Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
01-Sep-22 00:00:00,79.180,13.560,3.278,13.859,0.984,23.267,49.854,3002.625,1.766,1.838,100.000,103.125,24.088,183.249,183.922,357.818,410.685,323.648,326.967,383.005,410.197,555.763,544.693,28.173,27.700,3.608,0.000,365.094,9.317,44.541,43.964,450.600,973.297,98.996,15.151,322.230,2435.585,18.366,239.346,47.488,9.193,543.097,112.512,Normal,95.500,25.219,93.559
01-Sep-22 00:05:00,79.100,15.720,3.282,13.900,0.978,23.240,49.877,2999.250,1.537,1.178,100.000,103.125,23.954,182.781,183.678,357.473,410.583,323.660,326.986,383.978,410.709,557.586,544.831,28.202,27.595,3.611,0.000,364.508,9.286,44.679,44.104,450.600,968.774,99.437,15.130,321.486,2441.959,18.233,239.561,46.110,9.173,544.206,111.964,Normal,95.125,25.215,93.437
01-Sep-22 00:10:00,79.380,21.520,3.333,13.979,0.959,23.214,49.827,2998.875,2.354,2.351,100.000,103.125,24.189,182.759,183.456,357.702,410.333,323.686,327.020,383.210,410.301,556.389,545.146,28.153,27.618,3.579,0.000,365.777,9.316,44.815,44.336,450.999,976.985,98.600,15.143,322.390,2436.195,18.451,238.052,39.894,9.425,543.850,111.932,Normal,95.375,25.223,93.086
01-Sep-22 00:15:00,79.420,22.800,3.341,13.997,0.955,23.231,49.864,2997.000,2.047,2.258,100.000,103.063,24.003,182.695,183.325,357.065,410.094,323.379,326.654,383.410,410.439,555.593,544.776,28.176,27.992,3.543,0.000,364.078,9.320,45.070,44.663,450.600,973.017,98.627,15.147,322.225,2441.992,18.428,238.300,37.823,9.599,543.327,112.115,Normal,95.375,25.214,93.196
01-Sep-22 00:20:00,79.600,18.880,3.323,13.938,0.968,23.229,49.929,2997.375,1.812,1.273,100.000,102.938,23.680,182.621,183.294,356.881,410.219,323.515,326.783,384.977,411.220,557.717,544.961,28.223,28.391,3.386,0.000,363.759,9.297,45.127,44.727,450.694,968.571,99.065,15.121,321.370,2453.608,18.237,238.260,47.072,9.398,544.532,112.251,Normal,95.500,25.336,92.621
01-Sep-22 00:25:00,79.260,16.000,3.296,13.896,0.981,23.230,49.992,2997.750,1.569,0.662,100.000,103.063,23.792,182.547,183.173,357.444,410.531,323.713,327.063,385.146,411.520,559.252,545.488,28.234,28.648,3.490,0.000,364.654,9.275,45.024,44.563,450.411,964.382,101.028,15.118,320.845,2457.351,18.171,242.859,41.031,8.900,545.216,111.748,Normal,95.125,25.344,92.850
01-Sep-22 00:30:00,79.320,12.880,3.283,13.837,0.986,23.245,49.965,3001.125,1.798,0.952,100.000,103.063,23.988,183.049,183.827,357.937,410.851,323.810,327.068,383.656,410.833,557.825,545.173,28.196,28.789,3.559,0.000,365.204,9.281,44.770,44.285,450.800,966.880,98.902,15.134,320.993,2449.760,17.983,238.425,44.534,8.694,544.292,112.090,Normal,95.000,25.159,93.440
01-Sep-22 00:35:00,79.020,13.600,3.278,13.840,0.983,23.210,49.934,2997.375,1.872,1.391,100.000,103.063,24.119,183.204,184.023,357.792,410.508,323.901,327.037,383.456,410.405,557.706,544.999,28.150,28.772,3.721,0.000,365.375,9.282,44.647,44.072,450.780,969.829,98.768,15.133,321.453,2445.507,18.135,238.054,45.315,8.626,544.107,112.239,Normal,95.375,25.100,93.674
01-Sep-22 00:40:00,79.240,12.160,3.280,13.819,0.987,23.167,49.906,2997.375,1.690,2.051,100.000,103.063,24.134,183.184,183.983,357.782,410.406,323.782,326.945,381.975,409.959,556.623,544.789,28.179,28.684,3.762,0.000,365.360,9.296,44.585,43.998,450.800,975.034,98.713,15.149,322.227,2453.926,18.175,238.567,45.513,9.332,543.501,112.167,Normal,95.125,25.098,93.787
01-Sep-22 00:45:00,79.340,10.840,3.273,13.823,0.988,23.237,49.922,2998.125,2.622,2.947,100.000,103.063,24.195,182.916,183.554,357.879,410.590,323.922,327.230,382.492,410.007,556.933,545.110,28.194,28.736,3.663,0.000,365.613,9.320,44.624,44.123,450.599,980.121,99.455,15.144,322.828,2450.296,18.281,240.163,46.746,9.409,544.000,111.884,Normal,95.625,25.105,93.902
01-Sep-22 00:50:00,79.100,10.480,3.266,13.800,0.989,23.245,49.958,3000.750,2.071,1.959,100.000,103.063,24.106,182.957,183.873,357.787,410.656,323.743,327.082,382.938,410.179,556.700,544.791,28.197,28.855,3.601,0.000,364.708,9.309,44.820,44.382,450.500,973.686,99.247,15.148,321.901,2450.855,18.158,239.853,46.618,9.478,543.739,112.180,Normal,95.375,25.046,94.017
01-Sep-22 00:55:00,79.380,9.280,3.279,13.789,0.989,23.024,49.979,3002.625,1.881,1.139,100.000,103.063,23.817,182.713,183.470,357.364,411.074,323.616,326.959,385.120,411.434,557.088,544.775,28.238,28.870,3.557,0.000,364.072,9.297,45.043,44.679,450.801,968.572,98.836,15.135,321.397,2480.479,18.179,238.293,39.076,9.390,544.011,112.240,Normal,95.125,25.100,94.254
01-Sep-22 01:00:00,79.380,10.640,3.276,13.794,0.987,22.935,50.020,2997.750,1.639,0.872,100.000,103.063,23.856,182.738,183.198,357.276,410.514,323.667,326.877,384.972,411.528,558.922,545.252,28.222,28.904,3.546,0.000,364.346,9.271,45.081,44.745,450.795,964.397,99.858,15.118,320.656,2487.206,18.059,240.063,37.014,8.988,544.850,111.771,Normal,95.125,25.162,93.906
01-Sep-22 01:05:00,79.440,6.960,3.282,13.740,0.993,23.055,49.918,2999.625,2.647,2.153,100.000,103.063,24.293,182.650,183.366,357.886,410.615,323.625,327.084,383.122,410.649,557.285,545.304,28.211,28.975,3.574,0.000,365.440,9.302,44.886,44.523,451.199,973.867,99.603,15.141,321.935,2473.544,18.537,240.415,46.045,8.975,544.284,111.962,Normal,95.375,25.342,93.902
01-Sep-22 01:10:00,79.220,6.760,3.258,13.757,0.992,23.124,49.924,2998.875,3.105,3.233,100.000,103.063,24.456,182.305,183.176,357.893,410.324,323.859,327.186,381.795,410.012,557.123,545.538,28.181,28.955,3.787,0.000,365.498,9.321,44.738,44.207,451.000,980.669,99.720,15.140,322.656,2461.045,18.430,240.664,33.652,9.088,544.400,112.230,Normal,95.250,25.514,93.086
01-Sep-22 01:15:00,79.140,8.560,3.258,13.778,0.990,23.079,49.925,2997.000,2.763,2.498,100.000,103.063,24.513,182.370,183.157,357.829,410.534,323.930,327.279,382.255,409.289,557.328,544.992,28.183,28.938,3.631,0.000,365.487,9.304,44.550,44.031,450.900,976.404,99.628,15.137,321.852,2465.963,18.362,240.315,47.626,8.996,544.110,111.967,Normal,95.250,25.403,93.441
01-Sep-22 01:20:00,79.220,7.760,3.265,13.764,0.992,23.050,49.943,3001.875,2.046,2.141,100.000,103.063,24.405,182.822,183.692,358.219,410.971,324.027,327.384,382.130,409.311,556.725,544.652,28.200,28.900,3.545,0.000,365.867,9.304,44.515,43.985,450.852,976.636,99.012,15.151,322.344,2471.780,18.282,239.371,35.722,9.060,543.650,112.036,Normal,95.125,25.217,94.015
01-Sep-22 01:25:00,79.420,9.200,3.275,13.766,0.990,23.064,49.921,2999.250,2.832,2.968,100.000,103.063,24.369,183.020,183.817,358.303,410.924,324.148,327.500,382.376,409.758,556.575,545.112,28.199,28.894,3.528,0.000,365.893,9.320,44.682,44.176,450.821,977.585,100.471,15.146,322.680,2470.318,18.358,242.729,32.582,9.123,543.832,112.264,Normal,95.500,25.168,94.256
01-Sep-22 01:30:00,79.140,10.280,3.262,13.793,0.988,23.075,49.932,2998.875,2.998,2.441,100.000,103.063,24.426,183.012,183.814,358.294,411.025,324.294,327.553,383.080,409.845,557.620,545.237,28.198,28.911,3.597,0.000,365.747,9.310,44.851,44.442,450.843,976.063,99.541,15.131,322.265,2468.498,18.336,239.834,43.778,9.089,544.450,112.038,Normal,95.250,25.162,94.251
01-Sep-22 01:35:00,79.060,10.080,3.268,13.772,0.988,23.072,49.953,2998.500,2.464,1.707,100.000,103.063,24.377,183.091,183.855,358.195,411.026,324.249,327.651,382.978,409.830,557.574,545.013,28.165,28.988,3.418,0.762,365.556,9.294,45.024,44.690,451.100,971.019,98.989,15.130,321.457,2463.870,18.212,238.465,49.574,9.305,544.197,111.971,Normal,95.375,25.166,94.608
01-Sep-22 01:40:00,79.200,11.720,3.274,13.820,0.987,23.075,49.923,2999.625,2.054,1.489,100.000,103.063,24.044,183.663,184.339,357.390,410.929,323.754,327.060,383.989,410.303,556.823,544.337,28.194,29.026,3.438,0.000,364.490,9.298,44.991,44.724,451.226,972.404,98.937,15.148,321.746,2468.616,18.370,239.106,44.464,9.244,543.352,112.365,Normal,95.500,25.159,94.833
01-Sep-22 01:45:00,79.220,9.840,3.270,13.794,0.989,23.065,49.948,3002.250,1.810,1.701,100.000,103.063,23.745,184.020,184.839,357.205,410.963,323.610,326.906,385.308,411.441,556.291,544.735,28.205,29.051,3.431,0.000,364.278,9.310,44.866,44.452,451.099,971.837,100.002,15.136,321.881,2471.797,18.432,241.164,49.007,9.415,543.839,112.341,Normal,95.500,25.218,94.838
01-Sep-22 01:50:00,79.680,12.200,3.281,13.858,0.985,23.051,50.004,3002.250,1.973,2.185,100.000,103.063,23.763,183.101,183.892,357.235,410.724,323.728,327.014,385.789,412.160,557.758,545.573,28.221,29.085,3.380,0.000,364.511,9.311,44.684,44.185,451.193,975.373,100.126,15.110,322.391,2477.032,18.262,240.375,41.406,9.345,545.050,111.898,Normal,95.250,25.271,94.707
01-Sep-22 01:55:00,78.960,10.760,3.256,13.829,0.987,23.055,50.021,3002.625,1.838,1.007,100.000,103.000,24.078,182.918,183.762,357.755,411.117,323.905,327.329,384.989,411.472,558.441,545.604,28.224,29.127,3.399,0.000,365.185,9.278,44.564,44.002,451.600,966.431,98.354,15.121,320.718,2477.267,18.023,236.553,35.685,9.305,544.964,112.059,Normal,95.000,25.218,94.594
01-Sep-22 02:00:00,78.900,12.280,3.262,13.839,0.986,23.075,49.934,2996.625,1.841,2.178,100.000,103.063,24.266,182.872,183.709,357.624,410.315,323.490,326.780,382.247,410.042,555.908,544.801,28.151,29.175,3.355,0.000,365.515,9.292,44.535,44.003,451.577,974.604,99.536,15.154,322.217,2462.501,18.158,240.776,42.781,9.450,543.261,112.271,Normal,95.125,25.250,94.480
01-Sep-22 02:05:00,79.540,11.720,3.289,13.806,0.987,23.042,49.918,2996.625,2.797,2.838,100.000,103.063,24.543,182.872,183.676,357.938,410.592,323.875,327.179,381.403,409.589,556.772,545.118,28.191,29.193,3.446,0.000,365.836,9.312,44.667,44.257,451.874,978.365,99.495,15.146,322.311,2472.704,18.259,240.360,38.323,9.376,543.863,112.369,Normal,95.500,25.284,94.484
01-Sep-22 02:10:00,79.300,9.320,3.273,13.771,0.989,22.955,49.965,3001.500,3.456,2.997,100.000,103.063,24.705,182.948,183.714,358.347,410.944,324.341,327.740,382.360,409.862,557.108,545.257,28.264,29.212,3.384,0.000,366.160,9.322,44.868,44.432,451.800,979.213,99.890,15.139,322.391,2494.771,18.299,241.014,45.998,9.559,544.351,111.976,Normal,95.500,25.344,94.367
01-Sep-22 02:15:00,79.360,8.440,3.270,13.764,0.989,22.985,49.948,3001.500,3.232,2.286,100.000,103.063,24.815,183.122,183.875,358.930,411.275,324.723,327.966,382.348,409.758,557.725,545.074,28.232,29.158,3.612,0.000,366.517,9.310,44.992,44.623,451.500,976.503,99.566,15.134,322.113,2486.226,18.205,240.029,49.842,9.506,544.414,112.006,Normal,95.375,25.336,94.249
01-Sep-22 02:20:00,79.180,8.680,3.263,13.778,0.990,23.064,49.962,3001.875,2.427,2.292,100.000,103.063,24.947,183.367,184.295,358.927,411.523,324.773,328.101,381.627,409.411,557.635,544.909,28.151,29.246,3.606,0.000,366.615,9.300,44.978,44.647,451.441,975.722,98.751,15.143,321.898,2464.452,18.281,238.444,40.423,9.372,544.200,112.495,Normal,95.500,25.400,94.256
01-Sep-22 02:25:00,79.140,9.560,3.263,13.802,0.990,23.130,49.948,3003.000,3.206,2.192,100.000,103.063,25.099,183.466,184.293,359.238,411.774,324.977,328.335,381.182,409.105,558.153,545.182,28.195,29.166,3.697,0.000,366.761,9.299,44.911,44.497,450.900,976.195,99.965,15.145,321.728,2464.979,18.361,241.443,47.486,9.347,544.500,112.033,Normal,95.250,25.396,94.255
01-Sep-22 02:30:00,79.240,10.160,3.264,13.797,0.989,23.095,49.919,2999.250,2.907,3.239,100.000,103.063,25.243,183.565,184.234,358.916,411.207,324.949,328.111,380.207,408.179,556.742,544.865,28.180,29.206,3.715,0.000,366.874,9.316,44.784,44.340,451.193,984.197,98.878,15.158,322.840,2466.544,18.407,239.368,45.922,9.484,543.602,112.067,Normal,95.250,25.399,94.138
01-Sep-22 02:35:00,79.260,12.360,3.273,13.835,0.985,23.055,49.911,2997.750,2.967,3.621,100.000,103.063,25.250,183.546,184.411,358.767,411.049,324.823,328.146,380.429,408.428,556.752,544.891,28.207,29.183,3.758,0.000,366.659,9.323,44.629,44.138,450.631,982.131,99.195,15.156,322.519,2472.073,18.350,240.028,42.110,9.431,543.600,112.325,Normal,95.375,25.425,94.130
01-Sep-22 02:40:00,79.560,10.640,3.279,13.805,0.989,23.057,49.929,2999.625,2.722,2.959,100.000,103.063,25.211,183.237,184.210,359.108,411.495,325.041,328.293,381.799,408.657,557.425,545.031,28.176,29.222,3.720,0.000,366.764,9.315,44.544,44.013,450.400,979.909,99.139,15.148,322.347,2469.670,18.336,239.576,52.266,9.434,544.102,112.170,Normal,95.000,25.463,93.903
01-Sep-22 02:45:00,79.180,10.480,3.254,13.828,0.987,23.046,49.948,3002.250,2.888,2.957,100.000,103.063,25.121,183.186,184.249,359.044,411.422,325.047,328.195,381.140,408.542,556.830,544.818,28.190,29.199,3.721,0.000,366.542,9.325,44.584,44.075,450.543,979.391,98.090,15.152,322.393,2472.905,18.198,237.224,50.292,9.451,543.680,112.167,Normal,95.125,25.515,93.895
01-Sep-22 02:50:00,79.280,6.000,3.270,13.697,0.993,23.065,49.963,3001.125,2.734,2.114,100.000,103.063,25.072,183.208,184.056,359.296,412.008,325.351,328.397,382.825,409.292,557.729,544.927,28.174,29.241,3.633,0.000,366.461,9.297,44.690,44.197,450.400,976.399,98.822,15.132,321.831,2468.224,18.291,238.142,37.773,9.402,544.208,112.139,Normal,95.500,25.458,93.669
01-Sep-22 02:55:00,79.240,8.760,3.262,13.806,0.989,23.035,49.939,3001.500,3.006,2.672,100.000,103.063,25.078,183.385,183.980,359.123,411.785,325.185,328.455,381.965,409.090,557.221,545.206,28.181,29.249,3.769,0.000,366.969,9.316,44.853,44.396,450.597,978.785,99.672,15.145,322.268,2472.688,18.232,240.724,37.941,9.593,544.200,112.333,Normal,95.375,25.463,93.662
01-Sep-22 03:00:00,79.120,10.200,3.258,13.810,0.988,23.025,49.950,3000.750,2.688,2.790,100.000,103.063,25.057,183.348,184.109,359.008,411.594,325.038,328.241,382.262,409.200,556.900,544.918,28.191,29.296,3.785,0.000,366.596,9.318,44.911,44.530,450.900,977.706,99.235,15.152,322.050,2475.386,18.109,239.964,37.915,9.660,543.819,112.145,Normal,95.250,25.450,93.662
01-Sep-22 03:05:00,79.520,9.320,3.271,13.774,0.989,23.090,49.924,2998.500,2.051,1.910,100.000,103.063,24.586,182.543,183.544,358.630,411.646,325.012,327.968,383.616,409.808,557.220,544.527,28.136,29.196,3.555,0.000,365.730,9.285,44.974,44.594,450.700,971.927,98.289,15.139,321.395,2458.639,18.095,237.159,40.121,9.437,543.759,111.875,Normal,95.125,25.458,93.776
01-Sep-22 03:10:00,79.360,6.600,3.265,13.733,0.993,23.035,49.938,2998.125,2.591,2.858,100.000,103.063,24.572,182.643,183.553,358.327,411.200,324.644,327.600,382.971,409.893,556.665,545.025,28.176,29.221,3.324,0.000,365.623,9.313,44.901,44.499,450.854,976.823,99.158,15.144,322.495,2471.412,18.310,239.448,48.577,9.488,543.720,112.405,Normal,95.375,25.514,93.777
01-Sep-22 03:15:00,79.340,7.760,3.272,13.717,0.992,23.020,49.951,2999.250,2.490,2.040,100.000,103.063,24.440,182.564,183.298,358.419,411.514,324.692,327.742,384.234,410.495,557.366,545.078,28.203,29.286,3.266,0.000,365.448,9.294,44.728,44.279,451.000,973.869,99.072,15.135,321.746,2478.050,18.018,238.868,42.248,9.360,544.191,112.286,Normal,95.625,25.457,93.778
01-Sep-22 03:20:00,78.900,7.400,3.243,13.758,0.991,23.115,49.962,2998.500,1.917,1.974,100.000,103.063,24.391,182.563,183.296,358.164,411.055,324.271,327.356,383.185,410.151,556.080,544.731,28.135,29.296,3.443,0.000,365.363,9.290,44.529,44.044,451.600,974.055,98.987,15.156,321.803,2456.378,18.152,239.543,41.454,9.355,543.292,112.075,Normal,95.375,25.450,94.132
01-Sep-22 03:25:00,79.340,11.120,3.268,13.825,0.987,23.085,49.951,2997.000,2.063,2.578,100.000,103.063,24.367,182.732,183.319,357.865,410.839,324.124,327.307,383.286,410.191,556.358,544.821,28.174,29.341,3.495,0.000,365.402,9.309,44.474,43.971,451.648,976.821,99.878,15.149,322.207,2467.047,18.171,241.383,46.218,9.333,543.547,112.060,Normal,95.250,25.381,94.251
01-Sep-22 03:30:00,79.140,8.400,3.258,13.782,0.990,23.057,49.988,3000.750,2.065,3.072,100.000,103.063,24.301,182.732,183.617,358.136,411.396,324.442,327.503,384.103,410.571,556.635,545.193,28.224,29.287,3.546,0.000,365.579,9.326,44.584,44.097,451.843,978.602,100.304,15.140,322.652,2478.497,18.271,242.060,46.757,9.340,544.190,112.383,Normal,95.125,25.399,94.250
01-Sep-22 03:35:00,79.060,8.240,3.257,13.773,0.990,23.025,49.988,3001.125,1.838,1.985,100.000,103.125,24.462,182.718,183.465,358.317,411.415,324.405,327.718,384.260,410.742,557.460,545.187,28.162,29.309,3.442,0.000,365.549,9.292,44.736,44.296,451.687,973.917,99.035,15.134,321.735,2471.456,18.128,238.741,45.478,9.343,544.402,112.176,Normal,95.375,25.392,94.248
01-Sep-22 03:40:00,79.060,8.560,3.246,13.777,0.989,23.055,49.969,3001.875,2.342,2.471,100.000,103.063,24.587,182.994,183.945,358.439,411.358,324.425,327.509,382.480,410.051,556.657,545.017,28.141,29.279,3.523,0.000,366.111,9.304,44.897,44.494,451.785,978.627,99.491,15.150,322.409,2463.562,18.128,240.488,44.129,9.477,543.747,112.115,Normal,95.375,25.394,94.252
01-Sep-22 03:45:00,79.260,9.680,3.264,13.796,0.989,23.095,49.945,3003.000,2.905,2.809,100.000,103.063,24.630,182.903,183.705,358.427,411.312,324.446,327.739,382.100,409.811,556.744,545.092,28.210,29.288,3.621,0.000,366.027,9.324,45.007,44.713,451.600,980.083,98.758,15.147,322.414,2471.465,18.305,238.600,37.600,9.250,544.035,112.268,Normal,95.500,25.335,94.244
01-Sep-22 03:50:00,79.400,6.600,3.266,13.734,0.992,23.070,49.962,3002.250,2.577,2.283,100.000,103.063,24.676,182.848,183.616,358.664,411.530,324.606,327.908,383.315,409.952,557.868,545.051,28.212,29.277,3.598,0.000,366.214,9.307,44.970,44.567,451.400,978.232,99.564,15.131,322.243,2474.255,18.291,239.895,46.288,9.306,544.599,112.167,Normal,95.375,25.336,94.362
01-Sep-22 03:55:00,79.060,9.480,3.259,13.771,0.989,23.058,49.979,2998.125,2.230,2.220,100.000,103.063,24.500,183.089,183.794,358.193,411.104,324.475,327.589,382.676,409.828,557.672,545.084,28.192,29.206,3.589,0.000,365.632,9.299,44.769,44.325,451.198,974.660,99.736,15.138,321.939,2471.857,18.098,240.589,52.076,9.095,544.260,111.939,Normal,95.250,25.221,94.482
01-Sep-22 04:00:00,79.280,6.760,3.256,13.751,0.992,23.060,49.935,3001.875,2.140,2.197,100.000,103.063,24.304,183.456,184.308,358.060,411.128,324.241,327.390,383.257,410.016,555.607,544.367,28.165,29.234,3.678,0.000,365.224,9.307,44.603,44.074,451.400,976.234,99.114,15.156,322.261,2466.701,18.182,239.859,37.574,9.281,542.977,112.196,Normal,95.250,25.099,94.720
01-Sep-22 04:05:00,79.260,8.880,3.261,13.784,0.989,23.066,49.971,3003.375,1.958,2.009,100.000,103.063,24.125,183.447,184.136,357.880,411.540,324.259,327.403,384.980,411.187,556.474,544.888,28.187,29.186,3.555,0.000,364.619,9.316,44.498,43.958,451.400,975.383,99.589,15.131,322.050,2470.010,18.138,239.961,52.765,9.248,543.888,112.226,Normal,95.250,25.040,94.834
01-Sep-22 04:10:00,79.140,7.960,3.253,13.754,0.990,23.089,50.011,2998.125,0.948,0.476,100.000,103.063,23.728,183.801,184.552,357.046,410.876,323.821,326.957,385.852,412.161,557.849,544.839,28.139,29.185,3.460,0.000,363.627,9.270,44.544,44.008,451.599,963.456,99.895,15.122,320.473,2459.402,18.389,240.307,44.341,9.373,544.343,112.085,Normal,95.125,25.042,94.949
01-Sep-22 04:15:00,79.560,9.920,3.271,13.800,0.988,23.020,49.967,2998.875,1.272,0.776,100.000,103.063,23.469,183.042,183.819,356.898,410.836,323.624,326.764,386.197,412.558,557.411,544.925,28.232,29.085,3.402,0.000,363.794,9.278,44.757,44.302,451.759,963.088,99.586,15.123,320.809,2480.844,18.201,239.622,34.293,9.274,544.299,112.064,Normal,95.375,25.044,94.947
01-Sep-22 04:20:00,79.220,9.760,3.254,13.802,0.988,23.010,49.970,2998.875,0.896,1.287,100.000,103.063,23.499,183.125,183.864,356.835,410.461,323.026,326.473,385.784,412.358,556.232,544.882,28.186,29.156,3.445,0.000,363.820,9.288,44.980,44.589,451.976,968.575,100.094,15.135,321.621,2475.054,18.117,241.331,46.615,9.316,543.653,112.257,Normal,95.375,25.033,94.828
01-Sep-22 04:25:00,79.380,8.240,3.270,13.749,0.991,23.041,49.948,2999.250,1.413,1.705,100.000,103.063,23.574,182.461,183.362,356.610,410.496,322.821,326.198,385.498,412.333,555.848,544.935,28.209,29.196,3.497,0.000,363.650,9.308,45.075,44.765,452.300,970.484,98.724,15.141,321.742,2476.481,18.385,238.291,51.146,9.548,543.673,112.232,Normal,95.500,25.044,94.947
01-Sep-22 04:30:00,79.460,6.600,3.268,13.727,0.992,23.040,49.979,3000.750,1.784,1.618,100.000,103.063,23.482,182.404,183.149,356.550,410.428,322.881,326.315,386.025,412.710,556.864,545.155,28.249,29.188,3.422,0.000,363.618,9.305,44.977,44.588,452.200,969.711,99.530,15.119,321.903,2483.356,18.183,239.334,50.854,9.460,544.317,111.865,Normal,95.375,25.043,94.952
01-Sep-22 04:35:00,79.140,8.720,3.254,13.764,0.990,23.090,50.005,2997.750,1.254,0.957,100.000,103.063,23.677,182.204,183.013,356.826,410.487,323.075,326.560,385.857,412.393,557.827,545.241,28.182,29.240,3.435,0.000,364.029,9.278,44.723,44.297,452.600,968.335,99.700,15.118,321.298,2466.447,18.192,239.677,47.854,9.289,544.685,112.368,Normal,95.625,25.102,94.949
01-Sep-22 04:40:00,79.060,11.640,3.261,13.800,0.986,23.070,49.968,2998.875,1.187,1.238,100.000,103.063,23.723,182.404,183.406,357.039,410.356,323.026,326.352,384.723,411.738,556.246,544.782,28.169,29.218,3.489,0.000,364.273,9.286,44.509,44.027,452.400,968.491,98.995,15.145,321.439,2466.500,18.099,239.097,37.276,9.211,543.700,112.250,Normal,95.500,25.098,94.948
01-Sep-22 04:45:00,79.300,8.760,3.262,13.762,0.990,23.045,50.010,3002.625,2.145,2.185,100.000,103.063,23.944,182.504,183.341,357.571,410.679,323.438,326.703,385.391,411.770,557.497,545.549,28.219,29.202,3.502,0.000,365.030,9.312,44.545,44.002,452.400,973.284,99.412,15.117,322.166,2477.804,18.008,238.958,50.702,9.258,544.821,111.933,Normal,95.250,25.046,94.715
01-Sep-22 04:50:00,79.300,11.400,3.266,13.804,0.986,23.073,49.941,2996.625,1.826,1.709,100.000,103.063,23.894,182.802,183.640,357.162,410.348,323.247,326.459,384.560,411.176,555.953,544.691,28.146,29.181,3.580,0.000,364.362,9.297,44.692,44.224,452.300,971.776,99.800,15.140,321.782,2461.517,18.177,240.829,38.962,9.270,543.552,112.282,Normal,95.375,25.035,94.949
01-Sep-22 04:55:00,79.240,11.600,3.262,13.814,0.987,23.068,49.995,3000.375,1.447,1.388,100.000,103.063,23.810,182.388,183.284,357.103,410.733,323.164,326.545,385.037,411.581,556.783,544.991,28.185,29.198,3.461,0.000,364.066,9.298,44.920,44.496,452.198,969.466,99.249,15.131,321.337,2469.391,18.145,239.120,45.571,9.282,544.100,112.365,Normal,95.250,24.984,94.717
01-Sep-22 05:00:00,79.140,11.400,3.261,13.810,0.986,23.075,50.000,2997.000,1.044,0.921,100.000,103.063,23.548,182.310,183.093,356.758,410.328,322.933,326.356,385.538,411.629,556.991,544.709,28.184,29.176,3.599,0.000,363.613,9.282,45.126,44.765,452.300,964.714,98.836,15.130,321.029,2468.594,18.162,238.109,48.994,9.309,543.983,112.111,Normal,95.000,24.983,94.719
01-Sep-22 05:05:00,79.020,11.800,3.256,13.816,0.987,23.065,49.997,2996.250,0.787,0.831,100.000,103.063,23.539,182.429,183.239,356.636,410.318,322.832,326.095,384.854,411.573,556.546,544.718,28.167,29.161,3.581,0.000,363.757,9.281,45.022,44.716,452.103,963.730,98.765,15.138,321.143,2466.179,18.119,238.259,44.919,9.322,543.573,111.946,Normal,95.250,24.984,94.706
01-Sep-22 05:10:00,79.200,12.680,3.262,13.844,0.985,23.095,49.946,2998.125,0.932,1.384,100.000,103.063,23.439,182.218,183.161,356.433,410.367,322.390,326.005,384.880,411.614,555.673,544.746,28.211,29.186,3.548,0.000,363.561,9.300,44.838,44.357,452.404,969.288,98.671,15.146,321.762,2471.136,18.127,238.349,50.380,9.414,543.341,112.507,Normal,95.375,24.984,94.713
01-Sep-22 05:15:00,79.220,18.000,3.294,13.909,0.975,23.095,49.997,3000.000,1.000,1.288,100.000,103.063,23.508,182.369,183.239,356.741,410.536,322.885,326.231,385.387,412.121,556.847,545.106,28.243,29.197,3.425,0.000,363.830,9.302,44.623,44.057,452.190,967.797,98.719,15.129,321.601,2476.537,17.963,237.793,37.025,9.236,544.090,112.000,Normal,95.250,24.988,94.488
01-Sep-22 05:20:00,79.380,16.760,3.283,13.896,0.978,23.090,49.972,3001.125,1.751,2.515,100.000,103.063,23.675,182.610,183.409,357.310,410.635,323.263,326.448,384.512,411.568,556.339,545.477,28.227,29.147,3.573,0.000,365.123,9.325,44.535,43.978,452.170,977.277,100.382,15.133,322.931,2473.758,18.254,241.952,49.358,9.250,544.159,111.762,Normal,95.500,24.986,94.714
01-Sep-22 05:25:00,79.260,19.080,3.293,13.932,0.969,23.034,49.976,2997.375,2.390,2.882,100.000,103.063,23.953,182.624,183.511,357.433,410.393,323.499,326.779,384.151,411.166,556.704,545.358,28.214,29.200,3.726,0.000,365.255,9.325,44.720,44.180,452.400,977.228,100.401,15.131,322.555,2477.760,18.072,241.905,46.518,9.264,544.370,112.433,Normal,95.375,24.975,94.837
01-Sep-22 05:30:00,79.520,15.320,3.291,13.879,0.982,23.001,49.967,2998.875,1.932,1.500,100.000,103.063,23.900,182.798,183.651,357.622,410.696,323.629,326.739,384.417,411.112,556.809,544.961,28.210,29.112,3.712,0.000,364.848,9.303,44.980,44.534,451.949,971.415,99.902,15.136,321.770,2479.320,18.139,240.909,52.782,9.270,544.192,112.329,Normal,95.500,24.926,94.827
01-Sep-22 05:35:00,79.480,14.120,3.283,13.857,0.984,23.060,50.002,2999.250,1.824,1.133,100.000,103.063,23.899,182.603,183.474,357.627,410.619,323.876,326.924,384.268,411.159,558.082,545.062,28.227,29.145,3.711,0.000,365.221,9.293,45.199,44.800,451.442,968.648,98.765,15.122,321.050,2477.649,17.941,237.576,50.750,9.263,544.699,111.833,Normal,95.500,24.983,94.714
01-Sep-22 05:40:00,79.500,16.400,3.278,13.907,0.977,23.065,49.992,2999.625,1.395,1.209,100.000,103.063,23.965,182.763,183.651,357.671,410.709,323.711,326.788,383.268,410.647,557.695,544.946,28.254,29.094,3.770,0.000,364.974,9.296,45.113,44.766,451.853,967.920,98.563,15.132,321.362,2481.084,17.916,237.538,46.911,9.202,544.274,112.373,Normal,95.125,24.933,94.605
01-Sep-22 05:45:00,79.280,15.960,3.286,13.883,0.977,23.006,49.965,2997.750,1.375,0.769,100.000,103.063,23.826,182.680,183.473,357.516,410.690,323.490,326.791,383.549,410.807,557.748,544.944,28.178,29.026,3.677,0.000,364.781,9.274,44.884,44.455,451.705,965.904,98.144,15.137,320.875,2473.414,17.887,236.699,33.299,9.065,544.248,112.341,Normal,95.250,24.871,94.595
01-Sep-22 05:50:00,78.860,14.200,3.264,13.857,0.984,23.077,49.971,2997.375,1.165,1.390,100.000,103.063,23.772,182.746,183.576,357.335,410.310,323.296,326.518,383.107,410.409,556.393,544.727,28.167,29.077,3.668,0.000,364.867,9.288,44.675,44.115,451.863,971.330,99.161,15.155,321.861,2464.277,18.110,239.911,47.708,9.206,543.286,111.940,Normal,95.000,24.862,94.834
01-Sep-22 05:55:00,79.200,14.000,3.281,13.850,0.982,23.075,49.947,3001.500,1.946,1.685,100.000,103.063,23.944,183.074,183.861,357.882,410.794,323.561,326.885,383.177,410.453,556.339,544.795,28.202,29.096,3.741,0.000,365.488,9.309,44.581,44.011,451.795,973.935,98.472,15.153,322.182,2470.111,18.164,238.176,54.042,9.243,543.600,111.948,Normal,95.375,24.927,95.064
01-Sep-22 06:00:00,79.220,14.680,3.278,13.887,0.981,23.087,49.946,3001.500,1.382,1.872,100.000,103.063,23.998,182.799,183.677,357.711,410.884,323.696,326.890,383.407,410.626,556.333,545.023,28.194,29.077,3.488,0.000,365.165,9.313,44.676,44.177,451.400,974.837,99.170,15.144,322.600,2468.055,17.887,239.498,42.316,9.055,543.829,112.200,Normal,95.625,24.849,95.004
01-Sep-22 06:05:00,79.700,14.560,3.306,13.867,0.982,23.089,49.915,2998.500,2.263,1.619,100.000,103.063,24.085,182.951,183.634,357.735,411.058,323.810,327.121,384.323,410.900,557.503,545.322,28.212,29.075,3.677,0.000,365.243,9.306,44.903,44.463,451.161,973.734,100.581,15.130,322.142,2471.708,18.044,242.286,54.656,8.817,544.617,112.133,Normal,95.750,24.808,94.942
01-Sep-22 06:10:00,79.440,12.640,3.294,13.831,0.984,23.069,49.944,3002.250,2.053,1.412,100.000,103.063,24.035,182.952,183.704,357.877,411.203,323.650,327.011,383.994,410.824,557.116,544.939,28.209,29.091,3.783,0.000,365.241,9.306,45.133,44.777,451.302,971.724,100.044,15.142,321.681,2473.113,18.125,241.509,48.975,9.112,544.104,111.937,Normal,95.500,24.686,95.064
01-Sep-22 06:15:00,79.000,13.120,3.280,13.836,0.985,23.065,49.957,2997.000,1.711,1.576,100.000,103.063,24.028,182.903,183.628,357.764,410.765,323.546,326.964,383.031,410.424,557.008,544.777,28.215,29.113,3.849,0.000,365.068,9.297,45.162,44.801,451.000,971.052,99.902,15.146,321.937,2473.824,17.978,241.340,34.598,8.948,543.750,112.169,Normal,95.375,24.745,95.411
01-Sep-22 06:20:00,79.320,11.120,3.280,13.825,0.987,23.073,49.920,3002.625,2.247,2.038,100.000,103.000,23.969,183.017,183.590,357.799,410.976,323.621,326.931,383.361,410.674,556.222,545.009,28.234,29.080,3.802,0.000,365.237,9.328,44.902,44.471,450.897,976.805,98.751,15.153,322.813,2476.617,18.147,238.846,47.588,9.150,543.739,112.091,Normal,95.625,24.803,95.649
01-Sep-22 06:25:00,79.420,11.280,3.284,13.835,0.986,23.080,49.971,3002.625,1.844,1.129,100.000,103.063,24.028,182.751,183.676,358.057,411.358,323.972,327.217,384.757,411.289,557.615,545.270,28.229,29.101,3.869,0.000,365.213,9.304,44.652,44.078,450.900,970.611,99.956,15.130,321.824,2475.298,18.165,240.790,53.219,9.102,544.619,111.963,Normal,95.250,24.923,95.651
01-Sep-22 06:30:00,78.940,11.240,3.280,13.829,0.987,23.075,49.979,2999.250,1.983,1.385,100.000,103.063,24.096,182.886,183.571,357.925,410.885,323.712,327.102,384.192,410.901,557.466,545.075,28.214,29.132,3.658,0.000,365.137,9.298,44.557,43.967,450.835,969.245,98.525,15.132,321.496,2472.945,18.261,237.443,47.969,9.029,544.369,112.008,Normal,95.375,24.980,95.648
01-Sep-22 06:35:00,79.380,10.840,3.286,13.824,0.987,23.130,49.931,3001.125,1.220,0.807,100.000,103.063,24.231,182.971,183.803,357.980,411.080,323.628,327.030,383.372,410.621,556.893,544.825,28.205,29.177,3.551,0.000,365.112,9.284,44.616,44.113,450.613,967.416,99.183,15.148,321.238,2466.491,18.217,239.693,52.815,9.081,543.752,112.176,Normal,95.500,24.982,95.423
01-Sep-22 06:40:00,79.200,12.520,3.286,13.840,0.985,23.028,49.967,3001.875,1.651,1.784,100.000,103.125,24.277,182.758,183.497,357.658,411.082,323.520,326.803,383.607,410.577,555.837,544.837,28.224,29.260,3.556,0.000,365.117,9.311,44.799,44.329,450.812,975.266,98.895,15.154,322.272,2481.240,18.251,239.230,53.663,8.904,543.597,111.966,Normal,95.250,24.979,95.064
01-Sep-22 06:45:00,79.160,10.360,3.279,13.823,0.987,23.070,49.970,2999.250,2.245,2.447,100.000,103.063,24.307,182.582,183.424,357.781,411.108,323.738,327.088,383.903,410.679,556.782,545.263,28.236,29.216,3.487,0.000,365.142,9.322,45.019,44.598,450.901,976.230,99.447,15.138,322.455,2478.079,18.218,239.915,54.425,9.243,544.340,112.095,Normal,95.250,25.047,95.272
01-Sep-22 06:50:00,78.840,8.600,3.264,13.780,0.990,23.060,50.002,3002.625,1.510,1.434,100.000,103.063,24.306,182.868,183.538,358.173,411.201,323.763,327.093,383.965,410.560,556.999,545.071,28.187,29.299,3.565,0.000,365.396,9.298,45.089,44.785,450.700,974.078,99.617,15.136,322.172,2471.397,18.238,240.221,37.499,9.234,544.300,112.277,Normal,95.375,25.099,95.067
01-Sep-22 06:55:00,79.240,9.680,3.284,13.806,0.990,23.075,49.933,2998.125,2.177,2.414,100.000,103.063,24.349,182.860,183.663,357.765,410.614,323.495,326.868,382.467,409.970,556.028,545.031,28.185,29.343,3.508,0.000,365.323,9.320,44.984,44.565,451.100,976.995,98.492,15.152,322.424,2470.302,18.260,238.162,48.174,9.242,543.706,112.241,Normal,95.500,25.219,94.786
01-Sep-22 07:00:00,79.520,10.720,3.296,13.826,0.987,23.025,49.959,3000.000,2.651,2.615,100.000,103.063,24.579,182.846,183.606,358.496,411.370,324.073,327.383,383.264,410.173,557.279,545.294,28.245,29.382,3.698,0.000,365.995,9.325,44.740,44.300,450.996,976.359,99.110,15.140,322.253,2486.124,18.408,239.160,44.204,9.060,544.539,111.932,Normal,95.375,25.394,94.361
01-Sep-22 07:05:00,79.140,10.120,3.286,13.814,0.987,23.000,49.985,3000.750,2.051,1.835,100.000,103.063,24.592,183.146,183.925,358.331,411.282,324.230,327.432,382.635,409.808,557.336,545.036,28.228,29.439,3.623,0.000,365.657,9.305,44.546,44.061,450.895,975.868,99.241,15.142,321.990,2486.003,18.069,239.580,51.202,9.131,544.240,112.166,Normal,95.375,25.454,93.543
01-Sep-22 07:10:00,79.020,10.920,3.286,13.820,0.988,23.105,49.978,2998.500,1.526,1.635,100.000,103.063,24.591,183.191,184.072,358.254,411.100,324.126,327.443,382.315,409.611,557.348,544.793,28.163,29.499,3.677,0.000,365.863,9.290,44.556,43.962,450.500,972.811,99.247,15.151,321.853,2464.686,18.093,239.970,55.396,9.155,543.899,112.300,Normal,95.125,25.513,93.548
01-Sep-22 07:15:00,79.440,8.960,3.292,13.790,0.989,23.130,49.960,3001.125,1.900,2.517,100.000,103.063,24.689,183.530,184.160,358.442,411.117,324.101,327.366,381.861,409.441,556.139,544.888,28.201,29.522,3.670,0.000,365.897,9.321,44.665,44.188,450.413,979.322,98.288,15.161,322.893,2468.452,18.255,238.043,41.456,9.236,543.531,111.934,Normal,95.375,25.577,92.849
01-Sep-22 07:20:00,79.160,9.000,3.278,13.801,0.989,23.072,49.988,3002.250,2.294,2.605,100.000,103.063,24.826,183.443,184.110,358.805,411.688,324.383,327.739,382.036,409.509,557.010,545.222,28.240,29.571,3.667,0.000,366.302,9.325,44.872,44.411,450.425,978.596,99.367,15.146,322.819,2481.872,18.265,240.030,48.308,9.393,544.300,112.161,Normal,95.375,25.690,92.493
01-Sep-22 07:25:00,79.000,9.080,3.278,13.808,0.990,23.070,50.005,3000.375,2.482,1.714,100.000,103.063,24.900,183.668,184.389,358.908,411.787,324.843,327.785,382.290,409.462,558.051,545.194,28.221,29.662,3.651,0.000,366.297,9.303,45.014,44.574,450.101,974.684,99.051,15.140,321.961,2479.452,18.114,239.012,44.731,9.395,544.631,112.432,Normal,95.500,25.804,92.360
01-Sep-22 07:30:00,79.080,10.640,3.284,13.816,0.988,23.095,49.956,2998.875,2.307,2.014,100.000,103.063,25.010,183.785,184.625,358.791,411.291,324.550,327.693,381.501,408.960,556.737,544.706,28.161,29.738,3.900,0.000,366.500,9.307,44.998,44.671,450.345,976.860,99.207,15.166,322.353,2467.038,18.212,240.509,53.794,9.239,543.642,112.250,Normal,95.750,25.985,90.504
01-Sep-22 07:35:00,79.360,10.120,3.291,13.816,0.988,23.060,49.963,2998.125,2.680,3.253,100.000,103.063,25.499,184.360,185.322,359.196,411.687,324.837,328.276,381.470,408.928,556.751,545.116,28.241,29.997,4.096,0.000,367.175,9.337,44.923,44.570,450.100,983.664,99.422,15.159,323.048,2486.417,18.274,240.709,38.666,9.383,543.900,111.954,Normal,95.125,26.098,90.030
01-Sep-22 07:40:00,79.440,12.080,3.304,13.818,0.985,23.010,49.952,2995.875,2.959,2.877,100.000,103.063,25.558,184.585,185.378,359.459,411.845,325.273,328.461,381.615,408.894,556.695,544.949,28.160,29.966,4.189,0.000,367.400,9.328,44.855,44.405,449.336,979.749,100.633,15.169,322.532,2477.204,18.355,244.066,46.479,9.562,543.806,112.180,Normal,95.125,26.285,88.403
01-Sep-22 07:45:00,79.000,11.240,3.282,13.816,0.987,23.016,50.007,3002.250,2.735,1.925,100.000,103.063,25.715,184.688,185.524,359.998,412.379,325.649,328.956,381.899,408.829,558.020,545.227,28.208,29.992,4.165,0.000,367.577,9.322,44.795,44.283,448.816,978.218,98.798,15.150,322.127,2485.039,18.374,238.854,45.374,9.331,544.550,112.485,Normal,95.250,26.402,88.173
01-Sep-22 07:50:00,79.180,12.040,3.294,13.845,0.985,23.066,49.988,3001.875,2.739,1.740,100.000,103.063,25.849,184.671,185.692,360.107,412.637,325.655,328.994,381.785,408.791,557.977,545.037,28.192,30.064,4.312,0.000,367.677,9.308,44.706,44.140,447.903,977.711,99.186,15.154,321.978,2478.098,18.381,239.937,52.582,9.318,544.400,111.883,Normal,95.500,26.567,87.937
01-Sep-22 07:55:00,79.000,12.960,3.291,13.854,0.985,23.069,50.015,3000.375,2.539,2.789,100.000,103.063,26.093,184.774,185.604,359.989,412.131,325.716,328.823,380.525,408.021,557.466,545.056,28.196,30.122,4.366,0.000,367.749,9.328,44.724,44.140,447.500,982.454,98.610,15.170,322.204,2478.395,18.379,239.227,38.039,9.365,543.994,111.962,Normal,95.125,26.685,86.769
01-Sep-22 08:00:00,79.140,12.080,3.298,13.828,0.986,23.035,49.993,2997.000,2.726,2.759,100.000,103.063,26.287,185.234,186.074,360.204,412.268,325.920,329.063,380.740,407.804,557.352,545.104,28.172,30.179,4.285,0.000,368.127,9.323,44.722,44.090,447.100,980.984,98.168,15.171,322.491,2477.754,18.310,238.189,52.244,9.359,544.060,112.429,Normal,95.375,26.805,86.535
01-Sep-22 08:05:00,79.440,11.240,3.303,13.831,0.987,23.049,49.948,2998.875,2.875,2.772,100.000,103.063,26.325,185.352,186.318,360.340,412.440,326.036,329.397,380.973,407.893,557.032,545.056,28.165,30.284,4.333,0.000,368.463,9.330,44.719,44.118,446.626,982.897,98.985,15.168,322.654,2476.634,18.410,240.038,56.507,9.297,544.000,112.167,Normal,95.000,26.928,85.835
01-Sep-22 08:10:00,79.040,11.600,3.291,13.841,0.986,23.072,50.001,2998.125,3.063,3.608,100.000,103.063,26.563,185.422,186.353,360.169,412.261,326.301,329.466,380.243,407.546,557.728,545.235,28.209,30.394,4.397,0.000,368.522,9.339,44.776,44.099,446.700,986.718,98.284,15.170,322.773,2482.826,18.367,238.430,50.428,9.282,544.190,112.067,Normal,95.500,27.229,86.649
01-Sep-22 08:15:00,79.180,16.240,3.315,13.908,0.980,23.075,49.989,2996.250,2.787,3.258,100.000,103.063,26.695,185.552,186.547,360.370,412.398,326.497,329.445,379.927,406.959,557.474,544.902,28.199,30.395,4.519,0.000,368.499,9.332,44.781,44.137,446.472,986.036,99.870,15.182,322.923,2480.667,18.422,242.756,50.076,9.501,543.900,112.258,Normal,95.250,27.348,85.017
01-Sep-22 08:20:00,79.220,12.120,3.300,13.851,0.986,23.053,50.004,2998.125,4.229,3.667,100.000,103.063,26.964,185.550,186.354,360.630,412.561,326.667,329.748,380.618,407.310,558.323,545.446,28.219,30.531,4.381,0.000,368.682,9.340,44.807,44.138,446.200,986.076,97.908,15.167,322.786,2487.990,18.751,237.372,54.222,9.394,544.550,112.303,Normal,95.625,27.574,85.020
01-Sep-22 08:25:00,78.880,11.360,3.290,13.823,0.987,23.015,50.020,2997.375,3.282,3.107,100.000,103.063,27.101,185.629,186.413,360.986,412.541,327.091,330.012,380.015,406.482,558.833,545.160,28.234,30.553,4.277,0.000,369.261,9.323,44.794,44.166,446.000,986.346,98.082,15.174,322.671,2495.041,18.439,238.077,52.676,9.209,544.498,112.066,Normal,95.250,27.809,84.668
01-Sep-22 08:30:00,79.200,13.960,3.314,13.882,0.984,23.035,49.959,2997.375,3.053,3.938,100.000,103.063,27.318,186.034,186.854,361.004,412.276,327.087,329.886,378.593,405.394,557.143,544.914,28.161,30.593,4.568,0.000,369.683,9.349,44.828,44.123,446.100,990.190,99.246,15.198,323.096,2480.014,18.610,241.931,48.544,9.408,543.617,112.202,Normal,95.125,27.990,82.908
01-Sep-22 08:35:00,79.240,16.640,3.318,13.918,0.975,23.064,50.004,3001.125,3.902,3.402,100.000,103.063,27.604,186.011,186.963,361.664,413.573,327.741,330.633,379.980,405.916,558.463,545.201,28.213,30.771,4.602,0.000,370.056,9.341,44.876,44.165,445.723,989.563,98.148,15.170,322.915,2486.714,18.402,238.100,55.082,9.424,544.550,112.466,Normal,95.125,28.165,82.278
01-Sep-22 08:40:00,78.780,20.240,3.323,13.987,0.965,23.048,50.022,3001.125,3.823,3.833,100.000,103.063,27.616,186.095,187.159,361.718,413.270,327.541,330.431,379.206,405.276,557.542,545.070,28.179,30.857,4.337,0.000,369.919,9.353,44.880,44.191,445.200,991.258,97.294,15.179,323.186,2483.229,18.505,236.405,54.639,9.508,544.052,112.207,Normal,95.125,28.286,82.911
01-Sep-22 08:45:00,79.180,22.200,3.362,14.009,0.959,23.080,49.993,3001.125,3.777,3.781,100.000,103.063,27.497,186.412,187.262,361.784,413.521,327.783,330.456,379.473,405.547,557.448,544.744,28.221,30.919,4.254,0.000,369.931,9.353,44.998,44.217,445.275,991.669,98.151,15.184,323.350,2488.661,18.411,238.670,41.799,9.562,543.799,112.254,Normal,95.250,28.460,81.985
01-Sep-22 08:50:00,79.440,23.280,3.374,14.015,0.951,23.140,49.998,3000.750,4.371,4.248,100.000,103.063,27.419,186.569,187.541,361.560,413.534,327.880,330.706,380.102,406.130,557.536,545.150,28.237,31.049,4.279,0.000,369.762,9.368,45.041,44.270,445.600,993.263,97.826,15.172,323.515,2486.693,18.469,237.385,54.042,9.692,544.192,112.464,Normal,95.625,28.524,82.795
01-Sep-22 08:55:00,79.280,21.720,3.354,14.000,0.958,23.156,50.045,2998.875,3.462,3.039,100.000,103.063,27.164,186.715,187.673,361.387,413.641,327.747,330.415,381.167,406.957,558.173,544.742,28.223,31.171,4.280,0.000,368.982,9.342,45.161,44.359,445.700,984.937,99.541,15.162,322.478,2483.308,18.394,241.117,52.369,9.508,544.300,112.299,Normal,95.125,28.582,80.579
01-Sep-22 09:00:00,79.240,28.280,3.421,14.091,0.937,23.095,50.057,3001.875,3.592,2.540,100.000,103.063,27.498,186.430,187.489,362.076,414.201,328.212,330.926,381.388,407.294,559.413,545.396,28.217,31.289,4.319,0.000,369.987,9.323,45.259,44.468,445.891,983.526,99.247,15.161,321.901,2489.550,18.378,240.375,46.838,9.588,545.020,112.028,Normal,95.125,28.761,81.865
01-Sep-22 09:05:00,79.200,20.920,3.330,14.052,0.960,23.050,50.016,2998.875,4.336,3.604,100.000,103.063,27.913,186.980,187.843,362.037,413.613,328.096,330.690,379.708,406.172,558.346,545.361,28.225,31.343,4.323,0.000,370.385,9.334,45.337,44.503,446.073,989.452,98.377,15.183,322.805,2495.926,18.524,239.182,44.526,9.481,544.150,112.367,Normal,95.625,28.932,81.394
01-Sep-22 09:10:00,79.280,18.760,3.346,13.915,0.971,23.080,49.966,2997.375,5.100,4.983,100.000,103.063,28.249,187.246,188.320,362.163,413.516,328.357,331.097,378.475,405.108,557.211,545.239,28.170,31.466,4.528,0.000,371.286,9.363,45.371,44.527,445.800,996.477,98.754,15.191,323.489,2484.247,18.764,240.423,50.927,9.680,543.886,112.485,Normal,95.625,29.052,79.995
01-Sep-22 09:15:00,79.200,17.800,3.331,13.934,0.975,23.145,50.029,2997.000,4.839,4.451,100.000,103.063,28.363,187.232,188.290,362.208,413.608,328.537,331.289,378.694,404.654,558.654,545.030,28.193,31.547,4.567,0.000,370.963,9.348,45.334,44.423,445.400,990.779,98.234,15.176,322.874,2481.388,18.467,238.551,45.223,9.636,544.249,112.177,Normal,95.250,29.282,81.630
01-Sep-22 09:20:00,79.320,16.680,3.326,13.927,0.977,23.130,49.996,2999.625,4.143,4.025,100.000,103.063,27.938,187.542,188.486,361.559,413.294,327.700,330.794,378.238,404.078,555.908,544.205,28.172,31.701,4.287,0.000,369.927,9.362,45.275,44.331,445.200,995.858,98.582,15.202,323.908,2480.849,18.478,240.498,50.069,9.678,542.520,112.339,Normal,95.125,29.518,80.345
01-Sep-22 09:25:00,79.080,14.960,3.310,13.899,0.981,23.120,50.082,2998.500,4.223,3.585,100.000,103.063,28.063,187.568,188.390,362.090,414.091,328.517,331.450,379.816,405.080,559.542,545.134,28.256,31.730,4.352,0.000,370.880,9.345,45.217,44.295,445.400,990.196,99.873,15.167,322.836,2497.013,18.558,242.145,47.581,9.763,544.697,112.485,Normal,95.125,29.638,81.849
01-Sep-22 09:30:00,79.200,15.640,3.317,13.910,0.981,23.104,50.085,3002.250,3.790,3.523,100.000,103.063,28.349,187.584,188.677,362.621,414.564,328.905,331.844,379.795,405.193,559.058,545.323,28.181,31.859,4.350,0.000,371.475,9.339,45.187,44.204,445.599,990.135,98.168,15.162,322.669,2487.280,18.555,237.815,48.224,9.487,544.881,112.787,Normal,95.000,29.702,79.527
01-Sep-22 09:35:00,79.300,15.160,3.326,13.892,0.981,23.097,50.036,3001.875,4.906,4.786,100.000,103.063,28.563,188.273,189.248,362.674,414.067,328.810,331.678,378.631,404.560,557.370,545.217,28.199,32.001,4.274,0.000,371.708,9.365,45.221,44.215,445.581,995.109,97.599,15.182,323.483,2491.496,18.579,237.242,56.735,9.847,543.895,112.424,Normal,95.375,29.987,80.692
01-Sep-22 09:40:00,79.160,15.640,3.314,13.913,0.980,23.110,50.047,3000.750,4.982,5.162,100.000,103.063,28.598,188.337,189.390,362.413,413.955,329.000,331.732,378.370,404.478,557.802,545.099,28.212,32.113,4.261,0.000,371.482,9.367,45.305,44.315,445.600,997.664,98.650,15.180,323.376,2493.371,18.635,239.735,43.836,9.956,544.026,112.466,Normal,95.625,30.166,78.708
01-Sep-22 09:45:00,79.320,17.480,3.331,13.938,0.974,23.127,50.062,2998.500,5.353,4.975,100.000,103.063,28.864,188.706,189.724,362.515,413.997,329.362,331.995,377.880,403.702,558.796,545.409,28.199,32.171,4.241,0.000,371.925,9.358,45.370,44.370,445.900,994.983,99.122,15.172,323.245,2490.313,18.670,240.554,42.866,9.646,544.604,112.723,Normal,95.500,30.108,79.525
01-Sep-22 09:50:00,79.280,16.760,3.320,13.925,0.976,23.112,50.054,3000.375,5.059,5.376,100.000,103.063,28.842,188.371,189.419,362.617,413.655,328.990,331.868,377.288,403.129,557.518,544.861,28.158,32.310,4.294,0.000,372.066,9.364,45.396,44.407,446.400,998.394,98.094,15.188,323.741,2486.310,18.585,238.705,57.252,9.753,543.680,112.366,Normal,95.375,30.291,79.529
01-Sep-22 09:55:00,79.500,18.680,3.346,13.967,0.973,22.950,50.040,3002.250,5.401,5.946,100.000,103.063,28.844,188.811,189.460,362.702,413.661,329.011,331.958,377.214,403.201,556.482,544.709,28.197,32.373,4.337,0.000,372.167,9.400,45.400,44.359,446.600,1003.301,99.480,15.199,324.225,2510.555,18.562,242.543,56.643,9.869,543.042,112.166,Normal,95.500,30.343,78.823
01-Sep-22 10:00:00,79.040,16.200,3.322,13.893,0.980,22.925,50.115,3001.125,5.373,5.538,100.000,103.063,29.114,188.787,189.760,363.281,414.486,329.671,332.542,377.861,403.216,557.758,545.096,28.210,32.525,4.593,0.000,372.828,9.382,45.340,44.292,446.725,1000.948,98.895,15.187,323.875,2515.830,18.626,240.609,52.841,9.996,544.011,112.501,Normal,95.125,30.518,78.711
01-Sep-22 10:05:00,79.460,16.000,3.336,13.905,0.980,23.055,50.043,3000.375,5.583,5.279,100.000,103.063,29.217,188.878,189.955,363.291,414.404,329.737,332.623,377.764,403.266,557.811,544.937,28.211,32.553,4.535,0.000,372.738,9.375,45.325,44.238,446.400,998.147,98.660,15.188,323.754,2502.863,18.271,240.094,45.052,9.616,543.919,112.604,Normal,95.375,30.441,78.131
01-Sep-22 10:10:00,79.620,18.240,3.352,13.944,0.970,23.161,50.062,3001.875,6.330,6.514,100.000,103.000,29.567,189.469,190.089,363.546,414.529,330.264,332.897,377.928,403.313,558.736,545.708,28.230,32.782,4.492,0.000,373.241,9.395,45.407,44.305,446.200,1002.016,99.512,15.170,323.838,2497.050,18.663,241.415,54.581,9.682,544.703,112.141,Normal,95.250,30.583,77.894
01-Sep-22 10:15:00,79.560,17.520,3.341,13.934,0.973,23.182,50.036,2998.125,6.461,6.574,100.000,103.000,29.691,189.473,190.224,363.434,414.232,330.124,333.031,376.707,402.340,557.717,545.160,28.197,32.840,4.653,0.000,373.260,9.392,45.456,44.393,445.807,1003.919,99.357,15.194,324.091,2489.841,18.764,242.056,46.184,9.586,543.858,112.167,Normal,95.125,30.934,74.746
01-Sep-22 10:20:00,79.440,15.960,3.342,13.901,0.980,23.055,50.051,2998.500,6.468,6.096,100.000,103.000,29.928,189.877,190.765,363.634,414.605,330.452,333.187,376.099,401.658,558.080,544.942,28.226,32.868,4.767,0.000,373.569,9.392,45.439,44.342,445.392,1002.164,98.794,15.195,323.855,2507.816,18.618,240.702,57.477,9.519,543.950,112.829,Normal,95.375,30.985,73.924
01-Sep-22 10:25:00,79.240,16.360,3.314,13.950,0.977,23.065,50.090,3001.125,5.755,5.648,100.000,103.000,30.110,190.071,191.080,363.934,414.857,330.906,333.581,375.838,401.443,558.640,545.088,28.223,33.016,4.802,0.000,374.018,9.383,45.450,44.279,444.700,1003.519,98.728,15.195,323.905,2508.399,18.350,240.562,55.120,9.779,544.295,112.709,Normal,95.250,30.984,71.942
01-Sep-22 10:30:00,79.200,15.160,3.322,13.891,0.982,23.144,50.063,2999.625,6.213,6.199,100.000,102.938,29.997,190.264,191.234,364.400,414.708,330.643,333.638,375.553,401.416,558.187,544.781,28.213,33.029,5.139,0.000,374.315,9.397,45.453,44.282,443.960,1004.087,98.881,15.211,323.912,2497.112,18.562,241.607,52.556,9.619,543.695,112.357,Normal,95.000,31.048,71.615
01-Sep-22 10:35:00,79.320,14.960,3.321,13.884,0.981,23.120,50.057,2998.875,5.943,5.677,100.000,103.000,30.062,190.613,191.779,364.521,415.204,330.923,334.011,376.507,401.901,558.266,545.000,28.191,33.081,4.988,0.000,374.063,9.389,45.480,44.289,443.133,1003.300,98.073,15.198,323.891,2496.768,18.546,239.097,54.789,9.424,544.150,112.659,Normal,95.000,31.165,72.870
01-Sep-22 10:40:00,78.960,15.280,3.308,13.911,0.981,23.095,50.109,2997.750,5.286,5.555,100.000,102.938,30.102,190.383,191.494,364.350,415.100,330.893,333.939,377.093,402.150,559.150,545.090,28.147,33.125,4.984,0.000,374.197,9.368,45.512,44.312,442.601,1004.024,98.787,15.200,323.676,2491.865,18.816,240.898,50.321,9.498,544.370,112.784,Normal,95.125,31.105,72.532
01-Sep-22 10:45:00,79.280,15.320,3.328,13.892,0.982,23.080,50.018,3001.875,6.771,6.797,100.000,102.938,30.416,190.711,191.815,364.749,415.224,331.122,334.177,375.732,401.633,557.321,545.253,28.159,33.213,5.032,0.000,375.193,9.418,45.557,44.337,442.600,1009.189,98.689,15.219,324.419,2496.747,18.727,241.486,60.247,9.605,543.746,112.271,Normal,95.000,31.405,71.010
01-Sep-22 10:50:00,79.300,17.720,3.337,13.938,0.976,23.071,50.050,2999.250,6.464,6.592,100.000,102.938,30.312,191.208,192.279,364.585,414.893,330.843,334.130,375.944,401.540,557.503,544.809,28.195,33.226,5.223,0.000,374.693,9.402,45.597,44.299,442.400,1007.750,97.962,15.221,324.299,2503.217,18.599,239.771,54.015,9.404,543.568,112.582,Normal,95.000,31.399,71.007
