Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
01-Sep-22 10:55:00,79.340,17.160,3.333,13.941,0.977,23.080,50.061,3001.125,7.033,7.074,100.000,102.875,30.398,190.872,191.934,364.860,415.432,331.201,334.453,376.246,401.620,557.692,545.266,28.218,33.271,5.027,0.000,374.769,9.424,45.551,44.298,441.688,1009.195,97.471,15.205,324.410,2507.236,18.885,237.899,47.211,9.918,544.100,112.799,Normal,95.250,31.691,71.383
01-Sep-22 11:00:00,79.420,14.600,3.326,13.897,0.981,23.095,50.076,3000.375,6.266,5.790,100.000,102.938,30.638,190.947,191.926,365.126,415.726,331.510,334.836,376.572,401.677,559.978,545.347,28.169,33.397,4.892,0.000,375.458,9.376,45.612,44.331,441.798,1005.394,98.017,15.195,323.488,2497.889,18.698,238.818,49.701,9.727,544.850,112.486,Normal,95.125,31.760,70.770
01-Sep-22 11:05:00,79.380,14.120,3.319,13.881,0.983,23.111,50.039,3000.375,7.092,7.054,100.000,102.813,30.756,191.122,192.206,365.081,415.284,331.258,334.663,375.486,401.327,558.124,545.119,28.204,33.477,4.833,0.000,375.399,9.402,45.577,44.310,442.200,1006.588,98.487,15.218,323.940,2502.803,18.887,240.949,48.040,9.696,543.800,113.212,Normal,95.500,31.807,71.902
01-Sep-22 11:10:00,79.120,13.280,3.311,13.877,0.985,23.128,50.078,3001.875,7.121,7.157,100.000,102.938,30.957,191.092,192.093,365.245,415.622,331.554,334.798,375.711,401.245,558.447,545.069,28.207,33.530,5.117,0.000,375.488,9.409,45.598,44.283,442.100,1009.805,99.232,15.218,323.961,2502.691,19.078,242.753,57.489,9.864,543.981,113.075,Normal,95.000,31.992,69.374
01-Sep-22 11:15:00,79.360,14.640,3.315,13.893,0.982,23.040,50.071,2996.625,6.952,6.648,100.000,102.938,31.283,191.308,192.424,365.463,415.502,331.813,335.110,374.897,400.529,559.338,545.151,28.158,33.639,5.175,0.000,376.272,9.390,45.621,44.298,442.000,1005.965,97.778,15.217,323.683,2503.820,18.802,239.157,48.116,9.962,544.300,113.396,Normal,95.125,32.286,67.047
01-Sep-22 11:20:00,79.520,12.280,3.318,13.856,0.985,23.041,50.063,3001.500,8.015,7.687,100.000,102.938,31.266,191.631,192.927,365.863,415.871,331.875,335.352,375.023,400.586,557.921,544.946,28.209,33.656,5.409,0.000,376.358,9.429,45.582,44.282,441.151,1014.289,98.369,15.224,324.463,2512.900,19.211,240.915,45.304,9.888,543.690,113.011,Normal,95.125,32.287,68.438
01-Sep-22 11:25:00,79.200,14.120,3.314,13.877,0.984,23.046,50.101,3000.750,7.189,6.560,100.000,102.938,31.335,191.732,192.844,366.201,416.268,332.243,335.582,375.202,400.481,559.486,544.984,28.170,33.675,5.395,0.000,376.573,9.401,45.576,44.287,440.344,1010.928,98.333,15.217,324.001,2505.124,19.137,240.496,53.515,9.504,544.400,113.296,Normal,95.000,32.399,67.627
01-Sep-22 11:30:00,79.360,12.400,3.321,13.841,0.986,23.057,50.033,3001.875,7.128,7.137,100.000,102.938,31.437,192.316,193.316,366.040,416.106,332.230,335.772,375.309,400.541,557.880,544.751,28.150,33.774,5.566,0.000,376.856,9.416,45.681,44.342,440.000,1011.096,97.805,15.231,324.318,2501.448,19.130,239.826,56.818,9.715,543.451,113.913,Normal,95.125,32.217,66.925
01-Sep-22 11:35:00,79.540,11.760,3.317,13.837,0.986,23.004,50.093,3001.500,7.681,7.501,100.000,102.938,31.481,192.193,193.526,366.145,416.504,332.530,336.027,376.123,400.932,559.491,545.445,28.203,33.798,5.387,0.000,376.652,9.406,45.653,44.270,439.400,1011.305,97.284,15.209,323.966,2516.968,19.082,237.602,46.141,10.102,544.701,113.445,Normal,95.000,32.278,68.089
01-Sep-22 11:40:00,79.320,14.320,3.322,13.885,0.982,22.890,50.082,3001.125,7.395,6.649,100.000,102.938,31.216,192.274,193.677,365.677,416.099,332.103,335.639,375.734,400.850,558.359,544.782,28.202,33.883,5.151,0.000,376.209,9.399,45.678,44.301,439.800,1008.557,97.886,15.220,323.926,2529.423,19.034,239.550,45.186,9.363,543.650,113.394,Normal,94.875,32.467,72.523
01-Sep-22 11:45:00,79.280,8.240,3.306,13.788,0.991,22.905,50.093,2996.625,8.019,7.669,100.000,102.938,31.703,192.344,193.715,366.092,416.048,332.411,336.134,375.136,400.463,560.155,545.588,28.213,33.968,5.054,0.000,377.161,9.398,45.661,44.238,440.500,1009.172,98.922,15.206,323.683,2531.181,19.003,241.505,56.585,9.949,544.915,113.897,Normal,95.250,32.576,68.442
01-Sep-22 11:50:00,79.020,4.640,3.282,13.753,0.995,23.040,50.083,2997.750,6.923,6.702,100.000,102.938,31.749,192.586,193.865,365.818,415.893,332.164,335.828,374.578,400.178,558.763,544.796,28.099,34.089,4.954,0.740,376.934,9.373,45.709,44.291,440.696,1007.865,95.797,15.239,323.302,2496.562,18.900,235.217,49.007,10.044,543.502,113.131,Normal,95.000,32.751,68.328
01-Sep-22 11:55:00,79.360,1.000,3.315,13.650,1.000,23.064,50.013,3002.250,7.969,8.303,100.000,102.938,31.986,192.855,194.353,366.255,415.852,332.205,335.898,374.134,399.651,556.733,544.732,28.117,34.112,4.975,0.000,377.010,9.442,45.719,44.316,440.800,1020.082,98.488,15.246,325.023,2497.968,19.070,242.129,48.374,9.821,542.998,113.360,Normal,95.000,32.872,67.979
01-Sep-22 12:00:00,79.600,2.200,3.310,13.738,0.998,23.009,50.091,3003.000,7.101,7.321,100.000,102.938,31.829,192.647,193.920,366.425,416.665,332.669,336.361,375.170,399.945,558.868,544.772,28.186,34.155,5.273,0.000,377.253,9.420,45.641,44.231,440.700,1014.014,98.519,15.218,324.176,2516.720,19.070,241.031,49.090,9.886,544.100,114.051,Normal,95.000,33.114,67.005
01-Sep-22 12:05:00,79.140,0.800,3.306,13.673,0.999,22.999,50.098,3001.875,6.839,6.301,100.000,103.000,32.186,192.863,194.205,366.897,417.093,333.042,336.807,376.199,400.215,560.020,545.195,28.180,34.233,5.397,0.000,377.762,9.388,45.601,44.221,440.600,1009.205,98.696,15.210,323.467,2516.968,18.979,241.108,46.869,9.946,544.744,114.339,Normal,94.875,33.696,64.597
01-Sep-22 12:10:00,79.240,1.520,3.305,13.660,0.998,23.017,50.051,2998.875,7.564,7.558,100.000,102.938,32.193,193.034,194.328,366.523,416.484,332.821,336.475,375.480,400.041,558.142,544.948,28.141,34.303,5.410,0.000,377.834,9.409,45.641,44.256,440.065,1013.923,97.345,15.236,324.047,2508.567,19.079,238.903,49.455,10.110,543.650,113.864,Normal,95.250,33.405,66.718
01-Sep-22 12:15:00,79.440,1.440,3.309,13.680,0.998,23.000,50.079,3000.750,8.321,8.393,100.000,102.938,32.299,193.107,194.277,366.926,416.656,333.167,336.768,375.356,399.935,558.609,545.428,28.197,34.355,5.126,0.000,377.868,9.429,45.675,44.278,440.001,1014.924,97.105,15.228,324.061,2521.596,19.007,237.989,53.875,10.087,544.250,113.786,Normal,95.000,33.169,65.876
01-Sep-22 12:20:00,79.420,1.400,3.311,13.671,0.999,23.002,50.062,2999.625,7.590,7.454,100.000,102.938,32.189,193.259,194.594,366.801,416.800,333.110,336.827,374.858,399.855,558.776,544.750,28.150,34.405,5.478,0.000,377.957,9.404,45.655,44.271,439.688,1014.192,97.922,15.230,324.003,2513.095,18.995,240.047,47.726,10.098,543.850,113.031,Normal,94.875,33.343,66.124
01-Sep-22 12:25:00,79.260,0.520,3.310,13.654,0.999,23.005,50.057,3002.625,8.618,8.563,100.000,102.938,32.462,193.195,194.594,367.273,417.128,333.444,337.134,375.348,399.873,558.260,545.271,28.183,34.519,5.717,0.000,378.795,9.439,45.674,44.269,439.700,1016.664,99.466,15.242,324.442,2518.759,18.856,244.339,53.068,9.652,544.050,112.689,Normal,95.125,33.579,66.466
01-Sep-22 12:30:00,79.520,-0.440,3.315,13.659,-0.999,22.970,50.083,3003.000,8.106,7.535,100.000,102.938,32.550,193.589,194.981,367.494,417.352,333.617,337.403,375.298,400.075,559.380,545.086,28.166,34.589,5.626,0.000,378.612,9.409,45.693,44.244,438.923,1013.244,97.823,15.217,323.798,2521.106,19.138,239.273,50.078,9.711,544.417,112.417,Normal,95.125,33.638,64.010
01-Sep-22 12:35:00,79.660,2.280,3.314,13.691,0.997,22.965,49.998,2999.625,8.320,8.212,100.000,102.938,32.307,193.386,194.906,367.046,416.781,333.247,336.973,374.781,399.857,557.641,544.769,28.119,33.997,5.539,0.000,378.298,9.435,45.673,44.236,438.600,1015.609,96.784,15.239,324.145,2508.355,19.109,237.659,51.622,9.521,543.308,112.740,Normal,95.375,33.577,64.245
01-Sep-22 12:40:00,79.520,0.120,3.326,13.644,0.999,23.025,50.029,3000.375,8.517,8.282,100.000,103.000,32.185,193.755,195.007,367.005,416.980,333.354,337.257,375.748,399.926,558.796,545.081,28.178,33.772,5.515,0.000,377.860,9.425,45.657,44.211,438.877,1013.392,99.101,15.218,324.105,2509.237,18.849,242.437,50.822,9.813,544.177,112.592,Normal,95.500,33.351,65.529
01-Sep-22 12:45:00,79.260,2.520,3.302,13.695,0.996,23.005,50.018,2997.750,7.847,7.531,100.000,102.938,32.024,193.196,194.487,366.388,416.795,333.103,336.928,375.786,400.146,559.448,544.908,28.170,33.056,5.302,0.000,377.270,9.409,45.620,44.153,439.200,1010.428,97.682,15.217,323.702,2504.171,18.836,238.914,53.498,9.868,544.248,112.284,Normal,95.000,33.048,66.233
01-Sep-22 12:50:00,79.280,10.440,3.298,13.803,0.988,22.945,50.024,2997.000,7.958,7.708,100.000,103.000,32.123,193.554,194.833,366.577,416.730,333.106,336.955,375.969,400.177,559.334,545.168,28.145,33.127,5.299,0.000,377.813,9.402,45.668,44.175,439.910,1011.184,97.634,15.220,323.564,2507.430,19.201,238.943,49.989,10.054,544.282,112.767,Normal,95.125,32.959,67.766
01-Sep-22 12:55:00,79.080,11.480,3.298,13.840,0.986,22.975,50.060,2999.250,7.588,7.762,100.000,103.000,31.978,193.531,194.775,366.250,416.208,332.741,336.763,375.712,400.299,557.996,545.010,28.153,33.631,5.100,0.000,377.013,9.420,45.697,44.232,440.200,1012.962,97.810,15.232,323.840,2509.295,18.900,239.872,50.515,10.066,543.764,112.754,Normal,95.000,33.096,66.927
01-Sep-22 13:00:00,79.240,12.400,3.312,13.816,0.986,23.006,50.127,2998.500,8.655,7.750,100.000,103.000,32.272,193.440,194.864,366.880,417.230,333.499,337.257,375.984,400.125,561.144,545.780,28.233,34.074,5.059,0.000,378.313,9.402,45.768,44.279,440.462,1011.180,97.298,15.204,323.567,2524.704,19.196,237.421,51.489,9.835,545.450,112.365,Normal,95.000,33.395,68.014
01-Sep-22 13:05:00,79.460,13.360,3.322,13.857,0.985,23.100,50.029,2997.375,8.511,8.679,100.000,103.000,32.276,193.766,195.144,366.203,415.914,332.877,336.765,373.999,399.718,557.960,544.798,28.156,34.359,5.321,0.000,377.798,9.426,45.834,44.282,440.600,1016.950,98.742,15.244,324.025,2503.909,19.602,242.669,56.206,10.477,543.249,112.567,Normal,94.875,33.635,63.536
01-Sep-22 13:10:00,79.200,14.840,3.317,13.886,0.983,23.150,50.043,3002.250,9.165,9.162,100.000,103.000,32.476,193.849,195.320,367.124,416.689,333.517,337.222,374.278,399.437,558.271,545.018,28.160,34.069,5.299,0.000,378.879,9.449,45.877,44.334,440.192,1020.554,97.599,15.242,324.744,2496.917,18.935,239.782,52.188,10.473,543.730,112.816,Normal,95.000,33.403,64.369
01-Sep-22 13:15:00,79.440,18.800,3.341,13.971,0.970,23.080,50.060,2999.625,8.889,8.476,100.000,103.000,32.442,194.317,195.598,366.996,417.007,333.673,337.505,374.855,399.427,559.479,544.997,28.181,33.746,5.232,0.000,378.455,9.428,45.890,44.302,439.804,1015.011,97.759,15.221,324.092,2505.219,18.908,239.278,55.963,9.637,544.260,112.765,Normal,95.125,33.283,65.763
01-Sep-22 13:20:00,79.780,18.440,3.355,13.966,0.970,23.050,50.042,3001.875,9.633,8.890,100.000,103.000,32.892,194.100,195.641,367.491,417.562,334.139,337.851,374.409,399.442,559.673,545.386,28.243,33.876,5.613,0.000,379.282,9.439,45.967,44.368,439.699,1018.040,98.803,15.230,324.176,2519.872,19.268,242.235,52.372,9.907,544.535,112.382,Normal,95.125,33.642,65.892
01-Sep-22 13:25:00,79.400,22.760,3.368,14.026,0.954,23.027,50.057,2997.375,8.842,8.983,100.000,103.000,32.917,194.095,195.756,367.239,416.769,333.747,337.538,373.615,399.329,558.569,544.821,28.160,34.179,5.518,0.000,379.020,9.433,46.051,44.409,439.403,1020.746,97.810,15.250,324.292,2509.794,19.048,240.619,53.341,9.984,543.595,112.953,Normal,94.875,34.175,63.430
01-Sep-22 13:30:00,79.540,20.320,3.364,13.946,0.967,23.030,50.114,2996.625,9.694,9.192,100.000,103.000,33.003,194.559,196.116,367.616,417.528,334.411,338.047,374.509,399.142,560.579,545.487,28.228,34.474,5.449,0.000,379.430,9.414,46.041,44.414,439.000,1015.010,97.110,15.226,323.700,2524.304,19.172,237.892,51.208,10.418,544.892,112.655,Normal,95.250,34.404,62.260
01-Sep-22 13:35:00,79.300,21.280,3.353,14.017,0.961,23.030,50.027,2997.750,9.595,10.008,100.000,103.000,32.874,194.364,195.831,367.182,416.347,333.766,337.616,372.867,399.106,556.000,544.592,28.118,34.694,5.643,0.000,379.026,9.461,46.166,44.507,438.999,1026.656,98.226,15.278,325.196,2506.651,19.016,242.866,57.176,10.577,542.195,112.336,Normal,95.375,34.354,61.797
01-Sep-22 13:40:00,79.440,22.280,3.366,14.010,0.955,22.933,50.113,2998.875,8.977,9.147,100.000,103.000,32.765,194.056,195.644,367.590,417.288,334.262,337.895,374.112,398.907,558.641,544.594,28.201,34.727,5.516,0.000,379.410,9.441,46.252,44.547,438.763,1020.441,97.694,15.248,324.521,2530.804,19.159,240.280,48.149,10.856,543.574,112.789,Normal,94.750,34.112,62.616
01-Sep-22 13:45:00,79.500,20.400,3.354,13.984,0.967,22.931,50.158,2999.625,8.874,8.559,100.000,103.000,32.836,194.127,195.513,367.824,417.896,334.596,338.370,374.941,399.236,560.611,545.304,28.222,34.770,5.381,0.000,379.541,9.423,46.285,44.546,438.400,1018.711,96.790,15.218,324.271,2534.993,19.343,236.799,52.901,10.416,544.750,112.850,Normal,95.125,34.235,62.736
01-Sep-22 13:50:00,79.180,21.240,3.354,13.980,0.961,23.020,50.120,2998.875,8.541,8.444,100.000,103.000,32.888,194.781,196.166,367.683,417.370,334.458,338.262,374.587,399.362,559.796,545.172,28.154,34.749,5.216,0.000,379.327,9.408,46.357,44.680,438.637,1018.105,98.042,15.236,324.126,2514.459,18.924,240.625,46.994,10.139,544.102,112.354,Normal,95.000,34.169,62.029
01-Sep-22 13:55:00,79.480,19.360,3.349,13.968,0.968,23.011,50.070,2998.875,9.509,9.442,100.000,103.000,33.117,195.377,196.912,367.573,417.305,334.544,338.245,374.160,399.224,558.886,545.114,28.163,34.799,5.429,0.000,379.624,9.435,46.402,44.690,438.979,1021.902,98.169,15.244,324.449,2516.890,19.291,241.257,48.804,10.367,543.915,112.467,Normal,94.875,34.173,64.130
01-Sep-22 14:00:00,79.240,20.640,3.354,13.974,0.963,22.980,50.107,2998.500,9.056,8.991,100.000,103.000,33.071,195.408,196.922,367.767,417.548,334.719,338.461,374.045,399.298,559.659,545.148,28.145,34.893,5.351,0.000,379.595,9.413,46.365,44.659,439.220,1019.222,97.707,15.230,324.353,2517.617,19.060,239.541,51.942,10.294,544.340,112.772,Normal,95.125,34.403,63.550
01-Sep-22 14:05:00,79.360,21.960,3.363,14.017,0.956,22.995,50.013,2998.500,10.319,10.527,100.000,103.000,33.120,195.355,196.690,367.457,416.871,334.421,338.146,373.651,399.161,557.445,545.174,28.163,34.527,5.387,0.000,379.586,9.456,46.401,44.700,439.420,1027.889,98.061,15.243,325.309,2516.031,19.183,240.942,54.729,10.428,543.350,112.572,Normal,95.375,34.408,62.224
01-Sep-22 14:10:00,79.580,18.600,3.354,13.935,0.974,22.980,50.081,2999.625,10.188,10.117,100.000,103.000,32.949,195.358,196.959,367.695,417.476,334.666,338.385,373.554,398.880,558.867,544.926,28.228,34.557,5.482,0.000,379.953,9.448,46.508,44.751,439.700,1025.357,98.032,15.237,324.749,2530.312,19.181,240.607,54.360,10.316,543.853,112.368,Normal,95.000,34.112,64.132
01-Sep-22 14:15:00,79.060,19.760,3.341,13.966,0.969,22.970,50.111,2998.500,7.908,8.069,100.000,103.000,32.365,195.097,196.601,367.248,417.199,334.347,338.006,374.518,399.402,558.799,543.995,28.137,34.503,5.349,0.000,378.900,9.404,46.450,44.747,439.732,1017.134,97.441,15.236,324.117,2514.068,18.824,239.133,51.921,10.306,543.096,112.821,Normal,94.750,33.940,64.841
01-Sep-22 14:20:00,79.380,19.000,3.349,13.956,0.969,22.973,50.077,3001.500,8.174,7.970,100.000,103.000,32.686,195.095,196.619,367.702,417.760,334.442,338.180,375.707,399.933,559.189,544.784,28.152,34.397,5.296,0.000,379.291,9.409,46.509,44.725,439.800,1020.132,97.838,15.233,324.356,2516.213,18.888,239.992,49.523,10.469,543.841,112.666,Normal,95.000,34.166,63.547
01-Sep-22 14:25:00,79.140,20.480,3.336,13.987,0.963,22.982,50.109,3003.375,8.261,8.944,100.000,103.000,32.547,194.450,196.178,367.548,417.846,334.463,338.210,376.073,400.195,559.336,545.251,28.155,33.900,5.194,0.000,379.520,9.424,46.479,44.760,440.200,1022.505,98.165,15.221,324.452,2512.060,18.894,240.277,57.364,10.207,544.294,112.379,Normal,95.125,34.053,64.013
01-Sep-22 14:30:00,79.500,17.040,3.337,13.938,0.977,22.995,50.028,3001.125,9.259,9.424,100.000,103.000,32.493,194.879,196.376,367.261,417.247,334.022,337.897,375.667,400.238,557.763,544.945,28.199,33.802,5.236,0.000,378.980,9.439,46.421,44.684,440.345,1022.981,97.781,15.235,325.032,2516.707,19.089,239.924,54.470,10.043,543.344,112.455,Normal,94.875,33.999,64.254
01-Sep-22 14:35:00,79.500,27.120,3.413,14.084,0.940,22.975,50.079,3000.750,10.183,10.186,100.000,103.063,32.777,195.065,196.496,367.716,417.858,334.741,338.467,375.873,399.928,559.491,545.593,28.252,33.893,5.036,0.000,379.799,9.449,46.435,44.680,440.600,1022.658,98.200,15.217,324.997,2528.934,19.085,240.180,54.539,10.185,544.698,112.721,Normal,95.000,34.051,65.530
01-Sep-22 14:40:00,79.620,28.440,3.440,14.083,0.935,22.960,50.046,3000.750,10.476,10.015,100.000,103.000,33.046,195.123,196.683,367.909,417.896,334.834,338.516,375.077,399.780,559.211,545.355,28.196,34.046,5.200,0.000,379.925,9.436,46.464,44.702,440.600,1024.116,98.321,15.228,324.557,2522.663,19.312,240.944,61.709,10.493,544.242,112.415,Normal,95.000,34.402,63.778
01-Sep-22 14:45:00,79.520,27.160,3.418,14.061,0.942,23.002,50.080,2999.625,10.015,10.111,100.000,103.000,33.255,195.521,196.852,367.947,417.762,334.884,338.635,374.259,399.625,559.415,545.201,28.152,34.181,5.282,0.000,380.359,9.431,46.535,44.721,440.613,1023.626,98.277,15.230,324.575,2511.396,19.079,240.930,51.879,10.365,544.098,112.427,Normal,95.000,34.582,62.422
01-Sep-22 14:50:00,79.460,25.960,3.403,14.054,0.941,23.030,50.051,3002.250,10.514,10.672,100.000,103.000,33.134,195.514,196.960,367.929,417.578,334.835,338.480,373.562,399.407,557.750,544.960,28.180,34.556,5.155,0.000,380.062,9.466,46.575,44.785,440.798,1027.838,97.467,15.246,325.308,2516.708,19.186,239.606,60.565,10.715,543.352,112.999,Normal,95.250,34.464,62.490
01-Sep-22 14:55:00,79.280,26.280,3.407,14.048,0.945,23.000,50.081,2999.250,10.828,10.639,100.000,103.000,33.395,195.506,197.048,368.200,417.941,335.377,339.028,374.029,399.087,559.627,545.198,28.206,34.461,5.224,0.000,380.675,9.445,46.625,44.906,440.600,1025.163,98.155,15.220,324.581,2523.058,19.148,240.200,60.968,10.283,544.462,112.720,Normal,95.000,34.463,64.134
01-Sep-22 15:00:00,79.320,26.920,3.412,14.069,0.939,23.005,50.037,2999.625,10.235,10.466,100.000,103.063,33.333,195.648,197.249,368.029,417.569,335.007,338.612,373.302,399.391,557.658,544.667,28.163,34.186,5.233,0.000,380.103,9.453,46.606,44.818,440.522,1028.539,96.205,15.244,324.998,2512.789,19.332,236.433,57.839,10.224,543.262,112.604,Normal,95.125,34.637,61.799
01-Sep-22 15:05:00,79.620,27.000,3.410,14.094,0.939,23.035,50.060,3001.875,9.991,9.846,100.000,103.000,33.096,195.449,196.948,368.052,418.201,335.059,338.758,374.396,399.392,558.896,544.710,28.201,34.008,5.303,0.000,379.952,9.452,46.555,44.775,440.200,1026.091,97.399,15.233,324.972,2515.155,19.257,238.897,61.205,10.596,543.985,112.707,Normal,95.000,34.348,63.378
01-Sep-22 15:10:00,79.440,25.800,3.397,14.069,0.942,23.027,50.073,3001.125,9.694,9.431,100.000,103.000,33.512,194.796,196.277,368.635,418.532,335.543,339.187,374.824,399.386,560.756,545.683,28.166,33.842,5.219,0.000,380.491,9.423,46.505,44.697,440.100,1023.218,98.229,15.209,324.254,2508.707,19.088,239.935,51.288,10.667,545.045,112.581,Normal,95.250,34.517,63.779
01-Sep-22 15:15:00,79.240,27.840,3.414,14.099,0.937,23.025,50.011,3000.000,9.437,10.093,100.000,103.125,33.094,194.606,196.069,367.747,417.138,334.624,338.428,373.447,399.688,557.258,544.654,28.099,33.583,5.322,0.000,379.627,9.443,46.474,44.695,440.200,1029.942,97.630,15.255,325.330,2495.007,19.065,240.418,60.460,10.725,542.730,112.367,Normal,95.000,34.167,63.454
01-Sep-22 15:20:00,79.700,26.800,3.425,14.068,0.942,22.960,50.004,2999.250,9.266,8.874,100.000,103.063,32.296,194.766,196.247,367.078,417.242,334.502,338.171,374.692,399.746,557.884,544.145,28.214,33.185,5.161,0.000,378.759,9.435,46.381,44.578,440.218,1023.792,96.051,15.232,325.104,2518.781,19.159,235.533,54.833,10.421,543.053,112.594,Normal,94.875,33.631,64.836
01-Sep-22 15:25:00,79.440,25.920,3.399,14.082,0.945,22.920,50.077,2998.875,9.035,8.573,100.000,103.063,32.478,195.034,196.332,367.505,417.978,334.903,338.596,376.381,400.285,560.174,545.362,28.200,33.319,5.193,0.000,379.380,9.421,46.369,44.595,440.368,1022.012,98.427,15.217,324.857,2520.312,18.927,240.761,53.321,10.293,544.750,112.795,Normal,95.000,33.698,64.140
01-Sep-22 15:30:00,79.260,26.240,3.400,14.068,0.945,23.010,50.055,2998.500,8.780,8.918,100.000,103.125,32.795,195.215,196.851,367.649,417.787,334.705,338.606,374.890,400.072,559.731,545.095,28.178,33.703,5.427,0.000,379.933,9.408,46.431,44.648,440.500,1020.429,97.783,15.232,324.319,2510.671,19.145,239.792,53.803,10.421,544.194,112.506,Normal,94.625,33.936,62.499
01-Sep-22 15:35:00,79.480,23.360,3.374,14.024,0.952,23.015,49.989,3000.750,10.242,10.000,100.000,103.063,32.910,195.485,197.046,367.819,417.813,334.749,338.500,374.464,400.044,557.968,545.042,28.202,33.730,5.421,0.000,379.974,9.456,46.484,44.737,440.200,1030.307,97.040,15.244,325.604,2515.241,19.161,238.485,55.462,10.753,543.454,112.612,Normal,94.875,33.875,62.852
01-Sep-22 15:40:00,79.520,23.000,3.379,14.003,0.957,23.040,50.032,2998.125,9.637,9.450,100.000,103.063,32.774,196.044,197.430,367.657,417.791,334.801,338.583,374.899,399.981,558.864,544.947,28.144,33.420,5.406,0.000,379.667,9.431,46.478,44.715,439.947,1023.982,97.945,15.234,324.649,2499.640,18.992,240.294,57.799,10.413,543.997,112.887,Normal,94.750,33.932,64.019
01-Sep-22 15:45:00,79.300,23.720,3.373,14.035,0.950,23.025,49.990,2997.750,8.820,8.562,100.000,103.000,32.656,195.859,197.231,367.516,417.822,334.709,338.454,375.066,400.243,558.991,544.562,28.146,32.999,5.390,0.000,379.394,9.410,46.388,44.621,439.703,1018.101,97.662,15.244,324.197,2497.711,18.993,239.999,56.977,10.453,543.592,112.635,Normal,94.750,33.758,64.481
01-Sep-22 15:50:00,79.100,23.440,3.362,14.031,0.952,23.025,49.999,2999.250,8.778,8.868,100.000,103.063,32.689,195.530,196.801,367.259,417.768,334.686,338.470,375.660,400.377,559.133,544.918,28.159,32.722,5.326,0.000,379.363,9.419,46.326,44.542,439.800,1022.146,98.347,15.224,324.547,2498.435,19.233,240.848,52.015,10.109,544.000,112.407,Normal,94.875,33.695,65.417
01-Sep-22 15:55:00,79.340,21.480,3.362,13.989,0.963,23.025,49.994,3001.875,9.281,9.240,100.000,103.000,32.533,194.600,196.180,367.486,417.757,334.478,338.171,375.729,400.429,558.274,544.942,28.179,32.582,4.988,0.000,379.269,9.430,46.258,44.492,440.398,1025.119,97.096,15.226,325.179,2500.161,19.228,237.847,58.811,10.301,543.617,112.540,Normal,95.000,33.579,66.351
01-Sep-22 16:00:00,79.540,21.120,3.365,13.995,0.960,23.000,49.990,3000.000,9.136,9.091,100.000,103.000,32.262,194.247,195.757,366.976,417.545,334.203,338.101,376.030,400.652,558.522,544.729,28.164,32.635,4.991,0.000,378.786,9.423,46.167,44.381,441.220,1023.389,97.286,15.227,325.042,2501.009,19.066,238.356,60.457,10.420,543.587,112.800,Normal,95.125,33.641,66.582
01-Sep-22 16:05:00,79.160,22.080,3.347,14.023,0.956,22.930,50.086,2998.125,8.366,8.265,100.000,103.000,32.179,194.068,195.453,366.799,417.808,334.174,337.933,377.325,400.649,559.802,545.114,28.158,32.999,4.710,0.000,378.561,9.395,46.172,44.409,441.800,1017.748,98.020,15.200,324.288,2510.450,19.018,239.013,56.333,10.177,544.502,112.535,Normal,94.875,33.991,66.586
01-Sep-22 16:10:00,79.440,21.000,3.362,13.986,0.965,22.941,50.023,2997.000,9.327,9.513,100.000,103.000,32.687,194.413,195.822,366.946,417.586,334.276,338.159,375.833,400.370,559.488,545.432,28.168,33.484,4.892,0.000,379.596,9.414,46.165,44.397,442.900,1022.769,99.027,15.225,324.510,2515.140,19.016,242.559,54.772,10.417,544.400,112.787,Normal,95.750,34.169,66.580
01-Sep-22 16:15:00,79.560,22.000,3.374,14.002,0.960,23.025,49.949,3000.375,10.183,9.948,100.000,103.000,32.691,194.434,195.777,367.215,417.102,334.097,337.829,374.374,400.312,556.931,544.771,28.188,33.395,5.095,0.000,379.155,9.455,46.172,44.393,442.961,1025.377,97.654,15.255,325.156,2508.654,19.051,240.448,63.101,10.295,542.900,112.833,Normal,95.000,33.996,64.833
01-Sep-22 16:20:00,79.420,20.280,3.351,13.978,0.964,22.990,49.978,3001.500,9.684,9.807,100.000,103.000,32.417,194.269,195.573,367.249,417.362,334.244,337.940,374.921,399.982,557.120,544.558,28.145,33.056,5.259,0.000,379.272,9.455,46.124,44.381,442.500,1026.169,97.602,15.235,325.242,2501.231,19.196,239.498,56.751,10.421,543.069,112.570,Normal,95.000,33.812,64.369
01-Sep-22 16:25:00,79.600,20.320,3.365,13.958,0.968,23.020,49.988,3000.750,8.623,8.159,100.000,103.000,31.900,194.042,195.465,366.573,417.444,333.820,337.598,376.872,400.696,557.404,544.212,28.205,32.735,5.028,0.000,377.423,9.438,46.064,44.260,442.000,1022.057,97.361,15.223,325.098,2507.106,19.113,238.367,59.310,10.296,543.243,112.766,Normal,94.875,33.584,66.230
01-Sep-22 16:30:00,79.480,19.520,3.349,13.981,0.971,22.981,50.030,3002.625,6.950,6.857,100.000,103.000,31.516,193.670,194.912,366.336,417.423,333.558,337.477,378.290,401.713,558.517,544.469,28.162,32.475,5.023,0.000,376.937,9.415,45.945,44.178,441.693,1015.673,97.933,15.208,324.085,2501.476,19.020,239.145,56.970,10.287,543.900,112.862,Normal,94.875,33.525,65.643
01-Sep-22 16:35:00,79.440,18.520,3.341,13.950,0.973,22.995,50.009,3000.375,6.772,6.922,100.000,103.000,31.264,193.620,194.842,365.970,417.154,333.184,337.053,379.147,402.502,558.510,544.880,28.187,32.382,5.042,0.000,376.489,9.406,45.844,44.062,441.700,1012.800,98.726,15.205,323.919,2503.034,19.054,240.965,56.733,10.177,544.061,112.571,Normal,95.000,33.467,65.182
01-Sep-22 16:40:00,79.400,17.440,3.338,13.925,0.976,23.020,50.017,2999.250,6.936,6.704,100.000,103.000,31.245,193.362,194.615,365.943,417.147,333.056,336.978,379.394,402.844,559.189,545.264,28.176,32.317,4.974,0.000,376.736,9.399,45.762,43.965,442.223,1012.886,98.875,15.201,323.889,2498.465,19.039,241.168,58.441,10.295,544.527,112.561,Normal,95.250,33.351,65.531
01-Sep-22 16:45:00,79.440,20.200,3.343,13.972,0.964,23.002,50.029,3002.625,7.185,6.840,100.000,103.000,31.238,193.597,194.836,366.000,416.972,332.813,336.732,378.729,402.874,558.660,545.109,28.177,32.274,5.040,0.000,376.871,9.403,45.707,43.999,442.200,1015.318,97.496,15.206,324.310,2499.956,18.949,238.011,58.357,10.030,544.150,112.656,Normal,95.000,33.287,66.239
01-Sep-22 16:50:00,79.400,23.520,3.376,14.012,0.955,23.002,50.028,3001.125,7.892,8.058,100.000,103.000,31.290,193.286,194.483,365.787,416.681,332.760,336.596,378.081,402.647,557.847,545.367,28.182,32.171,4.754,0.000,376.807,9.418,45.673,43.882,442.200,1016.809,96.170,15.202,324.522,2499.968,18.944,234.592,61.348,10.106,544.004,112.467,Normal,95.000,33.226,67.750
01-Sep-22 16:55:00,79.640,22.520,3.370,14.018,0.955,23.015,49.980,3001.875,8.016,7.425,100.000,103.000,30.933,193.136,194.409,365.526,416.665,332.600,336.342,378.469,402.788,557.668,544.897,28.221,32.099,4.708,0.000,376.156,9.421,45.597,43.891,442.931,1017.209,98.107,15.203,324.838,2505.450,19.246,239.375,58.469,10.146,543.810,112.560,Normal,95.000,33.114,67.630
01-Sep-22 17:00:00,79.700,21.480,3.371,13.991,0.958,23.041,50.004,3003.750,7.611,6.788,100.000,103.000,30.788,194.015,195.013,365.457,416.568,332.284,335.938,378.740,402.745,557.926,544.758,28.198,32.038,4.669,0.000,375.651,9.408,45.702,44.046,443.802,1014.390,96.841,15.200,324.444,2497.830,18.977,236.166,58.492,10.034,543.848,112.476,Normal,95.125,33.058,69.033
01-Sep-22 17:05:00,79.120,19.800,3.342,13.963,0.969,23.004,50.035,3001.875,6.825,6.303,100.000,103.000,30.231,194.039,195.351,364.518,416.245,331.710,335.556,379.525,403.260,557.120,544.452,28.214,31.926,4.559,0.000,374.743,9.411,45.825,44.205,444.600,1012.672,98.819,15.201,324.722,2502.631,19.059,241.018,55.660,9.808,543.438,112.830,Normal,95.000,32.628,70.191
01-Sep-22 17:10:00,79.300,21.160,3.358,13.982,0.963,23.005,50.041,2997.375,5.986,6.045,100.000,103.000,29.985,192.679,194.172,364.010,415.693,331.389,335.267,380.004,403.986,558.134,544.684,28.215,31.859,4.383,0.000,374.237,9.389,45.861,44.293,445.233,1006.810,98.481,15.196,323.722,2502.988,18.895,239.976,63.090,10.532,543.851,112.561,Normal,94.750,32.347,70.903
01-Sep-22 17:15:00,79.660,21.240,3.359,13.994,0.960,23.016,49.984,2999.625,6.657,6.610,100.000,103.000,30.000,192.952,194.328,364.257,415.664,331.225,335.128,380.202,404.468,556.439,545.002,28.199,31.779,4.450,0.000,374.431,9.416,45.871,44.308,445.900,1012.899,98.121,15.204,324.615,2498.328,18.540,239.442,55.011,10.006,543.440,112.565,Normal,95.125,31.989,71.484
01-Sep-22 17:20:00,79.560,21.360,3.356,13.997,0.959,23.025,50.035,2997.750,5.707,6.091,100.000,103.000,29.384,191.799,192.989,363.372,415.403,330.720,334.571,380.127,404.440,557.245,544.531,28.244,31.683,4.486,0.000,373.418,9.405,45.850,44.302,445.800,1009.260,98.401,15.198,324.312,2504.585,18.651,239.878,55.492,9.668,543.399,112.613,Normal,94.875,31.582,71.836
01-Sep-22 17:25:00,79.280,22.000,3.352,14.020,0.956,23.015,50.077,3002.250,4.717,5.450,100.000,103.125,28.981,191.946,193.052,363.618,415.459,330.616,334.333,381.493,405.799,556.862,544.707,28.184,31.522,4.537,0.000,372.926,9.399,45.794,44.245,445.433,1004.973,97.934,15.191,323.532,2493.669,18.742,238.428,50.553,9.870,543.605,112.701,Normal,94.750,31.048,72.069
01-Sep-22 17:30:00,79.860,22.680,3.380,14.006,0.954,23.035,50.037,2999.625,5.014,4.246,100.000,103.000,28.136,190.943,191.938,362.841,415.043,329.827,333.737,382.589,406.949,557.375,544.591,28.231,31.301,4.267,0.000,371.252,9.375,45.744,44.226,445.597,995.593,96.795,15.168,322.960,2498.090,18.343,234.719,57.193,9.205,543.712,112.535,Normal,94.750,30.517,75.694
01-Sep-22 17:35:00,79.600,22.120,3.370,13.988,0.961,23.035,50.084,2998.125,3.785,3.361,100.000,103.000,27.378,189.682,190.972,361.844,414.576,329.008,332.973,383.467,408.376,557.541,544.586,28.200,31.030,3.912,0.000,369.934,9.346,45.655,44.226,446.083,986.596,98.497,15.154,322.070,2490.318,18.779,238.262,52.865,9.521,543.800,112.480,Normal,95.000,29.990,77.444
01-Sep-22 17:40:00,79.500,21.440,3.362,13.977,0.963,22.975,50.032,3000.000,3.741,3.734,100.000,103.063,26.751,188.835,189.966,360.966,413.975,327.994,332.029,383.880,409.184,556.583,544.727,28.266,30.660,3.921,0.000,369.042,9.359,45.648,44.246,447.300,989.612,99.847,15.173,322.974,2505.934,18.617,242.323,45.398,9.062,543.350,112.600,Normal,95.000,29.522,78.846
01-Sep-22 17:45:00,79.400,20.720,3.345,13.993,0.964,22.944,50.064,2999.625,3.605,3.809,100.000,103.000,26.413,188.286,189.456,360.816,413.629,327.405,331.546,384.764,410.043,556.346,544.962,28.246,30.566,3.966,0.000,368.601,9.361,45.520,44.245,448.800,990.747,98.900,15.162,323.286,2504.497,18.340,239.584,53.505,9.210,543.602,112.530,Normal,94.750,29.173,79.540
01-Sep-22 17:50:00,79.380,19.840,3.338,13.952,0.965,22.960,50.104,2998.875,3.617,3.275,100.000,103.063,26.214,187.800,188.815,360.280,413.473,327.459,331.215,385.136,410.332,557.053,545.070,28.213,30.629,4.076,0.000,368.382,9.342,45.489,44.269,449.363,988.788,100.041,15.152,322.604,2496.987,18.351,241.908,51.591,9.589,543.990,112.305,Normal,94.625,28.878,80.246
01-Sep-22 17:55:00,79.500,19.280,3.340,13.961,0.966,23.000,50.062,2999.250,3.738,2.793,100.000,103.063,26.021,187.683,188.864,360.132,413.230,326.912,330.731,384.694,410.369,556.638,544.699,28.280,30.694,3.997,0.000,368.104,9.339,45.435,44.279,449.759,983.413,99.103,15.161,322.016,2505.140,18.768,240.014,46.355,9.425,543.355,112.628,Normal,94.750,28.762,80.759
01-Sep-22 18:00:00,79.600,21.760,3.363,13.988,0.963,23.010,50.036,2998.125,3.210,3.497,100.000,103.063,25.889,187.637,188.725,359.774,412.710,326.711,330.349,384.887,410.331,555.583,544.640,28.219,30.700,4.086,0.000,367.905,9.360,45.374,44.303,450.142,988.108,99.458,15.165,322.963,2493.850,18.908,241.062,56.957,8.764,543.120,112.489,Normal,94.750,28.583,80.128
01-Sep-22 18:05:00,79.780,20.440,3.363,13.947,0.967,23.042,50.061,2998.500,3.306,3.401,100.000,103.063,25.618,187.301,188.382,359.569,412.782,327.028,330.325,385.629,411.017,556.375,544.910,28.263,30.726,4.256,0.000,367.671,9.354,45.386,44.334,450.000,987.046,99.458,15.155,322.998,2498.142,18.520,240.634,49.816,9.544,543.805,112.327,Normal,94.750,28.456,80.248
01-Sep-22 18:10:00,79.460,21.200,3.349,13.982,0.959,23.089,50.105,2997.375,3.019,2.752,100.000,103.063,25.714,187.157,188.203,359.656,412.747,327.160,330.312,385.943,411.274,557.639,545.311,28.249,30.729,4.214,0.000,367.471,9.336,45.327,44.330,449.800,981.914,99.253,15.143,322.089,2491.367,18.651,239.623,55.718,9.593,544.448,112.417,Normal,94.875,28.284,80.946
01-Sep-22 18:15:00,79.780,19.280,3.347,13.939,0.971,23.110,50.024,2997.000,3.778,3.156,100.000,103.063,25.648,187.127,188.202,359.437,412.509,326.689,329.877,385.076,411.058,556.822,544.920,28.289,30.681,4.221,0.000,367.463,9.348,45.249,44.247,449.326,984.302,99.538,15.158,322.578,2495.410,18.832,240.970,52.427,9.391,543.600,112.317,Normal,95.125,28.217,81.178
01-Sep-22 18:20:00,79.680,23.360,3.370,14.011,0.956,23.074,50.046,2997.375,3.165,3.321,100.000,103.063,25.600,186.969,188.039,359.165,412.266,326.721,329.698,385.082,410.989,555.800,545.058,28.236,30.625,4.250,0.000,367.478,9.348,45.226,44.328,449.373,985.663,98.989,15.157,322.854,2489.310,18.845,239.606,54.286,9.583,543.661,112.400,Normal,95.125,28.169,80.941
01-Sep-22 18:25:00,79.580,24.960,3.370,14.037,0.946,23.080,50.062,2998.125,3.739,3.445,100.000,103.063,25.649,186.494,187.501,359.105,412.206,326.674,329.838,385.034,410.829,557.023,545.231,28.278,30.633,4.180,0.000,367.430,9.351,45.289,44.398,449.332,984.859,99.691,15.138,322.720,2496.314,18.681,240.504,48.258,9.651,544.165,112.189,Normal,95.000,28.166,81.292
01-Sep-22 18:30:00,79.660,26.560,3.379,14.054,0.939,22.985,50.056,2996.250,3.467,3.572,100.000,103.063,25.863,187.089,188.129,359.381,412.264,326.740,329.937,384.563,410.367,557.346,545.297,28.282,30.586,4.374,0.000,367.787,9.353,45.302,44.450,449.000,988.025,99.607,15.148,322.941,2506.192,18.912,240.725,49.628,9.554,544.301,112.194,Normal,95.000,28.167,80.829
01-Sep-22 18:35:00,79.640,23.200,3.341,14.003,0.953,23.009,50.061,3002.250,4.128,3.485,100.000,103.063,26.062,186.931,187.881,360.013,412.904,326.922,330.022,383.704,409.950,556.434,545.221,28.251,30.580,4.477,0.000,368.370,9.360,45.307,44.397,448.898,988.481,100.749,15.160,323.011,2498.263,18.829,243.986,44.261,9.936,544.182,112.464,Normal,95.250,28.229,80.591
01-Sep-22 18:40:00,79.880,23.880,3.362,14.007,0.950,23.094,50.001,2998.125,3.854,3.707,100.000,103.063,26.103,187.257,188.130,359.958,412.574,327.048,330.221,383.653,409.791,556.683,545.041,28.268,30.576,4.632,0.000,368.415,9.359,45.231,44.272,448.000,988.322,98.942,15.163,322.919,2492.835,18.791,239.705,48.974,9.530,544.086,112.143,Normal,94.875,28.228,80.360
01-Sep-22 18:45:00,79.480,23.760,3.345,14.004,0.954,23.110,50.053,2998.500,2.918,3.100,100.000,103.063,26.122,187.200,188.203,359.829,412.592,326.959,329.991,383.335,409.789,556.562,545.104,28.180,30.459,4.457,0.000,368.211,9.339,45.200,44.220,447.088,985.303,99.809,15.163,322.572,2474.546,18.775,241.826,50.998,9.585,544.000,111.912,Normal,94.875,28.224,80.363
01-Sep-22 18:50:00,79.060,24.680,3.330,14.028,0.948,23.075,50.045,2996.625,2.790,3.066,100.000,103.063,26.165,187.428,188.358,359.819,412.461,327.057,329.912,382.800,409.305,556.698,545.085,28.192,30.474,4.415,0.000,368.233,9.329,45.242,44.331,447.000,983.404,97.252,15.163,322.168,2479.737,18.494,235.628,49.055,9.221,543.935,112.298,Normal,95.125,28.292,80.249
01-Sep-22 18:55:00,79.540,22.360,3.325,14.011,0.957,23.076,50.035,3002.250,3.307,2.882,100.000,103.063,25.781,187.059,188.178,359.975,412.841,326.906,329.887,383.943,409.875,556.588,545.173,28.219,30.469,4.233,0.000,367.634,9.341,45.316,44.395,447.180,982.221,99.244,15.149,322.261,2485.048,18.401,239.850,50.336,9.558,544.250,112.308,Normal,95.125,28.228,81.061
01-Sep-22 19:00:00,79.540,23.040,3.336,13.982,0.953,23.085,50.038,3001.125,3.392,2.693,100.000,103.063,25.958,186.578,187.455,360.093,412.783,326.964,329.844,384.112,409.978,557.346,545.183,28.219,30.414,4.201,0.000,367.794,9.333,45.328,44.463,447.600,980.531,98.958,15.145,322.004,2484.124,18.429,239.028,50.201,9.666,544.482,111.794,Normal,95.500,28.221,80.822
01-Sep-22 19:05:00,79.220,23.000,3.326,14.007,0.952,23.090,50.069,3002.625,2.972,3.137,100.000,103.063,26.051,186.598,187.561,360.058,412.816,326.874,329.970,383.819,409.844,557.394,545.321,28.214,30.447,4.387,0.000,368.102,9.341,45.317,44.477,448.100,985.861,99.038,15.148,322.841,2481.979,18.554,239.327,47.957,9.656,544.598,112.108,Normal,95.125,28.213,80.827
01-Sep-22 19:10:00,78.960,23.040,3.319,13.978,0.957,23.090,50.048,2998.875,2.393,2.659,100.000,103.063,25.759,186.650,187.453,359.524,412.212,326.454,329.532,383.496,409.646,556.302,544.739,28.203,30.415,4.286,0.000,367.424,9.324,45.190,44.441,448.000,983.309,98.669,15.158,322.440,2479.641,18.379,238.846,43.881,9.493,543.650,112.424,Normal,95.375,28.167,81.290
01-Sep-22 19:15:00,79.500,21.760,3.325,13.981,0.958,23.070,50.045,3002.250,3.495,3.319,100.000,103.063,25.793,186.566,187.373,359.631,412.606,326.461,329.605,383.714,409.896,556.351,545.221,28.247,30.380,4.164,0.000,367.707,9.350,45.171,44.361,448.200,987.040,99.477,15.144,322.861,2489.296,18.413,240.232,53.940,9.581,543.950,111.989,Normal,95.375,28.050,82.347
01-Sep-22 19:20:00,79.180,25.320,3.349,14.021,0.947,23.050,50.105,2998.125,2.477,2.101,100.000,103.063,25.654,185.923,186.882,359.375,412.314,326.409,329.472,384.053,409.904,557.780,545.099,28.225,30.362,4.071,0.000,367.069,9.314,45.110,44.260,448.509,977.438,99.148,15.138,321.516,2486.890,18.447,239.201,50.104,9.561,544.411,111.833,Normal,94.875,27.871,82.904
01-Sep-22 19:25:00,79.180,23.880,3.339,14.005,0.951,22.973,50.040,3000.000,2.547,2.503,100.000,103.063,25.834,186.370,187.316,359.746,412.272,326.511,329.568,383.236,409.512,556.826,545.007,28.204,30.266,4.012,0.000,367.858,9.321,45.061,44.211,449.200,983.132,99.548,15.152,322.324,2491.427,18.363,240.716,48.572,9.748,544.055,112.420,Normal,95.250,27.932,82.577
01-Sep-22 19:30:00,79.160,22.800,3.322,14.001,0.953,22.980,50.030,2998.500,3.141,3.591,100.000,103.063,26.211,186.130,187.081,359.679,412.290,326.520,329.601,383.013,409.103,556.535,545.263,28.226,30.260,4.240,0.000,368.222,9.342,45.081,44.148,449.025,984.963,99.329,15.157,322.462,2494.233,18.466,240.413,50.455,9.710,544.038,112.236,Normal,94.875,27.994,83.045
01-Sep-22 19:35:00,79.440,23.320,3.338,14.011,0.951,23.005,50.023,3001.125,3.698,3.303,100.000,103.063,26.131,186.027,186.978,359.913,412.552,326.592,329.723,382.992,409.075,556.594,545.260,28.232,30.309,3.934,0.000,367.934,9.346,45.017,44.167,448.396,985.658,98.754,15.149,322.515,2493.465,18.418,238.675,42.599,9.815,544.155,111.848,Normal,95.250,27.993,83.510
01-Sep-22 19:40:00,79.180,21.160,3.315,13.958,0.961,23.002,50.062,3001.500,2.953,2.478,100.000,103.063,26.078,185.762,186.713,359.836,412.642,326.706,329.739,382.741,409.112,557.581,545.124,28.210,30.282,3.843,0.000,367.678,9.318,45.034,44.175,448.600,981.325,98.864,15.144,322.087,2489.377,18.346,238.744,43.846,9.540,544.400,112.180,Normal,95.375,27.988,83.627
01-Sep-22 19:45:00,79.280,20.920,3.309,13.965,0.961,22.945,50.026,3000.375,2.830,2.182,100.000,103.063,25.977,185.861,186.910,359.625,412.412,326.466,329.517,382.109,408.697,556.340,544.652,28.203,30.297,4.030,0.000,367.712,9.314,45.014,44.225,449.101,979.079,98.642,15.160,321.796,2494.029,18.471,238.856,46.946,9.685,543.399,112.400,Normal,95.500,28.045,83.742
01-Sep-22 19:50:00,79.160,22.320,3.315,13.983,0.955,22.953,50.034,3002.625,2.786,3.011,100.000,103.063,25.979,185.807,186.666,359.801,412.171,326.239,329.364,381.902,408.561,556.216,544.843,28.196,30.301,3.946,0.000,367.727,9.340,45.092,44.313,449.600,985.104,98.885,15.150,322.782,2492.927,18.438,239.045,50.918,9.630,543.612,112.072,Normal,95.375,27.996,83.871
01-Sep-22 19:55:00,79.520,20.560,3.323,13.946,0.962,23.024,50.026,3000.750,3.035,3.087,100.000,103.063,25.966,185.729,186.510,359.400,412.335,326.271,329.473,383.223,408.803,557.198,545.307,28.239,30.279,3.955,0.000,367.508,9.338,45.094,44.357,449.866,984.754,98.781,15.132,322.627,2493.337,18.422,238.036,43.409,9.654,544.421,112.126,Normal,95.250,28.047,84.096
01-Sep-22 20:00:00,79.380,22.840,3.335,13.972,0.954,23.020,50.020,3000.000,2.672,2.287,100.000,103.063,25.852,185.709,186.467,359.380,412.105,326.191,329.133,381.884,408.379,556.642,544.732,28.192,30.287,3.711,0.000,367.204,9.317,45.152,44.405,450.200,978.020,98.923,15.154,321.713,2484.861,18.351,239.292,44.129,9.671,543.550,112.555,Normal,95.375,28.044,83.977
01-Sep-22 20:05:00,79.320,22.160,3.320,13.998,0.958,22.979,50.042,3000.750,3.242,3.212,100.000,103.063,25.910,185.741,186.670,359.285,412.069,326.154,329.307,382.334,408.644,556.858,545.244,28.222,30.248,3.583,0.000,367.341,9.334,45.182,44.447,450.269,984.635,98.212,15.142,322.738,2493.935,18.338,237.067,45.861,9.707,544.100,112.205,Normal,95.375,28.049,85.029
01-Sep-22 20:10:00,79.100,22.600,3.319,13.991,0.956,23.015,50.029,2997.750,2.713,2.991,100.000,103.063,25.839,186.046,186.908,358.973,411.589,325.965,328.914,381.666,408.060,556.609,544.888,28.207,30.244,3.457,0.000,367.196,9.318,45.259,44.516,450.700,982.587,99.267,15.152,322.220,2487.530,18.382,240.057,47.093,9.692,543.689,112.165,Normal,95.250,28.111,84.912
01-Sep-22 20:15:00,79.040,22.920,3.319,13.990,0.952,22.980,50.040,2997.750,2.979,3.615,100.000,103.063,25.958,185.875,186.763,359.251,411.680,326.021,328.973,381.266,407.809,556.286,544.907,28.159,30.235,3.731,0.000,367.741,9.336,45.275,44.548,450.700,986.867,100.714,15.172,323.230,2483.170,18.461,244.390,43.685,9.707,543.353,112.409,Normal,95.375,28.102,84.791
01-Sep-22 20:20:00,79.460,20.440,3.323,13.961,0.965,23.035,49.997,2998.125,3.335,3.385,100.000,103.063,26.130,185.973,186.890,359.487,412.077,326.225,329.322,382.048,407.749,556.627,545.077,28.195,30.251,4.040,0.000,367.839,9.341,45.255,44.537,451.180,985.262,99.575,15.161,322.675,2484.122,18.437,241.166,49.666,9.892,543.853,112.367,Normal,95.500,27.991,85.614
01-Sep-22 20:25:00,79.340,20.320,3.317,13.943,0.968,23.050,50.048,3001.500,2.646,2.660,100.000,103.063,26.139,185.972,186.902,360.057,412.368,326.523,329.624,382.705,408.034,557.273,545.172,28.188,30.183,3.985,0.000,368.096,9.321,45.203,44.493,451.000,983.955,99.685,15.144,322.405,2479.895,18.386,240.708,49.074,9.768,544.230,112.144,Normal,95.125,27.812,85.483
01-Sep-22 20:30:00,79.420,20.960,3.318,13.969,0.961,23.029,49.995,2999.625,3.467,3.490,100.000,103.063,26.217,186.324,187.234,359.750,412.224,326.293,329.436,381.815,407.659,556.531,544.888,28.246,30.171,3.820,0.000,368.262,9.343,45.191,44.385,450.700,986.768,97.844,15.158,322.916,2492.192,18.391,236.852,48.664,9.701,543.550,112.166,Normal,95.375,27.872,85.259
01-Sep-22 20:35:00,79.440,23.160,3.333,14.010,0.953,23.017,50.005,2998.500,3.155,3.389,100.000,103.125,26.170,186.071,186.950,359.568,412.187,326.351,329.419,382.398,407.840,556.800,545.191,28.225,30.205,3.973,0.000,367.793,9.339,45.067,44.289,450.600,984.779,99.644,15.148,322.844,2491.085,18.396,240.799,50.145,9.682,544.006,112.499,Normal,95.125,27.874,85.378
01-Sep-22 20:40:00,79.340,23.760,3.334,14.018,0.950,23.024,50.004,2996.625,3.360,3.243,100.000,103.063,26.383,186.272,187.166,359.713,412.083,326.436,329.447,380.807,407.227,556.949,544.897,28.206,30.165,4.005,0.000,368.233,9.336,45.070,44.282,450.716,983.394,99.346,15.160,322.247,2485.123,18.348,240.583,44.165,9.617,543.770,112.317,Normal,95.250,27.865,84.793
01-Sep-22 20:45:00,79.340,20.080,3.314,13.937,0.963,23.020,50.013,3000.375,3.186,3.761,100.000,103.063,26.482,186.603,187.436,359.933,412.272,326.486,329.610,381.581,407.532,556.528,545.055,28.193,30.188,4.113,0.000,368.283,9.352,45.049,44.235,450.500,987.993,98.010,15.164,323.068,2484.755,18.508,237.505,42.879,9.647,543.848,112.100,Normal,95.250,27.819,85.365
01-Sep-22 20:50:00,79.440,22.120,3.334,13.985,0.956,23.025,50.032,2999.250,3.411,2.664,100.000,103.063,26.301,186.353,187.375,360.197,412.641,326.692,329.727,382.171,407.812,557.781,545.067,28.265,30.177,3.961,0.000,368.040,9.332,45.025,44.194,450.200,982.039,98.933,15.141,322.397,2495.863,18.390,238.782,48.159,9.582,544.367,112.455,Normal,95.375,27.873,85.606
01-Sep-22 20:55:00,79.280,21.640,3.322,13.979,0.961,23.025,50.024,3001.125,2.762,2.747,100.000,103.063,26.221,186.132,187.171,359.989,412.351,326.625,329.597,381.615,407.762,557.712,545.006,28.239,30.162,3.863,0.000,367.803,9.330,45.052,44.212,450.100,983.122,98.615,15.146,322.325,2491.087,18.648,238.240,51.887,9.685,544.150,112.597,Normal,95.375,27.931,85.257
01-Sep-22 21:00:00,79.120,20.120,3.300,13.953,0.963,23.015,50.026,3001.125,3.246,3.196,100.000,103.063,26.211,186.352,187.243,359.790,412.378,326.470,329.518,381.898,407.765,556.928,545.027,28.246,30.143,3.722,0.000,367.908,9.342,45.102,44.256,450.005,986.124,98.512,15.152,322.805,2493.973,18.780,238.224,38.390,9.728,543.889,112.196,Normal,95.250,27.987,85.146
01-Sep-22 21:05:00,79.220,18.840,3.300,13.934,0.968,23.016,50.032,3000.375,2.862,2.874,100.000,103.063,26.200,186.412,187.519,359.766,412.231,326.263,329.330,381.822,407.715,556.710,544.777,28.245,30.109,3.847,0.000,367.824,9.331,45.134,44.304,450.400,983.150,100.049,15.155,322.682,2492.949,18.578,242.085,45.321,9.649,543.694,112.213,Normal,95.375,28.046,85.026
01-Sep-22 21:10:00,79.580,18.960,3.308,13.942,0.968,23.020,50.000,2999.250,3.604,3.689,100.000,103.063,26.129,186.386,187.511,359.723,412.201,326.301,329.386,382.421,408.014,556.777,545.145,28.238,30.144,3.856,0.000,367.953,9.352,45.173,44.377,450.800,987.077,98.679,15.153,323.070,2492.283,18.603,238.650,41.036,9.428,544.037,112.633,Normal,95.250,27.994,84.674
01-Sep-22 21:15:00,79.320,20.240,3.316,13.951,0.967,22.990,50.062,3000.750,2.714,2.415,100.000,103.063,26.045,186.150,187.281,359.594,412.297,326.331,329.394,382.815,408.083,557.644,545.058,28.222,30.158,3.517,0.000,367.448,9.324,45.243,44.419,450.800,980.259,98.373,15.141,322.060,2492.058,18.406,237.432,43.729,9.549,544.298,112.323,Normal,95.250,28.053,85.145
01-Sep-22 21:20:00,79.300,19.080,3.306,13.941,0.971,22.980,50.011,3000.000,2.614,2.431,100.000,103.063,25.954,186.401,187.129,359.185,412.086,326.051,329.141,381.467,407.845,557.022,544.812,28.231,30.174,3.490,0.000,367.291,9.321,45.295,44.531,451.200,982.643,98.142,15.153,322.646,2494.690,18.366,237.353,41.527,9.625,543.651,112.301,Normal,95.000,28.050,85.382
01-Sep-22 21:25:00,79.500,19.920,3.314,13.942,0.965,22.990,50.031,3001.125,3.067,3.124,100.000,103.063,25.871,186.535,187.253,359.406,411.973,326.094,329.079,381.722,407.817,556.702,545.048,28.257,30.067,3.456,0.000,367.502,9.343,45.296,44.542,451.522,984.294,98.622,15.143,322.918,2497.664,18.414,238.116,45.720,9.438,543.850,112.403,Normal,95.375,28.110,85.838
01-Sep-22 21:30:00,78.960,21.520,3.310,13.971,0.957,22.985,50.067,3002.625,2.079,2.118,100.000,103.063,25.798,187.204,188.038,359.513,412.206,326.093,329.098,382.555,407.934,557.307,544.930,28.198,30.056,3.342,1.048,367.473,9.312,45.231,44.557,451.800,979.486,99.028,15.139,322.114,2488.343,18.415,238.923,49.508,9.230,544.117,112.497,Normal,95.250,28.037,86.426
01-Sep-22 21:35:00,79.200,20.240,3.312,13.943,0.967,22.967,50.042,3000.000,2.943,2.307,100.000,103.063,25.668,187.614,188.547,359.260,411.934,325.931,329.034,382.022,408.084,557.187,545.013,28.236,30.049,3.329,0.000,367.268,9.316,45.241,44.487,452.200,980.231,98.997,15.146,322.499,2496.037,18.462,239.135,43.580,9.347,543.982,112.341,Normal,95.375,27.993,87.240
01-Sep-22 21:40:00,79.320,19.920,3.318,13.931,0.963,22.975,50.007,2999.625,3.316,3.372,100.000,103.063,25.574,188.178,188.907,359.095,411.567,325.704,328.647,381.246,407.728,556.203,544.737,28.232,30.024,3.356,0.000,367.388,9.338,45.163,44.416,452.515,985.294,98.754,15.157,323.259,2493.562,18.622,238.998,44.434,9.446,543.137,112.301,Normal,95.250,27.899,87.471
01-Sep-22 21:45:00,79.360,21.400,3.326,13.984,0.958,23.010,50.027,2998.875,3.221,3.401,100.000,103.063,25.710,188.064,188.756,359.063,411.487,325.689,328.714,381.494,407.792,556.091,544.790,28.239,30.047,3.536,0.000,367.350,9.348,45.085,44.383,453.190,985.182,99.455,15.156,323.051,2492.000,18.547,240.658,51.894,9.246,543.400,112.537,Normal,95.250,27.924,87.122
