Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
01-Sep-22 21:50:00,79.260,18.600,3.310,13.925,0.971,23.015,50.036,3001.500,3.113,2.771,100.000,103.063,25.758,188.071,188.904,359.261,412.108,325.904,328.982,382.693,408.086,556.944,544.861,28.276,29.997,3.677,0.000,367.464,9.348,45.020,44.246,453.495,984.390,99.931,15.163,323.010,2497.488,18.702,242.109,49.027,9.422,543.895,112.395,Normal,95.250,27.871,85.610
01-Sep-22 21:55:00,79.400,20.320,3.321,13.958,0.965,22.986,50.035,3002.625,2.804,2.336,100.000,103.063,25.862,188.260,189.256,359.356,412.204,325.937,329.190,382.958,408.362,557.283,544.881,28.300,30.076,3.685,0.000,367.408,9.340,44.991,44.160,453.257,983.640,100.430,15.148,322.815,2505.092,18.479,242.681,37.438,9.362,544.031,112.288,Normal,95.250,27.871,85.849
01-Sep-22 22:00:00,79.440,19.320,3.318,13.939,0.966,22.975,50.013,3001.500,2.762,2.831,100.000,103.000,25.724,188.475,189.191,359.276,411.804,325.974,328.985,382.980,408.655,556.344,544.957,28.222,30.034,3.665,1.479,367.606,9.343,44.990,44.174,452.800,984.897,98.888,15.154,323.096,2493.066,18.537,239.223,49.733,9.250,543.700,112.613,Normal,95.500,27.826,85.725
01-Sep-22 22:05:00,79.700,18.920,3.323,13.918,0.969,22.991,50.002,2996.625,3.386,3.104,100.000,103.063,25.623,188.159,189.027,359.048,411.494,325.965,329.025,383.509,408.519,557.655,545.378,28.262,30.022,3.545,0.000,367.259,9.344,44.981,44.181,452.307,983.302,100.047,15.136,322.947,2497.736,18.444,241.248,47.488,9.560,544.569,112.491,Normal,95.375,27.810,86.082
01-Sep-22 22:10:00,79.240,21.440,3.326,13.988,0.960,23.010,50.028,3001.125,2.524,2.184,100.000,103.000,25.624,188.027,188.839,359.387,411.860,325.991,328.987,382.464,408.220,556.921,544.762,28.256,30.007,3.854,0.000,367.478,9.331,45.031,44.258,452.340,981.956,99.597,15.161,322.736,2494.596,18.395,241.211,43.051,9.532,543.678,112.133,Normal,95.000,27.757,85.836
01-Sep-22 22:15:00,79.140,22.920,3.334,13.996,0.955,23.010,50.015,2998.500,2.999,3.052,100.000,103.000,25.772,187.902,188.605,359.341,411.586,325.923,328.853,381.872,407.838,556.202,544.844,28.266,29.977,3.939,0.000,367.581,9.354,45.048,44.295,452.023,984.863,98.289,15.169,323.242,2495.789,18.466,238.394,39.382,9.309,543.404,112.294,Normal,95.250,27.679,85.501
01-Sep-22 22:20:00,79.200,24.200,3.343,14.026,0.947,22.955,50.041,3001.875,2.821,2.873,100.000,103.000,25.865,187.797,188.643,359.562,411.960,325.973,329.279,383.152,408.265,556.808,545.148,28.247,29.987,3.966,0.000,367.585,9.352,45.149,44.400,451.501,985.244,99.087,15.150,323.194,2498.493,18.461,239.516,41.902,9.543,544.097,112.489,Normal,95.250,27.695,85.846
01-Sep-22 22:25:00,79.140,23.360,3.337,14.019,0.954,22.985,50.063,2999.250,1.884,1.672,100.000,103.000,25.906,187.907,188.684,359.399,412.005,326.236,329.329,382.840,408.393,558.051,545.065,28.203,29.983,3.850,0.000,367.462,9.306,45.269,44.488,450.977,975.028,98.279,15.151,321.506,2486.890,18.435,237.615,37.256,9.469,544.324,111.941,Normal,94.875,27.756,86.195
01-Sep-22 22:30:00,79.140,23.040,3.337,13.981,0.956,23.041,49.993,3000.750,2.491,2.962,100.000,103.000,25.937,188.043,189.091,359.663,411.872,325.946,329.091,381.887,408.228,556.045,544.896,28.184,30.000,3.659,0.000,367.773,9.336,45.253,44.554,450.982,986.699,98.720,15.163,323.356,2478.256,18.531,239.203,52.897,9.614,543.395,112.196,Normal,95.500,27.750,86.544
01-Sep-22 22:35:00,79.640,24.440,3.370,14.018,0.951,23.090,49.975,3000.750,3.083,3.137,100.000,103.000,25.972,187.261,188.267,359.708,412.087,326.165,329.158,382.674,408.270,557.077,545.191,28.242,29.928,3.742,0.000,367.764,9.351,45.236,44.540,450.899,986.219,99.320,15.159,323.003,2483.880,18.397,240.455,42.515,9.700,544.112,112.446,Normal,95.375,27.808,86.192
01-Sep-22 22:40:00,79.540,22.840,3.358,13.993,0.954,23.095,49.973,2998.875,3.121,2.289,100.000,103.063,26.178,186.713,187.689,359.698,412.260,326.231,329.310,382.580,408.101,557.177,544.895,28.223,29.997,3.903,0.000,367.946,9.331,45.265,44.455,451.000,980.043,99.169,15.158,322.346,2479.402,18.328,240.069,39.018,9.965,544.035,112.333,Normal,95.375,27.755,86.656
01-Sep-22 22:45:00,79.640,24.120,3.368,14.009,0.948,23.100,49.967,2999.625,3.162,2.864,100.000,103.063,26.320,186.477,187.377,359.882,412.041,326.245,329.397,381.257,407.795,556.641,544.882,28.239,29.947,3.968,0.000,368.194,9.349,45.162,44.340,450.620,988.086,98.276,15.163,323.219,2481.422,18.416,238.111,37.347,9.839,543.719,112.112,Normal,95.250,27.698,87.238
01-Sep-22 22:50:00,79.360,24.960,3.359,14.050,0.947,23.070,50.000,3001.125,2.988,2.891,100.000,103.063,26.476,186.358,187.161,359.944,412.233,326.316,329.425,381.578,407.624,556.978,545.116,28.268,29.972,4.008,0.000,368.165,9.354,45.153,44.289,450.119,988.701,98.111,15.162,323.366,2491.136,18.408,237.668,45.221,9.767,544.076,112.400,Normal,95.250,27.584,87.480
01-Sep-22 22:55:00,79.060,22.760,3.333,13.990,0.953,23.076,50.012,2999.250,2.537,2.796,100.000,103.125,26.754,186.022,187.063,360.024,412.460,326.555,329.803,380.691,407.091,557.708,545.109,28.230,29.999,4.144,0.000,368.618,9.336,45.129,44.206,449.899,987.703,99.269,15.158,322.742,2482.752,18.389,240.305,50.426,9.600,544.255,112.432,Normal,95.125,27.578,86.073
01-Sep-22 23:00:00,79.260,22.880,3.347,13.992,0.957,23.088,49.991,2998.500,3.586,3.601,100.000,103.063,26.909,186.184,187.080,360.257,412.381,326.701,329.758,380.950,407.181,557.139,545.331,28.219,30.017,4.148,0.000,368.362,9.350,45.057,44.149,449.000,989.099,98.992,15.165,323.127,2480.070,18.312,239.920,38.504,9.841,544.000,111.996,Normal,95.125,27.631,87.597
01-Sep-22 23:05:00,79.320,20.400,3.326,13.961,0.965,23.080,50.011,3001.500,2.994,2.769,100.000,103.063,26.622,185.866,186.751,360.106,412.577,326.723,329.680,381.691,407.288,557.246,544.878,28.259,30.078,3.943,0.000,368.178,9.335,45.082,44.171,449.093,982.288,98.484,15.151,322.274,2488.564,18.353,238.137,41.690,9.735,543.901,112.200,Normal,95.375,27.575,87.233
01-Sep-22 23:10:00,78.980,22.040,3.328,13.982,0.960,23.075,50.020,2997.750,2.650,3.375,100.000,103.063,26.541,185.666,186.564,359.762,412.190,326.575,329.587,381.189,407.146,556.559,545.097,28.167,30.097,3.753,0.000,368.153,9.338,45.097,44.274,449.399,986.975,99.076,15.157,323.084,2473.022,18.352,239.779,37.859,9.907,543.835,112.578,Normal,95.375,27.626,87.238
01-Sep-22 23:15:00,79.280,24.200,3.358,14.020,0.952,23.050,50.010,2997.750,3.496,3.543,100.000,103.063,26.365,185.535,186.551,359.853,412.348,326.484,329.571,381.795,407.396,557.184,545.177,28.250,30.108,3.833,0.000,368.007,9.344,45.133,44.374,449.697,985.804,99.732,15.144,323.033,2490.164,18.392,240.827,40.201,9.822,544.136,112.197,Normal,95.375,27.574,87.246
01-Sep-22 23:20:00,79.080,23.160,3.330,14.017,0.952,23.045,50.084,3003.000,2.685,2.928,100.000,103.063,26.345,185.669,186.522,360.035,412.459,326.632,329.730,381.588,407.379,558.376,545.275,28.251,30.105,3.566,0.000,367.705,9.333,45.199,44.379,450.328,984.092,98.781,15.128,322.770,2490.373,18.454,237.885,44.815,9.793,544.692,112.306,Normal,95.250,27.631,87.940
01-Sep-22 23:25:00,79.180,22.040,3.338,13.981,0.960,23.000,50.036,2998.875,3.384,2.839,100.000,103.063,26.340,185.683,186.591,359.719,411.991,326.502,329.442,380.539,407.022,557.706,545.018,28.248,30.069,3.487,0.000,367.915,9.326,45.276,44.498,450.709,981.136,97.987,15.162,322.241,2495.361,18.265,237.352,51.106,9.812,543.973,112.502,Normal,95.375,27.693,88.401
01-Sep-22 23:30:00,79.260,23.360,3.338,14.013,0.951,23.020,49.998,2998.125,3.548,3.503,100.000,103.063,26.576,186.321,186.876,359.687,411.863,326.390,329.382,379.946,406.434,556.899,545.016,28.250,30.019,3.694,0.000,368.157,9.341,45.241,44.508,451.100,987.052,99.310,15.167,322.881,2493.255,18.363,240.796,38.781,9.924,543.735,112.503,Normal,95.375,27.646,88.402
01-Sep-22 23:35:00,79.160,21.440,3.323,13.979,0.960,22.985,50.029,3000.000,4.059,3.926,100.000,103.063,26.524,186.078,186.823,359.794,411.964,326.526,329.627,381.441,406.859,557.449,545.242,28.233,30.046,3.490,0.000,367.934,9.347,45.253,44.489,451.751,987.551,100.146,15.142,323.030,2492.660,18.405,241.766,37.910,9.711,544.306,112.353,Normal,95.375,27.578,89.345
01-Sep-22 23:40:00,79.260,22.240,3.340,14.000,0.960,23.020,50.036,3002.250,3.610,3.058,100.000,103.063,26.408,185.792,186.678,359.764,412.399,326.602,329.487,381.895,407.144,557.199,544.912,28.280,30.086,3.499,0.000,367.683,9.338,45.193,44.375,451.992,987.830,98.005,15.139,323.111,2497.881,18.349,236.479,41.846,9.706,543.979,112.281,Normal,95.375,27.574,89.337
01-Sep-22 23:45:00,79.200,22.600,3.335,14.016,0.953,23.026,50.022,3002.625,3.054,3.219,100.000,103.063,26.251,185.763,186.559,359.790,412.100,326.241,329.126,380.989,406.870,556.598,544.775,28.236,30.161,3.513,0.000,367.890,9.340,45.088,44.315,452.100,988.059,99.320,15.151,323.594,2490.542,18.369,240.149,40.233,9.677,543.530,112.658,Normal,95.500,27.631,89.111
01-Sep-22 23:50:00,79.200,21.160,3.326,13.959,0.962,22.996,50.046,3002.625,3.867,3.418,100.000,103.063,26.090,185.717,186.609,359.642,412.285,326.112,329.225,381.933,407.433,556.560,544.997,28.253,30.239,3.481,0.000,367.466,9.349,45.029,44.224,452.258,988.490,99.135,15.152,323.504,2497.271,18.560,239.714,35.684,9.682,543.786,112.391,Normal,95.500,27.699,88.755
01-Sep-22 23:55:00,79.400,24.520,3.352,14.034,0.947,22.985,50.063,3001.875,3.561,2.813,100.000,103.063,26.077,185.508,186.346,359.449,412.341,326.228,329.183,382.053,407.495,557.973,545.088,28.310,30.250,3.418,0.000,367.462,9.332,45.037,44.202,452.202,984.662,99.259,15.141,322.610,2508.791,18.371,239.561,43.004,9.574,544.299,112.070,Normal,95.375,27.696,88.519
02-Sep-22 00:00:00,79.040,23.160,3.337,14.025,0.956,22.982,50.046,3000.750,3.372,3.595,100.000,103.063,26.235,185.501,186.442,359.428,412.035,326.110,329.053,381.151,407.143,556.392,544.908,28.253,30.201,3.436,0.000,367.727,9.351,45.037,44.207,452.700,986.063,99.817,15.158,323.106,2498.014,18.387,241.638,42.601,9.654,543.558,112.797,Normal,95.375,27.684,89.105
02-Sep-22 00:05:00,79.480,18.960,3.326,13.923,0.972,23.000,50.007,2997.750,3.383,3.134,100.000,103.063,25.999,186.259,187.053,359.370,411.976,326.111,329.141,381.785,407.238,557.761,545.113,28.224,30.227,3.502,0.000,367.460,9.327,45.036,44.216,452.789,985.531,98.662,15.146,322.870,2492.445,18.371,238.343,52.702,9.407,544.142,112.593,Normal,95.250,27.637,88.750
02-Sep-22 00:10:00,79.280,21.000,3.334,13.957,0.965,23.006,49.986,2998.125,3.445,3.752,100.000,103.063,25.979,186.078,187.007,359.362,411.684,326.008,329.020,381.456,407.028,556.456,544.803,28.226,30.142,3.415,0.000,367.770,9.345,45.072,44.270,452.600,989.532,100.058,15.162,323.526,2490.711,18.606,242.391,36.892,9.599,543.510,112.186,Normal,95.000,27.632,88.291
02-Sep-22 00:15:00,79.040,19.600,3.302,13.960,0.966,22.999,50.078,3000.750,3.072,2.759,100.000,103.063,26.277,185.789,186.613,359.835,412.361,326.401,329.457,381.976,407.236,558.905,545.208,28.259,30.117,3.606,0.000,367.713,9.324,45.166,44.362,452.727,981.626,98.348,15.134,322.483,2496.915,18.278,237.105,34.846,9.562,544.750,112.591,Normal,95.125,27.694,88.524
02-Sep-22 00:20:00,78.860,19.320,3.293,13.950,0.966,23.020,50.042,3000.750,3.213,3.817,100.000,103.063,26.802,185.590,186.439,360.370,412.480,326.762,329.856,380.415,406.819,558.708,545.504,28.180,30.125,3.492,0.000,368.919,9.327,45.213,44.453,452.200,986.561,98.492,15.143,322.738,2481.045,18.593,237.802,47.637,9.572,544.626,112.600,Normal,95.500,27.752,88.986
02-Sep-22 00:25:00,78.720,21.800,3.312,13.988,0.956,23.015,50.042,2997.750,4.621,4.421,100.000,103.063,26.815,185.944,186.724,359.786,411.734,326.728,329.716,379.243,405.802,557.666,545.547,28.219,30.130,3.495,0.000,368.919,9.341,45.228,44.541,451.692,990.040,98.751,15.150,323.319,2488.278,18.472,238.729,43.407,9.704,544.112,112.263,Normal,95.375,27.814,89.106
02-Sep-22 00:30:00,79.640,17.200,3.312,13.900,0.974,22.994,50.019,3000.000,4.322,3.652,100.000,103.063,26.601,185.720,186.650,359.837,411.971,326.687,329.422,380.319,405.433,556.767,544.212,28.239,30.120,3.451,0.000,367.958,9.345,45.200,44.511,452.200,989.030,98.750,15.151,323.064,2493.573,18.419,238.761,36.683,9.880,543.002,112.441,Normal,95.125,27.812,88.648
02-Sep-22 00:35:00,79.140,17.480,3.300,13.901,0.973,23.002,50.048,3001.500,2.927,2.326,100.000,103.063,26.355,185.672,186.685,360.058,412.726,326.936,329.746,381.416,406.636,558.444,544.669,28.215,30.096,3.377,0.000,367.738,9.311,45.186,44.478,451.900,977.989,99.461,15.129,321.664,2489.057,18.285,239.582,40.706,9.698,544.169,112.568,Normal,95.250,27.692,89.337
02-Sep-22 00:40:00,78.940,19.720,3.300,13.951,0.964,22.967,50.061,3000.375,3.019,3.066,100.000,103.063,26.400,185.574,186.640,360.198,412.743,326.832,329.782,381.431,406.893,558.430,545.191,28.223,30.068,3.452,0.000,368.310,9.320,45.121,44.391,452.203,984.271,98.891,15.133,322.473,2493.508,18.341,238.374,38.169,9.670,544.420,112.500,Normal,95.250,27.694,89.223
02-Sep-22 00:45:00,79.340,20.200,3.330,13.938,0.968,22.894,49.991,2997.000,4.089,3.955,100.000,103.063,26.290,185.636,186.433,359.617,411.886,326.536,329.370,380.454,406.418,556.797,545.113,28.240,29.990,3.399,0.000,367.996,9.346,45.083,44.319,452.683,987.114,98.702,15.151,323.113,2503.739,18.408,238.658,38.906,9.834,543.528,112.263,Normal,95.375,27.692,88.868
02-Sep-22 00:50:00,79.260,21.160,3.326,13.986,0.963,22.957,50.033,2997.750,3.647,3.521,100.000,103.063,25.996,185.587,186.442,359.326,412.051,326.431,329.248,381.587,406.874,557.450,544.769,28.238,30.095,3.391,0.000,367.483,9.331,45.014,44.261,452.542,985.367,99.523,15.140,323.009,2497.470,18.316,240.160,52.726,9.615,543.760,112.382,Normal,95.375,27.690,88.989
02-Sep-22 00:55:00,79.160,19.640,3.309,13.943,0.965,23.072,50.051,3000.375,3.447,3.218,100.000,103.063,26.216,185.612,186.627,359.841,412.364,326.648,329.625,382.042,407.177,558.289,545.307,28.232,30.108,3.362,0.000,368.243,9.327,44.987,44.191,452.700,986.326,100.148,15.132,322.928,2484.474,18.344,241.335,40.900,9.683,544.487,112.765,Normal,95.375,27.687,88.864
02-Sep-22 01:00:00,79.260,17.920,3.299,13.916,0.971,22.962,49.993,2998.125,3.757,3.614,100.000,103.063,26.303,185.561,186.355,359.609,411.946,326.434,329.347,380.469,406.600,556.634,544.786,28.219,30.069,3.678,0.000,368.060,9.330,44.981,44.191,452.636,987.567,98.144,15.158,323.103,2493.740,18.340,237.581,51.277,9.784,543.325,112.263,Normal,95.125,27.634,89.453
02-Sep-22 01:05:00,79.220,20.160,3.313,13.968,0.963,22.993,50.022,2998.875,3.534,3.371,100.000,103.063,26.082,185.637,186.450,359.558,411.880,326.306,329.158,380.858,406.694,557.211,544.655,28.268,30.022,3.453,1.116,367.704,9.329,44.990,44.196,452.568,985.204,98.727,15.148,322.690,2497.557,18.323,238.599,40.638,9.856,543.500,112.374,Normal,95.000,27.636,89.566
02-Sep-22 01:10:00,79.400,19.680,3.318,13.968,0.966,23.035,49.990,3002.250,3.753,3.675,100.000,103.063,25.975,185.748,186.525,359.405,412.025,326.271,329.121,381.705,407.072,556.465,544.881,28.238,30.031,3.340,0.000,367.436,9.350,45.018,44.249,452.496,986.743,98.330,15.149,323.116,2488.842,18.611,237.658,41.970,9.752,543.470,112.588,Normal,95.500,27.601,89.806
02-Sep-22 01:15:00,79.500,19.320,3.328,13.947,0.968,23.000,50.001,3000.375,3.835,3.671,100.000,103.063,25.836,185.778,186.626,359.071,411.791,326.008,329.117,381.440,407.438,557.388,545.185,28.275,30.005,3.244,0.000,366.968,9.343,45.064,44.300,452.600,986.858,99.055,15.145,323.209,2499.096,18.538,239.253,44.077,9.756,544.028,112.368,Normal,95.125,27.636,89.828
02-Sep-22 01:20:00,79.080,19.040,3.312,13.940,0.971,22.990,50.043,2999.250,3.018,2.874,100.000,103.063,25.797,185.496,186.293,359.094,411.927,325.982,329.018,382.799,407.935,557.953,545.013,28.205,29.976,3.215,0.000,366.986,9.307,45.158,44.385,453.067,980.708,99.262,15.128,322.358,2487.531,18.486,239.046,53.258,9.461,544.264,112.311,Normal,95.375,27.692,89.572
02-Sep-22 01:25:00,79.160,20.440,3.318,13.942,0.967,22.941,50.050,3001.500,3.612,3.769,100.000,103.063,25.748,185.497,186.453,359.008,411.503,325.761,328.678,381.892,407.524,556.754,544.977,28.274,29.977,3.031,0.000,366.951,9.342,45.130,44.423,453.090,986.035,98.589,15.145,322.915,2504.626,18.617,238.135,39.670,9.790,543.642,112.542,Normal,95.375,27.640,89.562
02-Sep-22 01:30:00,79.540,22.560,3.346,14.004,0.954,22.943,50.057,3003.000,3.560,3.217,100.000,103.063,25.663,185.522,186.335,359.005,411.826,325.896,328.783,382.719,408.048,557.922,545.255,28.255,29.959,2.931,0.000,366.687,9.333,45.137,44.504,453.100,983.408,100.054,15.128,322.671,2500.944,18.563,240.954,39.797,9.723,544.351,112.694,Normal,95.125,27.696,89.803
02-Sep-22 01:35:00,78.980,22.640,3.322,14.004,0.956,22.985,50.003,3000.750,2.963,2.577,100.000,103.063,25.550,186.145,186.794,358.921,411.716,325.783,328.663,382.872,408.102,557.357,545.004,28.221,29.975,3.058,0.000,366.689,9.309,45.226,44.553,453.235,979.960,98.920,15.138,322.246,2490.723,18.555,238.638,46.739,9.497,544.130,112.333,Normal,95.375,27.695,89.813
02-Sep-22 01:40:00,78.760,22.840,3.324,13.977,0.952,23.065,50.012,2997.750,2.685,2.169,100.000,103.063,25.383,185.726,186.662,358.556,411.411,325.483,328.334,382.960,408.041,557.263,544.719,28.179,29.926,2.809,0.000,366.363,9.287,45.193,44.549,453.390,974.408,100.347,15.148,321.498,2475.248,18.463,242.484,43.173,9.420,543.570,112.341,Normal,95.375,27.629,89.914
02-Sep-22 01:45:00,78.960,25.320,3.352,14.036,0.948,23.000,50.036,2997.750,2.946,2.772,100.000,103.063,25.472,185.518,186.330,358.582,411.275,325.337,328.409,382.207,407.997,557.406,544.807,28.211,29.985,2.979,0.000,366.482,9.305,45.164,44.563,453.902,978.888,98.844,15.143,322.265,2487.307,18.517,238.661,41.397,9.481,543.706,112.792,Normal,95.375,27.690,90.040
02-Sep-22 01:50:00,79.540,24.560,3.366,14.033,0.950,22.967,49.996,3000.000,3.313,3.754,100.000,103.063,25.416,185.249,186.000,358.384,411.320,325.068,328.207,381.614,407.671,556.528,544.919,28.254,29.983,3.060,0.000,366.541,9.334,45.184,44.561,453.822,984.246,99.223,15.149,322.822,2498.729,18.619,239.819,40.879,9.696,543.481,112.261,Normal,95.375,27.694,90.271
02-Sep-22 01:55:00,79.040,24.840,3.342,14.059,0.947,22.930,50.039,2997.750,2.964,3.177,100.000,103.063,25.378,185.319,186.036,358.741,411.331,325.247,328.371,383.058,408.104,556.860,544.994,28.170,29.942,3.074,0.000,366.644,9.312,45.140,44.455,453.898,982.091,99.091,15.130,322.744,2487.318,18.343,238.731,42.695,9.690,543.904,112.257,Normal,95.250,27.459,90.981
02-Sep-22 02:00:00,79.140,22.480,3.325,14.010,0.954,22.999,50.055,2999.625,3.432,3.134,100.000,103.063,25.604,185.282,186.209,358.624,411.399,325.422,328.473,382.631,408.044,557.848,545.167,28.269,29.987,3.064,0.000,366.625,9.328,45.138,44.412,453.924,981.028,100.908,15.128,322.577,2497.706,18.465,242.988,42.737,9.629,544.255,112.398,Normal,95.500,27.284,91.558
02-Sep-22 02:05:00,79.160,19.440,3.306,13.974,0.967,23.060,50.039,3001.500,3.630,3.048,100.000,103.063,25.580,185.524,186.279,358.733,411.472,325.361,328.435,382.159,407.664,557.506,544.895,28.265,30.018,3.079,0.000,366.743,9.324,45.067,44.376,454.500,982.562,99.110,15.136,322.292,2490.800,18.510,239.001,45.247,9.595,543.969,112.442,Normal,95.375,27.221,91.564
02-Sep-22 02:10:00,79.240,15.800,3.288,13.908,0.981,23.030,50.056,2996.625,3.117,3.544,100.000,103.063,25.627,185.490,186.210,358.381,410.993,325.268,328.205,380.914,407.013,557.306,544.921,28.249,30.012,2.936,0.000,366.599,9.322,45.032,44.314,454.418,982.254,98.948,15.138,322.563,2491.901,18.462,238.698,51.945,9.760,543.819,112.307,Normal,95.500,27.288,91.681
02-Sep-22 02:15:00,79.420,9.400,3.276,13.771,0.989,23.070,50.009,2996.625,4.096,3.842,100.000,103.063,25.609,185.423,186.342,358.380,411.135,325.339,328.238,381.116,407.096,557.052,545.014,28.242,30.002,3.029,0.000,366.658,9.330,44.966,44.198,453.800,983.555,98.819,15.142,322.859,2485.337,18.690,238.540,54.376,9.570,543.715,112.375,Normal,95.750,27.281,91.559
02-Sep-22 02:20:00,79.500,9.480,3.286,13.767,0.988,23.120,50.002,2997.000,3.967,4.054,100.000,103.063,25.552,185.384,186.282,358.629,411.124,325.377,328.397,381.950,407.432,557.038,545.024,28.230,29.988,3.168,0.000,366.751,9.340,44.945,44.165,454.014,985.594,100.516,15.137,323.188,2479.029,18.853,242.439,51.167,9.582,543.993,112.689,Normal,95.625,27.271,90.973
02-Sep-22 02:25:00,79.180,8.200,3.272,13.746,0.992,23.085,50.045,2997.750,3.056,3.040,100.000,103.063,25.524,185.556,186.358,358.504,411.278,325.455,328.535,382.391,407.747,557.569,544.981,28.220,29.983,3.258,0.000,366.557,9.320,44.921,44.125,454.008,979.854,99.980,15.133,322.278,2480.676,18.474,240.981,44.424,9.579,544.051,112.215,Normal,95.375,27.341,91.096
02-Sep-22 02:30:00,79.260,9.760,3.264,13.796,0.989,23.052,50.055,3001.125,3.146,2.653,100.000,103.063,25.486,185.394,186.272,358.822,411.576,325.373,328.575,383.080,407.950,557.620,545.058,28.265,29.933,3.168,0.000,366.447,9.319,44.913,44.206,453.900,979.438,99.837,15.130,322.171,2491.298,18.418,240.489,39.449,9.697,544.351,112.275,Normal,95.250,27.346,90.733
02-Sep-22 02:35:00,79.060,11.520,3.267,13.808,0.988,23.095,50.029,3000.000,2.675,2.930,100.000,103.063,25.440,185.502,186.288,358.720,411.417,325.274,328.345,382.638,407.958,556.896,544.889,28.201,29.929,3.135,0.000,366.803,9.319,44.950,44.282,454.100,981.788,99.484,15.142,322.536,2475.181,18.569,240.148,46.951,9.574,543.798,112.587,Normal,95.500,27.284,90.742
02-Sep-22 02:40:00,78.780,8.200,3.243,13.776,0.990,23.117,49.967,3001.875,1.854,0.382,100.000,103.063,25.455,185.073,185.840,359.172,412.084,325.387,328.484,383.627,408.949,557.872,545.039,28.111,29.980,3.155,0.000,366.292,9.245,44.986,44.319,453.900,960.823,99.412,15.149,319.263,2458.573,18.285,240.294,44.196,9.379,544.132,112.365,Normal,95.250,27.281,90.740
02-Sep-22 02:45:00,79.540,8.480,3.283,13.750,0.990,23.090,50.021,3000.000,4.143,3.845,100.000,103.063,25.398,185.117,185.856,358.321,411.187,325.045,328.165,381.651,408.253,556.779,545.280,28.226,29.910,3.080,0.000,366.257,9.331,44.991,44.318,453.900,981.345,99.221,15.138,322.689,2480.346,18.615,239.370,38.436,9.679,543.950,112.010,Normal,95.375,27.297,90.733
02-Sep-22 02:50:00,78.960,8.080,3.260,13.760,0.990,23.090,50.030,2998.500,3.264,3.087,100.000,103.063,25.366,185.049,186.038,358.496,411.091,325.068,328.170,381.423,407.804,556.829,544.605,28.209,29.894,2.971,0.000,366.429,9.309,44.971,44.402,454.178,978.901,99.801,15.146,322.333,2476.506,18.474,241.094,39.935,9.629,543.592,112.539,Normal,95.125,27.344,90.744
02-Sep-22 02:55:00,79.000,8.840,3.258,13.767,0.989,23.095,50.005,3001.875,3.339,2.545,100.000,103.063,25.298,185.042,185.836,359.050,411.488,325.310,328.482,382.694,408.441,557.651,545.112,28.229,29.878,3.106,0.000,366.518,9.307,45.005,44.450,454.101,977.675,99.926,15.125,322.281,2479.915,18.532,240.518,39.625,9.355,544.379,112.486,Normal,95.125,27.280,90.741
02-Sep-22 03:00:00,79.140,9.640,3.263,13.776,0.988,23.092,50.054,2997.750,3.289,3.300,100.000,103.063,25.280,184.364,185.187,358.550,410.970,325.020,328.351,382.428,408.321,557.407,545.147,28.209,29.895,2.933,0.000,366.352,9.312,45.005,44.464,454.218,978.963,98.979,15.124,322.210,2477.535,18.390,238.182,45.613,9.578,544.369,112.251,Normal,95.125,27.333,90.506
02-Sep-22 03:05:00,78.820,10.480,3.256,13.811,0.987,23.061,49.936,3001.125,2.657,3.344,100.000,103.063,25.505,184.631,185.439,358.922,411.141,325.146,328.367,381.081,407.771,556.414,544.951,28.159,29.859,3.120,0.000,366.825,9.307,45.004,44.435,453.894,982.411,100.271,15.138,322.590,2471.843,18.367,241.881,45.912,9.585,543.739,112.369,Normal,95.125,27.283,90.633
02-Sep-22 03:10:00,79.220,10.400,3.274,13.790,0.988,22.881,50.013,2999.250,4.130,3.916,100.000,103.063,25.680,184.762,185.656,358.773,411.223,325.224,328.428,381.049,407.498,557.005,545.299,28.237,29.871,3.103,0.000,367.057,9.327,45.001,44.477,453.600,981.223,99.801,15.145,322.516,2502.927,18.377,241.066,44.096,9.505,544.054,112.572,Normal,95.375,27.228,90.851
02-Sep-22 03:15:00,79.020,10.000,3.266,13.775,0.988,22.935,49.939,2997.750,2.629,2.078,100.000,103.063,25.558,184.674,185.555,358.499,411.062,325.245,328.205,380.791,407.470,556.554,544.605,28.154,29.849,3.191,0.000,366.089,9.284,45.029,44.477,453.763,973.089,98.989,15.154,321.247,2483.062,18.223,239.456,42.892,9.549,543.431,112.367,Normal,95.125,27.101,91.328
02-Sep-22 03:20:00,79.320,10.360,3.278,13.778,0.989,23.020,50.043,3002.250,3.286,2.388,100.000,103.063,25.531,184.703,185.508,359.069,411.614,325.320,328.534,382.349,408.253,558.167,544.967,28.223,29.881,3.252,0.000,366.348,9.306,45.070,44.527,453.700,975.302,100.090,15.129,321.544,2486.555,18.277,241.072,47.343,9.446,544.446,112.167,Normal,95.000,27.046,91.551
02-Sep-22 03:25:00,78.780,11.040,3.261,13.800,0.988,23.135,50.017,2997.000,2.881,2.384,100.000,103.063,25.375,184.743,185.394,358.589,411.272,325.212,328.358,382.218,408.108,558.015,544.827,28.226,29.893,3.281,0.000,366.109,9.293,45.007,44.531,453.600,975.116,99.705,15.135,321.811,2475.008,18.227,240.391,47.772,9.482,544.100,112.553,Normal,95.000,26.991,91.911
02-Sep-22 03:30:00,78.840,10.840,3.253,13.815,0.986,23.132,50.053,3001.500,2.732,1.565,100.000,103.063,25.655,184.234,185.017,359.028,411.735,325.577,328.546,382.662,408.291,558.719,545.182,28.185,29.911,3.160,0.000,366.489,9.279,45.078,44.563,453.595,970.884,98.947,15.127,320.880,2468.713,18.153,238.242,35.084,9.546,544.744,112.496,Normal,95.125,26.987,91.908
02-Sep-22 03:35:00,79.520,6.880,3.278,13.763,0.991,22.979,50.012,3004.125,3.450,2.569,100.000,103.063,25.409,184.774,185.404,359.086,411.666,325.366,328.251,381.151,407.849,557.196,544.713,28.259,29.907,3.173,0.000,366.491,9.314,45.021,44.544,453.396,977.960,100.167,15.147,322.166,2497.555,18.313,242.015,38.150,9.693,543.644,112.260,Normal,95.375,26.987,92.139
02-Sep-22 03:40:00,79.380,10.800,3.281,13.806,0.988,22.940,50.016,3000.375,3.521,3.690,100.000,103.063,25.414,184.908,185.605,358.596,411.229,324.991,328.184,380.637,407.526,556.469,544.850,28.226,29.906,3.139,0.000,366.424,9.328,45.041,44.541,453.500,984.499,99.633,15.146,322.873,2496.175,18.629,240.702,41.738,9.660,543.499,112.434,Normal,95.500,27.046,92.138
02-Sep-22 03:45:00,79.220,11.160,3.268,13.807,0.988,23.010,50.050,3001.500,3.203,2.876,100.000,103.063,25.288,184.778,185.588,358.839,411.488,325.102,328.232,382.799,408.255,557.194,544.990,28.231,29.899,3.087,0.000,366.260,9.313,45.055,44.554,453.600,980.890,99.916,15.142,322.399,2488.915,18.322,241.186,42.540,9.531,544.050,112.600,Normal,95.250,26.960,92.150
02-Sep-22 03:50:00,79.120,8.280,3.259,13.782,0.991,23.037,50.029,3000.750,2.681,3.286,100.000,103.063,25.478,185.245,186.126,358.707,411.254,324.863,328.096,381.413,407.804,556.714,544.976,28.212,29.961,3.226,0.000,366.423,9.326,45.035,44.503,453.600,981.823,99.597,15.145,322.495,2483.587,18.443,240.552,48.001,9.526,543.700,112.231,Normal,95.125,26.923,92.612
02-Sep-22 03:55:00,79.100,10.640,3.268,13.799,0.988,23.005,50.011,2999.625,2.742,2.576,100.000,103.063,25.336,184.983,185.908,358.622,411.290,324.962,328.115,383.104,408.232,556.997,544.954,28.193,29.904,2.917,0.000,365.994,9.302,45.006,44.508,453.700,975.712,98.428,15.141,321.850,2484.003,18.487,237.575,43.936,9.646,543.950,112.515,Normal,95.125,26.934,92.852
02-Sep-22 04:00:00,78.960,11.480,3.262,13.805,0.987,23.005,49.956,2997.375,2.759,2.965,100.000,103.063,25.340,185.341,185.947,358.373,411.109,324.844,327.963,382.195,408.228,556.077,544.978,28.141,29.885,3.172,0.000,366.261,9.308,45.014,44.501,453.885,979.036,98.667,15.146,322.126,2473.806,18.784,238.365,47.454,9.285,543.650,112.580,Normal,95.500,26.985,92.141
02-Sep-22 04:05:00,79.360,12.240,3.275,13.847,0.986,23.005,50.010,2998.125,3.552,4.071,100.000,103.063,25.567,185.426,186.174,358.486,410.939,324.848,328.042,380.611,407.452,556.613,545.034,28.251,29.906,3.474,0.000,366.723,9.338,45.013,44.431,454.041,984.841,100.569,15.156,322.928,2493.411,18.542,243.347,49.422,9.783,543.640,112.246,Normal,95.125,26.987,91.209
02-Sep-22 04:10:00,79.280,11.160,3.269,13.818,0.987,23.005,50.014,2999.250,3.911,3.708,100.000,103.063,25.769,185.808,186.480,358.947,411.420,325.491,328.540,381.362,407.815,557.462,545.211,28.252,29.900,3.274,0.000,367.190,9.335,44.997,44.398,454.000,984.616,98.698,15.137,322.785,2493.154,18.484,238.051,45.880,9.508,544.304,112.334,Normal,95.250,27.044,91.437
02-Sep-22 04:15:00,79.200,11.040,3.269,13.812,0.988,23.010,50.034,3000.000,3.394,3.255,100.000,103.063,25.898,186.270,187.033,359.202,411.476,325.626,328.731,380.902,407.533,557.851,545.066,28.209,29.890,3.315,0.000,367.017,9.316,44.954,44.264,453.392,983.107,100.422,15.137,322.760,2485.126,18.462,242.229,45.427,9.784,544.100,112.501,Normal,95.500,27.105,91.444
02-Sep-22 04:20:00,79.180,8.840,3.265,13.763,0.990,23.000,49.995,3000.750,3.562,3.687,100.000,103.063,26.050,185.893,186.592,359.373,411.436,325.567,328.582,380.604,407.183,556.565,544.943,28.232,29.900,3.272,0.000,367.314,9.333,44.923,44.263,453.029,982.541,99.359,15.150,322.488,2489.890,18.505,240.199,41.495,9.804,543.552,112.602,Normal,95.500,27.107,91.448
02-Sep-22 04:25:00,79.060,12.480,3.270,13.829,0.984,22.941,50.023,3001.500,3.499,2.456,100.000,103.063,26.033,185.624,186.371,359.354,411.981,325.856,328.877,382.451,408.076,558.363,545.301,28.215,29.893,3.286,0.000,366.945,9.307,44.881,44.180,453.280,976.642,99.157,15.155,321.348,2494.051,18.397,239.924,49.156,9.525,544.787,112.301,Normal,95.375,27.101,91.438
02-Sep-22 04:30:00,79.200,12.240,3.260,13.844,0.985,22.960,50.005,3001.875,3.668,3.401,100.000,103.063,26.030,185.752,186.489,359.410,411.702,325.629,328.650,380.337,407.159,556.645,544.710,28.244,29.899,3.361,0.000,367.286,9.331,44.886,44.136,452.997,984.156,97.997,15.161,322.664,2497.022,18.372,237.339,49.198,9.422,543.336,112.200,Normal,95.250,27.099,91.321
02-Sep-22 04:35:00,79.260,11.440,3.263,13.815,0.986,22.985,50.031,2998.875,3.701,4.005,100.000,103.063,25.935,185.534,186.236,358.967,411.433,325.605,328.602,380.773,407.244,557.225,545.157,28.228,29.900,3.350,0.000,367.018,9.338,44.855,44.174,453.000,983.984,100.019,15.150,322.716,2491.003,18.439,241.767,41.056,9.665,544.007,112.690,Normal,95.375,27.108,91.320
02-Sep-22 04:40:00,79.220,12.960,3.273,13.836,0.986,22.970,50.027,2999.625,3.913,3.885,100.000,103.063,25.857,185.432,186.071,359.007,411.520,325.761,328.697,381.281,407.499,557.471,545.153,28.238,29.881,3.334,0.000,366.798,9.337,44.931,44.173,453.001,982.202,99.952,15.136,322.379,2493.702,18.320,241.051,42.873,9.715,544.150,112.326,Normal,95.375,27.101,91.441
02-Sep-22 04:45:00,79.500,11.960,3.283,13.815,0.987,22.980,50.041,3001.125,3.848,2.814,100.000,103.063,25.919,185.282,186.122,359.804,412.093,326.090,329.198,381.800,407.683,559.289,545.289,28.267,29.954,3.301,0.000,367.698,9.312,44.956,44.216,452.952,979.397,99.521,15.119,321.775,2498.617,18.332,239.309,41.276,9.438,545.000,112.158,Normal,95.125,27.106,91.086
02-Sep-22 04:50:00,79.100,9.760,3.260,13.802,0.988,22.996,49.965,3001.875,4.174,3.956,100.000,103.063,26.093,185.564,186.331,359.828,411.777,326.150,329.009,380.271,406.718,557.418,545.453,28.213,29.902,3.272,0.000,368.233,9.328,44.950,44.280,453.026,983.967,98.699,15.139,322.809,2487.280,18.352,238.145,49.983,9.503,544.234,112.365,Normal,95.500,27.036,91.562
02-Sep-22 04:55:00,79.160,11.520,3.262,13.822,0.987,22.990,50.005,2999.625,4.371,4.102,100.000,103.063,25.952,185.642,186.393,359.203,411.506,325.941,328.733,379.859,406.347,556.617,544.886,28.260,29.907,3.259,0.000,367.238,9.336,44.964,44.338,453.122,984.431,98.004,15.148,322.726,2497.013,18.406,236.844,45.367,9.582,543.486,112.423,Normal,95.250,27.040,92.136
02-Sep-22 05:00:00,78.900,11.920,3.258,13.812,0.986,23.080,50.017,2996.625,3.454,3.489,100.000,103.063,25.735,185.451,186.238,358.767,411.275,325.788,328.567,380.456,406.439,557.423,544.475,28.197,29.902,3.173,0.000,367.096,9.306,45.026,44.295,453.196,982.248,99.066,15.146,322.616,2475.877,18.310,239.305,43.773,9.413,543.353,112.154,Normal,94.875,26.857,92.265
02-Sep-22 05:05:00,79.120,10.880,3.260,13.795,0.988,23.085,50.042,2999.250,3.659,4.235,100.000,103.063,25.831,185.310,186.157,359.241,411.391,325.817,328.798,380.038,406.578,556.749,545.107,28.201,29.902,3.271,0.000,367.666,9.338,45.002,44.366,453.200,988.951,99.381,15.149,323.487,2476.355,18.399,240.198,43.939,9.674,543.745,112.258,Normal,95.500,26.862,92.490
02-Sep-22 05:10:00,79.120,16.880,3.284,13.913,0.979,22.965,49.997,2997.000,2.688,2.925,100.000,103.063,25.772,185.151,186.092,358.905,411.429,325.822,328.596,380.879,406.925,557.080,544.779,28.221,29.856,3.139,0.000,366.530,9.304,44.989,44.428,453.400,978.104,99.030,15.150,321.709,2491.453,18.307,239.401,42.247,9.713,543.633,112.710,Normal,95.250,26.922,92.486
02-Sep-22 05:15:00,79.080,13.280,3.269,13.820,0.985,22.946,50.021,2998.500,3.582,3.958,100.000,103.063,25.411,185.048,185.887,358.454,410.966,325.345,328.170,380.796,406.890,555.796,544.562,28.242,29.801,3.139,0.000,366.321,9.338,44.990,44.447,453.600,985.267,99.847,15.155,323.116,2496.825,18.429,241.569,41.113,9.691,542.997,112.325,Normal,95.375,26.926,92.026
02-Sep-22 05:20:00,79.400,14.800,3.288,13.860,0.980,23.014,50.036,2998.875,3.693,3.933,100.000,103.063,25.357,185.383,186.091,358.676,411.354,325.396,328.287,382.364,407.681,557.588,545.112,28.259,29.819,3.155,0.000,366.414,9.338,45.028,44.409,453.410,982.039,99.557,15.125,322.745,2493.060,18.419,239.645,34.689,9.529,544.301,112.258,Normal,95.375,26.927,92.144
02-Sep-22 05:25:00,79.020,18.160,3.284,13.916,0.970,23.005,50.071,2997.375,3.273,2.933,100.000,103.063,25.269,185.898,186.606,358.330,411.161,325.370,328.413,383.097,408.094,557.917,545.136,28.221,29.861,3.098,0.000,365.887,9.309,45.032,44.475,453.629,979.644,99.453,15.126,322.323,2487.821,18.468,239.422,45.824,9.477,544.199,112.675,Normal,95.250,26.869,92.613
02-Sep-22 05:30:00,78.500,17.440,3.262,13.911,0.975,22.975,50.011,2999.625,1.338,1.139,100.000,103.063,25.201,185.134,186.050,358.623,411.511,325.067,328.204,383.812,408.937,557.309,545.025,28.123,29.812,3.074,0.000,365.816,9.259,45.090,44.522,453.400,967.181,99.116,15.133,320.461,2473.192,18.324,238.909,42.889,9.304,544.355,112.375,Normal,95.250,26.869,92.608
02-Sep-22 05:35:00,79.400,19.680,3.316,13.902,0.969,22.940,50.063,2997.375,3.727,3.907,100.000,103.063,25.255,184.943,185.628,358.002,410.859,324.836,327.752,382.239,408.508,556.921,545.255,28.223,29.824,3.174,0.000,365.939,9.330,45.091,44.504,453.702,982.085,99.671,15.129,322.889,2494.459,18.616,240.060,40.538,9.397,544.100,112.181,Normal,95.250,26.925,92.256
02-Sep-22 05:40:00,79.420,21.600,3.326,13.957,0.959,22.945,50.072,2998.500,3.391,3.069,100.000,103.063,25.075,185.389,186.089,357.988,410.694,324.629,327.711,380.954,407.754,557.352,544.588,28.279,29.761,3.088,0.000,365.729,9.317,45.101,44.536,453.836,980.668,99.434,15.135,322.477,2503.789,18.511,239.749,38.818,9.414,543.567,112.451,Normal,95.250,26.936,92.385
02-Sep-22 05:45:00,79.100,25.480,3.343,14.045,0.944,23.089,50.067,2998.125,3.785,3.311,100.000,103.063,24.993,185.940,186.525,357.950,410.654,324.529,327.836,381.939,408.108,557.156,544.977,28.303,29.799,3.049,0.000,365.720,9.327,45.154,44.569,454.099,979.629,100.124,15.129,322.661,2492.791,18.580,241.169,46.573,9.633,543.860,112.622,Normal,95.375,26.928,92.487
02-Sep-22 05:50:00,78.900,25.480,3.342,14.051,0.947,23.054,50.114,3001.875,3.303,2.594,100.000,103.063,24.941,185.374,186.412,358.413,411.075,324.811,327.917,382.578,408.548,557.844,544.978,28.280,29.782,2.999,0.000,365.844,9.311,45.206,44.570,453.699,979.491,99.501,15.121,322.418,2491.811,18.570,239.348,48.520,9.270,544.200,112.163,Normal,95.000,26.933,92.612
02-Sep-22 05:55:00,79.160,26.120,3.370,14.036,0.944,22.995,50.078,2999.625,2.847,2.296,100.000,103.063,24.987,185.265,186.261,358.123,410.873,324.633,327.722,382.608,408.430,557.626,544.843,28.227,29.777,3.102,0.000,365.629,9.298,45.210,44.561,453.800,972.680,99.544,15.131,321.759,2489.575,18.408,239.826,41.054,9.256,543.947,112.523,Normal,95.125,26.987,92.841
02-Sep-22 06:00:00,79.140,21.800,3.323,13.978,0.957,22.990,50.049,2998.125,3.350,2.911,100.000,103.063,25.023,185.422,186.169,358.187,410.642,324.484,327.788,382.261,408.343,557.143,544.948,28.269,29.826,3.110,0.569,366.050,9.312,45.212,44.569,453.600,977.226,100.735,15.133,322.253,2497.303,18.433,242.781,46.934,9.347,543.750,112.601,Normal,95.250,26.873,92.954
02-Sep-22 06:05:00,79.280,25.880,3.372,14.043,0.942,23.015,50.022,2997.750,2.823,3.427,100.000,103.063,24.943,185.251,186.172,357.780,410.525,324.341,327.504,381.630,408.074,555.933,544.673,28.208,29.817,2.877,0.000,365.777,9.325,45.207,44.578,453.959,982.802,99.891,15.142,323.031,2483.979,18.605,241.147,45.821,9.556,543.075,112.432,Normal,95.250,26.802,93.196
02-Sep-22 06:10:00,79.060,22.160,3.330,14.001,0.956,23.025,50.041,2998.875,3.168,3.052,100.000,103.063,24.839,184.773,185.683,357.971,410.689,324.548,327.680,382.978,408.837,556.867,544.998,28.245,29.832,3.019,0.000,365.557,9.325,45.188,44.565,453.841,978.297,100.101,15.126,322.414,2489.090,18.414,240.965,44.861,9.664,543.949,112.294,Normal,95.125,26.752,93.301
02-Sep-22 06:15:00,78.940,19.720,3.312,13.962,0.965,23.015,50.084,3001.125,2.746,2.345,100.000,103.063,24.974,184.359,185.103,358.457,410.894,324.581,327.836,382.867,408.720,557.858,544.896,28.280,29.894,2.959,0.000,366.118,9.302,45.243,44.626,454.423,974.429,98.456,15.123,321.803,2497.057,18.271,236.910,33.618,9.491,544.201,112.626,Normal,95.250,26.807,93.303
02-Sep-22 06:20:00,78.960,16.600,3.298,13.911,0.977,23.025,50.017,2996.625,2.711,2.930,100.000,103.063,25.167,184.828,185.554,358.292,410.672,324.485,327.684,381.549,408.046,556.410,544.863,28.197,29.976,3.142,0.000,366.314,9.309,45.172,44.549,454.457,981.352,100.892,15.155,322.811,2482.549,18.332,244.120,51.957,9.454,543.350,112.426,Normal,95.375,26.807,92.846
02-Sep-22 06:25:00,79.640,15.840,3.320,13.896,0.978,23.055,49.971,2997.750,3.668,3.665,100.000,103.063,25.463,185.288,186.197,358.366,410.996,324.617,327.792,380.487,407.571,555.858,544.609,28.235,30.025,3.493,0.000,366.355,9.344,45.150,44.558,454.764,985.171,100.036,15.167,323.168,2486.615,18.369,242.562,37.520,9.456,542.900,112.200,Normal,95.375,26.744,92.836
02-Sep-22 06:30:00,79.180,13.280,3.282,13.884,0.985,23.055,50.065,2996.250,3.035,3.463,100.000,103.063,25.570,185.061,185.972,358.646,411.185,325.000,328.348,381.557,407.902,557.298,545.083,28.253,30.064,3.551,0.000,366.645,9.331,45.169,44.580,454.748,981.528,98.550,15.148,322.742,2489.599,18.321,238.161,50.421,9.589,544.135,112.610,Normal,95.125,26.753,92.377
02-Sep-22 06:35:00,79.460,8.000,3.290,13.774,0.992,22.990,50.045,2999.625,3.472,3.443,100.000,103.063,25.638,184.851,185.706,358.872,411.269,325.343,328.382,382.209,408.131,557.376,545.283,28.279,30.052,3.551,0.000,366.737,9.336,45.163,44.583,454.000,982.015,99.824,15.131,322.627,2501.153,18.314,240.508,38.923,9.666,544.363,112.526,Normal,95.375,26.867,92.845
02-Sep-22 06:40:00,79.540,8.160,3.294,13.793,0.991,22.970,50.034,2997.375,3.519,3.363,100.000,103.063,25.685,185.037,185.950,358.844,411.381,325.421,328.504,381.747,407.918,557.747,545.286,28.256,30.042,3.493,0.000,366.788,9.326,45.119,44.610,453.565,979.882,98.629,15.137,322.093,2498.784,18.405,237.889,40.870,9.516,544.484,112.344,Normal,95.375,26.985,91.907
02-Sep-22 06:45:00,79.180,8.760,3.282,13.797,0.989,22.977,50.072,3003.375,3.541,3.440,100.000,103.063,25.844,185.629,186.527,359.512,411.750,325.652,328.719,381.995,407.927,558.189,545.409,28.278,30.024,3.281,0.000,367.221,9.340,45.102,44.551,453.000,983.385,99.318,15.129,322.731,2502.450,18.376,239.231,41.400,9.537,544.599,112.375,Normal,95.125,27.044,91.673
02-Sep-22 06:50:00,78.500,8.960,3.262,13.771,0.990,23.080,49.983,2998.875,2.071,2.561,100.000,103.063,25.902,185.709,186.536,358.972,411.526,325.495,328.529,381.827,407.782,556.977,544.997,28.129,30.157,3.464,0.000,366.876,9.295,45.068,44.529,453.000,978.366,98.502,15.143,321.964,2464.974,18.278,237.816,39.094,9.428,544.000,112.699,Normal,95.125,27.105,90.978
02-Sep-22 06:55:00,79.100,10.160,3.278,13.814,0.988,23.080,50.025,2999.625,3.504,3.391,100.000,103.063,25.506,185.573,186.361,358.809,411.237,325.235,328.201,381.220,407.811,555.967,544.702,28.280,30.146,3.309,0.000,366.653,9.335,45.010,44.488,453.000,985.154,99.333,15.155,323.131,2492.433,18.584,240.356,38.691,9.595,543.205,112.333,Normal,95.250,27.166,91.325
02-Sep-22 07:00:00,78.960,6.440,3.274,13.742,0.992,23.050,49.949,3002.250,2.783,2.435,100.000,103.063,25.602,185.226,185.990,359.155,411.731,325.455,328.489,382.209,408.056,556.803,545.087,28.185,30.214,3.264,0.000,366.848,9.307,45.004,44.401,452.839,977.320,100.017,15.144,322.046,2479.708,18.286,241.540,37.481,9.668,544.102,112.095,Normal,95.125,27.225,89.453
02-Sep-22 07:05:00,79.320,7.880,3.290,13.776,0.990,23.025,50.040,2999.625,3.963,4.096,100.000,103.000,25.831,185.361,186.048,359.060,411.143,325.330,328.333,381.067,407.458,556.524,545.272,28.273,30.263,3.364,0.000,367.117,9.347,45.002,44.382,453.100,984.868,99.588,15.156,323.098,2498.098,18.422,240.992,41.074,9.806,543.751,112.536,Normal,95.375,27.404,90.384
02-Sep-22 07:10:00,79.660,8.560,3.299,13.786,0.989,23.012,50.003,2999.250,3.814,3.877,100.000,103.063,25.945,185.457,186.243,359.101,411.537,325.589,328.593,381.141,407.264,556.545,544.919,28.249,30.327,3.423,0.000,367.407,9.342,44.945,44.325,453.399,986.646,99.631,15.151,323.153,2495.335,18.378,240.881,38.492,9.795,543.799,112.581,Normal,95.625,27.580,90.045
02-Sep-22 07:15:00,78.960,6.960,3.274,13.763,0.991,23.085,50.007,3000.750,2.869,3.079,100.000,103.063,25.979,185.523,186.215,359.276,411.832,325.693,328.728,381.257,407.300,557.059,545.194,28.181,30.394,3.343,0.000,367.279,9.321,44.927,44.282,453.114,982.526,99.936,15.145,322.463,2477.078,18.413,241.371,50.264,9.601,544.288,112.422,Normal,95.500,27.759,89.339
02-Sep-22 07:20:00,78.720,8.680,3.269,13.785,0.990,23.265,50.013,3000.000,2.485,1.982,100.000,103.063,26.278,185.726,186.600,359.816,411.985,325.958,328.952,381.067,407.234,557.811,545.055,28.167,30.531,3.328,0.000,367.830,9.286,44.885,44.173,453.100,975.377,98.772,15.160,321.319,2457.121,18.261,239.183,43.404,9.433,544.199,112.426,Normal,95.375,27.929,89.332
02-Sep-22 07:25:00,79.300,8.600,3.291,13.767,0.991,23.050,50.020,2997.750,3.566,3.928,100.000,103.063,26.581,186.049,186.812,359.645,411.392,325.895,328.931,379.204,406.006,556.537,545.003,28.212,30.551,3.684,0.000,368.136,9.337,44.878,44.187,453.098,988.627,98.478,15.174,323.164,2487.283,18.461,239.067,44.505,9.655,543.447,112.567,Normal,95.250,28.167,88.746
02-Sep-22 07:30:00,79.340,7.960,3.284,13.788,0.991,22.899,50.077,3001.500,4.335,4.082,100.000,103.063,26.870,186.513,187.386,360.588,412.537,326.631,329.625,379.710,405.992,558.212,545.347,28.281,30.579,3.937,0.000,369.394,9.350,44.947,44.248,452.900,987.609,100.166,15.158,323.103,2515.475,18.422,242.479,37.258,9.554,544.550,112.411,Normal,95.125,28.398,86.076
02-Sep-22 07:35:00,78.900,9.840,3.270,13.808,0.988,22.970,49.963,2998.125,3.600,3.923,100.000,103.063,27.323,187.000,187.789,360.768,412.300,327.061,330.008,378.397,405.011,557.250,545.132,28.159,30.700,3.852,0.000,369.909,9.321,45.021,44.306,452.200,987.374,97.945,15.162,322.698,2487.204,18.408,237.278,40.256,9.432,543.919,112.074,Normal,95.000,28.526,85.714
02-Sep-22 07:40:00,79.100,11.240,3.291,13.827,0.987,22.975,50.032,3000.750,4.853,5.285,100.000,103.063,27.489,187.435,188.234,360.993,412.203,327.219,330.129,377.264,404.307,556.981,545.232,28.224,30.770,3.649,0.000,370.261,9.371,45.130,44.384,451.422,995.813,98.720,15.180,323.873,2498.990,18.653,239.882,38.520,9.553,543.700,112.640,Normal,95.375,28.567,85.478
02-Sep-22 07:45:00,78.960,12.240,3.283,13.863,0.986,23.001,50.058,2998.500,4.681,5.139,100.000,103.063,27.877,187.330,188.214,361.060,412.424,327.812,330.669,377.410,403.711,558.153,545.250,28.213,30.790,3.782,0.000,370.447,9.356,45.194,44.499,451.299,993.971,97.948,15.162,323.388,2494.374,18.655,237.269,43.978,9.775,544.313,112.693,Normal,95.250,28.875,85.827
02-Sep-22 07:50:00,78.980,12.800,3.286,13.853,0.985,23.015,50.015,2997.000,4.317,4.340,100.000,103.063,27.831,187.630,188.579,361.323,412.656,327.969,330.704,377.885,403.618,557.406,544.777,28.178,30.810,3.773,0.000,370.429,9.341,45.203,44.448,451.300,992.142,98.365,15.173,323.228,2486.816,18.639,238.726,48.783,9.807,543.756,112.300,Normal,95.125,29.118,84.549
02-Sep-22 07:55:00,79.260,14.720,3.312,13.863,0.980,23.000,50.016,2997.375,4.373,4.628,100.000,103.063,27.764,187.971,189.000,361.073,412.413,327.978,330.686,377.106,403.450,557.260,544.609,28.237,30.908,3.904,0.000,370.085,9.361,45.179,44.389,451.161,994.768,100.070,15.182,323.804,2500.100,18.643,243.265,41.546,9.785,543.400,112.566,Normal,95.000,29.107,80.571
02-Sep-22 08:00:00,79.300,14.600,3.307,13.902,0.983,22.988,50.040,2997.000,4.692,4.371,100.000,103.063,28.099,188.101,188.951,361.860,413.453,328.555,331.306,378.292,403.764,558.824,545.213,28.228,30.978,4.208,0.000,370.790,9.355,45.169,44.319,450.500,993.202,98.524,15.172,323.187,2499.677,18.613,239.065,47.757,9.708,544.417,112.757,Normal,95.125,29.232,80.805
02-Sep-22 08:05:00,79.180,13.720,3.303,13.878,0.983,23.060,50.001,3002.625,4.126,3.602,100.000,103.063,28.082,188.068,189.044,361.969,413.653,328.587,331.340,378.679,404.151,557.559,544.758,28.199,31.141,3.846,0.000,370.435,9.341,45.137,44.207,449.200,989.786,97.445,15.177,322.936,2488.878,18.452,236.677,47.574,9.707,543.700,112.504,Normal,95.250,29.289,82.791
02-Sep-22 08:10:00,78.400,15.840,3.284,13.894,0.977,23.070,50.056,2998.125,3.062,3.133,100.000,103.063,27.859,187.352,188.225,361.303,413.069,328.171,331.029,378.692,404.887,558.263,545.292,28.117,31.141,3.585,0.000,369.878,9.299,45.137,44.200,449.039,985.521,97.225,15.173,322.317,2472.985,18.375,235.974,39.219,9.692,544.100,112.261,Normal,95.500,29.310,84.427
02-Sep-22 08:15:00,79.260,19.200,3.333,13.968,0.966,22.999,50.036,2998.125,5.381,5.574,100.000,103.063,27.977,187.565,188.498,361.229,412.345,327.763,330.579,376.945,403.238,556.636,545.065,28.237,31.122,3.791,0.000,370.556,9.379,45.242,44.288,449.600,998.704,99.401,15.193,324.222,2501.133,18.703,242.088,45.881,10.084,543.196,112.703,Normal,95.125,29.576,82.325
02-Sep-22 08:20:00,79.320,18.520,3.345,13.936,0.973,22.945,50.074,3000.000,5.177,4.869,100.000,103.063,28.136,187.993,188.720,361.582,413.322,328.277,331.026,377.434,403.180,557.604,544.653,28.257,31.351,3.901,0.000,370.728,9.371,45.353,44.371,450.383,996.313,98.804,15.182,323.626,2511.330,18.600,240.177,49.336,9.635,543.579,112.823,Normal,95.375,29.810,81.862
02-Sep-22 08:25:00,79.480,21.200,3.364,13.984,0.964,23.019,50.059,3000.000,4.310,3.879,100.000,103.063,28.119,188.159,189.040,361.858,413.853,328.530,331.361,378.985,403.897,558.129,544.725,28.264,31.413,3.832,0.000,370.367,9.350,45.419,44.493,450.000,992.564,98.314,15.172,323.158,2507.244,18.574,238.566,48.595,9.681,543.850,112.256,Normal,95.375,29.807,81.351
02-Sep-22 08:30:00,79.400,23.440,3.362,14.045,0.951,23.080,50.046,2996.625,4.744,5.204,100.000,103.063,28.445,188.606,189.505,361.775,413.604,328.629,331.616,378.086,404.241,557.912,545.298,28.210,31.510,3.865,0.000,371.144,9.371,45.419,44.442,450.000,999.038,100.799,15.182,323.976,2491.856,18.614,245.052,46.485,10.076,544.145,112.651,Normal,95.250,29.986,78.943
02-Sep-22 08:35:00,79.560,23.720,3.378,14.035,0.952,23.020,50.068,2997.750,5.121,4.591,100.000,103.063,28.375,188.563,189.410,361.952,413.708,328.864,331.682,378.991,404.177,557.853,544.915,28.219,31.575,4.108,0.000,370.928,9.368,45.407,44.402,449.400,996.585,98.860,15.184,323.828,2499.772,18.764,240.410,40.838,9.915,543.939,112.618,Normal,95.125,30.106,78.258
02-Sep-22 08:40:00,79.120,23.160,3.360,14.026,0.953,22.995,50.094,3002.250,4.331,4.189,100.000,103.063,28.509,189.203,189.947,362.484,414.109,328.922,331.752,378.005,404.099,557.674,544.622,28.240,31.630,4.437,0.000,371.308,9.367,45.440,44.326,448.295,998.115,98.620,15.198,323.657,2506.750,18.712,240.395,42.686,9.970,543.398,112.430,Normal,95.000,30.167,77.430
