Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
02-Sep-22 08:45:00,79.260,23.080,3.362,14.023,0.952,23.004,50.043,2999.625,3.412,3.893,100.000,103.063,28.464,189.015,189.981,362.223,413.920,328.956,331.765,378.727,404.299,557.411,544.849,28.183,31.769,4.498,0.000,371.285,9.352,45.450,44.295,447.310,996.812,98.396,15.197,323.636,2497.060,18.867,239.817,44.284,9.815,543.608,112.403,Normal,94.875,30.285,78.126
02-Sep-22 08:50:00,79.820,23.760,3.389,14.041,0.951,22.978,50.060,3001.125,4.803,4.645,100.000,103.063,28.716,189.564,190.212,362.695,414.413,329.201,332.111,378.919,404.442,558.075,545.211,28.241,31.942,4.463,0.000,371.919,9.371,45.468,44.356,446.832,996.522,98.615,15.181,323.792,2511.272,18.877,239.674,39.643,9.897,544.183,112.537,Normal,95.250,30.522,77.660
02-Sep-22 08:55:00,79.340,26.640,3.404,14.053,0.938,22.980,50.067,2998.875,4.037,4.137,100.000,103.063,28.674,189.428,190.274,362.452,414.284,329.224,332.109,378.453,404.434,558.071,544.992,28.182,31.962,4.467,0.000,371.489,9.350,45.595,44.433,446.570,994.812,98.349,15.191,323.185,2500.362,18.737,239.475,42.995,10.016,543.861,112.643,Normal,94.875,30.632,77.312
02-Sep-22 09:00:00,79.480,22.680,3.367,14.003,0.954,23.005,50.056,3000.750,5.771,5.677,100.000,103.063,29.091,189.939,190.798,363.087,414.141,329.498,332.501,377.654,403.929,557.655,545.371,28.261,31.934,4.665,0.000,372.423,9.395,45.553,44.376,446.200,1001.522,99.757,15.193,323.842,2511.773,18.874,242.953,45.801,9.802,543.956,112.267,Normal,95.125,30.816,75.490
02-Sep-22 09:05:00,79.680,24.280,3.404,14.012,0.953,23.000,50.051,3000.000,5.807,4.781,100.000,103.000,28.972,189.733,190.679,363.020,414.497,329.414,332.301,377.699,403.332,558.364,544.751,28.286,31.988,4.649,0.000,372.015,9.389,45.580,44.337,445.602,1001.762,98.475,15.195,324.161,2517.609,18.836,239.912,47.239,9.996,543.810,112.370,Normal,95.000,30.757,73.922
02-Sep-22 09:10:00,79.180,24.160,3.375,14.048,0.952,22.990,50.096,2998.500,5.114,5.452,100.000,103.063,29.059,189.646,190.705,362.861,414.365,329.546,332.440,377.353,403.080,558.362,544.961,28.226,32.078,4.702,0.000,372.261,9.383,45.619,44.379,445.003,999.074,97.010,15.190,323.805,2507.575,18.780,236.139,47.779,10.038,544.100,112.920,Normal,95.125,30.985,75.605
02-Sep-22 09:15:00,79.660,21.560,3.372,14.000,0.962,23.024,50.026,2997.375,6.057,5.915,100.000,103.063,29.393,190.316,191.215,363.176,414.547,330.067,332.805,378.110,403.174,558.658,545.667,28.253,32.086,4.635,0.000,372.881,9.389,45.657,44.380,444.069,999.512,98.760,15.175,323.616,2509.787,19.010,239.804,41.709,10.019,544.550,112.291,Normal,95.375,31.048,73.808
02-Sep-22 09:20:00,79.200,23.360,3.376,14.024,0.956,22.971,50.049,2997.000,5.359,5.337,100.000,103.000,29.299,190.413,191.563,363.097,414.395,329.859,332.842,377.137,402.754,558.428,544.879,28.219,31.898,4.858,0.000,372.816,9.376,45.681,44.352,444.200,1002.406,99.660,15.205,324.110,2507.619,18.972,243.236,48.142,10.216,543.692,112.268,Normal,95.125,30.872,73.927
02-Sep-22 09:25:00,79.240,23.560,3.378,14.032,0.954,22.975,50.044,2997.000,5.792,5.781,100.000,103.063,29.276,190.686,191.766,363.067,414.500,329.512,332.830,377.019,402.951,557.564,544.849,28.256,31.849,4.781,0.000,372.579,9.395,45.712,44.348,443.800,1001.675,98.076,15.193,324.050,2512.771,18.874,238.889,40.264,10.256,543.200,112.694,Normal,95.000,30.911,73.114
02-Sep-22 09:30:00,79.420,22.680,3.366,14.019,0.953,23.015,50.045,3001.125,5.126,5.366,100.000,103.000,29.269,190.418,191.350,363.552,414.940,330.025,332.848,378.630,403.539,557.924,544.919,28.240,32.053,4.869,0.000,372.796,9.395,45.669,44.358,443.892,1001.178,98.875,15.201,323.747,2508.525,18.871,241.167,39.765,9.950,543.949,112.833,Normal,94.875,30.995,73.225
02-Sep-22 09:35:00,79.120,21.120,3.351,13.978,0.964,23.035,50.084,2999.625,3.934,4.076,100.000,103.000,29.266,190.450,191.570,363.676,415.241,330.047,333.075,379.387,404.032,558.771,545.008,28.169,32.370,4.720,0.000,372.577,9.353,45.697,44.314,443.335,994.621,97.836,15.188,322.880,2496.026,18.692,238.095,44.023,10.142,544.231,112.156,Normal,94.750,31.106,72.995
02-Sep-22 09:40:00,79.520,22.880,3.382,14.008,0.956,22.984,50.051,3000.750,5.905,5.408,100.000,103.000,29.724,191.019,192.036,364.241,415.467,330.441,333.495,378.273,404.020,559.023,545.407,28.275,32.457,4.971,0.000,373.669,9.389,45.729,44.343,443.099,1000.164,98.350,15.196,323.300,2520.132,18.926,239.677,41.937,10.111,544.361,112.517,Normal,95.125,31.287,71.356
02-Sep-22 09:45:00,79.500,22.000,3.370,13.995,0.956,22.950,50.025,3000.375,5.630,5.691,100.000,103.000,29.690,190.969,192.040,363.879,414.923,330.081,333.274,377.299,403.325,556.920,545.017,28.212,32.585,5.018,0.000,373.137,9.399,45.740,44.347,442.567,1003.133,98.756,15.206,323.678,2514.920,18.818,241.083,42.797,10.320,543.417,112.758,Normal,95.250,31.338,71.122
02-Sep-22 09:50:00,79.360,21.480,3.366,13.984,0.962,22.952,50.083,2999.250,5.911,5.786,100.000,103.000,29.863,191.072,192.087,364.281,415.268,330.565,333.720,377.935,403.340,558.466,545.341,28.216,32.809,5.151,0.000,374.101,9.391,45.741,44.351,442.128,1003.099,100.080,15.192,323.951,2517.303,18.853,243.695,44.520,10.273,544.384,112.255,Normal,94.875,31.580,70.424
02-Sep-22 09:55:00,79.440,18.800,3.344,13.948,0.970,22.980,50.054,2998.875,5.615,5.638,100.000,103.000,29.820,191.300,192.358,364.230,415.118,330.118,333.540,376.537,402.751,557.523,544.593,28.219,32.969,5.262,0.000,373.888,9.396,45.805,44.370,441.800,1005.266,98.395,15.212,324.095,2515.400,18.692,240.436,46.508,9.951,543.150,112.427,Normal,94.875,31.638,68.099
02-Sep-22 10:00:00,79.280,18.000,3.330,13.967,0.975,23.040,50.085,3001.875,4.556,4.334,100.000,103.000,29.789,191.558,192.552,364.519,415.779,330.421,333.738,377.768,403.312,558.097,544.532,28.184,32.913,5.302,0.000,373.885,9.371,45.768,44.307,441.533,1000.053,97.960,15.209,323.298,2502.419,18.864,239.263,52.834,10.172,543.601,112.831,Normal,95.000,31.580,68.795
02-Sep-22 10:05:00,79.360,12.640,3.318,13.842,0.986,23.003,50.047,3000.750,5.228,5.105,100.000,103.000,29.803,191.205,192.261,364.340,415.499,330.397,333.694,378.152,403.628,557.694,544.949,28.185,32.829,5.268,0.000,373.818,9.390,45.786,44.328,440.900,1001.803,98.297,15.205,323.760,2506.367,19.037,239.902,41.109,10.284,543.787,112.200,Normal,95.125,31.579,70.190
02-Sep-22 10:10:00,79.380,14.280,3.325,13.869,0.982,22.972,50.102,3001.125,5.442,5.365,100.000,103.000,29.744,191.051,192.052,364.375,415.803,330.381,333.877,378.783,404.295,558.168,545.075,28.227,32.990,5.029,0.000,373.606,9.393,45.712,44.266,441.034,1000.710,97.876,15.201,323.819,2518.256,18.995,238.741,46.173,9.930,544.157,112.272,Normal,95.000,31.631,70.776
02-Sep-22 10:15:00,79.320,15.000,3.315,13.882,0.980,23.020,50.080,2997.000,4.977,5.228,100.000,103.000,29.677,191.075,192.326,363.978,415.246,330.153,333.518,378.145,403.783,557.519,544.943,28.188,33.143,5.084,0.000,373.362,9.385,45.754,44.327,440.900,1000.532,98.328,15.210,323.578,2507.313,18.863,240.213,45.662,9.754,543.798,112.436,Normal,95.000,31.692,69.959
02-Sep-22 10:20:00,79.400,15.720,3.326,13.902,0.978,22.974,50.116,3000.750,5.978,5.776,100.000,103.000,29.884,191.114,192.197,364.303,415.684,330.615,333.943,378.938,404.039,558.243,545.478,28.212,33.188,5.132,0.000,373.808,9.403,45.745,44.315,441.000,1002.410,98.861,15.194,323.611,2516.789,18.790,240.827,44.839,10.147,544.595,112.552,Normal,95.000,31.865,68.642
02-Sep-22 10:25:00,79.520,16.280,3.338,13.910,0.980,22.915,50.119,2998.500,5.262,4.965,100.000,103.000,29.777,191.405,192.504,364.353,415.521,330.490,333.870,378.190,403.718,558.892,544.920,28.257,33.238,5.067,0.000,373.632,9.373,45.723,44.270,440.800,1001.063,98.508,15.206,323.524,2531.193,18.674,240.455,43.155,9.924,544.029,112.129,Normal,94.750,31.929,68.329
02-Sep-22 10:30:00,79.500,17.360,3.337,13.942,0.973,22.961,50.053,2999.625,6.312,6.530,100.000,102.938,30.147,191.867,192.927,364.558,415.532,330.375,333.929,376.483,402.928,556.669,545.060,28.239,33.350,5.293,0.000,374.658,9.419,45.770,44.383,440.783,1010.390,98.648,15.237,324.714,2524.769,18.744,242.145,44.564,10.104,543.235,112.381,Normal,95.125,32.167,68.330
02-Sep-22 10:35:00,79.680,15.920,3.340,13.897,0.980,23.040,50.077,2998.500,6.319,6.177,100.000,102.938,30.389,192.059,193.308,364.897,416.004,331.067,334.501,377.581,403.229,558.724,545.129,28.218,33.420,5.325,0.000,375.003,9.400,45.734,44.310,440.100,1005.518,97.593,15.204,323.810,2512.870,18.787,238.152,48.264,10.093,544.382,112.726,Normal,95.125,32.288,66.571
02-Sep-22 10:40:00,79.260,17.160,3.334,13.918,0.977,23.050,50.070,2998.875,5.733,5.978,100.000,102.938,30.391,192.448,193.832,364.884,415.693,331.081,334.470,376.816,402.987,557.371,544.895,28.196,33.519,5.446,0.000,374.602,9.398,45.790,44.376,439.400,1004.316,98.029,15.216,323.738,2508.687,18.921,239.741,44.233,10.070,543.443,112.263,Normal,95.000,32.462,66.932
02-Sep-22 10:45:00,79.260,17.400,3.327,13.943,0.973,23.009,50.135,3000.375,6.554,6.498,100.000,102.875,30.529,192.718,194.085,365.149,415.998,331.449,334.770,377.048,402.884,558.765,545.343,28.238,33.645,5.342,0.000,375.482,9.414,45.807,44.286,439.510,1006.669,99.793,15.212,324.067,2522.057,18.980,243.869,52.667,10.236,544.386,112.276,Normal,95.250,32.577,67.514
02-Sep-22 10:50:00,79.400,15.320,3.324,13.905,0.982,23.125,50.098,3001.875,5.807,6.126,100.000,102.938,30.410,192.574,193.978,364.851,415.761,330.803,334.369,376.374,402.694,556.979,544.596,28.205,33.805,5.450,0.000,374.706,9.415,45.846,44.310,439.602,1006.726,97.237,15.227,324.066,2504.645,19.262,238.231,46.762,10.413,543.100,112.810,Normal,95.000,32.629,67.275
02-Sep-22 10:55:00,79.420,16.160,3.324,13.911,0.977,23.123,50.149,2998.125,6.147,6.527,100.000,102.938,30.648,192.184,193.387,365.275,416.091,331.652,335.090,376.910,402.891,559.722,545.653,28.208,33.922,5.161,0.000,375.463,9.402,45.880,44.347,439.470,1004.094,97.812,15.193,323.472,2506.680,18.993,238.218,51.132,10.032,545.200,112.678,Normal,95.125,32.811,66.152
02-Sep-22 11:00:00,79.500,14.320,3.323,13.873,0.984,23.020,50.144,3000.750,6.506,5.923,100.000,102.938,30.699,192.519,194.038,365.419,416.431,331.358,335.065,376.837,402.687,559.016,545.258,28.218,33.808,5.376,0.000,375.692,9.391,45.797,44.276,439.400,1005.134,99.702,15.212,323.512,2517.980,18.861,243.652,42.892,10.277,544.486,112.133,Normal,95.000,32.929,64.014
02-Sep-22 11:05:00,79.500,15.320,3.334,13.907,0.980,23.029,50.050,3001.125,6.951,6.616,100.000,102.938,30.740,192.940,194.227,365.188,415.820,331.051,334.860,376.336,402.395,556.690,544.670,28.207,33.555,5.455,0.000,375.284,9.419,45.846,44.331,439.451,1009.573,97.401,15.235,324.083,2513.065,18.947,238.987,46.773,10.412,542.971,113.013,Normal,94.875,32.816,67.046
02-Sep-22 11:10:00,79.120,16.920,3.319,13.936,0.977,23.185,50.126,2998.875,6.151,6.828,100.000,102.938,30.676,192.535,193.878,365.176,416.038,331.503,335.062,377.289,402.778,558.588,545.161,28.198,33.345,5.277,0.000,375.329,9.395,45.828,44.266,439.200,1003.404,97.098,15.209,323.507,2493.310,18.912,237.163,45.175,10.338,544.050,112.830,Normal,95.375,32.755,68.091
02-Sep-22 11:15:00,79.660,13.640,3.332,13.871,0.984,22.945,50.019,2998.875,7.798,8.645,100.000,102.938,31.224,192.866,194.052,365.115,415.472,331.309,335.046,375.632,401.749,556.569,545.717,28.157,33.049,5.169,0.000,376.237,9.454,45.776,44.265,439.686,1018.330,98.825,15.228,325.349,2509.183,19.076,242.203,44.180,10.424,543.527,112.264,Normal,95.375,32.818,66.226
02-Sep-22 11:20:00,79.160,15.760,3.318,13.902,0.979,22.897,50.114,3001.875,7.412,6.248,100.000,102.938,31.149,192.381,193.736,365.552,416.132,331.682,335.372,376.424,401.234,558.661,544.874,28.229,33.123,5.036,0.000,376.212,9.414,45.785,44.232,440.407,1011.214,98.219,15.202,323.896,2526.666,18.864,239.588,42.431,10.396,544.100,112.704,Normal,95.375,32.522,68.167
02-Sep-22 11:25:00,79.580,13.560,3.318,13.873,0.984,23.020,50.065,3001.500,5.955,5.902,100.000,103.000,30.697,192.096,193.624,364.920,416.037,331.123,335.048,376.747,401.531,557.680,544.314,28.198,33.258,5.053,0.000,374.877,9.410,45.806,44.298,440.970,1006.817,98.399,15.217,323.833,2509.464,19.065,240.674,43.000,9.951,543.269,113.367,Normal,94.875,32.468,67.395
02-Sep-22 11:30:00,79.480,10.800,3.302,13.842,0.987,23.060,50.130,2997.375,5.885,5.609,100.000,102.938,30.768,192.334,193.660,365.094,416.459,331.636,335.199,378.352,402.174,560.067,545.108,28.231,33.426,5.084,0.000,375.332,9.387,45.842,44.285,441.400,1003.340,99.225,15.187,323.200,2513.010,18.696,241.424,42.406,9.934,544.840,113.253,Normal,95.000,32.526,66.933
02-Sep-22 11:35:00,79.440,8.120,3.304,13.796,0.990,22.986,50.141,2997.375,7.114,7.061,100.000,102.938,31.160,192.216,193.326,365.715,416.617,332.245,335.789,377.596,402.048,560.871,546.181,28.212,33.599,5.040,0.000,376.419,9.396,45.782,44.206,441.294,1007.670,98.324,15.186,323.499,2518.808,18.981,239.187,45.121,9.997,545.601,112.738,Normal,95.125,32.642,67.628
02-Sep-22 11:40:00,79.080,10.440,3.299,13.807,0.989,22.935,50.100,3000.000,7.370,7.176,100.000,102.938,31.169,192.497,193.790,365.666,416.145,331.799,335.484,375.389,401.303,558.411,545.319,28.182,33.430,4.884,0.000,376.440,9.408,45.704,44.180,441.500,1010.929,97.957,15.217,324.212,2516.648,19.106,239.593,52.955,10.050,543.957,112.986,Normal,95.250,32.756,67.284
02-Sep-22 11:45:00,79.540,11.160,3.318,13.836,0.987,22.950,50.069,3001.875,8.040,7.545,100.000,102.938,31.190,192.765,194.214,365.782,416.262,332.079,335.593,375.302,400.869,558.022,545.100,28.188,33.451,5.122,0.000,376.762,9.426,45.687,44.166,441.999,1013.335,98.439,15.216,324.452,2517.062,18.960,240.746,49.792,9.766,543.874,112.976,Normal,95.125,32.694,68.809
02-Sep-22 11:50:00,79.580,9.520,3.300,13.813,0.989,23.025,50.055,2997.375,6.800,7.584,100.000,102.938,30.947,193.457,194.680,365.132,415.707,331.633,335.335,375.595,400.968,556.719,544.464,28.136,33.398,5.127,0.000,375.459,9.426,45.690,44.196,442.196,1012.294,97.784,15.229,324.593,2498.920,19.132,239.658,42.787,10.084,542.932,112.489,Normal,94.625,32.639,67.394
02-Sep-22 11:55:00,79.400,11.160,3.310,13.832,0.986,23.050,50.121,3000.000,6.208,5.812,100.000,102.938,30.563,192.527,193.849,365.355,416.780,331.600,335.456,378.830,402.260,559.522,544.600,28.244,33.229,4.962,0.000,375.181,9.381,45.673,44.250,441.933,1002.469,98.571,15.190,323.139,2514.325,18.706,239.956,43.002,10.002,544.381,112.463,Normal,94.750,32.580,68.445
02-Sep-22 12:00:00,78.760,6.880,3.279,13.744,0.991,23.095,50.036,3002.625,5.249,4.858,100.000,103.063,31.047,192.106,193.492,365.854,417.215,332.265,335.878,379.270,402.844,559.983,545.857,28.097,33.585,4.879,0.000,376.349,9.345,45.647,44.241,442.200,1001.097,98.424,15.191,322.843,2486.333,18.787,239.658,44.722,10.118,545.361,113.199,Normal,95.000,32.638,68.327
02-Sep-22 12:05:00,79.300,7.960,3.297,13.775,0.991,23.000,50.072,2997.375,7.055,7.225,100.000,103.000,30.977,192.578,193.902,365.034,415.688,331.424,335.163,376.596,401.704,557.447,545.120,28.189,34.076,4.900,0.000,375.830,9.404,45.678,44.336,442.597,1009.094,97.664,15.230,323.897,2517.301,19.082,239.426,45.017,9.917,543.359,113.136,Normal,95.125,32.814,69.255
02-Sep-22 12:10:00,79.460,7.760,3.303,13.773,0.992,23.014,50.107,2998.500,6.660,6.967,100.000,103.000,30.936,192.918,194.341,364.797,415.525,331.105,334.901,375.483,400.993,556.287,544.283,28.193,34.489,5.137,0.000,375.530,9.412,45.757,44.333,442.466,1012.855,97.798,15.244,324.681,2519.433,19.140,240.361,46.177,10.154,542.400,113.257,Normal,94.625,33.116,67.164
02-Sep-22 12:15:00,79.380,8.080,3.302,13.804,0.990,23.065,50.131,3000.375,6.892,7.202,100.000,102.938,31.248,193.488,194.585,365.460,416.243,331.628,335.491,376.202,401.397,557.495,544.729,28.192,34.743,5.182,0.000,376.356,9.417,45.815,44.357,441.805,1011.909,98.793,15.229,324.198,2516.357,18.946,242.127,53.324,10.237,543.565,113.461,Normal,95.000,33.278,64.951
02-Sep-22 12:20:00,79.420,6.080,3.302,13.754,0.993,23.025,50.123,3001.500,6.775,7.222,100.000,102.938,31.271,193.653,195.046,365.743,416.543,331.644,335.608,376.402,401.631,556.642,544.825,28.119,34.904,5.509,0.000,376.234,9.424,45.879,44.365,440.799,1012.760,98.564,15.239,324.319,2508.788,18.977,242.009,52.110,10.380,543.243,112.701,Normal,94.875,33.403,64.127
02-Sep-22 12:25:00,79.540,8.880,3.305,13.779,0.989,22.955,50.209,3000.375,7.331,7.281,100.000,102.938,31.444,193.952,195.217,366.003,416.940,332.392,336.090,377.281,401.820,559.746,545.219,28.240,34.890,5.479,0.000,376.943,9.414,45.905,44.387,439.898,1011.887,97.826,15.214,324.068,2537.866,19.205,239.126,44.361,10.167,544.509,112.549,Normal,94.750,33.534,64.832
02-Sep-22 12:30:00,79.320,8.400,3.295,13.790,0.990,22.985,50.120,2999.250,7.164,7.746,100.000,103.000,31.476,194.188,195.512,365.584,416.434,332.015,335.920,375.968,401.446,557.472,545.081,28.172,34.678,5.524,0.000,376.321,9.419,45.984,44.412,439.244,1012.182,98.187,15.236,324.157,2520.656,18.986,240.975,49.369,10.430,543.350,112.795,Normal,95.125,33.636,64.510
02-Sep-22 12:35:00,79.240,9.560,3.298,13.829,0.990,22.970,50.133,2998.500,7.657,7.488,100.000,103.000,31.561,194.244,195.567,365.781,416.565,332.108,335.995,375.992,401.266,558.250,545.083,28.195,34.401,5.423,0.000,376.609,9.420,46.021,44.407,439.289,1012.451,98.558,15.222,323.921,2523.915,19.190,241.269,53.330,10.228,543.889,112.769,Normal,94.875,33.519,64.355
02-Sep-22 12:40:00,79.520,9.160,3.304,13.807,0.989,22.985,50.110,3000.750,7.430,7.362,100.000,103.000,31.783,194.227,195.633,366.339,416.924,332.472,336.327,375.807,401.167,558.882,545.156,28.190,34.294,5.407,0.000,377.281,9.415,46.076,44.414,439.397,1012.195,98.799,15.221,323.940,2520.744,18.869,241.812,45.698,10.497,544.150,112.327,Normal,95.125,33.286,65.414
02-Sep-22 12:45:00,79.480,8.880,3.310,13.778,0.991,23.066,50.123,2999.250,7.749,7.467,100.000,103.000,31.897,194.292,195.617,366.212,417.069,332.752,336.485,375.976,401.117,559.564,545.547,28.184,34.149,5.213,0.000,377.298,9.399,46.079,44.484,439.520,1008.702,97.876,15.204,323.320,2510.088,19.067,238.842,39.422,10.351,544.676,112.656,Normal,95.375,33.283,66.349
02-Sep-22 12:50:00,79.340,11.080,3.301,13.832,0.987,23.040,50.098,3001.500,7.555,7.523,100.000,102.938,31.844,194.693,196.163,366.396,416.860,332.341,336.321,374.777,400.669,557.858,544.792,28.145,34.415,5.261,0.000,377.317,9.402,46.142,44.474,440.200,1013.298,98.313,15.241,323.941,2507.232,19.172,241.477,49.801,10.259,543.152,112.550,Normal,95.250,33.460,66.357
02-Sep-22 12:55:00,79.600,14.040,3.332,13.845,0.984,23.020,50.124,2997.000,8.748,8.613,100.000,103.000,32.103,194.846,196.266,366.132,416.905,332.845,336.637,375.277,400.548,558.514,545.259,28.222,34.788,5.270,0.000,377.639,9.421,46.197,44.565,440.692,1014.812,99.191,15.231,323.911,2526.075,19.270,243.192,47.914,10.581,543.990,112.467,Normal,95.375,33.695,65.299
02-Sep-22 13:00:00,79.540,21.760,3.360,14.014,0.959,23.037,50.188,2996.250,8.980,8.345,100.000,103.000,32.023,194.561,195.930,366.343,416.975,333.044,336.868,374.560,400.044,559.772,545.209,28.263,35.056,5.318,0.000,378.080,9.419,46.273,44.626,440.600,1014.718,97.555,15.210,324.137,2535.303,19.112,238.312,41.438,10.207,544.463,112.598,Normal,95.000,33.818,66.928
02-Sep-22 13:05:00,79.120,27.080,3.410,14.090,0.940,23.021,50.169,2997.375,7.905,8.725,100.000,103.000,31.722,194.526,196.040,365.930,416.394,332.525,336.523,374.572,400.237,557.310,544.564,28.193,35.211,5.281,0.000,376.804,9.428,46.331,44.636,440.740,1014.029,98.147,15.242,324.224,2524.995,19.189,241.134,49.419,10.422,542.968,112.767,Normal,95.125,33.816,64.363
02-Sep-22 13:10:00,79.500,29.320,3.435,14.108,0.928,22.980,50.217,2997.750,7.791,7.365,100.000,103.000,32.003,194.406,195.901,366.712,417.576,333.224,337.162,376.764,400.898,561.164,545.189,28.186,35.011,5.287,0.000,377.839,9.388,46.414,44.688,440.773,1007.789,97.865,15.201,323.195,2526.821,18.828,238.684,50.199,9.988,545.066,112.532,Normal,95.125,33.933,64.827
02-Sep-22 13:15:00,79.540,30.040,3.449,14.125,0.931,23.009,50.147,2999.625,9.258,9.137,100.000,103.000,32.680,194.867,196.297,367.062,417.325,333.781,337.402,374.715,400.133,559.686,545.991,28.216,34.908,5.354,0.000,378.846,9.431,46.512,44.776,440.697,1014.329,99.231,15.220,323.797,2528.229,19.125,242.842,50.730,10.626,544.850,112.295,Normal,95.375,34.150,63.500
02-Sep-22 13:20:00,79.540,29.280,3.442,14.118,0.934,23.085,50.133,2999.625,8.841,8.696,100.000,103.000,32.155,195.248,196.711,366.473,416.723,332.828,336.710,373.658,399.564,557.690,544.112,28.215,34.823,5.541,0.000,377.837,9.441,46.694,44.895,440.352,1021.527,97.337,15.256,324.880,2518.709,19.293,239.721,44.634,10.441,542.550,112.599,Normal,94.750,34.221,63.199
02-Sep-22 13:25:00,79.500,28.080,3.429,14.081,0.939,23.035,50.167,3001.500,8.205,7.437,100.000,103.000,32.134,194.768,196.150,366.804,417.739,333.307,337.190,376.155,399.990,559.061,544.465,28.200,34.529,5.457,0.000,377.755,9.416,46.710,44.972,440.156,1015.506,98.033,15.234,324.126,2518.239,19.207,240.515,48.225,10.418,543.731,112.797,Normal,94.875,34.032,63.363
02-Sep-22 13:30:00,79.500,29.960,3.442,14.116,0.927,22.950,50.129,2997.375,7.818,7.433,100.000,103.000,32.096,195.149,196.535,366.692,417.297,333.105,337.027,375.949,400.464,558.851,544.654,28.215,34.444,5.449,0.000,377.771,9.406,46.834,45.046,439.787,1013.310,98.113,15.237,323.779,2530.719,19.082,240.839,50.271,10.328,543.600,112.411,Normal,95.125,34.110,62.850
02-Sep-22 13:35:00,79.560,31.000,3.465,14.118,0.924,23.020,50.145,2997.375,8.351,8.265,100.000,103.000,32.372,195.116,196.678,366.844,417.756,333.431,337.435,376.218,400.671,559.784,545.319,28.219,34.643,5.596,0.000,378.225,9.423,46.895,45.131,439.698,1014.466,98.685,15.221,323.816,2525.778,18.992,241.538,57.655,9.924,544.573,112.598,Normal,94.875,34.109,61.213
02-Sep-22 13:40:00,79.320,30.280,3.446,14.119,0.928,23.060,50.135,3001.875,7.863,8.182,100.000,103.000,32.094,194.965,196.444,366.766,417.639,333.027,337.015,376.319,400.867,557.874,544.695,28.193,34.681,5.448,0.000,377.764,9.432,46.973,45.173,439.099,1020.425,96.822,15.239,324.824,2516.448,19.022,237.754,49.212,10.112,543.340,112.718,Normal,95.375,34.110,62.039
02-Sep-22 13:45:00,79.680,29.360,3.443,14.117,0.931,22.982,50.175,2998.125,7.620,7.815,100.000,103.000,31.812,194.882,196.223,366.272,417.263,332.923,336.814,376.435,401.010,557.761,544.519,28.229,35.014,5.462,0.000,377.360,9.422,47.029,45.246,439.000,1016.472,97.159,15.241,324.353,2534.846,19.130,238.662,56.841,10.459,543.150,112.667,Normal,94.625,34.350,62.255
02-Sep-22 13:50:00,79.680,31.600,3.478,14.154,0.925,23.030,50.158,2998.500,8.527,8.454,100.000,103.000,31.943,195.001,196.367,366.504,417.612,333.121,337.127,376.835,401.146,558.874,545.133,28.263,35.154,5.460,0.000,377.856,9.430,47.056,45.263,438.800,1016.842,98.494,15.228,324.306,2535.745,19.214,241.370,53.167,10.440,544.050,112.331,Normal,95.000,34.289,62.612
02-Sep-22 13:55:00,79.680,30.640,3.466,14.148,0.929,22.990,50.148,2996.625,9.385,8.984,100.000,103.000,32.284,194.643,196.038,367.053,417.723,333.654,337.679,376.410,400.866,560.439,545.852,28.260,35.005,5.454,0.000,379.098,9.420,47.056,45.272,439.311,1016.844,97.731,15.222,323.664,2538.886,19.255,239.259,47.897,10.457,544.897,112.665,Normal,95.250,34.230,63.312
02-Sep-22 14:00:00,79.500,30.000,3.453,14.113,0.931,22.981,50.130,2999.250,9.923,9.762,100.000,103.000,32.685,194.691,196.094,367.302,417.923,334.058,337.872,374.902,400.312,559.557,545.660,28.218,34.772,5.347,0.000,379.424,9.436,47.041,45.238,439.409,1019.437,97.185,15.226,324.125,2530.685,19.251,238.086,50.015,10.061,544.450,112.455,Normal,95.125,34.465,62.381
02-Sep-22 14:05:00,79.520,30.680,3.465,14.126,0.929,22.960,50.060,2998.500,9.862,10.727,100.000,103.000,32.779,194.995,196.621,366.944,416.827,333.589,337.441,372.996,399.567,556.470,544.707,28.178,34.711,5.543,0.000,379.176,9.471,47.008,45.195,439.600,1029.583,96.939,15.265,325.679,2525.485,19.114,239.108,50.934,10.543,542.550,112.344,Normal,94.875,34.465,62.734
02-Sep-22 14:10:00,79.540,31.480,3.465,14.152,0.920,22.978,50.137,2998.125,8.640,8.840,100.000,103.000,32.670,195.442,197.077,367.305,417.655,333.948,337.820,374.512,399.333,559.278,544.393,28.175,34.637,5.456,0.000,379.290,9.428,46.978,45.135,439.400,1023.440,97.650,15.233,324.861,2522.102,19.150,239.534,47.670,10.539,543.700,112.691,Normal,95.000,34.465,61.213
02-Sep-22 14:15:00,79.680,32.040,3.482,14.154,0.920,23.045,50.053,2999.250,8.974,8.913,100.000,103.000,32.416,195.380,197.035,367.030,417.853,333.912,337.635,375.958,399.991,557.333,544.635,28.161,34.291,5.664,0.000,378.440,9.459,46.969,45.141,439.036,1024.129,97.256,15.237,325.085,2509.577,19.242,238.733,54.765,10.497,543.283,112.567,Normal,95.000,34.109,62.264
02-Sep-22 14:20:00,79.480,33.960,3.498,14.172,0.917,23.020,50.142,3000.000,8.220,8.010,100.000,103.000,32.168,195.131,196.558,367.014,417.894,333.779,337.623,376.838,400.605,559.447,544.788,28.221,34.037,5.364,0.000,378.130,9.431,47.009,45.186,439.100,1020.320,97.309,15.216,324.679,2520.313,19.131,237.957,47.865,10.457,544.200,112.472,Normal,94.875,33.875,62.148
02-Sep-22 14:25:00,79.480,32.160,3.466,14.172,0.918,23.005,50.105,3000.000,7.982,8.877,100.000,103.000,32.258,194.930,196.412,367.018,417.807,333.759,337.574,376.667,400.623,558.914,545.339,28.197,33.673,5.423,0.000,378.372,9.450,47.030,45.205,439.019,1022.730,97.967,15.216,324.919,2514.379,19.117,239.561,49.230,10.635,544.253,112.486,Normal,95.000,33.635,63.667
02-Sep-22 14:30:00,79.640,28.000,3.422,14.106,0.934,23.051,50.126,3002.250,8.650,8.281,100.000,103.000,32.349,195.057,196.467,367.420,418.076,333.842,337.710,376.592,400.808,559.333,545.279,28.225,33.825,5.420,0.000,378.644,9.437,46.953,45.097,439.400,1022.736,98.409,15.223,324.767,2516.310,19.062,240.966,48.243,10.309,544.400,112.666,Normal,95.375,33.752,62.851
02-Sep-22 14:35:00,79.600,27.840,3.429,14.068,0.939,23.069,50.068,3000.000,8.096,8.248,100.000,103.000,32.251,195.148,196.531,367.269,417.850,333.667,337.570,376.398,400.733,557.714,544.730,28.187,34.085,5.480,0.000,378.668,9.434,46.874,45.094,439.358,1021.578,97.757,15.242,324.674,2509.543,19.180,240.148,49.771,10.206,543.467,112.367,Normal,94.875,33.930,62.849
02-Sep-22 14:40:00,79.620,30.360,3.453,14.126,0.925,23.058,50.080,3000.750,8.101,8.669,100.000,103.000,31.961,195.231,196.645,366.945,417.588,333.565,337.321,375.961,400.758,557.534,544.664,28.190,33.996,5.462,0.000,378.058,9.439,46.837,45.012,439.202,1023.796,96.668,15.242,325.168,2510.428,19.047,237.473,52.878,10.217,543.225,112.599,Normal,95.000,34.173,63.433
02-Sep-22 14:45:00,79.560,29.080,3.446,14.088,0.930,23.142,50.116,2998.125,8.763,9.219,100.000,103.000,32.782,195.512,196.942,367.714,418.497,334.637,338.378,376.674,400.777,560.951,546.149,28.162,34.128,5.386,0.000,380.095,9.414,46.797,44.955,439.273,1020.927,98.866,15.203,324.388,2497.908,19.158,241.201,53.999,10.293,545.574,112.567,Normal,95.250,34.572,62.028
02-Sep-22 14:50:00,79.540,28.920,3.445,14.075,0.932,23.110,50.040,3001.500,10.322,10.152,100.000,103.000,33.234,195.997,197.518,368.305,418.294,334.650,338.510,374.390,400.268,558.603,545.724,28.192,34.373,5.556,0.000,380.480,9.452,46.793,44.985,439.200,1027.529,97.658,15.236,324.953,2509.252,19.328,239.682,50.299,10.393,544.200,112.301,Normal,95.250,34.873,60.287
02-Sep-22 14:55:00,79.700,29.240,3.445,14.125,0.935,23.065,50.095,3000.000,11.097,10.740,100.000,103.000,33.800,196.516,198.050,368.271,418.464,334.988,338.672,373.218,399.507,559.298,545.400,28.210,34.472,5.604,0.000,380.495,9.455,46.876,45.052,439.200,1027.463,97.648,15.233,324.707,2517.374,19.354,239.518,55.463,10.047,544.300,112.527,Normal,95.250,35.116,61.102
02-Sep-22 15:00:00,79.260,24.720,3.384,14.045,0.946,23.065,50.099,3000.000,9.925,9.349,100.000,103.000,33.773,195.957,197.459,368.053,418.141,335.016,338.711,372.691,399.164,558.969,544.560,28.144,34.668,5.592,0.000,380.422,9.425,46.870,45.077,438.990,1024.786,97.918,15.248,324.365,2507.201,19.316,240.808,55.318,10.102,543.598,112.615,Normal,95.000,35.278,61.333
02-Sep-22 15:05:00,79.480,26.640,3.417,14.075,0.943,23.080,50.096,2999.625,10.110,10.058,100.000,103.000,33.648,195.452,197.282,368.163,418.107,334.949,338.866,373.026,398.839,558.859,544.764,28.182,34.744,5.474,0.000,380.316,9.448,46.863,45.076,438.947,1028.835,95.447,15.242,325.099,2512.722,19.474,234.468,52.092,10.012,543.700,112.375,Normal,95.125,35.231,59.931
02-Sep-22 15:10:00,79.460,28.080,3.420,14.115,0.935,23.085,50.088,3001.500,10.236,10.084,100.000,103.000,33.497,196.128,197.517,368.051,418.272,334.951,338.767,373.855,398.950,558.534,544.754,28.189,34.804,5.504,0.000,380.069,9.458,46.844,45.086,439.000,1027.083,97.572,15.241,324.928,2514.320,19.396,239.676,54.775,9.849,543.567,112.375,Normal,95.000,35.108,61.212
02-Sep-22 15:15:00,79.360,30.160,3.434,14.161,0.926,23.050,50.166,3000.750,10.159,10.235,100.000,103.000,33.608,195.678,197.196,368.135,418.541,335.126,338.933,374.342,398.943,560.313,545.343,28.248,34.929,5.516,0.000,380.105,9.451,46.850,45.050,438.900,1026.368,97.951,15.223,324.717,2529.308,19.330,239.845,56.260,10.250,544.615,112.522,Normal,95.375,35.223,60.658
02-Sep-22 15:20:00,79.400,28.400,3.423,14.094,0.934,23.040,50.088,2998.125,10.205,10.203,100.000,103.000,33.676,195.994,197.496,367.623,417.805,334.896,338.779,373.481,399.062,558.379,544.958,28.169,34.835,5.530,0.000,379.951,9.450,46.857,45.007,438.900,1026.905,97.652,15.246,324.695,2515.392,19.553,240.063,49.635,10.083,543.503,112.577,Normal,94.875,35.171,60.163
02-Sep-22 15:25:00,79.300,28.680,3.422,14.131,0.934,23.045,50.147,3000.750,10.286,10.370,100.000,103.000,33.599,195.994,197.537,368.254,418.724,335.245,339.024,374.465,398.989,559.797,545.160,28.248,34.799,5.570,0.000,380.688,9.449,46.779,45.040,438.912,1027.064,98.950,15.233,324.678,2529.454,19.367,242.691,56.695,10.202,544.446,112.529,Normal,95.000,34.994,60.492
02-Sep-22 15:30:00,79.580,28.520,3.436,14.096,0.938,23.055,50.088,2997.375,10.697,10.346,100.000,103.000,33.669,196.105,197.663,368.301,418.597,335.402,339.153,374.403,399.067,559.181,545.199,28.204,34.628,5.532,0.000,380.928,9.449,46.849,45.024,439.000,1023.749,98.601,15.244,324.327,2518.859,19.489,242.336,56.258,9.909,544.188,112.500,Normal,95.125,34.995,60.631
02-Sep-22 15:35:00,79.620,26.920,3.417,14.080,0.938,23.120,50.056,3000.750,10.614,10.349,100.000,102.938,33.681,196.097,197.869,368.260,418.395,335.237,338.997,373.825,399.243,558.317,544.787,28.184,34.567,5.523,0.000,380.575,9.465,46.812,45.028,439.000,1030.389,98.603,15.245,325.227,2507.060,19.409,242.367,53.653,9.889,543.647,112.759,Normal,95.000,35.173,60.516
02-Sep-22 15:40:00,79.660,26.080,3.408,14.067,0.942,22.920,50.093,3001.125,10.281,10.298,100.000,103.000,33.723,195.643,197.239,368.579,418.890,335.555,339.391,374.712,399.150,559.900,545.171,28.204,34.399,5.688,0.000,380.960,9.448,46.811,45.050,438.800,1026.106,99.205,15.228,324.489,2531.329,19.503,243.103,56.399,10.115,544.603,112.684,Normal,95.000,35.347,60.051
02-Sep-22 15:45:00,79.380,23.560,3.373,14.027,0.952,22.910,50.136,3000.375,10.356,10.163,100.000,102.938,33.817,195.789,197.467,368.591,418.562,335.613,339.341,374.148,399.192,559.674,545.220,28.231,34.249,5.356,0.000,380.970,9.443,46.836,45.036,438.603,1026.442,96.405,15.227,324.655,2535.789,19.245,236.224,52.187,10.233,544.354,112.552,Normal,94.875,35.290,61.328
02-Sep-22 15:50:00,79.560,24.560,3.395,14.034,0.952,23.040,50.059,3000.750,10.743,10.630,100.000,103.000,33.870,196.226,197.596,368.501,418.807,335.685,339.356,373.860,399.090,559.063,545.299,28.182,34.229,5.329,0.000,381.066,9.447,46.797,45.011,438.900,1026.177,98.004,15.237,324.593,2512.646,19.241,240.561,54.589,10.075,544.041,112.573,Normal,95.125,35.282,60.860
02-Sep-22 15:55:00,79.560,23.360,3.383,14.021,0.956,23.080,50.027,3001.500,10.911,10.738,100.000,103.000,33.885,196.244,197.592,368.604,418.586,335.662,339.312,373.380,399.114,558.461,545.106,28.170,34.143,5.283,0.000,381.011,9.460,46.796,45.017,439.201,1027.876,98.491,15.242,324.848,2506.111,19.470,241.983,49.868,10.035,543.927,112.641,Normal,95.125,35.111,62.853
02-Sep-22 16:00:00,79.380,23.160,3.382,14.002,0.957,23.020,50.084,2999.250,10.433,9.768,100.000,103.000,33.777,195.886,197.411,368.237,418.051,335.482,339.149,372.524,399.108,559.104,544.479,28.179,34.100,5.471,0.000,380.425,9.435,46.755,44.989,439.600,1027.392,98.399,15.241,324.541,2512.713,19.224,241.677,52.807,10.398,543.681,112.586,Normal,94.750,34.815,62.739
02-Sep-22 16:05:00,79.600,21.480,3.369,13.999,0.961,22.958,50.075,3001.125,10.560,10.664,100.000,103.000,33.700,195.722,197.309,368.424,418.479,335.485,339.307,373.538,399.024,558.836,544.907,28.170,34.063,5.370,0.000,380.969,9.459,46.774,44.974,439.699,1031.445,97.446,15.243,325.307,2518.067,19.325,239.426,48.334,10.102,543.895,112.636,Normal,95.250,34.755,62.383
02-Sep-22 16:10:00,79.540,23.440,3.374,14.013,0.951,22.895,50.093,3001.875,11.007,10.249,100.000,103.000,33.669,195.790,197.222,368.456,418.954,335.721,339.316,373.649,399.129,559.255,545.176,28.198,33.941,5.513,0.000,380.752,9.460,46.701,44.953,439.500,1030.252,97.588,15.228,325.139,2528.334,19.479,239.139,48.468,10.306,544.300,112.639,Normal,94.875,34.703,62.094
02-Sep-22 16:15:00,79.520,20.960,3.362,13.978,0.964,22.921,50.049,2998.125,10.193,9.830,100.000,103.000,33.529,195.527,197.328,368.163,418.494,335.371,339.152,373.983,399.279,558.367,544.579,28.169,33.690,5.598,0.000,380.457,9.441,46.656,44.875,439.400,1026.723,98.122,15.250,324.833,2517.987,19.165,241.386,52.404,9.990,543.438,112.666,Normal,94.875,34.769,61.453
02-Sep-22 16:20:00,79.560,20.560,3.366,13.962,0.962,22.952,50.048,2998.875,10.213,10.098,100.000,103.000,33.400,195.716,197.151,368.047,418.330,335.317,338.980,374.125,399.306,559.160,544.860,28.195,33.700,5.542,0.000,380.473,9.449,46.606,44.811,439.083,1026.155,97.763,15.235,324.705,2520.813,19.384,239.886,54.603,9.998,543.947,112.586,Normal,94.875,35.112,60.870
02-Sep-22 16:25:00,79.480,20.920,3.354,13.985,0.960,22.971,50.048,3000.000,10.021,9.749,100.000,103.000,33.170,195.384,196.809,367.872,418.521,335.164,338.862,374.542,399.508,558.630,544.804,28.177,33.754,5.607,0.000,379.843,9.447,46.606,44.869,438.721,1029.388,98.011,15.244,325.384,2514.353,19.110,240.875,57.727,9.999,543.773,112.651,Normal,95.000,35.286,59.473
02-Sep-22 16:30:00,79.560,20.560,3.355,13.988,0.965,22.990,50.062,2998.125,10.178,10.237,100.000,103.000,33.305,195.441,197.157,367.968,418.826,335.299,339.109,375.663,399.649,559.085,545.286,28.182,33.735,5.551,0.000,380.326,9.449,46.607,44.819,438.779,1026.389,97.481,15.228,324.849,2514.191,19.451,238.903,50.858,9.996,544.312,112.565,Normal,94.750,35.223,60.048
02-Sep-22 16:35:00,79.360,21.600,3.359,13.999,0.962,23.000,50.045,3001.125,9.684,9.441,100.000,103.000,33.422,195.376,197.061,368.364,418.842,335.399,339.139,375.004,399.631,558.872,545.138,28.137,33.728,5.585,0.000,380.393,9.437,46.557,44.788,438.700,1026.343,97.180,15.229,324.841,2504.636,19.354,238.206,49.735,9.914,544.165,112.536,Normal,94.625,35.112,60.639
02-Sep-22 16:40:00,79.400,20.800,3.350,13.999,0.965,22.995,50.030,2998.875,9.916,9.976,100.000,103.000,33.282,195.499,196.977,367.960,418.115,335.084,338.747,374.290,399.569,558.317,544.781,28.168,33.573,5.611,0.000,380.146,9.447,46.544,44.768,438.500,1025.472,98.702,15.241,324.726,2509.145,19.388,242.449,48.188,9.999,543.700,112.576,Normal,94.750,34.919,60.749
02-Sep-22 16:45:00,79.080,20.680,3.339,13.990,0.961,22.995,50.082,2997.750,9.370,9.539,100.000,103.000,33.293,195.255,196.820,368.079,418.603,335.262,339.036,374.874,399.451,559.720,545.096,28.163,33.427,5.500,0.000,380.449,9.425,46.499,44.749,438.400,1025.285,97.501,15.228,324.703,2507.667,19.499,238.921,51.641,9.858,544.450,112.567,Normal,94.875,34.703,61.330
02-Sep-22 16:50:00,79.500,18.200,3.338,13.949,0.973,22.978,50.024,3002.625,9.949,9.336,100.000,103.000,33.413,195.579,196.946,368.648,419.030,335.494,339.070,375.156,399.838,558.886,544.937,28.195,33.358,5.620,0.000,380.650,9.441,46.495,44.740,438.403,1028.083,96.931,15.234,325.131,2514.829,19.305,237.814,57.287,10.365,544.043,112.640,Normal,94.750,34.578,61.217
02-Sep-22 16:55:00,79.680,19.160,3.350,13.970,0.970,22.970,49.969,3002.625,9.630,9.822,100.000,103.000,33.043,196.094,197.545,368.120,418.592,335.088,338.865,375.193,399.722,557.594,544.724,28.156,33.176,5.505,0.000,380.530,9.462,46.454,44.720,438.400,1027.988,96.965,15.249,325.185,2507.416,19.105,238.506,55.354,10.730,543.250,112.667,Normal,94.750,34.634,61.221
02-Sep-22 17:00:00,79.560,15.200,3.326,13.900,0.981,22.946,49.977,3001.125,9.692,9.202,100.000,103.000,32.890,196.190,197.674,368.124,418.848,335.229,338.930,376.291,400.029,558.363,544.854,28.188,33.073,5.443,0.000,380.192,9.444,46.450,44.710,438.592,1025.877,97.643,15.242,325.042,2513.945,19.127,239.862,48.286,10.360,543.849,112.576,Normal,94.750,34.403,62.158
02-Sep-22 17:05:00,79.520,11.360,3.308,13.839,0.987,22.950,49.981,3002.250,8.902,7.878,100.000,103.000,32.598,195.803,197.320,368.122,418.726,334.957,338.777,377.009,400.615,558.543,544.710,28.146,32.938,5.304,0.000,379.457,9.424,46.404,44.690,438.700,1021.837,97.046,15.233,324.695,2505.668,18.906,238.035,54.260,10.380,543.782,112.566,Normal,94.625,34.108,63.202
02-Sep-22 17:10:00,78.980,14.240,3.290,13.880,0.983,23.060,49.994,3001.500,7.771,7.494,100.000,103.000,32.714,194.929,196.485,367.838,418.886,335.168,338.897,377.854,400.985,559.658,545.288,28.117,32.908,5.277,0.000,379.697,9.396,46.321,44.625,439.200,1015.844,98.367,15.224,323.589,2488.693,19.005,240.905,45.399,10.067,544.765,112.555,Normal,94.625,34.168,63.667
02-Sep-22 17:15:00,79.360,13.800,3.306,13.886,0.984,23.019,50.000,3000.750,9.304,9.902,100.000,103.000,33.187,194.972,196.478,367.948,418.617,334.961,338.795,376.319,400.714,558.745,545.611,28.145,32.906,5.298,0.000,379.945,9.435,46.274,44.560,439.800,1026.622,97.535,15.229,324.629,2498.247,19.432,239.071,48.704,10.155,544.572,112.528,Normal,95.125,34.168,64.255
02-Sep-22 17:20:00,79.380,12.800,3.305,13.845,0.986,22.985,49.971,2999.250,9.437,9.622,100.000,103.000,33.215,195.120,196.552,367.790,418.270,335.026,338.625,374.994,400.377,558.131,544.799,28.140,32.843,5.501,0.000,380.050,9.436,46.265,44.498,440.082,1024.659,98.241,15.249,324.595,2499.625,19.169,241.648,51.322,10.125,543.597,112.567,Normal,95.000,34.168,63.200
02-Sep-22 17:25:00,79.420,14.000,3.307,13.889,0.984,22.970,50.030,3002.250,9.948,9.222,100.000,103.000,32.762,194.942,196.417,368.045,418.562,335.041,338.730,376.176,400.315,559.584,544.989,28.231,32.807,5.300,0.000,379.955,9.438,46.201,44.480,440.000,1026.646,97.254,15.221,325.237,2517.071,19.156,238.060,53.510,10.006,544.539,112.540,Normal,95.125,34.169,64.481
02-Sep-22 17:30:00,79.540,14.200,3.309,13.875,0.984,22.925,50.054,2999.625,9.049,8.858,100.000,103.000,32.685,195.174,196.643,367.634,418.368,334.904,338.665,375.612,400.293,559.345,545.191,28.146,32.735,5.268,0.000,379.651,9.425,46.161,44.457,440.200,1022.651,97.727,15.224,324.639,2507.135,19.224,239.313,50.422,10.131,544.544,112.482,Normal,95.000,34.230,64.369
02-Sep-22 17:35:00,79.660,14.480,3.326,13.871,0.984,22.995,49.983,2997.750,9.770,9.019,100.000,103.000,32.666,195.187,196.468,367.326,418.147,334.801,338.457,375.504,400.364,558.798,544.944,28.158,32.674,5.144,0.000,379.401,9.423,46.120,44.390,440.401,1020.631,96.147,15.226,324.402,2500.260,19.286,235.526,49.226,9.972,544.050,112.673,Normal,95.250,34.117,64.483
02-Sep-22 17:40:00,79.440,14.120,3.298,13.876,0.983,23.000,50.002,3000.375,9.125,9.581,100.000,102.938,32.681,195.076,196.590,367.346,417.813,334.479,338.220,375.228,400.174,558.174,544.936,28.150,32.754,5.142,0.000,379.362,9.440,46.111,44.354,440.700,1025.289,97.904,15.241,325.156,2498.933,19.302,240.498,51.433,10.105,543.933,112.644,Normal,95.000,33.875,64.953
02-Sep-22 17:45:00,79.200,14.280,3.305,13.871,0.984,22.940,50.016,2997.375,9.417,9.663,100.000,103.000,32.627,195.092,196.760,367.372,418.043,334.658,338.402,375.482,400.099,559.276,545.147,28.199,32.664,5.179,0.000,379.561,9.433,46.058,44.296,440.966,1023.668,96.995,15.223,324.748,2513.218,19.253,237.481,53.494,10.068,544.423,112.598,Normal,95.125,33.873,65.063
02-Sep-22 17:50:00,79.400,13.920,3.304,13.879,0.983,22.960,50.004,2998.125,9.119,9.335,100.000,102.938,32.546,195.153,196.439,367.184,417.793,334.426,338.311,374.896,400.113,558.573,544.833,28.152,32.597,5.198,0.000,379.517,9.434,45.994,44.295,441.020,1026.564,97.996,15.235,325.345,2502.487,19.263,240.464,52.244,9.985,543.949,112.630,Normal,95.125,33.930,64.369
02-Sep-22 17:55:00,79.560,15.520,3.318,13.889,0.979,23.025,49.995,3000.375,9.567,9.568,100.000,102.938,32.428,195.058,196.377,367.119,417.924,334.580,338.209,375.146,400.054,558.507,545.074,28.215,32.547,5.279,0.000,379.495,9.443,45.939,44.217,441.200,1024.564,98.072,15.229,325.013,2506.399,19.148,240.373,55.371,10.037,544.150,112.705,Normal,94.875,33.686,65.762
02-Sep-22 18:00:00,79.160,14.680,3.295,13.877,0.982,23.018,49.966,2996.625,8.702,8.458,100.000,103.000,32.205,195.043,196.482,366.761,417.257,334.094,337.801,375.437,400.292,557.327,544.326,28.126,32.462,5.099,0.000,378.151,9.418,45.896,44.175,441.200,1019.564,96.874,15.245,324.434,2491.249,19.072,238.122,54.326,10.157,542.932,112.664,Normal,94.750,33.522,66.817
02-Sep-22 18:05:00,79.480,17.440,3.324,13.898,0.977,23.035,50.015,2998.875,8.433,7.803,100.000,103.000,32.016,194.507,196.026,366.722,418.029,334.264,337.984,377.048,400.604,559.201,544.776,28.206,32.429,5.087,0.000,378.765,9.411,45.877,44.127,441.629,1022.274,98.067,15.218,325.056,2503.056,19.041,239.901,57.304,10.005,544.200,112.595,Normal,94.875,33.405,67.518
02-Sep-22 18:10:00,79.340,17.040,3.314,13.902,0.974,23.030,50.005,2997.375,8.189,7.839,100.000,103.000,31.895,194.569,195.950,366.263,417.405,333.748,337.492,376.690,400.969,558.140,544.790,28.150,32.368,4.873,0.000,377.710,9.410,45.741,44.008,442.300,1020.021,97.653,15.223,324.827,2493.701,19.076,239.109,52.907,10.048,543.736,112.630,Normal,94.750,33.296,67.867
02-Sep-22 18:15:00,79.540,20.280,3.339,13.953,0.963,22.960,49.966,2997.750,8.456,7.647,100.000,103.000,31.454,193.993,195.402,365.418,416.754,333.048,336.837,377.452,401.256,556.823,544.349,28.194,32.104,4.884,0.000,376.272,9.436,45.696,43.961,442.961,1021.614,97.488,15.221,325.269,2504.946,19.060,238.623,56.331,10.252,543.128,112.588,Normal,95.125,33.115,68.335
02-Sep-22 18:20:00,79.460,22.480,3.350,13.971,0.958,22.981,49.906,2997.000,5.662,5.939,100.000,103.000,29.828,192.938,194.420,363.569,415.966,331.678,335.468,379.529,402.820,555.727,543.518,28.143,31.289,4.336,0.000,373.131,9.394,45.603,43.838,443.499,1005.588,96.272,15.193,323.813,2488.043,18.451,234.478,51.615,10.414,542.379,112.611,Normal,94.750,32.461,73.691
02-Sep-22 18:25:00,79.560,23.160,3.348,14.004,0.952,23.000,49.998,2997.750,5.101,5.210,100.000,103.063,28.303,190.843,192.118,362.498,415.338,330.463,334.362,382.058,405.661,557.109,544.313,28.241,30.267,3.521,0.000,370.952,9.389,45.373,43.651,444.316,1003.802,98.856,15.168,324.054,2494.718,18.392,239.727,45.114,9.428,543.212,112.642,Normal,95.125,31.521,73.938
02-Sep-22 18:30:00,79.420,21.280,3.334,13.951,0.963,23.000,49.910,2997.375,3.688,2.927,100.000,103.063,27.083,188.892,190.186,361.860,414.942,329.300,333.102,383.204,407.074,555.567,543.680,28.212,29.228,4.216,0.000,370.156,9.354,45.673,44.192,446.600,989.878,101.731,15.203,322.936,2481.837,19.213,248.223,43.077,9.784,541.900,112.661,Normal,94.875,30.894,71.600
02-Sep-22 18:35:00,79.620,21.640,3.336,13.972,0.959,23.025,49.909,2997.750,3.446,3.812,100.000,103.125,26.458,187.924,189.254,361.153,414.599,328.345,332.598,385.010,409.065,556.414,544.426,28.259,28.367,4.387,0.000,369.249,9.369,45.623,44.261,447.600,990.930,100.316,15.172,323.354,2479.692,19.117,243.442,54.251,10.257,542.984,112.468,Normal,94.750,30.057,76.168
02-Sep-22 18:40:00,79.540,22.840,3.345,13.980,0.959,23.040,49.900,2997.750,3.761,3.393,100.000,103.125,26.529,187.809,188.810,361.437,415.022,329.053,332.427,385.935,410.890,558.259,545.563,28.210,27.864,4.455,0.000,369.579,9.343,45.514,44.209,447.300,986.401,99.645,15.161,322.370,2466.521,18.810,241.358,45.693,9.178,544.547,112.369,Normal,94.750,29.405,76.160
02-Sep-22 18:45:00,79.640,23.640,3.346,14.015,0.950,23.020,49.872,2998.125,4.463,4.036,100.000,103.125,26.731,188.377,189.595,360.932,414.328,328.402,331.760,384.005,410.129,556.253,545.094,28.218,27.848,4.627,0.000,369.578,9.358,45.518,44.364,447.040,992.881,97.586,15.192,323.521,2468.787,18.923,237.649,48.374,9.014,543.158,112.632,Normal,94.875,29.384,76.666
02-Sep-22 18:50:00,79.640,23.600,3.347,14.014,0.956,23.015,49.888,2998.125,4.249,4.456,100.000,103.125,26.868,188.829,189.950,360.809,414.160,328.335,331.632,383.754,409.821,556.071,544.879,28.211,28.071,4.389,0.000,369.629,9.377,45.483,44.384,446.600,994.354,98.513,15.172,323.636,2469.335,18.841,239.061,50.110,8.624,543.400,112.598,Normal,94.875,29.340,77.329
02-Sep-22 18:55:00,79.740,22.840,3.344,13.981,0.958,23.010,49.913,2999.250,4.136,3.367,100.000,103.125,27.084,189.435,190.403,361.591,414.730,329.058,332.037,384.081,409.898,557.389,545.059,28.252,28.356,4.554,0.000,370.115,9.361,45.352,44.315,446.300,988.329,99.184,15.165,322.633,2479.761,18.637,240.387,44.906,9.210,544.397,112.516,Normal,94.750,29.279,76.745
02-Sep-22 19:00:00,79.240,23.440,3.329,14.007,0.956,22.935,49.959,2997.375,3.298,3.094,100.000,103.125,26.930,189.890,191.045,361.477,414.389,328.760,331.711,382.981,409.435,556.532,544.577,28.202,28.695,4.724,0.000,369.911,9.344,45.283,44.228,445.600,988.224,98.965,15.189,322.637,2482.051,18.726,240.877,46.922,9.254,543.451,112.415,Normal,94.625,29.111,77.565
02-Sep-22 19:05:00,79.540,22.160,3.322,14.022,0.956,22.900,49.994,2999.250,3.437,4.020,100.000,103.125,26.899,189.657,190.776,360.922,414.286,328.792,331.622,384.806,409.687,556.666,545.270,28.249,29.264,4.371,0.000,369.662,9.362,45.235,44.274,444.762,990.254,97.190,15.170,322.916,2499.153,18.714,235.780,44.108,9.510,544.220,112.384,Normal,94.875,29.056,78.380
02-Sep-22 19:10:00,79.500,23.880,3.342,14.014,0.953,22.953,50.028,2999.250,4.352,3.711,100.000,103.125,26.756,189.301,190.620,360.698,414.209,328.573,331.428,384.530,409.895,557.236,545.419,28.261,29.751,3.971,0.000,369.173,9.351,45.348,44.333,445.101,988.864,98.028,15.152,322.933,2499.116,18.744,237.075,47.543,9.392,544.688,112.194,Normal,95.250,28.997,80.830
02-Sep-22 19:15:00,79.460,21.960,3.322,13.998,0.957,23.020,49.996,2998.875,4.429,3.703,100.000,103.125,27.071,189.290,190.225,361.089,414.154,328.801,331.764,383.134,409.227,558.628,545.646,28.230,29.887,4.216,0.000,370.309,9.338,45.353,44.409,446.507,988.761,99.611,15.153,322.615,2487.884,18.638,240.903,43.382,9.288,545.250,112.270,Normal,95.250,29.002,82.794
02-Sep-22 19:20:00,79.180,22.840,3.319,14.002,0.953,23.034,50.008,3001.500,4.745,4.868,100.000,103.125,27.356,189.326,190.095,361.167,413.757,328.627,331.425,381.456,408.160,556.065,545.033,28.193,30.085,4.068,0.000,370.115,9.370,45.393,44.480,447.470,994.536,97.812,15.175,323.426,2481.227,18.711,237.487,41.176,9.265,543.690,112.302,Normal,95.250,28.588,84.560
02-Sep-22 19:25:00,79.000,24.480,3.333,14.012,0.947,23.048,50.025,2998.875,4.594,4.215,100.000,103.125,27.007,189.532,190.579,360.889,413.932,328.627,331.328,382.463,408.252,556.690,544.868,28.247,30.150,3.992,0.000,369.778,9.358,45.359,44.510,447.999,993.074,98.821,15.167,323.401,2490.898,18.603,239.612,43.821,9.429,544.049,112.485,Normal,95.125,28.408,85.965
02-Sep-22 19:30:00,79.420,23.760,3.330,14.022,0.950,23.020,50.022,2998.125,4.222,3.533,100.000,103.125,26.922,189.731,190.628,360.736,413.741,328.462,331.185,383.372,408.552,556.601,544.703,28.206,30.234,3.988,0.000,369.171,9.344,45.302,44.473,448.197,988.609,97.248,15.160,322.609,2487.013,18.525,235.483,40.159,9.410,544.000,112.121,Normal,95.125,28.521,85.850
02-Sep-22 19:35:00,79.340,22.280,3.326,13.972,0.961,23.000,50.049,2999.250,3.667,3.580,100.000,103.125,26.791,189.772,190.771,360.716,413.765,328.246,331.054,382.755,408.502,556.949,544.788,28.228,30.196,3.935,0.000,369.314,9.340,45.279,44.383,449.000,988.078,98.436,15.165,322.759,2492.614,18.611,238.596,38.971,8.962,543.918,112.186,Normal,95.125,28.642,84.458
