Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
02-Sep-22 19:40:00,79.440,23.840,3.346,14.000,0.953,22.985,50.040,3001.125,4.298,4.366,100.000,103.063,26.745,189.568,190.270,360.269,413.374,327.998,330.831,383.334,408.692,556.411,545.237,28.236,30.247,3.705,0.000,368.975,9.359,45.210,44.317,449.400,993.199,97.890,15.156,323.630,2496.114,18.523,236.881,52.172,9.376,544.052,112.302,Normal,95.250,28.816,84.450
02-Sep-22 19:45:00,79.300,22.520,3.324,13.979,0.955,22.880,50.074,3002.625,3.649,3.604,100.000,103.000,26.679,188.813,189.771,360.486,413.312,327.894,330.694,383.939,408.828,557.150,545.200,28.237,30.292,3.339,0.000,368.647,9.340,45.131,44.223,449.730,987.701,97.546,15.143,322.684,2507.145,18.438,235.532,39.313,9.447,544.483,112.328,Normal,95.375,28.940,83.744
02-Sep-22 19:50:00,79.360,22.920,3.321,14.019,0.955,22.883,50.037,3001.500,3.768,3.898,100.000,103.063,26.457,189.174,190.034,359.849,412.738,327.366,330.260,382.189,408.396,556.219,544.839,28.248,30.241,3.507,0.000,368.623,9.345,45.083,44.195,450.314,989.472,99.121,15.162,323.335,2508.542,18.490,240.100,39.126,9.107,543.527,112.132,Normal,95.125,28.884,84.443
02-Sep-22 19:55:00,79.740,20.440,3.322,13.965,0.962,22.955,50.004,3001.500,4.614,4.657,100.000,103.063,26.545,189.353,190.101,359.703,412.702,327.333,330.281,381.812,408.088,555.870,545.003,28.282,30.270,3.377,0.000,368.697,9.369,45.107,44.166,451.106,992.737,99.232,15.157,323.773,2507.843,18.592,240.172,41.798,8.809,543.561,112.213,Normal,95.500,28.921,84.800
02-Sep-22 20:00:00,79.300,22.480,3.318,13.994,0.955,23.025,50.045,2999.625,4.478,4.450,100.000,103.063,26.478,189.842,190.283,359.728,412.596,327.153,330.283,383.143,408.260,556.363,545.176,28.259,30.285,3.260,0.000,368.425,9.354,45.122,44.229,451.513,990.598,100.192,15.147,323.371,2495.121,18.497,242.088,38.425,9.328,544.050,112.404,Normal,95.375,28.941,85.149
02-Sep-22 20:05:00,79.260,21.560,3.314,13.967,0.963,23.006,50.063,2999.250,3.619,3.360,100.000,103.063,26.291,189.456,190.305,359.560,412.645,327.285,330.179,383.436,408.381,557.196,545.009,28.221,30.261,3.287,0.000,368.436,9.328,45.191,44.293,452.300,985.072,99.616,15.142,322.625,2490.121,18.658,240.480,42.703,9.252,544.305,112.522,Normal,95.250,28.884,85.261
02-Sep-22 20:10:00,79.300,23.960,3.330,14.012,0.949,22.964,50.043,2999.250,3.567,3.791,100.000,103.063,26.296,189.327,190.270,359.596,412.241,326.936,329.885,382.384,407.951,556.158,544.597,28.251,30.279,3.479,0.000,368.318,9.339,45.246,44.402,452.897,989.504,99.606,15.167,323.384,2502.087,18.453,241.500,36.882,9.239,543.333,112.099,Normal,95.250,28.759,84.447
02-Sep-22 20:15:00,79.300,23.360,3.336,13.985,0.951,22.959,50.087,2998.875,4.209,4.409,100.000,103.063,26.399,189.113,190.088,359.516,412.363,326.978,330.008,382.800,408.260,556.818,545.167,28.261,30.257,3.549,0.000,368.327,9.357,45.346,44.463,453.300,990.085,99.665,15.145,323.396,2503.322,18.517,240.728,47.684,9.242,544.090,112.117,Normal,95.125,28.761,84.445
02-Sep-22 20:20:00,79.140,20.480,3.298,13.956,0.964,23.030,50.073,2998.875,3.405,3.266,100.000,103.063,26.187,189.604,190.390,359.663,412.478,326.952,329.969,382.896,408.188,556.832,544.713,28.224,30.257,3.634,0.000,368.197,9.333,45.342,44.528,453.300,985.733,100.295,15.152,322.868,2489.322,18.329,242.525,39.833,9.010,543.806,112.549,Normal,95.125,28.701,84.444
02-Sep-22 20:25:00,79.320,21.200,3.311,13.986,0.960,23.015,50.048,2997.375,3.388,3.402,100.000,103.063,26.142,189.567,190.290,359.332,412.162,326.725,329.745,382.816,407.984,555.973,544.567,28.229,30.242,3.703,0.000,368.067,9.339,45.305,44.532,453.400,990.078,99.716,15.159,323.726,2491.845,18.430,241.425,42.298,9.144,543.250,112.381,Normal,94.875,28.582,84.212
02-Sep-22 20:30:00,79.420,21.960,3.326,13.973,0.956,22.940,50.061,2998.500,3.900,3.951,100.000,103.063,26.207,189.357,190.321,359.418,412.308,326.771,329.826,383.474,408.382,556.871,545.162,28.311,30.239,3.751,0.000,368.147,9.357,45.270,44.418,452.800,989.256,99.558,15.156,323.392,2512.777,18.538,240.920,47.875,9.304,544.050,112.098,Normal,94.875,28.521,84.441
02-Sep-22 20:35:00,79.320,23.360,3.330,14.007,0.953,22.935,50.070,2999.625,3.363,3.244,100.000,103.063,26.118,189.364,190.211,359.721,412.520,326.809,329.911,382.940,408.323,556.632,545.006,28.249,30.250,3.873,0.000,368.343,9.346,45.194,44.356,452.390,989.558,100.072,15.152,323.305,2502.883,18.582,242.011,38.705,9.296,544.016,112.364,Normal,95.000,28.519,83.745
02-Sep-22 20:40:00,79.560,22.280,3.335,13.983,0.957,23.021,50.034,3001.500,3.769,3.777,100.000,103.063,26.151,189.702,190.420,359.904,412.633,326.871,330.074,383.354,408.385,556.077,545.007,28.247,30.285,3.944,0.000,368.490,9.361,45.114,44.232,452.197,988.993,99.037,15.162,323.502,2494.062,18.461,239.896,47.253,9.207,543.873,112.480,Normal,95.375,28.409,83.636
02-Sep-22 20:45:00,79.340,22.800,3.331,13.980,0.953,23.022,50.040,2998.875,3.370,3.374,100.000,103.000,26.081,189.164,189.996,359.763,412.452,326.827,330.022,383.693,408.650,556.976,545.065,28.250,30.237,3.816,0.000,368.278,9.348,45.107,44.184,451.729,987.850,99.215,15.148,323.284,2493.871,18.542,239.759,45.344,9.202,544.284,112.033,Normal,95.250,28.350,83.735
02-Sep-22 20:50:00,79.440,21.720,3.324,13.974,0.961,23.017,50.060,3000.750,3.818,3.072,100.000,103.000,26.249,189.241,189.942,360.154,412.767,327.081,330.275,383.979,408.704,557.303,545.292,28.268,30.278,3.889,0.000,368.600,9.347,45.131,44.183,451.800,985.446,98.518,15.149,322.729,2498.443,18.460,238.136,38.961,9.608,544.502,112.381,Normal,95.250,28.348,83.279
02-Sep-22 20:55:00,79.340,21.200,3.321,13.967,0.964,23.000,50.060,2998.875,3.116,2.621,100.000,103.063,26.403,187.375,188.665,359.892,412.502,326.986,329.955,383.008,408.439,557.348,545.009,28.234,30.219,3.913,0.000,368.106,9.328,45.165,44.226,451.222,981.451,98.736,15.153,322.093,2493.697,18.275,238.812,44.816,9.696,544.245,112.403,Normal,95.125,28.286,84.439
02-Sep-22 21:00:00,79.060,20.320,3.297,13.966,0.965,22.995,50.078,3001.500,2.827,2.702,100.000,103.000,26.310,187.292,188.172,360.012,412.534,326.845,329.903,382.844,408.360,556.968,544.915,28.239,30.115,3.716,0.000,368.151,9.335,45.225,44.304,450.898,983.095,98.391,15.158,322.438,2494.050,18.571,238.163,43.333,9.656,543.943,112.215,Normal,95.125,28.227,84.560
02-Sep-22 21:05:00,79.360,18.920,3.303,13.948,0.972,22.940,50.055,3000.375,3.477,3.449,100.000,103.063,26.198,188.310,189.128,359.596,412.410,326.642,329.741,383.259,408.306,556.422,545.074,28.241,30.198,3.617,0.000,368.112,9.348,45.273,44.422,450.636,985.085,98.883,15.158,322.824,2499.817,18.494,239.378,39.417,9.352,543.873,112.126,Normal,95.000,28.292,85.845
02-Sep-22 21:10:00,79.400,18.920,3.308,13.929,0.969,22.955,50.025,3001.875,3.299,2.469,100.000,103.063,26.095,188.857,189.821,359.821,412.738,326.715,329.754,383.018,408.288,556.367,544.749,28.259,30.091,3.778,0.000,368.075,9.337,45.286,44.486,451.000,984.984,99.446,15.157,322.612,2502.215,18.287,240.691,45.159,9.189,543.729,112.392,Normal,95.000,28.284,84.800
02-Sep-22 21:15:00,79.260,19.560,3.305,13.949,0.970,22.965,50.032,3003.000,2.910,3.289,100.000,103.063,25.971,189.071,189.860,359.785,412.364,326.572,329.692,383.373,408.291,555.899,544.811,28.237,30.088,3.755,0.000,368.270,9.357,45.251,44.492,451.600,988.388,98.771,15.164,323.482,2496.341,18.479,239.340,38.038,9.242,543.587,112.455,Normal,95.375,28.230,84.446
02-Sep-22 21:20:00,79.500,18.000,3.316,13.900,0.976,23.015,50.011,2997.000,3.322,3.669,100.000,103.000,26.068,188.777,189.751,359.401,412.221,326.569,329.709,383.243,408.347,556.569,545.158,28.252,30.140,3.890,0.000,368.058,9.348,45.277,44.513,451.500,986.377,99.227,15.150,322.975,2494.400,18.423,239.869,45.418,9.513,543.992,112.063,Normal,95.250,28.117,84.915
02-Sep-22 21:25:00,79.440,18.320,3.306,13.928,0.971,22.996,50.038,3001.125,3.756,3.617,100.000,103.000,26.005,189.130,189.862,359.865,412.475,326.622,329.760,383.766,408.585,556.857,545.284,28.275,30.052,3.829,0.000,368.184,9.356,45.207,44.439,451.788,990.333,99.854,15.147,323.514,2499.512,18.578,241.265,41.962,9.341,544.349,112.334,Normal,95.250,28.112,84.913
02-Sep-22 21:30:00,79.060,17.440,3.288,13.906,0.977,22.975,49.936,2999.250,2.288,2.457,100.000,103.000,25.967,189.126,189.881,359.461,412.416,326.487,329.537,383.937,408.623,556.110,545.063,28.161,30.084,3.721,0.000,367.691,9.320,45.136,44.340,451.597,981.557,99.514,15.150,322.392,2479.247,18.597,240.565,35.841,9.422,543.993,112.300,Normal,95.375,28.045,85.725
02-Sep-22 21:35:00,79.560,15.280,3.299,13.861,0.981,22.940,50.032,2997.750,3.947,3.899,100.000,103.000,25.908,189.010,189.909,359.304,411.937,326.271,329.320,382.890,408.120,556.316,545.116,28.312,30.035,3.779,0.000,367.836,9.359,45.059,44.233,451.600,989.271,99.576,15.160,323.699,2512.964,18.548,241.138,44.102,9.306,543.793,112.112,Normal,95.375,27.991,85.374
02-Sep-22 21:40:00,79.500,15.360,3.294,13.867,0.983,23.025,50.058,2998.875,3.359,2.767,100.000,103.000,25.805,189.010,189.813,359.420,412.082,326.488,329.477,384.328,408.563,557.000,544.973,28.275,30.034,3.647,0.000,367.749,9.337,44.990,44.155,451.478,983.782,98.790,15.151,322.615,2496.811,18.460,238.860,35.181,9.437,544.124,112.217,Normal,95.375,27.875,85.960
02-Sep-22 21:45:00,79.440,17.720,3.306,13.907,0.976,23.025,50.055,3000.750,3.043,2.400,100.000,103.000,25.987,188.739,189.681,359.788,412.554,326.566,329.637,384.197,408.617,557.189,545.014,28.237,30.062,3.922,0.000,367.923,9.327,44.998,44.152,451.899,982.658,99.147,15.146,322.505,2489.715,18.373,239.500,41.664,9.223,544.253,112.627,Normal,95.125,27.934,85.725
02-Sep-22 21:50:00,79.160,16.920,3.289,13.913,0.978,22.975,50.079,3003.000,2.968,2.512,100.000,103.000,25.991,188.486,189.365,359.737,412.513,326.430,329.598,383.550,408.519,557.160,545.031,28.278,30.074,3.708,0.000,367.851,9.332,45.013,44.195,451.499,981.190,99.369,15.148,322.336,2502.238,18.434,240.141,33.686,9.368,544.150,112.272,Normal,95.250,27.996,86.308
02-Sep-22 21:55:00,78.960,13.840,3.267,13.857,0.983,22.924,50.074,3001.125,2.550,2.494,100.000,103.000,26.003,188.608,189.429,359.771,412.417,326.269,329.433,383.163,408.434,556.690,544.842,28.222,30.077,3.798,0.000,367.873,9.324,45.045,44.252,451.800,983.111,98.644,15.155,322.494,2497.824,18.454,238.682,36.209,9.405,543.800,112.157,Normal,95.125,27.988,85.727
02-Sep-22 22:00:00,79.300,14.960,3.281,13.877,0.982,22.995,50.022,2997.750,2.551,3.101,100.000,103.000,25.941,188.234,189.276,359.065,411.998,325.877,329.231,382.160,407.997,556.237,544.748,28.192,30.098,3.626,0.000,367.497,9.328,45.116,44.377,451.600,983.366,99.370,15.164,322.741,2485.759,18.516,240.784,39.833,9.068,543.493,112.130,Normal,95.125,28.048,85.844
02-Sep-22 22:05:00,79.160,13.680,3.277,13.852,0.983,23.045,49.957,2998.875,2.972,3.059,100.000,103.000,25.995,188.315,189.296,359.451,411.966,326.072,329.248,382.582,407.969,556.042,545.025,28.187,30.073,3.789,0.000,367.957,9.339,45.198,44.455,451.612,985.265,98.780,15.155,322.784,2478.655,18.488,239.014,38.659,9.263,543.665,112.291,Normal,95.250,28.049,84.559
02-Sep-22 22:10:00,79.340,14.480,3.293,13.839,0.984,23.036,50.012,2997.750,3.346,3.071,100.000,103.000,26.088,188.364,189.075,359.495,412.010,326.232,329.487,382.570,407.918,556.935,545.207,28.219,30.067,3.818,0.000,367.927,9.329,45.263,44.562,451.775,985.072,99.523,15.161,322.666,2486.281,18.748,241.056,42.151,9.487,544.099,112.118,Normal,95.125,28.050,85.851
02-Sep-22 22:15:00,79.100,14.120,3.283,13.835,0.983,22.973,50.024,2998.875,2.736,2.352,100.000,103.000,26.049,188.314,189.200,359.495,411.876,326.254,329.205,381.848,407.519,556.103,544.691,28.199,30.005,3.805,0.000,367.894,9.317,45.213,44.525,451.271,983.036,99.312,15.170,322.758,2487.987,18.417,240.922,38.171,9.490,543.313,111.972,Normal,95.500,27.985,86.077
02-Sep-22 22:20:00,79.240,18.440,3.312,13.918,0.973,22.925,50.005,3002.250,2.990,3.183,100.000,103.000,26.046,187.928,188.756,359.747,412.233,326.283,329.348,382.227,407.563,555.826,544.872,28.246,30.078,3.942,0.000,368.168,9.356,45.202,44.484,451.200,988.229,99.804,15.165,323.350,2502.432,18.518,241.907,41.527,9.546,543.622,112.500,Normal,95.250,27.999,85.970
02-Sep-22 22:25:00,79.380,16.920,3.310,13.894,0.979,22.980,50.034,3001.875,2.693,2.863,100.000,103.000,26.018,188.022,188.768,359.778,412.456,326.505,329.476,382.685,408.022,556.774,545.062,28.280,30.160,3.978,0.000,367.783,9.342,45.185,44.469,451.021,984.391,98.411,15.154,322.624,2503.755,18.465,238.047,48.661,9.509,544.095,112.334,Normal,95.375,27.931,85.959
02-Sep-22 22:30:00,79.040,17.560,3.294,13.934,0.973,23.005,50.057,2998.125,2.454,2.572,100.000,103.000,26.035,188.244,189.028,359.546,412.281,326.398,329.542,383.298,408.097,557.142,545.028,28.226,30.117,3.777,0.000,367.776,9.321,45.065,44.389,450.800,980.614,98.928,15.152,322.093,2490.635,18.570,239.226,36.955,9.108,544.100,111.937,Normal,95.250,27.906,86.080
02-Sep-22 22:35:00,79.340,16.320,3.301,13.912,0.977,22.999,50.044,3001.875,3.309,3.640,100.000,103.000,26.014,188.137,189.050,359.549,412.144,326.312,329.417,382.862,407.979,556.135,545.228,28.252,30.122,3.510,0.000,367.788,9.358,45.086,44.303,450.800,986.720,98.057,15.154,323.266,2496.834,18.621,237.187,40.912,9.101,543.850,112.481,Normal,95.375,27.926,86.423
02-Sep-22 22:40:00,79.060,15.680,3.292,13.877,0.980,22.970,49.995,3001.125,2.470,1.886,100.000,103.000,26.003,188.210,189.028,359.539,412.308,326.419,329.509,384.219,408.433,556.942,545.176,28.177,30.111,3.399,0.000,367.558,9.313,45.000,44.204,450.657,977.427,98.717,15.152,321.738,2486.112,18.388,238.712,40.507,9.294,544.440,112.391,Normal,95.375,27.932,85.963
02-Sep-22 22:45:00,79.440,19.240,3.325,13.943,0.966,22.890,50.018,2998.125,3.645,3.252,100.000,103.000,25.921,188.400,189.314,358.910,411.881,326.018,329.106,382.239,407.719,556.321,544.913,28.242,30.070,3.487,0.000,367.382,9.338,44.965,44.168,451.584,985.771,99.191,15.155,322.903,2504.386,18.493,240.007,36.728,9.376,543.596,112.102,Normal,95.250,27.934,85.847
02-Sep-22 22:50:00,79.660,13.000,3.299,13.827,0.985,22.980,50.010,2998.125,3.266,3.062,100.000,103.063,25.885,188.780,189.591,359.242,412.085,326.011,329.141,382.202,407.475,556.649,544.787,28.230,30.097,3.813,0.000,367.668,9.344,45.021,44.165,451.638,985.763,99.501,15.157,323.212,2494.428,18.513,240.845,43.233,9.599,543.752,112.140,Normal,95.125,27.937,85.140
02-Sep-22 22:55:00,79.080,15.120,3.288,13.872,0.982,23.075,50.030,2998.500,2.808,2.517,100.000,103.000,25.865,188.895,189.648,359.627,412.264,326.294,329.533,384.362,408.324,556.852,544.973,28.224,30.119,3.787,0.000,367.655,9.327,44.963,44.150,451.838,981.419,100.659,15.152,322.407,2483.155,18.512,243.407,33.359,9.053,544.149,112.643,Normal,95.125,27.877,84.673
02-Sep-22 23:00:00,79.220,14.440,3.286,13.879,0.983,23.095,50.012,3000.375,2.817,2.870,100.000,103.000,25.813,188.221,189.196,359.617,412.195,326.178,329.259,382.580,408.018,556.227,544.867,28.226,30.100,3.824,0.000,367.806,9.342,44.980,44.177,451.600,984.030,99.309,15.155,322.925,2481.812,18.428,240.266,34.620,9.164,543.684,112.363,Normal,95.250,27.758,85.147
02-Sep-22 23:05:00,79.400,11.360,3.281,13.828,0.987,23.260,50.016,3002.250,2.740,3.175,100.000,103.000,25.720,188.509,189.176,359.561,412.240,326.188,329.412,383.734,408.528,556.328,545.151,28.219,30.087,3.786,0.577,367.711,9.348,44.979,44.196,451.102,984.866,99.334,15.148,323.025,2463.447,18.491,240.047,45.684,9.467,544.100,112.040,Normal,95.125,27.695,85.724
02-Sep-22 23:10:00,79.100,14.320,3.272,13.892,0.983,23.270,50.019,2999.625,2.295,2.427,100.000,103.000,25.695,188.639,189.534,359.356,412.255,326.262,329.302,384.269,408.778,557.185,545.085,28.196,30.111,3.875,0.000,367.424,9.329,45.022,44.216,450.800,980.437,99.501,15.142,322.108,2458.917,18.430,240.200,40.307,9.517,544.393,112.461,Normal,95.250,27.694,85.388
02-Sep-22 23:15:00,79.340,13.440,3.284,13.849,0.984,23.146,49.985,3000.000,2.688,2.627,100.000,103.000,25.703,188.552,189.414,359.317,412.157,326.120,329.126,383.616,408.609,555.901,544.831,28.214,30.104,3.856,0.000,367.531,9.337,45.049,44.295,450.597,982.414,98.672,15.162,322.702,2474.207,18.485,239.020,46.078,9.496,543.612,112.401,Normal,95.250,27.617,85.428
02-Sep-22 23:20:00,79.220,13.080,3.286,13.838,0.986,23.132,50.055,3000.750,2.807,3.210,100.000,103.000,25.736,188.484,189.064,359.323,412.171,325.922,329.052,383.404,408.369,556.653,545.212,28.255,30.093,3.816,0.000,367.379,9.349,45.071,44.370,450.780,986.242,98.919,15.152,323.187,2482.042,18.448,239.222,48.815,9.454,544.091,112.233,Normal,95.375,27.637,85.376
02-Sep-22 23:25:00,79.160,12.520,3.278,13.838,0.986,23.175,50.027,2996.625,2.479,2.416,100.000,103.000,25.839,188.449,189.183,359.387,412.287,326.131,329.213,384.352,408.648,557.441,545.188,28.211,30.169,3.675,0.000,367.617,9.319,45.087,44.399,450.740,979.612,98.812,15.147,321.956,2470.535,18.357,238.744,47.431,9.119,544.464,112.071,Normal,95.125,27.692,85.376
02-Sep-22 23:30:00,79.200,13.960,3.283,13.864,0.983,23.141,50.035,2997.750,2.710,2.658,100.000,103.000,25.797,188.284,189.060,359.127,411.942,325.885,328.960,382.580,408.081,556.687,544.971,28.231,30.098,3.724,0.000,367.439,9.330,45.150,44.442,450.703,980.397,99.187,15.157,322.172,2476.616,18.611,240.060,43.939,8.946,543.857,112.493,Normal,95.375,27.700,85.030
02-Sep-22 23:35:00,79.140,14.680,3.286,13.873,0.984,23.090,50.040,2997.750,2.549,2.678,100.000,103.000,25.873,188.323,189.241,359.143,412.146,326.106,329.248,383.372,408.122,556.963,544.891,28.220,30.079,3.790,0.000,367.743,9.332,45.201,44.546,450.800,981.121,99.710,15.160,322.332,2480.208,18.358,241.463,40.966,9.261,543.900,112.379,Normal,95.125,27.693,84.668
02-Sep-22 23:40:00,79.280,11.080,3.279,13.825,0.987,23.055,50.040,3001.500,2.978,2.616,100.000,103.000,25.893,188.358,189.035,360.022,412.440,326.305,329.391,383.318,408.154,556.589,544.887,28.232,30.062,3.796,0.000,367.899,9.339,45.198,44.517,450.600,985.068,99.329,15.160,322.908,2486.591,18.471,240.530,45.802,9.457,543.850,112.063,Normal,95.250,27.677,84.316
02-Sep-22 23:45:00,78.940,13.040,3.268,13.852,0.986,22.894,50.072,3002.250,2.365,2.308,100.000,103.000,25.961,188.617,189.381,360.190,412.564,326.378,329.375,383.787,408.348,557.174,545.019,28.240,30.026,4.065,0.000,368.063,9.324,45.166,44.538,450.052,984.403,100.131,15.155,322.745,2503.614,18.494,242.273,46.235,9.441,544.141,112.218,Normal,95.125,27.759,84.373
02-Sep-22 23:50:00,79.360,12.840,3.289,13.862,0.986,22.999,50.017,3003.750,3.036,3.171,100.000,103.000,25.927,188.387,189.132,359.840,412.540,326.247,329.521,383.214,408.597,556.093,545.214,28.253,30.050,3.827,0.000,367.954,9.354,45.115,44.490,449.716,988.354,99.779,15.158,323.301,2495.941,18.704,241.530,45.002,9.487,543.806,112.327,Normal,95.000,27.758,85.144
02-Sep-22 23:55:00,78.980,14.160,3.278,13.859,0.984,23.078,50.060,3003.000,2.455,2.450,100.000,103.000,25.880,188.088,189.052,359.871,412.894,326.413,329.573,384.323,408.778,557.270,545.043,28.199,30.071,3.926,0.000,367.683,9.336,45.122,44.369,449.299,980.700,99.665,15.150,322.318,2478.269,18.786,240.910,37.896,9.223,544.295,111.837,Normal,95.125,27.691,83.859
03-Sep-22 00:00:00,79.360,13.400,3.286,13.850,0.984,23.064,50.030,3001.875,2.466,1.939,100.000,103.063,25.796,188.316,189.039,359.925,412.822,326.293,329.494,384.268,408.859,557.246,545.001,28.249,30.002,3.998,0.000,367.701,9.324,45.037,44.338,449.298,979.185,99.420,15.151,321.871,2487.172,18.693,240.361,41.154,9.331,544.200,112.151,Normal,95.125,27.630,84.329
03-Sep-22 00:05:00,79.080,17.360,3.288,13.922,0.974,23.089,50.030,2998.500,2.197,1.837,100.000,103.000,25.759,188.271,189.176,359.433,412.492,326.128,329.212,383.332,408.692,557.158,544.899,28.177,30.001,3.883,0.000,367.370,9.308,45.026,44.279,449.000,976.992,99.016,15.154,321.620,2472.323,18.677,239.509,41.926,9.268,543.991,112.147,Normal,95.000,27.578,84.555
03-Sep-22 00:10:00,79.320,13.680,3.292,13.849,0.983,23.060,49.996,2999.250,2.724,2.651,100.000,103.000,25.765,188.004,188.823,359.505,412.286,326.091,329.072,383.266,408.601,556.469,545.090,28.219,30.004,4.048,0.000,367.562,9.329,45.002,44.244,449.200,982.596,99.281,15.163,322.484,2481.816,18.458,240.557,36.112,9.167,543.818,112.030,Normal,95.250,27.577,85.007
03-Sep-22 00:15:00,78.520,16.000,3.264,13.908,0.981,23.014,50.077,3000.750,2.088,1.938,100.000,103.000,25.682,187.983,188.689,359.403,412.436,326.116,329.123,383.626,408.603,557.311,544.881,28.222,29.967,4.019,0.000,367.203,9.318,44.928,44.197,449.611,978.699,99.202,15.157,322.069,2488.375,18.366,240.094,34.798,9.128,543.902,111.948,Normal,94.625,27.572,84.323
03-Sep-22 00:20:00,79.380,16.760,3.300,13.896,0.977,22.916,49.990,2998.125,2.452,2.633,100.000,103.000,25.602,188.136,188.780,359.161,412.185,325.724,328.959,383.219,408.668,556.368,544.940,28.214,29.967,3.944,0.000,367.195,9.331,44.968,44.189,449.600,981.279,99.178,15.162,322.462,2495.787,18.499,240.257,28.732,9.185,543.554,112.243,Normal,95.500,27.576,84.792
03-Sep-22 00:25:00,79.140,17.360,3.295,13.930,0.972,22.980,49.987,3000.375,1.781,2.304,100.000,103.000,25.544,187.938,188.886,359.231,412.245,325.731,328.856,383.172,408.751,556.299,545.042,28.186,29.948,3.810,0.000,366.960,9.313,44.944,44.179,449.896,981.209,99.425,15.144,322.401,2484.986,18.385,240.108,43.911,9.267,543.708,112.329,Normal,95.500,27.513,84.912
03-Sep-22 00:30:00,79.560,16.400,3.311,13.865,0.980,23.026,49.999,3001.125,3.217,2.777,100.000,103.000,25.505,187.998,188.882,359.167,412.319,325.651,328.871,383.616,408.921,556.134,544.950,28.244,29.901,3.903,0.000,367.325,9.343,44.958,44.185,449.916,985.512,99.607,15.165,323.066,2489.438,18.545,241.421,39.680,9.378,543.569,111.953,Normal,95.375,27.521,84.907
03-Sep-22 00:35:00,79.380,16.200,3.306,13.902,0.979,22.990,50.006,2998.500,2.954,2.070,100.000,103.000,25.527,187.742,188.623,359.128,412.208,325.820,329.000,384.589,409.103,557.300,545.090,28.222,29.922,3.870,0.000,367.052,9.318,44.985,44.231,450.213,981.222,99.963,15.149,322.193,2490.187,18.878,241.590,37.138,9.177,544.214,112.265,Normal,95.250,27.519,85.147
03-Sep-22 00:40:00,79.260,15.360,3.303,13.850,0.981,22.960,50.005,3002.250,2.606,1.929,100.000,103.000,25.514,187.760,188.695,359.351,412.296,325.845,329.001,384.423,409.227,556.714,544.846,28.204,29.908,3.746,0.000,367.121,9.322,45.040,44.289,450.333,979.852,99.700,15.152,322.165,2489.375,18.466,241.108,35.470,8.685,543.713,112.361,Normal,95.250,27.460,85.845
03-Sep-22 00:45:00,79.040,20.400,3.315,13.960,0.967,22.975,50.042,3003.000,2.730,2.579,100.000,103.000,25.445,187.608,188.462,359.285,412.407,325.828,328.962,384.412,409.378,556.665,545.239,28.208,29.863,3.830,0.000,367.053,9.332,45.079,44.371,450.400,982.654,98.909,15.150,322.565,2487.858,18.543,239.081,34.599,9.212,544.100,112.025,Normal,95.000,27.390,86.196
03-Sep-22 00:50:00,79.280,18.840,3.321,13.914,0.972,22.990,50.074,3002.250,2.435,1.838,100.000,103.000,25.399,187.753,188.568,359.300,412.242,325.822,328.871,384.929,409.383,557.512,545.057,28.213,29.857,3.565,0.000,367.000,9.312,45.099,44.453,450.700,978.072,99.154,15.139,322.059,2487.641,18.343,239.240,33.122,9.084,544.265,111.924,Normal,95.250,27.404,86.428
03-Sep-22 00:55:00,79.180,23.440,3.347,13.997,0.951,22.985,50.053,3001.125,2.844,2.357,100.000,103.000,25.449,187.688,188.415,359.024,411.980,325.711,328.759,383.787,408.888,557.198,545.027,28.234,29.876,3.571,0.000,367.069,9.321,45.205,44.512,450.800,981.230,99.734,15.144,322.508,2491.908,18.263,240.845,30.466,9.030,543.988,112.186,Normal,95.500,27.407,86.543
03-Sep-22 01:00:00,78.980,20.680,3.310,13.972,0.965,22.985,50.036,3001.500,2.446,2.860,100.000,103.000,25.427,188.029,188.807,359.010,412.071,325.541,328.702,383.242,408.722,556.168,544.853,28.228,29.900,3.702,0.000,367.137,9.337,45.265,44.588,451.200,983.024,99.088,15.151,322.648,2491.279,18.552,239.588,31.674,9.440,543.550,112.322,Normal,95.000,27.340,86.662
03-Sep-22 01:05:00,79.360,18.240,3.310,13.942,0.970,22.995,49.993,2997.375,2.919,3.139,100.000,103.000,25.430,187.863,188.698,358.757,411.914,325.487,328.808,384.108,408.972,556.358,545.135,28.217,29.894,3.558,0.000,366.986,9.327,45.282,44.598,451.501,984.643,98.650,15.150,322.873,2487.951,18.432,238.485,27.596,9.058,543.802,111.995,Normal,95.250,27.405,87.010
03-Sep-22 01:10:00,79.220,19.880,3.320,13.954,0.964,22.995,50.017,2997.000,2.479,2.642,100.000,103.000,25.406,187.798,188.752,358.654,411.789,325.414,328.680,383.993,408.738,557.133,545.138,28.202,29.881,3.473,0.000,366.664,9.313,45.277,44.548,451.600,978.938,99.106,15.139,322.129,2485.315,18.549,239.140,28.868,9.278,544.123,112.000,Normal,95.125,27.404,87.009
03-Sep-22 01:15:00,79.240,12.400,3.281,13.838,0.986,22.938,50.013,2998.500,2.406,2.674,100.000,103.000,25.423,187.680,188.545,358.395,411.608,325.368,328.505,381.602,408.147,556.630,544.865,28.184,29.855,3.404,0.000,366.715,9.318,45.244,44.547,452.000,980.570,98.714,15.149,322.222,2487.779,18.613,238.590,27.483,9.086,543.652,112.393,Normal,95.500,27.340,87.587
03-Sep-22 01:20:00,79.400,13.240,3.295,13.839,0.984,22.920,49.974,2999.625,3.274,2.918,100.000,103.000,25.317,187.636,188.477,358.794,411.823,325.496,328.632,383.866,408.673,556.270,545.130,28.199,29.857,3.546,0.000,366.864,9.326,45.144,44.455,451.899,980.817,98.972,15.149,322.496,2493.075,18.548,239.225,34.390,9.348,543.850,111.997,Normal,95.500,27.400,87.241
03-Sep-22 01:25:00,79.620,8.440,3.290,13.745,0.991,22.979,50.001,3001.125,3.218,2.385,100.000,103.000,25.302,187.818,188.587,359.005,411.986,325.706,328.628,384.453,408.931,556.964,545.069,28.234,29.853,3.439,0.000,366.784,9.321,45.089,44.456,452.092,979.944,98.981,15.139,322.275,2492.653,18.492,238.798,38.881,9.343,544.149,111.976,Normal,95.500,27.394,87.357
03-Sep-22 01:30:00,78.820,13.560,3.257,13.871,0.984,22.971,50.057,3003.000,2.220,2.664,100.000,103.000,25.362,187.873,188.641,358.829,412.100,325.426,328.600,382.569,408.524,556.710,544.880,28.234,29.843,3.384,0.000,366.880,9.329,44.992,44.347,452.520,981.165,99.456,15.149,322.536,2493.657,18.446,240.388,29.724,9.178,543.699,112.368,Normal,95.125,27.412,87.601
03-Sep-22 01:35:00,79.500,15.560,3.310,13.872,0.982,22.955,50.033,2999.625,3.069,2.417,100.000,103.000,25.392,187.606,188.306,359.028,412.095,325.692,328.821,384.631,409.023,557.975,545.307,28.257,29.850,3.322,0.000,366.790,9.315,44.934,44.344,452.400,978.065,99.590,15.130,321.836,2499.389,18.418,239.925,29.917,9.358,544.600,112.297,Normal,95.375,27.407,87.479
03-Sep-22 01:40:00,79.560,15.880,3.310,13.873,0.981,23.015,50.003,2999.625,3.270,2.801,100.000,103.000,25.259,187.861,188.729,358.928,411.826,325.602,328.574,383.942,408.870,557.626,545.162,28.255,29.810,3.465,0.000,366.704,9.326,44.938,44.250,452.300,980.499,99.596,15.136,322.377,2491.823,18.401,240.188,37.245,9.434,544.276,111.986,Normal,95.375,27.399,87.942
03-Sep-22 01:45:00,79.320,12.800,3.293,13.826,0.986,22.955,50.021,3001.875,2.940,1.831,100.000,103.000,25.287,187.545,188.467,359.016,412.177,325.713,328.730,385.008,409.208,557.356,544.971,28.231,29.813,3.292,0.000,366.758,9.308,44.913,44.223,452.500,977.861,99.542,15.139,321.894,2494.322,18.347,240.161,27.885,9.181,544.200,112.069,Normal,95.250,27.402,87.591
03-Sep-22 01:50:00,79.200,14.280,3.280,13.865,0.983,22.947,50.041,2999.250,2.373,2.093,100.000,103.000,25.247,187.578,188.665,358.653,411.613,325.473,328.483,384.316,409.053,557.213,544.843,28.203,29.761,3.516,0.000,366.609,9.307,44.861,44.178,452.701,977.042,99.010,15.144,321.811,2489.767,18.514,239.107,28.283,9.040,543.950,112.309,Normal,95.000,27.337,87.245
03-Sep-22 01:55:00,79.220,13.720,3.286,13.850,0.984,23.034,49.978,3000.375,2.235,2.135,100.000,103.000,25.189,187.500,188.452,358.834,411.936,325.417,328.498,384.261,409.174,556.406,544.806,28.179,29.804,3.471,0.000,366.796,9.308,44.885,44.152,452.803,979.900,97.552,15.156,322.097,2476.610,18.105,236.049,35.018,9.127,543.601,112.082,Normal,95.125,27.345,87.239
03-Sep-22 02:00:00,79.440,11.800,3.286,13.819,0.987,23.025,50.001,2998.875,2.621,3.087,100.000,103.000,25.173,188.001,188.886,358.483,411.560,325.251,328.371,383.636,408.771,556.035,545.047,28.223,29.820,3.602,0.000,366.634,9.334,44.856,44.140,452.599,983.073,100.015,15.156,322.865,2485.073,18.425,242.038,42.567,9.207,543.594,111.901,Normal,95.000,27.280,87.588
03-Sep-22 02:05:00,79.480,9.680,3.274,13.813,0.988,22.975,50.014,3000.375,2.785,2.937,100.000,103.000,25.140,187.896,188.581,358.814,411.642,325.580,328.575,384.533,409.060,556.870,545.105,28.249,29.823,3.637,0.000,366.778,9.333,44.845,44.138,452.701,980.835,98.546,15.144,322.527,2495.658,18.601,237.973,37.878,9.383,544.101,112.405,Normal,95.125,27.230,87.827
03-Sep-22 02:10:00,79.380,9.440,3.276,13.778,0.990,22.960,50.049,2997.000,2.389,2.020,100.000,103.000,25.119,188.015,188.998,358.495,411.591,325.523,328.601,384.315,409.053,557.512,545.048,28.206,29.782,3.607,0.000,366.330,9.307,44.862,44.162,452.427,975.079,98.907,15.141,321.598,2489.367,18.275,238.711,40.120,9.156,544.182,112.193,Normal,95.250,27.168,87.821
03-Sep-22 02:15:00,79.380,9.000,3.278,13.772,0.989,22.980,50.034,3002.250,2.650,2.110,100.000,103.000,25.115,187.742,188.602,358.813,412.057,325.472,328.579,383.921,409.142,557.167,544.873,28.221,29.776,3.615,0.000,366.647,9.314,44.845,44.216,452.300,978.237,98.959,15.143,321.941,2488.985,18.391,238.915,41.558,9.164,543.950,112.020,Normal,95.125,27.162,87.945
03-Sep-22 02:20:00,79.160,6.040,3.270,13.726,0.993,23.015,49.995,2998.500,2.723,2.478,100.000,103.125,25.117,187.710,188.536,358.650,411.571,325.237,328.357,384.093,409.052,556.509,544.909,28.211,29.777,3.595,0.000,366.645,9.314,44.892,44.197,452.200,980.400,99.095,15.153,322.202,2484.099,18.493,239.658,34.862,9.222,543.600,112.136,Normal,95.375,27.162,87.941
03-Sep-22 02:25:00,79.360,8.480,3.275,13.767,0.990,22.987,50.040,3001.875,3.095,2.947,100.000,103.000,25.086,187.591,188.715,358.887,411.894,325.588,328.629,384.968,409.506,557.026,545.302,28.230,29.767,3.565,0.000,366.522,9.330,44.907,44.252,452.212,980.779,99.329,15.138,322.474,2490.231,18.498,239.597,31.776,9.401,544.331,112.278,Normal,95.250,27.105,88.176
03-Sep-22 02:30:00,79.120,7.680,3.272,13.723,0.992,23.004,49.916,2999.250,1.601,2.090,100.000,103.000,25.107,187.586,188.613,358.880,411.770,325.524,328.544,384.948,409.431,556.569,545.082,28.090,29.744,3.538,0.000,366.608,9.296,44.941,44.305,452.215,976.164,99.492,15.134,321.758,2463.276,18.341,239.837,30.573,9.093,544.161,112.152,Normal,95.375,27.097,88.179
03-Sep-22 02:35:00,79.500,6.680,3.285,13.738,0.993,23.000,49.991,3002.250,3.035,2.460,100.000,103.000,25.093,187.680,188.422,358.705,411.943,325.414,328.422,385.644,409.933,556.722,545.220,28.238,29.689,3.509,0.000,366.369,9.319,44.920,44.336,452.200,978.098,99.498,15.144,321.785,2490.514,18.343,240.291,35.100,9.287,544.200,111.821,Normal,95.000,27.037,88.407
03-Sep-22 02:40:00,79.320,9.920,3.271,13.794,0.988,23.000,50.025,2998.125,3.100,2.296,100.000,103.000,24.997,187.476,188.248,358.728,411.673,325.538,328.492,384.563,409.487,557.877,545.167,28.248,29.694,3.591,0.000,366.379,9.309,44.979,44.391,452.207,975.078,99.247,15.132,321.535,2492.019,18.416,239.161,42.754,9.277,544.556,112.301,Normal,95.000,26.986,88.406
03-Sep-22 02:45:00,79.200,11.200,3.268,13.815,0.986,23.000,50.012,3000.000,2.510,2.805,100.000,103.000,24.995,187.408,188.217,358.581,411.426,325.154,328.138,382.809,409.065,556.404,544.760,28.218,29.693,3.633,0.000,366.167,9.321,45.002,44.402,452.196,981.849,99.957,15.152,322.591,2486.239,18.445,241.723,35.007,9.520,543.435,112.338,Normal,95.000,26.985,88.639
03-Sep-22 02:50:00,79.580,9.440,3.277,13.796,0.989,22.986,49.991,3001.500,2.754,2.531,100.000,103.000,25.061,186.949,187.828,358.654,411.649,325.277,328.272,383.435,409.345,556.384,544.978,28.203,29.739,3.456,0.000,366.287,9.317,45.018,44.430,452.046,980.402,98.270,15.150,322.259,2485.607,18.458,237.537,45.186,9.324,543.780,111.900,Normal,94.625,26.986,88.637
03-Sep-22 02:55:00,79.120,12.960,3.272,13.839,0.984,22.995,50.036,2998.500,2.531,2.153,100.000,103.000,24.891,186.137,186.955,358.468,411.734,325.286,328.271,384.120,409.554,557.391,545.163,28.203,29.704,3.497,0.000,366.141,9.297,45.001,44.446,452.300,976.812,99.294,15.132,321.861,2484.041,18.342,239.281,41.145,9.236,544.201,112.062,Normal,95.125,26.932,88.878
03-Sep-22 03:00:00,79.440,9.640,3.278,13.783,0.990,23.000,49.968,3001.875,2.559,2.919,100.000,103.000,24.923,186.346,187.104,358.394,411.557,324.853,327.942,383.188,409.194,555.983,544.899,28.199,29.739,3.528,0.000,366.248,9.327,45.007,44.495,452.600,982.344,98.776,15.152,322.767,2483.540,18.449,238.883,38.881,9.320,543.418,112.439,Normal,95.500,26.871,89.106
03-Sep-22 03:05:00,79.220,12.160,3.267,13.845,0.987,22.991,50.066,3001.125,1.732,2.041,100.000,103.000,24.884,185.717,186.614,358.603,412.012,325.352,328.262,385.814,410.164,557.979,545.329,28.202,29.733,3.256,0.000,365.884,9.296,45.057,44.508,452.222,971.135,99.597,15.123,321.108,2485.097,18.157,239.652,34.632,9.288,544.803,111.847,Normal,95.000,26.867,89.799
03-Sep-22 03:10:00,79.300,13.120,3.277,13.850,0.984,22.985,50.033,3001.875,2.776,2.303,100.000,103.063,25.115,185.838,186.607,358.934,411.886,325.312,328.194,382.624,409.263,557.530,544.985,28.238,29.682,3.519,0.000,366.725,9.298,45.015,44.494,452.400,977.813,99.766,15.147,321.897,2490.663,18.320,241.029,30.526,8.961,543.950,111.933,Normal,94.875,26.631,90.512
03-Sep-22 03:15:00,79.320,11.160,3.266,13.822,0.987,22.985,49.983,2996.250,4.196,3.605,100.000,103.000,25.277,185.973,186.796,358.619,411.670,325.540,328.278,381.295,408.372,556.564,545.253,28.205,29.691,3.542,0.000,366.785,9.324,45.023,44.504,452.521,979.078,99.737,15.148,322.109,2485.467,18.345,241.004,35.654,9.478,543.741,112.451,Normal,95.500,26.465,91.443
03-Sep-22 03:20:00,79.360,10.040,3.267,13.801,0.988,22.943,50.009,2999.250,2.640,2.921,100.000,103.000,24.892,185.436,186.275,358.134,411.479,324.917,328.003,382.541,408.890,556.370,544.615,28.222,29.666,3.214,0.000,365.756,9.315,44.967,44.483,452.300,979.364,99.760,15.145,322.152,2493.135,18.460,240.939,34.174,9.750,543.350,112.204,Normal,95.375,26.521,91.448
03-Sep-22 03:25:00,78.840,7.360,3.242,13.753,0.991,22.968,50.032,2999.625,1.019,0.647,100.000,103.063,24.813,184.859,185.730,358.387,412.078,325.267,328.130,385.140,409.722,558.307,544.869,28.114,29.642,3.215,0.000,365.607,9.247,44.955,44.419,452.300,963.018,98.911,15.131,319.441,2471.447,18.174,238.306,38.382,9.458,544.502,111.827,Normal,94.875,26.568,91.209
03-Sep-22 03:30:00,79.340,8.560,3.266,13.774,0.989,22.985,50.036,2997.000,2.872,2.240,100.000,103.063,24.799,184.942,185.578,357.902,411.287,324.922,327.814,383.639,409.466,557.443,544.993,28.232,29.616,3.216,0.000,365.554,9.290,44.955,44.404,452.400,973.746,98.531,15.135,321.422,2490.215,18.362,237.588,41.390,9.698,543.938,112.298,Normal,95.125,26.517,91.440
03-Sep-22 03:35:00,79.040,8.680,3.254,13.794,0.991,23.045,50.031,3000.750,1.984,2.149,100.000,103.063,24.608,184.792,185.603,358.112,411.290,324.674,327.599,383.051,409.358,556.460,544.621,28.197,29.608,3.104,0.000,365.588,9.298,44.953,44.417,452.599,975.279,98.528,15.148,321.733,2477.747,18.364,238.082,42.442,9.428,543.500,112.378,Normal,95.000,26.458,91.330
03-Sep-22 03:40:00,78.980,8.240,3.254,13.755,0.990,23.015,50.046,2998.500,2.247,0.840,100.000,103.188,24.733,184.393,185.204,358.147,411.636,325.333,328.046,386.337,410.750,558.997,545.359,28.136,29.628,2.878,0.000,365.059,9.245,44.947,44.407,452.692,958.415,99.192,15.121,318.926,2470.213,18.077,238.578,38.222,9.498,545.175,111.934,Normal,95.125,26.517,91.101
03-Sep-22 03:45:00,78.860,6.760,3.253,13.718,0.993,22.982,50.032,3000.000,2.647,1.559,100.000,103.063,24.735,184.951,185.632,358.160,411.271,324.782,327.451,384.037,409.898,557.479,544.841,28.166,29.688,3.209,0.000,365.540,9.274,44.912,44.362,453.180,968.088,99.110,15.139,320.484,2478.206,18.379,239.147,39.771,9.551,544.050,112.188,Normal,95.125,26.577,91.097
03-Sep-22 03:50:00,79.460,7.520,3.278,13.757,0.991,22.980,50.035,3001.500,3.702,3.390,100.000,103.063,24.636,184.848,185.768,357.737,411.070,324.202,327.371,381.888,408.977,556.403,544.824,28.243,29.701,3.105,0.000,365.561,9.327,44.905,44.335,453.100,978.853,99.501,15.139,322.460,2492.832,18.398,240.091,45.479,9.772,543.669,112.463,Normal,95.500,26.629,90.859
03-Sep-22 03:55:00,79.560,5.640,3.274,13.728,0.994,22.932,50.073,3003.000,2.525,2.217,100.000,103.063,24.641,184.620,185.609,358.107,411.267,324.713,327.770,384.406,409.611,557.998,545.023,28.283,29.727,3.253,0.000,365.488,9.302,44.888,44.320,453.199,974.183,98.552,15.124,321.474,2505.134,18.300,237.186,40.906,9.399,544.550,112.236,Normal,95.125,26.635,90.509
03-Sep-22 04:00:00,79.100,7.160,3.256,13.756,0.991,22.969,49.923,3001.875,2.513,1.987,100.000,103.063,24.700,184.798,185.650,357.992,411.414,324.880,327.652,385.106,409.828,557.073,545.178,28.150,29.707,3.082,0.000,365.501,9.294,44.857,44.288,453.300,972.997,98.584,15.121,321.287,2477.820,18.245,237.135,34.648,9.440,544.477,112.020,Normal,95.375,26.694,90.741
03-Sep-22 04:05:00,79.380,6.280,3.274,13.725,0.993,23.105,50.007,3002.250,3.175,3.641,100.000,103.063,24.685,184.510,185.290,357.818,411.319,324.564,327.504,383.575,409.837,556.095,545.207,28.206,29.741,3.240,0.000,365.590,9.331,44.808,44.274,453.200,981.375,100.181,15.139,322.673,2474.340,18.376,241.730,32.964,9.556,543.852,112.092,Normal,95.125,26.612,91.094
03-Sep-22 04:10:00,79.500,7.920,3.280,13.758,0.992,23.058,50.041,3001.125,2.983,2.387,100.000,103.063,24.685,184.293,185.144,358.046,411.160,324.594,327.567,384.249,409.713,557.409,545.009,28.273,29.731,3.128,0.000,365.289,9.307,44.813,44.249,453.400,974.206,98.487,15.130,321.534,2490.878,18.276,237.266,38.807,9.610,544.264,112.348,Normal,95.250,26.512,91.437
03-Sep-22 04:15:00,79.000,8.200,3.260,13.754,0.990,22.995,50.009,2997.375,2.925,2.276,100.000,103.063,24.714,184.435,185.207,357.774,411.078,324.548,327.470,384.079,409.665,556.983,544.936,28.187,29.720,3.174,0.000,365.285,9.285,44.766,44.265,453.006,972.485,100.323,15.129,321.429,2480.283,18.296,241.637,31.101,9.481,544.084,112.038,Normal,95.375,26.517,91.671
03-Sep-22 04:20:00,79.360,5.680,3.262,13.734,0.994,23.005,50.026,3000.375,3.049,3.129,100.000,103.063,24.677,184.178,185.061,357.849,411.014,324.654,327.418,384.426,409.711,556.733,545.163,28.233,29.745,3.164,0.000,365.437,9.314,44.784,44.269,452.844,976.562,98.561,15.132,322.144,2488.939,18.502,237.537,36.937,9.429,544.150,112.017,Normal,95.250,26.567,91.693
03-Sep-22 04:25:00,79.200,6.480,3.258,13.748,0.993,23.077,50.055,3001.875,2.872,2.735,100.000,103.063,24.618,184.174,185.283,357.926,411.131,324.552,327.408,383.593,409.240,557.211,544.921,28.244,29.681,3.221,0.000,365.323,9.308,44.773,44.263,453.000,976.965,99.008,15.129,322.254,2482.992,18.561,238.484,41.305,9.816,544.019,112.471,Normal,95.375,26.574,91.435
03-Sep-22 04:30:00,79.380,7.520,3.265,13.755,0.992,23.055,50.022,3001.875,3.331,3.389,100.000,103.063,24.781,184.438,185.293,357.889,411.145,324.527,327.466,383.699,409.393,556.827,545.142,28.257,29.744,3.272,0.000,365.578,9.326,44.808,44.259,453.100,978.322,100.268,15.141,322.386,2487.698,18.336,241.997,37.566,9.766,543.950,112.157,Normal,95.625,26.574,91.442
03-Sep-22 04:35:00,79.060,7.680,3.245,13.780,0.991,23.015,50.071,2998.125,3.772,3.888,100.000,103.063,24.811,184.318,185.084,357.861,411.046,324.855,327.654,384.549,409.678,557.499,545.468,28.291,29.683,3.204,0.000,365.325,9.329,44.841,44.252,452.961,981.097,100.245,15.114,322.598,2497.049,18.382,240.823,44.421,9.670,544.701,112.002,Normal,95.250,26.573,91.561
03-Sep-22 04:40:00,79.000,5.680,3.250,13.708,0.994,22.925,49.893,2997.000,1.722,2.143,100.000,103.063,24.906,184.206,185.447,357.880,411.105,324.713,327.586,383.114,409.219,556.872,545.051,28.108,29.773,3.206,0.000,365.756,9.280,44.822,44.270,453.259,972.296,100.445,15.124,321.057,2474.739,18.204,241.713,36.265,9.528,544.248,112.439,Normal,95.250,26.506,91.794
03-Sep-22 04:45:00,79.060,7.240,3.250,13.750,0.992,22.965,50.041,2997.750,3.070,3.310,100.000,103.063,24.911,184.450,185.474,357.703,410.828,324.216,327.315,380.925,408.450,555.958,544.900,28.183,29.713,3.231,0.000,365.432,9.314,44.846,44.262,453.200,980.196,98.929,15.152,322.399,2484.413,18.421,239.251,37.361,9.429,543.207,112.088,Normal,95.000,26.513,91.557
03-Sep-22 04:50:00,79.160,8.200,3.247,13.776,0.990,23.015,50.050,3001.875,2.575,2.846,100.000,103.063,24.768,184.386,185.209,358.319,411.282,324.867,327.531,382.750,408.928,556.901,544.911,28.215,29.776,3.346,0.000,365.804,9.308,44.808,44.272,453.371,978.769,98.764,15.136,322.110,2484.721,18.301,238.166,37.221,9.718,543.997,112.069,Normal,94.875,26.576,91.561
03-Sep-22 04:55:00,79.100,7.920,3.255,13.753,0.992,22.980,50.038,3001.875,2.573,1.747,100.000,103.063,24.802,184.022,184.806,358.034,411.591,324.855,327.719,384.386,409.651,557.418,545.232,28.173,29.719,3.342,0.000,365.170,9.284,44.782,44.281,453.300,969.061,98.934,15.139,320.793,2481.025,18.203,238.725,35.220,9.556,544.450,112.189,Normal,95.000,26.575,91.439
03-Sep-22 05:00:00,79.300,6.320,3.267,13.702,0.993,22.940,49.952,2998.875,2.826,2.747,100.000,103.125,24.769,183.905,184.699,358.052,411.250,324.789,327.454,384.819,409.656,556.641,545.055,28.177,29.671,3.314,0.000,365.482,9.301,44.761,44.219,453.000,975.363,98.911,15.131,321.751,2485.177,18.301,238.321,37.140,9.656,544.238,112.235,Normal,95.000,26.580,91.442
03-Sep-22 05:05:00,79.400,11.160,3.268,13.806,0.987,22.970,50.045,2997.000,2.664,3.204,100.000,103.063,24.764,183.997,184.861,357.680,410.847,324.388,327.286,382.918,408.810,556.754,544.866,28.199,29.687,3.210,0.000,365.279,9.311,44.761,44.188,453.301,976.819,98.868,15.139,322.042,2486.408,18.349,238.534,36.835,9.700,543.702,112.167,Normal,94.875,26.510,91.441
03-Sep-22 05:10:00,79.340,9.200,3.262,13.775,0.990,22.985,50.074,3001.125,2.818,2.101,100.000,103.063,24.794,183.875,184.858,358.206,411.466,325.000,327.777,384.073,409.395,558.280,545.071,28.225,29.717,3.067,0.000,365.366,9.293,44.709,44.158,452.900,973.822,99.641,15.118,321.587,2489.078,18.504,239.525,29.136,9.529,544.500,111.967,Normal,95.125,26.435,91.790
03-Sep-22 05:15:00,79.160,10.480,3.254,13.799,0.987,23.025,49.961,2996.625,1.698,2.028,100.000,103.063,24.696,183.760,184.644,357.698,410.978,324.424,327.444,382.684,408.959,556.814,544.845,28.150,29.685,3.237,0.000,365.381,9.276,44.687,44.113,453.200,970.643,99.976,15.139,321.138,2472.226,18.175,241.207,35.679,9.401,543.837,112.498,Normal,95.000,26.448,92.022
03-Sep-22 05:20:00,79.500,9.720,3.272,13.789,0.989,22.985,49.993,3000.375,3.561,3.584,100.000,103.063,24.830,183.790,184.551,357.964,411.035,324.485,327.450,382.043,408.560,555.782,545.085,28.206,29.735,3.509,0.000,365.802,9.330,44.667,44.066,453.183,979.717,99.971,15.150,322.454,2486.848,18.437,241.676,30.192,9.680,543.495,112.189,Normal,95.375,26.439,92.144
03-Sep-22 05:25:00,79.240,9.480,3.258,13.785,0.990,23.000,50.093,3000.750,3.106,3.314,100.000,103.063,24.794,183.864,184.736,358.166,411.201,324.642,327.553,382.357,408.763,556.661,545.042,28.242,29.763,3.043,0.000,365.529,9.321,44.641,44.088,453.134,978.415,98.339,15.127,322.119,2490.834,18.368,236.759,39.329,9.518,543.952,112.116,Normal,95.125,26.457,92.026
03-Sep-22 05:30:00,79.200,9.640,3.258,13.773,0.989,22.971,50.069,3000.375,2.647,2.559,100.000,103.063,24.750,183.792,184.595,358.064,411.228,324.765,327.569,382.640,408.738,556.879,544.803,28.253,29.725,3.260,0.000,365.622,9.303,44.705,44.073,452.900,975.658,100.013,15.142,321.801,2495.407,18.257,241.444,38.482,9.584,543.790,112.346,Normal,95.375,26.398,92.144
03-Sep-22 05:35:00,79.060,9.640,3.241,13.824,0.989,22.971,50.068,3003.375,2.920,2.593,100.000,103.063,24.615,184.040,184.881,358.140,411.379,324.764,327.413,383.984,409.234,557.248,545.086,28.274,29.727,3.109,0.000,365.462,9.308,44.708,44.099,453.128,975.616,100.038,15.135,321.998,2498.891,18.305,241.190,35.541,9.406,544.208,112.334,Normal,95.250,26.397,92.143
03-Sep-22 05:40:00,79.340,6.960,3.265,13.715,0.993,23.000,49.968,3001.500,3.508,3.598,100.000,103.063,24.518,183.798,184.685,357.571,410.783,323.986,327.083,382.570,408.929,554.742,544.754,28.186,29.714,3.115,0.000,365.343,9.328,44.668,44.125,452.900,981.557,99.314,15.158,322.905,2481.118,18.484,240.419,43.353,9.414,542.900,111.894,Normal,96.000,26.451,92.147
03-Sep-22 05:45:00,78.760,7.400,3.230,13.747,0.991,23.021,50.072,2998.875,2.003,1.888,100.000,103.063,24.500,184.071,184.953,357.547,411.040,324.298,327.264,384.395,409.391,557.398,544.684,28.192,29.705,2.998,0.000,364.891,9.276,44.706,44.216,453.114,969.429,99.958,15.135,321.094,2479.190,18.490,240.995,34.899,9.635,544.096,112.255,Normal,95.125,26.402,92.139
03-Sep-22 05:50:00,79.360,7.600,3.267,13.745,0.990,22.970,50.012,2998.875,3.162,3.088,100.000,103.063,24.479,184.043,185.007,357.518,410.846,324.093,327.215,383.026,409.093,556.391,544.833,28.266,29.692,3.091,0.000,365.263,9.311,44.784,44.234,453.400,977.895,99.564,15.133,322.218,2498.061,18.733,239.996,31.930,9.627,543.602,112.381,Normal,95.625,26.459,92.026
03-Sep-22 05:55:00,79.440,7.480,3.270,13.746,0.991,22.890,50.049,2999.250,3.473,3.144,100.000,103.063,24.434,184.135,185.057,357.446,410.873,323.954,327.088,382.991,409.016,556.832,545.035,28.260,29.687,2.954,0.000,364.833,9.313,44.859,44.317,453.400,978.061,99.159,15.134,322.355,2505.624,18.516,239.026,37.587,9.356,543.852,112.080,Normal,95.750,26.515,92.027
03-Sep-22 06:00:00,79.340,7.800,3.266,13.777,0.991,22.965,50.021,3002.625,2.692,2.345,100.000,103.250,24.458,183.685,184.396,357.544,411.339,324.954,327.368,385.955,410.086,558.156,545.395,28.241,29.638,2.829,0.000,364.807,9.294,44.877,44.421,453.300,974.938,100.059,15.108,321.627,2493.475,18.326,240.138,41.467,9.454,545.150,112.035,Normal,95.375,26.456,92.029
03-Sep-22 06:05:00,79.220,8.080,3.267,13.753,0.990,23.026,50.062,2996.625,2.857,3.599,100.000,103.063,24.578,183.864,184.690,357.422,410.598,324.198,327.084,383.152,409.223,557.332,545.207,28.197,29.719,3.034,0.000,365.008,9.308,44.866,44.472,453.320,982.153,101.389,15.123,323.068,2480.154,18.396,243.959,38.158,9.634,544.293,112.204,Normal,95.250,26.514,91.799
03-Sep-22 06:10:00,79.260,5.960,3.276,13.691,0.994,22.960,50.080,3000.750,2.799,1.896,100.000,103.063,24.494,183.716,184.670,357.777,411.048,324.443,327.368,384.421,409.507,557.511,544.868,28.250,29.737,3.009,0.000,365.092,9.284,44.893,44.489,453.898,970.797,98.939,15.125,321.144,2496.425,18.393,238.145,33.544,9.571,544.291,112.323,Normal,95.375,26.574,91.441
03-Sep-22 06:15:00,78.820,4.840,3.252,13.716,0.995,22.960,50.051,3001.500,1.671,0.820,100.000,103.063,24.575,183.634,184.497,357.746,411.508,324.868,327.477,385.970,410.076,558.029,545.069,28.152,29.780,2.813,0.000,364.834,9.260,44.965,44.555,453.699,963.552,99.232,15.112,319.992,2479.203,18.221,238.328,29.302,9.459,544.621,111.934,Normal,95.125,26.519,91.791
03-Sep-22 06:20:00,79.160,4.680,3.278,13.707,0.996,22.974,49.955,3001.500,2.841,2.809,100.000,103.063,24.498,183.759,184.546,357.272,411.016,323.881,326.810,383.380,409.415,555.503,544.831,28.201,29.801,3.135,0.000,365.059,9.310,45.010,44.577,453.767,975.355,99.578,15.141,321.906,2486.586,18.419,240.352,37.433,9.427,543.401,112.169,Normal,95.375,26.396,92.378
03-Sep-22 06:25:00,79.360,7.720,3.272,13.776,0.991,23.035,50.012,2999.625,3.167,3.076,100.000,103.063,24.438,183.966,184.725,357.378,410.790,324.108,327.052,384.415,409.647,556.036,545.026,28.242,29.616,2.934,0.000,365.070,9.315,44.957,44.547,453.800,975.597,100.455,15.135,321.871,2486.604,18.447,242.214,40.376,9.692,543.798,112.500,Normal,95.375,26.337,92.611
03-Sep-22 06:30:00,79.020,5.760,3.266,13.727,0.993,23.082,49.956,3001.125,1.741,0.606,100.000,103.063,24.443,183.865,184.588,357.548,411.438,324.723,327.281,386.846,410.451,557.589,545.129,28.141,29.673,3.024,0.000,364.861,9.251,44.971,44.592,453.363,960.688,98.762,15.113,319.684,2464.272,18.593,237.235,40.092,9.635,544.700,112.145,Normal,95.250,26.341,92.605
