Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
03-Sep-22 06:35:00,79.360,4.040,3.286,13.698,0.996,22.960,50.047,3002.250,3.268,3.620,100.000,103.063,24.440,183.896,184.699,357.418,410.950,324.149,326.978,383.997,409.959,556.119,545.157,28.247,29.672,3.026,0.000,365.324,9.332,44.964,44.587,453.621,979.825,99.141,15.135,322.839,2495.445,18.768,239.058,34.890,9.755,543.853,111.884,Normal,95.250,26.390,92.493
03-Sep-22 06:40:00,79.160,3.760,3.271,13.702,0.996,22.915,50.058,3003.000,2.267,1.864,100.000,103.125,24.589,183.833,184.852,357.671,411.206,324.506,327.140,383.576,409.742,557.542,544.889,28.218,29.720,3.176,0.000,365.095,9.289,44.992,44.548,453.971,972.499,98.969,15.132,321.579,2495.419,18.626,238.487,30.930,9.848,544.241,112.495,Normal,95.125,26.454,92.844
03-Sep-22 06:45:00,78.820,5.120,3.260,13.701,0.994,22.995,49.960,2999.625,1.969,2.337,100.000,103.063,24.579,183.898,184.935,357.631,411.131,324.507,327.213,385.387,410.022,556.614,545.322,28.112,29.788,3.066,0.000,365.328,9.285,44.986,44.531,453.306,971.226,99.354,15.131,321.437,2468.571,18.300,239.390,31.038,9.416,544.350,112.399,Normal,95.375,26.518,92.733
03-Sep-22 06:50:00,79.200,5.960,3.275,13.735,0.993,23.080,50.064,3002.250,3.464,3.964,100.000,103.125,24.766,184.427,185.133,357.807,410.851,324.308,327.110,382.205,409.247,556.247,545.138,28.258,29.803,2.927,0.000,365.677,9.334,44.975,44.553,453.501,981.858,98.808,15.144,322.748,2485.383,18.683,238.600,34.040,9.727,543.714,112.066,Normal,95.375,26.566,92.846
03-Sep-22 06:55:00,78.760,5.280,3.269,13.720,0.994,23.064,49.991,2998.500,1.872,1.175,100.000,103.063,24.776,184.179,185.160,357.892,411.206,324.763,327.444,383.726,409.671,557.476,545.002,28.111,29.843,2.918,0.000,365.227,9.253,44.983,44.539,453.396,964.683,99.751,15.131,319.958,2463.162,18.371,240.334,38.525,9.389,544.467,112.390,Normal,95.250,26.633,92.846
03-Sep-22 07:00:00,79.300,6.320,3.286,13.748,0.993,22.950,50.036,2997.000,3.701,3.482,100.000,103.063,24.877,184.260,185.233,357.561,410.606,324.109,327.047,380.115,408.036,556.885,544.990,28.249,29.887,3.181,0.000,365.439,9.315,44.962,44.503,453.692,979.315,98.415,15.140,322.498,2498.638,18.621,237.486,40.759,9.404,543.723,112.387,Normal,95.250,26.749,92.840
03-Sep-22 07:05:00,79.120,5.240,3.277,13.742,0.993,22.935,50.103,2999.625,3.067,2.286,100.000,103.125,25.081,184.717,185.562,357.940,411.250,324.913,327.715,382.888,409.093,558.453,545.342,28.267,29.963,3.131,0.000,365.671,9.292,44.972,44.485,453.949,969.985,99.632,15.122,320.870,2503.717,18.424,239.666,40.950,9.753,544.911,112.278,Normal,95.125,26.872,92.840
03-Sep-22 07:10:00,78.400,9.200,3.247,13.797,0.988,23.078,49.994,2997.375,1.519,1.713,100.000,103.125,25.269,184.921,185.772,358.132,411.121,324.703,327.525,379.991,407.677,556.850,544.810,28.096,29.978,3.155,0.000,366.069,9.258,44.966,44.466,453.900,967.696,98.659,15.153,320.409,2459.173,18.332,238.644,27.242,9.624,543.522,112.075,Normal,94.875,26.933,92.604
03-Sep-22 07:15:00,78.600,6.040,3.254,13.746,0.993,23.046,49.979,3001.875,1.988,2.076,100.000,103.125,25.347,185.068,185.980,358.266,411.271,324.815,327.738,381.375,408.107,556.354,544.853,28.122,30.090,3.054,0.000,365.977,9.282,44.965,44.430,454.000,974.921,99.042,15.148,321.472,2468.474,18.267,239.358,37.280,9.843,543.689,112.463,Normal,95.250,26.927,92.488
03-Sep-22 07:20:00,78.860,5.280,3.262,13.728,0.994,23.000,49.988,3003.000,2.362,3.395,100.000,103.125,25.259,185.033,185.758,358.254,411.142,324.594,327.413,380.734,407.672,555.427,544.709,28.162,30.103,3.108,0.000,366.169,9.314,44.945,44.378,454.109,982.614,99.401,15.145,322.879,2479.555,18.608,240.085,40.257,9.771,543.208,112.307,Normal,95.750,27.048,92.726
03-Sep-22 07:25:00,79.020,8.400,3.274,13.786,0.991,22.935,50.070,3003.000,3.433,3.068,100.000,103.125,25.281,184.690,185.703,358.367,411.456,324.596,327.692,380.860,407.910,556.771,545.027,28.241,30.141,3.128,0.000,366.183,9.320,44.896,44.348,454.096,980.870,98.954,15.140,322.582,2505.038,18.366,238.779,34.636,9.620,543.850,112.050,Normal,95.375,27.160,92.490
03-Sep-22 07:30:00,78.940,7.680,3.274,13.745,0.991,22.985,50.115,2998.125,3.380,3.313,100.000,103.063,25.322,185.061,185.896,358.098,411.057,324.742,327.732,379.801,407.483,557.517,544.925,28.248,30.211,3.104,0.000,365.982,9.312,44.895,44.333,454.300,979.000,99.746,15.134,322.228,2496.711,18.490,240.441,43.676,9.729,543.950,112.440,Normal,95.500,27.166,92.138
03-Sep-22 07:35:00,79.140,5.720,3.280,13.731,0.993,23.001,50.009,3001.875,2.987,3.247,100.000,103.063,25.299,185.251,186.183,358.698,411.375,324.869,327.843,380.424,407.351,556.508,544.924,28.194,30.219,3.036,0.000,366.585,9.311,44.859,44.219,454.100,978.392,99.582,15.139,322.083,2486.032,18.453,240.263,36.259,9.576,543.864,112.463,Normal,95.500,27.271,92.257
03-Sep-22 07:40:00,79.260,5.880,3.286,13.733,0.993,22.985,50.080,3002.250,3.982,4.047,100.000,103.125,25.373,185.113,186.094,358.481,411.280,324.779,327.741,380.205,407.204,556.475,545.207,28.252,30.280,3.072,0.000,366.361,9.340,44.836,44.184,454.079,984.739,98.860,15.143,323.153,2498.233,18.635,238.692,33.355,9.803,543.823,112.063,Normal,95.500,27.403,92.019
03-Sep-22 07:45:00,78.720,7.840,3.259,13.775,0.991,22.988,49.979,2996.625,2.352,3.301,100.000,103.125,25.533,185.164,186.077,358.137,411.191,324.793,327.846,380.599,407.256,556.289,545.017,28.128,30.388,3.217,0.000,366.332,9.301,44.809,44.141,454.446,978.144,99.224,15.142,322.178,2477.634,18.420,239.532,37.289,9.584,543.887,112.331,Normal,95.250,27.582,91.430
03-Sep-22 07:50:00,79.340,9.640,3.298,13.784,0.989,22.975,50.080,3000.750,4.277,3.963,100.000,103.063,25.680,185.286,186.142,358.745,411.472,325.051,327.976,380.052,407.161,557.105,545.158,28.284,30.446,3.261,0.000,366.791,9.334,44.798,44.132,454.427,984.529,100.031,15.141,323.065,2505.819,18.404,241.415,31.641,9.649,543.930,112.480,Normal,95.375,27.696,91.204
03-Sep-22 07:55:00,79.300,10.880,3.302,13.802,0.987,23.020,50.041,3001.875,3.862,3.263,100.000,103.125,25.697,185.241,186.194,358.765,411.722,325.137,328.306,380.305,406.836,557.420,544.787,28.245,30.485,3.241,0.000,366.825,9.321,44.852,44.165,454.714,980.219,98.628,15.133,322.203,2496.000,18.540,237.703,41.721,9.528,544.017,112.247,Normal,95.375,27.746,90.499
03-Sep-22 08:00:00,79.580,13.760,3.316,13.864,0.983,23.100,50.083,3001.875,4.535,4.652,100.000,103.063,25.727,185.374,186.194,359.070,411.656,325.377,328.357,381.933,407.561,557.684,545.528,28.294,30.487,3.051,0.000,366.802,9.355,44.913,44.173,454.454,986.163,99.159,15.123,323.230,2496.004,18.478,238.604,36.584,9.740,544.851,111.967,Normal,95.375,27.809,90.620
03-Sep-22 08:05:00,79.540,14.200,3.323,13.853,0.984,23.145,50.080,3002.250,4.155,4.064,100.000,103.063,25.975,185.876,186.531,359.082,411.703,325.448,328.489,380.226,406.568,557.914,545.245,28.290,30.492,3.340,0.000,367.399,9.343,44.970,44.266,454.199,987.552,99.504,15.128,323.331,2490.509,18.488,239.627,37.404,9.452,544.418,112.529,Normal,95.250,27.692,90.042
03-Sep-22 08:10:00,79.360,15.800,3.318,13.885,0.980,23.115,50.111,3001.125,3.625,3.595,100.000,103.125,26.067,186.299,187.289,359.184,411.794,325.653,328.635,379.175,406.070,558.268,545.026,28.270,30.520,3.205,0.000,367.546,9.328,45.054,44.396,454.298,983.465,98.645,15.131,322.616,2491.461,18.425,237.686,47.098,9.445,544.150,112.632,Normal,95.125,27.686,90.266
03-Sep-22 08:15:00,79.660,14.960,3.325,13.870,0.980,23.077,50.064,2996.625,5.139,5.169,100.000,103.063,26.309,186.378,187.256,359.557,411.758,325.936,328.962,378.902,405.534,558.080,545.356,28.290,30.473,3.262,0.000,368.665,9.353,45.160,44.469,454.065,989.837,100.469,15.138,323.456,2497.416,18.475,242.346,40.323,9.469,544.345,112.166,Normal,95.375,27.693,90.268
03-Sep-22 08:20:00,79.060,13.840,3.293,13.873,0.983,23.045,49.962,3000.750,3.636,3.575,100.000,103.063,26.526,186.319,187.356,360.095,412.588,326.482,329.422,379.907,405.522,557.550,545.263,28.147,30.450,3.287,0.000,369.016,9.313,45.195,44.536,454.392,984.044,99.031,15.141,322.557,2475.145,18.344,239.032,37.546,9.450,544.401,112.578,Normal,95.375,27.697,90.037
03-Sep-22 08:25:00,78.680,13.560,3.275,13.860,0.984,22.905,50.101,2999.250,4.334,4.695,100.000,103.063,26.708,186.268,187.385,360.129,412.174,326.429,329.522,378.636,405.134,558.006,545.394,28.256,30.337,3.230,0.000,369.032,9.337,45.173,44.535,454.000,986.876,99.203,15.150,322.992,2508.177,18.514,239.824,38.013,9.323,544.399,112.385,Normal,95.250,27.677,91.085
03-Sep-22 08:30:00,79.300,18.360,3.326,13.952,0.970,22.873,50.031,3001.125,5.564,5.053,100.000,103.063,26.874,186.263,187.245,360.384,412.405,326.678,329.533,377.344,404.487,557.233,544.991,28.282,30.345,3.308,0.000,369.096,9.355,45.178,44.489,454.000,990.971,99.135,15.156,323.400,2516.808,18.766,239.900,35.490,9.383,543.815,112.331,Normal,95.375,27.816,90.744
03-Sep-22 08:35:00,79.120,19.200,3.330,13.974,0.971,22.971,50.057,2998.125,4.577,4.901,100.000,103.063,27.082,186.291,187.267,360.236,412.280,326.837,329.649,377.030,404.070,557.764,544.999,28.247,30.419,3.226,0.000,368.870,9.346,45.160,44.429,453.518,988.805,99.309,15.152,322.701,2500.077,18.664,240.167,36.426,9.392,543.942,112.380,Normal,95.250,27.868,90.499
03-Sep-22 08:40:00,79.560,18.720,3.349,13.932,0.968,22.985,49.974,3000.375,6.058,5.906,100.000,103.063,27.301,186.276,187.173,360.460,412.700,326.948,329.903,378.430,404.521,557.007,545.304,28.261,30.461,3.405,0.000,369.433,9.376,45.109,44.357,453.600,996.803,99.460,15.149,324.037,2501.704,18.752,240.410,35.361,9.367,544.151,112.611,Normal,95.625,27.927,90.759
03-Sep-22 08:45:00,78.700,20.720,3.319,13.992,0.960,22.965,49.996,3001.500,3.781,3.967,100.000,103.063,27.506,186.040,187.267,360.851,413.222,327.262,330.231,378.621,404.469,557.941,545.043,28.152,30.520,3.364,0.000,369.552,9.329,45.063,44.280,453.367,989.079,99.006,15.152,322.725,2484.994,18.639,239.425,36.888,9.565,544.250,112.322,Normal,95.125,28.051,89.339
03-Sep-22 08:50:00,79.340,24.720,3.374,14.059,0.949,22.990,50.079,3001.875,4.665,5.512,100.000,103.063,27.032,186.228,187.451,360.382,412.632,326.948,329.789,377.990,404.296,556.899,544.773,28.224,30.549,3.461,0.000,369.020,9.373,45.060,44.267,453.201,991.011,98.343,15.164,323.274,2495.227,18.582,238.306,36.805,9.796,543.262,112.235,Normal,95.000,27.929,89.918
03-Sep-22 08:55:00,78.840,26.080,3.378,14.060,0.945,22.986,50.128,2998.125,3.893,3.978,100.000,103.063,26.602,186.086,187.124,360.000,412.536,326.939,329.711,380.062,405.030,557.893,544.591,28.304,30.574,3.260,0.000,367.990,9.341,45.051,44.192,453.100,985.621,99.127,15.152,322.726,2509.854,18.579,239.693,30.591,9.766,543.721,112.768,Normal,95.000,27.988,89.333
03-Sep-22 09:00:00,78.960,24.920,3.372,14.018,0.944,23.000,50.065,2997.375,4.132,3.882,100.000,103.063,26.515,185.811,186.799,359.859,412.415,326.702,329.647,380.028,405.277,557.725,544.772,28.237,30.580,3.163,0.000,368.386,9.332,45.072,44.202,453.200,985.881,99.060,15.146,322.914,2496.615,18.425,239.321,37.974,9.992,543.717,112.644,Normal,95.375,27.979,89.924
03-Sep-22 09:05:00,79.520,27.120,3.403,14.075,0.938,22.990,50.089,3002.625,4.687,4.759,100.000,103.063,26.933,186.407,187.613,360.797,412.883,327.087,330.076,379.846,405.308,558.025,545.605,28.269,30.512,3.381,0.000,369.588,9.366,45.145,44.232,452.800,992.704,100.539,15.155,323.683,2503.141,18.485,243.237,33.708,10.242,544.242,112.084,Normal,95.250,27.926,86.420
03-Sep-22 09:10:00,79.440,27.840,3.419,14.092,0.933,22.915,50.046,3000.375,4.899,3.896,100.000,103.063,26.877,185.575,186.832,360.744,412.975,327.331,330.128,379.114,404.985,557.672,544.672,28.279,30.391,3.702,0.000,369.577,9.352,45.227,44.274,453.338,990.333,100.326,15.161,323.344,2511.032,18.456,242.997,35.527,9.938,543.565,112.598,Normal,94.750,27.635,85.834
03-Sep-22 09:15:00,79.200,26.040,3.383,14.076,0.942,22.941,50.054,2999.250,3.706,3.497,100.000,103.063,27.217,186.448,187.523,361.160,413.322,327.412,330.297,379.442,405.009,557.773,544.669,28.234,30.253,3.888,0.000,369.579,9.345,45.302,44.357,452.500,986.997,99.067,15.164,322.676,2500.013,18.280,240.079,42.804,10.669,543.614,112.637,Normal,95.000,27.575,86.419
03-Sep-22 09:20:00,79.380,26.600,3.395,14.065,0.939,22.961,50.031,2998.875,3.784,3.516,100.000,103.125,27.205,186.198,187.324,361.119,413.590,327.536,330.360,380.051,405.307,557.837,544.734,28.243,30.158,3.976,0.000,369.435,9.343,45.353,44.443,451.600,987.800,99.678,15.166,322.793,2497.801,18.198,241.634,35.556,10.256,543.600,112.434,Normal,94.875,27.514,86.192
03-Sep-22 09:25:00,79.220,29.040,3.428,14.099,0.932,23.031,50.029,2997.750,3.840,3.933,100.000,103.063,27.268,185.911,187.013,360.997,413.505,327.696,330.387,379.340,405.111,558.127,545.048,28.233,30.262,3.926,0.000,369.579,9.336,45.398,44.518,450.423,990.222,97.193,15.174,323.132,2490.001,18.391,235.954,37.997,10.407,543.668,112.179,Normal,95.125,27.577,86.298
03-Sep-22 09:30:00,79.220,23.800,3.371,14.047,0.953,23.030,50.021,3002.625,3.747,3.546,100.000,103.063,27.403,186.068,187.234,361.338,413.844,327.666,330.452,379.911,405.449,557.059,544.968,28.224,30.332,3.877,0.000,369.761,9.351,45.373,44.616,450.000,989.682,98.227,15.173,322.836,2489.584,18.402,238.387,39.744,10.271,543.465,112.727,Normal,95.250,27.569,86.774
03-Sep-22 09:35:00,79.500,22.480,3.372,13.981,0.954,22.990,49.982,3001.125,4.044,3.928,100.000,103.063,27.287,185.530,186.737,361.099,413.888,327.667,330.492,380.452,405.716,556.809,544.819,28.227,30.342,3.957,0.000,369.312,9.353,45.381,44.599,449.515,991.228,98.835,15.174,323.022,2494.157,18.241,239.942,36.864,10.020,543.243,112.446,Normal,95.250,27.516,86.770
03-Sep-22 09:40:00,79.040,23.240,3.364,14.009,0.956,22.980,50.034,2999.250,3.388,2.999,100.000,103.063,26.921,185.219,186.425,360.896,413.750,327.577,330.295,380.830,405.945,558.449,544.765,28.265,30.378,3.777,0.000,369.064,9.330,45.335,44.494,449.425,983.479,99.714,15.162,322.117,2502.342,18.581,241.533,34.064,9.190,543.824,112.192,Normal,95.125,27.461,86.990
03-Sep-22 09:45:00,79.380,24.520,3.389,14.029,0.952,23.000,50.008,2999.250,3.704,3.542,100.000,103.063,27.081,185.072,185.995,361.081,413.565,327.506,330.350,380.036,405.859,557.686,545.087,28.202,30.274,3.874,0.000,369.366,9.339,45.265,44.409,449.511,987.321,99.307,15.174,322.635,2488.584,18.386,241.072,37.757,10.150,543.672,112.233,Normal,95.500,27.455,86.653
03-Sep-22 09:50:00,79.080,25.920,3.389,14.071,0.944,23.010,50.028,2997.000,4.631,4.520,100.000,103.063,27.364,185.217,186.313,361.059,413.521,327.610,330.470,379.622,405.468,558.762,545.488,28.233,30.370,3.996,0.000,369.858,9.347,45.179,44.315,449.400,988.997,99.756,15.152,322.727,2493.643,18.732,241.233,32.693,9.899,544.249,112.526,Normal,95.375,27.632,86.542
03-Sep-22 09:55:00,78.980,21.760,3.341,13.996,0.958,22.992,50.051,3001.500,5.220,4.495,100.000,103.063,27.856,186.412,187.517,361.702,413.796,328.094,330.994,379.394,405.347,558.379,545.580,28.285,30.472,4.067,0.000,370.208,9.357,45.178,44.242,449.597,989.953,98.825,15.166,322.655,2505.353,18.420,239.557,37.329,10.090,544.333,112.222,Normal,95.125,27.990,85.024
03-Sep-22 10:00:00,79.520,20.320,3.349,13.971,0.963,22.978,49.984,3003.000,4.832,4.009,100.000,103.063,27.733,186.331,187.419,361.847,413.970,328.033,330.835,379.035,404.959,557.995,544.776,28.220,30.511,4.034,0.000,370.244,9.348,45.167,44.205,449.300,990.783,98.480,15.164,322.879,2495.468,19.022,238.658,40.832,10.034,543.701,112.266,Normal,95.375,28.107,84.668
03-Sep-22 10:05:00,79.640,22.040,3.376,13.997,0.956,22.988,49.988,3000.750,4.750,4.228,100.000,103.125,27.471,186.406,187.385,361.359,413.759,327.862,330.728,379.330,405.040,556.587,544.607,28.242,30.554,3.913,0.000,369.986,9.365,45.153,44.169,449.600,992.348,98.434,15.177,323.310,2498.514,18.583,239.091,36.090,9.943,543.086,112.579,Normal,95.500,27.933,84.900
03-Sep-22 10:10:00,79.520,25.240,3.392,14.060,0.947,22.945,50.087,3001.125,4.114,3.468,100.000,103.125,27.205,186.457,187.365,361.588,413.995,328.271,330.897,380.492,405.556,558.931,545.034,28.279,30.657,3.913,0.000,369.619,9.347,45.197,44.269,449.300,986.172,98.738,15.157,322.354,2511.525,18.585,238.973,-0.229,9.719,544.349,112.323,Normal,95.375,28.043,85.481
03-Sep-22 10:15:00,79.680,23.400,3.382,14.013,0.953,22.950,50.052,3000.750,4.585,3.704,100.000,103.063,27.569,186.734,187.896,361.790,414.038,328.562,331.024,380.046,405.556,558.837,545.472,28.221,30.754,4.004,0.000,370.195,9.340,45.284,44.345,449.314,989.923,99.604,15.156,322.615,2500.403,18.640,241.036,182.841,9.392,544.563,112.253,Normal,95.375,28.347,83.386
03-Sep-22 10:20:00,79.360,23.360,3.366,14.028,0.951,23.020,50.024,3002.625,5.009,3.541,100.000,103.063,27.799,186.115,187.108,361.915,414.161,328.420,331.140,378.860,405.039,558.114,545.082,28.248,30.806,4.251,0.000,370.407,9.350,45.300,44.467,449.223,988.373,97.851,15.177,322.621,2499.173,18.458,237.669,184.110,10.031,543.732,112.333,Normal,95.125,28.338,83.735
03-Sep-22 10:25:00,79.300,22.720,3.367,13.981,0.958,23.029,50.040,2998.125,4.279,3.725,100.000,103.125,27.661,187.318,188.334,361.327,413.878,328.311,330.957,378.430,404.836,558.028,544.693,28.226,30.890,4.040,0.000,370.017,9.334,45.362,44.531,448.800,988.736,97.673,15.187,322.683,2494.209,18.730,237.649,182.243,9.493,543.576,112.602,Normal,95.250,28.293,84.093
03-Sep-22 10:30:00,79.300,23.360,3.365,14.033,0.954,22.945,50.054,3000.750,4.320,4.763,100.000,103.125,27.464,187.513,188.713,361.505,413.845,328.116,330.889,378.985,405.096,556.835,544.942,28.200,30.978,3.946,0.000,370.322,9.366,45.379,44.549,448.600,993.374,99.218,15.186,323.469,2500.067,18.567,241.368,184.395,9.825,543.434,112.387,Normal,95.375,28.396,83.616
03-Sep-22 10:35:00,79.460,21.040,3.362,13.967,0.965,23.002,50.046,3001.125,4.989,4.921,100.000,103.125,27.724,186.603,187.706,361.730,414.205,328.482,331.285,380.004,405.372,557.726,545.377,28.215,31.299,4.101,0.000,370.656,9.370,45.329,44.469,448.752,993.305,99.349,15.171,323.223,2498.839,18.403,241.037,183.588,9.855,544.200,112.267,Normal,95.250,28.642,82.915
03-Sep-22 10:40:00,79.220,22.000,3.353,13.991,0.959,22.968,50.083,3001.125,5.178,4.934,100.000,103.063,28.163,187.197,188.407,362.090,414.174,328.711,331.490,378.084,404.615,558.019,545.330,28.207,31.580,4.193,0.000,371.208,9.364,45.264,44.361,448.576,995.097,99.503,15.174,323.181,2502.903,18.533,241.545,184.547,9.959,544.059,112.670,Normal,95.500,28.761,83.499
03-Sep-22 10:45:00,79.060,25.080,3.374,14.042,0.949,22.955,50.129,3002.625,4.315,4.354,100.000,103.063,27.907,187.625,188.632,362.079,414.449,328.625,331.439,377.967,404.203,558.177,544.787,28.221,31.788,4.040,0.000,370.834,9.348,45.248,44.314,448.303,993.066,97.685,15.174,323.111,2509.176,18.555,237.119,183.652,9.955,543.835,112.627,Normal,95.500,28.991,81.627
03-Sep-22 10:50:00,79.400,26.000,3.392,14.074,0.944,22.973,50.047,2997.750,5.021,5.297,100.000,103.125,27.572,188.028,189.090,361.158,413.516,327.798,330.932,377.524,404.279,556.013,544.555,28.212,31.852,4.171,0.000,369.956,9.379,45.208,44.235,447.902,996.362,97.822,15.196,323.700,2506.021,18.781,238.395,185.166,9.989,542.601,112.252,Normal,95.250,28.936,82.801
03-Sep-22 10:55:00,79.660,25.000,3.398,14.051,0.950,22.975,50.069,3000.375,4.790,5.281,100.000,103.063,27.541,187.638,188.826,361.490,414.138,328.360,331.367,379.553,405.044,557.706,545.119,28.251,31.655,4.168,0.000,370.218,9.383,45.212,44.212,448.000,994.519,99.222,15.174,323.404,2511.294,18.705,240.859,186.345,9.923,544.050,112.571,Normal,95.375,28.941,81.165
03-Sep-22 11:00:00,79.060,26.040,3.385,14.067,0.942,22.975,50.111,3001.875,4.035,3.748,100.000,103.063,27.241,187.477,188.699,361.373,414.405,328.131,330.954,381.197,405.954,557.645,544.652,28.230,31.546,4.146,0.000,369.429,9.345,45.230,44.226,448.577,990.271,98.190,15.167,323.151,2506.905,18.445,238.086,184.349,9.477,543.850,112.647,Normal,95.375,28.819,82.334
03-Sep-22 11:05:00,79.380,25.840,3.398,14.060,0.946,23.085,50.100,2997.000,3.631,2.581,100.000,103.063,27.386,187.825,189.131,361.119,414.283,328.005,331.053,382.013,406.561,558.690,544.906,28.232,31.599,4.122,0.000,369.317,9.316,45.311,44.344,448.610,979.355,98.633,15.160,321.009,2494.862,18.613,238.842,183.561,9.600,544.200,112.238,Normal,95.000,28.875,82.912
03-Sep-22 11:10:00,79.140,24.000,3.374,14.011,0.948,23.024,50.118,2998.125,4.029,3.054,100.000,103.063,27.347,187.778,188.942,361.386,414.499,328.105,331.086,382.324,406.693,558.494,545.127,28.225,31.645,4.214,0.000,369.756,9.325,45.431,44.431,448.800,983.105,100.086,15.163,321.897,2501.122,18.301,242.512,184.157,9.449,544.361,112.256,Normal,95.250,29.056,82.206
03-Sep-22 11:15:00,79.100,28.440,3.402,14.123,0.931,22.990,50.126,2997.375,4.860,5.388,100.000,103.063,27.802,187.823,188.771,361.504,414.037,328.309,331.230,379.047,405.347,558.544,545.747,28.244,31.779,4.302,0.000,370.974,9.368,45.485,44.495,448.600,995.557,99.332,15.171,323.609,2509.413,18.828,241.007,186.473,9.761,544.550,112.552,Normal,95.125,29.229,81.748
03-Sep-22 11:20:00,79.360,23.000,3.374,14.012,0.957,23.090,50.080,3000.375,4.817,4.714,100.000,103.063,28.027,188.061,189.343,362.155,414.626,328.737,331.550,379.178,405.129,558.147,545.237,28.193,31.908,4.342,0.000,371.250,9.350,45.468,44.499,448.311,996.016,99.156,15.170,323.242,2490.082,18.573,240.555,183.530,9.741,544.200,112.339,Normal,95.250,29.348,80.932
03-Sep-22 11:25:00,79.480,21.760,3.370,13.973,0.959,23.080,50.039,3001.500,5.076,5.110,100.000,103.063,27.954,188.469,189.440,362.000,414.393,328.676,331.334,378.217,404.888,556.598,544.567,28.227,31.976,4.270,0.000,371.080,9.370,45.415,44.439,447.999,996.903,97.764,15.190,323.398,2498.228,18.542,238.006,185.830,9.713,543.055,112.211,Normal,95.125,29.465,81.741
03-Sep-22 11:30:00,79.340,24.120,3.380,14.029,0.948,23.175,50.071,2997.375,5.005,5.458,100.000,103.063,27.955,188.560,189.460,361.674,414.312,328.784,331.575,380.052,405.424,557.308,545.048,28.178,32.185,4.222,0.000,370.601,9.362,45.348,44.330,447.807,991.186,98.549,15.174,322.755,2481.471,18.677,239.219,184.446,9.862,543.904,112.423,Normal,95.375,29.691,80.228
03-Sep-22 11:35:00,79.640,23.240,3.381,14.010,0.951,23.110,50.103,3000.000,5.227,4.659,100.000,103.063,27.715,188.202,189.316,361.890,414.573,328.832,331.551,381.075,406.030,558.172,545.088,28.252,32.096,4.138,0.000,370.257,9.356,45.312,44.290,448.000,992.503,98.696,15.165,322.850,2501.036,18.600,239.208,184.349,9.907,544.320,112.819,Normal,95.000,29.809,79.967
03-Sep-22 11:40:00,79.020,20.080,3.338,13.972,0.963,23.077,50.117,2995.875,4.760,3.985,100.000,103.063,27.882,188.394,189.593,361.690,414.326,328.739,331.415,381.094,406.033,558.698,545.141,28.222,32.001,4.084,0.000,370.157,9.336,45.368,44.258,448.100,988.768,98.296,15.162,322.225,2498.169,18.540,238.115,184.688,9.993,544.500,112.316,Normal,95.125,29.762,79.415
03-Sep-22 11:45:00,79.220,16.120,3.314,13.923,0.978,23.080,50.088,3003.000,4.505,4.465,100.000,103.000,27.711,188.680,189.769,361.731,414.205,328.305,331.162,378.957,405.480,556.958,544.563,28.253,32.009,4.225,0.000,370.225,9.355,45.367,44.293,448.200,994.650,99.207,15.192,323.171,2502.240,18.596,241.605,184.967,10.009,543.108,112.369,Normal,95.125,29.748,79.171
03-Sep-22 11:50:00,79.360,16.440,3.314,13.934,0.976,23.125,50.106,2998.125,4.065,3.539,100.000,103.000,27.851,188.710,189.938,361.842,414.619,328.770,331.580,380.815,406.069,558.799,545.234,28.163,32.206,4.326,0.000,370.263,9.318,45.438,44.374,448.108,983.653,99.091,15.176,321.488,2484.633,18.578,240.617,182.914,9.764,544.419,112.966,Normal,94.875,29.875,80.458
03-Sep-22 11:55:00,78.760,14.080,3.282,13.880,0.982,23.126,50.048,3002.625,3.233,3.180,100.000,103.063,28.202,189.093,190.075,362.559,414.871,328.941,331.803,379.383,405.793,557.910,544.992,28.089,32.304,4.281,0.000,371.248,9.303,45.453,44.402,447.618,984.815,99.385,15.186,321.507,2471.306,18.521,241.768,183.583,9.888,543.884,112.340,Normal,95.125,29.983,78.372
03-Sep-22 12:00:00,78.620,9.480,3.256,13.822,0.989,23.121,49.977,3003.750,3.600,3.193,100.000,103.000,28.412,189.344,190.267,362.587,415.099,329.178,331.971,380.067,406.039,557.105,545.013,28.062,32.121,4.336,0.000,371.178,9.310,45.482,44.418,447.303,986.283,98.274,15.192,321.565,2466.498,18.510,239.320,184.705,9.935,543.786,112.062,Normal,94.875,30.043,77.775
03-Sep-22 12:05:00,78.680,11.240,3.273,13.849,0.988,23.127,49.980,3002.250,2.957,2.686,100.000,103.063,28.087,189.346,190.194,362.254,414.875,328.747,331.717,380.217,406.358,556.832,544.478,28.080,32.071,4.358,0.000,370.854,9.303,45.398,44.299,447.100,981.483,98.891,15.202,320.900,2468.083,18.654,241.252,182.380,9.785,543.330,112.562,Normal,94.750,29.923,78.005
03-Sep-22 12:10:00,79.420,11.360,3.302,13.823,0.986,23.110,50.053,2998.125,5.679,6.119,100.000,103.000,27.905,188.836,189.861,361.759,414.086,328.407,331.497,378.949,405.573,556.393,545.007,28.198,31.964,4.393,0.000,370.857,9.386,45.353,44.252,446.900,999.388,98.473,15.189,323.730,2490.100,18.771,239.662,187.435,10.018,543.494,112.460,Normal,95.250,29.994,78.256
03-Sep-22 12:15:00,79.440,11.400,3.291,13.865,0.987,23.090,50.020,3001.500,4.704,3.830,100.000,103.000,27.926,188.960,190.057,362.482,414.904,328.946,331.897,380.948,406.181,557.826,544.860,28.202,31.963,4.343,0.000,370.877,9.345,45.406,44.316,446.917,989.650,98.727,15.168,322.289,2492.094,18.634,239.426,183.001,9.771,544.197,112.361,Normal,95.000,29.987,77.893
03-Sep-22 12:20:00,79.820,11.480,3.320,13.843,0.986,23.078,50.082,3001.500,5.635,5.397,100.000,103.000,27.975,188.789,189.839,361.944,414.802,328.930,331.812,380.576,406.036,557.790,545.368,28.277,32.093,4.162,0.000,370.516,9.379,45.450,44.367,446.600,994.748,98.188,15.160,322.991,2508.843,18.743,237.760,186.941,10.123,544.595,112.272,Normal,95.000,30.046,78.597
03-Sep-22 12:25:00,79.320,14.240,3.310,13.876,0.983,23.110,50.173,3002.625,5.108,4.879,100.000,103.063,27.998,188.720,189.729,362.280,414.872,329.270,332.032,380.665,406.220,558.966,545.337,28.270,32.567,4.195,0.000,370.929,9.360,45.417,44.384,446.621,994.457,98.868,15.160,323.015,2507.895,18.699,239.428,186.693,9.706,544.850,112.473,Normal,95.250,30.286,77.193
03-Sep-22 12:30:00,79.520,13.640,3.302,13.893,0.983,23.124,50.165,3000.750,5.628,5.147,100.000,103.000,28.556,189.341,190.229,362.850,415.226,329.617,332.529,379.069,405.644,559.705,545.929,28.226,32.832,4.411,0.000,372.232,9.357,45.326,44.269,446.775,992.652,99.876,15.158,322.418,2501.301,18.711,241.790,185.362,9.815,545.350,112.365,Normal,94.875,30.285,77.315
03-Sep-22 12:35:00,79.300,11.040,3.305,13.811,0.988,23.118,50.145,3001.125,6.776,6.168,100.000,103.000,28.556,189.966,190.881,362.672,414.730,329.338,332.242,377.745,404.552,557.958,545.129,28.249,32.781,4.358,0.000,372.044,9.386,45.353,44.320,446.700,1000.450,99.294,15.169,323.484,2503.919,18.935,240.818,185.565,9.955,544.199,112.134,Normal,95.000,30.459,78.827
03-Sep-22 12:40:00,79.760,13.640,3.321,13.846,0.983,23.131,50.101,2999.250,6.042,5.604,100.000,103.000,28.574,189.765,190.809,362.624,414.781,329.635,332.443,378.176,404.283,558.494,544.822,28.223,32.507,4.396,0.000,371.800,9.371,45.443,44.367,446.798,997.635,99.042,15.172,323.175,2495.984,18.649,240.360,185.498,9.838,544.227,112.585,Normal,95.000,30.521,77.659
03-Sep-22 12:45:00,79.540,9.880,3.303,13.806,0.988,23.040,50.046,2997.000,6.079,5.765,100.000,103.000,28.676,190.028,191.091,362.548,414.862,329.510,332.477,377.467,404.226,558.019,545.151,28.183,32.222,4.377,0.000,372.033,9.365,45.402,44.310,446.800,997.689,99.486,15.184,323.130,2496.791,18.780,241.932,186.270,10.025,544.007,112.589,Normal,95.250,30.521,76.028
03-Sep-22 12:50:00,79.520,14.840,3.319,13.889,0.983,23.020,50.122,2996.625,5.754,4.975,100.000,103.000,28.760,189.706,190.691,362.759,415.175,329.851,332.862,378.458,404.417,559.603,545.208,28.217,32.066,4.486,0.000,372.284,9.344,45.395,44.254,446.400,994.188,98.579,15.166,322.453,2503.548,18.713,238.982,183.851,9.699,544.621,112.067,Normal,94.750,30.524,76.841
03-Sep-22 12:55:00,78.920,12.640,3.286,13.857,0.984,23.089,50.063,2999.625,4.911,4.581,100.000,103.000,29.198,189.710,190.990,363.341,415.413,330.277,332.943,377.909,404.060,558.675,545.534,28.096,32.081,4.375,0.000,372.576,9.321,45.448,44.315,446.500,993.366,98.471,15.185,322.167,2475.236,18.592,239.497,184.257,10.027,544.599,112.277,Normal,94.875,30.575,77.076
03-Sep-22 13:00:00,79.300,12.760,3.302,13.854,0.985,23.005,50.079,2999.625,6.488,6.385,100.000,103.000,29.401,190.322,191.393,363.388,414.945,330.156,332.971,375.586,402.880,558.086,544.787,28.214,32.372,4.482,0.000,373.529,9.367,45.503,44.315,446.400,1001.095,97.666,15.194,323.142,2507.127,18.984,237.937,184.862,10.041,543.542,112.600,Normal,94.750,30.697,76.845
03-Sep-22 13:05:00,79.360,12.440,3.305,13.859,0.986,22.985,50.063,2999.625,6.840,7.379,100.000,103.000,29.601,190.584,191.697,363.292,414.784,330.310,333.239,375.280,402.380,557.392,545.257,28.220,32.342,4.469,0.000,373.170,9.391,45.486,44.315,446.300,1004.759,98.162,15.205,323.399,2509.771,18.911,239.578,186.624,10.006,543.609,112.364,Normal,95.000,30.815,77.541
03-Sep-22 13:10:00,78.780,15.960,3.298,13.898,0.980,23.041,50.131,2996.625,6.729,7.191,100.000,103.000,29.525,190.983,191.975,363.410,415.206,330.790,333.516,376.539,402.512,559.030,545.153,28.175,32.426,4.364,0.329,373.642,9.373,45.524,44.328,446.134,1000.885,98.092,15.169,323.092,2495.931,18.949,237.915,185.990,10.092,544.489,112.267,Normal,94.750,30.993,77.776
03-Sep-22 13:15:00,79.280,18.080,3.326,13.947,0.973,23.045,50.139,2998.125,5.934,5.718,100.000,103.000,29.569,190.849,191.925,363.797,415.305,330.880,333.733,376.582,402.291,559.875,545.063,28.180,32.472,4.236,0.000,373.745,9.341,45.570,44.330,446.400,997.369,98.526,15.181,322.290,2498.135,18.744,239.460,185.346,10.086,544.400,112.693,Normal,94.750,31.227,76.134
03-Sep-22 13:20:00,79.440,18.040,3.338,13.926,0.975,23.060,50.078,2998.125,7.209,6.168,100.000,103.000,29.801,191.078,192.207,364.153,415.785,331.212,333.931,376.230,402.238,559.788,545.337,28.190,32.454,4.397,0.000,374.428,9.357,45.538,44.298,446.457,1000.016,99.946,15.178,322.653,2497.627,18.896,242.782,186.056,9.821,544.662,112.763,Normal,94.875,31.224,75.325
03-Sep-22 13:25:00,79.700,17.600,3.350,13.938,0.973,23.065,50.015,3001.875,8.038,7.349,100.000,103.000,29.905,191.079,192.314,364.237,415.328,331.075,333.950,374.802,401.366,557.748,545.012,28.186,32.443,4.508,0.000,374.767,9.398,45.597,44.278,446.800,1009.845,98.766,15.197,323.954,2496.288,19.064,240.739,186.814,10.033,543.773,112.366,Normal,95.125,31.284,75.440
03-Sep-22 13:30:00,79.340,22.600,3.360,14.019,0.954,22.987,50.101,3000.375,7.599,7.723,100.000,103.000,29.967,191.173,192.420,364.032,415.570,331.286,334.159,375.627,401.898,558.497,545.227,28.246,32.512,4.361,0.000,374.316,9.402,45.674,44.360,447.000,1007.500,97.910,15.177,323.662,2516.149,19.204,237.806,186.916,10.124,544.437,112.569,Normal,94.875,31.340,75.566
03-Sep-22 13:35:00,79.360,21.640,3.369,13.957,0.963,23.064,50.080,3001.500,6.782,6.142,100.000,103.000,29.806,191.249,192.434,364.126,415.826,330.961,334.036,377.367,402.459,558.472,544.603,28.207,32.420,4.571,0.000,373.865,9.378,45.672,44.288,446.639,1004.418,99.982,15.190,323.333,2500.056,18.801,243.410,186.641,9.842,543.906,112.796,Normal,94.750,31.401,73.809
03-Sep-22 13:40:00,79.440,24.240,3.382,14.037,0.949,23.135,50.059,3001.500,7.068,6.298,100.000,103.000,30.220,191.742,193.005,365.017,416.615,331.978,334.800,377.104,402.375,559.851,545.462,28.206,32.387,4.752,0.000,375.530,9.373,45.732,44.291,446.600,1004.052,99.481,15.185,323.191,2492.432,18.742,241.955,185.404,9.744,544.850,112.499,Normal,94.875,31.465,72.874
03-Sep-22 13:45:00,79.400,30.960,3.446,14.140,0.924,23.015,50.042,2998.875,7.616,7.554,100.000,103.000,30.299,192.204,193.391,364.614,415.892,331.697,334.728,375.319,401.799,558.746,545.387,28.228,32.271,4.781,0.000,375.265,9.392,45.773,44.351,445.732,1005.669,98.558,15.195,323.207,2507.655,18.963,240.113,188.233,9.920,544.280,112.168,Normal,95.125,31.463,73.580
03-Sep-22 13:50:00,79.640,29.120,3.441,14.105,0.934,23.016,50.023,2997.375,8.467,8.902,100.000,103.000,30.383,191.608,192.621,364.655,415.451,331.877,334.703,374.718,401.315,558.424,545.314,28.211,32.350,4.672,0.000,375.692,9.420,45.777,44.395,445.300,1011.887,97.503,15.196,324.135,2505.168,18.993,237.594,188.386,10.137,544.165,112.487,Normal,95.000,31.460,74.973
03-Sep-22 13:55:00,79.160,28.760,3.426,14.076,0.935,23.100,50.064,2996.625,7.974,8.083,100.000,103.000,30.541,191.640,192.837,364.526,415.479,331.806,334.778,374.415,400.966,558.265,544.965,28.199,32.604,4.601,0.000,375.300,9.400,45.810,44.385,445.000,1009.116,98.846,15.205,323.565,2496.123,19.261,241.271,187.465,9.842,543.820,112.629,Normal,95.250,31.637,73.806
03-Sep-22 14:00:00,79.860,28.440,3.450,14.090,0.932,23.085,50.024,2997.375,8.490,8.488,100.000,103.000,30.748,191.587,192.711,364.818,415.698,331.961,335.044,374.899,400.760,559.209,545.318,28.240,32.573,4.720,0.000,375.577,9.408,45.790,44.369,445.043,1009.622,99.606,15.194,323.678,2505.531,19.076,242.664,188.353,10.080,544.463,112.218,Normal,95.125,31.646,74.171
03-Sep-22 14:05:00,79.440,25.760,3.403,14.046,0.945,22.995,50.067,2998.125,8.560,8.617,100.000,103.000,30.532,191.480,192.589,364.883,415.781,331.920,335.053,375.088,400.717,558.205,545.078,28.238,32.519,4.578,0.000,375.603,9.415,45.816,44.344,444.935,1013.083,97.433,15.200,323.986,2513.675,18.895,237.596,188.344,10.086,543.941,112.302,Normal,95.125,31.700,74.981
03-Sep-22 14:10:00,79.260,27.280,3.402,14.090,0.936,23.029,50.137,3000.750,7.876,7.966,100.000,103.000,30.630,191.153,192.479,365.012,416.293,331.978,335.189,375.651,401.330,559.453,545.136,28.247,32.646,4.375,0.000,375.462,9.398,45.862,44.370,445.182,1007.753,97.294,15.190,323.341,2512.745,19.089,236.859,186.152,9.935,544.393,112.739,Normal,95.250,31.815,74.860
03-Sep-22 14:15:00,79.540,28.120,3.421,14.086,0.934,23.150,50.046,2998.125,8.431,8.011,100.000,103.000,30.889,191.594,192.800,365.124,416.166,332.318,335.482,375.278,400.812,559.188,545.364,28.187,32.710,4.520,0.000,376.081,9.394,45.817,44.395,445.656,1010.132,97.576,15.189,323.493,2489.885,19.207,237.504,186.422,9.967,544.510,112.383,Normal,95.250,32.031,73.685
03-Sep-22 14:20:00,79.560,32.600,3.482,14.167,0.916,23.156,50.089,2996.625,8.611,8.219,100.000,103.000,30.755,192.111,193.245,364.852,415.871,332.046,335.283,373.948,400.536,559.175,545.133,28.231,32.882,4.598,0.000,375.731,9.395,45.851,44.361,445.999,1007.691,98.093,15.203,323.192,2498.567,19.109,239.331,185.682,9.585,544.142,112.219,Normal,94.750,31.941,73.457
03-Sep-22 14:25:00,79.340,29.040,3.426,14.114,0.932,23.081,50.098,2998.125,7.959,7.783,100.000,103.000,30.803,192.379,193.954,364.823,416.076,331.927,335.289,373.881,400.253,558.539,544.756,28.170,33.082,4.530,0.000,375.782,9.379,45.901,44.331,445.808,1009.444,97.657,15.211,323.494,2497.115,18.773,238.595,187.274,9.354,543.606,112.712,Normal,95.000,31.868,72.872
03-Sep-22 14:30:00,79.400,25.480,3.394,14.042,0.943,23.061,50.073,2999.250,8.225,8.646,100.000,103.000,31.028,191.921,193.312,365.059,416.172,331.856,335.421,374.259,400.418,558.090,544.867,28.195,33.129,4.438,0.000,375.910,9.411,45.843,44.365,445.698,1013.378,96.925,15.212,324.061,2504.535,19.086,236.853,188.101,9.913,543.569,112.637,Normal,94.875,31.875,74.164
03-Sep-22 14:35:00,79.440,26.280,3.410,14.060,0.942,23.080,50.073,2998.875,8.873,8.925,100.000,103.000,30.801,191.917,193.268,365.146,416.113,332.222,335.485,374.830,400.633,558.674,545.131,28.223,32.908,4.489,0.000,376.179,9.411,45.878,44.350,445.879,1012.480,98.965,15.201,323.848,2505.728,19.107,241.387,187.542,10.330,544.124,112.228,Normal,95.000,31.932,74.042
03-Sep-22 14:40:00,79.260,28.080,3.422,14.083,0.938,22.950,50.074,2999.625,7.966,7.934,100.000,103.000,30.818,191.956,193.232,364.995,416.236,332.172,335.506,374.023,400.529,558.386,544.691,28.182,32.501,4.421,0.000,375.688,9.386,45.847,44.370,446.193,1009.965,97.747,15.206,323.790,2508.867,18.831,238.616,186.702,9.998,543.701,112.593,Normal,94.875,31.816,75.212
03-Sep-22 14:45:00,79.220,25.120,3.398,14.004,0.948,22.882,50.061,2998.500,7.173,6.863,100.000,103.000,30.438,191.828,193.397,364.749,416.235,331.955,335.377,375.039,400.918,559.294,544.685,28.162,32.166,4.208,0.000,375.431,9.358,45.817,44.336,446.599,1004.903,97.603,15.201,322.969,2509.234,18.920,238.059,186.454,9.909,543.787,112.789,Normal,95.000,31.717,75.321
03-Sep-22 14:50:00,79.420,25.400,3.402,14.040,0.949,22.970,50.017,3000.000,8.069,7.889,100.000,103.000,30.418,191.985,193.441,364.894,416.348,331.733,335.209,375.683,401.280,558.483,544.772,28.176,31.991,4.158,0.000,375.413,9.389,45.830,44.306,447.100,1009.675,98.753,15.199,323.670,2500.498,18.966,240.767,187.243,10.095,543.701,112.351,Normal,95.000,31.813,74.975
03-Sep-22 14:55:00,79.480,26.880,3.409,14.077,0.939,23.025,50.015,3002.625,8.612,8.338,100.000,103.000,30.503,191.667,193.030,364.846,416.361,331.649,335.243,376.264,401.737,557.896,545.034,28.254,31.895,4.175,0.000,375.324,9.415,45.754,44.339,447.600,1013.822,97.960,15.203,324.142,2508.654,19.128,239.014,187.540,9.966,543.861,112.347,Normal,95.125,31.694,75.683
03-Sep-22 15:00:00,79.440,26.800,3.412,14.072,0.940,23.034,50.024,2997.750,8.054,8.459,100.000,103.000,30.331,191.513,192.870,364.641,416.174,331.762,335.223,376.574,401.888,558.769,545.053,28.203,31.804,4.223,0.000,375.224,9.399,45.749,44.305,447.805,1009.608,98.061,15.192,323.718,2497.472,19.012,238.775,186.674,10.013,544.193,112.747,Normal,95.250,31.689,75.329
03-Sep-22 15:05:00,79.440,26.920,3.417,14.065,0.941,22.930,50.045,3001.500,8.216,7.432,100.000,103.000,30.497,191.398,192.794,364.929,416.780,332.097,335.530,377.086,402.361,559.907,545.346,28.209,31.770,4.214,0.000,375.227,9.390,45.794,44.325,447.895,1007.529,98.792,15.175,323.363,2509.098,19.158,239.875,186.320,9.735,544.850,112.468,Normal,95.250,31.752,75.800
03-Sep-22 15:10:00,79.440,25.480,3.400,14.060,0.945,22.907,50.040,3002.250,8.446,8.263,100.000,103.000,30.482,191.429,192.881,364.809,416.659,331.755,335.246,376.699,402.167,558.986,545.201,28.209,31.754,4.343,0.000,375.274,9.406,45.756,44.348,447.965,1011.366,100.081,15.170,323.737,2511.551,19.112,242.780,187.874,9.703,544.460,112.255,Normal,95.000,31.522,76.258
03-Sep-22 15:15:00,79.680,25.520,3.412,14.061,0.948,22.975,50.011,2998.125,8.559,8.741,100.000,103.000,30.272,191.308,192.634,364.380,416.257,331.471,335.065,376.559,401.984,558.253,544.942,28.248,31.717,4.434,1.568,375.115,9.410,45.788,44.366,447.800,1010.849,99.027,15.190,323.767,2510.899,19.204,241.055,186.426,9.757,543.999,112.567,Normal,94.875,31.338,75.450
03-Sep-22 15:20:00,79.660,26.320,3.423,14.030,0.943,23.000,50.019,2996.625,8.352,8.346,100.000,103.000,30.292,191.346,192.495,364.351,416.157,331.554,334.943,376.385,401.752,558.445,545.076,28.224,31.745,4.345,0.000,374.895,9.394,45.751,44.323,447.484,1010.873,99.008,15.196,323.848,2503.981,19.146,241.256,187.299,9.982,544.149,112.768,Normal,95.125,31.217,76.141
03-Sep-22 15:25:00,79.340,26.480,3.409,14.068,0.939,22.970,50.066,3000.000,8.189,7.209,100.000,103.000,30.169,191.209,192.574,364.753,416.323,331.729,335.102,376.803,402.067,559.298,544.966,28.234,31.838,4.392,0.000,374.967,9.373,45.785,44.410,447.300,1006.270,97.958,15.205,323.176,2509.833,19.081,239.085,186.387,10.101,544.151,112.467,Normal,94.875,31.220,76.030
03-Sep-22 15:30:00,79.340,25.680,3.402,14.061,0.945,22.968,50.055,2998.500,7.583,7.113,100.000,103.000,29.770,191.117,192.491,364.349,416.112,331.230,334.794,376.635,402.216,558.747,544.635,28.224,31.832,4.141,0.000,374.587,9.368,45.790,44.406,447.390,1004.533,97.879,15.199,323.269,2509.135,18.743,238.632,185.802,9.735,543.784,112.467,Normal,94.750,31.222,76.727
03-Sep-22 15:35:00,79.720,27.720,3.422,14.091,0.935,22.981,50.025,2999.250,8.240,7.963,100.000,103.000,30.101,190.918,192.387,364.422,416.334,331.470,334.974,377.014,402.306,558.354,545.211,28.245,31.789,4.298,0.000,375.041,9.399,45.753,44.344,447.600,1009.257,97.904,15.190,323.652,2510.622,19.102,238.313,186.500,10.262,544.150,112.825,Normal,95.125,31.340,76.265
03-Sep-22 15:40:00,79.540,27.440,3.412,14.102,0.938,22.970,50.037,3000.750,7.527,7.003,100.000,103.000,29.777,190.929,192.327,364.497,416.414,331.468,334.932,378.439,403.031,559.109,544.937,28.205,31.754,3.956,0.000,374.661,9.380,45.767,44.307,447.805,1003.890,97.638,15.177,322.946,2504.275,19.128,237.143,186.129,10.206,544.401,112.614,Normal,94.750,31.222,76.380
03-Sep-22 15:45:00,79.560,25.920,3.404,14.072,0.945,23.019,50.003,3001.125,7.182,7.462,100.000,103.063,29.637,191.153,192.293,363.923,415.998,330.789,334.403,377.106,402.780,556.666,544.544,28.213,31.713,4.020,0.000,373.798,9.403,45.810,44.376,448.100,1009.514,98.708,15.204,324.080,2500.688,18.826,240.868,188.579,10.264,542.974,112.405,Normal,94.875,31.047,76.734
03-Sep-22 15:50:00,79.900,24.560,3.403,14.030,0.947,22.990,50.013,2998.875,7.237,6.546,100.000,103.000,29.308,190.695,191.974,363.574,416.236,330.903,334.351,379.614,403.987,558.236,544.673,28.234,31.645,3.978,0.000,373.506,9.379,45.772,44.336,448.299,1004.152,97.725,15.178,323.455,2505.753,18.860,237.396,185.790,10.099,543.935,112.695,Normal,95.125,30.930,77.083
03-Sep-22 15:55:00,79.780,24.440,3.402,14.043,0.951,22.940,50.044,2999.250,6.897,6.943,100.000,103.000,29.496,191.170,192.326,363.876,416.205,331.077,334.426,378.533,404.168,558.888,545.326,28.228,31.593,4.124,0.000,374.091,9.381,45.760,44.365,448.194,1002.749,98.439,15.179,322.998,2510.709,18.800,239.187,187.070,10.095,544.500,112.762,Normal,95.500,30.866,77.551
03-Sep-22 16:00:00,79.060,24.040,3.374,14.017,0.953,22.960,50.061,3001.125,6.832,6.800,100.000,103.000,29.577,190.839,191.916,363.927,416.101,330.867,334.326,377.846,403.913,557.743,545.101,28.204,31.639,4.066,0.000,373.873,9.384,45.764,44.351,448.396,1003.720,99.388,15.189,323.264,2503.850,18.985,241.889,186.208,10.147,543.948,112.524,Normal,95.125,30.813,77.074
03-Sep-22 16:05:00,79.600,22.880,3.382,14.002,0.956,22.980,50.014,2997.000,7.493,6.881,100.000,103.000,29.594,190.881,192.114,363.971,416.181,331.163,334.418,377.591,403.705,559.368,545.254,28.205,31.661,4.245,0.000,374.637,9.371,45.686,44.335,448.410,1006.118,99.349,15.184,323.484,2502.700,18.789,241.582,185.320,9.876,544.498,112.472,Normal,95.250,30.865,77.201
03-Sep-22 16:10:00,79.260,24.840,3.386,14.038,0.950,22.945,49.999,2997.000,7.414,7.741,100.000,103.000,30.094,190.772,192.082,364.071,416.239,331.571,334.734,376.445,402.818,558.710,545.482,28.154,31.595,4.526,0.000,375.316,9.387,45.710,44.351,448.304,1005.916,98.958,15.194,323.407,2496.257,19.008,241.075,186.493,9.657,544.401,112.696,Normal,95.250,30.991,76.092
03-Sep-22 16:15:00,79.360,23.080,3.382,14.009,0.957,22.935,50.012,2997.750,8.423,8.033,100.000,103.000,30.099,190.822,192.097,364.335,416.127,331.426,334.689,376.199,402.636,558.420,545.161,28.262,31.589,4.511,0.000,374.657,9.400,45.722,44.333,447.490,1011.415,97.592,15.191,324.056,2516.037,19.008,237.627,185.466,9.826,544.150,112.408,Normal,95.125,31.110,75.681
03-Sep-22 16:20:00,79.220,22.240,3.365,13.977,0.959,23.025,49.978,2996.250,6.768,6.864,100.000,103.000,29.986,191.017,192.184,364.021,416.120,331.290,334.567,376.459,402.721,558.193,544.596,28.171,31.567,4.661,0.000,374.566,9.361,45.702,44.339,446.690,1004.942,98.332,15.203,323.155,2490.239,18.947,239.921,186.972,9.742,543.720,112.359,Normal,94.875,30.985,74.745
03-Sep-22 16:25:00,79.540,23.800,3.380,14.050,0.950,22.978,50.024,3000.000,7.068,6.861,100.000,103.000,30.030,191.056,192.392,364.504,416.230,331.385,334.778,376.683,402.555,558.551,544.825,28.214,31.515,4.628,0.000,374.855,9.377,45.691,44.322,446.100,1007.058,98.295,15.209,323.484,2503.362,18.975,240.098,187.345,9.827,544.000,112.659,Normal,95.125,30.878,75.569
03-Sep-22 16:30:00,78.760,21.760,3.341,13.996,0.956,23.000,49.969,2999.625,5.862,5.568,100.000,103.000,29.957,190.817,192.197,364.308,416.312,331.288,334.604,376.795,402.726,557.880,544.786,28.090,31.500,4.414,0.000,374.572,9.343,45.705,44.327,445.600,1000.943,97.559,15.201,322.505,2478.622,18.883,237.948,186.327,9.743,543.661,112.494,Normal,95.125,30.751,76.027
03-Sep-22 16:35:00,79.000,21.360,3.343,13.987,0.963,23.019,50.059,3003.000,6.470,6.047,100.000,103.000,29.794,190.868,192.089,364.292,416.539,331.313,334.689,378.599,403.483,559.150,545.157,28.165,31.457,4.353,0.000,373.780,9.365,45.631,44.343,445.820,999.320,98.224,15.185,322.213,2489.738,18.910,238.898,185.735,9.640,544.550,112.257,Normal,94.625,30.635,77.084
03-Sep-22 16:40:00,79.500,20.520,3.349,14.003,0.964,22.978,50.009,3002.625,8.067,7.579,100.000,103.000,29.722,190.998,192.125,364.216,416.256,331.257,334.643,378.195,403.387,558.562,545.328,28.255,31.447,4.368,0.000,374.573,9.401,45.619,44.342,446.200,1007.309,99.119,15.183,323.616,2509.547,18.942,240.979,187.383,9.699,544.497,112.567,Normal,94.625,30.638,77.314
03-Sep-22 16:45:00,79.400,19.440,3.345,13.964,0.970,22.937,49.990,3001.500,7.224,7.256,100.000,103.000,29.711,190.921,192.219,364.288,416.212,331.160,334.400,377.503,403.180,557.511,544.986,28.215,31.418,4.459,0.000,374.557,9.390,45.639,44.316,446.488,1005.696,98.633,15.208,323.484,2505.586,18.861,240.845,187.104,9.795,543.889,112.810,Normal,95.250,30.584,77.996
03-Sep-22 16:50:00,79.580,20.200,3.355,13.974,0.966,22.955,50.026,3000.000,7.254,7.089,100.000,103.000,29.668,190.844,192.081,364.051,416.066,331.159,334.457,375.906,402.721,558.539,544.866,28.244,31.397,4.448,0.000,374.453,9.386,45.621,44.354,446.596,1006.564,97.607,15.193,323.600,2509.446,18.898,237.723,186.383,9.916,544.134,112.526,Normal,94.875,30.634,77.554
03-Sep-22 16:55:00,79.680,13.440,3.314,13.879,0.984,23.041,49.978,3001.500,7.286,7.310,100.000,103.000,29.620,190.664,191.947,364.123,416.046,331.214,334.498,376.683,402.849,557.574,544.997,28.200,31.407,4.241,0.000,374.537,9.389,45.609,44.298,446.595,1006.059,97.581,15.193,323.546,2492.713,18.912,237.682,186.981,9.874,543.885,112.466,Normal,95.125,30.694,77.196
03-Sep-22 17:00:00,78.720,10.800,3.278,13.825,0.988,23.030,49.874,3001.875,4.563,4.564,100.000,103.000,29.383,190.185,191.582,363.863,416.128,330.660,333.951,378.710,403.817,556.836,544.553,28.012,31.404,3.951,0.000,373.153,9.318,45.565,44.294,447.100,991.396,97.742,15.202,321.388,2461.092,18.692,238.451,185.083,9.854,543.352,112.768,Normal,94.875,30.694,77.663
03-Sep-22 17:05:00,78.720,12.880,3.274,13.870,0.985,22.960,50.047,3001.125,5.204,4.997,100.000,103.000,29.086,189.955,191.252,363.290,415.832,330.259,333.742,379.145,404.235,557.549,544.710,28.144,31.399,4.058,0.000,372.815,9.346,45.539,44.319,448.000,997.486,98.536,15.200,322.349,2491.473,18.738,240.301,185.818,9.922,543.600,112.467,Normal,94.500,30.695,76.146
03-Sep-22 17:10:00,79.640,13.560,3.316,13.876,0.984,22.965,50.025,3003.750,6.740,6.787,100.000,103.000,28.976,190.254,191.283,363.190,415.709,329.975,333.526,378.067,404.038,556.892,544.608,28.281,31.315,4.215,0.000,372.990,9.407,45.552,44.332,448.428,1006.896,98.032,15.201,323.904,2514.217,18.972,239.121,188.231,10.140,543.301,112.467,Normal,94.625,30.553,77.323
03-Sep-22 17:15:00,79.020,15.000,3.298,13.909,0.982,23.025,50.032,3000.000,4.918,4.937,100.000,103.000,28.964,190.329,191.613,363.354,416.167,330.597,333.918,380.286,405.006,559.088,545.048,28.145,31.294,4.236,0.000,373.040,9.337,45.514,44.283,448.106,993.730,97.929,15.181,321.776,2484.375,18.716,238.016,184.813,9.966,544.500,112.826,Normal,94.750,30.460,78.134
03-Sep-22 17:20:00,79.440,15.400,3.321,13.889,0.982,23.020,50.038,3001.125,6.266,5.861,100.000,103.000,28.947,190.288,191.562,363.355,415.893,330.353,333.650,380.276,405.172,558.412,545.173,28.208,31.249,4.093,0.000,372.557,9.363,45.532,44.298,447.783,998.490,97.865,15.169,322.621,2495.344,18.852,237.373,186.619,10.265,544.513,112.389,Normal,94.750,30.341,78.479
03-Sep-22 17:25:00,79.580,16.400,3.330,13.890,0.976,22.972,49.946,3001.125,6.482,6.344,100.000,103.000,29.036,190.536,191.696,363.238,415.619,330.258,333.603,378.722,404.709,557.498,545.004,28.204,31.189,4.186,0.000,372.895,9.371,45.599,44.319,447.678,1002.570,98.561,15.183,323.127,2498.672,18.816,239.644,185.236,10.333,543.850,112.366,Normal,95.125,30.283,79.303
