Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
03-Sep-22 17:30:00,79.180,15.240,3.307,13.903,0.982,23.025,49.916,3000.750,5.979,5.524,100.000,103.000,28.911,190.221,191.513,363.098,415.765,330.309,333.373,380.523,405.307,557.205,545.118,28.146,31.132,4.165,0.000,372.477,9.352,45.503,44.295,447.805,1000.426,98.471,15.168,322.919,2482.479,18.832,238.809,183.321,10.293,544.070,112.596,Normal,94.875,30.230,79.071
03-Sep-22 17:35:00,79.280,14.240,3.304,13.898,0.983,22.955,49.999,2999.625,5.833,4.745,100.000,103.000,28.776,190.079,191.439,362.932,415.553,330.203,333.382,380.363,405.354,557.917,544.875,28.142,31.055,3.962,0.000,372.264,9.339,45.522,44.301,448.500,991.778,98.515,15.172,321.586,2488.905,18.837,239.051,184.894,10.012,544.068,112.369,Normal,94.750,30.164,80.448
03-Sep-22 17:40:00,79.160,16.400,3.321,13.892,0.979,22.925,50.043,3001.875,6.121,6.359,100.000,103.063,28.569,190.065,191.234,362.604,415.285,329.826,333.062,379.422,405.069,557.381,544.942,28.185,31.007,3.899,0.000,372.363,9.372,45.498,44.306,449.100,999.577,98.385,15.178,323.206,2498.607,18.853,238.982,186.850,10.106,543.918,112.417,Normal,95.250,30.167,80.235
03-Sep-22 17:45:00,79.680,19.120,3.345,13.945,0.967,23.130,49.995,2998.125,6.434,6.441,100.000,103.000,28.360,189.943,191.200,362.133,414.891,329.425,332.869,379.257,405.066,557.019,544.862,28.233,31.015,4.038,0.000,371.887,9.378,45.465,44.337,449.489,1000.086,98.840,15.186,323.310,2486.292,18.773,240.440,186.034,10.203,543.600,112.629,Normal,95.250,30.109,80.234
03-Sep-22 17:50:00,79.300,19.080,3.334,13.934,0.967,23.126,50.013,3000.750,6.405,6.064,100.000,103.000,28.470,189.998,191.162,362.491,415.163,329.811,332.954,379.918,405.282,557.723,545.181,28.233,31.024,4.110,0.000,371.883,9.373,45.496,44.331,449.700,999.348,98.972,15.176,323.132,2486.382,19.133,240.326,186.740,10.242,544.201,112.555,Normal,95.375,30.087,80.929
03-Sep-22 17:55:00,79.400,18.400,3.330,13.936,0.974,22.924,50.058,2999.250,6.234,5.638,100.000,103.000,28.608,190.059,191.378,362.516,415.299,329.994,333.120,381.256,405.301,558.593,545.312,28.220,30.946,3.883,0.000,371.962,9.351,45.476,44.346,450.120,997.893,98.704,15.161,322.863,2504.649,18.918,239.067,186.592,10.120,544.550,112.335,Normal,95.125,29.988,81.280
03-Sep-22 18:00:00,79.260,22.600,3.358,13.979,0.955,22.925,50.047,3000.375,5.970,6.419,100.000,103.000,28.389,190.451,191.782,362.075,414.672,329.299,332.483,378.364,404.614,556.744,544.610,28.227,30.894,3.788,0.000,371.472,9.381,45.549,44.317,449.832,1002.151,98.274,15.187,323.667,2505.304,18.858,239.126,185.818,10.367,543.100,112.445,Normal,95.125,29.867,82.334
03-Sep-22 18:05:00,79.480,21.840,3.361,13.973,0.960,23.020,50.008,2998.875,6.342,6.385,100.000,103.000,28.107,189.953,190.916,361.850,414.664,329.196,332.428,379.617,405.002,556.962,544.815,28.233,30.894,3.892,0.000,371.262,9.383,45.556,44.332,450.200,999.730,99.081,15.178,323.493,2496.136,18.739,240.687,187.109,10.131,543.422,112.665,Normal,95.375,29.815,81.743
03-Sep-22 18:10:00,79.480,20.960,3.339,13.977,0.960,23.022,50.016,2997.375,6.073,6.178,100.000,103.000,28.089,189.754,190.853,361.803,414.499,329.365,332.385,380.103,405.140,557.768,545.036,28.243,30.852,3.855,0.000,371.202,9.374,45.510,44.314,450.718,999.115,98.719,15.174,323.379,2498.245,18.784,239.630,182.579,10.081,544.002,112.322,Normal,95.125,29.688,81.403
03-Sep-22 18:15:00,79.380,20.960,3.336,13.977,0.962,22.982,50.059,2998.500,5.612,6.085,100.000,103.000,28.078,189.546,190.408,361.731,414.521,329.297,332.291,380.038,405.152,557.636,544.994,28.264,30.774,3.827,0.000,370.983,9.379,45.476,44.334,451.000,999.121,99.373,15.167,323.229,2506.201,18.981,240.952,187.012,9.959,543.951,112.293,Normal,95.000,29.638,80.934
03-Sep-22 18:20:00,79.380,23.440,3.348,14.003,0.951,23.000,50.036,2995.875,5.640,5.472,100.000,103.000,27.929,189.030,190.240,361.738,414.522,329.173,332.354,381.202,405.603,557.813,544.870,28.230,30.757,3.858,0.000,370.874,9.363,45.501,44.383,450.700,995.169,100.019,15.159,322.830,2496.857,18.935,242.160,181.840,9.957,544.050,112.599,Normal,94.750,29.635,81.517
03-Sep-22 18:25:00,79.040,25.000,3.343,14.067,0.944,22.995,50.099,3001.875,5.209,5.275,100.000,103.000,27.981,188.808,190.049,361.807,414.634,329.613,332.353,381.612,405.983,558.570,545.373,28.251,30.785,3.645,0.000,370.857,9.365,45.475,44.335,450.730,994.090,97.013,15.144,322.741,2502.105,18.862,234.272,186.481,9.974,544.771,112.466,Normal,94.875,29.689,81.641
03-Sep-22 18:30:00,79.700,22.240,3.347,13.976,0.955,23.008,50.022,2997.750,5.838,4.933,100.000,103.000,27.902,188.934,189.936,361.800,414.488,329.380,332.177,380.986,405.842,558.533,545.167,28.250,30.739,3.551,0.000,370.655,9.348,45.491,44.385,450.900,991.542,99.324,15.151,322.415,2499.472,18.638,240.138,186.420,9.864,544.423,112.267,Normal,95.125,29.696,82.217
03-Sep-22 18:35:00,79.440,20.400,3.320,13.965,0.965,22.945,50.006,3000.750,5.263,4.644,100.000,103.000,27.865,188.738,189.926,361.758,414.492,329.050,331.858,379.639,405.480,557.381,544.717,28.251,30.741,3.715,0.000,370.682,9.347,45.477,44.416,450.817,992.858,99.447,15.176,322.450,2506.254,18.608,241.476,184.917,9.817,543.600,112.527,Normal,95.000,29.578,82.569
03-Sep-22 18:40:00,79.340,21.280,3.326,13.966,0.959,22.920,49.999,3000.375,5.723,5.274,100.000,103.000,27.700,188.512,189.858,361.395,414.094,328.838,331.715,379.807,405.479,556.757,544.834,28.247,30.677,3.654,0.000,370.469,9.369,45.382,44.335,451.280,996.741,98.833,15.171,323.155,2507.516,18.878,239.774,185.535,9.913,543.553,112.779,Normal,95.250,29.520,82.919
03-Sep-22 18:45:00,79.740,19.960,3.331,13.941,0.969,22.905,50.022,2998.875,5.253,4.606,100.000,103.000,27.484,188.082,189.328,361.411,414.349,328.643,331.589,380.853,405.909,557.779,544.907,28.231,30.638,3.741,0.000,369.847,9.350,45.415,44.365,451.400,992.319,99.154,15.152,322.662,2506.068,18.793,239.766,183.773,9.984,544.000,112.300,Normal,95.000,29.579,82.335
03-Sep-22 18:50:00,79.440,20.400,3.318,13.943,0.962,22.965,50.029,3000.000,4.754,4.137,100.000,103.000,27.498,188.306,189.522,361.497,414.254,328.655,331.504,381.560,406.048,557.805,544.761,28.241,30.591,3.688,0.000,370.185,9.339,45.432,44.401,451.800,989.598,98.953,15.157,321.912,2501.374,18.739,239.513,184.849,9.814,543.852,112.312,Normal,95.250,29.518,82.449
03-Sep-22 18:55:00,79.320,18.680,3.302,13.934,0.972,23.064,50.015,2997.750,4.527,5.173,100.000,103.000,27.499,188.213,189.567,360.991,413.942,328.566,331.364,380.698,406.005,557.064,545.036,28.209,30.624,3.660,0.000,370.100,9.357,45.402,44.381,452.055,993.771,98.504,15.158,323.019,2485.830,18.766,238.465,185.572,9.939,543.777,112.624,Normal,95.375,29.463,83.267
03-Sep-22 19:00:00,79.560,18.280,3.313,13.934,0.973,23.030,50.011,3002.250,5.224,5.128,100.000,103.000,27.407,188.220,189.382,361.292,414.032,328.640,331.320,380.948,406.253,556.758,545.055,28.220,30.532,3.594,0.000,370.125,9.368,45.265,44.289,451.900,996.778,98.575,15.164,323.309,2491.065,18.935,238.881,180.176,9.830,543.710,112.360,Normal,95.375,29.521,83.502
03-Sep-22 19:05:00,79.460,21.440,3.329,13.970,0.963,23.080,50.056,2998.125,5.199,5.416,100.000,103.000,27.372,188.350,189.463,360.896,413.782,328.482,331.183,380.518,406.049,556.878,545.071,28.201,30.509,3.661,0.000,370.026,9.364,45.312,44.327,452.380,996.749,99.124,15.161,323.518,2481.657,18.861,240.100,184.774,9.939,543.849,112.164,Normal,95.250,29.456,83.264
03-Sep-22 19:10:00,79.460,21.040,3.323,13.966,0.965,23.090,50.094,2998.125,4.920,4.568,100.000,103.000,27.273,187.833,188.901,360.911,413.779,328.448,331.178,380.643,406.092,558.098,545.080,28.244,30.526,3.542,0.000,369.626,9.352,45.359,44.399,452.500,991.349,99.646,15.143,322.765,2487.988,18.959,240.603,180.945,9.778,544.350,112.680,Normal,95.250,29.404,83.733
03-Sep-22 19:15:00,79.080,23.320,3.332,13.990,0.956,23.000,50.057,2996.625,4.865,4.400,100.000,103.000,27.163,187.691,188.808,360.721,413.779,328.316,330.992,381.111,406.199,558.015,545.073,28.252,30.442,3.637,0.000,369.496,9.338,45.376,44.458,452.400,989.965,99.500,15.148,322.692,2497.909,18.955,240.464,184.815,9.794,544.150,112.450,Normal,95.250,29.342,84.319
03-Sep-22 19:20:00,79.560,21.160,3.334,13.943,0.965,23.000,50.026,2998.125,5.107,4.772,100.000,103.063,27.184,187.950,188.952,360.704,413.757,328.149,330.916,381.391,406.073,557.072,544.824,28.230,30.462,3.456,0.000,369.758,9.347,45.365,44.391,452.600,992.349,98.819,15.157,322.963,2495.502,18.790,239.186,184.575,9.903,543.716,112.180,Normal,95.500,29.348,84.204
03-Sep-22 19:25:00,79.600,20.040,3.326,13.921,0.969,22.971,50.025,3000.000,4.798,5.078,100.000,103.125,27.246,187.684,188.837,360.768,413.524,327.955,330.757,380.217,405.781,556.923,544.918,28.235,30.364,3.475,0.000,369.764,9.361,45.292,44.302,453.141,993.479,100.126,15.169,323.078,2498.057,18.661,242.838,185.934,9.865,543.659,112.589,Normal,95.250,29.225,84.222
03-Sep-22 19:30:00,79.220,20.480,3.315,13.942,0.967,22.987,50.022,3001.500,5.002,4.272,100.000,103.000,27.285,187.931,188.839,361.165,413.749,328.357,331.111,381.554,406.191,557.158,545.098,28.227,30.408,3.557,0.000,369.738,9.353,45.216,44.227,453.139,988.904,99.309,15.151,322.294,2495.644,18.605,240.126,185.688,9.867,544.050,112.629,Normal,95.250,29.054,85.375
03-Sep-22 19:35:00,79.280,18.320,3.293,13.923,0.970,22.921,50.029,3000.750,4.631,4.173,100.000,103.000,27.332,187.817,188.792,361.036,414.043,328.474,331.220,381.410,406.237,557.913,545.076,28.216,30.403,3.796,0.000,370.009,9.348,45.233,44.283,452.888,989.685,100.381,15.151,322.412,2499.889,18.699,242.711,183.548,9.881,544.325,112.215,Normal,95.000,28.891,84.908
03-Sep-22 19:40:00,79.660,18.240,3.314,13.905,0.974,22.973,50.036,3000.750,4.519,3.944,100.000,103.000,27.623,187.596,188.714,361.503,414.072,328.484,331.273,380.810,406.019,558.144,544.983,28.265,30.424,3.951,0.000,370.006,9.345,45.337,44.326,453.047,989.148,99.739,15.151,322.217,2503.863,18.541,241.160,183.386,9.777,544.301,112.358,Normal,95.000,28.935,83.738
03-Sep-22 19:45:00,79.580,20.680,3.327,13.951,0.967,23.095,50.022,2998.125,4.177,3.972,100.000,103.000,27.401,187.329,188.532,361.182,413.891,328.479,331.141,381.151,406.115,557.948,544.899,28.193,30.476,3.821,0.000,369.854,9.330,45.370,44.438,452.200,986.646,98.943,15.157,321.936,2478.274,18.779,239.476,184.039,9.833,544.150,112.549,Normal,95.125,28.932,85.021
03-Sep-22 19:50:00,79.240,18.960,3.303,13.929,0.970,23.025,50.021,2998.500,3.924,4.313,100.000,103.063,27.297,187.437,188.677,360.827,413.709,328.159,330.861,381.245,406.104,556.679,544.849,28.197,30.444,3.653,0.000,369.602,9.334,45.400,44.510,451.800,988.851,97.589,15.162,322.396,2485.955,18.722,236.383,184.494,9.833,543.450,112.373,Normal,95.250,28.937,85.606
03-Sep-22 19:55:00,79.740,17.160,3.308,13.908,0.975,22.997,50.004,2997.375,5.092,4.790,100.000,103.063,27.056,187.696,188.755,360.594,413.519,327.920,330.688,382.094,406.347,557.107,545.132,28.241,30.400,3.198,0.000,369.296,9.348,45.405,44.510,451.600,991.593,98.408,15.147,322.996,2496.018,18.742,237.752,184.796,9.620,544.026,112.178,Normal,95.500,28.941,86.542
03-Sep-22 20:00:00,79.260,17.400,3.294,13.899,0.975,22.955,50.049,2997.750,4.503,5.005,100.000,103.063,26.986,188.262,189.413,360.048,413.241,327.717,330.462,381.502,406.407,557.215,545.277,28.199,30.390,3.179,0.000,368.941,9.346,45.306,44.425,451.400,992.488,99.874,15.140,323.040,2493.052,18.697,241.002,185.211,9.562,544.137,112.389,Normal,95.625,28.996,86.308
03-Sep-22 20:05:00,79.260,17.160,3.293,13.900,0.974,23.000,50.021,2996.625,4.921,4.833,100.000,103.000,26.880,187.614,188.703,360.016,413.046,327.543,330.410,381.229,406.269,557.140,545.128,28.213,30.376,3.083,0.000,368.939,9.345,45.233,44.362,452.300,991.385,99.607,15.145,323.003,2490.802,18.773,240.578,183.792,9.862,544.036,112.436,Normal,95.500,29.054,86.524
03-Sep-22 20:10:00,79.500,14.400,3.290,13.854,0.983,22.995,50.056,2997.750,5.305,4.697,100.000,103.063,26.932,187.340,188.516,360.032,413.019,327.843,330.465,381.359,406.252,557.971,545.158,28.260,30.336,3.209,0.000,368.869,9.350,45.189,44.235,452.900,989.165,99.594,15.139,322.809,2499.877,18.823,240.319,180.315,9.803,544.300,112.165,Normal,95.500,29.053,86.422
03-Sep-22 20:15:00,79.560,19.800,3.315,13.941,0.966,23.020,50.073,3001.500,5.414,4.020,100.000,103.063,27.101,186.929,188.115,360.545,413.436,327.766,330.573,380.697,406.085,558.596,545.229,28.277,30.380,3.130,0.000,369.004,9.340,45.063,44.208,453.344,985.819,99.146,15.129,322.031,2500.607,18.625,238.790,177.639,9.949,544.600,112.266,Normal,95.500,29.114,86.192
03-Sep-22 20:20:00,79.300,16.680,3.297,13.893,0.976,23.035,50.035,2996.250,4.632,4.757,100.000,103.063,27.169,186.980,188.211,360.123,413.020,327.700,330.493,381.335,406.004,557.721,545.101,28.254,30.376,3.077,0.000,368.915,9.341,45.116,44.169,453.820,989.038,99.372,15.134,322.639,2494.401,18.643,239.561,182.146,9.841,544.202,112.499,Normal,95.375,28.990,87.004
03-Sep-22 20:25:00,79.660,18.160,3.317,13.925,0.975,23.015,50.018,2998.500,4.873,4.637,100.000,103.063,27.063,186.964,188.111,360.416,413.244,327.832,330.500,381.273,405.950,557.824,545.144,28.248,30.336,3.180,0.000,369.021,9.350,45.139,44.228,453.800,991.665,100.329,15.145,323.044,2495.157,18.599,242.302,181.768,9.772,544.300,112.313,Normal,95.375,28.876,87.588
03-Sep-22 20:30:00,79.240,17.720,3.300,13.914,0.972,23.005,50.069,2999.250,4.358,4.004,100.000,103.063,26.956,186.933,188.189,360.404,413.222,327.756,330.502,380.503,405.888,558.322,545.053,28.207,30.332,3.277,0.000,368.988,9.329,45.204,44.322,454.399,986.570,99.340,15.153,322.282,2489.120,18.802,240.256,179.479,9.648,544.371,112.265,Normal,95.000,28.646,88.404
03-Sep-22 20:35:00,79.000,16.440,3.282,13.903,0.976,23.025,50.068,2999.250,4.248,3.796,100.000,103.063,26.894,187.258,188.329,360.179,413.058,327.557,330.263,380.457,405.760,557.589,544.766,28.244,30.347,3.247,0.000,368.695,9.330,45.285,44.453,454.280,982.901,98.233,15.152,321.953,2493.872,18.645,237.569,182.053,9.599,543.849,112.504,Normal,95.000,28.526,88.088
03-Sep-22 20:40:00,78.860,17.680,3.277,13.923,0.976,23.025,50.110,2999.250,3.867,3.719,100.000,103.063,26.666,186.947,187.982,359.929,413.059,327.376,330.167,381.476,406.097,557.697,544.803,28.208,30.353,3.040,0.000,368.401,9.321,45.292,44.515,453.938,982.825,98.849,15.138,321.880,2482.552,18.613,238.447,185.155,9.824,544.050,112.594,Normal,95.000,28.576,88.057
03-Sep-22 20:45:00,79.460,15.400,3.307,13.853,0.982,23.015,50.027,3000.750,4.534,4.407,100.000,102.938,26.611,187.291,188.233,359.768,412.611,327.060,330.048,382.087,406.217,556.992,545.069,28.273,30.224,2.761,0.000,368.198,9.344,45.322,44.558,453.900,988.221,98.010,15.141,322.860,2499.069,18.911,236.570,185.081,9.715,543.950,112.284,Normal,95.250,28.640,89.219
03-Sep-22 20:50:00,79.280,16.960,3.301,13.901,0.977,22.985,50.079,3002.625,4.596,4.651,100.000,103.063,26.550,187.104,188.048,359.429,412.616,327.112,329.846,381.616,406.613,557.650,545.344,28.260,30.252,2.668,0.000,367.950,9.353,45.289,44.546,453.200,989.126,99.519,15.125,322.792,2499.911,18.928,239.541,182.848,9.480,544.390,112.265,Normal,95.125,28.693,88.982
03-Sep-22 20:55:00,79.220,15.280,3.278,13.868,0.981,22.955,50.063,2998.500,4.048,4.117,100.000,103.063,26.466,187.809,188.772,359.284,412.197,326.765,329.743,381.758,406.556,558.051,545.120,28.205,30.254,2.646,0.000,367.787,9.316,45.248,44.410,452.635,984.462,100.452,15.131,322.242,2493.419,18.992,242.037,181.907,9.253,544.249,112.633,Normal,95.375,28.694,89.573
03-Sep-22 21:00:00,79.180,15.720,3.288,13.865,0.980,22.985,50.065,2996.625,4.673,5.068,100.000,103.063,26.385,187.839,189.024,358.917,411.727,326.423,329.337,380.024,405.925,556.219,544.706,28.241,30.299,2.753,0.000,367.927,9.349,45.149,44.380,452.700,989.824,100.254,15.144,323.179,2496.914,19.161,242.108,185.031,9.383,543.200,112.372,Normal,95.375,28.635,89.570
03-Sep-22 21:05:00,79.500,14.560,3.290,13.875,0.981,23.010,50.042,3000.000,4.718,4.889,100.000,103.063,26.275,187.490,188.649,359.216,412.057,326.539,329.437,381.019,406.293,556.179,544.703,28.229,30.261,2.796,0.000,368.158,9.351,45.096,44.223,453.000,989.972,100.048,15.145,323.329,2491.850,19.159,241.660,184.287,9.740,543.400,112.393,Normal,95.375,28.576,89.460
03-Sep-22 21:10:00,79.180,18.440,3.308,13.902,0.970,22.980,50.074,2998.500,4.726,4.756,100.000,103.063,26.299,187.632,188.622,359.305,412.133,326.477,329.422,381.779,406.437,556.739,544.976,28.281,30.273,2.872,0.000,367.877,9.349,45.149,44.162,453.400,990.589,99.174,15.138,323.373,2503.950,19.087,239.256,182.564,9.552,543.799,112.710,Normal,95.500,28.564,89.337
03-Sep-22 21:15:00,79.340,17.880,3.308,13.915,0.976,22.976,50.073,3000.000,4.674,4.802,100.000,103.063,26.307,187.704,188.689,359.140,412.063,326.470,329.541,382.190,406.646,557.417,545.222,28.291,30.268,2.747,0.000,367.751,9.355,45.156,44.184,453.500,989.732,99.792,15.129,323.437,2506.378,19.006,240.356,184.050,9.457,544.248,112.701,Normal,95.500,28.574,89.450
03-Sep-22 21:20:00,79.260,17.440,3.295,13.949,0.976,22.986,50.100,3002.625,4.652,3.824,100.000,103.063,26.276,187.633,188.837,359.694,412.398,326.508,329.654,382.647,406.977,557.921,545.188,28.308,30.282,2.660,0.000,367.826,9.341,45.225,44.288,453.600,983.397,99.921,15.127,322.368,2508.598,19.202,240.583,183.849,9.639,544.405,112.457,Normal,95.250,28.578,89.573
03-Sep-22 21:25:00,79.200,16.520,3.293,13.896,0.977,23.035,50.106,3003.000,4.010,3.657,100.000,103.063,26.305,186.807,187.981,359.393,412.297,326.436,329.571,382.084,406.864,557.770,545.118,28.261,30.251,2.822,0.000,367.718,9.339,45.262,44.380,453.394,985.847,99.366,15.124,322.817,2494.950,19.106,239.140,184.158,9.221,544.400,112.500,Normal,95.000,28.582,89.569
03-Sep-22 21:30:00,79.160,17.040,3.287,13.907,0.975,23.020,50.096,3000.000,4.180,3.914,100.000,103.063,26.326,186.565,187.726,359.436,412.194,326.356,329.416,381.297,406.487,557.536,544.849,28.278,30.179,2.704,0.000,367.945,9.333,45.323,44.504,453.793,986.617,100.009,15.139,322.751,2499.199,19.312,241.296,176.356,9.275,544.007,112.848,Normal,95.250,28.512,89.453
03-Sep-22 21:35:00,79.460,16.400,3.298,13.897,0.976,22.967,50.077,3003.000,4.548,4.426,100.000,103.063,26.431,187.078,188.000,359.357,412.055,326.441,329.391,380.353,406.198,556.870,544.904,28.297,30.211,2.906,0.000,367.876,9.360,45.361,44.532,454.000,989.589,98.800,15.148,323.314,2507.916,19.154,238.765,177.091,9.211,543.663,112.480,Normal,95.125,28.463,89.684
03-Sep-22 21:40:00,79.200,18.040,3.300,13.907,0.970,22.905,50.103,2997.375,4.487,4.050,100.000,103.063,26.485,187.152,188.138,359.368,412.248,326.569,329.490,381.687,406.342,557.891,545.099,28.297,30.193,2.765,0.000,367.921,9.339,45.330,44.560,454.395,986.779,99.945,15.131,322.839,2513.921,19.131,240.828,181.872,9.316,544.305,112.316,Normal,95.250,28.456,89.457
03-Sep-22 21:45:00,79.120,15.840,3.283,13.893,0.978,22.995,50.121,3001.500,3.719,3.099,100.000,103.125,26.364,187.010,188.102,359.428,412.517,326.643,329.600,381.238,406.414,558.281,544.842,28.293,30.181,2.748,0.000,367.738,9.324,45.278,44.405,454.600,978.501,99.238,15.141,321.625,2504.167,18.862,239.537,181.699,9.628,544.114,112.733,Normal,95.250,28.455,89.339
03-Sep-22 21:50:00,79.180,14.240,3.287,13.848,0.984,23.070,50.051,3002.250,3.711,3.665,100.000,103.063,26.388,187.296,188.293,359.812,412.477,326.499,329.613,381.676,406.611,557.407,544.904,28.257,30.184,2.941,0.000,368.013,9.333,45.166,44.303,454.907,984.649,99.503,15.135,322.585,2489.609,18.990,239.904,183.816,9.524,544.000,112.690,Normal,95.125,28.397,89.340
03-Sep-22 21:55:00,79.720,16.240,3.307,13.881,0.978,23.034,50.048,3001.500,4.810,4.919,100.000,103.063,26.331,187.244,188.370,359.458,412.470,326.368,329.229,380.998,406.200,556.423,544.996,28.292,30.195,3.014,0.000,368.051,9.370,45.108,44.218,454.800,992.418,99.682,15.150,323.683,2500.283,19.107,240.978,184.051,9.632,543.584,112.367,Normal,95.250,28.399,89.338
03-Sep-22 22:00:00,79.240,14.760,3.294,13.874,0.983,22.970,50.078,3001.875,4.390,4.770,100.000,103.063,26.400,187.428,188.559,359.575,412.549,326.489,329.432,381.802,406.560,556.845,545.113,28.256,30.212,3.034,0.000,368.104,9.366,45.113,44.179,454.900,989.232,99.245,15.145,323.443,2500.756,19.163,239.703,183.519,9.686,543.957,112.699,Normal,95.250,28.341,89.453
03-Sep-22 22:05:00,79.500,16.800,3.310,13.914,0.977,22.960,50.055,3000.000,4.809,4.513,100.000,103.063,26.298,187.080,188.168,359.407,412.208,326.340,329.331,381.571,406.576,556.586,544.998,28.295,30.185,2.978,0.000,367.956,9.354,45.154,44.218,454.800,987.805,99.597,15.142,323.005,2507.817,18.829,240.430,176.557,9.423,543.893,112.631,Normal,95.250,28.342,89.345
03-Sep-22 22:10:00,79.080,16.280,3.291,13.904,0.978,23.032,50.098,3000.000,4.151,4.375,100.000,103.063,26.273,187.708,188.696,359.394,412.215,326.329,329.438,382.056,406.638,557.435,545.178,28.290,30.157,2.949,0.000,367.793,9.354,45.176,44.312,454.700,986.805,99.358,15.131,322.842,2498.830,18.804,239.408,184.118,9.445,544.198,112.300,Normal,95.000,28.344,89.336
03-Sep-22 22:15:00,79.340,18.080,3.310,13.952,0.970,23.035,50.077,2999.625,3.890,3.672,100.000,103.063,26.156,188.004,188.980,359.333,412.412,326.435,329.375,381.473,406.737,557.806,544.973,28.256,30.185,2.990,0.000,367.538,9.330,45.247,44.392,454.901,982.594,99.244,15.134,322.245,2493.538,18.902,239.240,183.118,9.151,544.216,112.579,Normal,95.000,28.282,89.342
03-Sep-22 22:20:00,79.740,12.160,3.294,13.830,0.986,22.985,50.021,3001.875,4.013,3.443,100.000,103.063,26.063,188.376,189.248,359.377,412.285,326.370,329.183,381.228,406.682,556.365,544.518,28.250,30.159,3.249,0.000,367.867,9.345,45.352,44.505,454.873,983.639,100.458,15.158,322.504,2497.547,18.831,243.183,173.566,8.920,543.312,112.765,Normal,95.000,28.224,88.639
03-Sep-22 22:25:00,79.600,12.920,3.291,13.856,0.986,23.065,50.002,3000.375,3.188,3.542,100.000,103.063,26.038,188.739,189.588,359.701,412.519,326.370,329.316,382.679,407.103,556.110,544.587,28.223,30.134,3.477,0.000,368.153,9.346,45.283,44.517,455.900,984.612,100.575,15.161,322.631,2483.680,18.827,243.592,182.566,9.333,543.414,112.557,Normal,95.125,28.046,87.011
03-Sep-22 22:30:00,79.220,12.480,3.274,13.844,0.987,23.129,50.043,3002.625,2.992,2.937,100.000,103.000,26.020,188.479,189.526,360.035,412.766,326.426,329.406,383.631,407.717,556.491,544.696,28.238,30.144,3.612,0.000,367.916,9.349,45.303,44.500,456.300,982.827,100.023,15.156,322.335,2480.337,18.868,242.064,182.993,8.959,543.742,112.400,Normal,95.125,27.935,86.425
03-Sep-22 22:35:00,79.340,12.520,3.290,13.811,0.986,23.080,49.967,3000.750,2.507,1.347,100.000,103.000,25.986,188.215,189.192,359.879,412.838,326.468,329.467,384.095,408.570,556.808,544.892,28.185,30.170,3.655,0.000,367.545,9.292,45.231,44.420,455.891,969.839,99.728,15.165,320.572,2476.094,18.574,241.726,170.680,9.377,543.850,112.565,Normal,95.375,27.810,86.075
03-Sep-22 22:40:00,79.420,12.840,3.287,13.845,0.985,23.065,50.015,2999.625,3.486,3.694,100.000,103.000,25.815,188.276,189.141,359.345,412.351,326.064,329.141,382.504,408.695,555.858,545.296,28.208,30.130,3.835,0.000,367.542,9.350,45.146,44.326,455.011,986.502,99.219,15.166,323.180,2481.333,18.727,240.537,182.828,9.189,543.650,112.262,Normal,94.875,27.576,85.840
03-Sep-22 22:45:00,79.720,14.040,3.310,13.859,0.984,23.075,50.030,2997.750,4.340,3.998,100.000,103.000,25.776,188.008,189.008,359.140,412.257,325.951,328.986,382.717,408.700,556.197,545.117,28.277,30.123,3.937,0.000,367.296,9.358,45.058,44.200,454.000,984.905,99.552,15.157,323.013,2493.022,18.574,240.931,182.748,9.352,543.901,112.205,Normal,95.000,27.518,85.840
03-Sep-22 22:50:00,79.000,13.280,3.266,13.882,0.984,23.068,50.089,3001.125,2.222,2.723,100.000,103.000,25.699,187.839,188.797,359.590,412.568,326.148,329.337,383.383,408.941,557.355,544.855,28.173,30.152,4.013,0.000,367.325,9.324,45.064,44.176,452.600,980.232,99.160,15.148,322.249,2475.336,18.566,239.627,181.832,8.812,544.198,112.451,Normal,94.875,27.462,85.490
03-Sep-22 22:55:00,79.300,16.520,3.303,13.896,0.976,23.080,50.065,3001.500,2.622,1.740,100.000,102.938,25.594,187.954,188.914,359.772,412.651,326.112,329.114,383.444,409.153,557.209,544.701,28.168,30.125,3.841,0.000,367.104,9.307,45.041,44.158,451.800,974.932,98.229,15.156,321.454,2473.136,18.718,237.688,169.204,8.298,543.918,112.463,Normal,95.125,27.347,85.838
03-Sep-22 23:00:00,79.460,13.720,3.294,13.865,0.984,23.055,50.013,3001.500,2.887,3.064,100.000,103.000,25.504,188.007,188.819,359.318,412.280,325.698,328.893,383.434,409.338,555.723,544.854,28.230,30.057,3.987,0.000,367.298,9.348,45.090,44.235,451.200,983.434,99.011,15.165,322.837,2486.228,18.613,239.978,173.696,7.799,543.402,112.113,Normal,94.875,27.344,86.191
03-Sep-22 23:05:00,79.500,13.000,3.298,13.833,0.985,23.015,50.032,2998.125,3.329,3.255,100.000,103.000,25.434,187.520,188.490,359.311,412.337,325.888,329.076,385.398,409.801,557.031,545.275,28.267,29.944,3.938,0.000,366.988,9.344,45.078,44.268,450.629,983.066,99.542,15.142,322.782,2495.518,18.764,240.280,183.019,9.280,544.313,112.393,Normal,95.125,27.226,86.656
03-Sep-22 23:10:00,79.260,14.720,3.297,13.870,0.983,23.055,50.057,2998.500,2.978,2.378,100.000,103.000,25.357,187.633,188.576,359.106,412.365,325.884,328.973,385.867,410.003,557.725,545.203,28.258,29.942,3.853,0.000,366.673,9.324,45.180,44.364,450.400,975.500,99.196,15.132,321.758,2489.729,18.577,239.031,180.042,8.633,544.697,112.509,Normal,95.000,27.159,87.241
03-Sep-22 23:15:00,79.180,16.360,3.289,13.932,0.978,23.055,50.030,2998.875,2.359,2.179,100.000,103.000,25.301,187.765,188.594,359.154,412.167,325.604,328.825,383.659,409.582,557.119,544.834,28.194,29.902,3.833,0.000,366.576,9.311,45.216,44.437,450.900,975.473,99.147,15.151,321.631,2478.337,18.422,239.739,170.614,8.333,543.810,112.008,Normal,95.125,27.106,87.484
03-Sep-22 23:20:00,79.480,14.600,3.302,13.864,0.981,23.065,50.022,3000.375,2.923,3.394,100.000,103.000,25.274,187.693,188.523,358.617,411.766,325.169,328.475,382.694,409.366,555.599,544.889,28.292,29.856,3.775,0.000,366.604,9.345,45.244,44.541,450.901,983.117,99.101,15.162,323.138,2494.420,18.792,240.047,182.146,9.061,543.158,112.141,Normal,95.125,27.043,87.818
03-Sep-22 23:25:00,79.460,17.440,3.313,13.919,0.973,23.090,50.006,3001.125,3.127,3.049,100.000,103.000,25.124,187.503,188.434,358.689,411.732,325.081,328.298,384.117,409.555,555.518,544.888,28.235,29.765,3.707,0.000,366.481,9.351,45.256,44.571,451.120,980.560,98.782,15.161,322.717,2480.556,18.472,239.271,174.903,8.343,543.316,112.410,Normal,95.250,26.988,87.943
03-Sep-22 23:30:00,79.660,16.840,3.318,13.911,0.979,22.995,50.058,2997.375,2.764,2.935,100.000,103.000,25.114,187.404,188.478,358.494,411.912,325.282,328.590,384.841,409.966,557.118,545.282,28.245,29.761,3.688,0.000,366.100,9.331,45.280,44.565,451.400,978.580,99.533,15.135,322.178,2492.235,18.547,239.980,172.753,8.762,544.403,112.104,Normal,95.000,26.979,87.944
03-Sep-22 23:35:00,79.300,16.880,3.310,13.891,0.978,22.965,50.071,2997.750,2.301,1.862,100.000,103.000,25.077,187.335,188.255,358.766,412.039,325.355,328.555,385.869,410.049,557.677,545.034,28.213,29.738,3.733,0.000,366.201,9.299,45.236,44.541,451.600,970.921,98.685,15.139,321.179,2489.127,18.402,238.101,171.936,9.370,544.363,111.973,Normal,95.250,26.990,88.056
03-Sep-22 23:40:00,79.240,19.840,3.318,13.969,0.967,23.019,50.037,2997.750,2.339,1.919,100.000,103.000,25.031,187.305,188.174,358.496,411.688,325.207,328.412,384.498,409.844,557.165,544.885,28.222,29.745,3.804,0.000,366.067,9.303,45.184,44.520,451.800,971.009,99.016,15.146,321.245,2485.609,18.314,239.199,171.784,8.536,544.056,112.400,Normal,95.125,26.924,88.177
03-Sep-22 23:45:00,79.160,15.720,3.294,13.875,0.979,23.049,49.993,2997.000,2.518,2.303,100.000,103.000,24.966,187.314,188.263,358.344,411.371,324.700,327.929,383.754,409.577,555.481,544.586,28.222,29.770,3.649,0.000,366.203,9.311,45.204,44.534,451.823,976.505,98.987,15.169,321.974,2482.930,18.420,240.068,171.904,8.844,542.821,112.255,Normal,95.375,26.872,88.054
03-Sep-22 23:50:00,79.340,17.800,3.309,13.934,0.973,23.018,50.047,3001.875,2.704,3.211,100.000,103.000,24.835,187.354,188.034,358.456,411.778,324.961,328.056,385.428,409.990,555.964,545.076,28.273,29.711,3.716,0.000,366.309,9.351,45.147,44.464,451.599,981.948,99.593,15.153,322.883,2494.150,18.598,240.865,182.457,9.098,543.655,111.888,Normal,95.125,26.865,88.169
03-Sep-22 23:55:00,79.340,15.480,3.298,13.895,0.979,23.014,50.047,3001.500,2.846,2.844,100.000,103.000,24.876,187.463,188.388,358.526,411.678,325.108,328.185,386.348,410.401,556.700,545.227,28.263,29.716,3.727,0.000,366.089,9.341,45.098,44.376,451.599,979.144,100.122,15.134,322.367,2492.728,18.487,241.357,183.194,8.506,544.365,112.238,Normal,95.250,26.794,88.644
04-Sep-22 00:00:00,79.340,10.480,3.273,13.830,0.988,23.025,50.034,2997.375,2.559,1.719,100.000,103.000,24.821,186.964,188.072,358.170,411.454,324.979,328.070,385.828,410.366,557.549,545.206,28.233,29.703,3.763,0.000,365.655,9.301,45.078,44.368,451.400,971.417,99.922,15.136,321.207,2486.612,18.463,240.985,171.693,8.633,544.521,112.293,Normal,95.125,26.752,88.641
04-Sep-22 00:05:00,79.280,8.160,3.266,13.786,0.990,23.025,50.028,2998.125,1.603,1.466,100.000,103.000,24.768,186.976,187.885,358.190,411.511,324.659,328.007,384.606,410.076,557.053,544.670,28.185,29.662,3.693,0.000,365.760,9.292,44.985,44.328,451.800,968.486,98.687,15.143,320.605,2478.121,18.201,238.276,180.865,9.071,543.798,112.036,Normal,95.000,26.689,88.404
04-Sep-22 00:10:00,78.920,9.480,3.252,13.824,0.989,23.015,50.012,2998.875,1.774,2.180,100.000,103.000,24.730,186.961,188.115,358.061,411.409,324.432,327.904,384.120,409.886,555.374,544.658,28.218,29.661,3.847,0.000,365.969,9.313,44.948,44.313,451.804,976.088,98.798,15.168,322.141,2484.214,18.517,239.569,183.708,9.226,543.012,112.100,Normal,95.125,26.568,88.516
04-Sep-22 00:15:00,79.440,6.680,3.287,13.727,0.993,23.025,49.984,3001.125,2.489,2.263,100.000,103.000,24.668,186.678,187.673,358.085,411.461,324.547,327.822,385.029,410.367,555.814,544.941,28.232,29.660,3.770,0.000,365.715,9.330,44.901,44.237,451.397,977.268,99.087,15.159,322.367,2485.802,18.731,239.924,168.237,9.239,543.644,112.390,Normal,95.375,26.568,88.409
04-Sep-22 00:20:00,79.280,9.760,3.274,13.803,0.989,23.024,50.034,2996.625,2.181,2.024,100.000,103.000,24.645,186.906,187.904,357.994,411.376,324.895,327.935,386.232,410.798,557.412,545.350,28.217,29.613,3.745,0.000,365.750,9.308,44.920,44.256,451.500,972.032,99.246,15.131,321.391,2483.063,18.492,239.127,182.075,8.959,544.652,112.146,Normal,95.250,26.504,88.643
04-Sep-22 00:25:00,78.860,6.600,3.249,13.752,0.992,23.045,50.027,3001.500,1.418,0.189,100.000,103.000,24.600,186.515,187.487,358.276,411.669,324.998,328.101,387.097,411.276,557.625,545.033,28.168,29.604,3.631,0.000,365.234,9.263,44.898,44.262,451.300,959.355,99.213,15.146,319.463,2472.141,18.313,239.664,175.240,9.223,544.447,111.880,Normal,94.750,26.456,88.638
04-Sep-22 00:30:00,79.660,8.400,3.287,13.777,0.991,22.985,50.012,3000.375,2.545,1.724,100.000,103.000,24.498,186.367,187.291,358.094,411.316,324.575,327.829,386.578,410.944,556.971,544.904,28.240,29.553,3.832,0.000,365.522,9.300,44.866,44.261,451.200,970.194,99.269,15.138,321.173,2490.796,18.579,239.461,171.031,9.017,544.150,112.192,Normal,95.000,26.452,88.774
04-Sep-22 00:35:00,79.340,7.240,3.269,13.774,0.992,22.989,50.045,2997.750,1.900,1.319,100.000,103.000,24.454,186.539,187.456,357.817,411.258,324.630,327.795,386.463,411.088,557.620,544.860,28.231,29.625,3.731,0.000,365.128,9.286,44.892,44.251,451.399,968.745,99.124,15.138,321.049,2489.566,18.695,239.103,180.998,9.191,544.347,112.211,Normal,95.125,26.391,88.758
04-Sep-22 00:40:00,79.140,7.760,3.265,13.760,0.992,22.990,50.068,3001.875,1.020,1.296,100.000,103.000,24.377,186.729,187.622,358.076,411.493,324.430,327.669,385.756,411.063,556.532,544.707,28.197,29.588,3.779,0.000,365.491,9.287,44.894,44.346,450.951,969.770,99.117,15.157,321.209,2483.161,18.241,239.891,180.041,9.131,543.648,111.874,Normal,94.750,26.396,88.643
04-Sep-22 00:45:00,79.120,8.800,3.266,13.775,0.989,23.009,50.038,3001.500,1.747,1.832,100.000,103.000,24.400,186.397,187.313,358.139,411.428,324.445,327.649,385.956,411.063,556.359,544.775,28.222,29.591,3.799,0.000,365.466,9.302,44.852,44.308,450.997,970.802,99.367,15.159,321.388,2485.336,18.438,240.600,168.733,9.326,543.599,112.100,Normal,95.000,26.337,88.643
04-Sep-22 00:50:00,79.040,5.640,3.264,13.722,0.993,23.045,50.009,2998.875,2.053,1.921,100.000,103.000,24.439,185.680,186.695,357.859,411.520,324.635,327.624,387.317,411.458,556.708,545.265,28.176,29.591,3.727,0.000,365.110,9.292,44.874,44.323,451.069,970.956,99.354,15.148,321.368,2473.337,18.539,240.083,179.834,9.251,544.166,112.300,Normal,95.125,26.394,88.636
04-Sep-22 00:55:00,79.380,6.560,3.279,13.730,0.993,23.039,49.977,2998.500,2.269,2.673,100.000,103.000,24.327,185.065,186.018,357.522,411.164,324.055,327.248,384.929,410.804,555.513,544.865,28.210,29.589,3.812,0.000,365.256,9.314,44.896,44.347,451.089,976.477,99.436,15.157,322.176,2480.585,18.736,240.687,182.461,9.663,543.350,112.033,Normal,95.250,26.342,89.230
04-Sep-22 01:00:00,79.440,13.440,3.291,13.842,0.985,23.015,50.027,2998.500,2.752,2.774,100.000,103.000,24.312,184.786,185.754,357.607,411.137,324.274,327.396,387.933,411.422,556.786,545.301,28.252,29.610,3.567,0.000,364.881,9.326,44.904,44.397,450.898,974.263,99.314,15.131,322.009,2490.928,18.485,239.302,176.028,9.223,544.551,111.996,Normal,95.125,26.339,89.342
04-Sep-22 01:05:00,79.260,11.320,3.278,13.824,0.988,23.009,50.050,3003.750,1.967,1.315,100.000,103.000,24.253,184.757,185.609,357.904,411.444,324.485,327.604,387.669,411.654,557.416,545.073,28.204,29.613,3.481,0.000,364.909,9.290,44.957,44.428,450.911,967.319,99.499,15.133,320.919,2482.463,18.383,239.830,179.667,9.424,544.550,112.137,Normal,95.250,26.282,89.340
04-Sep-22 01:10:00,78.680,13.600,3.262,13.856,0.985,23.046,49.972,2997.750,0.860,0.888,100.000,103.063,24.271,184.354,185.004,357.546,411.248,324.052,327.246,387.243,411.630,556.448,545.099,28.056,29.620,3.566,0.000,364.616,9.259,45.015,44.456,451.100,963.546,99.505,15.145,320.166,2452.654,18.262,240.327,166.755,9.540,544.190,111.788,Normal,95.000,26.223,89.341
04-Sep-22 01:15:00,79.160,16.640,3.294,13.910,0.978,23.025,50.030,3002.250,2.131,1.850,100.000,103.000,24.246,184.227,185.180,357.691,410.953,323.807,326.951,383.492,410.433,555.702,544.245,28.205,29.611,3.474,0.000,365.123,9.304,45.025,44.496,451.302,971.593,99.808,15.162,321.541,2481.175,18.499,241.764,169.267,9.641,542.950,111.921,Normal,95.250,26.222,89.462
04-Sep-22 01:20:00,79.380,12.400,3.275,13.848,0.985,23.017,50.043,3001.875,2.117,2.645,100.000,103.063,24.197,184.132,185.133,357.570,411.288,324.128,327.144,387.102,410.998,556.205,545.066,28.262,29.600,3.481,0.000,364.908,9.326,45.049,44.534,451.000,975.771,99.159,15.137,322.366,2491.693,18.577,239.158,165.753,9.335,544.041,112.165,Normal,95.375,26.163,90.168
04-Sep-22 01:25:00,79.200,11.680,3.276,13.817,0.985,23.000,50.059,3001.125,2.112,1.875,100.000,103.063,24.137,184.203,184.990,357.760,411.300,324.292,327.299,388.304,411.458,557.354,545.174,28.265,29.590,3.526,0.000,364.872,9.306,45.071,44.522,450.965,971.490,99.146,15.132,321.427,2493.203,18.530,238.945,179.716,9.573,544.650,112.102,Normal,95.375,26.100,90.042
04-Sep-22 01:30:00,79.140,12.880,3.271,13.840,0.984,23.015,50.070,3001.500,1.913,1.338,100.000,103.063,24.101,184.052,185.044,357.636,411.356,324.332,327.315,387.617,411.561,557.351,545.074,28.247,29.609,3.557,0.000,364.755,9.288,45.069,44.544,450.680,967.608,99.847,15.141,320.742,2488.554,18.644,240.973,178.411,9.536,544.500,111.874,Normal,95.250,26.043,90.161
04-Sep-22 01:35:00,78.900,12.760,3.260,13.872,0.985,23.045,50.063,2998.500,0.818,1.143,100.000,103.063,24.031,184.169,184.871,357.237,411.022,323.803,327.105,386.453,411.040,557.192,544.835,28.190,29.576,3.535,0.000,364.471,9.278,45.091,44.624,450.999,964.210,99.782,15.140,320.486,2475.732,18.554,240.801,176.146,9.477,544.049,112.115,Normal,95.000,25.985,90.156
04-Sep-22 01:40:00,79.520,7.960,3.278,13.757,0.991,22.994,49.985,3003.000,2.284,1.529,100.000,103.063,23.931,184.226,185.093,357.430,411.276,323.448,326.727,385.482,411.011,555.513,544.602,28.234,29.557,3.736,0.000,364.660,9.302,45.068,44.612,451.101,968.936,98.967,15.158,321.146,2488.410,18.565,239.588,165.940,9.499,543.058,112.244,Normal,95.375,25.923,90.270
04-Sep-22 01:45:00,79.320,8.320,3.272,13.801,0.991,22.985,50.010,2997.000,2.128,2.354,100.000,103.063,23.909,183.930,184.807,356.988,410.957,323.728,326.861,388.966,411.671,556.293,545.208,28.221,29.561,3.775,0.000,364.540,9.313,45.116,44.689,451.274,973.735,99.978,15.133,322.010,2487.883,18.678,240.981,180.189,9.560,544.300,111.927,Normal,95.125,25.890,90.392
04-Sep-22 01:50:00,79.100,9.400,3.271,13.778,0.990,22.990,50.051,3002.625,2.092,1.321,100.000,103.063,23.946,183.903,184.751,357.481,411.394,323.874,327.027,388.568,411.772,557.368,545.098,28.244,29.616,3.763,0.000,364.487,9.296,45.091,44.679,451.310,967.939,99.929,15.125,321.139,2490.860,18.375,240.513,171.649,9.498,544.560,111.853,Normal,95.375,25.872,90.389
04-Sep-22 01:55:00,79.000,8.120,3.260,13.758,0.991,22.995,50.029,2998.125,0.594,1.099,100.000,103.063,23.972,184.141,184.978,357.144,410.977,323.726,326.835,387.387,411.351,556.881,544.859,28.157,29.634,3.635,0.000,364.283,9.277,45.015,44.596,451.354,964.191,99.815,15.140,320.674,2475.638,18.478,240.881,160.028,9.710,544.034,112.352,Normal,95.125,25.870,90.512
04-Sep-22 02:00:00,79.000,6.640,3.257,13.759,0.992,22.953,49.972,2997.000,1.904,1.715,100.000,103.063,23.847,184.111,184.844,356.909,410.792,323.462,326.600,387.172,411.389,556.260,544.943,28.224,29.514,3.723,0.000,364.261,9.296,45.000,44.557,451.102,967.577,99.529,15.148,321.054,2489.636,18.653,240.502,164.479,9.500,543.753,112.025,Normal,95.250,25.920,90.628
04-Sep-22 02:05:00,79.280,4.960,3.264,13.726,0.995,22.960,50.037,3000.750,1.763,1.535,100.000,103.063,23.816,183.753,184.473,357.164,411.092,323.864,326.936,390.215,412.010,556.934,545.182,28.193,29.542,3.773,0.000,364.268,9.298,44.971,44.486,451.400,969.128,99.423,15.131,321.354,2484.983,18.674,239.572,160.579,9.574,544.550,111.793,Normal,95.125,25.921,90.628
04-Sep-22 02:10:00,79.100,3.280,3.260,13.696,0.996,22.995,49.979,3001.125,1.421,1.077,100.000,103.063,23.878,183.506,184.497,357.178,411.175,323.702,326.859,389.316,411.957,556.952,545.207,28.188,29.624,3.534,0.000,364.201,9.288,44.876,44.422,451.341,964.913,99.531,15.126,320.586,2481.023,18.645,239.617,165.296,9.716,544.550,112.079,Normal,95.375,25.858,90.742
04-Sep-22 02:15:00,79.400,1.960,3.280,13.644,0.998,23.029,50.023,2998.125,1.948,1.186,100.000,103.063,23.765,183.464,184.402,356.603,410.897,323.355,326.666,389.191,411.799,557.427,545.148,28.220,29.552,3.588,0.000,363.903,9.285,44.818,44.296,451.100,965.624,98.730,15.127,320.539,2482.820,18.336,237.701,161.146,9.465,544.464,112.100,Normal,95.250,25.865,90.738
04-Sep-22 02:20:00,79.000,3.040,3.251,13.701,0.996,23.050,50.029,2997.375,0.970,0.313,100.000,103.063,23.805,183.233,184.236,356.744,410.974,323.626,326.653,388.939,411.884,557.358,544.971,28.172,29.532,3.558,0.000,363.891,9.262,44.744,44.200,451.300,956.810,99.284,15.137,319.452,2471.819,18.220,239.450,176.839,9.425,544.410,111.865,Normal,95.000,25.852,90.740
04-Sep-22 02:25:00,79.420,2.840,3.273,13.677,0.998,23.003,50.034,2999.250,1.413,1.623,100.000,103.063,23.777,183.458,184.517,356.528,410.592,322.978,326.371,385.010,410.806,556.272,544.576,28.203,29.621,3.455,0.000,363.967,9.287,44.663,44.152,451.400,966.821,98.733,15.146,320.851,2483.245,18.429,238.513,167.416,9.479,543.495,111.875,Normal,95.125,25.804,90.860
04-Sep-22 02:30:00,78.700,-0.880,3.264,13.610,-0.998,23.021,50.023,3001.500,0.856,0.341,100.000,103.063,23.773,183.292,184.352,357.001,411.104,323.647,326.728,389.561,412.104,556.549,545.109,28.111,29.585,3.564,0.000,363.880,9.254,44.597,44.073,451.586,959.837,99.891,15.144,319.686,2463.533,18.411,241.229,164.978,9.336,544.340,112.278,Normal,95.000,25.788,90.863
04-Sep-22 02:35:00,79.180,2.040,3.272,13.654,0.999,23.025,50.010,2996.625,1.552,0.789,100.000,103.063,23.743,183.456,184.147,356.706,410.595,323.215,326.457,385.224,411.155,556.775,544.346,28.171,29.577,3.550,0.000,364.022,9.266,44.620,44.051,451.500,962.459,98.442,15.147,320.025,2475.135,18.310,237.839,169.342,9.524,543.496,111.983,Normal,95.000,25.710,90.980
04-Sep-22 02:40:00,78.800,1.520,3.246,13.686,0.998,23.014,50.065,2998.875,0.743,0.750,100.000,103.063,23.731,183.373,184.255,356.653,410.993,323.392,326.443,385.825,411.176,557.333,544.541,28.191,29.618,3.669,0.000,363.945,9.271,44.617,44.147,451.800,962.830,98.928,15.139,320.088,2479.595,18.312,238.703,170.486,9.429,543.938,112.108,Normal,94.875,25.806,90.747
04-Sep-22 02:45:00,78.960,0.000,3.258,13.646,-0.999,23.025,49.991,2999.250,0.818,0.690,100.000,103.063,23.734,183.531,184.347,356.929,411.252,323.747,326.749,388.923,412.101,556.506,545.172,28.123,29.579,3.498,0.000,364.034,9.261,44.684,44.239,451.467,962.046,99.406,15.141,320.271,2466.214,18.491,239.944,168.215,9.252,544.224,112.159,Normal,95.250,25.808,90.741
04-Sep-22 02:50:00,79.380,2.960,3.272,13.671,0.997,23.075,49.942,3000.375,2.089,2.117,100.000,103.063,23.768,183.781,184.592,356.982,410.880,323.307,326.388,385.952,411.385,555.137,544.791,28.196,29.530,3.458,0.000,364.367,9.308,44.809,44.398,451.600,974.073,98.338,15.152,321.826,2473.399,18.529,237.794,162.184,9.228,543.280,112.193,Normal,95.375,25.811,91.209
04-Sep-22 02:55:00,79.620,2.520,3.277,13.709,0.997,23.130,49.994,2998.125,2.293,2.662,100.000,103.063,23.794,183.359,184.169,356.695,410.762,323.462,326.588,387.560,411.436,556.537,545.195,28.218,29.548,3.454,0.000,364.125,9.312,44.914,44.556,451.496,972.654,99.482,15.131,321.864,2471.218,18.695,239.690,174.104,9.476,544.150,111.846,Normal,95.500,25.743,91.325
04-Sep-22 03:00:00,79.160,1.080,3.277,13.623,-1.000,23.073,49.995,3000.750,1.974,0.176,100.000,103.063,23.754,183.154,184.121,356.854,411.334,323.664,326.588,388.746,412.179,557.617,545.063,28.186,29.486,3.522,0.000,363.720,9.257,45.039,44.713,451.772,955.665,99.133,15.135,319.117,2471.578,18.667,239.003,155.691,9.251,544.500,112.056,Normal,95.125,25.682,91.328
04-Sep-22 03:05:00,78.960,2.560,3.258,13.670,0.998,23.070,49.940,3001.500,1.067,1.261,100.000,103.063,23.634,183.815,184.470,356.813,410.886,323.395,326.299,386.111,411.480,556.125,544.638,28.147,29.429,3.502,0.000,364.135,9.276,45.012,44.709,451.800,964.724,100.496,15.137,320.706,2464.485,18.595,242.409,168.289,9.142,543.750,112.202,Normal,95.375,25.677,91.441
04-Sep-22 03:10:00,79.340,6.080,3.263,13.724,0.993,23.056,50.013,2998.125,1.993,1.679,100.000,103.063,23.613,183.556,184.414,356.490,411.003,323.368,326.338,388.406,411.735,556.666,545.038,28.215,29.423,3.552,0.000,363.831,9.287,44.980,44.645,451.866,965.946,99.478,15.138,320.868,2477.535,18.812,239.981,171.848,9.260,543.959,111.833,Normal,95.375,25.575,91.731
04-Sep-22 03:15:00,79.320,5.720,3.264,13.719,0.994,22.990,49.992,2997.375,1.965,1.845,100.000,103.063,23.575,183.595,184.445,356.364,410.628,322.766,326.227,385.578,411.020,556.286,544.682,28.208,29.415,3.711,0.000,363.873,9.294,44.864,44.460,452.100,968.385,99.406,15.141,321.260,2482.694,18.681,239.932,165.987,9.294,543.694,112.111,Normal,95.250,25.572,91.679
04-Sep-22 03:20:00,78.980,3.960,3.258,13.685,0.996,23.000,50.018,3001.500,2.412,2.397,100.000,103.063,23.530,183.532,184.332,356.698,411.067,323.578,326.387,388.133,411.727,556.210,545.241,28.262,29.439,3.709,0.667,364.012,9.318,44.791,44.302,451.800,972.493,100.159,15.137,321.720,2491.351,18.594,241.579,164.400,9.184,544.183,112.266,Normal,95.625,25.518,91.795
04-Sep-22 03:25:00,78.900,3.720,3.246,13.695,0.996,23.042,49.976,3000.750,1.133,1.280,100.000,103.063,23.576,183.481,184.275,356.572,411.236,323.231,326.236,387.657,411.749,555.701,544.944,28.165,29.369,3.614,0.000,363.784,9.281,44.686,44.187,452.016,965.351,99.736,15.146,320.942,2470.472,18.633,240.938,176.613,9.491,543.800,112.071,Normal,95.000,25.509,91.920
04-Sep-22 03:30:00,79.180,3.400,3.259,13.689,0.995,23.130,49.935,3002.250,1.887,1.940,100.000,103.063,23.554,183.451,184.359,356.536,410.954,322.924,326.029,387.419,411.697,554.516,544.813,28.174,29.424,3.668,0.000,363.885,9.301,44.563,44.096,452.000,970.690,99.262,15.155,321.582,2462.819,18.518,240.170,163.544,9.412,543.288,111.836,Normal,95.000,25.505,92.142
04-Sep-22 03:35:00,79.380,4.200,3.262,13.706,0.996,23.084,50.009,3001.125,1.605,1.718,100.000,103.063,23.524,183.585,184.523,356.852,411.061,323.458,326.423,387.882,411.891,556.406,544.893,28.169,29.353,3.621,0.000,364.053,9.294,44.585,44.048,452.244,967.338,99.368,15.137,321.135,2466.204,18.564,239.682,150.165,8.841,544.043,112.292,Normal,95.125,25.510,91.800
04-Sep-22 03:40:00,79.260,3.760,3.258,13.675,0.996,23.055,49.989,2997.375,1.074,1.940,100.000,103.063,23.576,183.806,184.822,356.552,410.736,323.163,326.334,385.738,411.284,555.957,544.564,28.173,29.410,3.669,0.000,364.100,9.290,44.634,44.120,451.900,970.110,99.649,15.142,321.536,2470.893,18.590,240.562,175.413,9.263,543.496,112.392,Normal,95.125,25.448,91.675
04-Sep-22 03:45:00,79.780,4.400,3.285,13.691,0.995,23.050,49.965,3000.750,2.678,2.466,100.000,103.063,23.630,183.822,184.658,356.920,411.122,323.494,326.439,387.054,411.588,555.807,545.142,28.233,29.397,3.792,0.000,364.293,9.317,44.705,44.206,451.803,973.225,98.996,15.142,321.837,2481.984,18.561,238.994,171.704,9.522,543.840,112.037,Normal,95.125,25.449,91.666
04-Sep-22 03:50:00,79.020,3.320,3.258,13.674,0.997,23.087,49.928,3002.250,1.030,1.156,100.000,103.063,23.568,184.497,185.184,357.088,411.333,324.092,326.631,388.961,412.215,556.539,545.111,28.137,29.378,3.746,0.000,364.130,9.274,44.799,44.358,451.514,964.313,100.197,15.135,320.446,2459.844,18.425,241.581,157.115,9.015,544.303,111.999,Normal,95.125,25.508,91.444
04-Sep-22 03:55:00,79.240,5.880,3.256,13.736,0.993,23.070,49.959,2997.375,1.748,2.100,100.000,103.063,23.561,184.670,185.597,356.570,410.715,323.025,326.048,385.584,411.394,555.106,544.746,28.151,29.354,3.839,0.000,364.120,9.296,44.900,44.528,451.450,970.777,98.363,15.163,321.430,2464.536,18.609,238.329,174.474,8.928,542.776,112.210,Normal,95.000,25.508,91.441
04-Sep-22 04:00:00,79.340,4.080,3.266,13.696,0.996,23.035,49.982,2997.375,1.664,1.404,100.000,103.063,23.651,184.955,185.868,356.782,410.791,323.490,326.330,386.835,411.600,556.510,544.819,28.208,29.414,3.814,0.000,364.066,9.285,44.994,44.684,451.299,965.120,98.368,15.143,320.769,2479.180,18.468,237.512,170.212,9.138,543.701,111.967,Normal,95.125,25.515,91.329
04-Sep-22 04:05:00,79.300,0.160,3.278,13.593,1.000,22.953,50.026,2997.375,2.106,1.843,100.000,103.063,23.666,184.674,185.508,356.731,410.943,323.433,326.448,386.216,411.373,556.603,545.014,28.208,29.386,3.795,0.000,364.012,9.297,45.034,44.728,451.397,967.157,98.390,15.134,321.125,2486.911,18.567,237.189,177.022,9.253,543.900,111.708,Normal,95.500,25.447,91.449
04-Sep-22 04:10:00,79.200,1.440,3.262,13.649,0.999,22.985,49.990,3001.875,1.694,1.780,100.000,103.063,23.651,184.179,185.092,356.910,411.491,324.063,326.705,389.965,412.209,556.627,545.323,28.186,29.447,3.734,0.000,364.146,9.298,44.980,44.593,451.400,968.574,100.133,15.118,321.175,2480.188,18.662,240.716,150.083,9.458,544.611,112.197,Normal,95.375,25.501,91.568
04-Sep-22 04:15:00,79.480,5.800,3.270,13.725,0.993,23.015,49.984,2997.750,2.328,2.781,100.000,103.063,23.686,183.818,184.574,356.633,411.074,323.416,326.402,386.975,411.582,555.966,545.164,28.212,29.429,3.854,0.000,363.921,9.315,44.869,44.456,451.295,976.507,100.176,15.140,322.343,2481.052,18.687,241.751,177.374,9.401,543.917,112.200,Normal,95.250,25.454,91.564
04-Sep-22 04:20:00,79.500,5.200,3.270,13.703,0.993,22.970,49.977,3001.500,2.252,1.761,100.000,103.063,23.603,183.728,184.553,356.978,411.440,324.121,326.767,389.880,412.337,557.299,545.149,28.237,29.360,3.770,0.000,364.112,9.302,44.725,44.269,451.094,969.616,100.294,15.129,321.286,2490.061,18.497,241.580,161.011,9.407,544.663,111.841,Normal,95.125,25.450,91.678
