Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
04-Sep-22 04:25:00,79.420,3.640,3.257,13.699,0.996,22.985,50.000,2996.625,2.240,2.387,100.000,103.063,23.665,183.478,184.545,356.503,410.945,323.462,326.328,387.199,411.505,556.561,545.305,28.172,29.396,3.701,0.000,363.907,9.300,44.654,44.099,451.152,970.390,100.301,15.141,321.604,2477.014,18.512,242.072,158.705,9.374,544.187,111.826,Normal,95.250,25.454,91.442
04-Sep-22 04:30:00,79.240,5.720,3.245,13.737,0.993,22.975,50.032,3002.250,1.770,1.146,100.000,103.063,23.625,183.351,184.390,357.072,411.332,323.889,326.571,387.709,411.738,557.619,545.096,28.225,29.397,3.573,0.000,364.129,9.282,44.546,44.058,451.400,965.083,100.169,15.125,320.603,2487.445,18.237,241.083,148.283,9.161,544.598,112.175,Normal,95.250,25.450,91.559
04-Sep-22 04:35:00,79.260,6.760,3.252,13.746,0.993,22.985,50.006,3001.875,1.530,1.090,100.000,103.063,23.533,184.143,184.736,357.179,411.262,323.663,326.516,386.552,411.501,556.806,544.793,28.244,29.391,3.659,0.000,364.033,9.284,44.594,44.076,451.345,964.097,99.514,15.139,320.625,2489.544,18.410,240.090,161.034,9.179,543.946,111.711,Normal,95.125,25.454,91.558
04-Sep-22 04:40:00,78.840,8.880,3.232,13.769,0.989,23.065,49.947,2997.375,1.399,1.657,100.000,103.063,23.558,183.860,184.678,356.665,411.146,323.405,326.292,389.034,411.878,556.549,545.260,28.162,29.398,3.841,0.000,363.843,9.288,44.737,44.261,451.210,966.110,100.044,15.128,321.138,2467.240,18.455,240.913,149.418,9.239,544.400,111.962,Normal,95.000,25.393,91.675
04-Sep-22 04:45:00,79.080,8.520,3.247,13.767,0.991,23.040,49.992,2999.625,2.773,2.559,100.000,103.063,23.568,184.536,185.258,356.651,410.948,323.277,326.159,387.686,411.531,556.034,544.824,28.183,29.353,3.706,0.000,363.859,9.315,44.924,44.511,451.399,973.308,99.820,15.140,322.138,2472.995,18.488,240.888,155.463,9.269,543.950,112.005,Normal,94.625,25.399,91.681
04-Sep-22 04:50:00,79.400,6.680,3.262,13.719,0.993,22.960,50.031,3003.000,2.479,2.795,100.000,103.063,23.475,184.785,185.404,356.886,410.975,323.091,326.339,386.403,411.176,556.062,544.476,28.209,29.314,3.845,0.000,364.253,9.334,45.075,44.759,451.554,979.289,99.578,15.125,322.921,2485.795,18.544,239.661,168.021,9.233,543.845,111.802,Normal,95.375,25.395,91.792
04-Sep-22 04:55:00,79.480,6.840,3.260,13.742,0.991,22.965,50.004,3003.000,2.054,1.330,100.000,103.063,23.462,184.977,185.901,357.293,411.408,324.213,326.811,391.053,412.185,557.881,545.174,28.247,29.315,3.937,0.000,364.003,9.299,45.147,44.815,451.400,965.751,99.349,15.117,320.795,2492.030,18.382,238.781,173.971,9.176,544.992,111.848,Normal,95.125,25.331,91.910
04-Sep-22 05:00:00,78.780,11.200,3.243,13.807,0.986,23.025,49.903,2998.125,1.715,2.021,100.000,103.063,23.518,184.953,185.741,356.875,410.946,323.592,326.378,390.073,412.392,555.870,545.164,28.134,29.280,3.905,0.000,364.079,9.291,44.999,44.584,451.300,970.178,99.677,15.129,321.400,2465.711,18.420,240.097,131.437,9.363,544.178,112.099,Normal,95.375,25.233,91.906
04-Sep-22 05:05:00,79.100,8.560,3.242,13.767,0.990,23.041,49.973,3000.375,1.673,1.347,100.000,103.063,23.589,184.817,185.353,356.548,411.032,323.349,326.225,388.071,411.943,556.376,544.939,28.229,29.323,3.839,0.000,363.889,9.290,44.796,44.299,451.055,965.557,99.323,15.150,320.719,2480.646,18.485,240.102,161.264,9.289,544.010,112.120,Normal,94.875,25.329,92.146
04-Sep-22 05:10:00,79.340,8.920,3.251,13.758,0.989,23.005,49.983,2997.000,1.948,1.805,100.000,103.063,23.611,184.146,184.991,356.750,410.966,323.297,326.227,386.314,411.464,555.845,544.667,28.168,29.331,3.724,0.000,364.337,9.300,44.655,44.070,451.400,968.408,99.016,15.144,321.215,2473.910,18.387,239.109,146.681,9.448,543.518,111.962,Normal,95.375,25.334,92.257
04-Sep-22 05:15:00,79.600,8.080,3.256,13.767,0.990,22.986,49.993,3000.375,1.933,1.817,100.000,103.063,23.674,183.460,184.246,356.903,411.047,323.763,326.495,389.465,412.021,556.528,545.251,28.251,29.360,3.606,0.000,364.057,9.304,44.586,43.996,451.290,969.580,99.334,15.130,321.488,2490.726,18.369,239.278,154.658,9.452,544.448,112.069,Normal,95.125,25.388,92.149
04-Sep-22 05:20:00,79.020,10.680,3.247,13.790,0.988,23.007,50.052,2997.000,1.137,0.860,100.000,103.063,23.783,183.276,184.204,356.605,411.019,323.637,326.431,387.117,411.854,557.727,545.087,28.195,29.432,3.654,0.000,363.692,9.268,44.642,44.118,451.397,961.945,98.674,15.124,320.392,2479.589,18.270,237.473,148.771,9.465,544.500,112.070,Normal,95.125,25.392,92.139
04-Sep-22 05:25:00,79.300,7.800,3.252,13.766,0.990,23.015,49.999,3001.500,1.522,0.791,100.000,103.063,23.590,183.151,183.765,356.840,411.217,323.242,326.286,387.726,411.815,556.619,544.724,28.209,29.360,3.579,0.000,363.694,9.280,44.865,44.348,451.683,964.356,99.249,15.137,320.709,2480.379,18.372,239.400,146.121,9.341,543.900,111.971,Normal,95.250,25.335,92.142
04-Sep-22 05:30:00,78.820,5.960,3.228,13.717,0.993,23.003,49.968,3002.250,0.439,0.639,100.000,103.063,23.494,183.340,184.234,356.829,411.031,323.322,326.130,388.676,411.833,556.255,544.742,28.170,29.379,3.485,0.000,363.900,9.270,45.069,44.683,451.599,963.068,99.015,15.136,320.658,2475.659,18.793,238.769,144.749,9.223,543.846,111.884,Normal,94.875,25.273,92.728
04-Sep-22 05:35:00,79.360,6.280,3.249,13.735,0.993,23.015,50.021,3002.250,2.286,2.279,100.000,103.063,23.536,183.531,184.382,356.498,410.863,322.940,326.065,387.052,411.550,555.739,545.019,28.247,29.360,3.565,0.000,364.071,9.315,45.126,44.787,451.300,970.340,98.968,15.149,321.668,2487.753,18.759,239.194,158.843,9.369,543.700,112.265,Normal,95.375,25.331,92.843
04-Sep-22 05:40:00,78.860,9.440,3.234,13.787,0.989,23.019,50.068,3002.625,1.376,1.100,100.000,103.063,23.575,184.845,185.583,356.825,411.251,323.618,326.441,388.297,411.863,557.588,545.101,28.209,29.357,3.430,0.000,363.964,9.275,45.057,44.645,451.452,963.099,99.300,15.118,320.589,2479.726,18.655,238.699,151.543,8.729,544.600,112.060,Normal,95.500,25.395,93.314
04-Sep-22 05:45:00,79.300,2.120,3.254,13.680,0.997,23.000,50.049,3003.375,2.014,1.055,100.000,103.063,23.602,184.508,185.209,356.844,411.105,323.439,326.318,386.841,411.674,557.298,545.030,28.218,29.355,3.429,0.000,363.907,9.276,44.917,44.447,451.592,964.291,99.686,15.124,320.720,2483.750,18.397,239.886,169.668,9.134,544.300,111.879,Normal,95.125,25.395,93.546
04-Sep-22 05:50:00,79.560,1.480,3.272,13.644,1.000,22.995,49.965,3002.625,3.025,2.782,100.000,103.063,23.695,184.420,185.101,356.559,410.629,322.880,325.950,384.981,411.129,555.188,544.921,28.256,29.377,3.451,0.000,364.187,9.321,44.766,44.272,451.800,975.603,99.687,15.152,322.296,2489.974,18.743,241.087,154.874,9.397,543.320,112.000,Normal,95.500,25.510,93.544
04-Sep-22 05:55:00,79.040,1.800,3.259,13.641,0.999,23.029,49.889,2999.250,0.913,1.368,100.000,103.063,23.763,183.604,184.423,356.522,410.650,323.193,326.148,386.114,411.317,556.063,544.810,28.122,29.417,3.525,0.000,364.039,9.273,44.662,44.083,452.323,963.693,99.463,15.139,320.561,2464.600,18.776,239.980,155.097,9.396,544.050,112.343,Normal,95.500,25.572,93.546
04-Sep-22 06:00:00,79.160,1.560,3.260,13.675,0.998,22.925,49.977,3004.125,2.628,2.621,100.000,103.063,23.774,183.781,184.508,356.698,410.948,323.017,326.183,385.871,411.054,555.674,545.064,28.230,29.415,3.414,0.000,364.208,9.321,44.580,44.031,452.600,975.022,99.325,15.146,322.188,2493.100,18.948,239.948,143.751,9.459,543.850,111.871,Normal,95.375,25.574,93.536
04-Sep-22 06:05:00,79.400,2.520,3.278,13.662,0.998,22.875,50.005,2998.500,2.361,2.010,100.000,103.063,23.743,183.626,184.466,356.635,410.668,323.257,326.395,385.349,411.075,557.003,544.865,28.248,29.414,3.452,0.000,364.113,9.295,44.633,44.147,452.720,971.379,98.798,15.126,321.671,2502.301,18.840,237.851,150.854,9.261,544.158,112.098,Normal,95.500,25.632,93.432
04-Sep-22 06:10:00,79.520,-1.320,3.290,13.633,-0.998,22.978,50.006,3003.000,2.226,2.078,100.000,103.063,23.742,183.803,184.631,356.742,411.197,323.140,326.422,385.653,410.972,556.329,544.938,28.216,29.496,3.546,0.000,364.085,9.312,44.748,44.292,452.769,973.851,100.223,15.135,322.122,2486.971,18.643,241.648,166.521,9.648,543.929,112.281,Normal,95.500,25.568,92.847
04-Sep-22 06:15:00,79.260,1.880,3.270,13.679,0.998,23.058,49.882,3003.000,1.154,1.675,100.000,103.063,23.655,183.684,184.391,356.770,411.158,323.046,326.227,387.012,411.356,555.026,544.880,28.136,29.496,3.458,0.000,364.042,9.300,44.907,44.482,452.900,970.269,100.220,15.149,321.402,2464.322,18.564,242.232,144.040,9.575,543.657,111.931,Normal,95.375,25.511,92.493
04-Sep-22 06:20:00,79.060,3.440,3.266,13.709,0.996,23.080,49.970,3002.250,1.166,1.771,100.000,103.063,23.689,183.499,184.207,356.642,410.915,322.351,325.960,384.928,410.950,554.507,544.471,28.179,29.498,3.515,0.000,364.114,9.299,45.006,44.608,452.690,972.036,98.947,15.167,322.065,2469.184,18.480,239.885,165.289,9.295,542.630,111.751,Normal,95.125,25.564,92.371
04-Sep-22 06:25:00,79.020,8.360,3.262,13.783,0.991,22.994,50.016,3001.125,1.456,2.266,100.000,103.063,23.712,184.021,184.701,356.681,410.919,323.225,326.302,386.898,411.522,555.868,545.018,28.215,29.480,3.540,0.000,364.144,9.316,45.043,44.678,452.400,973.897,99.943,15.128,322.035,2484.771,18.548,240.674,133.195,9.435,543.906,112.302,Normal,95.250,25.572,92.496
04-Sep-22 06:30:00,79.360,6.920,3.275,13.744,0.992,22.925,49.994,3003.000,2.891,2.870,100.000,103.063,23.684,184.344,185.027,356.802,410.875,322.890,326.053,386.194,411.120,555.055,544.955,28.257,29.431,3.628,0.000,364.288,9.338,45.017,44.630,452.000,976.688,99.926,15.151,322.606,2499.276,18.867,241.608,123.943,9.346,543.532,112.112,Normal,95.500,25.574,92.494
04-Sep-22 06:35:00,79.960,4.080,3.302,13.702,0.995,23.058,49.936,3001.875,3.149,2.932,100.000,103.063,23.724,184.959,185.846,356.714,410.998,323.298,326.474,385.920,411.116,556.032,544.957,28.254,29.473,3.734,0.000,364.375,9.336,44.913,44.462,452.080,976.631,98.830,15.139,322.759,2485.273,18.431,238.465,142.412,9.364,543.976,111.939,Normal,95.750,25.565,92.502
04-Sep-22 06:40:00,79.620,9.000,3.289,13.791,0.989,23.071,49.981,3002.625,2.118,2.927,100.000,103.063,23.795,185.291,185.830,356.854,410.854,323.123,326.050,385.440,411.037,554.895,544.846,28.226,29.543,3.709,0.000,364.496,9.336,44.785,44.282,451.800,976.889,99.304,15.153,322.973,2479.499,18.931,240.184,147.860,9.257,543.396,111.900,Normal,95.250,25.628,92.612
04-Sep-22 06:45:00,79.460,8.640,3.285,13.774,0.991,23.000,49.968,3001.875,2.678,2.970,100.000,103.063,23.792,184.956,185.767,356.856,411.146,323.623,326.262,388.177,411.514,556.034,545.110,28.233,29.595,3.649,0.000,364.442,9.335,44.660,44.069,451.800,978.622,100.140,15.125,322.970,2488.097,18.683,241.042,159.270,9.132,544.350,112.275,Normal,95.375,25.669,92.615
04-Sep-22 06:50:00,79.500,7.440,3.282,13.750,0.991,22.990,49.922,3002.250,2.618,3.068,100.000,103.063,23.898,185.124,185.905,356.865,411.053,323.283,326.225,386.699,411.302,555.251,545.053,28.200,29.564,3.589,0.000,364.447,9.334,44.651,44.069,451.918,978.947,100.363,15.135,323.050,2483.048,18.860,241.975,150.135,9.533,543.950,111.900,Normal,95.125,25.805,92.491
04-Sep-22 06:55:00,78.880,9.400,3.254,13.802,0.989,23.055,49.963,3003.375,1.863,2.465,100.000,103.063,23.997,184.725,185.640,356.894,411.340,323.487,326.581,388.702,411.883,556.032,545.142,28.145,29.687,3.559,0.000,364.368,9.310,44.664,44.081,452.005,974.283,100.212,15.120,322.161,2467.618,18.591,240.991,147.457,9.446,544.422,112.030,Normal,95.375,25.867,92.379
04-Sep-22 07:00:00,79.060,8.040,3.265,13.759,0.991,23.086,49.884,3002.250,2.553,2.671,100.000,103.063,24.044,185.353,186.289,356.858,411.188,323.134,326.331,385.184,411.049,554.279,544.855,28.141,29.694,3.675,0.935,364.758,9.320,44.756,44.207,451.922,977.967,99.488,15.156,322.828,2463.804,18.875,240.763,146.909,9.329,543.288,112.171,Normal,95.375,25.985,92.138
04-Sep-22 07:05:00,78.980,7.920,3.266,13.767,0.992,23.050,49.945,3003.000,1.611,1.759,100.000,103.063,24.064,185.102,185.977,357.234,411.382,323.200,326.397,385.848,411.166,555.466,544.773,28.122,29.737,3.541,0.000,364.646,9.291,44.859,44.367,452.279,970.025,99.349,15.146,321.409,2464.639,18.908,240.003,143.500,8.584,543.746,111.896,Normal,95.250,26.045,91.907
04-Sep-22 07:10:00,79.540,9.760,3.287,13.795,0.988,23.011,49.965,3001.500,2.661,2.866,100.000,103.063,24.182,186.029,186.887,357.183,411.382,323.171,326.513,384.763,410.902,555.049,544.905,28.208,29.824,3.687,0.000,364.978,9.329,44.931,44.498,452.400,976.308,98.370,15.144,322.606,2484.661,19.012,237.570,160.215,9.531,543.466,111.856,Normal,95.625,26.103,91.791
04-Sep-22 07:15:00,78.780,11.080,3.265,13.797,0.987,23.035,49.933,2998.875,1.194,1.124,100.000,103.063,24.322,185.941,186.792,357.476,411.541,323.904,327.098,387.290,411.594,556.796,545.240,28.107,29.879,3.623,0.000,364.849,9.261,44.981,44.615,452.354,963.403,99.725,15.133,320.381,2464.396,18.450,240.344,142.215,9.358,544.501,112.096,Normal,95.500,26.160,91.789
04-Sep-22 07:20:00,78.800,9.000,3.258,13.790,0.990,23.040,49.948,3003.000,1.686,1.872,100.000,103.063,24.444,186.267,187.188,357.602,411.332,323.190,326.707,382.013,410.267,554.823,544.614,28.169,29.879,3.631,0.000,365.699,9.295,45.083,44.693,452.504,971.256,98.418,15.177,321.672,2474.478,18.446,239.030,155.167,9.473,542.619,112.200,Normal,95.125,26.222,91.673
04-Sep-22 07:25:00,78.500,8.040,3.240,13.767,0.990,23.004,49.879,3003.750,1.275,1.298,100.000,103.000,24.523,185.972,186.801,357.813,411.605,323.621,326.693,384.295,410.758,554.659,544.885,28.087,29.938,3.598,0.000,365.275,9.272,45.058,44.616,452.395,966.448,99.001,15.160,320.803,2464.265,18.537,239.744,137.642,9.326,543.372,111.699,Normal,95.500,26.312,91.435
04-Sep-22 07:30:00,78.800,9.520,3.262,13.800,0.988,23.010,49.951,3002.250,2.044,1.621,100.000,103.000,24.473,185.868,186.548,357.551,411.234,323.414,326.703,383.695,410.555,554.896,544.436,28.130,29.969,3.562,0.000,365.182,9.288,45.051,44.576,452.345,969.488,98.703,15.167,321.140,2471.525,18.705,239.332,152.793,9.148,543.149,112.046,Normal,94.875,26.398,91.324
04-Sep-22 07:35:00,79.380,7.600,3.275,13.785,0.990,22.937,50.055,3002.250,2.414,2.756,100.000,103.000,24.578,186.156,187.054,357.649,411.232,323.476,326.729,381.013,409.315,555.802,544.268,28.265,30.019,3.528,0.000,365.219,9.330,45.011,44.560,452.500,976.285,98.958,15.149,322.326,2503.985,18.485,239.170,135.738,9.361,543.067,112.258,Normal,95.125,26.501,91.550
04-Sep-22 07:40:00,79.140,7.880,3.268,13.783,0.991,22.930,50.080,3003.375,2.803,3.438,100.000,103.000,24.609,186.524,187.371,357.834,411.673,324.109,327.155,384.531,410.386,556.310,545.439,28.270,29.991,3.596,0.000,365.477,9.340,44.999,44.529,452.500,983.054,100.161,15.140,323.351,2505.141,18.555,241.715,134.981,8.848,544.335,111.963,Normal,95.250,26.631,91.439
04-Sep-22 07:45:00,78.640,5.160,3.250,13.726,0.994,22.990,49.918,3001.500,1.283,0.560,100.000,103.000,24.739,186.710,187.516,358.145,412.033,324.631,327.554,386.258,411.046,557.638,545.373,28.090,30.087,3.405,0.000,365.422,9.258,44.957,44.483,452.429,961.631,100.668,15.120,319.728,2467.229,18.195,242.084,144.052,9.077,545.050,111.694,Normal,95.250,26.807,90.619
04-Sep-22 07:50:00,79.720,7.680,3.287,13.759,0.991,23.065,49.994,2999.625,3.181,3.037,100.000,103.000,25.045,186.448,187.486,358.141,411.480,324.181,327.415,382.112,409.690,556.600,545.177,28.234,30.189,3.589,0.000,366.146,9.312,44.989,44.460,452.259,976.597,100.363,15.150,322.143,2485.902,18.451,242.620,132.466,9.301,543.937,112.034,Normal,95.500,27.045,90.432
04-Sep-22 07:55:00,78.820,8.000,3.260,13.768,0.991,23.040,50.048,2998.125,1.681,0.978,100.000,103.000,25.298,186.273,187.301,358.491,411.831,324.594,327.859,382.707,409.971,558.741,545.234,28.127,30.371,3.564,0.000,365.769,9.246,44.981,44.390,452.600,961.237,98.703,15.137,319.556,2471.507,18.425,238.053,138.808,9.038,544.896,112.300,Normal,95.375,27.228,89.802
04-Sep-22 08:00:00,79.020,8.560,3.260,13.794,0.990,23.045,49.941,3000.000,2.338,3.007,100.000,103.000,25.601,186.527,187.832,358.622,411.898,324.373,327.851,380.258,408.603,555.319,544.709,28.089,30.491,3.685,0.000,366.851,9.299,44.956,44.438,452.600,978.206,99.038,15.163,322.210,2465.444,18.644,239.944,142.287,9.350,543.028,111.871,Normal,95.500,27.375,89.569
04-Sep-22 08:05:00,79.120,9.280,3.267,13.786,0.989,23.038,50.026,2997.000,3.060,2.770,100.000,102.938,25.450,186.629,187.822,358.426,411.505,324.329,327.661,379.849,407.537,555.944,544.524,28.184,30.383,3.685,0.000,366.564,9.309,44.994,44.424,452.404,976.041,98.284,15.179,321.827,2482.631,18.608,238.787,143.897,9.011,542.764,112.022,Normal,95.500,27.405,88.976
04-Sep-22 08:10:00,79.320,11.040,3.298,13.774,0.987,23.005,50.049,3001.125,3.124,2.819,100.000,103.000,25.445,186.746,187.660,358.909,412.165,324.940,328.130,382.807,408.532,557.183,544.978,28.212,30.334,3.462,0.000,366.836,9.319,45.015,44.467,452.400,976.381,99.541,15.139,321.796,2490.071,18.572,240.158,140.738,9.285,544.172,112.551,Normal,95.500,27.518,89.096
04-Sep-22 08:15:00,79.380,12.920,3.292,13.853,0.984,23.005,50.043,2999.625,2.855,2.940,100.000,103.000,25.626,186.703,187.729,358.676,412.074,324.893,328.178,380.505,407.781,557.688,544.997,28.237,30.399,3.494,0.000,366.960,9.324,45.117,44.520,452.400,980.244,98.855,15.148,322.244,2494.686,18.625,238.882,131.329,9.313,544.026,112.036,Normal,95.375,27.758,88.517
04-Sep-22 08:20:00,79.280,8.960,3.277,13.810,0.989,23.006,50.083,2998.875,3.461,3.037,100.000,103.000,25.904,187.548,188.547,359.478,412.572,325.597,328.794,382.653,408.229,558.573,545.540,28.225,30.493,3.579,0.000,367.626,9.314,45.157,44.534,452.690,977.970,98.324,15.128,321.742,2493.216,18.326,236.799,128.299,8.639,544.898,111.892,Normal,95.250,27.931,88.164
04-Sep-22 08:25:00,79.560,9.120,3.284,13.795,0.989,22.965,50.071,2996.250,3.594,2.732,100.000,103.000,25.898,187.930,188.770,359.059,412.136,325.361,328.558,380.681,407.473,557.845,544.822,28.207,30.637,3.520,0.000,366.959,9.295,45.187,44.515,452.965,975.397,99.329,15.151,321.586,2496.864,18.381,240.142,147.064,8.954,543.929,112.497,Normal,95.250,27.986,87.119
04-Sep-22 08:30:00,79.340,9.400,3.282,13.806,0.990,22.968,50.073,3001.500,3.634,3.535,100.000,103.000,26.018,188.290,189.387,359.694,412.435,325.517,328.610,380.468,407.494,556.642,544.896,28.202,30.686,3.623,0.000,367.607,9.338,45.148,44.517,452.600,983.634,99.256,15.156,322.788,2495.201,18.791,240.204,139.089,9.185,543.700,112.210,Normal,95.125,28.158,86.534
04-Sep-22 08:35:00,79.420,7.760,3.292,13.765,0.992,23.012,50.067,2999.625,3.564,3.351,100.000,102.938,26.007,187.915,188.757,359.367,412.405,325.626,328.641,380.543,407.358,557.215,544.856,28.239,30.627,3.489,0.000,367.442,9.329,45.052,44.462,452.602,981.650,98.667,15.150,322.523,2495.404,18.686,238.532,150.693,9.227,543.886,112.105,Normal,95.125,28.168,86.652
04-Sep-22 08:40:00,78.940,9.200,3.266,13.798,0.990,23.060,50.033,2997.750,2.010,2.649,100.000,103.000,26.184,188.059,188.970,359.280,412.565,325.604,328.876,381.377,407.772,557.094,545.055,28.113,30.705,3.459,0.000,367.578,9.291,45.013,44.325,452.280,977.733,98.472,15.174,321.731,2469.529,18.649,239.030,141.007,9.102,543.735,110.829,Normal,95.125,28.346,86.651
04-Sep-22 08:45:00,79.140,9.000,3.274,13.798,0.989,23.015,50.114,2999.625,3.328,2.571,100.000,102.938,26.280,188.202,189.035,359.563,412.724,325.762,328.895,381.869,407.929,558.031,545.173,28.206,30.899,3.430,0.000,367.307,9.307,44.993,44.253,452.300,976.717,98.796,15.147,321.337,2492.223,18.655,238.714,130.054,9.346,544.368,111.167,Normal,94.875,28.577,86.757
04-Sep-22 08:50:00,78.763,9.638,3.263,13.801,0.988,23.001,50.025,2999.625,2.530,2.545,100.000,102.938,26.668,188.310,189.184,359.840,413.070,326.070,329.375,380.645,407.581,557.866,545.133,28.155,31.089,3.553,0.000,368.016,9.285,44.960,44.202,452.154,975.540,99.132,15.158,320.957,2486.396,18.677,239.982,130.583,9.270,544.305,111.099,Normal,94.928,28.810,84.452
04-Sep-22 08:55:00,78.900,7.680,3.272,13.758,0.991,23.000,50.085,3001.125,3.548,1.722,100.000,102.938,26.717,188.733,189.592,360.402,413.254,326.195,329.535,380.576,407.795,557.916,545.031,28.171,31.102,3.731,0.884,367.855,9.287,44.940,44.173,452.200,972.310,99.199,15.177,320.338,2489.786,18.381,240.915,126.330,9.160,544.097,111.207,Normal,94.875,28.814,83.838
04-Sep-22 09:00:00,79.200,10.200,3.286,13.804,0.989,22.985,50.085,3001.500,4.395,3.499,100.000,102.938,26.661,188.655,189.574,360.356,412.991,326.326,329.386,379.664,406.544,557.621,544.521,28.245,31.055,3.717,0.000,368.445,9.334,44.981,44.139,452.000,985.537,98.379,15.159,322.393,2502.319,18.712,238.210,155.650,9.312,543.540,111.633,Normal,95.125,28.819,83.609
04-Sep-22 09:05:00,79.900,9.960,3.303,13.820,0.988,22.975,49.936,3002.625,6.209,6.975,100.000,102.938,26.993,188.535,189.453,359.750,411.881,326.080,328.994,376.991,404.692,553.486,544.881,28.241,30.999,3.711,0.000,369.554,9.448,45.050,44.206,451.500,1022.558,98.382,15.196,328.295,2504.057,18.986,239.759,133.204,9.527,542.255,112.375,Normal,95.750,28.816,83.728
04-Sep-22 09:10:00,79.180,11.480,3.274,13.858,0.986,23.019,50.004,2998.125,3.475,4.452,100.000,102.938,27.062,188.436,189.284,359.914,412.046,326.584,329.273,377.490,403.810,555.613,543.955,28.204,31.057,3.855,0.000,369.216,9.376,45.115,44.313,451.401,999.128,98.006,15.190,324.476,2493.043,18.844,238.561,135.621,9.636,542.393,111.999,Normal,95.250,28.876,83.728
04-Sep-22 09:15:00,79.480,10.200,3.294,13.828,0.989,23.025,50.084,3000.375,4.279,4.191,100.000,103.000,27.177,187.459,188.713,361.095,413.793,327.386,330.468,379.562,405.683,559.808,545.655,28.274,31.025,3.592,0.000,369.985,9.344,45.186,44.383,451.300,993.356,98.752,15.142,323.494,2504.410,18.611,238.403,126.612,9.469,545.200,112.034,Normal,95.500,28.993,83.727
04-Sep-22 09:20:00,79.260,9.000,3.277,13.813,0.989,23.035,49.988,3001.500,4.266,4.017,100.000,102.938,27.459,187.826,188.704,361.264,413.645,327.470,330.598,378.627,405.169,557.722,545.395,28.221,31.028,3.816,0.000,370.485,9.346,45.280,44.451,451.100,995.777,99.572,15.168,323.757,2494.266,18.576,241.457,108.499,9.436,544.173,112.483,Normal,95.625,29.052,83.499
04-Sep-22 09:25:00,78.960,8.640,3.280,13.764,0.990,23.015,50.053,3001.125,4.489,5.052,100.000,103.000,27.301,188.189,189.093,360.974,413.203,327.457,330.139,377.532,404.454,556.537,545.053,28.217,31.044,3.752,0.000,369.668,9.369,45.292,44.546,450.800,1002.093,98.686,15.172,324.932,2495.187,18.716,239.499,145.099,9.695,543.428,112.339,Normal,95.500,29.112,83.492
04-Sep-22 09:30:00,78.280,9.400,3.242,13.777,0.989,23.060,49.955,3000.375,2.279,1.281,100.000,103.000,27.180,187.308,188.429,361.379,414.292,327.861,330.752,382.343,406.773,559.090,545.316,28.056,31.029,3.501,0.000,369.442,9.260,45.331,44.494,450.599,969.611,99.711,15.151,319.902,2462.264,18.418,241.099,121.423,9.375,545.154,111.905,Normal,94.875,29.171,83.846
04-Sep-22 09:35:00,79.040,11.760,3.282,13.840,0.987,23.020,50.056,3003.000,4.145,3.747,100.000,103.000,27.592,187.551,188.511,361.745,414.033,328.044,330.924,379.995,405.914,559.267,545.387,28.181,31.032,3.623,0.000,370.305,9.327,45.302,44.511,450.900,984.667,97.612,15.155,322.119,2488.357,18.473,236.179,122.813,9.534,545.043,112.141,Normal,94.750,29.231,83.848
04-Sep-22 09:40:00,79.460,12.200,3.295,13.853,0.985,23.016,50.034,3001.125,5.353,4.494,100.000,103.000,28.054,187.837,189.024,361.628,413.778,328.219,330.884,377.129,404.157,558.112,545.146,28.249,31.013,3.759,0.000,371.126,9.351,45.249,44.431,450.998,995.197,98.296,15.176,323.321,2501.667,18.606,238.679,126.959,9.511,544.133,112.507,Normal,95.250,29.399,84.548
04-Sep-22 09:45:00,79.500,12.200,3.298,13.842,0.985,23.008,50.076,2997.375,4.922,4.172,100.000,103.000,27.978,188.907,189.688,361.591,413.617,328.396,331.163,376.692,403.302,558.938,544.654,28.218,31.127,3.900,0.000,370.910,9.339,45.207,44.325,450.800,992.082,99.047,15.178,322.961,2496.841,18.649,240.606,132.030,9.491,543.897,112.367,Normal,95.125,29.570,82.682
04-Sep-22 09:50:00,79.260,10.960,3.291,13.820,0.988,23.018,50.035,3002.250,4.567,4.177,100.000,103.000,28.115,189.099,189.997,361.941,414.110,328.575,331.284,376.367,403.267,557.828,544.750,28.222,31.186,3.915,0.000,371.165,9.355,45.165,44.296,450.498,994.905,99.171,15.185,323.387,2497.665,18.639,241.213,136.325,9.682,543.598,112.197,Normal,94.750,29.751,81.168
04-Sep-22 09:55:00,78.280,10.400,3.245,13.813,0.987,23.045,49.903,3002.250,2.070,1.960,100.000,103.000,28.167,188.228,189.351,362.322,414.881,328.787,331.590,380.281,405.131,558.089,544.996,28.011,31.205,3.876,0.000,370.861,9.274,45.112,44.195,450.448,977.929,99.049,15.180,320.514,2458.146,18.575,240.713,126.239,9.531,544.404,112.690,Normal,94.750,29.750,81.050
04-Sep-22 10:00:00,79.160,12.400,3.286,13.848,0.985,23.015,50.027,3002.250,5.154,5.185,100.000,103.000,28.274,188.055,189.043,362.031,414.070,328.598,331.258,377.125,403.917,556.663,544.995,28.215,31.247,4.087,0.000,371.363,9.380,45.109,44.202,450.091,1000.422,98.322,15.188,323.916,2496.577,18.796,239.264,129.700,9.783,543.362,112.472,Normal,94.875,29.752,80.807
04-Sep-22 10:05:00,79.280,15.840,3.308,13.904,0.978,23.015,50.092,2999.625,5.892,5.789,100.000,103.000,28.521,188.237,189.303,362.190,414.406,329.047,331.747,377.820,403.863,559.256,545.596,28.273,31.316,4.048,0.000,371.858,9.378,45.236,44.318,450.000,999.885,99.953,15.159,323.781,2507.542,18.839,242.010,135.140,9.854,544.950,112.496,Normal,95.375,29.811,80.460
04-Sep-22 10:10:00,79.020,17.840,3.297,13.947,0.972,22.965,50.071,3001.125,4.385,3.557,100.000,103.000,28.553,188.721,189.689,362.442,414.683,329.090,331.832,377.576,403.687,557.593,544.604,28.164,31.486,4.119,0.000,371.203,9.329,45.292,44.384,449.686,988.826,97.820,15.183,322.267,2495.057,18.760,237.842,116.852,9.708,543.696,112.527,Normal,94.625,29.989,79.757
04-Sep-22 10:15:00,79.100,14.200,3.285,13.908,0.983,23.085,49.966,3002.250,4.015,3.734,100.000,103.000,28.873,189.213,190.130,362.960,415.094,329.323,332.189,377.645,403.796,558.665,545.044,28.125,31.832,4.074,0.000,372.286,9.327,45.472,44.492,449.387,993.698,100.128,15.181,322.654,2479.125,18.954,243.349,139.555,9.373,544.346,112.690,Normal,95.000,30.225,78.709
04-Sep-22 10:20:00,78.960,15.560,3.290,13.902,0.981,23.230,50.048,3001.125,6.073,6.260,100.000,102.938,29.379,189.667,190.490,363.073,414.909,329.643,332.424,377.090,403.325,556.808,545.568,28.170,32.246,4.387,0.000,372.970,9.389,45.444,44.497,449.201,1005.574,99.001,15.199,324.242,2475.116,18.878,241.375,135.453,9.870,543.804,112.410,Normal,95.250,30.462,77.655
04-Sep-22 10:25:00,79.240,18.240,3.325,13.935,0.970,23.095,50.057,2998.500,6.620,5.964,100.000,103.000,29.430,190.001,191.058,363.179,414.624,329.817,332.494,374.861,401.824,557.835,544.868,28.197,32.396,4.491,0.000,373.243,9.384,45.386,44.390,447.800,1005.171,98.630,15.200,324.073,2494.528,18.951,240.534,130.146,9.780,543.660,112.567,Normal,95.125,30.575,75.905
04-Sep-22 10:30:00,79.500,17.920,3.323,13.934,0.971,23.060,50.067,2998.125,6.545,6.449,100.000,102.938,29.892,190.471,191.592,363.795,415.247,330.595,333.362,375.184,401.654,559.322,545.493,28.207,32.423,4.382,0.000,374.079,9.375,45.387,44.315,446.587,1003.707,97.927,15.171,323.657,2500.863,18.865,237.597,121.130,9.212,544.639,112.712,Normal,95.625,30.813,76.847
04-Sep-22 10:35:00,78.720,21.160,3.311,14.007,0.958,23.105,50.106,2997.000,6.245,6.492,100.000,102.938,30.109,190.602,191.622,363.781,414.543,330.760,333.439,374.171,400.790,558.896,545.325,28.185,32.546,4.434,0.000,374.234,9.382,45.410,44.294,446.099,1004.482,98.039,15.195,323.646,2492.137,18.857,238.868,107.948,9.444,544.199,112.552,Normal,94.750,31.102,75.327
04-Sep-22 10:40:00,79.440,16.160,3.322,13.880,0.981,23.113,50.050,2998.500,6.663,6.373,100.000,102.938,30.099,191.538,192.627,364.037,414.894,330.550,333.540,374.230,400.343,558.193,544.455,28.220,32.729,4.686,0.000,374.446,9.392,45.537,44.375,445.499,1010.761,98.169,15.213,324.413,2500.163,18.904,239.957,117.202,9.558,543.250,112.466,Normal,95.000,31.285,74.239
04-Sep-22 10:45:00,79.660,14.440,3.319,13.865,0.983,23.096,50.052,2998.125,6.790,6.101,100.000,102.938,30.565,191.798,192.692,364.575,415.969,331.356,334.279,376.030,401.284,559.409,545.233,28.210,32.884,4.776,0.000,374.996,9.388,45.617,44.408,444.500,1007.722,97.763,15.198,323.747,2500.818,19.105,238.306,117.476,9.509,544.441,112.507,Normal,94.875,31.518,72.529
04-Sep-22 10:50:00,79.300,15.600,3.307,13.894,0.979,23.145,50.002,3000.000,6.242,6.143,100.000,102.938,30.670,191.346,192.655,364.937,416.182,331.599,334.552,375.011,401.080,559.119,545.119,28.185,33.088,4.880,0.000,375.417,9.378,45.582,44.348,443.702,1009.232,98.562,15.201,324.086,2492.778,18.901,240.410,123.754,9.795,544.250,112.836,Normal,94.875,31.693,71.121
04-Sep-22 10:55:00,79.500,19.080,3.335,13.940,0.972,23.115,50.085,3000.375,7.624,7.441,100.000,102.938,30.993,191.884,193.043,365.134,415.911,331.810,334.838,374.719,400.669,558.784,545.651,28.246,33.144,4.774,0.000,375.915,9.418,45.631,44.354,442.999,1011.034,97.641,15.205,324.340,2507.420,19.201,238.316,138.613,9.666,544.370,112.261,Normal,94.875,31.811,70.888
04-Sep-22 11:00:00,79.460,18.960,3.333,13.949,0.968,23.100,50.105,3001.125,7.256,6.634,100.000,102.938,31.084,192.281,193.646,365.411,416.203,331.919,335.004,374.026,400.323,559.073,545.007,28.208,33.260,4.846,0.000,375.905,9.408,45.673,44.353,442.800,1011.623,98.084,15.206,324.178,2503.545,19.284,239.429,139.031,9.823,544.100,112.607,Normal,94.750,31.986,70.305
04-Sep-22 11:05:00,79.460,18.760,3.333,13.934,0.968,23.130,50.082,2997.750,7.119,6.561,100.000,102.938,31.062,192.461,193.870,365.339,416.331,331.950,335.183,374.209,400.212,559.784,544.925,28.195,33.374,4.797,0.000,376.232,9.387,45.691,44.356,442.454,1009.417,97.998,15.202,324.047,2498.730,19.245,239.077,112.599,9.504,544.257,113.718,Normal,94.875,31.988,70.539
04-Sep-22 11:10:00,79.560,17.920,3.332,13.912,0.975,23.030,50.076,2997.375,7.418,7.386,100.000,102.875,31.298,192.036,193.107,365.303,415.805,332.010,335.236,373.581,399.711,559.430,545.285,28.190,33.356,4.691,0.000,376.474,9.396,45.714,44.351,442.377,1015.137,96.808,15.209,324.336,2508.108,19.046,236.456,129.017,9.263,544.100,113.558,Normal,95.375,32.111,71.482
04-Sep-22 11:15:00,79.500,17.040,3.315,13.933,0.975,23.025,50.056,3000.750,8.165,7.970,100.000,102.938,31.413,192.485,193.784,365.524,415.980,332.169,335.282,373.917,399.756,557.999,545.198,28.232,33.415,4.742,0.000,376.709,9.418,45.763,44.398,442.708,1017.423,98.432,15.221,324.447,2516.888,19.169,240.917,132.119,9.254,543.558,112.835,Normal,95.250,32.051,70.885
04-Sep-22 11:20:00,79.260,19.320,3.327,13.950,0.967,23.023,50.136,2998.875,7.708,7.561,100.000,102.875,31.349,192.365,193.719,365.395,415.794,331.922,335.198,373.332,398.853,559.315,544.682,28.254,33.530,4.740,0.000,376.289,9.410,45.742,44.364,442.718,1014.836,99.082,15.218,324.442,2522.358,19.148,242.367,129.953,9.738,543.822,113.744,Normal,94.875,32.046,71.355
04-Sep-22 11:25:00,79.860,16.400,3.327,13.931,0.977,23.035,50.071,3003.000,7.896,7.560,100.000,102.938,31.373,192.732,194.065,365.706,416.555,332.205,335.457,374.269,399.601,558.674,544.955,28.217,33.537,4.701,0.000,376.357,9.422,45.761,44.377,442.600,1016.642,97.977,15.216,325.018,2515.029,19.508,239.617,134.967,9.705,543.814,113.609,Normal,95.250,32.164,71.070
04-Sep-22 11:30:00,79.020,18.080,3.312,13.942,0.970,23.035,50.122,3002.625,5.995,6.405,100.000,102.875,31.064,193.068,194.457,365.306,416.409,331.617,335.342,375.034,400.279,558.200,544.679,28.191,33.724,4.676,0.000,375.703,9.390,45.802,44.351,442.638,1012.940,98.036,15.223,324.358,2510.086,18.735,240.021,135.111,9.040,543.471,114.179,Normal,94.625,32.344,70.422
04-Sep-22 11:35:00,79.040,19.720,3.314,13.982,0.964,23.103,50.087,3000.375,6.759,6.988,100.000,102.938,30.974,192.828,194.132,365.072,415.758,331.417,334.953,375.322,400.510,556.612,544.517,28.171,33.599,4.669,0.000,375.273,9.406,45.783,44.351,442.700,1016.470,98.845,15.240,324.928,2498.669,18.845,242.744,135.184,9.331,542.650,112.823,Normal,94.875,32.224,69.941
04-Sep-22 11:40:00,79.720,19.800,3.342,13.971,0.967,23.080,50.086,2997.375,7.479,7.519,100.000,102.938,31.196,192.646,193.903,365.332,416.133,331.980,335.554,375.752,400.508,559.422,545.277,28.271,33.397,4.695,0.000,376.308,9.411,45.795,44.342,443.300,1014.678,98.776,15.203,324.430,2517.875,19.327,241.005,126.926,9.062,544.315,113.468,Normal,95.125,32.283,70.543
04-Sep-22 11:45:00,79.380,20.640,3.327,14.003,0.963,23.025,50.054,3000.750,6.926,7.314,100.000,102.938,30.870,193.269,194.585,365.043,415.819,331.410,335.210,374.846,400.549,557.203,544.709,28.216,33.091,4.825,0.000,375.375,9.420,45.789,44.317,443.259,1016.639,98.055,15.221,324.953,2511.481,19.142,240.020,145.962,8.656,543.077,113.090,Normal,94.875,32.280,69.724
04-Sep-22 11:50:00,79.360,18.120,3.316,13.927,0.971,23.030,50.164,3000.000,6.505,6.804,100.000,102.938,30.847,192.875,194.101,365.062,416.423,331.925,335.390,376.291,400.934,560.294,545.051,28.242,33.350,4.702,0.000,375.857,9.391,45.818,44.370,443.400,1012.264,98.107,15.200,324.314,2517.398,19.157,239.237,87.190,9.669,544.506,113.077,Normal,94.750,32.403,70.423
04-Sep-22 11:55:00,78.480,12.400,3.263,13.856,0.986,23.036,49.960,3002.250,5.254,4.633,100.000,102.938,31.404,192.591,194.101,366.148,417.238,332.690,335.878,378.719,401.678,559.001,545.734,28.017,33.711,4.524,0.000,376.628,9.335,45.772,44.394,443.215,1002.627,97.541,15.194,322.452,2480.000,18.777,237.628,127.108,9.179,545.079,113.017,Normal,94.875,32.574,69.607
04-Sep-22 12:00:00,78.100,13.400,3.247,13.865,0.985,23.121,49.901,3002.250,5.118,4.744,100.000,102.875,31.430,192.587,193.802,365.660,416.543,332.035,335.572,376.756,401.529,556.890,545.111,27.935,33.826,4.695,0.000,376.182,9.323,45.777,44.371,443.535,1002.565,98.364,15.239,322.334,2457.858,19.083,241.506,125.168,9.670,543.482,113.301,Normal,94.625,32.640,69.492
04-Sep-22 12:05:00,79.220,14.720,3.305,13.873,0.983,23.065,50.091,3003.000,8.229,8.882,100.000,102.938,31.779,192.935,194.306,365.883,416.225,331.964,335.618,373.790,400.111,557.435,544.765,28.204,34.091,4.837,0.000,377.762,9.425,45.766,44.343,443.599,1021.209,97.894,15.242,325.296,2513.415,19.115,240.504,124.127,9.548,543.102,113.382,Normal,94.750,32.925,69.027
04-Sep-22 12:10:00,79.000,16.480,3.290,13.936,0.976,23.058,50.095,3001.875,6.708,6.622,100.000,102.875,31.611,193.709,194.851,366.055,416.417,332.166,335.759,373.863,399.788,558.370,544.186,28.151,34.249,4.819,0.000,377.264,9.391,45.792,44.345,443.000,1013.282,96.579,15.227,324.183,2505.290,19.189,236.624,128.746,9.321,543.130,113.079,Normal,94.250,32.992,68.798
04-Sep-22 12:15:00,79.260,15.320,3.298,13.927,0.981,22.925,50.068,3002.250,7.514,7.815,100.000,102.875,31.800,193.576,194.854,366.354,417.151,332.699,336.381,375.650,400.298,558.168,545.162,28.168,34.147,4.921,0.000,377.504,9.418,45.826,44.333,442.800,1016.287,97.621,15.217,324.463,2520.797,19.088,238.782,77.895,9.864,544.080,112.905,Normal,94.875,32.925,67.859
04-Sep-22 12:20:00,78.800,14.600,3.287,13.858,0.983,22.844,50.083,2997.000,6.745,6.795,100.000,102.938,31.825,193.384,194.824,365.948,416.944,332.549,336.387,376.512,400.780,559.355,545.505,28.087,34.175,4.565,0.000,376.959,9.369,45.783,44.296,442.600,1008.133,97.658,15.206,323.230,2515.480,19.084,238.385,64.045,9.456,544.800,112.523,Normal,94.875,32.990,67.643
04-Sep-22 12:25:00,79.160,16.480,3.302,13.920,0.978,22.909,50.108,3000.375,8.691,8.179,100.000,102.938,31.952,193.764,195.241,366.363,417.106,332.810,336.437,374.440,400.099,558.360,545.183,28.207,34.334,4.926,0.000,378.007,9.418,45.820,44.305,442.892,1018.583,97.929,15.223,324.665,2531.412,19.064,239.763,132.228,10.085,543.965,112.440,Normal,94.500,33.172,66.928
04-Sep-22 12:30:00,79.100,16.160,3.294,13.915,0.979,22.987,49.981,3001.500,7.264,7.304,100.000,102.938,31.660,194.075,195.197,366.130,416.819,332.579,336.286,375.731,400.591,557.037,544.783,28.124,34.099,4.878,0.000,376.898,9.405,45.858,44.356,442.463,1014.242,98.105,15.226,324.044,2506.630,18.923,240.315,132.496,9.719,543.520,112.561,Normal,94.625,32.865,68.104
04-Sep-22 12:35:00,79.120,16.160,3.304,13.911,0.976,22.940,50.040,2999.250,6.891,7.582,100.000,102.938,31.388,193.809,194.996,365.746,416.765,332.384,336.141,375.433,400.630,558.401,544.681,28.167,33.514,4.977,0.000,377.169,9.406,45.791,44.296,442.486,1013.866,100.039,15.222,324.326,2515.114,19.256,244.906,135.565,9.318,543.850,112.866,Normal,94.500,32.694,67.161
04-Sep-22 12:40:00,79.600,18.840,3.330,13.969,0.970,22.885,50.128,2998.125,7.970,7.504,100.000,102.938,31.751,193.563,194.877,366.249,417.277,333.184,336.690,375.385,400.561,561.122,545.742,28.233,33.211,4.879,0.000,377.698,9.393,45.806,44.299,442.103,1012.694,98.486,15.212,323.700,2530.181,19.111,240.655,143.190,9.682,545.300,112.530,Normal,94.875,32.540,69.491
04-Sep-22 12:45:00,79.720,14.560,3.326,13.853,0.984,22.838,50.051,2998.500,8.300,8.612,100.000,102.938,32.008,194.178,195.436,366.487,417.011,332.971,336.665,373.643,400.069,558.932,545.110,28.193,33.510,5.145,0.000,378.135,9.408,45.879,44.365,442.100,1017.856,97.208,15.235,324.318,2530.986,19.400,238.498,134.612,9.467,543.820,112.565,Normal,95.000,32.875,67.625
04-Sep-22 12:50:00,79.660,14.240,3.314,13.889,0.982,22.840,50.083,3003.750,8.714,8.664,100.000,102.938,32.227,194.424,195.668,366.991,417.223,333.243,336.683,374.093,399.828,557.739,545.007,28.209,33.859,5.220,0.000,378.004,9.440,45.917,44.376,441.384,1022.069,97.846,15.237,324.705,2536.458,19.029,240.161,123.940,8.908,543.635,112.681,Normal,95.000,33.115,66.111
04-Sep-22 12:55:00,79.180,15.720,3.305,13.887,0.980,22.845,50.153,2998.125,7.988,8.331,100.000,102.938,31.785,195.082,196.388,366.096,416.835,332.772,336.517,374.691,400.218,557.918,544.458,28.152,34.258,5.136,0.000,376.926,9.419,45.925,44.351,441.126,1018.615,98.425,15.227,324.587,2528.471,19.120,241.159,134.203,9.697,543.376,112.686,Normal,94.625,33.114,66.346
04-Sep-22 13:00:00,80.060,16.440,3.345,13.904,0.977,22.805,50.161,2998.125,9.186,8.678,100.000,102.938,32.002,194.642,195.869,366.492,417.600,333.593,337.053,375.839,400.535,561.001,545.681,28.309,34.481,5.108,0.000,378.018,9.423,45.912,44.338,441.080,1017.296,98.517,15.195,323.916,2562.737,19.229,240.017,111.307,9.771,545.362,112.378,Normal,95.125,33.346,67.274
04-Sep-22 13:05:00,79.560,19.480,3.333,13.963,0.966,22.835,50.146,2998.125,9.000,8.898,100.000,102.938,32.499,194.925,196.404,366.830,417.326,333.685,337.286,374.140,400.084,559.968,545.823,28.202,34.704,5.148,0.000,378.517,9.418,45.958,44.377,441.300,1017.159,98.363,15.226,323.939,2541.689,19.419,240.961,56.015,9.666,544.750,112.412,Normal,95.125,33.575,64.831
04-Sep-22 13:10:00,79.540,14.440,3.315,13.880,0.982,22.805,50.124,3001.125,9.734,9.274,100.000,102.938,32.661,194.789,196.230,367.290,417.236,333.487,337.409,372.331,399.411,558.299,544.878,28.190,34.779,5.478,0.000,379.484,9.430,45.944,44.347,441.017,1022.433,97.548,15.250,324.802,2543.907,19.544,239.992,125.101,10.042,543.512,112.872,Normal,94.875,33.517,64.123
04-Sep-22 13:15:00,79.440,15.400,3.313,13.908,0.982,22.806,50.123,2999.250,9.125,9.795,100.000,102.938,32.693,194.687,196.329,367.214,417.226,333.984,337.570,372.048,398.968,558.549,544.862,28.158,34.608,5.536,0.000,379.418,9.433,45.938,44.346,439.920,1022.687,96.779,15.252,324.493,2537.394,19.099,238.167,131.498,9.990,543.598,112.545,Normal,94.750,33.688,63.424
04-Sep-22 13:20:00,79.720,15.840,3.330,13.888,0.978,22.810,50.129,2997.375,8.266,7.864,100.000,102.938,32.190,194.707,196.204,366.760,417.007,333.473,337.057,373.163,399.232,558.388,543.727,28.222,34.733,5.195,0.000,377.378,9.408,45.964,44.350,439.200,1014.994,97.000,15.232,323.811,2547.938,19.312,237.880,131.178,9.355,542.833,112.427,Normal,94.250,33.740,64.830
04-Sep-22 13:25:00,79.520,18.400,3.330,13.949,0.974,22.895,50.128,2997.000,7.907,8.845,100.000,102.938,32.312,195.922,197.127,366.718,417.306,333.686,337.359,375.106,399.744,557.885,544.930,28.148,34.676,5.274,0.000,378.054,9.431,45.972,44.345,439.400,1021.425,97.783,15.240,324.478,2525.804,19.233,240.156,136.302,9.755,543.497,112.653,Normal,94.875,33.991,62.607
04-Sep-22 13:30:00,79.600,16.000,3.321,13.916,0.981,22.905,50.180,2998.125,8.601,8.329,100.000,102.938,32.283,195.566,196.958,366.968,418.043,334.001,337.644,376.274,400.343,560.691,545.331,28.230,34.611,5.120,0.000,378.521,9.410,46.039,44.402,439.572,1018.156,98.402,15.206,324.065,2538.365,19.197,240.237,128.476,9.222,544.896,112.673,Normal,95.000,33.996,63.172
04-Sep-22 13:35:00,79.120,15.880,3.310,13.880,0.981,22.930,50.155,3001.875,9.138,8.930,100.000,102.938,32.748,195.237,196.605,367.793,418.555,334.512,338.196,376.136,400.548,560.059,545.987,28.201,34.720,5.483,0.000,379.792,9.428,46.046,44.335,439.500,1020.149,98.193,15.218,324.157,2531.235,19.296,240.201,150.102,10.108,545.142,112.261,Normal,94.500,34.054,62.611
04-Sep-22 13:40:00,79.080,16.760,3.306,13.933,0.975,22.976,50.062,3002.625,8.644,8.379,100.000,102.938,32.781,194.757,196.062,367.974,418.253,334.318,338.150,373.985,399.960,559.892,545.062,28.151,34.866,5.311,0.000,379.685,9.401,46.007,44.323,439.100,1018.986,97.125,15.225,323.919,2518.407,19.222,237.882,141.861,9.973,544.358,112.372,Normal,94.750,33.988,63.665
04-Sep-22 13:45:00,79.440,17.600,3.323,13.938,0.972,23.095,50.107,3000.750,9.250,8.964,100.000,102.938,32.765,195.096,196.530,367.538,417.846,334.077,337.830,373.707,399.846,558.957,544.889,28.154,34.953,5.254,0.000,379.508,9.417,46.019,44.358,439.200,1020.122,96.747,15.236,324.191,2508.385,19.430,237.418,137.997,9.898,543.900,112.710,Normal,94.875,34.225,62.028
04-Sep-22 13:50:00,79.760,17.040,3.338,13.900,0.974,23.060,50.121,2997.000,10.589,10.218,100.000,102.938,33.182,195.783,197.133,367.522,417.824,334.598,338.115,372.930,399.334,559.690,545.526,28.212,35.039,5.366,0.000,379.862,9.437,46.066,44.366,439.359,1023.545,96.887,15.229,324.174,2522.417,19.403,237.462,120.444,9.630,544.575,112.435,Normal,95.125,34.340,63.756
04-Sep-22 13:55:00,79.560,19.680,3.349,13.964,0.965,22.989,50.083,2997.000,11.016,11.452,100.000,102.938,33.215,195.367,196.627,367.243,417.263,334.385,338.028,371.982,398.856,558.417,545.328,28.208,34.928,5.333,0.000,379.768,9.468,46.103,44.399,439.271,1030.399,97.863,15.241,325.215,2527.981,19.514,240.362,134.857,10.067,544.021,112.222,Normal,94.750,34.167,64.012
04-Sep-22 14:00:00,79.440,18.000,3.330,13.934,0.970,23.076,50.090,2998.500,9.972,9.749,100.000,102.938,33.042,195.125,196.486,367.597,417.350,334.550,338.190,371.827,398.420,558.757,544.550,28.194,34.520,5.278,0.000,379.706,9.444,46.030,44.328,439.337,1029.563,97.445,15.242,325.549,2513.175,19.478,239.387,131.853,9.792,543.707,112.660,Normal,94.875,33.928,64.123
04-Sep-22 14:05:00,79.120,16.720,3.305,13.925,0.976,23.130,50.059,3001.500,8.862,8.683,100.000,102.938,33.046,195.025,196.464,368.133,418.627,334.914,338.590,374.022,398.751,559.826,544.750,28.132,34.148,5.412,0.000,380.351,9.416,46.007,44.278,439.285,1022.903,97.129,15.217,324.523,2494.393,19.271,237.557,56.176,9.806,544.345,112.664,Normal,94.500,33.806,64.252
04-Sep-22 14:10:00,79.660,14.800,3.322,13.899,0.981,23.094,50.079,3003.375,9.183,8.851,100.000,102.938,32.978,195.607,196.950,368.027,418.519,334.744,338.420,375.076,399.152,559.323,544.998,28.172,33.927,5.337,0.000,379.894,9.445,45.977,44.283,439.139,1023.740,98.274,15.227,324.512,2502.301,19.414,240.806,135.331,9.399,544.250,112.365,Normal,94.500,33.934,62.730
04-Sep-22 14:15:00,79.600,17.880,3.338,13.936,0.975,23.115,50.088,2999.250,9.191,9.171,100.000,102.938,33.021,195.694,197.062,367.777,418.479,334.922,338.542,375.307,399.476,560.603,545.305,28.230,33.810,5.313,0.000,379.790,9.432,46.014,44.231,439.187,1023.389,97.297,15.212,324.178,2510.003,19.338,237.774,129.867,9.313,544.825,112.599,Normal,94.625,33.877,62.757
04-Sep-22 14:20:00,79.500,16.640,3.318,13.930,0.976,23.105,50.039,3000.375,9.557,8.818,100.000,102.938,33.178,196.006,197.285,368.213,418.783,335.144,338.834,374.831,399.629,560.545,545.500,28.139,34.094,5.295,0.000,380.561,9.421,45.969,44.290,439.100,1023.130,96.533,15.213,324.106,2498.031,19.376,235.954,134.742,9.495,545.003,112.762,Normal,94.750,34.108,63.425
04-Sep-22 14:25:00,79.320,16.600,3.320,13.910,0.976,23.110,50.126,2999.250,9.668,10.086,100.000,102.938,33.307,196.306,197.687,368.215,418.449,335.081,338.770,374.234,399.254,559.710,545.500,28.188,34.492,5.380,0.000,380.581,9.439,46.087,44.362,439.200,1027.015,97.703,15.234,324.871,2508.776,19.359,239.670,133.401,9.541,544.586,112.359,Normal,94.625,34.404,60.993
04-Sep-22 14:30:00,79.540,17.320,3.326,13.928,0.978,23.115,50.117,2998.500,9.502,10.017,100.000,102.938,33.218,196.706,198.264,367.934,418.461,334.968,338.597,372.842,399.362,558.836,544.665,28.181,34.470,5.680,0.000,380.383,9.448,46.104,44.365,438.896,1028.326,97.914,15.251,325.245,2507.426,19.456,240.938,131.796,9.638,543.609,112.429,Normal,94.500,34.289,60.048
04-Sep-22 14:35:00,79.500,17.400,3.330,13.915,0.973,23.110,50.072,2999.625,9.512,9.494,100.000,102.938,32.963,196.296,197.680,368.170,418.802,335.146,338.750,373.873,399.463,558.851,544.504,28.182,34.099,5.778,0.000,380.521,9.435,46.049,44.292,438.000,1026.912,97.517,15.248,324.710,2504.149,19.365,239.832,136.264,9.776,543.790,112.800,Normal,94.750,34.165,61.447
04-Sep-22 14:40:00,79.660,16.000,3.322,13.921,0.978,23.088,50.062,2998.125,9.972,9.755,100.000,102.938,32.984,196.188,197.467,368.199,418.789,335.285,338.869,374.799,399.665,559.501,545.260,28.184,33.776,5.600,0.000,380.572,9.444,46.046,44.303,437.607,1025.570,97.599,15.231,324.491,2504.325,19.468,239.316,148.319,9.828,544.550,112.540,Normal,94.750,34.050,61.917
04-Sep-22 14:45:00,79.480,16.120,3.314,13.915,0.978,23.082,50.028,3000.000,8.963,8.912,100.000,102.938,32.899,195.326,196.843,367.827,418.506,335.148,338.769,374.797,399.789,559.543,544.968,28.127,33.372,5.551,0.000,379.927,9.428,45.975,44.244,437.832,1026.475,98.037,15.242,324.885,2492.169,19.360,240.853,130.756,9.931,544.281,112.182,Normal,94.375,33.936,61.451
04-Sep-22 14:50:00,79.160,15.600,3.298,13.911,0.981,23.073,50.115,3003.375,8.945,8.821,100.000,102.938,32.869,195.760,197.309,368.254,419.009,335.021,338.786,374.918,399.973,559.918,544.971,28.197,33.399,5.429,0.000,380.453,9.422,45.916,44.223,438.183,1025.379,97.515,15.231,324.731,2505.112,19.222,239.115,133.179,9.769,544.383,112.524,Normal,94.500,34.054,62.609
04-Sep-22 14:55:00,79.280,14.240,3.302,13.896,0.982,23.120,50.065,3003.750,9.313,9.381,100.000,102.938,33.093,195.281,196.737,368.461,418.937,335.189,338.982,374.820,399.842,559.796,545.395,28.189,33.731,5.433,0.000,380.680,9.432,45.946,44.206,438.400,1026.384,99.252,15.238,324.697,2501.656,19.455,243.653,45.046,9.719,544.631,112.825,Normal,94.625,34.216,61.216
04-Sep-22 15:00:00,79.300,14.400,3.308,13.880,0.984,23.110,50.034,3002.250,9.596,10.188,100.000,102.938,33.198,195.376,197.012,368.210,418.305,335.140,338.659,373.421,399.741,558.226,545.153,28.141,34.024,5.515,0.000,380.574,9.445,45.989,44.270,438.429,1026.840,98.128,15.253,324.711,2496.481,19.454,241.545,141.210,10.067,543.800,112.489,Normal,94.875,34.169,62.032
04-Sep-22 15:05:00,79.680,15.960,3.330,13.894,0.980,23.102,50.045,3000.375,10.600,10.713,100.000,102.938,33.221,195.731,197.047,368.132,418.506,335.057,338.816,373.703,399.452,558.839,545.287,28.196,34.100,5.319,0.000,380.351,9.463,46.032,44.286,438.400,1029.556,97.324,15.227,325.164,2508.043,19.600,238.464,140.875,9.685,544.435,112.219,Normal,94.625,34.169,62.271
04-Sep-22 15:10:00,79.780,16.400,3.334,13.904,0.977,23.110,50.022,2997.000,10.268,10.580,100.000,102.938,33.180,195.364,197.078,368.050,418.463,335.150,338.868,373.143,399.233,559.314,544.998,28.208,33.961,5.516,0.000,380.536,9.446,46.053,44.319,438.500,1029.281,98.678,15.236,325.078,2508.661,19.686,242.186,131.096,9.901,544.339,112.776,Normal,94.500,34.221,60.858
04-Sep-22 15:15:00,79.360,16.400,3.320,13.908,0.980,23.110,50.059,2999.625,9.829,9.257,100.000,102.938,33.212,195.285,196.966,368.359,418.918,335.483,339.062,373.258,399.501,559.727,544.885,28.144,33.950,5.617,0.000,380.748,9.422,46.057,44.371,437.900,1026.052,97.616,15.238,324.570,2497.102,19.538,239.645,132.201,9.012,544.354,112.764,Normal,94.625,34.286,61.326
