Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
04-Sep-22 15:20:00,79.140,18.080,3.312,13.957,0.971,23.088,50.061,2997.375,9.582,9.828,100.000,102.938,33.134,196.175,197.536,367.984,418.297,334.954,338.810,373.184,399.548,558.591,544.782,28.155,34.034,5.634,0.000,380.627,9.431,46.101,44.327,437.600,1026.313,98.345,15.257,324.782,2500.903,19.468,242.238,134.602,9.710,543.647,112.384,Normal,94.750,34.404,60.747
04-Sep-22 15:25:00,79.740,12.480,3.322,13.810,0.986,23.095,50.030,2997.000,10.770,10.558,100.000,102.938,33.282,196.314,197.577,367.994,418.363,335.275,338.897,373.770,399.611,558.544,545.126,28.189,34.154,5.673,0.000,380.630,9.459,46.112,44.376,437.546,1029.266,97.419,15.255,325.001,2508.040,19.430,239.894,115.933,9.780,543.888,112.503,Normal,94.875,34.515,60.394
04-Sep-22 15:30:00,79.760,12.160,3.324,13.834,0.985,23.140,50.059,2996.625,10.150,9.310,100.000,102.938,33.087,196.529,198.203,368.227,418.675,335.398,339.057,373.910,399.729,560.258,544.994,28.183,34.118,5.608,0.000,380.482,9.421,46.082,44.339,437.700,1022.666,97.250,15.235,324.240,2501.947,19.346,238.597,58.009,9.761,544.534,112.628,Normal,95.000,34.584,60.513
04-Sep-22 15:35:00,79.560,13.200,3.306,13.879,0.985,23.080,50.023,2997.375,8.693,9.656,100.000,102.938,32.654,196.774,198.242,367.479,417.956,334.779,338.437,374.145,400.196,556.680,544.316,28.151,34.102,5.588,0.000,379.607,9.439,46.124,44.388,438.100,1027.249,96.138,15.255,324.932,2501.964,19.439,236.713,56.179,9.787,542.554,112.365,Normal,94.750,34.641,60.050
04-Sep-22 15:40:00,79.420,11.160,3.305,13.829,0.987,23.063,50.082,3001.125,8.811,8.974,100.000,102.938,32.675,196.322,197.835,367.990,418.765,334.916,338.773,376.042,400.609,558.956,544.611,28.178,34.171,5.412,0.000,380.127,9.428,46.085,44.401,438.300,1026.822,97.832,15.235,324.825,2509.027,19.211,240.046,106.837,9.888,543.928,112.375,Normal,95.125,34.579,59.939
04-Sep-22 15:45:00,79.520,15.400,3.323,13.881,0.980,23.079,50.078,2998.875,9.779,9.772,100.000,102.938,33.239,195.673,197.365,368.407,419.256,335.658,339.248,375.843,400.619,560.320,546.042,28.158,34.109,5.637,0.000,381.056,9.427,46.155,44.416,438.413,1025.565,98.767,15.239,324.332,2503.986,19.406,242.514,50.677,9.976,545.157,112.669,Normal,95.125,34.580,58.791
04-Sep-22 15:50:00,79.240,15.280,3.311,13.886,0.982,23.094,50.046,2998.125,10.075,9.607,100.000,102.938,33.293,196.075,197.366,368.284,418.760,335.325,339.091,374.054,400.446,559.111,545.074,28.156,34.101,5.871,0.000,381.141,9.429,46.165,44.465,438.000,1024.976,97.047,15.257,324.278,2500.865,19.507,239.067,129.948,9.429,543.950,112.556,Normal,94.750,34.582,59.233
04-Sep-22 15:55:00,79.640,16.080,3.315,13.938,0.978,23.095,50.057,2999.625,10.159,10.885,100.000,102.938,33.263,196.695,198.003,368.456,418.528,335.442,338.990,373.416,400.033,558.387,544.781,28.187,34.070,5.976,0.000,381.225,9.461,46.211,44.465,437.003,1028.861,98.128,15.261,325.044,2506.844,19.395,241.882,139.736,9.764,543.533,112.459,Normal,94.500,34.578,57.957
04-Sep-22 16:00:00,79.740,16.600,3.327,13.924,0.976,23.071,50.059,2997.750,9.694,9.856,100.000,102.938,33.067,196.965,198.496,368.199,419.062,335.474,339.165,374.240,399.980,559.290,544.518,28.171,33.997,5.954,0.000,380.661,9.448,46.243,44.498,436.500,1027.463,97.646,15.233,324.785,2505.757,19.393,239.523,69.810,9.441,544.034,112.674,Normal,94.625,34.633,58.414
04-Sep-22 16:05:00,79.420,18.120,3.338,13.914,0.974,23.130,50.079,2997.000,9.956,10.329,100.000,102.938,33.275,196.618,198.180,368.515,419.241,335.818,339.490,375.131,400.053,560.158,545.531,28.213,33.917,5.917,0.000,381.159,9.442,46.244,44.547,436.200,1026.437,97.886,15.237,324.389,2505.347,19.566,240.256,146.275,10.079,544.866,112.555,Normal,94.625,34.638,58.887
04-Sep-22 16:10:00,79.440,16.720,3.321,13.904,0.978,23.110,50.034,2998.125,9.888,9.778,100.000,102.938,33.320,196.045,197.522,368.703,419.264,335.769,339.357,374.542,400.143,559.212,545.475,28.089,33.865,5.891,0.000,381.230,9.437,46.254,44.517,436.201,1026.237,97.828,15.244,324.481,2485.846,19.700,240.420,64.847,9.625,544.600,112.395,Normal,94.750,34.522,59.003
04-Sep-22 16:15:00,79.440,15.840,3.310,13.934,0.978,23.094,50.079,3002.625,9.869,10.038,100.000,102.938,33.289,196.191,197.641,368.881,418.987,335.777,339.314,373.201,400.102,559.482,545.033,28.164,33.808,5.896,0.000,381.319,9.446,46.283,44.583,436.100,1030.386,96.702,15.244,325.105,2500.950,19.389,237.639,124.523,9.123,544.201,112.497,Normal,94.500,34.524,58.771
04-Sep-22 16:20:00,79.620,15.280,3.322,13.895,0.983,23.120,50.014,2999.625,9.359,9.055,100.000,102.938,33.175,197.062,198.545,368.259,418.132,335.425,339.024,372.960,400.220,558.091,544.421,28.135,33.710,5.841,0.000,380.501,9.421,46.295,44.558,436.101,1025.226,95.976,15.266,324.364,2491.663,19.218,236.781,27.699,8.905,542.945,112.638,Normal,94.500,34.469,61.217
04-Sep-22 16:25:00,79.600,13.920,3.324,13.841,0.985,23.110,50.032,3001.875,9.860,8.493,100.000,102.938,32.432,196.935,198.465,367.701,418.434,334.815,338.582,375.246,400.758,557.366,544.147,28.177,33.539,5.404,0.000,379.002,9.437,46.199,44.483,436.818,1025.245,96.832,15.253,324.976,2498.729,19.171,238.357,140.893,9.213,542.880,112.367,Normal,94.625,34.290,62.796
04-Sep-22 16:30:00,79.700,14.400,3.314,13.898,0.982,23.110,50.006,2998.125,6.474,6.559,100.000,102.875,30.620,196.381,197.808,365.402,416.793,333.075,336.848,378.557,402.319,554.503,542.504,28.100,33.388,5.156,0.000,375.116,9.419,46.076,44.312,438.003,1014.775,96.091,15.270,324.434,2484.140,19.116,237.253,134.617,9.574,540.650,112.230,Normal,94.250,33.406,64.137
04-Sep-22 16:35:00,79.460,10.600,3.297,13.838,0.988,23.064,50.059,3003.375,4.312,4.246,100.000,102.938,29.246,195.034,196.651,364.855,417.499,332.327,336.240,383.045,405.546,557.310,543.644,28.179,32.889,4.645,0.000,373.229,9.379,45.673,43.854,439.771,998.903,98.057,15.207,322.570,2499.790,18.407,239.418,37.233,9.054,542.955,112.409,Normal,94.375,32.345,67.280
04-Sep-22 16:40:00,79.520,12.560,3.309,13.843,0.986,23.146,50.086,2999.250,5.284,5.107,100.000,102.938,28.632,193.149,194.601,363.891,417.483,331.649,335.666,385.331,409.843,558.857,546.071,28.184,32.391,4.422,0.000,371.895,9.366,45.260,43.450,441.757,995.003,98.698,15.164,322.372,2486.805,18.508,239.167,109.827,9.159,545.340,112.383,Normal,94.875,31.520,69.736
04-Sep-22 16:45:00,79.000,12.520,3.292,13.823,0.986,23.125,50.128,2997.375,5.164,5.328,100.000,102.875,28.126,192.628,194.043,362.520,416.099,330.009,334.219,382.541,409.113,556.613,545.099,28.129,32.182,4.518,0.000,371.232,9.362,45.387,43.815,443.247,998.554,97.786,15.192,323.000,2477.946,18.643,238.111,96.577,8.684,543.432,112.297,Normal,94.625,31.222,71.134
04-Sep-22 16:50:00,79.400,14.400,3.303,13.864,0.984,23.098,50.096,3001.125,5.177,4.686,100.000,102.938,27.680,192.088,193.552,362.457,415.696,329.709,333.709,383.969,409.481,557.164,544.639,28.211,32.147,4.431,0.000,371.289,9.364,45.497,44.080,444.300,996.307,98.819,15.182,323.014,2494.505,18.749,240.240,135.238,8.171,543.645,112.538,Normal,94.625,30.869,72.420
04-Sep-22 16:55:00,79.180,15.240,3.302,13.885,0.982,23.112,50.118,3002.250,3.923,3.340,100.000,102.938,27.328,191.525,192.838,362.219,415.602,329.263,333.130,384.842,410.037,556.930,544.403,28.210,32.230,4.271,0.000,370.252,9.333,45.514,44.180,445.000,988.526,98.882,15.188,321.827,2493.671,18.690,240.639,146.636,9.212,543.256,112.401,Normal,94.500,30.517,73.473
04-Sep-22 17:00:00,79.420,14.080,3.310,13.861,0.984,23.110,50.065,2998.125,3.518,2.940,100.000,102.938,26.888,190.753,192.251,361.304,415.215,328.925,332.544,386.755,411.121,556.169,544.560,28.104,32.001,4.331,0.000,369.604,9.313,45.531,44.320,445.400,984.160,98.882,15.179,321.626,2473.825,18.616,240.241,137.675,8.373,543.509,112.293,Normal,94.625,30.215,73.703
04-Sep-22 17:05:00,79.360,13.560,3.302,13.872,0.983,23.110,50.075,3002.625,3.370,2.856,100.000,102.938,26.474,190.486,191.577,361.238,415.117,328.327,332.008,387.426,411.719,555.794,544.440,28.162,31.762,4.394,0.000,369.090,9.335,45.567,44.413,445.700,985.605,99.141,15.179,322.294,2482.401,18.247,240.892,97.633,9.263,543.173,112.321,Normal,94.625,29.751,72.890
04-Sep-22 17:10:00,79.600,14.880,3.306,13.895,0.981,23.083,50.122,3002.250,3.251,3.186,100.000,102.938,26.246,190.062,191.161,360.821,414.813,328.247,331.712,388.083,412.356,556.286,544.849,28.205,31.461,4.494,0.000,368.729,9.355,45.428,44.342,446.000,988.570,98.636,15.164,322.592,2490.369,18.552,239.042,24.751,9.389,543.819,112.478,Normal,94.750,29.288,74.641
04-Sep-22 17:15:00,79.740,15.560,3.323,13.892,0.979,23.090,50.090,2998.875,2.967,2.620,100.000,102.938,26.164,189.814,190.797,360.464,414.638,328.206,331.371,387.632,412.246,556.991,544.956,28.252,31.332,4.559,0.000,368.474,9.338,45.287,44.257,445.700,982.754,99.380,15.161,321.725,2497.289,18.611,240.702,127.548,9.167,544.076,112.252,Normal,94.625,29.180,74.648
04-Sep-22 17:20:00,79.700,14.880,3.312,13.896,0.982,23.131,50.090,3001.500,3.209,3.261,100.000,102.938,26.236,189.182,190.263,360.622,414.635,328.127,331.171,386.164,411.840,556.247,545.025,28.188,31.347,4.579,0.000,369.033,9.354,45.197,44.154,445.384,989.435,98.596,15.176,322.585,2480.809,18.633,239.438,143.570,9.296,543.950,112.276,Normal,94.875,29.171,75.221
04-Sep-22 17:25:00,79.720,16.600,3.321,13.911,0.979,23.135,50.085,2997.750,3.776,3.599,100.000,102.938,26.438,188.851,189.854,360.875,414.384,328.282,331.567,386.578,411.769,557.292,545.594,28.219,31.286,4.694,0.000,369.058,9.351,45.150,44.175,444.900,989.449,98.645,15.158,322.685,2485.085,18.673,238.785,41.545,9.400,544.600,112.118,Normal,95.000,28.944,75.460
04-Sep-22 17:30:00,79.380,15.920,3.305,13.910,0.979,23.105,50.083,2997.750,3.058,2.666,100.000,102.938,26.006,188.851,189.710,360.229,413.990,327.894,330.782,386.354,411.464,556.416,544.715,28.213,31.196,4.463,0.000,368.141,9.330,45.240,44.290,444.800,982.885,98.573,15.166,321.906,2486.903,18.673,238.956,138.062,9.350,543.723,112.333,Normal,94.875,28.579,76.051
04-Sep-22 17:35:00,79.940,13.200,3.313,13.849,0.984,23.110,50.055,3001.500,2.865,2.443,100.000,102.938,25.793,188.610,189.707,360.034,414.217,327.618,330.486,387.669,411.825,555.740,544.544,28.204,31.071,4.535,0.000,367.840,9.331,45.273,44.406,444.600,983.927,98.440,15.167,322.037,2483.982,18.642,238.666,82.471,9.281,543.519,112.037,Normal,95.125,28.516,76.865
04-Sep-22 17:40:00,79.340,13.760,3.301,13.851,0.984,23.135,50.046,2997.000,2.511,2.477,100.000,102.938,25.799,188.779,189.707,359.806,413.701,327.301,330.396,387.544,412.030,556.715,544.907,28.193,31.033,4.471,0.000,367.896,9.325,45.294,44.478,444.816,981.378,98.792,15.160,321.800,2478.404,18.583,239.242,50.120,9.412,543.850,112.032,Normal,94.875,28.516,77.322
04-Sep-22 17:45:00,78.980,16.280,3.294,13.912,0.976,23.124,50.080,2997.750,2.250,3.049,100.000,102.938,25.896,189.039,189.931,359.690,413.535,326.936,330.429,385.618,411.834,556.154,545.363,28.148,30.989,4.368,0.000,368.189,9.326,45.325,44.519,445.000,984.504,98.421,15.167,322.566,2471.812,18.784,238.647,124.225,9.589,543.959,111.856,Normal,94.750,28.581,77.562
04-Sep-22 17:50:00,79.520,13.520,3.314,13.853,0.984,23.047,50.027,2998.125,3.331,3.707,100.000,102.938,25.963,188.849,189.853,359.770,413.567,327.018,330.355,385.342,411.594,556.277,545.404,28.183,30.979,4.326,0.000,368.279,9.337,45.248,44.506,445.284,988.349,98.424,15.161,322.731,2485.848,18.851,238.402,54.534,9.602,544.050,112.133,Normal,95.125,28.573,78.147
04-Sep-22 17:55:00,79.120,14.800,3.291,13.884,0.981,23.055,50.063,2997.000,2.577,2.889,100.000,102.938,25.855,188.735,189.742,359.705,413.563,327.040,330.374,384.802,411.355,556.605,545.088,28.161,30.900,4.288,0.000,368.014,9.313,45.156,44.360,445.465,982.423,98.565,15.163,321.703,2480.975,18.578,238.801,139.396,9.544,544.015,112.079,Normal,94.625,28.459,78.259
04-Sep-22 18:00:00,78.720,13.720,3.270,13.875,0.984,23.080,50.091,2999.250,2.404,2.630,100.000,102.938,25.894,188.702,189.653,359.581,413.216,326.618,329.839,383.892,410.698,556.154,544.683,28.163,30.930,4.175,0.000,367.945,9.308,45.095,44.247,445.900,980.838,99.241,15.173,321.908,2478.000,18.573,240.862,131.913,8.978,543.497,111.848,Normal,94.875,28.453,79.080
04-Sep-22 18:05:00,79.360,15.160,3.296,13.892,0.982,23.180,50.033,3001.500,3.016,3.018,100.000,102.938,25.967,188.600,189.598,359.702,413.492,326.748,330.070,383.736,410.788,555.962,545.045,28.194,30.899,4.145,0.000,368.192,9.333,45.004,44.158,446.500,985.511,98.453,15.167,322.207,2472.916,18.710,238.696,135.145,9.547,543.800,112.091,Normal,94.750,28.404,79.188
04-Sep-22 18:10:00,79.520,16.280,3.300,13.891,0.977,23.130,50.030,2998.500,2.355,3.020,100.000,102.938,25.813,188.762,189.900,359.308,412.940,326.574,329.788,383.548,410.554,556.243,544.869,28.143,30.804,4.085,0.000,367.630,9.321,44.999,44.154,446.800,983.426,99.405,15.161,322.103,2468.984,18.748,240.743,124.518,9.582,543.739,112.153,Normal,95.125,28.400,79.659
04-Sep-22 18:15:00,79.260,17.840,3.308,13.897,0.976,23.040,50.051,2995.875,3.839,3.595,100.000,103.063,25.893,188.376,189.585,359.436,413.092,326.707,329.924,384.266,410.604,556.416,545.378,28.202,30.748,4.037,0.000,367.849,9.326,45.015,44.178,447.300,985.269,99.124,15.156,322.354,2488.396,18.699,239.888,99.563,9.668,544.194,112.052,Normal,95.375,28.399,80.244
04-Sep-22 18:20:00,79.360,16.280,3.292,13.905,0.979,23.061,50.055,2998.875,3.663,3.071,100.000,102.938,25.881,187.777,188.890,359.484,413.180,326.744,329.869,384.570,410.502,556.784,545.100,28.213,30.693,3.934,0.000,367.750,9.321,45.089,44.268,447.661,985.061,99.337,15.157,322.297,2487.231,18.607,240.413,100.820,9.507,544.050,111.757,Normal,95.250,28.400,80.119
04-Sep-22 18:25:00,79.260,13.520,3.280,13.838,0.983,23.055,50.028,3001.500,3.582,3.696,100.000,102.938,25.917,188.369,189.210,359.378,412.770,326.353,329.702,382.041,409.573,555.882,544.803,28.216,30.659,3.828,0.000,367.706,9.348,45.183,44.335,448.000,988.040,99.009,15.169,322.759,2488.373,18.777,240.156,132.261,9.764,543.400,112.117,Normal,95.500,28.345,80.233
04-Sep-22 18:30:00,79.480,15.600,3.288,13.882,0.982,23.087,50.072,3000.000,2.780,2.796,100.000,102.938,25.690,188.476,189.536,359.331,413.020,326.485,329.675,384.820,410.387,556.853,544.939,28.226,30.667,3.768,0.000,367.323,9.321,45.212,44.447,448.102,981.874,98.887,15.152,322.229,2487.313,18.743,239.128,127.807,9.524,543.987,112.193,Normal,95.125,28.270,80.469
04-Sep-22 18:35:00,78.820,12.920,3.246,13.837,0.984,23.095,50.022,3000.375,1.583,0.967,100.000,102.938,25.761,188.248,189.368,359.379,413.147,326.352,329.578,384.106,410.669,556.321,544.756,28.117,30.682,3.831,0.000,367.393,9.266,45.289,44.532,448.500,967.655,98.453,15.171,319.870,2466.881,18.362,238.876,34.535,9.156,543.586,111.913,Normal,94.750,28.228,80.820
04-Sep-22 18:40:00,79.340,15.200,3.286,13.854,0.981,23.030,50.050,2996.250,3.283,2.764,100.000,103.125,25.870,188.510,189.437,359.300,412.531,326.420,329.637,383.426,410.466,557.126,545.155,28.176,30.591,3.856,0.000,367.456,9.301,45.291,44.588,449.000,978.330,98.161,15.155,321.648,2482.715,18.657,237.499,38.444,9.418,544.132,111.845,Normal,95.000,28.166,81.642
04-Sep-22 18:45:00,79.360,17.120,3.287,13.901,0.973,23.025,50.032,2999.250,3.392,3.314,100.000,102.938,25.769,188.582,189.513,359.501,412.575,326.299,329.530,382.979,409.976,556.350,544.875,28.213,30.512,3.788,0.000,367.647,9.321,45.225,44.504,449.200,983.327,99.070,15.156,322.235,2490.487,18.735,239.722,137.144,9.376,543.730,112.297,Normal,95.250,28.167,81.769
04-Sep-22 18:50:00,79.680,16.040,3.290,13.895,0.978,23.060,50.005,3001.125,3.737,3.631,100.000,102.938,25.769,188.695,189.545,359.421,412.438,326.169,329.546,382.443,409.782,555.845,544.947,28.214,30.518,3.728,0.000,367.938,9.336,45.203,44.474,449.247,985.320,98.403,15.155,322.543,2486.650,19.015,238.080,127.780,9.468,543.733,112.307,Normal,95.375,28.227,82.111
04-Sep-22 18:55:00,79.560,18.000,3.304,13.898,0.971,23.099,50.019,2998.500,4.332,3.923,100.000,102.938,25.691,188.123,188.978,359.189,412.409,326.385,329.530,383.736,409.989,556.630,545.141,28.244,30.569,3.698,0.000,367.378,9.337,45.127,44.394,449.550,985.248,99.411,15.148,322.604,2488.000,19.116,240.214,127.021,9.420,544.107,111.999,Normal,95.000,28.159,82.462
04-Sep-22 19:00:00,79.300,20.320,3.302,13.954,0.964,23.095,50.040,2996.250,3.378,3.056,100.000,102.938,25.539,188.097,188.812,358.826,412.282,326.138,329.185,383.059,409.763,556.072,544.610,28.215,30.463,3.660,0.000,367.152,9.315,45.098,44.304,449.500,982.337,98.698,15.153,322.313,2482.453,18.903,238.712,126.391,9.422,543.401,112.084,Normal,95.250,28.074,82.464
04-Sep-22 19:05:00,79.420,21.040,3.320,13.964,0.962,23.061,50.036,3001.875,3.178,2.258,100.000,102.938,25.554,187.943,188.929,359.421,412.895,326.524,329.515,387.046,410.696,557.620,545.330,28.225,30.443,3.684,0.000,367.111,9.312,45.035,44.213,449.800,974.474,99.439,15.135,321.090,2486.443,18.692,239.768,11.733,9.258,544.750,112.401,Normal,95.375,28.116,82.687
04-Sep-22 19:10:00,79.560,20.120,3.303,13.975,0.963,23.065,50.066,3002.250,3.243,2.466,100.000,103.000,25.592,188.012,189.108,359.401,412.591,326.052,329.167,383.648,410.250,556.751,544.909,28.210,30.530,3.590,0.000,367.218,9.310,44.990,44.180,450.400,976.774,99.265,15.146,321.474,2485.490,18.761,239.789,120.496,9.253,543.861,112.228,Normal,94.875,28.108,83.268
04-Sep-22 19:15:00,79.480,19.960,3.311,13.946,0.968,23.049,50.054,2998.500,3.810,2.976,100.000,103.000,25.498,187.445,188.290,358.958,412.408,326.100,329.179,384.112,410.131,557.263,545.001,28.215,30.466,3.511,0.000,366.999,9.321,45.057,44.207,450.400,979.476,98.951,15.134,321.995,2487.688,18.657,238.542,12.275,9.667,544.150,111.997,Normal,95.125,28.052,83.624
04-Sep-22 19:20:00,79.800,17.080,3.315,13.844,0.978,22.920,49.999,2999.625,3.747,3.595,100.000,103.000,25.342,186.899,187.827,358.924,412.189,325.630,328.842,382.586,409.687,555.683,544.737,28.226,30.375,3.514,0.000,366.955,9.337,45.067,44.248,450.600,985.647,100.257,15.156,322.879,2501.469,18.803,242.605,127.055,9.536,543.399,112.398,Normal,95.375,27.930,83.739
04-Sep-22 19:25:00,78.900,16.600,3.270,13.888,0.979,23.010,50.056,3002.625,2.374,2.731,100.000,103.000,25.313,186.611,187.738,358.831,412.360,325.759,328.889,383.836,409.894,556.167,544.943,28.193,30.334,3.561,0.000,366.733,9.323,45.126,44.314,450.967,980.559,98.942,15.160,322.148,2486.656,18.785,239.580,141.169,9.571,543.795,112.334,Normal,95.125,27.876,83.739
04-Sep-22 19:30:00,79.240,20.840,3.299,13.970,0.962,23.052,50.047,2999.250,2.989,3.705,100.000,103.000,25.247,187.398,188.212,358.360,411.949,325.380,328.563,383.325,409.759,555.613,544.849,28.278,30.312,3.661,0.000,366.634,9.345,45.151,44.401,451.198,984.501,99.699,15.162,322.788,2496.979,18.736,241.523,121.644,9.111,543.358,111.940,Normal,95.125,27.809,84.213
04-Sep-22 19:35:00,79.420,21.360,3.314,13.979,0.959,23.020,50.065,2997.375,3.789,4.328,100.000,103.000,25.176,187.644,188.575,358.429,411.856,325.464,328.711,384.457,410.034,556.525,545.247,28.290,30.273,3.723,0.000,366.543,9.352,45.205,44.466,451.471,988.238,100.067,15.146,323.560,2501.626,18.937,241.727,22.147,9.543,544.085,112.210,Normal,95.125,27.695,84.443
04-Sep-22 19:40:00,79.240,19.080,3.289,13.945,0.969,23.000,50.095,3001.125,3.154,2.800,100.000,103.000,25.099,187.751,188.536,358.585,412.235,325.494,328.593,385.039,410.150,556.775,545.073,28.269,30.275,3.594,0.000,366.419,9.324,45.249,44.544,451.600,980.353,99.879,15.142,322.434,2499.786,18.621,241.122,119.168,9.030,544.039,112.405,Normal,95.250,27.637,84.787
04-Sep-22 19:45:00,79.240,18.240,3.291,13.890,0.972,22.960,50.066,3001.875,2.574,1.836,100.000,103.000,25.033,187.265,188.439,358.586,412.178,325.204,328.374,384.632,410.154,556.372,544.588,28.225,30.305,3.723,0.000,366.208,9.306,45.282,44.587,451.609,975.116,99.041,15.158,321.824,2496.245,18.873,239.765,54.288,9.460,543.357,112.161,Normal,95.125,27.632,84.561
04-Sep-22 19:50:00,79.580,17.720,3.310,13.887,0.972,22.965,50.022,3001.125,3.247,2.959,100.000,103.000,25.000,187.082,188.096,358.663,411.912,325.357,328.604,386.001,410.447,556.206,544.909,28.254,30.244,3.770,0.000,366.483,9.334,45.289,44.627,451.700,979.592,99.112,15.149,322.270,2501.225,18.980,239.550,53.816,9.191,543.700,112.200,Normal,95.125,27.516,84.906
04-Sep-22 19:55:00,78.900,16.560,3.272,13.890,0.978,23.029,49.989,3000.375,1.965,2.022,100.000,103.000,24.989,187.393,188.291,358.820,412.063,325.706,328.665,387.607,411.052,556.671,545.227,28.160,30.179,3.630,0.000,366.287,9.307,45.268,44.644,451.700,973.968,99.075,15.132,321.364,2476.404,18.796,238.758,123.390,9.442,544.469,112.301,Normal,95.125,27.516,85.035
04-Sep-22 20:00:00,79.120,16.360,3.279,13.869,0.980,23.080,49.964,2998.500,1.801,1.697,100.000,103.000,25.030,187.492,188.298,358.155,412.102,325.495,328.500,386.750,411.237,556.650,545.414,28.152,30.236,3.595,0.000,366.126,9.290,45.286,44.644,451.900,971.174,99.598,15.141,320.812,2471.476,18.956,240.402,121.105,9.171,544.488,112.235,Normal,95.000,27.521,84.907
04-Sep-22 20:05:00,78.900,17.400,3.272,13.906,0.977,22.936,50.039,3001.875,2.510,2.741,100.000,103.000,25.010,187.206,188.298,358.306,411.648,325.033,328.242,384.056,410.402,555.395,544.696,28.202,30.203,3.638,0.000,366.485,9.322,45.198,44.603,451.906,978.959,98.172,15.164,322.187,2494.140,18.615,237.914,18.558,9.143,543.067,111.903,Normal,94.875,27.521,85.147
04-Sep-22 20:10:00,79.260,19.200,3.301,13.946,0.966,22.902,50.065,2997.375,3.142,3.215,100.000,103.000,24.955,187.379,188.185,358.153,411.579,325.034,328.243,383.700,410.194,556.259,545.022,28.233,30.170,3.699,0.000,366.345,9.327,45.187,44.558,451.921,981.556,99.624,15.150,322.639,2503.776,18.840,240.835,131.793,9.081,543.850,112.264,Normal,95.250,27.518,85.143
04-Sep-22 20:15:00,79.180,15.600,3.274,13.889,0.981,23.004,50.061,3000.000,2.276,2.344,100.000,103.000,25.085,187.414,188.208,358.416,411.869,325.333,328.341,384.183,410.113,556.733,544.927,28.203,30.209,3.610,0.000,366.322,9.304,45.217,44.524,451.700,976.135,98.499,15.141,321.653,2487.343,18.973,237.753,117.767,9.276,543.919,112.359,Normal,95.375,27.517,85.726
04-Sep-22 20:20:00,79.180,20.480,3.309,13.947,0.966,23.105,50.043,2997.750,3.452,3.268,100.000,103.000,25.053,187.403,188.251,358.151,411.534,325.131,328.307,383.171,409.904,556.266,545.141,28.216,30.229,3.572,0.000,366.355,9.326,45.162,44.513,452.000,980.434,99.502,15.151,322.267,2479.124,18.851,240.568,4.380,8.947,543.827,112.071,Normal,95.125,27.476,85.848
04-Sep-22 20:25:00,79.420,18.520,3.301,13.941,0.969,23.067,50.056,2998.875,2.713,2.819,100.000,103.000,25.004,187.410,188.554,358.177,411.534,325.101,328.392,382.885,409.759,556.770,544.888,28.251,30.254,3.451,0.000,366.227,9.316,45.115,44.430,452.101,977.190,99.395,15.138,321.973,2489.375,18.635,239.759,34.432,9.112,543.840,112.000,Normal,95.375,27.457,85.967
04-Sep-22 20:30:00,79.560,17.280,3.303,13.903,0.978,23.011,50.035,3000.750,3.290,3.305,100.000,103.000,25.047,187.228,188.051,358.341,411.644,325.148,328.316,383.658,409.843,556.020,545.160,28.257,30.220,3.379,0.000,366.417,9.335,45.077,44.378,452.100,981.527,99.329,15.147,322.712,2496.747,18.818,240.003,113.480,8.844,543.824,112.462,Normal,95.375,27.463,86.314
04-Sep-22 20:35:00,79.500,16.480,3.289,13.912,0.978,23.010,50.048,3000.000,2.632,2.626,100.000,103.000,25.101,187.027,188.120,358.481,411.748,325.317,328.393,385.015,410.057,557.011,545.143,28.231,30.208,3.389,0.000,366.382,9.318,45.037,44.307,452.300,978.636,99.622,15.134,322.056,2491.648,18.961,240.176,30.901,9.395,544.287,112.001,Normal,95.125,27.459,86.542
04-Sep-22 20:40:00,79.180,15.000,3.274,13.880,0.982,23.020,50.084,3002.625,2.472,2.538,100.000,103.000,25.085,187.139,188.198,358.599,411.783,325.256,328.436,383.912,409.922,556.898,544.874,28.252,30.166,3.375,0.000,366.478,9.315,45.036,44.238,452.415,980.752,99.118,15.141,322.347,2493.692,19.010,239.222,11.516,9.138,543.999,112.100,Normal,95.000,27.401,87.245
04-Sep-22 20:45:00,79.500,13.480,3.288,13.839,0.985,23.035,50.029,3001.125,3.040,3.191,100.000,103.000,25.069,187.005,187.975,358.441,411.771,325.300,328.413,383.799,409.935,555.781,545.115,28.241,30.146,3.363,0.000,366.481,9.330,44.932,44.195,452.577,981.973,99.651,15.147,322.388,2490.923,18.790,240.770,64.093,9.210,543.727,112.210,Normal,95.500,27.465,87.017
04-Sep-22 20:50:00,79.360,13.760,3.279,13.833,0.985,22.989,50.066,3001.875,2.441,2.316,100.000,103.000,25.026,187.149,188.019,358.461,411.864,325.241,328.298,384.100,409.901,556.920,544.893,28.225,30.136,3.303,0.000,366.081,9.311,44.893,44.154,452.722,976.660,99.464,15.139,321.957,2492.150,18.557,239.993,123.637,9.111,544.001,112.303,Normal,95.250,27.456,87.126
04-Sep-22 20:55:00,79.320,18.880,3.312,13.914,0.971,23.010,50.038,2997.000,3.565,3.535,100.000,103.000,24.867,187.190,188.003,357.841,411.328,324.858,327.917,383.232,409.719,555.743,545.009,28.201,30.092,3.414,0.000,365.862,9.337,44.910,44.176,452.968,981.941,98.869,15.147,322.955,2485.267,18.606,238.890,114.012,9.313,543.473,111.988,Normal,95.125,27.406,87.169
04-Sep-22 21:00:00,78.900,14.520,3.262,13.861,0.981,23.054,50.088,3000.750,2.240,1.526,100.000,103.000,24.971,186.975,188.043,358.200,412.088,325.301,328.338,385.646,410.228,557.866,545.189,28.222,30.143,3.311,0.000,365.761,9.291,44.900,44.175,452.995,968.050,98.972,15.127,320.722,2485.276,18.936,238.290,116.049,9.113,544.714,112.042,Normal,95.375,27.399,87.479
04-Sep-22 21:05:00,78.840,13.040,3.262,13.828,0.985,23.010,50.081,3001.875,2.287,2.053,100.000,103.000,24.955,187.116,188.109,358.107,411.632,324.991,328.070,384.171,409.969,557.173,544.965,28.224,30.068,3.164,0.000,365.959,9.303,44.893,44.194,452.948,975.750,99.044,15.136,321.755,2489.227,18.723,238.856,128.067,9.233,544.211,112.401,Normal,95.250,27.399,87.714
04-Sep-22 21:10:00,78.900,13.840,3.264,13.837,0.982,23.005,50.046,3001.500,1.979,1.751,100.000,103.000,24.971,187.083,188.046,358.341,411.583,324.957,328.035,384.301,409.934,556.541,544.731,28.208,30.070,3.155,0.000,366.003,9.295,44.893,44.237,453.000,970.783,98.796,15.149,321.271,2486.158,18.922,238.783,96.617,9.232,543.747,112.271,Normal,95.000,27.403,87.707
04-Sep-22 21:15:00,79.180,14.680,3.279,13.870,0.983,23.015,50.067,3000.375,3.176,3.249,100.000,103.000,24.895,186.771,187.696,358.079,411.298,324.788,327.829,384.275,409.943,556.271,545.260,28.228,30.069,3.237,0.000,365.948,9.332,44.906,44.192,453.091,981.727,98.995,15.142,323.071,2489.628,18.912,238.975,13.910,8.970,544.000,112.001,Normal,95.375,27.400,87.946
04-Sep-22 21:20:00,78.880,14.200,3.269,13.839,0.984,22.965,50.074,3001.125,2.380,2.168,100.000,103.000,24.879,187.135,188.064,358.099,411.488,324.849,327.919,382.914,409.660,556.697,544.627,28.265,30.028,3.086,0.000,365.989,9.308,44.948,44.219,453.505,974.529,100.208,15.145,321.692,2500.369,18.764,242.020,2.961,9.069,543.649,112.400,Normal,95.375,27.459,87.825
04-Sep-22 21:25:00,79.340,14.000,3.276,13.873,0.985,22.957,50.065,3002.625,2.457,3.219,100.000,103.000,24.917,187.075,188.039,358.030,411.544,324.864,327.868,383.431,409.595,556.014,545.049,28.234,30.033,2.985,0.000,366.138,9.337,44.933,44.270,453.500,981.426,99.066,15.140,322.881,2495.913,19.140,239.059,127.784,9.354,543.654,112.318,Normal,95.125,27.461,88.288
04-Sep-22 21:30:00,79.220,14.320,3.281,13.859,0.982,23.014,50.049,2997.375,3.071,3.154,100.000,103.000,24.941,186.842,187.697,357.920,411.332,324.991,327.998,385.200,409.969,557.348,545.282,28.257,30.086,3.148,0.000,365.955,9.325,44.973,44.291,453.345,981.843,100.314,15.132,322.851,2494.378,18.953,241.728,91.860,9.105,544.556,111.884,Normal,95.000,27.403,88.406
04-Sep-22 21:35:00,79.300,14.880,3.274,13.877,0.981,23.015,50.055,2998.500,2.767,2.428,100.000,103.000,24.916,187.144,187.998,358.153,411.439,324.879,327.982,384.066,409.758,557.143,544.937,28.235,30.029,3.106,0.000,366.071,9.310,44.975,44.328,453.700,976.565,99.395,15.131,322.139,2490.740,18.670,239.495,123.187,9.412,544.122,112.300,Normal,95.125,27.398,88.518
04-Sep-22 21:40:00,79.320,11.240,3.277,13.800,0.987,23.031,49.993,2997.375,2.359,2.275,100.000,103.000,24.943,187.038,187.952,357.929,411.100,324.786,327.780,382.911,409.415,556.031,544.817,28.174,30.050,3.184,0.000,365.886,9.300,45.021,44.362,453.599,975.547,99.569,15.152,321.902,2478.728,18.940,240.792,12.906,9.331,543.371,112.324,Normal,95.375,27.404,88.531
04-Sep-22 21:45:00,79.100,9.440,3.258,13.786,0.989,23.065,50.000,3001.875,2.472,2.517,100.000,103.000,24.959,187.126,187.897,358.196,411.412,324.545,327.661,382.283,409.306,555.393,544.694,28.185,30.062,3.058,0.000,366.245,9.318,45.043,44.369,453.913,978.590,99.192,15.160,322.630,2476.963,18.794,240.198,1.897,8.776,543.010,112.052,Normal,95.250,27.401,88.403
04-Sep-22 21:50:00,79.340,9.400,3.278,13.753,0.990,23.078,50.025,2997.000,2.767,2.436,100.000,103.000,25.000,186.833,187.876,357.769,411.396,324.955,327.978,385.584,410.083,557.651,545.434,28.207,30.040,3.115,0.000,365.478,9.304,45.037,44.458,453.859,974.069,99.638,15.133,321.759,2479.268,18.929,240.169,-0.257,8.972,544.700,112.110,Normal,95.125,27.407,88.181
04-Sep-22 21:55:00,78.960,12.760,3.262,13.831,0.986,23.056,50.018,2996.250,1.644,1.669,100.000,103.000,25.063,186.888,187.749,357.961,411.219,324.811,327.874,383.388,409.666,556.898,544.855,28.159,30.050,3.173,0.000,365.860,9.280,45.088,44.462,453.900,970.803,99.935,15.149,321.117,2473.377,18.641,241.543,99.165,8.991,543.930,112.380,Normal,94.875,27.400,87.943
04-Sep-22 22:00:00,79.280,13.440,3.284,13.832,0.983,23.030,50.032,2998.125,2.658,2.294,100.000,103.000,25.055,187.142,188.119,357.929,411.280,324.545,327.804,381.329,408.790,556.354,544.582,28.219,30.027,3.335,0.000,365.963,9.306,45.085,44.487,453.996,976.044,98.278,15.161,321.931,2485.755,18.652,238.016,98.805,9.078,543.064,112.336,Normal,94.875,27.403,87.827
04-Sep-22 22:05:00,79.260,13.720,3.285,13.856,0.985,23.081,50.021,3000.750,3.349,3.406,100.000,103.000,25.063,187.200,188.090,358.176,411.359,324.657,327.743,381.660,408.634,555.784,544.765,28.276,30.032,3.350,0.000,366.273,9.339,45.156,44.511,453.761,981.663,99.076,15.156,323.108,2490.557,18.788,239.741,113.707,9.421,543.193,112.144,Normal,95.125,27.399,87.947
04-Sep-22 22:10:00,79.400,12.800,3.287,13.832,0.985,23.083,50.026,3000.000,3.203,2.869,100.000,103.000,24.939,187.291,188.246,358.237,411.545,325.135,328.136,384.929,409.697,556.913,545.140,28.246,30.011,3.344,0.000,366.108,9.328,45.167,44.641,453.400,979.070,99.942,15.135,322.453,2485.367,18.682,240.966,105.822,9.344,544.247,112.301,Normal,95.250,27.347,87.827
04-Sep-22 22:15:00,79.000,11.480,3.268,13.808,0.987,23.079,50.064,3002.250,2.123,1.877,100.000,102.938,25.084,187.217,188.149,358.264,411.920,325.054,328.051,384.064,409.633,556.992,545.074,28.205,30.018,3.350,0.000,366.077,9.303,45.164,44.601,453.500,975.026,99.659,15.140,321.822,2479.306,18.711,240.495,103.312,9.257,544.150,112.555,Normal,95.375,27.343,87.940
04-Sep-22 22:20:00,79.320,14.080,3.287,13.869,0.984,23.065,50.018,3001.875,2.584,2.658,100.000,103.000,25.085,187.311,188.160,358.512,411.631,324.837,328.016,382.779,409.370,556.193,544.772,28.253,30.044,3.209,0.000,366.352,9.319,45.193,44.659,453.292,978.093,98.639,15.149,322.494,2487.796,18.741,238.416,91.184,9.377,543.458,112.095,Normal,95.250,27.344,88.054
04-Sep-22 22:25:00,79.220,14.720,3.281,13.872,0.983,22.956,50.039,3001.500,3.102,3.274,100.000,103.000,25.090,187.265,188.132,358.270,411.630,325.099,328.003,383.802,409.461,556.105,545.093,28.221,29.957,3.393,0.000,366.371,9.340,45.204,44.636,453.202,981.989,98.482,15.144,322.863,2493.460,18.800,237.827,99.280,9.400,543.798,112.000,Normal,95.375,27.344,87.857
04-Sep-22 22:30:00,79.220,16.760,3.293,13.910,0.977,22.947,50.047,2998.500,2.065,2.430,100.000,103.000,24.991,186.729,187.689,358.025,411.572,325.187,328.010,385.497,409.808,557.504,545.134,28.203,29.960,3.231,0.000,365.818,9.306,45.137,44.588,453.200,974.283,100.194,15.127,321.676,2491.856,18.846,241.247,98.973,9.348,544.445,112.436,Normal,95.250,27.345,88.176
04-Sep-22 22:35:00,78.720,14.680,3.260,13.906,0.982,23.024,49.939,3001.125,1.444,1.280,100.000,103.000,24.989,186.634,187.534,358.123,411.753,324.995,327.989,385.345,409.850,556.482,544.951,28.141,29.937,3.243,0.000,365.922,9.279,45.197,44.615,453.200,969.482,99.521,15.144,321.206,2472.591,18.972,240.315,94.326,9.114,543.836,112.253,Normal,95.125,27.344,88.292
04-Sep-22 22:40:00,79.320,16.240,3.288,13.900,0.979,23.039,50.010,3001.125,3.225,3.207,100.000,103.000,24.962,186.706,187.546,358.119,411.359,324.628,327.804,382.713,409.356,555.779,544.973,28.223,29.968,3.233,0.000,366.134,9.335,45.192,44.611,453.104,982.086,99.589,15.147,323.108,2484.764,19.070,240.636,94.653,9.553,543.487,112.075,Normal,95.250,27.346,88.295
04-Sep-22 22:45:00,79.160,9.240,3.270,13.758,0.989,23.013,50.018,3003.750,2.456,2.104,100.000,103.000,24.911,186.415,187.448,358.572,411.995,325.210,328.120,385.923,409.976,557.011,545.036,28.226,29.919,3.079,0.000,366.105,9.307,45.148,44.562,453.218,975.302,99.285,15.137,322.018,2488.664,19.019,239.480,85.004,9.119,544.255,112.300,Normal,95.250,27.293,88.289
04-Sep-22 22:50:00,78.860,10.920,3.259,13.810,0.988,22.968,50.036,3000.000,2.277,1.368,100.000,103.000,24.888,186.244,187.229,358.270,411.716,324.980,327.957,384.653,410.000,557.101,544.809,28.214,29.882,3.116,0.000,365.902,9.286,45.117,44.524,453.500,969.387,99.042,15.142,320.989,2490.537,18.684,239.072,108.017,9.192,543.950,112.374,Normal,95.375,27.222,88.408
04-Sep-22 22:55:00,79.180,10.880,3.263,13.809,0.987,23.040,50.027,2998.500,2.405,2.272,100.000,103.000,24.829,186.409,187.330,357.575,411.367,324.421,327.706,382.002,409.211,556.473,544.673,28.199,29.929,3.273,0.000,365.773,9.298,45.083,44.495,453.649,975.022,99.512,15.156,321.806,2480.616,18.801,240.831,104.701,9.103,543.385,112.234,Normal,95.375,27.225,88.523
04-Sep-22 23:00:00,79.200,10.520,3.266,13.807,0.988,23.065,49.992,2997.375,2.505,2.064,100.000,103.000,24.896,186.578,187.748,357.737,411.308,324.345,327.625,382.039,408.985,555.960,544.770,28.200,29.939,3.271,0.000,365.711,9.298,45.018,44.476,453.500,973.800,98.801,15.164,321.786,2477.663,18.788,239.439,101.934,8.892,543.010,112.147,Normal,95.625,27.166,88.648
04-Sep-22 23:05:00,79.180,11.440,3.269,13.828,0.988,23.024,50.016,3001.500,2.756,1.934,100.000,103.000,24.847,186.702,187.684,358.201,411.755,324.679,327.861,385.649,409.987,556.808,545.118,28.242,29.892,3.191,0.000,365.773,9.306,45.058,44.421,453.600,975.856,99.402,15.141,321.922,2489.414,18.739,239.919,97.982,9.188,544.100,112.399,Normal,95.500,27.166,88.642
04-Sep-22 23:10:00,79.300,10.840,3.274,13.803,0.988,22.935,50.023,3000.000,2.768,2.674,100.000,103.000,24.825,186.841,187.836,357.981,411.261,324.642,327.677,384.615,409.716,556.063,544.813,28.229,29.873,3.209,0.000,366.033,9.318,44.991,44.383,453.815,977.697,99.460,15.145,322.398,2496.582,18.694,240.223,106.837,8.691,543.651,112.327,Normal,95.375,27.100,88.763
04-Sep-22 23:15:00,79.580,12.480,3.289,13.841,0.986,22.957,50.020,3001.500,3.424,3.844,100.000,102.875,24.776,186.598,187.509,358.076,411.456,324.979,327.808,386.308,409.955,556.443,545.287,28.251,29.890,3.184,0.000,365.905,9.353,44.991,44.364,453.800,984.636,99.665,15.128,323.414,2498.197,18.774,240.001,105.639,8.759,544.285,111.905,Normal,95.000,27.044,89.110
04-Sep-22 23:20:00,79.560,12.520,3.289,13.833,0.986,22.990,50.033,2998.500,3.004,2.649,100.000,103.000,24.758,186.758,187.648,357.775,411.153,324.679,327.795,385.522,409.997,557.431,545.173,28.260,29.873,3.131,0.000,365.327,9.317,44.941,44.426,453.752,977.295,99.416,15.122,322.141,2496.466,18.670,239.182,107.457,8.843,544.350,112.140,Normal,95.500,26.990,89.342
04-Sep-22 23:25:00,79.280,13.040,3.278,13.844,0.985,22.991,50.056,2997.375,2.232,1.928,100.000,103.000,24.655,186.519,187.628,357.623,411.162,324.655,327.762,384.288,409.963,557.857,545.013,28.234,29.791,3.200,0.000,365.354,9.292,44.950,44.386,453.764,970.548,98.870,15.130,321.144,2490.161,18.798,238.187,-0.301,9.126,544.210,112.474,Normal,95.125,26.990,89.341
04-Sep-22 23:30:00,79.180,8.720,3.266,13.765,0.989,23.043,50.015,3000.000,2.640,2.492,100.000,103.000,24.626,186.703,187.653,357.730,411.178,324.462,327.550,383.766,409.746,556.126,544.792,28.224,29.779,3.243,0.000,365.605,9.310,44.971,44.371,453.600,976.858,99.305,15.153,322.253,2483.278,18.867,240.176,0.831,9.355,543.350,111.943,Normal,95.125,26.988,89.568
04-Sep-22 23:35:00,79.700,4.000,3.283,13.693,0.995,23.054,49.968,3000.000,3.085,2.801,100.000,103.000,24.653,186.770,187.553,357.950,411.296,324.423,327.465,384.622,409.896,555.510,544.865,28.224,29.826,3.238,0.000,365.733,9.325,44.980,44.398,453.600,982.024,99.664,15.149,322.918,2481.956,18.674,240.891,125.417,9.230,543.389,112.100,Normal,95.500,26.984,89.457
04-Sep-22 23:40:00,78.260,5.520,3.233,13.691,0.994,23.035,50.005,2997.750,0.526,0.319,100.000,103.000,24.598,186.702,187.610,357.754,411.418,325.118,327.765,388.397,411.187,558.050,545.407,28.092,29.823,3.211,0.000,365.086,9.232,44.927,44.372,453.400,957.729,100.011,15.130,318.939,2461.976,18.558,240.934,120.587,9.001,544.950,112.264,Normal,94.875,26.926,89.685
04-Sep-22 23:45:00,79.000,11.480,3.255,13.834,0.986,23.006,50.004,3001.125,2.752,3.368,100.000,103.000,24.638,186.474,187.473,357.617,410.838,324.065,327.279,382.921,409.933,555.044,544.836,28.202,29.894,3.296,0.000,365.543,9.327,44.907,44.370,453.800,982.423,99.520,15.150,322.946,2484.393,19.003,240.586,0.154,9.197,543.050,112.366,Normal,95.125,26.874,89.926
04-Sep-22 23:50:00,79.460,8.880,3.275,13.782,0.991,23.010,49.996,2997.750,3.564,3.889,100.000,103.000,24.612,186.597,187.584,357.406,410.630,324.037,327.316,382.403,409.441,555.637,544.833,28.258,29.836,3.342,0.000,365.380,9.339,44.908,44.376,453.702,981.516,99.152,15.153,322.926,2493.216,18.863,239.826,109.349,9.307,543.200,111.954,Normal,95.375,26.854,89.918
04-Sep-22 23:55:00,79.580,6.360,3.270,13.759,0.993,23.030,50.010,3000.000,3.240,3.643,100.000,103.000,24.629,186.798,187.577,357.667,411.034,324.504,327.464,384.665,409.940,556.098,545.028,28.269,29.868,3.099,0.000,365.463,9.335,44.931,44.393,453.686,981.370,99.327,15.133,323.023,2493.235,18.812,239.397,122.770,9.214,543.948,112.100,Normal,95.500,26.818,90.045
05-Sep-22 00:00:00,78.700,4.880,3.224,13.743,0.994,23.050,49.993,3003.375,1.346,2.261,100.000,103.000,24.516,186.612,187.677,357.727,411.316,324.758,327.480,386.236,410.411,556.246,545.248,28.165,29.788,3.171,0.000,365.326,9.304,44.937,44.425,453.520,973.907,99.783,15.128,321.639,2473.275,18.653,240.306,0.601,9.184,544.351,112.526,Normal,95.250,26.872,90.045
05-Sep-22 00:05:00,79.480,2.280,3.275,13.682,0.998,23.004,49.941,2998.125,3.185,3.417,100.000,103.000,24.577,186.352,187.416,357.210,410.837,324.492,327.381,385.887,410.629,555.790,545.446,28.211,29.803,3.275,0.000,365.279,9.318,44.910,44.443,453.143,979.889,101.187,15.143,322.637,2485.525,18.688,244.321,101.989,9.257,544.020,111.988,Normal,95.500,26.747,90.275
05-Sep-22 00:10:00,79.500,5.640,3.273,13.735,0.993,22.940,50.023,2997.000,3.846,4.209,100.000,103.000,24.580,186.128,187.185,357.326,410.727,324.287,327.297,383.175,409.741,556.265,545.100,28.279,29.779,3.070,0.000,365.435,9.339,44.883,44.426,453.594,983.358,99.670,15.139,323.147,2504.163,18.813,240.477,55.634,9.119,543.858,111.931,Normal,95.250,26.757,90.512
05-Sep-22 00:15:00,79.320,4.680,3.272,13.699,0.995,22.965,50.027,3001.125,2.645,2.477,100.000,103.000,24.585,186.361,187.261,357.840,411.138,324.573,327.540,385.091,410.116,557.180,545.013,28.250,29.752,3.049,0.000,365.432,9.305,44.921,44.461,453.635,974.290,99.071,15.133,321.624,2495.791,18.758,238.773,0.197,9.161,544.248,112.375,Normal,95.250,26.749,90.738
05-Sep-22 00:20:00,78.720,4.120,3.243,13.682,0.995,23.005,49.965,2999.625,1.876,1.723,100.000,103.000,24.563,186.126,187.135,357.675,411.310,324.985,327.830,387.119,410.840,557.774,545.454,28.128,29.781,3.068,0.000,365.170,9.271,44.919,44.480,453.401,967.980,99.274,15.106,320.753,2470.814,18.793,238.176,3.706,8.569,545.050,112.183,Normal,95.125,26.728,90.632
05-Sep-22 00:25:00,78.620,6.880,3.238,13.760,0.992,23.015,49.966,3003.000,2.461,2.228,100.000,102.938,24.513,186.307,187.148,357.639,411.214,324.334,327.300,383.715,410.292,555.596,544.832,28.167,29.772,2.906,0.000,365.423,9.285,44.962,44.490,453.600,971.719,99.009,15.152,321.522,2475.892,18.576,239.410,96.318,9.253,543.299,111.835,Normal,95.125,26.752,90.511
05-Sep-22 00:30:00,78.300,5.360,3.224,13.732,0.994,23.020,49.990,3003.375,0.935,0.793,100.000,103.000,24.526,186.126,186.957,357.596,411.222,324.106,327.389,384.518,410.540,556.047,544.775,28.115,29.781,3.055,0.000,365.212,9.249,44.945,44.525,454.000,963.836,98.449,15.167,320.267,2467.192,18.738,238.705,97.553,9.150,543.324,112.224,Normal,95.000,26.755,90.504
05-Sep-22 00:35:00,79.180,6.320,3.258,13.750,0.993,23.040,49.994,3000.375,3.164,2.979,100.000,102.938,24.545,185.844,186.973,357.415,410.858,324.125,327.302,383.663,410.155,555.877,544.883,28.207,29.780,3.191,0.000,365.389,9.308,44.997,44.527,454.043,976.172,99.077,15.146,322.177,2481.635,18.936,239.340,0.409,9.418,543.509,112.526,Normal,95.250,26.694,90.624
05-Sep-22 00:40:00,79.280,6.480,3.264,13.736,0.992,23.034,49.999,3001.875,2.643,2.784,100.000,103.000,24.595,186.026,186.964,357.498,411.136,324.340,327.268,383.230,409.986,556.093,544.586,28.201,29.832,2.987,0.000,365.386,9.313,45.018,44.566,454.066,978.317,98.932,15.144,322.290,2480.423,18.892,238.891,0.302,9.186,543.596,112.069,Normal,95.250,26.693,90.630
05-Sep-22 00:45:00,79.280,6.120,3.270,13.716,0.994,23.036,49.996,2997.375,2.872,2.001,100.000,103.000,24.535,186.094,187.020,357.432,411.267,324.685,327.604,386.159,410.683,557.242,545.301,28.181,29.782,3.021,0.000,365.225,9.279,45.008,44.586,453.900,968.734,99.027,15.137,320.876,2476.740,18.680,238.852,94.625,9.133,544.420,111.699,Normal,95.125,26.688,90.626
05-Sep-22 00:50:00,79.160,8.240,3.261,13.758,0.990,23.007,50.019,2997.750,2.972,2.833,100.000,103.000,24.496,186.150,187.088,357.368,410.958,323.987,327.211,382.739,409.918,556.161,544.844,28.182,29.807,3.154,0.000,365.281,9.303,45.032,44.576,454.100,976.787,98.831,15.144,322.190,2481.235,18.735,238.670,126.501,9.215,543.566,112.387,Normal,95.250,26.697,90.504
05-Sep-22 00:55:00,79.420,5.800,3.266,13.728,0.993,22.960,49.988,3001.125,3.403,3.035,100.000,103.000,24.507,186.082,186.996,357.715,411.049,324.460,327.406,384.087,410.168,556.251,545.083,28.229,29.794,3.195,0.000,365.483,9.315,45.033,44.595,453.800,975.252,100.040,15.139,321.815,2492.685,18.651,241.369,1.159,8.966,543.800,112.220,Normal,95.375,26.633,90.630
05-Sep-22 01:00:00,79.280,6.400,3.262,13.714,0.994,23.025,50.004,2995.500,2.693,2.658,100.000,103.000,24.495,185.994,186.909,357.488,410.973,324.548,327.504,384.603,410.174,556.629,544.868,28.155,29.756,3.127,0.000,365.391,9.283,45.057,44.636,454.098,973.268,99.999,15.138,321.599,2473.962,18.638,241.255,87.887,9.102,543.927,112.082,Normal,95.250,26.627,90.629
05-Sep-22 01:05:00,79.400,5.520,3.260,13.712,0.994,23.025,50.028,2997.000,3.144,1.980,100.000,103.000,24.480,185.744,186.763,357.475,411.056,324.318,327.401,384.258,410.218,557.902,545.055,28.207,29.750,3.048,0.000,364.905,9.273,45.016,44.613,454.017,967.275,98.818,15.134,320.680,2481.878,18.568,238.202,91.973,9.145,544.208,112.234,Normal,95.125,26.631,90.738
05-Sep-22 01:10:00,79.400,3.960,3.270,13.657,0.997,23.005,50.022,3001.500,2.336,2.430,100.000,103.000,24.498,186.263,187.205,357.974,411.269,324.436,327.424,383.570,410.006,556.755,544.630,28.201,29.755,3.048,0.000,365.366,9.297,45.013,44.560,453.800,971.835,98.762,15.141,321.274,2484.297,18.824,238.363,14.218,8.674,543.599,112.517,Normal,95.000,26.632,90.743
05-Sep-22 01:15:00,78.960,3.440,3.250,13.680,0.997,23.040,50.063,3000.375,2.255,1.388,100.000,103.000,24.527,186.153,187.056,357.637,411.500,324.693,327.774,386.412,410.632,558.023,545.152,28.155,29.726,3.011,0.000,365.053,9.265,45.024,44.585,453.700,967.083,99.836,15.129,320.572,2470.916,18.599,240.461,1.080,9.030,544.487,112.313,Normal,95.125,26.578,90.742
05-Sep-22 01:20:00,78.300,3.840,3.211,13.684,0.996,23.061,49.900,2997.000,0.301,0.792,100.000,103.000,24.473,186.014,186.996,357.432,411.097,324.512,327.332,384.899,410.438,556.170,544.716,28.006,29.735,3.191,0.000,365.218,9.235,45.045,44.588,453.600,960.429,99.198,15.142,319.643,2443.366,18.644,239.475,79.128,9.227,543.650,111.833,Normal,94.875,26.576,90.631
05-Sep-22 01:25:00,78.680,3.120,3.236,13.683,0.997,23.025,50.021,3003.000,2.631,2.079,100.000,103.000,24.504,186.028,186.989,357.665,411.276,324.317,327.402,384.744,410.574,556.680,545.011,28.193,29.716,3.036,0.000,365.169,9.284,45.005,44.561,453.600,970.907,98.917,15.141,320.971,2479.210,18.658,238.748,0.421,8.958,543.950,112.019,Normal,95.000,26.574,90.735
05-Sep-22 01:30:00,78.880,6.040,3.240,13.738,0.994,23.030,50.034,2997.375,2.382,2.700,100.000,103.000,24.486,186.531,187.604,357.246,410.856,324.074,327.268,382.732,409.949,556.729,544.539,28.198,29.740,3.096,0.000,365.298,9.292,45.008,44.563,453.768,974.183,100.243,15.142,321.598,2479.422,18.518,242.010,91.434,9.376,543.550,112.594,Normal,95.125,26.600,90.630
05-Sep-22 01:35:00,78.820,3.320,3.246,13.681,0.995,23.036,49.989,3002.250,2.204,1.441,100.000,103.000,24.482,186.032,187.042,357.672,411.432,324.622,327.641,386.546,410.886,557.021,545.096,28.189,29.753,3.281,0.000,365.139,9.272,45.034,44.608,453.512,968.048,99.688,15.138,320.852,2477.446,18.686,240.473,114.999,9.042,544.294,111.967,Normal,95.000,26.592,90.741
05-Sep-22 01:40:00,78.620,3.880,3.230,13.701,0.996,23.043,49.984,3001.500,1.679,1.276,100.000,103.000,24.502,185.486,186.295,357.380,411.236,324.029,327.189,383.563,410.143,555.757,544.624,28.131,29.756,3.257,0.000,365.144,9.266,44.977,44.547,453.600,966.158,98.580,15.165,320.494,2467.530,18.818,238.916,0.289,8.938,543.042,111.926,Normal,94.750,26.637,90.625
05-Sep-22 01:45:00,78.860,5.440,3.240,13.699,0.994,23.040,49.980,2998.875,1.794,1.729,100.000,103.000,24.513,185.337,186.222,357.483,411.005,324.216,327.371,385.167,410.532,556.725,545.014,28.121,29.784,3.175,0.000,365.154,9.264,44.909,44.554,453.291,968.093,99.068,15.144,320.481,2466.234,18.771,239.237,106.911,8.638,544.050,112.398,Normal,95.000,26.575,90.738
05-Sep-22 01:50:00,79.240,5.880,3.254,13.721,0.994,23.020,49.960,3001.125,2.859,3.186,100.000,103.000,24.499,186.407,187.338,357.783,411.034,324.016,327.228,383.145,410.000,555.485,544.642,28.178,29.732,3.214,0.000,365.643,9.314,44.936,44.476,453.325,979.669,99.099,15.155,322.400,2477.156,19.128,239.769,113.137,9.002,543.007,112.287,Normal,95.125,26.634,90.738
05-Sep-22 01:55:00,79.300,5.560,3.259,13.713,0.993,22.995,49.975,2999.250,2.702,3.049,100.000,103.000,24.533,186.249,187.112,357.465,411.207,324.256,327.345,384.328,410.108,556.058,544.982,28.153,29.779,3.211,0.000,365.498,9.308,44.944,44.466,453.401,976.980,99.458,15.146,322.066,2475.987,18.940,240.254,0.251,9.480,543.609,111.933,Normal,95.250,26.634,90.746
05-Sep-22 02:00:00,79.240,7.640,3.253,13.750,0.991,22.955,50.011,2997.750,3.022,2.275,100.000,102.875,24.511,186.386,187.215,357.764,411.180,324.772,327.706,385.810,410.480,557.500,545.165,28.184,29.711,3.126,0.000,365.385,9.286,44.940,44.428,453.507,971.650,99.255,15.126,321.196,2484.763,18.817,238.950,70.924,9.169,544.358,112.300,Normal,95.250,26.627,90.739
05-Sep-22 02:05:00,79.440,8.240,3.252,13.760,0.990,23.000,50.018,2998.125,2.580,2.374,100.000,103.000,24.517,186.348,187.075,357.460,410.913,324.156,327.179,382.706,409.855,557.253,544.889,28.229,29.738,3.170,0.000,365.026,9.285,44.904,44.394,453.687,971.422,98.545,15.139,321.273,2488.112,18.574,237.772,112.861,9.377,543.900,112.399,Normal,95.125,26.636,90.734
05-Sep-22 02:10:00,79.300,6.000,3.259,13.712,0.993,23.010,49.970,2996.625,2.588,2.536,100.000,103.000,24.486,186.438,187.279,357.398,410.879,324.076,327.187,383.149,409.832,556.233,544.608,28.158,29.722,3.257,0.000,365.256,9.287,44.906,44.351,453.774,973.602,98.578,15.153,321.772,2475.114,18.757,238.416,21.051,9.093,543.213,112.018,Normal,95.125,26.569,90.858
