Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
05-Sep-22 02:15:00,79.000,4.040,3.247,13.691,0.996,23.025,49.988,2996.625,1.518,0.386,100.000,103.000,24.439,185.794,186.510,357.410,411.347,324.486,327.469,386.215,410.839,558.152,545.064,28.119,29.705,3.032,0.000,364.605,9.227,44.840,44.327,453.555,955.837,98.976,15.140,318.668,2465.955,18.547,238.841,6.394,8.884,544.400,111.901,Normal,94.875,26.570,90.860
05-Sep-22 02:20:00,79.480,6.160,3.266,13.704,0.994,23.055,49.967,2996.625,3.357,3.168,100.000,103.000,24.456,185.875,186.781,357.411,410.830,324.067,327.099,383.024,409.966,556.002,544.675,28.208,29.658,2.965,0.602,365.290,9.304,44.805,44.293,453.799,975.479,99.334,15.153,321.963,2478.251,19.081,240.239,79.976,9.204,543.188,112.499,Normal,95.375,26.567,91.213
05-Sep-22 02:25:00,78.520,6.880,3.220,13.731,0.993,23.060,49.898,2999.250,1.232,1.339,100.000,103.000,24.440,186.057,187.016,357.471,411.266,324.551,327.361,387.740,410.926,556.567,545.227,28.061,29.689,2.959,0.000,365.102,9.251,44.792,44.254,453.896,964.883,99.655,15.138,319.911,2452.463,18.643,240.391,79.619,9.146,544.342,112.233,Normal,95.000,26.575,91.207
05-Sep-22 02:30:00,79.160,3.920,3.251,13.672,0.996,23.035,49.976,3000.750,2.293,2.368,100.000,103.000,24.446,186.470,187.514,357.207,410.581,323.414,326.771,381.230,409.313,554.774,544.100,28.130,29.620,3.098,0.000,365.264,9.298,44.759,44.211,453.900,973.689,99.043,15.190,321.733,2467.474,18.774,241.098,101.118,9.269,541.950,111.930,Normal,95.000,26.509,91.443
05-Sep-22 02:35:00,79.100,-0.960,3.255,13.612,-0.997,23.024,50.002,2997.000,2.848,2.721,100.000,103.000,24.389,186.407,187.337,357.173,411.087,323.921,327.261,385.007,410.046,556.410,544.689,28.187,29.620,3.266,0.000,365.102,9.302,44.791,44.216,453.600,974.524,100.213,15.134,321.746,2477.760,18.823,241.590,97.544,9.173,543.703,112.165,Normal,95.000,26.510,91.435
05-Sep-22 02:40:00,79.420,-0.920,3.266,13.617,-0.998,23.000,50.034,3003.000,2.791,2.087,100.000,103.000,24.417,186.337,187.302,357.811,411.436,324.538,327.519,386.733,410.566,557.556,545.074,28.233,29.658,3.205,0.000,365.263,9.303,44.735,44.205,453.600,972.197,99.465,15.125,321.463,2488.204,18.693,239.389,0.652,9.219,544.450,112.328,Normal,95.125,26.573,91.443
05-Sep-22 02:45:00,79.020,0.920,3.242,13.663,1.000,22.970,50.058,3001.875,2.115,2.199,100.000,103.000,24.450,186.329,187.142,357.785,411.499,324.602,327.601,385.997,410.499,557.356,545.126,28.187,29.662,2.988,0.000,365.272,9.292,44.687,44.134,453.700,973.397,99.931,15.125,321.524,2482.500,18.681,240.534,107.900,9.191,544.250,111.918,Normal,95.375,26.572,91.437
05-Sep-22 02:50:00,78.820,-1.960,3.254,13.593,-0.998,23.068,49.935,2998.875,1.898,1.325,100.000,103.000,24.476,186.043,186.982,357.547,411.568,324.657,327.496,388.027,411.262,557.204,545.373,28.127,29.663,2.925,0.000,365.129,9.260,44.684,44.161,453.493,966.031,99.725,15.129,320.169,2462.065,18.657,240.205,8.511,9.141,544.482,111.725,Normal,95.250,26.574,91.563
05-Sep-22 02:55:00,79.360,-1.120,3.269,13.625,-0.998,23.062,49.990,2998.875,2.782,2.484,100.000,103.000,24.570,185.987,186.983,357.483,411.338,324.520,327.468,386.763,411.023,557.339,545.246,28.160,29.685,3.091,0.000,365.142,9.286,44.675,44.088,453.500,971.353,99.387,15.124,320.945,2470.130,18.742,239.169,82.862,9.074,544.474,112.133,Normal,95.250,26.509,91.900
05-Sep-22 03:00:00,78.680,1.160,3.234,13.631,0.999,23.017,50.026,2998.125,1.996,0.948,100.000,103.000,24.490,186.006,187.078,357.497,411.355,324.471,327.434,385.836,410.779,557.747,544.849,28.120,29.667,3.107,0.000,365.027,9.249,44.628,44.089,453.756,961.554,99.003,15.136,319.665,2466.212,18.570,238.730,1.225,9.061,544.066,112.051,Normal,94.750,26.514,91.790
05-Sep-22 03:05:00,78.720,-1.440,3.252,13.563,-0.997,23.105,49.908,2997.375,0.658,0.861,100.000,103.000,24.498,186.115,187.227,357.287,411.267,323.983,327.246,384.075,410.317,556.682,544.576,28.044,29.713,2.991,0.000,365.132,9.235,44.620,44.082,453.900,961.924,98.507,15.148,319.594,2445.041,18.603,238.040,72.001,8.890,543.579,111.831,Normal,94.750,26.575,91.909
05-Sep-22 03:10:00,79.260,1.760,3.253,13.656,0.999,23.061,49.982,3001.875,3.327,3.598,100.000,103.000,24.500,186.443,187.340,357.442,411.027,323.909,327.051,382.231,409.772,555.315,544.797,28.217,29.669,3.090,0.000,365.387,9.329,44.730,44.108,453.798,981.469,98.878,15.149,322.508,2479.157,18.944,238.976,112.671,9.386,543.091,112.082,Normal,95.000,26.576,91.910
05-Sep-22 03:15:00,79.220,1.800,3.247,13.675,0.998,23.050,49.850,2998.500,2.618,3.198,100.000,103.000,24.453,186.299,187.201,357.527,411.251,324.417,327.327,384.884,410.228,555.806,545.088,28.088,29.680,2.938,0.000,365.443,9.299,44.665,44.109,453.865,976.802,99.924,15.133,321.873,2458.127,18.849,240.823,72.206,9.118,543.949,112.197,Normal,95.375,26.519,91.910
05-Sep-22 03:20:00,79.440,4.760,3.251,13.719,0.996,23.045,49.983,2999.250,3.434,3.557,100.000,103.000,24.443,186.134,187.108,357.514,411.115,324.138,327.314,383.946,409.964,555.935,545.088,28.212,29.656,2.991,0.000,365.435,9.315,44.670,44.163,454.000,980.084,99.856,15.142,322.430,2479.911,18.897,241.062,40.932,9.165,543.650,111.868,Normal,95.375,26.512,92.031
05-Sep-22 03:25:00,79.320,2.960,3.250,13.689,0.997,23.079,50.022,3001.125,3.655,3.583,100.000,103.000,24.487,186.285,187.359,357.562,411.382,324.525,327.407,383.894,410.011,557.014,545.159,28.252,29.696,3.058,0.000,365.305,9.320,44.736,44.197,453.992,977.066,100.687,15.127,322.094,2483.608,19.004,242.442,87.987,9.237,544.204,112.000,Normal,95.125,26.575,92.143
05-Sep-22 03:30:00,78.960,-0.360,3.255,13.607,-0.999,23.112,50.049,3001.125,2.338,2.150,100.000,103.000,24.506,186.347,187.349,357.557,411.565,324.489,327.556,384.639,410.224,557.663,545.040,28.178,29.678,2.855,0.000,365.008,9.281,44.753,44.260,454.180,970.534,99.805,15.127,321.008,2467.671,18.772,240.299,47.497,9.192,544.364,112.320,Normal,95.000,26.506,92.145
05-Sep-22 03:35:00,79.240,0.480,3.253,13.643,1.000,23.070,50.001,3004.125,2.476,1.818,100.000,103.000,24.452,186.140,187.041,357.819,411.723,324.272,327.494,383.977,410.275,556.955,544.897,28.178,29.682,3.069,0.000,365.189,9.282,44.763,44.276,454.091,970.084,99.800,15.137,320.880,2472.294,19.058,240.696,62.452,9.092,543.999,112.122,Normal,95.375,26.517,92.139
05-Sep-22 03:40:00,78.780,1.040,3.237,13.644,1.000,23.080,49.897,2997.750,1.742,2.475,100.000,103.000,24.503,185.726,186.682,357.335,411.107,324.153,327.299,384.855,410.161,555.841,545.001,28.061,29.688,3.157,0.000,365.286,9.277,44.802,44.304,454.084,973.991,100.526,15.131,321.346,2450.829,19.057,242.194,61.224,9.241,543.828,111.962,Normal,95.250,26.569,92.143
05-Sep-22 03:45:00,79.380,2.120,3.258,13.651,0.997,23.015,49.998,3003.000,3.244,2.812,100.000,103.000,24.516,185.808,186.799,357.548,411.337,324.087,327.272,384.359,410.226,556.324,545.086,28.208,29.684,3.101,0.000,365.040,9.307,44.794,44.280,454.191,975.479,99.165,15.144,321.676,2483.175,19.020,239.472,62.183,8.928,543.888,112.300,Normal,95.625,26.573,92.144
05-Sep-22 03:50:00,79.240,3.480,3.249,13.676,0.996,22.955,50.030,3000.750,2.719,2.904,100.000,103.000,24.491,185.804,186.639,357.252,411.262,324.069,327.167,382.980,409.876,557.078,544.867,28.222,29.675,3.006,0.000,365.003,9.306,44.819,44.334,454.400,974.378,99.343,15.134,321.656,2492.421,18.961,239.488,81.815,9.287,543.950,112.200,Normal,95.375,26.573,92.256
05-Sep-22 03:55:00,79.360,3.600,3.255,13.693,0.995,23.013,49.985,3001.875,3.387,3.110,100.000,103.000,24.459,186.313,187.160,357.485,411.250,324.197,327.304,383.528,409.973,556.258,544.781,28.250,29.683,3.107,0.000,365.303,9.317,44.844,44.375,454.500,977.213,99.434,15.140,322.081,2490.439,19.010,239.973,42.100,9.109,543.652,111.905,Normal,95.375,26.629,92.141
05-Sep-22 04:00:00,78.740,4.360,3.232,13.706,0.994,23.048,50.044,3001.125,2.183,2.604,100.000,103.000,24.482,185.828,186.889,357.579,411.235,324.342,327.259,385.581,410.349,556.643,545.244,28.189,29.665,3.091,0.000,365.054,9.295,44.834,44.420,454.505,972.714,98.789,15.139,321.127,2475.690,18.888,238.352,105.175,9.163,544.130,112.000,Normal,95.125,26.636,92.141
05-Sep-22 04:05:00,79.280,7.520,3.250,13.728,0.992,23.025,50.068,2998.875,2.822,3.106,100.000,103.000,24.516,185.421,186.319,357.350,411.184,324.330,327.449,385.943,410.391,558.115,545.361,28.192,29.679,3.167,0.000,364.911,9.300,44.864,44.432,454.380,975.645,99.097,15.122,321.512,2479.341,19.007,238.406,63.614,9.052,544.770,112.295,Normal,95.125,26.549,92.142
05-Sep-22 04:10:00,79.180,8.200,3.245,13.764,0.990,23.015,50.052,2998.500,3.328,2.794,100.000,103.250,24.568,184.904,185.841,357.404,411.120,324.343,327.527,384.344,410.239,558.001,545.152,28.251,29.688,3.040,0.000,365.027,9.295,44.893,44.457,454.462,972.685,99.971,15.119,321.302,2489.957,19.056,240.376,101.203,9.493,544.631,112.172,Normal,95.000,26.575,92.378
05-Sep-22 04:15:00,79.280,6.240,3.244,13.731,0.993,23.020,49.994,3000.750,2.895,2.563,100.000,103.000,24.528,184.737,185.559,357.872,411.292,324.275,327.258,382.968,409.889,557.040,544.785,28.226,29.667,3.071,0.000,365.394,9.291,44.944,44.467,454.564,973.386,99.297,15.132,321.479,2485.994,18.875,239.288,75.383,9.594,544.065,112.001,Normal,95.000,26.572,92.494
05-Sep-22 04:20:00,79.380,7.480,3.254,13.732,0.992,23.015,49.999,2998.875,3.162,3.850,100.000,103.000,24.551,184.675,185.582,357.357,410.885,324.012,326.997,382.553,409.395,556.053,545.059,28.231,29.695,3.211,0.000,365.341,9.322,44.957,44.516,454.400,979.446,99.021,15.143,322.517,2487.899,19.247,239.101,9.348,9.512,543.650,112.200,Normal,95.125,26.578,92.483
05-Sep-22 04:25:00,79.260,8.440,3.244,13.762,0.990,22.939,50.056,3000.000,3.180,3.520,100.000,103.000,24.565,184.651,185.599,357.528,411.058,324.180,327.314,382.585,409.444,556.993,545.041,28.232,29.726,3.040,0.000,365.232,9.318,44.957,44.500,454.600,975.741,99.348,15.136,322.151,2495.804,19.091,239.593,16.192,9.572,544.070,112.500,Normal,95.375,26.572,92.489
05-Sep-22 04:30:00,78.740,4.440,3.227,13.709,0.995,22.980,49.958,3002.250,2.034,0.989,100.000,103.063,24.522,184.140,185.075,357.916,411.592,324.984,327.666,386.798,410.575,558.165,545.232,28.105,29.763,2.815,0.000,364.909,9.242,44.994,44.471,454.404,961.065,99.507,15.118,319.557,2469.688,18.724,239.205,87.293,9.508,545.149,112.067,Normal,95.125,26.630,92.606
05-Sep-22 04:35:00,78.960,8.240,3.230,13.752,0.990,23.075,49.997,2999.625,2.862,2.254,100.000,103.063,24.586,184.327,185.063,357.441,411.035,323.880,327.125,382.800,409.761,556.269,544.767,28.129,29.799,2.851,0.000,365.143,9.274,44.990,44.543,454.579,969.249,98.525,15.159,321.090,2464.240,18.885,238.551,61.166,9.434,543.472,112.037,Normal,95.125,26.638,92.387
05-Sep-22 04:40:00,79.100,9.640,3.239,13.778,0.989,23.014,50.026,2997.750,2.181,2.422,100.000,103.063,24.631,184.532,185.397,357.530,410.927,323.787,327.046,381.134,408.990,556.809,544.289,28.207,29.753,2.824,0.000,365.265,9.288,45.032,44.571,454.623,971.803,99.234,15.148,321.481,2483.413,18.901,239.818,79.471,9.222,543.324,112.574,Normal,95.000,26.632,92.368
05-Sep-22 04:45:00,79.180,8.320,3.237,13.769,0.990,23.015,49.964,2998.500,1.963,1.501,100.000,103.063,24.588,185.045,185.915,357.630,410.988,324.032,327.293,382.658,409.147,556.809,544.634,28.153,29.796,2.909,0.000,365.147,9.268,45.053,44.672,454.306,965.331,99.220,15.151,320.332,2474.903,18.868,239.895,6.126,9.382,543.591,112.315,Normal,95.125,26.638,92.370
05-Sep-22 04:50:00,79.520,9.720,3.258,13.766,0.989,23.025,50.025,2997.000,3.322,2.823,100.000,103.000,24.656,184.964,185.877,357.421,411.326,324.614,327.548,386.441,410.257,559.008,545.577,28.242,29.758,2.955,0.000,364.771,9.290,45.061,44.675,454.200,970.790,99.377,15.111,320.779,2488.575,18.889,238.596,84.272,9.158,545.406,111.886,Normal,94.875,26.574,92.608
05-Sep-22 04:55:00,79.520,9.000,3.263,13.755,0.990,22.986,50.004,2997.000,3.521,3.186,100.000,103.063,24.645,185.228,186.271,357.487,410.892,323.897,327.172,381.118,409.020,556.632,544.662,28.208,29.765,3.009,0.000,365.305,9.305,45.087,44.641,454.374,977.790,99.082,15.144,322.184,2487.210,18.960,239.283,0.231,9.341,543.375,112.305,Normal,95.500,26.625,92.606
05-Sep-22 05:00:00,79.580,10.600,3.255,13.836,0.987,22.970,50.014,3001.875,3.918,3.243,100.000,103.063,24.624,184.992,185.909,357.831,411.411,324.637,327.561,384.823,409.956,557.854,545.328,28.235,29.705,3.006,0.000,365.065,9.315,44.993,44.614,454.400,975.200,99.177,15.105,321.614,2492.120,19.113,237.875,84.763,9.316,544.915,112.353,Normal,95.500,26.634,92.490
05-Sep-22 05:05:00,79.160,11.360,3.243,13.824,0.988,22.990,50.010,2997.375,3.628,3.597,100.000,103.063,24.640,184.638,185.593,357.232,410.969,324.252,327.351,382.728,409.476,556.994,545.122,28.226,29.736,2.982,0.000,365.234,9.313,45.016,44.551,454.492,977.101,100.770,15.129,322.038,2488.968,19.136,242.708,68.690,9.482,544.193,112.063,Normal,95.375,26.617,92.717
05-Sep-22 05:10:00,79.640,6.480,3.261,13.729,0.993,22.995,50.023,2999.625,4.035,2.815,100.000,103.063,24.640,184.852,185.809,357.790,411.160,324.418,327.522,382.768,409.375,557.668,545.069,28.232,29.716,2.939,0.000,365.213,9.302,44.977,44.520,454.597,974.463,99.472,15.125,321.739,2489.466,19.057,239.423,63.499,9.373,544.400,112.183,Normal,95.750,26.632,92.724
05-Sep-22 05:15:00,79.200,7.760,3.245,13.753,0.992,23.020,50.037,2999.250,3.400,3.517,100.000,103.063,24.620,184.697,185.598,357.551,410.947,324.079,327.225,381.356,408.760,556.726,544.817,28.286,29.718,2.994,0.000,365.380,9.321,44.965,44.503,454.574,979.062,98.695,15.135,322.236,2497.223,19.076,237.944,44.406,9.355,543.741,112.400,Normal,95.250,26.636,92.503
05-Sep-22 05:20:00,79.280,8.720,3.242,13.772,0.989,23.025,50.071,3002.625,3.848,3.105,100.000,103.063,24.650,184.469,185.429,357.854,411.329,324.786,327.720,385.939,409.951,558.586,545.492,28.287,29.719,2.928,0.000,365.112,9.314,44.922,44.432,454.300,973.283,99.434,15.108,321.403,2495.834,18.938,238.638,43.831,9.409,545.317,112.048,Normal,95.375,26.682,92.611
05-Sep-22 05:25:00,79.400,7.920,3.242,13.757,0.991,22.980,50.030,2999.250,3.773,3.799,100.000,103.063,24.626,184.835,185.756,357.515,411.067,324.126,327.287,382.576,409.126,556.544,545.141,28.266,29.721,3.045,0.000,365.509,9.326,44.888,44.371,454.100,978.383,99.029,15.133,322.315,2496.909,19.107,238.688,64.524,9.315,543.950,112.100,Normal,95.625,26.616,92.613
05-Sep-22 05:30:00,79.400,4.960,3.246,13.711,0.994,22.930,50.041,3002.625,3.232,2.708,100.000,103.063,24.672,184.768,185.644,357.825,411.416,324.667,327.541,382.407,409.441,557.597,544.934,28.228,29.756,2.987,0.000,365.321,9.301,44.867,44.367,454.282,975.455,98.893,15.118,321.815,2494.963,18.905,237.759,1.562,9.303,544.405,112.508,Normal,95.500,26.591,92.838
05-Sep-22 05:35:00,79.580,8.920,3.252,13.765,0.991,23.000,50.045,3000.000,3.143,3.547,100.000,103.063,24.614,185.382,186.207,357.491,411.075,324.262,327.184,382.474,409.230,556.912,545.129,28.258,29.715,3.051,0.000,365.219,9.316,44.878,44.332,454.200,975.555,99.194,15.128,322.210,2493.281,18.904,238.880,10.802,9.222,544.109,112.318,Normal,95.500,26.576,92.959
05-Sep-22 05:40:00,79.060,7.000,3.228,13.728,0.992,23.010,50.003,3002.250,2.971,2.431,100.000,103.063,24.636,185.774,186.694,357.605,411.433,324.658,327.562,383.182,409.548,557.572,545.072,28.225,29.723,3.058,0.000,365.303,9.297,44.836,44.289,454.302,971.606,99.271,15.122,321.257,2486.711,18.868,238.794,58.001,9.161,544.420,112.100,Normal,95.250,26.569,93.074
05-Sep-22 05:45:00,79.440,12.360,3.264,13.830,0.985,22.985,50.015,2997.750,4.142,4.021,100.000,103.000,24.627,185.877,187.015,357.256,411.256,324.113,327.239,383.749,409.667,556.951,545.405,28.242,29.728,3.049,0.000,365.144,9.332,44.792,44.265,454.360,978.095,100.558,15.119,322.181,2492.833,19.096,241.771,88.232,9.314,544.455,112.337,Normal,95.250,26.631,92.838
05-Sep-22 05:50:00,79.180,14.400,3.261,13.845,0.984,22.979,50.059,2998.500,3.219,2.915,100.000,103.063,24.626,186.183,186.916,357.525,411.318,324.363,327.275,382.388,409.446,557.388,544.904,28.248,29.636,3.006,0.000,365.259,9.302,44.826,44.270,454.797,974.850,99.427,15.123,321.888,2493.473,18.916,239.214,80.507,9.193,544.232,112.486,Normal,95.375,26.630,93.076
05-Sep-22 05:55:00,79.040,11.760,3.241,13.812,0.987,22.993,50.044,3000.000,2.842,3.333,100.000,103.000,24.617,186.160,187.063,357.675,411.107,324.306,327.367,382.510,409.440,556.366,544.894,28.239,29.698,2.921,0.000,365.436,9.315,44.778,44.237,454.900,976.471,99.030,15.134,322.039,2490.636,18.993,238.731,62.707,9.034,543.685,112.094,Normal,95.125,26.576,93.078
05-Sep-22 06:00:00,79.320,10.840,3.258,13.784,0.988,23.050,50.053,3001.875,3.347,2.701,100.000,103.000,24.664,185.957,186.903,357.741,411.506,324.658,327.594,383.796,409.862,557.485,545.107,28.259,29.704,3.032,0.000,365.377,9.306,44.838,44.199,454.881,974.496,99.353,15.122,321.667,2489.065,18.917,239.030,25.419,9.007,544.384,112.046,Normal,95.125,26.570,93.191
05-Sep-22 06:05:00,79.260,14.240,3.260,13.860,0.982,22.997,50.047,2997.375,2.956,3.197,100.000,103.000,24.689,185.368,186.224,357.259,410.991,324.162,327.312,381.835,409.227,557.058,545.021,28.216,29.716,2.908,0.000,365.270,9.303,44.792,44.181,454.822,974.884,99.997,15.134,321.751,2486.523,19.142,241.050,90.625,9.376,543.950,112.494,Normal,95.375,26.573,93.429
05-Sep-22 06:10:00,79.260,12.280,3.270,13.805,0.986,22.985,50.018,2996.250,3.057,3.082,100.000,103.125,24.638,185.033,185.927,357.341,410.950,324.080,327.225,382.091,408.994,556.978,544.938,28.220,29.698,2.776,0.000,365.352,9.302,44.745,44.193,454.513,974.292,98.867,15.131,321.520,2488.716,19.122,238.229,102.108,9.362,543.935,112.347,Normal,95.250,26.571,93.541
05-Sep-22 06:15:00,79.520,11.960,3.274,13.814,0.986,23.029,50.031,2998.125,3.802,3.546,100.000,103.063,24.673,184.635,185.600,357.477,411.138,324.336,327.408,383.418,409.323,557.764,545.276,28.279,29.785,2.731,0.000,365.240,9.316,44.787,44.153,454.400,975.925,99.805,15.121,322.120,2494.985,18.911,240.036,26.562,9.636,544.551,112.028,Normal,95.125,26.631,93.190
05-Sep-22 06:20:00,78.980,10.800,3.259,13.813,0.987,23.035,50.078,3001.875,3.505,2.229,100.000,103.063,24.690,184.445,185.206,357.824,411.529,324.641,327.615,384.119,409.569,557.982,545.128,28.229,29.842,2.930,0.000,365.238,9.294,44.762,44.102,454.185,970.229,100.464,15.121,321.250,2485.260,18.816,241.633,62.292,9.531,544.604,112.334,Normal,95.125,26.686,93.072
05-Sep-22 06:25:00,79.320,11.560,3.276,13.823,0.987,22.960,50.047,3002.625,3.080,2.690,100.000,103.063,24.744,184.516,185.427,357.687,411.211,324.291,327.333,382.036,409.154,557.226,544.860,28.273,29.845,3.013,0.000,365.412,9.308,44.730,44.103,454.425,975.730,99.185,15.132,322.011,2501.421,18.810,239.001,62.952,9.513,544.060,112.564,Normal,95.250,26.744,92.838
05-Sep-22 06:30:00,79.020,13.480,3.259,13.882,0.983,22.971,50.031,3001.125,2.933,3.186,100.000,103.063,24.800,184.789,185.702,357.620,411.263,324.429,327.339,382.321,408.915,556.316,544.852,28.219,29.834,2.957,0.000,365.608,9.315,44.685,44.124,454.401,979.614,99.684,15.140,322.419,2490.313,18.700,240.549,44.202,9.644,543.796,112.133,Normal,95.000,26.811,92.727
05-Sep-22 06:35:00,79.220,11.800,3.270,13.849,0.985,23.040,50.045,3003.000,3.397,3.680,100.000,103.063,24.837,184.584,185.480,357.737,411.269,324.415,327.400,382.584,409.003,556.604,545.163,28.260,29.868,3.103,0.000,365.752,9.331,44.713,44.079,454.400,981.926,99.020,15.134,322.775,2491.322,18.652,238.709,76.160,9.812,544.107,112.033,Normal,95.125,26.738,92.841
05-Sep-22 06:40:00,79.400,9.080,3.278,13.788,0.989,23.085,50.036,3001.500,3.432,3.198,100.000,103.063,24.881,184.159,185.014,357.894,411.442,324.770,327.792,383.467,409.451,557.997,545.299,28.302,29.878,3.128,0.000,365.872,9.320,44.669,44.087,454.800,975.989,99.681,15.116,321.928,2494.722,18.621,239.545,63.673,9.681,544.846,112.424,Normal,95.250,26.694,93.075
05-Sep-22 06:45:00,78.900,6.920,3.254,13.760,0.993,23.053,50.074,3000.750,3.057,2.599,100.000,103.063,24.889,184.193,185.206,358.054,411.583,324.865,327.701,382.379,409.068,557.535,544.957,28.226,29.886,2.933,0.000,365.953,9.294,44.643,44.036,454.799,975.674,99.056,15.123,321.933,2484.063,18.674,238.357,44.425,9.567,544.210,112.395,Normal,95.375,26.631,93.308
05-Sep-22 06:50:00,79.400,9.880,3.279,13.807,0.989,22.983,50.077,3002.250,3.664,3.477,100.000,103.063,24.992,184.353,185.255,358.341,411.555,324.853,327.781,381.517,408.579,557.643,545.200,28.292,29.902,3.046,0.000,366.512,9.323,44.680,44.058,454.600,978.788,99.391,15.126,322.481,2503.001,18.647,239.289,83.263,9.685,544.391,112.050,Normal,95.375,26.572,93.546
05-Sep-22 06:55:00,78.700,9.240,3.251,13.786,0.990,23.018,49.977,3000.750,2.436,3.165,100.000,103.063,25.087,184.584,185.654,358.385,411.587,325.064,327.952,382.852,408.752,557.003,545.519,28.136,29.866,2.937,0.000,366.572,9.300,44.659,44.044,454.400,976.465,99.594,15.117,321.969,2471.753,18.677,239.403,66.993,9.592,544.700,112.225,Normal,95.375,26.567,93.896
05-Sep-22 07:00:00,79.120,9.760,3.278,13.793,0.989,23.055,49.958,2998.875,3.846,4.327,100.000,103.063,25.080,184.753,185.672,357.891,410.912,324.168,327.472,378.488,407.241,554.648,545.027,28.179,29.825,3.064,0.000,367.094,9.334,44.667,44.079,454.100,986.804,99.996,15.155,323.675,2475.114,18.734,241.948,22.161,9.667,542.918,112.460,Normal,95.625,26.573,94.010
05-Sep-22 07:05:00,79.060,12.240,3.280,13.838,0.986,23.065,50.035,2997.000,2.491,3.189,100.000,103.063,25.025,184.186,184.988,357.768,411.038,324.447,327.527,378.808,407.062,556.381,544.515,28.177,29.779,3.026,0.000,366.103,9.306,44.686,44.054,454.099,979.527,99.323,15.151,322.289,2473.881,18.464,240.163,2.381,9.887,543.152,112.266,Normal,95.250,26.571,93.777
05-Sep-22 07:10:00,79.560,8.520,3.286,13.796,0.990,22.992,50.064,2998.500,3.534,3.603,100.000,103.063,25.201,185.148,186.017,358.400,411.677,324.821,328.046,380.311,407.696,557.736,545.168,28.273,29.810,3.017,0.000,366.671,9.325,44.661,44.061,454.156,981.731,100.091,15.125,322.596,2498.558,18.624,240.902,1.597,9.675,544.226,112.167,Normal,95.250,26.573,93.778
05-Sep-22 07:15:00,79.120,7.760,3.274,13.768,0.991,23.225,50.055,2998.125,3.171,2.800,100.000,103.063,25.302,185.555,186.560,358.231,411.634,324.982,327.991,380.243,407.754,557.634,544.802,28.204,29.905,3.037,0.000,366.373,9.304,44.689,44.055,454.349,975.966,99.469,15.129,321.911,2462.343,18.660,239.559,5.103,9.818,543.931,112.585,Normal,95.500,26.624,93.888
05-Sep-22 07:20:00,79.120,10.000,3.272,13.808,0.988,23.043,50.051,2999.625,3.454,2.384,100.000,103.063,25.300,185.462,186.335,358.452,411.730,325.026,328.056,381.088,408.054,557.749,544.931,28.232,29.867,3.003,0.000,366.325,9.300,44.674,44.109,454.072,974.513,99.417,15.139,321.343,2486.359,18.684,239.850,0.153,9.872,544.041,112.614,Normal,95.500,26.693,93.665
05-Sep-22 07:25:00,79.260,8.400,3.278,13.782,0.990,22.930,50.057,3000.750,3.238,2.847,100.000,103.063,25.269,185.581,186.355,358.441,411.950,324.977,328.066,381.246,408.060,556.962,544.867,28.281,29.812,2.939,0.000,366.493,9.314,44.715,44.112,454.249,977.911,98.318,15.150,322.222,2505.818,18.736,237.658,63.386,9.794,543.700,112.166,Normal,95.250,26.699,93.430
05-Sep-22 07:30:00,79.380,9.320,3.288,13.794,0.989,23.019,50.028,3000.750,3.961,3.698,100.000,102.938,25.334,186.042,186.914,358.394,411.866,325.021,327.986,381.197,408.101,556.551,545.107,28.253,29.867,3.061,0.000,366.678,9.338,44.705,44.147,454.200,979.935,100.448,15.151,322.502,2491.823,18.859,242.858,73.160,9.718,543.842,112.289,Normal,95.500,26.753,93.533
05-Sep-22 07:35:00,79.180,8.440,3.280,13.787,0.990,23.125,50.008,2998.125,3.378,3.332,100.000,103.063,25.448,185.936,186.736,358.162,411.782,324.869,328.104,381.193,408.012,557.264,545.099,28.217,29.947,3.086,0.000,366.138,9.322,44.758,44.185,454.003,978.997,99.509,15.137,322.158,2476.034,18.762,240.002,-0.378,9.631,544.100,112.651,Normal,95.500,26.812,93.427
05-Sep-22 07:40:00,79.520,6.600,3.292,13.737,0.992,23.119,50.003,2997.000,3.255,3.304,100.000,103.063,25.506,185.701,186.693,358.061,411.409,324.777,327.882,380.183,407.668,556.862,544.908,28.198,29.980,3.030,0.000,366.170,9.319,44.772,44.171,454.055,980.182,99.045,15.145,322.538,2473.271,18.949,239.209,1.117,9.884,543.814,112.292,Normal,95.500,26.859,93.187
05-Sep-22 07:45:00,79.460,11.440,3.302,13.835,0.987,23.065,50.018,2997.750,3.152,3.181,100.000,103.063,25.495,185.728,186.589,358.405,411.736,324.926,328.183,380.680,407.873,557.266,544.897,28.248,29.886,2.962,0.000,366.576,9.318,44.777,44.208,454.100,979.283,99.921,15.132,322.276,2485.732,18.828,240.777,-0.415,10.005,544.013,112.165,Normal,95.500,26.930,93.189
05-Sep-22 07:50:00,79.120,10.560,3.289,13.824,0.987,23.066,49.977,2999.625,3.208,3.756,100.000,103.063,25.546,186.232,187.064,358.360,411.882,325.048,328.041,381.348,407.914,556.112,545.158,28.186,29.949,3.159,0.000,366.772,9.333,44.819,44.252,454.279,980.197,99.191,15.145,322.341,2476.615,18.719,239.565,63.784,10.052,543.740,112.666,Normal,95.375,26.935,92.841
05-Sep-22 07:55:00,79.000,12.600,3.279,13.862,0.985,23.095,50.012,2999.250,2.991,3.441,100.000,103.063,25.442,185.882,186.700,358.308,411.758,324.890,327.976,381.124,408.021,556.398,545.125,28.226,30.002,2.868,0.000,366.500,9.325,44.832,44.284,454.000,980.354,99.155,15.148,322.284,2480.422,18.884,239.604,63.417,9.928,543.900,112.429,Normal,95.125,26.980,92.839
05-Sep-22 08:00:00,79.320,9.760,3.294,13.813,0.988,23.066,50.006,2997.375,4.757,3.950,100.000,103.063,25.498,185.689,186.871,358.010,411.443,324.861,328.053,380.093,407.660,556.853,544.994,28.319,30.032,2.868,0.000,366.442,9.342,44.954,44.337,454.200,982.513,98.920,15.148,322.629,2500.326,18.910,239.056,69.491,10.005,543.633,112.167,Normal,95.625,26.988,92.957
05-Sep-22 08:05:00,79.340,10.920,3.299,13.817,0.986,23.065,50.043,2998.125,3.573,3.321,100.000,103.063,25.477,185.583,186.567,358.141,411.606,324.800,328.113,380.783,407.738,556.960,545.010,28.239,29.970,3.043,0.000,366.282,9.324,44.946,44.397,454.000,978.508,99.072,15.143,322.120,2485.610,18.883,239.204,67.105,10.124,543.854,112.444,Normal,95.625,26.988,92.726
05-Sep-22 08:10:00,79.100,12.400,3.301,13.827,0.986,23.069,50.074,2998.125,3.503,3.105,100.000,103.063,25.505,185.552,186.452,358.333,411.875,325.172,328.189,382.114,408.347,558.338,545.262,28.264,29.954,2.765,0.000,366.067,9.314,44.951,44.428,453.740,976.247,99.242,15.116,321.726,2489.141,18.914,238.487,-0.265,9.760,544.804,112.585,Normal,95.375,26.991,92.603
05-Sep-22 08:15:00,79.080,20.960,3.341,13.988,0.964,22.970,50.072,2998.500,3.764,3.549,100.000,103.063,25.533,185.762,186.626,358.337,411.756,325.033,328.066,379.780,407.543,557.156,544.902,28.299,29.966,3.084,0.000,366.503,9.332,45.007,44.463,453.780,980.669,98.834,15.148,322.420,2505.339,18.700,238.818,6.474,9.780,543.764,112.362,Normal,95.125,26.984,92.825
05-Sep-22 08:20:00,79.520,17.640,3.339,13.931,0.976,22.907,50.067,3001.500,4.469,4.368,100.000,103.063,25.656,186.285,187.284,358.800,412.053,325.390,328.503,381.119,407.859,557.980,545.548,28.340,30.112,3.212,0.000,367.000,9.353,45.056,44.488,453.562,984.523,100.255,15.132,323.299,2521.749,18.942,241.587,0.531,10.080,544.550,112.365,Normal,95.375,27.045,92.258
05-Sep-22 08:25:00,79.480,22.680,3.367,14.012,0.955,22.990,50.035,2998.125,4.655,4.058,100.000,103.063,25.791,186.340,187.246,358.733,411.758,325.305,328.444,380.137,407.411,557.679,545.183,28.290,30.271,3.134,0.000,366.884,9.341,45.031,44.446,453.800,983.593,100.258,15.136,322.709,2504.127,18.737,241.767,81.428,9.971,544.257,112.649,Normal,95.375,27.225,92.494
05-Sep-22 08:30:00,79.460,20.440,3.350,13.974,0.962,23.055,50.028,2998.875,4.012,3.558,100.000,103.063,25.866,186.533,187.683,358.864,411.974,325.303,328.453,379.947,407.164,557.772,545.095,28.264,30.227,3.205,0.000,367.131,9.333,45.032,44.390,453.800,983.670,99.535,15.136,322.760,2492.721,18.706,240.029,-0.257,9.978,544.100,112.528,Normal,95.125,27.278,91.430
05-Sep-22 08:35:00,79.440,21.920,3.362,13.991,0.960,23.025,50.028,2997.375,3.848,3.844,100.000,103.063,25.962,186.307,187.205,358.763,411.917,325.425,328.502,378.808,406.613,557.022,544.856,28.225,30.231,3.248,0.000,367.142,9.333,44.970,44.334,453.799,982.638,99.045,15.149,322.682,2490.328,18.987,239.383,10.458,10.213,543.632,112.263,Normal,95.375,27.399,91.439
05-Sep-22 08:40:00,78.800,19.240,3.321,13.955,0.969,22.975,50.117,2998.500,3.908,4.403,100.000,103.063,26.014,186.418,187.498,358.987,412.143,325.605,328.749,380.144,407.138,557.646,545.271,28.247,30.304,3.221,0.000,367.351,9.343,44.936,44.292,453.500,984.623,99.545,15.134,322.991,2499.997,18.800,239.986,74.268,10.139,544.308,112.400,Normal,95.375,27.515,91.202
05-Sep-22 08:45:00,79.440,17.920,3.333,13.948,0.973,22.969,50.071,3000.375,3.964,4.041,100.000,103.063,26.252,186.473,187.336,359.395,412.346,325.931,328.971,379.981,407.383,557.677,545.206,28.301,30.569,3.217,0.000,367.664,9.344,44.909,44.147,453.531,983.569,99.721,15.139,322.673,2511.262,18.826,240.593,-0.693,9.940,544.410,112.685,Normal,95.375,27.629,90.739
05-Sep-22 08:50:00,79.320,18.520,3.336,13.947,0.969,23.015,50.087,3002.625,3.643,3.104,100.000,103.063,26.287,186.466,187.527,359.542,412.594,325.929,328.956,378.944,407.071,557.449,544.690,28.265,30.766,3.473,0.000,367.813,9.328,44.912,44.157,453.800,981.670,98.960,15.150,322.288,2501.664,18.794,239.221,6.643,9.885,543.797,112.438,Normal,95.125,27.783,89.919
05-Sep-22 08:55:00,79.320,17.880,3.331,13.957,0.975,23.039,50.080,3000.375,4.300,4.817,100.000,103.063,26.616,186.758,187.812,359.507,412.764,326.066,329.199,379.345,407.060,557.629,545.529,28.266,30.839,3.431,0.000,368.193,9.358,44.924,44.139,453.678,987.397,99.411,15.145,323.064,2500.135,18.896,240.112,13.102,9.978,544.500,112.337,Normal,95.250,27.929,89.331
05-Sep-22 09:00:00,79.060,17.280,3.322,13.934,0.973,23.005,50.023,3000.375,4.444,4.694,100.000,103.063,26.630,187.088,188.017,359.669,412.632,326.287,329.198,378.944,406.912,556.941,545.270,28.225,30.814,3.221,0.000,368.461,9.349,45.008,44.211,453.209,986.435,99.491,15.148,322.993,2495.383,18.813,240.415,9.656,10.085,544.199,112.559,Normal,95.000,28.043,88.858
05-Sep-22 09:05:00,79.020,19.720,3.331,13.965,0.966,22.950,50.072,2998.875,4.714,4.972,100.000,103.063,26.628,187.182,188.191,359.476,412.722,326.273,329.225,379.247,406.646,556.917,545.087,28.262,30.772,3.343,0.000,368.274,9.357,45.118,44.308,452.812,989.089,98.791,15.153,323.334,2506.902,18.785,238.953,73.882,9.869,543.821,112.419,Normal,95.250,28.024,88.516
05-Sep-22 09:10:00,79.160,22.160,3.358,13.998,0.956,22.967,50.084,2998.875,4.212,4.036,100.000,103.063,26.790,187.393,188.423,359.855,412.970,326.604,329.687,379.470,406.868,558.396,545.183,28.272,30.706,3.314,0.000,368.519,9.338,45.189,44.417,452.700,985.952,99.843,15.143,322.780,2507.689,18.752,241.060,72.486,9.975,544.427,112.170,Normal,95.125,28.099,88.626
05-Sep-22 09:15:00,79.300,20.640,3.350,13.988,0.964,22.960,50.028,3000.375,4.492,4.557,100.000,103.063,26.802,187.464,188.347,359.894,412.814,326.384,329.465,378.053,406.011,556.544,544.890,28.272,30.715,3.251,0.000,368.573,9.361,45.281,44.497,452.658,988.928,99.018,15.159,323.287,2508.132,18.863,239.755,37.843,9.733,543.424,112.414,Normal,95.375,28.167,88.176
05-Sep-22 09:20:00,79.240,23.760,3.378,14.025,0.954,22.970,50.086,2998.875,3.644,3.676,100.000,103.063,26.503,187.076,188.132,359.620,412.979,326.575,329.459,379.373,406.584,558.224,544.938,28.240,30.746,3.201,0.000,367.729,9.327,45.279,44.500,452.760,985.639,98.931,15.148,322.650,2502.801,18.806,239.058,78.948,9.753,544.252,112.700,Normal,95.125,28.167,88.512
05-Sep-22 09:25:00,79.400,21.880,3.369,14.004,0.961,23.025,50.024,2999.250,5.091,4.709,100.000,103.063,26.694,187.067,188.097,359.647,412.773,326.438,329.471,378.359,406.153,557.274,545.200,28.284,30.754,3.393,0.000,368.294,9.353,45.247,44.417,452.641,986.923,99.079,15.157,323.081,2503.693,18.720,239.787,19.886,9.778,543.839,112.290,Normal,95.500,28.222,88.629
05-Sep-22 09:30:00,79.320,18.160,3.338,13.936,0.973,23.040,50.032,2999.250,4.687,4.421,100.000,103.063,26.824,187.370,188.132,359.779,412.937,326.622,329.601,378.457,406.095,557.214,544.834,28.266,30.732,3.241,0.000,368.738,9.353,45.152,44.359,452.600,988.184,98.454,15.153,322.925,2499.146,18.951,238.133,33.755,9.883,543.800,112.387,Normal,95.375,28.324,88.434
05-Sep-22 09:35:00,79.020,19.720,3.330,13.960,0.965,23.010,50.069,3001.500,3.855,3.847,100.000,103.063,26.706,187.244,188.185,360.060,413.337,326.687,329.729,380.979,407.280,557.651,545.211,28.211,30.781,3.307,0.000,368.388,9.337,45.082,44.203,452.400,985.926,98.659,15.151,322.735,2492.219,18.589,238.554,89.359,9.882,544.342,112.640,Normal,95.375,28.338,87.932
05-Sep-22 09:40:00,79.060,24.800,3.378,14.024,0.945,23.033,50.076,3001.125,3.787,4.314,100.000,103.063,26.755,187.321,188.359,360.092,413.079,326.624,329.579,378.802,406.307,557.157,544.951,28.181,30.676,3.202,0.000,368.560,9.348,45.097,44.174,452.645,988.243,100.198,15.161,323.040,2484.921,18.788,242.676,113.727,9.642,543.831,112.478,Normal,95.250,28.334,87.631
05-Sep-22 09:45:00,79.620,24.320,3.394,14.016,0.947,23.063,50.071,3001.125,4.557,4.570,100.000,103.063,26.763,187.542,188.423,360.116,413.029,326.676,329.593,379.014,406.323,556.823,544.913,28.278,30.614,3.438,0.000,368.557,9.359,45.080,44.138,452.800,986.031,98.709,15.156,322.878,2497.644,19.127,238.884,85.195,9.643,543.700,112.244,Normal,95.250,28.338,87.702
05-Sep-22 09:50:00,79.120,24.720,3.378,14.042,0.945,22.985,50.104,3000.375,4.439,4.420,100.000,103.063,26.748,186.984,188.180,360.022,413.035,326.680,329.725,378.894,406.403,557.254,544.978,28.248,30.580,3.342,0.000,368.626,9.359,45.179,44.249,452.400,988.688,99.569,15.155,323.030,2499.134,18.749,240.887,6.009,9.667,543.928,112.516,Normal,95.125,28.345,87.232
05-Sep-22 09:55:00,79.220,25.440,3.386,14.059,0.944,22.911,50.102,3001.875,4.031,4.170,100.000,103.063,26.793,187.093,188.115,359.979,413.459,326.729,329.687,379.125,406.523,557.292,544.930,28.303,30.667,3.316,0.000,368.452,9.353,45.278,44.331,452.401,987.290,98.316,15.155,322.906,2518.530,18.824,237.865,-0.081,9.992,543.900,112.575,Normal,95.375,28.407,87.584
05-Sep-22 10:00:00,79.220,26.240,3.392,14.071,0.945,22.960,50.113,3002.625,4.279,4.326,100.000,103.063,26.746,186.859,187.931,360.359,413.584,326.866,329.789,378.897,406.579,557.822,545.023,28.281,30.688,3.493,0.000,368.649,9.362,45.396,44.466,452.403,987.823,100.825,15.152,323.178,2509.750,18.880,243.801,2.920,10.279,544.012,112.357,Normal,95.125,28.404,86.298
05-Sep-22 10:05:00,79.500,23.160,3.370,14.020,0.953,23.068,50.075,3000.750,4.096,4.152,100.000,103.063,26.788,187.091,188.188,360.271,413.515,326.914,329.836,379.501,406.643,557.402,544.970,28.272,30.851,3.406,0.000,368.614,9.348,45.375,44.468,452.500,987.623,99.146,15.151,323.031,2498.545,18.818,239.717,26.026,9.926,543.962,112.367,Normal,95.375,28.456,87.236
05-Sep-22 10:10:00,79.620,21.680,3.375,14.000,0.957,23.001,50.065,2997.750,4.783,5.324,100.000,103.063,26.775,187.358,188.195,359.819,412.987,326.670,329.625,378.540,406.215,556.881,545.222,28.239,30.975,3.462,0.000,368.537,9.371,45.306,44.403,452.100,992.258,98.605,15.170,323.644,2500.440,18.784,239.179,0.289,10.093,543.700,112.644,Normal,95.250,28.579,86.877
05-Sep-22 10:15:00,79.640,21.160,3.365,13.992,0.960,22.985,50.065,2997.750,5.317,5.360,100.000,103.188,26.953,187.118,188.133,359.929,412.831,326.862,329.748,378.573,405.892,557.603,545.237,28.335,31.044,3.604,0.000,368.709,9.371,45.239,44.308,452.200,990.021,99.869,15.155,323.298,2520.154,18.876,241.628,0.264,9.825,544.107,112.502,Normal,94.875,28.762,86.298
05-Sep-22 10:20:00,79.360,20.680,3.360,13.980,0.966,23.059,50.116,2999.250,4.539,4.431,100.000,103.063,26.977,187.404,188.432,360.237,413.431,327.164,329.943,379.372,406.209,557.575,545.006,28.238,31.098,3.552,0.000,368.678,9.357,45.202,44.221,452.329,988.301,99.088,15.147,322.984,2494.874,18.961,239.422,118.064,9.805,544.179,112.338,Normal,94.875,28.779,85.588
05-Sep-22 10:25:00,79.320,18.400,3.341,13.937,0.969,23.080,50.123,2999.250,4.578,3.816,100.000,103.063,27.191,187.688,188.804,360.625,413.966,327.459,330.269,379.397,406.353,558.569,545.098,28.253,31.206,3.567,0.000,369.359,9.338,45.176,44.143,452.200,985.996,99.172,15.143,322.548,2496.956,18.729,239.458,-0.225,10.016,544.567,112.732,Normal,94.875,28.878,85.128
05-Sep-22 10:30:00,79.600,19.240,3.357,13.944,0.969,23.020,50.075,2999.625,5.057,4.864,100.000,103.063,27.345,188.162,188.945,360.869,413.696,327.358,330.165,378.413,405.568,556.823,544.946,28.282,31.316,3.822,0.000,369.573,9.366,45.195,44.156,451.900,992.325,99.130,15.168,323.350,2508.577,18.936,240.388,100.511,9.861,543.691,112.855,Normal,94.875,28.992,83.964
05-Sep-22 10:35:00,79.500,18.520,3.352,13.944,0.971,22.985,50.157,3000.000,4.899,3.584,100.000,103.063,27.422,187.781,188.919,360.835,414.138,327.763,330.594,379.387,406.137,559.216,545.188,28.303,31.497,3.612,0.000,369.468,9.337,45.226,44.267,451.304,983.701,99.342,15.146,321.896,2517.979,18.854,239.983,103.577,9.518,544.828,112.455,Normal,94.875,28.993,84.661
05-Sep-22 10:40:00,79.440,18.840,3.352,13.939,0.969,23.073,50.122,2999.250,4.735,4.071,100.000,103.063,27.327,188.075,188.895,360.705,413.828,327.555,330.492,378.870,405.951,558.267,545.083,28.268,31.605,3.528,0.000,369.440,9.340,45.303,44.369,451.231,985.640,98.543,15.146,322.386,2503.474,18.850,238.056,93.599,9.571,544.412,112.531,Normal,94.750,29.109,85.134
05-Sep-22 10:45:00,79.020,19.720,3.341,13.962,0.968,23.040,50.102,2998.875,4.637,4.208,100.000,103.063,27.400,188.158,189.259,360.701,413.822,327.618,330.532,378.146,405.584,557.814,544.828,28.276,31.580,3.507,0.000,369.590,9.340,45.375,44.399,451.200,988.979,98.421,15.162,322.858,2506.914,19.070,238.408,123.874,9.907,543.950,112.763,Normal,95.375,29.273,83.843
05-Sep-22 10:50:00,78.980,17.920,3.324,13.936,0.970,23.068,50.082,3000.000,4.183,4.913,100.000,103.063,27.283,188.138,189.112,360.637,413.596,327.459,330.295,377.616,405.310,556.957,544.700,28.230,31.455,3.574,0.000,369.604,9.363,45.367,44.396,451.500,993.201,98.536,15.168,323.511,2495.607,19.005,238.966,0.157,9.747,543.539,112.565,Normal,94.875,29.227,84.078
05-Sep-22 10:55:00,79.460,17.840,3.343,13.929,0.971,23.070,50.062,3002.250,5.221,4.939,100.000,103.063,27.300,188.051,189.014,360.984,414.041,327.638,330.485,378.523,405.746,557.022,544.930,28.294,31.330,3.691,0.000,369.799,9.378,45.256,44.310,451.500,993.029,98.670,15.163,323.577,2505.717,19.005,239.050,-0.235,9.820,543.744,112.367,Normal,95.000,29.283,83.145
05-Sep-22 11:00:00,79.460,19.280,3.353,13.955,0.969,23.160,50.080,2997.375,5.037,4.896,100.000,103.063,27.335,188.009,188.984,360.726,413.906,327.793,330.490,378.872,405.814,557.854,545.306,28.263,31.273,3.669,0.000,369.619,9.360,45.223,44.208,451.500,990.361,98.514,15.155,323.018,2491.096,18.881,238.370,2.293,9.817,544.300,112.564,Normal,95.500,29.291,83.735
05-Sep-22 11:05:00,79.280,16.840,3.326,13.946,0.974,23.147,50.069,2998.125,4.425,4.629,100.000,103.063,27.233,187.956,188.969,360.445,413.479,327.518,330.399,377.974,405.394,557.393,544.752,28.225,31.310,3.469,0.000,369.246,9.343,45.172,44.199,451.500,990.888,98.654,15.165,323.205,2486.243,19.192,239.101,30.463,9.269,543.649,112.756,Normal,95.375,29.320,85.017
05-Sep-22 11:10:00,79.600,14.840,3.336,13.887,0.983,23.140,50.052,2999.250,5.021,5.429,100.000,103.000,27.147,188.176,189.243,360.418,413.539,327.459,330.385,378.466,405.622,557.013,545.163,28.253,31.206,3.518,0.000,369.396,9.367,45.169,44.186,451.424,992.193,98.915,15.162,323.456,2491.614,19.032,239.600,104.850,9.354,543.780,112.300,Normal,95.250,29.344,84.660
05-Sep-22 11:15:00,79.500,16.240,3.338,13.906,0.977,23.185,50.050,2997.750,5.745,5.395,100.000,103.063,27.101,188.542,189.486,360.273,413.640,327.547,330.449,379.016,405.788,557.547,545.235,28.283,31.158,3.401,0.000,369.211,9.368,45.299,44.306,451.527,991.293,99.265,15.151,323.256,2490.787,18.887,239.996,131.146,8.862,544.185,112.362,Normal,95.250,29.319,84.427
05-Sep-22 11:20:00,79.260,16.920,3.333,13.912,0.976,23.140,50.096,2999.625,5.011,4.109,100.000,103.000,27.115,188.951,189.959,360.639,413.988,327.748,330.600,379.368,406.129,558.671,545.184,28.247,31.202,3.439,0.000,369.370,9.339,45.340,44.381,451.800,987.556,99.460,15.146,322.618,2489.532,18.878,240.263,-0.052,8.901,544.550,112.671,Normal,95.500,29.456,84.897
05-Sep-22 11:25:00,79.340,16.920,3.330,13.901,0.975,23.175,50.080,2998.875,5.455,4.895,100.000,103.000,27.521,188.731,189.680,360.614,413.688,327.630,330.464,377.349,405.266,557.885,545.234,28.245,31.571,3.374,0.000,369.766,9.354,45.360,44.426,452.300,990.982,98.917,15.164,323.019,2488.924,19.031,239.695,0.385,9.939,544.060,112.640,Normal,95.375,29.697,83.614
05-Sep-22 11:30:00,79.000,13.600,3.306,13.864,0.983,23.180,50.097,2998.500,4.238,4.125,100.000,103.000,27.644,188.699,189.638,360.987,413.805,327.888,330.558,377.470,405.033,557.760,544.914,28.199,32.087,3.545,0.000,370.001,9.323,45.283,44.336,452.293,985.983,98.575,15.170,322.023,2483.880,18.862,239.133,111.710,9.436,543.826,112.744,Normal,95.000,29.985,83.498
05-Sep-22 11:35:00,79.440,14.880,3.326,13.902,0.980,23.173,50.081,2996.625,5.698,5.799,100.000,103.000,27.987,188.978,189.939,361.014,413.859,328.044,330.911,377.540,405.054,557.535,545.289,28.259,32.297,3.686,0.000,370.623,9.367,45.265,44.254,452.200,994.812,99.855,15.166,323.361,2498.009,19.034,242.074,14.007,9.838,544.027,112.779,Normal,95.000,30.281,82.324
05-Sep-22 11:40:00,79.440,15.920,3.333,13.889,0.981,23.186,50.109,2996.250,5.239,4.660,100.000,103.000,28.063,189.007,190.000,361.356,413.983,328.283,331.153,376.677,404.598,558.459,544.853,28.205,32.395,3.680,0.000,370.517,9.330,45.266,44.204,451.904,991.173,99.409,15.170,322.750,2487.048,18.714,241.163,100.119,9.894,543.948,112.785,Normal,95.000,30.340,80.107
05-Sep-22 11:45:00,79.280,15.200,3.320,13.881,0.982,23.175,50.086,3001.125,5.200,5.087,100.000,103.000,28.167,189.189,190.066,361.580,414.148,328.272,331.091,376.037,404.167,556.673,544.798,28.206,32.251,3.829,0.000,370.865,9.358,45.300,44.223,451.493,994.673,97.980,15.190,323.218,2487.034,19.217,238.494,109.533,9.760,542.998,112.434,Normal,94.875,30.404,82.327
05-Sep-22 11:50:00,79.260,12.680,3.310,13.856,0.986,23.150,50.122,2998.875,5.498,5.622,100.000,103.000,28.279,189.302,190.323,361.791,414.280,328.669,331.315,376.279,404.082,556.918,544.690,28.259,32.484,3.969,0.000,371.107,9.375,45.322,44.291,450.753,996.979,98.818,15.184,323.343,2500.573,19.136,240.284,100.053,10.192,543.409,112.465,Normal,94.750,30.460,79.524
05-Sep-22 11:55:00,79.360,9.960,3.306,13.830,0.989,23.157,50.087,2999.625,5.869,6.198,100.000,103.000,28.191,189.304,190.189,361.774,414.421,328.780,331.577,377.587,404.540,556.796,545.070,28.255,32.176,3.745,0.000,371.040,9.387,45.376,44.331,450.300,999.764,98.267,15.175,324.105,2497.323,19.347,238.580,82.749,9.791,543.650,112.595,Normal,95.125,30.400,79.757
05-Sep-22 12:00:00,79.180,7.840,3.292,13.778,0.992,23.172,50.002,3002.250,4.060,4.266,100.000,103.000,28.198,189.133,190.179,361.985,414.884,329.055,331.647,378.746,405.137,557.241,545.015,28.131,31.925,3.704,0.000,371.111,9.334,45.322,44.257,450.300,990.714,99.681,15.179,322.497,2473.148,18.914,242.210,89.950,9.961,544.000,112.894,Normal,95.125,30.399,80.009
05-Sep-22 12:05:00,79.160,8.320,3.293,13.788,0.991,23.165,50.086,2997.750,5.586,5.683,100.000,103.000,28.600,189.482,190.334,361.899,414.695,329.288,331.858,378.074,405.149,558.842,545.595,28.191,31.991,3.771,0.000,371.540,9.348,45.282,44.204,450.118,994.422,98.681,15.160,322.765,2483.190,18.934,238.986,39.355,9.981,544.868,112.365,Normal,95.125,30.406,79.757
05-Sep-22 12:10:00,79.560,5.080,3.314,13.735,0.994,23.119,50.046,3000.000,6.663,6.499,100.000,103.000,28.596,190.134,191.041,362.074,414.350,328.907,331.745,375.157,403.504,556.273,544.842,28.242,32.061,4.169,0.000,371.978,9.388,45.347,44.265,450.000,1004.991,98.477,15.192,324.253,2497.321,19.120,239.815,0.756,9.897,543.116,112.735,Normal,95.125,30.581,79.524
05-Sep-22 12:15:00,79.200,6.080,3.285,13.766,0.993,23.115,50.062,3000.000,5.428,5.620,100.000,103.000,28.773,189.984,190.917,362.372,414.817,329.290,332.111,376.418,403.914,556.659,544.696,28.205,32.650,4.286,0.000,372.124,9.368,45.367,44.294,449.900,997.629,98.872,15.203,323.233,2496.093,19.276,241.240,11.334,9.991,543.445,113.990,Normal,95.000,30.808,77.892
05-Sep-22 12:20:00,79.560,4.080,3.313,13.713,0.995,23.135,50.082,2998.500,6.856,6.905,100.000,103.125,29.099,190.105,191.240,362.698,415.047,329.826,332.497,376.531,403.831,557.561,545.159,28.242,32.918,4.465,0.000,372.379,9.392,45.309,44.211,448.755,1002.151,98.715,15.186,323.621,2502.949,19.513,240.123,99.933,10.365,544.062,112.581,Normal,95.250,30.936,76.730
05-Sep-22 12:25:00,79.500,4.920,3.304,13.736,0.995,23.190,50.072,2997.000,5.343,5.403,100.000,103.000,29.071,190.254,191.218,362.732,415.173,329.849,332.595,376.769,403.808,558.725,545.195,28.157,32.704,4.310,0.000,372.266,9.346,45.319,44.181,447.700,996.302,99.087,15.177,322.846,2480.843,18.855,240.666,79.756,9.857,544.395,112.333,Normal,94.875,30.986,77.657
05-Sep-22 12:30:00,79.420,6.360,3.295,13.773,0.992,23.160,50.059,3002.250,6.064,6.396,100.000,103.000,29.102,190.285,191.395,363.008,415.230,329.953,332.631,376.012,403.394,557.304,544.949,28.220,32.638,4.348,0.000,372.876,9.385,45.369,44.253,447.500,1000.824,98.083,15.201,323.507,2494.464,19.014,239.247,59.892,9.882,543.572,112.785,Normal,95.000,31.021,76.725
05-Sep-22 12:35:00,79.500,6.960,3.308,13.766,0.992,23.139,50.098,3000.000,6.646,6.582,100.000,103.000,29.305,190.537,191.875,363.079,415.333,330.234,332.885,375.721,403.385,558.844,545.315,28.255,32.498,4.209,0.000,372.985,9.379,45.348,44.225,447.300,999.309,98.681,15.177,322.889,2501.758,19.217,239.691,28.881,9.977,544.335,112.532,Normal,95.250,31.165,76.961
05-Sep-22 12:40:00,79.640,5.680,3.310,13.748,0.994,23.150,50.095,3001.125,7.135,6.675,100.000,103.000,29.358,190.595,191.658,363.255,415.453,330.448,333.139,375.614,403.098,558.102,545.238,28.255,32.700,4.304,0.000,373.184,9.387,45.435,44.217,447.400,998.642,98.347,15.190,322.914,2502.044,19.255,239.407,109.960,10.038,544.035,112.265,Normal,95.000,31.284,76.375
05-Sep-22 12:45:00,79.060,5.600,3.299,13.724,0.994,23.204,50.177,2999.250,6.254,5.864,100.000,103.000,29.308,190.753,191.971,363.528,415.605,330.477,333.328,375.731,403.188,559.537,544.869,28.211,33.036,4.231,0.000,373.228,9.353,45.376,44.211,447.355,998.599,98.216,15.177,322.986,2491.137,19.026,238.532,0.842,9.804,544.367,112.527,Normal,94.875,31.457,76.181
05-Sep-22 12:50:00,79.480,7.200,3.310,13.754,0.991,23.120,50.082,2999.250,6.819,6.809,100.000,103.000,29.500,191.046,192.250,363.257,415.265,330.495,333.197,375.233,402.774,557.817,545.079,28.197,32.941,4.373,0.000,373.497,9.381,45.439,44.289,447.284,1000.224,97.558,15.186,323.059,2497.510,19.134,237.337,89.974,10.030,543.850,112.795,Normal,95.000,31.753,75.672
05-Sep-22 12:55:00,79.280,6.920,3.309,13.725,0.993,23.098,50.095,2999.625,6.983,7.221,100.000,103.000,29.590,191.015,192.060,363.415,415.508,330.660,333.392,376.071,403.107,558.413,545.393,28.209,33.196,4.197,0.000,373.535,9.380,45.465,44.213,447.500,1000.389,98.143,15.174,323.045,2502.871,19.142,238.226,87.787,9.683,544.451,112.327,Normal,95.125,31.807,76.019
05-Sep-22 13:00:00,79.840,9.800,3.323,13.797,0.988,23.115,50.145,2995.875,8.767,9.017,100.000,103.000,29.615,191.099,192.383,362.636,414.850,330.351,333.271,374.856,402.271,557.864,545.410,28.284,33.562,4.257,0.000,373.300,9.436,45.502,44.267,447.692,1011.156,99.022,15.173,324.548,2517.340,19.453,240.351,115.673,9.428,544.209,112.279,Normal,94.875,31.866,76.261
05-Sep-22 13:05:00,79.540,13.160,3.324,13.852,0.985,23.130,50.176,3001.125,6.464,6.100,100.000,103.000,29.401,191.947,193.147,363.005,415.433,330.032,333.253,375.231,402.220,558.143,544.385,28.251,33.422,4.240,0.000,373.072,9.381,45.489,44.244,447.984,1002.265,98.804,15.195,323.397,2509.216,19.097,240.743,92.239,9.787,543.388,112.920,Normal,94.625,31.922,74.965
