Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
05-Sep-22 13:10:00,79.340,15.120,3.325,13.885,0.983,23.120,50.182,2998.875,5.912,6.016,100.000,103.000,29.533,192.314,193.699,363.366,415.359,330.220,333.410,376.134,402.376,558.106,544.717,28.232,33.696,4.407,0.000,373.504,9.381,45.546,44.260,448.346,1001.722,99.233,15.201,323.326,2509.142,19.428,242.017,-0.366,9.791,543.570,112.782,Normal,94.625,32.047,74.979
05-Sep-22 13:15:00,79.540,18.200,3.342,13.945,0.970,23.115,50.206,2998.125,6.365,6.638,100.000,103.000,29.605,192.653,193.902,363.265,415.703,330.537,333.584,376.061,402.797,558.829,545.045,28.259,33.876,4.390,0.000,373.631,9.381,45.552,44.256,447.842,1000.820,98.240,15.186,323.115,2515.735,19.066,238.966,81.583,9.868,544.075,112.535,Normal,94.750,32.161,74.627
05-Sep-22 13:20:00,79.420,17.080,3.338,13.903,0.978,23.111,50.164,2997.000,6.913,7.135,100.000,103.000,29.676,192.548,193.883,363.288,415.696,330.589,333.650,376.241,402.885,558.036,545.231,28.229,33.757,4.460,0.000,373.714,9.391,45.602,44.231,447.300,1002.990,98.793,15.195,323.427,2509.982,19.370,240.688,1.876,9.885,544.005,112.863,Normal,94.625,32.043,74.740
05-Sep-22 13:25:00,79.500,16.920,3.337,13.930,0.975,23.120,50.143,2998.500,6.827,6.049,100.000,103.000,29.645,192.750,193.900,363.444,415.903,330.680,333.853,376.886,403.140,559.116,545.085,28.250,33.243,4.289,0.000,373.406,9.378,45.581,44.292,447.158,1000.415,99.348,15.185,322.805,2508.600,19.214,241.612,-0.941,9.839,544.335,112.748,Normal,94.625,31.993,74.273
05-Sep-22 13:30:00,79.560,18.880,3.349,13.949,0.971,23.130,50.105,2998.125,6.579,6.782,100.000,102.938,29.600,192.661,194.124,363.429,415.589,330.628,333.655,376.551,402.878,558.435,544.967,28.204,32.778,4.378,0.000,373.478,9.397,45.578,44.245,447.100,1005.699,97.872,15.187,323.730,2495.646,19.424,238.123,82.864,9.830,544.045,112.361,Normal,94.875,31.814,73.335
05-Sep-22 13:35:00,79.520,15.920,3.335,13.892,0.980,23.080,50.083,2997.375,6.419,6.250,100.000,103.000,29.465,192.206,193.457,363.375,415.736,330.650,333.728,376.982,403.210,558.831,544.901,28.207,32.482,4.388,0.000,373.506,9.374,45.574,44.257,447.000,1001.457,99.166,15.191,323.238,2498.792,19.164,241.449,9.041,9.668,544.126,112.583,Normal,95.000,31.694,74.513
05-Sep-22 13:40:00,79.480,16.760,3.341,13.921,0.978,23.135,50.062,2998.875,6.542,6.616,100.000,103.000,29.568,191.592,192.669,363.465,415.827,330.749,333.847,377.570,403.605,558.602,545.211,28.222,32.448,4.420,0.000,373.588,9.386,45.593,44.263,446.800,1003.597,97.769,15.186,323.517,2496.120,19.280,237.849,0.554,9.834,544.279,112.867,Normal,95.125,31.814,73.688
05-Sep-22 13:45:00,79.340,15.600,3.322,13.887,0.978,23.139,50.106,3001.875,6.227,6.071,100.000,103.000,29.455,191.279,192.432,363.592,416.003,330.564,333.724,378.026,403.601,557.866,544.802,28.233,32.689,4.489,0.000,373.342,9.383,45.588,44.227,446.600,1002.140,98.440,15.194,323.412,2498.815,19.038,239.797,88.344,9.765,543.750,112.517,Normal,95.000,31.932,74.518
05-Sep-22 13:50:00,79.460,16.560,3.338,13.942,0.979,23.065,50.153,3001.875,7.385,6.920,100.000,103.000,29.687,191.244,192.486,364.235,416.379,331.240,334.169,378.174,403.931,559.756,545.523,28.292,32.715,4.411,0.000,374.738,9.390,45.584,44.298,446.518,1002.776,98.695,15.170,323.271,2517.243,19.060,239.436,99.494,9.932,544.996,112.161,Normal,94.875,31.934,73.458
05-Sep-22 13:55:00,79.500,16.320,3.329,13.916,0.977,23.076,50.111,3000.375,7.477,6.990,100.000,103.000,30.136,191.054,192.373,364.309,416.057,331.458,334.318,375.522,402.812,559.598,545.558,28.251,32.657,4.479,0.000,374.999,9.380,45.525,44.232,446.800,1003.478,98.181,15.176,322.997,2507.994,19.332,238.417,46.978,9.480,544.695,112.836,Normal,95.125,31.875,73.919
05-Sep-22 14:00:00,79.520,15.280,3.334,13.891,0.979,23.065,50.038,3000.750,7.959,7.883,100.000,103.000,30.353,191.300,192.627,364.102,415.855,331.427,334.390,373.988,401.667,558.422,545.477,28.220,32.435,4.480,0.000,375.049,9.399,45.523,44.239,446.600,1007.599,98.496,15.202,323.640,2502.405,19.187,240.294,93.367,8.965,544.161,112.670,Normal,95.125,31.763,74.394
05-Sep-22 14:05:00,79.100,16.000,3.319,13.932,0.978,23.144,50.038,3000.375,6.882,6.697,100.000,103.000,29.370,190.484,191.608,363.147,415.352,329.910,333.591,374.304,401.767,556.379,543.760,28.200,32.095,4.275,0.000,372.908,9.384,45.506,44.220,446.471,1005.275,97.788,15.211,323.848,2488.102,18.953,238.925,67.176,9.001,542.118,112.087,Normal,94.375,31.113,75.562
05-Sep-22 14:10:00,79.500,16.440,3.334,13.929,0.980,23.100,50.072,3000.000,5.290,5.123,100.000,103.000,28.186,189.552,190.834,362.107,415.245,328.919,332.743,377.639,403.452,556.509,543.420,28.252,31.640,4.192,0.000,370.830,9.377,45.437,44.230,446.496,999.497,97.637,15.191,323.424,2498.144,18.972,237.724,0.000,8.559,542.042,112.391,Normal,94.375,29.985,78.804
05-Sep-22 14:15:00,79.120,14.120,3.307,13.878,0.982,23.150,50.104,3001.875,3.492,3.758,100.000,103.000,27.618,188.222,189.599,361.896,415.436,328.722,332.428,381.277,405.555,557.587,544.243,28.218,31.365,3.916,0.000,370.206,9.353,45.365,44.230,446.900,990.257,99.716,15.166,322.591,2484.369,19.027,241.717,0.071,8.364,543.326,112.913,Normal,94.750,29.336,80.354
05-Sep-22 14:20:00,79.360,15.640,3.318,13.909,0.979,23.133,50.096,3001.500,4.111,3.965,100.000,103.000,27.477,187.529,188.713,361.736,415.078,328.724,332.124,382.362,407.033,558.278,545.129,28.272,31.113,3.970,0.000,369.935,9.350,45.263,44.229,448.000,988.213,97.975,15.150,322.251,2493.122,18.707,236.853,76.894,9.754,544.038,112.500,Normal,94.875,29.285,80.940
05-Sep-22 14:25:00,79.360,15.560,3.330,13.896,0.979,23.135,50.056,3000.375,5.112,4.574,100.000,103.000,27.439,187.239,188.613,361.549,414.768,328.603,331.785,381.487,407.031,558.079,545.301,28.252,30.994,3.999,0.000,370.354,9.360,45.230,44.227,448.300,990.216,99.284,15.164,322.370,2489.274,19.213,240.576,84.785,8.769,543.951,112.269,Normal,94.875,29.335,81.403
05-Sep-22 14:30:00,79.260,15.880,3.318,13.905,0.979,23.151,50.056,3000.000,4.850,4.822,100.000,103.000,27.132,187.188,188.385,361.046,414.401,328.134,331.324,381.376,406.939,556.429,544.940,28.223,30.933,3.901,0.000,369.790,9.362,45.212,44.284,448.800,993.744,99.011,15.168,323.288,2481.200,18.831,240.110,2.068,8.800,543.299,112.791,Normal,95.125,29.278,81.158
05-Sep-22 14:35:00,79.180,15.640,3.310,13.927,0.978,23.150,50.108,3000.000,3.978,5.055,100.000,103.000,27.083,186.904,188.051,360.806,414.246,328.194,331.286,381.864,407.147,557.301,545.120,28.224,30.948,3.855,0.000,369.819,9.359,45.164,44.267,448.899,991.974,99.317,15.150,322.940,2482.025,19.021,240.089,-0.265,9.502,543.937,112.366,Normal,95.250,28.693,84.793
05-Sep-22 14:40:00,79.500,14.840,3.331,13.886,0.981,23.138,50.038,2999.625,4.968,4.594,100.000,103.000,27.079,186.581,187.695,360.983,414.348,328.408,331.198,382.585,407.427,558.001,545.355,28.231,30.591,3.808,0.000,369.802,9.343,45.112,44.222,449.100,989.722,98.642,15.144,322.606,2481.959,19.290,238.214,0.332,9.203,544.253,112.296,Normal,95.250,28.395,86.430
05-Sep-22 14:45:00,79.400,16.440,3.322,13.923,0.976,23.145,50.012,2999.250,4.615,4.409,100.000,103.000,26.852,186.713,187.633,360.694,413.964,328.005,330.987,381.377,406.854,557.912,544.945,28.222,29.815,3.544,0.000,369.400,9.335,45.107,44.324,449.476,988.840,98.656,15.157,322.472,2473.281,18.874,238.764,11.662,9.136,543.700,112.585,Normal,95.375,28.223,87.714
05-Sep-22 14:50:00,79.520,15.560,3.334,13.904,0.980,23.145,49.954,2998.125,5.398,5.384,100.000,103.000,26.790,186.646,187.742,359.969,413.370,327.692,330.537,380.737,406.391,556.978,544.985,28.253,29.381,3.623,0.000,369.170,9.358,45.111,44.292,450.259,990.782,98.402,15.156,322.992,2474.905,18.970,238.121,88.131,9.570,543.350,112.555,Normal,95.125,27.980,87.595
05-Sep-22 14:55:00,79.460,15.320,3.329,13.897,0.982,23.105,49.994,2998.125,5.045,5.190,100.000,103.000,26.626,186.298,187.456,360.002,413.641,327.797,330.628,381.301,406.592,557.964,545.016,28.294,29.054,3.503,0.000,369.045,9.352,45.013,44.264,450.403,990.013,98.997,15.146,322.763,2484.165,19.148,239.131,79.773,9.195,543.949,112.165,Normal,95.125,27.932,88.264
05-Sep-22 15:00:00,79.280,14.000,3.309,13.880,0.983,23.125,49.990,3001.125,5.224,4.599,100.000,103.000,26.720,186.335,187.393,360.414,413.762,327.857,330.657,381.559,406.664,558.122,545.224,28.248,29.000,3.445,0.000,369.105,9.343,44.946,44.181,450.907,988.651,98.239,15.140,322.710,2473.187,18.869,237.087,117.824,9.597,544.140,112.476,Normal,95.250,28.045,88.985
05-Sep-22 15:05:00,79.700,12.800,3.332,13.850,0.984,23.140,49.892,3000.375,6.446,5.547,100.000,103.000,26.853,186.950,188.023,360.285,413.795,327.833,330.539,381.334,406.462,556.856,545.177,28.332,28.957,3.293,0.000,369.207,9.368,44.907,44.101,451.200,990.868,99.335,15.154,322.932,2485.763,19.017,240.281,8.428,9.707,543.616,112.514,Normal,95.250,27.983,88.753
05-Sep-22 15:10:00,79.480,13.960,3.321,13.889,0.983,23.074,49.941,3001.125,5.580,5.297,100.000,103.063,26.689,187.402,188.541,360.368,413.880,327.845,330.583,381.732,406.718,557.556,545.033,28.256,28.952,3.127,0.000,369.176,9.353,44.852,44.101,451.584,990.215,99.163,15.139,322.783,2479.345,18.948,239.268,82.776,9.548,543.950,112.300,Normal,95.000,27.984,89.345
05-Sep-22 15:15:00,78.820,15.600,3.302,13.921,0.978,23.200,49.993,2998.875,3.673,3.046,100.000,103.063,26.690,186.883,188.091,360.383,413.876,327.721,330.594,381.691,406.981,558.161,544.936,28.187,29.084,3.113,0.000,368.634,9.299,44.861,44.075,451.870,976.330,98.361,15.155,320.572,2454.744,18.947,237.980,111.973,9.590,544.086,112.267,Normal,95.000,28.044,88.871
05-Sep-22 15:20:00,79.300,15.320,3.318,13.900,0.979,23.140,50.012,2999.625,4.499,3.955,100.000,103.063,26.859,186.502,187.685,360.161,413.667,327.714,330.590,380.997,406.816,558.180,545.108,28.206,29.342,3.262,0.000,368.899,9.316,44.879,44.190,452.500,983.660,99.014,15.145,321.612,2466.971,18.654,239.160,0.273,9.329,544.042,112.740,Normal,94.875,27.926,89.455
05-Sep-22 15:25:00,79.400,14.800,3.325,13.889,0.983,23.085,49.986,3000.750,5.216,4.325,100.000,103.063,26.723,186.281,187.172,360.353,413.563,327.714,330.376,380.186,406.510,557.929,545.007,28.244,29.760,3.127,0.000,368.913,9.335,44.971,44.235,452.729,985.262,98.471,15.144,322.228,2482.402,18.769,237.791,5.375,9.609,543.999,112.470,Normal,95.125,27.929,90.505
05-Sep-22 15:30:00,79.360,15.120,3.323,13.883,0.982,23.129,50.064,3000.000,4.587,4.539,100.000,103.063,26.566,185.692,186.728,359.877,413.375,327.596,330.424,380.700,406.450,557.842,544.938,28.222,30.096,3.205,0.000,368.767,9.328,44.975,44.327,452.965,987.333,99.709,15.142,322.480,2477.449,18.713,240.717,10.284,9.529,544.009,112.366,Normal,95.000,27.830,89.918
05-Sep-22 15:35:00,79.260,10.800,3.302,13.839,0.987,23.120,50.046,3001.500,4.485,4.323,100.000,103.063,26.277,185.636,186.662,360.113,413.339,327.384,330.135,380.438,406.179,556.525,544.617,28.243,30.266,3.285,0.000,369.079,9.334,45.028,44.383,452.918,988.089,99.118,15.160,322.822,2483.066,18.662,240.030,14.660,9.780,543.105,112.468,Normal,94.875,27.874,90.403
05-Sep-22 15:40:00,79.220,11.920,3.308,13.841,0.986,23.055,50.041,3000.750,4.588,4.801,100.000,103.063,26.193,186.092,187.063,360.146,413.336,327.375,330.106,382.517,406.934,557.279,545.103,28.227,30.326,3.212,0.000,368.852,9.335,45.031,44.403,452.902,986.631,99.892,15.144,322.655,2487.199,18.826,241.225,76.297,9.733,543.955,112.689,Normal,95.250,27.864,89.920
05-Sep-22 15:45:00,79.300,13.160,3.310,13.854,0.985,23.014,50.095,3000.000,4.694,4.160,100.000,103.063,26.205,186.108,187.050,360.388,413.603,327.440,330.292,382.433,407.261,558.469,545.099,28.259,30.377,3.269,0.000,369.048,9.319,45.077,44.422,453.350,984.693,98.928,15.127,322.362,2497.681,18.834,238.195,82.548,9.851,544.310,112.248,Normal,95.375,27.984,89.680
05-Sep-22 15:50:00,79.220,12.400,3.304,13.871,0.984,23.056,50.062,3000.375,4.540,4.771,100.000,103.063,26.297,186.133,186.975,360.048,413.412,327.294,330.118,381.050,406.864,557.383,544.966,28.223,30.448,3.356,0.000,369.071,9.333,45.024,44.431,453.510,989.810,99.922,15.148,322.848,2487.528,18.611,241.453,1.399,10.000,543.700,112.467,Normal,95.250,27.872,89.170
05-Sep-22 15:55:00,79.140,11.040,3.298,13.830,0.987,23.090,50.016,3000.375,4.361,4.192,100.000,103.063,26.422,186.934,188.050,360.106,413.498,327.290,329.995,380.858,406.671,556.728,544.819,28.224,30.374,3.396,0.000,369.017,9.320,44.983,44.360,453.500,986.793,99.430,15.168,322.340,2483.719,18.761,241.111,5.596,9.777,543.107,112.639,Normal,95.000,27.813,89.451
05-Sep-22 16:00:00,79.460,11.480,3.301,13.852,0.986,23.070,50.022,3002.625,4.261,4.809,100.000,103.063,26.198,186.792,187.707,359.792,413.015,326.991,329.700,381.501,406.707,555.718,544.441,28.210,30.332,3.364,0.000,368.106,9.351,44.913,44.242,453.670,989.513,98.950,15.166,322.888,2482.734,18.925,239.875,5.711,9.790,542.750,112.563,Normal,95.000,27.866,89.461
05-Sep-22 16:05:00,79.400,10.120,3.310,13.809,0.989,23.005,50.076,2997.750,4.064,4.340,100.000,103.063,26.060,186.532,187.538,359.635,413.128,327.079,329.762,383.004,407.623,557.648,544.878,28.238,30.386,3.273,0.000,367.826,9.334,44.893,44.154,453.419,985.753,100.086,15.140,322.390,2495.371,18.938,241.525,106.390,9.736,543.977,112.257,Normal,94.875,27.872,88.873
05-Sep-22 16:10:00,79.600,10.920,3.310,13.854,0.986,23.045,50.083,3001.500,3.778,3.243,100.000,103.063,26.155,186.325,187.299,360.031,413.513,327.062,329.960,384.130,408.022,558.244,545.053,28.269,30.586,3.299,0.000,368.094,9.312,44.796,44.056,453.500,979.967,98.851,15.130,321.520,2498.701,18.581,238.146,0.185,9.655,544.300,112.567,Normal,95.000,27.985,88.877
05-Sep-22 16:15:00,79.180,11.720,3.293,13.863,0.986,23.115,50.094,3001.500,4.617,4.396,100.000,103.063,26.384,186.636,187.725,360.381,413.410,327.204,330.157,382.036,407.586,558.700,545.657,28.256,30.694,3.407,0.000,369.406,9.323,44.810,44.069,453.500,984.671,99.440,15.133,322.158,2489.236,18.614,239.696,1.659,9.260,544.668,112.579,Normal,95.250,28.050,88.516
05-Sep-22 16:20:00,79.300,10.320,3.306,13.808,0.988,23.115,50.059,3000.750,5.830,5.610,100.000,103.063,26.994,186.951,187.814,360.613,413.379,327.482,330.352,379.963,406.728,558.130,545.872,28.225,30.744,3.238,0.000,369.713,9.338,44.873,44.148,453.433,987.747,98.683,15.143,322.228,2483.957,19.024,238.254,118.362,9.373,544.654,112.267,Normal,95.250,28.199,88.868
05-Sep-22 16:25:00,79.340,8.160,3.298,13.765,0.990,23.057,50.022,3001.500,6.270,6.000,100.000,103.063,27.300,187.194,188.237,360.665,413.286,327.643,330.643,377.005,405.210,557.433,545.197,28.241,30.752,3.385,0.000,370.267,9.350,44.970,44.238,453.303,994.178,98.750,15.152,322.973,2492.979,19.013,238.793,0.181,9.334,543.901,112.366,Normal,95.250,28.338,88.053
05-Sep-22 16:30:00,79.440,7.600,3.300,13.785,0.990,23.104,50.039,3002.625,6.373,5.835,100.000,103.063,27.455,187.497,188.478,361.212,413.675,327.980,330.811,377.004,404.552,557.660,544.894,28.262,30.767,3.409,0.000,370.586,9.351,45.021,44.336,452.905,994.441,99.542,15.157,323.023,2492.421,18.979,240.919,76.395,9.533,543.870,112.634,Normal,95.500,28.352,88.052
05-Sep-22 16:35:00,79.500,9.800,3.305,13.810,0.989,23.064,50.024,3000.000,6.430,6.099,100.000,103.000,27.443,187.478,188.394,361.110,413.715,328.075,330.882,376.574,404.323,557.321,544.916,28.241,30.701,3.418,0.000,370.370,9.360,45.085,44.423,453.000,995.213,98.685,15.160,323.092,2491.824,18.860,238.973,1.065,9.374,543.692,112.624,Normal,95.375,28.394,88.640
05-Sep-22 16:40:00,79.460,8.160,3.304,13.800,0.991,23.090,50.025,3000.000,6.412,5.789,100.000,103.063,27.597,187.762,188.767,361.169,413.927,328.217,331.040,376.505,404.269,557.516,544.752,28.244,30.736,3.684,0.000,370.565,9.361,45.091,44.415,452.700,996.370,99.007,15.161,323.102,2490.017,19.062,239.777,84.354,9.530,543.689,112.329,Normal,95.125,28.574,87.589
05-Sep-22 16:45:00,79.120,6.480,3.287,13.751,0.992,23.092,50.001,3001.125,5.334,5.394,100.000,103.063,27.516,187.661,188.575,361.433,414.338,328.554,331.517,379.124,405.091,558.231,545.189,28.197,30.754,3.544,0.000,370.548,9.341,45.074,44.372,452.600,993.549,98.405,15.144,322.883,2482.144,18.731,237.633,-0.054,9.372,544.400,112.585,Normal,94.875,28.508,87.236
05-Sep-22 16:50:00,78.980,8.240,3.269,13.819,0.990,23.081,49.927,2999.250,4.542,5.093,100.000,103.000,27.528,187.659,188.401,361.197,414.146,328.607,331.242,378.920,405.164,557.322,545.288,28.150,30.780,3.273,0.000,370.727,9.323,44.990,44.276,452.138,988.789,99.320,15.161,322.167,2474.865,18.603,240.541,112.357,9.558,544.135,112.568,Normal,95.250,28.461,87.939
05-Sep-22 16:55:00,79.380,9.560,3.290,13.821,0.989,23.022,50.022,3001.500,6.323,6.218,100.000,103.000,27.576,187.663,188.676,361.275,413.992,328.524,331.318,377.475,404.769,557.232,545.112,28.258,30.731,3.540,0.000,370.829,9.362,44.904,44.186,452.200,993.759,99.580,15.163,322.990,2499.770,18.984,241.286,0.555,9.640,543.750,112.221,Normal,95.125,28.566,87.592
05-Sep-22 17:00:00,78.920,10.560,3.285,13.801,0.988,23.015,50.035,2997.375,5.043,4.819,100.000,103.000,27.582,187.393,188.350,361.033,413.881,328.664,331.210,376.375,404.343,557.692,544.774,28.162,30.795,3.263,0.000,370.615,9.316,44.876,44.088,452.500,990.147,98.276,15.170,322.117,2483.954,18.853,238.385,97.767,9.550,543.626,112.429,Normal,95.000,28.752,87.238
05-Sep-22 17:05:00,79.120,12.040,3.297,13.828,0.987,23.119,50.030,2997.750,5.357,5.494,100.000,103.063,27.744,187.420,188.403,361.260,413.813,328.617,331.394,376.276,404.049,557.620,544.855,28.166,30.812,3.382,0.000,370.799,9.330,44.871,44.037,452.500,994.751,98.966,15.169,322.847,2473.771,19.174,240.040,15.474,9.258,543.483,112.508,Normal,95.375,28.751,87.236
05-Sep-22 17:10:00,79.320,11.280,3.303,13.808,0.988,23.089,50.008,2999.250,5.950,6.029,100.000,103.000,27.853,187.898,188.747,361.125,414.097,328.783,331.378,375.966,403.958,557.565,544.863,28.206,30.752,3.491,0.000,370.784,9.347,44.893,44.106,452.551,996.539,97.616,15.164,322.799,2483.904,18.938,236.567,9.929,9.386,543.550,112.404,Normal,95.125,28.824,86.776
05-Sep-22 17:15:00,79.000,10.160,3.287,13.798,0.988,23.065,49.950,3000.375,5.621,6.091,100.000,103.000,27.876,187.894,189.158,361.431,414.067,328.677,331.355,376.162,403.994,557.002,545.000,28.217,30.677,3.420,0.000,370.926,9.354,45.009,44.191,452.031,996.411,99.003,15.166,323.364,2487.596,18.957,239.982,-0.382,8.887,543.487,112.114,Normal,95.125,28.718,86.651
05-Sep-22 17:20:00,79.580,10.560,3.316,13.801,0.987,23.074,50.026,2998.875,6.477,6.584,100.000,103.000,27.734,188.052,189.124,361.233,414.059,328.723,331.475,376.357,404.143,557.364,544.972,28.251,30.600,3.508,0.000,370.840,9.363,45.089,44.279,452.107,995.909,99.479,15.171,323.210,2491.443,19.048,241.378,18.505,9.341,543.405,112.569,Normal,95.250,28.525,87.242
05-Sep-22 17:25:00,79.120,11.600,3.294,13.820,0.987,23.100,50.045,3000.750,5.839,5.580,100.000,103.000,27.672,188.056,189.223,361.437,414.466,328.909,331.626,376.418,404.280,557.795,544.727,28.207,30.640,3.498,0.000,370.795,9.347,45.139,44.355,452.267,995.304,98.694,15.175,323.207,2481.910,18.913,239.637,4.044,9.415,543.699,112.690,Normal,95.250,28.509,87.118
05-Sep-22 17:30:00,79.200,12.960,3.305,13.847,0.986,23.054,50.027,2996.625,6.222,6.475,100.000,103.000,27.607,187.848,188.975,361.169,414.157,328.701,331.339,376.332,404.129,557.832,545.062,28.284,30.533,3.529,0.000,370.555,9.364,45.195,44.476,452.195,995.809,99.002,15.172,323.236,2499.163,18.936,240.250,8.355,9.488,543.800,112.361,Normal,95.000,28.342,87.285
05-Sep-22 17:35:00,79.520,9.800,3.297,13.810,0.988,23.095,50.038,2999.625,6.134,6.242,100.000,103.000,27.706,187.619,188.648,361.233,414.373,328.955,331.523,376.824,404.320,558.387,545.087,28.269,30.493,3.499,0.000,370.688,9.365,45.143,44.395,451.900,996.263,98.866,15.155,323.008,2491.981,19.036,239.209,0.032,9.596,544.244,112.366,Normal,95.125,28.340,87.588
05-Sep-22 17:40:00,79.400,12.040,3.304,13.827,0.987,23.068,50.024,2999.625,6.080,4.895,100.000,103.000,27.678,187.707,188.769,361.438,414.441,329.031,331.612,377.205,404.494,558.846,545.019,28.277,30.493,3.375,0.000,370.534,9.338,45.033,44.294,451.700,992.598,99.099,15.158,322.525,2496.292,18.902,239.889,3.483,9.448,544.169,112.749,Normal,95.125,28.224,87.817
05-Sep-22 17:45:00,79.500,13.280,3.314,13.855,0.985,22.975,49.998,3000.375,5.648,5.866,100.000,103.000,27.503,187.997,188.913,361.409,414.236,328.864,331.398,376.678,404.241,557.047,544.743,28.227,30.469,3.599,0.000,370.746,9.366,45.002,44.188,451.643,996.514,99.175,15.173,323.246,2496.731,18.806,240.699,0.456,9.458,543.370,112.503,Normal,95.000,28.161,88.516
05-Sep-22 17:50:00,79.540,10.520,3.302,13.808,0.988,23.040,50.050,3000.750,5.507,5.739,100.000,103.000,27.401,187.862,188.955,361.584,414.471,328.877,331.645,378.287,404.983,558.226,545.095,28.242,30.454,3.485,0.000,370.708,9.355,44.926,44.105,451.710,994.651,99.309,15.157,323.158,2492.595,18.841,240.377,83.582,9.416,543.992,112.170,Normal,95.000,28.165,88.633
05-Sep-22 17:55:00,79.300,13.640,3.304,13.849,0.985,23.050,50.052,3000.000,5.888,5.966,100.000,103.000,27.506,188.041,189.171,361.746,414.430,328.928,331.587,377.432,404.785,557.831,545.091,28.225,30.441,3.615,0.000,370.933,9.358,44.890,44.054,451.997,994.287,98.258,15.161,322.916,2488.448,18.979,237.985,0.136,9.472,543.900,112.673,Normal,95.250,28.222,87.823
05-Sep-22 18:00:00,79.260,16.280,3.302,13.929,0.978,23.030,50.053,3000.375,5.719,5.600,100.000,103.000,27.577,187.926,189.042,361.805,414.339,329.093,331.655,377.150,404.767,558.156,544.999,28.301,30.407,3.417,0.000,370.899,9.348,44.912,44.058,451.900,994.980,98.309,15.163,322.871,2503.216,18.867,238.192,75.571,9.420,543.940,112.726,Normal,95.250,28.215,87.705
05-Sep-22 18:05:00,79.420,15.640,3.307,13.892,0.980,23.025,50.018,2998.125,5.951,6.025,100.000,103.000,27.591,187.975,188.897,361.266,414.056,328.998,331.527,377.167,404.522,557.871,545.169,28.216,30.466,3.408,0.000,370.675,9.352,45.008,44.171,451.900,994.809,98.706,15.160,322.936,2489.005,18.817,239.019,12.847,9.607,543.949,112.462,Normal,95.250,28.190,88.985
05-Sep-22 18:10:00,79.560,16.120,3.310,13.894,0.979,23.000,50.016,2998.875,6.269,5.772,100.000,103.000,27.507,187.869,188.922,361.325,414.023,328.851,331.442,376.387,404.259,557.702,544.889,28.246,30.383,3.548,0.000,370.743,9.363,45.051,44.279,451.800,994.985,98.922,15.159,323.185,2496.695,18.809,239.504,0.097,9.498,543.666,112.566,Normal,95.125,28.228,89.110
05-Sep-22 18:15:00,79.060,20.320,3.317,13.977,0.965,22.980,50.024,2998.500,5.733,5.808,100.000,103.000,27.350,187.755,188.937,360.955,413.729,328.584,331.167,376.250,404.187,556.552,544.654,28.241,30.376,3.586,0.000,370.051,9.363,45.159,44.359,452.296,994.935,99.415,15.175,323.290,2498.271,18.775,241.395,84.145,9.730,543.081,112.966,Normal,95.125,28.167,88.641
05-Sep-22 18:20:00,79.180,25.240,3.359,14.015,0.944,22.970,50.054,2997.375,5.026,4.547,100.000,103.000,26.787,187.284,188.371,360.379,413.780,327.965,330.727,379.133,405.256,557.675,544.379,28.278,30.376,3.386,0.000,368.824,9.338,45.215,44.447,451.992,990.636,98.135,15.160,322.934,2505.671,19.023,237.626,2.663,9.529,543.354,112.674,Normal,95.000,28.225,88.639
05-Sep-22 18:25:00,79.400,21.800,3.326,13.976,0.959,23.022,50.073,2997.750,4.899,4.886,100.000,103.000,26.679,187.280,188.232,360.126,413.641,327.810,330.438,380.277,405.921,557.450,544.836,28.299,30.380,3.371,0.000,368.603,9.356,45.288,44.521,452.099,991.515,99.076,15.155,323.117,2503.753,19.038,239.716,9.313,9.795,543.647,112.404,Normal,95.125,28.233,88.405
05-Sep-22 18:30:00,79.280,20.600,3.313,13.966,0.963,23.026,50.076,2999.625,4.351,4.267,100.000,103.063,26.592,188.200,188.972,359.941,413.603,327.653,330.422,381.309,406.489,557.435,544.955,28.230,30.383,3.306,0.000,368.347,9.347,45.203,44.472,452.446,988.622,100.123,15.147,322.703,2491.165,18.903,241.892,81.449,9.475,543.853,112.657,Normal,95.125,28.228,87.938
05-Sep-22 18:35:00,79.720,17.320,3.306,13.908,0.973,22.985,50.054,2997.750,4.862,4.626,100.000,103.000,26.411,188.294,189.457,359.745,413.619,327.358,330.159,382.191,406.993,557.941,545.048,28.313,30.377,3.378,0.000,368.099,9.350,45.113,44.350,453.000,985.616,99.555,15.135,322.415,2510.748,18.946,240.053,26.040,9.339,544.098,112.734,Normal,95.125,28.223,88.406
05-Sep-22 18:40:00,79.540,16.080,3.299,13.883,0.978,22.953,50.022,2997.750,4.578,4.580,100.000,103.000,26.275,188.353,189.368,359.845,413.610,327.256,330.166,383.460,407.620,557.447,545.124,28.256,30.324,3.285,0.000,368.337,9.349,45.027,44.290,452.900,987.740,99.482,15.138,322.866,2503.160,18.878,240.006,-0.254,9.334,544.063,112.117,Normal,94.875,28.223,87.940
05-Sep-22 18:45:00,79.440,18.080,3.305,13.920,0.975,23.025,50.060,2998.125,4.252,3.853,100.000,103.000,26.208,188.393,189.643,359.790,413.482,327.031,330.010,382.838,407.688,557.323,545.010,28.228,30.339,3.301,0.000,368.039,9.337,45.050,44.164,453.215,987.294,99.069,15.146,322.716,2490.877,18.944,239.314,96.968,9.262,543.882,112.210,Normal,95.000,28.099,87.817
05-Sep-22 18:50:00,79.420,14.880,3.285,13.875,0.981,23.030,50.012,2999.625,3.856,4.000,100.000,103.000,26.207,188.083,189.293,359.668,413.522,327.026,329.915,382.317,407.512,556.723,544.618,28.253,30.303,3.485,0.000,368.416,9.343,44.966,44.112,453.300,988.608,99.307,15.170,322.945,2494.776,18.740,240.920,78.678,9.568,543.199,112.695,Normal,94.875,28.102,88.172
05-Sep-22 18:55:00,79.720,16.400,3.302,13.894,0.978,23.015,50.014,2999.250,4.390,4.178,100.000,103.000,26.386,187.717,188.707,359.976,413.666,327.177,330.129,382.899,407.703,557.245,545.077,28.258,30.352,3.686,0.000,368.520,9.356,44.942,44.094,453.395,985.737,99.858,15.154,322.509,2497.112,18.775,241.557,108.674,9.546,543.900,112.300,Normal,95.125,28.041,87.928
05-Sep-22 19:00:00,79.240,15.840,3.279,13.876,0.978,23.010,50.062,2999.625,4.163,3.753,100.000,103.000,26.651,187.438,188.380,360.265,413.836,327.405,330.398,382.355,407.542,558.018,545.111,28.251,30.294,3.993,0.000,369.268,9.340,44.936,44.141,452.900,986.041,99.386,15.153,322.320,2495.912,18.617,240.390,1.300,9.501,544.200,112.208,Normal,94.875,27.930,87.002
05-Sep-22 19:05:00,79.340,17.320,3.295,13.897,0.976,22.998,50.016,2999.250,4.817,4.764,100.000,103.000,26.924,187.404,188.564,360.875,413.977,327.837,330.744,381.146,406.898,557.776,545.502,28.277,30.308,3.986,0.000,370.112,9.353,44.988,44.183,452.000,989.051,98.978,15.159,322.713,2502.091,18.637,239.644,0.233,9.634,544.341,112.728,Normal,95.375,27.812,87.141
05-Sep-22 19:10:00,79.420,16.280,3.286,13.882,0.980,23.025,50.010,3000.000,4.441,4.636,100.000,103.000,26.982,187.362,188.475,360.838,413.956,327.848,330.781,380.062,406.457,556.687,545.084,28.199,30.317,3.837,0.000,370.140,9.351,45.035,44.282,450.888,992.630,98.747,15.170,323.230,2485.998,18.742,239.561,113.831,9.637,543.753,112.461,Normal,95.000,27.817,87.242
05-Sep-22 19:15:00,79.720,15.760,3.302,13.873,0.979,23.004,49.982,3002.250,4.639,3.846,100.000,103.063,26.595,187.707,188.662,360.713,414.024,327.683,330.424,380.670,406.810,556.206,544.279,28.253,30.285,3.853,0.000,369.021,9.357,45.172,44.355,450.600,987.015,98.072,15.178,322.636,2496.615,18.735,238.239,5.101,9.435,542.965,112.216,Normal,94.875,27.808,87.592
05-Sep-22 19:20:00,79.160,18.040,3.287,13.908,0.972,22.970,50.043,2998.125,4.000,3.936,100.000,103.000,26.284,188.046,189.080,360.278,413.739,327.381,330.258,382.235,407.503,556.530,544.633,28.243,30.244,3.744,0.000,368.724,9.353,45.181,44.434,450.490,987.483,99.615,15.162,322.810,2497.955,18.872,241.316,-0.524,9.467,543.409,112.517,Normal,95.125,27.805,87.002
05-Sep-22 19:25:00,79.360,20.400,3.308,13.966,0.963,23.045,50.055,3000.375,3.433,3.494,100.000,103.000,26.259,188.386,189.393,360.073,414.005,327.349,330.204,384.641,408.461,558.132,545.195,28.262,30.265,3.702,0.000,367.998,9.340,45.213,44.520,451.000,981.230,97.859,15.135,321.994,2493.973,18.836,235.950,-0.454,9.377,544.550,112.718,Normal,95.125,27.817,87.594
05-Sep-22 19:30:00,79.520,22.840,3.343,13.970,0.958,23.040,50.017,3001.125,3.700,3.579,100.000,103.000,26.238,188.777,189.912,360.267,413.882,327.157,330.141,384.352,408.626,556.936,545.130,28.239,30.284,3.615,0.000,368.414,9.345,45.243,44.496,451.097,984.057,99.210,15.162,322.393,2490.365,18.923,240.345,76.491,9.654,543.879,112.155,Normal,95.125,27.794,87.009
05-Sep-22 19:35:00,79.300,23.400,3.327,14.023,0.952,22.925,50.045,2998.125,3.775,3.739,100.000,103.000,26.404,188.595,189.592,360.062,413.595,327.150,330.072,383.358,408.545,557.364,545.131,28.222,30.236,3.718,0.000,368.465,9.339,45.203,44.468,451.303,982.953,98.473,15.156,322.045,2499.000,18.826,238.283,80.133,9.324,544.046,112.386,Normal,95.000,27.865,87.469
05-Sep-22 19:40:00,79.360,21.880,3.319,13.985,0.957,22.950,50.031,3002.250,3.587,3.635,100.000,103.000,25.985,187.846,189.038,359.554,413.408,326.551,329.637,383.733,408.560,556.151,544.749,28.261,30.236,3.383,0.000,367.511,9.343,45.159,44.339,450.701,982.957,97.753,15.159,322.358,2503.433,19.145,236.697,59.285,9.322,543.395,112.548,Normal,95.250,27.815,88.400
05-Sep-22 19:45:00,79.560,21.680,3.342,13.952,0.961,23.045,50.015,3001.125,4.219,4.035,100.000,103.000,25.672,187.729,188.680,359.433,413.264,326.484,329.496,385.300,409.351,556.702,545.028,28.290,30.172,3.384,0.000,367.225,9.355,45.044,44.264,450.700,984.005,100.369,15.146,322.655,2498.594,18.938,242.467,0.455,8.912,543.949,112.202,Normal,95.250,27.753,88.521
05-Sep-22 19:50:00,79.380,24.160,3.345,14.023,0.948,23.027,50.038,3001.500,3.479,3.838,100.000,103.000,25.544,187.914,188.968,359.227,412.865,326.277,329.146,385.428,409.618,556.528,544.969,28.249,30.092,3.248,0.000,367.001,9.350,45.036,44.222,451.800,983.996,100.337,15.145,322.780,2492.253,18.758,242.357,0.199,8.535,543.850,112.190,Normal,95.125,27.567,88.750
05-Sep-22 19:55:00,79.300,21.720,3.319,13.990,0.961,23.041,50.063,3002.250,2.551,2.800,100.000,103.000,25.437,187.674,188.646,358.879,412.837,325.943,329.006,385.746,409.951,556.891,544.882,28.207,30.108,3.184,0.000,366.835,9.326,44.962,44.151,452.300,978.329,99.329,15.145,321.870,2483.200,18.762,239.917,46.373,9.386,543.850,112.490,Normal,95.125,27.456,88.989
05-Sep-22 20:00:00,79.340,20.520,3.321,13.953,0.967,22.945,50.028,3000.375,3.176,3.118,100.000,103.000,25.288,188.009,188.856,358.812,412.470,325.818,328.700,385.438,409.969,556.190,544.870,28.245,30.062,3.255,0.000,366.665,9.338,44.995,44.124,452.800,978.259,98.322,15.148,322.032,2500.612,18.760,237.618,88.264,9.450,543.546,112.271,Normal,95.125,27.381,89.214
05-Sep-22 20:05:00,79.360,18.360,3.298,13.934,0.972,23.000,50.067,3001.500,3.155,3.132,100.000,103.000,25.265,187.573,188.432,358.848,412.714,325.678,328.870,386.235,410.253,557.210,545.194,28.270,29.984,3.364,0.000,366.597,9.337,44.920,44.088,453.002,979.153,99.996,15.134,322.036,2498.325,19.030,241.045,85.249,9.256,544.291,112.033,Normal,94.875,27.357,89.332
05-Sep-22 20:10:00,79.560,21.440,3.334,13.952,0.963,23.030,50.042,2997.375,3.522,2.703,100.000,103.000,25.292,187.350,188.455,358.486,412.470,325.487,328.589,385.279,410.021,557.187,545.057,28.273,29.989,3.352,0.000,366.410,9.322,44.924,44.086,453.400,977.769,99.902,15.143,322.066,2495.007,18.676,241.204,92.830,9.244,543.958,112.516,Normal,95.375,27.275,89.335
05-Sep-22 20:15:00,79.360,20.400,3.314,13.965,0.962,23.051,50.035,3000.750,3.339,3.460,100.000,103.000,25.292,187.693,188.461,358.510,412.295,325.259,328.451,384.377,409.690,556.135,544.948,28.278,29.995,3.317,0.000,366.710,9.345,44.932,44.123,453.400,981.138,98.981,15.150,322.404,2493.531,19.054,239.265,1.960,9.466,543.550,112.571,Normal,95.250,27.280,89.330
05-Sep-22 20:20:00,79.380,19.880,3.313,13.936,0.966,23.005,50.066,3003.375,3.333,2.721,100.000,103.000,25.219,187.431,188.530,358.683,412.512,325.477,328.600,385.485,410.108,556.835,545.048,28.310,29.992,3.331,0.000,366.519,9.338,44.951,44.170,453.300,977.468,98.983,15.141,322.007,2504.261,18.703,238.909,0.423,9.461,544.100,112.193,Normal,95.000,27.282,89.452
05-Sep-22 20:25:00,79.100,19.720,3.304,13.947,0.969,23.015,50.068,2999.625,2.082,2.545,100.000,103.000,25.105,187.759,188.830,358.233,412.148,325.135,328.287,385.289,409.709,556.400,544.687,28.214,29.983,3.332,0.000,366.196,9.318,44.935,44.170,453.200,976.694,100.285,15.151,322.053,2487.102,18.859,242.458,-0.326,9.151,543.572,112.289,Normal,95.125,27.220,89.689
05-Sep-22 20:30:00,79.300,20.560,3.315,13.954,0.961,23.165,50.022,3001.500,2.346,2.967,100.000,103.000,25.016,187.861,188.813,358.501,412.187,324.994,328.296,385.166,410.038,556.016,544.899,28.263,30.013,3.313,0.000,366.273,9.338,44.930,44.202,453.299,979.054,98.842,15.144,322.368,2480.120,18.797,238.688,-0.142,9.102,543.645,112.448,Normal,95.125,27.217,89.791
05-Sep-22 20:35:00,79.440,17.680,3.302,13.912,0.975,23.141,50.031,3001.500,3.040,2.367,100.000,103.000,25.002,187.415,188.332,358.625,412.243,325.233,328.363,386.529,410.540,556.990,545.217,28.242,29.966,3.333,0.000,366.342,9.321,44.968,44.258,453.292,975.957,99.759,15.136,321.951,2478.274,18.736,240.571,18.173,9.329,544.281,112.127,Normal,95.375,27.159,90.045
05-Sep-22 20:40:00,79.080,17.920,3.284,13.934,0.972,23.032,50.067,3001.875,2.486,2.470,100.000,103.000,24.976,187.226,188.155,358.349,412.052,324.972,328.304,385.035,410.255,556.595,544.894,28.226,29.946,3.271,0.000,366.229,9.320,44.977,44.232,453.200,975.407,99.762,15.146,321.954,2486.513,18.754,240.986,74.613,9.137,543.752,112.081,Normal,95.250,27.099,90.157
05-Sep-22 20:45:00,79.480,17.680,3.306,13.889,0.976,23.145,49.995,3000.750,2.859,2.898,100.000,103.000,24.949,187.385,188.399,358.044,411.823,324.902,328.077,385.523,410.249,555.791,544.968,28.259,29.990,3.362,0.000,366.181,9.330,44.988,44.300,453.033,978.286,99.689,15.144,322.177,2480.869,18.801,240.723,0.455,9.225,543.702,112.474,Normal,95.500,27.102,90.273
05-Sep-22 20:50:00,79.360,15.320,3.286,13.872,0.980,23.085,50.074,3002.625,2.802,2.324,100.000,103.000,24.980,186.605,187.602,358.489,411.919,325.259,328.377,386.227,410.581,557.778,545.362,28.283,29.977,3.190,0.000,366.157,9.322,45.018,44.319,452.884,974.685,99.530,15.119,321.622,2491.688,18.652,239.307,-0.013,9.312,544.666,112.033,Normal,95.250,27.040,90.504
05-Sep-22 20:55:00,78.720,15.880,3.251,13.911,0.979,22.938,50.045,3001.875,1.928,2.620,100.000,103.000,25.124,186.435,187.480,358.463,411.939,325.015,328.190,384.869,410.099,556.715,545.175,28.203,29.949,3.336,0.000,366.300,9.311,44.971,44.339,453.200,976.040,99.583,15.136,321.781,2491.766,18.781,240.127,80.424,8.919,544.190,111.984,Normal,95.000,26.983,91.208
05-Sep-22 21:00:00,78.900,14.720,3.262,13.885,0.981,22.993,50.008,3001.125,2.214,2.066,100.000,103.000,24.987,186.254,187.173,358.157,412.025,324.615,327.943,384.874,410.074,555.929,545.051,28.218,29.900,3.156,0.000,365.576,9.305,44.995,44.364,453.179,971.830,98.746,15.154,321.216,2488.498,18.831,238.865,132.062,9.299,543.799,112.220,Normal,95.125,26.928,91.322
05-Sep-22 21:05:00,79.340,13.680,3.274,13.850,0.984,23.011,50.006,3001.125,2.780,2.754,100.000,103.000,24.848,186.912,187.739,357.730,411.700,324.563,327.685,384.069,409.908,555.461,544.481,28.222,29.884,3.218,0.000,365.747,9.320,44.971,44.384,453.400,976.756,97.914,15.154,322.127,2487.269,18.850,236.858,-0.266,9.511,543.050,112.423,Normal,95.125,26.866,91.211
05-Sep-22 21:10:00,79.340,14.520,3.288,13.862,0.983,23.000,50.021,3000.000,2.869,2.985,100.000,103.000,24.799,186.767,187.897,357.865,411.673,324.354,327.738,384.657,410.055,555.510,544.828,28.254,29.828,3.272,0.000,365.747,9.335,44.981,44.346,453.200,979.623,100.361,15.147,322.728,2494.178,18.926,242.489,0.665,9.356,543.401,112.089,Normal,95.125,26.915,90.974
05-Sep-22 21:15:00,79.160,13.720,3.268,13.860,0.983,22.975,50.075,3002.625,2.371,3.010,100.000,103.000,24.787,186.434,187.362,357.968,411.563,324.616,327.768,384.942,410.118,556.317,545.095,28.233,29.817,3.437,0.000,365.950,9.333,44.983,44.413,453.400,979.576,99.200,15.137,322.412,2493.841,18.680,239.261,73.696,9.240,543.880,112.302,Normal,95.125,26.866,91.206
05-Sep-22 21:20:00,79.460,12.040,3.279,13.812,0.987,22.985,50.041,3003.000,2.231,2.139,100.000,103.000,24.777,186.277,187.204,358.183,411.667,324.749,327.877,386.410,410.360,556.941,544.992,28.252,29.899,3.285,0.000,365.711,9.312,44.960,44.414,453.216,973.533,98.949,15.129,321.691,2496.266,18.810,238.327,0.456,9.518,544.183,112.500,Normal,95.625,26.804,91.441
05-Sep-22 21:25:00,79.120,14.560,3.274,13.869,0.981,22.991,50.038,3000.000,2.592,2.960,100.000,103.000,24.862,185.416,186.399,357.861,411.474,324.566,327.826,385.135,410.249,556.292,545.191,28.250,29.912,3.158,0.000,365.797,9.328,44.984,44.421,453.400,977.793,97.978,15.133,322.145,2494.585,18.644,236.154,-0.433,9.663,544.050,112.331,Normal,95.250,26.804,91.440
05-Sep-22 21:30:00,79.200,14.760,3.285,13.859,0.982,22.950,50.048,2999.625,2.693,2.414,100.000,103.000,24.943,184.996,185.976,357.900,411.536,324.519,327.829,385.767,410.149,556.886,545.165,28.254,29.905,3.092,0.000,365.677,9.323,44.947,44.388,453.200,976.309,99.893,15.136,322.064,2499.779,18.773,240.893,5.089,9.224,544.280,112.046,Normal,95.250,26.868,91.446
05-Sep-22 21:35:00,79.200,12.240,3.274,13.814,0.987,22.995,50.045,2997.750,2.371,1.910,100.000,103.000,24.824,184.896,185.944,357.996,411.493,324.677,327.850,384.868,409.953,557.704,545.080,28.204,29.905,3.072,0.000,365.757,9.300,44.916,44.409,453.079,970.667,100.103,15.128,321.190,2486.251,18.559,241.074,69.432,9.345,544.492,112.428,Normal,95.250,26.867,91.435
05-Sep-22 21:40:00,79.100,13.560,3.274,13.836,0.984,23.024,49.959,2997.750,1.810,2.060,100.000,103.000,24.862,185.000,185.909,357.983,411.552,324.776,327.882,383.689,409.613,556.860,545.020,28.148,29.910,3.274,0.000,366.366,9.289,44.903,44.456,453.113,973.166,99.074,15.135,321.541,2473.316,18.439,238.888,21.655,9.345,544.074,112.497,Normal,95.375,26.808,91.446
05-Sep-22 21:45:00,79.180,12.400,3.270,13.852,0.984,22.991,50.015,3003.000,3.845,3.968,100.000,103.000,25.370,185.046,186.074,358.702,411.929,325.297,328.241,380.849,408.619,556.632,545.604,28.243,29.903,3.381,0.000,367.551,9.347,44.990,44.460,453.580,984.232,100.105,15.148,323.062,2493.022,18.648,241.905,0.374,9.246,544.203,111.933,Normal,95.375,26.685,92.139
05-Sep-22 21:50:00,79.160,13.320,3.278,13.838,0.984,22.978,50.039,3002.625,4.137,4.091,100.000,103.000,25.635,185.329,186.382,359.226,412.255,325.717,328.569,380.215,408.054,556.977,545.421,28.257,29.931,3.427,0.000,367.702,9.338,44.927,44.447,453.801,984.207,99.268,15.142,322.822,2497.533,18.597,239.639,0.910,9.191,544.298,112.146,Normal,95.250,26.691,92.375
05-Sep-22 21:55:00,78.700,16.400,3.266,13.897,0.976,23.000,50.012,3001.125,3.400,3.219,100.000,103.000,25.591,185.560,186.539,359.114,412.148,325.674,328.563,380.787,407.853,556.476,545.088,28.218,29.864,3.419,0.000,367.444,9.317,44.960,44.450,453.400,979.053,98.428,15.146,322.244,2487.827,18.603,237.769,86.900,9.053,543.984,112.497,Normal,95.375,26.572,92.620
05-Sep-22 22:00:00,79.240,15.680,3.293,13.880,0.982,23.079,49.978,2997.375,4.225,4.182,100.000,103.000,25.644,185.557,186.708,358.807,411.899,325.498,328.468,379.711,407.378,556.241,544.725,28.208,29.873,3.320,0.000,367.336,9.334,44.939,44.409,453.351,982.081,99.197,15.153,322.561,2477.792,18.711,239.936,127.383,9.309,543.300,112.103,Normal,95.375,26.471,92.966
05-Sep-22 22:05:00,79.380,20.760,3.330,13.952,0.966,23.031,50.043,2997.375,3.771,4.062,100.000,103.000,25.540,185.319,186.296,358.605,411.982,325.521,328.589,381.146,407.713,557.691,545.133,28.247,29.845,3.372,0.000,366.808,9.333,44.935,44.435,453.208,981.526,100.508,15.131,322.600,2489.647,18.624,242.176,0.088,9.330,544.254,112.184,Normal,95.250,26.449,93.431
05-Sep-22 22:10:00,79.240,19.840,3.314,13.927,0.964,22.944,50.056,2999.250,3.456,3.262,100.000,103.000,25.206,185.559,186.268,358.384,411.974,325.199,328.236,381.328,407.928,557.044,544.734,28.277,29.729,3.181,0.000,366.034,9.322,44.969,44.425,452.907,978.779,99.252,15.137,322.142,2502.169,18.640,239.371,-0.383,9.449,543.745,112.390,Normal,95.500,26.447,93.547
05-Sep-22 22:15:00,79.520,16.760,3.312,13.902,0.975,23.020,50.008,2998.500,3.689,3.484,100.000,103.063,24.911,185.412,186.252,357.869,411.652,324.721,327.969,382.085,408.451,556.591,544.702,28.274,29.826,3.229,0.000,365.603,9.333,44.937,44.414,453.200,978.678,99.177,15.143,322.344,2494.983,18.939,239.462,74.675,9.325,543.469,112.304,Normal,95.375,26.509,93.435
05-Sep-22 22:20:00,78.980,20.600,3.313,13.975,0.966,23.060,50.070,2997.375,2.519,3.344,100.000,103.063,24.780,184.820,185.975,357.811,411.874,324.689,327.945,384.403,409.412,557.124,545.104,28.235,29.853,3.167,0.000,365.540,9.322,44.955,44.395,453.400,978.581,99.783,15.117,322.499,2484.498,18.988,239.852,67.267,9.640,544.196,112.179,Normal,95.250,26.572,93.198
05-Sep-22 22:25:00,79.100,23.240,3.334,14.018,0.952,22.975,50.078,2999.250,3.005,3.547,100.000,103.063,24.841,184.801,185.639,357.687,411.534,324.687,327.901,384.010,409.322,556.823,545.289,28.269,29.885,3.179,0.000,365.586,9.334,44.945,44.392,453.600,979.761,99.577,15.118,322.538,2499.061,18.835,239.365,95.310,9.553,544.226,112.321,Normal,95.125,26.633,92.956
05-Sep-22 22:30:00,78.860,19.880,3.302,13.962,0.967,22.960,50.085,3001.125,3.068,2.855,100.000,103.063,24.878,184.745,185.583,358.078,411.768,324.641,327.866,384.551,409.598,556.793,545.140,28.258,29.887,3.018,0.000,365.777,9.321,44.946,44.382,454.000,976.885,100.591,15.135,322.073,2499.290,18.838,242.548,44.677,9.549,544.254,112.515,Normal,95.250,26.628,92.957
05-Sep-22 22:35:00,79.360,20.840,3.329,13.956,0.964,22.995,50.060,3002.625,3.535,2.771,100.000,103.063,24.822,185.065,186.010,358.241,411.866,324.635,327.904,384.122,409.526,557.270,545.058,28.275,29.914,2.975,0.000,365.862,9.325,44.985,44.358,453.700,976.889,99.523,15.127,322.158,2498.581,18.587,239.623,71.764,9.350,544.199,112.092,Normal,95.125,26.630,92.961
05-Sep-22 22:40:00,79.180,21.680,3.333,13.969,0.961,22.986,50.088,3001.500,3.109,2.589,100.000,103.063,24.967,185.056,186.068,358.452,411.860,324.858,328.038,382.894,409.093,558.144,545.037,28.287,29.892,3.197,0.000,366.464,9.304,44.992,44.386,453.600,974.168,99.785,15.129,321.615,2500.851,18.506,240.345,4.519,9.273,544.341,112.168,Normal,95.125,26.624,93.192
05-Sep-22 22:45:00,79.420,21.720,3.331,13.986,0.957,23.025,50.007,2997.375,3.934,4.339,100.000,103.063,25.413,185.262,186.042,358.465,411.663,325.322,328.286,380.733,407.962,557.376,545.541,28.269,29.945,3.222,0.000,367.371,9.337,44.955,44.359,454.173,982.773,99.944,15.140,322.802,2494.779,18.550,241.174,21.412,9.270,544.311,112.626,Normal,95.250,26.573,93.191
05-Sep-22 22:50:00,79.440,23.560,3.353,14.014,0.950,23.015,50.018,2999.625,4.332,4.034,100.000,103.063,25.690,185.287,186.192,359.053,411.973,325.750,328.604,381.067,407.526,557.623,545.484,28.236,29.932,3.200,0.000,367.572,9.333,44.985,44.369,453.895,984.173,99.390,15.139,322.751,2489.964,18.585,239.791,84.396,9.443,544.450,112.463,Normal,95.500,26.510,93.550
05-Sep-22 22:55:00,79.320,18.240,3.304,13.954,0.972,22.995,49.966,3003.375,3.453,3.534,100.000,103.063,25.798,185.350,186.247,359.127,412.203,325.717,328.648,379.370,406.718,556.919,544.768,28.238,29.902,3.106,0.000,367.749,9.329,44.950,44.361,453.700,982.677,98.960,15.144,322.613,2491.645,18.772,238.963,103.615,9.519,543.713,112.083,Normal,95.375,26.452,93.781
05-Sep-22 23:00:00,79.540,21.520,3.338,13.999,0.959,22.995,50.012,3001.875,4.928,4.541,100.000,103.063,25.874,185.271,186.241,359.356,412.121,325.794,328.716,379.388,406.207,556.421,544.944,28.283,29.871,3.031,0.000,367.929,9.356,44.956,44.352,453.700,988.956,98.959,15.151,323.516,2499.558,18.738,239.275,79.189,9.438,543.610,112.327,Normal,95.500,26.397,94.015
05-Sep-22 23:05:00,78.940,20.840,3.318,13.973,0.961,22.939,50.049,2997.375,4.264,3.906,100.000,103.063,25.913,185.051,185.932,359.105,412.224,326.076,328.884,380.055,406.699,557.621,545.186,28.251,29.872,3.002,0.000,367.774,9.329,44.968,44.390,453.200,984.438,99.481,15.132,322.811,2499.963,18.741,239.737,8.632,9.353,544.300,112.602,Normal,95.375,26.393,94.136
05-Sep-22 23:10:00,79.400,20.040,3.336,13.947,0.963,23.000,49.928,2997.000,4.926,4.407,100.000,103.063,26.306,185.065,185.904,359.399,412.319,325.984,329.027,378.194,405.812,557.318,545.161,28.207,29.879,3.156,0.000,368.256,9.339,44.990,44.366,453.257,985.092,98.827,15.152,322.506,2485.626,19.073,238.983,0.431,9.305,543.962,112.246,Normal,95.500,26.455,93.889
05-Sep-22 23:15:00,79.300,20.520,3.326,13.974,0.964,23.060,49.991,2997.750,4.853,4.323,100.000,103.000,26.292,185.090,185.959,359.511,412.301,326.291,329.355,378.031,405.482,557.571,545.041,28.221,29.906,3.226,0.000,368.632,9.333,44.975,44.375,453.400,985.203,99.060,15.142,322.752,2481.694,18.891,239.127,0.231,9.255,543.998,112.038,Normal,95.250,26.551,93.664
05-Sep-22 23:20:00,79.220,19.400,3.314,13.937,0.965,22.960,50.019,2997.750,4.221,5.008,100.000,103.063,26.379,185.115,186.214,359.749,412.377,326.351,329.292,377.705,405.196,557.347,545.029,28.185,29.900,3.277,0.000,368.502,9.344,44.995,44.375,452.800,986.742,98.584,15.152,322.834,2486.466,18.864,238.402,0.095,9.453,543.897,112.548,Normal,95.250,26.687,93.191
05-Sep-22 23:25:00,78.960,19.440,3.313,13.924,0.965,22.895,49.982,2997.000,4.839,4.546,100.000,103.000,26.480,185.502,186.566,359.632,412.692,326.477,329.434,377.470,404.927,557.392,544.802,28.214,29.837,3.286,0.000,368.885,9.342,45.007,44.429,452.922,989.050,100.370,15.157,323.171,2496.934,18.850,242.908,0.644,9.637,543.753,112.580,Normal,95.375,26.748,92.846
05-Sep-22 23:30:00,79.320,20.000,3.333,13.954,0.967,22.970,49.964,2998.875,4.963,5.104,100.000,103.063,26.477,185.558,186.540,359.764,412.795,326.614,329.424,378.239,405.106,556.189,544.856,28.216,29.868,3.550,0.000,368.580,9.364,45.026,44.409,452.609,990.263,99.038,15.170,323.389,2490.037,18.753,240.257,0.509,9.739,543.132,112.230,Normal,95.125,26.807,92.609
05-Sep-22 23:35:00,79.300,19.400,3.325,13.933,0.970,23.049,50.008,2996.250,4.081,3.910,100.000,103.063,26.018,185.358,186.231,359.520,412.783,326.565,329.556,380.662,406.183,557.447,544.735,28.199,29.923,3.292,0.000,367.970,9.329,45.057,44.452,452.125,984.606,99.443,15.151,322.758,2480.188,18.599,240.424,-0.284,9.596,543.706,112.473,Normal,95.250,26.823,92.251
05-Sep-22 23:40:00,79.120,19.440,3.314,13.944,0.965,23.026,50.030,3001.125,2.975,2.649,100.000,103.063,25.793,185.466,186.412,359.427,412.978,326.388,329.289,381.029,406.772,557.326,544.627,28.231,29.985,3.119,0.000,367.312,9.320,45.061,44.467,452.200,977.499,99.024,15.155,321.552,2487.660,18.871,239.599,84.559,9.569,543.550,112.795,Normal,95.125,26.801,92.371
05-Sep-22 23:45:00,80.000,16.720,3.334,13.877,0.979,23.005,49.973,3001.125,4.855,4.117,100.000,103.063,25.467,185.240,186.134,359.199,412.978,326.024,328.922,383.635,408.324,557.128,545.210,28.311,29.889,3.118,0.000,366.710,9.350,45.111,44.483,452.200,986.284,98.334,15.133,323.069,2504.201,19.006,237.002,69.208,9.852,544.181,112.231,Normal,95.625,26.804,92.607
05-Sep-22 23:50:00,79.200,15.280,3.286,13.891,0.980,23.000,50.021,3001.500,2.739,3.481,100.000,103.063,25.268,185.317,186.313,358.472,412.643,325.548,328.490,382.699,408.389,556.442,544.876,28.227,29.803,2.996,0.000,366.274,9.336,45.101,44.552,452.000,981.261,99.641,15.151,322.567,2489.463,18.731,240.894,109.914,9.598,543.534,112.348,Normal,95.375,26.866,92.843
05-Sep-22 23:55:00,79.280,16.080,3.293,13.891,0.978,22.980,49.997,3000.000,3.691,3.610,100.000,103.063,25.263,185.680,186.650,358.724,412.608,325.559,328.643,384.671,409.063,557.357,545.268,28.228,29.670,3.234,0.000,366.717,9.335,45.121,44.496,452.474,981.865,99.840,15.132,322.740,2490.378,18.595,240.580,0.644,9.385,544.173,112.633,Normal,95.500,26.805,92.843
06-Sep-22 00:00:00,78.960,16.760,3.287,13.893,0.975,23.045,50.010,2999.250,2.549,2.799,100.000,103.063,25.304,185.451,186.272,358.792,412.558,325.362,328.408,383.653,408.831,557.387,544.931,28.167,29.650,3.414,0.000,366.334,9.307,45.072,44.519,453.000,977.766,99.317,15.142,321.882,2472.447,18.782,239.736,22.387,9.335,543.973,112.296,Normal,95.250,26.748,93.077
