Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
06-Sep-22 00:05:00,79.320,22.920,3.356,13.980,0.958,22.978,50.016,2998.125,4.008,3.662,100.000,103.063,25.280,185.221,186.137,358.315,412.174,325.402,328.239,382.909,408.577,557.037,545.161,28.242,29.647,3.125,0.000,366.147,9.331,45.022,44.555,453.230,978.628,98.336,15.139,322.324,2492.511,18.732,237.250,101.507,9.602,543.840,112.151,Normal,95.625,26.751,93.195
06-Sep-22 00:10:00,78.840,19.000,3.299,13.939,0.972,22.940,50.086,2997.000,2.976,2.924,100.000,103.063,25.166,185.170,185.984,358.023,412.086,324.971,328.116,382.975,408.561,557.145,544.861,28.234,29.768,2.889,0.000,365.819,9.306,45.080,44.512,453.102,976.105,99.340,15.139,321.916,2495.396,18.714,239.672,-0.165,9.641,543.795,112.629,Normal,95.375,26.807,93.304
06-Sep-22 00:15:00,79.220,15.520,3.286,13.922,0.981,22.920,50.029,2999.250,2.879,3.379,100.000,103.063,25.076,185.235,186.082,358.021,411.891,324.814,327.855,382.729,408.570,556.695,544.868,28.235,29.886,3.085,0.000,365.921,9.326,45.110,44.573,453.398,979.690,99.492,15.145,322.476,2499.108,18.875,240.317,8.983,9.650,543.635,112.362,Normal,95.250,26.871,93.073
06-Sep-22 00:20:00,79.280,15.000,3.282,13.912,0.980,23.016,50.046,3001.875,3.623,4.264,100.000,103.000,25.042,185.139,186.047,358.035,412.023,324.882,328.036,384.368,408.870,556.787,545.192,28.307,29.897,2.905,0.000,366.090,9.350,45.069,44.513,453.688,983.427,100.655,15.131,322.977,2502.428,18.851,242.518,0.138,9.765,544.100,112.132,Normal,95.125,26.863,92.842
06-Sep-22 00:25:00,78.680,10.160,3.253,13.797,0.989,23.072,50.013,3002.250,1.802,1.733,100.000,103.063,25.097,184.780,185.821,358.175,412.363,324.901,328.085,384.940,409.139,556.918,545.067,28.131,29.942,2.920,0.000,365.758,9.282,45.026,44.493,453.500,969.437,99.743,15.142,320.850,2465.765,18.750,240.789,68.501,9.463,544.242,112.432,Normal,95.125,26.808,92.835
06-Sep-22 00:30:00,79.200,9.880,3.264,13.785,0.988,22.995,50.003,3000.000,3.321,3.709,100.000,103.063,25.087,184.957,185.753,357.997,412.065,324.708,327.752,384.105,409.176,556.165,545.123,28.189,29.929,2.973,0.000,365.918,9.323,45.011,44.484,453.600,978.714,100.382,15.140,322.205,2483.455,18.870,242.232,-0.107,9.552,543.776,112.333,Normal,95.375,26.870,93.080
06-Sep-22 00:35:00,79.620,7.880,3.290,13.749,0.992,22.965,50.044,3001.125,3.832,3.292,100.000,103.063,25.184,186.114,186.892,358.361,412.061,324.839,328.053,384.771,409.368,557.717,545.114,28.289,29.888,2.995,0.000,366.018,9.324,44.964,44.484,454.229,978.067,98.960,15.121,321.965,2504.401,18.771,238.018,-0.391,9.260,544.345,112.110,Normal,95.250,26.847,93.312
06-Sep-22 00:40:00,79.140,8.040,3.265,13.762,0.991,22.985,50.058,3001.875,3.201,2.406,100.000,103.063,25.095,186.229,187.131,358.467,412.285,324.952,328.145,384.801,409.432,557.680,544.937,28.213,29.810,2.905,0.000,365.995,9.299,44.956,44.451,453.900,973.655,99.008,15.122,321.530,2487.763,18.826,238.179,-0.286,8.856,544.186,112.276,Normal,95.250,26.865,93.196
06-Sep-22 00:45:00,79.180,9.520,3.271,13.784,0.988,23.055,50.011,2999.250,2.949,2.616,100.000,103.063,24.989,186.622,187.517,358.211,412.095,324.884,327.929,384.235,409.470,557.490,544.885,28.211,29.578,2.975,0.000,365.793,9.296,44.937,44.434,453.899,972.419,98.885,15.128,321.284,2478.316,18.875,238.115,0.369,8.928,543.826,112.476,Normal,95.375,26.799,93.540
06-Sep-22 00:50:00,78.600,9.280,3.242,13.792,0.989,22.988,49.995,3002.625,2.350,2.318,100.000,103.063,24.891,186.327,187.370,358.189,412.305,324.862,328.001,386.806,410.196,557.602,545.400,28.168,29.573,2.745,0.000,365.460,9.289,44.922,44.400,453.578,971.644,99.348,15.110,321.212,2477.540,18.828,238.499,-0.121,9.095,544.693,112.100,Normal,95.250,26.805,93.534
06-Sep-22 00:55:00,79.400,10.440,3.283,13.794,0.987,22.913,49.954,2997.750,2.900,2.831,100.000,103.000,24.830,186.573,187.475,357.475,411.546,324.093,327.230,382.392,409.061,555.754,544.622,28.207,29.625,2.946,0.000,365.535,9.297,44.908,44.424,454.100,974.467,99.043,15.153,321.450,2492.797,18.827,239.561,-0.398,9.175,542.799,112.054,Normal,95.125,26.810,93.540
06-Sep-22 01:00:00,79.020,11.720,3.263,13.827,0.986,23.007,50.031,2996.250,4.201,4.116,100.000,103.000,24.700,186.283,187.294,357.432,411.543,324.297,327.554,384.888,409.657,556.227,545.049,28.252,29.603,2.853,0.000,365.577,9.327,44.895,44.421,454.300,979.660,99.831,15.132,322.447,2490.885,19.097,240.596,0.785,9.414,543.850,112.572,Normal,95.625,26.809,93.068
06-Sep-22 01:05:00,79.680,11.400,3.296,13.814,0.986,23.047,50.018,2997.750,4.086,2.654,100.000,103.000,24.674,186.517,187.459,357.686,411.645,324.595,327.762,385.779,409.997,557.641,544.989,28.255,29.706,2.800,0.000,365.479,9.302,44.925,44.384,454.700,976.549,99.281,15.124,322.004,2488.250,18.875,238.930,-0.072,9.241,544.292,112.420,Normal,95.125,26.750,93.079
06-Sep-22 01:10:00,78.680,8.280,3.255,13.748,0.991,23.070,49.914,2997.375,1.417,1.003,100.000,103.000,24.611,186.739,187.463,357.860,411.548,324.345,327.562,384.868,409.941,556.592,544.727,28.086,29.709,2.923,0.000,365.389,9.247,44.943,44.432,454.692,959.614,100.223,15.138,319.359,2455.946,18.745,241.787,0.713,9.091,543.595,112.151,Normal,94.875,26.691,93.192
06-Sep-22 01:15:00,79.080,9.080,3.259,13.782,0.989,22.926,50.057,3002.625,2.460,2.422,100.000,103.000,24.565,186.346,187.264,357.682,411.516,324.277,327.370,384.271,409.939,556.546,544.718,28.207,29.705,2.887,0.000,365.444,9.298,44.920,44.465,454.700,973.321,99.259,15.150,321.393,2493.001,18.790,239.936,74.427,9.232,543.317,112.313,Normal,94.750,26.613,93.191
06-Sep-22 01:20:00,79.380,10.400,3.286,13.800,0.989,22.920,50.008,2999.250,3.483,3.540,100.000,103.000,24.553,185.985,186.956,357.461,411.181,324.276,327.347,384.698,409.999,556.240,544.983,28.289,29.714,3.162,0.000,365.330,9.325,44.951,44.442,454.787,977.982,99.230,15.136,322.168,2506.935,18.781,239.285,0.352,9.308,543.700,112.313,Normal,94.875,26.570,93.070
06-Sep-22 01:25:00,79.220,11.440,3.273,13.831,0.986,23.025,50.020,2997.750,3.449,3.299,100.000,103.000,24.600,185.082,186.122,357.416,411.320,324.448,327.530,386.189,410.106,556.852,545.110,28.210,29.773,2.986,0.000,365.413,9.315,44.927,44.459,454.700,976.538,99.281,15.131,321.988,2482.598,18.789,239.191,0.389,9.219,544.201,112.205,Normal,95.125,26.574,92.951
06-Sep-22 01:30:00,79.080,10.280,3.270,13.811,0.987,23.062,50.018,2999.625,2.616,2.067,100.000,103.000,24.508,185.104,186.157,357.903,411.435,324.640,327.602,385.335,410.072,557.320,544.809,28.220,29.704,2.935,0.000,365.393,9.288,44.949,44.489,454.296,970.359,98.658,15.133,321.131,2480.190,18.808,237.778,1.234,9.143,544.035,112.257,Normal,95.125,26.556,92.958
06-Sep-22 01:35:00,79.140,11.320,3.276,13.812,0.986,23.024,50.007,2998.125,2.581,2.298,100.000,103.063,24.554,184.803,185.793,357.612,411.316,324.195,327.412,384.446,409.976,556.861,544.851,28.216,29.687,3.180,0.000,365.320,9.286,44.966,44.539,454.400,971.066,99.009,15.144,321.256,2483.268,18.957,239.079,0.150,9.489,543.750,112.503,Normal,95.250,26.514,93.193
06-Sep-22 01:40:00,79.420,12.520,3.279,13.831,0.985,22.979,49.944,2996.625,2.313,2.306,100.000,103.063,24.612,184.669,185.466,357.481,411.170,324.484,327.455,385.717,410.043,556.605,545.092,28.140,29.668,3.054,0.000,365.439,9.276,44.947,44.555,454.181,971.417,99.571,15.128,321.080,2476.137,18.682,239.761,0.128,9.580,544.185,112.187,Normal,95.375,26.573,93.309
06-Sep-22 01:45:00,79.560,14.120,3.295,13.875,0.982,22.923,50.011,2998.875,3.031,2.772,100.000,103.063,24.616,184.539,185.470,357.561,411.233,324.060,327.030,382.174,409.225,556.195,544.615,28.244,29.661,3.086,0.000,365.363,9.305,44.983,44.515,454.200,975.855,99.398,15.154,321.888,2498.188,18.689,240.457,0.130,9.534,542.948,112.059,Normal,95.125,26.564,92.962
06-Sep-22 01:50:00,79.280,12.480,3.280,13.862,0.984,22.956,50.020,2997.000,3.204,2.061,100.000,103.063,24.641,184.356,185.117,357.445,411.245,324.423,327.525,385.771,409.929,558.235,545.171,28.241,29.655,3.054,0.000,365.086,9.292,44.997,44.556,454.200,969.153,99.071,15.118,320.927,2494.338,18.897,238.176,1.803,9.513,544.638,112.411,Normal,95.000,26.515,92.957
06-Sep-22 01:55:00,78.960,9.880,3.261,13.786,0.989,23.045,49.917,2998.125,1.599,2.057,100.000,103.063,24.558,184.578,185.499,357.572,411.200,324.374,327.316,386.028,409.850,556.552,544.854,28.083,29.616,2.853,0.000,365.283,9.274,44.956,44.533,454.383,969.557,100.107,15.125,320.895,2457.585,18.921,240.945,-0.072,9.325,543.901,112.267,Normal,95.125,26.513,92.956
06-Sep-22 02:00:00,78.840,10.200,3.250,13.818,0.988,22.960,50.030,3001.125,2.349,2.407,100.000,103.063,24.543,185.872,186.751,357.633,411.277,323.917,327.029,383.742,409.508,555.524,544.707,28.199,29.617,3.092,0.000,365.353,9.298,44.946,44.503,454.100,973.504,100.083,15.148,321.705,2486.374,18.834,241.844,1.513,9.334,542.947,111.923,Normal,94.875,26.510,92.955
06-Sep-22 02:05:00,79.260,11.440,3.279,13.829,0.987,22.945,50.009,2998.875,2.359,2.327,100.000,103.063,24.587,186.275,187.235,357.595,411.232,323.960,327.195,383.666,409.751,556.447,544.600,28.202,29.662,3.173,0.000,365.098,9.290,44.950,44.449,454.256,973.188,99.057,15.144,321.562,2488.519,18.973,239.202,86.544,9.320,543.102,112.343,Normal,95.000,26.513,92.958
06-Sep-22 02:10:00,78.740,13.480,3.253,13.880,0.984,22.970,49.939,2997.375,1.101,2.265,100.000,103.063,24.505,185.222,186.192,357.037,411.164,324.190,327.067,385.288,409.984,555.964,544.864,28.100,29.640,3.186,0.000,365.214,9.280,44.886,44.413,454.000,972.486,98.365,15.136,321.697,2468.308,19.095,237.214,99.509,9.522,543.513,112.376,Normal,95.125,26.515,92.942
06-Sep-22 02:15:00,79.540,9.800,3.278,13.790,0.988,23.015,49.995,2998.875,2.944,3.440,100.000,103.063,24.473,184.631,185.568,357.355,411.113,323.827,327.151,383.147,409.607,556.098,544.910,28.258,29.600,3.112,0.000,365.183,9.325,44.862,44.399,454.100,978.699,98.784,15.145,322.216,2491.773,19.213,238.609,0.284,9.471,543.229,111.948,Normal,95.125,26.456,92.845
06-Sep-22 02:20:00,78.340,8.920,3.236,13.775,0.990,23.100,49.982,2996.625,1.111,0.069,100.000,103.063,24.426,184.312,185.263,357.354,411.630,324.493,327.307,387.369,410.623,557.826,545.110,28.020,29.600,3.032,0.000,364.612,9.213,44.809,44.315,454.001,952.162,99.924,15.138,318.126,2441.232,19.048,241.044,98.355,9.116,544.450,112.152,Normal,94.750,26.387,93.191
06-Sep-22 02:25:00,79.100,7.880,3.258,13.760,0.991,22.960,50.037,2997.750,3.187,3.006,100.000,103.063,24.471,184.457,185.455,357.217,410.896,323.644,326.983,382.528,409.504,556.714,544.638,28.222,29.554,3.202,0.000,364.972,9.302,44.761,44.272,454.100,976.582,98.883,15.139,322.288,2490.499,19.141,238.601,88.168,9.521,543.350,112.329,Normal,95.125,26.340,93.427
06-Sep-22 02:30:00,79.320,8.160,3.268,13.768,0.991,22.950,50.033,2999.625,3.075,3.416,100.000,103.063,24.431,184.421,185.402,357.264,410.809,323.681,326.913,382.205,409.078,556.069,544.657,28.265,29.573,3.105,0.000,365.078,9.327,44.794,44.275,454.210,978.812,99.298,15.144,322.569,2498.628,19.357,239.774,129.265,9.834,543.285,112.215,Normal,95.125,26.338,93.426
06-Sep-22 02:35:00,79.400,9.040,3.274,13.775,0.990,22.988,50.025,3003.375,3.264,3.205,100.000,103.063,24.491,184.466,185.332,357.731,411.488,324.297,327.209,385.074,409.830,556.624,545.109,28.273,29.597,3.114,0.000,365.173,9.330,44.777,44.236,454.201,977.460,99.974,15.135,322.108,2496.369,18.928,241.046,0.819,9.682,544.058,112.188,Normal,95.125,26.283,93.437
06-Sep-22 02:40:00,79.120,10.600,3.263,13.825,0.987,23.061,50.067,3001.875,2.504,1.766,100.000,103.063,24.419,184.302,185.155,357.472,411.526,324.474,327.353,386.905,410.335,558.292,545.207,28.275,29.582,3.185,0.000,364.847,9.295,44.798,44.211,454.000,966.724,99.908,15.122,320.376,2489.475,18.635,240.358,0.334,9.556,544.787,112.350,Normal,94.875,26.225,93.545
06-Sep-22 02:45:00,78.360,12.360,3.230,13.851,0.985,23.026,49.954,2997.750,1.079,1.950,100.000,103.063,24.492,183.976,184.901,356.972,411.228,324.122,327.218,386.715,410.314,556.552,545.350,28.104,29.587,2.927,0.000,364.790,9.273,44.701,44.165,453.900,968.546,100.164,15.125,320.480,2462.773,18.761,241.101,4.315,9.439,544.350,112.292,Normal,95.000,26.156,93.657
06-Sep-22 02:50:00,79.200,10.040,3.273,13.776,0.989,22.980,50.023,2997.750,3.590,3.572,100.000,103.063,24.409,184.243,185.223,357.262,410.995,323.653,326.881,382.643,409.478,556.093,544.863,28.243,29.579,3.070,0.000,364.979,9.321,44.695,44.122,454.036,978.310,98.632,15.140,322.212,2491.934,19.047,237.999,100.307,9.605,543.338,112.052,Normal,94.875,26.161,93.664
06-Sep-22 02:55:00,79.380,9.200,3.272,13.794,0.989,22.985,50.058,2997.000,3.475,2.325,100.000,103.063,24.413,184.163,184.991,357.268,411.096,324.157,327.153,384.524,409.869,558.337,544.960,28.270,29.610,3.012,0.000,364.632,9.296,44.647,44.090,453.921,969.381,98.970,15.118,321.158,2496.294,18.865,237.924,0.354,9.255,544.404,112.232,Normal,94.875,26.154,93.779
06-Sep-22 03:00:00,79.460,6.320,3.281,13.691,0.994,23.005,49.947,3000.000,2.507,2.317,100.000,103.063,24.315,184.545,185.451,357.462,411.125,324.291,327.113,385.856,409.949,557.025,544.885,28.206,29.636,2.964,0.000,364.944,9.294,44.586,44.048,453.800,969.722,98.877,15.124,321.114,2483.499,18.836,237.934,81.627,9.272,544.099,112.484,Normal,95.375,26.221,93.661
06-Sep-22 03:05:00,79.180,10.080,3.266,13.771,0.988,23.055,49.970,2997.000,3.101,3.527,100.000,103.063,24.299,185.713,186.538,357.130,411.056,323.831,326.725,385.614,409.966,555.617,545.107,28.207,29.599,3.002,0.000,364.886,9.321,44.576,44.005,453.672,978.567,100.588,15.135,322.588,2477.695,19.047,242.549,-0.037,9.066,543.599,112.001,Normal,95.375,26.218,93.666
06-Sep-22 03:10:00,79.500,7.040,3.278,13.735,0.992,22.974,50.004,2997.000,3.900,3.179,100.000,103.063,24.282,185.852,186.885,357.128,411.079,323.809,326.936,384.999,409.953,556.417,544.955,28.243,29.601,3.079,0.000,364.874,9.316,44.567,44.025,454.100,974.159,99.852,15.137,322.047,2492.756,18.885,240.857,74.417,9.067,543.721,112.065,Normal,95.500,26.160,93.657
06-Sep-22 03:15:00,79.720,6.480,3.282,13.735,0.993,22.900,50.015,3003.000,3.640,2.993,100.000,103.063,24.288,185.346,186.175,357.723,411.362,324.408,327.266,386.414,410.288,557.725,545.331,28.273,29.533,3.118,0.000,365.034,9.323,44.608,44.058,454.000,975.805,99.700,15.113,322.076,2505.243,18.836,239.465,-0.377,9.221,544.700,112.591,Normal,95.625,26.159,93.777
06-Sep-22 03:20:00,79.060,7.200,3.241,13.761,0.992,22.890,50.060,3002.250,2.464,2.896,100.000,103.063,24.300,184.984,185.765,357.396,411.248,324.197,327.139,386.350,410.151,556.932,545.228,28.217,29.585,3.148,0.000,364.861,9.313,44.609,44.136,454.099,974.014,99.694,15.115,321.846,2497.619,18.991,239.551,63.618,9.244,544.300,112.204,Normal,95.250,26.104,94.123
06-Sep-22 03:25:00,79.660,8.200,3.279,13.756,0.991,23.025,50.005,3000.000,3.069,3.413,100.000,103.063,24.220,184.946,185.663,357.113,411.173,324.106,327.011,387.222,410.396,557.012,545.255,28.244,29.583,2.968,0.000,364.717,9.325,44.664,44.207,454.200,976.768,98.843,15.130,322.409,2488.110,19.028,238.105,0.422,9.282,544.449,111.960,Normal,95.500,26.098,94.009
06-Sep-22 03:30:00,78.760,6.760,3.235,13.741,0.992,23.025,49.977,3001.875,1.977,2.323,100.000,103.063,24.160,184.855,185.962,357.316,411.196,324.219,327.155,387.509,410.631,556.688,545.078,28.175,29.573,2.962,0.000,364.844,9.291,44.702,44.273,453.889,972.271,99.613,15.128,321.741,2475.100,18.941,239.864,101.736,9.435,544.238,112.138,Normal,95.500,26.103,93.889
06-Sep-22 03:35:00,79.020,9.880,3.254,13.800,0.989,22.970,50.024,3001.125,3.155,3.592,100.000,103.063,24.200,185.834,186.580,356.946,411.050,323.584,326.706,384.905,410.137,555.330,544.984,28.240,29.659,3.019,0.000,364.820,9.333,44.759,44.361,454.102,980.364,98.514,15.148,323.028,2492.606,19.104,238.082,0.519,9.315,543.240,112.598,Normal,95.125,26.162,93.889
06-Sep-22 03:40:00,79.040,8.960,3.259,13.761,0.991,22.975,50.000,3001.500,2.814,2.287,100.000,103.063,24.106,185.589,186.331,357.242,411.195,324.100,327.013,387.310,410.773,557.143,545.123,28.231,29.568,3.130,0.000,364.745,9.297,44.872,44.430,453.793,972.259,100.694,15.127,321.849,2489.699,19.019,242.440,0.241,9.081,544.238,112.009,Normal,95.250,26.160,93.893
06-Sep-22 03:45:00,79.260,8.000,3.266,13.744,0.991,22.950,50.026,2997.750,3.012,2.931,100.000,103.063,24.129,184.912,185.853,356.839,410.976,324.003,326.946,388.227,410.972,556.830,545.234,28.231,29.611,3.182,0.000,364.575,9.306,44.891,44.501,453.900,971.781,100.498,15.121,321.698,2493.733,19.013,241.711,18.663,9.161,544.422,112.102,Normal,95.250,26.097,93.891
06-Sep-22 03:50:00,78.700,6.640,3.244,13.733,0.992,23.081,50.011,3000.750,1.665,1.072,100.000,103.063,24.140,183.756,184.695,357.118,411.306,324.074,326.956,387.460,411.007,557.420,544.943,28.159,29.682,2.936,0.000,364.485,9.260,44.951,44.536,454.193,961.650,100.045,15.129,320.117,2467.855,18.754,240.980,0.163,9.196,544.324,112.405,Normal,95.125,26.101,93.773
06-Sep-22 03:55:00,78.940,9.320,3.250,13.765,0.990,23.005,50.056,3001.500,1.820,0.978,100.000,103.063,24.128,183.721,184.693,356.986,411.202,323.971,326.951,386.388,410.732,557.824,545.043,28.194,29.672,3.049,0.000,364.455,9.259,44.886,44.566,454.105,960.056,99.065,15.129,319.707,2481.154,18.803,238.629,100.976,9.282,544.450,112.200,Normal,95.250,26.104,93.894
06-Sep-22 04:00:00,79.400,7.920,3.274,13.748,0.990,22.965,50.053,3001.875,2.889,2.348,100.000,103.063,24.100,184.230,184.933,357.166,411.063,323.736,326.833,384.060,410.149,557.359,544.767,28.281,29.615,3.128,0.000,364.636,9.298,44.867,44.530,453.900,972.826,98.716,15.130,321.400,2499.632,18.984,237.813,132.255,9.246,543.865,111.849,Normal,95.000,26.104,94.029
06-Sep-22 04:05:00,79.040,10.520,3.256,13.808,0.989,22.987,50.038,2998.125,2.757,1.647,100.000,103.063,24.139,184.751,185.494,357.139,411.267,323.992,326.965,385.245,410.339,557.942,544.913,28.242,29.619,3.184,1.239,364.651,9.269,44.856,44.437,454.000,964.957,98.872,15.126,320.429,2490.044,18.594,238.008,0.943,9.062,544.214,112.398,Normal,95.125,26.039,94.240
06-Sep-22 04:10:00,79.120,8.760,3.258,13.765,0.990,23.010,50.024,3002.250,2.409,3.117,100.000,103.063,24.263,184.861,185.668,357.287,411.286,324.010,327.032,384.081,409.921,556.161,544.889,28.214,29.577,3.157,0.000,365.353,9.317,44.782,44.306,454.039,975.564,98.851,15.139,322.074,2483.407,18.770,238.512,0.565,9.412,543.595,112.319,Normal,95.000,25.982,94.475
06-Sep-22 04:15:00,79.520,9.400,3.274,13.789,0.990,22.951,50.004,2997.375,3.908,3.442,100.000,103.063,24.145,184.206,185.006,357.175,410.876,323.832,326.796,383.585,409.796,556.355,545.092,28.255,29.577,3.293,0.000,364.742,9.320,44.692,44.196,454.000,976.747,99.953,15.140,322.317,2496.504,19.031,241.206,2.826,9.462,543.708,112.026,Normal,95.250,25.980,94.478
06-Sep-22 04:20:00,79.100,6.200,3.245,13.755,0.992,22.914,50.047,3003.000,3.131,2.278,100.000,103.063,24.205,183.852,184.838,357.349,411.453,324.157,327.125,384.933,410.011,557.391,544.941,28.248,29.639,3.123,0.000,364.622,9.298,44.600,44.127,454.100,972.517,99.504,15.123,321.472,2500.163,18.765,239.434,0.389,9.291,544.247,112.218,Normal,95.125,25.981,94.476
06-Sep-22 04:25:00,78.680,7.280,3.239,13.736,0.992,22.960,49.916,3001.500,1.577,2.353,100.000,103.063,24.111,183.665,184.756,357.028,411.105,323.971,326.923,386.473,410.277,556.072,545.159,28.130,29.581,3.027,0.000,364.659,9.289,44.589,44.008,454.103,971.767,99.743,15.133,321.392,2473.255,18.817,240.419,35.280,9.350,543.999,112.417,Normal,95.250,25.983,94.247
06-Sep-22 04:30:00,79.000,11.560,3.249,13.846,0.986,22.960,50.005,2998.500,2.914,3.618,100.000,103.063,24.158,183.554,184.168,356.868,410.658,323.263,326.372,382.825,409.414,555.192,544.743,28.186,29.647,3.187,0.000,364.587,9.321,44.511,44.009,454.100,981.237,99.541,15.152,322.831,2484.306,18.988,240.720,0.351,9.548,542.895,112.020,Normal,94.875,26.038,94.245
06-Sep-22 04:35:00,79.000,10.120,3.244,13.825,0.988,23.065,50.066,3003.375,1.752,3.112,100.000,103.063,24.095,183.634,184.516,356.948,410.991,323.553,326.538,382.999,409.385,556.109,544.625,28.244,29.617,3.086,0.000,364.617,9.323,44.570,44.099,453.900,976.524,98.898,15.139,322.246,2483.381,18.829,238.618,0.529,9.817,543.298,112.166,Normal,94.625,26.036,94.249
06-Sep-22 04:40:00,79.420,7.960,3.262,13.764,0.991,22.995,50.008,3001.875,3.638,3.576,100.000,103.063,24.193,183.744,184.608,357.318,411.191,324.167,326.981,387.497,410.419,557.010,545.562,28.265,29.617,3.048,0.000,364.835,9.327,44.639,44.172,453.900,978.948,99.713,15.112,322.686,2494.698,18.725,239.468,76.556,9.780,544.701,112.500,Normal,95.625,25.979,94.365
06-Sep-22 04:45:00,79.760,11.480,3.285,13.822,0.987,22.965,49.993,3001.875,3.707,3.558,100.000,103.063,24.185,183.802,184.557,357.114,410.993,324.001,326.737,385.750,410.146,557.159,545.330,28.270,29.577,2.950,0.000,364.702,9.331,44.691,44.283,453.691,976.990,100.770,15.114,322.314,2498.811,19.017,242.069,87.725,9.539,544.447,112.007,Normal,95.250,25.943,94.251
06-Sep-22 04:50:00,78.900,13.280,3.257,13.854,0.983,23.339,50.037,3001.875,1.693,1.547,100.000,103.063,24.177,183.614,184.475,357.224,411.344,323.900,326.923,384.849,410.040,557.253,544.691,28.190,29.646,2.985,0.000,364.525,9.280,44.817,44.398,454.296,966.124,98.956,15.138,320.614,2446.750,18.961,238.736,97.008,9.682,543.900,112.092,Normal,95.250,25.923,94.365
06-Sep-22 04:55:00,79.140,11.200,3.257,13.830,0.987,23.105,50.010,2998.125,3.008,3.274,100.000,103.063,24.067,183.691,184.609,356.795,410.883,323.586,326.536,384.572,409.765,556.358,544.911,28.219,29.597,3.121,0.000,364.535,9.316,44.843,44.411,454.102,976.724,99.768,15.137,322.316,2475.294,18.807,240.635,0.035,9.474,543.692,112.352,Normal,95.500,25.861,94.244
06-Sep-22 05:00:00,79.520,11.880,3.270,13.806,0.986,23.065,50.015,2997.375,2.972,3.668,100.000,103.063,24.165,183.668,184.329,356.753,410.748,323.843,326.732,385.992,409.994,556.902,545.180,28.263,29.606,3.080,0.000,364.686,9.325,44.892,44.498,454.002,978.359,99.814,15.120,322.468,2485.283,18.919,240.026,-0.237,9.623,544.217,112.325,Normal,95.500,25.864,94.595
06-Sep-22 05:05:00,79.620,9.480,3.275,13.790,0.988,23.144,50.000,2997.750,3.039,3.788,100.000,103.063,24.238,183.563,184.493,357.045,411.017,323.641,326.852,384.252,409.687,556.766,545.254,28.255,29.669,3.179,0.000,364.684,9.328,44.894,44.528,454.003,977.865,100.471,15.124,322.326,2478.204,18.969,241.790,3.675,9.499,544.100,112.000,Normal,95.250,25.859,94.596
06-Sep-22 05:10:00,79.220,9.680,3.267,13.768,0.989,23.175,50.030,2996.625,3.563,3.727,100.000,103.063,24.391,183.824,184.678,357.500,411.088,324.290,327.089,382.867,409.248,557.911,545.598,28.239,29.646,3.020,0.000,365.744,9.316,44.954,44.572,453.697,976.819,99.945,15.122,322.153,2471.336,18.532,240.429,72.491,9.365,544.574,112.142,Normal,95.625,25.865,94.714
06-Sep-22 05:15:00,79.380,10.080,3.266,13.794,0.988,23.102,50.022,3000.375,4.188,3.595,100.000,103.063,24.608,183.884,184.977,358.055,411.249,324.909,327.546,382.888,408.943,558.192,545.418,28.257,29.621,3.151,0.000,366.198,9.320,44.930,44.574,453.894,979.417,99.079,15.113,322.453,2481.982,18.550,237.969,0.900,9.370,544.775,112.278,Normal,95.500,25.803,94.944
06-Sep-22 05:20:00,79.180,11.040,3.255,13.833,0.986,23.140,50.033,3001.125,3.157,2.964,100.000,103.063,24.747,183.788,184.540,358.233,411.669,324.841,327.615,381.314,408.400,557.707,545.022,28.255,29.655,3.197,0.000,366.124,9.311,44.912,44.525,453.902,976.832,99.639,15.130,321.842,2478.124,18.635,240.023,-0.177,9.660,544.200,112.179,Normal,95.125,25.809,95.171
06-Sep-22 05:25:00,79.180,12.360,3.262,13.844,0.986,23.145,49.990,3000.000,3.083,2.533,100.000,103.063,24.540,183.725,184.712,357.983,411.414,324.234,327.278,381.308,408.520,556.382,544.312,28.205,29.687,3.166,0.000,365.501,9.297,44.875,44.467,453.980,973.239,98.708,15.147,321.553,2469.967,18.749,238.487,6.366,9.608,543.232,112.329,Normal,95.250,25.808,94.940
06-Sep-22 05:30:00,79.480,12.880,3.272,13.823,0.984,23.116,49.983,2996.250,2.893,3.021,100.000,103.063,24.535,183.783,184.719,357.295,411.280,324.189,327.236,381.889,408.505,556.732,544.757,28.176,29.691,3.224,0.000,365.183,9.309,44.785,44.320,453.600,976.292,99.146,15.138,321.902,2467.530,18.701,239.172,71.266,9.604,543.562,112.438,Normal,95.250,25.807,94.948
06-Sep-22 05:35:00,79.280,14.360,3.276,13.852,0.983,23.121,50.010,3002.250,3.122,2.732,100.000,103.063,24.387,183.761,184.709,357.950,411.673,324.375,327.320,383.554,409.113,556.934,545.102,28.228,29.669,3.175,0.000,365.302,9.317,44.721,44.272,453.893,975.191,99.177,15.132,321.932,2475.698,18.715,239.009,1.956,9.612,543.986,112.382,Normal,95.250,25.805,94.944
06-Sep-22 05:40:00,79.260,11.400,3.256,13.817,0.986,23.125,50.013,3000.750,3.088,2.690,100.000,103.125,24.301,184.031,184.884,357.727,411.372,324.151,327.315,383.795,409.337,556.625,544.819,28.222,29.671,3.195,0.000,365.174,9.314,44.710,44.170,453.800,974.841,99.399,15.135,321.907,2474.288,18.836,239.652,-0.199,9.730,543.718,112.109,Normal,94.875,25.866,94.945
06-Sep-22 05:45:00,79.660,7.280,3.282,13.730,0.993,23.125,49.992,3001.875,3.128,2.611,100.000,103.063,24.258,183.826,184.542,357.934,411.673,324.404,327.318,385.787,409.769,557.479,545.213,28.240,29.613,3.207,0.000,365.219,9.308,44.593,44.096,453.618,974.018,99.740,15.126,321.957,2476.689,18.789,240.092,95.342,9.595,544.385,112.298,Normal,95.500,25.862,94.831
06-Sep-22 05:50:00,79.080,10.600,3.261,13.787,0.989,23.135,49.984,2997.375,2.595,2.904,100.000,103.063,24.307,183.851,184.690,357.465,411.106,323.975,327.088,383.849,409.500,556.701,544.938,28.205,29.620,3.086,0.000,365.169,9.305,44.657,44.021,453.680,974.987,100.178,15.136,321.899,2469.044,18.665,241.560,133.534,9.686,543.700,112.459,Normal,95.500,25.924,94.829
06-Sep-22 05:55:00,79.120,10.280,3.256,13.804,0.987,23.119,50.028,2998.500,3.349,3.220,100.000,103.063,24.429,183.653,184.555,357.294,411.422,324.239,327.276,385.380,409.733,557.758,545.407,28.221,29.619,3.065,0.000,365.353,9.316,44.574,44.005,453.583,976.049,100.925,15.116,321.974,2473.213,18.860,242.541,2.839,9.823,544.499,111.990,Normal,95.375,25.922,94.828
06-Sep-22 06:00:00,79.280,13.280,3.286,13.838,0.985,23.135,50.039,3001.125,2.911,2.330,100.000,103.063,24.305,183.856,184.833,357.613,411.494,324.129,327.208,384.639,409.599,557.928,545.012,28.237,29.597,3.149,0.000,364.939,9.300,44.556,44.031,453.536,972.346,100.016,15.119,321.449,2476.461,18.771,240.501,0.702,9.642,544.317,112.216,Normal,95.250,25.862,94.831
06-Sep-22 06:05:00,79.020,11.520,3.271,13.812,0.987,23.099,50.046,3000.750,2.432,2.141,100.000,103.063,24.288,183.910,184.760,357.522,411.565,324.262,327.190,386.031,409.944,557.552,545.051,28.196,29.564,3.096,0.000,365.075,9.292,44.597,44.065,453.600,971.591,98.857,15.119,321.196,2471.379,18.853,237.712,63.603,9.489,544.302,112.475,Normal,95.250,25.862,95.062
06-Sep-22 06:10:00,79.200,14.960,3.285,13.890,0.982,23.000,50.020,2998.125,2.144,2.412,100.000,103.063,24.209,184.046,184.826,356.978,411.039,323.757,326.942,383.378,409.419,556.808,544.714,28.218,29.499,3.148,0.000,364.759,9.292,44.628,44.106,453.551,972.190,99.672,15.140,321.901,2484.740,18.722,240.514,0.298,9.605,543.540,112.167,Normal,95.125,25.863,94.942
06-Sep-22 06:15:00,79.580,11.960,3.290,13.863,0.986,22.995,49.975,3000.750,3.182,3.134,100.000,103.063,24.215,184.333,185.217,357.262,411.352,323.899,326.913,384.551,409.593,556.222,544.964,28.235,29.528,3.037,0.000,364.993,9.321,44.709,44.183,453.794,978.002,99.342,15.133,322.432,2488.215,18.905,239.461,0.718,9.754,543.700,112.021,Normal,95.250,25.924,95.063
06-Sep-22 06:20:00,78.740,9.160,3.274,13.763,0.990,23.086,49.965,3003.375,1.823,1.035,100.000,103.063,24.290,184.323,185.430,357.280,411.743,324.057,327.183,386.544,410.233,557.475,545.109,28.156,29.579,2.900,0.000,364.543,9.268,44.758,44.243,454.108,964.956,98.982,15.130,320.302,2465.309,18.702,238.463,65.444,9.571,544.384,112.367,Normal,95.375,25.919,94.943
06-Sep-22 06:25:00,79.320,10.840,3.293,13.823,0.987,23.044,49.982,3003.375,2.618,2.818,100.000,103.063,24.293,184.299,185.072,357.224,411.315,323.546,326.763,383.859,409.760,555.872,544.979,28.246,29.606,2.969,0.000,364.832,9.322,44.759,44.319,454.079,975.216,99.767,15.144,322.058,2485.569,18.989,240.936,-0.097,9.732,543.359,112.317,Normal,95.500,25.961,94.944
06-Sep-22 06:30:00,79.280,9.960,3.285,13.805,0.988,22.827,50.012,3002.250,3.395,2.655,100.000,103.063,24.296,183.896,184.784,357.340,411.487,324.024,327.090,387.497,410.368,556.878,545.422,28.274,29.592,2.993,0.000,364.778,9.311,44.812,44.375,454.300,974.411,99.554,15.121,321.975,2513.716,18.720,239.468,0.266,9.657,544.569,112.084,Normal,95.250,25.987,94.941
06-Sep-22 06:35:00,79.200,10.200,3.287,13.796,0.989,22.870,50.057,3000.750,2.779,2.362,100.000,103.063,24.320,184.273,185.187,357.464,411.535,324.050,327.201,385.327,410.044,557.387,544.959,28.268,29.626,3.153,0.000,365.148,9.301,44.885,44.422,454.300,971.391,100.104,15.122,321.348,2507.713,18.895,240.834,72.362,9.490,544.286,112.204,Normal,95.250,26.033,94.948
06-Sep-22 06:40:00,78.720,7.880,3.258,13.789,0.991,23.075,50.010,2999.625,1.464,0.804,100.000,103.063,24.409,184.649,185.366,357.537,411.511,324.177,327.048,386.327,410.245,558.031,545.034,28.129,29.755,3.016,0.000,364.751,9.254,44.846,44.509,454.131,961.623,99.264,15.126,319.632,2463.349,18.657,238.975,5.782,9.574,544.430,112.633,Normal,95.125,26.098,94.946
06-Sep-22 06:45:00,79.260,6.200,3.289,13.730,0.993,23.019,50.012,2997.375,3.269,2.524,100.000,103.063,24.544,184.879,185.788,357.386,411.285,324.014,327.103,383.892,409.738,557.029,545.020,28.251,29.770,2.998,0.000,365.269,9.298,44.902,44.504,454.114,972.368,99.307,15.133,321.691,2491.284,18.963,239.359,1.495,9.699,543.951,112.398,Normal,95.250,26.103,94.947
06-Sep-22 06:50:00,79.080,7.160,3.274,13.776,0.993,23.002,50.082,3001.125,2.732,2.030,100.000,103.063,24.744,185.298,186.173,357.870,411.664,324.317,327.296,383.056,409.546,557.494,544.967,28.265,29.783,3.086,0.000,365.522,9.287,44.906,44.551,453.684,968.656,99.238,15.135,320.872,2494.911,18.625,239.282,83.821,9.558,543.850,112.030,Normal,95.250,26.101,95.060
06-Sep-22 06:55:00,78.360,9.440,3.247,13.801,0.988,23.035,49.955,2997.750,1.000,1.571,100.000,103.063,24.825,185.459,186.165,357.468,411.473,324.346,327.306,382.992,409.364,556.863,544.964,28.048,29.790,2.895,0.000,365.354,9.254,44.894,44.517,453.865,965.731,100.151,15.136,320.513,2453.791,18.526,241.531,74.161,9.599,543.850,112.466,Normal,95.000,26.164,94.943
06-Sep-22 07:00:00,79.100,9.120,3.278,13.792,0.989,22.970,50.017,2999.250,2.937,2.690,100.000,103.063,24.895,185.787,186.577,357.660,411.273,324.052,327.147,381.435,409.001,556.890,544.867,28.210,29.787,3.114,0.000,365.441,9.293,44.960,44.556,453.938,973.682,99.746,15.148,321.423,2488.743,18.670,241.037,65.218,9.815,543.591,112.467,Normal,95.250,26.222,94.947
06-Sep-22 07:05:00,79.300,9.080,3.286,13.783,0.989,22.759,50.036,2996.625,4.096,4.230,100.000,103.063,24.890,185.283,186.134,357.427,411.262,324.190,327.356,382.992,409.133,556.541,545.302,28.248,29.774,3.156,0.000,365.510,9.334,44.925,44.528,453.827,982.053,98.896,15.129,322.796,2517.208,18.718,238.185,64.904,9.745,544.160,112.161,Normal,95.250,26.285,94.597
06-Sep-22 07:10:00,79.120,10.080,3.282,13.804,0.988,22.774,50.066,3000.375,3.288,3.022,100.000,103.063,24.883,184.849,185.871,357.883,411.397,324.344,327.468,382.203,408.852,557.610,544.834,28.264,29.778,3.080,0.000,365.651,9.309,44.942,44.473,453.825,975.523,99.273,15.128,321.947,2518.989,18.791,239.062,-0.081,9.516,544.092,112.073,Normal,95.375,26.333,94.715
06-Sep-22 07:15:00,79.380,7.080,3.298,13.733,0.991,22.849,50.019,3001.875,3.561,3.248,100.000,103.063,24.842,184.853,185.715,357.913,411.609,324.384,327.320,382.316,408.725,556.720,544.901,28.283,29.795,3.134,0.000,365.824,9.332,44.930,44.514,454.193,978.140,99.023,15.136,322.354,2515.106,18.695,238.799,8.151,9.528,543.774,112.550,Normal,95.375,26.394,94.591
06-Sep-22 07:20:00,79.200,9.040,3.291,13.792,0.990,22.885,50.042,3001.500,3.382,2.542,100.000,103.063,24.934,184.864,185.683,358.267,411.906,324.790,327.778,383.132,409.066,557.997,545.019,28.252,29.897,2.852,0.000,366.142,9.306,44.951,44.508,454.200,974.083,99.709,15.123,321.805,2505.911,18.759,239.907,0.801,9.447,544.400,112.289,Normal,95.500,26.511,94.357
06-Sep-22 07:25:00,79.400,9.720,3.303,13.799,0.989,22.899,49.998,2999.625,2.922,3.061,100.000,103.063,24.954,184.709,185.550,357.887,411.617,324.429,327.424,381.517,408.556,556.743,544.940,28.220,29.932,3.109,0.000,365.705,9.316,44.906,44.456,454.206,976.957,99.349,15.138,322.232,2499.201,18.980,239.667,-0.425,9.648,543.719,112.115,Normal,95.500,26.569,94.245
06-Sep-22 07:30:00,79.260,9.480,3.297,13.790,0.988,22.831,50.065,3002.625,3.924,3.054,100.000,103.063,25.162,184.903,186.006,358.222,412.269,324.934,327.972,384.519,409.527,558.105,545.387,28.280,30.100,2.964,0.000,365.632,9.320,44.901,44.513,454.056,977.205,100.115,15.115,321.911,2518.217,18.754,240.558,0.168,9.560,544.850,112.160,Normal,95.250,26.630,94.240
06-Sep-22 07:35:00,79.180,11.000,3.297,13.821,0.988,22.846,50.017,3002.625,3.415,2.917,100.000,103.063,25.305,185.293,186.541,358.394,412.409,325.171,328.163,383.664,409.437,558.259,545.398,28.257,30.160,3.010,0.000,366.239,9.312,44.928,44.504,453.970,975.853,99.445,15.120,321.610,2513.256,18.871,239.152,5.328,9.524,544.800,112.676,Normal,95.250,26.667,93.891
06-Sep-22 07:40:00,79.340,14.000,3.314,13.854,0.984,22.877,50.032,2997.750,3.830,3.957,100.000,103.063,25.398,185.316,186.658,357.974,411.978,324.872,328.068,381.939,408.918,557.359,545.320,28.225,30.164,3.027,0.000,366.044,9.325,44.926,44.454,454.099,977.854,99.394,15.127,322.163,2503.885,19.062,239.301,96.079,9.635,544.329,112.434,Normal,95.375,26.806,94.247
06-Sep-22 07:45:00,79.120,12.200,3.288,13.866,0.986,22.810,50.094,2999.625,3.290,3.362,100.000,103.063,25.300,184.977,185.987,358.084,411.948,324.890,327.985,381.104,408.431,558.363,545.097,28.272,29.985,2.839,0.000,366.036,9.318,44.950,44.486,453.976,977.356,99.372,15.122,321.950,2518.145,18.900,239.046,0.439,9.767,544.576,112.071,Normal,95.125,26.870,93.772
06-Sep-22 07:50:00,78.880,11.320,3.289,13.826,0.987,22.725,50.049,2997.000,3.042,3.377,100.000,103.063,25.286,185.256,186.278,357.972,411.660,324.624,327.741,379.841,407.530,557.130,544.789,28.233,29.985,3.062,0.000,366.149,9.310,45.006,44.548,453.820,978.177,100.056,15.142,322.388,2520.130,18.932,241.540,2.002,9.568,543.689,112.542,Normal,95.125,26.929,92.954
06-Sep-22 07:55:00,79.260,13.080,3.306,13.849,0.985,22.715,50.025,2997.000,4.047,3.949,100.000,103.063,25.375,185.596,186.379,358.123,411.758,324.827,327.945,380.248,407.659,557.258,545.192,28.284,30.061,3.149,0.000,366.262,9.326,45.006,44.513,453.897,981.838,99.871,15.138,322.586,2531.269,18.920,240.928,1.837,9.826,544.100,112.637,Normal,95.250,26.985,92.956
06-Sep-22 08:00:00,79.140,15.600,3.308,13.902,0.980,22.715,50.046,2998.125,3.613,3.031,100.000,103.063,25.575,185.877,186.547,358.481,412.121,325.286,328.139,380.991,407.680,558.321,545.098,28.239,30.047,3.175,0.000,366.699,9.306,45.022,44.479,453.800,978.314,100.180,15.133,321.978,2522.686,18.835,241.466,-0.372,9.765,544.300,112.301,Normal,95.125,26.927,92.369
06-Sep-22 08:05:00,79.280,17.480,3.335,13.914,0.975,22.632,49.983,2997.000,3.670,3.750,100.000,103.063,25.600,186.133,186.749,358.456,411.812,324.892,327.915,379.434,407.029,556.174,544.656,28.231,30.073,3.195,0.000,366.881,9.322,45.023,44.529,453.761,982.134,99.264,15.165,322.596,2530.590,18.938,240.597,22.575,9.914,542.881,112.167,Normal,95.250,26.983,92.135
06-Sep-22 08:10:00,79.400,19.760,3.352,13.939,0.965,22.724,50.037,2997.375,3.915,4.333,100.000,103.063,25.622,186.368,187.292,358.366,411.708,324.962,328.050,379.540,407.135,556.776,545.052,28.287,30.130,3.336,0.000,366.756,9.346,45.046,44.463,453.607,983.493,98.744,15.154,322.713,2530.810,18.894,238.883,29.188,9.858,543.621,112.779,Normal,95.375,27.039,92.256
06-Sep-22 08:15:00,79.200,18.880,3.345,13.913,0.968,22.715,50.026,3000.375,3.751,3.841,100.000,103.063,25.766,186.256,187.105,358.879,412.093,325.270,328.328,379.707,407.149,556.808,545.013,28.235,30.275,3.312,0.000,367.002,9.338,45.006,44.391,453.400,982.363,99.173,15.157,322.484,2524.547,18.709,240.027,0.779,9.857,543.653,112.330,Normal,95.250,27.105,91.316
06-Sep-22 08:20:00,79.280,22.600,3.362,14.008,0.954,22.705,50.059,2999.625,3.989,3.644,100.000,103.063,25.924,186.389,187.459,359.404,412.685,325.679,328.668,380.450,407.533,557.770,545.037,28.269,30.257,3.497,0.944,367.435,9.331,44.995,44.320,453.298,983.703,98.852,15.141,322.883,2531.101,18.517,238.604,-0.614,9.935,544.056,112.052,Normal,95.250,27.164,90.736
06-Sep-22 08:25:00,79.240,27.000,3.406,14.061,0.938,22.796,50.013,2996.250,4.800,5.156,100.000,103.063,26.054,186.468,187.413,359.024,412.201,325.529,328.560,378.851,406.538,556.247,545.272,28.266,30.270,3.669,0.000,367.909,9.358,44.990,44.254,452.997,990.882,100.149,15.148,323.784,2520.737,18.668,242.001,4.770,9.758,543.416,112.386,Normal,95.500,27.278,91.200
06-Sep-22 08:30:00,79.640,28.840,3.437,14.110,0.930,22.805,49.992,3001.125,5.146,4.848,100.000,103.063,26.194,186.272,187.161,359.367,412.729,325.810,328.774,378.506,406.434,556.242,544.932,28.301,30.277,3.481,0.000,367.850,9.368,44.990,44.219,453.100,988.619,98.656,15.169,323.392,2526.518,18.704,239.286,-1.277,9.876,543.336,112.540,Normal,95.750,27.285,90.851
06-Sep-22 08:35:00,79.500,26.120,3.407,14.062,0.941,22.779,50.045,2997.750,4.889,4.475,100.000,103.063,25.901,186.132,187.036,359.178,412.684,325.837,328.924,380.159,406.954,557.884,544.969,28.287,30.262,3.302,0.000,367.653,9.351,44.983,44.150,452.800,986.151,98.216,15.142,322.971,2525.965,18.553,237.115,105.056,9.773,544.205,112.323,Normal,95.500,27.335,90.740
06-Sep-22 08:40:00,79.520,24.760,3.395,14.042,0.949,22.795,50.062,2998.500,4.525,4.619,100.000,103.063,26.103,186.375,187.389,359.032,412.682,326.006,328.911,379.604,406.645,557.509,545.208,28.265,30.426,3.330,0.000,367.619,9.356,45.020,44.201,452.700,986.310,98.801,15.144,323.114,2522.761,18.976,238.600,0.781,9.248,544.100,112.417,Normal,95.375,27.450,90.381
06-Sep-22 08:45:00,79.300,19.880,3.355,13.934,0.968,22.764,50.054,2997.000,4.136,3.650,100.000,103.063,25.980,186.197,187.021,359.067,412.584,325.988,328.872,379.498,406.579,557.359,544.874,28.265,30.602,3.323,0.000,367.205,9.329,45.028,44.176,452.501,983.492,98.848,15.146,322.705,2526.363,19.055,238.787,-0.560,9.807,543.750,112.686,Normal,95.250,27.508,90.262
06-Sep-22 08:50:00,79.720,21.080,3.374,13.984,0.963,22.700,50.055,3003.000,4.246,4.051,100.000,103.063,25.978,185.804,186.840,359.349,412.766,325.856,328.850,380.280,406.929,557.049,545.037,28.298,30.642,3.354,0.000,367.468,9.358,45.020,44.184,452.298,986.123,99.505,15.150,323.040,2540.381,18.867,240.541,0.518,9.804,543.950,112.343,Normal,95.250,27.570,90.038
06-Sep-22 08:55:00,78.940,21.160,3.342,13.996,0.961,22.888,50.066,3000.000,3.659,3.563,100.000,103.063,26.136,185.674,186.580,359.556,412.941,326.081,329.040,380.223,407.051,557.105,544.756,28.257,30.668,3.512,0.000,367.833,9.338,45.069,44.229,452.600,984.803,99.874,15.161,323.020,2513.311,18.937,241.907,0.369,9.782,543.652,112.201,Normal,95.125,27.631,89.333
06-Sep-22 09:00:00,79.340,19.360,3.340,13.960,0.965,23.055,50.031,2998.500,4.097,4.548,100.000,103.063,26.095,186.291,186.995,359.580,412.903,326.108,328.950,381.093,407.237,556.944,545.177,28.260,30.602,3.442,0.000,367.938,9.353,45.128,44.294,452.600,986.295,99.771,15.158,323.014,2495.189,18.957,241.501,2.964,9.929,543.826,112.689,Normal,95.125,27.751,89.331
06-Sep-22 09:05:00,79.260,21.760,3.364,13.987,0.956,23.022,50.058,2998.875,4.023,3.022,100.000,103.063,26.185,186.393,187.366,359.732,413.233,326.265,329.238,381.440,407.499,558.335,545.181,28.259,30.719,3.514,0.000,367.676,9.328,45.159,44.343,452.200,979.481,100.102,15.140,321.970,2500.059,18.744,241.562,0.441,9.845,544.446,112.644,Normal,95.125,27.866,88.629
06-Sep-22 09:10:00,79.440,20.080,3.354,13.980,0.963,23.080,50.046,2997.375,3.903,3.772,100.000,103.063,26.372,186.635,187.509,359.419,412.800,326.104,329.200,379.457,406.824,558.073,545.054,28.229,30.883,3.546,0.000,367.988,9.329,45.248,44.496,452.039,984.592,99.740,15.152,323.000,2489.795,18.682,241.176,17.279,9.645,544.088,112.266,Normal,95.250,27.931,88.398
06-Sep-22 09:15:00,79.500,22.680,3.379,13.997,0.958,23.180,50.019,2998.500,4.644,4.724,100.000,103.063,26.529,186.800,187.796,359.818,413.092,326.249,329.466,378.752,406.127,557.438,545.403,28.257,30.917,3.795,0.000,368.456,9.358,45.241,44.489,451.799,988.408,99.769,15.156,323.479,2485.098,18.921,241.422,0.734,9.784,544.101,112.414,Normal,95.000,28.044,87.350
06-Sep-22 09:20:00,79.320,19.200,3.346,13.953,0.970,23.260,50.037,3000.750,3.885,3.762,100.000,103.063,26.680,186.669,187.689,359.931,413.190,326.435,329.417,378.082,405.900,557.132,544.705,28.215,30.937,3.740,0.000,368.420,9.338,45.300,44.535,451.700,986.334,98.176,15.161,322.853,2469.383,18.765,237.783,-0.557,9.577,543.598,112.633,Normal,95.000,28.043,87.697
06-Sep-22 09:25:00,79.380,20.960,3.354,13.977,0.961,23.225,50.058,3000.375,4.291,4.369,100.000,103.063,26.201,186.763,187.642,359.360,412.808,326.163,329.087,379.305,406.411,556.384,544.686,28.242,30.858,3.362,0.000,367.488,9.358,45.272,44.480,451.400,986.378,98.729,15.154,323.048,2477.285,19.085,238.829,73.521,9.728,543.150,112.289,Normal,95.250,28.158,87.935
06-Sep-22 09:30:00,79.660,20.440,3.370,13.979,0.967,23.220,50.073,3003.000,4.888,4.461,100.000,103.063,26.207,186.879,187.746,359.667,413.295,326.326,329.358,381.098,407.192,557.705,545.351,28.314,30.759,3.307,0.000,368.013,9.364,45.135,44.382,451.351,985.514,99.451,15.126,323.113,2489.688,18.875,239.410,0.588,9.614,544.447,112.361,Normal,95.375,28.046,88.398
06-Sep-22 09:35:00,79.280,20.040,3.350,13.966,0.967,23.255,50.042,2996.625,4.265,3.871,100.000,103.063,26.398,187.136,187.938,359.458,413.168,326.333,329.356,381.192,407.340,557.798,545.042,28.222,30.790,3.312,0.000,367.758,9.331,45.095,44.299,452.100,981.880,99.223,15.142,322.432,2469.746,18.697,239.544,0.070,9.495,544.171,112.694,Normal,95.375,28.028,88.627
06-Sep-22 09:40:00,79.140,20.120,3.346,13.969,0.964,23.145,50.004,3002.250,3.159,3.492,100.000,103.063,26.291,186.339,187.367,359.887,413.418,326.471,329.268,381.056,407.431,557.688,544.979,28.166,30.842,3.424,0.000,368.269,9.321,45.033,44.198,452.200,984.060,98.324,15.141,322.547,2471.935,18.680,237.331,96.644,9.589,544.182,112.504,Normal,95.125,28.086,88.169
06-Sep-22 09:45:00,79.400,21.800,3.363,13.985,0.959,23.102,50.042,3000.750,4.315,4.252,100.000,103.000,26.355,186.374,187.327,359.677,413.052,326.294,329.254,379.553,406.756,557.269,545.147,28.236,30.886,3.478,0.000,368.369,9.343,45.004,44.141,452.300,986.688,98.306,15.156,323.017,2488.752,18.756,237.880,0.348,9.723,543.900,112.050,Normal,95.250,28.227,88.977
06-Sep-22 09:50:00,79.420,24.440,3.390,14.027,0.952,23.095,50.042,3000.750,5.474,5.421,100.000,103.063,26.824,186.942,187.820,359.934,413.293,326.681,329.456,377.896,405.808,556.787,545.369,28.283,30.987,3.388,0.000,368.872,9.374,44.987,44.102,452.584,992.095,98.852,15.156,323.874,2497.944,19.055,239.213,-0.923,9.378,543.899,112.491,Normal,95.625,28.399,88.054
06-Sep-22 09:55:00,78.940,20.520,3.336,13.994,0.961,23.104,50.131,3001.875,4.344,4.421,100.000,103.063,27.048,187.394,188.275,360.295,413.835,327.034,329.954,378.733,405.985,558.366,545.154,28.239,31.277,3.597,0.000,369.277,9.343,45.045,44.179,452.600,988.707,99.857,15.150,322.852,2491.938,18.750,241.377,75.044,9.474,544.500,112.645,Normal,95.125,28.514,86.878
06-Sep-22 10:00:00,78.960,20.520,3.336,13.973,0.962,23.166,50.095,3001.875,5.010,4.726,100.000,103.063,27.570,187.639,188.461,361.138,414.038,327.554,330.373,377.365,405.147,558.004,545.325,28.229,31.596,3.587,0.000,370.471,9.350,45.116,44.267,452.800,990.848,99.239,15.156,323.003,2486.363,18.994,240.133,-0.571,9.299,544.439,112.331,Normal,95.375,28.818,87.572
06-Sep-22 10:05:00,79.520,19.440,3.351,13.964,0.966,23.397,50.057,3002.250,6.126,5.950,100.000,103.000,27.865,188.657,189.580,361.389,413.935,327.852,330.670,375.851,404.200,556.881,545.274,28.253,32.128,3.719,0.000,371.016,9.382,45.229,44.366,452.800,996.021,98.999,15.172,323.460,2471.934,18.995,240.242,77.722,9.491,543.748,112.315,Normal,95.375,29.113,85.242
06-Sep-22 10:10:00,79.340,19.560,3.347,13.958,0.966,23.532,50.059,2997.000,5.577,5.581,100.000,103.000,27.932,189.013,190.011,360.928,413.796,328.114,330.807,376.576,404.003,557.574,544.942,28.193,32.363,3.735,0.000,370.468,9.370,45.333,44.474,452.100,993.628,99.151,15.150,323.354,2449.676,18.880,239.704,-1.141,9.382,543.963,112.723,Normal,95.125,29.113,84.423
06-Sep-22 10:15:00,79.600,18.840,3.356,13.938,0.968,23.620,50.060,2997.750,4.597,4.482,100.000,103.000,27.611,189.014,190.086,360.737,413.886,327.728,330.546,377.305,404.389,557.075,544.417,28.196,32.284,3.782,0.000,369.289,9.350,45.346,44.475,451.898,992.239,98.258,15.173,323.204,2440.584,18.905,238.473,114.583,9.378,543.053,112.529,Normal,95.250,29.111,84.079
06-Sep-22 10:20:00,79.580,18.720,3.350,13.930,0.969,23.620,50.084,2999.625,5.102,4.961,100.000,103.000,27.197,189.007,190.015,360.593,413.895,327.592,330.361,378.804,405.289,556.897,544.641,28.285,31.812,3.601,0.000,369.206,9.375,45.338,44.489,451.400,991.082,99.335,15.166,323.095,2452.612,18.997,240.812,80.562,9.720,543.250,112.233,Normal,95.375,29.112,84.544
06-Sep-22 10:25:00,79.340,18.120,3.342,13.940,0.973,23.577,50.137,3001.500,4.164,4.319,100.000,103.000,27.172,189.008,190.008,360.675,414.395,327.608,330.533,380.385,406.265,557.920,545.152,28.218,31.469,3.531,0.000,369.141,9.355,45.290,44.384,451.436,989.697,98.854,15.157,323.113,2442.058,19.035,239.274,-0.552,9.376,544.145,112.563,Normal,95.125,28.991,84.897
06-Sep-22 10:30:00,79.140,19.840,3.344,13.962,0.968,23.555,50.090,2997.000,3.945,4.127,100.000,103.000,27.242,189.027,190.058,360.567,414.073,327.780,330.563,380.360,406.259,558.249,545.218,28.244,31.436,3.532,0.000,369.427,9.335,45.225,44.279,451.753,987.124,97.937,15.159,322.552,2448.526,19.150,237.125,-0.034,9.659,544.241,112.702,Normal,95.250,29.225,84.892
06-Sep-22 10:35:00,79.200,18.360,3.338,13.936,0.974,23.543,50.100,2999.250,4.496,4.753,100.000,103.000,27.400,188.437,189.182,360.613,413.972,327.653,330.499,379.502,405.921,557.452,545.239,28.237,31.747,3.647,0.000,369.631,9.358,45.147,44.196,451.653,990.999,98.407,15.173,323.086,2451.460,19.250,238.848,70.368,9.630,543.979,112.334,Normal,94.875,29.391,83.961
06-Sep-22 10:40:00,79.340,18.680,3.345,13.922,0.968,23.556,50.122,2998.125,4.619,4.654,100.000,103.000,27.414,188.159,189.146,360.685,413.900,327.573,330.433,378.605,405.482,557.316,544.750,28.236,32.162,3.638,0.000,369.732,9.345,45.148,44.195,451.400,991.979,98.357,15.173,323.264,2453.534,18.921,238.725,1.408,9.653,543.600,112.329,Normal,95.125,29.628,84.897
06-Sep-22 10:45:00,79.420,18.760,3.342,13.974,0.970,23.375,50.128,2998.500,5.754,6.079,100.000,103.000,27.878,188.807,189.886,361.305,414.208,328.017,330.864,378.184,405.021,557.650,545.621,28.289,32.400,3.738,0.000,370.692,9.381,45.173,44.188,451.284,997.409,99.561,15.164,323.679,2482.058,19.102,241.267,53.561,9.762,544.300,112.667,Normal,95.375,29.756,83.029
06-Sep-22 10:50:00,79.420,18.800,3.347,13.942,0.972,23.387,50.119,2999.250,5.373,5.710,100.000,103.000,27.987,188.756,189.689,361.160,414.157,328.288,330.976,377.082,404.521,557.354,545.240,28.224,32.277,3.900,0.000,370.575,9.376,45.305,44.312,451.200,994.171,98.976,15.177,323.313,2469.545,18.974,240.376,95.700,9.588,543.850,112.605,Normal,95.375,29.815,82.798
06-Sep-22 10:55:00,78.740,17.040,3.299,13.929,0.974,23.487,50.174,3000.000,4.409,3.770,100.000,103.000,27.975,188.902,189.951,361.522,414.409,328.521,331.164,376.459,404.228,558.301,544.678,28.207,32.153,3.869,0.000,370.529,9.327,45.383,44.440,451.000,987.324,99.054,15.172,322.143,2454.211,18.977,240.359,1.432,9.655,543.741,112.246,Normal,95.000,29.931,82.086
06-Sep-22 11:00:00,79.300,15.800,3.319,13.913,0.978,23.525,50.113,2998.125,5.194,4.742,100.000,103.000,28.228,189.473,190.313,362.013,414.812,328.908,331.519,377.690,404.729,558.231,545.052,28.219,32.302,3.977,0.000,371.158,9.344,45.393,44.414,450.400,992.688,99.032,15.176,322.897,2454.672,18.843,240.506,-1.142,9.525,544.100,112.607,Normal,94.875,30.135,80.926
