Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
06-Sep-22 11:05:00,79.080,15.760,3.317,13.901,0.979,23.435,50.109,3002.250,5.023,4.394,100.000,103.000,28.400,189.579,190.470,361.923,414.856,328.932,331.469,376.815,404.324,556.797,544.679,28.199,32.650,4.036,0.000,370.941,9.354,45.369,44.333,449.800,992.602,99.257,15.199,322.912,2462.868,18.939,242.004,87.828,10.010,543.086,113.463,Normal,95.000,30.270,79.778
06-Sep-22 11:10:00,79.120,16.960,3.328,13.916,0.978,23.410,50.128,3001.500,5.613,5.572,100.000,103.000,28.374,189.711,190.643,362.222,414.962,329.181,331.585,376.498,404.312,556.965,544.897,28.263,32.665,4.120,0.000,371.583,9.380,45.348,44.249,448.800,997.019,99.475,15.179,323.161,2475.859,19.150,241.676,-0.858,9.848,543.554,112.559,Normal,94.875,30.219,80.104
06-Sep-22 11:15:00,79.780,16.360,3.336,13.920,0.976,23.380,50.128,3001.500,6.252,6.156,100.000,103.000,28.610,189.852,190.764,362.514,415.410,329.415,332.036,377.662,404.750,558.379,545.452,28.308,32.752,4.010,0.000,371.809,9.393,45.351,44.237,448.400,1000.731,99.343,15.157,323.608,2488.571,19.184,240.457,78.362,10.017,544.652,112.668,Normal,95.125,30.381,80.112
06-Sep-22 11:20:00,79.020,14.720,3.307,13.881,0.982,23.365,50.134,3001.500,5.216,4.253,100.000,103.000,28.761,189.721,190.754,362.703,415.668,329.683,332.274,377.593,404.882,559.206,545.332,28.222,32.925,3.877,0.000,371.852,9.341,45.378,44.298,448.396,991.622,97.669,15.164,322.163,2476.239,18.959,236.683,-0.488,9.958,544.745,113.628,Normal,95.125,30.641,79.288
06-Sep-22 11:25:00,79.940,14.960,3.334,13.899,0.981,23.488,50.073,3000.375,6.636,6.768,100.000,103.000,28.939,189.836,190.890,362.570,415.358,329.603,332.278,376.299,404.128,557.333,545.162,28.251,32.812,4.223,0.000,372.148,9.396,45.444,44.319,448.267,1000.269,98.686,15.182,323.712,2467.399,19.183,239.901,72.948,10.246,543.735,112.795,Normal,95.125,30.693,78.128
06-Sep-22 11:30:00,79.160,15.280,3.316,13.898,0.982,23.379,50.056,2999.250,5.313,5.471,100.000,103.000,28.982,189.977,191.007,362.570,415.336,329.768,332.381,376.286,404.124,557.841,544.982,28.190,32.613,4.029,0.000,372.123,9.365,45.438,44.319,447.700,997.013,98.780,15.181,323.262,2466.390,19.220,240.066,30.927,10.115,543.850,112.712,Normal,94.750,30.752,77.078
06-Sep-22 11:35:00,79.360,13.480,3.314,13.864,0.984,23.211,50.114,2999.250,6.156,6.325,100.000,103.000,29.202,190.038,191.192,362.697,415.313,329.860,332.475,376.412,403.874,558.065,545.227,28.267,32.662,4.248,0.000,372.565,9.382,45.433,44.295,447.600,997.269,99.527,15.182,323.092,2496.695,19.353,241.954,31.588,10.090,544.182,112.834,Normal,94.875,30.811,76.829
06-Sep-22 11:40:00,79.220,14.320,3.316,13.882,0.982,23.230,50.094,3000.375,5.981,6.004,100.000,103.000,28.974,190.352,191.365,362.680,415.148,329.685,332.445,375.171,403.220,556.617,544.618,28.218,32.655,4.155,0.000,372.365,9.389,45.493,44.289,447.300,999.516,98.303,15.201,323.324,2487.380,19.125,239.780,-0.055,10.027,543.002,112.737,Normal,94.625,30.754,77.774
06-Sep-22 11:45:00,79.640,9.760,3.322,13.800,0.989,23.380,50.105,2996.250,6.964,6.870,100.000,103.000,29.283,190.697,191.713,362.931,415.419,330.295,332.992,375.610,403.381,559.529,545.639,28.241,32.733,4.232,0.000,373.162,9.385,45.443,44.247,446.872,1002.423,100.916,15.176,323.576,2476.001,18.951,245.060,48.032,10.029,544.788,112.545,Normal,95.125,31.042,75.795
06-Sep-22 11:50:00,79.160,7.240,3.287,13.788,0.991,23.355,50.115,2999.625,5.543,5.710,100.000,103.000,29.379,190.792,191.885,363.246,415.489,330.299,332.923,374.838,402.948,558.662,544.855,28.203,32.794,4.459,0.000,373.044,9.366,45.457,44.271,446.680,998.713,98.249,15.186,323.047,2472.434,19.032,239.018,0.048,10.122,543.894,112.767,Normal,95.000,31.156,75.203
06-Sep-22 11:55:00,79.060,5.840,3.284,13.753,0.994,23.310,50.079,3003.000,5.382,5.558,100.000,103.000,29.220,190.768,191.890,363.271,415.700,330.083,332.907,375.785,403.451,557.125,544.627,28.183,32.764,4.419,0.000,372.876,9.372,45.443,44.291,446.300,1001.940,97.741,15.203,323.748,2473.517,18.843,238.491,78.813,9.998,543.174,112.810,Normal,94.875,30.986,76.257
06-Sep-22 12:00:00,79.520,1.000,3.319,13.671,0.999,23.320,50.084,2997.375,6.396,6.848,100.000,103.000,29.328,190.698,191.882,362.990,415.670,330.463,333.135,377.000,403.913,558.344,545.342,28.213,32.578,4.446,0.000,373.189,9.387,45.443,44.217,445.900,1003.301,98.650,15.189,323.776,2476.709,19.057,240.115,0.216,10.338,544.150,112.542,Normal,95.125,31.040,74.276
06-Sep-22 12:05:00,79.360,2.760,3.314,13.669,0.998,23.335,50.082,2998.125,6.874,6.646,100.000,103.000,29.580,190.571,191.616,363.388,415.874,330.532,333.382,376.595,403.661,558.760,545.446,28.255,32.584,4.464,0.000,373.359,9.383,45.444,44.304,445.733,1002.124,98.104,15.177,323.314,2481.585,19.285,238.270,0.872,10.257,544.401,112.390,Normal,94.750,30.921,75.557
06-Sep-22 12:10:00,80.020,2.960,3.334,13.699,0.996,23.330,50.046,2998.500,6.503,6.446,100.000,103.000,29.599,190.845,191.978,363.212,415.150,330.159,333.108,374.637,402.233,557.969,544.835,28.230,32.617,4.498,0.000,373.186,9.384,45.424,44.239,445.416,999.053,98.542,15.200,323.089,2478.483,19.336,240.317,16.870,10.530,543.357,112.870,Normal,94.750,31.044,75.327
06-Sep-22 12:15:00,79.320,3.160,3.307,13.707,0.997,23.299,50.065,2997.750,5.966,6.441,100.000,103.000,29.605,190.923,192.145,363.385,415.344,330.209,333.250,374.424,401.962,557.483,544.647,28.195,32.786,4.521,0.000,373.379,9.385,45.412,44.240,445.096,1002.254,98.294,15.210,323.403,2476.944,19.216,240.125,67.159,10.131,543.036,113.130,Normal,94.875,31.032,74.856
06-Sep-22 12:20:00,79.600,2.400,3.311,13.701,0.997,23.265,50.070,3002.250,7.036,6.570,100.000,103.000,29.597,190.958,192.222,363.715,415.984,330.600,333.580,375.498,402.791,557.660,545.063,28.244,32.746,4.506,0.000,373.697,9.405,45.403,44.237,444.589,1003.143,98.428,15.195,323.723,2488.336,19.039,239.805,92.214,10.354,543.713,112.486,Normal,95.000,30.988,74.178
06-Sep-22 12:25:00,79.660,3.200,3.316,13.696,0.997,23.305,50.074,2997.750,6.446,5.806,100.000,103.000,29.583,191.160,192.152,363.637,416.042,330.850,333.654,376.115,403.138,558.983,545.117,28.214,32.739,4.566,0.000,373.594,9.364,45.452,44.222,444.200,998.356,98.426,15.188,322.782,2478.751,19.319,239.502,68.150,10.031,544.100,112.585,Normal,95.125,30.870,75.215
06-Sep-22 12:30:00,79.140,4.360,3.293,13.726,0.994,23.209,50.084,2998.500,6.788,6.779,100.000,103.000,29.604,191.173,192.433,363.406,415.522,330.687,333.591,375.462,402.545,558.288,545.286,28.227,32.711,4.531,0.000,373.733,9.388,45.381,44.214,444.203,1000.817,99.208,15.196,323.231,2490.658,19.254,241.776,0.312,10.365,543.850,112.828,Normal,95.000,31.026,75.674
06-Sep-22 12:35:00,79.440,3.880,3.313,13.700,0.997,23.160,50.092,2998.500,6.817,6.601,100.000,103.000,29.670,191.289,192.503,363.571,415.609,330.674,333.484,375.003,402.450,558.170,544.899,28.253,32.858,4.559,0.000,373.737,9.384,45.471,44.224,444.309,1001.435,98.302,15.200,322.989,2501.854,19.360,239.727,100.102,10.145,543.661,112.601,Normal,95.000,31.168,74.397
06-Sep-22 12:40:00,79.580,4.680,3.310,13.748,0.995,23.180,50.114,3000.750,7.078,6.823,100.000,103.000,29.783,191.559,192.627,363.863,415.941,330.962,333.911,375.043,402.489,558.450,545.191,28.249,33.038,4.561,0.000,373.813,9.401,45.454,44.219,444.380,1002.036,98.111,15.188,323.216,2501.196,18.973,238.742,87.208,10.441,544.006,112.647,Normal,95.000,31.181,73.573
06-Sep-22 12:45:00,79.120,5.360,3.294,13.735,0.994,23.225,50.144,2998.125,6.695,6.251,100.000,103.000,29.878,191.456,192.407,363.847,416.290,331.099,334.113,374.998,402.609,559.269,545.080,28.217,33.103,4.579,0.000,374.079,9.366,45.502,44.230,444.363,999.597,98.342,15.190,322.875,2490.608,19.070,239.380,36.406,10.245,544.150,112.943,Normal,95.125,31.269,74.179
06-Sep-22 12:50:00,79.380,5.400,3.301,13.739,0.994,23.320,50.043,3000.000,7.257,7.033,100.000,103.000,30.036,191.275,192.590,363.926,415.785,330.944,333.935,374.346,401.942,557.802,545.061,28.224,32.983,4.644,0.000,374.548,9.393,45.477,44.205,444.200,1004.523,97.700,15.205,323.223,2481.068,19.351,238.458,26.051,10.100,543.525,112.740,Normal,95.250,31.452,73.928
06-Sep-22 12:55:00,79.860,5.400,3.319,13.734,0.994,23.270,50.032,2997.375,8.594,7.614,100.000,103.000,29.956,190.961,191.946,363.873,415.735,331.047,334.154,374.408,401.835,558.429,545.264,28.268,33.073,4.526,0.000,374.475,9.399,45.537,44.194,444.099,1002.666,97.799,15.203,323.349,2495.004,19.112,238.635,75.166,10.118,543.793,112.262,Normal,95.125,31.453,74.610
06-Sep-22 13:00:00,79.300,8.360,3.305,13.780,0.991,23.275,50.102,2997.000,7.439,7.164,100.000,103.000,30.100,191.388,192.555,364.011,415.619,330.946,334.007,373.897,401.268,558.190,544.867,28.226,33.376,4.493,0.000,374.398,9.393,45.577,44.243,444.200,1007.376,97.428,15.212,323.823,2490.002,19.456,238.098,120.686,10.384,543.443,112.481,Normal,95.125,31.695,74.388
06-Sep-22 13:05:00,79.660,15.280,3.341,13.885,0.979,23.218,50.093,2997.375,8.462,8.389,100.000,103.000,30.300,192.009,193.110,364.043,415.783,331.162,334.272,374.281,401.338,557.912,545.361,28.277,33.776,4.644,0.000,374.839,9.430,45.607,44.235,444.301,1009.411,99.682,15.203,324.093,2507.614,19.681,243.224,-0.077,10.371,544.064,112.821,Normal,95.250,31.869,72.160
06-Sep-22 13:10:00,79.900,17.040,3.356,13.907,0.977,23.180,50.135,2998.875,8.217,8.143,100.000,103.000,30.510,192.287,193.594,364.588,416.259,331.472,334.773,374.507,401.294,558.457,545.112,28.272,34.098,4.798,0.000,375.450,9.422,45.677,44.266,444.200,1010.872,99.470,15.212,324.198,2513.071,19.447,243.093,105.530,10.206,543.954,112.534,Normal,95.250,31.983,70.301
06-Sep-22 13:15:00,79.360,23.160,3.379,14.013,0.953,23.295,50.176,3000.375,7.297,7.652,100.000,103.000,30.534,192.485,193.930,364.816,416.861,331.726,334.976,374.585,401.702,558.949,545.080,28.178,34.156,4.980,0.000,375.480,9.410,45.731,44.294,442.945,1007.945,98.520,15.203,323.581,2484.916,19.202,240.391,108.076,10.825,544.098,112.266,Normal,94.875,32.166,70.662
06-Sep-22 13:20:00,79.580,22.480,3.377,14.022,0.958,23.290,50.117,2999.625,7.554,7.578,100.000,103.000,30.519,192.532,194.016,364.795,416.459,331.477,334.800,374.641,401.523,557.383,544.832,28.184,33.712,4.921,0.000,375.301,9.415,45.716,44.289,442.200,1010.259,98.174,15.212,323.687,2482.978,19.323,239.924,0.326,10.464,543.226,112.733,Normal,94.875,32.049,70.892
06-Sep-22 13:25:00,79.680,22.480,3.387,13.986,0.959,23.235,50.124,2999.625,7.945,7.690,100.000,103.000,30.556,192.600,194.019,364.956,416.958,332.113,335.177,375.615,401.963,558.986,545.341,28.229,33.378,4.901,0.000,375.638,9.406,45.763,44.258,441.992,1005.701,97.767,15.201,323.301,2494.058,19.262,238.445,92.066,10.517,544.223,112.567,Normal,95.125,32.108,71.012
06-Sep-22 13:30:00,79.520,22.360,3.379,14.001,0.956,23.201,50.112,3000.000,7.685,7.503,100.000,103.000,30.672,192.473,193.923,365.295,416.741,332.043,335.277,374.641,401.557,558.810,545.118,28.241,33.494,5.012,0.000,376.221,9.408,45.780,44.304,442.000,1008.162,98.588,15.211,323.649,2500.752,19.482,240.874,7.055,10.298,543.990,112.367,Normal,94.750,32.161,70.194
06-Sep-22 13:35:00,79.500,26.280,3.404,14.077,0.942,23.245,50.130,2998.875,7.405,7.482,100.000,103.000,30.500,192.689,194.006,365.220,416.681,331.760,335.177,374.837,401.723,558.467,544.794,28.197,33.795,5.019,0.000,375.688,9.400,45.853,44.321,442.090,1006.336,97.699,15.212,323.429,2490.925,19.237,238.768,79.679,9.946,543.700,112.627,Normal,94.875,32.345,69.261
06-Sep-22 13:40:00,79.500,25.840,3.404,14.050,0.942,23.230,50.122,2998.875,7.462,7.499,100.000,103.000,30.613,192.805,194.202,365.247,416.826,331.938,335.250,374.236,401.773,557.933,544.824,28.194,34.006,5.315,0.000,375.852,9.403,45.895,44.334,441.600,1008.088,97.651,15.224,323.637,2493.466,19.246,239.146,53.396,10.376,543.530,112.811,Normal,94.625,32.396,68.330
06-Sep-22 13:45:00,79.740,24.280,3.406,14.025,0.948,23.240,50.125,3000.375,7.938,7.766,100.000,103.000,31.069,192.956,194.450,365.833,417.343,332.468,335.704,374.612,401.773,559.019,545.304,28.223,34.101,5.336,0.000,376.674,9.416,45.902,44.380,440.797,1008.880,98.229,15.214,323.665,2498.293,19.311,240.148,-0.798,10.631,544.231,112.467,Normal,94.875,32.641,66.929
06-Sep-22 13:50:00,79.440,24.240,3.393,14.028,0.953,23.210,50.147,2997.000,7.868,7.923,100.000,103.000,31.059,193.369,194.407,365.674,417.199,332.571,335.803,374.502,401.636,559.254,545.179,28.201,34.050,5.297,0.000,376.558,9.403,45.955,44.315,439.900,1008.859,97.265,15.222,323.569,2497.133,19.618,238.124,31.875,10.292,544.006,112.323,Normal,94.750,32.695,66.335
06-Sep-22 13:55:00,79.420,24.120,3.393,14.030,0.950,23.275,50.094,3000.000,8.246,8.441,100.000,103.000,31.167,193.660,194.928,365.934,417.225,332.348,335.772,374.035,401.288,557.518,544.938,28.203,33.928,5.582,0.000,376.872,9.436,46.012,44.401,439.305,1013.579,98.265,15.233,324.034,2489.970,19.236,241.019,8.079,10.377,543.292,112.679,Normal,94.750,32.869,64.477
06-Sep-22 14:00:00,79.580,23.440,3.394,14.005,0.956,23.263,50.140,2997.750,7.753,7.064,100.000,103.000,30.976,194.133,195.431,366.017,417.649,332.644,336.266,375.279,401.896,560.143,545.005,28.231,34.258,5.389,0.000,376.685,9.382,46.079,44.413,438.500,1004.078,97.405,15.206,322.805,2499.490,19.486,237.795,-0.089,10.546,544.366,112.553,Normal,94.875,33.104,66.927
06-Sep-22 14:05:00,79.820,23.840,3.398,14.036,0.950,23.200,50.072,3002.250,9.071,8.067,100.000,103.000,31.209,194.092,195.439,366.367,417.612,332.706,336.235,374.861,401.703,558.255,545.158,28.322,34.328,5.617,0.000,377.367,9.430,46.152,44.486,438.700,1011.062,98.615,15.230,323.676,2521.743,19.434,241.758,105.549,10.444,543.700,112.161,Normal,94.625,33.463,63.604
06-Sep-22 14:10:00,79.760,23.760,3.386,14.032,0.950,23.217,50.116,3000.000,8.110,7.834,100.000,103.000,31.060,193.920,195.339,365.761,417.191,332.480,335.875,374.358,401.502,557.935,544.614,28.251,34.277,5.573,0.000,376.540,9.412,46.198,44.498,438.500,1009.283,97.936,15.220,323.623,2508.020,19.461,239.674,106.538,10.515,543.255,112.410,Normal,94.625,33.051,64.823
06-Sep-22 14:15:00,79.760,22.320,3.378,14.015,0.956,23.310,50.105,2999.625,8.592,8.207,100.000,103.000,31.329,194.153,195.431,366.288,417.749,332.852,336.356,374.743,401.667,558.869,545.150,28.284,34.173,5.553,0.000,377.434,9.422,46.185,44.508,438.400,1009.091,98.155,15.223,323.346,2502.563,19.426,240.347,-1.149,10.523,543.844,112.522,Normal,94.875,33.042,65.177
06-Sep-22 14:20:00,79.380,23.680,3.382,14.023,0.949,23.277,50.127,3000.750,7.656,7.656,100.000,103.000,31.277,194.163,195.351,366.240,417.752,332.872,336.417,374.389,401.609,559.010,544.781,28.182,34.176,5.485,0.000,377.328,9.402,46.236,44.556,438.100,1008.152,96.169,15.225,323.050,2487.690,19.194,235.553,2.516,10.243,543.720,112.271,Normal,94.625,33.282,64.131
06-Sep-22 14:25:00,79.600,22.960,3.388,13.992,0.958,23.240,50.118,3000.750,8.490,8.410,100.000,103.000,31.063,193.819,195.096,365.891,417.448,332.659,336.306,374.926,401.943,558.175,544.974,28.238,33.791,5.393,0.000,376.722,9.432,46.274,44.567,438.000,1011.302,96.599,15.225,323.942,2497.989,19.510,236.607,96.778,10.271,543.717,112.393,Normal,94.625,33.113,65.292
06-Sep-22 14:30:00,79.680,21.320,3.374,13.993,0.960,23.205,50.142,3001.125,7.638,7.792,100.000,103.000,31.188,193.969,195.370,366.335,417.967,332.975,336.473,375.647,402.282,559.299,545.243,28.207,33.878,5.465,0.000,377.194,9.417,46.277,44.504,438.300,1007.525,98.181,15.215,323.389,2497.569,19.578,240.038,76.914,10.309,544.504,112.665,Normal,94.750,33.229,63.899
06-Sep-22 14:35:00,79.420,21.880,3.369,14.006,0.959,23.220,50.076,3000.375,8.060,7.921,100.000,103.000,31.249,194.205,195.518,366.285,417.575,332.714,336.350,375.016,401.987,558.432,544.804,28.237,33.656,5.614,0.000,377.031,9.420,46.263,44.495,437.979,1011.461,97.537,15.231,323.759,2498.114,19.427,239.144,102.540,10.141,543.470,112.424,Normal,94.625,33.102,63.195
06-Sep-22 14:40:00,79.620,21.440,3.372,14.010,0.958,23.250,50.092,3000.000,8.087,7.978,100.000,103.000,31.171,193.940,195.307,366.419,418.022,332.909,336.448,375.996,402.544,558.737,545.208,28.178,33.801,5.661,0.000,376.902,9.412,46.210,44.462,437.707,1007.649,98.396,15.219,323.366,2487.345,19.444,240.748,-1.227,10.124,544.100,112.466,Normal,94.875,33.050,64.013
06-Sep-22 14:45:00,79.480,22.080,3.373,14.007,0.956,23.234,50.099,3000.750,8.486,8.807,100.000,103.000,31.273,194.314,195.441,366.154,417.690,332.897,336.347,375.725,402.232,558.195,545.070,28.220,33.412,5.707,0.000,377.034,9.435,46.185,44.417,437.610,1011.598,98.300,15.224,323.744,2492.223,19.463,240.716,32.770,10.454,543.721,112.866,Normal,94.750,32.870,63.428
06-Sep-22 14:50:00,79.760,21.400,3.382,13.982,0.963,23.226,50.080,2998.125,7.656,7.537,100.000,103.000,31.168,194.094,195.345,366.187,417.817,332.902,336.389,375.346,402.257,559.509,544.906,28.198,33.215,5.752,0.000,376.931,9.402,46.156,44.404,437.400,1006.845,97.757,15.216,322.926,2488.320,19.525,239.068,5.552,9.819,544.172,112.318,Normal,94.500,32.929,63.786
06-Sep-22 14:55:00,79.760,21.920,3.382,14.012,0.961,23.267,50.107,2999.625,8.526,8.214,100.000,103.000,31.499,194.547,195.929,366.574,417.950,333.143,336.747,374.998,402.045,559.509,545.302,28.240,33.502,5.760,0.000,377.718,9.429,46.172,44.420,437.300,1012.267,98.200,15.222,323.690,2493.132,19.339,240.393,22.817,10.425,544.294,111.627,Normal,94.250,33.168,61.449
06-Sep-22 15:00:00,79.840,21.280,3.376,14.009,0.962,23.205,50.045,3002.250,8.641,8.417,100.000,103.000,31.294,194.520,195.926,366.552,417.935,332.923,336.500,375.033,402.030,557.305,544.711,28.197,33.737,5.937,0.000,377.544,9.448,46.243,44.497,436.913,1012.898,98.367,15.240,324.128,2494.360,19.407,241.566,96.605,10.508,543.130,112.620,Normal,94.750,33.162,61.216
06-Sep-22 15:05:00,79.840,19.400,3.371,13.943,0.970,23.270,50.061,3000.375,8.230,7.878,100.000,103.000,31.226,194.030,195.394,366.487,418.140,333.210,336.703,375.828,402.548,558.470,544.909,28.190,33.687,5.905,0.000,377.225,9.426,46.209,44.499,436.303,1010.023,96.988,15.222,323.366,2486.344,19.252,237.418,0.773,10.075,544.018,112.839,Normal,94.750,33.051,62.615
06-Sep-22 15:10:00,79.500,21.040,3.361,13.984,0.960,23.260,50.126,2999.625,8.131,7.581,100.000,103.000,31.361,194.109,195.488,366.636,418.528,333.494,336.966,376.690,402.877,560.059,545.511,28.184,33.713,5.687,0.000,377.445,9.404,46.227,44.502,436.200,1008.322,97.695,15.206,323.104,2486.192,19.467,238.490,107.321,10.111,544.852,112.166,Normal,94.750,33.339,62.151
06-Sep-22 15:15:00,79.740,21.720,3.381,13.979,0.957,23.243,50.093,3002.625,8.289,8.137,100.000,103.000,31.656,194.352,195.638,366.729,418.244,333.098,336.882,375.038,402.051,558.818,545.237,28.191,33.768,5.681,0.000,377.897,9.429,46.302,44.565,436.528,1013.832,97.761,15.226,323.557,2490.345,19.625,239.504,111.647,9.923,544.111,112.479,Normal,94.750,33.284,61.568
06-Sep-22 15:20:00,79.280,21.120,3.359,13.999,0.958,23.190,50.065,3000.375,8.022,8.424,100.000,103.000,31.503,194.977,196.284,366.475,417.744,333.109,336.591,374.459,402.083,558.285,544.885,28.171,33.639,5.846,0.000,377.323,9.421,46.291,44.547,436.404,1011.191,97.958,15.239,323.460,2490.122,19.641,240.519,58.551,10.245,543.339,112.774,Normal,94.750,33.288,62.730
06-Sep-22 15:25:00,79.620,19.720,3.362,13.982,0.965,23.170,50.090,3001.500,8.379,8.060,100.000,103.000,31.486,194.552,196.052,366.704,418.084,333.162,336.831,374.888,402.292,558.429,544.823,28.221,33.623,5.787,0.000,377.404,9.423,46.287,44.559,436.600,1012.105,97.988,15.228,323.702,2501.277,19.475,240.150,-0.391,10.280,543.700,112.210,Normal,94.625,33.166,63.080
06-Sep-22 15:30:00,79.600,21.600,3.369,14.034,0.961,23.259,50.048,2998.875,8.058,8.257,100.000,103.000,31.051,194.278,195.635,366.261,417.786,332.597,336.458,375.697,402.465,557.459,544.576,28.227,33.397,5.710,0.000,376.866,9.431,46.273,44.546,436.803,1012.825,98.010,15.247,323.836,2491.255,19.479,240.973,-0.219,10.321,542.997,112.416,Normal,94.625,33.116,62.620
06-Sep-22 15:35:00,79.680,19.440,3.351,13.972,0.966,23.223,50.080,3001.125,7.940,8.056,100.000,103.125,31.208,194.372,195.727,366.339,418.148,332.949,336.789,376.226,402.566,559.129,545.199,28.191,33.302,5.730,0.000,377.183,9.424,46.211,44.491,437.200,1009.784,98.367,15.227,323.372,2488.405,19.161,241.035,-1.256,10.203,544.292,112.862,Normal,94.625,33.169,61.797
06-Sep-22 15:40:00,79.560,15.520,3.330,13.912,0.981,23.198,50.067,2997.000,8.678,8.199,100.000,103.063,31.452,194.434,195.460,366.486,418.454,333.303,336.887,376.871,402.684,559.716,545.674,28.204,33.349,5.783,0.000,377.464,9.408,46.204,44.477,437.100,1008.809,99.419,15.210,322.968,2493.885,19.237,242.874,0.171,10.456,544.943,112.548,Normal,94.875,33.223,62.032
06-Sep-22 15:45:00,79.240,13.760,3.299,13.894,0.984,23.260,50.083,2999.625,8.169,8.314,100.000,103.000,31.523,194.263,195.718,366.349,417.867,333.010,336.816,374.884,402.107,558.489,545.115,28.156,33.350,5.706,0.000,377.693,9.409,46.221,44.543,437.099,1009.921,98.002,15.236,323.239,2478.052,19.362,240.503,140.372,10.098,543.949,112.599,Normal,94.625,33.402,63.433
06-Sep-22 15:50:00,79.400,11.480,3.317,13.827,0.986,23.260,50.020,2998.125,8.457,8.645,100.000,103.000,31.259,194.269,195.554,366.313,417.529,332.878,336.648,374.710,402.086,557.256,544.729,28.188,33.488,5.792,0.000,377.156,9.425,46.167,44.486,437.192,1012.743,98.232,15.241,323.765,2484.964,19.435,241.287,86.481,10.447,543.349,112.944,Normal,94.625,33.521,62.494
06-Sep-22 15:55:00,79.240,11.400,3.304,13.840,0.986,23.240,50.139,2999.625,7.829,7.686,100.000,103.000,31.410,194.323,195.715,366.528,418.313,333.264,337.001,375.991,402.420,560.451,545.314,28.198,33.609,5.733,0.000,377.453,9.397,46.190,44.450,436.849,1004.826,97.656,15.205,322.761,2490.945,19.336,238.347,77.870,10.155,544.892,112.317,Normal,94.500,33.519,62.145
06-Sep-22 16:00:00,79.320,9.440,3.298,13.805,0.988,23.222,50.088,3000.750,8.078,7.883,100.000,103.000,31.514,194.353,195.902,366.598,417.977,333.108,336.743,374.781,402.032,558.396,545.028,28.153,33.533,5.690,0.000,377.492,9.411,46.143,44.468,437.102,1012.172,98.121,15.233,323.704,2483.664,19.400,240.652,112.399,10.247,543.695,112.146,Normal,94.625,33.477,61.799
06-Sep-22 16:05:00,79.360,8.680,3.307,13.785,0.991,23.210,50.052,2999.250,7.460,7.407,100.000,103.000,31.097,193.874,195.262,366.107,417.818,332.518,336.473,375.059,402.416,558.257,544.292,28.145,33.088,5.579,0.000,376.737,9.402,46.098,44.375,437.236,1011.853,96.790,15.230,323.748,2479.826,19.331,237.290,38.862,9.939,543.182,112.642,Normal,94.625,32.984,62.724
06-Sep-22 16:10:00,79.560,9.200,3.311,13.799,0.990,23.285,50.051,3001.875,6.830,6.663,100.000,103.000,31.033,193.635,195.058,366.476,418.361,332.919,336.548,376.137,402.869,559.155,544.680,28.157,32.886,5.558,0.000,376.890,9.392,46.006,44.306,437.300,1007.766,96.880,15.225,323.287,2472.987,19.223,237.311,116.386,10.318,543.828,112.554,Normal,94.750,32.936,62.885
06-Sep-22 16:15:00,79.240,7.360,3.302,13.779,0.991,23.285,50.017,2998.125,7.512,7.640,100.000,103.000,31.165,193.766,195.217,366.206,418.124,332.630,336.665,376.404,402.890,558.426,545.078,28.155,32.901,5.600,0.000,377.119,9.405,45.896,44.291,437.200,1008.413,97.459,15.227,323.096,2471.904,19.283,238.784,111.619,9.848,543.750,112.128,Normal,94.750,32.988,63.431
06-Sep-22 16:20:00,79.380,6.440,3.300,13.785,0.992,23.185,50.041,3001.125,7.875,7.844,100.000,103.000,31.095,194.005,195.202,366.088,417.927,332.540,336.357,376.344,402.904,557.607,544.909,28.180,32.979,5.552,0.000,376.945,9.418,45.903,44.240,437.200,1009.736,96.934,15.229,323.491,2486.842,19.420,237.574,105.868,10.458,543.449,112.373,Normal,94.625,33.051,63.658
06-Sep-22 16:25:00,79.720,5.680,3.310,13.748,0.993,23.266,49.998,2998.500,8.602,8.272,100.000,103.000,31.210,193.899,195.222,366.210,417.996,332.865,336.632,376.761,402.918,558.607,545.326,28.242,32.963,5.621,0.000,377.330,9.417,45.871,44.177,437.300,1012.585,98.600,15.215,323.613,2490.141,19.413,241.061,74.612,9.964,544.145,112.513,Normal,95.125,33.234,63.428
06-Sep-22 16:30:00,79.720,6.080,3.315,13.765,0.994,23.270,49.998,3000.750,8.328,8.169,100.000,103.000,31.405,193.892,195.145,366.451,418.044,332.895,336.679,376.265,402.784,558.387,545.299,28.180,33.046,5.741,0.000,377.617,9.419,45.848,44.175,437.660,1011.334,98.249,15.228,323.482,2479.266,19.332,240.787,73.230,10.207,544.050,112.279,Normal,94.625,33.226,63.085
06-Sep-22 16:35:00,79.300,5.320,3.297,13.740,0.994,23.257,49.997,2998.125,7.665,7.074,100.000,103.000,31.553,194.146,195.590,366.668,418.039,333.012,336.857,376.251,402.672,559.102,545.145,28.081,32.954,5.694,0.000,377.636,9.385,45.882,44.213,437.600,1004.322,98.321,15.230,322.329,2462.066,19.313,241.044,94.884,10.336,544.098,112.321,Normal,94.875,33.341,61.912
06-Sep-22 16:40:00,79.340,3.840,3.310,13.703,0.996,23.260,49.984,3000.750,8.452,8.258,100.000,103.000,31.503,194.393,195.732,366.472,417.824,332.893,336.578,374.764,402.274,557.418,544.754,28.136,32.904,5.777,0.000,377.631,9.423,45.808,44.174,437.500,1013.910,98.676,15.238,323.875,2471.152,19.363,242.238,-0.344,10.149,543.250,112.733,Normal,94.875,33.466,62.845
06-Sep-22 16:45:00,79.460,3.240,3.300,13.727,0.996,23.265,50.010,2999.625,7.327,6.408,100.000,103.000,31.077,194.011,195.498,366.150,417.846,332.651,336.444,375.239,402.604,558.363,544.441,28.131,32.870,5.645,0.000,377.005,9.384,45.782,44.146,437.300,1003.093,97.593,15.234,322.726,2470.019,19.195,239.427,54.432,10.325,543.330,112.403,Normal,94.750,33.340,62.151
06-Sep-22 16:50:00,79.340,0.400,3.309,13.672,1.000,23.250,50.019,2998.125,7.049,6.951,100.000,103.000,31.121,194.067,195.498,365.992,417.927,332.892,336.601,376.808,402.973,558.955,545.017,28.141,32.792,5.502,0.000,376.691,9.384,45.783,44.119,437.500,1005.131,97.508,15.213,322.723,2471.657,19.324,238.333,23.080,10.193,544.100,112.040,Normal,94.500,33.170,63.668
06-Sep-22 16:55:00,79.280,0.960,3.301,13.674,-1.000,23.266,50.011,3003.375,7.168,6.571,100.000,103.000,31.330,194.039,195.275,366.535,418.339,332.963,336.783,375.996,402.896,558.991,545.135,28.156,32.699,5.626,0.000,377.372,9.386,45.727,44.124,437.800,1007.935,96.690,15.224,323.028,2472.337,19.528,236.803,98.868,10.354,544.097,112.384,Normal,94.875,33.294,63.439
06-Sep-22 17:00:00,79.460,-1.360,3.310,13.657,-0.998,23.276,49.973,3002.250,7.964,8.038,100.000,103.000,31.206,194.185,195.480,366.099,417.807,332.561,336.457,375.833,402.789,557.622,545.042,28.200,32.573,5.566,0.000,376.961,9.425,45.704,44.055,437.869,1012.023,97.708,15.231,323.709,2478.391,19.619,239.571,93.763,10.343,543.548,112.536,Normal,94.750,32.986,63.664
06-Sep-22 17:05:00,78.800,-3.120,3.306,13.574,-0.995,23.285,49.920,2997.375,6.271,6.649,100.000,103.000,30.970,193.966,195.155,365.559,417.626,332.409,336.239,376.840,403.073,557.314,544.754,28.037,32.269,5.553,0.000,376.431,9.378,45.611,43.996,438.044,1000.777,97.855,15.228,322.376,2445.667,19.499,239.819,77.013,10.407,543.477,112.064,Normal,94.625,32.810,64.366
06-Sep-22 17:10:00,79.120,-1.760,3.310,13.596,-0.998,23.301,49.862,2997.000,5.656,5.906,100.000,103.000,30.868,193.767,195.159,365.471,417.689,332.267,336.093,377.080,403.246,557.750,544.808,28.019,32.024,5.398,0.000,376.133,9.361,45.509,43.899,438.319,1000.930,97.883,15.221,322.397,2439.599,19.532,239.567,14.945,10.415,543.551,112.166,Normal,94.875,32.582,64.955
06-Sep-22 17:15:00,79.460,-3.360,3.325,13.588,-0.994,23.283,49.958,2998.500,6.966,7.534,100.000,103.000,30.835,193.651,195.125,365.194,417.298,331.898,335.850,376.001,403.016,557.484,544.838,28.098,31.886,5.548,0.000,376.020,9.401,45.461,43.836,438.600,1006.685,96.848,15.232,323.302,2454.199,19.382,237.502,42.143,10.599,543.105,112.712,Normal,95.000,32.400,65.765
06-Sep-22 17:20:00,79.440,-4.160,3.333,13.578,-0.994,23.255,49.951,2997.000,7.248,7.354,100.000,103.000,30.686,193.858,195.041,365.053,417.339,331.812,335.824,376.541,403.154,557.647,544.998,28.125,31.820,5.376,0.000,375.769,9.398,45.404,43.846,438.800,1005.996,97.682,15.225,323.241,2461.172,19.442,239.253,86.949,10.284,543.562,112.470,Normal,95.125,32.220,66.933
06-Sep-22 17:25:00,79.440,-0.760,3.306,13.646,-0.998,23.155,49.984,2998.500,6.866,6.847,100.000,103.000,30.504,193.242,194.624,364.962,417.206,331.803,335.588,376.732,403.231,557.758,544.892,28.156,31.716,5.215,0.000,375.616,9.387,45.467,43.958,439.200,1005.496,97.618,15.228,323.355,2476.020,19.275,239.223,4.532,10.429,543.379,112.151,Normal,95.000,32.045,67.864
06-Sep-22 17:30:00,79.720,-1.320,3.325,13.638,-0.999,23.225,49.943,2998.875,7.418,7.401,100.000,103.000,30.316,192.908,194.300,364.622,416.943,331.308,335.337,376.914,403.439,557.374,544.881,28.210,31.769,5.152,0.000,375.096,9.409,45.553,44.137,439.900,1009.076,97.769,15.210,323.645,2478.866,19.371,238.854,4.054,10.357,543.210,112.507,Normal,95.250,31.880,69.451
06-Sep-22 17:35:00,79.720,0.800,3.310,13.658,0.999,23.305,49.957,2999.625,6.561,6.808,100.000,103.000,30.097,192.419,193.738,364.456,416.995,331.262,335.106,378.347,403.964,557.234,544.815,28.141,31.679,4.955,0.000,374.642,9.399,45.562,44.202,440.600,1005.666,97.225,15.208,323.625,2457.615,19.249,237.415,103.549,10.322,543.499,112.466,Normal,95.375,31.814,70.084
06-Sep-22 17:40:00,79.440,1.080,3.302,13.673,0.998,23.295,49.980,2998.500,6.693,6.876,100.000,103.000,30.133,192.399,193.569,364.415,417.059,331.372,335.151,379.002,404.150,557.835,545.125,28.142,31.617,4.873,0.000,374.843,9.397,45.581,44.228,441.500,1006.729,97.940,15.198,323.362,2458.506,19.349,238.750,107.142,10.382,543.989,112.057,Normal,95.125,31.688,70.078
06-Sep-22 17:45:00,79.400,0.120,3.299,13.652,-1.000,23.266,49.991,2999.250,6.608,6.424,100.000,103.000,30.049,192.164,193.792,364.459,417.086,331.354,335.128,379.643,404.336,557.970,545.033,28.194,31.595,4.957,0.000,374.568,9.390,45.535,44.183,441.705,1004.607,99.422,15.208,323.331,2470.727,19.160,242.774,135.106,10.170,543.918,112.272,Normal,95.250,31.640,70.314
06-Sep-22 17:50:00,79.120,4.000,3.279,13.715,0.995,23.235,50.025,2999.250,5.588,6.025,100.000,103.000,30.154,191.995,193.127,364.518,417.071,331.095,335.064,379.449,404.303,558.113,544.939,28.162,31.539,5.098,0.000,374.705,9.380,45.542,44.183,442.197,1002.716,98.765,15.201,322.980,2467.660,19.172,240.874,-0.084,10.371,543.894,112.617,Normal,95.000,31.521,70.082
06-Sep-22 17:55:00,78.960,11.000,3.279,13.826,0.988,23.242,49.989,3001.875,5.042,3.935,100.000,103.000,30.163,192.124,193.493,364.929,417.661,331.507,335.245,380.160,404.840,558.527,544.851,28.112,31.458,5.137,0.000,374.525,9.338,45.577,44.207,442.100,990.347,99.218,15.214,320.914,2456.754,19.167,242.565,72.872,10.163,544.018,112.285,Normal,94.625,31.402,70.781
06-Sep-22 18:00:00,79.840,7.760,3.299,13.817,0.991,23.325,49.940,2997.375,7.265,6.675,100.000,103.000,30.115,192.256,193.381,364.527,417.020,331.226,334.874,378.644,404.490,557.535,545.124,28.186,31.378,5.272,0.000,374.664,9.393,45.576,44.225,441.607,1001.049,97.891,15.209,322.862,2461.270,19.201,239.076,-0.019,10.108,543.847,112.173,Normal,94.875,31.280,70.668
06-Sep-22 18:05:00,79.180,16.200,3.304,13.916,0.979,23.239,50.006,2999.250,6.162,5.268,100.000,103.000,30.197,192.242,193.565,364.689,417.373,331.458,335.032,378.933,404.489,558.968,545.091,28.153,31.396,5.189,0.000,374.826,9.370,45.590,44.206,441.204,1001.777,98.370,15.203,322.843,2464.229,19.149,239.998,78.738,10.054,544.250,112.466,Normal,94.750,31.223,71.597
06-Sep-22 18:10:00,79.820,20.880,3.351,13.971,0.963,23.137,49.943,3000.375,7.071,6.708,100.000,103.000,30.267,192.314,193.625,364.742,416.985,331.302,334.941,377.189,403.733,557.850,545.075,28.269,31.306,5.345,0.000,374.936,9.412,45.615,44.241,440.600,1004.908,98.410,15.210,323.389,2495.217,19.262,240.403,-0.141,10.250,543.720,112.377,Normal,95.000,31.281,70.665
06-Sep-22 18:15:00,79.400,29.320,3.413,14.107,0.928,23.250,49.970,2995.875,6.937,7.012,100.000,103.000,30.131,192.195,193.416,364.308,416.926,331.313,334.994,378.009,403.855,557.489,545.006,28.158,31.263,5.227,0.000,374.777,9.397,45.665,44.248,440.191,1002.726,97.367,15.215,323.193,2463.587,19.230,238.082,84.255,10.097,543.632,112.066,Normal,94.875,31.112,71.020
06-Sep-22 18:20:00,79.560,30.080,3.422,14.131,0.929,23.275,49.956,2998.125,6.372,6.537,100.000,103.000,30.089,192.036,193.277,364.383,416.665,331.070,334.705,376.900,403.598,558.000,544.794,28.142,31.270,5.197,0.000,374.387,9.389,45.687,44.279,439.900,1002.627,97.966,15.209,323.188,2457.213,19.214,239.287,0.174,10.197,543.601,112.286,Normal,94.500,30.983,71.836
06-Sep-22 18:25:00,79.740,26.080,3.371,14.062,0.942,23.220,49.921,2998.875,6.801,6.799,100.000,103.000,30.104,191.923,193.236,364.170,416.594,330.901,334.622,377.708,403.820,556.569,544.836,28.200,31.230,5.259,0.000,374.470,9.412,45.702,44.273,440.101,1005.506,98.980,15.214,323.502,2473.309,19.249,241.952,101.625,10.130,543.051,112.566,Normal,95.500,30.932,72.533
06-Sep-22 18:30:00,79.820,25.200,3.356,14.062,0.946,23.170,49.964,2997.750,6.198,5.442,100.000,103.000,29.912,191.777,193.020,364.207,416.869,330.971,334.684,378.869,404.037,558.095,544.677,28.199,31.202,5.153,0.000,374.085,9.382,45.735,44.307,440.259,1000.400,97.642,15.216,322.836,2477.725,19.164,238.768,-0.358,10.177,543.703,112.163,Normal,95.375,30.872,71.835
06-Sep-22 18:35:00,79.480,20.280,3.315,13.956,0.965,23.280,49.971,3000.750,5.927,5.694,100.000,103.000,29.667,191.565,192.857,364.127,416.731,330.556,334.296,378.229,404.228,556.922,544.592,28.193,31.198,5.203,0.000,373.712,9.390,45.722,44.293,440.404,1002.784,97.319,15.217,323.155,2466.037,19.211,238.016,44.693,10.031,543.151,112.268,Normal,95.375,30.755,71.487
06-Sep-22 18:40:00,79.100,18.440,3.295,13.932,0.970,23.162,49.978,2997.375,5.385,5.586,100.000,103.000,29.432,191.329,192.437,363.563,416.515,330.369,334.197,380.093,404.767,557.507,544.812,28.143,31.119,5.075,0.000,373.417,9.383,45.721,44.289,440.799,1000.457,97.581,15.204,323.191,2468.404,19.162,238.126,-0.211,10.096,543.686,112.664,Normal,94.750,30.693,71.948
06-Sep-22 18:45:00,79.080,18.760,3.294,13.946,0.968,23.210,49.986,2999.250,5.216,5.703,100.000,103.000,29.508,191.291,192.621,363.758,416.506,330.452,334.181,380.716,404.919,556.855,544.982,28.154,31.129,4.948,0.000,373.555,9.385,45.676,44.293,441.168,1001.903,98.031,15.211,323.293,2464.482,19.225,239.526,100.836,9.996,543.650,112.371,Normal,94.750,30.637,72.417
06-Sep-22 18:50:00,79.340,20.000,3.322,13.932,0.966,23.194,49.986,3001.875,5.974,5.868,100.000,103.000,29.439,191.060,192.583,363.923,416.773,330.450,333.998,380.676,405.143,557.052,544.996,28.210,31.103,4.899,0.000,373.249,9.406,45.651,44.269,441.199,1002.909,97.664,15.206,323.788,2475.621,19.254,238.409,-0.318,10.145,543.600,112.143,Normal,94.875,30.637,72.530
06-Sep-22 18:55:00,79.360,20.080,3.310,13.976,0.964,23.181,49.980,3000.750,5.600,5.930,100.000,103.000,29.190,190.879,192.340,363.511,416.572,330.316,333.877,381.001,405.300,557.142,544.995,28.209,31.068,4.957,0.000,373.174,9.403,45.645,44.240,441.200,1003.815,98.012,15.203,323.756,2477.575,19.236,239.147,44.377,10.003,543.796,112.426,Normal,94.625,30.580,72.192
06-Sep-22 19:00:00,79.840,21.640,3.347,13.997,0.961,23.142,49.925,2996.625,6.469,6.092,100.000,103.000,29.272,190.805,192.017,363.399,416.209,330.315,333.856,381.460,405.268,557.671,545.063,28.251,31.100,4.806,0.000,373.188,9.404,45.640,44.284,441.400,1002.394,98.160,15.193,323.378,2489.711,19.184,239.073,-0.152,10.164,543.887,112.363,Normal,94.750,30.573,72.187
06-Sep-22 19:05:00,80.100,20.800,3.345,13.971,0.964,23.150,49.957,3000.375,5.986,5.874,100.000,103.000,29.281,190.267,191.668,363.278,416.466,330.205,333.811,381.118,405.259,557.716,545.159,28.256,31.030,4.778,0.000,372.993,9.407,45.650,44.288,441.545,1001.110,98.401,15.196,323.503,2489.639,19.156,239.799,69.472,10.104,544.015,112.007,Normal,94.500,30.522,72.982
06-Sep-22 19:10:00,79.340,21.840,3.314,13.991,0.956,23.191,50.023,3001.125,5.681,5.769,100.000,103.000,29.137,190.269,191.477,363.274,416.472,330.332,333.568,381.495,405.245,557.939,545.184,28.216,30.420,4.778,0.000,372.770,9.396,45.654,44.282,442.000,1001.822,97.463,15.181,323.827,2472.064,19.265,236.890,-0.883,10.133,544.231,112.279,Normal,95.125,30.463,74.632
06-Sep-22 19:15:00,79.160,22.440,3.316,13.988,0.954,23.205,50.005,3001.125,5.173,5.020,100.000,103.000,29.154,190.401,191.682,363.358,416.463,330.299,333.679,381.007,405.346,558.197,545.056,28.150,30.212,4.818,0.000,372.761,9.375,45.608,44.265,442.600,1000.106,98.132,15.190,323.231,2458.313,19.273,238.886,85.209,9.935,544.077,112.583,Normal,95.125,30.395,74.870
06-Sep-22 19:20:00,80.160,18.440,3.326,13.936,0.975,23.162,49.935,2998.125,5.830,5.216,100.000,103.063,29.191,190.681,191.824,363.136,416.177,330.063,333.393,380.614,404.852,557.378,544.898,28.265,30.424,4.706,0.000,372.985,9.391,45.595,44.289,443.165,997.760,98.011,15.199,323.186,2484.107,19.262,238.969,-0.673,9.912,543.609,112.344,Normal,94.625,30.343,74.048
06-Sep-22 19:25:00,79.060,18.120,3.298,13.905,0.973,23.135,50.008,3000.375,5.499,5.472,100.000,103.000,29.362,190.636,191.979,363.443,416.368,330.286,333.662,380.416,405.003,558.061,545.125,28.193,30.672,4.864,0.000,373.123,9.385,45.587,44.324,443.141,999.638,97.883,15.195,323.320,2475.717,19.232,238.491,54.733,9.910,543.898,112.161,Normal,95.375,30.281,74.980
06-Sep-22 19:30:00,79.400,20.600,3.313,13.967,0.963,23.110,50.018,2999.625,5.505,4.974,100.000,103.063,29.300,190.630,191.714,363.467,416.216,330.491,333.539,380.767,404.937,558.006,544.951,28.213,30.798,4.816,0.000,372.864,9.378,45.556,44.305,443.100,1001.323,97.602,15.193,323.288,2483.818,19.137,237.721,0.465,9.972,543.881,112.513,Normal,95.125,30.224,75.574
06-Sep-22 19:35:00,79.360,19.640,3.310,13.964,0.964,23.121,49.996,3001.125,5.435,5.042,100.000,103.000,29.292,190.501,191.843,363.391,416.324,330.289,333.645,380.787,405.053,557.527,544.966,28.198,30.900,4.732,0.000,372.814,9.387,45.590,44.282,443.305,998.760,98.725,15.191,323.175,2480.020,19.189,240.367,1.077,10.069,543.850,112.402,Normal,95.125,30.170,75.449
06-Sep-22 19:40:00,79.620,17.680,3.301,13.912,0.974,23.275,49.987,2999.250,5.216,5.214,100.000,103.063,28.943,190.815,191.921,362.903,415.912,329.860,333.224,380.675,405.078,557.082,544.793,28.193,30.909,4.611,0.000,372.248,9.384,45.524,44.292,443.400,997.513,98.265,15.186,323.145,2464.750,19.277,239.052,71.021,10.171,543.590,112.259,Normal,94.625,30.161,76.733
06-Sep-22 19:45:00,79.420,16.600,3.297,13.892,0.976,23.262,50.021,3001.125,4.095,4.212,100.000,103.063,28.804,190.155,191.197,362.903,416.092,329.897,333.250,381.270,405.166,557.368,544.808,28.168,30.903,4.491,0.000,372.251,9.367,45.509,44.295,443.953,996.771,97.741,15.179,323.141,2460.835,19.253,237.491,0.253,9.786,543.797,112.425,Normal,95.125,30.223,75.568
06-Sep-22 19:50:00,79.340,17.320,3.286,13.937,0.974,23.200,50.001,3001.500,4.618,4.443,100.000,103.063,28.634,190.022,191.081,362.978,416.020,329.820,333.060,381.849,405.550,556.753,544.765,28.180,30.880,4.370,0.000,372.093,9.374,45.521,44.279,444.101,994.189,98.289,15.197,322.894,2469.265,19.294,239.573,8.185,9.813,543.452,112.622,Normal,94.875,30.226,75.568
06-Sep-22 19:55:00,79.680,15.680,3.302,13.880,0.981,23.190,49.960,2999.625,5.171,5.316,100.000,103.063,28.499,189.836,190.945,362.538,415.820,329.814,332.928,381.794,405.625,556.918,545.015,28.218,30.821,4.438,0.000,371.980,9.389,45.476,44.277,444.457,998.073,98.564,15.179,323.320,2476.079,19.558,239.495,-0.351,10.107,543.700,112.321,Normal,95.250,30.160,76.032
06-Sep-22 20:00:00,79.260,13.320,3.270,13.840,0.984,23.190,50.038,2998.500,4.333,3.971,100.000,103.000,28.344,189.547,190.567,362.275,415.727,329.738,332.819,382.840,406.262,558.170,545.164,28.215,30.839,4.243,0.000,371.256,9.355,45.477,44.266,444.800,988.663,98.509,15.164,322.132,2475.713,19.321,238.734,0.177,9.749,544.400,112.246,Normal,94.750,30.042,76.731
06-Sep-22 20:05:00,79.600,15.920,3.286,13.901,0.980,23.140,50.022,3001.125,4.525,4.507,100.000,103.063,28.178,189.473,190.551,362.197,415.562,329.306,332.494,381.970,406.266,557.343,545.023,28.189,30.768,4.295,0.155,371.250,9.364,45.443,44.244,445.523,993.129,97.865,15.171,322.872,2476.365,19.449,237.438,71.376,9.689,543.807,112.633,Normal,94.875,29.989,77.081
06-Sep-22 20:10:00,79.340,14.920,3.282,13.864,0.980,23.140,49.979,2997.750,5.158,5.356,100.000,103.063,28.095,189.432,190.399,361.864,415.091,328.849,332.246,381.494,406.118,556.620,545.024,28.186,30.778,4.203,0.000,371.075,9.376,45.443,44.250,446.200,994.694,98.184,15.185,323.299,2474.849,19.447,238.813,0.513,9.863,543.550,112.538,Normal,94.875,29.929,77.552
06-Sep-22 20:15:00,79.580,15.000,3.282,13.874,0.981,23.230,50.038,2999.625,5.246,5.012,100.000,103.063,27.996,189.630,190.821,361.819,414.993,328.992,332.075,381.833,406.060,556.813,545.014,28.237,30.757,4.222,0.000,370.798,9.379,45.411,44.263,446.659,994.802,99.131,15.180,323.308,2474.766,19.370,240.896,38.989,9.814,543.666,112.125,Normal,94.750,29.872,77.553
06-Sep-22 20:20:00,79.300,15.400,3.297,13.879,0.979,23.160,50.007,2999.625,4.626,4.940,100.000,103.063,28.033,189.596,190.752,361.906,415.010,328.890,331.962,381.078,405.996,556.775,544.793,28.190,30.762,4.099,0.000,371.011,9.374,45.390,44.267,447.092,995.794,98.808,15.178,323.581,2474.507,19.372,240.045,0.980,9.663,543.603,112.338,Normal,95.250,29.818,77.558
06-Sep-22 20:25:00,78.980,16.160,3.276,13.899,0.978,23.095,50.024,3000.750,5.030,4.995,100.000,103.063,27.888,189.374,190.419,361.529,415.086,328.871,331.862,381.727,406.186,556.527,544.899,28.268,30.767,4.100,0.000,370.646,9.385,45.397,44.283,447.400,994.266,97.766,15.178,323.294,2494.059,19.600,237.507,1.498,9.897,543.574,112.831,Normal,95.125,29.815,77.559
06-Sep-22 20:30:00,79.660,16.120,3.298,13.890,0.978,23.035,50.017,2997.750,4.891,5.154,100.000,103.063,27.818,189.127,190.124,361.627,414.818,328.986,331.901,382.543,406.449,556.638,544.962,28.264,30.794,4.165,0.000,370.755,9.377,45.365,44.277,447.500,994.142,97.811,15.177,323.183,2499.718,19.582,237.581,-0.293,9.893,543.848,112.481,Normal,95.500,29.757,77.433
06-Sep-22 20:35:00,79.500,16.200,3.296,13.890,0.981,23.038,50.051,3001.500,4.987,5.151,100.000,103.000,27.765,189.198,190.077,361.692,415.149,328.835,331.924,382.589,406.656,556.694,545.001,28.254,30.771,4.174,0.000,370.696,9.390,45.389,44.305,447.600,996.371,98.794,15.175,323.605,2497.611,19.326,239.861,0.538,9.975,543.829,112.213,Normal,94.875,29.634,77.553
06-Sep-22 20:40:00,79.520,16.400,3.297,13.899,0.980,23.050,50.063,3001.125,4.073,4.047,100.000,103.000,27.756,189.112,190.125,361.654,414.966,328.991,332.046,382.828,406.773,557.598,545.061,28.218,30.783,4.270,0.000,370.448,9.369,45.345,44.253,447.588,990.966,99.489,15.170,322.733,2490.293,19.520,241.338,77.364,9.780,544.152,112.704,Normal,95.125,29.584,77.432
06-Sep-22 20:45:00,79.040,15.920,3.279,13.897,0.981,23.045,50.045,3000.375,3.799,3.723,100.000,103.063,27.717,189.217,190.134,361.787,415.262,329.001,331.795,382.898,406.777,557.392,544.900,28.213,30.677,4.205,0.000,370.464,9.357,45.353,44.275,447.166,990.206,98.508,15.174,322.756,2488.460,19.340,239.114,6.584,9.482,543.928,112.543,Normal,94.875,29.579,77.671
06-Sep-22 20:50:00,79.060,16.360,3.283,13.909,0.976,23.080,50.056,3000.375,3.897,4.098,100.000,103.063,27.582,188.851,189.886,361.564,414.772,328.682,331.573,382.790,406.783,556.951,544.845,28.244,30.613,4.174,0.000,370.299,9.365,45.346,44.269,447.085,992.875,99.179,15.173,323.164,2490.549,19.196,240.719,36.625,9.877,543.800,112.112,Normal,94.375,29.578,78.145
06-Sep-22 20:55:00,79.300,13.560,3.275,13.848,0.984,23.109,50.017,2998.500,4.067,4.226,100.000,103.063,27.501,188.807,189.792,361.068,414.466,328.486,331.328,382.205,406.637,556.728,544.859,28.225,30.628,4.181,0.000,370.070,9.372,45.342,44.294,447.112,988.828,98.389,15.174,322.605,2484.066,19.178,238.836,-0.354,9.687,543.649,112.289,Normal,95.000,29.517,78.720
06-Sep-22 21:00:00,79.420,15.320,3.291,13.892,0.982,23.080,50.007,2998.500,4.038,4.223,100.000,103.063,27.448,188.707,189.743,360.972,414.567,328.505,331.159,382.701,406.844,556.872,545.081,28.280,30.599,4.072,0.000,369.807,9.369,45.253,44.281,447.529,990.610,98.533,15.167,322.944,2496.314,19.058,238.904,2.813,9.675,543.985,112.573,Normal,95.000,29.518,78.839
06-Sep-22 21:05:00,79.580,14.080,3.288,13.862,0.984,23.082,50.018,3000.375,4.129,4.032,100.000,103.000,27.259,188.353,189.369,361.187,414.457,328.520,331.260,384.006,407.362,557.186,545.130,28.236,30.570,4.074,0.000,369.646,9.364,45.258,44.337,448.000,989.243,99.809,15.159,322.840,2488.253,18.912,241.664,-0.223,9.640,544.200,112.129,Normal,95.500,29.505,79.069
06-Sep-22 21:10:00,79.500,14.200,3.286,13.883,0.983,23.085,49.989,3002.250,4.279,3.734,100.000,103.063,27.309,187.821,188.891,361.220,414.642,328.404,331.070,383.514,407.459,557.136,545.240,28.286,30.553,4.054,0.000,369.876,9.367,45.225,44.298,448.300,988.725,99.770,15.160,322.812,2496.953,18.914,241.600,1.632,9.789,544.174,112.097,Normal,95.000,29.343,80.233
06-Sep-22 21:15:00,79.160,16.200,3.282,13.893,0.979,22.987,50.044,2999.625,4.193,3.578,100.000,103.063,27.471,187.578,188.643,361.103,414.388,328.278,331.087,382.282,406.851,557.216,545.174,28.252,30.500,4.125,0.000,369.836,9.358,45.175,44.211,448.941,986.693,98.588,15.164,322.780,2500.765,18.860,238.918,-0.454,9.652,544.165,112.440,Normal,95.750,29.172,81.171
06-Sep-22 21:20:00,79.320,18.840,3.310,13.920,0.972,22.970,50.003,2997.750,4.008,4.164,100.000,103.063,27.576,187.814,188.897,361.102,414.371,328.059,331.017,381.419,406.209,556.406,544.797,28.247,30.483,4.323,0.000,370.020,9.366,45.165,44.272,448.820,989.556,99.052,15.181,322.897,2501.302,18.895,240.735,0.282,9.845,543.499,112.533,Normal,95.125,28.996,82.340
06-Sep-22 21:25:00,79.160,16.840,3.294,13.911,0.976,23.081,50.029,2997.750,4.006,4.508,100.000,103.063,27.543,187.897,188.913,361.017,414.432,328.430,331.159,382.854,406.644,556.980,545.087,28.257,30.448,4.285,0.000,369.959,9.368,45.215,44.346,448.438,989.701,98.618,15.161,322.905,2490.686,19.025,238.864,2.569,9.688,544.034,112.201,Normal,94.750,28.872,83.155
06-Sep-22 21:30:00,79.380,15.400,3.298,13.855,0.980,23.087,50.028,3000.375,4.397,3.906,100.000,103.063,27.529,187.901,189.015,361.323,414.747,328.593,331.145,382.709,406.671,556.973,544.940,28.249,30.414,4.249,0.000,370.089,9.364,45.213,44.394,448.000,990.204,100.226,15.170,322.910,2488.250,19.137,243.132,0.180,9.759,544.000,112.353,Normal,95.375,28.813,82.685
06-Sep-22 21:35:00,79.120,18.360,3.298,13.929,0.974,23.052,50.019,3001.125,3.629,3.593,100.000,103.063,27.393,188.110,189.007,361.405,414.719,328.576,331.246,382.704,406.928,556.950,545.043,28.252,30.392,4.155,0.000,369.978,9.358,45.170,44.327,447.580,989.320,98.706,15.172,322.745,2492.807,19.017,239.527,61.267,9.776,544.073,112.779,Normal,95.375,28.881,82.220
06-Sep-22 21:40:00,79.360,17.240,3.298,13.912,0.975,23.110,49.983,3002.250,3.957,3.875,100.000,103.063,27.432,187.896,188.997,361.209,414.568,328.342,331.161,382.091,406.645,556.180,544.795,28.236,30.460,4.106,0.000,369.868,9.373,45.011,44.253,447.542,992.085,98.564,15.176,323.226,2485.233,18.998,239.347,0.408,9.846,543.548,112.333,Normal,95.250,28.874,81.986
06-Sep-22 21:45:00,79.280,19.560,3.310,13.949,0.966,23.064,50.050,3000.000,3.850,3.327,100.000,103.063,27.267,187.687,188.707,361.161,414.563,328.294,330.987,383.183,407.027,557.057,544.970,28.276,30.379,4.194,0.000,369.580,9.363,44.993,44.160,447.500,987.395,98.712,15.168,322.560,2496.008,19.009,239.389,67.599,9.800,543.936,112.074,Normal,95.000,28.819,81.760
06-Sep-22 21:50:00,79.100,17.960,3.294,13.913,0.971,23.083,50.027,3000.000,3.227,3.150,100.000,103.063,27.073,187.523,188.689,360.950,414.420,327.958,330.885,382.919,407.053,556.693,544.773,28.229,30.398,4.152,0.000,369.249,9.354,45.054,44.162,447.602,985.296,98.746,15.173,322.594,2485.264,18.962,239.675,1.322,9.584,543.691,112.534,Normal,95.000,28.643,81.637
06-Sep-22 21:55:00,79.340,19.640,3.316,13.954,0.964,23.017,50.024,3000.375,3.887,3.216,100.000,103.063,27.039,187.172,188.265,360.944,414.598,328.066,330.831,383.261,407.418,556.866,544.987,28.267,30.396,4.159,0.000,369.332,9.359,45.104,44.206,447.800,987.848,99.459,15.167,323.121,2499.613,18.864,241.137,60.355,9.556,543.927,112.366,Normal,95.000,28.509,82.335
