Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
06-Sep-22 22:00:00,79.420,16.960,3.302,13.910,0.978,23.030,50.022,3000.750,3.585,3.855,100.000,103.063,26.994,187.281,188.346,360.685,414.294,327.802,330.476,383.091,406.955,556.233,544.903,28.298,30.378,4.343,0.000,369.309,9.378,45.164,44.364,447.900,990.575,98.811,15.178,323.308,2503.300,18.960,240.048,0.614,9.809,543.587,112.149,Normal,94.875,28.406,83.041
06-Sep-22 22:05:00,79.180,17.400,3.309,13.897,0.977,23.095,50.047,2998.125,3.619,3.395,100.000,103.063,26.852,187.367,188.506,360.423,414.249,327.737,330.605,383.605,407.406,557.071,545.074,28.264,30.380,4.276,0.000,368.902,9.361,45.221,44.443,447.700,988.133,98.423,15.166,323.111,2490.306,18.988,238.597,17.134,9.679,544.042,112.410,Normal,94.750,28.220,83.621
06-Sep-22 22:10:00,79.080,17.840,3.291,13.938,0.972,23.070,50.042,2999.250,3.164,3.360,100.000,103.063,26.884,187.805,188.807,360.388,414.164,327.727,330.363,383.371,406.989,556.992,545.002,28.260,30.269,4.345,0.000,369.175,9.361,45.257,44.500,447.755,985.958,99.272,15.172,322.783,2490.661,19.121,240.896,0.108,9.513,543.751,112.626,Normal,95.250,28.225,83.741
06-Sep-22 22:15:00,79.420,20.400,3.325,13.959,0.962,23.040,50.043,2997.375,3.424,2.799,100.000,103.063,27.004,187.541,188.625,360.640,414.463,328.053,330.815,383.509,407.244,558.095,545.223,28.237,30.297,4.428,0.000,369.393,9.343,45.258,44.505,447.600,983.970,98.762,15.160,322.281,2490.687,18.824,239.141,1.497,9.820,544.411,112.236,Normal,95.125,28.223,83.736
06-Sep-22 22:20:00,79.220,18.680,3.297,13.954,0.970,23.060,50.063,3001.500,3.831,3.649,100.000,103.063,27.172,187.349,188.588,360.956,414.468,327.918,330.769,382.775,406.829,557.264,545.187,28.252,30.275,4.211,0.000,369.499,9.368,45.183,44.405,447.300,987.519,98.239,15.166,323.061,2490.846,18.948,238.162,0.176,9.805,543.900,112.193,Normal,95.250,28.281,83.391
06-Sep-22 22:25:00,79.080,17.760,3.298,13.921,0.974,23.095,50.032,2998.500,3.821,3.741,100.000,103.063,27.144,187.451,188.576,360.719,414.163,327.962,330.574,382.283,406.578,557.041,545.036,28.239,30.281,4.155,0.000,369.450,9.360,45.119,44.254,447.200,987.700,97.624,15.174,322.831,2484.964,19.000,237.001,0.409,9.518,543.750,112.567,Normal,95.125,28.402,83.040
06-Sep-22 22:30:00,79.220,17.520,3.302,13.899,0.974,23.040,50.002,2998.125,3.866,3.596,100.000,103.063,27.200,187.470,188.551,360.594,414.361,327.852,330.576,382.306,406.533,556.875,544.991,28.223,30.242,4.229,0.000,369.574,9.355,45.017,44.204,447.200,986.044,98.003,15.165,322.725,2488.181,18.995,237.533,0.464,9.456,543.833,112.311,Normal,95.375,28.463,83.504
06-Sep-22 22:35:00,79.400,16.640,3.302,13.918,0.975,23.065,49.984,2998.125,4.191,3.817,100.000,103.063,27.210,187.469,188.355,361.062,414.347,327.983,330.821,382.144,406.390,557.030,545.019,28.260,30.259,4.368,0.000,369.784,9.362,44.983,44.138,447.291,989.062,100.016,15.175,322.911,2492.164,18.963,242.819,2.347,9.748,543.821,112.040,Normal,95.250,28.460,84.205
06-Sep-22 22:40:00,79.380,17.520,3.307,13.903,0.973,23.039,49.997,2997.000,3.571,3.721,100.000,103.063,27.164,187.394,188.570,360.729,414.314,328.016,330.694,381.652,406.150,556.852,544.770,28.201,30.265,4.416,0.000,369.597,9.349,44.978,44.122,447.100,987.176,98.961,15.178,322.631,2483.556,18.903,240.409,31.847,9.473,543.530,112.369,Normal,95.250,28.266,84.312
06-Sep-22 22:45:00,79.500,16.400,3.305,13.897,0.978,23.049,49.971,2995.500,4.257,3.615,100.000,103.063,27.166,187.459,188.535,360.656,414.247,327.935,330.776,382.668,406.684,557.298,545.155,28.233,30.298,4.219,0.000,369.529,9.347,44.984,44.169,447.000,983.750,99.338,15.162,322.295,2489.029,18.921,240.653,25.635,9.340,544.014,112.525,Normal,95.625,28.054,84.910
06-Sep-22 22:50:00,79.240,21.080,3.318,13.984,0.960,23.170,50.022,2998.500,4.124,4.137,100.000,103.063,27.294,186.883,188.179,360.728,414.335,327.977,330.693,382.410,406.735,557.382,545.313,28.259,30.302,4.070,0.000,369.503,9.359,45.056,44.269,447.400,986.954,98.888,15.162,322.628,2480.763,18.894,239.562,-0.701,9.239,544.195,112.205,Normal,95.000,28.053,85.837
06-Sep-22 22:55:00,79.300,14.840,3.295,13.863,0.982,23.109,50.015,2999.625,4.302,3.818,100.000,103.063,27.171,187.259,188.458,360.941,414.271,328.037,330.916,383.285,406.926,557.569,545.404,28.207,30.294,3.813,0.000,369.684,9.347,45.079,44.329,447.500,987.300,98.708,15.148,322.971,2478.298,18.846,238.552,3.203,9.464,544.370,112.100,Normal,95.375,28.113,84.565
06-Sep-22 23:00:00,79.160,17.120,3.293,13.924,0.974,23.060,49.963,3000.000,3.918,4.358,100.000,103.063,27.194,187.190,188.442,360.638,414.089,327.847,330.544,380.954,406.101,556.220,544.959,28.198,30.296,4.011,0.000,369.749,9.363,45.128,44.358,448.200,991.140,99.542,15.173,323.525,2481.686,18.793,241.597,0.716,9.539,543.433,112.433,Normal,95.375,28.170,83.624
06-Sep-22 23:05:00,79.440,18.440,3.308,13.968,0.971,23.089,49.992,2999.250,4.808,5.061,100.000,103.063,27.213,187.264,188.397,360.893,414.091,328.147,330.851,381.487,406.029,557.160,545.237,28.244,30.213,4.079,0.000,370.194,9.374,45.166,44.468,448.667,992.456,99.236,15.161,323.399,2485.510,18.903,240.350,0.799,9.710,544.106,112.294,Normal,95.375,28.226,83.039
06-Sep-22 23:10:00,79.360,16.400,3.298,13.923,0.977,23.068,50.013,2998.500,4.624,3.962,100.000,103.063,27.255,187.401,188.443,361.028,414.326,328.288,331.033,380.364,405.678,557.791,545.087,28.251,30.238,4.119,0.000,370.238,9.356,45.183,44.492,448.627,990.240,99.839,15.163,323.356,2489.667,18.827,241.881,61.158,9.655,544.231,112.020,Normal,95.125,28.280,84.318
06-Sep-22 23:15:00,79.600,15.040,3.302,13.877,0.981,23.023,49.984,2998.875,4.876,4.181,100.000,103.063,27.287,187.387,188.594,361.080,414.268,328.150,330.905,379.536,405.447,556.858,544.659,28.237,30.245,4.289,0.000,369.988,9.365,45.229,44.532,448.400,992.906,99.585,15.173,323.689,2492.238,18.874,241.703,1.117,9.662,543.550,112.281,Normal,95.125,28.047,85.260
06-Sep-22 23:20:00,79.200,14.800,3.287,13.878,0.983,23.204,50.011,2997.750,3.936,3.629,100.000,103.063,27.278,187.149,188.098,361.135,414.317,328.223,330.908,380.255,405.615,556.854,544.531,28.211,30.248,4.490,0.000,369.951,9.360,45.194,44.484,447.600,988.340,99.220,15.178,323.001,2469.012,18.814,241.030,71.921,9.711,543.534,112.720,Normal,95.125,27.878,85.491
06-Sep-22 23:25:00,79.480,22.360,3.346,13.977,0.960,23.138,50.014,2998.500,3.234,3.617,100.000,103.063,27.264,186.843,188.014,361.493,414.440,328.376,331.021,381.424,405.982,557.286,544.938,28.203,30.245,4.350,0.000,369.913,9.355,45.142,44.378,446.685,988.851,98.689,15.180,322.721,2474.441,18.830,239.821,0.344,9.828,543.956,112.410,Normal,94.875,27.816,85.607
06-Sep-22 23:30:00,79.220,20.760,3.315,13.997,0.961,22.985,50.064,3000.000,3.883,3.618,100.000,103.063,26.984,186.529,187.556,361.155,414.438,328.196,330.809,382.106,406.406,557.983,545.188,28.264,30.184,4.151,0.000,369.476,9.355,45.060,44.335,446.000,990.390,97.881,15.161,323.138,2500.377,18.839,237.072,86.980,9.777,544.226,112.295,Normal,94.750,27.815,85.841
06-Sep-22 23:35:00,79.280,23.280,3.337,14.029,0.951,23.040,50.037,2997.000,2.941,3.272,100.000,103.063,26.549,186.447,187.494,360.220,413.522,327.602,330.106,381.724,406.271,556.567,544.751,28.215,30.199,3.832,0.000,368.242,9.341,45.042,44.282,446.100,984.723,98.980,15.168,322.593,2486.033,18.713,240.039,0.022,9.532,543.230,112.556,Normal,94.625,27.811,85.372
06-Sep-22 23:40:00,79.460,16.680,3.304,13.911,0.975,23.092,49.995,3002.625,3.074,3.436,100.000,103.063,26.516,186.244,187.457,360.565,414.122,327.488,330.334,383.022,406.784,556.330,544.795,28.253,30.114,3.916,0.000,368.943,9.355,44.937,44.175,447.244,986.354,98.233,15.174,322.781,2487.525,18.756,238.478,61.496,9.739,543.497,112.479,Normal,95.000,27.751,86.191
06-Sep-22 23:45:00,79.320,15.400,3.284,13.900,0.980,23.057,50.008,3001.875,3.284,3.161,100.000,103.063,26.587,185.960,187.055,360.801,414.344,327.655,330.358,383.736,407.447,557.245,545.077,28.204,30.132,3.953,1.189,369.183,9.348,44.926,44.119,448.518,984.626,100.396,15.163,322.714,2481.182,18.780,243.246,1.560,9.856,544.050,111.935,Normal,95.125,27.694,86.425
06-Sep-22 23:50:00,78.920,16.400,3.290,13.893,0.980,23.055,50.050,2999.250,3.356,3.084,100.000,103.000,26.675,186.001,187.005,360.469,414.305,327.653,330.387,383.528,407.087,557.924,545.215,28.241,30.152,3.675,0.000,369.020,9.334,44.863,44.117,449.000,982.523,97.788,15.155,322.320,2488.825,18.821,236.593,66.750,9.764,544.311,112.207,Normal,95.125,27.690,86.540
06-Sep-22 23:55:00,78.860,18.120,3.292,13.920,0.970,23.080,49.997,3001.125,2.553,2.915,100.000,103.063,26.415,185.922,187.233,360.197,413.899,327.329,330.059,381.975,406.829,555.880,544.751,28.167,30.112,3.726,0.000,368.854,9.330,44.884,44.117,449.303,983.976,99.636,15.178,322.766,2472.529,18.755,242.025,1.035,9.675,542.967,112.533,Normal,95.500,27.688,86.305
07-Sep-22 00:00:00,78.920,17.680,3.292,13.953,0.971,23.080,49.971,2999.250,2.945,3.540,100.000,103.063,26.256,185.878,186.909,359.877,413.705,327.062,329.845,383.292,407.010,555.886,544.566,28.165,30.112,3.853,0.000,368.323,9.341,44.906,44.121,449.900,983.701,98.418,15.168,322.628,2472.306,18.777,238.682,63.166,9.795,543.069,112.265,Normal,95.250,27.689,86.767
07-Sep-22 00:05:00,79.300,16.360,3.297,13.912,0.977,23.061,50.062,3000.750,3.698,3.786,100.000,103.063,26.156,185.625,186.725,359.907,413.545,327.064,329.758,384.258,407.460,556.979,544.979,28.282,30.169,3.660,0.000,368.218,9.359,44.878,44.121,450.164,986.358,99.695,15.157,323.032,2495.634,18.845,241.289,0.528,9.840,543.750,112.167,Normal,95.125,27.691,86.774
07-Sep-22 00:10:00,79.060,16.960,3.289,13.917,0.974,23.075,50.065,2998.875,3.061,3.700,100.000,103.063,26.342,185.536,186.358,360.195,413.654,326.988,330.082,384.168,407.845,558.230,545.395,28.162,30.148,3.804,0.000,368.717,9.337,44.922,44.210,450.500,984.139,99.817,15.142,322.362,2473.251,18.774,240.966,77.321,9.743,544.667,112.548,Normal,95.000,27.693,87.126
07-Sep-22 00:15:00,79.020,14.120,3.278,13.881,0.984,23.065,50.031,3001.875,4.021,3.619,100.000,103.063,26.269,185.754,186.695,360.140,413.642,327.049,329.854,383.255,407.510,556.809,545.018,28.270,30.115,3.599,0.000,368.342,9.351,44.955,44.215,450.653,986.522,98.429,15.165,322.775,2491.676,18.811,238.544,1.197,9.810,543.671,112.393,Normal,95.125,27.632,87.009
07-Sep-22 00:20:00,79.140,12.800,3.282,13.844,0.985,23.055,50.030,3000.000,4.054,3.604,100.000,103.063,26.179,185.853,186.740,360.234,413.534,327.065,329.779,383.422,407.311,557.106,545.133,28.235,30.093,3.559,0.000,368.578,9.341,44.986,44.312,450.556,983.266,98.166,15.149,322.643,2486.258,18.888,237.277,89.815,9.785,544.003,111.993,Normal,95.125,27.629,87.706
07-Sep-22 00:25:00,79.600,11.800,3.297,13.842,0.987,23.070,49.996,3003.375,3.704,3.829,100.000,103.063,26.094,186.028,187.139,359.820,413.312,326.710,329.562,382.251,406.885,556.561,544.880,28.239,30.096,3.409,0.000,368.158,9.352,45.019,44.338,450.677,986.429,98.649,15.154,322.922,2485.862,18.857,238.656,0.891,9.909,543.488,112.346,Normal,95.500,27.514,88.055
07-Sep-22 00:30:00,79.180,15.280,3.290,13.896,0.980,23.072,50.037,3001.500,3.938,4.079,100.000,103.063,25.929,185.843,186.927,359.930,413.573,326.887,329.798,383.460,407.458,557.562,545.278,28.264,30.033,3.406,0.000,368.619,9.350,45.059,44.447,451.000,986.402,99.164,15.145,323.297,2490.072,18.745,239.490,19.591,9.884,544.171,112.611,Normal,95.250,27.282,88.760
07-Sep-22 00:35:00,79.260,15.200,3.287,13.896,0.980,23.065,50.050,2997.375,3.953,3.666,100.000,103.063,26.070,185.938,186.940,359.871,413.400,326.988,329.769,383.217,407.313,557.821,545.148,28.247,29.966,3.376,0.000,368.570,9.331,45.091,44.492,451.100,981.081,98.485,15.138,322.246,2487.157,18.717,237.592,41.906,10.044,544.244,112.214,Normal,95.375,27.164,89.919
07-Sep-22 00:40:00,79.200,14.520,3.282,13.886,0.983,23.075,50.023,2999.250,4.288,4.019,100.000,103.063,26.081,185.470,186.482,359.562,413.077,326.713,329.637,382.465,406.952,556.926,544.906,28.260,30.025,3.359,0.000,368.258,9.345,45.127,44.505,450.839,983.606,98.678,15.148,322.776,2489.111,18.602,238.476,0.826,10.123,543.477,112.167,Normal,95.250,27.217,90.622
07-Sep-22 00:45:00,79.580,13.200,3.298,13.846,0.985,23.087,50.021,2999.250,4.290,4.918,100.000,103.063,26.098,185.256,186.341,359.824,413.243,326.817,329.772,383.404,407.191,557.337,545.504,28.216,30.006,3.385,0.000,368.558,9.356,45.068,44.471,451.000,988.335,98.897,15.135,323.128,2479.438,18.841,238.471,0.789,9.517,544.326,112.541,Normal,95.625,27.280,90.740
07-Sep-22 00:50:00,79.240,11.640,3.281,13.833,0.987,23.080,50.041,2998.500,4.185,4.668,100.000,103.063,26.136,185.868,186.791,359.346,412.718,326.579,329.446,382.469,406.753,556.937,545.056,28.254,30.012,3.179,0.000,367.988,9.347,45.033,44.333,451.300,985.563,99.318,15.136,322.802,2486.419,19.177,239.503,1.126,10.049,543.753,112.319,Normal,95.375,27.337,91.208
07-Sep-22 00:55:00,79.100,12.440,3.274,13.847,0.986,23.055,50.068,2999.250,4.509,4.434,100.000,103.063,26.199,186.410,187.385,359.527,412.942,326.615,329.521,382.950,406.938,557.019,545.208,28.270,30.027,3.031,0.000,367.897,9.346,45.003,44.266,451.600,985.527,98.881,15.130,322.814,2492.462,19.359,238.203,0.237,9.562,544.022,112.312,Normal,95.375,27.398,91.447
07-Sep-22 01:00:00,79.080,14.920,3.274,13.894,0.982,23.061,50.052,2997.750,3.896,3.647,100.000,103.063,26.218,186.838,187.867,359.446,412.633,326.516,329.385,381.236,406.575,557.558,544.916,28.226,30.046,2.939,0.000,367.795,9.327,44.931,44.164,452.000,982.908,99.949,15.143,322.458,2484.232,19.131,241.309,0.707,10.095,543.896,112.659,Normal,95.375,27.452,90.595
07-Sep-22 01:05:00,79.260,12.720,3.279,13.844,0.985,23.073,50.022,2997.375,4.186,4.274,100.000,103.063,26.344,187.162,188.047,359.204,412.604,326.494,329.394,380.895,406.082,557.168,544.951,28.243,30.046,3.166,0.000,368.030,9.343,44.858,44.095,452.575,986.597,99.686,15.152,323.026,2486.351,19.017,241.051,4.731,9.692,543.590,112.568,Normal,95.375,27.509,89.457
07-Sep-22 01:10:00,79.480,11.880,3.284,13.836,0.987,23.080,50.005,2999.625,3.944,3.859,100.000,103.063,26.421,187.154,188.186,359.638,412.860,326.432,329.363,380.973,406.048,556.598,544.694,28.228,30.103,3.298,0.000,368.039,9.344,44.900,44.097,453.200,985.825,99.896,15.161,322.820,2483.280,18.669,241.965,60.121,9.255,543.150,112.298,Normal,95.125,27.576,88.764
07-Sep-22 01:15:00,79.120,9.080,3.268,13.784,0.989,23.039,49.979,3002.250,2.967,2.371,100.000,103.063,25.952,186.954,187.969,359.704,413.332,326.431,329.232,383.594,407.428,555.073,544.114,28.157,30.086,3.844,0.000,367.377,9.345,44.967,44.185,453.298,979.965,100.169,15.186,322.368,2474.759,18.659,243.673,-0.524,9.522,542.652,112.300,Normal,94.625,27.402,85.021
07-Sep-22 01:20:00,79.880,10.520,3.297,13.822,0.987,23.080,50.000,2999.625,2.476,2.155,100.000,103.063,25.404,186.364,187.513,359.463,413.587,326.111,328.890,385.196,408.143,555.335,543.816,28.236,29.979,4.450,0.000,366.790,9.364,45.008,44.265,452.223,980.719,100.646,15.183,322.705,2484.048,18.504,244.717,0.422,9.712,542.550,112.672,Normal,94.375,27.052,81.763
07-Sep-22 01:25:00,79.500,8.760,3.286,13.785,0.990,23.028,50.068,2998.500,0.861,0.690,100.000,103.063,24.741,185.639,186.622,359.067,412.947,325.963,328.878,387.524,410.033,557.108,544.114,28.246,29.701,4.529,0.000,365.637,9.322,45.034,44.368,449.690,965.836,98.092,15.157,320.501,2488.284,18.489,237.434,0.494,9.843,543.663,112.480,Normal,94.125,26.625,82.456
07-Sep-22 01:30:00,79.400,5.680,3.284,13.726,0.993,23.100,49.974,3001.125,0.804,0.897,100.000,103.063,23.999,184.959,185.830,358.190,412.715,325.143,328.230,389.595,411.983,555.504,544.626,28.248,29.071,4.407,0.000,364.831,9.330,45.084,44.429,447.305,968.592,99.165,15.163,321.357,2475.872,18.454,240.247,75.763,9.775,543.100,112.165,Normal,94.750,26.274,84.794
07-Sep-22 01:35:00,79.560,6.720,3.291,13.743,0.992,22.995,49.929,3000.000,1.704,1.617,100.000,103.063,23.614,184.604,185.530,357.662,412.000,324.581,327.773,389.582,413.080,555.476,544.799,28.274,28.246,4.300,0.000,364.518,9.335,45.029,44.429,446.601,972.467,98.543,15.160,322.102,2484.560,18.668,238.651,-0.924,9.447,543.339,112.516,Normal,95.250,25.990,85.491
07-Sep-22 01:40:00,79.260,6.960,3.271,13.745,0.992,23.045,49.877,3000.375,0.442,0.530,100.000,103.063,23.447,184.678,185.723,357.458,411.877,324.147,327.436,392.767,414.383,556.171,545.074,28.161,28.012,4.344,0.000,363.978,9.299,45.010,44.450,446.913,962.109,99.697,15.151,320.629,2457.919,18.475,241.042,87.406,8.780,544.040,112.406,Normal,95.250,25.749,85.963
07-Sep-22 01:45:00,79.480,8.320,3.279,13.766,0.990,23.090,49.846,2998.125,0.801,1.077,100.000,103.063,23.395,185.055,186.134,356.648,411.666,323.377,326.537,387.529,413.435,553.795,544.423,28.135,28.478,4.312,0.000,363.804,9.305,44.903,44.410,447.147,970.319,99.901,15.180,321.747,2453.064,18.523,242.757,0.735,9.051,542.387,111.833,Normal,94.875,25.689,85.960
07-Sep-22 01:50:00,79.120,7.920,3.265,13.773,0.992,23.056,50.003,3000.375,0.956,0.353,100.000,103.063,23.394,184.688,185.459,357.041,411.660,323.599,326.892,390.980,414.306,555.790,544.587,28.189,28.972,4.416,0.000,364.041,9.297,44.776,44.313,447.046,962.926,99.189,15.158,320.716,2469.675,18.546,240.106,-0.950,9.176,543.650,112.019,Normal,95.125,25.631,85.968
07-Sep-22 01:55:00,79.180,7.400,3.269,13.762,0.991,23.135,49.937,2998.125,0.461,0.132,100.000,103.063,23.395,184.002,185.076,356.787,411.409,323.446,326.884,391.188,414.391,555.542,544.586,28.119,29.338,4.526,0.000,364.028,9.276,44.686,44.158,446.502,962.612,98.874,15.158,320.820,2452.532,18.364,239.369,119.160,9.299,543.678,112.300,Normal,95.000,25.571,85.963
07-Sep-22 02:00:00,79.220,9.160,3.271,13.794,0.990,23.095,50.018,3000.000,1.093,1.595,100.000,103.063,23.800,183.567,184.680,357.450,411.707,323.726,327.107,387.363,413.410,556.220,545.148,28.220,29.622,4.556,0.000,365.236,9.317,44.569,44.061,446.003,973.850,99.392,15.157,322.145,2475.251,18.457,240.573,1.849,9.310,544.095,111.860,Normal,95.125,25.572,85.967
07-Sep-22 02:05:00,79.240,11.000,3.268,13.823,0.987,23.065,50.030,2997.000,1.002,1.770,100.000,103.063,23.862,183.971,184.880,357.335,411.565,323.984,327.253,389.312,413.534,555.848,545.135,28.170,29.631,4.543,0.000,364.803,9.311,44.544,43.980,445.700,969.417,99.863,15.155,321.468,2470.312,18.288,241.601,11.550,9.087,544.024,111.799,Normal,94.750,25.514,86.549
07-Sep-22 02:10:00,79.060,8.440,3.256,13.785,0.991,23.080,49.959,3002.250,0.000,0.553,100.000,103.063,23.672,183.591,184.688,357.367,411.993,323.975,327.125,389.361,413.677,555.475,544.586,28.149,29.678,4.480,0.000,364.402,9.290,44.533,44.044,445.351,964.499,98.525,15.150,320.824,2465.520,18.524,238.157,-0.223,9.054,543.565,112.202,Normal,95.000,25.392,87.014
07-Sep-22 02:15:00,79.400,4.680,3.280,13.722,0.995,23.089,49.985,3002.250,1.619,2.059,100.000,103.063,23.725,184.136,184.876,357.245,411.769,323.698,326.825,387.226,413.011,555.427,544.942,28.211,29.645,4.411,0.000,364.844,9.335,44.646,44.176,445.500,974.934,99.640,15.162,322.288,2475.689,18.580,241.354,62.360,9.159,543.730,112.086,Normal,95.000,25.335,87.130
07-Sep-22 02:20:00,79.240,7.720,3.264,13.798,0.992,23.084,49.956,2997.000,2.005,2.192,100.000,103.063,23.730,184.101,184.953,356.860,411.434,323.181,326.562,385.671,412.365,554.698,544.445,28.189,29.636,4.482,0.000,364.278,9.319,44.776,44.400,445.704,971.469,99.253,15.166,321.754,2472.216,18.542,240.621,0.432,9.227,543.003,111.826,Normal,95.000,25.376,87.010
07-Sep-22 02:25:00,78.980,5.000,3.260,13.704,0.995,23.085,49.953,2997.375,0.136,-0.043,100.000,103.063,23.840,184.081,185.031,357.390,411.811,323.887,327.100,387.273,412.742,556.241,544.219,28.135,29.678,4.468,0.000,364.539,9.267,44.870,44.584,445.700,958.132,99.270,15.153,319.658,2462.413,18.333,240.106,-0.194,9.237,543.650,112.030,Normal,94.750,25.337,87.837
07-Sep-22 02:30:00,79.280,3.240,3.264,13.688,0.996,23.025,49.957,3001.125,1.068,1.038,100.000,103.063,23.828,184.084,185.044,357.712,411.774,323.970,327.199,387.442,412.973,556.011,544.715,28.198,29.673,4.406,0.000,365.072,9.296,44.931,44.725,445.500,967.047,98.117,15.163,321.204,2480.156,18.308,237.716,72.980,9.280,543.649,112.039,Normal,95.000,25.335,87.830
07-Sep-22 02:35:00,79.020,6.840,3.250,13.763,0.992,23.055,49.924,3002.250,1.421,1.681,100.000,103.063,23.917,183.813,184.890,357.370,411.800,323.486,326.661,384.966,412.200,554.006,544.458,28.152,29.687,4.477,0.000,364.642,9.312,44.938,44.628,445.500,972.055,98.432,15.182,321.825,2469.943,18.553,239.263,0.185,9.164,542.609,111.783,Normal,95.125,25.329,87.600
07-Sep-22 02:40:00,79.040,7.080,3.254,13.772,0.991,23.069,49.991,3002.250,1.678,1.804,100.000,103.063,23.848,183.901,184.755,357.229,411.887,323.558,326.934,385.756,412.223,554.642,544.443,28.189,29.690,4.505,0.000,364.734,9.326,44.794,44.437,445.497,973.070,98.122,15.165,321.975,2474.311,18.516,237.800,-0.791,9.358,542.893,111.700,Normal,95.000,25.328,87.829
07-Sep-22 02:45:00,79.440,5.880,3.273,13.723,0.993,23.055,49.997,3000.375,2.361,1.848,100.000,103.063,23.943,183.868,184.675,357.585,411.823,324.080,327.198,388.373,412.874,556.246,545.044,28.251,29.679,4.443,0.000,364.742,9.322,44.660,44.266,445.593,970.497,98.952,15.141,321.505,2486.761,18.474,238.815,68.510,9.429,544.175,112.000,Normal,95.500,25.395,87.825
07-Sep-22 02:50:00,79.200,5.720,3.267,13.727,0.993,23.103,49.895,3001.125,1.729,1.474,100.000,103.063,23.962,184.028,184.986,357.644,411.777,324.243,327.406,388.748,412.972,556.217,545.284,28.171,29.682,4.480,0.000,364.657,9.311,44.524,44.106,445.636,969.043,99.234,15.136,321.347,2467.261,18.506,239.318,0.024,9.367,544.398,111.867,Normal,95.500,25.397,88.181
07-Sep-22 02:55:00,79.600,6.120,3.282,13.741,0.993,23.096,49.832,3001.500,1.733,2.261,100.000,103.063,23.743,183.738,184.641,357.280,411.379,323.393,326.700,384.849,411.873,553.698,544.368,28.151,29.686,4.355,0.000,364.778,9.332,44.442,44.001,446.100,975.037,99.142,15.171,322.501,2464.608,18.556,240.562,0.482,9.363,542.521,111.716,Normal,95.375,25.400,88.187
07-Sep-22 03:00:00,79.320,8.280,3.271,13.767,0.991,23.082,50.016,3001.875,0.863,0.915,100.000,103.063,23.680,183.621,184.685,357.338,411.818,323.460,326.808,386.299,412.361,555.968,544.549,28.187,29.632,4.304,0.000,364.243,9.303,44.468,44.001,446.281,966.151,99.379,15.156,320.947,2472.166,18.422,240.476,68.380,9.276,543.599,112.000,Normal,94.875,25.340,88.518
07-Sep-22 03:05:00,79.680,8.400,3.278,13.775,0.990,23.075,49.981,3002.250,1.086,0.565,100.000,103.063,23.673,183.720,184.489,357.349,411.802,323.700,326.914,387.786,413.011,556.340,544.918,28.196,29.580,4.228,0.000,364.050,9.288,44.561,44.193,446.287,962.827,98.752,15.153,320.335,2473.472,18.609,238.830,0.515,9.199,544.003,112.300,Normal,95.375,25.333,88.410
07-Sep-22 03:10:00,78.960,7.600,3.252,13.773,0.992,23.096,49.931,3003.000,0.597,0.294,100.000,103.063,23.597,183.520,184.534,357.278,411.757,323.191,326.510,386.695,412.687,555.128,544.378,28.131,29.580,4.250,0.000,364.166,9.277,44.776,44.368,446.587,963.867,98.372,15.173,320.657,2460.465,18.423,238.750,-0.929,9.356,542.939,111.847,Normal,95.250,25.401,87.950
07-Sep-22 03:15:00,79.380,9.360,3.279,13.768,0.989,23.049,50.002,2998.500,2.314,2.414,100.000,103.063,23.806,183.688,184.543,357.044,411.212,323.015,326.435,385.951,412.091,554.985,544.604,28.224,29.607,4.334,0.000,364.490,9.333,44.896,44.540,446.600,974.131,99.133,15.160,322.261,2481.681,18.660,240.081,-1.206,9.668,543.124,111.602,Normal,95.125,25.446,87.238
07-Sep-22 03:20:00,79.660,10.320,3.291,13.799,0.988,23.020,49.997,2997.375,2.107,1.106,100.000,103.063,23.940,183.339,184.260,357.587,411.579,323.958,326.937,387.563,412.494,557.282,545.043,28.222,29.586,4.337,0.000,364.684,9.297,44.993,44.713,446.300,964.090,98.884,15.139,320.549,2483.474,18.509,238.580,18.008,9.372,544.500,111.994,Normal,95.500,25.437,87.417
07-Sep-22 03:25:00,79.440,7.800,3.273,13.769,0.992,23.115,50.038,3002.250,1.322,0.605,100.000,103.063,24.063,183.141,184.299,357.883,412.104,324.152,327.239,387.339,412.384,557.617,545.145,28.249,29.600,4.391,0.000,364.744,9.292,44.962,44.652,445.775,963.140,99.244,15.137,320.348,2478.361,18.405,239.374,0.037,9.430,544.511,112.051,Normal,95.250,25.454,88.301
07-Sep-22 03:30:00,79.360,8.920,3.275,13.791,0.990,23.096,50.004,2999.625,1.461,0.632,100.000,103.063,23.998,183.019,184.095,357.733,412.082,324.101,327.236,387.817,412.610,557.460,544.982,28.208,29.534,4.178,0.000,364.843,9.281,44.839,44.490,445.603,963.614,98.725,15.141,320.538,2473.728,18.315,238.283,71.116,9.379,544.342,111.633,Normal,95.250,25.394,88.663
07-Sep-22 03:35:00,79.360,10.520,3.271,13.815,0.988,23.070,49.984,2997.375,1.590,1.619,100.000,103.063,24.040,183.102,184.055,357.512,411.617,323.859,326.961,384.112,411.445,556.565,544.971,28.203,29.495,4.210,0.000,365.003,9.302,44.602,44.222,445.792,971.464,98.588,15.157,321.573,2475.420,18.435,238.622,0.627,9.516,543.793,111.853,Normal,95.250,25.342,89.109
07-Sep-22 03:40:00,79.360,8.680,3.274,13.793,0.991,23.073,49.985,3002.625,2.269,1.302,100.000,103.063,24.062,183.233,184.070,357.732,412.154,324.334,327.223,386.516,411.990,556.651,545.259,28.229,29.454,4.221,0.000,364.852,9.314,44.501,44.002,445.800,968.355,99.218,15.146,321.121,2479.693,18.422,239.664,0.363,9.539,544.301,112.200,Normal,95.250,25.215,89.923
07-Sep-22 03:45:00,78.960,7.360,3.256,13.745,0.992,23.099,49.936,2997.375,1.148,1.852,100.000,103.188,23.950,183.053,184.122,357.004,411.509,323.423,326.767,385.194,411.694,554.894,544.838,28.120,29.480,3.994,0.000,364.210,9.304,44.482,44.022,446.367,970.236,98.964,15.155,321.482,2457.950,18.687,239.453,61.544,9.580,543.400,111.922,Normal,95.125,25.218,90.046
07-Sep-22 03:50:00,79.220,8.160,3.270,13.762,0.990,23.078,50.002,3001.875,2.229,1.715,100.000,103.063,23.701,182.914,183.807,357.198,411.509,323.606,326.812,388.679,412.483,556.638,545.009,28.203,29.473,3.866,0.000,364.047,9.312,44.530,44.088,446.800,970.139,99.082,15.130,321.456,2474.272,18.602,238.698,0.414,9.618,544.459,111.758,Normal,95.000,25.275,90.043
07-Sep-22 03:55:00,79.060,7.480,3.259,13.755,0.990,23.078,49.905,3001.125,0.832,0.061,100.000,103.063,23.726,182.714,183.613,357.103,411.850,323.646,326.720,387.805,412.408,556.444,544.737,28.114,29.494,3.728,0.000,364.026,9.260,44.696,44.292,447.200,960.571,98.616,15.140,320.087,2458.078,18.297,237.990,2.070,9.428,544.149,112.068,Normal,95.375,25.219,90.046
07-Sep-22 04:00:00,79.160,7.960,3.258,13.767,0.990,23.033,49.982,3001.125,1.607,1.088,100.000,103.063,23.890,182.508,183.562,357.755,411.652,323.428,326.794,385.171,411.852,556.753,544.836,28.193,29.544,3.940,0.000,365.236,9.284,44.868,44.512,447.700,965.366,99.445,15.152,320.711,2477.676,18.310,240.490,8.574,9.602,543.913,112.102,Normal,95.250,25.217,90.048
07-Sep-22 04:05:00,79.380,7.680,3.274,13.765,0.992,23.025,49.951,2999.625,1.774,1.317,100.000,103.063,24.180,182.636,183.475,357.928,411.652,323.938,327.034,383.788,411.107,556.033,544.813,28.184,29.555,4.022,0.000,365.712,9.289,45.016,44.666,447.799,968.273,99.363,15.160,321.202,2476.144,18.428,240.610,0.279,9.688,543.544,111.793,Normal,95.000,25.274,90.164
07-Sep-22 04:10:00,79.140,7.920,3.266,13.756,0.991,23.039,49.963,2998.125,1.839,1.828,100.000,103.063,23.873,182.747,183.793,357.414,411.550,323.494,326.653,384.043,410.965,555.180,544.567,28.201,29.518,3.903,0.000,364.598,9.305,44.961,44.708,447.511,970.827,98.887,15.165,321.773,2477.953,18.649,239.693,64.744,9.663,542.950,111.945,Normal,95.250,25.272,90.155
07-Sep-22 04:15:00,79.000,6.720,3.263,13.733,0.992,23.096,49.979,2997.375,1.959,1.997,100.000,103.063,23.795,182.669,183.696,356.951,411.435,323.399,326.799,385.262,411.347,555.861,544.901,28.183,29.563,3.994,0.000,364.181,9.309,44.859,44.502,447.600,972.636,98.929,15.147,321.941,2468.386,18.597,239.035,2.702,9.600,543.601,112.198,Normal,95.250,25.335,89.928
07-Sep-22 04:20:00,79.280,6.280,3.272,13.731,0.992,23.083,49.970,2999.625,2.109,2.290,100.000,103.063,23.699,182.784,183.606,357.242,411.560,323.580,326.800,386.626,411.559,556.017,545.188,28.243,29.499,3.983,0.000,364.508,9.325,44.672,44.259,447.760,971.585,99.862,15.141,322.055,2480.132,18.563,241.027,0.306,9.583,544.001,111.960,Normal,95.375,25.333,89.930
07-Sep-22 04:25:00,79.180,8.040,3.269,13.756,0.990,23.069,49.999,2999.250,1.756,0.677,100.000,103.063,23.658,183.212,184.023,357.020,411.571,323.721,326.722,388.406,412.363,556.716,545.019,28.179,29.511,3.850,0.000,363.778,9.287,44.549,44.033,447.900,965.066,97.956,15.150,320.734,2470.539,18.719,236.813,59.724,9.276,544.200,111.877,Normal,95.125,25.280,90.039
07-Sep-22 04:30:00,78.960,8.160,3.260,13.762,0.990,23.080,50.011,2997.750,0.758,0.369,100.000,103.063,23.471,184.373,184.954,356.554,411.412,323.089,326.420,387.241,412.075,557.082,544.619,28.171,29.412,3.791,0.000,363.377,9.270,44.473,43.942,447.980,958.196,98.324,15.146,319.785,2467.636,18.646,237.503,1.239,9.104,543.850,112.277,Normal,95.250,25.218,90.511
07-Sep-22 04:35:00,79.280,9.560,3.266,13.805,0.989,23.070,49.971,3001.125,1.617,2.014,100.000,103.063,23.214,183.199,184.133,356.433,411.175,322.743,326.083,387.533,412.100,555.133,544.563,28.219,29.411,3.873,0.000,363.653,9.323,44.521,44.067,448.480,970.933,99.380,15.150,321.944,2477.114,18.600,240.257,-0.486,9.537,543.185,112.148,Normal,95.250,25.216,90.627
07-Sep-22 04:40:00,79.080,9.960,3.261,13.812,0.988,23.060,49.998,2997.375,1.025,0.481,100.000,103.063,23.654,182.485,183.499,356.834,411.234,323.427,326.662,389.598,412.550,557.225,545.019,28.215,29.396,3.948,0.000,364.016,9.276,44.675,44.237,448.800,959.049,100.191,15.130,319.905,2476.688,18.345,241.376,56.502,9.501,544.506,111.774,Normal,95.125,25.218,90.624
07-Sep-22 04:45:00,79.060,7.360,3.258,13.759,0.991,23.051,50.024,2998.875,1.200,1.371,100.000,103.063,23.681,182.840,183.667,357.049,411.444,323.076,326.497,386.640,411.939,556.630,544.946,28.184,29.494,3.917,0.000,364.213,9.290,44.908,44.505,448.600,966.815,98.562,15.144,321.307,2473.538,18.402,238.005,1.007,9.450,543.875,111.986,Normal,95.250,25.218,90.866
07-Sep-22 04:50:00,79.060,9.160,3.250,13.803,0.989,22.998,49.927,3002.625,1.063,1.495,100.000,103.063,23.693,182.839,183.728,357.150,411.591,323.421,326.503,386.849,412.135,555.032,545.073,28.196,29.433,3.802,0.000,364.342,9.307,45.020,44.721,448.600,968.790,98.840,15.150,321.684,2479.809,18.461,238.943,0.911,9.489,543.521,112.196,Normal,95.250,25.212,90.744
07-Sep-22 04:55:00,79.220,10.200,3.271,13.786,0.989,23.015,49.946,3000.000,2.435,2.811,100.000,103.000,23.782,182.922,183.772,356.933,411.082,322.769,326.093,382.893,410.716,554.130,544.462,28.196,29.407,4.044,0.000,364.453,9.334,44.975,44.675,448.536,977.836,99.225,15.171,322.832,2478.841,18.826,240.739,61.693,9.462,542.481,111.794,Normal,95.500,25.160,90.626
07-Sep-22 05:00:00,78.900,11.520,3.258,13.827,0.986,23.055,50.020,2999.625,1.384,1.526,100.000,103.063,23.483,183.223,184.132,356.693,411.411,323.163,326.383,386.838,411.609,556.380,544.565,28.233,29.396,3.790,0.000,363.741,9.311,44.774,44.394,448.700,968.421,100.064,15.141,321.713,2480.718,18.625,241.500,0.812,9.309,543.735,111.800,Normal,95.375,25.158,90.741
07-Sep-22 05:05:00,79.120,12.400,3.270,13.825,0.986,23.070,50.026,2995.875,0.738,1.159,100.000,103.000,23.553,183.117,183.990,356.669,411.392,323.551,326.550,388.963,412.359,557.577,545.079,28.189,29.396,3.935,0.000,363.853,9.286,44.560,44.123,448.700,963.841,99.460,15.119,320.641,2471.375,18.756,239.131,-0.477,9.588,544.597,112.233,Normal,95.375,25.161,90.627
07-Sep-22 05:10:00,79.260,10.960,3.274,13.793,0.988,23.110,49.971,2997.375,1.566,0.262,100.000,103.063,23.365,182.756,183.517,356.279,411.173,323.146,326.301,389.144,412.523,556.921,545.025,28.241,29.397,3.539,0.000,363.286,9.273,44.448,43.932,448.736,958.330,97.879,15.132,320.021,2476.940,18.723,235.870,-0.183,9.359,544.164,111.904,Normal,95.625,25.149,90.739
07-Sep-22 05:15:00,79.060,12.920,3.260,13.837,0.984,23.100,50.000,2997.375,1.076,1.121,100.000,103.063,23.303,182.656,183.504,356.167,410.787,322.468,325.924,384.471,411.371,555.905,544.444,28.177,29.325,3.697,0.000,363.442,9.281,44.498,44.014,449.054,966.086,99.428,15.147,321.373,2466.209,18.820,240.239,17.918,9.471,543.124,111.673,Normal,95.500,25.214,90.975
07-Sep-22 05:20:00,79.240,9.600,3.267,13.785,0.989,23.045,49.996,3001.125,2.078,1.566,100.000,103.063,23.239,182.526,183.262,356.327,410.946,322.900,326.177,389.076,412.424,556.277,545.033,28.223,29.333,3.610,0.000,363.479,9.307,44.679,44.244,449.700,968.459,99.052,15.138,321.491,2479.886,18.564,238.945,-0.283,9.485,544.100,112.059,Normal,95.500,25.218,91.095
07-Sep-22 05:25:00,79.300,14.280,3.278,13.855,0.983,22.992,50.037,3001.500,1.346,0.644,100.000,103.063,23.375,182.501,183.191,356.783,411.246,323.197,326.305,389.676,412.598,557.062,545.105,28.260,29.333,3.679,0.000,363.811,9.294,44.888,44.534,449.900,962.472,100.756,15.130,320.697,2491.490,18.447,242.716,-0.132,9.424,544.400,112.097,Normal,95.250,25.277,90.626
07-Sep-22 05:30:00,79.120,11.760,3.267,13.829,0.986,23.078,50.044,3001.125,1.048,0.547,100.000,103.063,23.400,182.278,183.211,356.771,411.293,323.120,326.369,389.122,412.592,557.173,545.104,28.236,29.399,3.877,0.000,363.709,9.286,45.080,44.748,450.048,962.558,99.031,15.126,320.984,2479.793,18.541,238.405,19.636,9.488,544.447,111.741,Normal,95.250,25.239,90.622
07-Sep-22 05:35:00,79.320,11.520,3.274,13.813,0.987,23.117,50.015,2997.750,0.939,0.541,100.000,103.125,23.297,182.503,183.346,356.298,410.796,322.884,326.045,387.204,412.162,557.284,544.811,28.223,29.343,3.762,0.000,363.366,9.275,45.039,44.725,450.000,957.613,100.215,15.131,320.033,2472.677,18.541,241.459,1.099,9.506,544.090,111.837,Normal,95.125,25.201,90.509
07-Sep-22 05:40:00,79.060,13.800,3.267,13.868,0.984,23.050,49.995,2998.500,1.053,1.092,100.000,103.063,23.392,182.599,183.341,356.280,410.938,322.867,325.993,386.406,411.912,556.239,544.888,28.221,29.342,3.815,0.000,363.741,9.285,44.878,44.479,449.913,964.725,98.974,15.143,321.126,2478.867,18.742,238.958,-0.413,9.351,543.739,112.100,Normal,95.500,25.280,91.210
07-Sep-22 05:45:00,79.640,7.160,3.279,13.726,0.992,22.998,49.938,2997.375,2.364,2.163,100.000,103.063,23.334,182.705,183.608,355.984,410.893,322.769,325.933,386.995,411.987,555.682,545.216,28.224,29.324,3.801,0.000,363.448,9.317,44.645,44.178,450.000,971.256,99.948,15.131,322.333,2484.866,18.944,240.825,60.803,9.310,543.902,111.800,Normal,95.750,25.279,91.209
07-Sep-22 05:50:00,79.240,11.760,3.271,13.832,0.986,22.985,50.038,2997.750,1.633,1.491,100.000,103.063,23.314,182.391,183.455,356.072,410.830,322.659,325.836,387.134,411.965,556.724,545.118,28.279,29.316,3.588,0.000,363.181,9.301,44.484,43.995,450.378,966.702,98.805,15.133,321.449,2495.425,18.571,238.130,1.036,9.450,544.127,111.900,Normal,95.500,25.338,91.090
07-Sep-22 05:55:00,79.220,11.160,3.267,13.834,0.988,23.085,50.026,2998.875,0.563,0.657,100.000,103.063,23.380,182.327,183.124,356.275,410.844,322.748,325.971,386.207,411.820,556.685,544.887,28.178,29.370,3.574,0.000,363.465,9.276,44.452,43.923,450.600,960.261,99.932,15.129,320.582,2468.022,18.576,240.709,0.491,9.201,544.050,112.338,Normal,95.500,25.340,90.974
07-Sep-22 06:00:00,79.020,9.720,3.262,13.822,0.989,23.075,50.023,3001.125,0.515,1.049,100.000,103.063,23.371,182.469,183.347,356.297,410.927,322.631,325.740,386.401,411.752,555.178,544.809,28.225,29.394,3.674,0.000,363.668,9.293,44.607,44.113,450.900,966.124,99.494,15.143,321.436,2477.958,18.565,240.242,116.370,9.350,543.361,112.043,Normal,95.500,25.336,90.858
07-Sep-22 06:05:00,79.280,11.720,3.284,13.823,0.987,23.080,50.020,2998.500,2.330,1.941,100.000,103.063,23.210,182.591,183.213,355.979,410.689,322.480,325.714,387.219,411.916,556.359,545.116,28.315,29.371,3.622,0.000,363.189,9.320,44.815,44.418,451.000,971.114,100.083,15.135,322.108,2492.263,18.690,241.290,1.595,9.368,544.149,111.766,Normal,95.625,25.218,91.207
07-Sep-22 06:10:00,79.080,10.000,3.268,13.825,0.989,23.050,50.061,2999.625,1.152,0.569,100.000,103.063,23.390,182.519,183.311,356.580,410.877,322.855,326.075,387.043,411.922,557.294,544.807,28.249,29.414,3.742,0.000,363.573,9.285,45.043,44.690,450.805,963.480,100.161,15.130,321.107,2484.340,18.420,241.287,-0.243,9.456,544.244,112.093,Normal,95.375,25.222,91.554
07-Sep-22 06:15:00,79.440,11.040,3.292,13.814,0.988,23.010,49.985,2997.000,1.239,0.743,100.000,103.063,23.664,182.452,183.329,356.651,410.996,323.152,326.107,385.486,411.335,556.894,544.941,28.239,29.414,4.035,0.000,363.919,9.287,45.079,44.804,450.700,963.521,99.254,15.138,320.814,2487.025,18.505,239.447,-0.443,9.472,544.063,112.229,Normal,95.250,25.219,91.802
07-Sep-22 06:20:00,79.320,12.680,3.283,13.876,0.985,23.030,49.998,2998.500,0.995,1.606,100.000,103.063,23.703,182.438,183.402,356.579,410.946,322.899,325.999,384.569,411.208,556.281,545.139,28.228,29.413,3.852,0.000,363.781,9.308,44.947,44.563,450.100,968.773,99.380,15.139,321.761,2483.195,18.620,239.796,75.003,9.508,543.897,111.602,Normal,95.250,25.220,91.677
07-Sep-22 06:25:00,79.440,9.520,3.289,13.805,0.990,23.045,50.004,2998.875,1.359,1.254,100.000,103.063,23.590,182.489,183.325,356.763,411.047,323.228,326.245,385.474,411.216,556.821,544.757,28.246,29.425,3.924,0.000,364.381,9.293,44.733,44.286,449.700,966.924,99.315,15.147,321.303,2484.434,18.452,239.939,-0.029,9.300,543.806,111.829,Normal,95.250,25.217,91.794
07-Sep-22 06:30:00,79.100,9.000,3.277,13.792,0.990,22.960,49.982,3001.500,1.097,1.909,100.000,103.063,23.698,182.541,183.319,356.857,411.094,323.169,326.161,384.251,410.974,555.129,544.965,28.184,29.500,3.885,0.000,364.275,9.312,44.504,44.018,449.683,972.672,98.667,15.152,322.370,2483.040,18.538,238.597,0.207,9.525,543.145,112.303,Normal,95.375,25.197,91.681
07-Sep-22 06:35:00,78.880,9.200,3.269,13.798,0.990,23.030,49.998,2999.625,0.781,0.430,100.000,103.063,23.892,182.636,183.610,357.301,411.393,323.636,326.616,386.023,411.528,556.938,545.143,28.156,29.496,3.694,0.000,364.409,9.268,44.441,43.956,449.502,964.276,99.123,15.144,320.742,2470.342,18.349,239.358,1.433,9.306,544.207,112.022,Normal,95.375,25.161,92.029
07-Sep-22 06:40:00,79.060,9.160,3.276,13.816,0.990,23.115,49.976,3003.375,1.566,1.286,100.000,103.063,24.066,182.955,183.855,357.620,411.347,323.771,326.576,383.501,410.897,556.005,544.747,28.172,29.552,3.877,0.000,365.181,9.309,44.562,44.046,449.500,969.177,99.051,15.148,321.658,2465.255,18.444,239.363,79.248,9.440,543.594,111.869,Normal,95.125,25.216,92.145
07-Sep-22 06:45:00,79.440,7.680,3.292,13.786,0.990,23.132,49.948,3005.625,0.885,1.683,100.000,103.063,23.939,183.095,184.040,357.751,411.662,323.542,326.632,384.911,411.074,555.009,544.411,28.231,29.576,3.958,0.000,365.103,9.324,44.786,44.362,449.300,973.986,99.107,15.157,322.260,2473.849,18.523,239.856,0.893,9.477,543.035,112.328,Normal,95.625,25.219,92.144
07-Sep-22 06:50:00,79.180,8.760,3.276,13.781,0.990,23.090,49.935,2997.000,1.983,2.268,100.000,103.063,23.777,182.949,183.784,356.758,411.407,323.116,326.143,384.798,411.158,554.805,544.710,28.176,29.572,3.813,0.000,364.334,9.319,44.946,44.653,448.913,973.724,99.628,15.147,322.339,2468.931,18.626,240.695,0.397,9.395,543.263,112.259,Normal,95.625,25.275,91.910
07-Sep-22 06:55:00,78.940,10.000,3.265,13.852,0.988,23.145,50.013,3000.000,0.837,0.837,100.000,103.063,23.886,183.006,183.926,357.507,411.412,323.555,326.717,385.572,411.378,557.508,545.034,28.202,29.578,3.851,0.000,364.934,9.288,45.028,44.769,449.050,964.086,99.922,15.132,320.962,2467.354,18.367,240.802,0.124,9.294,544.436,111.733,Normal,95.125,25.333,92.029
07-Sep-22 07:00:00,78.960,10.600,3.270,13.843,0.987,23.105,50.032,2999.625,0.136,1.344,100.000,103.063,23.884,183.058,184.046,357.320,411.366,323.297,326.494,383.331,410.533,555.540,544.694,28.096,29.666,3.858,0.000,364.878,9.290,44.930,44.591,449.300,968.570,99.265,15.158,321.773,2453.888,18.553,240.308,62.026,9.454,543.425,111.938,Normal,95.625,25.396,91.556
07-Sep-22 07:05:00,79.360,11.400,3.290,13.873,0.987,23.095,50.013,3000.375,2.157,2.582,100.000,103.063,24.373,183.317,184.324,358.026,411.498,324.013,327.140,382.732,410.248,557.353,545.281,28.223,29.688,3.973,0.000,366.018,9.328,44.703,44.324,449.000,976.951,99.985,15.150,322.594,2476.897,18.520,241.708,28.158,9.508,544.465,112.200,Normal,95.500,25.456,91.093
07-Sep-22 07:10:00,79.360,10.640,3.290,13.817,0.987,23.065,49.984,2998.500,2.107,2.502,100.000,103.063,24.542,183.482,184.262,358.193,411.835,324.302,327.332,383.190,410.136,557.002,545.340,28.224,29.711,4.195,0.000,365.981,9.326,44.590,44.043,448.300,977.395,98.912,15.153,322.563,2480.904,18.557,239.233,-0.187,9.502,544.337,111.914,Normal,95.375,25.569,91.208
07-Sep-22 07:15:00,79.320,11.120,3.298,13.831,0.987,23.150,50.012,3001.500,2.034,2.409,100.000,103.063,24.617,183.612,184.601,358.216,412.106,324.387,327.389,383.215,410.183,556.475,545.102,28.228,29.751,4.162,0.000,365.623,9.335,44.556,44.004,447.600,974.641,98.284,15.142,322.156,2473.003,18.626,237.243,0.097,9.535,544.135,111.900,Normal,95.125,25.689,90.625
07-Sep-22 07:20:00,79.140,12.720,3.293,13.859,0.985,23.161,50.041,3001.500,2.030,1.175,100.000,103.063,24.564,183.655,184.593,358.691,412.353,324.499,327.580,384.215,410.619,557.711,545.022,28.241,29.833,4.075,0.000,365.483,9.307,44.599,44.135,447.002,968.061,99.100,15.148,321.236,2474.646,18.529,239.461,60.324,9.460,544.397,112.302,Normal,95.000,25.806,90.159
07-Sep-22 07:25:00,79.200,13.960,3.304,13.895,0.984,23.160,49.999,2999.625,1.537,1.895,100.000,103.063,24.793,184.044,184.854,358.688,412.246,324.574,327.693,381.896,409.750,557.448,545.337,28.189,29.851,4.032,0.000,366.397,9.309,44.694,44.273,446.900,974.328,98.884,15.147,321.833,2466.191,18.478,238.923,0.888,9.439,544.436,112.185,Normal,95.250,25.992,88.650
07-Sep-22 07:30:00,79.180,13.800,3.295,13.891,0.982,23.155,50.052,2998.875,2.621,3.223,100.000,103.063,25.089,184.268,185.197,358.741,412.139,324.702,327.768,380.579,409.163,556.924,545.514,28.185,29.984,4.064,0.000,366.601,9.328,44.880,44.390,446.898,978.672,99.286,15.156,322.531,2467.005,18.591,240.259,0.259,9.628,544.350,111.964,Normal,95.250,26.105,88.052
07-Sep-22 07:35:00,78.980,13.880,3.287,13.895,0.983,23.144,50.069,3001.125,2.602,2.319,100.000,103.063,25.278,184.570,185.356,358.974,412.602,324.899,328.041,380.808,408.756,557.758,545.112,28.226,30.044,3.987,0.000,366.873,9.313,44.899,44.485,447.100,976.579,98.955,15.147,322.111,2475.366,18.560,239.093,58.513,9.459,544.321,112.052,Normal,95.125,26.339,87.940
07-Sep-22 07:40:00,79.160,10.880,3.298,13.804,0.988,23.076,50.002,2996.250,2.337,1.933,100.000,103.063,25.285,184.816,185.695,358.840,412.345,324.917,327.900,379.873,408.174,557.341,544.694,28.171,30.156,4.034,0.000,367.161,9.292,44.948,44.525,447.120,973.240,99.413,15.168,321.512,2474.200,18.466,241.071,-0.119,9.420,543.590,112.204,Normal,95.375,26.499,87.937
07-Sep-22 07:45:00,79.060,13.680,3.298,13.875,0.984,23.100,49.980,2997.750,2.716,3.108,100.000,103.063,25.414,185.079,185.908,358.887,412.162,324.764,327.904,379.419,407.613,555.664,544.916,28.200,30.210,3.976,0.000,366.852,9.331,44.985,44.532,447.398,980.684,99.305,15.180,322.711,2477.094,18.677,241.331,3.801,9.691,543.041,111.996,Normal,95.625,26.864,87.235
07-Sep-22 07:50:00,79.600,14.440,3.328,13.878,0.984,23.213,49.952,3001.500,4.238,3.471,100.000,103.063,25.562,185.232,186.115,359.318,412.693,325.079,328.180,380.567,408.188,556.326,544.994,28.245,30.357,3.973,0.000,367.043,9.353,44.965,44.520,447.500,981.470,99.107,15.166,322.791,2474.724,18.734,240.235,87.837,9.705,543.671,112.082,Normal,95.625,27.220,85.833
07-Sep-22 07:55:00,79.420,19.120,3.335,13.984,0.968,23.309,50.028,2998.875,3.178,3.067,100.000,103.063,25.799,185.454,186.346,359.464,413.215,325.680,328.847,381.742,408.567,558.580,545.389,28.227,30.451,4.062,0.000,367.371,9.327,45.001,44.526,447.397,977.389,98.689,15.142,321.959,2462.393,18.656,238.237,0.198,9.571,544.773,112.560,Normal,95.125,27.460,85.022
07-Sep-22 08:00:00,79.380,20.600,3.349,13.976,0.966,23.230,50.007,2997.750,3.130,3.256,100.000,103.063,26.285,185.697,186.677,359.700,412.688,325.807,328.908,379.037,407.420,558.259,545.316,28.208,30.637,4.034,0.000,368.216,9.321,45.034,44.502,447.399,978.329,98.607,15.158,322.233,2468.383,18.730,238.689,98.352,9.710,544.308,112.279,Normal,95.250,27.756,83.615
07-Sep-22 08:05:00,79.580,19.760,3.352,13.967,0.965,23.135,50.026,2997.375,4.534,4.598,100.000,103.063,26.709,186.576,187.448,360.220,412.987,326.298,329.440,378.151,406.647,558.878,545.670,28.247,30.757,4.124,0.000,369.188,9.352,45.042,44.425,447.184,986.014,97.933,15.153,322.800,2486.493,18.752,236.879,0.422,9.632,544.812,111.935,Normal,95.125,27.989,82.685
07-Sep-22 08:10:00,79.080,20.240,3.334,13.967,0.962,23.160,50.029,2998.125,3.714,3.633,100.000,103.063,26.999,186.298,187.364,360.640,413.355,326.735,329.656,377.730,405.379,558.353,544.979,28.216,30.870,4.356,0.000,369.663,9.338,44.995,44.336,446.632,986.497,99.058,15.165,322.766,2478.943,18.642,240.101,83.088,9.786,544.078,112.391,Normal,95.000,28.171,81.389
07-Sep-22 08:15:00,79.420,19.400,3.350,13.960,0.970,23.316,49.999,3000.750,3.911,3.618,100.000,103.063,27.211,187.318,188.300,361.359,413.911,327.074,330.002,376.990,405.011,557.306,544.676,28.215,30.967,4.499,0.000,370.015,9.355,44.986,44.316,446.164,988.747,98.171,15.185,323.134,2463.931,18.946,238.789,1.415,9.977,543.460,112.604,Normal,95.000,28.265,79.294
07-Sep-22 08:20:00,79.380,21.680,3.366,13.986,0.958,23.235,50.027,2997.000,4.560,4.638,100.000,103.063,27.493,187.398,188.451,361.504,414.398,327.727,330.640,378.072,405.234,558.643,545.417,28.240,30.991,4.525,0.000,370.429,9.359,45.013,44.237,445.046,990.693,98.185,15.171,323.290,2476.465,18.824,238.232,0.269,9.936,544.434,112.069,Normal,95.250,28.577,80.231
07-Sep-22 08:25:00,79.360,21.960,3.364,14.003,0.960,23.195,49.995,2996.625,4.793,4.426,100.000,103.063,27.528,187.808,188.740,361.401,414.116,327.755,330.482,376.294,404.387,557.703,544.854,28.212,30.975,4.685,0.000,370.407,9.358,45.023,44.151,444.300,989.946,98.611,15.189,323.058,2476.063,18.743,240.017,1.769,9.992,543.500,112.192,Normal,95.125,28.700,79.172
07-Sep-22 08:30:00,79.360,21.840,3.358,14.005,0.957,23.092,50.024,2998.500,4.011,4.087,100.000,103.063,27.659,187.999,188.945,361.908,414.396,328.151,330.986,377.900,405.111,558.321,545.323,28.154,31.002,4.504,0.000,370.543,9.343,45.107,44.221,443.977,986.017,98.624,15.180,322.502,2476.036,18.947,239.658,6.252,9.778,544.263,112.628,Normal,95.125,28.760,79.532
07-Sep-22 08:35:00,79.340,20.200,3.345,13.980,0.963,23.093,49.984,3000.750,4.709,4.543,100.000,103.063,27.823,187.677,188.703,362.145,414.454,328.399,331.078,376.429,404.277,556.886,544.767,28.208,31.053,4.750,0.000,371.100,9.366,45.190,44.293,443.598,993.158,99.416,15.200,323.181,2486.141,18.730,242.449,31.286,10.087,543.150,112.216,Normal,95.000,28.936,78.007
07-Sep-22 08:40:00,79.420,22.920,3.370,14.017,0.952,23.205,49.976,2998.875,4.325,4.973,100.000,103.063,27.916,187.997,188.938,362.032,414.480,328.417,331.060,376.548,404.140,556.632,544.762,28.176,31.188,4.731,0.000,370.942,9.380,45.295,44.385,443.200,994.698,99.356,15.209,323.793,2470.396,19.265,242.667,88.231,10.095,542.999,112.062,Normal,94.875,28.997,77.028
07-Sep-22 08:45:00,79.260,23.680,3.378,14.012,0.953,23.201,50.001,2997.375,4.442,4.634,100.000,103.063,28.093,188.423,189.449,362.204,414.875,328.945,331.500,377.691,404.922,558.530,545.221,28.229,31.273,4.772,0.000,371.415,9.366,45.364,44.484,442.800,989.500,98.183,15.178,322.793,2480.136,18.720,238.502,10.031,10.327,544.317,112.401,Normal,95.250,29.118,77.075
07-Sep-22 08:50:00,79.560,24.920,3.395,14.057,0.949,23.155,49.957,3001.875,4.705,4.538,100.000,103.063,28.168,188.639,189.573,362.681,415.180,328.880,331.553,377.433,404.828,557.068,545.003,28.195,31.300,4.951,0.000,371.552,9.382,45.432,44.490,442.571,993.539,99.030,15.205,323.508,2479.675,19.273,241.695,1.125,10.131,543.627,112.558,Normal,95.250,29.339,74.626
07-Sep-22 08:55:00,79.280,23.600,3.379,14.023,0.954,23.081,50.049,3000.750,4.653,4.143,100.000,103.063,28.090,188.835,189.745,362.901,415.505,329.191,331.876,378.326,405.366,558.519,545.166,28.235,31.378,4.909,0.000,371.264,9.362,45.422,44.414,442.100,990.690,98.730,15.185,322.756,2494.119,19.206,240.142,0.967,10.031,544.250,112.167,Normal,95.000,29.456,75.668
