Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
07-Sep-22 09:00:00,79.680,20.640,3.362,13.987,0.964,23.080,49.955,3000.000,4.724,4.869,100.000,103.063,28.157,188.929,189.942,362.566,414.953,328.685,331.622,376.805,404.577,556.162,544.643,28.207,31.419,4.996,0.000,371.369,9.386,45.396,44.329,441.700,996.425,98.615,15.205,323.878,2489.872,19.409,240.683,2.414,9.960,542.910,112.362,Normal,95.375,29.456,75.438
07-Sep-22 09:05:00,79.380,17.240,3.333,13.931,0.976,23.225,49.996,2998.125,4.368,4.873,100.000,103.063,28.207,188.526,189.413,362.750,415.364,329.233,332.143,378.462,405.346,558.773,545.412,28.186,31.509,4.966,0.000,372.103,9.365,45.304,44.267,441.503,991.035,98.356,15.181,322.886,2472.488,18.696,239.070,1.564,9.866,544.498,112.585,Normal,95.250,29.576,75.326
07-Sep-22 09:10:00,79.480,22.360,3.367,14.028,0.956,23.146,50.020,3000.000,4.961,5.014,100.000,103.063,28.429,188.446,189.432,363.158,415.500,329.398,332.254,378.085,405.242,557.987,545.511,28.206,31.484,4.925,0.000,371.914,9.370,45.310,44.234,441.200,992.582,98.367,15.184,323.056,2484.297,18.949,239.223,82.942,10.411,544.273,112.125,Normal,95.500,29.814,74.505
07-Sep-22 09:15:00,79.280,20.520,3.350,13.978,0.965,23.055,50.042,2998.875,5.610,5.593,100.000,103.063,28.568,189.361,190.325,363.077,415.290,329.239,332.348,376.176,404.134,558.254,545.153,28.254,31.598,5.156,0.000,372.452,9.387,45.370,44.281,441.093,994.303,99.427,15.198,323.217,2502.744,19.087,242.357,13.224,9.900,543.847,111.999,Normal,95.125,29.872,72.997
07-Sep-22 09:20:00,79.580,21.800,3.368,13.990,0.956,23.070,50.004,2998.500,5.867,5.533,100.000,103.063,28.867,189.637,190.463,363.332,415.301,329.400,332.332,376.328,403.709,556.852,544.923,28.257,31.797,5.305,0.000,372.501,9.405,45.492,44.396,440.835,999.268,99.911,15.216,323.663,2503.188,19.195,244.339,79.138,10.108,543.485,112.435,Normal,95.250,29.927,71.595
07-Sep-22 09:25:00,79.080,20.000,3.332,13.993,0.965,23.197,50.038,3001.875,4.072,4.659,100.000,103.063,28.744,189.698,190.665,363.659,416.036,329.503,332.516,377.214,404.338,557.328,544.627,28.200,31.956,5.318,0.000,372.585,9.388,45.494,44.375,440.100,996.172,97.947,15.201,323.165,2480.765,19.102,238.915,-0.633,9.938,543.549,112.366,Normal,94.875,30.172,71.127
07-Sep-22 09:30:00,79.040,20.480,3.339,13.973,0.961,23.229,50.055,3001.875,3.993,4.352,100.000,103.063,29.046,189.795,190.844,363.837,416.291,329.789,332.895,377.940,404.739,558.201,545.351,28.172,32.020,5.460,0.000,372.951,9.374,45.491,44.341,439.631,994.814,98.060,15.217,323.202,2472.882,19.264,239.845,14.438,9.869,544.259,112.006,Normal,94.875,30.344,69.725
07-Sep-22 09:35:00,79.360,18.040,3.338,13.964,0.974,23.123,50.047,2999.625,4.663,4.775,100.000,103.063,29.097,190.029,191.050,363.838,415.949,329.937,332.923,377.131,404.172,557.641,544.870,28.219,32.079,5.512,0.000,373.117,9.389,45.419,44.284,439.100,995.132,97.956,15.210,323.246,2493.862,19.245,239.287,-0.533,9.650,543.537,112.292,Normal,94.875,30.346,69.896
07-Sep-22 09:40:00,79.420,18.640,3.338,13.968,0.969,23.105,49.988,2998.500,4.998,5.151,100.000,103.000,29.194,190.041,191.177,363.587,415.707,329.663,332.914,376.747,403.921,557.037,544.896,28.206,32.209,5.539,0.000,372.923,9.392,45.519,44.307,438.536,997.498,98.063,15.221,323.326,2493.208,19.068,240.016,5.275,10.296,543.241,112.633,Normal,95.125,30.523,68.328
07-Sep-22 09:45:00,79.700,20.040,3.358,13.970,0.963,23.155,50.007,2998.875,5.054,5.095,100.000,103.000,29.242,190.390,191.677,364.021,416.100,329.846,333.054,376.786,404.081,557.471,544.970,28.209,32.331,5.761,0.000,373.262,9.394,45.519,44.319,438.100,997.157,98.703,15.222,323.331,2490.619,19.416,241.632,11.543,10.299,543.560,112.153,Normal,95.250,30.574,66.922
07-Sep-22 09:50:00,79.860,17.080,3.346,13.928,0.975,23.150,50.051,2997.750,5.882,5.234,100.000,103.063,29.254,190.769,191.781,364.110,416.483,330.328,333.303,377.578,404.313,558.854,545.287,28.234,32.420,5.835,0.000,373.191,9.400,45.544,44.319,437.499,995.568,99.224,15.201,322.870,2495.383,19.380,241.990,115.678,10.186,544.349,111.933,Normal,95.000,30.579,66.809
07-Sep-22 09:55:00,79.280,15.640,3.322,13.904,0.982,23.165,50.083,3001.500,4.530,4.108,100.000,103.000,29.276,190.490,191.637,364.544,416.837,330.357,333.494,378.136,404.520,558.344,544.870,28.225,32.501,5.806,0.000,373.428,9.365,45.508,44.310,436.847,993.216,97.550,15.213,322.660,2492.433,18.849,238.423,24.261,10.095,543.727,112.398,Normal,94.750,30.634,68.213
07-Sep-22 10:00:00,79.380,18.000,3.337,13.931,0.971,23.170,50.010,3000.000,5.226,4.920,100.000,103.125,29.586,190.836,191.986,364.804,416.691,330.538,333.788,377.217,404.307,557.874,545.255,28.178,32.579,5.875,0.000,374.523,9.391,45.574,44.329,436.500,1001.055,99.234,15.228,323.394,2484.799,18.886,243.205,88.995,10.400,543.804,112.269,Normal,94.875,30.868,64.602
07-Sep-22 10:05:00,79.420,14.040,3.314,13.895,0.984,23.140,50.028,2999.250,4.296,4.117,100.000,103.000,29.662,190.838,192.094,364.732,416.854,330.371,333.682,376.987,403.921,558.252,544.733,28.126,32.660,5.929,0.000,373.941,9.362,45.587,44.299,436.384,993.762,98.246,15.231,322.617,2479.830,18.942,240.883,78.058,9.863,543.700,111.979,Normal,94.875,30.988,64.829
07-Sep-22 10:10:00,79.060,15.080,3.306,13.918,0.982,23.125,50.039,2998.125,5.523,5.463,100.000,103.000,29.683,191.508,192.470,364.687,416.620,330.354,333.805,376.435,403.619,557.334,544.838,28.146,32.738,6.144,0.000,374.296,9.401,45.582,44.314,435.800,999.087,97.134,15.236,323.295,2485.302,19.092,238.374,87.335,10.389,543.195,112.338,Normal,94.750,31.106,63.666
07-Sep-22 10:15:00,79.460,14.040,3.322,13.888,0.983,23.175,50.039,3000.375,5.538,5.395,100.000,103.000,30.004,191.523,192.627,365.159,417.233,331.098,334.401,377.230,404.211,559.016,545.499,28.179,32.821,6.064,0.000,374.724,9.394,45.606,44.274,435.200,996.701,98.031,15.204,322.918,2487.763,19.144,239.217,0.488,10.205,544.551,112.429,Normal,95.250,31.342,63.900
07-Sep-22 10:20:00,79.360,12.920,3.311,13.881,0.984,23.155,50.032,2999.250,6.134,5.311,100.000,103.000,30.155,191.045,192.138,365.195,416.868,330.929,334.194,375.679,402.952,558.357,545.242,28.204,32.920,5.982,0.000,374.818,9.392,45.629,44.279,435.145,999.410,97.981,15.228,323.404,2494.001,18.994,240.096,-0.505,9.940,543.892,111.928,Normal,95.375,31.460,63.080
07-Sep-22 10:25:00,79.500,13.680,3.322,13.877,0.983,23.081,50.079,2998.125,5.741,5.696,100.000,103.000,30.175,190.844,192.322,365.218,416.963,330.904,334.454,375.506,402.688,559.267,545.214,28.187,32.925,6.008,0.000,375.201,9.394,45.583,44.256,435.168,996.718,97.876,15.214,322.778,2498.728,18.869,239.247,0.135,10.319,544.263,111.931,Normal,95.125,31.339,63.546
07-Sep-22 10:30:00,79.140,15.280,3.306,13.910,0.981,23.165,50.034,3000.375,5.402,5.779,100.000,103.000,30.284,191.882,193.130,365.351,416.843,330.521,334.332,374.955,402.099,556.921,544.486,28.168,33.005,6.154,0.000,375.107,9.407,45.603,44.253,435.424,1003.396,98.636,15.252,323.650,2487.562,19.050,242.754,-0.060,9.981,542.723,112.634,Normal,95.125,31.582,62.612
07-Sep-22 10:35:00,79.360,14.360,3.322,13.871,0.983,23.175,50.025,2996.625,5.663,5.707,100.000,103.000,30.273,191.906,193.128,365.214,416.992,330.870,334.571,375.840,402.588,558.096,544.888,28.157,33.103,6.118,0.000,375.131,9.405,45.642,44.314,435.180,999.274,97.051,15.231,323.002,2485.579,18.974,237.952,-0.044,10.260,543.696,112.423,Normal,95.250,31.697,62.283
07-Sep-22 10:40:00,79.660,15.880,3.329,13.940,0.978,23.067,50.020,2998.500,6.293,6.267,100.000,102.938,30.297,192.239,193.498,365.297,417.133,331.047,334.554,376.539,402.758,557.805,545.134,28.213,33.182,6.108,0.000,375.079,9.420,45.644,44.311,435.100,1002.947,97.711,15.232,323.473,2506.870,19.066,239.632,1.146,10.312,543.699,112.133,Normal,95.000,31.694,62.726
07-Sep-22 10:45:00,79.600,15.240,3.327,13.903,0.981,23.160,50.037,3000.750,6.622,6.158,100.000,102.938,30.298,192.144,193.371,365.504,417.409,331.250,334.750,377.128,403.156,557.736,545.195,28.236,33.300,6.106,0.000,375.444,9.415,45.704,44.275,435.000,1001.566,97.989,15.231,323.391,2502.327,19.477,240.266,1.515,10.403,543.749,112.362,Normal,95.125,31.867,63.081
07-Sep-22 10:50:00,79.400,13.840,3.317,13.873,0.982,23.175,50.086,2998.500,5.394,5.497,100.000,102.938,30.584,192.214,193.667,365.711,417.452,331.781,335.181,376.691,403.034,559.661,545.566,28.157,33.313,6.036,0.000,375.570,9.384,45.677,44.288,434.887,999.093,98.136,15.211,322.781,2486.884,19.174,239.764,7.526,10.149,544.740,112.530,Normal,95.125,31.873,62.262
07-Sep-22 10:55:00,79.480,13.280,3.316,13.860,0.983,23.165,50.006,2999.250,6.349,6.136,100.000,102.938,30.558,192.642,193.935,365.555,417.091,331.104,334.804,375.244,402.230,556.716,544.736,28.138,33.353,6.293,0.000,375.574,9.415,45.726,44.315,434.631,1006.966,98.528,15.249,323.965,2489.564,19.258,242.365,0.078,10.029,542.850,112.133,Normal,94.875,32.168,62.613
07-Sep-22 11:00:00,79.920,13.440,3.340,13.878,0.985,23.100,50.068,3000.000,7.099,6.979,100.000,102.938,30.706,192.573,193.629,365.826,417.315,331.589,335.193,375.514,402.014,558.284,545.169,28.247,33.645,6.216,0.000,376.496,9.427,45.761,44.312,434.500,1005.272,96.961,15.236,323.733,2513.257,19.130,237.944,0.444,11.031,543.841,112.631,Normal,95.000,32.344,59.930
07-Sep-22 11:05:00,79.220,13.120,3.310,13.872,0.984,23.085,50.132,2996.625,6.331,6.238,100.000,102.938,31.001,191.826,193.263,366.150,417.615,332.173,335.671,375.306,401.976,560.209,545.504,28.192,33.796,6.335,0.000,376.577,9.386,45.754,44.304,434.311,999.995,97.990,15.214,322.919,2506.052,19.224,239.541,103.870,9.563,544.750,113.697,Normal,95.000,32.398,60.042
07-Sep-22 11:10:00,79.500,14.120,3.324,13.882,0.984,23.105,50.025,2997.375,7.864,7.610,100.000,102.938,31.461,192.245,193.443,366.273,417.169,332.240,335.753,373.703,400.911,558.141,545.536,28.175,33.780,6.257,0.000,377.787,9.430,45.687,44.232,434.600,1006.393,97.052,15.237,323.634,2501.082,19.522,238.210,91.832,10.373,543.942,113.199,Normal,95.250,32.404,60.396
07-Sep-22 11:15:00,79.440,14.640,3.319,13.913,0.982,23.259,50.066,2999.250,6.369,6.261,100.000,102.938,31.179,192.729,194.090,366.230,417.424,332.027,335.711,374.215,400.871,558.329,544.435,28.184,33.728,6.212,0.000,376.645,9.404,45.711,44.200,434.448,1003.692,97.535,15.240,323.199,2486.518,19.266,239.510,78.163,10.074,543.208,112.820,Normal,94.500,32.520,60.161
07-Sep-22 11:20:00,79.220,13.520,3.311,13.867,0.984,23.229,50.067,3000.375,5.920,5.880,100.000,102.938,31.149,192.654,194.086,366.597,417.811,332.243,335.952,374.992,401.366,558.783,544.368,28.115,33.579,6.210,0.000,376.933,9.393,45.756,44.300,434.199,1001.103,96.681,15.246,323.096,2476.080,18.843,237.671,0.434,10.502,543.141,112.837,Normal,94.875,32.228,61.332
07-Sep-22 11:25:00,79.540,12.480,3.318,13.874,0.984,23.150,50.018,3001.875,7.856,7.769,100.000,102.938,31.657,193.523,194.546,367.185,418.520,333.042,336.524,376.038,401.468,559.605,545.921,28.228,33.161,6.266,0.000,378.183,9.439,45.671,44.195,434.104,1007.913,98.749,15.221,323.676,2500.637,19.059,241.698,-0.339,10.245,544.850,112.590,Normal,95.250,32.203,60.744
07-Sep-22 11:30:00,79.480,11.240,3.312,13.850,0.987,23.169,49.976,3000.000,7.103,6.786,100.000,102.938,31.577,193.285,194.610,367.026,418.079,332.966,336.456,374.883,401.342,558.932,545.226,28.167,33.119,6.293,0.000,377.784,9.407,45.632,44.197,434.167,1005.728,96.968,15.236,323.482,2488.021,19.087,237.971,-0.147,10.635,544.007,112.624,Normal,94.875,32.401,61.910
07-Sep-22 11:35:00,79.020,11.680,3.294,13.849,0.986,23.182,50.067,2997.375,6.595,6.159,100.000,103.000,31.473,192.291,193.866,366.752,417.770,332.698,336.453,375.235,401.149,559.679,544.921,28.146,33.485,6.099,0.000,377.462,9.384,45.693,44.266,434.496,1001.389,96.662,15.232,322.947,2485.620,18.989,237.050,-0.147,10.680,543.966,112.766,Normal,94.625,32.575,61.562
07-Sep-22 11:40:00,79.500,11.040,3.309,13.830,0.987,23.215,49.999,3001.125,6.857,6.135,100.000,102.938,31.401,193.466,194.696,366.909,418.065,332.504,336.379,374.693,401.167,558.224,544.508,28.136,33.587,6.280,0.000,377.430,9.401,45.744,44.284,434.509,1003.112,98.344,15.261,323.032,2481.267,19.120,242.436,0.624,10.948,542.950,113.020,Normal,94.875,32.523,59.767
07-Sep-22 11:45:00,79.200,9.480,3.303,13.805,0.989,23.215,49.977,3001.500,7.018,7.194,100.000,102.938,31.462,193.513,194.831,367.070,418.191,332.450,336.317,374.964,401.145,556.843,544.525,28.138,33.754,6.648,0.000,377.709,9.425,45.743,44.280,433.999,1009.858,97.980,15.271,324.109,2482.942,19.394,241.928,86.690,10.501,542.627,112.699,Normal,95.000,32.637,57.589
07-Sep-22 11:50:00,79.560,8.800,3.313,13.806,0.991,23.186,50.020,3000.750,6.214,5.967,100.000,102.938,31.396,193.679,194.948,367.087,418.571,332.623,336.394,375.590,401.656,557.846,544.394,28.158,33.832,6.754,0.000,377.531,9.412,45.790,44.303,433.107,1007.082,97.539,15.264,323.489,2491.616,19.388,240.558,0.440,10.340,542.919,112.467,Normal,94.750,32.638,56.548
07-Sep-22 11:55:00,79.240,9.320,3.295,13.816,0.989,23.185,50.038,3000.000,6.261,6.761,100.000,102.938,31.447,193.359,194.925,367.141,418.490,332.637,336.543,376.267,401.796,558.210,544.988,28.146,33.694,6.668,0.000,377.442,9.422,45.804,44.269,432.341,1006.421,96.833,15.254,323.361,2487.097,19.563,238.383,94.944,10.929,543.545,112.658,Normal,94.875,32.697,56.786
07-Sep-22 12:00:00,78.840,3.480,3.277,13.728,0.996,23.150,49.980,3000.375,4.685,4.058,100.000,102.938,31.448,193.274,194.846,367.156,418.690,332.763,336.577,377.430,402.528,558.393,544.905,28.022,33.777,6.663,0.000,377.346,9.362,45.812,44.273,432.200,993.553,98.033,15.261,321.338,2469.492,19.135,241.663,0.553,9.887,543.660,113.303,Normal,94.625,32.750,56.310
07-Sep-22 12:05:00,79.420,3.760,3.294,13.758,0.995,23.240,50.034,3002.250,6.076,5.318,100.000,102.938,31.575,193.340,194.730,367.766,419.232,333.268,337.029,377.653,402.726,560.060,545.401,28.145,33.981,6.865,0.000,378.393,9.386,45.858,44.283,431.979,999.493,98.002,15.231,322.301,2484.530,19.177,240.303,-0.402,10.476,544.600,113.091,Normal,94.500,32.816,57.139
07-Sep-22 12:10:00,79.480,2.880,3.308,13.701,0.998,23.211,50.014,3001.500,7.254,7.368,100.000,102.938,31.664,193.842,195.263,367.341,418.450,332.825,336.576,376.008,401.973,556.614,544.808,28.159,34.265,7.074,0.000,378.098,9.451,45.831,44.301,431.600,1009.942,98.238,15.280,323.618,2491.174,19.316,242.977,0.290,9.968,542.802,113.265,Normal,94.750,32.814,54.455
07-Sep-22 12:15:00,79.040,3.760,3.280,13.732,0.996,23.129,49.972,3001.125,5.861,6.632,100.000,102.938,31.999,193.578,195.111,367.833,419.120,333.273,337.247,376.826,402.161,558.480,545.314,28.093,34.465,7.155,0.000,378.947,9.409,45.896,44.331,431.129,1006.016,97.555,15.254,323.210,2489.941,18.992,240.172,89.309,10.568,544.150,113.509,Normal,94.750,32.990,54.224
07-Sep-22 12:20:00,79.560,5.520,3.307,13.744,0.994,23.134,50.050,2999.625,8.429,8.447,100.000,102.938,32.319,193.970,195.316,368.110,418.914,333.696,337.478,375.565,401.630,558.420,545.667,28.141,34.616,7.169,0.000,379.456,9.452,45.837,44.276,431.000,1013.917,98.007,15.260,324.166,2499.684,19.061,241.521,10.305,10.608,544.048,112.269,Normal,95.125,33.161,54.335
07-Sep-22 12:25:00,79.180,4.240,3.299,13.715,0.996,23.243,49.989,2999.625,7.003,6.584,100.000,102.938,32.375,194.340,195.827,368.114,418.887,333.682,337.469,374.930,401.218,558.185,544.794,28.059,34.715,7.105,0.000,379.188,9.406,45.891,44.309,431.025,1006.863,96.946,15.269,323.091,2474.536,19.157,239.295,1.422,10.525,543.433,112.232,Normal,94.750,33.345,53.657
07-Sep-22 12:30:00,79.460,5.320,3.306,13.746,0.993,23.225,50.032,2998.500,7.908,8.115,100.000,102.938,32.335,194.876,196.354,367.939,418.808,333.649,337.599,374.371,400.947,557.814,544.842,28.138,34.744,7.074,0.000,379.471,9.443,46.025,44.383,431.000,1012.511,97.251,15.266,323.919,2489.603,19.404,239.938,5.669,10.689,543.300,112.567,Normal,95.125,33.576,53.643
07-Sep-22 12:35:00,79.340,5.400,3.305,13.726,0.994,23.140,50.056,3000.375,7.486,7.963,100.000,102.938,32.355,194.796,196.304,367.956,418.911,333.921,337.600,375.001,401.079,557.935,544.933,28.161,34.701,7.144,0.000,379.253,9.446,46.086,44.439,430.975,1012.480,96.450,15.269,323.704,2502.209,19.392,238.079,2.557,10.325,543.491,112.338,Normal,94.875,33.585,53.645
07-Sep-22 12:40:00,79.680,5.960,3.311,13.760,0.993,23.143,50.081,2999.625,8.129,7.843,100.000,102.938,32.294,194.784,196.104,367.895,418.927,333.900,337.650,375.223,401.152,558.812,545.171,28.191,34.673,6.939,0.000,379.060,9.436,46.082,44.483,431.066,1009.176,95.816,15.251,323.548,2507.595,19.353,235.748,13.405,10.622,543.927,111.824,Normal,95.000,33.640,54.808
07-Sep-22 12:45:00,79.440,5.640,3.305,13.762,0.993,23.170,50.114,3002.250,7.758,7.311,100.000,102.938,32.473,194.094,195.759,368.564,419.690,334.256,338.047,374.942,401.088,560.519,545.217,28.196,34.610,6.966,0.000,379.989,9.416,46.163,44.551,431.400,1009.905,97.278,15.258,323.275,2504.783,19.036,239.640,0.055,10.557,544.392,112.289,Normal,95.000,33.458,53.982
07-Sep-22 12:50:00,79.440,6.720,3.301,13.776,0.992,23.295,50.018,2999.250,8.389,8.472,100.000,102.938,32.500,194.842,196.393,368.105,418.529,333.857,337.739,373.490,400.700,557.087,544.808,28.128,34.526,7.119,0.000,379.496,9.461,46.149,44.461,431.400,1017.328,97.623,15.284,324.433,2478.465,19.670,241.639,70.836,9.902,542.788,112.682,Normal,95.000,33.579,52.595
07-Sep-22 12:55:00,79.880,7.560,3.327,13.754,0.991,23.154,50.044,2998.500,8.414,7.478,100.000,103.000,32.354,194.861,196.351,368.136,419.527,334.105,337.863,375.479,401.061,558.640,544.760,28.149,34.454,7.316,0.000,379.357,9.441,46.201,44.551,430.800,1012.891,97.597,15.268,323.867,2497.113,19.490,240.878,11.398,10.957,543.714,112.250,Normal,94.750,33.524,50.727
07-Sep-22 13:00:00,79.460,8.760,3.299,13.780,0.989,23.060,49.966,2997.375,6.586,6.853,100.000,102.938,32.193,195.108,196.395,368.048,419.426,334.105,337.930,376.484,401.432,558.879,544.752,28.064,34.265,7.306,0.000,379.492,9.412,46.255,44.620,430.200,1005.709,97.101,15.251,322.938,2490.473,19.597,238.944,0.922,10.333,543.990,112.035,Normal,94.625,33.465,52.474
07-Sep-22 13:05:00,79.760,14.280,3.324,13.889,0.982,22.990,50.072,2998.125,7.689,8.050,100.000,102.938,32.258,194.706,196.147,368.076,419.297,334.257,337.912,376.326,401.469,559.389,545.363,28.166,34.031,7.285,0.000,379.308,9.448,46.304,44.649,430.200,1012.739,97.800,15.253,323.694,2513.919,19.633,240.740,42.651,10.960,544.200,112.313,Normal,94.625,33.402,52.124
07-Sep-22 13:10:00,79.440,16.600,3.330,13.928,0.975,23.200,50.068,2997.750,6.968,6.333,100.000,102.938,31.969,194.647,196.243,368.034,419.669,333.978,337.902,376.541,401.710,559.543,544.750,28.114,34.067,7.254,0.000,378.651,9.400,46.341,44.720,430.060,1004.942,96.906,15.260,322.662,2482.607,19.221,238.823,32.255,10.498,543.710,112.468,Normal,94.625,33.407,53.874
07-Sep-22 13:15:00,79.440,19.960,3.349,13.996,0.963,23.190,50.030,2998.500,7.312,7.140,100.000,102.938,32.165,194.719,196.069,368.082,419.317,333.918,337.822,375.964,401.705,558.423,544.888,28.122,34.277,7.306,0.000,378.990,9.429,46.444,44.769,430.202,1011.332,97.726,15.274,323.528,2487.958,19.765,241.447,-0.412,10.830,543.224,112.014,Normal,94.500,33.520,52.592
07-Sep-22 13:20:00,79.700,22.560,3.384,14.009,0.959,23.150,50.072,2998.500,8.075,8.213,100.000,102.938,32.259,194.771,196.240,368.023,419.647,334.083,337.948,377.182,401.943,559.072,545.432,28.170,34.382,7.173,0.000,379.073,9.444,46.437,44.786,430.398,1011.297,97.182,15.252,323.681,2501.307,19.177,239.163,1.810,10.681,544.204,112.160,Normal,94.625,33.563,52.358
07-Sep-22 13:25:00,79.440,23.960,3.375,14.042,0.950,23.215,50.106,2999.250,8.452,7.499,100.000,102.938,33.011,194.516,196.000,369.269,420.652,335.053,338.865,376.738,401.915,561.340,546.101,28.150,34.491,7.252,0.000,380.789,9.413,46.491,44.795,430.600,1008.150,97.944,15.242,322.624,2490.929,19.540,240.641,0.683,10.802,545.356,112.514,Normal,94.750,33.639,53.753
07-Sep-22 13:30:00,79.260,24.200,3.382,14.059,0.950,23.199,50.036,3000.750,10.044,9.837,100.000,102.938,33.434,195.130,196.551,369.385,419.844,335.138,338.984,373.430,400.760,560.018,546.246,28.135,34.566,7.140,0.550,381.710,9.445,46.460,44.790,430.897,1017.332,97.780,15.266,323.616,2491.189,19.617,241.232,96.368,10.945,544.649,112.210,Normal,95.000,34.163,52.780
07-Sep-22 13:35:00,79.480,23.840,3.377,14.043,0.951,23.175,50.019,3001.875,10.342,9.595,100.000,102.938,33.690,194.966,196.222,369.536,419.003,335.250,338.900,371.865,399.709,558.110,544.791,28.138,34.609,7.186,0.000,381.985,9.462,46.492,44.746,430.800,1023.538,96.412,15.281,324.739,2493.950,19.587,238.488,19.475,11.031,543.033,111.867,Normal,94.750,34.228,51.891
07-Sep-22 13:40:00,79.360,22.440,3.371,14.016,0.955,23.207,50.011,2999.625,10.838,10.589,100.000,103.000,34.021,195.001,196.413,369.780,419.236,335.937,339.226,371.376,398.825,558.742,545.041,28.180,34.632,7.211,0.000,382.514,9.476,46.424,44.739,430.889,1025.370,97.102,15.278,324.685,2498.734,19.506,240.093,4.912,11.186,543.550,112.301,Normal,94.625,34.399,50.611
07-Sep-22 13:45:00,79.400,23.760,3.374,14.048,0.950,23.165,49.971,3000.000,9.284,10.091,100.000,103.000,33.442,195.183,196.844,369.036,418.329,335.268,338.890,371.005,399.001,555.987,543.926,28.102,34.732,7.279,0.000,381.128,9.477,46.380,44.661,430.857,1030.417,97.217,15.315,325.628,2489.045,19.454,241.966,15.222,11.322,541.700,112.517,Normal,95.000,34.116,51.538
07-Sep-22 13:50:00,79.940,24.280,3.394,14.069,0.948,23.130,50.021,3002.625,9.910,9.691,100.000,103.000,33.467,194.683,196.249,369.796,419.857,335.909,339.569,373.797,398.956,558.654,544.997,28.217,34.513,7.202,0.000,381.664,9.484,46.397,44.680,430.913,1025.826,97.014,15.270,324.916,2512.683,19.359,239.532,2.057,10.251,543.697,112.033,Normal,94.875,33.991,52.005
07-Sep-22 13:55:00,79.800,22.280,3.382,14.026,0.955,23.175,50.029,2998.500,8.617,7.953,100.000,103.000,32.816,194.670,195.995,368.938,419.309,335.512,339.160,374.982,399.620,559.233,544.460,28.167,34.376,7.077,0.000,380.646,9.448,46.372,44.632,431.000,1018.499,96.841,15.261,324.253,2497.339,19.479,238.701,5.358,10.554,543.458,112.221,Normal,94.875,33.817,53.174
07-Sep-22 14:00:00,79.480,23.880,3.386,14.045,0.951,23.100,50.083,3000.375,8.036,7.536,100.000,103.000,32.941,194.231,195.807,369.384,420.103,335.749,339.270,376.807,400.034,560.720,545.175,28.167,34.392,7.019,0.000,381.310,9.420,46.387,44.683,431.000,1014.362,97.130,15.248,323.571,2505.238,19.195,238.857,-0.007,9.659,544.500,112.554,Normal,94.625,33.872,53.168
07-Sep-22 14:05:00,79.260,23.600,3.378,14.035,0.954,23.080,50.007,2999.625,9.060,8.925,100.000,103.000,33.175,194.599,196.155,368.924,419.471,335.324,338.975,375.167,400.247,557.747,545.461,28.152,34.438,7.024,0.000,380.717,9.462,46.479,44.676,431.300,1022.091,97.179,15.275,324.667,2505.375,19.781,240.159,-0.055,10.895,543.405,112.067,Normal,95.000,33.872,52.589
07-Sep-22 14:10:00,79.540,24.520,3.393,14.060,0.951,23.182,50.005,2997.375,8.354,8.294,100.000,103.000,32.642,195.189,196.489,368.378,419.143,334.958,338.702,375.251,400.285,558.121,544.478,28.102,34.477,7.092,0.000,380.059,9.452,46.529,44.779,431.300,1018.228,97.393,15.275,324.358,2485.039,19.459,240.682,0.801,10.782,543.000,111.988,Normal,94.875,33.696,53.643
07-Sep-22 14:15:00,79.600,23.800,3.386,14.032,0.952,23.190,50.075,2998.500,8.869,8.995,100.000,103.000,33.154,194.908,196.294,369.250,420.043,335.676,339.356,376.278,400.305,560.751,545.865,28.141,34.526,7.102,0.000,381.468,9.446,46.535,44.825,431.308,1018.429,98.091,15.248,323.995,2494.298,19.105,241.221,79.302,10.664,545.003,112.458,Normal,95.125,33.873,52.938
07-Sep-22 14:20:00,79.280,24.440,3.377,14.055,0.950,23.116,50.002,2998.875,8.905,9.285,100.000,103.000,32.892,194.304,195.970,368.635,418.944,334.967,338.735,374.690,400.364,557.339,544.939,28.146,34.423,7.070,0.000,380.414,9.465,46.531,44.809,431.500,1020.775,96.966,15.278,324.338,2499.958,19.296,239.744,98.194,10.402,542.815,112.367,Normal,95.000,33.874,52.251
07-Sep-22 14:25:00,79.620,25.600,3.406,14.067,0.947,23.135,50.036,3000.000,9.934,9.838,100.000,103.000,33.542,194.408,195.942,369.460,419.852,335.632,339.278,374.797,400.036,559.043,545.706,28.166,34.402,6.999,0.000,381.533,9.477,46.485,44.766,431.500,1023.589,97.107,15.254,324.667,2501.500,19.453,239.085,91.459,10.292,544.206,112.044,Normal,95.250,33.996,53.990
07-Sep-22 14:30:00,79.640,25.440,3.393,14.071,0.944,23.130,49.998,2999.250,8.768,9.207,100.000,102.875,32.887,195.427,196.840,368.404,418.645,334.840,338.613,374.101,400.143,556.916,544.228,28.142,34.197,7.090,0.000,379.985,9.471,46.600,44.853,431.400,1023.863,97.259,15.295,324.978,2496.842,19.617,241.208,8.881,10.480,542.300,112.308,Normal,94.875,33.869,53.637
07-Sep-22 14:35:00,79.580,24.480,3.391,14.057,0.950,23.110,50.044,2999.250,8.134,8.149,100.000,103.000,32.295,194.610,196.346,368.144,419.068,334.865,338.461,376.810,400.665,558.180,544.255,28.210,33.997,7.042,0.000,379.313,9.458,46.601,44.833,431.300,1019.214,96.965,15.262,324.433,2508.789,19.122,239.051,0.430,9.748,543.047,112.469,Normal,95.000,33.586,55.058
07-Sep-22 14:40:00,79.760,25.440,3.402,14.079,0.944,23.145,50.006,3000.000,7.965,7.826,100.000,103.000,32.378,194.742,196.201,368.404,419.765,334.758,338.546,378.140,401.312,558.477,545.106,28.177,33.725,6.945,0.000,379.691,9.450,46.621,44.845,431.700,1017.821,97.886,15.257,324.304,2496.979,19.411,241.098,100.345,10.332,543.753,112.044,Normal,95.125,33.468,55.740
07-Sep-22 14:45:00,79.620,27.760,3.425,14.092,0.934,23.155,50.057,3000.000,7.719,7.865,100.000,103.000,32.394,194.522,195.852,368.326,419.725,334.755,338.521,378.396,401.316,559.399,545.400,28.199,33.549,6.719,0.000,379.759,9.438,46.623,44.828,432.000,1017.679,97.325,15.248,323.964,2498.474,19.312,239.361,33.402,10.910,544.259,112.131,Normal,95.125,33.518,55.271
07-Sep-22 14:50:00,79.540,26.840,3.417,14.090,0.943,23.155,49.994,3002.625,8.594,8.483,100.000,103.000,32.438,194.300,195.728,368.271,419.504,334.680,338.463,377.501,401.397,557.950,545.428,28.185,33.368,6.821,0.000,379.539,9.464,46.521,44.767,432.249,1016.734,98.410,15.264,324.112,2494.458,19.758,242.685,67.922,10.363,543.645,112.484,Normal,95.125,33.522,55.742
07-Sep-22 14:55:00,79.600,27.080,3.418,14.078,0.938,23.140,50.012,3001.500,8.347,8.532,100.000,103.000,32.339,194.005,195.680,368.195,419.620,334.606,338.468,376.915,401.260,558.185,544.810,28.183,33.183,7.006,0.000,379.881,9.461,46.470,44.730,431.900,1017.898,98.432,15.265,324.157,2493.339,19.394,242.807,26.372,10.635,543.246,112.201,Normal,94.875,33.283,54.459
07-Sep-22 15:00:00,79.500,24.840,3.388,14.072,0.945,23.104,50.064,3000.750,7.743,7.977,100.000,103.000,32.252,194.353,195.819,368.254,419.900,334.910,338.599,378.049,401.609,559.264,544.985,28.159,33.313,6.933,0.000,379.800,9.438,46.492,44.643,431.721,1017.568,97.728,15.252,324.300,2494.756,19.343,240.522,20.784,10.632,543.850,111.868,Normal,94.625,33.285,54.571
07-Sep-22 15:05:00,79.460,26.800,3.410,14.077,0.940,23.115,49.971,3001.500,7.504,7.408,100.000,103.000,32.289,194.630,196.195,368.511,420.036,334.824,338.455,378.257,401.689,558.498,544.902,28.125,33.299,6.970,0.000,379.979,9.431,46.454,44.659,431.600,1017.685,97.902,15.262,324.299,2488.146,19.295,241.357,2.431,10.521,543.555,112.274,Normal,94.625,33.284,54.113
07-Sep-22 15:10:00,79.500,25.400,3.402,14.050,0.949,23.076,49.980,3002.625,7.566,7.580,100.000,103.000,32.128,194.822,196.457,367.914,419.561,334.328,338.070,377.967,401.828,557.264,544.699,28.160,33.208,6.971,0.000,379.303,9.454,46.443,44.676,431.713,1016.078,96.693,15.264,324.047,2495.923,19.352,238.475,2.410,10.538,542.950,112.528,Normal,94.625,33.333,55.742
07-Sep-22 15:15:00,79.500,26.720,3.404,14.086,0.939,23.146,50.021,3000.750,7.109,6.863,100.000,103.000,31.895,194.220,195.727,367.779,419.539,334.258,337.948,379.051,402.081,558.280,544.920,28.162,33.233,6.643,0.987,378.754,9.432,46.441,44.689,431.999,1013.167,96.464,15.253,324.094,2490.468,19.180,237.432,89.298,10.148,543.650,112.078,Normal,94.875,33.342,56.435
07-Sep-22 15:20:00,79.740,25.160,3.408,14.051,0.949,23.145,50.018,2999.250,7.563,7.053,100.000,103.000,31.960,193.976,195.497,368.025,419.913,334.346,338.170,378.958,402.172,559.610,545.264,28.199,33.348,6.754,0.000,379.171,9.430,46.492,44.694,432.200,1013.579,98.238,15.243,323.798,2498.183,19.284,241.393,0.601,10.403,544.276,112.079,Normal,94.750,33.461,54.809
07-Sep-22 15:25:00,79.440,25.680,3.406,14.080,0.943,23.155,50.001,3000.375,7.756,6.995,100.000,103.000,32.187,194.642,195.990,368.066,419.890,334.387,338.158,378.680,402.115,558.868,545.275,28.128,33.547,7.055,0.000,379.413,9.436,46.467,44.731,432.000,1015.854,98.572,15.255,323.843,2486.264,19.766,242.706,91.221,10.413,544.000,112.415,Normal,94.875,33.454,53.642
07-Sep-22 15:30:00,79.360,26.440,3.406,14.079,0.940,23.150,50.038,3001.125,7.608,7.830,100.000,103.000,32.202,194.762,196.143,367.983,419.708,334.407,338.223,378.560,402.065,558.467,545.055,28.153,33.597,7.091,0.000,379.685,9.447,46.574,44.727,431.600,1014.119,97.976,15.254,324.020,2490.428,19.340,241.203,0.346,10.608,543.800,112.272,Normal,94.625,33.403,55.312
07-Sep-22 15:35:00,79.480,26.440,3.402,14.086,0.939,23.135,50.027,2999.625,6.755,6.654,100.000,103.000,31.829,194.449,196.166,367.500,419.198,333.918,337.689,377.805,402.118,558.135,544.460,28.194,33.392,6.798,0.000,378.479,9.428,46.505,44.726,431.592,1012.719,95.862,15.262,323.734,2498.583,19.495,236.348,88.146,10.677,543.010,112.073,Normal,94.375,33.168,55.037
07-Sep-22 15:40:00,79.400,24.560,3.390,14.034,0.950,23.125,50.014,3000.000,6.626,6.184,100.000,103.000,31.601,194.474,196.065,367.581,419.652,333.869,337.724,379.735,402.469,557.752,544.415,28.127,33.104,7.063,0.000,378.419,9.429,46.483,44.702,431.600,1012.295,97.596,15.259,323.722,2483.960,19.729,240.496,33.770,10.292,543.108,112.350,Normal,94.625,33.054,55.376
07-Sep-22 15:45:00,79.600,24.560,3.386,14.078,0.949,23.119,50.001,3001.125,6.061,5.770,100.000,103.000,31.478,194.298,195.672,367.630,419.912,333.885,337.767,381.289,403.112,558.198,544.643,28.150,32.953,6.879,0.000,378.164,9.423,46.369,44.621,431.600,1011.922,97.329,15.250,323.714,2488.178,19.680,239.450,-1.065,11.177,543.543,112.531,Normal,94.500,32.926,55.967
07-Sep-22 15:50:00,79.940,26.360,3.423,14.084,0.944,23.130,49.965,3001.125,6.240,6.178,100.000,103.000,31.500,194.069,195.542,367.415,419.603,333.687,337.748,381.500,403.475,558.514,545.214,28.137,32.931,6.947,0.000,378.386,9.430,46.304,44.526,431.666,1009.460,97.838,15.253,323.469,2485.367,19.563,240.837,90.916,10.321,543.977,112.066,Normal,94.750,33.046,53.535
07-Sep-22 15:55:00,79.620,24.640,3.398,14.034,0.952,23.030,50.006,2998.500,6.914,6.650,100.000,102.938,31.500,194.291,195.700,367.381,419.279,333.655,337.641,381.292,403.390,558.170,545.118,28.188,32.853,6.955,0.000,378.330,9.437,46.313,44.548,431.500,1011.234,97.877,15.250,323.707,2504.446,19.431,240.794,49.386,10.594,543.687,111.910,Normal,94.625,32.990,55.157
07-Sep-22 16:00:00,79.640,21.400,3.364,14.011,0.958,23.075,49.984,2997.750,6.354,6.122,100.000,103.000,31.467,194.144,195.599,367.106,419.325,333.677,337.500,381.386,403.535,558.550,545.076,28.136,32.905,6.893,0.000,378.130,9.415,46.260,44.473,431.600,1009.674,96.933,15.252,323.662,2490.553,19.552,238.539,21.358,10.853,543.865,112.426,Normal,95.125,32.985,54.226
07-Sep-22 16:05:00,79.660,20.040,3.364,13.967,0.968,23.173,49.964,3000.000,6.658,6.390,100.000,103.000,31.450,194.317,195.642,367.231,419.248,333.461,337.343,380.747,403.210,558.088,544.986,28.141,32.933,6.951,0.000,378.210,9.427,46.270,44.483,431.600,1009.483,97.099,15.259,323.463,2482.142,19.644,239.245,-1.798,10.048,543.600,112.425,Normal,94.750,33.054,54.714
07-Sep-22 16:10:00,79.560,18.520,3.350,13.949,0.969,23.186,49.978,2999.625,6.444,6.433,100.000,102.938,31.409,194.070,195.458,367.331,419.217,333.403,337.371,381.153,403.370,558.063,544.982,28.143,32.996,6.871,0.000,378.093,9.429,46.178,44.414,431.800,1010.457,97.433,15.250,323.537,2481.864,19.519,239.706,91.298,10.224,543.653,112.061,Normal,94.750,32.991,54.578
07-Sep-22 16:15:00,79.500,19.720,3.346,13.974,0.965,23.090,49.995,2998.875,6.300,6.369,100.000,102.938,31.488,194.236,195.636,367.288,419.088,333.471,337.273,381.232,403.346,557.901,544.971,28.159,33.005,6.950,0.000,378.191,9.425,46.170,44.361,431.700,1010.904,97.778,15.258,323.725,2492.960,19.906,240.897,0.083,10.601,543.498,112.208,Normal,94.750,32.978,54.107
07-Sep-22 16:20:00,79.740,20.560,3.370,13.979,0.964,23.085,49.966,2998.875,6.413,6.162,100.000,102.938,31.333,194.298,195.899,367.033,419.339,333.285,337.316,380.737,403.330,558.148,545.034,28.123,32.949,7.116,0.000,378.062,9.425,46.120,44.340,431.600,1011.408,97.377,15.256,323.739,2487.831,19.543,239.831,107.205,10.706,543.684,112.422,Normal,94.875,32.934,53.877
07-Sep-22 16:25:00,79.760,20.040,3.365,13.974,0.964,23.150,49.959,3000.750,6.465,5.990,100.000,102.938,31.170,194.232,195.506,367.054,419.038,333.192,337.189,380.850,403.427,557.764,544.820,28.189,32.796,6.850,0.000,377.816,9.428,46.129,44.398,431.600,1009.229,95.543,15.246,323.458,2490.439,19.289,234.902,-2.096,10.729,543.413,112.020,Normal,94.750,32.810,55.275
07-Sep-22 16:30:00,79.440,19.080,3.345,13.954,0.972,23.120,49.994,3001.875,5.954,5.933,100.000,103.000,31.165,194.017,195.608,367.212,419.274,333.211,337.108,381.175,403.659,557.894,544.948,28.152,32.683,6.856,0.000,377.844,9.425,46.047,44.316,431.880,1010.876,97.682,15.246,323.794,2486.872,19.676,240.141,22.556,10.473,543.599,112.006,Normal,94.875,32.637,56.202
07-Sep-22 16:35:00,79.440,17.760,3.339,13.907,0.976,23.108,49.970,3001.125,5.745,5.433,100.000,103.000,31.085,193.890,195.431,367.104,419.012,333.121,337.120,381.117,403.866,557.847,544.806,28.133,32.626,6.802,0.000,377.677,9.413,46.023,44.230,432.000,1007.123,97.015,15.249,323.329,2484.262,19.587,238.644,-1.807,10.602,543.503,112.465,Normal,95.000,32.579,57.022
07-Sep-22 16:40:00,79.680,17.360,3.335,13.948,0.976,23.160,49.979,3000.375,6.077,6.014,100.000,103.000,31.066,193.782,195.276,366.947,419.080,333.083,337.089,381.840,403.873,558.654,545.395,28.180,32.573,6.650,0.000,377.436,9.417,45.889,44.184,432.300,1007.485,97.876,15.241,323.283,2486.413,19.416,240.418,102.937,10.884,544.150,112.226,Normal,95.125,32.462,57.365
07-Sep-22 16:45:00,79.380,16.280,3.321,13.929,0.979,23.135,49.970,2999.250,5.951,6.330,100.000,103.000,31.070,193.794,195.100,366.887,419.048,332.899,336.851,381.824,403.888,557.886,545.137,28.117,32.591,6.606,0.000,377.480,9.415,45.848,44.128,432.583,1006.203,97.962,15.244,323.231,2477.648,19.467,240.769,8.944,10.466,543.667,111.867,Normal,95.000,32.528,57.136
07-Sep-22 16:50:00,79.480,15.680,3.323,13.924,0.979,23.070,49.991,3002.250,6.538,6.433,100.000,103.000,30.973,193.679,195.062,366.920,419.075,332.978,336.981,381.819,404.088,557.918,545.084,28.170,32.491,6.685,0.000,377.404,9.427,45.834,44.084,432.352,1008.922,97.581,15.239,323.775,2493.350,19.818,239.595,30.041,10.410,543.834,112.134,Normal,94.875,32.294,58.186
07-Sep-22 16:55:00,79.580,13.280,3.317,13.869,0.985,23.085,49.964,3001.125,6.317,5.904,100.000,103.000,30.837,193.648,194.793,366.554,418.920,332.784,336.627,381.900,404.156,557.426,544.834,28.160,32.383,6.644,0.000,376.943,9.424,45.720,44.015,432.600,1008.292,97.400,15.242,323.481,2488.943,19.484,239.290,-1.384,9.937,543.512,112.461,Normal,95.000,32.165,58.425
07-Sep-22 17:00:00,79.160,13.920,3.305,13.879,0.984,23.130,49.897,3002.250,5.171,4.926,100.000,103.000,30.733,193.334,194.612,366.621,418.891,332.773,336.621,382.602,404.217,557.409,544.868,28.064,32.275,6.524,0.000,376.790,9.405,45.665,43.919,433.001,1003.978,97.543,15.236,322.976,2466.998,19.337,239.387,87.763,10.199,543.700,112.167,Normal,94.750,32.050,57.955
07-Sep-22 17:05:00,79.380,13.000,3.311,13.864,0.986,23.215,49.985,2998.125,5.980,5.913,100.000,103.000,30.599,192.691,194.198,366.317,418.760,332.893,336.603,383.719,405.158,559.046,545.596,28.153,32.174,6.487,0.000,376.163,9.399,45.566,43.896,433.232,1001.457,96.770,15.216,322.750,2473.212,19.473,236.633,-1.723,10.528,544.700,111.908,Normal,94.625,31.981,58.891
07-Sep-22 17:10:00,79.440,12.360,3.299,13.881,0.985,23.173,49.962,3000.000,5.779,6.150,100.000,103.000,30.412,192.920,194.381,365.999,418.253,332.050,336.066,379.476,404.482,556.908,544.976,28.111,32.053,6.412,0.000,376.147,9.411,45.578,43.873,433.200,1007.300,96.626,15.239,323.774,2469.677,19.409,237.274,1.678,10.568,543.136,112.370,Normal,94.875,31.876,59.822
07-Sep-22 17:15:00,79.540,10.760,3.308,13.814,0.987,23.070,49.962,2997.000,5.909,5.667,100.000,103.000,30.336,192.694,193.885,365.553,418.124,332.092,335.965,380.796,404.396,558.108,545.133,28.124,31.953,6.354,0.000,375.682,9.397,45.629,43.983,433.355,1006.928,97.343,15.227,323.573,2481.525,19.762,238.525,89.904,10.421,543.877,112.234,Normal,94.875,31.691,59.705
07-Sep-22 17:20:00,79.360,8.520,3.290,13.792,0.989,23.175,49.958,2997.000,5.254,4.908,100.000,103.000,30.197,192.443,193.903,365.379,417.896,331.774,335.627,379.928,404.424,557.449,544.538,28.105,31.919,6.396,0.000,375.326,9.379,45.671,44.182,433.529,999.693,98.033,15.243,322.759,2466.907,19.418,240.859,4.619,10.002,543.022,111.797,Normal,94.625,31.464,60.172
07-Sep-22 17:25:00,79.600,4.600,3.306,13.709,0.994,23.180,49.951,2997.375,5.221,4.900,100.000,103.000,30.023,192.341,193.694,365.157,417.900,331.463,335.514,380.298,404.615,557.537,544.603,28.127,31.869,6.312,0.000,375.060,9.385,45.637,44.211,433.800,1003.976,97.715,15.243,323.322,2469.100,19.406,240.088,89.072,10.181,543.100,112.057,Normal,95.000,31.346,61.225
07-Sep-22 17:30:00,79.560,6.480,3.295,13.768,0.992,23.144,49.971,2998.500,5.211,5.182,100.000,103.000,29.910,192.070,193.560,365.092,417.957,331.477,335.255,382.373,404.951,557.524,545.001,28.138,31.837,6.208,0.000,374.879,9.396,45.658,44.186,434.100,1001.315,97.608,15.230,322.983,2475.245,19.412,239.282,0.225,10.545,543.550,112.509,Normal,94.875,31.224,61.961
07-Sep-22 17:35:00,79.440,7.080,3.292,13.767,0.993,23.182,49.979,3000.000,4.901,4.242,100.000,103.000,29.886,192.106,193.438,365.335,418.073,331.569,335.221,382.613,405.183,557.896,544.910,28.107,31.779,6.230,0.000,374.965,9.374,45.618,44.173,434.400,997.391,97.920,15.224,322.647,2462.939,19.296,239.780,103.306,10.527,543.800,112.162,Normal,94.875,31.166,62.158
07-Sep-22 17:40:00,79.400,8.360,3.293,13.804,0.991,23.095,49.951,2998.125,5.077,5.199,100.000,103.000,29.738,192.067,193.292,365.015,417.649,331.228,335.160,381.995,404.991,556.988,544.929,28.122,31.752,6.216,0.000,374.846,9.394,45.616,44.172,434.700,1001.303,98.003,15.226,323.090,2476.008,19.339,240.095,0.284,9.863,543.376,111.968,Normal,94.875,31.042,62.972
07-Sep-22 17:45:00,79.260,9.000,3.282,13.803,0.989,23.129,49.971,3000.375,5.256,5.329,100.000,102.938,29.577,191.814,193.175,364.836,417.653,331.109,334.900,382.326,405.133,556.679,544.891,28.163,31.632,6.086,0.000,374.536,9.406,45.616,44.191,434.900,1002.295,97.768,15.226,323.424,2479.576,19.134,239.515,96.974,10.429,543.240,112.319,Normal,95.000,30.932,63.906
07-Sep-22 17:50:00,79.300,12.520,3.296,13.856,0.984,23.187,49.979,2999.625,4.589,4.448,100.000,103.000,29.558,191.592,192.907,364.957,417.716,331.049,335.106,384.414,405.881,557.901,545.174,28.118,31.578,6.067,0.000,374.171,9.381,45.575,44.201,435.199,996.340,98.045,15.211,322.452,2465.000,19.622,239.571,1.628,9.956,544.085,112.159,Normal,95.000,30.816,64.134
07-Sep-22 17:55:00,79.260,15.120,3.310,13.907,0.982,23.114,49.979,3000.750,4.998,4.500,100.000,103.000,29.518,191.643,192.888,364.768,417.555,331.034,334.941,384.101,405.905,557.421,544.914,28.182,31.573,6.075,0.000,374.216,9.380,45.616,44.173,435.520,999.347,97.945,15.217,323.149,2483.271,19.398,239.570,-1.731,10.297,543.670,111.781,Normal,94.875,30.664,64.606
07-Sep-22 18:00:00,79.500,17.320,3.326,13.905,0.976,23.114,49.964,2999.250,5.393,5.521,100.000,103.000,29.366,191.500,192.782,364.424,417.103,330.650,334.628,381.263,405.367,557.070,545.066,28.165,31.449,5.987,0.000,374.403,9.405,45.598,44.202,435.725,1003.776,98.426,15.226,323.915,2479.963,19.329,241.118,87.513,10.364,543.499,112.131,Normal,95.000,30.643,64.949
07-Sep-22 18:05:00,79.520,20.400,3.342,13.967,0.965,23.100,49.959,2998.125,5.506,5.679,100.000,103.000,29.356,191.453,192.641,364.365,417.078,330.690,334.572,382.156,405.452,557.266,545.288,28.158,31.394,6.002,0.000,374.238,9.404,45.590,44.187,435.971,1002.291,98.142,15.218,323.595,2479.692,19.195,240.069,73.480,10.724,543.813,112.447,Normal,95.250,30.511,65.651
07-Sep-22 18:10:00,79.300,17.400,3.302,13.965,0.973,23.060,49.995,3001.875,5.016,5.059,100.000,103.000,29.221,191.165,192.506,364.534,417.232,330.641,334.512,382.175,405.502,557.535,545.004,28.206,31.304,5.797,0.000,373.858,9.404,45.600,44.212,436.087,1000.300,98.899,15.211,323.244,2490.948,19.137,241.659,1.341,10.555,543.750,111.969,Normal,94.750,30.347,66.065
07-Sep-22 18:15:00,79.600,15.240,3.308,13.884,0.981,23.183,49.972,3000.000,5.049,4.438,100.000,103.000,29.148,191.089,192.429,364.465,417.274,330.695,334.404,382.944,405.706,557.349,544.813,28.182,31.269,5.853,0.000,373.494,9.391,45.617,44.212,436.200,999.635,97.890,15.206,323.299,2473.974,19.152,238.986,1.120,10.207,543.639,111.818,Normal,94.500,30.285,66.705
07-Sep-22 18:20:00,79.580,18.040,3.306,13.943,0.972,23.452,49.930,2998.125,4.181,4.039,100.000,103.000,28.880,190.954,192.091,363.957,416.866,330.367,334.120,382.885,405.682,557.444,544.835,28.121,31.281,5.709,0.000,372.983,9.373,45.606,44.238,436.400,994.758,97.444,15.207,322.720,2436.782,19.206,237.921,-0.438,10.482,543.574,112.361,Normal,94.875,30.053,67.404
07-Sep-22 18:25:00,79.020,19.760,3.300,13.948,0.969,23.431,49.957,2998.500,3.300,3.466,100.000,103.000,28.874,190.759,191.847,363.815,416.541,330.120,334.000,383.168,405.919,557.271,544.804,28.091,31.272,5.595,0.000,372.924,9.360,45.555,44.229,436.799,993.060,97.647,15.213,322.343,2433.358,19.286,238.669,88.184,9.956,543.500,112.201,Normal,94.875,29.991,67.871
07-Sep-22 18:30:00,79.420,21.960,3.327,13.983,0.958,23.229,49.954,3000.000,4.108,4.131,100.000,103.000,28.761,190.703,191.924,363.813,416.658,329.859,333.862,383.303,406.032,556.789,544.874,28.159,31.165,5.517,0.000,373.107,9.378,45.529,44.195,437.200,995.726,98.200,15.213,322.798,2464.668,19.357,240.030,98.077,9.936,543.271,111.836,Normal,95.125,29.875,68.216
07-Sep-22 18:35:00,79.220,20.440,3.306,13.961,0.962,23.230,49.989,3000.375,4.096,4.561,100.000,103.000,28.744,190.450,191.737,363.579,416.559,329.785,333.773,383.016,406.003,557.008,545.086,28.207,31.176,5.622,0.000,372.758,9.395,45.583,44.245,437.400,997.616,97.457,15.209,323.315,2473.206,19.441,238.021,2.532,10.110,543.597,112.005,Normal,94.875,29.813,68.683
07-Sep-22 18:40:00,79.440,22.720,3.338,13.994,0.958,23.231,49.956,3000.000,4.253,3.900,100.000,103.000,28.724,190.389,191.697,363.892,416.808,330.127,333.827,384.189,406.474,557.396,545.070,28.164,31.145,5.577,0.000,372.847,9.382,45.564,44.247,437.400,993.495,98.014,15.195,322.618,2465.273,19.401,238.828,87.429,9.927,543.889,112.347,Normal,95.125,29.696,69.848
07-Sep-22 18:45:00,79.400,21.840,3.332,13.970,0.962,23.071,49.994,2998.500,3.656,3.634,100.000,103.000,28.617,190.271,191.462,363.447,416.519,329.859,333.712,383.241,406.521,557.530,544.998,28.159,31.088,5.496,0.000,372.490,9.368,45.583,44.274,437.549,994.151,98.219,15.197,322.565,2479.375,19.463,239.376,1.101,9.745,543.840,111.977,Normal,95.000,29.577,70.321
07-Sep-22 18:50:00,79.440,21.920,3.330,13.984,0.960,23.120,49.980,3000.375,3.581,3.475,100.000,103.000,28.496,190.190,191.553,363.506,416.249,329.576,333.413,383.273,406.470,557.181,544.861,28.173,31.023,5.425,0.000,372.364,9.372,45.593,44.279,437.733,993.593,98.652,15.201,322.631,2477.144,19.405,240.618,63.841,9.908,543.592,111.818,Normal,94.750,29.461,70.668
07-Sep-22 18:55:00,79.360,23.560,3.340,14.008,0.955,23.146,49.967,2998.500,4.222,4.491,100.000,103.000,28.473,190.228,191.191,363.096,416.194,329.447,333.294,383.124,406.391,556.974,545.147,28.183,31.020,5.520,0.000,372.384,9.388,45.559,44.267,438.086,998.347,97.512,15.203,323.438,2475.904,19.333,237.919,92.584,9.652,543.648,112.255,Normal,95.000,29.463,71.016
07-Sep-22 19:00:00,79.660,23.880,3.357,14.020,0.950,23.170,49.965,3001.875,4.440,4.158,100.000,103.000,28.406,190.308,191.344,363.562,416.509,329.955,333.491,383.608,406.815,557.217,545.243,28.190,30.994,5.487,0.000,372.742,9.389,45.571,44.258,438.400,996.625,98.826,15.195,323.157,2474.674,19.118,240.779,91.298,9.901,544.050,112.342,Normal,95.000,29.341,71.606
07-Sep-22 19:05:00,79.200,24.320,3.328,14.043,0.948,23.135,49.987,2998.875,3.636,3.703,100.000,103.000,28.273,190.155,191.426,363.278,415.988,329.625,333.253,383.111,406.460,557.261,544.850,28.143,30.917,5.367,0.000,372.420,9.367,45.529,44.254,438.764,991.867,97.067,15.200,322.699,2469.853,18.929,236.692,50.100,9.773,543.684,111.945,Normal,94.875,29.229,72.073
07-Sep-22 19:10:00,79.600,22.640,3.338,13.992,0.959,23.065,49.970,3000.000,3.990,4.338,100.000,103.000,28.192,190.124,191.175,363.185,416.193,329.664,333.073,383.265,406.553,556.128,544.978,28.174,30.910,5.410,0.000,372.474,9.389,45.524,44.255,439.000,996.580,97.772,15.204,323.323,2482.077,19.123,238.585,88.129,9.987,543.195,112.060,Normal,95.000,29.171,72.653
07-Sep-22 19:15:00,79.580,23.680,3.348,14.003,0.953,23.142,49.962,3001.125,3.828,3.568,100.000,103.000,28.157,189.996,191.099,363.139,416.253,329.515,333.002,384.225,407.072,556.889,544.908,28.185,30.934,5.446,0.000,371.944,9.381,45.504,44.307,438.900,992.024,98.082,15.194,322.607,2476.284,19.033,238.945,45.575,9.910,543.550,112.315,Normal,95.250,29.112,72.765
07-Sep-22 19:20:00,79.240,23.640,3.333,14.032,0.952,23.250,50.002,3001.125,3.197,3.109,100.000,103.000,28.005,189.808,191.190,363.164,416.296,329.625,333.011,384.897,407.263,557.456,544.917,28.148,30.930,5.295,0.000,371.681,9.363,45.507,44.268,439.300,990.394,97.605,15.185,322.607,2458.651,19.300,237.411,-1.363,9.905,543.900,112.110,Normal,95.125,29.108,73.356
07-Sep-22 19:25:00,79.340,22.520,3.330,13.991,0.953,23.120,50.004,3000.000,3.263,2.759,100.000,103.063,28.079,189.616,190.587,363.157,416.071,329.481,332.982,384.618,407.396,557.430,544.958,28.196,30.936,5.290,0.000,371.649,9.355,45.520,44.262,439.600,986.269,98.381,15.203,321.713,2479.866,19.305,240.053,102.334,9.733,543.749,111.885,Normal,95.125,29.116,73.705
07-Sep-22 19:30:00,79.020,24.200,3.328,14.028,0.947,23.055,50.012,3001.125,3.639,3.750,100.000,103.000,28.089,189.625,190.825,363.000,415.845,329.288,332.654,383.832,407.126,556.680,545.013,28.206,30.934,5.442,0.000,371.713,9.379,45.510,44.233,439.947,993.468,98.247,15.211,322.899,2488.037,19.293,240.058,-0.728,10.048,543.475,112.215,Normal,95.000,29.105,73.351
07-Sep-22 19:35:00,79.380,22.320,3.336,13.978,0.960,23.120,49.972,3000.375,3.861,4.034,100.000,103.000,28.019,189.467,190.556,362.667,415.866,329.009,332.617,384.058,407.165,555.773,544.887,28.208,30.904,5.360,0.000,371.477,9.390,45.525,44.281,439.819,993.932,97.729,15.199,323.139,2482.481,19.352,238.292,1.445,10.216,543.059,112.338,Normal,95.000,28.991,73.939
07-Sep-22 19:40:00,79.640,21.920,3.330,14.006,0.959,23.170,49.989,3002.250,3.792,3.677,100.000,103.000,27.942,189.300,190.442,362.892,416.028,329.236,332.629,384.893,407.686,556.857,545.111,28.201,30.897,5.204,0.000,371.394,9.381,45.493,44.294,439.800,992.291,97.736,15.189,322.909,2475.445,19.219,237.888,-0.307,9.605,543.865,111.897,Normal,94.875,28.936,73.940
07-Sep-22 19:45:00,79.320,21.920,3.328,13.979,0.961,23.160,49.997,3000.375,2.853,3.134,100.000,103.000,27.978,189.308,190.495,362.738,415.854,329.265,332.630,384.430,407.609,557.110,544.998,28.131,30.899,5.210,0.000,371.145,9.359,45.477,44.304,439.981,987.160,98.209,15.189,322.048,2464.954,19.219,239.050,7.013,9.794,543.800,112.036,Normal,94.875,28.876,74.642
07-Sep-22 19:50:00,79.160,22.880,3.323,14.023,0.958,23.055,50.009,3001.500,3.489,3.721,100.000,103.000,27.941,189.315,190.494,362.833,415.805,328.898,332.381,383.991,407.307,556.242,544.913,28.226,30.873,5.209,0.000,371.236,9.382,45.476,44.278,440.034,992.360,97.524,15.202,323.137,2491.451,19.223,237.890,1.231,9.872,543.223,112.460,Normal,95.000,28.759,75.225
