Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
07-Sep-22 19:55:00,79.380,20.960,3.316,13.992,0.960,23.066,50.012,3001.500,3.411,2.880,100.000,103.000,27.840,189.319,190.375,362.699,415.815,329.196,332.435,385.095,407.746,557.100,545.127,28.212,30.800,5.190,0.000,371.064,9.365,45.451,44.256,440.298,985.977,98.508,15.181,322.141,2486.971,19.106,239.440,-1.141,10.072,543.976,112.202,Normal,95.000,28.702,76.150
07-Sep-22 20:00:00,79.320,23.640,3.336,14.013,0.953,23.125,50.007,3000.000,3.388,2.927,100.000,103.000,27.735,189.403,190.478,362.642,415.704,329.186,332.313,384.883,407.875,557.268,545.038,28.197,30.817,5.182,0.000,370.998,9.360,45.402,44.247,440.501,988.186,98.061,15.185,322.434,2478.579,18.987,238.491,-1.177,9.928,543.900,112.074,Normal,95.125,28.636,75.691
07-Sep-22 20:05:00,78.860,25.200,3.329,14.041,0.945,23.135,50.024,3000.375,3.075,3.452,100.000,103.000,27.682,189.658,190.660,362.575,415.388,328.809,332.107,384.372,407.511,556.425,544.806,28.163,30.817,5.181,0.000,371.053,9.363,45.463,44.326,440.777,990.631,97.819,15.192,322.764,2471.402,19.272,238.189,19.156,10.108,543.352,112.400,Normal,95.500,28.578,76.628
07-Sep-22 20:10:00,79.160,23.960,3.342,14.024,0.949,23.075,50.005,3000.000,2.835,3.374,100.000,103.000,27.674,189.510,190.565,362.202,415.400,328.856,332.187,384.553,407.819,557.064,545.240,28.155,30.833,5.150,0.000,370.784,9.366,45.444,44.295,440.749,988.464,97.888,15.183,322.510,2477.338,19.361,238.005,3.984,9.845,543.962,112.436,Normal,95.375,28.583,76.352
07-Sep-22 20:15:00,79.440,23.000,3.339,13.995,0.954,23.085,49.998,2999.625,3.312,2.798,100.000,103.000,27.759,189.112,190.316,362.353,415.354,328.954,332.090,384.217,407.572,556.991,544.911,28.197,30.757,5.184,0.000,370.790,9.356,45.436,44.279,440.760,984.717,97.895,15.189,321.914,2482.751,19.045,238.279,12.243,9.970,543.642,111.984,Normal,95.125,28.576,76.267
07-Sep-22 20:20:00,79.580,24.400,3.350,14.022,0.948,23.125,49.980,2999.625,3.866,3.764,100.000,103.000,27.808,189.254,190.223,362.402,415.172,328.720,331.931,383.386,407.090,556.260,544.942,28.244,30.729,5.214,0.000,370.892,9.381,45.428,44.264,440.704,990.848,98.319,15.195,322.862,2486.618,19.164,239.556,0.791,10.232,543.150,112.066,Normal,95.125,28.517,78.137
07-Sep-22 20:25:00,79.360,23.880,3.342,14.039,0.952,23.142,50.011,3000.750,3.685,3.063,100.000,103.000,27.769,189.320,190.400,362.444,415.531,328.978,332.190,384.459,407.450,556.849,545.122,28.214,30.668,5.084,0.000,370.823,9.365,45.376,44.290,441.065,988.233,98.170,15.186,322.618,2478.445,19.263,238.817,97.165,9.988,543.804,112.490,Normal,95.250,28.463,79.076
07-Sep-22 20:30:00,78.960,23.040,3.318,14.023,0.954,23.114,49.998,3001.125,2.850,2.864,100.000,103.063,27.722,189.301,190.303,362.305,415.311,328.788,331.916,383.442,407.200,556.617,544.828,28.158,30.653,5.068,0.000,370.832,9.357,45.413,44.314,441.677,987.004,99.041,15.198,322.349,2472.085,19.072,241.444,-0.225,10.332,543.405,112.168,Normal,95.125,28.459,77.671
07-Sep-22 20:35:00,79.340,22.280,3.332,14.000,0.956,23.165,49.998,2998.500,3.461,3.623,100.000,102.875,27.692,189.293,190.273,362.099,415.049,328.523,331.850,383.364,406.836,556.650,545.027,28.220,30.598,5.149,0.000,370.732,9.378,45.296,44.248,441.900,991.288,99.119,15.198,322.975,2476.645,19.091,241.625,-0.908,10.306,543.550,111.904,Normal,95.000,28.462,77.676
07-Sep-22 20:40:00,79.220,22.080,3.322,13.999,0.955,23.145,50.019,2999.625,3.362,2.831,100.000,103.000,27.681,188.971,190.034,362.409,415.403,329.104,332.070,384.177,407.381,557.483,545.111,28.218,30.610,5.009,0.000,370.818,9.363,45.315,44.279,441.900,986.767,98.539,15.181,322.224,2479.170,18.882,239.484,-0.575,10.395,544.147,112.209,Normal,95.250,28.450,77.438
07-Sep-22 20:45:00,78.980,21.280,3.306,13.986,0.961,23.085,49.990,3000.375,2.688,2.818,100.000,103.000,27.497,188.773,189.930,361.992,415.136,328.597,331.556,384.460,407.217,556.072,544.707,28.156,30.558,4.860,0.000,370.259,9.357,45.310,44.334,441.874,987.620,98.206,15.192,322.608,2473.571,18.929,239.150,96.209,10.103,543.253,112.312,Normal,95.250,28.340,78.956
07-Sep-22 20:50:00,79.220,20.240,3.310,13.952,0.963,23.090,50.016,3001.875,3.035,2.668,100.000,103.000,27.322,188.330,189.312,361.724,415.262,328.561,331.619,385.437,407.856,556.275,544.998,28.194,30.548,4.801,0.000,369.865,9.362,45.217,44.192,442.068,985.688,97.228,15.177,322.499,2479.690,18.981,236.131,-0.451,9.881,543.752,111.826,Normal,95.250,28.344,78.902
07-Sep-22 20:55:00,78.940,20.960,3.306,13.963,0.959,23.120,50.046,3000.000,2.310,2.219,100.000,103.000,27.277,187.825,188.851,361.827,414.914,328.352,331.323,385.605,408.330,557.330,544.918,28.192,30.527,4.787,0.000,369.428,9.346,45.158,44.209,442.600,980.755,98.914,15.169,321.842,2476.137,18.757,239.922,1.027,9.893,543.992,111.937,Normal,95.125,28.334,78.607
07-Sep-22 21:00:00,79.060,20.480,3.316,13.939,0.966,23.055,50.019,2998.500,2.399,2.423,100.000,103.000,27.126,187.753,188.759,361.307,414.696,328.113,331.183,384.772,408.202,557.139,544.984,28.172,30.498,4.695,0.000,369.463,9.340,45.158,44.296,443.009,981.261,98.044,15.171,321.908,2478.997,18.910,237.899,75.339,9.828,543.900,112.360,Normal,95.500,28.342,79.419
07-Sep-22 21:05:00,79.440,23.240,3.352,13.991,0.955,23.085,49.947,2999.250,3.462,3.326,100.000,103.000,26.897,187.827,188.650,361.194,414.384,327.740,330.701,384.142,407.974,555.510,545.004,28.202,30.485,4.641,0.000,369.512,9.370,45.216,44.377,443.300,988.815,98.011,15.189,323.371,2481.109,19.069,238.542,11.780,9.965,543.290,112.104,Normal,95.500,28.286,79.890
07-Sep-22 21:10:00,79.380,19.960,3.317,13.945,0.967,23.132,50.015,3001.500,3.122,3.392,100.000,103.000,26.981,187.764,188.741,361.156,414.362,327.808,330.858,383.883,407.961,556.005,545.119,28.234,30.455,4.774,0.000,369.608,9.379,45.259,44.512,443.500,990.277,99.169,15.185,323.322,2481.901,19.107,241.217,13.988,10.004,543.648,111.883,Normal,95.000,28.168,82.571
07-Sep-22 21:15:00,79.180,21.120,3.318,13.970,0.961,23.110,50.028,2999.250,3.153,2.467,100.000,103.000,27.006,187.963,188.810,361.323,414.500,328.178,331.052,385.077,408.350,557.639,545.157,28.240,30.446,4.717,0.000,369.555,9.347,45.195,44.401,443.900,983.806,98.967,15.161,322.375,2485.389,18.739,239.712,99.556,9.742,544.393,112.322,Normal,95.125,28.105,80.707
07-Sep-22 21:20:00,79.240,21.720,3.323,13.975,0.962,23.160,49.995,3000.375,3.140,3.047,100.000,103.000,27.174,188.091,189.107,361.415,414.364,327.957,330.939,383.731,407.726,556.084,544.897,28.215,30.439,4.599,0.000,369.632,9.356,45.118,44.374,444.000,986.121,97.856,15.182,322.821,2475.352,18.855,237.880,4.915,10.130,543.365,112.396,Normal,95.500,28.112,80.118
07-Sep-22 21:25:00,79.260,22.560,3.335,13.993,0.958,23.078,49.984,3002.625,3.274,3.326,100.000,103.000,27.216,187.875,188.840,361.490,414.541,327.863,330.754,383.480,407.600,556.159,545.006,28.237,30.450,4.621,0.000,369.692,9.375,45.047,44.254,443.851,987.270,98.504,15.181,323.013,2487.870,18.884,239.392,-0.235,9.972,543.513,111.841,Normal,95.125,28.218,78.487
07-Sep-22 21:30:00,79.100,21.560,3.320,13.993,0.958,23.130,50.025,3001.125,3.248,3.447,100.000,103.000,27.301,188.024,189.126,361.407,414.605,328.230,330.951,383.981,407.685,556.760,545.171,28.239,30.471,4.670,0.000,369.781,9.374,45.003,44.195,443.783,988.281,98.489,15.171,323.073,2482.853,18.830,238.978,76.318,9.932,544.000,111.919,Normal,95.250,28.462,78.249
07-Sep-22 21:35:00,78.980,21.080,3.302,13.989,0.960,23.152,49.952,3000.750,2.157,2.150,100.000,103.000,27.504,188.091,189.062,361.544,414.606,328.266,331.134,383.041,407.533,556.905,545.083,28.138,30.533,4.617,0.000,369.968,9.336,44.928,44.137,443.600,982.739,99.130,15.169,322.123,2463.530,18.731,240.435,1.028,9.878,544.071,112.580,Normal,95.375,28.398,78.598
07-Sep-22 21:40:00,79.340,21.480,3.332,13.979,0.962,23.100,49.978,3001.125,3.491,3.605,100.000,103.000,27.404,188.126,188.949,361.520,414.416,328.191,331.022,383.009,407.313,556.198,545.136,28.211,30.468,4.714,0.000,370.072,9.370,44.935,44.132,443.620,987.961,99.347,15.181,322.914,2481.791,18.938,241.459,21.940,9.918,543.698,112.293,Normal,95.375,28.340,79.538
07-Sep-22 21:45:00,79.400,20.800,3.322,13.973,0.965,23.070,50.043,2999.625,3.483,3.128,100.000,103.000,27.422,188.357,189.455,361.615,414.541,328.462,331.225,383.189,407.397,557.515,545.144,28.235,30.500,4.663,0.000,369.999,9.358,44.915,44.080,443.613,985.459,99.239,15.169,322.435,2488.443,18.845,240.683,53.974,9.867,544.186,111.872,Normal,95.250,28.169,81.099
07-Sep-22 21:50:00,79.280,18.200,3.297,13.930,0.971,23.140,50.003,3000.375,3.521,3.237,100.000,103.000,27.345,188.563,189.579,361.794,414.668,328.441,331.306,382.246,406.904,557.679,545.011,28.218,30.454,4.589,0.000,370.436,9.357,44.944,44.119,443.900,984.795,99.072,15.174,322.491,2478.670,18.910,240.493,2.500,10.055,543.999,112.234,Normal,95.500,28.049,80.935
07-Sep-22 21:55:00,79.340,15.680,3.290,13.907,0.981,23.160,49.954,3001.125,3.617,3.624,100.000,103.000,27.292,188.410,189.363,361.256,414.391,328.168,330.912,383.116,407.042,555.467,544.911,28.190,30.487,4.618,0.000,369.550,9.374,44.906,44.182,444.149,990.261,98.558,15.182,323.360,2471.981,18.985,239.596,0.788,10.100,543.200,112.422,Normal,95.375,28.107,80.123
07-Sep-22 22:00:00,79.200,19.760,3.310,13.948,0.964,23.135,50.038,3000.000,2.632,2.493,100.000,103.000,26.882,187.874,188.993,361.059,414.310,327.862,330.767,383.895,407.793,557.077,544.752,28.216,30.508,4.148,0.000,368.881,9.345,44.961,44.228,444.300,982.296,97.866,15.163,322.313,2479.188,18.905,237.116,-0.826,9.728,543.875,112.094,Normal,95.125,28.165,80.002
07-Sep-22 22:05:00,79.280,19.760,3.310,13.950,0.966,23.119,50.034,2998.500,2.737,3.149,100.000,103.000,26.735,187.378,188.434,360.553,413.815,327.453,330.561,383.917,407.422,556.460,544.915,28.188,30.498,4.387,0.000,368.774,9.356,45.027,44.299,444.964,984.680,98.456,15.172,322.824,2475.339,19.014,238.908,9.640,9.866,543.649,112.174,Normal,95.375,28.103,82.105
07-Sep-22 22:10:00,79.020,20.960,3.310,13.970,0.963,23.090,50.062,2998.500,2.612,2.791,100.000,103.000,26.617,187.289,188.269,360.706,413.944,327.578,330.484,384.798,407.829,557.325,545.244,28.201,30.494,4.120,0.000,368.684,9.341,45.101,44.405,445.600,982.482,98.225,15.152,322.481,2480.040,18.867,237.515,101.210,9.666,544.240,112.540,Normal,95.375,27.991,83.033
07-Sep-22 22:15:00,79.200,23.080,3.334,14.014,0.954,23.090,50.020,2997.375,2.943,3.215,100.000,103.000,26.674,187.043,188.135,360.246,413.345,327.130,330.142,383.417,407.286,556.380,544.993,28.208,30.443,4.131,0.000,368.633,9.352,45.137,44.422,446.200,985.974,99.599,15.171,322.985,2481.780,18.884,241.661,0.206,9.785,543.554,112.159,Normal,95.500,27.992,82.458
07-Sep-22 22:20:00,79.420,22.040,3.336,13.984,0.955,23.102,50.028,2999.625,3.465,3.596,100.000,103.000,26.618,187.296,188.216,360.194,413.529,327.217,330.116,383.401,407.301,556.445,545.084,28.242,30.514,4.145,0.000,368.685,9.370,45.154,44.500,447.098,985.462,99.700,15.167,322.935,2486.719,19.018,241.736,94.084,9.843,543.825,111.960,Normal,95.500,28.111,82.901
07-Sep-22 22:25:00,79.160,22.440,3.338,14.003,0.955,23.165,50.032,3000.375,3.241,2.630,100.000,103.000,26.879,187.328,188.302,360.815,414.010,327.458,330.515,383.367,407.426,557.248,545.023,28.247,30.523,4.459,0.000,369.033,9.353,45.164,44.501,447.500,982.928,101.360,15.170,322.518,2480.829,18.981,245.863,1.154,9.801,544.085,112.498,Normal,95.375,27.988,83.030
07-Sep-22 22:30:00,78.960,21.320,3.320,13.982,0.963,23.155,49.998,2997.750,2.558,2.380,100.000,103.000,27.006,187.385,188.485,360.888,413.854,327.457,330.454,383.356,407.186,556.855,544.787,28.200,30.467,4.392,0.000,369.177,9.330,45.209,44.548,447.056,980.371,98.517,15.174,321.853,2473.605,18.797,239.147,0.480,9.801,543.634,112.490,Normal,95.625,27.874,85.141
07-Sep-22 22:35:00,79.580,19.960,3.332,13.951,0.965,23.110,49.995,2998.500,3.305,3.205,100.000,103.000,26.774,187.421,188.446,360.537,413.786,327.363,330.344,384.070,407.203,556.394,545.050,28.222,30.398,4.100,0.000,368.915,9.356,45.167,44.521,446.654,984.932,97.628,15.165,322.850,2481.292,18.770,236.641,51.370,9.743,543.708,111.974,Normal,95.375,27.811,85.141
07-Sep-22 22:40:00,79.540,19.440,3.315,13.990,0.970,23.100,50.027,3004.125,3.301,2.467,100.000,103.000,26.809,187.842,188.585,360.852,414.207,327.582,330.460,384.390,407.551,557.310,545.051,28.276,30.373,4.113,0.000,369.049,9.354,45.141,44.473,446.900,982.722,99.074,15.160,322.311,2492.164,18.844,239.932,3.934,9.996,544.048,112.171,Normal,95.375,27.678,84.437
07-Sep-22 22:45:00,79.060,22.440,3.331,13.991,0.959,23.095,50.028,2997.375,2.738,2.397,100.000,103.000,26.699,187.813,188.822,360.430,413.760,327.414,330.394,383.318,407.438,557.430,544.964,28.215,30.364,4.202,0.000,368.766,9.332,45.103,44.397,447.086,980.554,98.817,15.160,322.129,2481.369,19.064,239.298,-0.492,9.752,543.861,112.425,Normal,95.500,27.675,84.784
07-Sep-22 22:50:00,79.020,20.720,3.313,13.957,0.963,23.080,50.023,3000.000,2.808,2.987,100.000,103.000,26.703,187.914,188.786,360.355,413.659,327.337,330.101,382.902,406.971,556.409,544.918,28.211,30.437,4.167,0.000,369.036,9.344,45.050,44.357,447.201,984.937,99.654,15.174,322.855,2482.633,18.884,241.896,0.172,9.680,543.436,112.176,Normal,95.500,27.693,85.141
07-Sep-22 22:55:00,79.340,20.080,3.318,13.975,0.965,23.129,49.988,2997.375,3.361,3.448,100.000,103.000,26.726,187.844,188.890,360.237,413.461,327.266,330.098,382.920,406.774,556.656,544.943,28.215,30.404,4.148,0.000,369.118,9.358,45.014,44.203,447.501,985.284,98.206,15.172,322.670,2478.632,18.887,238.296,3.913,9.923,543.550,112.148,Normal,95.375,27.668,85.140
07-Sep-22 23:00:00,79.320,21.360,3.334,13.978,0.963,23.110,50.022,2999.250,3.721,3.021,100.000,103.000,26.749,187.676,188.581,360.635,413.886,327.525,330.300,383.463,407.210,557.402,545.356,28.227,30.403,4.061,0.000,369.062,9.352,45.009,44.188,447.700,985.347,98.789,15.156,322.908,2482.705,18.944,239.052,1.166,10.067,544.200,112.425,Normal,95.375,27.631,84.913
07-Sep-22 23:05:00,78.840,19.000,3.302,13.947,0.971,23.110,50.021,3001.500,2.900,2.564,100.000,103.000,26.720,187.776,188.663,360.715,413.766,327.572,330.399,382.242,406.829,557.055,544.864,28.197,30.362,4.057,0.000,368.994,9.339,45.022,44.206,447.800,982.182,98.263,15.164,322.201,2477.153,18.979,238.114,-0.022,10.047,543.610,112.458,Normal,95.500,27.694,84.779
07-Sep-22 23:10:00,79.160,22.440,3.328,14.010,0.954,23.100,49.991,2998.500,3.030,3.605,100.000,103.000,26.777,187.677,188.752,360.436,413.604,327.344,330.257,381.524,406.243,556.315,544.889,28.187,30.425,4.001,0.000,369.389,9.343,45.107,44.258,448.005,986.386,98.762,15.171,322.955,2476.597,18.832,239.638,6.122,10.138,543.353,112.014,Normal,95.500,27.757,84.908
07-Sep-22 23:15:00,79.120,23.280,3.338,14.014,0.956,23.126,50.009,2997.375,3.204,4.295,100.000,103.000,26.561,187.892,188.636,359.974,413.175,327.074,329.897,380.596,406.049,555.862,544.851,28.266,30.401,3.945,0.000,368.903,9.372,45.196,44.360,448.092,990.361,97.859,15.177,323.668,2487.636,18.890,237.679,-0.208,9.992,542.910,112.152,Normal,95.000,27.731,85.132
07-Sep-22 23:20:00,79.420,21.280,3.330,13.984,0.961,23.133,49.986,3000.375,3.887,4.315,100.000,103.000,26.756,187.939,188.927,360.432,413.549,327.313,330.097,380.963,405.897,555.671,544.860,28.218,30.401,4.073,0.000,369.220,9.385,45.260,44.423,448.200,992.874,99.530,15.175,323.887,2479.092,19.140,241.637,1.314,10.209,543.112,112.579,Normal,95.375,27.870,83.619
07-Sep-22 23:25:00,78.860,21.640,3.310,14.001,0.957,23.155,50.042,2997.000,3.236,3.111,100.000,103.000,26.813,187.864,188.846,360.525,413.576,327.498,330.429,382.020,406.634,557.325,545.069,28.210,30.378,4.162,0.000,369.182,9.346,45.312,44.483,448.198,984.607,99.101,15.159,322.893,2474.417,18.945,239.935,0.181,10.146,543.901,112.390,Normal,95.250,27.864,83.036
07-Sep-22 23:30:00,78.580,20.240,3.289,13.965,0.961,23.167,49.995,2997.000,2.236,2.356,100.000,103.063,26.900,188.042,189.008,360.658,413.728,327.369,330.324,381.990,406.262,555.945,544.622,28.122,30.427,4.250,0.000,369.237,9.327,45.299,44.496,447.800,980.061,99.324,15.184,321.886,2458.345,19.017,241.553,97.196,9.819,542.950,111.991,Normal,94.875,27.868,82.452
07-Sep-22 23:35:00,79.400,19.320,3.319,13.961,0.966,23.225,50.014,3001.875,3.698,3.517,100.000,103.063,26.848,187.768,188.796,360.919,413.947,327.761,330.550,382.029,406.759,556.749,544.987,28.239,30.446,4.452,0.000,369.514,9.373,45.198,44.436,447.200,987.917,98.648,15.169,323.145,2473.586,18.924,239.247,1.865,10.231,543.550,112.250,Normal,95.250,27.928,82.336
07-Sep-22 23:40:00,79.360,18.280,3.309,13.947,0.971,23.205,50.006,3001.500,2.643,2.486,100.000,103.063,26.747,187.838,188.738,361.219,414.281,327.795,330.693,383.521,407.279,557.190,545.039,28.192,30.400,4.319,0.000,369.458,9.344,45.103,44.288,446.801,980.199,98.803,15.161,322.050,2467.153,19.003,239.316,0.507,10.146,544.049,112.504,Normal,95.125,27.874,82.682
07-Sep-22 23:45:00,79.360,18.680,3.304,13.954,0.969,23.184,50.018,3000.000,2.926,2.690,100.000,103.000,26.690,187.772,188.656,360.855,414.155,327.671,330.531,383.825,407.442,557.178,544.917,28.216,30.396,4.198,0.000,369.049,9.344,45.034,44.169,446.701,982.395,99.937,15.168,322.343,2473.126,19.151,242.355,102.923,9.957,543.804,112.101,Normal,95.000,27.751,83.147
07-Sep-22 23:50:00,79.480,19.080,3.317,13.958,0.972,23.169,50.013,3001.500,2.804,3.231,100.000,103.000,26.640,187.740,188.596,360.673,414.031,327.421,330.267,382.733,407.035,556.123,544.762,28.246,30.381,4.194,0.000,369.080,9.359,45.036,44.127,446.616,985.422,98.839,15.174,322.893,2479.426,19.018,239.947,1.282,9.949,543.136,112.137,Normal,95.125,27.685,83.320
07-Sep-22 23:55:00,79.220,16.480,3.288,13.914,0.976,23.134,50.024,3001.500,3.090,3.115,100.000,103.063,26.672,187.756,188.820,360.883,414.009,327.575,330.505,384.182,407.858,556.874,545.165,28.240,30.380,4.131,0.000,369.217,9.364,45.063,44.140,446.616,983.119,99.145,15.164,322.512,2481.920,18.865,240.263,0.673,9.807,543.992,112.461,Normal,95.250,27.635,83.735
08-Sep-22 00:00:00,79.540,16.400,3.307,13.894,0.976,23.146,49.994,2996.625,3.184,2.548,100.000,103.063,26.596,187.536,188.441,360.496,413.835,327.369,330.225,384.137,407.632,557.409,545.023,28.230,30.434,4.050,0.000,368.597,9.337,45.170,44.253,446.389,979.075,99.272,15.166,321.979,2479.365,19.047,240.646,76.802,9.635,543.886,112.247,Normal,95.625,27.593,84.323
08-Sep-22 00:05:00,78.960,17.120,3.290,13.916,0.977,23.100,49.933,3000.000,1.954,2.047,100.000,103.000,26.518,187.301,188.311,360.466,413.747,327.130,330.094,384.053,407.517,556.247,544.678,28.147,30.409,3.987,0.000,368.676,9.327,45.203,44.367,446.600,976.548,98.419,15.171,321.584,2469.569,19.142,238.797,93.451,9.847,543.293,112.024,Normal,95.250,27.567,85.142
08-Sep-22 00:10:00,79.380,16.520,3.299,13.923,0.976,22.995,49.986,2997.375,3.318,3.181,100.000,103.063,26.359,187.073,188.044,360.080,413.358,326.986,329.859,382.609,407.488,556.347,544.981,28.219,30.430,4.062,0.000,368.087,9.340,45.258,44.445,446.915,981.799,97.732,15.176,322.479,2493.146,18.882,237.341,-0.075,9.913,543.202,112.300,Normal,95.625,27.627,85.258
08-Sep-22 00:15:00,79.060,13.760,3.270,13.890,0.982,22.993,50.002,2998.125,3.179,3.433,100.000,103.063,26.202,187.472,188.484,359.894,413.265,326.938,329.697,383.949,407.811,556.020,545.009,28.212,30.353,3.842,0.000,368.224,9.346,45.222,44.459,447.245,984.883,99.329,15.172,322.903,2491.077,19.154,241.049,0.709,10.114,543.361,112.550,Normal,95.625,27.633,85.489
08-Sep-22 00:20:00,79.100,12.520,3.280,13.833,0.986,23.060,49.996,2999.625,3.920,3.710,100.000,103.063,26.175,187.552,188.445,359.976,413.078,326.661,329.502,384.080,407.699,556.181,545.155,28.235,30.341,3.853,0.000,368.327,9.360,45.141,44.353,448.006,984.078,99.036,15.162,322.876,2487.840,19.066,239.918,0.832,10.077,543.626,112.077,Normal,95.625,27.614,85.842
08-Sep-22 00:25:00,79.220,8.520,3.270,13.787,0.989,23.060,50.027,3003.375,3.182,3.142,100.000,103.063,26.226,187.268,188.160,360.200,413.624,326.830,329.763,385.778,408.206,556.865,545.110,28.207,30.382,3.875,0.000,368.379,9.349,45.012,44.211,448.731,982.488,99.424,15.164,322.472,2483.868,19.146,240.915,5.422,9.913,544.080,111.967,Normal,95.375,27.636,86.310
08-Sep-22 00:30:00,79.300,13.320,3.280,13.856,0.984,23.100,50.030,3000.750,3.338,2.640,100.000,103.063,26.218,187.185,188.070,360.140,413.424,326.745,329.803,384.734,407.987,557.309,544.999,28.227,30.384,3.965,0.000,368.176,9.336,44.962,44.147,448.812,977.353,100.289,15.170,321.779,2483.133,19.091,243.299,78.762,10.064,543.980,112.578,Normal,95.625,27.631,86.538
08-Sep-22 00:35:00,79.080,10.880,3.270,13.835,0.987,23.025,50.021,3001.875,2.940,2.369,100.000,103.063,26.241,187.580,188.418,360.283,413.570,326.781,329.738,385.332,408.317,557.273,544.956,28.205,30.357,4.039,0.000,367.914,9.328,44.898,44.087,448.812,976.569,98.369,15.150,321.523,2486.833,19.034,237.795,-0.080,9.890,544.069,112.232,Normal,95.250,27.633,86.301
08-Sep-22 00:40:00,79.560,10.440,3.284,13.813,0.987,23.038,50.018,2998.125,3.300,3.054,100.000,103.063,26.211,187.552,188.382,360.001,413.274,326.641,329.628,384.628,407.969,556.803,544.855,28.262,30.426,4.155,0.000,368.290,9.343,44.947,44.190,448.726,982.580,99.860,15.162,322.725,2495.997,18.865,241.909,1.430,10.023,543.697,111.897,Normal,95.000,27.632,86.541
08-Sep-22 00:45:00,79.220,11.160,3.268,13.826,0.986,23.089,49.965,3001.875,3.241,3.095,100.000,103.063,26.199,187.481,188.608,360.272,413.509,326.691,329.608,384.157,408.011,556.451,544.929,28.212,30.422,4.063,0.000,368.236,9.342,45.026,44.280,448.800,984.397,99.390,15.155,322.833,2481.938,18.729,240.488,0.385,9.908,543.730,112.385,Normal,95.125,27.626,85.834
08-Sep-22 00:50:00,79.060,11.360,3.267,13.831,0.987,23.065,50.025,3002.625,3.475,3.520,100.000,103.063,26.309,187.234,188.199,360.358,413.585,326.628,329.698,384.820,408.198,556.314,545.211,28.209,30.347,4.127,0.000,368.377,9.356,45.065,44.391,448.743,985.571,98.305,15.161,322.993,2483.221,18.872,238.094,87.339,9.801,543.900,112.534,Normal,95.250,27.508,86.421
08-Sep-22 00:55:00,79.220,10.120,3.279,13.791,0.988,23.055,49.925,2999.625,4.142,3.392,100.000,103.063,26.767,187.184,188.148,360.579,413.573,326.795,329.908,382.704,407.265,556.141,545.005,28.178,30.313,4.139,0.000,368.992,9.344,45.091,44.448,448.610,984.814,99.413,15.167,322.641,2478.797,18.795,241.049,5.446,9.708,543.631,112.159,Normal,95.500,27.507,85.022
08-Sep-22 01:00:00,79.200,11.600,3.278,13.824,0.987,23.144,49.935,2998.875,3.652,3.724,100.000,103.063,26.599,187.422,188.383,360.458,413.545,326.757,329.749,381.468,406.642,555.163,544.580,28.158,30.314,4.298,0.000,368.939,9.359,45.147,44.485,448.100,987.042,99.171,15.193,322.985,2465.684,18.979,241.556,1.005,9.792,542.490,112.167,Normal,95.125,27.508,84.788
08-Sep-22 01:05:00,79.280,12.880,3.284,13.863,0.986,23.370,50.010,3001.875,2.722,2.359,100.000,103.063,26.305,187.288,188.330,360.418,413.774,327.050,329.940,384.022,407.773,557.208,544.827,28.215,30.345,3.945,0.000,368.173,9.331,45.116,44.486,447.426,976.936,97.423,15.155,321.864,2453.696,19.040,235.729,0.357,9.603,543.945,112.374,Normal,95.250,27.578,85.837
08-Sep-22 01:10:00,79.280,12.280,3.284,13.830,0.987,23.206,49.963,2997.750,2.965,3.278,100.000,103.000,26.087,186.862,187.703,359.558,413.132,326.597,329.441,383.395,407.492,556.187,544.789,28.183,30.307,3.740,0.000,367.806,9.341,45.091,44.437,447.596,982.125,98.857,15.166,322.504,2463.764,18.860,239.625,-0.069,9.688,543.180,111.962,Normal,95.375,27.687,85.600
08-Sep-22 01:15:00,79.320,13.280,3.289,13.840,0.985,23.180,50.001,2997.750,3.410,3.436,100.000,103.063,26.043,186.526,187.545,359.793,413.376,326.503,329.468,384.016,407.830,556.238,545.136,28.222,30.327,3.706,0.000,367.968,9.353,44.984,44.383,448.200,984.047,99.383,15.162,322.941,2473.839,18.897,240.746,0.329,9.831,543.631,111.818,Normal,95.500,27.694,85.017
08-Sep-22 01:20:00,79.420,12.520,3.296,13.802,0.985,23.205,49.968,2995.875,3.504,3.546,100.000,103.000,26.245,186.790,187.769,360.215,413.308,326.714,329.669,383.372,407.514,556.949,545.075,28.216,30.309,4.169,0.000,368.518,9.355,44.958,44.318,448.983,984.589,100.525,15.165,322.830,2469.872,18.913,243.637,0.130,9.996,543.939,112.375,Normal,95.375,27.636,83.853
08-Sep-22 01:25:00,79.200,10.560,3.278,13.805,0.988,23.209,50.005,2998.125,2.969,2.840,100.000,103.000,26.399,187.495,188.361,360.519,413.558,327.022,329.944,383.336,407.703,557.722,544.958,28.169,30.273,4.310,0.000,368.493,9.324,44.863,44.254,448.241,978.565,97.377,15.145,321.555,2461.029,18.935,235.212,48.644,9.716,543.980,112.185,Normal,95.375,27.572,87.005
08-Sep-22 01:30:00,79.360,12.240,3.285,13.831,0.985,23.175,49.940,2999.250,3.740,4.109,100.000,103.063,26.445,187.628,188.486,360.195,413.267,326.650,329.706,382.578,407.110,555.619,545.049,28.220,30.237,4.232,0.000,368.562,9.371,44.887,44.175,447.500,989.108,99.843,15.180,323.377,2473.523,19.178,242.633,0.782,9.985,542.974,111.802,Normal,95.625,27.448,87.240
08-Sep-22 01:35:00,79.300,9.920,3.277,13.790,0.988,23.140,49.936,2998.875,3.555,3.266,100.000,102.938,26.299,187.318,188.300,360.574,413.668,326.996,330.011,384.276,407.898,556.340,545.137,28.191,30.264,4.088,0.000,368.834,9.342,44.819,44.135,447.700,982.195,98.778,15.161,322.147,2471.581,18.802,239.227,0.187,9.878,543.794,112.121,Normal,95.625,27.343,87.468
08-Sep-22 01:40:00,79.540,10.680,3.286,13.825,0.987,23.095,50.004,2997.750,3.480,3.164,100.000,103.063,25.963,186.812,187.756,360.128,413.576,326.937,329.882,384.109,407.814,557.986,545.149,28.218,30.169,4.007,0.000,368.406,9.337,44.804,44.116,447.800,980.532,98.621,15.141,322.418,2480.481,18.967,238.030,93.081,9.797,544.258,112.369,Normal,95.500,27.403,85.491
08-Sep-22 01:45:00,78.920,9.120,3.256,13.802,0.990,22.985,49.984,2997.750,3.008,3.409,100.000,103.063,26.005,187.544,188.423,360.217,413.231,326.746,329.830,382.474,406.960,556.663,544.922,28.171,30.261,4.146,0.000,369.024,9.341,44.837,44.134,448.299,983.942,98.650,15.165,322.883,2484.077,18.919,239.113,1.427,9.804,543.527,112.075,Normal,95.250,27.459,85.140
08-Sep-22 01:50:00,79.740,6.600,3.282,13.772,0.993,23.085,49.958,3000.750,4.082,4.108,100.000,103.063,25.907,187.654,188.647,360.630,413.451,326.991,329.927,382.454,407.284,556.718,545.007,28.266,30.208,4.123,0.000,369.515,9.366,44.875,44.190,448.400,987.024,99.762,15.166,323.075,2490.371,18.955,241.850,-0.173,10.069,543.552,112.017,Normal,95.125,27.500,84.437
08-Sep-22 01:55:00,79.240,-0.240,3.282,13.654,1.000,23.094,50.000,3004.125,4.093,3.892,100.000,103.063,26.098,187.979,188.890,360.895,413.912,327.219,330.267,383.133,407.477,556.870,545.261,28.219,30.176,4.059,0.000,369.360,9.364,44.875,44.190,448.300,987.106,99.202,15.149,323.106,2480.910,19.020,239.757,0.225,9.888,544.208,112.241,Normal,95.500,27.569,83.734
08-Sep-22 02:00:00,78.860,4.880,3.254,13.722,0.993,23.074,49.982,2999.250,2.888,2.833,100.000,103.063,25.984,187.294,188.182,360.563,413.613,327.297,330.091,382.676,407.611,557.228,544.966,28.182,30.156,3.913,0.000,368.807,9.319,44.946,44.285,448.500,980.492,97.585,15.163,322.250,2476.127,18.708,236.434,0.250,9.763,543.843,112.420,Normal,95.500,27.629,83.940
08-Sep-22 02:05:00,79.440,5.200,3.279,13.737,0.995,23.070,49.952,3000.750,4.616,4.106,100.000,103.063,26.661,187.304,188.246,360.864,413.983,327.308,330.316,381.493,407.154,556.920,545.342,28.239,30.099,4.180,0.000,369.731,9.356,44.970,44.362,448.200,985.738,98.604,15.155,322.733,2486.484,18.983,238.592,1.292,9.670,544.001,112.004,Normal,95.500,27.631,85.255
08-Sep-22 02:10:00,79.100,3.760,3.263,13.699,0.997,23.090,49.956,2998.125,3.609,3.923,100.000,103.063,26.520,186.396,187.439,360.390,413.467,327.225,330.111,380.154,406.273,556.693,544.884,28.189,29.876,3.964,0.000,369.132,9.347,45.016,44.412,448.200,986.749,99.159,15.168,322.817,2473.100,18.838,240.443,3.863,9.708,543.527,112.069,Normal,95.125,27.510,85.136
08-Sep-22 02:15:00,79.440,5.520,3.270,13.736,0.994,23.087,49.953,3000.375,3.547,3.208,100.000,103.063,26.147,186.824,187.820,360.733,413.685,327.314,330.026,381.406,406.840,557.310,544.811,28.190,29.699,4.041,0.000,368.847,9.339,45.036,44.474,448.500,982.391,99.449,15.160,322.557,2472.817,18.732,240.828,0.475,10.089,543.771,112.304,Normal,95.250,27.517,83.498
08-Sep-22 02:20:00,78.840,6.920,3.240,13.800,0.992,23.085,49.996,3000.000,2.532,2.948,100.000,103.063,26.090,187.179,187.996,360.541,413.559,327.155,329.859,380.369,406.377,556.589,544.673,28.167,29.815,4.237,0.000,368.961,9.328,45.004,44.457,448.400,982.485,99.485,15.175,322.499,2469.371,18.802,241.532,104.710,9.825,543.068,112.135,Normal,95.000,27.338,84.791
08-Sep-22 02:25:00,79.100,6.680,3.267,13.726,0.993,23.085,49.983,2997.000,4.030,3.787,100.000,103.063,26.139,187.267,188.282,360.516,413.824,327.296,330.257,382.328,407.107,556.963,544.904,28.158,29.907,4.271,0.000,369.134,9.338,44.983,44.437,448.207,984.882,98.827,15.164,322.811,2468.635,18.842,239.503,0.503,9.894,543.759,112.033,Normal,95.375,27.223,85.487
08-Sep-22 02:30:00,78.740,6.640,3.249,13.783,0.993,23.090,49.977,3000.750,3.039,3.602,100.000,103.063,25.956,187.648,188.670,360.323,413.547,327.107,329.977,381.622,406.930,556.189,544.782,28.200,29.950,4.143,0.000,368.932,9.349,44.946,44.367,447.800,985.939,98.635,15.165,323.212,2476.243,18.985,239.054,1.140,9.748,543.401,112.401,Normal,95.250,27.288,85.019
08-Sep-22 02:35:00,78.700,7.440,3.244,13.752,0.992,23.065,49.918,2998.500,1.547,1.349,100.000,103.063,25.912,187.406,188.265,360.640,414.088,327.373,330.138,384.729,408.155,557.640,545.072,28.059,29.973,3.944,0.000,368.580,9.272,44.929,44.379,448.000,966.963,97.318,15.159,320.129,2453.887,18.608,235.635,84.868,9.649,544.149,112.380,Normal,95.250,27.400,84.671
08-Sep-22 02:40:00,79.100,5.760,3.265,13.712,0.993,23.012,50.001,3001.125,3.344,2.914,100.000,103.063,25.768,186.846,187.814,360.248,413.569,326.936,329.883,383.062,407.933,556.722,544.853,28.189,29.855,3.832,0.000,368.568,9.326,44.881,44.245,448.400,979.979,97.676,15.174,322.197,2481.020,18.864,237.118,82.666,9.679,543.418,112.000,Normal,95.000,27.339,84.671
08-Sep-22 02:45:00,78.980,4.480,3.263,13.711,0.996,23.040,50.030,3001.500,2.621,2.203,100.000,103.063,25.608,186.723,187.657,360.067,413.600,326.777,329.630,383.317,407.999,557.126,544.490,28.207,29.933,3.869,0.000,368.181,9.321,44.802,44.207,448.699,976.061,98.622,15.154,321.695,2482.191,18.789,238.554,0.959,9.840,543.432,112.072,Normal,95.000,27.396,84.206
08-Sep-22 02:50:00,79.380,6.280,3.275,13.734,0.993,23.051,49.966,3001.875,3.003,3.056,100.000,103.063,25.478,186.442,187.363,360.274,413.760,326.673,329.749,384.805,408.808,557.071,545.274,28.190,30.038,3.960,0.000,368.436,9.335,44.842,44.194,449.000,979.847,100.745,15.147,322.597,2479.053,18.743,243.407,94.449,9.779,544.150,112.412,Normal,95.500,27.339,84.549
08-Sep-22 02:55:00,79.360,7.480,3.260,13.795,0.991,23.065,49.983,3001.875,3.593,3.457,100.000,102.938,25.495,187.537,188.390,360.322,413.864,326.698,329.721,386.192,409.228,557.556,545.314,28.207,30.031,3.977,0.000,368.208,9.349,44.741,44.122,449.161,982.827,99.116,15.134,322.483,2479.809,18.859,238.940,11.481,9.800,544.629,112.190,Normal,95.250,27.218,84.434
08-Sep-22 03:00:00,79.060,5.640,3.269,13.712,0.994,23.096,49.943,2998.500,4.079,4.246,100.000,103.063,25.567,187.371,188.143,359.898,413.436,326.634,329.540,385.369,408.709,556.537,545.316,28.173,30.067,4.023,0.000,368.443,9.354,44.727,44.134,449.200,985.084,99.229,15.129,323.244,2471.860,18.924,238.998,-0.184,9.834,544.216,112.185,Normal,95.250,27.219,84.436
08-Sep-22 03:05:00,79.060,6.480,3.262,13.738,0.993,23.054,50.007,2998.875,3.281,3.821,100.000,103.063,25.331,186.148,187.283,359.331,412.810,326.068,329.078,383.773,408.344,555.602,544.616,28.231,30.093,3.948,0.000,367.259,9.354,44.681,44.119,449.200,983.737,99.063,15.159,322.793,2486.103,18.871,239.867,-0.869,9.700,543.000,112.595,Normal,95.500,27.164,84.442
08-Sep-22 03:10:00,79.160,6.280,3.263,13.739,0.993,23.076,50.059,2997.375,2.327,2.063,100.000,103.063,25.147,185.796,186.643,359.285,413.286,326.141,329.127,386.752,409.511,557.592,544.730,28.200,30.088,3.794,0.000,366.520,9.312,44.652,44.043,449.000,972.698,98.352,15.137,321.415,2478.635,18.757,237.228,60.537,9.838,544.100,112.431,Normal,95.000,27.163,85.026
08-Sep-22 03:15:00,78.620,6.840,3.244,13.746,0.991,23.105,50.078,2997.750,1.121,-0.043,100.000,103.063,25.064,185.299,186.146,359.456,413.309,325.883,329.050,387.894,410.438,558.929,545.072,28.091,30.066,3.666,0.000,365.929,9.246,44.691,44.073,448.952,952.385,98.611,15.131,318.142,2456.562,18.665,237.610,0.705,9.389,544.795,111.944,Normal,94.875,27.104,85.021
08-Sep-22 03:20:00,79.280,6.680,3.269,13.741,0.993,22.998,50.094,3003.375,3.194,2.186,100.000,103.063,25.265,185.679,186.674,359.605,413.301,325.870,329.154,385.219,410.082,558.392,545.448,28.287,30.071,3.775,0.000,367.183,9.322,44.664,44.031,449.500,974.390,99.415,15.124,321.475,2502.485,18.823,239.234,-0.282,9.622,544.895,112.131,Normal,95.125,27.103,85.141
08-Sep-22 03:25:00,79.040,7.400,3.260,13.768,0.992,22.955,50.000,3001.875,2.537,1.623,100.000,103.063,25.190,185.575,186.600,359.342,413.051,325.733,328.748,384.951,409.894,556.968,544.933,28.171,30.087,3.814,0.000,366.737,9.296,44.619,44.095,449.500,969.475,98.123,15.152,320.634,2485.572,18.891,237.286,1.484,9.944,544.022,112.435,Normal,95.250,27.091,85.366
08-Sep-22 03:30:00,79.220,6.400,3.268,13.738,0.994,23.080,50.032,2998.500,3.805,4.011,100.000,103.063,25.186,185.791,186.637,358.925,412.749,325.567,328.794,384.738,409.659,556.804,545.313,28.216,30.058,3.883,0.000,367.226,9.348,44.677,44.077,449.481,981.995,100.362,15.141,322.698,2480.500,18.870,242.251,72.266,9.907,544.251,111.958,Normal,95.375,27.099,85.138
08-Sep-22 03:35:00,78.840,7.600,3.254,13.752,0.992,23.100,50.012,2999.250,2.233,1.892,100.000,103.063,25.169,186.133,186.964,359.456,412.912,325.712,329.033,383.316,409.254,557.607,544.853,28.156,30.069,4.071,0.000,367.277,9.297,44.664,44.050,449.354,969.624,98.743,15.156,321.021,2468.071,18.716,238.954,18.160,9.914,543.897,111.911,Normal,95.125,27.095,83.972
08-Sep-22 03:40:00,79.340,8.720,3.270,13.777,0.990,23.058,50.011,2997.750,3.460,2.978,100.000,103.063,25.115,186.720,187.571,359.496,412.799,325.963,329.106,384.272,409.428,557.915,545.170,28.207,29.997,4.189,0.000,367.670,9.328,44.674,44.105,448.784,976.996,100.661,15.141,321.866,2480.965,18.865,242.944,0.385,9.819,544.386,112.442,Normal,95.375,27.045,84.319
08-Sep-22 03:45:00,78.580,7.080,3.230,13.793,0.991,23.095,50.060,2997.375,2.343,2.231,100.000,103.063,25.157,186.638,187.630,359.778,412.862,326.133,329.285,385.041,409.702,557.908,545.253,28.154,30.040,4.107,0.000,367.571,9.306,44.679,44.116,448.600,971.848,98.564,15.140,321.185,2467.812,18.710,237.849,15.707,9.660,544.547,112.341,Normal,94.875,26.986,84.554
08-Sep-22 03:50:00,79.180,8.800,3.271,13.774,0.990,23.120,50.020,2997.375,2.885,2.050,100.000,103.063,25.088,185.733,186.896,359.330,412.724,325.757,328.821,382.812,409.311,557.190,544.610,28.208,30.018,4.179,0.000,366.675,9.307,44.713,44.114,448.240,973.678,98.339,15.148,321.537,2475.073,18.927,237.655,2.122,9.625,543.701,111.969,Normal,94.875,26.988,83.619
08-Sep-22 03:55:00,79.440,7.280,3.272,13.758,0.992,23.069,50.032,3001.875,2.621,2.329,100.000,103.063,25.017,185.558,186.442,359.343,413.010,325.657,328.827,385.633,409.705,556.963,544.814,28.202,30.049,4.079,0.000,366.606,9.323,44.724,44.153,448.004,974.967,99.085,15.135,321.777,2479.665,18.861,238.912,1.063,9.756,543.951,112.153,Normal,95.250,26.989,84.437
08-Sep-22 04:00:00,78.880,7.040,3.250,13.746,0.992,23.040,49.934,3000.000,1.464,1.511,100.000,103.063,24.902,185.365,186.179,359.012,412.967,325.557,328.657,386.294,410.111,556.852,545.004,28.130,30.053,3.889,0.000,366.247,9.287,44.723,44.139,448.100,969.445,99.440,15.133,320.972,2468.831,18.708,239.669,0.740,9.524,544.186,112.178,Normal,95.250,26.980,84.904
08-Sep-22 04:05:00,79.240,6.200,3.262,13.745,0.992,23.045,50.006,3000.000,3.122,3.046,100.000,103.063,25.017,185.884,186.877,359.199,412.758,325.483,328.649,385.343,409.995,556.950,545.480,28.205,30.058,4.010,0.000,367.185,9.331,44.666,44.152,448.501,978.099,99.001,15.144,322.342,2482.468,18.916,239.078,-1.242,9.754,544.287,111.780,Normal,95.125,26.985,84.786
08-Sep-22 04:10:00,78.920,5.680,3.245,13.745,0.993,23.115,49.977,3001.125,2.117,2.389,100.000,103.063,24.929,185.963,186.930,359.248,412.601,325.650,328.622,384.504,409.947,556.985,545.103,28.165,30.012,3.916,0.000,366.817,9.311,44.704,44.133,448.889,975.460,100.085,15.133,321.914,2467.685,18.883,241.249,65.815,9.870,544.335,111.997,Normal,95.000,26.986,84.906
08-Sep-22 04:15:00,79.100,5.040,3.264,13.731,0.995,23.045,49.975,3002.250,2.805,2.721,100.000,103.063,25.000,185.760,186.697,359.030,412.850,325.376,328.601,382.895,409.295,555.917,544.730,28.238,30.021,4.044,0.000,366.965,9.336,44.715,44.200,449.002,977.896,98.023,15.155,322.312,2487.779,18.911,237.162,0.028,9.820,543.498,112.517,Normal,95.125,26.979,84.554
08-Sep-22 04:20:00,79.260,4.320,3.264,13.707,0.995,23.036,49.998,2996.625,3.112,2.989,100.000,103.063,24.958,185.113,186.234,358.745,412.397,325.134,328.338,383.506,409.423,556.649,545.061,28.229,29.948,4.059,0.000,366.351,9.328,44.711,44.171,449.000,974.795,99.365,15.144,321.872,2486.654,18.801,239.973,0.927,9.860,543.921,112.066,Normal,95.125,26.989,84.904
08-Sep-22 04:25:00,79.260,5.000,3.262,13.728,0.994,23.035,50.020,3000.750,2.507,2.060,100.000,103.063,24.926,184.892,185.683,359.082,412.812,325.286,328.520,384.165,409.499,557.073,544.761,28.213,29.956,3.917,0.000,366.622,9.311,44.756,44.188,448.899,971.671,99.183,15.150,321.611,2483.673,18.846,239.766,-0.317,9.734,543.704,111.779,Normal,95.125,26.965,84.906
08-Sep-22 04:30:00,78.340,2.840,3.226,13.704,0.996,23.125,49.953,2999.625,1.017,0.867,100.000,103.063,24.986,184.297,185.266,358.831,412.821,325.221,328.416,385.815,410.139,556.088,545.212,28.073,29.995,3.929,0.000,365.980,9.267,44.730,44.199,448.800,963.970,98.404,15.161,320.098,2450.268,18.506,238.323,52.204,9.617,543.924,112.053,Normal,95.375,26.929,84.909
08-Sep-22 04:35:00,78.940,4.760,3.247,13.733,0.995,23.100,50.013,3002.625,3.275,2.535,100.000,103.063,24.990,184.484,185.532,358.827,412.550,324.918,328.155,383.604,409.538,556.158,544.913,28.216,30.012,3.810,0.000,366.305,9.327,44.720,44.219,448.813,975.908,99.279,15.150,322.051,2478.196,18.743,240.014,3.011,9.712,543.612,112.335,Normal,95.375,26.930,85.022
08-Sep-22 04:40:00,78.940,3.000,3.238,13.732,0.997,23.097,49.899,3002.250,1.783,1.539,100.000,103.063,24.843,184.270,185.149,359.066,412.499,325.138,328.289,386.831,410.021,555.874,545.134,28.091,29.993,3.669,0.000,366.272,9.291,44.724,44.207,449.000,968.938,99.624,15.141,321.167,2456.502,18.713,240.458,1.022,9.623,544.124,111.981,Normal,95.375,26.869,84.782
08-Sep-22 04:45:00,79.520,6.720,3.270,13.767,0.993,23.060,49.970,3001.500,3.993,3.948,100.000,103.063,24.857,184.297,185.102,359.033,412.204,324.969,328.122,383.402,409.315,555.864,545.177,28.255,29.944,4.054,0.000,367.166,9.358,44.725,44.210,449.211,983.736,99.652,15.153,323.177,2488.444,18.877,241.007,0.629,9.760,543.600,111.968,Normal,95.375,26.867,84.783
08-Sep-22 04:50:00,79.560,7.120,3.270,13.763,0.993,23.075,49.992,2999.625,3.711,3.744,100.000,103.063,25.256,184.789,185.571,359.408,412.468,325.365,328.544,382.379,408.736,556.552,545.239,28.244,29.988,4.150,0.000,368.041,9.349,44.716,44.208,448.900,982.015,101.064,15.152,322.934,2485.044,18.749,244.385,0.782,9.455,544.000,112.332,Normal,95.500,26.871,84.782
08-Sep-22 04:55:00,79.240,6.600,3.256,13.760,0.993,23.032,49.923,2999.625,2.912,2.081,100.000,103.063,25.514,184.800,185.740,360.052,413.111,326.081,329.176,383.286,408.860,557.600,545.166,28.170,29.975,4.113,0.000,367.939,9.311,44.738,44.156,448.462,975.996,99.612,15.136,321.710,2477.100,18.649,240.234,59.010,9.322,544.550,112.158,Normal,95.500,26.812,84.560
08-Sep-22 05:00:00,79.080,6.000,3.250,13.769,0.994,23.025,49.984,3001.500,3.021,3.015,100.000,103.063,25.470,184.982,185.921,359.873,413.156,325.896,329.016,380.886,408.247,556.273,544.837,28.195,29.983,4.290,0.000,368.021,9.337,44.742,44.184,448.003,980.224,98.460,15.162,322.436,2482.427,18.911,238.518,0.752,9.442,543.631,111.739,Normal,95.375,26.683,84.476
08-Sep-22 05:05:00,79.060,7.440,3.247,13.775,0.992,23.055,49.983,2998.500,2.264,2.649,100.000,103.063,25.390,184.743,185.570,359.907,413.138,326.204,329.215,382.580,408.517,557.646,544.911,28.163,29.929,4.189,0.000,367.974,9.309,44.771,44.201,447.400,976.666,99.141,15.150,321.956,2472.889,18.719,239.671,0.614,9.327,544.241,112.153,Normal,95.375,26.691,84.439
08-Sep-22 05:10:00,79.220,7.920,3.258,13.793,0.990,23.105,49.972,2997.000,2.765,2.401,100.000,103.063,25.515,184.866,185.780,359.999,413.069,326.063,329.151,381.333,408.050,557.489,544.953,28.172,29.924,4.240,0.000,367.818,9.307,44.766,44.204,447.000,976.264,98.823,15.163,321.684,2469.643,18.704,239.436,1.376,9.191,543.787,112.347,Normal,95.500,26.692,85.252
08-Sep-22 05:15:00,79.000,7.600,3.246,13.772,0.992,23.090,49.977,2999.250,2.880,2.800,100.000,103.063,25.352,184.901,185.936,359.925,413.174,326.075,329.111,381.118,408.101,556.692,544.718,28.194,29.893,4.103,0.000,368.038,9.318,44.779,44.232,446.800,978.284,97.930,15.158,322.322,2473.881,18.670,237.060,0.471,9.340,543.510,111.860,Normal,95.375,26.688,85.383
08-Sep-22 05:20:00,79.400,7.680,3.261,13.777,0.991,23.074,49.991,2998.875,2.974,3.025,100.000,103.063,25.237,185.169,185.798,359.598,412.967,325.850,328.854,381.875,408.123,556.816,544.926,28.179,29.864,4.104,0.000,367.524,9.330,44.763,44.210,446.900,981.085,98.837,15.158,322.624,2473.738,18.685,239.259,1.239,9.335,543.698,111.910,Normal,95.125,26.691,85.607
08-Sep-22 05:25:00,79.240,11.600,3.263,13.839,0.986,23.066,49.994,2996.250,3.404,3.752,100.000,103.063,25.173,184.712,185.550,359.535,412.908,325.960,329.088,383.352,408.654,557.614,545.328,28.245,29.897,4.145,0.000,367.555,9.338,44.770,44.238,447.000,979.614,99.138,15.151,322.817,2486.212,18.863,239.685,78.417,9.479,544.446,112.305,Normal,95.250,26.690,85.600
08-Sep-22 05:30:00,79.380,8.040,3.270,13.758,0.990,23.030,49.966,2997.375,3.113,2.797,100.000,103.063,24.951,184.690,185.481,358.968,412.887,325.743,328.699,383.716,408.631,556.544,544.926,28.209,29.939,4.153,0.000,366.439,9.323,44.766,44.238,447.600,976.344,99.105,15.159,322.040,2484.066,18.697,239.951,61.191,9.721,543.800,112.066,Normal,95.125,26.634,85.956
08-Sep-22 05:35:00,79.380,11.600,3.266,13.841,0.987,23.040,50.046,3001.875,2.700,1.941,100.000,103.063,24.819,184.327,185.328,359.112,413.094,325.718,328.748,385.342,409.485,558.296,545.182,28.219,29.921,4.012,0.000,366.556,9.312,44.755,44.225,448.091,973.025,99.883,15.130,321.734,2484.047,18.643,240.602,61.966,9.329,544.835,111.833,Normal,94.875,26.568,86.073
08-Sep-22 05:40:00,78.760,11.520,3.247,13.837,0.986,23.111,49.993,2996.625,1.454,2.046,100.000,103.063,25.213,184.780,185.669,359.430,412.975,325.824,328.913,384.712,409.136,557.710,545.147,28.103,29.902,4.121,0.000,367.409,9.286,44.693,44.184,448.415,970.922,100.004,15.142,320.980,2455.850,18.578,241.429,1.359,8.776,544.361,112.270,Normal,95.500,26.578,86.198
08-Sep-22 05:45:00,79.260,11.600,3.263,13.823,0.987,23.086,49.947,2997.000,3.047,3.611,100.000,103.063,25.579,185.113,186.044,359.457,412.782,325.758,328.759,380.950,407.944,556.247,545.004,28.158,29.884,4.299,0.000,367.779,9.332,44.712,44.153,448.400,982.255,98.610,15.163,322.721,2468.100,18.774,238.927,-0.375,9.029,543.532,112.189,Normal,95.375,26.517,86.423
08-Sep-22 05:50:00,79.500,9.680,3.266,13.804,0.988,23.075,49.970,3002.250,3.677,3.520,100.000,103.063,25.665,185.278,186.084,359.889,413.191,325.921,329.073,381.346,407.828,556.487,544.986,28.230,29.897,4.381,0.000,367.952,9.349,44.700,44.156,447.919,983.601,99.360,15.160,322.573,2482.901,18.858,240.601,0.360,9.180,543.782,111.709,Normal,95.375,26.513,86.539
08-Sep-22 05:55:00,79.480,10.680,3.278,13.810,0.988,23.080,49.976,2997.375,3.636,3.035,100.000,103.063,25.667,185.160,186.043,359.791,413.176,326.217,329.276,381.765,407.868,558.039,545.106,28.177,29.873,4.206,0.000,367.725,9.318,44.715,44.111,447.296,979.602,98.245,15.148,322.154,2472.854,18.804,237.430,0.694,9.170,544.301,111.968,Normal,95.500,26.513,86.307
08-Sep-22 06:00:00,78.680,9.800,3.238,13.822,0.989,23.040,49.989,3002.250,2.708,2.508,100.000,103.063,25.597,184.868,185.924,360.100,413.480,326.312,329.242,381.171,407.884,557.077,544.683,28.191,29.841,4.144,0.000,367.881,9.318,44.669,44.109,446.950,976.053,98.161,15.154,321.828,2477.960,18.635,237.477,0.208,9.254,543.799,112.398,Normal,95.500,26.454,86.533
08-Sep-22 06:05:00,79.100,10.480,3.259,13.816,0.989,23.065,49.980,2999.625,2.573,3.040,100.000,103.063,25.395,184.752,185.560,359.545,413.031,325.838,328.872,381.801,407.796,556.185,544.683,28.207,29.855,4.108,0.000,367.470,9.330,44.621,44.076,446.900,980.166,98.415,15.165,322.550,2479.172,18.741,238.539,1.224,9.458,543.248,112.052,Normal,95.125,26.398,86.539
08-Sep-22 06:10:00,79.420,10.520,3.283,13.805,0.987,23.075,49.961,2998.125,3.923,3.791,100.000,103.000,25.385,184.934,185.916,359.658,413.126,325.966,329.044,382.583,408.169,556.614,544.999,28.233,29.818,4.093,0.000,367.951,9.348,44.673,44.042,446.825,981.362,99.263,15.155,322.767,2482.246,18.713,240.152,12.448,9.655,543.765,111.973,Normal,95.375,26.393,85.960
08-Sep-22 06:15:00,79.220,7.160,3.266,13.781,0.991,23.100,49.952,3000.750,2.837,3.196,100.000,103.063,25.124,185.442,186.312,359.486,413.242,325.962,329.064,382.982,408.642,556.061,544.816,28.149,29.889,4.132,0.000,367.679,9.340,44.664,44.060,446.927,980.077,98.758,15.162,322.703,2465.328,18.832,239.257,56.290,9.598,543.495,112.389,Normal,95.375,26.455,85.833
08-Sep-22 06:20:00,79.380,9.560,3.281,13.807,0.990,23.095,49.973,3000.375,3.210,3.026,100.000,103.063,25.057,185.158,186.241,359.688,413.437,325.762,328.927,383.877,409.042,556.221,544.932,28.218,29.865,4.261,0.000,367.116,9.342,44.676,44.074,447.000,981.853,99.689,15.156,322.492,2477.497,18.777,241.235,2.269,9.953,543.564,112.267,Normal,95.250,26.453,86.535
08-Sep-22 06:25:00,79.140,10.000,3.274,13.817,0.989,23.072,50.024,3000.000,2.819,2.739,100.000,103.063,25.016,185.524,186.462,359.383,413.510,325.822,328.980,385.040,409.289,557.547,545.259,28.263,29.859,4.120,0.000,366.777,9.332,44.707,44.084,446.800,976.333,98.793,15.140,322.129,2487.492,18.879,238.396,-0.094,9.846,544.281,111.682,Normal,95.000,26.279,87.585
08-Sep-22 06:30:00,79.140,11.920,3.274,13.872,0.987,23.114,50.005,3000.000,2.156,1.611,100.000,103.063,25.099,185.919,186.806,359.508,413.580,325.763,328.879,385.884,409.940,557.472,545.115,28.203,29.866,4.065,0.000,366.712,9.300,44.682,44.092,446.800,968.729,99.410,15.138,320.859,2473.333,18.652,239.814,111.680,9.603,544.244,112.036,Normal,95.125,26.317,87.942
08-Sep-22 06:35:00,79.180,8.760,3.279,13.788,0.989,23.105,49.974,3000.375,2.278,1.999,100.000,103.063,25.195,185.487,186.501,359.508,413.315,325.674,328.754,384.035,409.557,557.125,544.809,28.189,29.838,4.217,0.000,367.176,9.308,44.697,44.127,447.142,973.728,98.473,15.153,321.403,2471.534,18.535,238.179,2.369,9.695,543.794,112.438,Normal,95.375,26.302,87.361
08-Sep-22 06:40:00,78.300,10.440,3.232,13.849,0.988,23.100,49.901,3001.875,0.929,1.290,100.000,103.063,25.584,185.133,185.969,360.082,413.756,326.052,329.298,383.946,409.373,556.379,545.307,28.005,29.881,4.411,0.000,368.191,9.283,44.747,44.140,447.597,969.774,98.952,15.173,320.772,2440.430,18.489,240.162,0.097,9.527,543.816,111.937,Normal,95.125,26.517,85.845
08-Sep-22 06:45:00,79.420,8.720,3.295,13.788,0.989,23.150,49.905,3000.375,2.924,3.341,100.000,103.063,25.269,184.435,185.427,359.733,412.909,325.732,328.764,382.265,408.539,555.183,544.770,28.165,29.877,4.404,0.000,368.113,9.348,44.768,44.174,446.900,983.600,99.384,15.183,322.796,2463.221,18.948,241.624,69.512,9.828,542.850,111.843,Normal,95.375,26.394,85.842
08-Sep-22 06:50:00,78.280,10.640,3.243,13.817,0.987,23.118,49.885,2996.625,0.000,0.604,100.000,103.063,25.267,185.269,186.266,359.603,413.429,325.812,328.779,383.349,408.904,555.853,544.417,27.990,29.885,4.404,0.000,367.542,9.258,44.779,44.207,446.087,964.174,98.779,15.189,320.113,2436.308,18.866,240.402,-0.156,9.845,542.923,112.398,Normal,95.000,26.393,85.958
