Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
08-Sep-22 06:55:00,79.300,5.480,3.289,13.744,0.993,23.045,49.967,3002.625,3.216,2.986,100.000,103.063,25.265,185.706,186.515,359.559,413.288,325.577,328.636,382.694,409.005,555.160,544.647,28.184,29.947,4.406,0.000,367.225,9.347,44.867,44.232,445.858,982.214,99.270,15.174,323.086,2477.939,19.038,240.980,-0.234,9.689,542.805,112.160,Normal,95.125,26.332,85.840
08-Sep-22 07:00:00,79.360,9.200,3.288,13.825,0.990,23.035,50.005,2999.250,3.057,2.989,100.000,103.063,25.231,185.624,186.550,359.387,413.603,325.561,328.683,385.802,409.729,556.824,545.191,28.228,29.902,4.416,0.000,366.730,9.341,44.888,44.299,445.800,977.367,99.119,15.151,322.154,2485.517,18.934,239.666,0.793,9.807,544.137,111.767,Normal,95.125,26.329,85.959
08-Sep-22 07:05:00,79.340,8.280,3.285,13.792,0.990,23.103,50.017,3001.875,2.720,2.152,100.000,103.063,25.235,185.657,186.632,359.590,413.493,325.635,328.911,384.963,409.780,557.486,545.077,28.255,29.917,4.386,0.000,366.817,9.322,44.904,44.378,445.700,976.004,98.883,15.149,321.949,2483.991,18.947,238.981,71.078,9.700,544.208,112.179,Normal,95.125,26.395,86.186
08-Sep-22 07:10:00,79.080,10.640,3.271,13.838,0.987,23.115,50.006,2998.875,2.124,2.764,100.000,103.063,25.272,185.649,186.560,359.089,413.171,325.439,328.601,383.840,409.301,555.750,544.832,28.148,29.933,4.354,0.000,367.171,9.332,44.920,44.368,445.633,981.003,98.998,15.171,322.857,2464.213,18.859,240.184,8.531,9.777,543.112,112.302,Normal,95.375,26.447,85.487
08-Sep-22 07:15:00,79.000,8.760,3.273,13.797,0.990,23.085,50.001,3003.000,2.034,1.511,100.000,103.063,25.300,185.810,187.011,359.672,413.778,325.618,329.006,386.137,410.050,556.760,545.057,28.187,29.941,4.373,0.000,366.970,9.308,44.950,44.431,445.600,971.582,97.899,15.163,321.096,2474.212,18.670,237.216,1.291,9.797,543.940,111.898,Normal,95.250,26.447,85.489
08-Sep-22 07:20:00,78.840,8.760,3.270,13.795,0.991,23.054,49.946,3003.375,1.071,0.895,100.000,103.063,25.333,185.748,186.822,359.438,413.761,325.311,328.586,384.703,409.900,555.814,544.982,28.136,29.936,4.334,0.000,366.817,9.292,44.923,44.459,445.700,969.315,98.531,15.175,321.096,2468.758,18.543,239.240,0.843,10.026,543.329,112.037,Normal,95.000,26.510,85.608
08-Sep-22 07:25:00,79.500,10.320,3.298,13.836,0.987,23.125,49.970,3001.125,3.665,3.041,100.000,103.063,25.299,185.957,186.912,359.359,413.406,325.373,328.483,383.783,409.513,555.829,544.942,28.236,29.976,4.357,0.000,366.960,9.347,44.989,44.467,445.800,977.778,99.776,15.163,322.635,2478.805,18.889,241.728,0.388,9.913,543.489,112.428,Normal,96.000,26.569,85.134
08-Sep-22 07:30:00,79.200,10.240,3.282,13.832,0.988,23.060,50.030,3002.250,2.592,1.934,100.000,103.063,25.322,186.063,187.263,359.666,413.585,325.511,328.904,384.866,409.848,557.113,544.878,28.240,29.949,4.329,0.000,366.970,9.326,44.992,44.489,445.720,974.645,99.589,15.146,321.573,2485.807,18.809,240.598,0.854,9.843,544.024,112.167,Normal,95.250,26.574,85.132
08-Sep-22 07:35:00,79.380,12.640,3.299,13.875,0.985,23.020,50.018,3000.000,3.395,3.035,100.000,103.063,25.299,186.177,187.100,359.580,413.454,325.701,328.903,386.300,410.059,557.372,545.315,28.250,29.942,4.436,0.000,367.179,9.348,45.032,44.505,445.648,979.617,98.467,15.146,322.659,2492.070,19.050,237.853,0.060,9.845,544.492,111.874,Normal,95.250,26.629,85.247
08-Sep-22 07:40:00,79.180,13.440,3.301,13.874,0.985,23.105,50.039,2999.625,2.347,1.869,100.000,103.063,25.386,186.141,187.152,359.693,413.330,325.727,328.852,385.092,409.854,557.273,544.997,28.172,29.914,4.236,0.000,367.002,9.315,45.019,44.481,445.600,973.974,98.080,15.147,321.554,2469.016,18.728,236.964,0.297,9.443,544.083,112.166,Normal,95.500,26.688,86.056
08-Sep-22 07:45:00,79.320,15.360,3.312,13.901,0.982,23.120,49.961,2998.875,2.630,1.685,100.000,103.063,24.905,185.130,186.245,358.764,413.139,325.161,328.275,385.842,409.977,556.490,544.500,28.239,29.413,3.952,0.000,365.660,9.317,45.035,44.494,445.700,972.043,97.349,15.153,321.785,2475.571,18.623,235.433,0.647,9.710,543.384,112.298,Normal,95.375,26.569,86.304
08-Sep-22 07:50:00,79.400,12.840,3.307,13.890,0.985,23.095,49.926,3001.875,2.179,2.258,100.000,103.063,24.643,185.341,186.096,358.538,412.847,324.710,327.902,385.933,410.106,555.717,544.693,28.264,28.607,4.089,0.000,365.325,9.351,44.996,44.497,446.404,976.945,99.176,15.156,322.750,2475.554,18.664,240.003,0.448,9.629,543.185,111.856,Normal,95.000,26.208,85.834
08-Sep-22 07:55:00,79.380,12.680,3.308,13.861,0.984,23.085,49.957,2999.250,1.769,1.176,100.000,103.063,24.499,184.737,185.614,358.277,412.900,324.713,327.696,389.293,411.059,556.937,544.794,28.276,28.378,4.136,0.000,365.176,9.317,45.025,44.524,446.974,969.826,99.493,15.141,321.847,2476.729,18.598,240.155,21.678,9.078,543.950,112.113,Normal,95.000,26.043,87.004
08-Sep-22 08:00:00,79.020,15.000,3.298,13.910,0.982,23.097,49.936,2996.250,0.720,1.075,100.000,103.063,24.257,184.305,185.397,357.918,412.280,324.258,327.539,387.562,411.216,556.094,544.713,28.155,28.457,3.971,0.000,364.887,9.307,45.020,44.532,447.200,967.618,99.436,15.153,321.481,2455.177,18.675,240.499,0.572,9.551,543.400,112.455,Normal,95.500,25.811,87.942
08-Sep-22 08:05:00,79.380,13.760,3.308,13.894,0.984,23.095,49.935,2997.000,1.817,1.781,100.000,103.063,24.166,184.421,185.478,357.296,412.009,323.805,327.164,386.897,411.467,555.436,544.956,28.262,28.528,4.072,0.000,364.648,9.329,45.039,44.567,447.329,971.374,99.702,15.158,321.904,2474.784,18.541,241.337,0.736,9.788,543.285,111.999,Normal,95.500,25.564,88.749
08-Sep-22 08:10:00,79.460,15.800,3.321,13.903,0.980,23.085,49.989,2997.375,1.586,1.507,100.000,103.063,24.043,184.173,184.965,357.177,412.177,323.826,327.111,388.194,411.724,556.476,545.031,28.247,28.386,3.938,0.000,364.338,9.325,45.033,44.621,447.451,969.510,99.423,15.151,322.077,2472.260,18.661,240.375,1.951,9.864,543.699,111.832,Normal,95.500,25.441,89.692
08-Sep-22 08:15:00,79.320,19.360,3.334,13.976,0.966,23.045,49.950,2998.125,0.811,0.655,100.000,103.063,23.674,183.737,184.726,357.133,411.991,323.337,326.856,390.018,411.986,556.752,544.751,28.234,27.810,3.795,0.000,363.859,9.305,45.000,44.567,447.833,962.303,98.989,15.133,321.070,2468.687,18.899,238.603,0.282,9.837,543.748,112.253,Normal,95.500,25.314,90.509
08-Sep-22 08:20:00,78.820,25.640,3.371,14.068,0.943,23.015,49.961,2996.250,1.202,1.118,100.000,103.063,23.441,183.636,184.471,356.290,411.613,323.121,326.467,389.969,412.494,556.755,545.221,28.271,27.434,3.771,0.000,363.382,9.313,44.961,44.547,448.200,966.226,98.789,15.131,321.434,2475.023,19.263,238.037,-0.536,9.627,544.000,112.096,Normal,95.375,25.217,90.861
08-Sep-22 08:25:00,79.120,30.960,3.434,14.145,0.922,23.050,49.914,2997.000,0.629,0.645,100.000,103.063,23.322,183.153,184.048,356.327,411.400,323.021,326.252,390.201,412.695,556.646,544.943,28.225,27.114,3.728,0.000,363.530,9.297,44.898,44.372,448.698,961.636,99.402,15.137,320.952,2461.404,20.289,239.743,0.612,10.074,543.700,111.831,Normal,95.250,25.150,91.442
08-Sep-22 08:30:00,79.160,21.320,3.344,14.018,0.960,23.084,49.863,2997.000,1.118,1.348,100.000,103.063,23.178,182.544,183.425,355.984,411.374,322.410,326.081,389.777,412.439,555.498,544.975,28.239,27.090,3.758,0.000,363.406,9.318,44.756,44.196,449.000,969.313,99.284,15.145,322.092,2459.826,21.591,239.815,80.518,9.763,543.172,112.167,Normal,95.625,25.094,92.141
08-Sep-22 08:35:00,79.400,21.200,3.354,14.004,0.964,23.080,49.893,3000.000,1.033,1.283,100.000,103.125,23.023,182.145,183.071,355.988,411.211,322.224,325.967,389.804,412.501,555.625,545.045,28.268,27.105,3.802,0.000,363.206,9.321,44.625,44.004,449.300,970.409,99.090,15.135,322.518,2465.666,22.446,238.915,91.603,9.233,543.532,112.423,Normal,95.625,25.040,92.360
08-Sep-22 08:40:00,79.100,19.120,3.330,13.958,0.966,23.090,49.939,3001.500,0.717,0.220,100.000,103.125,22.996,181.764,182.723,356.118,411.248,322.557,326.089,391.402,413.309,556.950,545.143,28.247,27.415,3.689,0.000,363.321,9.289,44.581,44.009,449.592,960.194,99.418,15.125,320.848,2463.885,20.645,239.310,1.035,8.947,544.200,111.939,Normal,95.375,25.099,91.558
08-Sep-22 08:45:00,79.340,20.840,3.350,13.983,0.963,23.060,49.954,3000.750,2.617,2.237,100.000,103.125,23.242,181.666,182.577,356.271,411.295,322.355,326.073,388.389,412.386,556.374,545.207,28.271,27.726,3.666,0.000,364.051,9.332,44.740,44.186,449.800,972.289,99.429,15.132,322.478,2473.195,19.685,239.625,0.468,9.498,544.212,111.910,Normal,95.625,25.093,92.719
08-Sep-22 08:50:00,79.260,20.800,3.346,14.013,0.965,22.960,49.938,2998.875,1.550,1.169,100.000,103.125,23.194,181.964,182.866,356.399,411.022,322.406,325.859,386.592,411.500,555.970,544.547,28.263,27.880,3.681,0.000,364.143,9.308,44.888,44.462,450.189,967.620,99.880,15.141,321.910,2483.587,19.120,241.075,16.312,9.436,543.600,112.328,Normal,95.375,25.100,91.792
08-Sep-22 08:55:00,78.800,21.680,3.335,14.009,0.960,23.048,50.046,3000.375,1.246,1.149,100.000,103.125,23.289,181.907,182.835,356.923,411.229,323.073,326.410,387.841,411.570,556.766,545.167,28.265,28.375,3.942,0.000,364.513,9.306,45.176,44.740,450.200,967.963,99.805,15.134,321.797,2478.785,18.929,240.596,96.931,9.531,544.284,112.125,Normal,95.625,25.210,91.675
08-Sep-22 09:00:00,79.120,19.760,3.333,13.972,0.967,23.065,49.968,2998.875,1.308,1.053,100.000,103.125,23.599,182.328,183.360,357.129,411.343,323.299,326.598,385.955,411.155,556.571,544.983,28.222,28.873,3.990,0.000,365.017,9.297,45.175,44.847,450.201,966.739,99.700,15.144,321.714,2472.957,18.994,240.753,88.242,9.526,544.017,111.805,Normal,95.625,25.451,91.325
08-Sep-22 09:05:00,79.280,19.960,3.344,13.969,0.968,23.056,50.008,2998.125,2.060,2.402,100.000,103.125,23.624,182.349,183.159,357.014,411.239,322.961,326.449,384.432,410.668,555.700,545.176,28.260,29.166,3.879,0.000,364.925,9.331,44.998,44.504,450.000,973.449,98.413,15.150,322.672,2483.600,19.000,237.887,80.839,9.562,543.792,112.124,Normal,95.500,25.568,90.980
08-Sep-22 09:10:00,79.260,20.920,3.343,14.009,0.963,23.090,50.024,3000.000,1.429,1.435,100.000,103.125,23.787,182.468,183.276,357.220,411.542,323.605,326.673,385.207,410.811,556.556,545.126,28.261,29.399,3.802,0.000,364.768,9.312,44.800,44.221,449.897,968.340,99.313,15.140,321.748,2482.595,18.941,239.655,0.359,9.412,544.185,112.300,Normal,95.375,25.690,90.619
08-Sep-22 09:15:00,79.220,22.080,3.360,14.002,0.961,23.085,50.052,2997.750,2.460,2.233,100.000,103.125,23.923,182.471,183.372,357.391,411.483,323.435,326.795,383.628,410.257,556.989,545.291,28.254,29.590,3.827,0.000,365.283,9.319,44.676,44.074,449.900,972.477,98.582,15.134,322.485,2482.779,19.005,237.662,0.597,9.609,544.301,112.000,Normal,95.500,25.805,90.156
08-Sep-22 09:20:00,78.900,21.760,3.331,14.020,0.957,23.153,50.039,3001.500,1.155,1.263,100.000,103.125,23.767,183.147,183.928,357.343,411.391,323.166,326.376,382.564,409.948,555.457,544.320,28.235,29.874,3.867,0.000,364.660,9.309,44.670,44.037,449.919,969.633,99.745,15.165,322.034,2474.986,18.877,241.742,0.957,9.492,542.950,112.077,Normal,95.250,25.968,90.740
08-Sep-22 09:25:00,79.340,21.080,3.354,13.986,0.964,23.040,50.052,2999.250,2.251,2.083,100.000,103.125,24.115,183.572,184.486,357.727,411.556,323.674,326.798,383.880,410.219,556.527,545.067,28.287,30.095,3.865,0.000,365.371,9.331,44.752,44.156,449.781,972.714,98.838,15.151,322.311,2497.541,18.583,238.989,0.375,9.862,543.959,112.373,Normal,95.750,26.102,88.172
08-Sep-22 09:30:00,79.220,22.560,3.355,14.025,0.954,23.000,50.089,2999.250,2.394,2.002,100.000,103.125,24.555,183.935,184.696,358.237,412.013,324.334,327.398,384.581,410.457,557.459,545.634,28.255,30.178,4.149,0.000,366.119,9.321,44.872,44.329,449.349,972.016,99.836,15.134,321.956,2496.202,18.396,240.669,-0.573,9.621,544.888,112.220,Normal,95.500,26.158,88.519
08-Sep-22 09:35:00,79.200,21.320,3.350,14.028,0.962,23.080,50.037,3002.250,2.244,2.387,100.000,103.125,24.756,184.395,185.530,358.510,412.182,324.178,327.390,381.336,409.455,556.019,544.977,28.229,30.136,4.073,0.000,366.295,9.335,44.955,44.444,448.400,975.258,98.448,15.162,322.243,2483.362,18.521,238.466,43.377,9.717,543.552,111.745,Normal,95.250,26.331,89.099
08-Sep-22 09:40:00,79.520,23.160,3.370,14.052,0.954,23.130,50.019,3001.125,2.818,2.645,100.000,103.125,24.846,184.552,185.590,358.697,412.339,324.534,327.704,382.127,409.577,556.958,545.267,28.302,30.015,3.968,0.000,366.481,9.341,45.032,44.506,447.837,975.733,99.217,15.148,322.685,2490.173,18.598,239.779,0.286,9.942,544.246,111.933,Normal,95.375,26.395,88.215
08-Sep-22 09:45:00,79.380,23.200,3.369,14.044,0.951,23.090,50.029,3000.750,2.380,1.655,100.000,103.125,24.801,184.057,184.902,358.875,412.504,324.667,327.903,381.866,409.427,557.275,544.956,28.227,29.916,4.034,0.000,366.340,9.315,45.046,44.566,447.653,971.702,99.127,15.147,321.947,2481.034,18.460,239.515,74.029,9.602,544.148,112.630,Normal,95.375,26.329,88.055
08-Sep-22 09:50:00,79.340,24.680,3.382,14.068,0.947,22.944,50.032,2999.250,2.593,2.303,100.000,103.125,24.788,184.231,184.974,358.278,412.266,324.342,327.632,381.700,409.284,556.486,544.930,28.262,29.805,3.906,0.000,365.855,9.331,45.119,44.593,447.700,976.606,98.617,15.152,322.484,2501.370,18.634,238.472,-0.497,9.625,543.733,112.313,Normal,95.500,26.331,90.505
08-Sep-22 09:55:00,79.320,23.080,3.367,14.027,0.953,22.961,50.032,2999.625,2.960,2.353,100.000,103.125,24.700,184.279,185.072,358.474,412.427,324.544,327.702,383.207,409.638,557.557,545.320,28.282,29.462,3.827,0.000,365.844,9.326,45.124,44.630,448.200,973.885,99.358,15.138,322.419,2499.991,18.505,239.684,76.875,9.416,544.543,112.171,Normal,95.625,26.281,89.223
08-Sep-22 10:00:00,79.220,19.200,3.338,13.964,0.968,23.095,49.974,3000.000,2.611,2.327,100.000,103.125,24.612,184.140,185.117,358.642,412.127,324.309,327.531,381.671,409.166,556.035,544.632,28.239,29.402,3.928,0.000,366.210,9.322,45.155,44.658,448.600,976.685,98.908,15.164,322.592,2478.218,18.472,239.666,0.128,9.965,543.185,112.408,Normal,95.625,26.216,89.333
08-Sep-22 10:05:00,79.300,18.800,3.332,13.978,0.970,23.085,50.004,3000.375,2.656,3.016,100.000,103.125,24.894,184.370,185.163,358.838,412.407,324.750,327.923,381.166,408.886,556.765,545.313,28.209,29.636,4.060,0.000,366.741,9.341,45.097,44.623,448.800,978.351,99.431,15.153,322.837,2475.580,18.220,240.502,21.092,9.862,543.996,112.181,Normal,95.500,26.156,89.189
08-Sep-22 10:10:00,79.120,18.880,3.326,13.974,0.968,23.055,50.058,2998.500,2.364,2.058,100.000,103.125,24.801,184.671,185.480,358.549,412.476,324.614,327.905,381.922,409.170,556.848,544.857,28.203,29.850,3.955,0.000,366.007,9.318,45.078,44.581,448.821,975.284,98.592,15.147,322.338,2479.120,18.320,238.202,0.158,9.550,543.864,111.857,Normal,95.250,26.103,88.637
08-Sep-22 10:15:00,79.360,15.200,3.317,13.920,0.981,23.035,50.006,2997.375,2.409,2.510,100.000,103.125,24.834,184.392,185.337,358.350,412.093,324.501,327.593,380.860,408.583,555.951,544.660,28.233,29.969,3.970,0.000,365.732,9.330,45.078,44.509,448.599,974.858,98.361,15.153,322.314,2487.417,18.486,237.885,0.236,9.566,543.150,112.175,Normal,95.375,26.161,89.337
08-Sep-22 10:20:00,79.280,16.320,3.322,13.947,0.980,23.038,50.035,3000.750,3.039,2.849,100.000,103.125,24.720,184.263,185.184,358.448,412.535,324.728,327.814,383.666,409.452,556.647,545.345,28.299,29.870,3.961,0.000,365.970,9.345,45.000,44.479,448.500,976.417,99.204,15.143,322.559,2498.100,18.602,239.522,-0.376,9.693,544.122,112.412,Normal,95.250,26.221,90.042
08-Sep-22 10:25:00,79.180,16.480,3.318,13.943,0.980,23.038,49.997,2997.750,2.128,1.819,100.000,103.125,24.270,184.186,185.145,357.956,412.294,324.283,327.330,384.573,409.815,556.051,544.758,28.234,29.444,3.820,0.000,364.899,9.322,44.948,44.406,448.601,972.639,99.728,15.153,322.450,2482.705,18.441,241.205,78.440,9.435,543.539,111.833,Normal,95.375,26.150,88.992
08-Sep-22 10:30:00,78.920,13.880,3.294,13.898,0.983,23.045,50.018,2996.250,1.141,0.574,100.000,103.063,24.192,183.600,184.486,357.904,411.993,324.231,327.205,384.145,409.856,557.379,544.495,28.195,29.044,3.690,0.000,364.932,9.281,44.856,44.342,449.200,963.105,99.390,15.162,320.684,2472.572,18.327,240.755,0.317,9.465,543.668,111.960,Normal,95.250,26.223,89.570
08-Sep-22 10:35:00,79.160,13.320,3.306,13.884,0.985,23.045,49.982,3000.375,2.035,2.190,100.000,103.063,24.653,183.810,184.421,358.775,412.399,324.449,327.654,383.543,409.664,557.134,545.571,28.232,29.156,3.940,0.000,366.621,9.323,44.818,44.227,449.573,974.868,99.547,15.145,322.443,2479.250,18.369,240.434,58.396,9.221,544.500,112.530,Normal,95.750,26.454,88.982
08-Sep-22 10:40:00,79.060,11.840,3.288,13.881,0.986,23.110,50.029,3001.125,2.780,2.301,100.000,103.063,25.150,184.211,185.003,359.336,412.819,325.217,328.423,383.458,409.532,558.240,545.896,28.247,29.628,3.939,0.000,367.137,9.316,44.741,44.149,449.475,973.901,99.564,15.133,321.961,2479.420,18.398,239.959,59.109,9.350,545.291,112.271,Normal,95.500,26.634,89.446
08-Sep-22 10:45:00,79.100,12.640,3.294,13.881,0.985,23.090,50.043,3000.375,2.832,2.532,100.000,103.063,25.493,184.548,185.401,359.347,412.674,325.158,328.290,380.792,408.398,557.156,545.147,28.206,30.178,4.009,0.000,367.447,9.315,44.724,44.082,448.800,979.167,97.955,15.148,322.330,2478.503,18.694,236.708,69.582,9.205,544.348,112.030,Normal,95.500,26.748,88.169
08-Sep-22 10:50:00,79.020,15.200,3.306,13.914,0.980,23.056,50.071,3001.500,3.046,3.171,100.000,103.063,25.675,184.886,185.690,359.390,412.521,325.198,328.197,378.747,407.431,556.696,544.855,28.231,30.637,4.055,0.000,367.347,9.337,44.689,44.123,448.028,981.571,99.265,15.171,322.906,2490.123,18.474,240.833,69.261,9.215,543.645,112.233,Normal,95.375,26.868,88.170
08-Sep-22 10:55:00,79.220,16.080,3.313,13.953,0.978,23.015,50.088,2999.250,2.708,2.921,100.000,103.063,25.895,185.048,186.024,359.733,413.212,325.669,328.838,379.782,407.768,558.126,545.354,28.240,30.855,4.253,0.000,367.844,9.326,44.728,44.091,447.700,979.235,99.742,15.152,322.267,2498.517,18.663,241.219,62.343,9.174,544.548,112.353,Normal,95.250,27.049,87.001
08-Sep-22 11:00:00,79.280,15.200,3.319,13.897,0.982,22.938,50.023,3000.375,3.733,3.337,100.000,103.063,26.097,185.492,186.561,360.033,413.512,325.875,328.869,378.198,406.919,556.692,544.779,28.252,30.976,4.199,0.000,368.334,9.347,44.735,44.100,447.400,984.093,99.575,15.175,323.001,2509.078,18.764,241.748,29.908,9.332,543.542,111.931,Normal,95.500,27.338,85.015
08-Sep-22 11:05:00,79.460,16.080,3.328,13.907,0.979,22.995,50.030,3002.250,4.017,3.979,100.000,103.063,26.332,185.521,186.388,360.419,413.780,326.135,329.236,378.131,406.822,556.427,544.900,28.256,31.033,4.508,0.000,368.837,9.367,44.707,44.090,446.870,988.445,98.917,15.180,323.439,2504.705,18.682,240.364,2.574,9.501,543.535,111.973,Normal,95.500,27.347,85.373
08-Sep-22 11:10:00,79.320,16.280,3.323,13.923,0.980,23.089,50.061,2999.250,3.646,3.759,100.000,103.063,26.469,185.547,186.442,360.749,413.924,326.572,329.757,378.857,406.925,557.712,545.375,28.217,31.175,4.330,0.000,369.142,9.350,44.782,44.089,445.800,984.158,97.934,15.156,322.854,2489.239,18.768,237.011,0.943,9.289,544.473,112.428,Normal,95.375,27.516,85.019
08-Sep-22 11:15:00,79.340,14.200,3.313,13.892,0.982,23.080,50.046,2998.875,3.595,2.825,100.000,103.000,26.827,185.808,186.751,361.125,414.064,326.910,330.124,378.239,406.492,558.459,545.204,28.213,31.292,4.331,0.000,369.300,9.316,44.783,44.087,445.112,978.782,98.355,15.163,321.946,2489.513,18.567,238.315,77.181,9.466,544.443,112.201,Normal,95.375,27.752,84.392
08-Sep-22 11:20:00,78.880,13.360,3.287,13.888,0.983,23.015,50.070,3002.250,2.491,1.994,100.000,103.063,26.300,186.179,187.092,360.694,413.895,326.911,329.639,378.087,406.186,556.798,544.234,28.177,31.250,4.241,0.000,368.745,9.310,44.819,44.093,444.900,975.374,97.612,15.182,321.427,2490.211,18.454,237.268,1.591,9.537,542.900,111.910,Normal,95.250,27.812,82.913
08-Sep-22 11:25:00,79.220,13.480,3.295,13.896,0.984,23.035,50.026,3002.250,4.043,3.867,100.000,103.000,26.638,186.293,187.199,360.850,414.042,327.069,329.923,378.120,406.173,556.487,544.908,28.253,31.075,4.389,0.000,369.379,9.369,44.845,44.112,445.111,987.583,99.423,15.172,323.126,2499.949,18.558,241.254,1.959,9.882,543.507,112.364,Normal,95.625,27.749,83.610
08-Sep-22 11:30:00,79.240,12.320,3.298,13.871,0.986,23.096,49.909,2998.125,2.108,2.766,100.000,103.000,26.211,186.018,187.045,360.256,413.762,326.669,329.533,380.799,407.147,555.490,544.623,28.135,31.037,4.288,0.000,368.019,9.330,44.841,44.142,445.637,978.828,99.058,15.179,322.180,2472.954,18.454,240.684,-0.075,9.492,543.100,112.314,Normal,95.500,27.695,83.617
08-Sep-22 11:35:00,79.220,12.760,3.304,13.875,0.986,23.080,50.047,3001.875,3.090,3.509,100.000,103.000,26.139,186.167,187.083,360.407,413.970,326.573,329.487,381.574,407.868,556.702,545.032,28.220,30.935,4.283,0.000,368.173,9.349,44.859,44.150,445.800,982.671,98.580,15.168,322.658,2488.159,18.594,239.073,0.986,9.477,543.736,111.959,Normal,95.375,27.815,84.078
08-Sep-22 11:40:00,79.640,9.280,3.318,13.807,0.990,23.155,50.018,3001.875,4.235,3.731,100.000,103.000,26.253,186.157,187.006,360.744,414.346,326.951,329.771,381.874,407.909,557.425,545.465,28.290,30.976,4.406,0.000,369.141,9.357,44.949,44.235,445.800,982.634,99.000,15.163,322.597,2493.584,18.595,239.850,-0.068,9.557,544.270,112.131,Normal,95.375,27.933,83.327
08-Sep-22 11:45:00,79.060,11.200,3.294,13.843,0.988,23.115,50.063,2998.125,3.670,3.505,100.000,103.000,26.784,186.411,187.418,361.055,414.059,327.077,330.057,378.976,406.806,557.866,545.187,28.203,31.192,4.594,0.000,369.658,9.334,44.962,44.244,445.700,982.265,97.490,15.168,322.308,2484.580,18.676,236.427,71.211,9.595,544.028,112.342,Normal,95.250,27.986,82.446
08-Sep-22 11:50:00,79.640,8.240,3.311,13.795,0.989,23.015,50.038,2997.375,4.598,4.757,100.000,103.000,26.856,186.818,187.651,360.813,413.959,327.209,330.052,379.058,406.455,557.041,545.212,28.226,31.393,4.539,0.000,369.569,9.367,45.016,44.350,445.100,988.008,98.912,15.168,323.107,2499.885,18.658,239.841,-0.095,9.514,544.049,112.134,Normal,95.375,28.286,82.065
08-Sep-22 11:55:00,79.460,8.360,3.295,13.823,0.990,22.950,50.111,3001.875,4.043,4.163,100.000,102.938,26.947,186.427,187.362,361.366,414.547,327.544,330.394,380.162,406.916,557.515,545.153,28.273,31.924,4.473,0.000,369.583,9.359,45.134,44.405,444.800,985.266,99.021,15.155,322.421,2520.020,18.577,239.573,95.124,9.840,544.201,112.285,Normal,95.125,28.453,82.329
08-Sep-22 12:00:00,78.280,5.640,3.249,13.779,0.994,23.114,49.970,3002.625,2.029,1.429,100.000,103.000,26.899,186.603,187.500,361.503,414.967,327.475,330.391,381.876,407.778,556.752,544.990,28.052,32.219,4.260,0.000,368.962,9.286,45.176,44.469,444.610,971.021,99.114,15.179,320.272,2465.107,18.754,240.795,62.765,9.804,544.026,112.376,Normal,95.000,28.695,81.283
08-Sep-22 12:05:00,79.480,5.440,3.298,13.784,0.994,23.070,50.023,3000.750,4.365,4.690,100.000,103.000,26.611,187.337,188.072,360.728,413.823,326.891,329.737,379.462,406.911,555.256,544.801,28.175,31.982,4.424,0.000,369.078,9.375,45.159,44.445,444.715,988.491,98.488,15.191,323.335,2490.646,18.836,239.798,0.239,9.776,542.799,112.061,Normal,95.125,28.693,80.577
08-Sep-22 12:10:00,79.520,8.240,3.306,13.787,0.991,23.030,50.064,3000.750,3.956,3.650,100.000,103.000,26.420,187.329,188.186,360.724,414.269,327.040,329.937,381.106,407.700,556.814,544.611,28.250,31.798,4.297,0.000,368.643,9.363,45.103,44.415,445.012,984.930,99.211,15.166,322.628,2506.283,18.765,240.492,-0.048,9.810,543.713,112.063,Normal,95.125,28.639,79.060
08-Sep-22 12:15:00,79.260,8.120,3.288,13.808,0.991,22.995,50.084,3002.625,3.912,3.957,100.000,103.000,26.689,186.968,188.175,361.048,414.957,327.265,330.331,382.683,408.352,557.923,545.478,28.222,31.700,4.416,0.000,369.165,9.353,45.092,44.340,445.512,985.976,99.603,15.148,322.753,2504.142,18.926,240.680,0.631,9.408,544.800,112.377,Normal,95.375,28.701,79.527
08-Sep-22 12:20:00,78.860,5.800,3.277,13.762,0.993,23.034,50.028,3000.750,3.341,3.081,100.000,103.000,26.992,187.154,188.091,361.601,414.970,327.698,330.797,382.293,408.213,558.486,545.784,28.132,31.480,4.434,0.000,369.993,9.312,45.067,44.295,445.000,979.791,98.763,15.159,321.715,2482.223,18.620,239.117,14.814,9.829,544.949,112.066,Normal,95.375,28.642,78.715
08-Sep-22 12:25:00,78.860,7.800,3.278,13.789,0.992,23.065,49.987,2998.125,3.582,3.834,100.000,103.000,26.886,186.964,188.054,361.013,414.190,327.137,330.271,379.302,407.005,555.159,544.735,28.075,31.345,4.527,0.000,369.296,9.332,44.974,44.199,444.900,984.201,97.401,15.202,322.257,2468.211,18.565,237.613,0.146,9.652,542.740,111.929,Normal,94.875,28.495,79.525
08-Sep-22 12:30:00,79.360,10.640,3.291,13.856,0.987,23.025,49.995,2997.750,3.975,3.946,100.000,103.000,26.815,187.212,188.305,360.850,414.053,327.032,330.044,377.701,405.934,555.882,544.242,28.200,31.173,4.557,0.000,369.529,9.353,44.925,44.104,444.698,988.780,97.324,15.199,323.055,2492.600,18.843,237.281,-1.038,9.566,542.450,112.361,Normal,95.125,28.518,79.758
08-Sep-22 12:35:00,79.320,12.160,3.302,13.862,0.986,22.995,50.048,2995.875,3.708,3.269,100.000,103.000,26.617,187.806,188.530,360.848,414.399,327.605,330.541,380.445,407.385,558.567,545.033,28.237,31.084,4.354,0.000,369.163,9.333,44.867,44.089,444.500,980.138,98.408,15.156,321.833,2501.604,18.567,238.145,31.987,9.533,544.314,112.350,Normal,95.125,28.579,79.416
08-Sep-22 12:40:00,79.160,10.000,3.298,13.808,0.989,23.055,50.025,2996.625,3.511,3.113,100.000,103.000,26.567,187.331,188.409,360.418,414.140,327.308,330.292,380.795,407.525,557.609,544.749,28.197,31.097,4.373,0.000,368.389,9.329,44.924,44.091,445.000,979.647,99.428,15.168,321.944,2488.477,18.683,241.112,2.168,9.613,543.748,112.045,Normal,95.375,28.632,79.060
08-Sep-22 12:45:00,79.240,9.960,3.299,13.816,0.989,23.005,50.029,2998.500,3.547,3.576,100.000,103.000,26.389,187.065,187.938,360.524,414.114,326.918,329.920,380.546,407.324,556.799,544.691,28.184,31.002,4.327,0.000,368.645,9.343,44.988,44.152,445.529,984.490,98.628,15.176,322.631,2490.990,18.700,239.512,-0.384,9.586,543.313,112.060,Normal,95.375,28.641,79.526
08-Sep-22 12:50:00,79.760,12.000,3.320,13.858,0.986,23.045,50.010,2998.125,3.920,3.802,100.000,103.000,26.517,187.155,188.081,360.687,414.310,327.058,330.216,381.584,407.899,556.866,545.137,28.209,31.007,4.365,0.000,369.027,9.347,45.031,44.245,445.552,984.126,98.523,15.171,322.267,2490.740,18.880,239.043,-0.903,9.811,543.850,112.284,Normal,95.500,28.573,79.880
08-Sep-22 12:55:00,79.500,9.840,3.307,13.813,0.989,23.120,50.024,2996.250,4.022,3.098,100.000,103.000,26.530,187.114,188.135,360.531,414.462,327.322,330.238,382.208,408.204,558.121,545.317,28.208,30.977,4.254,0.000,368.531,9.329,45.069,44.297,445.402,977.814,98.040,15.155,321.542,2482.320,18.855,237.202,-0.615,9.493,544.475,112.079,Normal,95.250,28.583,80.109
08-Sep-22 13:00:00,79.500,9.800,3.309,13.811,0.988,23.096,49.998,2997.000,4.108,3.778,100.000,103.000,26.489,188.183,189.196,360.311,414.082,326.953,329.972,380.231,407.624,557.315,544.982,28.195,30.890,4.246,0.000,368.453,9.339,45.126,44.361,445.400,981.567,98.091,15.172,322.047,2482.442,18.689,238.020,-0.713,9.251,543.680,111.980,Normal,95.250,28.574,80.924
08-Sep-22 13:05:00,79.320,14.120,3.304,13.911,0.982,23.045,50.038,2997.375,2.885,2.945,100.000,103.000,26.304,188.502,189.358,360.212,414.036,326.973,329.963,381.829,408.129,557.861,545.032,28.158,30.752,4.253,0.000,368.148,9.315,45.201,44.489,446.000,976.731,98.776,15.157,321.489,2479.761,18.827,239.076,115.205,9.638,544.000,112.234,Normal,95.000,28.523,80.584
08-Sep-22 13:10:00,79.080,14.920,3.304,13.887,0.983,22.995,49.995,2996.625,3.541,4.165,100.000,103.000,26.295,188.725,189.639,360.108,413.684,326.777,329.689,380.444,407.603,555.650,544.676,28.154,30.626,4.206,0.000,368.615,9.344,45.214,44.544,446.236,986.321,98.776,15.174,322.738,2482.998,18.793,239.787,9.298,9.191,542.879,112.216,Normal,95.250,28.451,80.347
08-Sep-22 13:15:00,79.020,16.040,3.311,13.916,0.980,22.985,50.060,3001.125,2.559,2.526,100.000,103.000,26.150,188.424,189.432,360.402,414.416,326.913,329.925,383.330,408.737,557.463,544.743,28.176,30.576,4.214,0.000,368.050,9.314,45.232,44.508,446.302,975.597,98.134,15.158,321.244,2487.640,18.797,237.578,0.915,9.468,543.843,111.976,Normal,94.875,28.463,81.164
08-Sep-22 13:20:00,79.300,24.160,3.378,14.049,0.952,23.010,50.011,3001.500,3.481,1.878,100.000,103.000,26.023,188.508,189.574,360.555,414.633,327.096,329.936,386.285,409.996,558.432,545.217,28.205,30.278,4.112,0.000,367.630,9.304,45.226,44.500,446.600,969.228,98.558,15.142,320.176,2488.417,18.566,237.934,0.944,9.249,544.734,112.167,Normal,95.125,28.459,83.024
08-Sep-22 13:25:00,79.400,29.280,3.430,14.146,0.928,23.070,49.969,3001.875,3.560,3.642,100.000,103.000,25.829,187.980,189.093,360.159,414.025,326.474,329.637,382.597,409.373,556.613,544.885,28.217,29.702,4.179,0.000,367.720,9.347,45.263,44.494,447.200,981.773,98.989,15.168,322.390,2479.222,18.874,240.031,0.736,9.522,543.548,112.526,Normal,95.250,28.342,82.359
08-Sep-22 13:30:00,79.040,28.520,3.402,14.149,0.931,23.105,50.045,3001.125,3.491,2.835,100.000,103.000,25.945,187.479,188.589,360.264,414.135,326.728,329.810,383.909,409.685,558.568,545.272,28.262,29.799,3.930,0.000,367.807,9.315,45.236,44.475,447.433,976.880,98.086,15.138,321.327,2484.089,18.563,236.637,1.225,9.348,544.574,112.157,Normal,95.000,28.340,83.270
08-Sep-22 13:35:00,78.800,27.280,3.387,14.106,0.941,23.070,50.049,2998.500,2.809,2.799,100.000,103.000,26.039,187.484,188.588,359.519,413.716,326.439,329.621,381.946,408.961,557.843,545.072,28.197,30.330,3.997,0.000,367.728,9.300,45.208,44.389,447.891,974.917,99.175,15.150,321.189,2480.697,18.777,239.730,13.745,9.333,543.947,111.993,Normal,95.000,28.400,83.962
08-Sep-22 13:40:00,79.320,26.640,3.393,14.080,0.938,23.041,50.051,2999.250,4.370,4.366,100.000,103.000,25.938,188.167,189.209,359.703,413.522,326.245,329.323,380.555,408.284,556.104,544.719,28.230,30.997,3.917,0.000,368.020,9.351,45.186,44.363,448.700,984.949,99.146,15.165,322.684,2494.695,18.834,240.299,37.212,9.464,543.094,112.487,Normal,95.375,28.454,83.023
08-Sep-22 13:45:00,79.220,25.480,3.390,14.078,0.944,23.020,50.135,2999.250,4.696,4.614,100.000,103.000,26.280,188.035,188.947,360.029,413.782,326.525,329.832,380.938,408.246,557.716,545.411,28.300,31.719,4.003,0.000,368.684,9.346,45.164,44.282,449.200,984.397,99.037,15.150,322.245,2515.329,18.767,239.418,0.130,9.356,544.237,112.471,Normal,95.375,28.758,83.384
08-Sep-22 13:50:00,79.260,26.120,3.390,14.103,0.941,22.975,50.124,2999.250,4.443,4.351,100.000,103.000,26.775,187.545,188.536,360.743,413.901,326.853,330.001,378.970,407.219,557.400,545.035,28.275,32.171,4.220,0.000,369.499,9.344,45.189,44.263,449.316,985.908,99.626,15.168,322.324,2518.848,18.735,241.589,0.450,9.646,543.880,112.137,Normal,95.000,29.119,81.629
08-Sep-22 13:55:00,79.660,21.280,3.362,14.023,0.960,22.983,50.077,2997.375,5.884,5.939,100.000,103.000,27.197,187.755,188.747,360.694,413.912,327.099,330.252,377.140,406.027,556.686,545.262,28.266,32.461,4.310,0.000,370.004,9.386,45.131,44.206,448.700,993.198,99.856,15.184,323.276,2519.239,19.243,242.834,-0.063,9.945,543.688,112.271,Normal,95.000,29.458,79.877
08-Sep-22 14:00:00,79.840,21.480,3.371,14.004,0.960,23.045,50.052,2997.750,6.276,5.700,100.000,103.000,27.577,188.126,189.252,361.237,414.502,327.801,330.866,377.902,405.982,557.161,545.311,28.239,32.510,4.571,0.000,370.350,9.387,45.194,44.248,447.400,994.531,98.441,15.169,323.143,2508.172,18.989,238.778,0.920,10.239,544.184,112.510,Normal,95.500,29.571,76.141
08-Sep-22 14:05:00,79.480,19.400,3.344,13.985,0.968,23.049,50.084,2997.375,3.920,3.605,100.000,103.000,26.555,187.920,189.018,360.702,414.348,327.030,330.247,379.302,406.621,556.206,543.770,28.188,31.830,4.367,0.000,368.541,9.348,45.260,44.292,445.800,985.729,99.149,15.183,322.488,2493.286,18.857,241.067,-0.142,10.478,542.450,112.165,Normal,94.750,28.390,79.414
08-Sep-22 14:10:00,79.640,21.200,3.357,14.021,0.961,23.009,50.072,2999.625,3.184,2.928,100.000,103.000,26.020,187.231,188.320,360.569,414.692,327.059,330.265,382.228,408.253,557.067,544.303,28.253,31.131,4.414,0.000,368.218,9.345,45.316,44.381,444.801,979.346,98.598,15.165,321.750,2503.338,18.968,238.970,56.595,10.211,543.281,112.025,Normal,94.750,27.872,81.048
08-Sep-22 14:15:00,79.540,19.760,3.352,14.004,0.969,23.125,50.088,3000.000,2.562,2.838,100.000,103.000,25.885,186.532,187.443,360.436,414.657,327.223,330.192,384.322,409.347,558.215,545.074,28.220,30.900,4.340,0.000,367.947,9.333,45.317,44.439,444.675,978.101,99.325,15.153,321.613,2483.857,18.782,240.226,0.200,9.813,544.150,112.506,Normal,95.125,27.506,83.033
08-Sep-22 14:20:00,79.600,19.440,3.357,13.949,0.968,23.120,50.037,3000.375,3.511,3.274,100.000,103.000,25.894,185.504,186.452,360.443,414.351,326.838,329.854,384.066,409.492,556.907,545.262,28.254,30.989,4.279,0.000,368.090,9.348,45.326,44.520,444.900,981.515,98.770,15.166,322.000,2490.887,18.595,239.413,1.187,10.181,543.713,112.367,Normal,95.250,27.450,82.803
08-Sep-22 14:25:00,79.280,20.240,3.346,14.012,0.966,23.074,50.115,2999.625,3.512,2.817,100.000,103.000,25.780,185.472,186.578,360.417,414.537,326.833,329.896,384.286,409.601,558.479,545.302,28.274,31.125,4.189,0.000,368.180,9.324,45.361,44.546,445.000,977.123,98.859,15.147,321.525,2500.375,18.262,238.851,-0.247,9.889,544.284,111.932,Normal,94.750,27.280,83.273
08-Sep-22 14:30:00,79.360,19.200,3.338,13.974,0.966,23.080,50.096,3002.250,3.495,2.962,100.000,103.000,26.166,186.235,187.117,361.088,414.666,327.119,330.205,382.444,409.005,558.082,545.370,28.203,31.170,4.218,0.000,369.234,9.324,45.337,44.562,445.100,979.107,98.013,15.150,321.481,2487.946,18.623,236.951,74.345,9.453,544.194,112.037,Normal,95.000,27.270,83.154
08-Sep-22 14:35:00,79.320,19.960,3.342,13.994,0.965,23.205,50.042,3000.000,3.606,3.367,100.000,103.000,26.195,186.806,187.816,360.932,414.409,327.246,330.121,380.416,408.047,557.305,544.944,28.211,31.156,4.409,0.000,369.320,9.332,45.277,44.586,445.005,982.277,98.920,15.177,321.915,2475.761,18.699,240.277,0.339,9.668,543.575,112.393,Normal,95.250,27.400,82.920
08-Sep-22 14:40:00,79.460,20.320,3.343,14.001,0.964,23.160,50.021,2998.500,4.297,4.373,100.000,103.000,26.533,186.876,187.771,361.174,414.321,327.395,330.290,379.575,407.658,557.151,545.012,28.198,31.229,4.621,0.000,369.691,9.355,45.257,44.531,445.101,984.899,98.734,15.175,322.356,2478.121,18.881,239.704,-0.505,9.851,543.652,112.066,Normal,95.250,27.556,82.102
08-Sep-22 14:45:00,79.540,18.560,3.346,13.960,0.969,23.075,50.030,3000.000,4.594,4.594,100.000,103.000,26.478,187.477,188.236,361.125,414.604,327.466,330.462,380.542,407.700,556.948,545.022,28.228,31.243,4.769,0.000,369.623,9.365,45.170,44.511,444.801,986.859,98.943,15.174,322.714,2493.365,18.574,240.186,-0.229,9.958,543.749,112.067,Normal,94.875,27.449,80.931
08-Sep-22 14:50:00,79.480,18.040,3.337,13.953,0.970,23.120,50.079,2998.875,4.671,4.335,100.000,103.063,26.507,186.835,187.792,361.304,414.676,327.807,330.787,380.979,407.901,558.340,545.324,28.261,31.423,4.612,0.000,369.895,9.347,45.166,44.481,444.200,983.033,98.326,15.156,322.061,2495.936,18.605,237.956,75.381,9.864,544.426,112.381,Normal,95.250,27.513,81.045
08-Sep-22 14:55:00,79.400,19.440,3.340,13.972,0.970,23.165,50.094,3001.875,4.029,3.959,100.000,103.000,26.466,186.344,187.268,361.725,414.952,327.965,330.937,380.779,407.755,558.163,545.196,28.212,31.544,4.678,0.000,370.069,9.340,45.128,44.466,443.900,983.749,99.082,15.160,321.970,2483.561,18.708,239.950,0.700,10.172,544.182,112.097,Normal,95.125,27.753,80.000
08-Sep-22 15:00:00,79.500,16.360,3.330,13.915,0.978,23.100,50.010,3001.875,4.475,4.108,100.000,103.000,26.532,187.452,188.384,361.651,414.713,327.663,330.575,379.204,407.350,556.031,544.515,28.164,31.552,4.696,0.000,369.809,9.351,45.096,44.342,443.672,987.593,98.596,15.189,322.608,2481.838,18.399,239.993,1.068,9.861,542.685,111.846,Normal,95.125,27.634,80.820
08-Sep-22 15:05:00,79.120,18.400,3.324,13.975,0.973,23.025,50.050,2997.750,3.540,3.819,100.000,103.000,26.464,186.739,187.895,361.236,414.680,327.739,330.658,380.460,407.892,557.129,544.646,28.157,31.489,4.617,0.000,369.880,9.338,45.074,44.311,443.400,983.175,98.871,15.175,322.121,2487.813,18.610,240.057,-0.507,9.709,543.465,112.291,Normal,95.125,27.695,81.230
08-Sep-22 15:10:00,79.340,17.880,3.324,13.955,0.972,23.076,50.067,2998.500,3.124,3.018,100.000,103.063,26.628,186.804,187.749,361.683,415.047,328.016,330.995,380.672,407.758,558.293,545.025,28.158,31.512,4.644,0.000,370.256,9.310,45.005,44.249,443.400,978.465,98.683,15.176,321.342,2483.077,18.684,239.651,102.626,9.594,543.940,112.363,Normal,95.000,27.987,80.931
08-Sep-22 15:15:00,79.680,17.360,3.334,13.970,0.975,23.135,50.027,3000.750,5.037,4.770,100.000,103.063,27.158,186.847,188.048,362.049,415.312,328.351,331.268,379.110,407.306,557.909,545.599,28.244,31.700,4.728,0.000,370.803,9.356,45.016,44.202,443.301,985.135,97.110,15.168,322.141,2493.476,18.840,235.508,84.766,9.790,544.279,111.808,Normal,95.375,28.158,80.227
08-Sep-22 15:20:00,79.440,18.240,3.330,13.952,0.972,23.126,50.024,2998.875,5.701,5.766,100.000,103.063,27.376,187.201,188.280,361.792,414.973,328.384,331.337,378.359,406.613,557.748,545.418,28.197,31.625,4.603,0.000,370.894,9.368,44.942,44.144,443.400,988.798,98.320,15.157,322.640,2484.875,18.772,237.960,4.648,9.726,544.255,111.934,Normal,95.375,28.161,81.634
08-Sep-22 15:25:00,79.180,17.760,3.328,13.944,0.975,23.112,50.021,3000.375,4.958,4.658,100.000,103.000,27.050,186.991,187.918,361.744,415.086,328.286,331.187,378.935,406.663,556.992,544.731,28.162,31.432,4.422,0.000,370.024,9.354,44.943,44.101,443.900,986.689,98.074,15.180,322.041,2478.971,18.577,238.328,-1.405,9.907,543.600,112.467,Normal,95.375,27.982,80.927
08-Sep-22 15:30:00,79.200,15.720,3.310,13.934,0.981,23.115,50.067,3000.000,3.498,3.520,100.000,103.000,26.463,186.997,187.992,361.041,414.992,327.905,330.835,380.288,407.384,557.500,544.439,28.129,31.387,4.360,0.000,369.359,9.327,44.928,44.057,444.200,981.130,97.978,15.174,321.523,2472.912,18.677,237.855,63.586,9.761,543.550,112.253,Normal,95.250,27.866,81.981
08-Sep-22 15:35:00,79.700,13.920,3.324,13.899,0.983,23.131,50.077,3000.750,4.309,3.822,100.000,103.000,26.607,187.059,187.983,361.647,415.101,328.082,331.042,380.929,407.657,558.949,545.111,28.248,31.442,4.284,0.000,370.124,9.334,44.931,44.117,444.700,982.920,99.406,15.153,321.958,2492.576,18.596,240.446,0.555,9.893,544.381,111.891,Normal,95.375,27.986,82.217
08-Sep-22 15:40:00,79.160,13.520,3.294,13.884,0.984,23.150,50.054,3000.000,4.752,4.567,100.000,103.000,26.801,187.416,188.228,361.368,414.842,327.862,330.956,379.840,407.323,556.803,545.099,28.227,31.640,4.462,0.000,369.999,9.359,44.966,44.125,444.900,986.202,99.482,15.175,322.318,2488.165,18.866,241.546,16.172,9.838,543.539,112.183,Normal,95.625,28.110,81.166
08-Sep-22 15:45:00,79.580,13.120,3.319,13.875,0.985,23.113,50.078,3002.625,4.338,4.398,100.000,103.000,26.880,187.489,188.309,361.717,415.282,328.174,331.166,380.485,407.379,557.621,545.152,28.193,31.832,4.634,0.000,370.296,9.355,45.034,44.228,445.042,987.035,99.585,15.171,322.525,2487.979,18.583,241.613,73.317,10.016,544.082,112.432,Normal,95.375,28.277,79.064
08-Sep-22 15:50:00,78.820,13.440,3.287,13.895,0.983,23.027,50.130,3002.250,3.497,3.128,100.000,103.000,26.781,187.487,188.538,361.557,415.143,328.029,331.052,379.742,407.550,557.313,544.561,28.178,31.868,4.518,0.000,369.352,9.329,45.127,44.264,444.638,979.494,97.864,15.173,321.211,2493.986,18.274,237.509,67.177,9.656,543.490,112.073,Normal,95.000,28.308,80.228
08-Sep-22 15:55:00,79.360,11.080,3.299,13.858,0.986,23.005,50.083,2997.750,3.823,4.337,100.000,103.000,26.836,188.174,189.008,361.130,414.928,327.937,330.940,379.779,407.235,557.169,544.838,28.167,31.976,4.592,0.000,369.953,9.346,45.215,44.420,444.300,984.685,98.705,15.178,321.903,2495.608,19.022,239.766,3.336,10.234,543.500,112.167,Normal,95.125,28.460,80.107
08-Sep-22 16:00:00,79.440,10.040,3.303,13.839,0.989,23.025,50.071,2998.500,4.602,4.663,100.000,103.063,26.917,188.115,188.953,361.409,415.120,328.270,331.085,380.572,407.631,557.403,545.332,28.223,32.149,4.566,0.000,369.965,9.355,45.247,44.511,443.980,986.662,98.129,15.164,322.219,2504.732,19.228,237.784,70.159,9.932,544.051,112.392,Normal,95.250,28.607,79.530
08-Sep-22 16:05:00,79.540,9.240,3.299,13.802,0.989,23.067,50.101,3002.250,4.592,4.116,100.000,103.063,27.004,188.220,189.181,361.941,415.442,328.519,331.605,381.446,408.118,558.559,545.380,28.212,32.235,4.586,0.000,370.518,9.352,45.269,44.385,443.947,983.036,98.912,15.152,321.531,2499.483,18.976,239.204,53.462,9.975,544.650,112.023,Normal,95.125,28.753,79.642
08-Sep-22 16:10:00,79.160,12.240,3.292,13.888,0.985,23.061,50.062,2997.000,4.240,3.723,100.000,103.063,27.066,188.250,189.294,361.563,415.093,328.277,331.159,379.817,407.552,557.903,544.797,28.163,32.032,4.477,0.000,370.185,9.324,45.186,44.338,444.200,983.707,98.081,15.168,321.597,2489.515,18.712,237.832,52.212,9.877,543.737,111.983,Normal,95.125,28.691,79.992
08-Sep-22 16:15:00,79.620,10.720,3.306,13.865,0.987,23.050,50.007,2999.250,5.427,5.414,100.000,103.000,27.291,188.131,188.941,361.501,414.828,328.436,331.283,377.845,406.317,556.988,545.419,28.183,31.696,4.541,0.000,370.888,9.374,45.160,44.238,444.403,989.757,99.435,15.176,322.631,2491.360,18.809,241.450,88.525,9.907,543.651,112.330,Normal,95.250,28.693,79.169
08-Sep-22 16:20:00,79.440,11.160,3.300,13.845,0.988,23.095,50.024,2999.250,4.925,4.872,100.000,103.000,27.280,187.973,189.075,361.726,415.053,328.462,331.376,378.549,406.911,557.188,544.935,28.193,31.429,4.419,0.000,370.437,9.354,45.081,44.140,444.600,986.862,98.527,15.169,322.239,2485.812,18.775,238.958,79.310,9.857,543.610,112.167,Normal,95.250,28.637,80.232
08-Sep-22 16:25:00,79.220,10.080,3.285,13.845,0.987,23.064,50.088,2997.375,4.620,3.880,100.000,103.000,27.330,187.740,188.760,361.805,415.219,328.801,331.722,378.724,406.702,559.870,545.231,28.198,31.298,4.200,0.000,370.605,9.314,45.018,44.091,444.900,981.042,97.544,15.146,321.253,2488.716,18.751,235.628,6.151,9.738,544.700,111.949,Normal,95.125,28.637,81.041
08-Sep-22 16:30:00,79.120,12.040,3.282,13.891,0.985,22.970,50.027,3000.000,5.278,5.584,100.000,103.000,27.568,187.563,188.617,362.021,415.036,328.733,331.565,376.657,405.372,557.353,545.305,28.180,31.241,4.294,0.000,371.509,9.362,45.002,44.083,445.400,993.064,98.075,15.169,322.853,2495.099,19.183,237.856,56.160,9.380,543.842,112.193,Normal,95.625,28.689,81.518
08-Sep-22 16:35:00,79.600,9.120,3.306,13.791,0.990,22.973,49.979,3001.500,6.205,5.849,100.000,103.000,27.512,187.615,188.700,361.913,415.034,328.489,331.459,376.792,405.142,556.179,544.961,28.185,31.288,4.379,0.000,371.341,9.380,45.049,44.188,445.735,993.540,98.527,15.180,323.255,2495.663,18.814,239.426,73.638,10.070,543.233,112.241,Normal,95.500,28.698,80.695
08-Sep-22 16:40:00,79.240,10.320,3.285,13.847,0.988,23.085,50.015,2997.375,5.051,4.355,100.000,103.000,27.182,187.565,188.435,361.773,415.143,328.413,331.539,378.872,406.167,557.702,544.671,28.163,31.344,4.113,0.000,370.423,9.330,45.115,44.275,446.100,985.975,98.423,15.171,321.953,2481.910,18.829,238.780,80.998,9.748,543.750,112.067,Normal,95.250,28.693,80.698
08-Sep-22 16:45:00,79.320,7.800,3.286,13.785,0.991,23.095,50.053,3002.250,4.620,4.093,100.000,103.000,26.983,188.012,188.869,361.768,415.255,328.048,331.344,378.450,406.258,558.017,544.571,28.249,31.336,4.125,0.000,370.474,9.334,45.135,44.327,446.554,985.323,98.539,15.171,322.055,2494.944,18.790,239.064,65.122,9.471,543.564,112.230,Normal,95.375,28.808,80.931
08-Sep-22 16:50:00,79.320,6.840,3.282,13.796,0.992,23.095,50.024,3002.250,5.230,5.642,100.000,103.000,27.348,187.673,188.679,361.948,415.343,328.548,331.606,378.487,406.062,557.442,545.360,28.216,31.298,4.196,0.000,371.111,9.369,45.205,44.448,446.700,990.012,98.716,15.165,322.658,2489.208,18.901,239.275,15.047,9.762,543.850,112.389,Normal,95.625,28.877,81.629
08-Sep-22 16:55:00,79.020,3.240,3.280,13.725,0.997,23.091,50.028,3003.375,4.861,4.124,100.000,103.063,27.280,186.948,188.097,361.942,415.534,328.644,331.666,379.478,406.569,558.100,545.248,28.167,31.166,4.061,0.000,370.645,9.331,45.236,44.421,446.902,986.447,98.958,15.156,322.105,2480.357,18.755,239.476,83.562,9.735,544.250,112.176,Normal,95.250,28.809,81.623
08-Sep-22 17:00:00,79.320,4.280,3.283,13.761,0.994,23.060,50.044,3002.625,5.791,5.184,100.000,103.000,27.078,187.180,188.191,361.415,415.101,328.105,331.131,379.451,406.543,557.052,544.824,28.263,31.092,4.116,0.000,369.883,9.372,45.198,44.440,447.408,990.607,97.787,15.157,322.745,2499.452,18.740,236.658,0.567,10.069,543.649,112.156,Normal,94.875,28.636,82.327
08-Sep-22 17:05:00,79.600,4.560,3.302,13.732,0.995,23.065,50.040,3001.500,4.874,4.693,100.000,103.000,26.640,187.059,188.122,360.874,414.803,327.712,330.841,380.768,407.154,557.346,544.655,28.251,31.008,3.802,0.000,369.188,9.360,45.113,44.420,447.700,987.085,99.182,15.151,322.592,2495.986,18.778,239.797,22.485,9.891,543.659,112.561,Normal,95.250,28.638,82.445
08-Sep-22 17:10:00,79.380,3.600,3.293,13.716,0.996,23.099,50.040,2999.625,4.258,3.902,100.000,103.000,26.826,186.671,187.705,361.324,415.169,328.310,331.140,382.123,407.631,559.046,545.583,28.191,30.962,3.831,0.000,369.935,9.320,45.071,44.366,447.900,981.333,99.437,15.135,321.468,2482.116,18.683,239.751,-0.058,9.556,545.186,112.242,Normal,95.375,28.516,83.612
08-Sep-22 17:15:00,79.140,5.280,3.282,13.734,0.995,23.060,50.023,2996.625,4.856,5.062,100.000,103.000,27.041,186.808,187.962,360.977,414.314,327.808,330.911,378.512,406.129,557.239,545.146,28.181,30.926,3.787,0.000,370.110,9.344,45.010,44.333,449.000,988.288,98.322,15.164,322.527,2483.896,18.774,238.273,113.683,9.653,543.615,111.966,Normal,95.250,28.341,84.317
08-Sep-22 17:20:00,79.260,3.440,3.283,13.736,0.995,22.982,50.071,3000.000,5.180,4.606,100.000,103.000,26.978,186.566,187.627,361.416,414.982,328.239,331.226,379.451,406.482,559.133,545.273,28.247,30.835,3.851,0.000,370.150,9.333,44.953,44.221,449.160,987.861,98.907,15.138,322.446,2502.831,18.664,238.584,1.368,9.509,544.624,112.294,Normal,95.250,28.339,84.898
08-Sep-22 17:25:00,79.500,3.800,3.297,13.726,0.997,23.020,49.967,3000.000,5.759,5.482,100.000,103.000,27.347,186.945,187.921,361.293,414.630,328.176,331.176,376.899,405.170,557.402,545.127,28.193,30.828,3.793,0.000,370.638,9.356,44.882,44.193,449.071,991.844,98.555,15.165,322.930,2489.048,18.780,238.873,-0.156,9.492,543.651,112.465,Normal,95.500,28.284,84.899
08-Sep-22 17:30:00,79.400,5.400,3.294,13.741,0.993,23.025,49.994,3000.375,5.811,5.237,100.000,103.000,27.358,186.796,187.699,361.397,414.704,328.154,331.235,376.422,404.953,557.097,544.789,28.195,30.733,3.874,0.000,370.546,9.356,44.882,44.090,449.300,991.978,99.198,15.169,322.862,2488.536,18.833,240.592,16.348,9.699,543.547,112.032,Normal,95.125,28.339,84.901
08-Sep-22 17:35:00,79.280,6.360,3.283,13.771,0.993,23.055,50.028,3001.125,4.985,5.150,100.000,103.000,27.333,186.887,187.876,361.456,414.816,328.272,331.156,376.648,404.778,557.601,544.694,28.214,30.681,3.842,0.000,370.285,9.359,44.831,44.071,449.586,991.711,98.103,15.167,322.972,2487.838,18.962,237.871,-0.211,9.626,543.566,112.232,Normal,95.375,28.279,84.911
08-Sep-22 17:40:00,79.200,5.480,3.282,13.742,0.993,23.055,50.040,2999.625,5.482,5.379,100.000,103.000,27.236,186.630,187.915,361.328,414.828,328.452,331.276,378.398,405.707,557.789,545.277,28.216,30.647,3.810,0.000,370.282,9.352,44.813,44.075,449.600,991.649,98.791,15.160,322.993,2488.580,18.886,239.230,-1.022,9.224,544.094,112.633,Normal,95.375,28.219,85.360
08-Sep-22 17:45:00,78.840,5.200,3.262,13.758,0.993,23.040,50.038,2999.250,4.757,5.053,100.000,103.000,27.395,186.917,187.894,361.043,414.727,328.268,331.147,377.064,404.963,557.490,544.967,28.205,30.594,3.796,0.000,370.141,9.347,44.852,44.058,449.508,989.139,98.447,15.160,322.536,2487.583,18.925,238.396,0.535,9.308,543.650,112.286,Normal,95.000,28.163,85.366
08-Sep-22 17:50:00,79.180,6.160,3.275,13.760,0.993,23.005,50.042,3000.000,5.510,5.066,100.000,103.000,27.300,186.634,187.681,361.246,414.760,328.300,331.193,376.997,404.914,557.788,545.045,28.261,30.506,3.868,0.000,370.186,9.357,44.886,44.125,449.372,988.856,99.605,15.157,322.672,2499.625,18.892,241.066,14.507,9.486,543.884,112.126,Normal,95.000,28.164,85.828
