Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
08-Sep-22 17:55:00,79.360,6.720,3.278,13.771,0.992,23.065,50.004,3000.000,5.477,5.169,100.000,103.000,26.951,186.479,187.490,360.977,414.530,327.805,330.767,377.358,404.953,556.250,544.622,28.244,30.500,3.817,0.000,369.611,9.366,44.906,44.178,449.245,989.276,97.422,15.169,322.831,2490.675,18.856,236.291,-0.681,9.716,543.000,112.596,Normal,95.125,28.045,85.711
08-Sep-22 18:00:00,79.260,7.160,3.271,13.803,0.991,23.065,50.051,2999.625,5.077,5.391,100.000,103.000,26.751,186.381,187.154,360.881,414.574,327.894,330.930,379.236,405.953,558.074,545.069,28.274,30.464,3.642,0.000,369.834,9.360,44.947,44.243,449.440,990.235,99.036,15.150,323.298,2496.370,18.764,239.416,-1.188,9.620,544.101,112.683,Normal,95.125,28.040,85.848
08-Sep-22 18:05:00,79.580,9.160,3.290,13.815,0.989,23.087,50.028,2997.375,4.942,4.171,100.000,103.000,26.808,186.335,187.256,360.916,414.747,327.963,331.075,379.713,406.317,558.560,545.223,28.236,30.414,3.668,0.000,369.513,9.331,45.014,44.315,449.700,985.357,98.584,15.143,322.094,2486.264,18.746,238.044,-0.673,9.585,544.350,112.134,Normal,95.250,27.930,85.951
08-Sep-22 18:10:00,79.280,11.600,3.277,13.834,0.987,23.000,50.001,3000.000,3.938,3.704,100.000,103.000,26.325,186.173,187.266,360.508,414.455,327.308,330.402,379.847,406.530,556.210,544.430,28.158,30.399,3.702,0.000,368.800,9.333,45.031,44.344,449.972,986.049,98.150,15.163,322.623,2481.885,18.806,237.791,0.885,9.673,542.910,112.255,Normal,95.250,27.870,86.423
08-Sep-22 18:15:00,78.900,5.800,3.245,13.766,0.993,23.000,50.047,2997.375,2.988,1.905,100.000,103.000,25.893,185.977,186.708,359.914,414.516,326.978,330.094,383.413,408.155,558.061,544.688,28.160,30.338,3.328,0.000,367.452,9.284,45.021,44.400,450.298,969.005,99.901,15.134,320.267,2481.439,18.838,240.837,1.088,9.641,544.145,112.694,Normal,95.125,27.868,86.650
08-Sep-22 18:20:00,79.060,8.000,3.245,13.784,0.990,23.055,50.057,2997.375,3.482,3.309,100.000,103.000,25.795,185.576,186.369,359.584,413.911,326.376,329.704,382.092,408.125,557.854,544.774,28.237,30.354,3.525,0.000,367.525,9.310,45.042,44.419,450.600,979.608,98.617,15.137,321.927,2489.184,18.612,237.861,1.262,9.634,543.784,112.387,Normal,95.250,27.806,86.766
08-Sep-22 18:25:00,79.060,9.720,3.253,13.826,0.990,23.125,50.052,2998.125,4.062,4.502,100.000,103.000,25.916,185.595,186.484,359.601,413.732,326.686,329.679,380.460,407.567,557.199,545.305,28.231,30.348,3.683,0.000,368.245,9.345,45.064,44.468,451.000,984.870,99.753,15.147,322.797,2480.523,18.587,241.003,4.554,9.598,543.853,112.061,Normal,95.250,27.628,87.352
08-Sep-22 18:30:00,79.320,6.200,3.261,13.751,0.993,23.110,50.053,2999.625,4.741,3.740,100.000,103.000,26.008,185.868,186.847,360.069,413.846,327.023,329.997,381.767,407.590,558.810,545.345,28.241,30.326,3.574,0.000,368.529,9.322,45.075,44.528,451.500,982.202,99.371,15.134,322.290,2484.509,18.662,239.530,23.606,9.331,544.650,112.454,Normal,95.250,27.512,87.933
08-Sep-22 18:35:00,78.740,7.560,3.232,13.791,0.991,23.101,50.046,2999.625,3.699,3.493,100.000,103.000,26.142,185.828,186.550,359.852,413.623,326.978,329.763,379.832,406.781,557.708,544.940,28.170,30.332,3.552,0.000,368.631,9.313,45.115,44.522,451.700,981.883,99.584,15.148,322.331,2472.328,18.742,240.636,8.789,9.392,543.906,112.554,Normal,95.375,27.401,88.641
08-Sep-22 18:40:00,79.140,8.840,3.246,13.791,0.990,23.025,50.031,2998.875,4.382,4.765,100.000,103.000,26.126,186.240,187.082,359.947,413.590,326.929,329.721,379.644,406.351,556.471,544.824,28.219,30.259,3.600,0.000,368.937,9.349,45.071,44.514,451.749,988.538,98.234,15.146,323.381,2488.618,18.707,237.310,70.585,9.302,543.410,112.227,Normal,95.500,27.280,89.219
08-Sep-22 18:45:00,79.320,8.440,3.254,13.796,0.990,23.069,50.045,3000.750,4.958,4.158,100.000,103.000,26.191,186.349,187.053,360.302,413.914,327.251,329.907,381.130,407.064,558.149,545.266,28.256,30.257,3.751,0.000,368.742,9.345,45.089,44.559,451.500,985.339,99.052,15.134,322.873,2490.285,18.800,238.796,57.374,9.161,544.467,112.217,Normal,95.250,27.219,89.448
08-Sep-22 18:50:00,79.020,5.600,3.246,13.727,0.993,23.127,50.056,3000.000,4.376,4.022,100.000,103.000,26.233,186.317,187.183,360.107,413.796,327.200,329.969,379.918,406.701,557.870,545.059,28.217,30.303,3.634,0.000,368.639,9.333,45.053,44.519,451.700,984.843,99.454,15.139,322.850,2478.693,18.705,239.948,-1.049,9.193,544.121,112.608,Normal,95.500,27.043,90.040
08-Sep-22 18:55:00,79.300,8.120,3.250,13.794,0.990,23.049,50.042,2998.500,4.484,3.733,100.000,103.000,26.155,186.234,187.191,360.240,413.857,327.035,329.947,380.579,406.765,557.734,544.854,28.215,30.245,3.642,0.000,368.738,9.324,45.074,44.520,451.600,981.883,99.189,15.148,322.302,2485.710,18.600,239.688,-1.088,9.158,544.040,112.234,Normal,95.500,26.978,90.263
08-Sep-22 19:00:00,79.720,7.840,3.274,13.760,0.992,23.080,50.008,2997.750,4.499,4.090,100.000,103.000,26.115,186.331,187.339,359.831,413.807,327.073,329.783,379.728,406.572,557.397,544.796,28.221,30.243,3.591,0.000,368.571,9.330,45.085,44.561,451.500,984.713,98.914,15.150,322.704,2483.767,18.789,239.108,-0.382,9.228,543.711,112.079,Normal,95.125,26.920,90.623
08-Sep-22 19:05:00,79.280,4.960,3.259,13.708,0.995,23.025,50.018,2999.625,4.743,4.698,100.000,103.000,26.110,185.839,186.997,359.755,413.713,326.795,329.631,379.686,406.537,556.414,544.898,28.245,30.245,3.624,0.000,368.541,9.354,45.055,44.544,451.400,988.664,98.462,15.154,323.463,2493.239,18.927,238.192,-0.728,9.584,543.430,112.494,Normal,95.500,26.924,90.506
08-Sep-22 19:10:00,79.440,7.200,3.260,13.769,0.992,23.040,50.036,2998.875,4.500,4.362,100.000,103.000,26.081,185.637,186.529,359.893,413.825,327.090,329.863,381.656,407.162,557.701,545.117,28.248,30.198,3.519,0.000,368.448,9.344,45.025,44.529,451.600,985.443,98.708,15.139,322.946,2491.921,18.738,238.158,44.009,9.465,544.300,112.553,Normal,95.500,26.923,90.741
08-Sep-22 19:15:00,79.360,4.640,3.266,13.719,0.994,23.081,50.014,3000.000,4.323,3.833,100.000,103.000,26.000,185.388,186.321,359.853,413.975,326.796,329.592,381.514,407.136,557.056,544.741,28.269,30.194,3.639,0.000,368.294,9.335,45.046,44.551,451.605,983.715,98.341,15.144,322.755,2490.579,18.676,237.485,0.750,9.450,543.735,112.159,Normal,95.125,26.863,90.855
08-Sep-22 19:20:00,79.440,4.000,3.268,13.702,0.997,23.128,49.993,2998.875,4.692,4.388,100.000,103.000,25.967,185.353,186.276,359.659,413.879,326.769,329.638,382.067,407.538,557.023,545.097,28.242,30.258,3.398,0.000,368.241,9.350,45.040,44.567,451.383,985.474,99.249,15.145,322.947,2481.831,18.819,239.730,1.462,9.500,544.059,112.261,Normal,95.500,26.869,90.973
08-Sep-22 19:25:00,79.540,4.760,3.260,13.727,0.995,23.100,50.027,3000.750,4.393,3.986,100.000,103.000,25.873,185.088,186.117,359.817,413.867,326.749,329.664,382.591,407.780,557.421,545.057,28.250,30.200,3.545,0.000,368.254,9.349,44.989,44.522,451.413,983.272,99.296,15.138,322.817,2486.463,18.791,239.539,76.575,9.499,544.289,112.669,Normal,95.625,26.867,90.855
08-Sep-22 19:30:00,78.860,3.560,3.244,13.705,0.996,23.056,50.085,3001.125,3.519,3.262,100.000,102.938,25.863,185.163,186.050,359.832,413.875,326.615,329.566,382.061,407.628,557.557,544.938,28.218,30.226,3.469,0.000,368.035,9.322,44.969,44.493,451.683,982.103,99.503,15.145,322.538,2485.607,18.702,240.312,53.370,9.289,544.120,112.336,Normal,95.375,26.859,90.975
08-Sep-22 19:35:00,79.440,5.160,3.254,13.744,0.994,23.090,50.031,3000.750,3.977,4.042,100.000,103.000,25.902,185.304,186.000,359.621,413.645,326.487,329.344,381.126,407.312,556.590,544.874,28.274,30.184,3.399,0.000,367.910,9.346,44.968,44.484,451.601,984.088,98.673,15.148,322.833,2491.279,18.941,238.443,-0.809,9.434,543.640,111.984,Normal,95.375,26.924,91.318
08-Sep-22 19:40:00,79.300,5.800,3.254,13.731,0.994,23.248,50.052,2998.125,3.688,3.090,100.000,103.000,25.915,185.003,185.941,359.455,413.772,326.535,329.463,381.575,407.464,558.154,544.997,28.222,30.019,3.277,0.000,367.605,9.316,44.927,44.480,451.801,980.416,98.309,15.140,322.348,2464.900,18.678,237.258,0.603,9.241,544.269,112.418,Normal,95.250,26.980,91.439
08-Sep-22 19:45:00,79.200,7.640,3.254,13.756,0.992,23.235,49.978,3000.750,3.566,2.760,100.000,103.000,25.901,185.033,185.857,359.657,413.686,326.426,329.400,381.366,407.577,557.607,544.974,28.183,29.695,3.327,0.000,367.713,9.314,44.910,44.474,451.860,977.283,99.145,15.146,321.650,2456.079,18.616,239.504,0.139,9.397,544.101,112.583,Normal,95.375,26.924,91.444
08-Sep-22 19:50:00,79.280,8.720,3.255,13.794,0.990,23.223,49.957,3002.250,3.644,3.984,100.000,103.000,25.694,184.704,185.638,359.343,413.547,326.124,329.049,381.799,407.528,555.907,544.702,28.202,29.479,3.252,0.000,367.522,9.347,44.897,44.426,451.709,986.252,98.893,15.157,323.244,2459.150,18.717,239.365,1.062,9.388,543.229,112.166,Normal,95.250,26.921,91.432
08-Sep-22 19:55:00,79.120,8.480,3.250,13.795,0.991,22.925,50.030,3001.875,3.582,3.873,100.000,103.000,25.502,184.668,185.743,359.132,413.552,326.092,329.058,382.822,407.983,556.973,545.112,28.234,29.239,3.244,0.000,367.335,9.343,44.883,44.393,451.800,981.191,99.872,15.139,322.732,2492.985,18.712,240.977,1.536,9.501,544.117,112.265,Normal,95.500,26.930,91.441
08-Sep-22 20:00:00,79.220,7.760,3.256,13.774,0.991,22.970,49.999,2998.500,3.225,2.803,100.000,103.000,25.114,184.626,185.451,358.499,413.247,325.769,328.623,384.206,408.591,556.648,544.522,28.240,29.231,3.108,0.000,366.280,9.317,44.851,44.370,451.888,976.334,98.775,15.139,322.142,2489.725,18.994,238.307,0.747,9.502,543.549,112.626,Normal,95.625,26.983,91.551
08-Sep-22 20:05:00,79.340,7.760,3.258,13.780,0.991,23.125,49.990,3001.875,2.690,2.954,100.000,103.000,24.878,184.327,184.973,358.492,412.784,325.125,328.209,384.749,409.045,556.137,544.547,28.235,29.563,3.159,0.000,365.836,9.331,44.857,44.346,452.300,978.182,99.192,15.147,322.689,2475.394,18.638,239.649,1.303,9.569,543.232,112.247,Normal,95.375,26.986,91.325
08-Sep-22 20:10:00,79.040,8.040,3.242,13.787,0.990,23.171,50.026,2999.625,2.828,3.202,100.000,103.000,24.972,183.942,184.765,358.193,412.486,325.088,328.074,383.916,408.918,556.598,545.161,28.236,29.446,3.186,0.000,366.013,9.338,44.840,44.289,452.592,977.682,100.665,15.135,322.630,2467.694,18.793,242.734,2.391,9.713,543.886,112.124,Normal,95.625,26.931,91.443
08-Sep-22 20:15:00,79.280,11.640,3.265,13.825,0.987,23.124,50.002,3000.000,2.703,1.528,100.000,103.000,24.777,183.966,184.726,358.037,412.530,325.108,328.025,386.611,409.910,557.357,545.018,28.218,29.226,3.172,0.000,365.408,9.303,44.782,44.220,453.101,967.543,99.034,15.130,320.990,2470.339,18.746,238.586,-0.578,9.333,544.224,112.486,Normal,95.375,26.869,91.434
08-Sep-22 20:20:00,79.240,14.040,3.267,13.886,0.983,23.140,50.004,3000.375,2.831,2.291,100.000,103.000,24.704,184.078,184.826,358.226,412.374,325.045,327.973,385.383,409.644,557.498,545.020,28.257,29.114,3.271,0.000,366.216,9.310,44.759,44.201,453.099,972.426,99.935,15.130,321.770,2474.500,18.649,240.732,0.120,9.492,544.151,112.303,Normal,95.250,26.923,91.324
08-Sep-22 20:25:00,79.060,13.880,3.258,13.894,0.983,23.110,49.999,2997.000,2.712,3.001,100.000,103.000,24.761,184.146,185.115,357.912,411.983,324.587,327.564,382.346,408.851,555.895,544.883,28.194,29.383,3.151,0.000,365.748,9.315,44.758,44.191,453.100,977.327,98.297,15.156,322.639,2468.089,18.750,237.851,-0.011,9.546,543.245,112.187,Normal,95.375,26.865,92.026
08-Sep-22 20:30:00,80.540,6.320,3.334,13.690,0.993,23.025,49.885,2999.625,2.935,2.204,100.000,103.000,24.699,184.093,184.939,358.161,412.269,324.747,327.783,385.117,409.591,556.786,544.945,28.261,29.667,3.236,0.000,365.819,9.312,44.727,44.149,453.000,973.488,99.980,15.145,322.081,2490.236,18.749,241.484,1.245,9.421,543.989,112.482,Normal,96.500,26.692,91.787
08-Sep-22 20:35:00,79.040,11.800,3.258,13.834,0.987,23.014,50.088,2999.250,2.652,2.045,100.000,103.000,24.574,184.344,185.272,357.818,412.025,324.655,327.674,384.538,409.375,557.331,544.799,28.254,29.775,3.149,0.000,365.419,9.310,44.686,44.068,453.435,971.166,99.484,15.125,321.787,2491.801,18.810,239.452,12.272,9.344,544.150,112.567,Normal,95.250,26.689,92.023
08-Sep-22 20:40:00,79.100,10.920,3.258,13.819,0.988,23.144,50.061,3000.000,2.245,1.597,100.000,103.000,24.551,184.733,185.704,357.916,411.997,324.513,327.523,384.904,409.525,557.048,544.719,28.230,29.882,3.247,0.000,365.289,9.302,44.678,44.063,453.202,966.460,99.184,15.135,320.917,2475.254,18.970,239.134,2.570,9.210,543.735,112.250,Normal,95.125,26.688,92.024
08-Sep-22 20:45:00,79.360,13.920,3.282,13.868,0.984,23.095,50.047,3002.250,2.483,1.748,100.000,103.000,24.453,184.619,185.467,357.919,412.099,324.453,327.451,386.786,409.918,556.814,544.827,28.261,29.851,3.267,0.000,365.338,9.312,44.683,44.085,453.500,968.663,99.797,15.130,321.372,2485.731,18.754,240.432,59.573,9.257,543.900,112.187,Normal,95.375,26.689,91.440
08-Sep-22 20:50:00,79.000,17.880,3.284,13.946,0.975,23.015,50.079,3000.750,2.263,1.825,100.000,103.000,24.665,184.478,185.270,358.206,412.353,324.460,327.856,384.738,409.917,557.836,545.125,28.242,29.873,3.232,0.000,366.164,9.303,44.691,44.067,453.674,967.392,99.115,15.127,321.089,2490.429,18.540,238.649,73.185,9.184,544.399,112.592,Normal,95.375,26.680,91.908
08-Sep-22 20:55:00,79.080,14.880,3.273,13.888,0.980,23.063,50.017,3000.375,3.356,3.420,100.000,103.000,25.082,184.405,185.273,358.335,412.265,324.670,327.878,381.236,408.714,556.700,545.511,28.254,29.818,3.396,0.000,366.783,9.341,44.735,44.126,453.300,980.536,99.536,15.138,322.957,2487.227,18.868,240.136,-0.123,9.358,544.199,112.395,Normal,95.500,26.687,92.141
08-Sep-22 21:00:00,79.060,17.720,3.282,13.936,0.974,23.040,50.057,3002.250,3.690,2.773,100.000,103.000,25.262,184.210,185.106,358.891,412.533,325.060,328.240,381.823,408.633,557.588,545.239,28.230,29.846,3.400,0.000,366.913,9.325,44.786,44.187,453.100,975.881,99.301,15.128,322.101,2485.306,18.590,239.127,2.456,9.271,544.527,112.059,Normal,95.500,26.621,92.019
08-Sep-22 21:05:00,79.040,16.880,3.273,13.935,0.975,23.044,50.032,3003.000,3.237,2.886,100.000,103.000,25.290,184.312,185.106,358.926,412.619,325.241,328.228,381.550,408.299,557.071,544.823,28.267,29.856,3.428,0.000,367.007,9.333,44.792,44.251,453.399,977.391,98.712,15.134,322.308,2492.512,18.829,237.969,0.321,9.206,544.150,112.361,Normal,95.250,26.620,92.143
08-Sep-22 21:10:00,79.300,14.720,3.278,13.898,0.983,23.094,49.974,2997.375,3.097,3.121,100.000,103.000,25.301,184.333,185.269,358.616,412.523,325.169,328.192,380.970,407.902,556.325,544.714,28.195,29.837,3.366,0.000,367.052,9.321,44.851,44.300,452.901,978.636,99.410,15.148,322.691,2474.050,18.575,240.229,1.100,9.288,543.501,112.456,Normal,95.875,26.625,92.025
08-Sep-22 21:15:00,79.100,14.120,3.271,13.872,0.984,23.080,49.995,2997.750,2.984,3.523,100.000,103.000,25.253,184.254,185.157,358.577,412.243,325.079,328.206,380.775,407.869,556.209,544.991,28.204,29.799,3.389,0.000,366.821,9.338,44.920,44.380,452.500,980.186,99.863,15.142,322.844,2476.792,18.663,241.077,0.410,9.425,543.700,112.177,Normal,95.500,26.631,92.138
08-Sep-22 21:20:00,78.860,12.240,3.259,13.849,0.986,23.025,49.861,3003.000,2.491,2.702,100.000,103.000,25.239,184.157,184.881,359.048,412.730,325.405,328.326,382.804,408.369,555.939,545.054,28.137,29.742,3.537,0.000,367.096,9.324,44.975,44.442,452.700,977.592,100.282,15.144,322.576,2470.385,18.755,242.155,0.220,9.157,544.053,112.152,Normal,95.375,26.625,91.792
08-Sep-22 21:25:00,79.040,14.880,3.274,13.898,0.983,23.121,49.941,3001.500,4.004,4.264,100.000,103.000,25.648,184.160,184.975,359.102,412.551,325.330,328.384,380.738,407.737,555.734,545.352,28.236,29.721,3.639,0.000,367.736,9.365,44.977,44.530,452.700,985.674,99.629,15.150,323.562,2477.623,18.759,240.863,0.756,9.089,543.783,112.426,Normal,95.250,26.572,91.793
08-Sep-22 21:30:00,78.840,15.680,3.268,13.900,0.982,23.146,49.896,2999.250,2.719,3.357,100.000,103.000,25.737,184.271,185.166,358.803,412.515,325.521,328.439,380.387,407.436,555.599,544.943,28.127,29.761,3.667,0.000,367.417,9.328,44.986,44.558,452.400,982.265,99.047,15.159,322.807,2455.971,18.837,239.802,-0.015,8.927,543.486,112.468,Normal,95.375,26.567,92.010
08-Sep-22 21:35:00,78.980,14.240,3.263,13.882,0.983,23.080,49.964,3000.750,3.732,4.067,100.000,103.000,25.993,184.538,185.363,359.038,412.793,325.654,328.561,379.140,406.898,555.818,544.907,28.206,29.702,3.642,0.000,367.658,9.355,45.036,44.541,452.206,984.168,99.571,15.159,323.152,2476.347,18.814,241.084,1.678,9.275,543.363,112.188,Normal,95.500,26.510,92.258
08-Sep-22 21:40:00,79.040,13.720,3.272,13.866,0.984,23.080,49.938,3000.000,3.282,2.780,100.000,103.000,25.680,184.318,185.183,359.192,412.960,325.634,328.647,381.425,407.745,556.787,544.871,28.211,29.698,3.411,0.000,367.127,9.325,45.101,44.609,451.923,977.562,99.085,15.140,322.338,2476.073,18.656,239.113,59.898,9.329,543.938,112.367,Normal,95.250,26.449,92.143
08-Sep-22 21:45:00,79.100,11.720,3.260,13.831,0.987,23.045,49.886,3003.000,3.147,3.031,100.000,103.000,25.386,184.512,185.397,358.946,413.164,325.462,328.490,382.239,408.275,555.552,544.944,28.179,29.729,3.480,0.000,367.076,9.337,45.011,44.601,451.385,978.891,99.227,15.151,322.749,2474.497,18.642,239.908,70.071,9.541,543.689,112.573,Normal,95.500,26.452,92.142
08-Sep-22 21:50:00,79.440,10.960,3.269,13.810,0.988,23.025,49.986,3001.500,3.650,4.208,100.000,103.000,25.192,185.502,186.212,358.780,412.757,325.430,328.194,382.498,408.385,555.722,545.132,28.269,29.619,3.592,0.000,366.969,9.370,44.995,44.514,451.400,984.776,99.397,15.138,323.619,2491.688,18.856,239.763,65.019,9.678,543.736,112.236,Normal,95.125,26.511,92.028
08-Sep-22 21:55:00,79.320,9.520,3.265,13.821,0.989,23.100,50.028,3002.250,2.862,2.793,100.000,103.000,24.895,185.281,186.021,358.842,412.791,325.448,328.347,382.951,408.698,557.146,544.803,28.266,29.654,3.477,0.000,366.976,9.337,44.934,44.467,451.800,978.370,99.654,15.137,322.741,2484.308,18.685,240.364,60.687,9.723,543.950,112.298,Normal,95.375,26.514,92.138
08-Sep-22 22:00:00,78.860,7.720,3.237,13.789,0.991,23.080,49.918,3003.000,1.562,1.913,100.000,103.000,24.844,185.314,186.178,359.012,413.179,325.538,328.425,384.282,408.935,556.507,544.953,28.127,29.629,3.530,0.000,367.057,9.311,44.875,44.391,451.999,972.718,99.483,15.135,321.968,2461.883,18.638,239.862,57.550,9.481,544.113,112.740,Normal,95.500,26.454,92.137
08-Sep-22 22:05:00,78.720,12.320,3.253,13.854,0.986,23.111,49.988,2998.125,1.557,2.098,100.000,103.000,24.663,184.375,185.161,357.907,412.475,324.890,327.846,385.384,409.852,556.225,545.101,28.138,29.660,3.380,0.000,365.259,9.306,44.812,44.264,452.099,970.205,99.002,15.136,321.655,2460.936,18.713,238.759,64.040,9.668,544.075,112.362,Normal,95.125,26.456,92.137
08-Sep-22 22:10:00,79.460,15.120,3.283,13.890,0.980,23.042,50.018,2997.750,2.553,3.031,100.000,103.000,24.562,184.608,185.556,357.572,411.967,324.506,327.420,382.245,408.698,556.305,544.575,28.264,29.693,3.356,0.000,365.898,9.336,44.788,44.217,452.200,975.675,99.003,15.136,322.768,2490.944,18.676,238.749,79.869,9.657,543.269,112.169,Normal,95.500,26.395,92.373
08-Sep-22 22:15:00,79.060,11.920,3.248,13.872,0.986,23.040,50.032,3001.500,2.791,2.996,100.000,103.063,24.480,185.395,186.231,358.018,412.313,324.556,327.676,381.934,408.761,556.259,544.985,28.229,29.687,3.353,0.000,366.144,9.344,44.730,44.210,452.500,979.165,99.262,15.139,323.304,2484.145,18.874,239.508,67.941,9.604,543.622,112.601,Normal,95.625,26.395,92.140
08-Sep-22 22:20:00,79.220,9.720,3.266,13.809,0.988,23.115,49.992,3000.750,3.492,3.551,100.000,103.063,24.597,185.686,186.680,358.289,412.452,324.779,327.868,384.486,409.207,556.672,545.454,28.281,29.693,3.410,0.000,366.625,9.352,44.686,44.097,452.685,979.677,99.994,15.125,323.241,2485.534,18.767,240.664,0.449,9.740,544.373,112.553,Normal,95.500,26.397,92.139
08-Sep-22 22:25:00,78.900,10.960,3.251,13.830,0.986,23.053,50.038,3003.000,2.665,3.039,100.000,103.063,24.643,185.042,185.812,358.300,412.613,324.752,327.786,383.457,408.896,556.601,545.161,28.264,29.669,3.413,0.000,366.363,9.343,44.658,44.046,452.600,979.660,99.871,15.136,323.168,2488.036,18.668,240.844,-0.464,9.412,544.054,112.156,Normal,95.250,26.393,92.031
08-Sep-22 22:30:00,79.180,15.200,3.269,13.932,0.981,23.104,50.012,2997.375,2.157,2.129,100.000,103.063,24.676,184.957,185.817,358.092,412.145,324.788,327.889,381.903,408.574,557.287,544.816,28.218,29.666,3.425,0.000,366.240,9.311,44.605,44.059,452.500,971.466,99.445,15.142,321.874,2475.458,18.584,240.069,12.378,9.670,543.700,112.179,Normal,95.000,26.278,92.260
08-Sep-22 22:35:00,78.620,7.480,3.238,13.776,0.991,23.110,49.842,3003.750,1.061,1.711,100.000,103.063,24.587,185.478,186.342,358.565,412.348,324.699,327.815,383.533,409.139,555.248,544.735,28.081,29.700,3.444,0.000,366.354,9.302,44.641,44.088,452.426,971.628,98.772,15.153,322.176,2451.078,18.807,238.903,-0.329,9.516,543.106,112.601,Normal,95.500,26.217,92.380
08-Sep-22 22:40:00,78.960,8.920,3.257,13.815,0.990,23.114,49.980,2998.125,3.768,3.647,100.000,103.063,24.500,184.700,185.540,357.628,411.489,324.232,327.234,381.938,408.542,555.288,544.478,28.232,29.728,3.410,0.000,365.669,9.350,44.651,44.111,452.559,978.941,98.769,15.151,323.097,2477.706,18.897,238.797,0.332,9.738,543.064,112.178,Normal,95.125,26.273,92.255
08-Sep-22 22:45:00,79.200,10.320,3.274,13.784,0.987,23.155,50.035,2999.625,2.778,1.763,100.000,103.063,24.560,183.890,184.910,358.176,412.356,324.686,327.680,383.083,408.926,557.750,544.413,28.246,29.784,3.191,0.000,366.004,9.305,44.691,44.176,452.878,968.102,97.615,15.123,321.566,2476.536,18.499,234.860,43.127,9.218,544.125,112.083,Normal,94.875,26.278,92.376
08-Sep-22 22:50:00,79.100,12.080,3.267,13.845,0.987,23.067,50.019,3001.125,2.560,1.946,100.000,103.000,24.517,184.158,184.914,358.167,412.431,324.791,327.771,384.137,409.162,557.697,545.136,28.227,29.727,3.274,0.000,365.799,9.313,44.783,44.244,452.600,966.479,98.859,15.118,321.299,2481.139,18.708,237.672,-0.182,9.361,544.550,112.467,Normal,95.500,26.215,92.844
08-Sep-22 22:55:00,78.880,10.920,3.258,13.814,0.988,23.193,50.011,2997.000,1.943,1.311,100.000,103.063,24.398,184.108,184.882,357.506,412.105,324.299,327.146,384.343,409.334,556.302,544.582,28.186,29.758,3.341,0.000,364.850,9.294,44.811,44.322,452.700,965.547,100.042,15.145,321.044,2462.058,18.854,241.643,1.495,9.219,543.497,112.333,Normal,95.375,26.277,92.723
08-Sep-22 23:00:00,78.880,14.200,3.265,13.877,0.984,23.200,50.001,2996.250,1.698,1.621,100.000,103.063,24.278,183.898,184.578,357.064,411.786,324.011,326.959,383.750,409.322,556.465,544.519,28.212,29.666,3.434,0.000,364.842,9.299,44.903,44.440,452.900,968.820,99.294,15.148,321.637,2464.425,18.607,239.928,1.093,9.405,543.300,112.156,Normal,95.375,26.278,92.489
08-Sep-22 23:05:00,79.160,15.000,3.292,13.851,0.983,23.126,49.967,3001.500,1.860,2.095,100.000,103.063,24.184,183.665,184.529,357.445,412.099,323.849,326.923,385.895,409.748,555.317,544.756,28.212,29.709,3.553,0.000,365.036,9.319,44.959,44.587,453.000,972.995,99.629,15.153,322.411,2472.100,18.684,240.955,45.859,9.544,543.182,112.415,Normal,95.500,26.218,92.373
08-Sep-22 23:10:00,78.780,15.080,3.262,13.902,0.981,23.154,49.999,2998.875,1.186,2.638,100.000,103.063,24.191,183.702,184.362,356.863,411.547,323.505,326.721,385.347,409.972,555.172,544.998,28.177,29.719,3.541,0.000,364.735,9.328,45.034,44.622,452.999,973.717,99.208,15.141,322.565,2463.575,18.960,239.430,100.739,9.531,543.455,112.282,Normal,95.625,26.160,92.607
08-Sep-22 23:15:00,79.220,17.600,3.293,13.948,0.972,23.178,49.963,2997.375,1.625,2.596,100.000,103.000,24.138,183.608,184.437,356.769,411.312,323.443,326.582,384.771,409.780,555.353,544.827,28.190,29.671,3.376,0.000,364.700,9.326,45.083,44.642,452.964,976.121,99.573,15.150,322.793,2463.300,18.692,240.694,-0.649,9.475,543.216,112.110,Normal,95.250,26.153,92.604
08-Sep-22 23:20:00,79.120,15.160,3.277,13.910,0.982,23.150,50.011,3002.250,1.780,2.321,100.000,103.000,24.250,183.196,184.032,357.187,411.565,323.592,326.814,384.588,409.885,556.181,544.970,28.217,29.676,3.378,0.000,364.814,9.331,44.974,44.509,453.000,973.160,99.860,15.128,322.415,2470.507,18.754,240.481,-0.271,9.530,543.854,112.245,Normal,95.250,26.097,92.610
08-Sep-22 23:25:00,79.340,15.240,3.286,13.911,0.982,23.045,50.014,2999.250,2.250,2.067,100.000,103.000,24.221,183.227,183.987,357.333,411.457,323.843,327.051,384.910,409.981,557.631,545.460,28.240,29.591,3.445,0.000,364.888,9.320,44.884,44.363,452.603,971.523,100.080,15.110,322.196,2484.363,18.760,240.256,0.150,9.408,544.676,112.376,Normal,95.750,26.099,92.727
08-Sep-22 23:30:00,79.080,13.360,3.276,13.855,0.985,22.980,49.971,2996.625,1.760,0.923,100.000,103.000,24.214,183.371,184.169,357.312,411.419,323.757,327.031,384.421,409.715,557.619,545.003,28.168,29.568,3.424,0.000,364.946,9.277,44.817,44.237,452.600,960.977,98.716,15.122,320.199,2482.070,18.419,237.479,64.610,9.150,544.347,112.129,Normal,95.500,26.103,92.720
08-Sep-22 23:35:00,79.420,13.640,3.290,13.861,0.985,23.180,49.947,2997.375,3.348,3.194,100.000,103.000,24.476,183.796,184.618,357.798,411.538,323.964,327.092,381.674,408.607,556.402,545.098,28.232,29.663,3.398,0.000,366.333,9.339,44.715,44.121,452.773,976.654,98.738,15.138,322.780,2469.708,18.633,238.208,29.275,9.333,543.836,112.164,Normal,95.625,26.100,92.723
08-Sep-22 23:40:00,79.300,15.400,3.290,13.891,0.982,23.165,49.966,3001.500,3.279,2.580,100.000,103.000,24.663,183.718,184.390,358.255,411.765,324.505,327.598,383.393,409.047,557.168,545.273,28.232,29.605,3.602,0.000,366.381,9.327,44.682,44.079,453.006,977.262,99.307,15.126,322.774,2470.634,18.596,239.068,-0.190,9.275,544.524,112.347,Normal,95.625,26.100,92.843
08-Sep-22 23:45:00,78.980,16.600,3.283,13.889,0.979,23.125,49.984,3000.750,2.579,1.959,100.000,103.000,24.912,183.822,184.612,358.647,412.120,324.638,327.805,381.655,408.634,557.521,544.947,28.211,29.628,3.676,0.000,366.456,9.304,44.664,44.092,452.600,970.188,99.858,15.131,321.482,2471.695,18.446,240.608,1.164,9.034,544.151,112.325,Normal,95.250,26.036,92.958
08-Sep-22 23:50:00,79.080,13.720,3.277,13.874,0.983,23.139,49.943,3001.500,3.238,2.326,100.000,103.000,25.210,184.164,184.882,358.773,412.421,324.884,327.937,380.806,408.350,557.038,544.847,28.202,29.536,3.684,0.000,366.752,9.314,44.718,44.119,452.400,973.238,98.898,15.145,321.829,2468.023,18.629,238.863,65.593,8.978,543.850,112.101,Normal,95.500,26.102,92.847
08-Sep-22 23:55:00,78.880,15.320,3.265,13.908,0.979,23.155,49.968,2996.625,2.675,3.082,100.000,103.000,25.388,184.247,185.064,358.305,412.090,324.905,328.083,379.455,407.398,557.049,545.003,28.150,29.498,3.615,0.000,366.711,9.324,44.738,44.223,451.900,978.179,98.888,15.141,322.408,2457.175,18.776,238.698,74.536,9.121,543.871,112.165,Normal,95.125,26.043,92.843
09-Sep-22 00:00:00,79.260,6.240,3.266,13.751,0.992,23.160,49.896,2998.500,3.329,3.051,100.000,103.000,25.314,183.957,184.711,358.535,412.150,324.794,327.940,379.148,407.229,556.658,544.833,28.159,29.489,3.565,0.000,366.556,9.328,44.790,44.309,451.530,979.280,99.318,15.145,322.652,2458.386,18.800,239.886,0.651,9.224,543.668,112.365,Normal,95.500,26.045,93.070
09-Sep-22 00:05:00,79.440,4.680,3.272,13.730,0.995,23.139,49.918,2996.625,2.626,3.327,100.000,103.000,25.325,184.111,184.830,358.328,412.201,324.924,327.931,379.534,407.281,556.652,545.005,28.162,29.544,3.479,0.000,366.345,9.326,44.896,44.388,451.274,977.117,98.738,15.147,322.339,2461.325,18.602,238.579,0.082,9.181,543.744,112.299,Normal,95.625,26.100,92.948
09-Sep-22 00:10:00,79.320,-0.400,3.270,13.655,-0.999,23.095,49.926,3001.125,3.306,2.739,100.000,103.000,25.367,183.908,184.823,358.826,412.686,325.200,328.262,381.413,407.874,557.390,545.127,28.188,29.496,3.598,0.000,366.663,9.322,44.985,44.615,451.002,977.615,99.536,15.135,322.368,2470.170,18.731,240.002,0.924,9.074,544.336,112.034,Normal,95.500,26.096,92.843
09-Sep-22 00:15:00,79.220,1.000,3.272,13.670,1.000,23.134,49.877,2996.625,3.378,3.352,100.000,103.000,25.540,184.033,184.886,358.618,412.457,324.919,328.019,379.653,407.151,556.332,544.830,28.222,29.516,3.578,0.000,366.776,9.332,45.016,44.634,451.005,978.378,98.763,15.150,322.504,2471.655,18.753,238.729,-0.096,9.090,543.500,112.183,Normal,95.375,26.045,92.955
09-Sep-22 00:20:00,78.720,2.600,3.234,13.709,0.997,23.126,49.988,3000.750,3.407,3.612,100.000,103.000,25.568,184.143,184.980,359.011,412.617,325.269,328.378,379.732,407.300,557.011,545.192,28.216,29.513,3.534,0.000,366.913,9.337,44.940,44.537,451.000,983.239,99.494,15.142,323.020,2470.813,18.679,240.173,62.994,9.226,544.050,112.370,Normal,95.625,26.040,92.962
09-Sep-22 00:25:00,78.840,1.160,3.246,13.675,0.999,23.140,49.858,2995.875,2.973,3.145,100.000,103.000,25.398,183.651,184.598,358.616,412.711,325.178,328.183,381.292,407.639,555.520,544.949,28.071,29.468,3.689,0.000,366.699,9.323,44.863,44.460,450.800,975.902,99.399,15.153,322.253,2444.234,18.700,240.395,-0.417,9.446,543.547,112.215,Normal,95.125,25.981,93.071
09-Sep-22 00:30:00,79.300,1.120,3.269,13.675,0.998,23.170,49.956,3001.875,3.455,2.816,100.000,103.000,24.793,183.629,184.228,358.756,412.808,325.068,328.008,383.839,408.782,557.154,544.908,28.224,29.441,3.438,0.000,365.890,9.339,44.749,44.302,450.800,975.541,99.899,15.133,322.333,2468.343,18.786,240.792,-0.500,9.548,544.300,112.026,Normal,95.250,25.982,92.961
09-Sep-22 00:35:00,79.360,2.600,3.273,13.683,0.997,23.162,49.952,3000.000,2.431,1.764,100.000,103.000,24.513,183.412,184.258,358.384,412.819,324.956,328.016,385.040,409.314,557.804,544.741,28.205,29.181,3.344,0.000,365.737,9.301,44.654,44.202,450.850,968.233,98.991,15.123,321.249,2463.817,18.492,238.176,0.227,9.323,544.188,112.447,Normal,95.500,25.985,92.723
09-Sep-22 00:40:00,78.880,2.160,3.249,13.694,0.998,23.147,49.898,2998.125,1.674,0.937,100.000,103.000,24.483,183.049,184.047,358.302,412.630,324.728,327.726,384.995,409.699,557.987,545.009,28.139,28.694,3.346,0.000,365.499,9.273,44.574,44.082,450.962,960.724,99.848,15.129,320.060,2449.030,18.545,240.477,0.708,9.338,544.332,112.484,Normal,95.250,25.981,92.848
09-Sep-22 00:45:00,79.180,1.200,3.269,13.676,0.999,23.060,49.889,2998.875,2.925,1.704,100.000,103.000,24.424,182.734,183.653,358.117,412.301,324.655,327.766,384.082,409.427,558.182,545.161,28.196,28.310,3.408,0.000,365.688,9.299,44.492,44.017,451.102,968.557,99.631,15.121,321.305,2464.774,18.509,239.638,73.600,9.314,544.484,111.860,Normal,95.250,25.923,92.843
09-Sep-22 00:50:00,78.740,4.040,3.234,13.741,0.995,23.101,49.813,3000.375,1.826,1.879,100.000,103.000,24.481,182.974,183.712,358.298,412.294,324.592,327.657,383.181,408.944,556.660,544.829,28.123,28.019,3.555,0.000,366.038,9.293,44.481,43.984,451.600,970.339,98.427,15.132,321.605,2445.711,18.651,237.176,1.314,9.221,543.854,112.105,Normal,95.250,25.920,92.965
09-Sep-22 00:55:00,78.600,5.200,3.227,13.761,0.994,23.145,49.865,2998.875,1.122,1.317,100.000,103.000,24.568,183.030,183.823,357.992,412.348,324.529,327.442,382.690,409.065,557.061,544.894,28.098,28.026,3.351,0.000,365.597,9.275,44.576,44.093,451.815,964.080,99.381,15.151,320.442,2436.884,18.449,240.281,0.720,9.210,543.774,112.522,Normal,95.375,25.917,92.952
09-Sep-22 01:00:00,79.020,5.040,3.245,13.746,0.994,23.131,49.878,3001.875,2.040,2.092,100.000,103.000,24.539,183.015,183.677,358.223,412.256,324.517,327.463,382.776,409.183,556.536,544.774,28.145,28.021,3.488,0.000,365.747,9.302,44.685,44.265,452.337,967.859,99.388,15.138,321.165,2446.321,18.575,239.755,0.443,9.428,543.642,112.057,Normal,95.125,25.903,93.310
09-Sep-22 01:05:00,79.040,4.400,3.257,13.719,0.996,23.168,49.872,3001.125,2.418,1.802,100.000,103.000,24.381,183.329,184.050,357.993,412.111,324.224,327.326,382.155,408.866,556.400,544.536,28.152,28.087,3.337,0.000,365.309,9.299,44.802,44.427,452.399,968.715,99.195,15.144,321.633,2443.946,18.689,239.552,0.635,9.295,543.294,111.874,Normal,95.125,25.923,93.430
09-Sep-22 01:10:00,78.800,3.920,3.246,13.717,0.996,23.140,49.851,3000.750,1.740,2.054,100.000,103.000,24.184,183.816,184.528,357.504,412.057,324.068,327.129,383.817,409.312,556.213,544.521,28.130,28.093,3.201,0.000,364.853,9.305,44.931,44.593,452.158,969.784,99.059,15.143,321.665,2443.925,19.068,239.160,48.404,9.342,543.257,112.256,Normal,95.625,25.958,93.425
09-Sep-22 01:15:00,79.000,5.960,3.250,13.766,0.992,23.136,49.916,3003.750,2.063,1.939,100.000,103.000,24.000,183.213,183.939,357.375,412.278,323.898,327.113,387.519,410.641,557.000,545.289,28.184,28.229,3.173,0.000,364.124,9.314,44.990,44.656,452.297,968.985,99.871,15.116,321.604,2454.163,18.952,239.996,-0.358,9.338,544.550,112.202,Normal,95.250,25.878,93.305
09-Sep-22 01:20:00,79.520,8.720,3.269,13.809,0.990,23.090,49.947,2996.250,2.701,2.469,100.000,103.000,23.955,183.081,183.946,356.805,411.631,323.647,326.854,386.606,410.451,557.892,545.190,28.214,28.629,3.334,0.000,364.189,9.312,44.915,44.561,452.797,970.334,99.475,15.111,321.549,2467.425,18.700,238.866,-0.064,9.264,544.594,111.902,Normal,95.250,25.861,93.186
09-Sep-22 01:25:00,79.020,5.120,3.258,13.731,0.995,23.013,49.975,2998.875,1.894,1.593,100.000,103.000,23.984,183.068,183.954,357.288,411.971,323.791,327.112,385.599,410.263,558.281,545.241,28.167,28.693,3.348,0.000,364.934,9.287,44.804,44.352,452.748,965.348,98.919,15.138,321.008,2467.795,18.475,238.626,0.273,9.236,544.784,112.214,Normal,95.250,25.865,93.310
09-Sep-22 01:30:00,79.120,7.520,3.253,13.797,0.992,23.107,49.909,2999.250,2.834,2.870,100.000,103.000,24.164,183.296,184.030,357.516,411.694,323.803,327.245,386.059,410.295,557.687,545.610,28.192,28.392,3.400,0.000,365.174,9.320,44.609,44.126,452.408,972.283,99.379,15.118,321.871,2460.801,18.541,238.918,10.788,9.113,545.000,112.180,Normal,95.125,25.856,93.541
09-Sep-22 01:35:00,79.120,6.800,3.256,13.793,0.993,23.111,49.903,3001.500,3.049,2.243,100.000,103.000,24.218,183.656,184.403,357.876,411.668,324.046,327.154,384.241,409.825,557.414,544.911,28.197,28.107,3.351,0.000,365.311,9.311,44.495,43.962,452.920,971.319,99.957,15.120,321.642,2458.013,18.594,240.371,51.129,8.995,544.154,111.921,Normal,95.125,25.827,93.541
09-Sep-22 01:40:00,79.620,9.000,3.266,13.811,0.989,23.060,49.878,2997.000,2.881,2.026,100.000,103.000,24.182,183.767,184.544,357.546,411.789,324.046,327.079,383.612,409.666,557.433,544.751,28.179,27.906,3.337,0.000,365.115,9.299,44.488,43.986,452.980,967.818,99.249,15.126,321.276,2458.137,18.638,238.932,0.248,9.248,544.043,112.263,Normal,95.375,25.864,93.429
09-Sep-22 01:45:00,79.160,6.360,3.254,13.786,0.993,23.065,49.860,3002.250,1.444,1.163,100.000,103.000,23.992,183.496,184.255,357.527,411.823,323.987,326.980,384.577,410.002,556.878,544.512,28.148,27.802,3.469,0.000,364.641,9.289,44.606,44.194,452.900,962.965,99.716,15.140,320.577,2451.247,18.763,240.640,1.888,9.240,543.611,112.534,Normal,95.250,25.804,93.544
09-Sep-22 01:50:00,78.960,6.920,3.246,13.775,0.993,23.041,49.883,3002.625,1.519,1.429,100.000,103.000,23.855,183.382,184.094,357.366,411.926,323.830,326.792,387.588,410.660,556.672,544.699,28.175,27.847,3.164,0.000,364.529,9.303,44.841,44.389,452.774,964.858,99.609,15.127,320.740,2459.632,18.748,239.845,20.039,9.473,543.780,112.036,Normal,95.625,25.864,93.540
09-Sep-22 01:55:00,79.080,7.360,3.255,13.761,0.992,23.025,49.857,3000.375,1.582,1.590,100.000,103.000,23.823,183.197,183.816,357.131,411.771,323.473,326.686,386.618,410.881,556.558,545.048,28.175,27.841,3.347,0.000,364.286,9.301,44.964,44.582,452.600,966.368,100.278,15.132,321.195,2462.269,18.613,241.674,42.484,9.366,543.918,112.023,Normal,95.375,25.864,93.539
09-Sep-22 02:00:00,79.320,4.680,3.267,13.738,0.994,23.101,49.839,2996.625,2.608,2.273,100.000,103.063,23.975,183.148,184.094,357.170,411.482,323.480,326.831,384.154,410.126,557.327,545.346,28.169,28.300,3.345,0.000,365.204,9.300,45.063,44.727,452.900,967.739,99.182,15.127,321.490,2455.572,18.484,238.801,39.976,9.244,544.300,112.303,Normal,95.500,25.846,93.541
09-Sep-22 02:05:00,79.100,4.200,3.258,13.702,0.996,23.055,49.823,3000.000,2.714,2.905,100.000,103.000,24.257,183.517,184.390,357.730,411.676,324.000,327.175,383.412,409.853,556.496,545.400,28.104,28.639,3.453,0.000,365.833,9.315,44.973,44.608,452.854,972.238,99.428,15.129,321.958,2452.162,18.452,239.494,0.104,9.099,544.227,112.062,Normal,95.250,25.810,93.659
09-Sep-22 02:10:00,79.260,2.400,3.271,13.686,0.997,23.020,49.846,2997.000,3.788,3.852,100.000,103.000,24.327,183.657,184.479,357.628,411.308,323.815,326.995,381.502,409.000,555.712,545.100,28.184,28.787,3.469,0.000,365.887,9.337,44.798,44.397,452.600,978.012,99.892,15.156,322.770,2471.201,18.588,241.733,64.911,9.152,543.400,111.844,Normal,95.625,25.801,94.008
09-Sep-22 02:15:00,79.000,3.680,3.252,13.722,0.997,23.075,49.871,2996.625,1.989,1.472,100.000,103.000,24.388,183.662,184.313,357.741,411.780,324.227,327.341,382.626,409.314,557.053,544.791,28.103,28.728,3.418,0.000,365.613,9.277,44.632,44.163,452.460,964.246,99.115,15.148,320.518,2450.920,18.442,239.514,-0.943,9.052,543.889,112.216,Normal,95.500,25.730,94.013
09-Sep-22 02:20:00,79.220,1.880,3.262,13.689,0.999,23.115,49.871,3001.875,2.170,2.134,100.000,103.000,24.217,183.688,184.466,357.824,411.896,324.064,327.092,382.616,409.483,556.060,544.416,28.142,28.575,3.493,0.000,365.203,9.313,44.520,43.986,452.310,970.528,98.903,15.149,321.598,2452.684,18.676,239.032,6.556,9.476,543.294,112.472,Normal,95.250,25.740,93.782
09-Sep-22 02:25:00,79.200,3.560,3.263,13.701,0.995,23.065,49.872,2998.500,2.011,1.856,100.000,103.000,24.036,183.571,184.372,357.655,411.940,324.029,327.139,385.767,410.236,556.474,544.726,28.117,28.654,3.390,0.000,365.035,9.302,44.508,44.040,452.100,966.657,98.679,15.134,321.130,2453.807,18.507,237.879,-0.627,9.294,543.831,112.117,Normal,95.375,25.687,93.423
09-Sep-22 02:30:00,79.480,2.480,3.274,13.707,0.997,22.990,49.864,3001.875,2.593,2.907,100.000,103.000,24.161,183.609,184.313,358.064,412.064,323.865,327.108,384.895,410.022,556.238,545.061,28.220,28.578,3.585,0.000,365.732,9.334,44.620,44.207,452.100,975.550,99.411,15.146,322.485,2478.803,18.628,240.138,47.097,9.489,543.690,111.928,Normal,95.375,25.685,93.303
09-Sep-22 02:35:00,79.540,0.960,3.281,13.671,1.000,22.988,49.851,3001.500,2.480,2.669,100.000,103.000,24.107,183.148,183.958,357.822,411.978,323.698,327.012,383.744,409.806,555.892,545.017,28.192,28.503,3.587,0.000,365.211,9.334,44.783,44.420,451.976,974.211,98.512,15.146,322.340,2472.927,18.603,237.996,12.919,9.426,543.560,112.314,Normal,95.375,25.678,93.187
09-Sep-22 02:40:00,79.400,4.880,3.259,13.769,0.995,23.028,49.844,3001.125,2.427,3.261,100.000,103.000,24.180,183.186,184.031,357.992,411.778,324.211,327.244,384.843,409.956,556.897,545.410,28.185,28.409,3.416,0.000,365.941,9.338,44.939,44.598,451.753,976.704,100.628,15.128,322.564,2467.029,18.561,242.310,0.699,9.544,544.555,112.136,Normal,95.500,25.745,93.307
09-Sep-22 02:45:00,79.180,1.880,3.266,13.691,0.997,23.000,49.771,3002.625,2.268,2.707,100.000,103.000,24.242,183.056,183.861,358.064,412.004,324.020,327.113,384.553,409.832,555.676,545.070,28.131,28.335,3.624,0.000,365.470,9.328,44.996,44.727,451.900,974.860,99.606,15.142,322.410,2460.079,18.798,240.434,1.635,9.739,543.874,111.930,Normal,95.375,25.747,93.073
09-Sep-22 02:50:00,79.480,4.280,3.272,13.708,0.995,23.060,49.707,2998.500,2.294,2.455,100.000,103.000,24.092,183.260,183.883,357.235,411.782,323.877,326.832,385.428,410.234,554.933,544.827,28.123,28.163,3.618,0.000,364.905,9.314,44.987,44.637,451.537,972.252,98.960,15.151,321.936,2450.865,18.929,239.246,0.819,9.730,543.200,112.178,Normal,95.500,25.802,93.307
09-Sep-22 02:55:00,78.720,2.760,3.242,13.702,0.997,23.045,49.835,2997.000,0.892,0.175,100.000,103.063,23.892,182.773,183.397,356.981,411.685,323.605,326.615,386.987,410.859,556.311,544.660,28.041,27.916,3.450,0.000,363.835,9.255,44.873,44.472,451.216,954.965,98.998,15.152,319.246,2436.183,18.545,239.416,67.915,9.463,543.351,112.242,Normal,95.125,25.707,93.771
09-Sep-22 03:00:00,79.160,2.160,3.254,13.704,0.998,23.017,49.822,3000.000,1.335,1.719,100.000,103.063,23.917,182.677,183.475,357.171,411.712,323.450,326.532,384.770,410.296,555.940,544.431,28.159,27.738,3.642,0.000,364.655,9.295,44.691,44.326,451.700,969.115,99.193,15.146,321.442,2458.261,18.775,239.618,108.599,9.613,543.038,111.947,Normal,95.125,25.680,93.668
09-Sep-22 03:05:00,78.940,1.280,3.261,13.643,0.998,23.045,49.775,2995.500,1.947,0.515,100.000,103.063,23.976,182.694,183.565,356.790,411.848,323.497,326.699,388.248,411.365,557.042,545.152,28.079,27.693,3.363,0.000,363.980,9.257,44.506,44.052,451.799,953.972,99.400,15.133,319.152,2441.573,18.658,239.578,58.130,9.482,544.191,112.002,Normal,95.375,25.745,94.244
09-Sep-22 03:10:00,78.940,2.320,3.252,13.685,0.998,23.020,49.719,3000.750,0.589,0.645,100.000,103.063,23.807,183.309,184.318,357.009,411.771,323.257,326.384,385.011,410.838,555.415,544.413,28.053,27.680,3.458,0.000,364.356,9.267,44.456,43.983,451.574,958.276,99.465,15.150,320.080,2438.642,18.562,240.436,0.050,9.601,542.728,112.349,Normal,95.500,25.684,94.248
09-Sep-22 03:15:00,78.960,4.000,3.245,13.723,0.995,23.030,49.842,3000.000,1.015,0.729,100.000,103.063,23.764,183.014,183.886,357.000,411.682,323.105,326.376,384.497,410.713,556.667,544.405,28.146,27.643,3.371,0.000,364.129,9.273,44.497,44.066,451.700,959.711,99.107,15.140,320.143,2454.872,18.511,239.181,55.986,9.555,543.147,112.167,Normal,95.250,25.500,94.247
09-Sep-22 03:20:00,79.180,2.600,3.255,13.708,0.998,23.020,49.861,2999.625,2.143,1.573,100.000,103.063,23.995,182.717,183.534,357.086,411.598,323.371,326.871,384.500,410.448,558.251,545.047,28.181,27.573,3.395,0.000,364.499,9.285,44.684,44.286,451.700,966.129,99.294,15.115,320.901,2460.971,19.068,238.594,9.300,9.613,544.192,112.007,Normal,95.375,25.425,94.830
09-Sep-22 03:25:00,79.380,2.080,3.273,13.688,0.998,23.020,49.794,2998.500,2.943,3.127,100.000,103.063,24.068,182.764,183.571,357.025,411.473,323.356,326.799,385.681,410.506,556.878,545.496,28.175,27.366,3.402,0.000,364.633,9.318,44.836,44.505,451.020,973.506,99.944,15.110,321.923,2457.663,21.444,239.940,34.168,8.905,544.151,112.090,Normal,95.625,25.450,95.179
09-Sep-22 03:30:00,78.560,5.480,3.222,13.762,0.994,23.045,49.781,3000.000,1.176,0.501,100.000,103.063,24.058,182.960,183.761,357.030,411.791,323.534,326.731,385.860,410.705,557.150,544.977,28.057,27.194,3.253,0.000,364.182,9.258,45.003,44.675,451.000,952.737,99.822,15.143,318.912,2432.528,20.629,241.033,1.062,9.237,543.850,112.482,Normal,95.125,25.454,95.188
09-Sep-22 03:35:00,79.340,4.000,3.257,13.728,0.995,23.032,49.759,2999.250,2.520,2.487,100.000,103.063,23.693,183.611,184.153,356.478,410.998,322.782,326.074,382.463,409.860,554.962,544.314,28.149,26.969,3.395,0.000,363.934,9.325,44.971,44.680,451.558,971.977,99.307,15.153,321.995,2448.691,19.953,240.186,-0.232,9.963,542.450,112.128,Normal,95.125,25.331,94.123
09-Sep-22 03:40:00,79.280,4.600,3.258,13.733,0.994,23.040,49.746,2997.750,1.884,1.818,100.000,103.063,23.458,183.186,184.177,356.449,411.300,322.837,326.195,386.975,410.709,555.632,544.550,28.140,26.736,3.484,0.000,363.760,9.310,44.802,44.427,451.887,966.554,99.781,15.148,321.438,2444.865,20.649,241.117,85.550,9.678,543.022,112.074,Normal,95.125,25.218,93.311
09-Sep-22 03:45:00,79.220,1.480,3.261,13.686,0.998,23.034,49.784,3003.750,1.106,1.033,100.000,103.063,23.082,183.051,183.942,356.573,411.436,322.909,326.226,389.595,411.917,556.081,544.526,28.208,26.547,3.669,0.000,363.463,9.311,44.607,44.141,451.800,963.774,99.722,15.130,321.248,2454.617,20.812,240.243,1.669,10.078,543.331,112.357,Normal,95.000,25.038,92.845
09-Sep-22 03:50:00,78.780,4.960,3.234,13.732,0.994,23.075,49.606,2999.250,0.416,0.143,100.000,103.063,22.808,182.609,183.404,356.048,411.326,322.334,325.691,389.415,412.713,554.225,544.289,28.020,26.307,3.699,0.000,362.756,9.266,44.440,43.944,451.498,956.011,100.408,15.163,319.998,2417.336,20.695,243.280,-0.018,9.131,542.699,112.155,Normal,95.125,24.758,92.962
09-Sep-22 03:55:00,79.520,2.120,3.282,13.684,0.999,22.989,49.751,3003.000,1.756,1.358,100.000,103.063,22.758,182.485,183.491,356.118,411.184,321.963,325.507,387.771,412.234,554.834,543.842,28.230,26.219,3.874,0.000,363.112,9.323,44.433,43.947,450.825,967.138,99.223,15.156,321.769,2461.286,20.638,240.091,0.993,9.740,542.340,112.016,Normal,94.875,24.565,93.086
09-Sep-22 04:00:00,79.440,5.800,3.263,13.745,0.993,22.936,49.721,3000.000,0.415,1.119,100.000,103.063,22.625,182.412,183.139,355.890,410.963,322.076,325.517,389.883,412.976,554.732,544.436,28.126,26.249,3.834,0.000,363.149,9.313,44.532,44.139,450.164,964.023,100.840,15.146,321.542,2448.333,20.315,243.587,-0.036,9.794,543.001,112.431,Normal,95.500,24.461,93.432
09-Sep-22 04:05:00,79.500,5.680,3.259,13.770,0.993,22.970,49.764,2998.125,0.559,1.076,100.000,103.063,22.707,182.363,183.152,355.599,411.042,321.754,325.430,388.863,412.811,555.786,544.667,28.150,26.453,3.806,0.000,362.629,9.307,44.710,44.337,449.803,962.394,99.397,15.143,321.236,2450.914,20.036,239.987,2.453,9.637,543.188,112.297,Normal,95.375,24.453,93.784
09-Sep-22 04:10:00,79.560,5.760,3.272,13.742,0.993,22.985,49.745,2997.000,0.576,0.882,100.000,103.063,22.773,182.035,182.702,355.559,410.818,321.777,325.404,389.052,412.895,556.048,544.732,28.150,26.589,3.751,0.000,362.732,9.301,44.852,44.563,449.400,962.620,98.530,15.138,320.937,2450.660,19.971,237.670,-0.527,9.378,543.327,111.864,Normal,95.125,24.390,94.127
09-Sep-22 04:15:00,79.580,6.400,3.268,13.759,0.992,23.090,49.786,3001.125,1.892,1.017,100.000,103.063,22.760,182.146,182.839,356.123,411.097,322.317,325.790,391.361,413.638,556.575,545.052,28.214,26.734,3.722,0.000,363.054,9.316,45.010,44.766,449.400,962.240,99.236,15.130,321.077,2452.184,19.485,239.047,0.974,9.664,544.200,111.964,Normal,95.250,24.329,94.240
09-Sep-22 04:20:00,79.400,4.160,3.275,13.697,0.995,22.997,49.745,3001.125,2.076,1.680,100.000,103.063,22.806,182.064,182.643,355.855,410.936,322.095,325.445,388.719,412.862,555.624,544.870,28.190,26.871,3.625,0.000,362.915,9.326,45.081,44.818,449.400,966.793,99.528,15.130,321.603,2458.369,19.379,239.760,0.246,9.498,543.700,112.266,Normal,95.500,24.332,94.598
09-Sep-22 04:25:00,78.900,6.160,3.248,13.744,0.993,23.058,49.652,3000.750,0.805,0.608,100.000,103.063,22.911,181.933,182.608,355.874,411.079,322.155,325.382,389.568,412.862,555.224,544.799,28.049,26.955,3.644,0.000,363.098,9.291,44.934,44.695,449.466,962.182,100.097,15.133,320.951,2429.082,19.219,241.241,0.284,9.498,543.701,112.000,Normal,95.375,24.391,94.713
09-Sep-22 04:30:00,78.560,4.840,3.234,13.720,0.995,23.060,49.671,3000.750,0.014,-0.167,100.000,103.063,23.011,181.959,182.799,355.863,411.116,321.960,325.195,388.275,412.475,554.504,544.188,27.977,27.019,3.589,0.000,362.989,9.261,44.780,44.389,449.684,954.992,98.984,15.154,319.820,2416.464,19.159,239.457,8.134,9.404,542.906,111.705,Normal,95.000,24.451,94.716
09-Sep-22 04:35:00,79.060,6.600,3.255,13.740,0.993,22.995,49.779,2995.875,0.866,0.089,100.000,103.063,23.092,182.486,183.206,355.502,410.707,321.656,325.248,384.475,411.536,555.716,543.649,28.162,27.083,3.717,0.000,362.896,9.272,44.551,44.133,449.900,955.090,98.666,15.165,319.767,2454.910,19.139,239.125,88.301,9.699,542.455,112.210,Normal,95.000,24.447,94.715
09-Sep-22 04:40:00,79.260,6.040,3.256,13.756,0.994,22.955,49.793,3002.250,0.697,0.014,100.000,103.063,23.113,182.294,183.303,356.154,411.313,322.285,325.768,387.924,412.307,556.503,544.588,28.136,27.036,3.677,0.000,363.093,9.282,44.419,43.900,449.600,956.661,98.868,15.138,319.923,2454.895,18.956,238.501,-0.456,9.573,543.691,112.190,Normal,95.500,24.450,94.827
09-Sep-22 04:45:00,79.480,7.040,3.267,13.760,0.993,22.989,49.754,2999.250,0.952,0.951,100.000,103.063,23.182,182.223,183.039,356.018,411.124,322.163,325.520,388.767,412.471,555.358,544.680,28.125,27.112,3.683,0.000,363.270,9.300,44.404,43.942,449.700,962.344,100.241,15.141,320.882,2451.159,19.005,241.926,77.155,9.666,543.350,111.701,Normal,95.250,24.422,94.951
09-Sep-22 04:50:00,79.340,8.400,3.251,13.804,0.990,23.000,49.822,3000.000,0.751,0.303,100.000,103.063,23.118,182.397,183.141,356.161,411.232,322.511,325.810,390.252,412.808,557.550,545.033,28.191,27.169,3.570,0.000,363.102,9.286,44.506,44.105,449.900,956.253,99.148,15.120,319.865,2461.072,18.854,238.439,1.356,9.794,544.362,111.816,Normal,95.125,24.448,94.942
