Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
09-Sep-22 04:55:00,78.700,8.720,3.236,13.804,0.989,23.010,49.830,2998.125,0.150,0.361,100.000,103.063,23.044,182.424,183.201,355.634,410.942,322.321,325.541,388.420,412.559,556.722,544.844,28.141,27.240,3.712,0.000,362.864,9.275,44.699,44.312,450.102,957.435,99.872,15.132,320.131,2451.353,19.142,240.671,3.480,9.705,543.855,112.297,Normal,95.500,24.390,94.948
09-Sep-22 05:00:00,78.980,6.160,3.244,13.746,0.992,23.005,49.801,2998.125,0.652,1.227,100.000,103.063,22.979,182.371,183.079,355.702,410.767,321.952,325.261,386.487,411.947,555.393,544.571,28.151,27.290,3.624,0.000,362.837,9.304,44.872,44.577,450.149,963.454,99.578,15.147,321.056,2454.125,18.999,240.608,88.572,9.548,542.947,111.904,Normal,95.250,24.390,95.182
09-Sep-22 05:05:00,79.420,6.920,3.262,13.745,0.992,23.040,49.794,2996.250,1.926,1.667,100.000,103.063,22.995,182.516,183.236,355.732,410.747,322.056,325.377,387.348,412.310,555.575,544.877,28.160,27.570,3.673,0.000,363.008,9.309,45.047,44.793,450.387,963.766,99.334,15.133,321.451,2453.802,18.979,239.407,0.968,9.861,543.499,111.740,Normal,95.500,24.395,95.180
09-Sep-22 05:10:00,79.160,10.120,3.246,13.836,0.988,23.020,49.847,2997.375,0.561,0.793,100.000,103.063,22.939,182.310,183.173,355.858,410.925,322.187,325.366,388.681,412.529,556.462,544.904,28.207,27.828,3.519,0.000,362.737,9.296,45.056,44.834,450.467,958.497,99.628,15.131,320.210,2466.113,18.688,240.059,-0.039,9.596,543.950,112.225,Normal,94.875,24.391,95.297
09-Sep-22 05:15:00,78.760,6.960,3.222,13.768,0.992,23.010,49.929,2998.500,0.065,0.208,100.000,103.063,23.037,182.281,183.041,355.695,410.959,321.990,325.416,386.602,412.076,556.668,544.707,28.125,28.135,3.483,0.000,362.712,9.275,44.920,44.596,450.500,957.321,99.440,15.131,319.870,2455.531,18.856,239.584,1.036,9.616,543.700,112.025,Normal,95.375,24.444,95.414
09-Sep-22 05:20:00,78.840,11.000,3.239,13.819,0.987,23.009,49.798,2997.375,1.173,0.197,100.000,103.063,23.188,182.327,182.922,355.768,410.794,321.834,325.383,388.161,412.480,554.815,544.512,28.043,28.315,3.585,0.000,362.945,9.260,44.711,44.264,450.400,953.945,98.928,15.160,319.580,2443.309,18.751,239.562,9.233,9.619,542.970,111.819,Normal,94.875,24.451,95.294
09-Sep-22 05:25:00,78.800,13.680,3.250,13.875,0.984,22.952,49.870,2996.250,0.368,-0.077,100.000,103.063,23.162,182.395,183.231,355.741,410.602,321.746,325.309,385.199,411.699,555.794,543.833,28.076,28.429,3.644,0.000,362.597,9.263,44.487,43.985,450.606,954.185,99.247,15.148,319.650,2455.858,18.654,239.840,0.333,9.764,542.850,112.099,Normal,94.875,24.436,95.418
09-Sep-22 05:30:00,78.980,14.320,3.262,13.857,0.981,22.985,49.946,2997.000,0.285,0.030,100.000,103.063,23.109,182.225,182.900,355.756,410.810,321.972,325.350,385.700,411.683,556.947,544.257,28.140,28.498,3.681,0.000,362.750,9.270,44.470,43.960,450.700,953.096,99.429,15.136,319.476,2464.879,18.749,239.762,9.920,9.582,543.434,112.371,Normal,95.125,24.451,95.422
09-Sep-22 05:35:00,79.560,15.160,3.282,13.886,0.980,23.005,49.895,3002.250,1.383,0.462,100.000,103.188,23.124,182.299,183.035,356.230,411.252,322.626,325.665,387.939,412.285,556.601,544.844,28.169,28.594,3.711,0.000,363.190,9.289,44.599,44.103,450.600,958.659,99.116,15.135,320.382,2468.021,18.756,238.982,5.277,9.455,543.881,112.000,Normal,95.250,24.448,95.415
09-Sep-22 05:40:00,79.240,18.080,3.293,13.924,0.971,23.055,49.881,2997.750,1.177,1.031,100.000,103.063,23.059,182.562,183.169,355.906,411.031,321.952,325.343,386.986,411.955,555.897,544.711,28.192,28.601,3.681,3.242,363.031,9.305,44.867,44.377,450.691,962.128,99.477,15.140,320.971,2466.932,18.661,240.058,1.196,9.709,543.349,111.811,Normal,95.250,24.448,95.530
09-Sep-22 05:45:00,79.300,19.120,3.293,13.976,0.969,23.074,49.930,3001.125,1.319,0.559,100.000,103.063,23.034,182.404,182.985,356.141,411.233,322.396,325.672,389.404,412.631,557.119,545.270,28.218,28.669,3.672,0.000,363.079,9.301,45.039,44.685,450.687,960.008,99.629,15.119,320.529,2470.411,18.612,239.530,0.306,9.732,544.350,112.147,Normal,95.375,24.510,95.409
09-Sep-22 05:50:00,78.900,21.400,3.290,13.994,0.959,23.060,49.931,2998.500,0.522,0.209,100.000,103.063,22.969,182.455,183.234,355.823,411.282,322.111,325.518,387.739,412.375,556.857,544.821,28.124,28.732,3.589,0.000,362.766,9.273,45.173,44.850,450.600,956.961,99.305,15.126,320.139,2455.428,18.782,239.070,-0.068,9.470,543.985,112.166,Normal,95.375,24.475,95.412
09-Sep-22 05:55:00,79.420,20.720,3.309,13.990,0.961,23.049,49.878,2997.375,1.216,1.267,100.000,103.063,22.984,182.537,183.243,355.718,410.900,321.776,325.279,385.737,411.697,555.845,544.628,28.179,28.814,3.717,0.000,363.009,9.296,45.154,44.814,450.700,961.961,98.618,15.144,320.991,2467.122,18.782,238.154,77.987,9.572,543.283,111.688,Normal,95.250,24.509,95.293
09-Sep-22 06:00:00,79.180,20.000,3.310,13.942,0.964,22.980,49.902,2997.750,1.485,1.609,100.000,103.063,23.044,182.466,183.449,355.917,410.943,322.149,325.436,387.390,412.048,555.293,544.924,28.168,28.854,3.727,0.000,363.378,9.310,44.951,44.431,450.857,965.345,99.910,15.142,321.614,2472.634,18.730,241.195,0.934,9.530,543.453,111.896,Normal,95.750,24.504,95.175
09-Sep-22 06:05:00,79.160,18.600,3.290,13.960,0.970,23.040,49.928,2997.750,1.010,1.055,100.000,103.063,23.003,181.981,182.673,355.737,411.022,322.206,325.375,387.875,412.081,556.765,545.117,28.192,28.893,3.852,0.000,362.981,9.297,44.695,44.161,450.803,959.775,99.733,15.134,320.809,2471.661,18.477,240.420,0.052,9.577,544.050,112.233,Normal,95.500,24.571,95.217
09-Sep-22 06:10:00,79.180,18.800,3.306,13.948,0.967,23.050,49.933,2997.375,0.760,0.487,100.000,103.063,23.094,181.947,182.701,356.168,411.191,322.352,325.719,387.224,411.930,557.698,545.076,28.195,28.992,3.725,0.000,363.428,9.280,44.625,43.983,450.600,959.243,98.504,15.122,320.344,2471.400,18.393,236.951,41.059,9.373,544.328,111.947,Normal,95.375,24.569,95.067
09-Sep-22 06:15:00,79.320,17.360,3.297,13.945,0.973,23.114,49.879,3000.375,1.143,1.969,100.000,103.063,23.154,182.315,182.887,356.217,411.142,322.307,325.488,384.334,411.286,555.096,544.866,28.164,28.963,3.709,0.000,363.979,9.320,44.673,44.137,450.416,968.913,98.637,15.149,322.105,2459.954,18.614,238.411,42.331,9.546,543.050,111.705,Normal,95.500,24.565,95.060
09-Sep-22 06:20:00,79.220,19.880,3.306,14.009,0.964,23.120,49.887,3001.875,1.245,1.467,100.000,103.063,23.335,182.218,183.033,356.723,411.461,322.798,325.922,386.219,411.614,556.106,545.110,28.203,29.056,3.746,0.000,364.299,9.312,44.913,44.415,450.244,967.117,100.194,15.132,321.572,2466.398,18.410,241.439,0.299,9.458,543.940,111.999,Normal,95.250,24.623,95.063
09-Sep-22 06:25:00,79.060,15.920,3.290,13.898,0.978,23.034,49.903,3001.875,1.937,2.410,100.000,103.063,23.280,182.240,183.069,356.445,411.118,322.076,325.386,383.398,410.723,554.019,544.277,28.209,29.072,3.658,0.000,363.805,9.343,45.135,44.720,450.400,972.950,98.694,15.153,322.551,2475.835,18.843,238.703,2.952,9.669,542.400,112.183,Normal,95.375,24.622,94.941
09-Sep-22 06:30:00,79.300,16.920,3.298,13.940,0.975,23.075,49.958,3000.000,1.206,1.600,100.000,103.000,23.120,182.057,182.801,356.347,411.365,322.295,325.708,385.766,411.349,556.067,544.485,28.213,28.954,3.712,0.000,363.303,9.316,45.198,44.801,450.200,966.485,98.960,15.149,321.779,2472.275,18.873,239.166,0.383,9.425,543.673,111.998,Normal,95.375,24.689,95.069
09-Sep-22 06:35:00,79.140,18.360,3.313,13.947,0.974,23.065,49.941,3000.750,1.109,0.880,100.000,103.000,23.094,181.866,182.608,356.126,411.345,322.283,325.802,388.359,412.204,556.542,544.935,28.168,28.824,3.608,0.000,363.151,9.297,45.074,44.622,450.007,961.776,100.275,15.126,320.849,2463.831,18.742,241.400,-0.144,9.647,544.150,111.979,Normal,95.375,24.743,95.172
09-Sep-22 06:40:00,79.380,20.040,3.329,13.982,0.966,23.055,49.929,3000.750,1.328,0.626,100.000,103.000,22.995,182.049,182.825,356.407,411.441,322.545,325.736,388.074,412.222,557.355,544.731,28.206,28.562,3.514,0.000,363.337,9.290,44.811,44.301,450.400,959.237,99.752,15.121,320.500,2468.706,18.528,239.944,58.802,9.626,544.091,112.240,Normal,95.500,24.804,94.945
09-Sep-22 06:45:00,79.180,20.080,3.326,13.963,0.968,23.080,49.924,2998.875,1.084,0.203,100.000,103.000,23.132,182.425,183.240,356.201,411.523,322.605,325.818,387.727,412.169,557.890,544.977,28.175,28.419,3.427,0.000,363.363,9.275,44.631,44.027,450.597,956.124,98.066,15.118,320.000,2460.237,18.371,235.737,-0.684,9.398,544.306,111.846,Normal,95.250,24.746,94.941
09-Sep-22 06:50:00,79.020,19.120,3.310,13.979,0.966,23.075,49.915,3001.125,1.154,0.850,100.000,103.000,23.312,182.536,183.259,356.657,411.414,322.608,325.806,384.285,411.254,556.902,544.822,28.220,28.512,3.495,0.000,364.109,9.288,44.633,44.021,450.703,960.650,99.503,15.142,320.660,2469.866,18.309,240.199,-0.127,9.466,543.697,111.817,Normal,95.500,24.803,94.948
09-Sep-22 06:55:00,79.060,19.480,3.324,13.948,0.967,23.095,49.888,3001.500,1.985,1.908,100.000,103.000,23.465,182.920,183.702,357.042,411.415,322.870,326.058,384.216,410.914,556.020,544.963,28.181,28.679,3.574,0.000,364.611,9.316,44.813,44.271,450.776,966.911,98.759,15.137,321.715,2461.882,18.440,238.220,10.949,10.295,543.653,112.177,Normal,96.125,24.919,94.951
09-Sep-22 07:00:00,79.180,20.720,3.333,13.973,0.964,23.085,49.915,3000.000,2.248,2.396,100.000,103.000,23.623,183.024,183.841,357.020,411.624,323.212,326.387,385.696,411.172,556.797,545.503,28.206,28.883,3.547,0.000,364.819,9.321,45.022,44.547,450.800,970.224,98.843,15.128,321.951,2468.922,18.436,238.026,-0.439,9.522,544.443,111.971,Normal,95.500,25.033,94.358
09-Sep-22 07:05:00,78.880,22.120,3.332,14.028,0.955,23.065,49.944,2997.000,1.889,1.645,100.000,103.000,23.704,182.861,183.785,357.093,411.531,323.144,326.494,383.738,410.567,557.773,545.352,28.171,29.003,3.528,0.000,364.727,9.295,45.177,44.804,450.900,966.173,99.559,15.119,321.272,2465.074,18.502,239.403,0.773,9.524,544.547,111.950,Normal,95.500,25.101,94.243
09-Sep-22 07:10:00,79.440,21.760,3.353,14.009,0.956,23.065,49.918,2998.500,2.077,1.893,100.000,103.000,23.676,183.173,183.894,356.961,411.464,322.942,326.285,382.358,410.046,556.648,544.700,28.190,29.123,3.368,0.000,364.563,9.301,45.202,44.716,451.000,968.828,99.211,15.138,321.606,2470.554,18.518,239.315,93.391,9.477,543.516,112.173,Normal,95.750,25.154,94.244
09-Sep-22 07:15:00,79.300,20.520,3.334,13.998,0.963,23.110,49.907,2999.250,2.683,2.648,100.000,103.000,23.783,182.786,183.661,357.189,411.586,323.337,326.415,382.635,409.949,556.538,545.148,28.240,29.215,3.451,0.000,365.139,9.325,44.965,44.467,450.880,972.396,99.848,15.143,322.255,2475.072,18.377,241.069,1.045,9.690,543.830,112.218,Normal,95.625,25.215,94.006
09-Sep-22 07:20:00,79.060,19.800,3.319,14.012,0.967,23.146,49.967,3003.750,2.195,1.738,100.000,102.875,24.141,182.767,183.936,357.989,412.424,324.026,327.228,383.649,410.184,557.863,545.424,28.229,29.406,3.550,0.000,365.631,9.311,44.825,44.235,451.100,969.148,99.922,15.125,321.500,2471.004,18.314,240.510,1.462,9.613,544.623,111.854,Normal,95.250,25.256,94.004
09-Sep-22 07:25:00,79.060,22.200,3.343,14.012,0.959,22.985,49.918,2997.375,2.292,2.374,100.000,103.000,24.200,183.013,184.167,357.558,411.769,323.621,326.949,381.608,409.510,556.794,544.856,28.184,29.379,3.580,0.000,365.675,9.309,44.699,44.065,451.200,971.803,98.424,15.138,322.054,2478.945,18.330,237.445,52.217,9.594,543.761,112.167,Normal,95.500,25.271,94.124
09-Sep-22 07:30:00,78.800,20.920,3.298,14.047,0.960,23.000,50.011,2999.250,1.289,2.373,100.000,103.000,24.210,183.050,184.053,357.655,411.820,323.716,326.926,380.986,409.046,557.077,544.831,28.187,29.328,3.532,0.000,365.378,9.315,44.712,44.071,451.300,971.350,98.473,15.144,321.874,2478.263,18.466,237.780,-0.358,9.607,543.815,112.381,Normal,95.250,25.338,93.893
09-Sep-22 07:35:00,79.480,14.400,3.314,13.899,0.983,23.050,49.946,2999.250,2.692,1.904,100.000,103.000,24.140,182.810,183.553,357.864,412.221,323.850,327.113,381.786,409.245,557.951,545.000,28.200,29.298,3.547,0.000,365.393,9.299,44.790,44.215,450.900,968.471,99.474,15.129,321.527,2474.756,18.374,239.593,0.047,9.616,544.300,111.969,Normal,95.375,25.330,93.892
09-Sep-22 07:40:00,79.040,14.800,3.295,13.918,0.983,23.025,49.912,2998.125,2.638,2.645,100.000,103.000,24.177,183.537,184.402,357.804,411.788,323.790,326.908,380.623,408.762,556.660,544.974,28.220,29.311,3.561,0.000,365.557,9.325,44.929,44.358,450.743,971.995,98.754,15.149,322.200,2480.794,18.515,238.679,0.141,9.681,543.700,111.899,Normal,95.250,25.331,94.125
09-Sep-22 07:45:00,78.580,12.320,3.262,13.893,0.985,22.983,50.023,2998.500,1.564,1.622,100.000,103.000,24.137,183.557,184.441,357.519,412.012,323.742,326.713,382.584,409.356,556.144,544.876,28.145,29.300,3.580,0.000,365.000,9.287,44.992,44.554,450.799,966.297,98.665,15.159,321.155,2471.686,18.438,238.866,1.240,9.458,543.554,112.333,Normal,95.125,25.387,94.122
09-Sep-22 07:50:00,79.000,10.480,3.286,13.853,0.987,23.015,50.058,3000.750,2.110,1.812,100.000,103.000,24.290,183.481,184.366,357.845,412.077,323.683,326.839,381.664,409.229,557.229,544.809,28.184,29.329,3.732,0.000,365.459,9.306,45.085,44.701,451.125,968.091,98.478,15.147,321.388,2475.846,18.544,237.950,53.192,9.536,543.718,112.166,Normal,95.250,25.390,94.012
09-Sep-22 07:55:00,79.420,12.880,3.313,13.868,0.986,23.150,50.027,2999.250,2.952,2.633,100.000,103.000,24.505,183.857,184.526,357.868,412.110,323.955,326.985,381.467,409.077,556.538,544.974,28.177,29.402,3.801,0.000,365.573,9.329,45.071,44.673,451.100,972.614,98.744,15.146,322.047,2461.008,18.547,238.516,37.446,9.542,543.700,111.820,Normal,95.250,25.446,93.774
09-Sep-22 08:00:00,78.940,11.920,3.284,13.869,0.987,23.135,50.090,3002.250,1.122,1.401,100.000,103.000,24.476,183.964,184.872,358.086,412.343,323.925,327.036,381.693,409.171,557.085,544.678,28.137,29.424,3.735,0.000,365.216,9.300,44.978,44.560,450.601,967.596,99.373,15.146,321.306,2456.176,18.273,240.071,-0.073,9.794,543.599,112.122,Normal,95.000,25.453,93.544
09-Sep-22 08:05:00,79.220,16.160,3.310,13.933,0.980,22.950,50.081,3000.000,2.878,2.594,100.000,103.000,24.496,183.628,184.516,358.014,412.442,324.057,327.251,384.161,409.861,557.291,545.492,28.200,29.385,3.682,0.000,365.314,9.327,44.869,44.403,450.701,972.308,99.909,15.126,321.936,2486.027,18.414,240.516,42.422,9.568,544.470,112.233,Normal,95.250,25.509,93.307
09-Sep-22 08:10:00,79.080,18.280,3.326,13.934,0.974,22.940,50.074,2996.250,2.266,1.592,100.000,103.000,24.403,183.400,184.144,357.796,412.051,323.967,327.141,381.282,409.123,557.360,544.681,28.163,29.383,3.726,0.000,365.392,9.292,44.775,44.257,450.600,966.479,97.817,15.153,321.065,2480.593,18.234,236.593,9.538,9.689,543.604,111.960,Normal,95.375,25.568,93.426
09-Sep-22 08:15:00,79.240,16.960,3.314,13.942,0.975,23.000,50.058,3000.000,3.176,2.903,100.000,103.000,24.505,183.938,184.768,358.329,412.109,324.179,327.328,380.802,408.644,557.500,545.225,28.208,29.389,3.711,0.000,366.297,9.331,44.745,44.165,450.697,973.583,99.545,15.140,322.207,2482.125,18.240,240.217,-0.207,9.733,544.065,112.122,Normal,95.500,25.633,93.422
09-Sep-22 08:20:00,79.200,19.760,3.341,13.983,0.968,23.015,50.008,2998.500,3.504,2.795,100.000,103.000,24.809,184.425,185.037,358.372,412.284,324.487,327.584,380.070,408.187,557.255,545.193,28.187,29.434,3.740,0.000,366.740,9.324,44.691,44.107,450.600,973.948,99.519,15.143,322.034,2477.349,18.343,240.298,4.349,9.698,544.100,112.414,Normal,95.625,25.741,93.426
09-Sep-22 08:25:00,79.020,25.880,3.374,14.078,0.941,23.005,50.051,2997.750,2.674,3.078,100.000,103.000,24.900,184.426,185.273,358.331,412.093,324.517,327.645,380.050,408.082,556.982,545.087,28.190,29.579,3.695,0.000,366.337,9.325,44.755,44.110,450.619,976.294,98.379,15.147,322.512,2480.190,18.418,237.684,0.684,9.785,543.797,112.065,Normal,95.500,25.808,92.958
09-Sep-22 08:30:00,78.960,19.800,3.317,14.003,0.965,23.000,50.076,2999.625,3.229,3.703,100.000,103.000,24.934,183.847,184.721,358.625,412.206,324.644,327.838,380.083,408.043,557.057,545.104,28.165,29.691,3.756,0.000,366.635,9.343,44.795,44.159,450.692,979.337,99.216,15.146,322.831,2476.326,18.474,239.662,0.833,9.555,543.930,111.966,Normal,95.625,25.915,93.186
09-Sep-22 08:35:00,79.220,17.120,3.324,13.915,0.977,22.941,50.077,2998.875,3.387,3.066,100.000,103.000,24.948,183.964,184.748,358.916,412.575,325.065,328.131,381.413,408.454,558.312,545.136,28.249,29.767,3.752,0.000,367.021,9.330,44.864,44.226,450.600,976.238,99.451,15.125,322.245,2498.382,18.223,239.353,1.323,9.747,544.742,112.391,Normal,95.375,25.986,92.445
09-Sep-22 08:40:00,78.860,15.560,3.303,13.918,0.979,22.927,50.059,2999.250,2.467,1.965,100.000,103.000,25.041,183.585,184.722,358.959,412.956,325.006,328.114,380.618,408.207,558.076,544.996,28.150,29.843,3.731,0.000,366.946,9.299,44.855,44.299,450.475,970.231,99.329,15.136,321.407,2482.554,18.857,239.538,-0.632,9.960,544.197,112.295,Normal,95.250,26.093,92.022
09-Sep-22 08:45:00,79.600,16.520,3.334,13.947,0.977,23.050,49.992,3000.000,3.418,2.910,100.000,103.000,25.054,184.075,184.906,358.907,412.716,325.000,327.955,379.909,408.046,556.234,544.865,28.172,29.779,3.728,0.000,366.567,9.332,44.958,44.368,450.300,975.760,98.653,15.151,322.169,2474.252,18.355,238.544,23.883,9.930,543.355,111.935,Normal,95.250,26.099,92.017
09-Sep-22 08:50:00,79.840,15.400,3.334,13.907,0.981,23.040,50.028,3003.375,3.313,3.042,100.000,103.000,25.006,184.067,184.977,358.819,412.910,324.946,327.869,380.305,408.143,556.976,544.957,28.234,29.695,3.697,0.000,366.829,9.346,44.928,44.389,450.200,978.769,98.941,15.147,322.707,2484.551,18.539,239.056,7.052,9.700,543.743,112.171,Normal,95.500,26.141,92.361
09-Sep-22 08:55:00,79.180,16.600,3.322,13.897,0.975,23.025,50.015,3000.375,2.381,1.465,100.000,102.938,24.971,184.549,185.464,358.743,412.943,324.842,327.949,381.921,408.865,557.164,544.968,28.151,29.653,3.663,0.000,365.707,9.302,44.959,44.433,450.308,968.261,98.683,15.149,321.118,2471.578,18.679,238.525,53.237,9.392,543.935,112.509,Normal,95.375,26.095,91.905
09-Sep-22 09:00:00,79.320,14.920,3.318,13.891,0.982,23.015,50.047,3001.500,2.705,2.122,100.000,102.938,24.833,184.885,185.706,358.642,412.847,324.752,327.760,382.599,409.272,556.793,544.841,28.186,29.480,3.695,0.000,365.921,9.323,44.980,44.482,450.457,973.128,98.845,15.139,322.167,2477.271,18.507,238.482,1.422,9.601,543.835,112.214,Normal,95.375,26.103,92.138
09-Sep-22 09:05:00,79.140,16.960,3.312,13.950,0.976,23.000,50.017,2999.625,2.283,2.097,100.000,102.938,24.682,184.711,185.674,358.008,412.510,324.348,327.409,382.547,409.207,555.972,544.539,28.174,29.198,3.674,0.000,365.506,9.322,45.039,44.464,450.300,969.919,98.604,15.156,321.663,2474.778,18.420,238.616,-0.681,9.800,542.947,112.054,Normal,95.125,26.041,92.366
09-Sep-22 09:10:00,79.580,20.400,3.354,13.989,0.963,23.000,49.977,2997.375,2.967,2.940,100.000,103.000,24.578,184.607,185.498,357.830,412.494,324.315,327.372,383.531,409.581,556.418,545.102,28.204,28.730,3.550,0.000,365.351,9.342,45.070,44.496,450.500,973.974,99.030,15.143,322.395,2476.197,18.909,239.095,-0.049,9.868,543.607,112.236,Normal,95.500,26.101,92.841
09-Sep-22 09:15:00,79.500,17.960,3.331,13.949,0.971,23.015,49.990,3001.875,2.396,2.157,100.000,102.938,24.490,184.542,185.494,358.084,412.704,324.223,327.308,384.590,410.075,557.085,545.095,28.231,28.444,3.515,0.000,365.213,9.326,45.108,44.561,450.697,971.549,99.834,15.135,322.075,2476.845,18.881,240.694,0.685,10.001,544.050,112.294,Normal,95.500,26.039,93.185
09-Sep-22 09:20:00,79.340,17.560,3.334,13.939,0.977,22.928,49.954,2999.625,2.918,2.947,100.000,103.000,24.387,184.512,185.374,357.509,412.229,323.939,326.945,383.972,409.880,555.953,545.017,28.219,28.250,3.410,0.000,365.051,9.342,45.116,44.631,450.939,976.599,99.237,15.145,322.837,2482.157,19.196,239.702,0.742,9.841,543.456,112.056,Normal,95.500,26.005,93.541
09-Sep-22 09:25:00,79.440,17.640,3.333,13.954,0.976,22.951,49.980,2999.625,2.795,2.308,100.000,103.000,24.326,184.194,185.211,357.470,412.325,323.887,327.083,385.926,410.322,556.968,545.077,28.199,28.167,3.535,0.000,364.967,9.328,45.094,44.616,451.405,970.355,100.162,15.135,321.831,2475.598,18.679,241.511,51.330,9.869,544.099,112.299,Normal,95.375,25.981,93.536
09-Sep-22 09:30:00,78.900,16.800,3.305,13.928,0.978,23.000,50.030,3001.500,2.010,1.666,100.000,103.000,24.289,184.162,185.044,357.602,412.533,324.030,327.113,386.468,410.614,556.998,545.040,28.159,28.218,3.338,0.000,365.010,9.310,45.131,44.635,451.600,970.288,99.348,15.130,321.679,2463.716,18.750,239.313,-0.137,9.801,544.135,112.468,Normal,95.500,25.999,94.001
09-Sep-22 09:35:00,78.900,13.960,3.286,13.907,0.982,23.015,49.991,2998.125,1.646,1.628,100.000,102.938,24.285,184.252,185.019,357.315,412.075,323.752,326.890,385.410,410.462,556.945,544.935,28.149,28.286,3.285,0.000,364.896,9.299,45.021,44.541,451.785,964.972,98.850,15.139,321.161,2461.109,18.558,238.503,0.390,9.520,543.762,112.140,Normal,95.375,25.988,93.785
09-Sep-22 09:40:00,79.360,14.480,3.308,13.897,0.982,23.050,49.941,2996.625,2.783,2.814,100.000,103.000,24.423,184.176,185.156,357.432,411.631,323.485,326.727,383.158,409.802,555.594,544.937,28.178,28.451,3.477,0.000,365.005,9.335,44.997,44.415,452.100,974.109,99.697,15.148,322.387,2463.608,18.905,240.932,-0.331,9.828,543.151,112.172,Normal,95.500,25.987,93.655
09-Sep-22 09:45:00,79.100,12.280,3.295,13.872,0.985,22.970,49.988,2997.750,3.108,2.621,100.000,103.000,24.438,184.327,185.098,357.470,411.869,323.855,326.903,382.648,409.684,556.487,545.007,28.197,28.601,3.541,0.000,365.321,9.329,44.885,44.314,452.277,970.918,99.054,15.137,321.916,2476.565,18.627,238.914,55.783,9.578,543.700,112.568,Normal,95.625,26.022,93.545
09-Sep-22 09:50:00,79.080,12.080,3.299,13.846,0.987,22.965,50.043,2997.000,2.570,1.712,100.000,103.000,24.503,184.132,184.956,357.592,412.088,323.873,327.069,383.943,409.932,557.908,545.232,28.218,28.898,3.406,0.000,365.049,9.304,44.847,44.290,452.096,966.167,98.709,15.122,321.154,2483.569,18.623,237.468,4.618,9.734,544.440,112.399,Normal,95.375,26.093,93.879
09-Sep-22 09:55:00,79.060,11.000,3.289,13.864,0.986,23.048,50.053,3002.625,1.742,1.944,100.000,102.938,24.670,184.505,185.390,358.099,412.355,324.043,327.188,382.910,409.729,557.180,544.984,28.165,29.191,3.346,0.000,365.562,9.311,44.770,44.185,451.824,970.262,99.738,15.137,321.495,2468.020,18.711,240.576,-1.321,9.837,543.857,112.029,Normal,95.375,26.223,93.768
09-Sep-22 10:00:00,79.200,12.000,3.297,13.887,0.985,23.055,50.010,3001.875,2.686,3.069,100.000,103.000,24.981,184.641,185.498,358.239,412.262,324.258,327.297,384.100,409.785,556.845,545.601,28.177,29.690,3.488,0.000,365.935,9.331,44.746,44.134,451.900,974.730,99.545,15.132,322.015,2473.240,18.556,239.868,83.549,9.978,544.500,112.233,Normal,95.250,26.453,93.648
09-Sep-22 10:05:00,78.740,9.600,3.276,13.811,0.989,23.030,50.068,2999.250,2.142,2.079,100.000,102.938,25.323,185.065,186.031,358.439,412.486,324.475,327.700,382.041,409.150,557.372,545.315,28.096,30.267,3.452,0.000,366.442,9.293,44.785,44.124,451.780,972.403,98.807,15.141,321.589,2466.071,18.651,238.497,1.434,9.706,544.329,112.537,Normal,95.250,26.693,92.257
09-Sep-22 10:10:00,79.220,11.920,3.302,13.857,0.986,23.005,50.091,2999.625,3.612,3.133,100.000,102.938,25.559,185.367,186.385,358.663,412.489,324.697,327.822,380.344,408.694,557.154,545.281,28.210,30.447,3.591,0.000,366.635,9.325,44.774,44.154,451.880,976.017,99.516,15.147,321.974,2490.901,18.732,240.429,23.226,9.627,544.009,112.154,Normal,95.125,26.984,92.836
09-Sep-22 10:15:00,79.120,14.240,3.308,13.858,0.982,23.020,50.090,3000.375,3.572,3.326,100.000,102.938,25.788,185.937,186.546,358.921,412.287,324.927,327.861,377.889,407.002,556.543,544.579,28.217,30.620,3.638,0.000,367.263,9.336,44.818,44.147,451.900,981.595,98.712,15.159,322.748,2491.684,19.052,239.000,68.758,9.967,542.994,112.197,Normal,95.125,27.222,90.967
09-Sep-22 10:20:00,79.000,16.000,3.302,13.930,0.977,22.960,50.120,3001.125,3.751,3.995,100.000,102.938,25.967,185.975,186.971,359.250,412.886,325.181,328.215,377.981,407.068,556.282,544.878,28.221,30.588,3.674,0.000,367.637,9.359,44.891,44.196,451.503,983.826,98.962,15.162,323.046,2498.854,18.812,239.720,0.496,9.837,543.350,112.641,Normal,95.125,27.281,89.335
09-Sep-22 10:25:00,79.180,14.800,3.306,13.919,0.980,22.880,50.092,3002.625,3.664,3.857,100.000,102.938,25.902,185.834,186.710,359.379,413.238,325.466,328.542,379.758,407.597,557.302,545.243,28.199,30.327,3.485,0.000,367.416,9.355,44.956,44.274,451.105,982.711,99.031,15.143,322.844,2500.532,18.867,239.086,0.492,9.956,544.150,112.432,Normal,95.375,27.340,90.378
09-Sep-22 10:30:00,79.580,14.360,3.321,13.901,0.983,22.950,50.075,3000.000,3.667,3.530,100.000,102.938,26.047,185.978,186.894,359.454,413.243,325.716,328.775,379.677,407.739,557.950,545.299,28.187,30.156,3.603,0.000,367.374,9.336,45.042,44.382,450.957,980.195,98.199,15.137,322.352,2490.319,18.808,236.863,1.755,9.948,544.327,112.151,Normal,95.250,27.333,90.154
09-Sep-22 10:35:00,79.140,12.960,3.299,13.888,0.984,22.992,50.027,3000.750,3.511,3.811,100.000,102.938,26.000,186.368,187.190,359.453,412.825,325.607,328.549,377.956,406.899,556.130,544.790,28.191,30.011,3.613,0.000,367.588,9.356,45.068,44.411,451.015,985.974,99.332,15.163,323.089,2485.017,18.838,240.661,0.106,9.981,543.109,112.483,Normal,95.250,27.389,89.791
09-Sep-22 10:40:00,79.280,14.800,3.316,13.901,0.983,22.984,50.028,2997.750,3.649,4.156,100.000,102.938,26.103,186.405,187.272,359.383,413.071,325.845,328.573,378.977,407.245,556.444,544.942,28.190,29.939,3.747,0.000,367.712,9.352,45.153,44.481,451.197,983.741,99.259,15.164,322.929,2485.257,18.636,240.535,0.298,9.712,543.431,112.555,Normal,95.500,27.397,88.629
09-Sep-22 10:45:00,79.320,13.560,3.310,13.880,0.985,23.020,50.042,2997.750,3.924,4.106,100.000,102.938,26.103,186.234,187.371,359.272,413.113,325.619,328.567,379.146,407.227,556.535,544.958,28.212,29.937,3.638,0.000,367.450,9.356,45.178,44.496,450.901,985.324,98.633,15.164,323.208,2485.185,18.751,239.020,-0.653,9.662,543.435,112.174,Normal,95.500,27.396,88.632
09-Sep-22 10:50:00,79.700,12.840,3.325,13.850,0.985,23.000,50.040,3002.250,4.313,4.168,100.000,102.938,26.155,186.228,187.274,359.731,413.651,326.020,328.948,380.129,407.670,556.639,545.236,28.239,29.967,3.693,0.000,367.616,9.363,45.230,44.550,450.313,983.387,99.044,15.151,322.629,2492.412,18.931,239.456,77.363,9.735,543.900,112.146,Normal,95.500,27.454,89.329
09-Sep-22 10:55:00,78.580,12.440,3.277,13.845,0.986,23.000,50.020,3000.000,2.311,2.054,100.000,102.938,25.930,185.701,186.608,359.508,413.593,325.816,328.901,381.021,408.146,557.612,544.927,28.118,29.527,3.441,0.000,366.997,9.299,45.167,44.567,450.299,973.427,98.776,15.146,321.324,2468.080,18.707,238.630,-0.006,9.791,544.080,112.446,Normal,95.250,27.454,90.027
09-Sep-22 11:00:00,79.520,12.600,3.313,13.881,0.985,23.005,49.987,3002.625,3.109,3.128,100.000,102.938,25.584,185.353,186.315,359.082,413.233,325.575,328.355,380.966,408.249,556.486,544.816,28.222,28.997,3.441,0.000,366.905,9.344,45.211,44.565,450.400,977.882,98.650,15.154,322.589,2481.056,18.592,238.638,-0.715,10.291,543.465,112.313,Normal,95.375,27.453,89.791
09-Sep-22 11:05:00,79.260,10.360,3.297,13.821,0.989,22.966,50.039,3001.875,2.582,2.634,100.000,102.938,25.570,185.199,186.285,359.256,413.321,325.580,328.544,380.928,408.605,557.706,544.760,28.198,28.692,3.444,0.000,366.696,9.324,45.182,44.528,450.900,976.875,99.625,15.150,322.176,2478.215,18.575,240.824,24.393,9.716,543.868,112.213,Normal,95.125,27.455,90.376
09-Sep-22 11:10:00,79.280,11.000,3.306,13.831,0.988,23.001,50.000,2996.250,3.922,3.835,100.000,102.938,25.596,185.155,186.112,358.840,412.903,325.478,328.377,382.661,408.691,557.816,545.538,28.213,28.565,3.453,0.000,366.784,9.341,45.146,44.531,451.180,979.247,99.605,15.128,322.260,2476.115,18.644,239.871,3.368,9.777,544.600,112.360,Normal,95.500,27.451,90.268
09-Sep-22 11:15:00,79.040,7.040,3.290,13.769,0.991,23.010,49.973,2997.375,2.810,2.557,100.000,102.938,25.511,185.456,186.209,358.834,412.433,325.306,328.046,379.738,408.028,556.977,544.743,28.161,28.570,3.320,0.000,366.368,9.311,45.080,44.463,451.261,974.190,98.661,15.152,321.755,2466.338,18.589,238.599,-0.238,9.728,543.349,112.414,Normal,95.500,27.336,90.725
09-Sep-22 11:20:00,79.160,7.360,3.287,13.766,0.992,22.981,49.971,3000.375,2.840,3.508,100.000,102.938,25.307,185.644,186.470,358.781,412.723,325.126,327.866,380.478,408.036,555.631,544.678,28.174,28.405,3.302,0.000,366.613,9.348,45.088,44.468,451.638,980.332,98.633,15.151,322.814,2469.580,18.680,238.487,1.444,9.818,543.050,112.109,Normal,95.625,27.267,90.964
09-Sep-22 11:25:00,79.120,6.760,3.286,13.770,0.992,23.025,49.985,3000.375,3.634,3.713,100.000,103.000,25.376,185.460,186.331,358.562,412.694,325.196,327.999,381.277,408.473,556.419,544.971,28.230,28.395,3.563,0.000,366.551,9.354,45.107,44.504,452.200,979.248,100.257,15.149,322.636,2475.332,18.728,242.338,15.274,9.847,543.530,112.320,Normal,95.375,27.162,90.265
09-Sep-22 11:30:00,78.840,6.680,3.281,13.783,0.993,23.070,49.965,2999.250,2.004,1.412,100.000,103.000,25.044,184.650,185.346,358.460,412.834,325.121,327.947,384.170,409.542,557.378,544.863,28.153,28.136,3.379,0.000,365.370,9.297,45.067,44.551,452.124,964.092,98.989,15.145,320.573,2454.926,19.445,239.107,0.717,9.710,543.971,112.565,Normal,95.125,26.868,90.260
09-Sep-22 11:35:00,79.340,4.920,3.302,13.735,0.995,23.047,49.950,3003.375,2.157,1.538,100.000,103.000,24.521,184.356,185.230,357.993,412.781,324.685,327.512,383.841,409.760,556.591,544.478,28.198,27.776,3.454,0.000,365.158,9.316,45.071,44.548,451.800,967.753,100.486,15.139,321.364,2462.063,20.598,242.436,0.606,9.797,543.200,112.353,Normal,95.125,26.633,90.278
09-Sep-22 11:40:00,79.280,4.440,3.301,13.730,0.995,22.967,49.866,3001.125,2.219,2.088,100.000,103.000,24.396,184.294,185.120,357.881,412.522,324.457,327.330,386.005,410.490,556.087,544.866,28.170,27.402,3.443,0.000,365.150,9.321,45.043,44.617,451.800,970.292,99.627,15.139,321.846,2462.701,20.222,240.371,77.260,9.661,543.528,112.166,Normal,95.125,26.394,90.974
09-Sep-22 11:45:00,78.780,5.080,3.280,13.714,0.995,22.980,49.843,3001.125,0.149,0.050,100.000,103.000,24.472,183.950,184.761,358.126,412.782,324.422,327.363,387.377,411.068,556.653,545.103,28.025,27.344,3.447,0.000,365.135,9.256,45.053,44.643,451.799,957.806,99.385,15.140,319.951,2435.613,19.201,239.850,0.086,9.189,544.021,112.372,Normal,95.250,26.394,92.018
09-Sep-22 11:50:00,79.120,4.080,3.289,13.710,0.995,23.060,49.916,3000.375,2.723,2.771,100.000,103.000,24.703,184.202,185.016,357.658,412.262,324.016,327.074,383.604,410.138,555.503,544.984,28.198,27.634,3.395,0.000,365.507,9.332,44.978,44.536,452.000,977.708,98.488,15.153,322.638,2459.544,19.399,238.209,1.025,9.724,543.206,112.408,Normal,95.375,26.418,92.834
09-Sep-22 11:55:00,78.440,1.480,3.275,13.692,0.999,22.995,49.885,3003.000,1.080,0.410,100.000,103.000,24.650,183.777,184.649,357.940,412.723,324.223,327.321,385.661,410.836,556.443,544.978,28.049,27.994,3.364,0.000,365.141,9.264,44.923,44.457,451.925,959.192,99.095,15.149,319.572,2442.914,19.187,239.504,75.221,9.104,543.947,112.170,Normal,95.125,26.512,93.071
09-Sep-22 12:00:00,78.820,3.320,3.276,13.732,0.996,22.958,49.874,3002.250,1.724,1.388,100.000,103.000,24.566,183.879,184.729,357.860,412.441,323.977,327.020,384.824,410.521,555.694,544.792,28.091,28.266,3.232,0.000,365.244,9.289,44.863,44.359,452.547,966.766,98.413,15.156,320.871,2456.651,19.614,238.141,79.138,9.058,543.564,112.221,Normal,95.125,26.629,92.839
09-Sep-22 12:05:00,78.740,0.960,3.283,13.675,0.999,23.082,49.869,3000.375,2.144,1.809,100.000,103.000,24.666,184.010,184.753,357.638,412.475,323.996,326.951,385.698,410.649,555.369,545.052,28.084,28.492,3.307,0.000,365.306,9.295,44.807,44.265,452.600,966.928,98.728,15.151,320.945,2444.843,19.292,238.687,3.825,9.046,543.805,112.627,Normal,95.625,26.805,92.834
09-Sep-22 12:10:00,79.300,7.280,3.289,13.767,0.991,23.065,49.989,2997.000,3.181,3.715,100.000,103.000,24.700,184.157,185.015,357.245,411.293,323.704,326.562,381.336,409.274,555.188,544.813,28.188,29.018,3.258,0.000,365.208,9.345,44.754,44.199,452.900,977.426,98.723,15.162,322.507,2468.858,19.095,239.140,0.159,9.796,543.060,112.380,Normal,95.250,26.923,92.396
09-Sep-22 12:15:00,79.180,4.520,3.290,13.751,0.995,23.001,50.062,3000.750,2.772,3.039,100.000,103.000,24.631,184.223,184.926,357.972,412.271,324.077,327.048,383.538,409.622,556.520,544.895,28.213,29.280,3.165,0.000,365.469,9.338,44.781,44.191,452.695,975.231,100.347,15.135,322.143,2481.831,19.345,241.926,-0.646,9.507,544.000,112.154,Normal,95.125,27.045,92.487
09-Sep-22 12:20:00,79.140,5.040,3.284,13.750,0.995,22.975,50.100,3000.375,2.088,1.439,100.000,103.000,24.704,183.970,184.921,358.075,412.615,324.487,327.556,385.110,410.173,557.986,545.058,28.167,29.415,3.304,0.000,365.427,9.295,44.738,44.167,452.672,966.073,98.596,15.122,320.827,2477.970,19.076,237.204,0.174,9.739,544.700,112.409,Normal,95.375,26.990,92.137
09-Sep-22 12:25:00,79.600,5.080,3.309,13.730,0.994,22.947,50.008,2996.250,2.975,2.894,100.000,103.000,24.724,184.294,185.250,357.723,412.080,324.214,327.276,382.409,409.479,556.932,545.018,28.217,29.400,3.220,0.000,365.538,9.323,44.762,44.174,452.600,973.189,99.096,15.144,321.958,2489.296,19.261,239.322,-0.512,9.700,543.978,112.482,Normal,95.500,26.981,91.664
09-Sep-22 12:30:00,79.360,6.800,3.299,13.758,0.993,22.960,50.056,2997.375,3.744,3.329,100.000,103.000,24.884,184.239,184.994,357.806,412.166,324.290,327.427,383.307,409.752,557.592,545.476,28.240,29.473,3.237,0.000,365.617,9.336,44.735,44.185,452.501,973.561,99.023,15.124,321.842,2492.971,18.998,238.315,0.080,8.952,544.744,112.199,Normal,95.625,26.975,91.437
09-Sep-22 12:35:00,79.340,5.920,3.299,13.748,0.993,22.970,50.040,3000.375,3.258,2.662,100.000,103.000,24.775,184.502,185.454,358.100,412.163,324.302,327.378,382.982,409.488,557.544,545.015,28.218,29.210,3.107,0.000,365.560,9.323,44.701,44.109,452.544,971.689,98.638,15.121,321.539,2485.424,18.958,237.233,0.895,8.934,544.365,112.234,Normal,95.125,27.040,92.249
09-Sep-22 12:40:00,79.440,4.520,3.306,13.717,0.994,23.030,49.917,2998.875,2.724,2.066,100.000,103.000,24.743,184.567,185.290,357.949,412.357,324.435,327.373,383.221,409.518,557.496,544.936,28.180,28.900,3.144,0.000,365.485,9.303,44.675,44.108,452.689,968.173,99.668,15.123,321.028,2470.293,19.014,239.810,0.013,8.861,544.271,112.528,Normal,95.250,27.043,91.898
09-Sep-22 12:45:00,79.140,4.880,3.291,13.739,0.994,23.056,49.984,2999.625,3.231,3.280,100.000,103.000,24.690,184.225,185.117,357.611,412.028,324.118,327.135,382.179,409.455,556.269,545.115,28.174,28.631,3.263,0.000,365.356,9.333,44.732,44.105,452.800,974.647,99.104,15.148,322.119,2464.639,19.659,239.488,9.547,9.568,543.566,112.191,Normal,95.375,26.983,92.137
09-Sep-22 12:50:00,79.600,4.480,3.304,13.720,0.995,23.020,49.999,2998.875,3.437,2.841,100.000,103.000,24.461,184.165,184.923,357.489,412.188,324.181,327.117,383.707,409.785,557.259,545.028,28.225,28.253,3.206,0.000,364.919,9.327,44.715,44.070,452.800,970.738,99.477,15.127,321.619,2474.053,19.942,239.497,1.641,9.654,544.150,112.097,Normal,95.500,26.801,92.130
09-Sep-22 12:55:00,79.460,6.160,3.293,13.757,0.993,23.020,49.991,2997.000,2.364,1.949,100.000,103.000,24.239,183.352,184.157,357.238,412.011,323.951,327.050,384.089,409.796,557.783,544.770,28.209,27.946,3.235,0.000,364.478,9.297,44.664,44.061,452.899,967.241,99.445,15.122,321.214,2468.742,20.208,239.215,68.561,9.079,544.077,112.391,Normal,95.250,26.567,92.139
09-Sep-22 13:00:00,78.960,4.960,3.289,13.708,0.995,23.025,49.997,2996.250,2.276,2.271,100.000,103.000,24.235,182.952,183.700,357.011,411.744,323.635,326.708,383.342,409.734,557.155,544.883,28.179,27.763,3.298,0.000,364.568,9.298,44.687,44.095,452.771,968.509,99.814,15.132,321.385,2461.427,21.467,240.526,-0.612,9.620,543.724,112.529,Normal,95.125,26.450,92.838
09-Sep-22 13:05:00,79.220,9.720,3.286,13.821,0.988,23.045,49.877,3002.625,2.313,2.825,100.000,103.000,24.072,183.443,184.430,357.059,411.944,323.506,326.617,383.811,409.904,555.674,545.013,28.157,27.708,3.273,0.000,364.649,9.329,44.682,44.191,452.507,973.916,99.769,15.138,322.197,2455.063,20.233,240.690,50.634,9.678,543.377,112.190,Normal,95.375,26.393,92.612
09-Sep-22 13:10:00,79.120,10.000,3.296,13.824,0.988,23.035,49.993,3001.875,2.090,2.067,100.000,103.000,23.961,183.491,184.318,357.103,411.913,323.391,326.640,386.049,410.729,556.231,545.006,28.223,27.980,3.427,0.000,364.326,9.315,44.766,44.277,452.598,969.534,99.915,15.137,321.706,2469.908,19.903,241.006,-0.494,9.493,543.790,112.182,Normal,94.875,26.339,92.484
09-Sep-22 13:15:00,79.000,13.600,3.290,13.886,0.984,22.991,50.064,2999.250,2.179,2.525,100.000,103.000,24.018,183.423,184.148,357.075,411.870,323.531,326.683,386.764,410.946,557.742,545.328,28.180,28.306,3.265,0.000,364.487,9.309,44.881,44.476,452.894,969.325,99.899,15.107,321.458,2468.770,19.333,239.707,12.650,9.582,544.712,112.529,Normal,95.125,26.397,93.300
09-Sep-22 13:20:00,79.020,17.600,3.320,13.940,0.971,23.020,50.064,2999.250,2.139,2.048,100.000,103.000,24.328,183.275,184.275,357.362,411.802,323.533,326.911,383.784,410.245,557.608,544.903,28.233,28.636,3.263,0.000,364.961,9.296,44.958,44.555,453.006,966.411,98.980,15.129,320.936,2478.113,19.330,238.422,3.065,9.460,544.050,112.500,Normal,95.375,26.456,93.067
09-Sep-22 13:25:00,79.360,19.240,3.350,13.958,0.970,23.080,49.980,3001.125,3.223,3.613,100.000,102.938,24.374,181.338,182.494,357.348,411.917,323.497,326.750,382.088,409.649,556.090,545.156,28.230,28.153,3.291,0.000,365.107,9.346,45.056,44.656,451.721,980.280,98.394,15.125,323.015,2466.944,29.568,236.848,-0.022,8.595,543.514,112.068,Normal,95.625,26.506,93.425
09-Sep-22 13:30:00,79.180,26.160,3.394,14.069,0.940,23.045,49.967,3002.250,3.602,3.668,100.000,102.938,24.040,180.044,181.104,357.251,411.956,323.569,326.772,385.795,410.523,556.407,545.237,28.275,27.476,3.223,0.000,364.435,9.350,45.126,44.698,450.500,979.510,100.041,15.119,322.803,2473.297,31.408,240.556,1.121,9.011,544.000,112.380,Normal,95.375,26.277,93.070
09-Sep-22 13:35:00,79.080,30.720,3.441,14.120,0.924,23.042,49.992,3000.750,2.590,1.773,100.000,102.938,23.680,178.420,179.538,356.866,411.985,323.380,326.555,385.741,410.634,557.362,544.592,28.248,26.963,3.366,0.000,363.907,9.301,45.033,44.568,449.694,967.716,99.741,15.124,321.241,2464.782,33.617,240.033,-0.415,9.193,543.224,112.567,Normal,94.875,25.971,92.723
09-Sep-22 13:40:00,79.340,28.280,3.422,14.116,0.935,23.045,49.997,3000.375,2.474,2.150,100.000,102.938,23.534,179.688,180.614,356.749,411.922,323.098,326.253,384.844,410.321,557.300,544.441,28.278,26.691,3.453,0.000,363.730,9.316,44.919,44.330,449.300,972.287,100.203,15.118,322.155,2467.193,28.275,240.906,52.866,8.921,542.200,112.134,Normal,95.000,25.799,92.843
09-Sep-22 13:45:00,79.380,22.400,3.372,13.994,0.959,23.040,49.986,2998.125,2.505,2.427,100.000,102.938,23.484,180.674,181.354,356.598,411.543,322.938,326.167,385.020,410.316,556.886,544.570,28.261,26.798,3.485,0.000,363.765,9.325,44.707,44.063,449.450,972.634,99.847,15.126,322.251,2466.149,25.034,240.357,0.157,9.363,541.499,112.275,Normal,94.875,25.803,93.306
09-Sep-22 13:50:00,79.480,21.480,3.366,14.000,0.960,23.051,50.017,2999.250,1.726,1.486,100.000,102.938,23.514,180.942,181.883,356.753,412.057,323.151,326.485,388.171,411.170,558.361,545.117,28.254,27.067,3.555,0.000,363.696,9.300,44.676,44.035,449.704,964.937,100.010,15.109,320.961,2465.513,22.479,240.065,46.692,9.265,542.268,112.366,Normal,95.125,25.803,93.541
09-Sep-22 13:55:00,79.160,20.880,3.345,13.999,0.962,22.935,50.025,2998.125,1.369,1.158,100.000,102.938,23.752,181.565,182.284,356.705,411.791,323.060,326.337,386.445,411.088,557.902,544.879,28.207,27.344,3.362,0.000,363.811,9.286,44.838,44.304,450.300,961.569,99.844,15.123,320.350,2471.467,21.021,240.252,1.586,9.428,541.645,112.060,Normal,94.875,25.801,94.008
09-Sep-22 14:00:00,79.480,20.840,3.363,13.986,0.965,22.905,49.992,2998.500,2.106,1.951,100.000,102.938,23.697,182.004,182.789,356.612,411.495,322.942,326.152,384.963,410.657,557.209,544.872,28.258,27.355,3.439,0.000,364.020,9.306,45.106,44.577,450.400,966.895,99.393,15.131,321.394,2484.483,19.907,239.490,78.689,9.075,541.111,112.075,Normal,95.125,25.863,93.776
09-Sep-22 14:05:00,79.160,18.880,3.338,13.961,0.972,23.035,50.011,2997.750,2.188,2.583,100.000,102.938,23.759,182.814,183.327,356.740,411.581,323.100,326.184,385.262,410.751,557.277,545.086,28.239,27.499,3.463,0.000,364.229,9.320,45.227,44.840,450.798,972.410,99.851,15.126,322.001,2468.204,19.455,240.389,0.191,9.423,541.603,112.423,Normal,95.000,25.926,93.542
09-Sep-22 14:10:00,79.440,16.640,3.328,13.945,0.975,22.990,49.997,2999.625,2.320,2.527,100.000,102.875,23.946,182.874,183.432,356.990,411.656,323.442,326.510,385.359,410.741,557.892,545.288,28.226,27.586,3.413,0.000,364.365,9.315,45.185,44.743,450.800,969.126,98.954,15.118,321.317,2471.581,19.345,237.869,64.394,9.541,542.150,112.247,Normal,95.125,25.980,93.780
09-Sep-22 14:15:00,79.380,13.480,3.323,13.864,0.984,22.995,49.991,2999.250,2.152,1.995,100.000,102.938,24.123,182.704,183.477,357.313,411.922,323.579,326.655,384.465,410.535,557.773,544.979,28.183,27.533,3.394,0.000,364.570,9.301,45.007,44.544,450.800,966.919,99.106,15.121,321.203,2463.406,19.579,238.370,-0.259,9.609,541.967,111.970,Normal,95.000,25.981,93.542
09-Sep-22 14:20:00,79.460,17.440,3.342,13.926,0.977,23.047,49.964,2997.750,2.656,3.188,100.000,102.938,24.207,183.007,183.756,357.009,411.840,323.491,326.695,385.657,410.637,557.167,545.165,28.243,27.384,3.341,0.000,364.668,9.328,44.868,44.296,450.800,971.719,99.900,15.122,321.769,2466.829,20.034,240.331,41.677,9.696,541.978,112.267,Normal,95.000,25.984,94.121
09-Sep-22 14:25:00,79.580,16.840,3.345,13.910,0.979,23.011,49.961,2997.375,2.928,2.134,100.000,102.938,24.141,182.556,183.318,357.092,411.904,323.786,326.820,385.563,410.709,558.282,545.223,28.233,27.258,3.387,0.000,364.401,9.306,44.674,44.103,450.800,967.005,98.836,15.115,321.041,2467.919,21.198,237.484,0.823,9.534,542.505,112.566,Normal,95.250,25.922,93.776
09-Sep-22 14:30:00,79.120,17.600,3.328,13.916,0.976,23.021,49.963,3000.000,2.239,2.006,100.000,102.875,24.035,182.100,182.806,357.158,411.848,323.389,326.615,383.567,410.221,557.157,544.689,28.238,27.129,3.435,0.000,364.264,9.305,44.637,44.038,450.497,968.488,99.842,15.130,321.323,2466.681,23.853,240.537,38.662,9.631,541.855,112.167,Normal,95.250,25.855,94.121
09-Sep-22 14:35:00,79.340,16.000,3.328,13.929,0.980,23.080,49.960,2999.250,2.953,3.039,100.000,102.938,23.896,181.841,182.551,356.809,411.980,323.544,326.636,386.520,410.929,557.293,545.069,28.293,26.878,3.322,0.000,364.292,9.330,44.706,44.110,450.200,972.967,100.550,15.122,321.917,2468.088,24.763,241.880,-0.149,9.644,542.372,112.034,Normal,95.125,25.779,93.544
09-Sep-22 14:40:00,79.500,16.880,3.327,13.935,0.975,23.090,49.969,2999.625,2.476,2.421,100.000,102.938,23.878,181.954,182.848,356.959,412.046,323.768,326.744,387.423,411.251,558.077,545.071,28.241,26.894,3.374,0.000,364.144,9.317,44.879,44.393,450.359,968.911,99.975,15.105,321.364,2458.032,22.949,239.793,49.944,9.494,542.951,112.301,Normal,95.250,25.682,93.658
09-Sep-22 14:45:00,79.440,15.760,3.328,13.893,0.980,23.119,49.972,2998.875,2.559,1.719,100.000,102.938,23.856,182.465,183.105,356.914,412.101,323.764,326.796,387.760,411.236,558.819,545.193,28.235,26.868,3.439,0.000,364.091,9.301,45.120,44.717,450.050,963.327,99.690,15.104,320.523,2454.030,21.837,239.086,1.498,9.537,543.251,112.074,Normal,95.125,25.688,93.778
09-Sep-22 14:50:00,79.180,14.960,3.315,13.883,0.982,23.060,49.938,2998.500,2.222,2.276,100.000,102.938,23.901,182.729,183.521,357.079,411.977,323.349,326.577,385.428,410.803,556.941,544.771,28.210,27.056,3.371,0.000,364.367,9.308,45.200,44.842,450.400,968.253,98.947,15.135,321.220,2456.623,20.933,238.560,61.133,9.588,542.100,112.032,Normal,95.000,25.681,93.658
09-Sep-22 14:55:00,79.300,17.040,3.325,13.942,0.975,23.055,49.955,3000.375,2.809,2.659,100.000,102.938,24.019,182.686,183.733,357.051,412.151,323.738,326.704,386.685,411.094,557.102,545.035,28.230,27.216,3.486,0.000,364.758,9.327,45.056,44.624,450.634,971.325,98.828,15.124,321.504,2462.554,20.459,237.841,1.127,9.682,542.250,112.280,Normal,95.125,25.684,93.775
09-Sep-22 15:00:00,79.420,14.480,3.321,13.876,0.982,23.070,49.973,3001.500,2.337,2.604,100.000,102.938,24.196,182.738,183.728,357.369,412.240,323.955,327.082,387.159,411.286,557.639,545.242,28.251,27.395,3.473,0.000,364.758,9.319,44.862,44.384,450.900,971.450,99.977,15.123,321.588,2465.771,20.644,240.567,40.522,9.703,542.648,112.197,Normal,95.875,25.740,93.777
09-Sep-22 15:05:00,79.260,15.680,3.317,13.924,0.978,23.040,49.998,3003.375,2.329,1.813,100.000,102.938,24.226,182.803,183.810,357.613,412.545,324.003,327.145,387.058,411.312,558.478,545.193,28.267,27.234,3.404,0.000,364.575,9.303,44.693,44.105,450.398,966.404,98.783,15.107,320.796,2470.439,21.318,237.018,0.256,9.805,543.000,111.865,Normal,95.250,25.741,94.007
09-Sep-22 15:10:00,79.140,16.200,3.320,13.927,0.980,23.015,49.951,3000.375,2.155,1.963,100.000,102.938,24.207,182.823,183.739,357.283,412.170,323.651,326.830,385.503,411.073,557.760,544.952,28.200,27.068,3.415,0.000,364.678,9.292,44.601,44.012,450.200,967.288,99.250,15.122,320.978,2460.027,21.822,238.783,42.668,9.409,542.345,112.034,Normal,95.125,25.747,94.241
09-Sep-22 15:15:00,79.460,17.960,3.339,13.932,0.974,22.934,49.926,2996.625,2.880,3.090,100.000,102.938,24.173,182.824,183.761,357.074,411.879,323.463,326.786,384.300,410.562,557.041,545.136,28.201,26.934,3.351,0.000,364.625,9.317,44.691,44.110,449.721,969.971,99.473,15.132,321.293,2467.478,22.205,239.710,0.372,9.564,542.252,112.303,Normal,95.375,25.800,94.591
09-Sep-22 15:20:00,79.280,17.840,3.335,13.939,0.975,22.960,49.970,2998.500,3.214,2.252,100.000,102.938,24.152,183.135,183.890,357.206,412.097,323.898,326.940,384.802,410.601,558.167,545.177,28.234,26.893,3.333,0.000,364.552,9.303,44.803,44.333,449.900,967.894,99.553,15.118,320.888,2469.972,21.340,239.343,1.065,9.132,542.890,112.037,Normal,95.125,25.864,94.243
09-Sep-22 15:25:00,79.700,18.160,3.351,13.942,0.975,23.055,49.907,2998.125,2.954,3.041,100.000,102.938,24.083,183.411,184.301,357.330,411.789,323.499,326.743,382.253,409.994,556.984,544.622,28.246,26.968,3.378,0.000,364.814,9.323,45.039,44.601,450.469,970.882,99.124,15.131,321.545,2462.923,20.383,238.811,0.136,9.580,541.866,111.928,Normal,95.000,25.855,94.241
09-Sep-22 15:30:00,79.480,17.000,3.322,13.947,0.975,23.189,49.968,3003.000,2.822,3.087,100.000,102.938,24.180,183.781,184.511,357.458,412.442,324.016,327.049,385.036,410.473,557.203,545.096,28.253,27.100,3.243,0.000,365.106,9.331,45.155,44.764,450.699,972.799,100.636,15.124,321.802,2452.553,19.557,242.200,-0.862,9.941,542.583,112.343,Normal,95.125,25.918,93.540
09-Sep-22 15:35:00,79.320,15.440,3.311,13.920,0.980,23.110,49.981,3002.625,2.393,2.062,100.000,102.938,24.252,183.763,184.623,357.917,412.569,324.230,327.133,385.045,410.552,557.903,544.963,28.220,27.403,3.415,0.670,365.217,9.305,45.057,44.709,450.721,968.297,99.365,15.125,321.021,2456.916,19.556,239.145,0.516,9.462,542.804,112.338,Normal,95.000,25.986,93.775
09-Sep-22 15:40:00,79.500,16.440,3.324,13.929,0.977,23.000,50.018,3001.125,2.831,3.204,100.000,102.938,24.412,184.081,184.975,357.655,412.370,324.090,327.096,384.497,410.429,557.144,545.216,28.244,28.001,3.289,0.000,365.374,9.327,44.961,44.495,451.000,975.138,99.856,15.134,322.016,2477.134,19.387,240.742,2.277,9.971,542.613,111.919,Normal,95.250,26.038,93.538
09-Sep-22 15:45:00,79.280,15.200,3.322,13.890,0.983,22.945,50.043,2999.625,2.996,2.688,100.000,102.938,24.534,184.005,184.859,357.862,412.565,324.252,327.353,384.626,410.509,558.149,545.245,28.265,28.350,3.283,0.000,365.285,9.315,44.825,44.315,451.025,972.846,99.614,15.119,321.593,2488.676,19.022,239.509,49.704,9.435,543.421,112.180,Normal,95.250,26.159,93.655
09-Sep-22 15:50:00,79.260,15.320,3.317,13.898,0.982,22.985,50.021,2997.750,2.426,2.432,100.000,102.938,24.676,184.813,185.501,357.941,412.443,324.256,327.381,383.227,410.176,557.544,544.793,28.194,28.581,3.235,0.000,365.606,9.297,44.739,44.183,451.394,970.884,99.753,15.133,321.120,2474.028,19.021,240.426,-1.272,9.514,542.708,112.462,Normal,95.250,26.202,93.303
