Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
09-Sep-22 15:55:00,79.120,15.040,3.308,13.907,0.981,23.025,50.040,3000.375,3.130,3.264,100.000,102.938,24.702,184.379,185.209,358.076,412.190,324.238,327.203,382.642,409.800,556.775,544.983,28.226,28.731,3.289,0.000,365.670,9.330,44.741,44.122,451.600,974.466,98.869,15.138,321.764,2476.479,18.703,238.519,0.540,10.033,542.601,112.063,Normal,95.000,26.331,93.305
09-Sep-22 16:00:00,79.400,16.200,3.318,13.929,0.978,23.025,50.073,2999.625,3.280,2.962,100.000,102.938,24.692,184.107,184.940,358.171,412.473,324.653,327.727,384.061,410.237,558.216,545.307,28.245,28.817,3.211,0.000,365.616,9.318,44.776,44.111,451.258,973.033,99.810,15.121,321.371,2480.835,18.582,240.065,1.138,9.908,543.700,111.985,Normal,94.750,26.392,93.062
09-Sep-22 16:05:00,79.280,14.440,3.318,13.878,0.983,23.060,50.058,3000.375,2.415,2.392,100.000,102.938,24.665,184.281,185.039,358.309,412.524,324.482,327.515,382.171,409.837,557.509,544.639,28.186,28.864,3.367,0.000,365.608,9.305,44.740,44.186,451.432,969.726,99.587,15.136,321.036,2465.331,18.634,240.159,45.663,10.176,542.877,112.332,Normal,94.875,26.391,92.371
09-Sep-22 16:10:00,79.520,13.480,3.324,13.862,0.985,23.013,50.039,2998.875,3.144,3.296,100.000,102.875,24.751,184.992,185.761,358.195,412.448,324.376,327.392,381.704,409.592,556.217,544.654,28.208,29.008,3.418,0.000,365.933,9.339,44.789,44.173,451.628,976.879,99.915,15.153,322.066,2477.552,18.671,241.657,-0.264,9.753,542.353,112.250,Normal,94.875,26.336,91.670
09-Sep-22 16:15:00,79.280,13.920,3.307,13.898,0.982,22.985,50.064,3001.500,3.310,3.610,100.000,102.938,24.744,184.466,185.254,358.301,412.841,324.576,327.637,383.269,409.969,556.942,545.113,28.247,28.951,3.411,0.000,365.948,9.340,44.814,44.217,451.500,977.232,99.200,15.140,322.170,2486.717,18.315,239.400,0.130,9.132,542.995,112.093,Normal,94.875,26.337,91.785
09-Sep-22 16:20:00,79.560,11.920,3.316,13.848,0.986,23.039,50.054,2999.250,3.577,3.249,100.000,102.938,24.771,184.561,185.407,358.507,412.889,324.843,327.897,384.764,410.300,557.914,545.218,28.269,28.985,3.503,0.000,365.989,9.334,44.857,44.272,451.090,974.511,99.017,15.126,321.483,2485.636,18.555,238.379,1.900,9.478,543.802,112.315,Normal,94.875,26.390,91.670
09-Sep-22 16:25:00,79.580,12.400,3.310,13.867,0.985,23.005,50.062,2998.500,2.801,2.529,100.000,102.938,24.780,184.837,185.661,358.453,412.763,324.755,327.861,382.981,410.033,558.265,544.951,28.258,29.004,3.463,0.000,365.736,9.311,44.879,44.290,450.600,970.556,99.495,15.153,321.105,2487.376,18.344,240.632,1.093,9.241,543.617,112.327,Normal,94.875,26.332,91.210
09-Sep-22 16:30:00,79.700,12.800,3.322,13.852,0.986,23.025,50.036,3001.500,3.092,3.267,100.000,102.938,24.823,184.721,185.509,358.649,412.787,324.654,327.664,382.287,409.654,556.580,544.786,28.249,29.088,3.651,0.000,366.245,9.337,44.902,44.313,450.400,980.344,99.292,15.163,322.597,2484.154,18.412,240.570,1.692,9.629,542.791,112.081,Normal,95.000,26.389,91.090
09-Sep-22 16:35:00,79.460,13.040,3.310,13.864,0.985,23.064,50.051,2998.500,3.579,3.619,100.000,102.938,24.832,184.742,185.527,358.674,412.795,324.722,327.836,382.562,409.774,556.841,544.928,28.247,29.097,3.644,0.000,366.216,9.344,44.906,44.330,450.300,977.370,99.529,15.148,322.249,2479.109,18.632,240.537,-0.676,9.782,543.003,112.117,Normal,94.875,26.396,90.948
09-Sep-22 16:40:00,79.660,12.520,3.317,13.856,0.985,22.940,50.051,3002.625,3.391,2.853,100.000,102.938,25.051,184.856,185.569,358.991,413.641,325.070,328.101,383.836,410.264,558.086,545.320,28.235,29.144,3.662,0.000,366.340,9.334,44.949,44.340,449.915,976.543,99.395,15.132,321.704,2490.994,18.494,239.511,0.064,9.554,544.095,112.503,Normal,95.125,26.451,90.266
09-Sep-22 16:45:00,79.300,11.720,3.298,13.826,0.986,22.990,50.059,2999.625,3.159,2.258,100.000,102.875,25.297,184.815,185.561,359.287,413.693,325.503,328.353,382.927,409.964,558.254,545.012,28.234,29.163,3.807,0.000,366.605,9.307,44.953,44.349,449.509,970.224,99.072,15.141,320.611,2485.756,18.443,239.113,1.015,9.264,543.848,112.267,Normal,95.125,26.449,90.736
09-Sep-22 16:50:00,79.340,12.840,3.305,13.871,0.984,22.977,50.016,2999.625,3.109,3.378,100.000,102.875,25.269,184.957,185.760,358.847,413.136,324.832,327.994,381.004,409.259,556.639,544.841,28.224,29.138,3.754,0.000,366.470,9.333,44.967,44.398,449.208,978.583,99.428,15.152,321.870,2485.118,18.503,240.434,63.173,9.730,542.992,111.882,Normal,94.875,26.393,90.503
09-Sep-22 16:55:00,79.240,10.920,3.298,13.810,0.986,23.003,50.035,3001.125,2.929,3.149,100.000,102.938,25.192,184.813,185.634,359.003,413.163,325.056,328.131,381.447,409.490,556.733,544.871,28.228,29.107,3.889,0.000,366.485,9.331,44.951,44.383,449.187,975.857,98.644,15.150,321.741,2483.170,18.547,238.479,-0.350,9.591,543.100,112.324,Normal,94.875,26.374,90.737
09-Sep-22 17:00:00,78.820,10.120,3.278,13.815,0.989,23.025,49.982,3001.875,1.854,1.940,100.000,102.875,25.162,184.388,185.207,359.030,413.702,325.329,328.325,384.657,410.315,557.214,545.175,28.131,29.134,3.649,0.000,366.160,9.295,44.959,44.353,449.276,968.355,99.720,15.137,320.628,2464.390,18.340,240.531,0.480,9.265,544.050,112.397,Normal,94.750,26.454,90.969
09-Sep-22 17:05:00,79.280,6.480,3.294,13.756,0.993,23.052,50.005,2999.250,2.657,3.182,100.000,102.875,24.973,184.374,185.145,358.572,412.973,324.783,327.817,382.550,409.859,556.039,544.802,28.165,29.122,3.819,0.000,366.298,9.336,44.899,44.342,449.457,976.224,98.753,15.155,321.906,2466.484,18.592,238.952,45.465,9.707,542.973,111.799,Normal,94.625,26.430,91.201
09-Sep-22 17:10:00,79.700,6.360,3.302,13.743,0.992,23.050,50.024,2997.000,3.640,3.858,100.000,102.875,24.938,184.206,185.031,358.554,412.931,324.798,327.931,383.590,409.973,557.275,545.104,28.224,29.191,3.799,0.000,365.960,9.346,44.893,44.381,449.632,980.509,99.973,15.130,322.562,2477.982,18.548,240.826,-0.024,9.524,544.012,112.051,Normal,94.750,26.398,90.392
09-Sep-22 17:15:00,79.220,5.240,3.283,13.737,0.994,22.989,49.972,2998.875,2.163,1.930,100.000,102.875,24.841,184.491,185.179,358.844,413.225,324.935,328.061,383.750,410.160,557.234,544.899,28.128,29.170,3.781,0.000,365.929,9.298,44.922,44.384,449.684,969.528,100.070,15.138,320.724,2467.113,18.464,241.407,0.909,9.106,543.934,112.470,Normal,94.875,26.397,90.730
09-Sep-22 17:20:00,79.280,5.120,3.288,13.744,0.994,23.000,50.033,3002.250,2.807,2.796,100.000,102.875,24.807,184.750,185.330,358.817,413.258,324.804,327.961,383.780,410.218,556.841,545.076,28.167,29.183,3.824,0.000,366.019,9.330,44.936,44.412,449.752,976.531,99.055,15.145,321.941,2473.242,18.798,239.252,77.849,9.712,543.651,112.065,Normal,95.125,26.341,90.385
09-Sep-22 17:25:00,79.420,2.680,3.298,13.689,0.997,23.026,50.022,3000.000,2.365,2.044,100.000,102.875,24.769,184.529,185.458,358.648,413.159,324.749,327.844,382.984,410.028,557.354,544.779,28.196,29.190,3.825,0.000,365.778,9.307,44.916,44.396,449.400,971.138,99.513,15.146,320.954,2475.408,18.684,240.410,0.092,9.582,543.621,111.979,Normal,95.000,26.334,90.498
09-Sep-22 17:30:00,79.500,4.360,3.300,13.721,0.996,23.028,50.027,2998.125,2.965,3.064,100.000,102.875,24.777,184.528,185.352,358.366,412.937,324.657,327.682,383.624,410.247,556.802,545.090,28.191,29.222,3.962,0.000,365.768,9.331,44.930,44.405,449.442,974.159,99.146,15.145,321.557,2474.997,18.919,239.450,0.609,9.646,543.619,112.245,Normal,95.000,26.330,90.737
09-Sep-22 17:35:00,79.460,4.240,3.294,13.706,0.995,23.030,50.050,2997.000,2.843,2.840,100.000,102.875,24.670,184.594,185.288,358.370,412.911,324.614,327.726,384.088,410.338,557.434,545.185,28.212,29.171,3.845,0.000,365.607,9.324,44.960,44.471,449.580,975.026,99.527,15.127,321.809,2477.449,18.789,239.622,78.422,9.599,544.091,112.252,Normal,95.125,26.335,90.740
09-Sep-22 17:40:00,79.280,5.480,3.282,13.751,0.994,22.991,50.069,2997.750,2.491,2.130,100.000,102.875,24.737,184.456,185.235,358.447,412.869,324.599,327.746,383.210,410.241,557.888,544.960,28.231,29.190,3.712,0.000,365.539,9.305,44.976,44.476,449.792,969.822,99.423,15.137,320.919,2485.584,18.686,239.804,4.171,9.114,544.000,111.903,Normal,94.875,26.339,90.731
09-Sep-22 17:45:00,79.180,5.880,3.287,13.725,0.994,23.002,50.021,2996.625,2.956,2.853,100.000,102.875,24.632,184.899,185.696,358.204,412.680,324.437,327.505,382.655,410.009,556.545,544.889,28.210,29.173,3.729,0.000,365.554,9.324,45.011,44.581,449.700,973.392,98.329,15.143,321.699,2480.583,18.642,237.392,-0.007,9.425,543.450,112.008,Normal,95.125,26.336,90.735
09-Sep-22 17:50:00,79.240,5.760,3.285,13.732,0.993,22.960,50.052,2995.875,2.809,2.892,100.000,102.875,24.564,184.806,185.631,357.987,412.731,324.374,327.535,384.051,410.219,557.156,545.156,28.185,29.157,3.731,0.000,365.518,9.322,45.049,44.632,449.950,972.977,99.765,15.135,321.680,2479.915,18.828,240.561,0.557,9.166,544.097,112.300,Normal,95.125,26.284,90.727
09-Sep-22 17:55:00,79.120,7.400,3.280,13.733,0.991,23.004,50.062,2999.625,2.516,2.298,100.000,102.875,24.590,184.827,185.709,358.295,412.984,324.525,327.737,384.041,410.336,557.480,545.124,28.202,29.189,3.883,0.000,365.455,9.314,45.047,44.599,450.300,972.842,99.723,15.137,321.488,2478.462,18.796,240.543,7.364,9.093,544.096,112.036,Normal,94.875,26.273,90.723
09-Sep-22 18:00:00,79.360,8.120,3.286,13.769,0.990,23.086,50.012,2996.625,2.489,2.130,100.000,102.875,24.545,184.999,185.779,358.077,412.556,324.344,327.556,382.823,410.067,557.189,544.732,28.195,29.186,3.877,0.000,365.562,9.304,44.968,44.574,450.200,969.935,99.093,15.151,321.154,2468.855,18.607,239.578,0.792,9.375,543.595,111.973,Normal,94.875,26.280,90.159
09-Sep-22 18:05:00,79.060,9.000,3.266,13.773,0.989,23.056,50.004,2996.250,2.749,3.055,100.000,102.875,24.543,185.026,185.831,358.001,412.385,324.257,327.297,382.846,409.930,556.216,545.007,28.139,29.227,3.801,0.000,365.446,9.331,44.925,44.502,450.188,974.955,99.144,15.155,321.970,2462.953,18.558,239.888,78.291,9.323,543.457,112.288,Normal,95.375,26.217,90.152
09-Sep-22 18:10:00,79.440,10.400,3.280,13.810,0.987,23.020,50.013,2998.875,2.380,2.625,100.000,102.875,24.564,185.160,186.061,358.174,412.642,324.368,327.461,384.056,410.320,556.583,545.047,28.193,29.193,3.865,0.000,365.585,9.321,44.874,44.408,450.338,971.596,98.486,15.149,321.525,2476.006,18.784,238.054,0.370,9.138,543.767,112.206,Normal,95.250,26.216,90.385
09-Sep-22 18:15:00,79.280,10.720,3.274,13.812,0.988,22.976,50.079,3001.125,1.913,1.947,100.000,102.875,24.498,185.436,186.135,358.159,412.833,324.456,327.572,384.500,410.593,557.732,545.126,28.195,29.167,3.679,0.000,365.135,9.303,44.831,44.329,450.329,970.194,98.873,15.129,321.278,2480.287,18.634,238.143,67.834,9.106,544.291,111.873,Normal,95.250,26.153,90.736
09-Sep-22 18:20:00,79.220,14.120,3.271,13.867,0.983,23.020,50.027,2998.500,2.001,2.697,100.000,102.875,24.487,185.485,186.245,357.752,412.411,324.065,327.274,382.385,410.086,556.309,544.819,28.181,29.179,3.727,0.000,365.193,9.313,44.743,44.213,450.435,974.134,98.968,15.153,321.828,2473.125,18.549,239.380,0.950,9.080,543.251,112.114,Normal,95.250,26.151,90.973
09-Sep-22 18:25:00,79.360,15.240,3.280,13.904,0.980,23.045,50.042,3000.750,2.811,2.904,100.000,102.875,24.441,185.437,186.243,357.895,412.650,324.207,327.345,383.996,410.547,556.948,545.225,28.227,29.122,3.739,0.000,365.223,9.332,44.732,44.131,450.729,974.017,99.429,15.140,321.985,2478.351,18.682,239.938,69.348,9.560,543.964,112.462,Normal,95.250,26.163,91.323
09-Sep-22 18:30:00,79.360,17.920,3.298,13.933,0.971,23.000,50.047,3001.875,2.676,1.933,100.000,102.875,24.452,184.784,185.691,357.994,413.013,324.378,327.514,385.228,410.836,557.670,545.157,28.197,29.167,3.700,0.000,365.247,9.311,44.723,44.126,450.794,968.443,99.686,15.131,321.211,2478.198,18.420,240.180,0.067,9.448,544.350,112.065,Normal,95.000,26.164,91.207
09-Sep-22 18:35:00,79.380,15.960,3.296,13.865,0.981,23.034,50.059,2998.125,2.850,2.016,100.000,102.875,24.480,184.632,185.442,357.743,412.673,324.193,327.485,384.059,410.582,557.823,544.999,28.209,29.149,3.736,0.000,365.238,9.304,44.725,44.172,450.793,967.802,98.528,15.134,320.817,2477.248,18.443,237.522,-0.060,9.462,544.150,111.850,Normal,95.000,26.160,91.084
09-Sep-22 18:40:00,79.140,19.000,3.287,13.943,0.968,23.046,50.067,3000.375,2.582,1.786,100.000,102.875,24.459,183.984,184.955,357.959,412.696,324.198,327.298,383.385,410.371,557.279,544.793,28.208,29.152,3.670,0.000,365.197,9.304,44.795,44.207,450.805,968.120,99.026,15.139,320.859,2475.195,18.389,238.928,0.850,9.262,543.840,112.298,Normal,95.000,26.103,91.330
09-Sep-22 18:45:00,79.400,17.520,3.298,13.900,0.977,23.145,50.000,3001.500,2.268,1.933,100.000,102.875,24.496,183.516,184.487,358.130,412.836,324.189,327.351,383.825,410.246,556.876,544.749,28.215,29.172,3.751,0.000,365.333,9.312,44.875,44.282,450.601,968.622,99.152,15.145,321.053,2466.753,18.460,239.473,47.255,9.406,543.710,112.252,Normal,95.125,26.096,91.320
09-Sep-22 18:50:00,79.400,14.160,3.283,13.873,0.984,23.085,50.035,3001.125,2.472,2.293,100.000,102.875,24.604,183.376,184.272,358.104,412.897,324.256,327.391,385.013,410.508,556.710,545.060,28.197,29.271,3.788,0.000,365.402,9.322,44.945,44.437,450.768,972.734,99.189,15.140,321.718,2470.524,18.372,239.368,-0.620,9.493,543.951,111.800,Normal,94.875,26.101,91.207
09-Sep-22 18:55:00,78.980,16.920,3.270,13.900,0.975,23.015,50.079,3002.625,1.633,1.879,100.000,102.875,24.787,183.385,184.236,358.556,413.130,324.216,327.534,383.661,410.248,556.616,544.772,28.155,29.187,3.899,0.000,365.665,9.308,45.032,44.540,450.600,968.720,98.958,15.142,321.075,2468.738,18.377,238.898,57.451,9.539,543.695,112.138,Normal,95.375,26.097,90.972
09-Sep-22 19:00:00,79.200,14.880,3.276,13.883,0.983,23.015,50.028,3000.000,2.392,2.624,100.000,102.875,24.805,183.341,184.153,358.171,412.732,324.249,327.385,383.524,410.163,556.591,544.977,28.209,29.222,3.858,0.000,365.539,9.326,45.093,44.706,450.200,975.096,98.940,15.142,321.958,2479.055,18.391,238.858,0.234,9.637,543.736,112.476,Normal,95.125,26.097,91.552
09-Sep-22 19:05:00,79.520,15.000,3.292,13.867,0.981,23.070,50.030,3001.125,3.061,2.926,100.000,102.813,24.726,183.410,184.190,358.353,412.867,324.369,327.479,385.129,410.346,556.840,545.167,28.227,29.186,3.748,0.000,365.447,9.337,45.096,44.703,450.100,974.653,99.368,15.138,321.976,2476.432,18.444,239.703,6.336,9.572,544.093,112.029,Normal,95.375,26.043,92.134
09-Sep-22 19:10:00,79.160,14.720,3.279,13.876,0.981,23.115,50.058,3001.125,2.493,1.839,100.000,102.875,24.735,183.355,184.224,358.162,412.884,324.283,327.419,384.870,410.558,557.490,545.029,28.179,29.184,3.656,0.000,365.172,9.308,44.996,44.526,450.100,969.393,99.072,15.128,321.086,2463.643,18.376,238.588,7.319,9.466,544.259,111.943,Normal,95.250,25.982,92.370
09-Sep-22 19:15:00,79.280,15.640,3.278,13.889,0.979,23.065,50.060,2999.625,1.957,1.693,100.000,102.875,24.824,183.357,184.045,358.190,412.849,324.258,327.611,383.203,410.214,558.330,545.116,28.209,29.073,3.686,0.000,365.714,9.296,44.852,44.363,450.108,969.255,99.671,15.133,321.054,2473.711,18.290,240.253,1.226,9.483,544.450,112.452,Normal,95.250,25.987,92.595
09-Sep-22 19:20:00,79.160,13.800,3.274,13.850,0.982,23.055,49.983,2999.250,2.798,2.910,100.000,102.875,24.987,183.280,184.010,358.250,412.529,324.191,327.285,381.594,409.452,555.787,544.969,28.181,29.155,3.727,0.000,365.747,9.326,44.726,44.185,450.200,976.250,98.762,15.156,322.156,2469.826,18.392,238.984,-0.971,9.544,543.300,112.269,Normal,95.500,26.041,92.838
09-Sep-22 19:25:00,79.600,14.200,3.295,13.853,0.984,22.999,50.002,3000.000,3.352,3.152,100.000,102.813,24.820,183.477,184.212,358.362,412.860,324.381,327.518,383.302,409.881,556.393,545.028,28.236,29.082,3.678,0.000,365.769,9.340,44.620,44.078,450.100,973.869,99.328,15.146,321.853,2484.829,18.431,239.927,-0.072,9.617,543.824,111.925,Normal,95.500,25.924,92.480
09-Sep-22 19:30:00,79.180,14.880,3.278,13.856,0.983,22.909,50.078,2999.250,2.881,2.545,100.000,102.875,24.856,183.201,183.945,358.435,413.054,324.624,327.795,383.665,409.977,558.104,545.313,28.241,28.980,3.567,0.000,365.809,9.320,44.697,44.106,450.200,972.067,99.202,15.124,321.443,2494.955,18.387,238.726,71.157,9.544,544.690,112.267,Normal,95.500,25.920,92.606
09-Sep-22 19:35:00,79.060,14.480,3.269,13.880,0.981,22.930,50.065,2999.250,2.044,1.829,100.000,102.875,24.700,183.171,183.917,358.503,412.840,324.577,327.637,382.742,409.721,557.404,544.993,28.160,28.980,3.771,0.000,365.774,9.299,44.722,44.209,450.200,969.809,98.955,15.135,321.314,2477.384,18.437,238.607,0.545,9.570,544.050,112.500,Normal,95.500,25.927,92.598
09-Sep-22 19:40:00,78.980,15.680,3.274,13.891,0.979,23.040,50.037,3000.000,2.820,2.724,100.000,102.875,24.774,183.330,184.078,358.418,412.553,324.500,327.761,380.974,409.021,557.134,544.970,28.200,28.973,3.749,0.000,366.312,9.319,44.804,44.291,450.227,976.455,98.882,15.145,322.136,2472.717,18.398,238.828,50.698,9.486,543.903,112.134,Normal,95.625,25.852,92.845
09-Sep-22 19:45:00,79.560,14.800,3.293,13.870,0.983,23.015,50.006,3001.125,3.295,3.658,100.000,102.813,24.900,183.589,184.373,358.816,412.735,324.596,327.816,381.441,409.005,556.711,545.349,28.208,28.989,3.724,0.000,366.765,9.346,44.918,44.441,450.590,979.028,99.657,15.138,322.547,2477.315,18.499,240.398,0.696,9.513,544.035,112.053,Normal,95.250,25.805,92.602
09-Sep-22 19:50:00,78.960,12.880,3.254,13.835,0.985,23.040,50.059,3000.750,2.715,2.737,100.000,102.813,24.994,183.817,184.460,358.773,412.923,325.065,327.933,381.703,408.994,557.393,545.121,28.164,28.989,3.886,0.000,366.714,9.320,45.035,44.602,450.798,976.624,99.898,15.135,322.239,2467.321,18.443,240.883,0.700,9.389,544.447,112.399,Normal,95.375,25.799,92.487
09-Sep-22 19:55:00,79.140,12.960,3.270,13.832,0.986,23.043,49.997,2998.875,2.952,2.560,100.000,102.813,25.122,183.550,184.310,359.020,413.043,325.083,328.016,380.792,408.843,557.138,544.805,28.163,29.074,3.915,0.000,366.913,9.311,45.076,44.681,450.599,974.393,98.583,15.142,321.808,2467.828,18.451,237.967,-0.474,9.486,543.950,112.419,Normal,95.500,25.860,92.722
09-Sep-22 20:00:00,79.400,11.520,3.278,13.787,0.987,22.960,49.993,2998.500,3.687,3.500,100.000,102.813,25.193,183.788,184.666,358.984,413.096,325.018,328.196,381.093,408.890,556.769,545.310,28.184,29.098,3.861,0.000,366.988,9.335,45.061,44.673,450.187,978.408,99.211,15.137,322.489,2480.023,18.492,239.304,0.212,9.194,544.128,111.848,Normal,95.375,25.859,92.610
09-Sep-22 20:05:00,79.760,14.080,3.294,13.856,0.982,22.970,50.009,3000.000,3.584,2.614,100.000,102.813,25.164,183.973,184.905,359.130,413.311,325.314,328.288,381.101,408.871,557.755,545.130,28.217,29.035,3.764,0.000,366.830,9.318,44.951,44.508,449.833,973.885,98.381,15.134,321.905,2484.071,18.401,237.159,0.775,9.187,544.431,112.062,Normal,95.375,25.860,92.723
09-Sep-22 20:10:00,79.120,12.920,3.261,13.842,0.985,23.012,50.001,2996.250,2.590,2.624,100.000,102.813,25.067,184.190,184.992,358.599,412.606,325.093,327.964,379.457,408.246,556.848,544.750,28.128,29.041,3.636,0.000,366.711,9.305,44.842,44.341,449.900,972.160,99.203,15.160,321.706,2464.123,18.316,240.227,-0.041,9.104,543.500,112.574,Normal,95.375,25.748,93.314
09-Sep-22 20:15:00,78.960,13.280,3.257,13.854,0.984,22.968,50.017,2998.125,2.789,3.338,100.000,102.813,24.936,184.185,185.098,358.351,412.237,324.808,327.733,379.949,408.349,556.021,544.907,28.184,29.024,3.653,0.000,366.260,9.335,44.737,44.217,450.200,978.668,99.686,15.153,322.608,2478.242,18.423,241.099,62.849,9.257,543.343,112.133,Normal,95.500,25.688,93.658
09-Sep-22 20:20:00,79.340,13.520,3.282,13.851,0.983,22.925,50.020,2997.375,3.792,3.562,100.000,102.813,24.976,184.075,185.006,358.562,412.581,325.061,328.001,380.866,408.644,556.964,545.224,28.217,29.040,3.642,0.000,366.749,9.338,44.681,44.123,450.386,977.414,99.120,15.141,322.519,2488.514,18.448,239.246,-0.254,9.432,544.080,112.033,Normal,95.500,25.687,93.892
09-Sep-22 20:25:00,79.280,15.600,3.289,13.875,0.982,23.029,50.009,2998.875,2.670,2.681,100.000,102.813,25.051,183.867,184.479,358.674,412.922,325.072,328.090,380.329,408.462,557.681,545.057,28.204,29.166,3.683,0.000,366.641,9.313,44.646,44.068,450.800,974.861,99.345,15.138,321.907,2476.394,18.288,239.661,46.503,9.549,544.341,112.471,Normal,95.500,25.686,93.774
09-Sep-22 20:30:00,79.100,15.960,3.282,13.893,0.978,23.075,50.000,3001.125,2.904,3.521,100.000,102.875,24.910,183.501,184.535,358.392,412.609,324.888,327.626,380.211,408.532,555.239,544.668,28.167,29.107,3.649,0.000,366.174,9.348,44.753,44.156,451.022,981.610,97.701,15.159,323.072,2465.117,18.524,236.548,3.559,9.696,542.969,112.334,Normal,95.625,25.742,94.007
09-Sep-22 20:35:00,79.260,14.000,3.272,13.877,0.983,23.025,50.061,3001.125,3.395,2.675,100.000,102.813,24.791,183.615,184.471,358.808,413.134,325.019,327.916,382.986,409.387,557.361,545.035,28.247,29.104,3.368,0.000,366.174,9.336,44.823,44.299,450.937,975.052,99.085,15.127,322.074,2484.232,18.299,238.557,1.144,9.721,544.399,111.932,Normal,95.250,25.796,94.243
09-Sep-22 20:40:00,79.260,13.240,3.269,13.856,0.985,23.014,50.060,2998.875,1.731,1.815,100.000,102.813,24.703,183.665,184.608,358.369,413.002,324.862,327.689,383.628,409.728,557.331,544.810,28.183,29.092,3.569,0.000,365.497,9.304,44.884,44.450,451.154,967.055,99.452,15.127,321.225,2473.674,18.509,239.445,0.894,9.484,544.143,112.360,Normal,95.250,25.799,94.241
09-Sep-22 20:45:00,79.240,11.520,3.270,13.831,0.986,23.010,50.029,3000.375,1.738,2.140,100.000,102.813,24.768,183.729,184.487,358.241,412.741,324.587,327.610,383.519,409.768,556.968,544.801,28.186,29.179,3.495,0.000,365.712,9.312,45.001,44.539,451.200,971.983,99.512,15.141,322.057,2475.709,18.490,240.196,1.542,9.766,543.814,112.466,Normal,95.250,25.744,94.239
09-Sep-22 20:50:00,78.820,12.760,3.249,13.863,0.985,22.967,50.078,3001.875,1.919,2.407,100.000,102.813,24.747,183.833,184.550,358.155,412.650,324.562,327.503,382.799,409.758,556.395,545.024,28.174,29.110,3.471,0.000,365.563,9.319,45.072,44.621,451.302,974.938,98.646,15.142,322.201,2476.781,18.301,238.136,-0.292,9.499,543.732,112.000,Normal,95.250,25.681,94.347
09-Sep-22 20:55:00,79.500,9.800,3.274,13.794,0.988,23.015,50.013,2998.500,3.091,3.349,100.000,102.813,24.637,184.144,184.959,357.561,412.404,324.326,327.202,382.884,409.688,555.980,545.115,28.226,29.119,3.454,0.000,365.580,9.348,45.087,44.642,451.300,975.608,99.295,15.143,322.651,2481.441,18.519,239.757,0.931,9.663,543.705,112.032,Normal,95.375,25.685,94.475
09-Sep-22 21:00:00,79.380,10.440,3.278,13.786,0.989,23.055,50.040,3000.000,2.788,2.305,100.000,102.813,24.494,183.987,184.714,358.281,412.676,324.582,327.602,384.145,409.991,557.467,545.166,28.237,29.131,3.305,0.000,365.901,9.325,45.050,44.589,451.400,971.863,99.918,15.126,321.929,2479.730,18.498,240.535,0.021,9.820,544.320,112.348,Normal,95.375,25.689,94.356
09-Sep-22 21:05:00,79.000,13.960,3.264,13.881,0.984,23.022,50.065,3002.625,2.293,1.620,100.000,102.875,24.680,183.596,184.528,358.614,413.036,324.702,327.783,383.235,409.900,558.246,545.315,28.199,29.211,3.458,0.000,366.312,9.305,44.926,44.473,451.400,966.799,98.622,15.125,321.163,2476.674,18.327,237.387,-1.086,9.520,544.629,112.220,Normal,95.375,25.797,94.359
09-Sep-22 21:10:00,79.040,14.400,3.266,13.869,0.984,22.974,50.045,3000.750,2.775,3.281,100.000,102.813,24.625,184.121,184.910,357.932,412.238,324.337,327.326,381.611,409.306,555.808,544.932,28.212,29.124,3.359,0.000,365.906,9.342,44.872,44.332,451.800,976.284,98.777,15.153,322.553,2483.192,18.452,238.924,0.179,9.757,543.332,112.031,Normal,95.375,25.804,94.485
09-Sep-22 21:15:00,79.180,12.800,3.271,13.832,0.984,23.014,50.046,3001.875,2.872,2.848,100.000,102.813,24.866,183.944,184.725,358.238,412.727,324.573,327.683,382.197,409.563,557.406,545.134,28.242,29.098,3.540,0.000,365.888,9.334,44.796,44.229,451.600,974.109,99.068,15.135,322.015,2483.767,18.453,238.852,43.310,9.567,544.343,112.308,Normal,95.625,25.864,94.718
09-Sep-22 21:20:00,79.000,12.360,3.256,13.836,0.985,23.155,50.064,3001.875,2.574,1.972,100.000,102.813,24.947,183.645,184.513,358.489,413.075,324.706,327.797,382.589,409.579,557.554,545.190,28.221,29.123,3.440,0.000,366.129,9.313,44.762,44.214,451.800,971.108,99.360,15.129,321.615,2465.913,18.401,239.308,11.076,9.539,544.525,112.439,Normal,95.500,25.919,94.239
09-Sep-22 21:25:00,79.280,10.800,3.270,13.798,0.988,23.115,50.015,3001.125,2.636,1.876,100.000,102.813,24.795,183.879,184.667,358.140,412.850,324.514,327.522,382.639,409.598,557.008,544.834,28.215,29.203,3.587,0.000,365.585,9.317,44.707,44.125,451.890,970.887,99.691,15.155,321.559,2469.973,18.394,241.211,1.298,9.567,544.000,112.040,Normal,95.375,25.924,94.246
09-Sep-22 21:30:00,79.280,11.400,3.280,13.797,0.987,23.035,50.002,3001.125,2.703,1.944,100.000,102.875,24.567,183.610,184.431,357.987,412.591,324.248,327.231,383.715,409.816,556.231,544.661,28.245,29.187,3.463,0.000,365.312,9.328,44.684,44.103,452.175,974.157,99.122,15.152,322.383,2482.978,18.556,239.715,-0.528,9.591,543.643,112.082,Normal,95.375,25.922,94.240
09-Sep-22 21:35:00,79.020,12.120,3.261,13.830,0.986,22.946,50.041,3001.500,1.420,0.503,100.000,102.813,24.447,183.231,184.028,357.860,412.734,324.321,327.338,385.725,410.436,557.595,544.900,28.176,29.168,3.394,0.000,365.003,9.284,44.648,44.113,452.000,960.830,99.454,15.132,320.467,2480.367,18.529,239.665,2.041,9.392,544.401,112.566,Normal,95.375,25.925,94.354
09-Sep-22 21:40:00,78.920,9.320,3.256,13.774,0.989,23.000,50.041,2998.125,1.640,1.263,100.000,102.813,24.382,183.272,184.204,357.601,412.517,323.940,326.999,384.563,410.166,556.962,544.885,28.193,29.200,3.421,0.000,364.925,9.294,44.704,44.190,452.143,965.131,98.554,15.141,321.072,2478.070,18.499,237.857,2.830,9.349,543.892,112.333,Normal,95.375,25.922,94.353
09-Sep-22 21:45:00,79.300,10.640,3.265,13.809,0.988,23.000,50.010,2999.625,2.255,2.093,100.000,102.813,24.483,183.178,184.019,357.542,412.510,323.841,327.032,384.770,410.280,556.292,545.176,28.176,29.252,3.459,0.000,365.074,9.315,44.785,44.286,452.200,969.565,99.236,15.141,321.715,2475.493,18.505,239.516,99.565,9.604,544.031,112.045,Normal,95.375,25.922,94.362
09-Sep-22 21:50:00,79.200,12.400,3.267,13.820,0.986,22.999,50.041,2999.625,1.936,2.395,100.000,102.813,24.506,183.117,183.920,357.432,412.110,323.665,326.825,382.861,409.640,556.179,544.812,28.229,29.154,3.426,0.000,365.094,9.327,44.862,44.386,452.393,971.556,98.699,15.143,321.942,2483.389,18.529,238.290,53.055,9.528,543.701,112.541,Normal,95.500,25.984,94.585
09-Sep-22 21:55:00,79.180,10.720,3.266,13.799,0.988,22.980,50.069,3000.750,2.711,2.581,100.000,102.813,24.628,183.429,184.168,357.915,412.724,324.018,327.128,385.158,410.291,556.983,545.317,28.230,29.179,3.229,0.000,365.475,9.336,44.958,44.517,452.353,973.171,99.395,15.129,322.275,2486.122,18.524,239.404,32.704,9.701,544.453,112.368,Normal,95.875,25.982,94.707
09-Sep-22 22:00:00,79.100,4.800,3.249,13.732,0.995,22.945,50.061,3000.750,1.620,0.285,100.000,102.813,24.960,183.673,184.407,358.188,412.878,324.313,327.456,384.531,410.197,558.352,545.255,28.163,29.198,3.407,0.000,365.261,9.273,44.997,44.602,452.299,957.119,98.268,15.124,319.467,2478.453,18.328,236.493,1.016,9.538,544.919,112.010,Normal,95.375,25.915,94.706
09-Sep-22 22:05:00,79.300,4.680,3.264,13.704,0.994,23.005,50.007,2997.000,2.904,2.840,100.000,102.813,24.907,183.962,184.751,357.581,411.861,323.937,327.074,380.321,408.892,556.142,544.898,28.215,29.131,3.308,0.000,365.410,9.328,45.053,44.657,452.300,974.727,98.949,15.148,322.273,2480.381,18.775,239.111,-0.615,9.542,543.483,112.178,Normal,95.250,25.976,95.059
09-Sep-22 22:10:00,79.360,4.160,3.275,13.676,0.994,23.031,50.037,2998.500,2.624,2.126,100.000,102.813,24.926,184.191,184.757,357.858,412.094,324.321,327.302,381.688,409.112,557.564,545.168,28.191,29.166,3.407,0.000,365.362,9.320,45.012,44.621,452.205,972.499,99.578,15.133,321.899,2473.868,18.718,240.018,0.334,9.501,544.492,112.574,Normal,95.625,25.980,95.178
09-Sep-22 22:15:00,79.540,6.040,3.271,13.737,0.993,23.048,49.980,2996.625,2.679,2.643,100.000,102.875,24.890,184.219,184.970,357.651,411.969,323.994,326.945,380.234,408.506,556.062,544.755,28.191,29.206,3.575,0.000,365.495,9.332,44.889,44.540,452.200,974.874,99.711,15.155,322.354,2472.493,18.580,241.249,52.700,9.704,543.444,112.290,Normal,95.375,25.983,95.055
09-Sep-22 22:20:00,79.440,5.200,3.282,13.714,0.993,23.016,50.021,3000.000,3.342,2.922,100.000,102.813,25.186,184.431,185.240,358.335,412.701,324.328,327.639,381.962,409.052,556.856,545.320,28.247,29.202,3.545,0.000,366.132,9.342,44.926,44.471,452.110,975.762,99.277,15.136,322.388,2485.493,18.581,239.428,-0.583,9.636,544.355,111.969,Normal,95.500,25.924,94.235
09-Sep-22 22:25:00,78.920,7.480,3.254,13.747,0.992,23.040,50.066,3000.000,1.946,1.241,100.000,102.813,25.262,184.472,185.297,358.395,412.913,324.747,327.703,381.928,409.214,557.851,545.104,28.187,29.225,3.721,0.000,365.850,9.304,44.826,44.330,451.800,966.819,100.037,15.134,320.972,2472.304,18.546,241.165,1.500,9.480,544.639,112.397,Normal,95.375,25.926,93.544
09-Sep-22 22:30:00,79.020,9.640,3.266,13.785,0.990,23.010,50.026,2995.875,2.657,2.112,100.000,102.813,25.367,184.598,185.454,358.506,412.687,324.683,327.758,381.211,408.865,557.573,544.921,28.204,29.241,3.701,0.000,366.154,9.312,44.837,44.238,451.458,971.322,99.029,15.145,321.591,2479.048,18.405,239.201,86.767,9.806,544.165,112.563,Normal,95.500,25.985,93.071
09-Sep-22 22:35:00,79.300,2.800,3.278,13.648,0.998,22.985,50.038,3002.250,2.816,2.929,100.000,102.875,25.304,184.902,185.709,358.628,412.691,324.611,327.622,380.540,408.542,556.337,544.955,28.226,29.152,3.699,0.000,366.144,9.348,44.763,44.211,450.800,977.134,99.067,15.148,322.367,2484.402,18.595,239.412,0.526,9.637,543.800,112.092,Normal,95.125,26.025,92.838
09-Sep-22 22:40:00,79.280,6.760,3.278,13.729,0.992,23.035,49.998,2998.875,2.164,1.361,100.000,102.813,25.333,184.683,185.414,358.944,413.086,324.887,327.966,383.140,409.461,557.416,545.096,28.161,29.180,3.844,0.000,366.136,9.301,44.722,44.174,450.400,970.503,99.433,15.149,321.449,2468.662,18.370,240.323,0.956,9.520,544.491,112.166,Normal,95.125,26.042,92.956
09-Sep-22 22:45:00,79.340,8.440,3.266,13.782,0.990,23.045,50.021,2998.500,2.474,2.637,100.000,102.813,25.376,184.881,185.482,358.551,412.394,324.632,327.633,380.029,408.573,556.192,544.832,28.191,29.239,3.900,0.000,366.225,9.340,44.695,44.131,450.143,975.943,99.278,15.163,322.288,2473.253,18.521,240.528,28.861,9.654,543.541,112.570,Normal,95.125,26.101,92.843
09-Sep-22 22:50:00,79.380,6.560,3.269,13.747,0.992,23.199,50.008,3000.000,2.491,2.101,100.000,102.813,25.425,184.960,185.570,358.844,413.160,325.099,328.047,382.058,409.182,557.932,545.287,28.196,29.304,3.926,0.000,366.340,9.325,44.668,44.114,449.805,972.032,99.133,15.139,321.602,2458.630,18.397,239.172,54.402,9.608,544.611,112.222,Normal,95.250,26.099,92.835
09-Sep-22 22:55:00,78.920,5.880,3.256,13.732,0.994,23.300,50.002,2999.250,2.174,2.003,100.000,102.813,25.446,185.084,185.949,358.821,412.799,324.947,327.930,380.286,408.824,556.989,544.707,28.172,29.363,3.941,0.000,366.404,9.315,44.676,44.042,449.516,972.027,98.823,15.159,321.678,2444.687,18.527,239.248,-0.106,9.704,543.698,112.028,Normal,95.125,26.162,92.842
09-Sep-22 23:00:00,79.120,4.680,3.261,13.714,0.994,23.210,50.022,3003.000,2.773,1.660,100.000,102.813,25.247,184.909,185.723,358.817,413.525,325.176,328.289,383.295,409.671,557.608,545.250,28.179,29.259,3.809,0.000,366.162,9.316,44.723,44.094,449.700,972.116,99.062,15.140,321.724,2454.007,18.700,239.047,0.550,9.633,544.535,112.467,Normal,95.375,26.149,93.074
09-Sep-22 23:05:00,79.280,7.120,3.270,13.735,0.993,23.150,49.995,3001.500,2.321,1.344,100.000,102.875,25.199,185.086,185.716,358.894,413.131,325.100,328.106,381.865,409.417,557.418,544.886,28.155,29.258,3.642,0.000,366.053,9.300,44.725,44.120,449.701,967.317,99.205,15.149,320.899,2457.069,18.699,239.792,1.211,9.728,544.077,112.483,Normal,95.500,26.154,93.542
09-Sep-22 23:10:00,79.160,3.240,3.270,13.673,0.997,23.119,50.007,2998.875,2.801,2.931,100.000,102.813,25.032,184.833,185.569,358.028,412.464,324.545,327.494,381.779,409.115,556.250,545.010,28.188,29.226,3.582,0.000,365.786,9.336,44.682,44.097,449.800,975.318,99.056,15.145,322.338,2465.529,18.432,239.229,1.391,9.683,543.712,112.024,Normal,95.250,26.040,93.891
09-Sep-22 23:15:00,79.620,5.920,3.294,13.704,0.993,23.155,49.975,2998.125,3.026,2.967,100.000,102.813,25.073,184.562,185.518,358.194,412.621,324.780,327.600,382.124,409.219,557.201,545.257,28.188,29.127,3.596,0.000,365.973,9.333,44.701,44.131,450.329,974.384,100.262,15.131,322.244,2460.266,18.439,241.576,0.516,9.695,544.468,112.167,Normal,95.625,25.977,93.777
09-Sep-22 23:20:00,79.180,6.720,3.266,13.728,0.992,23.175,50.014,3000.750,2.264,1.668,100.000,102.813,24.994,183.980,184.693,358.263,412.342,324.661,327.548,381.169,408.861,556.843,544.703,28.162,29.210,3.458,0.000,365.792,9.309,44.706,44.162,451.200,971.448,98.662,15.146,321.808,2454.597,18.456,238.336,0.078,9.486,543.610,112.762,Normal,95.500,25.980,93.771
09-Sep-22 23:25:00,78.900,7.040,3.250,13.761,0.992,23.166,49.994,2999.250,2.027,1.799,100.000,102.813,24.784,184.339,185.151,357.976,412.564,324.327,327.240,381.993,409.319,555.601,544.503,28.152,29.164,3.439,0.000,365.486,9.310,44.735,44.221,451.400,969.301,99.468,15.158,321.306,2453.877,18.449,240.787,0.993,9.738,542.836,112.276,Normal,95.625,25.980,93.544
09-Sep-22 23:30:00,79.640,5.440,3.285,13.699,0.994,23.155,50.002,2998.500,3.236,2.482,100.000,102.813,24.836,184.798,185.542,358.068,412.469,324.383,327.388,382.527,409.435,556.478,544.873,28.195,29.188,3.500,0.000,365.696,9.334,44.819,44.330,451.494,973.424,98.399,15.148,322.207,2461.768,18.385,237.784,-0.519,9.753,543.692,111.977,Normal,95.625,25.985,93.423
09-Sep-22 23:35:00,79.000,9.200,3.267,13.796,0.989,23.190,50.054,2999.625,2.353,2.142,100.000,102.813,24.910,184.289,184.952,358.162,412.516,324.373,327.496,382.867,409.649,556.927,545.176,28.244,29.188,3.483,0.000,365.572,9.321,44.897,44.481,451.771,970.985,98.739,15.141,321.558,2467.410,18.310,238.327,0.933,9.616,544.132,112.508,Normal,95.250,25.979,93.424
09-Sep-22 23:40:00,78.960,7.680,3.251,13.760,0.991,23.165,50.013,2997.000,1.733,2.376,100.000,102.813,24.680,184.047,184.947,357.716,412.175,324.312,327.280,382.369,409.504,556.212,544.868,28.181,29.220,3.516,0.000,365.518,9.311,45.001,44.638,451.629,971.506,98.416,15.141,321.755,2459.081,18.363,237.532,-0.523,9.559,543.675,112.563,Normal,95.625,25.919,93.308
09-Sep-22 23:45:00,79.120,6.400,3.267,13.736,0.992,23.070,50.063,3002.250,2.400,2.300,100.000,102.813,24.661,183.364,184.198,358.164,412.661,324.461,327.453,383.762,409.869,557.444,545.306,28.199,29.193,3.520,0.000,365.684,9.323,45.056,44.739,451.688,970.804,98.583,15.131,321.923,2471.772,18.470,237.533,0.223,9.520,544.516,111.970,Normal,95.250,25.922,93.429
09-Sep-22 23:50:00,79.500,5.720,3.287,13.711,0.994,22.975,50.025,2998.500,3.664,3.326,100.000,102.813,24.800,183.134,184.117,358.052,412.329,324.349,327.451,382.251,409.272,556.859,545.343,28.210,29.208,3.532,0.000,366.024,9.344,44.943,44.582,452.200,978.271,99.618,15.125,322.872,2483.792,18.485,239.780,3.958,9.546,544.406,112.167,Normal,95.500,25.814,93.668
09-Sep-22 23:55:00,78.940,7.120,3.256,13.763,0.992,22.950,50.071,3000.000,2.696,2.340,100.000,102.813,24.650,183.493,184.335,357.756,412.478,324.406,327.266,381.359,409.166,556.577,544.585,28.249,29.257,3.524,0.000,365.283,9.323,44.828,44.403,452.251,972.721,99.783,15.139,321.999,2493.253,18.406,240.746,0.660,9.568,543.631,112.666,Normal,95.250,25.743,93.888
10-Sep-22 00:00:00,79.160,3.800,3.270,13.710,0.996,23.110,50.031,3001.500,1.719,2.329,100.000,102.813,24.589,183.522,184.493,357.901,412.500,324.227,327.267,382.989,409.527,556.410,544.881,28.173,29.259,3.526,0.000,365.391,9.323,44.670,44.216,452.001,972.116,99.385,15.140,322.002,2463.601,18.443,239.850,-0.012,9.420,543.755,112.157,Normal,95.500,25.740,93.780
10-Sep-22 00:05:00,79.420,4.960,3.268,13.737,0.994,23.155,50.030,2998.125,3.097,3.216,100.000,102.813,24.612,183.540,184.469,357.701,412.197,324.212,327.275,382.776,409.452,556.490,545.328,28.213,29.242,3.644,0.000,365.456,9.345,44.603,44.063,451.900,976.167,99.282,15.136,322.608,2465.745,18.503,239.412,64.372,9.537,544.150,112.071,Normal,95.250,25.800,93.654
10-Sep-22 00:10:00,79.060,1.600,3.263,13.681,0.998,23.090,50.057,3000.750,1.679,1.427,100.000,102.813,24.375,183.319,184.239,357.497,412.485,324.133,327.151,384.212,410.008,556.742,544.645,28.202,29.239,3.570,0.000,364.700,9.315,44.531,44.073,451.900,967.167,99.238,15.129,321.284,2470.463,18.665,239.003,0.651,9.571,543.971,112.396,Normal,95.125,25.775,93.889
10-Sep-22 00:15:00,79.380,4.880,3.282,13.701,0.994,23.020,50.063,2998.500,2.237,2.095,100.000,102.813,24.229,183.166,183.807,357.356,412.221,323.797,327.029,386.734,410.495,557.439,545.274,28.231,29.213,3.321,0.000,364.388,9.318,44.585,44.041,451.949,968.201,100.168,15.118,321.659,2482.563,18.633,240.795,50.899,9.509,544.632,112.240,Normal,95.500,25.801,94.007
10-Sep-22 00:20:00,79.320,6.720,3.266,13.748,0.992,22.902,50.096,3000.750,2.168,0.897,100.000,102.813,24.197,183.117,183.781,357.316,412.385,323.966,327.080,387.169,410.990,557.860,545.226,28.249,29.272,3.466,0.000,364.347,9.302,44.611,44.211,452.002,963.554,98.899,15.128,320.839,2498.169,18.590,238.154,0.953,9.366,544.728,111.982,Normal,95.125,25.744,93.892
10-Sep-22 00:25:00,79.400,1.480,3.281,13.666,0.998,22.966,50.076,3003.000,2.678,1.525,100.000,102.813,24.178,183.078,183.840,357.757,412.499,323.748,327.137,386.580,410.925,557.747,545.146,28.245,29.271,3.473,0.000,365.017,9.320,44.759,44.353,451.775,966.829,99.930,15.122,321.242,2491.583,18.412,240.399,0.411,9.469,544.604,112.254,Normal,95.375,25.683,94.246
10-Sep-22 00:30:00,79.540,1.960,3.288,13.671,0.999,23.045,50.016,3003.000,2.975,2.200,100.000,102.813,24.081,183.003,183.792,357.425,412.344,323.560,326.699,385.125,410.372,556.245,545.128,28.263,29.210,3.530,0.000,364.657,9.335,44.872,44.512,451.800,972.469,99.181,15.146,322.349,2486.360,18.495,239.612,1.562,9.417,544.000,112.429,Normal,95.500,25.687,94.358
10-Sep-22 00:35:00,79.480,2.520,3.285,13.678,0.997,22.990,50.014,2998.125,2.174,2.614,100.000,102.813,24.023,183.098,183.968,356.819,411.711,323.250,326.385,384.309,410.045,555.342,544.679,28.185,29.127,3.386,0.000,364.693,9.331,44.980,44.672,452.095,971.851,99.190,15.155,322.127,2477.005,18.612,239.978,0.759,9.464,543.245,112.137,Normal,95.500,25.683,94.488
10-Sep-22 00:40:00,79.040,5.120,3.258,13.731,0.995,23.040,50.119,2997.750,2.264,1.995,100.000,102.813,23.986,183.001,183.784,356.761,412.103,323.497,326.753,387.234,410.867,557.701,545.068,28.248,29.162,3.421,0.000,364.391,9.313,44.980,44.693,452.000,968.063,99.961,15.126,321.610,2482.610,18.580,240.633,0.234,9.337,544.550,112.195,Normal,95.375,25.622,94.586
10-Sep-22 00:45:00,79.420,7.480,3.279,13.743,0.992,23.040,50.027,2996.250,2.539,1.199,100.000,102.813,24.028,182.808,183.553,356.984,412.023,323.342,326.562,386.760,410.723,557.388,545.045,28.213,29.180,3.463,0.000,364.379,9.298,44.939,44.550,451.949,962.676,100.223,15.130,320.888,2477.421,18.375,241.426,56.850,9.359,544.338,112.522,Normal,95.625,25.627,94.589
10-Sep-22 00:50:00,79.000,6.880,3.266,13.738,0.992,23.015,50.065,2998.500,2.091,1.636,100.000,102.813,24.184,182.869,183.699,357.094,411.983,323.330,326.490,384.298,410.156,556.619,544.937,28.203,29.221,3.364,0.000,364.539,9.306,44.820,44.344,452.200,966.703,99.209,15.139,321.387,2477.611,18.410,239.371,-0.357,9.493,543.947,112.165,Normal,95.375,25.624,94.594
10-Sep-22 00:55:00,79.220,3.200,3.267,13.696,0.996,23.004,50.065,3002.250,2.786,2.162,100.000,102.875,24.451,182.437,183.204,357.743,412.362,324.009,327.079,386.065,410.465,557.846,545.748,28.239,29.202,3.448,0.000,365.530,9.318,44.612,44.159,452.200,968.794,99.022,15.121,321.521,2485.260,18.436,238.160,0.775,9.554,545.076,111.991,Normal,95.375,25.631,94.824
10-Sep-22 01:00:00,78.860,1.840,3.257,13.648,0.997,23.040,49.960,2998.500,1.207,1.189,100.000,102.813,24.326,182.578,183.301,357.699,412.011,323.798,326.897,383.570,409.836,556.511,544.820,28.126,29.151,3.188,0.000,365.337,9.279,44.536,44.013,452.030,962.438,100.020,15.141,320.648,2462.034,18.321,241.394,-0.773,9.405,543.841,112.432,Normal,95.500,25.607,94.782
10-Sep-22 01:05:00,78.840,2.000,3.251,13.686,0.998,23.030,50.006,3000.375,2.166,2.216,100.000,102.875,24.299,182.637,183.308,357.314,412.076,323.586,326.599,383.603,409.749,555.270,544.798,28.170,29.197,3.398,0.000,365.244,9.321,44.491,44.057,451.991,969.055,100.195,15.155,321.544,2470.095,18.557,242.428,57.819,9.461,543.304,112.234,Normal,95.375,25.566,94.707
10-Sep-22 01:10:00,79.460,3.200,3.278,13.701,0.997,23.025,50.034,3001.125,2.634,2.921,100.000,102.813,24.142,182.818,183.493,357.349,411.771,323.467,326.548,382.486,409.613,555.772,544.808,28.235,29.180,3.380,0.000,364.863,9.341,44.629,44.219,452.102,974.567,99.833,15.142,322.584,2482.505,18.563,241.012,-1.191,9.460,543.547,111.972,Normal,95.500,25.507,94.944
10-Sep-22 01:15:00,79.180,2.040,3.271,13.673,0.998,23.080,49.995,2997.750,2.110,1.860,100.000,102.813,24.072,182.743,183.435,357.055,412.053,323.507,326.551,385.576,410.194,556.055,544.933,28.174,29.225,3.348,0.000,364.480,9.309,44.836,44.430,452.200,967.663,100.049,15.140,321.534,2466.612,18.795,241.423,34.086,9.305,543.950,112.110,Normal,95.500,25.507,94.938
10-Sep-22 01:20:00,79.300,-1.120,3.274,13.638,-0.999,23.134,50.052,2999.625,1.622,1.497,100.000,102.813,23.887,183.198,183.782,356.711,411.941,323.485,326.485,386.496,410.580,556.898,545.011,28.197,29.197,3.392,0.000,364.107,9.303,44.997,44.630,452.122,966.771,99.692,15.131,321.447,2465.310,18.583,240.186,0.075,9.297,544.087,112.493,Normal,95.625,25.513,95.172
10-Sep-22 01:25:00,79.040,-0.160,3.272,13.630,-0.999,23.032,50.038,2997.750,1.394,1.042,100.000,102.813,23.899,182.807,183.498,356.971,411.880,323.314,326.497,385.329,410.497,557.113,544.854,28.189,29.143,3.322,0.000,364.397,9.283,45.016,44.715,452.202,961.632,99.700,15.135,320.586,2472.995,18.422,240.396,-0.300,9.376,544.048,112.212,Normal,95.375,25.448,95.173
10-Sep-22 01:30:00,79.080,2.040,3.260,13.702,0.998,23.015,50.029,3000.750,2.197,2.600,100.000,102.813,24.031,182.808,183.687,357.171,411.894,323.366,326.526,384.953,410.243,555.940,545.133,28.218,29.136,3.428,0.000,365.212,9.324,44.931,44.557,452.500,971.863,99.363,15.134,322.019,2480.460,18.497,239.517,0.070,9.548,543.772,112.080,Normal,95.500,25.446,95.200
10-Sep-22 01:35:00,79.220,3.160,3.271,13.681,0.997,23.065,50.013,3000.750,3.323,3.120,100.000,102.813,24.095,182.542,183.149,357.514,412.045,323.420,326.627,384.557,410.077,556.064,545.356,28.256,29.123,3.524,0.000,365.272,9.337,44.752,44.335,452.500,973.433,100.168,15.135,322.319,2481.749,18.532,241.520,0.062,9.583,544.100,112.262,Normal,95.625,25.447,95.288
10-Sep-22 01:40:00,79.080,0.400,3.270,13.633,-0.999,23.120,49.987,3002.625,1.502,1.622,100.000,102.813,23.942,182.317,182.988,357.223,412.168,323.468,326.489,385.500,410.401,555.610,544.812,28.147,29.104,3.525,0.000,364.400,9.308,44.642,44.113,452.590,966.727,99.920,15.138,321.171,2456.405,18.677,241.026,47.143,9.484,543.800,112.314,Normal,95.625,25.453,95.182
10-Sep-22 01:45:00,79.220,2.680,3.276,13.666,0.998,23.030,49.975,3001.875,1.832,1.994,100.000,102.813,23.941,182.265,183.211,356.948,412.031,323.235,326.349,384.557,410.276,555.749,544.753,28.183,29.176,3.422,0.000,364.141,9.307,44.448,44.001,452.597,970.053,98.513,15.144,321.900,2472.850,18.495,237.900,0.677,9.493,543.600,111.998,Normal,95.500,25.388,95.175
10-Sep-22 01:50:00,78.460,3.120,3.240,13.686,0.998,23.094,49.932,3001.500,0.551,0.589,100.000,102.813,23.859,182.368,183.164,356.905,412.037,323.056,326.130,384.795,410.442,555.229,544.649,28.082,29.179,3.415,0.000,364.005,9.273,44.588,44.126,452.436,958.509,100.055,15.155,320.020,2448.914,18.523,242.075,-0.413,9.376,543.055,112.118,Normal,95.375,25.393,95.298
10-Sep-22 01:55:00,78.560,4.920,3.237,13.718,0.995,23.135,49.990,2999.625,0.889,0.461,100.000,102.813,23.801,182.455,183.007,356.592,411.635,322.891,326.125,386.366,410.990,556.081,544.782,28.108,29.155,3.343,0.000,363.750,9.263,44.722,44.292,452.400,957.228,99.424,15.149,319.880,2448.766,18.385,240.300,7.785,9.492,543.581,112.327,Normal,95.250,25.394,95.290
10-Sep-22 02:00:00,78.860,3.040,3.252,13.683,0.996,23.090,50.072,2997.750,0.693,0.596,100.000,102.813,23.814,182.295,183.075,356.656,411.575,323.007,325.941,384.496,410.582,556.565,544.296,28.124,29.197,3.405,0.000,363.780,9.270,44.897,44.527,452.774,958.318,98.311,15.138,320.072,2456.626,18.448,237.163,-0.651,9.364,543.400,112.195,Normal,95.000,25.394,95.407
10-Sep-22 02:05:00,79.120,1.800,3.270,13.637,0.999,23.052,50.080,2999.250,1.178,0.439,100.000,102.813,23.899,182.337,183.022,356.783,411.822,323.212,326.313,385.383,410.775,557.561,544.723,28.178,29.228,3.273,0.000,364.069,9.271,45.034,44.720,452.754,957.233,99.055,15.130,319.775,2469.738,18.318,238.642,51.477,9.330,543.976,112.079,Normal,95.250,25.445,95.292
10-Sep-22 02:10:00,78.740,2.880,3.247,13.708,0.998,23.051,50.057,3003.000,1.303,0.791,100.000,102.813,23.872,182.429,183.160,357.088,411.983,323.312,326.379,386.544,410.972,557.231,544.907,28.194,29.181,3.405,0.000,364.144,9.283,45.020,44.683,452.601,959.397,99.033,15.130,320.086,2472.322,18.425,238.582,0.115,9.361,544.010,112.198,Normal,95.375,25.456,95.180
10-Sep-22 02:15:00,78.760,0.960,3.254,13.630,0.999,23.031,49.910,2997.375,1.420,1.590,100.000,102.813,23.827,182.421,183.213,356.638,411.488,322.966,326.153,386.754,410.835,555.554,545.048,28.107,29.183,3.403,0.000,364.177,9.288,44.868,44.520,452.600,964.306,99.344,15.133,320.930,2458.721,18.678,239.457,0.000,9.373,543.713,112.220,Normal,95.500,25.439,95.059
10-Sep-22 02:20:00,79.340,1.720,3.282,13.653,0.999,23.030,49.952,2999.625,2.224,2.398,100.000,102.813,23.792,182.831,183.673,356.542,411.553,322.782,326.103,386.078,410.657,555.020,544.853,28.162,29.196,3.242,0.000,364.274,9.323,44.667,44.250,452.692,969.971,99.290,15.138,321.836,2469.597,18.925,239.539,6.347,9.528,543.203,112.031,Normal,95.375,25.386,95.181
10-Sep-22 02:25:00,79.520,-0.520,3.294,13.626,-0.998,23.106,49.986,3002.625,1.984,1.481,100.000,102.813,23.683,182.594,183.322,356.810,411.924,323.010,326.213,387.750,411.307,556.313,545.013,28.164,29.067,3.142,0.000,363.946,9.305,44.529,44.024,452.600,964.466,99.159,15.139,320.958,2460.620,18.714,239.232,1.050,9.287,544.080,112.114,Normal,95.625,25.392,95.178
10-Sep-22 02:30:00,79.480,4.840,3.282,13.722,0.995,23.069,49.997,2995.875,2.186,2.838,100.000,102.813,23.678,182.615,183.403,356.250,411.437,322.760,326.004,386.457,410.764,556.267,545.217,28.197,29.134,3.325,0.000,363.988,9.327,44.483,43.992,452.376,970.208,98.887,15.137,321.869,2471.064,18.635,238.496,82.051,9.488,544.040,112.515,Normal,95.500,25.392,95.289
10-Sep-22 02:35:00,79.040,6.600,3.264,13.727,0.992,23.050,50.024,2997.750,2.076,2.175,100.000,102.813,23.695,182.596,183.438,356.492,411.364,322.835,326.119,386.985,410.958,556.246,545.084,28.197,29.097,3.312,0.000,363.871,9.312,44.625,44.162,452.800,965.207,99.237,15.137,321.122,2472.117,18.657,239.358,0.413,9.434,543.970,112.258,Normal,95.500,25.449,95.410
10-Sep-22 02:40:00,79.200,2.200,3.261,13.680,0.997,23.100,50.062,2998.875,2.292,2.316,100.000,102.813,23.710,182.432,183.100,356.325,411.521,322.874,326.133,386.847,410.964,556.758,545.241,28.200,29.141,3.267,0.000,363.853,9.320,44.795,44.392,452.600,968.044,99.764,15.120,321.670,2467.975,18.802,239.938,0.894,9.508,544.324,112.085,Normal,95.375,25.446,95.296
10-Sep-22 02:45:00,78.920,-0.080,3.266,13.625,-0.999,23.035,49.953,3001.125,0.042,0.353,100.000,102.938,23.716,182.334,183.111,356.785,411.601,323.108,326.133,387.143,411.182,556.512,544.823,28.076,29.152,3.161,0.000,364.022,9.261,44.978,44.636,452.800,957.387,99.330,15.129,319.944,2453.642,18.466,239.234,4.076,9.478,544.140,112.446,Normal,95.500,25.452,95.293
10-Sep-22 02:50:00,79.480,2.640,3.284,13.676,0.998,22.999,49.998,2998.875,2.447,2.166,100.000,102.813,23.697,182.737,183.457,356.568,411.452,322.558,326.024,385.762,410.746,555.647,544.868,28.226,29.084,3.347,0.000,364.130,9.323,45.017,44.725,452.800,970.424,98.091,15.142,322.025,2482.693,18.666,236.804,1.852,9.488,543.392,112.324,Normal,95.375,25.470,95.525
