Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
10-Sep-22 02:55:00,79.380,-2.160,3.298,13.585,-0.996,23.040,49.928,3001.875,1.795,1.395,100.000,102.813,23.710,182.598,183.442,356.779,411.395,323.030,326.262,388.907,411.422,556.353,545.229,28.124,29.195,3.228,0.000,364.091,9.297,44.973,44.622,452.900,962.823,100.393,15.122,320.864,2461.928,18.591,241.532,56.694,9.429,544.379,112.054,Normal,95.500,25.393,95.303
10-Sep-22 03:00:00,79.100,3.080,3.264,13.697,0.996,23.070,49.969,3002.625,2.668,2.186,100.000,102.813,23.586,182.661,183.280,356.681,411.453,322.869,326.013,386.789,411.022,555.489,544.888,28.157,29.092,3.280,0.000,364.212,9.317,44.768,44.356,452.671,967.068,99.244,15.144,321.430,2463.503,18.713,239.673,0.434,9.321,543.688,112.128,Normal,95.500,25.392,95.409
10-Sep-22 03:05:00,79.420,2.600,3.278,13.664,0.998,23.100,50.021,2996.250,2.710,2.346,100.000,102.813,23.634,182.651,183.136,356.398,411.058,322.837,326.030,385.898,410.811,557.188,544.996,28.164,29.141,3.238,0.000,363.852,9.306,44.592,44.119,452.800,967.224,98.720,15.112,321.509,2461.984,18.597,237.064,9.106,9.407,544.395,112.364,Normal,95.750,25.336,95.434
10-Sep-22 03:10:00,79.340,2.240,3.274,13.660,0.998,23.080,50.053,3000.000,2.084,1.206,100.000,102.813,23.677,182.866,183.663,356.804,411.483,323.110,326.325,386.594,410.810,557.387,544.938,28.190,29.163,3.307,0.000,364.016,9.292,44.484,43.995,452.800,960.954,99.717,15.114,320.462,2468.838,18.567,239.562,1.206,9.218,544.250,112.022,Normal,95.500,25.332,95.406
10-Sep-22 03:15:00,78.840,0.560,3.254,13.642,1.000,23.075,49.940,2997.375,0.977,1.268,100.000,102.813,23.683,183.167,183.876,356.551,411.428,322.831,325.953,385.769,410.518,555.890,544.710,28.076,29.108,3.269,0.000,364.115,9.279,44.513,44.082,452.800,961.357,99.131,15.131,320.618,2448.135,18.810,238.866,0.252,9.213,543.415,112.002,Normal,95.625,25.328,95.527
10-Sep-22 03:20:00,79.180,-2.360,3.276,13.603,-0.997,23.060,49.981,3001.125,2.492,2.741,100.000,102.813,23.650,183.225,184.086,356.473,411.323,322.723,325.970,385.192,410.510,555.109,544.695,28.195,29.036,3.308,0.000,364.236,9.331,44.693,44.258,452.603,970.756,98.818,15.144,321.974,2470.309,19.004,238.651,38.976,9.382,543.044,112.308,Normal,95.500,25.340,95.527
10-Sep-22 03:25:00,79.040,-5.360,3.296,13.550,-0.993,23.075,49.990,3003.375,1.101,0.328,100.000,102.813,23.617,182.751,183.288,356.883,411.613,323.034,326.081,387.924,411.265,556.153,544.805,28.129,29.059,3.189,0.000,363.814,9.275,44.880,44.528,452.700,956.316,98.958,15.144,319.861,2457.397,18.683,238.987,-0.260,9.216,543.696,112.374,Normal,95.625,25.335,95.528
10-Sep-22 03:30:00,79.180,-1.600,3.283,13.591,-0.998,23.080,49.974,3001.125,2.493,2.453,100.000,102.813,23.552,182.518,183.202,356.446,411.194,322.252,325.778,385.359,410.683,554.991,544.593,28.167,29.098,3.235,0.000,364.000,9.322,45.051,44.758,452.800,970.130,98.681,15.140,321.947,2464.286,18.984,238.123,0.597,9.387,542.999,111.922,Normal,95.375,25.334,95.531
10-Sep-22 03:35:00,79.040,-2.480,3.284,13.566,-0.996,23.060,49.980,2997.750,1.411,1.291,100.000,102.813,23.610,182.675,183.362,356.429,411.157,322.537,325.948,387.138,411.098,555.740,544.637,28.135,29.168,3.323,0.000,363.785,9.285,45.000,44.746,452.784,961.712,99.196,15.142,320.535,2461.520,18.706,239.470,1.324,9.233,543.577,112.148,Normal,95.500,25.320,95.533
10-Sep-22 03:40:00,79.240,3.160,3.254,13.692,0.996,23.049,50.019,2998.125,1.757,1.123,100.000,102.813,23.570,182.505,183.212,356.309,411.281,322.892,326.009,387.551,411.351,556.591,545.087,28.178,29.104,3.245,0.000,363.745,9.286,44.831,44.493,452.800,959.927,99.535,15.129,320.503,2469.290,18.546,239.728,85.099,9.435,544.029,112.437,Normal,95.625,25.331,95.525
10-Sep-22 03:45:00,79.440,1.240,3.280,13.647,1.000,22.935,50.040,2998.500,2.168,1.750,100.000,102.875,23.578,182.575,183.039,356.381,411.086,322.733,325.918,384.744,410.503,556.669,544.964,28.224,29.124,3.327,0.000,363.933,9.308,44.630,44.220,452.900,963.510,100.012,15.131,320.987,2489.278,18.698,240.966,0.801,9.483,543.850,112.038,Normal,95.250,25.329,95.533
10-Sep-22 03:50:00,79.300,0.400,3.275,13.621,1.000,23.015,49.923,3000.000,0.878,0.639,100.000,102.813,23.631,182.448,183.172,356.636,411.461,322.993,326.004,386.854,410.888,556.304,544.795,28.111,29.164,3.144,0.000,364.067,9.268,44.558,44.010,452.800,956.159,100.173,15.138,319.748,2461.385,18.629,241.666,0.985,9.468,543.750,112.073,Normal,95.625,25.331,95.527
10-Sep-22 03:55:00,79.220,2.760,3.263,13.678,0.997,23.006,49.985,2996.625,1.408,2.140,100.000,102.813,23.683,182.340,183.232,356.156,411.125,322.442,325.817,384.858,410.478,555.633,544.876,28.148,29.153,3.183,0.000,363.873,9.306,44.459,44.014,453.084,968.709,99.962,15.140,321.698,2468.346,18.710,241.244,48.195,9.463,543.326,112.398,Normal,95.375,25.385,95.523
10-Sep-22 04:00:00,79.400,0.600,3.272,13.674,1.000,22.985,50.047,3002.625,2.480,1.776,100.000,102.813,23.673,182.450,183.066,356.684,411.375,322.980,326.160,387.762,411.212,557.166,545.032,28.205,29.070,3.181,0.000,363.827,9.308,44.650,44.147,452.700,965.016,99.486,15.114,321.127,2480.512,18.693,239.008,0.578,9.435,544.410,112.065,Normal,95.500,25.391,95.523
10-Sep-22 04:05:00,79.140,1.040,3.269,13.654,0.998,22.960,50.077,3001.125,2.178,1.381,100.000,102.813,23.687,182.462,183.173,356.535,411.373,322.778,326.036,385.288,410.493,557.372,544.639,28.214,29.108,3.133,0.000,363.747,9.297,44.797,44.356,452.968,961.211,99.743,15.120,320.349,2484.817,18.657,239.849,-0.131,9.355,544.097,111.944,Normal,95.250,25.392,95.290
10-Sep-22 04:10:00,79.000,7.080,3.243,13.754,0.992,23.035,50.045,2996.250,1.120,1.387,100.000,102.813,23.645,182.514,183.152,356.281,411.124,322.962,326.116,386.141,410.673,557.169,544.746,28.169,29.078,3.300,0.000,363.925,9.282,44.979,44.676,452.901,962.186,99.504,15.129,320.649,2469.206,18.480,239.677,29.893,9.383,543.994,112.336,Normal,95.375,25.394,95.291
10-Sep-22 04:15:00,79.120,2.520,3.264,13.671,0.998,22.954,50.073,2998.875,2.183,1.637,100.000,102.813,23.652,182.277,183.180,356.738,411.374,323.019,326.233,387.110,410.916,557.432,545.372,28.242,29.085,3.241,0.000,363.947,9.303,45.043,44.804,452.800,964.042,99.714,15.117,321.014,2490.200,18.640,239.661,0.641,9.380,544.550,112.364,Normal,95.500,25.396,95.297
10-Sep-22 04:20:00,79.300,3.920,3.265,13.699,0.997,23.007,50.042,3000.000,1.932,1.494,100.000,102.813,23.785,182.477,183.193,356.565,411.328,323.052,326.167,385.521,410.696,557.373,545.082,28.191,29.117,3.122,0.000,363.821,9.295,45.000,44.661,452.800,962.380,99.499,15.120,320.785,2476.079,18.601,239.290,100.174,9.568,544.285,111.931,Normal,95.375,25.414,95.292
10-Sep-22 04:25:00,79.360,0.720,3.275,13.632,-1.000,23.015,50.034,3001.875,1.793,1.019,100.000,102.813,23.782,182.546,183.362,356.854,411.622,322.877,326.166,386.096,410.704,556.523,544.743,28.215,29.136,3.241,0.000,363.987,9.291,44.781,44.310,452.601,963.001,99.069,15.127,320.831,2479.764,18.751,238.526,0.628,9.434,543.743,112.160,Normal,95.250,25.396,95.302
10-Sep-22 04:30:00,78.960,3.560,3.252,13.693,0.995,23.025,50.005,2999.625,1.723,1.171,100.000,102.813,23.693,182.510,183.098,356.582,411.385,322.726,326.096,387.799,411.228,556.571,545.000,28.176,29.023,3.092,0.000,363.887,9.290,44.579,44.073,452.603,961.954,99.329,15.131,320.436,2471.044,18.730,239.313,1.323,9.505,544.069,112.400,Normal,95.625,25.446,95.179
10-Sep-22 04:35:00,79.020,3.600,3.250,13.673,0.995,23.045,50.051,3001.500,1.089,0.227,100.000,102.813,23.769,182.239,182.963,356.781,411.663,323.099,326.196,387.989,411.470,557.650,545.018,28.136,29.112,3.053,0.000,363.659,9.265,44.526,43.962,452.600,954.153,99.427,15.127,319.394,2462.461,18.395,239.377,46.255,9.407,544.485,112.121,Normal,95.750,25.394,95.059
10-Sep-22 04:40:00,79.080,2.800,3.262,13.669,0.996,22.930,50.039,3002.250,3.376,2.536,100.000,102.813,23.734,182.429,183.365,356.774,411.649,322.981,326.360,387.094,411.177,557.489,545.367,28.244,29.038,3.295,0.000,364.234,9.326,44.538,44.008,452.818,968.648,100.442,15.115,321.486,2492.617,18.534,241.322,0.376,9.583,544.663,112.035,Normal,95.250,25.391,95.055
10-Sep-22 04:45:00,79.600,4.760,3.272,13.703,0.994,22.946,50.010,3001.875,2.567,2.524,100.000,102.813,23.906,182.587,183.381,357.003,411.463,322.903,326.357,383.958,410.210,556.442,545.143,28.246,29.087,3.420,0.000,364.579,9.328,44.730,44.263,453.000,972.697,98.706,15.134,322.222,2491.760,18.601,237.944,77.006,9.452,544.000,112.366,Normal,95.750,25.315,95.180
10-Sep-22 04:50:00,79.180,2.160,3.256,13.683,0.998,22.982,50.039,3000.000,2.000,2.302,100.000,102.813,23.894,182.520,183.198,357.006,411.508,323.278,326.392,385.040,410.264,557.090,545.164,28.211,29.055,3.416,0.000,364.335,9.318,44.892,44.500,452.817,967.359,100.018,15.116,321.383,2481.577,18.605,240.380,0.950,9.416,544.396,112.264,Normal,95.250,25.280,95.530
10-Sep-22 04:55:00,79.340,8.120,3.258,13.770,0.990,22.990,50.019,3003.375,3.100,3.123,100.000,102.813,23.918,182.544,183.299,356.926,411.347,323.043,326.026,383.839,410.041,555.629,544.968,28.225,29.042,3.225,0.000,364.300,9.346,45.091,44.757,452.619,975.027,99.065,15.133,322.521,2483.580,18.631,238.756,0.289,9.612,543.668,111.891,Normal,95.500,25.269,95.644
10-Sep-22 05:00:00,78.600,10.400,3.234,13.804,0.988,23.054,49.890,3001.125,0.481,1.610,100.000,102.813,23.932,182.771,183.343,356.937,411.402,323.134,326.139,386.121,410.467,555.379,544.737,28.016,29.101,3.158,0.000,364.395,9.290,45.035,44.722,452.502,965.842,99.901,15.128,321.234,2440.863,18.522,240.575,0.306,9.515,543.850,112.168,Normal,95.375,25.244,95.637
10-Sep-22 05:05:00,79.340,13.640,3.284,13.833,0.985,23.025,50.003,2999.625,3.115,2.328,100.000,102.813,23.912,182.760,183.465,356.846,411.404,323.015,326.233,383.974,410.152,555.931,544.866,28.231,29.042,3.308,0.000,364.474,9.325,44.884,44.379,452.561,969.840,100.386,15.132,321.933,2480.523,18.641,241.904,0.293,9.417,543.520,112.374,Normal,95.375,25.224,95.634
10-Sep-22 05:10:00,79.340,13.280,3.279,13.832,0.985,22.980,50.036,2999.625,2.559,2.198,100.000,102.813,23.892,182.605,183.506,356.796,411.450,323.149,326.256,384.665,410.248,556.826,545.097,28.230,29.080,3.234,0.000,364.154,9.316,44.692,44.153,452.400,966.110,99.298,15.121,321.302,2485.480,18.643,238.828,0.555,9.394,544.060,111.995,Normal,95.125,25.217,95.647
10-Sep-22 05:15:00,79.520,11.880,3.276,13.832,0.985,22.879,50.036,3003.000,2.123,1.707,100.000,102.813,23.823,182.977,183.804,357.296,411.734,323.188,326.378,385.106,410.452,556.671,544.805,28.219,29.066,3.300,0.000,364.474,9.306,44.565,44.050,452.024,967.396,100.105,15.131,321.166,2494.177,18.663,241.208,-0.339,9.284,543.800,111.936,Normal,95.125,25.273,95.644
10-Sep-22 05:20:00,79.380,13.800,3.274,13.853,0.983,22.975,50.022,2997.000,2.801,2.983,100.000,102.813,23.850,182.823,183.560,356.805,411.380,323.106,326.257,385.862,410.561,556.454,545.374,28.214,29.099,3.417,0.000,364.474,9.328,44.636,44.071,452.402,970.981,100.080,15.131,321.755,2483.901,18.666,241.135,0.560,9.471,544.124,112.330,Normal,95.500,25.332,95.641
10-Sep-22 05:25:00,78.860,16.680,3.275,13.867,0.979,23.015,50.053,2995.875,2.273,1.733,100.000,102.813,23.873,182.767,183.626,356.706,411.382,323.106,326.245,384.775,410.349,557.197,544.990,28.175,29.179,3.522,0.000,364.175,9.293,44.831,44.307,452.700,964.509,99.514,15.129,321.243,2473.026,18.590,239.679,-0.305,9.251,544.148,112.231,Normal,95.375,25.325,95.638
10-Sep-22 05:30:00,78.920,16.760,3.278,13.876,0.978,23.015,50.003,2999.250,1.731,1.782,100.000,102.813,23.806,183.236,183.951,356.915,411.455,322.980,326.176,384.583,410.203,555.631,544.699,28.133,29.107,3.412,0.000,364.598,9.301,45.032,44.544,452.686,967.149,99.344,15.140,321.488,2464.826,18.775,239.719,-0.206,9.508,543.185,112.014,Normal,95.250,25.392,95.644
10-Sep-22 05:35:00,79.060,17.440,3.278,13.920,0.974,23.020,50.041,3001.500,1.604,1.769,100.000,102.813,23.812,183.053,183.696,357.071,411.621,323.176,326.271,384.243,410.282,556.808,544.849,28.187,29.127,3.381,0.000,364.471,9.307,45.182,44.774,452.600,967.474,98.327,15.138,321.384,2473.896,18.597,237.191,0.102,9.336,543.696,112.200,Normal,95.250,25.391,95.525
10-Sep-22 05:40:00,78.900,16.080,3.259,13.903,0.978,23.020,50.067,2999.250,1.662,1.983,100.000,102.813,23.891,182.995,183.803,356.939,411.754,323.253,326.383,386.079,410.605,557.012,545.259,28.168,29.160,3.551,0.000,364.394,9.304,45.146,44.784,452.384,966.273,98.557,15.123,321.124,2470.764,18.590,237.118,78.502,9.313,544.255,112.336,Normal,95.500,25.391,95.645
10-Sep-22 05:45:00,79.240,15.880,3.286,13.903,0.981,22.946,50.048,3000.375,1.667,1.403,100.000,102.813,23.945,182.799,183.606,357.132,411.709,323.416,326.566,385.327,410.609,557.791,545.108,28.181,29.174,3.431,0.000,364.762,9.293,45.048,44.556,452.300,962.732,99.012,15.121,320.990,2481.364,18.459,238.168,-0.549,9.271,544.475,112.230,Normal,95.250,25.390,95.410
10-Sep-22 05:50:00,78.980,15.320,3.279,13.876,0.980,22.959,50.032,2997.750,1.494,1.486,100.000,102.813,23.906,183.013,183.773,357.055,411.526,323.227,326.424,384.939,410.463,556.880,544.863,28.167,29.176,3.431,0.000,364.383,9.288,44.866,44.326,452.307,962.466,99.553,15.134,320.410,2477.431,18.533,239.995,32.761,9.364,543.888,112.106,Normal,95.500,25.372,95.287
10-Sep-22 05:55:00,79.220,14.400,3.279,13.871,0.984,22.995,50.006,3000.000,1.996,2.081,100.000,102.813,23.934,183.079,183.770,356.952,411.397,323.012,326.214,382.878,409.924,555.980,544.661,28.181,29.208,3.414,0.000,364.455,9.309,44.749,44.168,452.536,971.199,99.077,15.148,321.996,2476.414,18.696,239.412,4.048,9.165,543.150,112.404,Normal,95.500,25.375,95.197
10-Sep-22 06:00:00,79.400,15.440,3.289,13.884,0.981,23.050,50.014,2997.000,2.240,2.290,100.000,102.813,23.860,182.960,183.770,356.928,411.453,323.125,326.418,384.298,410.084,556.874,545.040,28.230,29.154,3.576,0.000,364.535,9.317,44.645,44.068,452.300,967.668,99.428,15.131,321.362,2479.548,18.459,239.554,0.533,9.413,543.964,112.256,Normal,95.375,25.446,95.176
10-Sep-22 06:05:00,79.540,15.400,3.299,13.905,0.980,23.000,49.999,2996.625,2.628,1.937,100.000,102.750,23.931,183.193,183.762,356.949,411.604,323.351,326.392,384.466,410.159,556.990,544.863,28.214,29.208,3.376,0.000,364.609,9.301,44.689,44.175,452.264,966.438,99.610,15.130,321.455,2481.460,18.520,239.948,0.702,9.361,543.900,111.993,Normal,95.750,25.452,95.062
10-Sep-22 06:10:00,79.340,13.960,3.291,13.853,0.984,22.996,50.017,2997.750,2.236,2.653,100.000,102.813,23.920,182.983,183.910,356.934,411.425,322.996,326.214,384.379,410.156,555.863,545.041,28.217,29.161,3.374,0.000,364.343,9.329,44.829,44.299,452.297,969.829,98.668,15.135,321.949,2482.088,18.602,237.903,2.056,9.478,543.635,112.113,Normal,95.375,25.451,95.049
10-Sep-22 06:15:00,79.240,13.240,3.283,13.861,0.984,22.990,50.016,2996.625,1.810,2.510,100.000,102.813,23.861,182.999,183.762,356.787,411.335,323.062,326.237,385.257,410.244,556.252,545.002,28.194,29.099,3.158,0.000,364.512,9.319,44.914,44.515,452.161,970.349,98.780,15.134,321.808,2478.502,18.601,238.112,8.075,9.458,543.840,112.501,Normal,95.500,25.500,95.054
10-Sep-22 06:20:00,79.020,6.320,3.264,13.738,0.993,22.965,50.051,3001.500,1.771,0.812,100.000,102.938,23.940,182.827,183.531,357.416,412.004,323.589,326.676,386.914,410.925,557.916,545.233,28.221,29.176,3.207,0.000,364.411,9.286,45.024,44.585,451.978,958.601,99.472,15.126,320.064,2485.701,18.425,239.446,0.863,9.236,544.668,112.229,Normal,95.125,25.508,94.941
10-Sep-22 06:25:00,79.320,5.640,3.281,13.727,0.993,22.985,50.036,3001.125,1.697,1.162,100.000,102.813,23.981,182.986,183.692,357.412,411.948,323.346,326.482,384.817,410.449,557.105,544.762,28.182,29.176,3.140,0.000,364.683,9.288,45.054,44.712,452.180,962.831,98.637,15.135,320.564,2477.270,18.497,237.821,0.187,9.313,543.830,111.986,Normal,95.375,25.513,94.939
10-Sep-22 06:30:00,79.360,5.520,3.286,13.742,0.994,23.087,49.975,3000.750,2.693,2.855,100.000,102.813,24.159,183.263,183.974,357.560,411.638,323.478,326.572,384.552,410.134,556.284,545.513,28.197,29.173,3.147,0.000,365.359,9.331,44.984,44.608,452.264,974.191,100.319,15.133,322.251,2469.854,18.542,241.813,53.111,9.640,544.289,112.266,Normal,95.500,25.564,95.051
10-Sep-22 06:35:00,78.960,4.440,3.267,13.729,0.996,22.985,50.033,2997.375,3.032,2.906,100.000,102.813,24.193,183.343,183.930,356.993,411.453,323.401,326.480,382.783,409.753,555.989,545.121,28.198,29.192,3.376,0.000,364.839,9.324,44.814,44.361,452.515,973.774,99.093,15.138,322.427,2480.082,18.615,239.051,-0.011,9.772,543.900,112.355,Normal,95.375,25.569,95.186
10-Sep-22 06:40:00,78.780,2.040,3.258,13.708,0.999,22.952,50.103,2999.250,1.045,1.016,100.000,102.813,24.073,183.098,183.852,357.177,411.698,323.589,326.564,383.580,409.918,557.511,544.470,28.167,29.192,3.301,0.000,364.189,9.284,44.706,44.220,452.500,960.566,99.177,15.124,320.322,2477.581,18.560,238.670,-0.177,9.509,544.045,112.049,Normal,94.875,25.568,95.053
10-Sep-22 06:45:00,79.160,0.680,3.282,13.660,0.999,23.000,50.043,2999.250,2.041,1.488,100.000,102.813,23.945,183.302,183.972,356.936,411.622,323.456,326.609,384.266,410.167,557.293,544.812,28.179,29.167,3.280,0.000,364.367,9.298,44.566,44.035,452.400,963.597,99.978,15.119,320.785,2474.593,18.529,240.376,0.407,9.617,544.144,112.192,Normal,95.375,25.574,95.297
10-Sep-22 06:50:00,78.960,1.160,3.284,13.646,1.000,23.115,50.030,3002.250,1.840,1.067,100.000,102.813,24.111,183.181,183.935,357.372,412.188,323.451,326.731,386.356,410.909,557.414,545.269,28.192,29.244,3.243,0.000,364.372,9.290,44.519,44.030,452.203,961.126,100.279,15.125,320.442,2466.043,18.426,241.360,69.072,9.550,544.489,112.281,Normal,95.375,25.569,95.294
10-Sep-22 06:55:00,79.220,1.080,3.297,13.639,0.998,23.055,50.030,2997.750,2.129,1.796,100.000,102.813,24.158,183.224,183.884,356.796,411.330,323.113,326.218,384.046,410.365,556.457,544.944,28.200,29.293,3.092,0.000,364.269,9.301,44.580,44.162,452.400,964.874,99.117,15.130,320.886,2474.269,18.834,238.770,0.346,9.643,543.796,112.105,Normal,95.500,25.566,95.408
10-Sep-22 07:00:00,78.220,0.360,3.260,13.642,-0.999,23.025,49.905,3000.000,0.460,0.771,100.000,102.813,24.063,183.097,183.769,356.801,411.674,323.315,326.384,386.516,410.710,556.311,544.875,28.068,29.291,3.003,0.000,364.313,9.268,44.699,44.301,452.512,960.031,99.931,15.128,320.275,2454.740,18.598,240.647,0.378,9.583,544.072,112.029,Normal,94.875,25.616,95.412
10-Sep-22 07:05:00,78.660,1.400,3.263,13.678,0.999,22.960,49.855,3003.000,1.014,0.185,100.000,102.813,24.021,183.359,184.016,356.908,411.639,322.965,326.050,383.820,410.377,555.277,544.307,28.107,29.322,2.950,0.000,364.334,9.266,44.870,44.453,452.800,957.960,98.712,15.158,319.668,2466.985,18.741,238.961,-0.427,9.532,542.780,112.279,Normal,95.250,25.684,95.523
10-Sep-22 07:10:00,79.220,2.560,3.290,13.687,0.998,22.970,49.938,3002.625,2.361,1.958,100.000,102.813,23.990,183.482,184.281,356.776,411.444,322.879,325.965,382.761,410.068,555.328,544.228,28.246,29.294,3.135,0.000,364.364,9.315,44.979,44.636,452.847,969.633,99.530,15.148,321.607,2489.822,18.858,240.508,1.501,9.764,542.790,112.435,Normal,95.375,25.751,95.452
10-Sep-22 07:15:00,79.140,2.920,3.290,13.682,0.997,23.090,49.923,2997.750,2.235,2.094,100.000,102.813,24.041,183.369,183.921,356.755,411.376,322.958,326.287,384.101,410.211,556.291,544.828,28.219,29.343,3.166,0.000,364.424,9.314,44.971,44.666,453.158,968.850,100.606,15.126,321.772,2474.316,18.704,242.214,0.407,9.586,543.850,112.135,Normal,95.125,25.805,95.639
10-Sep-22 07:20:00,79.260,4.520,3.291,13.713,0.994,23.019,50.003,2998.125,2.230,1.511,100.000,102.813,24.166,183.270,184.137,356.990,411.579,323.389,326.605,385.018,410.502,558.056,545.411,28.219,29.456,2.971,0.000,364.396,9.294,44.916,44.543,453.275,964.366,99.030,15.110,320.978,2482.546,18.563,237.747,-0.593,9.469,544.766,112.180,Normal,95.375,25.984,95.636
10-Sep-22 07:25:00,78.800,5.280,3.260,13.741,0.993,23.015,49.996,2999.625,1.409,2.115,100.000,102.813,24.391,183.394,184.489,357.062,411.405,323.237,326.479,381.849,409.587,557.075,545.016,28.202,29.442,2.901,0.000,364.785,9.298,44.793,44.368,453.200,968.384,99.132,15.141,321.522,2479.495,18.450,239.271,56.416,9.606,543.801,112.465,Normal,95.500,25.984,95.290
10-Sep-22 07:30:00,79.000,4.280,3.270,13.724,0.995,23.045,49.961,2998.125,2.782,2.871,100.000,102.813,24.602,184.072,184.703,357.169,411.319,323.284,326.681,381.115,409.312,556.363,545.324,28.165,29.490,3.057,0.000,365.356,9.320,44.699,44.208,453.400,972.521,99.387,15.155,321.968,2470.964,18.672,240.447,0.103,9.702,543.850,112.482,Normal,95.625,25.981,95.293
10-Sep-22 07:35:00,79.240,3.920,3.301,13.672,0.997,22.965,49.930,2996.250,3.324,3.935,100.000,102.813,24.800,184.109,184.870,357.290,411.355,323.539,326.809,379.815,408.422,555.914,545.263,28.200,29.450,3.032,0.000,365.879,9.345,44.586,44.071,453.501,979.354,99.749,15.138,322.577,2484.520,18.725,240.626,-0.323,9.607,543.749,112.075,Normal,95.625,26.095,95.177
10-Sep-22 07:40:00,79.160,7.280,3.287,13.759,0.993,22.985,49.954,2996.250,3.322,3.374,100.000,102.813,24.918,184.215,185.044,357.692,411.787,323.882,327.242,380.048,408.336,556.911,545.035,28.210,29.463,3.056,0.000,365.869,9.329,44.570,44.031,453.408,974.281,99.126,15.128,322.021,2484.171,18.747,238.735,0.631,9.732,543.997,112.219,Normal,95.500,26.088,95.176
10-Sep-22 07:45:00,79.200,6.480,3.291,13.736,0.993,23.145,49.868,2996.250,2.540,2.617,100.000,102.813,24.941,184.291,185.113,357.544,411.553,323.946,327.080,380.410,408.315,556.024,544.917,28.160,29.463,2.990,0.000,365.443,9.317,44.619,44.117,453.100,970.957,98.918,15.141,321.771,2459.023,18.652,238.748,61.510,9.692,543.596,112.581,Normal,95.625,26.099,95.170
10-Sep-22 07:50:00,79.440,4.840,3.289,13.737,0.994,23.010,49.933,2998.125,2.593,2.869,100.000,102.813,25.011,184.294,185.142,357.869,411.624,323.916,327.161,380.456,408.379,556.733,545.064,28.202,29.522,3.098,0.000,365.514,9.328,44.658,44.164,452.898,973.016,99.629,15.141,321.715,2481.295,18.670,240.470,0.229,9.627,543.750,112.176,Normal,95.750,26.159,94.943
10-Sep-22 07:55:00,79.300,9.320,3.288,13.803,0.989,23.110,50.010,2999.250,2.391,2.051,100.000,102.813,25.065,184.177,185.125,357.837,412.283,324.411,327.469,383.009,409.338,558.768,545.465,28.235,29.588,3.133,0.000,365.238,9.303,44.695,44.207,453.000,966.593,99.943,15.107,320.589,2477.257,18.520,239.818,0.619,9.593,545.132,112.053,Normal,95.375,26.272,94.937
10-Sep-22 08:00:00,78.860,10.880,3.290,13.806,0.988,23.090,49.983,2996.625,3.177,2.852,100.000,102.813,25.188,184.472,185.258,358.126,412.008,324.444,327.461,380.514,408.443,557.614,545.193,28.149,29.584,3.106,0.000,366.035,9.314,44.754,44.240,453.211,972.509,99.035,15.122,321.533,2464.684,18.768,238.229,0.540,9.705,544.335,112.402,Normal,95.250,26.398,94.865
10-Sep-22 08:05:00,79.380,12.440,3.298,13.864,0.985,23.016,49.974,3003.000,3.310,2.008,100.000,102.813,25.390,184.763,185.635,358.763,412.560,324.652,327.717,379.347,407.913,558.048,544.991,28.238,29.733,3.131,0.000,366.374,9.306,44.776,44.252,453.100,970.539,98.721,15.142,321.453,2489.237,18.394,238.331,2.034,9.699,544.137,112.472,Normal,95.625,26.518,94.587
10-Sep-22 08:10:00,79.400,10.200,3.300,13.803,0.988,23.057,49.975,3001.875,2.883,2.744,100.000,102.813,25.392,184.956,185.573,358.689,412.281,324.703,327.682,378.130,407.321,557.251,544.874,28.224,29.868,3.231,0.000,366.863,9.319,44.827,44.280,453.279,975.023,99.450,15.150,322.171,2482.857,18.386,240.388,1.333,9.736,543.679,112.165,Normal,95.125,26.689,93.540
10-Sep-22 08:15:00,79.300,12.520,3.302,13.842,0.985,23.106,49.936,2998.875,3.837,3.965,100.000,102.813,25.539,185.185,185.954,358.502,412.173,324.911,327.867,377.520,406.909,556.253,545.069,28.235,29.980,3.219,0.000,366.972,9.351,44.898,44.275,453.000,983.400,100.503,15.155,323.312,2480.716,18.930,243.185,-0.392,9.832,543.409,112.174,Normal,95.500,26.804,92.719
10-Sep-22 08:20:00,78.560,11.520,3.276,13.818,0.987,23.093,49.781,3000.750,1.181,1.568,100.000,102.813,25.752,185.614,186.279,359.074,412.752,325.279,328.102,379.667,407.661,555.491,544.856,28.012,29.982,3.389,0.000,367.120,9.283,44.876,44.238,452.600,968.981,98.316,15.164,320.979,2443.387,18.519,238.244,0.347,9.837,543.520,112.667,Normal,95.000,26.977,92.136
10-Sep-22 08:25:00,79.080,12.120,3.299,13.829,0.986,23.015,49.966,2997.000,3.851,3.595,100.000,102.813,25.987,185.858,186.617,358.943,412.368,325.351,328.177,378.470,407.203,556.940,545.139,28.221,30.099,3.491,0.000,367.508,9.338,44.873,44.213,452.400,977.454,98.769,15.156,322.102,2488.695,18.918,239.016,-0.381,10.139,543.700,112.212,Normal,95.000,27.101,91.199
10-Sep-22 08:30:00,79.560,10.880,3.310,13.831,0.987,23.035,49.950,2998.500,3.851,3.797,100.000,102.813,26.102,186.137,186.864,359.105,412.393,325.474,328.368,376.850,406.478,557.299,544.837,28.220,30.146,3.557,0.000,367.608,9.347,44.849,44.123,451.998,979.919,98.422,15.161,322.620,2486.331,18.977,238.366,2.396,9.760,543.508,112.166,Normal,94.750,27.338,91.204
10-Sep-22 08:35:00,79.140,12.040,3.297,13.845,0.987,23.014,49.989,2997.000,3.170,2.855,100.000,102.813,26.300,186.226,186.932,359.342,412.785,325.927,328.768,377.542,406.627,558.851,545.162,28.214,30.192,3.371,0.000,367.493,9.311,44.863,44.145,451.901,974.962,98.601,15.134,321.617,2488.884,18.663,237.694,5.366,10.013,544.450,112.700,Normal,95.125,27.509,91.084
10-Sep-22 08:40:00,78.920,11.480,3.291,13.830,0.986,23.067,49.968,2996.625,3.230,3.270,100.000,102.813,26.418,186.610,187.334,359.372,412.522,325.877,328.725,377.077,406.320,557.540,545.085,28.164,30.296,3.475,0.000,367.765,9.316,44.897,44.141,451.600,977.443,99.739,15.162,321.973,2474.969,18.815,241.600,-0.164,9.864,543.750,112.467,Normal,95.375,27.629,90.613
10-Sep-22 08:45:00,79.300,7.920,3.297,13.788,0.991,23.120,49.882,3002.625,4.195,4.127,100.000,102.813,26.759,186.766,187.598,360.136,412.995,326.222,328.964,376.835,405.876,556.430,545.078,28.145,30.510,3.672,0.000,368.789,9.350,44.946,44.177,451.696,984.625,98.314,15.166,322.712,2467.586,19.153,238.328,56.125,9.842,543.496,112.358,Normal,95.250,27.925,89.909
10-Sep-22 08:50:00,79.120,10.520,3.291,13.823,0.988,23.085,49.914,3001.500,3.394,3.586,100.000,102.813,26.963,187.012,187.980,360.358,413.648,326.387,329.131,376.685,405.910,555.851,544.907,28.124,30.658,3.876,0.000,368.880,9.336,45.003,44.203,451.700,982.410,99.525,15.183,322.594,2468.638,18.885,241.963,43.967,9.752,543.198,112.500,Normal,95.125,28.106,87.089
10-Sep-22 08:55:00,79.560,9.720,3.310,13.796,0.989,23.046,49.959,2998.875,4.927,4.997,100.000,102.813,27.033,187.015,187.714,360.234,413.442,326.760,329.490,376.487,405.722,557.363,545.287,28.246,30.563,3.996,0.000,368.963,9.379,45.084,44.318,450.901,987.227,98.590,15.160,323.063,2494.270,18.771,238.727,3.313,10.061,544.110,112.643,Normal,95.000,28.228,86.529
10-Sep-22 09:00:00,78.980,9.400,3.275,13.844,0.989,23.075,49.950,3003.000,3.407,3.579,100.000,102.813,27.054,187.680,188.293,360.899,413.933,327.114,329.812,376.933,405.700,556.973,544.631,28.214,30.492,3.953,0.000,369.251,9.357,45.192,44.369,450.100,985.618,99.848,15.161,322.794,2484.412,19.073,241.851,0.472,10.053,543.634,112.432,Normal,95.000,28.284,87.582
10-Sep-22 09:05:00,79.500,10.080,3.314,13.789,0.989,23.035,49.951,3000.375,4.290,3.675,100.000,102.813,27.267,187.521,188.372,360.921,413.943,327.087,329.906,376.474,405.462,557.963,544.924,28.220,30.695,4.106,0.000,369.479,9.362,45.258,44.502,449.300,983.963,97.975,15.162,322.573,2492.247,18.785,237.359,-1.115,9.522,543.896,112.367,Normal,95.750,28.463,86.174
10-Sep-22 09:10:00,79.220,11.400,3.306,13.822,0.987,23.050,49.997,2997.375,4.446,3.579,100.000,102.813,27.527,187.714,188.542,361.076,414.262,327.553,330.409,377.374,405.571,558.822,545.419,28.185,30.901,4.108,0.000,369.700,9.344,45.265,44.503,448.810,983.467,99.732,15.148,322.183,2485.249,18.720,241.001,-0.898,9.855,544.464,112.615,Normal,95.500,28.634,83.953
10-Sep-22 09:15:00,79.140,10.760,3.293,13.845,0.988,23.075,49.993,3003.000,3.654,3.756,100.000,102.813,27.768,187.930,188.780,361.447,414.611,327.834,330.482,376.697,405.333,557.332,545.053,28.162,31.067,4.320,0.000,369.998,9.356,45.259,44.479,448.600,987.261,99.739,15.178,322.669,2480.298,18.860,242.292,-1.639,10.008,543.750,112.555,Normal,95.000,28.818,83.732
10-Sep-22 09:20:00,79.660,8.880,3.317,13.792,0.990,23.055,49.979,3002.625,5.300,4.482,100.000,102.813,27.851,188.395,189.029,361.746,414.487,327.887,330.658,376.080,404.929,557.763,545.158,28.244,31.353,4.130,0.000,370.151,9.378,45.213,44.359,447.777,990.241,99.018,15.183,323.243,2498.786,19.001,240.729,-0.445,9.616,543.849,112.165,Normal,95.125,29.047,83.496
10-Sep-22 09:25:00,79.500,11.360,3.313,13.838,0.988,23.032,49.967,3000.000,5.040,4.994,100.000,102.813,27.980,188.255,189.329,361.563,414.537,328.129,330.967,376.273,404.865,557.106,545.100,28.201,31.461,4.291,0.000,370.520,9.381,45.141,44.313,447.000,989.380,99.651,15.181,323.138,2494.686,18.971,242.195,-1.186,10.206,543.674,112.467,Normal,95.375,29.103,81.994
10-Sep-22 09:30:00,78.420,10.840,3.262,13.844,0.988,23.065,49.968,3000.750,2.219,2.587,100.000,102.750,28.010,188.631,189.402,361.667,414.709,328.264,331.018,377.039,405.120,557.484,544.908,28.067,31.517,4.300,0.000,370.297,9.321,45.152,44.202,446.300,977.740,98.771,15.183,321.258,2468.366,18.800,240.155,-1.025,9.822,543.723,112.438,Normal,94.750,29.115,83.144
10-Sep-22 09:35:00,79.280,12.920,3.307,13.840,0.984,23.050,49.917,3003.750,4.172,3.969,100.000,102.813,28.185,188.392,189.154,361.913,415.036,328.677,331.191,378.866,406.013,557.719,545.530,28.144,31.435,4.109,0.000,370.497,9.359,45.200,44.209,446.281,983.839,98.437,15.157,322.122,2482.463,18.648,238.265,-1.142,9.693,544.639,112.160,Normal,95.125,29.109,82.441
10-Sep-22 09:40:00,78.980,16.600,3.306,13.936,0.979,23.020,49.975,3003.375,3.444,2.598,100.000,102.750,27.936,188.289,189.295,361.720,414.812,327.889,330.804,376.968,405.358,557.119,544.449,28.159,31.259,4.108,0.000,369.981,9.331,45.303,44.294,446.600,977.604,98.306,15.205,321.308,2486.688,18.586,239.941,2.315,9.871,543.049,112.431,Normal,94.750,29.115,82.676
10-Sep-22 09:45:00,79.440,16.400,3.330,13.898,0.979,23.115,50.003,2996.625,4.964,4.394,100.000,102.750,28.000,188.562,189.295,361.382,414.454,327.814,331.022,376.422,405.162,558.472,545.020,28.227,31.260,4.170,0.000,370.192,9.364,45.370,44.377,446.480,989.301,98.789,15.175,322.843,2488.296,18.787,239.857,-0.970,9.964,543.949,112.652,Normal,95.125,29.229,82.446
10-Sep-22 09:50:00,79.260,15.400,3.310,13.897,0.979,23.040,49.981,2998.875,4.944,4.909,100.000,102.750,28.245,188.867,189.775,361.835,414.592,328.153,330.995,376.009,404.496,557.412,545.097,28.179,31.528,4.166,0.000,370.873,9.374,45.412,44.452,446.700,990.079,98.435,15.185,322.910,2490.569,18.965,239.422,11.434,9.984,543.718,112.409,Normal,95.250,29.460,81.858
10-Sep-22 09:55:00,79.120,17.920,3.323,13.934,0.970,23.012,50.021,3001.125,5.481,5.494,100.000,102.750,28.206,188.841,189.762,361.797,414.499,328.336,331.182,376.201,404.372,556.886,545.222,28.239,31.492,4.227,0.000,370.693,9.399,45.411,44.410,446.525,993.661,98.930,15.186,323.287,2503.723,18.898,240.673,-1.861,9.758,543.700,112.415,Normal,95.000,29.458,81.044
10-Sep-22 10:00:00,78.980,13.120,3.299,13.853,0.984,23.063,50.028,3003.000,4.476,4.345,100.000,102.750,28.353,189.054,189.795,362.225,414.944,328.667,331.464,376.019,404.461,557.949,544.819,28.237,31.378,4.282,0.000,371.054,9.368,45.360,44.324,446.500,987.454,99.226,15.182,322.519,2496.418,18.683,241.210,1.437,9.844,543.792,112.677,Normal,95.000,29.509,82.086
10-Sep-22 10:05:00,78.560,14.120,3.286,13.851,0.984,23.075,49.960,2997.750,3.243,2.412,100.000,102.750,28.291,188.622,189.727,361.906,414.781,328.304,331.375,376.917,405.028,557.513,544.706,28.064,31.307,4.182,0.000,370.622,9.309,45.344,44.257,446.596,976.012,98.968,15.202,320.654,2464.875,18.625,241.414,-2.095,9.628,543.297,112.643,Normal,95.250,29.522,80.905
10-Sep-22 10:10:00,79.480,14.600,3.322,13.879,0.983,23.080,49.965,2999.250,5.073,4.478,100.000,102.750,28.238,189.100,190.099,361.952,414.691,328.278,331.422,376.791,404.923,557.464,544.724,28.186,31.298,4.324,0.000,370.971,9.367,45.322,44.291,446.584,988.616,97.967,15.188,322.576,2485.723,18.745,238.381,68.605,9.718,543.350,112.172,Normal,95.125,29.396,81.037
10-Sep-22 10:15:00,79.360,11.280,3.312,13.808,0.987,23.075,49.974,2996.250,5.181,4.701,100.000,102.750,28.248,188.694,189.830,361.893,414.750,328.471,331.501,376.959,405.117,558.063,545.131,28.189,31.318,4.158,0.000,370.912,9.365,45.406,44.336,446.400,987.379,97.621,15.171,322.456,2486.629,18.870,236.850,0.017,9.916,544.089,112.555,Normal,95.250,29.515,82.211
10-Sep-22 10:20:00,79.160,10.520,3.300,13.807,0.988,23.055,50.010,3000.375,5.262,4.821,100.000,102.750,28.507,189.067,189.994,362.097,414.828,328.621,331.560,376.345,404.803,557.225,545.133,28.193,31.669,4.116,0.000,371.061,9.379,45.487,44.423,446.662,989.722,98.824,15.177,322.488,2492.960,18.910,240.028,-0.025,10.129,543.844,112.751,Normal,95.125,29.683,82.326
10-Sep-22 10:25:00,79.280,11.680,3.306,13.821,0.987,23.085,50.063,2998.875,4.987,4.182,100.000,102.750,28.561,189.221,189.990,362.169,414.889,328.733,331.744,376.450,404.750,559.200,545.255,28.205,32.104,4.116,0.000,371.076,9.352,45.451,44.429,446.907,986.396,99.660,15.166,322.180,2496.524,18.696,241.598,21.505,9.847,544.494,112.402,Normal,95.250,29.984,80.689
10-Sep-22 10:30:00,79.400,10.640,3.308,13.796,0.989,23.090,49.948,2998.125,5.103,5.446,100.000,102.750,28.702,189.574,190.598,361.898,414.567,328.324,331.558,375.223,403.691,556.078,545.016,28.159,32.363,4.312,0.000,371.379,9.385,45.433,44.378,447.100,992.644,98.359,15.201,322.968,2487.484,18.973,239.921,-0.496,9.984,543.060,112.366,Normal,95.375,30.101,79.640
10-Sep-22 10:35:00,78.900,10.280,3.278,13.808,0.988,23.065,50.034,3000.375,4.523,4.059,100.000,102.750,28.600,189.645,190.583,362.083,414.849,328.635,331.868,375.638,403.827,558.197,544.788,28.149,32.084,4.278,0.000,371.170,9.345,45.378,44.297,446.589,985.115,98.115,15.193,321.997,2487.247,18.769,238.958,70.427,9.813,543.630,112.599,Normal,95.250,30.106,79.984
10-Sep-22 10:40:00,78.960,10.080,3.284,13.831,0.988,23.065,50.014,3000.375,4.335,3.471,100.000,102.750,28.520,189.417,190.067,362.124,415.022,328.716,331.839,376.714,404.475,558.664,544.928,28.151,31.801,4.064,0.000,370.928,9.326,45.370,44.200,446.788,982.604,97.132,15.180,321.694,2484.833,18.461,236.022,18.667,9.579,544.170,112.666,Normal,95.125,30.152,80.505
10-Sep-22 10:45:00,79.420,9.680,3.302,13.804,0.989,23.070,49.958,2996.625,5.415,5.616,100.000,102.750,28.599,189.312,190.170,361.663,414.136,328.320,331.676,374.735,403.034,556.854,544.767,28.180,31.840,4.158,0.000,371.137,9.387,45.424,44.304,447.008,993.254,99.390,15.198,322.983,2489.837,18.755,242.293,2.261,10.002,543.096,112.366,Normal,95.375,30.222,79.296
10-Sep-22 10:50:00,79.080,10.120,3.285,13.822,0.988,23.077,50.035,2998.875,4.567,4.372,100.000,102.750,28.320,189.103,190.088,361.758,414.532,328.225,331.494,375.367,403.406,557.271,544.528,28.199,31.757,4.008,0.000,371.071,9.357,45.489,44.354,446.800,988.725,97.853,15.188,322.365,2491.352,18.941,238.124,0.547,9.957,543.146,112.543,Normal,95.250,30.220,79.075
10-Sep-22 10:55:00,79.480,10.520,3.303,13.819,0.989,23.040,50.019,3000.000,5.218,5.164,100.000,102.750,28.583,189.883,190.713,362.354,414.837,328.674,331.910,375.889,403.825,557.772,545.077,28.201,32.028,4.169,0.000,371.453,9.388,45.438,44.349,446.700,989.562,100.089,15.184,322.772,2498.243,18.923,243.411,-0.472,9.400,543.844,112.951,Normal,95.500,30.513,79.289
10-Sep-22 11:00:00,79.680,8.640,3.318,13.768,0.990,23.026,50.013,3000.375,5.178,4.426,100.000,102.688,28.710,189.751,190.497,362.760,415.328,329.225,332.393,377.528,404.923,558.545,545.349,28.195,32.248,4.357,0.000,371.977,9.361,45.453,44.344,446.905,988.373,99.095,15.181,322.398,2500.358,18.886,240.838,-0.075,9.925,544.527,112.702,Normal,95.250,30.804,77.779
10-Sep-22 11:05:00,79.580,10.960,3.315,13.823,0.987,22.987,50.019,2998.500,6.046,5.696,100.000,102.750,28.944,189.904,190.809,362.555,414.981,329.066,332.218,375.599,403.546,557.929,545.053,28.257,32.215,4.533,0.000,372.399,9.391,45.499,44.298,446.700,992.111,97.983,15.182,322.901,2514.664,19.148,238.208,-0.054,9.893,543.874,112.477,Normal,95.250,30.928,77.424
10-Sep-22 11:10:00,79.240,11.120,3.301,13.840,0.987,23.034,49.994,2998.875,3.584,3.869,100.000,102.750,28.713,190.038,190.901,362.023,413.783,327.865,331.659,373.655,401.392,555.978,543.585,28.151,32.087,4.344,0.000,371.908,9.380,45.503,44.289,445.829,989.253,97.551,15.219,322.726,2490.527,19.034,238.697,-0.951,10.073,541.667,113.186,Normal,94.750,30.919,78.821
10-Sep-22 11:15:00,79.340,10.920,3.294,13.838,0.988,23.079,49.980,3000.375,4.583,4.362,100.000,102.750,29.290,190.059,190.989,363.190,415.599,329.534,332.713,376.708,402.792,558.469,544.993,28.197,32.149,4.431,0.000,373.169,9.383,45.561,44.347,445.722,992.946,98.721,15.181,322.585,2494.825,19.066,239.923,-0.856,9.932,544.270,113.077,Normal,95.250,31.048,76.490
10-Sep-22 11:20:00,79.140,11.280,3.287,13.853,0.986,23.102,50.067,2998.500,4.359,3.866,100.000,102.750,29.477,190.380,191.303,363.296,415.835,330.052,333.035,378.258,403.743,559.627,545.819,28.175,32.661,4.469,0.000,372.720,9.352,45.570,44.319,445.700,986.931,97.711,15.175,321.527,2492.780,18.755,237.240,2.150,9.660,545.239,112.726,Normal,94.875,31.402,75.671
10-Sep-22 11:25:00,79.020,8.960,3.282,13.791,0.989,23.070,49.998,3002.625,4.784,5.228,100.000,102.750,29.485,190.289,191.198,363.328,415.730,329.656,332.958,377.284,403.493,558.085,545.435,28.157,32.956,4.352,0.000,373.034,9.386,45.579,44.305,445.500,995.418,98.033,15.180,322.975,2495.088,18.866,238.240,12.715,9.648,544.211,112.785,Normal,95.000,31.337,77.201
10-Sep-22 11:30:00,78.940,9.760,3.283,13.814,0.988,23.070,50.005,3004.125,4.158,4.312,100.000,102.750,29.182,190.631,191.887,363.311,415.650,329.380,332.774,376.788,403.233,557.746,544.631,28.142,32.808,4.339,0.000,372.842,9.363,45.593,44.290,445.356,992.784,99.008,15.197,322.703,2490.945,19.138,241.321,-0.528,9.896,543.566,113.238,Normal,95.250,31.282,76.024
10-Sep-22 11:35:00,79.480,9.640,3.294,13.818,0.988,23.013,50.005,2999.625,5.432,5.236,100.000,102.750,29.462,190.760,191.857,363.132,415.585,329.384,332.827,376.980,403.293,557.278,545.166,28.163,32.687,4.483,0.000,372.876,9.393,45.623,44.321,445.300,996.562,98.044,15.198,323.231,2499.513,19.000,238.989,2.832,9.724,543.642,112.542,Normal,95.125,31.337,74.858
10-Sep-22 11:40:00,79.220,8.120,3.287,13.781,0.991,23.080,50.028,3000.750,4.310,3.981,100.000,102.750,29.092,190.642,191.724,362.987,415.461,329.301,332.710,376.405,403.289,557.984,544.509,28.207,32.386,4.346,0.000,372.510,9.367,45.623,44.310,445.067,991.743,97.315,15.206,322.608,2498.331,18.563,237.568,12.335,9.449,543.298,112.501,Normal,94.750,31.045,76.135
10-Sep-22 11:45:00,78.780,7.800,3.272,13.780,0.990,23.125,49.957,3002.250,4.427,4.273,100.000,102.750,29.095,190.555,191.720,363.286,416.002,329.661,332.949,378.593,404.280,557.944,545.001,28.121,32.390,4.293,0.000,372.697,9.363,45.602,44.285,445.102,991.081,98.200,15.180,322.547,2478.235,19.099,238.640,-0.787,9.894,544.210,113.581,Normal,94.875,31.219,78.706
10-Sep-22 11:50:00,79.260,10.680,3.301,13.810,0.988,23.070,50.046,2997.000,5.261,5.469,100.000,102.688,29.395,190.470,191.600,362.690,415.355,329.374,332.700,377.217,403.443,558.038,545.440,28.183,32.809,4.476,0.000,372.534,9.378,45.611,44.279,445.500,993.503,98.942,15.192,322.575,2498.502,18.915,240.930,-1.380,9.836,544.007,113.465,Normal,95.000,31.405,75.094
10-Sep-22 11:55:00,79.540,4.320,3.302,13.715,0.995,23.040,49.998,3001.500,6.294,5.786,100.000,102.750,29.389,191.113,192.199,363.301,415.561,329.408,332.792,376.079,403.108,556.451,544.764,28.207,33.083,4.416,0.000,373.207,9.395,45.644,44.298,445.474,999.741,98.600,15.213,323.597,2508.748,19.009,241.005,72.320,9.849,542.846,112.635,Normal,95.000,31.220,75.442
10-Sep-22 12:00:00,78.580,1.720,3.269,13.674,0.998,23.105,49.940,2999.625,3.556,2.988,100.000,102.688,29.500,191.022,191.972,363.305,415.902,329.837,333.071,377.837,403.634,557.517,545.094,28.011,33.498,4.252,0.000,373.116,9.324,45.638,44.305,445.300,980.886,98.713,15.199,320.817,2470.213,18.888,240.667,-0.163,10.180,543.954,113.471,Normal,95.000,31.576,75.792
10-Sep-22 12:05:00,79.080,3.480,3.289,13.691,0.995,23.080,50.003,2999.250,5.711,5.833,100.000,102.688,29.614,191.168,192.233,363.349,415.594,329.666,333.086,376.038,402.689,556.745,545.029,28.129,33.690,4.448,0.000,373.762,9.381,45.632,44.277,445.440,999.052,99.601,15.209,323.351,2494.940,19.092,243.271,-0.679,10.129,543.287,113.792,Normal,95.000,31.726,75.328
10-Sep-22 12:10:00,79.000,5.040,3.278,13.726,0.995,23.075,50.062,2996.625,5.293,4.870,100.000,102.688,29.944,191.243,192.554,363.410,415.415,329.817,333.226,375.176,402.191,557.945,544.903,28.099,33.466,4.673,0.000,373.296,9.354,45.702,44.314,445.600,993.997,98.915,15.215,322.484,2487.974,18.871,241.833,0.438,10.203,543.320,112.945,Normal,94.750,31.925,74.037
10-Sep-22 12:15:00,79.100,5.480,3.290,13.730,0.995,23.065,50.021,2997.750,5.484,5.676,100.000,102.750,29.745,191.322,192.436,363.247,415.446,329.754,333.215,374.780,401.728,557.255,544.447,28.164,32.851,4.565,0.000,373.686,9.390,45.683,44.263,444.900,999.893,97.586,15.203,323.408,2495.471,18.783,238.114,73.479,9.832,543.049,112.619,Normal,94.625,31.752,73.457
10-Sep-22 12:20:00,78.800,4.200,3.260,13.745,0.996,23.028,49.973,3003.375,3.955,3.858,100.000,102.750,29.587,191.270,192.402,363.691,416.179,330.079,333.501,376.050,402.608,557.164,544.466,28.090,32.401,4.577,0.000,373.476,9.359,45.603,44.261,444.500,990.469,98.928,15.189,321.713,2482.879,18.888,240.800,0.251,9.900,543.232,112.700,Normal,94.750,31.463,74.859
10-Sep-22 12:25:00,79.240,6.600,3.282,13.769,0.992,23.203,49.991,2998.875,4.599,5.577,100.000,102.688,29.321,190.826,191.790,363.131,415.985,329.774,333.300,377.424,403.521,557.567,545.157,28.138,32.021,4.628,0.000,373.033,9.387,45.635,44.252,444.598,995.592,99.232,15.183,322.962,2469.990,18.932,241.282,-0.897,9.899,543.829,112.526,Normal,94.875,31.162,74.862
10-Sep-22 12:30:00,79.060,2.680,3.294,13.673,0.997,23.238,49.995,3001.500,5.331,5.627,100.000,102.750,29.446,190.702,191.596,363.385,416.191,329.928,333.392,378.289,404.234,558.538,545.424,28.135,31.762,4.443,0.000,373.079,9.383,45.538,44.214,444.820,996.941,98.021,15.180,322.816,2464.045,19.142,238.186,-1.584,9.854,544.553,112.300,Normal,95.250,30.984,76.729
10-Sep-22 12:35:00,78.940,5.240,3.273,13.747,0.995,23.230,50.017,3003.750,4.441,4.803,100.000,102.750,29.062,190.494,191.443,362.997,415.806,329.392,333.059,377.286,403.703,557.920,544.736,28.200,31.583,4.542,0.000,372.401,9.384,45.591,44.308,445.084,994.803,99.036,15.187,322.926,2474.374,19.157,240.946,-0.858,9.850,543.627,112.478,Normal,94.750,30.867,76.728
10-Sep-22 12:40:00,79.440,6.800,3.290,13.782,0.993,23.130,49.982,2999.625,5.072,5.039,100.000,102.750,29.054,190.407,191.435,362.726,415.574,329.186,332.822,378.134,404.082,557.888,545.105,28.146,31.568,4.349,0.000,372.236,9.380,45.562,44.276,445.578,993.831,99.235,15.190,322.705,2474.677,18.880,241.559,-0.374,10.358,543.957,112.866,Normal,95.250,30.872,76.379
10-Sep-22 12:45:00,78.720,5.080,3.269,13.720,0.994,23.114,49.945,2996.625,4.138,4.503,100.000,102.750,29.097,190.215,191.215,362.714,415.683,329.490,332.973,378.498,404.205,558.420,545.103,28.103,31.859,4.497,0.000,372.821,9.352,45.531,44.264,445.900,991.314,100.144,15.187,322.251,2471.380,18.996,243.666,-0.410,10.257,544.299,112.598,Normal,95.000,30.940,77.199
10-Sep-22 12:50:00,79.660,2.000,3.314,13.676,0.998,23.124,49.970,3001.500,5.890,5.769,100.000,102.750,29.489,190.762,191.754,363.480,416.036,329.680,333.185,376.566,403.440,557.478,545.203,28.183,32.713,4.790,0.000,373.745,9.397,45.591,44.327,445.664,1000.414,98.582,15.194,323.521,2492.053,19.237,240.169,-0.260,10.175,543.959,112.519,Normal,95.125,31.456,74.626
10-Sep-22 12:55:00,79.500,3.040,3.309,13.687,0.997,23.165,49.944,2995.875,5.946,5.858,100.000,102.750,29.691,191.350,192.403,363.506,415.898,329.863,333.349,376.388,403.098,557.747,545.279,28.122,33.508,4.860,0.000,373.997,9.379,45.591,44.342,444.921,996.875,99.260,15.194,322.774,2483.622,19.111,241.800,-0.530,10.247,544.201,112.683,Normal,95.125,31.870,72.522
10-Sep-22 13:00:00,79.500,10.080,3.302,13.809,0.988,23.090,50.063,2995.125,6.169,6.307,100.000,102.750,29.835,192.009,193.063,363.454,415.595,329.911,333.319,374.582,402.064,557.236,545.043,28.147,34.036,5.057,0.000,374.144,9.401,45.608,44.344,444.013,1000.782,98.250,15.206,323.387,2500.313,19.367,239.827,-0.420,10.118,543.600,112.824,Normal,95.125,32.279,72.209
10-Sep-22 13:05:00,79.380,9.680,3.298,13.824,0.988,22.970,50.074,3001.500,6.305,6.622,100.000,102.750,30.073,191.897,193.016,364.412,416.442,330.653,333.992,375.806,402.637,557.673,545.383,28.173,34.276,5.004,0.231,374.825,9.408,45.666,44.310,443.100,1002.785,97.636,15.199,323.603,2519.152,19.321,238.069,-0.434,10.011,544.147,112.325,Normal,95.125,32.515,69.261
10-Sep-22 13:10:00,79.620,12.040,3.314,13.846,0.986,23.015,50.093,2998.500,7.153,6.794,100.000,102.750,30.098,192.312,193.458,364.247,416.345,330.585,334.125,375.043,402.350,558.526,545.207,28.238,33.761,4.977,0.000,374.452,9.407,45.712,44.323,442.700,1002.265,98.674,15.191,323.300,2521.668,19.231,240.229,0.066,10.456,544.215,112.339,Normal,94.875,32.343,70.311
10-Sep-22 13:15:00,79.100,17.920,3.314,13.942,0.972,23.065,49.944,3001.500,6.197,5.969,100.000,102.750,30.389,192.119,193.082,364.640,417.006,331.237,334.569,377.073,403.083,558.500,545.638,28.117,33.045,4.851,0.000,374.824,9.386,45.694,44.278,442.522,1001.535,98.485,15.172,323.251,2488.948,19.116,239.004,1.504,10.242,544.899,112.614,Normal,95.125,32.338,70.428
10-Sep-22 13:20:00,79.660,19.840,3.358,13.973,0.964,23.022,49.974,2998.125,7.562,7.550,100.000,102.750,30.245,191.831,193.065,364.085,415.865,330.524,334.014,374.311,401.788,557.731,544.878,28.223,32.491,5.113,0.000,374.854,9.427,45.756,44.290,442.694,1009.948,97.760,15.211,324.555,2508.095,19.032,238.874,0.406,9.698,543.546,112.336,Normal,95.125,32.097,70.773
10-Sep-22 13:25:00,79.960,18.720,3.352,13.972,0.968,23.075,49.995,3000.000,6.938,7.107,100.000,102.750,30.157,191.746,192.854,364.201,416.262,330.758,334.148,374.227,401.618,558.937,544.946,28.260,32.150,4.881,0.000,374.676,9.418,45.789,44.331,442.438,1005.696,97.499,15.191,324.005,2505.747,19.289,237.380,-0.451,10.056,544.100,112.303,Normal,94.625,32.094,72.012
10-Sep-22 13:30:00,79.780,17.160,3.342,13.933,0.976,23.075,50.008,3002.250,6.778,6.574,100.000,102.750,30.261,191.815,192.719,364.590,416.749,331.144,334.487,375.077,402.278,559.016,545.237,28.276,32.235,4.750,0.000,374.941,9.408,45.848,44.376,442.444,1004.615,97.542,15.181,323.480,2509.131,19.263,237.089,-1.101,10.219,544.500,112.710,Normal,94.625,32.160,72.997
10-Sep-22 13:35:00,79.280,18.920,3.342,13.950,0.969,23.080,49.979,2996.250,6.197,6.394,100.000,102.750,30.102,191.880,193.206,364.044,416.268,330.861,334.298,374.876,402.075,558.215,544.873,28.144,32.512,4.986,0.000,374.422,9.388,45.844,44.372,442.729,1005.383,98.776,15.210,323.422,2488.486,18.960,241.280,45.250,10.218,543.676,112.671,Normal,94.750,32.282,70.430
10-Sep-22 13:40:00,79.440,15.000,3.322,13.896,0.982,22.996,50.027,2997.375,7.075,7.354,100.000,102.750,30.188,191.810,192.960,364.004,416.271,331.067,334.503,374.659,402.107,558.759,545.351,28.163,32.549,4.754,0.000,374.740,9.410,45.829,44.300,442.661,1006.574,97.496,15.185,323.741,2500.470,19.294,237.148,71.165,9.802,544.358,112.374,Normal,94.750,32.101,71.475
10-Sep-22 13:45:00,79.660,14.240,3.335,13.857,0.984,23.000,49.989,2997.750,7.161,6.463,100.000,102.750,30.013,191.790,192.856,363.920,416.166,330.717,334.312,374.748,402.199,558.658,544.852,28.209,32.313,4.743,0.000,374.292,9.400,45.825,44.294,442.927,1002.998,98.989,15.183,323.340,2506.556,18.980,240.669,0.293,10.020,544.013,112.798,Normal,94.875,31.963,71.964
10-Sep-22 13:50:00,79.340,15.200,3.316,13.904,0.981,23.110,50.006,3002.625,6.192,5.141,100.000,102.750,29.779,191.467,192.607,364.234,416.760,330.888,334.357,376.898,403.102,558.987,544.751,28.218,32.110,4.548,0.000,373.931,9.383,45.785,44.266,443.200,996.726,98.204,15.180,322.644,2494.537,18.999,238.633,-0.956,10.402,544.048,112.861,Normal,94.625,31.868,73.229
