Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
10-Sep-22 13:55:00,79.520,16.920,3.342,13.890,0.979,23.099,49.983,2999.625,6.335,5.510,100.000,102.750,29.827,191.717,192.733,364.128,416.628,330.644,334.282,377.459,403.456,558.740,545.012,28.169,31.846,4.633,0.000,373.930,9.388,45.766,44.246,444.008,999.953,99.617,15.194,323.026,2484.989,19.025,242.653,5.221,10.235,544.122,112.560,Normal,94.625,31.632,71.247
10-Sep-22 14:00:00,79.720,18.280,3.349,13.941,0.973,23.063,49.973,2996.625,5.944,5.458,100.000,102.750,29.570,191.343,192.510,363.657,416.212,330.141,333.936,376.558,403.373,558.140,544.608,28.184,31.605,4.825,0.000,373.491,9.383,45.790,44.272,443.905,997.963,99.427,15.193,322.799,2489.508,19.030,242.177,-0.576,10.016,543.400,112.578,Normal,94.500,31.340,73.339
10-Sep-22 14:05:00,79.340,16.920,3.326,13.934,0.975,22.949,49.974,2997.750,5.417,5.311,100.000,102.750,29.355,191.118,192.167,363.348,416.328,330.087,333.801,377.719,403.697,558.245,544.670,28.135,31.352,4.807,0.000,372.993,9.380,45.754,44.278,443.572,999.726,97.658,15.193,323.561,2490.489,18.857,237.870,-1.628,9.857,543.649,112.831,Normal,94.750,31.161,74.263
10-Sep-22 14:10:00,79.220,15.120,3.320,13.900,0.979,22.920,49.973,3002.250,5.540,5.596,100.000,102.750,29.349,191.078,192.337,363.600,416.577,330.106,333.714,378.159,404.156,557.601,544.998,28.203,31.154,4.703,0.000,373.436,9.403,45.753,44.296,443.779,1003.715,98.529,15.188,323.901,2504.065,19.147,239.766,62.513,10.155,543.702,112.606,Normal,94.750,30.991,74.871
10-Sep-22 14:15:00,79.420,15.400,3.324,13.891,0.979,23.035,49.952,3001.875,5.771,5.198,100.000,102.750,29.273,191.042,192.135,363.486,416.257,329.979,333.633,377.937,403.894,558.302,545.043,28.237,30.989,4.679,0.000,373.147,9.396,45.720,44.315,443.995,1002.377,98.565,15.184,323.561,2496.907,19.055,239.679,-0.265,9.602,543.925,112.467,Normal,94.750,30.871,74.158
10-Sep-22 14:20:00,79.500,17.920,3.336,13.939,0.971,23.091,49.925,2997.375,5.112,5.327,100.000,102.750,29.100,190.912,192.017,363.011,415.892,329.433,333.418,378.073,404.073,557.730,544.762,28.171,30.867,4.732,0.000,372.813,9.386,45.729,44.270,443.996,998.383,98.258,15.193,323.350,2477.898,19.088,239.328,57.607,10.043,543.377,112.745,Normal,94.750,30.694,74.980
10-Sep-22 14:25:00,79.100,13.920,3.302,13.889,0.984,22.970,49.954,2997.750,4.392,3.939,100.000,102.750,28.055,190.070,191.186,361.992,415.733,328.785,332.674,380.019,405.153,557.017,544.115,28.166,30.748,4.445,0.000,370.808,9.368,45.624,44.263,443.998,991.340,97.846,15.189,322.648,2489.206,18.739,238.158,0.392,10.046,542.786,112.665,Normal,94.375,29.975,76.729
10-Sep-22 14:30:00,79.480,16.600,3.320,13.923,0.977,22.941,49.956,2997.000,3.712,4.121,100.000,102.750,27.519,189.464,190.437,361.625,415.242,328.178,332.024,381.460,406.071,556.568,544.379,28.177,30.580,4.432,0.000,370.090,9.368,45.575,44.292,444.464,988.755,98.842,15.187,322.379,2492.007,19.073,240.477,42.480,10.103,542.907,112.206,Normal,94.750,29.341,79.306
10-Sep-22 14:35:00,79.500,9.000,3.306,13.798,0.989,22.967,49.878,3002.625,3.637,3.734,100.000,102.750,27.310,188.956,189.863,361.732,415.440,328.309,331.872,384.125,407.733,556.773,545.056,28.158,30.469,4.363,0.000,370.106,9.366,45.509,44.298,445.290,987.766,99.881,15.165,322.540,2485.567,18.928,242.084,0.597,10.096,543.751,112.324,Normal,95.375,28.874,81.284
10-Sep-22 14:40:00,78.960,7.160,3.282,13.782,0.991,23.050,49.954,3003.750,2.093,1.751,100.000,102.750,27.201,188.295,189.216,361.921,415.704,328.700,331.861,384.815,409.181,558.297,545.417,28.135,30.373,4.219,0.000,369.785,9.305,45.456,44.293,446.287,970.955,99.307,15.165,319.799,2471.805,18.735,240.694,-0.097,9.337,544.531,112.487,Normal,94.750,28.753,81.292
10-Sep-22 14:45:00,79.220,11.720,3.293,13.843,0.986,23.040,49.871,3000.000,4.026,4.265,100.000,102.750,27.087,188.231,189.120,361.125,414.849,327.901,331.113,381.851,408.240,555.908,545.098,28.142,30.313,4.406,0.000,369.922,9.364,45.351,44.278,446.907,988.019,99.183,15.168,322.596,2474.529,18.935,240.505,0.032,9.912,543.386,112.160,Normal,94.875,28.514,81.406
10-Sep-22 14:50:00,79.500,9.440,3.316,13.792,0.989,23.060,49.913,2997.375,4.465,4.965,100.000,102.750,26.762,188.139,188.852,360.534,414.225,327.164,330.656,381.289,407.836,555.562,544.606,28.207,30.199,4.345,0.000,369.144,9.389,45.333,44.299,447.000,991.143,98.614,15.178,323.137,2481.871,19.059,239.552,68.825,10.258,542.866,112.167,Normal,94.875,28.275,81.863
10-Sep-22 14:55:00,79.460,10.040,3.311,13.797,0.988,23.023,49.930,2998.500,3.926,3.768,100.000,102.750,26.465,187.651,188.492,360.466,414.301,327.172,330.590,383.064,408.391,556.393,544.662,28.215,30.081,4.326,0.000,368.655,9.361,45.231,44.227,446.705,984.311,99.112,15.170,322.588,2486.560,19.094,240.417,-1.144,9.882,543.347,112.573,Normal,95.000,27.981,82.930
10-Sep-22 15:00:00,79.340,9.480,3.306,13.796,0.990,23.135,49.963,2997.750,3.310,2.455,100.000,102.750,26.332,187.274,188.185,360.425,414.590,327.369,330.586,385.179,409.458,557.952,544.925,28.176,30.037,4.190,0.000,368.162,9.328,45.217,44.259,446.814,974.604,98.791,15.151,321.042,2467.725,18.978,238.863,64.389,9.762,544.223,112.473,Normal,94.875,27.808,83.737
10-Sep-22 15:05:00,79.640,9.680,3.318,13.794,0.990,23.107,49.929,3001.875,3.198,2.742,100.000,102.750,26.297,186.997,187.896,360.500,414.557,327.298,330.393,385.063,409.686,557.185,545.056,28.168,29.980,4.101,0.000,368.312,9.340,45.256,44.373,446.970,979.586,98.877,15.152,321.398,2469.616,18.793,239.090,-1.894,10.088,544.097,112.132,Normal,95.250,27.691,84.628
10-Sep-22 15:10:00,79.360,10.600,3.305,13.812,0.988,23.055,49.934,2997.750,3.406,3.523,100.000,102.813,26.284,187.095,187.936,359.865,413.929,326.898,330.161,383.807,409.119,556.700,545.166,28.202,29.962,4.066,0.000,368.199,9.348,45.203,44.370,447.200,984.363,98.353,15.158,322.322,2479.707,18.804,238.093,-0.543,9.759,543.805,112.381,Normal,95.125,27.690,85.143
10-Sep-22 15:15:00,79.140,12.160,3.298,13.866,0.986,22.939,49.972,2998.125,3.233,2.722,100.000,102.813,26.368,186.888,187.738,360.120,413.970,327.242,330.272,383.263,409.082,557.964,545.383,28.152,29.962,4.150,0.000,368.321,9.325,45.133,44.265,447.189,976.904,99.199,15.144,321.505,2483.010,18.680,239.567,0.460,9.896,544.509,112.566,Normal,95.000,27.727,84.795
10-Sep-22 15:20:00,79.580,11.760,3.312,13.852,0.985,22.937,49.937,2997.000,3.249,3.002,100.000,102.750,26.350,186.951,187.765,360.196,413.790,326.912,330.002,382.112,408.415,557.307,544.910,28.180,29.916,4.105,0.000,368.325,9.329,45.054,44.214,447.520,978.747,98.848,15.155,321.385,2487.822,18.764,239.174,-0.134,9.992,543.732,112.144,Normal,94.875,27.687,84.439
10-Sep-22 15:25:00,79.020,10.760,3.291,13.808,0.987,23.050,49.900,2998.875,3.086,3.217,100.000,102.813,26.381,186.272,187.322,360.260,413.849,327.018,329.993,382.086,408.095,556.020,544.727,28.143,29.948,4.256,0.000,368.716,9.335,45.054,44.182,447.702,981.654,99.132,15.171,322.177,2469.981,18.823,240.520,-0.961,9.481,543.125,112.066,Normal,95.000,27.692,84.796
10-Sep-22 15:30:00,79.440,10.720,3.302,13.835,0.987,23.095,49.876,2996.625,3.303,3.874,100.000,102.813,26.236,186.637,187.274,359.656,413.404,326.653,329.692,381.128,407.870,555.749,544.703,28.186,29.900,4.248,0.000,368.158,9.355,45.079,44.220,447.789,984.161,98.584,15.178,322.555,2472.900,18.717,239.469,-0.957,10.375,542.897,112.533,Normal,95.000,27.571,84.795
10-Sep-22 15:35:00,79.800,7.440,3.309,13.765,0.991,23.065,49.884,2998.125,3.049,3.395,100.000,102.813,26.041,186.542,187.411,359.718,413.532,326.734,329.614,382.901,408.359,555.753,544.594,28.153,29.870,4.295,0.000,367.977,9.350,45.145,44.315,447.500,982.369,99.388,15.169,322.260,2469.504,18.906,241.073,-0.790,9.984,543.027,112.475,Normal,95.125,27.378,85.261
10-Sep-22 15:40:00,79.360,10.160,3.307,13.802,0.989,23.009,49.885,2998.500,2.549,2.113,100.000,102.813,25.775,186.596,187.411,359.907,413.860,326.601,329.510,384.795,409.286,555.862,544.554,28.147,29.813,4.247,0.000,367.656,9.324,45.185,44.376,447.400,972.859,98.653,15.175,321.206,2474.214,18.249,239.519,0.538,10.472,543.098,112.061,Normal,95.125,27.162,85.842
10-Sep-22 15:45:00,79.360,12.680,3.296,13.869,0.985,23.085,49.940,3000.000,2.287,1.839,100.000,102.813,25.518,186.050,186.868,359.597,413.884,326.527,329.471,386.652,410.327,557.143,545.170,28.178,29.636,4.035,0.000,366.779,9.322,45.175,44.427,447.500,969.968,98.817,15.140,320.462,2470.031,18.499,238.457,61.548,10.031,544.284,112.167,Normal,95.000,26.921,87.714
10-Sep-22 15:50:00,79.200,13.320,3.297,13.889,0.985,23.172,49.914,3002.625,2.622,1.932,100.000,102.813,25.309,185.926,186.746,359.578,413.822,326.216,329.266,385.742,410.294,556.960,544.897,28.214,29.229,4.106,0.000,366.936,9.328,45.152,44.481,447.743,972.354,99.170,15.146,320.976,2463.875,18.456,239.567,-1.153,9.363,543.900,112.570,Normal,95.375,26.737,88.188
10-Sep-22 15:55:00,79.580,10.920,3.310,13.809,0.988,23.010,49.895,2997.000,2.815,2.759,100.000,102.813,25.270,185.591,186.479,358.864,413.238,325.921,328.874,385.662,410.284,556.566,545.154,28.143,29.067,4.078,0.000,366.584,9.335,45.143,44.515,448.200,976.881,99.890,15.134,321.818,2467.062,18.508,240.810,16.524,10.112,543.998,112.128,Normal,95.250,26.634,88.290
10-Sep-22 16:00:00,79.340,10.640,3.295,13.838,0.987,22.955,49.916,2997.375,2.601,2.161,100.000,102.813,25.127,185.466,186.418,358.958,413.223,325.717,328.720,385.767,410.106,557.069,544.916,28.185,28.828,3.969,0.000,366.469,9.317,45.108,44.485,448.600,973.004,99.215,15.142,321.239,2478.393,18.401,239.526,-1.520,9.823,543.977,111.966,Normal,95.250,26.510,88.878
10-Sep-22 16:05:00,78.700,11.320,3.271,13.873,0.987,23.040,49.926,2998.125,1.568,1.788,100.000,102.875,25.043,184.278,185.326,358.595,412.769,325.550,328.461,384.607,409.836,556.595,544.820,28.136,28.669,3.859,0.000,366.225,9.308,45.095,44.448,448.804,970.649,98.559,15.151,320.743,2460.231,18.394,238.310,-1.744,9.477,543.350,112.300,Normal,95.375,26.452,89.342
10-Sep-22 16:10:00,79.260,7.880,3.296,13.770,0.992,23.005,49.863,3000.750,2.206,1.933,100.000,102.875,25.184,183.847,184.732,358.780,413.011,325.582,328.561,384.468,409.851,556.804,544.923,28.170,28.404,3.886,0.000,366.535,9.314,44.989,44.397,449.327,971.908,98.215,15.149,321.398,2466.821,18.454,237.398,3.969,9.807,543.584,112.453,Normal,95.250,26.512,89.346
10-Sep-22 16:15:00,79.240,11.240,3.293,13.828,0.987,23.010,49.822,3000.000,2.678,2.670,100.000,102.875,25.133,183.329,184.206,358.686,412.877,325.418,328.410,384.429,409.617,555.451,544.905,28.157,28.133,4.035,0.000,366.637,9.340,45.031,44.391,449.600,975.630,98.404,15.151,321.977,2461.407,18.458,237.917,15.867,9.811,543.047,111.964,Normal,95.000,26.398,89.808
10-Sep-22 16:20:00,79.460,8.320,3.299,13.799,0.991,23.025,49.865,3003.375,3.044,2.784,100.000,102.875,24.867,183.469,184.326,358.681,413.278,325.443,328.401,386.742,410.253,556.741,545.276,28.262,27.999,3.924,0.000,365.589,9.347,44.997,44.446,449.500,976.635,100.243,15.136,322.282,2477.260,18.694,241.753,2.664,9.697,544.151,111.976,Normal,95.500,26.218,90.497
10-Sep-22 16:25:00,78.540,10.200,3.262,13.834,0.988,23.025,49.907,3001.125,1.571,0.740,100.000,102.875,24.670,183.166,184.029,358.218,413.239,325.213,328.245,387.620,410.959,557.847,545.075,28.137,27.908,3.582,0.000,365.214,9.281,45.039,44.493,449.707,959.033,99.221,15.127,319.421,2454.765,18.499,238.886,68.808,9.911,544.400,112.407,Normal,95.250,26.038,91.445
10-Sep-22 16:30:00,79.020,8.320,3.276,13.802,0.991,22.995,49.834,2998.500,1.679,1.310,100.000,102.875,24.487,184.066,184.880,357.875,412.650,324.826,327.947,387.628,411.284,556.902,545.133,28.134,27.847,3.741,0.000,365.294,9.289,45.055,44.532,450.099,963.407,99.220,15.125,320.069,2456.833,18.427,238.835,1.766,9.697,544.245,112.164,Normal,95.000,25.920,92.049
10-Sep-22 16:35:00,79.060,8.360,3.280,13.785,0.990,23.035,49.862,3001.500,1.986,2.610,100.000,102.875,24.419,184.283,185.015,357.933,412.245,324.553,327.560,385.371,410.607,555.442,544.890,28.187,27.860,3.684,0.000,365.549,9.330,45.044,44.601,450.600,971.875,98.859,15.149,321.815,2462.360,18.554,238.941,-0.330,9.962,543.211,111.957,Normal,95.250,25.921,92.266
10-Sep-22 16:40:00,79.300,6.760,3.293,13.755,0.992,23.073,49.828,3001.875,2.932,3.320,100.000,102.875,24.577,183.961,184.819,358.066,412.489,324.580,327.768,386.604,410.793,555.754,545.219,28.169,27.986,3.765,0.000,365.924,9.349,45.021,44.608,451.013,981.219,100.128,15.136,322.862,2456.592,18.566,241.441,-1.544,9.897,543.862,112.125,Normal,95.500,25.983,91.913
10-Sep-22 16:45:00,79.640,7.240,3.308,13.742,0.992,23.025,49.803,3000.750,3.406,3.149,100.000,102.875,24.505,184.364,185.147,358.018,412.698,324.461,327.851,387.776,411.293,556.312,545.382,28.188,27.996,3.862,0.000,365.570,9.338,44.995,44.509,451.200,974.428,100.045,15.126,321.787,2464.633,18.615,240.830,66.028,9.839,544.300,112.202,Normal,95.750,25.923,92.144
10-Sep-22 16:50:00,79.040,6.200,3.278,13.760,0.993,22.978,49.847,3002.625,2.451,2.007,100.000,102.875,24.322,184.429,185.275,357.763,412.621,324.566,327.594,388.597,411.683,556.000,545.053,28.160,27.901,3.755,0.000,365.118,9.322,44.882,44.416,451.301,969.367,99.415,15.123,321.138,2464.125,18.931,239.196,-0.970,9.876,544.150,112.075,Normal,95.375,25.797,91.797
10-Sep-22 16:55:00,78.540,4.240,3.261,13.714,0.994,23.030,49.766,3001.125,0.942,0.813,100.000,102.875,24.278,184.544,185.475,357.558,412.544,324.312,327.514,389.386,412.083,555.930,544.833,28.019,27.929,3.688,0.000,364.927,9.277,44.820,44.305,451.300,961.912,99.492,15.141,320.129,2433.662,18.529,240.127,0.041,9.737,544.036,112.063,Normal,95.125,25.747,91.563
10-Sep-22 17:00:00,79.000,7.160,3.273,13.783,0.993,23.085,49.765,3001.500,1.618,1.268,100.000,102.938,24.327,184.191,185.268,357.490,412.329,324.062,327.212,387.055,411.588,554.941,544.574,28.103,27.781,3.725,0.000,364.969,9.299,44.689,44.240,451.290,964.283,98.524,15.152,320.588,2442.129,18.469,238.251,-1.351,9.579,543.300,112.363,Normal,95.250,25.747,91.679
10-Sep-22 17:05:00,79.380,5.920,3.292,13.765,0.993,23.020,49.803,3000.375,2.063,2.201,100.000,102.938,24.232,184.213,185.311,357.173,411.961,323.881,326.958,385.228,411.042,554.936,544.445,28.149,27.630,3.771,0.000,364.751,9.327,44.620,44.114,451.000,972.082,99.456,15.154,321.864,2455.408,18.596,240.587,-1.708,9.603,542.908,112.196,Normal,95.875,25.677,91.329
10-Sep-22 17:10:00,79.020,3.640,3.274,13.733,0.995,23.015,49.875,3003.000,1.388,2.554,100.000,102.938,24.039,183.815,184.883,357.233,412.099,323.781,326.955,387.626,411.458,554.910,544.938,28.173,27.663,3.810,0.000,364.743,9.339,44.601,44.085,450.902,975.616,98.757,15.143,322.329,2460.423,18.919,238.426,5.884,9.677,543.457,111.899,Normal,95.375,25.803,91.335
10-Sep-22 17:15:00,79.180,1.920,3.288,13.702,0.997,23.030,49.865,3003.000,1.694,1.000,100.000,102.938,23.958,183.646,184.399,357.315,412.401,323.865,327.020,389.156,412.166,556.559,545.186,28.208,27.719,3.575,0.000,364.341,9.304,44.603,44.051,450.797,963.995,97.998,15.138,320.752,2465.128,18.475,236.390,-0.958,9.533,544.267,112.088,Normal,95.500,25.866,91.096
10-Sep-22 17:20:00,78.980,2.000,3.278,13.675,0.997,23.070,49.877,2997.750,1.164,0.450,100.000,102.938,23.913,183.500,184.204,356.800,411.952,323.740,326.918,389.509,412.374,557.389,545.183,28.110,27.765,3.680,0.000,363.962,9.271,44.628,44.158,450.767,958.427,99.554,15.135,319.891,2443.853,18.654,240.048,17.510,8.889,544.502,112.251,Normal,95.375,25.913,90.626
10-Sep-22 17:25:00,79.440,2.840,3.287,13.689,0.997,22.920,49.861,2999.625,1.854,0.861,100.000,102.938,23.857,183.299,183.984,356.945,411.724,323.496,326.814,387.779,412.008,556.633,544.738,28.191,27.670,3.702,0.000,364.264,9.291,44.765,44.339,451.000,961.316,99.462,15.164,320.039,2472.644,18.845,241.013,-0.464,9.248,543.949,111.938,Normal,95.250,25.922,90.736
10-Sep-22 17:30:00,79.380,6.000,3.286,13.736,0.994,22.948,49.877,2998.500,1.125,0.583,100.000,102.938,23.745,183.154,184.024,356.824,411.798,323.375,326.706,387.654,411.897,557.487,544.695,28.187,27.591,3.640,0.000,363.886,9.282,44.867,44.485,450.982,958.123,99.012,15.145,319.511,2469.009,18.395,239.127,69.403,9.380,544.145,112.084,Normal,95.125,25.926,90.389
10-Sep-22 17:35:00,79.060,3.560,3.280,13.703,0.997,23.065,49.849,2997.750,0.510,0.668,100.000,102.938,23.871,183.216,184.227,357.032,411.744,323.397,326.648,388.285,411.830,556.673,544.908,28.146,27.582,3.658,0.000,364.215,9.278,45.008,44.710,450.697,960.089,99.895,15.130,320.221,2449.694,18.472,240.632,-0.112,9.547,543.911,112.204,Normal,95.500,25.806,90.395
10-Sep-22 17:40:00,78.940,8.600,3.254,13.818,0.990,23.074,49.814,2996.250,1.017,1.375,100.000,102.938,24.058,183.605,184.339,356.606,411.485,323.044,326.417,385.019,411.228,555.648,544.913,28.121,27.560,3.780,0.000,364.076,9.293,45.008,44.697,450.490,964.234,99.109,15.158,320.379,2444.594,18.547,239.932,16.251,9.369,543.162,112.004,Normal,95.250,25.744,91.213
10-Sep-22 17:45:00,79.420,7.040,3.278,13.772,0.992,23.030,49.791,2997.375,1.999,2.063,100.000,102.938,23.810,183.273,184.036,356.524,411.253,322.874,326.293,385.733,411.152,554.974,544.655,28.213,27.410,3.693,0.000,363.878,9.326,44.899,44.501,450.600,971.101,98.644,15.160,321.693,2462.996,18.624,238.865,10.454,9.434,542.948,111.829,Normal,95.375,25.628,91.089
10-Sep-22 17:50:00,79.040,7.440,3.269,13.766,0.992,22.995,49.839,3001.125,1.350,1.592,100.000,102.938,23.768,183.218,184.101,357.000,411.805,323.462,326.618,389.409,412.180,555.701,544.966,28.203,27.392,3.958,0.000,364.172,9.318,44.788,44.303,450.400,967.656,99.723,15.131,320.987,2465.737,18.643,240.261,-0.927,9.781,543.939,112.024,Normal,95.125,25.509,90.626
10-Sep-22 17:55:00,78.860,10.280,3.260,13.792,0.988,23.030,49.733,2998.125,1.496,2.046,100.000,102.938,23.851,183.193,184.048,356.749,411.353,322.806,326.176,387.153,411.620,554.100,544.347,28.044,27.496,4.130,0.000,364.110,9.310,44.652,44.154,450.200,969.963,99.921,15.159,321.555,2434.696,18.516,241.933,3.760,9.333,542.868,112.223,Normal,95.375,25.453,90.744
10-Sep-22 18:00:00,79.160,12.160,3.277,13.854,0.986,23.089,49.844,2997.375,1.144,1.141,100.000,102.938,23.971,183.049,183.719,356.779,411.682,323.126,326.364,386.697,411.647,556.349,544.676,28.150,27.520,4.017,0.000,363.928,9.295,44.570,43.990,449.933,963.617,98.936,15.138,320.428,2447.182,18.375,238.656,14.321,9.608,543.929,111.904,Normal,95.125,25.449,90.980
10-Sep-22 18:05:00,79.500,7.640,3.276,13.746,0.991,23.046,49.823,2996.625,1.403,1.018,100.000,102.938,23.974,183.138,184.042,356.858,411.505,323.266,326.502,386.432,411.491,556.971,544.790,28.156,27.424,3.949,0.000,364.082,9.287,44.606,44.031,449.587,960.444,99.279,15.134,320.220,2452.665,18.412,239.346,0.072,9.329,543.901,111.814,Normal,95.875,25.384,91.103
10-Sep-22 18:10:00,79.400,8.800,3.268,13.770,0.991,23.145,49.818,2996.250,1.516,1.916,100.000,102.938,23.877,183.202,183.959,356.674,411.554,323.298,326.415,387.418,411.667,556.034,545.097,28.180,27.421,3.931,0.000,364.025,9.316,44.707,44.164,449.382,966.834,99.139,15.143,321.066,2446.725,18.594,239.384,-0.263,9.424,543.850,112.140,Normal,95.500,25.400,91.444
10-Sep-22 18:15:00,79.500,6.800,3.282,13.719,0.991,23.072,49.831,3000.000,1.708,1.923,100.000,102.938,23.637,183.062,184.014,356.717,411.584,323.295,326.474,388.643,412.044,556.406,545.041,28.139,27.501,3.960,0.000,363.952,9.319,44.869,44.433,449.595,967.092,99.229,15.127,321.438,2446.433,18.666,238.899,68.737,9.671,544.150,112.109,Normal,95.375,25.393,91.437
10-Sep-22 18:20:00,79.560,12.320,3.285,13.832,0.986,23.081,49.857,2997.375,1.230,0.983,100.000,102.938,23.687,183.240,183.888,356.575,411.616,323.249,326.439,388.649,412.022,557.463,545.142,28.228,27.694,3.866,0.000,363.676,9.307,45.014,44.615,449.800,961.797,99.665,15.118,320.508,2463.302,18.355,239.603,0.381,9.504,544.545,111.843,Normal,95.250,25.506,91.219
10-Sep-22 18:25:00,79.320,15.440,3.283,13.881,0.979,23.035,49.884,3000.375,1.718,0.785,100.000,102.938,23.752,182.980,183.819,356.930,411.785,323.375,326.431,387.909,411.884,557.017,545.027,28.200,27.979,4.044,0.000,364.092,9.301,45.109,44.722,449.913,963.903,99.886,15.130,320.757,2465.372,18.323,240.610,-0.307,9.457,544.251,112.099,Normal,95.375,25.513,90.282
10-Sep-22 18:30:00,79.100,16.480,3.278,13.905,0.975,22.990,49.887,2999.625,1.238,1.252,100.000,102.938,23.697,182.901,183.656,356.706,411.443,323.104,326.298,387.828,411.715,555.416,544.792,28.197,28.179,4.061,0.000,364.014,9.314,45.081,44.691,449.593,964.781,99.338,15.145,320.987,2471.488,18.568,239.913,-0.231,9.257,543.450,112.349,Normal,95.125,25.565,90.524
10-Sep-22 18:35:00,79.380,18.240,3.300,13.911,0.974,23.035,49.946,3003.750,1.916,1.649,100.000,102.875,23.655,183.046,183.668,357.093,412.081,323.636,326.649,389.672,412.302,557.319,545.353,28.278,28.335,3.999,0.000,364.248,9.334,44.898,44.441,449.398,968.749,98.741,15.117,321.382,2482.616,18.518,237.325,57.496,9.159,544.750,112.086,Normal,95.125,25.449,91.444
10-Sep-22 18:40:00,79.120,17.360,3.285,13.913,0.972,23.045,49.948,3000.000,1.561,1.355,100.000,102.938,23.674,182.953,183.629,357.208,411.733,323.454,326.610,388.028,411.917,556.982,545.210,28.207,28.499,4.049,0.000,364.072,9.313,44.749,44.168,449.200,964.669,100.179,15.127,320.993,2470.074,18.444,241.206,5.235,9.348,544.338,111.930,Normal,95.125,25.454,91.677
10-Sep-22 18:45:00,79.220,20.200,3.302,13.952,0.964,23.040,49.919,2998.875,0.753,0.706,100.000,102.875,23.666,182.796,183.633,356.726,411.539,323.281,326.489,385.730,411.431,556.715,544.695,28.174,28.652,3.877,0.000,363.978,9.289,44.613,44.055,449.396,963.019,98.254,15.138,320.574,2465.848,18.505,237.024,0.446,9.378,543.674,112.292,Normal,95.250,25.454,91.564
10-Sep-22 18:50:00,78.460,20.600,3.278,13.987,0.964,23.035,49.952,3003.375,0.694,1.422,100.000,102.875,23.713,183.052,183.808,357.238,411.719,323.632,326.640,387.428,411.662,556.120,545.123,28.195,28.659,3.853,0.000,364.763,9.309,44.679,44.112,449.198,967.892,98.861,15.129,321.410,2469.372,18.387,238.129,-0.304,9.316,544.009,112.085,Normal,95.125,25.505,92.147
10-Sep-22 18:55:00,79.260,19.680,3.296,13.977,0.965,23.005,49.916,3001.500,1.380,1.976,100.000,102.938,23.806,183.479,184.415,356.915,411.813,323.168,326.339,386.768,411.464,555.619,545.109,28.221,28.638,3.802,0.000,364.428,9.322,44.920,44.378,449.380,968.038,99.337,15.141,321.326,2477.633,18.452,239.758,-0.014,9.286,543.650,111.820,Normal,95.250,25.509,92.030
10-Sep-22 19:00:00,78.820,20.880,3.297,13.969,0.961,22.980,49.956,3000.375,1.278,1.096,100.000,102.875,23.664,183.170,184.024,357.055,411.956,323.820,326.817,389.505,412.166,557.162,545.177,28.187,28.718,3.741,0.000,364.259,9.297,45.129,44.686,449.557,960.948,100.399,15.122,320.319,2474.631,18.315,241.533,36.805,9.194,544.500,112.100,Normal,95.250,25.396,92.777
10-Sep-22 19:05:00,79.220,22.400,3.326,13.962,0.954,22.960,49.935,3000.000,1.565,0.969,100.000,102.875,23.681,183.310,183.935,356.866,411.654,323.351,326.444,387.002,411.679,556.746,544.742,28.192,28.804,3.783,0.000,364.208,9.296,45.250,44.848,450.065,966.094,98.696,15.130,321.110,2479.206,18.334,237.752,61.219,9.318,543.881,112.175,Normal,95.625,25.391,93.193
10-Sep-22 19:10:00,79.060,23.560,3.320,14.022,0.951,23.037,49.919,3002.250,1.614,1.886,100.000,102.875,23.657,183.104,183.950,356.753,411.616,323.128,326.322,386.703,411.401,555.393,544.880,28.185,28.887,3.787,0.000,364.114,9.326,45.200,44.722,450.200,969.056,99.307,15.143,321.635,2470.602,18.689,239.787,6.580,9.539,543.396,112.033,Normal,95.500,25.334,92.963
10-Sep-22 19:15:00,79.260,23.360,3.335,14.002,0.953,23.154,49.948,3000.750,2.272,1.948,100.000,102.875,23.577,182.530,183.298,356.817,411.661,323.261,326.409,387.479,411.600,556.476,545.138,28.238,28.926,3.610,0.000,364.149,9.323,44.992,44.485,450.428,969.023,99.451,15.130,321.536,2467.425,18.413,239.564,0.886,9.412,544.088,111.834,Normal,95.625,25.395,92.843
10-Sep-22 19:20:00,79.540,24.200,3.348,14.014,0.950,23.020,49.984,3000.750,1.705,1.070,100.000,102.938,23.888,182.536,183.352,357.419,411.988,323.911,326.998,386.913,411.382,558.456,545.516,28.244,28.878,3.623,0.000,365.092,9.287,44.817,44.205,450.300,961.919,99.235,15.118,320.221,2482.482,18.326,238.563,0.073,9.357,545.057,112.251,Normal,95.250,25.392,92.840
10-Sep-22 19:25:00,79.280,21.960,3.326,13.966,0.960,22.930,49.938,3000.000,2.632,1.443,100.000,102.875,23.997,182.958,183.636,357.512,411.974,323.902,326.792,384.396,410.689,557.020,545.173,28.207,28.851,3.709,0.000,365.118,9.310,44.762,44.082,450.400,966.517,99.609,15.128,321.093,2485.272,18.380,239.858,-0.278,9.377,544.303,112.160,Normal,95.250,25.337,93.082
10-Sep-22 19:30:00,79.700,20.600,3.326,13.957,0.964,22.995,49.916,2999.625,1.856,1.406,100.000,102.875,23.953,183.189,183.791,357.487,411.848,323.742,326.724,384.675,410.584,557.292,544.808,28.205,28.888,3.616,0.000,365.202,9.294,44.799,44.204,450.305,963.736,99.434,15.126,320.615,2477.871,18.283,239.356,0.013,9.021,544.098,111.860,Normal,95.250,25.276,93.430
10-Sep-22 19:35:00,79.180,22.320,3.324,13.973,0.959,23.025,49.942,3000.000,1.673,1.488,100.000,102.875,23.995,183.515,184.297,357.144,412.089,323.641,326.657,385.239,410.708,556.621,544.906,28.169,28.911,3.587,0.000,364.309,9.303,44.982,44.486,450.501,966.488,99.265,15.135,321.137,2467.932,18.390,239.328,55.617,9.195,543.877,111.997,Normal,95.250,25.185,93.539
10-Sep-22 19:40:00,78.760,20.320,3.293,13.967,0.962,23.046,49.930,3000.750,1.080,1.579,100.000,102.875,23.971,183.586,184.348,357.297,411.797,323.338,326.591,384.368,410.472,556.229,544.721,28.137,28.871,3.544,0.000,364.747,9.300,45.231,44.732,450.501,967.693,99.447,15.138,321.309,2460.008,18.485,239.882,35.917,9.070,543.548,112.389,Normal,95.750,25.159,94.011
10-Sep-22 19:45:00,79.220,23.200,3.325,14.014,0.951,23.022,49.882,3001.500,2.393,2.271,100.000,102.875,23.959,183.687,184.443,357.424,411.930,323.598,326.692,385.970,410.853,555.886,545.172,28.183,28.879,3.698,0.000,364.886,9.328,45.250,44.861,450.531,970.381,99.031,15.134,321.857,2471.327,18.557,238.727,1.234,9.217,543.839,112.019,Normal,95.625,25.156,94.012
10-Sep-22 19:50:00,78.960,20.280,3.294,13.962,0.964,23.023,49.943,3000.375,2.021,2.708,100.000,102.875,23.983,183.215,184.000,357.211,411.519,323.424,326.518,384.882,410.442,556.028,545.142,28.192,28.843,3.562,0.000,365.015,9.330,45.154,44.676,450.679,973.837,99.649,15.139,322.298,2472.865,18.552,240.430,0.310,9.358,543.747,111.841,Normal,95.375,25.216,94.251
10-Sep-22 19:55:00,79.480,18.600,3.300,13.945,0.970,22.993,49.924,3001.875,2.557,2.019,100.000,102.875,24.063,183.118,183.726,357.969,412.048,323.818,326.867,385.652,410.742,556.478,545.107,28.195,28.858,3.500,0.000,365.271,9.323,44.968,44.434,450.963,969.831,99.648,15.130,321.684,2477.098,18.529,240.058,-0.101,9.493,544.105,112.333,Normal,95.625,25.270,94.014
10-Sep-22 20:00:00,79.240,19.560,3.304,13.945,0.970,22.980,49.914,3000.375,1.528,1.422,100.000,102.875,23.940,182.874,183.577,357.611,412.044,323.991,326.778,386.140,410.975,556.604,544.904,28.181,28.884,3.553,0.000,364.975,9.303,44.788,44.186,450.890,966.688,100.059,15.124,320.941,2475.988,18.482,240.777,-0.978,9.492,544.134,112.231,Normal,95.375,25.282,93.555
10-Sep-22 20:05:00,79.540,18.560,3.316,13.920,0.973,23.045,49.926,3000.000,2.533,2.463,100.000,102.875,23.861,182.666,183.616,357.388,411.833,323.536,326.614,385.554,410.660,556.279,545.044,28.239,28.959,3.642,0.000,364.724,9.333,44.716,44.036,451.000,971.246,100.023,15.134,322.172,2478.819,18.484,241.131,0.217,9.532,543.897,112.022,Normal,95.375,25.328,93.543
10-Sep-22 20:10:00,79.380,22.600,3.334,13.995,0.958,23.043,49.963,2997.375,2.206,1.837,100.000,102.875,24.150,182.490,183.302,357.510,411.908,323.803,327.093,386.097,410.557,558.303,545.361,28.238,28.993,3.511,0.000,365.263,9.310,44.773,44.215,450.893,968.306,99.047,15.118,321.318,2479.010,18.432,238.090,63.801,9.451,544.929,112.059,Normal,95.250,25.389,93.549
10-Sep-22 20:15:00,79.080,20.800,3.310,13.962,0.961,23.015,49.939,2999.625,1.837,1.533,100.000,102.875,24.301,182.894,183.684,357.634,412.008,323.805,326.982,383.763,410.108,556.581,545.023,28.210,28.990,3.596,0.000,365.321,9.299,44.908,44.400,450.997,967.044,98.711,15.136,320.802,2477.597,18.410,238.043,0.788,9.440,543.799,112.312,Normal,95.500,25.397,93.196
10-Sep-22 20:20:00,79.020,19.520,3.298,13.934,0.965,23.035,49.900,3001.500,2.349,2.562,100.000,102.875,24.028,183.155,183.815,357.277,411.712,323.341,326.524,383.301,409.826,555.021,544.636,28.188,28.929,3.556,0.000,365.177,9.337,45.103,44.614,450.993,973.695,99.452,15.146,322.311,2471.961,18.620,240.240,0.505,9.474,543.000,112.134,Normal,95.375,25.390,93.308
10-Sep-22 20:25:00,79.320,21.160,3.322,13.978,0.964,23.042,49.949,3000.750,2.020,1.354,100.000,102.813,23.796,183.166,184.012,357.134,411.945,323.444,326.650,386.115,410.684,556.437,544.806,28.238,28.965,3.482,0.000,364.145,9.316,45.201,44.795,450.973,965.487,100.279,15.127,321.340,2479.486,18.728,241.466,-0.397,9.373,543.850,111.943,Normal,95.500,25.334,93.077
10-Sep-22 20:30:00,79.020,19.040,3.291,13.915,0.968,23.024,49.989,3000.750,0.761,0.490,100.000,102.875,23.660,183.270,183.806,357.206,411.877,323.504,326.559,387.339,411.187,557.119,544.711,28.208,28.975,3.571,0.000,364.048,9.292,45.193,44.742,451.000,960.828,99.682,15.124,320.513,2476.045,18.502,239.885,-0.694,9.233,544.000,112.237,Normal,95.625,25.384,93.781
10-Sep-22 20:35:00,78.580,19.240,3.280,13.935,0.970,23.026,49.886,2998.875,0.628,0.844,100.000,102.875,23.800,183.131,183.737,357.024,411.778,323.368,326.442,387.513,411.349,556.456,545.047,28.131,28.984,3.581,0.000,364.424,9.286,44.990,44.534,451.196,964.516,99.625,15.137,320.700,2462.848,18.382,240.273,-0.048,9.315,544.000,112.268,Normal,95.375,25.328,93.661
10-Sep-22 20:40:00,79.440,20.640,3.325,13.950,0.964,22.935,49.918,2998.500,2.165,2.091,100.000,102.875,24.036,183.027,183.640,356.867,411.283,323.017,326.230,382.765,409.963,555.812,544.568,28.238,29.024,3.612,0.000,365.288,9.316,44.851,44.253,451.445,969.877,98.349,15.152,321.757,2491.148,18.425,237.834,57.100,9.433,543.100,111.902,Normal,95.500,25.330,93.545
10-Sep-22 20:45:00,78.820,18.560,3.291,13.952,0.972,22.973,49.919,2997.750,2.070,2.649,100.000,102.875,24.169,182.835,183.792,357.537,411.627,323.489,326.551,382.979,409.653,555.673,544.914,28.193,28.977,3.771,0.000,365.600,9.330,44.722,44.088,451.500,973.563,98.491,15.142,322.338,2478.852,18.510,237.772,15.874,9.586,543.582,112.142,Normal,95.625,25.333,93.547
10-Sep-22 20:50:00,79.060,16.240,3.270,13.935,0.978,23.040,49.932,3003.750,1.527,2.367,100.000,102.875,24.121,183.185,184.045,357.328,411.827,323.373,326.502,384.535,410.067,555.139,544.854,28.209,29.003,3.765,0.000,364.779,9.343,44.743,44.128,451.297,974.935,99.939,15.146,322.722,2475.154,18.679,241.414,1.024,9.615,543.440,112.363,Normal,95.500,25.390,93.548
10-Sep-22 20:55:00,79.240,18.920,3.306,13.928,0.968,23.058,49.922,3000.375,1.716,1.631,100.000,102.875,23.921,182.926,183.782,357.076,411.789,323.488,326.522,386.250,410.706,556.074,544.918,28.223,28.982,3.613,0.000,364.361,9.322,44.813,44.222,451.237,967.432,99.300,15.133,321.401,2475.496,18.568,239.342,0.219,9.427,543.850,111.906,Normal,95.375,25.455,93.091
10-Sep-22 21:00:00,78.840,21.040,3.292,13.985,0.959,22.965,49.936,2996.250,0.432,0.812,100.000,102.875,23.882,183.235,183.927,356.745,411.709,323.478,326.525,387.676,411.167,556.986,545.017,28.170,28.951,3.552,0.000,364.323,9.292,44.917,44.438,451.335,959.311,100.267,15.117,320.205,2475.235,18.513,241.017,0.430,9.347,544.406,112.060,Normal,95.125,25.509,93.311
10-Sep-22 21:05:00,79.220,19.440,3.308,13.933,0.970,22.975,49.979,3002.250,1.624,1.353,100.000,102.875,23.857,183.038,183.719,357.135,411.938,323.342,326.526,387.387,411.189,556.663,545.082,28.233,28.960,3.599,0.000,364.321,9.317,45.120,44.658,451.393,965.372,99.233,15.130,321.211,2485.530,18.508,239.071,-1.086,9.431,544.117,112.418,Normal,95.125,25.512,93.198
10-Sep-22 21:10:00,79.080,21.080,3.312,13.994,0.959,22.965,50.003,3001.875,1.810,1.013,100.000,102.875,23.971,182.847,183.651,357.217,411.968,323.476,326.706,387.151,411.174,558.071,545.288,28.276,28.958,3.592,0.000,364.564,9.301,45.156,44.846,451.432,963.542,99.882,15.113,320.871,2494.003,18.488,239.908,-0.127,9.305,544.709,112.120,Normal,95.250,25.511,93.541
10-Sep-22 21:15:00,79.660,18.800,3.310,13.958,0.969,23.019,49.939,3002.250,2.323,1.061,100.000,102.875,23.959,183.168,183.858,357.282,411.956,323.401,326.550,385.210,410.678,556.964,545.018,28.246,28.986,3.513,0.000,364.528,9.310,45.178,44.737,451.600,962.069,99.094,15.125,321.044,2483.681,18.507,238.496,-0.505,9.340,544.051,112.000,Normal,95.500,25.444,93.890
10-Sep-22 21:20:00,79.160,20.800,3.307,13.975,0.963,23.008,49.958,3001.875,1.127,0.678,100.000,102.875,23.831,183.097,184.047,356.951,411.707,323.143,326.435,385.957,410.640,556.542,544.652,28.203,28.999,3.296,0.000,364.150,9.300,45.003,44.494,451.600,961.710,99.499,15.135,320.614,2477.573,18.534,239.901,58.481,9.287,543.753,112.422,Normal,95.375,25.449,93.891
10-Sep-22 21:25:00,78.980,19.840,3.299,13.967,0.963,22.987,49.968,3002.625,0.556,0.634,100.000,102.875,23.775,183.040,183.741,357.161,411.890,323.249,326.401,387.270,411.255,556.910,544.778,28.182,28.974,3.535,0.000,364.336,9.297,44.882,44.260,451.864,961.484,99.050,15.126,320.805,2475.549,18.259,238.428,65.761,9.435,544.088,112.383,Normal,95.125,25.450,93.663
10-Sep-22 21:30:00,79.240,22.040,3.330,13.972,0.958,23.050,49.941,2996.625,1.738,1.507,100.000,102.875,24.153,182.799,183.724,357.060,411.587,323.417,326.538,385.145,410.659,556.988,545.180,28.212,29.022,3.491,0.000,364.952,9.307,44.745,44.131,451.888,966.209,98.518,15.136,321.323,2475.127,18.475,237.570,1.637,9.488,544.193,111.995,Normal,95.250,25.451,93.545
10-Sep-22 21:35:00,79.140,21.360,3.314,13.971,0.962,23.025,49.964,3002.250,1.840,1.906,100.000,102.875,24.258,182.974,183.632,357.698,412.101,323.775,326.812,384.507,410.216,556.975,545.406,28.210,28.964,3.527,0.000,365.525,9.321,44.767,44.142,451.619,969.321,99.009,15.128,321.737,2476.792,18.433,238.451,0.305,9.511,544.425,112.156,Normal,95.250,25.498,93.308
10-Sep-22 21:40:00,79.020,21.840,3.316,13.985,0.960,23.045,49.925,3000.375,1.754,1.494,100.000,102.875,24.359,182.976,183.828,357.784,411.927,323.710,326.751,383.174,409.821,557.040,544.949,28.186,29.083,3.545,0.000,365.429,9.303,44.800,44.253,451.573,965.541,98.304,15.136,321.280,2471.448,18.551,237.063,0.483,9.518,544.099,112.434,Normal,95.250,25.510,93.542
10-Sep-22 21:45:00,78.960,21.080,3.302,14.009,0.960,23.018,49.924,3002.625,2.052,2.488,100.000,102.875,24.286,183.304,184.084,357.725,411.668,323.483,326.685,382.010,409.450,555.375,544.752,28.199,29.024,3.520,0.000,365.295,9.332,44.927,44.368,451.263,973.452,98.717,15.153,322.423,2475.561,18.500,238.753,0.079,9.597,543.247,112.015,Normal,95.000,25.566,93.436
10-Sep-22 21:50:00,79.040,16.960,3.282,13.907,0.975,23.005,49.936,3001.125,1.719,2.180,100.000,102.875,24.279,183.267,183.936,357.643,411.857,323.896,326.831,383.327,409.559,556.307,545.022,28.192,28.957,3.343,0.000,365.493,9.324,45.065,44.557,451.280,971.539,98.730,15.139,322.048,2475.038,18.424,238.228,0.597,9.349,543.900,111.990,Normal,95.375,25.571,94.010
10-Sep-22 21:55:00,79.160,19.760,3.312,13.941,0.969,23.015,49.939,3000.750,2.364,1.737,100.000,102.875,24.346,182.951,183.675,357.986,412.181,324.126,327.216,383.715,409.771,558.057,545.395,28.227,28.955,3.434,0.000,365.663,9.311,45.151,44.737,451.300,966.744,100.991,15.122,321.323,2480.704,18.503,242.942,55.947,9.361,544.850,112.310,Normal,95.875,25.509,94.365
10-Sep-22 22:00:00,79.100,20.200,3.309,13.965,0.962,23.124,49.877,3002.625,2.569,2.373,100.000,102.875,24.371,183.348,183.954,357.765,411.722,323.834,326.785,381.839,409.188,555.876,544.927,28.220,28.930,3.596,0.000,365.616,9.336,45.185,44.726,451.600,971.795,99.655,15.138,322.245,2467.293,18.609,240.406,0.807,9.601,543.600,112.225,Normal,95.375,25.448,94.122
10-Sep-22 22:05:00,79.260,19.680,3.301,13.941,0.966,23.105,49.938,2997.750,2.256,3.105,100.000,102.875,24.131,183.138,184.044,357.219,411.651,323.769,326.627,383.124,409.406,555.923,544.920,28.204,28.947,3.523,0.000,365.251,9.342,45.053,44.576,451.878,973.934,100.080,15.134,322.428,2466.870,18.805,241.255,-0.445,9.701,543.757,112.067,Normal,95.500,25.508,94.127
10-Sep-22 22:10:00,78.740,20.000,3.302,13.916,0.965,23.015,49.936,2996.625,0.787,1.110,100.000,102.875,24.077,182.999,183.824,357.287,411.926,323.891,326.811,385.103,410.031,557.323,544.932,28.114,28.951,3.571,0.000,364.691,9.281,44.915,44.355,451.800,960.859,99.822,15.124,320.885,2460.641,18.484,240.233,26.705,9.427,544.314,112.203,Normal,95.500,25.626,94.360
10-Sep-22 22:15:00,79.160,19.600,3.304,13.960,0.967,23.015,49.922,3002.250,2.005,2.278,100.000,102.875,23.902,183.194,183.955,357.205,411.671,323.455,326.375,383.856,409.900,555.306,544.804,28.233,28.911,3.483,0.000,364.518,9.340,44.774,44.185,451.905,972.916,99.730,15.145,322.402,2480.775,18.720,240.868,-0.056,9.543,543.201,112.390,Normal,95.750,25.630,94.360
10-Sep-22 22:20:00,79.080,19.560,3.301,13.953,0.966,23.057,49.933,2997.375,1.698,1.643,100.000,102.875,23.838,183.858,184.644,356.963,411.599,323.412,326.555,384.976,410.230,556.467,544.932,28.190,28.837,3.359,0.000,364.629,9.310,44.730,44.102,452.100,966.449,99.416,15.136,321.700,2469.178,18.785,239.760,46.501,9.474,543.751,112.167,Normal,95.500,25.563,94.595
10-Sep-22 22:25:00,79.120,17.600,3.296,13.918,0.972,22.960,49.924,2999.625,2.044,1.535,100.000,102.875,23.921,183.494,184.350,357.373,411.700,323.464,326.592,385.120,410.286,556.340,544.904,28.220,28.919,3.575,0.000,365.079,9.314,44.765,44.174,452.252,967.039,100.030,15.144,321.570,2484.537,18.696,241.547,0.464,9.599,543.850,112.054,Normal,95.625,25.621,94.471
10-Sep-22 22:30:00,78.760,18.280,3.287,13.926,0.974,23.015,49.875,2997.000,0.413,0.491,100.000,102.875,23.997,183.202,183.810,357.001,411.707,323.497,326.574,385.780,410.386,556.461,545.255,28.093,28.900,3.357,0.000,364.898,9.273,44.837,44.321,452.492,958.425,99.815,15.148,320.285,2456.255,18.424,241.197,63.130,9.521,544.150,112.350,Normal,95.250,25.631,94.363
10-Sep-22 22:35:00,79.580,19.040,3.327,13.918,0.971,23.015,49.886,3000.750,2.765,1.261,100.000,102.875,23.957,183.556,184.266,357.544,411.800,323.505,326.542,382.969,409.886,556.776,544.784,28.235,28.898,3.466,0.000,365.387,9.303,44.979,44.498,452.401,963.518,98.679,15.138,321.114,2481.149,18.565,238.059,-0.595,9.652,543.649,112.167,Normal,95.500,25.627,94.367
10-Sep-22 22:40:00,79.080,18.360,3.299,13.936,0.973,23.050,49.922,3000.375,2.477,2.400,100.000,102.875,23.870,183.430,184.048,357.387,411.775,323.534,326.574,384.134,409.978,556.344,545.151,28.244,28.838,3.491,0.000,365.163,9.333,45.107,44.670,452.439,970.708,99.736,15.134,322.195,2478.415,18.760,240.441,1.145,9.531,544.098,112.067,Normal,95.250,25.687,94.236
10-Sep-22 22:45:00,78.960,19.200,3.300,13.943,0.970,23.030,49.977,3000.000,1.252,1.228,100.000,102.875,23.900,182.987,183.885,356.731,411.660,323.502,326.517,383.866,410.028,556.926,544.510,28.223,28.957,3.292,0.000,364.417,9.305,45.155,44.767,452.418,963.879,99.646,15.119,320.850,2477.939,18.836,239.608,-0.619,9.466,543.790,112.362,Normal,95.125,25.677,94.118
10-Sep-22 22:50:00,79.000,20.160,3.301,13.984,0.962,23.115,49.945,3001.875,1.453,1.908,100.000,102.875,23.768,182.929,183.670,356.763,411.590,323.162,326.257,385.341,410.129,556.215,544.964,28.247,28.969,3.355,0.000,364.264,9.334,45.042,44.676,452.400,967.972,99.772,15.134,321.685,2473.417,18.897,240.506,61.634,9.563,543.728,112.466,Normal,95.250,25.630,94.243
10-Sep-22 22:55:00,79.340,18.240,3.304,13.929,0.973,23.087,49.966,2999.250,1.435,1.251,100.000,102.875,23.813,182.619,183.385,357.025,411.905,323.337,326.555,386.560,410.575,557.585,545.222,28.215,28.969,3.355,0.000,364.379,9.302,44.940,44.446,452.588,963.058,99.500,15.116,321.016,2471.082,18.503,239.137,1.082,9.385,544.546,112.055,Normal,95.250,25.638,94.249
10-Sep-22 23:00:00,78.960,17.040,3.278,13.919,0.975,23.044,49.962,3000.375,1.660,1.904,100.000,102.938,23.925,182.582,183.537,357.109,411.632,323.316,326.355,383.941,409.981,556.368,545.034,28.243,29.009,3.205,0.000,365.019,9.317,44.783,44.207,452.598,968.061,99.955,15.132,321.655,2480.442,18.379,240.862,0.125,9.187,543.872,112.075,Normal,95.375,25.626,94.241
10-Sep-22 23:05:00,79.060,21.040,3.314,13.993,0.960,23.055,49.930,2998.125,1.825,2.480,100.000,102.875,24.290,182.876,183.654,357.505,411.664,323.601,326.728,382.529,409.418,556.898,545.386,28.195,28.952,3.500,0.000,365.510,9.323,44.721,44.075,452.700,970.766,99.759,15.133,322.194,2470.758,18.534,240.437,-0.553,9.127,544.352,112.554,Normal,95.500,25.627,93.893
10-Sep-22 23:10:00,78.860,19.360,3.302,13.926,0.969,23.084,49.936,2996.625,2.093,1.719,100.000,102.875,24.799,183.011,183.615,357.883,411.785,323.988,327.129,382.001,409.172,557.665,545.243,28.176,29.034,3.431,0.000,365.657,9.299,44.736,44.131,452.464,968.530,99.378,15.131,321.108,2465.057,18.533,239.449,20.361,8.996,544.471,112.159,Normal,95.625,25.625,94.245
10-Sep-22 23:15:00,79.180,21.040,3.327,13.975,0.964,23.022,49.898,2999.250,2.750,2.294,100.000,102.875,24.947,183.337,184.206,357.889,412.017,324.047,327.139,379.791,408.248,556.959,544.881,28.235,28.966,3.674,0.000,365.761,9.325,44.817,44.301,452.092,973.859,99.367,15.141,322.073,2481.414,18.584,239.827,61.582,9.045,543.776,111.674,Normal,95.500,25.630,94.006
10-Sep-22 23:20:00,79.360,22.360,3.337,13.996,0.958,22.965,49.887,2997.000,2.869,2.806,100.000,102.875,25.030,183.303,184.113,357.875,411.695,323.981,327.161,378.907,407.676,556.276,544.786,28.232,28.834,3.658,0.000,365.900,9.335,44.975,44.530,451.706,973.275,98.911,15.152,322.239,2484.869,18.776,239.191,7.111,8.953,543.502,112.140,Normal,95.375,25.509,94.126
10-Sep-22 23:25:00,79.140,20.720,3.321,13.947,0.963,23.040,49.895,2997.375,2.430,2.140,100.000,102.875,25.067,183.462,184.141,357.883,412.398,324.261,327.377,380.920,408.315,557.132,544.970,28.196,28.813,3.746,0.000,365.632,9.315,45.169,44.691,451.279,972.921,99.136,15.144,321.876,2471.261,18.664,239.406,1.554,8.803,544.021,112.211,Normal,95.500,25.446,94.242
10-Sep-22 23:30:00,79.380,17.160,3.307,13.902,0.973,23.055,49.884,2999.625,3.251,2.135,100.000,102.875,25.055,183.364,184.255,358.143,412.499,324.537,327.569,381.507,408.510,557.062,545.169,28.235,28.827,3.713,0.000,365.872,9.328,45.176,44.808,450.700,972.453,99.578,15.143,321.931,2476.747,18.618,240.426,0.391,8.927,544.137,111.829,Normal,95.500,25.388,94.245
10-Sep-22 23:35:00,79.040,15.480,3.292,13.854,0.981,23.008,49.920,2997.375,2.491,1.977,100.000,102.875,25.084,183.357,184.242,358.087,412.124,324.340,327.390,379.700,407.871,557.105,544.789,28.207,28.806,3.850,0.000,365.971,9.318,45.106,44.670,450.500,972.027,99.717,15.149,322.019,2476.570,18.596,241.015,0.129,8.559,543.739,112.167,Normal,95.625,25.335,94.249
10-Sep-22 23:40:00,79.500,14.400,3.293,13.856,0.982,23.015,49.865,3000.000,3.026,2.498,100.000,102.875,25.185,183.386,184.295,358.375,412.417,324.403,327.516,380.263,407.902,556.267,544.870,28.208,28.813,3.871,0.000,366.237,9.339,44.950,44.460,450.125,977.874,98.962,15.153,322.666,2475.422,18.573,239.358,-1.019,8.884,543.598,112.474,Normal,95.750,25.391,93.781
10-Sep-22 23:45:00,79.220,18.400,3.300,13.926,0.970,23.035,49.839,2999.625,2.087,1.601,100.000,102.813,25.211,183.464,184.192,358.605,412.818,324.764,327.878,382.921,408.633,557.697,545.184,28.171,28.765,3.802,0.000,366.219,9.314,44.757,44.178,450.000,970.914,99.058,15.134,321.599,2466.563,18.523,238.799,58.493,9.048,544.553,112.126,Normal,95.250,25.331,93.547
10-Sep-22 23:50:00,78.980,17.720,3.293,13.921,0.974,23.025,49.847,2997.750,2.222,2.159,100.000,102.813,25.170,183.331,184.177,358.441,412.434,324.545,327.437,381.310,408.199,555.891,544.837,28.167,28.742,3.757,0.000,366.192,9.324,44.631,44.062,449.830,973.329,98.622,15.160,321.929,2466.156,18.569,238.839,1.079,9.167,543.448,112.163,Normal,95.500,25.398,93.545
10-Sep-22 23:55:00,79.400,16.520,3.302,13.905,0.976,22.965,49.860,3000.750,2.967,2.959,100.000,102.813,24.986,183.440,184.157,358.519,412.479,324.468,327.618,381.851,408.581,556.361,545.036,28.252,28.706,3.828,0.000,366.219,9.351,44.690,44.091,449.484,976.680,98.642,15.150,322.582,2488.086,18.706,238.438,-0.303,9.189,543.820,112.321,Normal,95.750,25.391,93.308
11-Sep-22 00:00:00,79.280,15.600,3.282,13.900,0.979,22.981,49.925,3002.625,2.359,2.579,100.000,102.875,25.060,183.228,184.050,358.540,412.969,324.637,327.965,383.209,408.947,556.950,545.246,28.234,28.794,3.889,0.000,366.037,9.346,44.805,44.280,449.548,976.089,99.173,15.129,322.516,2483.578,18.623,238.862,62.136,9.143,544.304,112.305,Normal,95.375,25.371,93.345
11-Sep-22 00:05:00,78.980,15.200,3.276,13.892,0.980,23.056,49.908,2999.250,2.401,2.364,100.000,102.875,24.990,183.330,184.333,358.375,412.535,324.562,327.680,381.390,408.545,556.542,544.865,28.231,28.754,3.895,0.000,366.237,9.332,44.978,44.505,449.600,975.407,99.607,15.151,322.352,2474.847,18.733,240.847,0.522,9.071,543.695,111.924,Normal,95.125,25.392,93.547
11-Sep-22 00:10:00,79.080,17.560,3.302,13.915,0.976,23.060,49.902,2996.625,2.679,1.886,100.000,102.875,24.808,183.173,183.973,358.324,412.652,324.593,327.803,384.023,409.414,557.218,545.156,28.200,28.737,3.863,0.000,365.934,9.320,45.132,44.693,449.760,968.163,98.760,15.140,321.554,2468.457,18.647,238.313,5.383,8.739,544.286,112.204,Normal,95.500,25.333,93.541
11-Sep-22 00:15:00,79.340,11.920,3.275,13.836,0.987,23.010,49.883,2997.375,1.958,2.153,100.000,102.875,25.002,183.340,184.103,358.390,412.633,324.531,327.547,381.734,408.663,556.917,544.925,28.168,28.751,3.638,0.000,366.096,9.313,45.105,44.738,449.705,972.704,98.690,15.149,321.769,2469.273,18.674,238.527,4.930,8.730,543.852,112.367,Normal,95.625,25.335,94.012
11-Sep-22 00:20:00,79.380,10.000,3.274,13.795,0.988,23.014,49.860,3002.625,2.394,2.097,100.000,102.875,25.173,183.297,183.950,358.376,412.871,324.532,327.587,381.961,408.804,556.069,544.969,28.193,28.790,3.826,0.000,366.032,9.330,45.005,44.581,449.900,971.568,99.383,15.156,321.736,2472.795,18.669,240.498,-0.288,9.274,543.653,111.934,Normal,95.375,25.330,94.013
11-Sep-22 00:25:00,79.080,7.760,3.270,13.723,0.991,23.045,49.796,3001.125,1.767,1.875,100.000,102.875,25.089,183.453,184.117,358.440,412.751,324.598,327.559,383.719,409.209,555.590,545.093,28.092,28.732,3.673,0.000,365.989,9.314,44.826,44.337,449.800,972.080,99.314,15.151,321.869,2453.311,18.733,240.118,0.239,8.733,543.842,111.867,Normal,95.375,25.449,94.360
11-Sep-22 00:30:00,79.020,6.000,3.251,13.742,0.993,23.028,49.833,2997.000,2.781,2.822,100.000,102.875,24.990,183.412,184.291,357.766,412.226,324.359,327.293,381.451,408.531,555.699,544.858,28.170,28.734,3.740,0.000,365.853,9.333,44.637,44.146,449.899,976.211,98.205,15.155,322.304,2465.780,18.782,237.595,-0.134,8.941,543.315,112.317,Normal,95.250,25.388,94.014
11-Sep-22 00:35:00,78.980,7.320,3.253,13.752,0.992,23.025,49.870,3000.375,1.803,1.331,100.000,102.875,24.866,183.227,183.780,358.179,412.844,324.697,327.589,385.118,409.609,557.320,545.167,28.149,28.713,3.631,0.000,365.504,9.305,44.577,43.991,450.000,966.841,98.534,15.132,320.921,2463.589,18.626,237.434,0.766,8.789,544.650,112.234,Normal,95.375,25.331,94.243
11-Sep-22 00:40:00,78.760,4.640,3.249,13.700,0.994,22.935,49.895,3001.875,0.712,0.389,100.000,102.813,24.827,183.346,184.055,358.087,412.852,324.615,327.542,384.464,409.701,557.058,544.831,28.095,28.749,3.638,0.000,365.477,9.277,44.659,44.151,449.900,958.783,98.867,15.151,319.981,2463.848,18.512,239.056,0.200,8.496,544.092,111.833,Normal,95.625,25.341,94.252
11-Sep-22 00:45:00,79.360,4.880,3.280,13.684,0.995,22.950,49.877,2997.000,2.641,2.263,100.000,102.875,24.811,183.151,184.124,357.776,412.411,324.122,327.213,382.516,409.141,556.239,544.732,28.200,28.831,3.650,0.000,365.517,9.325,44.800,44.374,449.907,972.175,98.432,15.155,321.785,2481.142,18.888,238.168,0.100,8.760,543.574,112.196,Normal,95.625,25.386,94.246
11-Sep-22 00:50:00,79.040,4.280,3.264,13.704,0.996,23.095,49.897,3000.750,2.341,2.351,100.000,102.813,24.834,183.084,184.018,358.126,412.799,324.329,327.456,385.453,409.829,556.857,545.385,28.188,28.805,3.623,0.000,365.525,9.325,45.007,44.664,449.659,972.507,99.967,15.134,321.908,2463.882,18.547,240.979,0.708,8.765,544.600,112.257,Normal,95.250,25.389,94.244
