Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
11-Sep-22 00:55:00,78.960,5.840,3.254,13.721,0.993,23.090,49.876,2996.250,1.216,0.945,100.000,102.875,24.858,183.143,184.160,357.885,412.412,324.389,327.264,382.885,409.307,556.960,544.808,28.125,28.776,3.710,0.000,365.319,9.274,45.071,44.771,449.864,962.386,98.812,15.164,320.184,2453.406,18.533,239.452,0.153,8.711,543.653,111.968,Normal,95.500,25.335,94.125
11-Sep-22 01:00:00,79.260,0.440,3.279,13.658,1.000,22.990,49.873,3003.375,2.269,2.745,100.000,102.875,24.992,183.147,183.968,358.170,412.223,324.141,327.260,381.249,408.647,555.577,544.875,28.193,28.724,3.565,0.000,365.662,9.335,44.965,44.558,449.880,977.396,99.026,15.156,322.539,2474.543,18.642,239.616,0.485,9.144,543.209,112.161,Normal,95.750,25.275,94.365
11-Sep-22 01:05:00,79.380,1.600,3.296,13.612,0.999,23.015,49.710,2997.375,2.382,1.797,100.000,102.813,24.911,183.120,183.998,357.915,412.502,324.214,327.385,383.969,409.325,555.883,545.007,28.078,28.758,3.612,0.000,365.580,9.296,44.705,44.304,449.900,967.573,99.627,15.149,321.070,2451.979,18.501,240.813,0.007,8.714,543.877,112.489,Normal,95.750,25.267,94.714
11-Sep-22 01:10:00,79.160,-2.280,3.286,13.598,-0.997,23.035,49.778,3002.250,2.470,2.825,100.000,102.875,24.746,183.190,183.954,357.910,412.094,324.095,326.955,381.035,408.445,554.644,544.500,28.167,28.682,3.650,0.000,365.834,9.339,44.542,44.034,450.100,975.597,98.751,15.161,322.497,2465.892,18.617,239.195,0.992,8.360,542.800,112.133,Normal,95.250,25.280,94.840
11-Sep-22 01:15:00,79.440,2.560,3.283,13.664,0.997,23.040,49.861,3002.250,2.578,2.568,100.000,102.813,24.916,183.013,183.800,358.400,412.512,324.396,327.309,382.575,408.884,555.935,544.844,28.147,28.725,3.643,0.000,365.948,9.330,44.477,43.973,450.161,974.780,98.960,15.149,321.966,2462.237,18.664,239.191,1.335,8.946,543.566,112.059,Normal,95.500,25.329,94.829
11-Sep-22 01:20:00,78.200,1.560,3.226,13.652,0.998,23.045,49.803,2998.875,0.755,0.320,100.000,102.875,24.794,182.732,183.354,358.073,412.744,324.393,327.539,385.958,409.953,556.803,545.146,28.028,28.747,3.509,0.000,365.184,9.257,44.568,44.096,449.876,956.294,99.209,15.137,319.259,2440.641,18.540,239.291,0.577,9.073,544.405,112.329,Normal,95.250,25.386,94.596
11-Sep-22 01:25:00,78.380,3.640,3.230,13.723,0.995,23.037,49.760,3001.875,0.969,0.888,100.000,102.875,24.694,182.952,183.709,357.987,412.342,324.293,327.081,382.358,409.220,555.284,544.210,28.033,28.853,3.689,0.000,365.630,9.281,44.759,44.355,449.900,963.946,99.194,15.151,320.556,2443.565,18.321,239.850,-0.466,9.063,542.806,112.097,Normal,95.125,25.331,94.480
11-Sep-22 01:30:00,79.100,3.840,3.265,13.694,0.996,23.025,49.882,2999.625,2.720,2.658,100.000,102.875,24.780,182.777,183.779,357.968,412.457,324.265,327.138,382.221,408.806,555.805,544.672,28.204,28.928,3.631,0.000,365.828,9.330,44.998,44.615,450.218,974.120,99.063,15.157,322.089,2474.327,18.688,239.748,55.367,9.171,543.286,111.995,Normal,95.375,25.339,94.544
11-Sep-22 01:35:00,79.120,3.480,3.262,13.714,0.996,23.031,49.880,3001.875,2.015,2.431,100.000,102.875,24.773,182.849,183.626,358.206,412.605,324.553,327.541,383.411,409.293,556.594,545.045,28.171,28.915,3.664,0.000,365.970,9.327,45.030,44.751,450.499,972.701,99.066,15.147,321.995,2468.796,18.614,239.347,4.597,8.680,543.978,112.276,Normal,95.500,25.334,94.594
11-Sep-22 01:40:00,79.220,4.800,3.258,13.743,0.994,23.025,49.884,3000.750,2.272,2.607,100.000,102.875,24.899,183.169,184.012,358.174,412.669,324.335,327.465,383.253,409.289,556.217,545.266,28.184,28.984,3.659,0.000,365.690,9.326,44.945,44.636,450.608,975.769,99.353,15.145,322.418,2472.314,18.694,239.980,1.188,8.680,543.910,112.300,Normal,95.500,25.192,94.832
11-Sep-22 01:45:00,79.000,1.760,3.262,13.666,0.999,23.005,49.945,3001.125,2.275,1.527,100.000,102.813,24.807,183.248,184.019,358.215,412.594,324.436,327.442,384.130,409.630,557.635,545.332,28.211,28.962,3.645,0.000,365.319,9.307,44.723,44.297,450.400,966.079,100.359,15.125,321.077,2478.346,18.796,241.544,1.121,9.035,544.549,111.914,Normal,95.250,25.217,94.830
11-Sep-22 01:50:00,78.840,2.600,3.242,13.685,0.997,23.030,49.905,3001.875,1.302,0.112,100.000,102.875,24.778,182.945,183.847,358.107,412.971,324.375,327.485,384.055,409.763,557.137,544.719,28.107,29.040,3.470,0.000,365.056,9.263,44.590,44.048,450.400,956.541,98.189,15.148,319.108,2457.972,18.629,237.277,-0.040,8.740,543.907,112.163,Normal,95.000,25.207,94.595
11-Sep-22 01:55:00,79.400,2.120,3.276,13.674,0.998,23.028,49.895,3002.625,2.957,2.900,100.000,102.813,24.667,183.271,184.044,357.970,412.529,324.121,327.234,383.118,409.228,556.061,544.931,28.230,28.976,3.562,0.000,365.496,9.343,44.514,43.954,450.401,974.441,100.314,15.139,322.281,2479.760,18.662,242.033,2.972,8.834,543.847,112.282,Normal,95.125,25.156,94.940
11-Sep-22 02:00:00,79.080,3.640,3.256,13.715,0.995,23.022,49.947,3002.625,2.197,1.594,100.000,102.813,24.642,183.052,184.015,358.109,413.007,324.483,327.439,386.058,410.193,558.038,545.055,28.215,28.964,3.572,0.000,365.112,9.308,44.558,44.039,450.400,966.167,100.624,15.127,320.367,2477.578,18.595,242.294,29.582,9.059,544.750,112.151,Normal,94.875,25.154,94.833
11-Sep-22 02:05:00,78.500,6.000,3.233,13.762,0.992,23.035,49.916,2996.250,0.648,0.983,100.000,102.875,24.722,182.983,183.868,357.751,412.427,324.149,327.282,383.798,409.649,556.707,544.703,28.095,29.022,3.543,0.000,365.126,9.275,44.681,44.281,450.359,961.738,98.930,15.144,320.041,2455.770,18.418,238.886,51.884,8.570,543.899,111.972,Normal,95.000,25.218,94.941
11-Sep-22 02:10:00,78.960,4.880,3.248,13.740,0.995,23.048,49.928,2997.750,1.278,0.512,100.000,102.813,24.722,182.634,183.528,357.810,412.781,324.263,327.327,384.919,410.003,558.031,545.036,28.132,28.933,3.581,0.000,365.029,9.271,44.911,44.556,450.200,958.286,99.186,15.130,319.565,2460.451,18.624,238.940,37.863,8.784,544.458,112.333,Normal,95.125,25.150,95.062
11-Sep-22 02:15:00,78.900,2.080,3.256,13.679,0.997,22.971,49.895,2999.625,0.961,0.396,100.000,102.875,24.602,182.749,183.449,357.859,412.631,324.202,327.271,384.765,409.931,557.042,544.774,28.109,28.915,3.469,0.000,365.306,9.266,45.017,44.737,449.970,957.535,99.456,15.146,319.563,2463.594,18.409,240.246,0.538,8.652,543.899,112.105,Normal,95.125,25.154,94.822
11-Sep-22 02:20:00,79.320,3.200,3.275,13.674,0.997,23.000,49.919,2997.750,1.927,1.478,100.000,102.813,24.646,183.055,183.931,357.701,412.414,323.999,327.163,383.852,409.642,556.737,544.667,28.185,28.907,3.694,0.000,365.359,9.297,45.012,44.729,450.000,967.289,99.177,15.152,321.064,2473.898,18.798,239.815,-0.385,8.838,543.550,111.940,Normal,95.125,25.149,94.945
11-Sep-22 02:25:00,79.000,0.520,3.258,13.646,1.000,22.955,49.934,2998.500,1.371,0.385,100.000,102.875,24.694,182.784,183.573,358.016,412.585,324.237,327.310,384.717,409.934,558.059,545.126,28.099,28.863,3.510,0.000,365.180,9.259,44.808,44.470,449.705,957.956,99.112,15.150,319.366,2463.418,18.497,239.612,-0.549,8.155,544.405,112.087,Normal,95.375,25.214,95.059
11-Sep-22 02:30:00,79.080,-0.920,3.269,13.616,-0.999,23.038,49.874,2996.625,1.599,0.668,100.000,102.813,24.787,182.676,183.746,357.896,412.558,324.141,327.322,383.117,409.637,557.531,544.926,28.133,28.945,3.654,0.000,365.183,9.267,44.610,44.158,449.900,959.350,99.012,15.150,319.717,2462.418,18.453,239.357,-0.202,8.663,544.080,112.308,Normal,95.000,25.218,94.945
11-Sep-22 02:35:00,78.980,2.400,3.250,13.684,0.997,23.023,49.941,2997.375,2.061,1.614,100.000,102.875,24.662,183.129,183.960,357.564,412.375,324.194,327.230,382.239,409.240,557.439,544.711,28.177,28.898,3.649,0.000,365.218,9.292,44.483,43.959,449.885,964.846,99.272,15.140,320.540,2470.172,18.653,239.560,0.355,8.856,543.849,111.929,Normal,95.000,25.215,94.940
11-Sep-22 02:40:00,79.440,0.840,3.274,13.654,0.999,23.010,49.907,3000.750,2.184,1.857,100.000,102.813,24.680,183.197,184.060,358.077,412.685,324.225,327.382,383.982,409.634,556.965,544.928,28.159,28.926,3.704,0.000,365.452,9.308,44.520,44.027,449.775,968.694,100.487,15.143,321.041,2469.233,18.606,242.629,0.279,8.715,543.988,111.950,Normal,95.125,25.270,94.714
11-Sep-22 02:45:00,79.200,-0.080,3.275,13.618,1.000,23.025,49.802,2999.250,1.979,1.419,100.000,102.813,24.666,183.187,183.960,358.095,412.840,324.174,327.201,384.350,409.810,556.263,544.779,28.124,28.942,3.752,0.000,365.688,9.289,44.650,44.212,449.873,966.699,99.190,15.155,320.769,2461.560,18.517,239.980,0.485,8.812,543.604,112.440,Normal,95.375,25.214,94.835
11-Sep-22 02:50:00,78.740,-0.640,3.255,13.617,-0.998,23.065,49.884,2998.875,1.498,0.958,100.000,102.813,24.733,182.798,183.641,358.102,412.538,324.161,327.269,383.715,409.506,556.455,544.861,28.128,28.983,3.727,0.000,365.411,9.273,44.774,44.473,449.810,964.155,99.262,15.174,320.250,2457.686,18.640,240.966,3.838,8.541,543.441,112.116,Normal,95.375,25.335,94.827
11-Sep-22 02:55:00,78.520,-1.360,3.247,13.602,-0.998,23.050,49.839,2998.125,0.395,0.300,100.000,102.813,24.797,183.055,183.881,357.783,412.365,324.244,327.298,383.031,409.479,556.618,544.586,28.019,28.964,3.502,0.000,365.477,9.251,45.016,44.693,449.898,956.703,98.105,15.159,319.055,2440.527,18.383,237.531,7.361,8.750,543.422,111.991,Normal,95.000,25.389,94.942
11-Sep-22 03:00:00,79.080,0.600,3.250,13.673,1.000,23.020,49.918,3003.000,1.668,1.322,100.000,102.813,24.799,183.073,183.764,358.405,412.921,324.449,327.549,385.056,410.003,557.765,545.188,28.178,28.905,3.613,0.000,365.440,9.295,45.021,44.754,449.700,965.253,99.370,15.133,320.569,2470.348,18.510,239.514,5.154,8.895,544.553,112.161,Normal,94.875,25.336,94.606
11-Sep-22 03:05:00,79.320,1.280,3.278,13.646,0.999,23.035,49.863,2998.875,3.365,3.265,100.000,102.813,24.908,183.018,183.818,358.056,412.248,324.153,327.234,381.352,408.702,555.940,545.071,28.177,28.894,3.719,0.000,365.850,9.334,44.856,44.516,450.000,975.461,98.875,15.148,322.082,2468.608,18.739,238.924,-0.198,9.194,543.599,112.176,Normal,95.500,25.330,94.596
11-Sep-22 03:10:00,79.220,3.640,3.256,13.694,0.996,23.025,49.913,2998.500,1.907,1.082,100.000,102.875,24.859,183.182,184.225,358.265,412.891,324.617,327.677,384.417,409.670,558.449,545.094,28.128,28.991,3.587,0.000,365.527,9.281,44.659,44.185,449.800,959.993,98.961,15.131,319.455,2462.427,18.271,238.448,-0.237,9.042,544.807,111.958,Normal,95.000,25.329,94.359
11-Sep-22 03:15:00,79.060,1.480,3.260,13.652,0.998,23.031,49.897,3000.000,1.723,0.537,100.000,102.875,24.797,183.157,183.862,358.635,413.057,324.577,327.590,384.018,409.721,557.553,544.815,28.141,28.963,3.486,0.000,365.566,9.269,44.497,43.987,449.800,959.040,99.572,15.143,319.707,2463.609,18.412,240.413,60.615,8.614,544.018,111.992,Normal,95.250,25.217,94.363
11-Sep-22 03:20:00,78.840,3.680,3.245,13.663,0.997,23.040,49.872,2999.250,0.413,0.502,100.000,102.875,24.793,183.086,184.032,358.084,412.669,324.342,327.385,383.457,409.533,556.499,544.693,28.048,28.985,3.636,0.000,365.420,9.262,44.474,43.969,450.199,957.676,99.656,15.151,319.543,2447.427,18.709,240.947,0.916,8.457,543.622,112.365,Normal,95.250,25.281,94.360
11-Sep-22 03:25:00,78.540,2.480,3.236,13.660,0.998,23.065,49.793,3001.125,0.730,0.658,100.000,102.875,24.794,182.968,183.774,358.228,412.811,324.245,327.280,384.107,409.437,555.589,544.648,28.082,28.899,3.794,0.000,365.576,9.265,44.643,44.115,450.000,960.829,100.228,15.168,319.945,2448.626,18.486,243.038,1.316,8.684,543.035,112.108,Normal,95.000,25.268,94.593
11-Sep-22 03:30:00,79.340,4.280,3.256,13.712,0.995,23.020,49.829,3001.500,1.912,2.157,100.000,102.813,24.755,183.216,183.969,358.226,412.607,324.355,327.296,383.219,409.381,555.941,544.613,28.168,28.927,3.729,0.000,365.700,9.314,44.791,44.359,449.722,972.012,98.370,15.171,321.668,2468.709,18.538,238.680,1.552,8.675,543.050,111.836,Normal,95.125,25.392,94.125
11-Sep-22 03:35:00,79.240,-0.120,3.270,13.635,-0.999,23.013,49.923,3003.000,2.549,1.079,100.000,102.875,24.802,183.227,183.902,358.638,413.431,324.570,327.614,384.779,410.022,558.034,545.211,28.189,28.837,3.664,0.000,365.680,9.288,44.989,44.662,449.400,965.199,98.602,15.142,320.484,2472.217,18.323,238.039,0.328,9.497,544.498,111.954,Normal,95.375,25.448,93.655
11-Sep-22 03:40:00,79.380,5.320,3.262,13.731,0.995,22.987,49.902,3002.625,2.427,1.965,100.000,102.813,24.893,183.261,184.137,358.112,412.943,324.411,327.413,383.285,409.463,556.539,545.025,28.180,28.882,3.699,0.000,365.618,9.313,45.074,44.765,449.556,968.907,98.853,15.151,321.141,2474.559,18.615,238.996,-0.042,8.590,543.840,112.357,Normal,95.750,25.394,93.780
11-Sep-22 03:45:00,78.840,1.840,3.255,13.657,0.998,22.992,49.797,3001.125,1.390,1.870,100.000,102.875,24.881,183.057,183.952,358.433,412.951,324.546,327.513,384.083,409.581,556.508,544.937,28.094,28.935,3.696,0.000,365.873,9.299,44.969,44.617,449.400,968.903,98.696,15.135,321.065,2459.553,18.470,237.968,-0.366,9.084,544.002,112.029,Normal,95.500,25.396,94.241
11-Sep-22 03:50:00,79.660,1.840,3.273,13.679,0.999,23.020,49.887,3003.750,3.602,3.132,100.000,102.875,24.908,183.035,183.798,358.135,412.709,324.408,327.371,382.967,409.382,556.002,545.127,28.210,28.910,3.685,0.526,365.811,9.340,44.749,44.336,449.670,977.700,99.330,15.150,322.474,2477.013,18.573,240.121,0.411,9.623,543.702,111.752,Normal,95.500,25.332,93.775
11-Sep-22 03:55:00,79.300,1.840,3.266,13.660,0.998,23.020,49.836,3002.250,2.018,1.693,100.000,102.875,24.646,183.749,184.670,358.215,412.674,324.332,327.352,384.371,409.536,555.794,544.572,28.145,28.809,3.610,0.000,365.725,9.302,44.570,44.062,449.700,969.931,97.907,15.162,321.474,2463.159,18.420,237.187,1.533,9.264,543.449,112.367,Normal,95.375,25.332,94.015
11-Sep-22 04:00:00,79.380,4.080,3.260,13.703,0.995,23.045,49.845,3001.500,2.752,2.953,100.000,102.875,24.580,184.345,185.207,358.081,412.660,324.289,327.405,383.845,409.706,555.656,544.976,28.192,28.845,3.725,0.000,365.999,9.338,44.449,43.924,449.500,976.659,98.616,15.154,322.110,2470.319,18.562,238.555,-0.472,9.545,543.495,112.389,Normal,95.625,25.278,94.007
11-Sep-22 04:05:00,79.060,3.280,3.258,13.679,0.996,23.030,49.914,2999.625,2.121,2.812,100.000,102.875,24.633,183.944,184.581,357.975,412.612,324.290,327.333,383.363,409.387,556.702,545.116,28.187,28.819,3.628,0.000,365.685,9.325,44.565,44.103,449.592,972.477,98.545,15.150,321.674,2469.966,18.769,238.216,0.193,9.501,543.900,112.026,Normal,95.375,25.331,94.012
11-Sep-22 04:10:00,78.900,4.080,3.238,13.700,0.995,23.030,49.851,3002.625,1.668,1.967,100.000,102.875,24.501,184.244,184.992,358.407,413.114,324.682,327.625,385.954,410.068,556.791,545.184,28.143,28.741,3.527,0.000,365.977,9.309,44.775,44.319,449.600,969.997,98.826,15.129,321.525,2462.010,18.423,238.012,-0.122,9.669,544.350,112.013,Normal,95.500,25.338,93.662
11-Sep-22 04:15:00,78.920,5.400,3.238,13.739,0.994,23.045,49.826,3002.250,1.628,1.946,100.000,102.875,24.686,184.129,184.941,358.343,412.768,324.231,327.275,384.403,409.973,556.006,545.117,28.131,28.594,3.586,0.000,365.773,9.304,44.900,44.604,449.800,968.346,99.405,15.157,321.050,2457.448,18.347,240.577,0.587,9.200,543.638,112.185,Normal,95.500,25.387,93.780
11-Sep-22 04:20:00,79.140,6.280,3.246,13.754,0.992,23.037,49.814,2999.625,2.416,2.997,100.000,102.875,24.402,183.783,184.430,357.636,412.162,323.989,327.014,383.580,409.738,555.224,544.876,28.163,27.934,3.602,0.000,365.225,9.338,45.060,44.765,449.639,974.317,98.818,15.150,322.205,2457.914,18.917,238.881,-0.461,9.627,543.051,112.074,Normal,95.375,25.449,93.652
11-Sep-22 04:25:00,79.120,3.120,3.258,13.691,0.996,23.055,49.820,2999.625,2.449,2.588,100.000,102.875,24.297,182.993,183.775,357.755,412.533,324.133,327.159,386.685,410.490,556.585,545.020,28.206,27.411,3.515,0.000,365.149,9.322,44.989,44.734,449.755,970.427,99.761,15.126,321.623,2459.773,18.665,240.170,53.552,8.853,544.095,111.925,Normal,95.625,25.336,93.775
11-Sep-22 04:30:00,78.780,2.440,3.246,13.664,0.998,23.040,49.787,3002.250,1.116,1.362,100.000,102.875,24.367,182.392,183.077,357.778,412.750,324.172,327.294,386.795,410.550,556.782,545.058,28.119,27.195,3.460,0.308,364.992,9.293,44.825,44.419,450.323,964.418,99.579,15.132,320.745,2443.701,18.807,239.967,0.310,9.021,544.275,112.198,Normal,95.500,25.272,94.124
11-Sep-22 04:35:00,79.520,4.680,3.273,13.705,0.994,23.017,49.758,3002.250,2.652,2.831,100.000,102.875,24.198,181.530,182.354,357.198,412.200,323.553,326.621,384.219,409.961,554.955,544.856,28.194,27.099,3.593,0.000,364.479,9.343,44.607,44.116,450.472,975.169,99.144,15.148,322.209,2460.636,20.335,239.592,5.066,9.283,542.982,112.263,Normal,95.500,25.166,94.357
11-Sep-22 04:40:00,78.720,0.520,3.251,13.626,-0.999,23.040,49.726,3002.625,0.427,0.273,100.000,102.875,23.771,180.706,181.614,356.946,412.419,323.520,326.671,388.005,410.905,555.607,544.667,28.090,27.056,3.459,0.000,364.110,9.270,44.486,43.948,450.300,953.893,100.432,15.136,319.338,2438.093,21.105,242.205,-0.117,9.355,543.450,111.810,Normal,95.250,25.092,94.473
11-Sep-22 04:45:00,78.940,5.440,3.238,13.730,0.993,23.041,49.811,2998.500,1.335,1.788,100.000,102.875,23.570,181.220,181.898,356.396,411.810,323.004,325.967,386.504,410.828,554.488,544.230,28.140,27.136,3.542,0.000,363.682,9.308,44.483,43.970,450.700,966.002,98.406,15.151,321.198,2446.833,21.799,237.918,26.602,9.373,542.479,111.982,Normal,95.250,25.098,94.712
11-Sep-22 04:50:00,78.880,6.800,3.234,13.761,0.992,23.030,49.863,2997.000,1.102,0.469,100.000,102.875,23.459,181.123,181.862,356.402,411.944,323.188,326.202,389.543,412.007,557.485,544.928,28.169,27.093,3.554,0.000,363.239,9.277,44.574,44.159,450.958,955.069,99.089,15.120,319.570,2453.614,22.286,238.281,0.583,9.438,544.184,112.367,Normal,95.375,25.094,94.946
11-Sep-22 04:55:00,78.760,3.560,3.234,13.701,0.996,23.030,49.877,3002.625,0.973,0.484,100.000,102.875,23.428,181.022,181.873,356.638,411.812,323.003,326.182,389.281,411.931,557.602,545.008,28.189,27.178,3.397,0.000,363.727,9.277,44.720,44.362,450.663,957.915,99.372,15.113,319.929,2458.754,20.627,238.679,54.542,9.354,544.288,111.948,Normal,95.375,25.096,94.944
11-Sep-22 05:00:00,79.000,1.760,3.245,13.673,0.998,23.037,49.873,2997.750,0.292,0.958,100.000,102.875,23.382,181.703,182.646,356.039,411.442,322.615,325.860,386.963,411.384,556.598,544.513,28.129,27.279,3.579,0.000,363.280,9.279,44.872,44.548,450.846,959.604,99.146,15.135,320.458,2448.031,20.034,239.057,0.077,9.414,543.375,111.978,Normal,95.250,25.099,95.053
11-Sep-22 05:05:00,79.300,1.680,3.257,13.676,0.999,23.026,49.821,3001.125,1.099,1.502,100.000,102.875,23.350,182.129,182.856,356.106,411.523,322.447,325.673,387.176,411.449,555.571,544.683,28.179,27.127,3.312,0.000,363.323,9.313,45.041,44.774,450.613,966.003,99.914,15.137,321.248,2455.736,19.763,240.981,0.596,9.092,543.200,112.300,Normal,95.375,25.095,94.369
11-Sep-22 05:10:00,79.400,-0.440,3.276,13.624,-0.998,22.980,49.818,3001.125,0.840,1.132,100.000,102.875,23.240,182.410,183.045,355.969,411.433,322.433,325.886,389.432,412.111,555.995,544.922,28.211,27.009,3.516,0.000,363.262,9.313,45.052,44.809,450.691,962.033,99.812,15.136,320.835,2465.248,19.542,240.695,0.211,9.343,543.750,112.194,Normal,95.375,24.981,94.250
11-Sep-22 05:15:00,79.480,0.080,3.276,13.635,1.000,22.998,49.829,2998.875,1.710,1.262,100.000,102.875,23.244,182.435,183.060,355.988,411.270,322.472,325.867,389.335,412.287,556.904,545.009,28.241,26.915,3.493,0.000,363.048,9.316,44.882,44.614,450.400,961.764,100.334,15.130,320.794,2468.518,19.641,241.690,0.425,9.719,544.050,111.818,Normal,95.125,24.859,94.242
11-Sep-22 05:20:00,78.900,-1.160,3.260,13.607,-0.997,23.045,49.856,2997.000,0.085,0.304,100.000,102.875,23.175,182.294,183.122,355.996,411.146,322.372,325.878,389.603,412.313,557.222,544.788,28.162,26.842,3.528,0.000,363.023,9.282,44.721,44.341,450.400,954.325,99.032,15.133,319.824,2449.047,19.264,238.693,0.127,9.615,544.010,112.106,Normal,95.125,24.742,94.367
11-Sep-22 05:25:00,79.080,1.160,3.255,13.643,1.000,23.060,49.823,2997.750,0.000,0.197,100.000,102.875,23.115,182.124,183.007,355.970,411.197,322.191,325.572,388.953,412.133,556.491,544.649,28.147,26.896,3.636,0.000,362.929,9.281,44.479,44.066,450.384,955.958,99.653,15.141,319.751,2445.168,19.244,240.533,-0.008,9.300,543.686,112.343,Normal,95.625,24.630,94.592
11-Sep-22 05:30:00,79.260,-0.160,3.265,13.636,-1.000,23.035,49.797,3001.875,0.869,1.159,100.000,102.938,23.098,181.981,182.935,355.993,411.119,322.066,325.607,390.029,412.436,555.532,544.842,28.215,26.962,3.725,0.000,363.230,9.317,44.359,43.913,450.400,964.573,100.260,15.147,321.034,2459.899,19.150,242.225,60.514,9.663,543.494,111.930,Normal,95.375,24.501,94.949
11-Sep-22 05:35:00,79.060,1.440,3.243,13.670,0.999,23.030,49.801,2997.375,0.440,0.677,100.000,102.938,23.057,182.045,182.721,355.469,410.828,321.731,325.234,387.805,411.983,554.937,544.265,28.132,27.012,3.777,0.000,362.713,9.294,44.406,44.009,450.304,960.863,100.322,15.160,320.707,2446.225,19.314,242.941,60.978,9.607,542.710,111.993,Normal,95.000,24.394,95.067
11-Sep-22 05:40:00,79.140,-0.800,3.262,13.616,-0.999,23.049,49.831,3000.750,0.681,0.439,100.000,102.938,22.953,181.303,181.902,356.330,411.249,322.189,325.732,390.258,412.719,556.654,544.948,28.214,27.012,3.647,0.000,363.386,9.300,44.542,44.211,450.319,956.837,98.758,15.136,320.286,2458.966,18.987,238.149,53.028,9.310,544.073,112.148,Normal,95.500,24.332,95.410
11-Sep-22 05:45:00,79.220,-1.080,3.261,13.614,-0.998,23.055,49.823,3001.125,0.790,0.804,100.000,102.875,23.023,181.330,182.008,356.006,411.373,322.149,325.462,388.416,412.024,555.952,544.750,28.192,27.107,3.643,0.000,363.621,9.307,44.735,44.416,450.200,962.599,99.089,15.147,320.870,2455.025,19.075,239.419,-0.133,9.536,543.644,112.106,Normal,95.125,24.390,95.534
11-Sep-22 05:50:00,79.520,0.720,3.281,13.621,-0.999,23.019,49.789,2998.125,1.973,1.710,100.000,102.875,22.913,181.435,182.110,355.524,410.740,321.962,325.270,388.191,411.819,554.868,544.346,28.208,27.206,3.748,0.000,363.111,9.327,44.884,44.605,450.581,966.551,100.006,15.145,321.786,2462.107,19.180,241.533,57.578,9.564,543.002,111.900,Normal,95.625,24.393,95.416
11-Sep-22 05:55:00,79.440,-0.440,3.275,13.633,-0.999,23.000,49.805,2999.625,1.007,0.960,100.000,102.938,22.954,181.387,182.212,356.241,411.120,322.242,325.443,389.777,412.118,556.133,544.782,28.222,27.149,3.670,0.000,363.398,9.310,44.990,44.797,450.492,959.991,98.818,15.134,320.888,2465.583,18.894,238.227,-0.045,9.475,543.849,112.031,Normal,95.500,24.344,95.640
11-Sep-22 06:00:00,78.560,0.320,3.242,13.636,-0.999,23.040,49.742,2998.875,0.210,0.047,100.000,102.938,22.892,180.669,181.588,355.666,411.122,322.152,325.415,389.477,412.080,555.370,544.725,28.055,27.023,3.645,0.000,363.107,9.269,44.974,44.773,450.386,954.049,98.167,15.146,319.898,2432.510,18.934,237.146,0.001,9.462,543.507,112.344,Normal,95.375,24.271,95.651
11-Sep-22 06:05:00,79.040,-3.080,3.274,13.587,-0.996,23.047,49.825,3001.125,0.460,-0.073,100.000,102.938,22.885,181.388,182.110,355.889,411.105,321.723,325.264,385.111,411.414,555.629,543.867,28.202,27.009,3.771,0.000,363.050,9.287,44.861,44.551,450.409,952.653,98.632,15.159,319.382,2456.961,18.982,238.796,0.610,9.814,542.548,112.037,Normal,95.125,24.215,95.646
11-Sep-22 06:10:00,78.700,0.320,3.249,13.645,-0.999,23.052,49.854,2999.625,0.000,-0.018,100.000,102.938,22.844,181.554,182.405,355.858,410.986,322.027,325.214,388.117,411.936,555.752,544.188,28.160,27.007,3.679,0.000,362.783,9.282,44.610,44.249,450.199,955.012,97.925,15.151,319.957,2448.509,19.082,236.776,53.375,9.595,542.950,111.875,Normal,95.125,24.200,95.761
11-Sep-22 06:15:00,79.500,-0.240,3.297,13.613,-0.998,23.050,49.725,2999.250,0.699,0.508,100.000,102.938,22.871,181.182,182.067,355.808,411.183,321.904,325.317,389.283,412.217,555.228,544.333,28.190,26.992,3.769,0.000,363.165,9.290,44.398,43.963,450.300,957.314,98.498,15.149,320.443,2453.540,18.888,238.078,-0.197,9.675,542.850,112.365,Normal,95.750,24.247,95.647
11-Sep-22 06:20:00,79.260,0.640,3.282,13.638,1.000,23.040,49.781,2997.000,0.568,0.579,100.000,102.875,22.832,180.604,181.313,355.633,411.062,321.902,325.287,389.699,412.261,555.202,544.471,28.150,26.966,3.748,0.000,363.060,9.298,44.333,43.923,450.299,957.898,98.723,15.142,320.491,2448.683,19.115,238.304,-0.329,9.772,542.938,112.047,Normal,95.625,24.138,95.651
11-Sep-22 06:25:00,79.360,-0.280,3.286,13.644,-0.998,23.032,49.754,2998.875,0.000,0.012,100.000,102.938,22.790,181.218,181.765,355.706,410.862,321.767,325.251,389.597,412.376,555.670,544.311,28.172,26.909,3.691,0.000,362.726,9.285,44.411,44.019,450.300,955.174,99.102,15.137,320.026,2451.329,19.026,239.018,0.444,9.492,543.134,111.813,Normal,95.500,24.132,95.648
11-Sep-22 06:30:00,79.000,-2.600,3.285,13.597,-0.995,23.030,49.741,3002.625,0.475,0.735,100.000,102.938,22.783,181.319,182.042,355.571,410.895,321.371,324.880,388.920,412.124,554.117,544.040,28.113,26.898,3.685,0.000,362.613,9.310,44.540,44.169,450.000,961.042,100.713,15.147,321.165,2442.068,19.322,243.347,0.280,9.015,542.650,112.075,Normal,95.500,24.096,95.770
11-Sep-22 06:35:00,79.020,-1.360,3.277,13.630,-0.997,23.130,49.732,3001.500,0.000,0.842,100.000,102.938,22.665,181.369,182.252,355.515,410.754,321.437,324.833,388.664,412.091,554.012,543.827,28.157,26.828,3.780,0.000,362.691,9.315,44.683,44.391,450.100,963.221,99.971,15.148,321.415,2439.337,19.230,241.571,4.108,9.501,542.481,112.226,Normal,95.500,24.037,95.762
11-Sep-22 06:40:00,78.660,-1.920,3.269,13.602,-0.997,23.090,49.729,2997.000,0.000,0.312,100.000,102.938,22.672,181.534,182.233,355.214,410.654,321.266,324.750,388.897,412.072,553.879,543.746,28.077,26.807,3.736,0.000,362.523,9.285,44.794,44.548,450.122,957.307,99.075,15.156,320.370,2428.774,19.047,239.769,60.702,8.909,542.293,111.819,Normal,95.000,24.037,95.766
11-Sep-22 06:45:00,79.360,-5.960,3.326,13.541,-0.993,23.025,49.798,3004.500,0.380,0.218,100.000,102.875,22.702,181.617,182.189,355.771,410.939,321.463,324.841,388.503,412.257,555.064,543.850,28.205,26.794,3.802,0.000,362.735,9.307,44.918,44.780,449.881,957.777,99.535,15.149,320.777,2457.194,19.201,240.581,54.747,9.322,542.615,111.941,Normal,95.125,24.092,95.759
11-Sep-22 06:50:00,79.160,-2.000,3.291,13.615,-0.996,23.060,49.820,2997.750,0.537,0.680,100.000,102.938,22.703,181.498,182.291,354.994,410.728,321.173,324.740,388.806,412.108,555.177,543.779,28.194,26.803,3.686,0.000,362.313,9.303,44.977,44.800,449.900,958.386,98.677,15.142,320.706,2452.188,19.037,238.200,33.207,9.185,542.744,112.205,Normal,95.250,24.029,95.767
11-Sep-22 06:55:00,79.060,-3.640,3.293,13.567,-0.995,23.103,49.808,3003.375,0.000,-0.104,100.000,102.938,22.679,181.345,182.207,355.463,411.039,321.356,324.802,390.021,412.493,554.523,543.939,28.128,26.788,3.749,0.000,362.433,9.290,44.864,44.685,449.612,956.912,99.661,15.152,320.519,2436.479,19.199,240.987,-0.321,9.490,542.683,112.038,Normal,95.125,24.035,95.768
11-Sep-22 07:00:00,79.240,-2.520,3.298,13.595,-0.996,23.050,49.686,3000.750,0.364,0.384,100.000,102.875,22.725,181.538,182.480,355.294,410.716,321.064,324.523,388.713,412.107,553.499,543.464,28.130,26.834,3.780,0.000,362.739,9.302,44.731,44.460,449.600,958.316,98.863,15.155,320.493,2442.660,19.167,239.211,-0.706,9.712,541.972,111.794,Normal,95.250,24.031,95.756
11-Sep-22 07:05:00,79.120,-5.160,3.310,13.582,-0.994,22.942,49.880,2999.250,0.359,0.331,100.000,102.938,22.768,181.502,182.433,355.500,410.562,321.481,324.868,389.130,412.089,555.725,543.954,28.207,26.803,3.797,0.000,362.705,9.300,44.541,44.105,449.900,957.997,99.393,15.133,320.518,2466.350,19.034,239.584,0.323,9.617,543.150,112.208,Normal,95.375,24.091,95.890
11-Sep-22 07:10:00,78.600,-5.840,3.294,13.556,-0.991,23.090,49.768,3001.125,0.000,-0.042,100.000,102.938,22.850,181.663,182.513,355.512,410.788,321.619,324.967,389.980,412.427,555.158,544.269,28.136,26.896,3.754,0.000,362.790,9.287,44.356,43.928,449.700,955.550,98.509,15.145,320.176,2439.883,18.812,237.919,-0.625,9.977,543.027,112.299,Normal,95.375,24.153,95.877
11-Sep-22 07:15:00,78.700,-5.880,3.288,13.578,-0.992,22.985,49.724,3003.375,0.000,0.261,100.000,102.938,22.823,181.791,182.314,355.502,410.745,321.215,324.553,387.561,411.746,553.245,543.535,28.096,26.890,3.774,0.000,362.896,9.291,44.287,43.895,449.741,960.778,98.869,15.168,321.055,2443.490,19.044,239.757,-1.017,9.762,541.811,111.899,Normal,95.125,24.148,95.883
11-Sep-22 07:20:00,79.160,-4.240,3.306,13.594,-0.993,23.029,49.872,2997.375,0.333,0.799,100.000,102.938,22.888,181.779,182.439,355.365,410.445,321.465,324.835,387.755,411.864,555.971,543.934,28.192,27.003,3.829,0.000,362.723,9.305,44.377,43.990,449.797,957.991,99.417,15.131,320.625,2456.897,18.968,239.558,22.716,9.688,543.146,111.814,Normal,95.250,24.204,96.001
11-Sep-22 07:25:00,79.080,-4.120,3.298,13.595,-0.995,23.040,49.802,2996.625,1.075,0.035,100.000,102.938,22.923,181.971,182.576,355.497,410.680,321.499,324.797,387.974,411.872,555.726,544.089,28.175,27.090,3.714,0.000,362.383,9.289,44.523,44.219,449.800,954.500,98.946,15.145,319.932,2453.212,18.938,238.982,61.275,9.431,542.950,112.434,Normal,95.375,24.211,95.735
11-Sep-22 07:30:00,78.980,-1.560,3.271,13.685,-0.997,23.040,49.739,2998.875,0.000,-0.066,100.000,102.813,22.858,182.071,182.765,355.770,410.649,321.601,324.952,388.779,411.924,554.504,543.851,28.059,27.076,3.661,0.000,362.909,9.276,44.693,44.390,449.900,955.542,99.827,15.149,320.256,2433.358,18.781,241.283,8.976,9.475,542.619,111.998,Normal,95.375,24.277,95.883
11-Sep-22 07:35:00,78.740,-1.920,3.263,13.680,-0.996,23.000,49.789,2996.625,0.328,0.034,100.000,102.938,22.843,181.910,182.648,355.186,410.485,321.178,324.511,387.261,411.596,553.714,543.573,28.086,27.143,3.681,0.000,362.424,9.281,44.883,44.686,449.900,954.749,99.473,15.169,320.198,2442.188,18.799,241.243,0.029,9.673,542.100,111.700,Normal,94.875,24.331,95.649
11-Sep-22 07:40:00,79.200,0.880,3.264,13.736,0.999,23.025,49.880,2998.125,0.010,-0.039,100.000,102.875,22.882,182.312,182.775,355.594,410.546,321.471,324.871,386.956,411.519,555.999,543.893,28.212,27.317,3.656,0.000,362.622,9.293,44.996,44.795,449.900,955.100,98.618,15.143,320.132,2462.940,18.862,238.100,-0.732,9.636,542.952,112.218,Normal,95.125,24.395,95.645
11-Sep-22 07:45:00,78.220,1.520,3.230,13.725,0.999,23.058,49.778,3001.125,0.190,-0.097,100.000,102.938,22.898,181.911,182.643,355.529,410.609,321.240,324.341,386.941,411.454,552.683,543.256,28.053,27.430,3.536,0.000,362.584,9.282,44.961,44.739,450.000,955.510,98.804,15.177,320.234,2433.557,18.883,239.996,-1.420,9.661,541.550,112.295,Normal,95.125,24.383,95.641
11-Sep-22 07:50:00,79.200,3.360,3.259,13.779,0.997,23.035,49.866,3002.250,0.501,0.840,100.000,102.875,22.950,182.091,182.621,355.763,410.559,321.432,324.771,386.443,411.231,554.879,543.623,28.227,27.491,3.654,0.000,362.963,9.331,44.814,44.484,450.086,964.432,99.190,15.141,321.673,2466.348,18.765,239.407,-1.098,9.549,542.498,111.783,Normal,95.250,24.454,95.185
11-Sep-22 07:55:00,79.280,11.320,3.262,13.917,0.987,23.030,49.867,2995.875,0.483,1.626,100.000,102.875,22.981,181.855,182.526,355.277,410.269,321.466,324.869,388.281,411.682,555.585,544.044,28.162,27.522,3.576,0.000,362.703,9.329,44.624,44.190,450.000,966.872,98.963,15.126,321.788,2458.056,18.859,238.224,6.829,9.534,543.271,112.021,Normal,95.500,24.502,95.531
11-Sep-22 08:00:00,79.400,1.520,3.280,13.741,0.999,23.030,49.836,2997.375,0.657,0.433,100.000,102.938,23.150,181.592,182.596,355.636,410.685,321.504,325.082,388.620,411.831,555.792,544.456,28.191,27.539,3.565,0.000,362.809,9.306,44.446,43.985,449.953,959.103,99.300,15.131,320.719,2461.327,18.800,239.254,-0.818,9.542,543.556,112.300,Normal,95.750,24.626,95.291
11-Sep-22 08:05:00,79.180,2.760,3.274,13.715,0.998,22.960,49.886,3003.750,0.541,0.084,100.000,102.875,23.432,181.838,182.940,356.035,411.492,321.870,325.505,387.866,411.958,556.385,544.511,28.244,27.671,3.620,0.000,363.021,9.306,44.435,43.935,450.000,961.063,100.019,15.134,320.766,2478.519,18.670,241.132,30.939,9.483,543.550,111.865,Normal,95.125,24.627,94.588
11-Sep-22 08:10:00,79.680,0.760,3.302,13.659,0.999,23.155,49.807,3003.000,0.979,1.133,100.000,102.875,23.346,182.076,182.846,355.950,411.017,321.672,325.103,386.564,411.198,554.547,544.204,28.220,27.646,3.645,0.000,363.301,9.332,44.556,44.141,449.905,967.409,99.287,15.147,321.869,2453.906,18.844,239.905,1.203,9.669,542.780,111.814,Normal,95.375,24.745,94.708
11-Sep-22 08:15:00,79.300,3.720,3.278,13.720,0.995,23.130,49.860,2997.375,0.666,0.843,100.000,102.875,23.345,182.184,182.871,355.770,410.804,322.072,325.285,387.518,411.384,556.440,544.682,28.221,27.639,3.692,0.000,363.191,9.310,44.753,44.374,449.900,963.489,99.141,15.120,321.285,2456.937,18.821,238.401,-0.487,9.611,543.904,112.400,Normal,95.625,24.916,94.826
11-Sep-22 08:20:00,78.940,4.960,3.251,13.772,0.994,22.980,49.840,2997.375,0.156,0.138,100.000,102.875,23.384,182.726,183.210,355.778,410.750,321.820,324.912,386.600,411.182,555.046,544.340,28.121,27.654,3.469,0.000,362.830,9.274,44.961,44.665,449.863,957.805,98.530,15.162,320.291,2454.684,18.625,238.667,54.540,9.605,542.826,111.998,Normal,95.250,24.980,94.358
11-Sep-22 08:25:00,78.400,5.400,3.225,13.797,0.994,23.065,49.847,2999.625,0.409,-0.063,100.000,102.875,23.491,182.739,183.275,356.133,410.803,321.869,325.170,384.652,410.553,555.112,543.931,28.096,27.910,3.631,0.000,363.323,9.275,45.140,44.813,450.298,956.576,99.044,15.168,320.202,2444.101,18.738,240.199,-0.669,9.582,542.620,111.942,Normal,95.625,25.041,94.590
11-Sep-22 08:30:00,78.900,8.320,3.244,13.847,0.991,23.035,49.846,3000.375,0.000,0.008,100.000,102.875,23.647,183.055,183.596,356.335,410.853,322.272,325.465,385.392,410.743,556.129,544.237,28.171,28.210,3.698,0.000,363.878,9.284,44.972,44.677,450.400,956.539,98.908,15.155,320.073,2462.523,18.789,239.313,-1.328,9.549,543.337,112.326,Normal,95.375,25.212,94.712
11-Sep-22 08:35:00,79.180,6.360,3.259,13.806,0.993,23.005,49.910,2997.750,0.180,0.098,100.000,102.938,23.733,183.125,183.872,356.279,410.924,322.225,325.498,383.573,410.308,556.404,544.106,28.203,28.545,3.637,0.000,363.713,9.284,44.787,44.374,450.500,955.647,98.972,15.147,320.089,2473.847,18.681,239.144,-0.566,9.559,543.000,112.300,Normal,95.250,25.294,94.592
11-Sep-22 08:40:00,78.980,8.360,3.256,13.849,0.989,23.105,49.936,3001.875,0.249,0.276,100.000,102.875,23.779,183.107,183.998,356.838,411.377,322.534,325.814,385.206,410.642,556.087,544.649,28.222,28.734,3.720,0.000,364.116,9.296,44.591,44.041,450.261,958.485,98.472,15.144,320.448,2468.725,18.721,237.811,70.186,9.807,543.402,111.865,Normal,95.125,25.338,93.971
11-Sep-22 08:45:00,79.200,7.080,3.265,13.810,0.993,23.085,49.919,2997.000,1.415,1.813,100.000,102.938,23.891,183.002,183.721,356.491,410.983,322.472,325.743,384.270,410.300,555.997,544.946,28.204,28.878,3.713,0.000,363.993,9.319,44.619,44.025,450.400,966.159,99.938,15.143,321.512,2468.260,18.741,241.286,-0.914,9.794,543.600,111.950,Normal,95.500,25.398,93.422
11-Sep-22 08:50:00,79.280,5.640,3.271,13.780,0.994,23.104,49.925,2998.125,1.623,1.536,100.000,102.938,23.901,183.417,184.141,356.644,411.574,322.863,325.922,385.719,410.640,556.627,545.096,28.254,28.967,3.734,0.000,364.231,9.318,44.690,44.155,450.218,965.006,99.770,15.134,321.213,2475.726,18.494,240.536,21.057,9.868,543.950,112.414,Normal,95.625,25.395,93.193
11-Sep-22 08:55:00,78.740,7.680,3.237,13.838,0.991,22.997,49.944,2997.750,0.403,0.444,100.000,102.875,23.960,183.282,183.970,356.554,411.433,322.848,325.981,385.677,410.688,556.296,545.003,28.146,28.986,3.643,0.000,363.879,9.284,44.830,44.290,450.143,960.002,98.662,15.139,320.518,2468.300,18.487,238.029,8.299,9.611,543.918,112.003,Normal,95.375,25.454,93.885
11-Sep-22 09:00:00,78.620,5.360,3.238,13.793,0.993,23.060,49.994,3001.125,0.343,0.594,100.000,103.000,24.013,183.518,184.162,356.987,411.281,322.599,326.003,382.532,409.878,556.209,544.473,28.180,29.037,3.800,0.000,364.434,9.299,44.986,44.519,450.282,962.402,98.805,15.148,320.693,2468.361,18.617,238.781,-0.739,9.786,543.228,111.848,Normal,95.250,25.452,93.187
11-Sep-22 09:05:00,79.340,6.480,3.269,13.810,0.992,23.123,49.920,3003.000,1.066,1.517,100.000,102.875,24.090,183.725,184.384,357.466,411.809,323.135,326.297,384.478,410.240,555.815,544.854,28.198,29.076,3.857,0.000,364.851,9.328,45.096,44.702,450.400,966.035,99.631,15.142,321.296,2465.070,18.645,240.513,-0.219,9.834,543.470,112.191,Normal,95.250,25.498,93.135
11-Sep-22 09:10:00,79.380,7.920,3.271,13.846,0.990,23.050,49.908,3002.250,1.894,1.911,100.000,102.875,24.117,183.818,184.630,357.452,411.674,323.207,326.392,384.774,410.371,555.542,545.034,28.239,29.104,3.878,0.000,364.727,9.338,45.024,44.690,450.200,970.033,99.480,15.145,322.010,2479.470,18.797,240.269,70.039,9.781,543.600,112.117,Normal,95.250,25.512,92.481
11-Sep-22 09:15:00,79.360,6.920,3.274,13.825,0.992,22.955,49.924,2996.625,2.758,2.482,100.000,102.813,24.090,183.827,184.531,356.781,411.238,322.779,326.014,383.383,410.077,555.099,544.392,28.237,29.138,3.928,0.000,364.257,9.341,44.975,44.610,450.199,970.921,99.294,15.153,322.044,2489.744,18.476,240.144,1.203,9.812,542.898,111.989,Normal,95.500,25.455,92.605
11-Sep-22 09:20:00,78.880,9.880,3.238,13.893,0.988,23.004,50.020,3003.375,0.924,0.786,100.000,102.875,24.164,183.770,184.463,357.516,412.116,323.508,326.663,385.424,410.563,557.861,544.787,28.278,29.244,3.668,0.000,364.887,9.312,44.853,44.378,449.976,963.418,98.768,15.120,320.681,2493.020,18.376,237.509,12.984,9.907,544.469,112.149,Normal,95.500,25.566,92.951
11-Sep-22 09:25:00,79.100,5.280,3.258,13.798,0.994,23.039,49.937,3003.750,1.112,0.815,100.000,102.875,24.232,183.879,184.500,357.645,412.257,323.486,326.694,386.220,410.778,556.823,545.176,28.203,29.265,3.746,0.000,364.778,9.310,44.783,44.254,449.870,963.999,98.628,15.131,320.975,2476.288,18.348,237.643,30.836,9.683,544.213,112.336,Normal,95.625,25.690,92.956
11-Sep-22 09:30:00,79.120,7.080,3.255,13.818,0.992,23.047,49.920,3002.625,2.141,2.039,100.000,102.875,24.371,183.788,184.449,357.175,411.596,322.991,325.966,382.241,409.802,554.135,544.248,28.189,29.351,3.874,0.000,364.647,9.342,44.696,44.171,449.921,971.960,98.790,15.172,322.258,2473.276,18.612,239.747,56.048,9.539,542.450,111.860,Normal,95.375,25.744,92.252
11-Sep-22 09:35:00,78.980,7.040,3.258,13.819,0.991,23.050,49.981,2999.625,1.375,0.370,100.000,102.875,24.393,183.497,184.225,357.343,411.807,323.325,326.535,384.938,410.476,556.854,544.432,28.187,29.400,3.687,0.000,364.368,9.293,44.653,44.083,450.340,958.055,98.442,15.142,320.107,2473.587,18.359,237.628,-0.697,9.507,544.050,112.086,Normal,95.125,25.805,92.601
11-Sep-22 09:40:00,79.260,6.480,3.266,13.802,0.992,23.004,50.028,2996.250,1.027,0.798,100.000,102.875,24.503,183.622,184.335,357.538,411.980,323.544,326.709,382.969,409.878,557.942,544.651,28.222,29.554,3.701,0.000,364.760,9.287,44.704,44.111,449.830,960.298,97.600,15.128,320.289,2485.598,18.624,235.019,42.438,9.479,544.185,112.429,Normal,95.125,25.979,93.071
11-Sep-22 09:45:00,78.800,7.320,3.246,13.822,0.991,22.960,49.955,3002.625,1.122,1.068,100.000,102.875,24.485,183.596,184.341,357.838,412.331,323.574,326.766,384.129,410.225,556.278,544.890,28.182,29.744,3.756,0.000,365.284,9.306,44.779,44.221,449.700,965.616,100.173,15.147,321.328,2484.082,18.328,242.013,-0.271,9.772,543.850,112.155,Normal,95.500,26.217,92.374
11-Sep-22 09:50:00,79.160,8.520,3.263,13.841,0.991,23.003,49.932,3003.000,1.738,2.336,100.000,102.875,24.603,184.023,184.786,357.896,412.369,323.846,326.733,384.241,410.065,555.559,545.189,28.253,29.891,3.980,0.000,365.645,9.347,44.817,44.252,449.875,975.245,100.646,15.148,322.357,2493.745,18.497,243.231,-1.178,9.673,543.936,111.959,Normal,95.125,26.342,90.390
11-Sep-22 09:55:00,79.080,8.400,3.266,13.835,0.991,23.010,49.957,2999.250,3.056,3.096,100.000,102.875,24.943,184.572,185.159,358.022,411.776,323.628,326.649,381.611,409.217,554.845,544.774,28.236,29.964,3.982,0.000,365.897,9.362,44.878,44.312,449.601,979.782,99.134,15.167,323.114,2491.083,18.644,240.372,69.001,9.826,543.157,112.456,Normal,95.375,26.454,89.324
11-Sep-22 10:00:00,79.480,8.800,3.276,13.863,0.991,23.025,49.990,3002.250,2.582,2.599,100.000,102.875,25.298,184.518,185.264,358.800,412.642,324.347,327.390,381.248,408.793,556.218,544.974,28.252,30.101,4.127,0.000,366.381,9.358,44.920,44.336,448.700,976.566,99.234,15.144,322.260,2493.365,18.584,239.654,-0.946,10.047,543.976,112.400,Normal,95.500,26.629,89.451
11-Sep-22 10:05:00,79.120,8.080,3.265,13.841,0.990,22.982,50.025,3000.375,1.593,0.859,100.000,102.875,25.189,184.420,185.224,358.789,412.975,324.612,327.677,383.772,409.601,558.041,545.079,28.226,30.140,4.067,0.000,365.762,9.313,44.901,44.322,447.935,963.297,98.697,15.137,320.318,2493.058,18.340,238.040,57.091,9.931,544.700,111.954,Normal,95.250,26.745,88.048
11-Sep-22 10:10:00,79.180,8.400,3.268,13.822,0.992,22.960,50.030,2998.125,2.000,1.430,100.000,102.875,25.205,184.445,185.168,358.726,412.888,324.609,327.772,382.784,409.516,557.512,544.966,28.250,30.175,4.140,0.000,366.217,9.314,44.921,44.341,447.500,968.834,99.741,15.148,321.146,2499.639,18.419,241.039,0.072,9.534,544.202,112.305,Normal,95.250,26.807,87.117
11-Sep-22 10:15:00,79.240,7.200,3.274,13.809,0.993,22.980,49.996,3002.625,2.602,1.779,100.000,102.875,25.442,184.871,185.684,359.234,413.242,324.710,327.893,381.512,409.199,556.527,545.022,28.256,30.184,4.215,0.000,366.670,9.335,44.942,44.344,446.843,974.262,98.793,15.162,321.981,2499.093,18.504,239.321,-1.163,9.297,543.768,112.300,Normal,95.500,26.808,88.754
11-Sep-22 10:20:00,79.380,8.560,3.275,13.841,0.989,23.253,49.978,2999.250,2.912,3.076,100.000,102.875,25.599,185.183,185.851,358.924,412.836,324.823,327.905,381.503,409.044,557.118,545.495,28.218,30.337,4.095,0.000,366.634,9.355,44.920,44.274,446.458,978.701,100.186,15.151,322.562,2466.021,18.630,242.236,23.504,9.812,544.402,111.996,Normal,95.250,26.928,86.994
11-Sep-22 10:25:00,79.120,8.120,3.255,13.860,0.990,23.178,50.026,3001.875,2.120,1.832,100.000,102.875,25.849,185.028,185.902,359.656,413.594,325.365,328.405,382.272,409.289,558.183,545.336,28.200,30.384,4.316,0.000,366.884,9.329,44.900,44.288,446.600,972.336,98.958,15.142,321.464,2470.635,18.443,238.896,-0.771,9.456,544.849,111.985,Normal,95.000,26.984,86.657
11-Sep-22 10:30:00,79.100,7.000,3.258,13.832,0.992,22.971,50.020,3003.750,2.585,2.781,100.000,102.875,25.871,185.475,186.224,359.623,413.516,325.183,328.388,381.443,408.889,556.989,545.198,28.224,30.379,4.452,0.000,367.076,9.351,44.930,44.279,446.266,975.851,98.555,15.135,321.804,2495.572,18.703,237.647,5.094,9.501,544.400,112.432,Normal,95.250,27.039,86.763
11-Sep-22 10:35:00,79.220,9.880,3.268,13.874,0.988,23.014,50.031,2997.000,2.850,2.846,100.000,102.813,25.809,185.681,186.254,359.143,413.181,325.424,328.373,380.900,408.646,557.630,545.336,28.261,30.471,4.216,0.000,366.899,9.342,44.900,44.231,445.732,977.096,98.131,15.143,321.918,2499.181,18.598,236.923,43.503,9.692,544.504,112.101,Normal,95.375,27.224,87.305
11-Sep-22 10:40:00,79.300,6.800,3.267,13.815,0.992,23.105,50.015,3000.375,2.460,1.892,100.000,102.875,25.821,185.903,186.515,359.760,413.666,325.527,328.372,381.079,408.908,557.232,544.876,28.218,30.482,4.206,0.000,367.161,9.327,44.892,44.185,446.099,973.918,98.853,15.146,321.501,2481.750,18.477,238.816,-0.515,9.681,543.989,112.027,Normal,95.500,27.345,86.057
11-Sep-22 10:45:00,78.640,5.840,3.246,13.783,0.993,23.076,49.956,3000.375,1.400,0.838,100.000,103.000,25.942,186.234,186.902,359.642,413.739,325.622,328.556,381.479,409.012,556.823,544.823,28.133,30.579,4.405,0.000,367.172,9.291,44.900,44.168,445.884,964.045,99.422,15.173,320.193,2470.433,18.469,241.325,62.545,9.707,543.730,112.147,Normal,95.125,27.340,85.717
11-Sep-22 10:50:00,79.100,4.080,3.259,13.786,0.995,23.095,49.971,3003.375,2.385,1.743,100.000,102.813,25.902,185.894,186.678,359.890,413.966,325.598,328.443,379.818,408.728,556.484,544.672,28.204,30.735,4.513,0.000,367.294,9.335,44.860,44.146,445.800,973.691,99.587,15.188,321.192,2482.539,18.783,242.334,-1.088,9.625,543.322,112.382,Normal,95.125,27.339,83.730
11-Sep-22 10:55:00,79.400,5.400,3.281,13.784,0.994,23.055,49.987,2999.625,2.898,2.819,100.000,102.875,26.050,185.850,186.577,359.742,413.675,325.648,328.631,380.984,408.831,556.156,544.816,28.216,30.693,4.707,0.000,367.504,9.347,44.877,44.182,445.323,979.507,98.080,15.173,322.110,2488.218,18.561,238.058,8.127,9.676,543.604,111.972,Normal,95.125,27.354,83.722
11-Sep-22 11:00:00,78.800,5.880,3.249,13.813,0.993,23.027,49.988,2998.500,1.396,0.719,100.000,102.813,25.842,185.729,186.425,359.868,413.887,325.732,328.684,381.245,409.004,557.260,544.514,28.151,30.695,4.641,0.000,366.972,9.295,44.924,44.170,444.574,965.031,99.175,15.167,320.112,2480.240,18.567,240.441,-0.852,9.602,543.821,112.049,Normal,94.875,27.401,84.945
11-Sep-22 11:05:00,78.480,4.800,3.229,13.803,0.994,22.925,49.977,3001.125,0.409,0.637,100.000,102.875,25.975,185.583,186.335,360.160,414.322,326.077,329.111,383.475,409.851,557.605,545.335,28.080,30.606,4.457,0.000,367.685,9.283,44.922,44.178,444.400,964.029,97.615,15.157,319.991,2477.128,18.528,236.276,-1.169,9.147,544.700,112.269,Normal,94.875,27.511,83.607
11-Sep-22 11:10:00,79.260,6.400,3.270,13.815,0.993,22.950,50.004,2997.750,3.291,3.222,100.000,102.875,26.220,185.900,186.755,359.949,413.497,326.000,328.913,379.283,408.136,557.436,545.578,28.199,30.638,4.591,0.000,368.299,9.342,44.949,44.209,444.603,980.363,98.861,15.169,322.225,2495.417,18.538,239.758,56.431,9.552,544.249,112.227,Normal,95.000,27.573,85.022
11-Sep-22 11:15:00,79.240,2.720,3.279,13.723,0.998,22.985,49.946,2999.250,3.165,2.585,100.000,102.875,26.395,185.899,186.747,360.558,413.941,326.468,329.304,378.521,407.586,557.060,544.667,28.154,30.684,4.634,0.000,369.063,9.325,44.973,44.262,444.508,976.903,98.749,15.187,322.020,2484.675,18.489,240.259,55.059,9.609,543.640,111.918,Normal,95.125,27.575,83.733
11-Sep-22 11:20:00,79.380,5.160,3.272,13.799,0.993,22.970,49.923,3002.250,3.390,3.394,100.000,102.813,26.592,186.203,186.974,360.639,414.001,326.718,329.517,378.084,407.220,556.648,544.947,28.199,30.621,4.692,0.000,369.437,9.357,44.991,44.302,444.381,980.657,98.553,15.182,322.161,2493.633,18.662,239.567,60.677,9.750,543.650,112.168,Normal,95.125,27.630,83.498
11-Sep-22 11:25:00,79.120,4.640,3.266,13.781,0.996,23.045,49.957,2997.750,2.797,3.367,100.000,102.813,26.498,186.161,186.908,360.287,413.621,326.534,329.318,377.974,406.970,556.551,544.863,28.149,30.598,4.680,0.000,368.551,9.343,45.003,44.347,444.272,978.711,99.329,15.175,321.820,2477.182,18.560,241.159,3.196,9.618,543.620,112.425,Normal,95.250,27.751,83.616
11-Sep-22 11:30:00,79.220,2.680,3.269,13.737,0.997,23.025,50.028,3001.875,3.152,2.484,100.000,102.875,26.427,185.947,186.649,360.692,414.555,326.997,329.690,380.074,407.878,558.896,545.299,28.212,30.674,4.460,0.000,368.745,9.326,45.089,44.437,444.203,975.039,98.765,15.142,321.452,2490.462,18.446,238.435,1.281,9.456,544.825,112.033,Normal,95.375,27.928,83.841
11-Sep-22 11:35:00,78.740,5.120,3.239,13.790,0.994,23.017,49.930,2996.250,2.092,2.533,100.000,102.813,26.678,185.715,186.658,360.762,414.344,326.986,329.850,380.375,407.732,557.808,545.527,28.084,30.723,4.448,0.000,369.171,9.300,45.119,44.434,444.700,974.633,99.267,15.161,320.955,2469.372,18.527,240.418,0.109,9.399,544.723,112.010,Normal,95.250,27.967,82.210
11-Sep-22 11:40:00,79.260,3.760,3.273,13.777,0.997,22.988,49.982,2998.500,4.684,4.391,100.000,102.813,27.298,186.393,187.250,360.972,413.785,327.126,329.868,376.132,405.466,557.543,545.396,28.220,30.882,4.599,0.000,370.054,9.359,45.150,44.525,444.600,984.854,97.960,15.173,322.483,2497.116,18.811,237.775,-0.206,9.833,543.997,112.432,Normal,95.625,28.222,83.846
11-Sep-22 11:45:00,78.680,3.960,3.250,13.775,0.995,23.001,49.908,2998.875,3.323,3.289,100.000,102.813,27.360,186.667,187.749,360.971,413.929,326.996,329.934,375.774,404.928,555.533,544.582,28.064,31.101,4.450,0.000,369.866,9.325,45.165,44.524,444.470,981.741,99.012,15.197,321.693,2470.915,18.475,241.330,16.617,9.868,542.592,112.469,Normal,95.625,28.337,82.093
11-Sep-22 11:50:00,79.080,2.440,3.267,13.743,0.998,23.029,49.803,3002.250,3.164,4.015,100.000,102.813,27.535,186.712,187.717,361.662,414.635,327.773,330.539,377.047,405.548,555.479,544.932,28.091,31.178,4.608,0.000,370.494,9.350,45.186,44.558,444.257,986.293,98.046,15.181,322.464,2472.999,18.537,238.310,-0.266,9.635,543.212,112.175,Normal,95.375,28.516,81.393
