Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
11-Sep-22 11:55:00,79.240,5.520,3.264,13.809,0.994,23.031,49.986,3003.000,4.680,4.434,100.000,102.813,27.569,187.247,188.165,361.771,414.937,327.895,330.663,378.107,405.932,556.806,545.316,28.189,31.384,4.566,0.000,370.727,9.376,45.171,44.525,444.325,988.524,99.198,15.183,322.747,2491.934,18.631,241.190,52.152,9.897,543.954,112.429,Normal,95.500,28.580,79.292
11-Sep-22 12:00:00,79.480,4.320,3.285,13.768,0.996,23.015,49.939,2998.500,4.393,4.518,100.000,102.875,27.412,187.676,188.441,361.458,414.751,327.799,330.672,378.816,406.470,556.740,544.857,28.147,31.300,4.855,0.000,370.280,9.370,45.150,44.435,444.000,987.611,100.225,15.177,322.640,2485.688,18.650,243.446,-0.497,9.803,543.801,112.534,Normal,95.375,28.401,78.481
11-Sep-22 12:05:00,79.280,5.400,3.269,13.800,0.994,23.011,49.993,3000.375,3.893,3.449,100.000,102.813,27.648,187.543,188.543,362.262,415.654,328.401,331.330,380.399,407.448,558.512,545.312,28.165,31.051,4.888,0.000,370.457,9.342,45.051,44.342,443.312,979.931,98.743,15.159,321.259,2486.690,18.668,239.077,55.704,9.777,544.860,112.134,Normal,95.125,28.340,79.062
11-Sep-22 12:10:00,78.920,6.920,3.244,13.819,0.992,23.015,49.887,3001.125,2.400,1.996,100.000,102.813,27.476,187.616,188.626,361.607,415.110,327.717,330.803,378.256,406.546,556.296,544.618,28.060,30.819,4.846,0.000,369.915,9.311,45.035,44.290,442.626,974.419,98.449,15.193,320.537,2466.104,18.753,239.790,7.548,9.901,542.900,112.067,Normal,95.125,28.398,80.229
11-Sep-22 12:15:00,79.280,5.200,3.276,13.761,0.995,23.010,49.952,2996.625,3.616,2.407,100.000,102.813,27.242,187.610,188.285,361.577,415.183,328.086,331.061,380.528,407.532,559.037,544.987,28.184,30.709,4.705,0.000,369.710,9.311,45.053,44.219,442.600,970.848,97.925,15.158,320.022,2487.440,18.510,237.033,-0.305,9.847,544.597,112.401,Normal,95.250,28.458,80.693
11-Sep-22 12:20:00,79.420,5.880,3.274,13.797,0.994,23.000,49.913,2998.125,3.986,3.909,100.000,102.813,26.988,187.297,188.145,361.163,414.500,327.292,330.437,378.614,406.773,556.163,544.669,28.191,30.699,4.645,0.000,369.387,9.345,45.000,44.173,442.900,981.972,97.855,15.179,322.085,2490.017,18.733,237.766,9.610,9.849,543.055,112.310,Normal,95.375,28.569,81.749
11-Sep-22 12:25:00,78.840,3.960,3.254,13.774,0.996,23.025,49.851,3002.625,3.232,4.058,100.000,102.813,27.450,187.486,188.480,361.844,415.253,328.289,331.003,379.868,407.068,557.596,545.741,28.094,30.775,4.490,0.000,370.946,9.332,44.992,44.182,443.600,984.242,99.015,15.165,321.987,2470.313,18.735,239.988,-1.328,9.816,544.647,112.155,Normal,95.375,28.632,81.513
11-Sep-22 12:30:00,79.040,5.640,3.251,13.818,0.993,22.985,49.884,3000.375,5.128,5.200,100.000,102.813,27.930,187.396,188.376,361.718,414.566,327.917,330.790,376.980,405.403,556.098,545.350,28.181,30.871,4.548,0.000,371.053,9.370,45.028,44.186,444.200,990.058,98.894,15.196,322.930,2491.069,19.014,240.992,0.151,9.712,543.308,112.370,Normal,95.500,28.815,81.046
11-Sep-22 12:35:00,78.660,5.000,3.246,13.789,0.995,22.944,49.864,2997.000,3.710,4.183,100.000,102.813,28.170,187.702,188.624,361.697,414.617,327.980,331.094,376.071,404.643,556.562,544.860,28.052,31.187,4.653,0.000,371.277,9.328,45.104,44.243,444.200,984.765,98.276,15.185,322.028,2475.096,18.740,239.007,-0.686,9.154,543.351,112.304,Normal,95.375,28.878,80.454
11-Sep-22 12:40:00,79.080,4.600,3.259,13.784,0.994,22.960,50.021,3000.375,4.845,4.963,100.000,102.813,28.426,187.967,188.859,362.175,414.793,328.413,331.437,374.918,403.637,558.315,545.068,28.204,31.381,4.628,0.000,371.654,9.362,45.198,44.304,444.000,988.190,97.552,15.176,322.155,2501.860,19.046,236.879,58.955,9.619,543.900,112.064,Normal,95.125,29.226,79.878
11-Sep-22 12:45:00,78.820,7.200,3.238,13.848,0.992,23.090,49.966,2998.875,5.209,5.705,100.000,102.813,28.800,188.211,189.002,362.671,414.979,328.931,331.813,374.998,403.220,556.709,545.108,28.140,31.499,4.640,0.000,372.503,9.379,45.217,44.431,443.604,993.537,97.424,15.184,322.640,2477.968,19.087,236.896,-0.888,9.660,543.500,112.192,Normal,95.250,29.463,79.800
11-Sep-22 12:50:00,79.840,4.000,3.297,13.785,0.995,23.114,49.930,3003.750,5.709,5.094,100.000,102.813,28.498,188.460,189.405,362.712,415.589,328.780,331.775,375.148,403.494,557.394,544.819,28.171,31.384,4.517,0.000,371.815,9.389,45.293,44.473,443.416,991.432,98.457,15.189,322.722,2480.141,19.136,239.631,-0.559,9.874,543.650,112.510,Normal,95.500,29.454,78.009
11-Sep-22 12:55:00,78.600,6.400,3.247,13.796,0.992,22.990,50.023,2998.125,4.254,3.736,100.000,102.813,28.583,188.061,189.026,362.718,415.929,329.311,332.277,377.542,404.737,559.544,545.188,28.132,31.309,4.714,0.000,371.386,9.332,45.261,44.516,443.200,981.508,98.414,15.170,320.779,2485.708,18.852,238.756,-1.443,9.667,544.901,112.091,Normal,95.125,29.174,77.425
11-Sep-22 13:00:00,78.940,7.960,3.243,13.854,0.991,22.975,49.919,2999.625,4.299,4.514,100.000,102.813,28.273,187.884,188.962,362.737,415.478,328.934,332.005,377.187,404.408,556.968,544.736,28.126,31.050,4.633,0.000,371.735,9.352,45.279,44.469,442.900,988.237,98.289,15.190,322.337,2483.723,18.879,239.256,59.111,9.756,543.492,112.015,Normal,95.125,28.925,78.361
11-Sep-22 13:05:00,79.000,8.480,3.256,13.841,0.991,23.025,49.990,2998.875,4.295,3.843,100.000,102.813,27.689,187.715,188.774,362.256,415.716,328.508,331.773,379.807,405.868,557.586,544.731,28.154,30.865,4.690,0.000,370.478,9.347,45.203,44.382,442.936,982.576,99.001,15.170,321.519,2481.737,18.765,240.141,56.854,9.773,543.908,112.411,Normal,95.000,28.749,80.234
11-Sep-22 13:10:00,78.860,11.400,3.255,13.888,0.988,23.050,50.008,2998.125,3.517,3.680,100.000,102.813,27.342,187.596,188.495,361.913,415.164,328.321,331.579,379.093,405.773,558.294,544.631,28.206,30.716,4.689,0.000,370.390,9.339,45.174,44.343,443.000,981.520,98.435,15.174,321.540,2487.831,18.753,238.947,64.167,9.733,543.817,112.207,Normal,95.125,28.696,80.228
11-Sep-22 13:15:00,79.800,6.480,3.287,13.815,0.993,23.020,49.918,3001.875,4.443,4.027,100.000,102.875,27.143,187.470,188.236,361.758,415.319,327.488,330.943,379.870,406.530,555.978,544.489,28.205,30.655,4.568,0.000,369.887,9.374,45.114,44.254,443.100,986.610,98.071,15.186,322.428,2490.047,18.928,238.579,61.412,9.930,542.842,112.018,Normal,95.250,28.690,80.574
11-Sep-22 13:20:00,79.280,5.200,3.274,13.769,0.995,23.005,49.938,3002.250,3.618,2.918,100.000,102.813,27.101,186.940,187.806,361.668,415.532,327.813,331.079,382.527,407.614,557.503,545.033,28.166,30.742,4.340,0.000,369.718,9.345,45.093,44.158,443.462,978.742,97.724,15.163,321.290,2485.425,18.678,236.772,8.880,9.893,544.108,112.265,Normal,95.375,28.639,79.762
11-Sep-22 13:25:00,79.040,4.120,3.259,13.770,0.996,23.020,49.891,3003.750,2.538,2.079,100.000,102.813,27.124,187.041,187.974,361.769,415.640,328.112,331.256,383.295,408.121,558.279,545.132,28.116,30.674,4.498,0.000,369.722,9.321,45.089,44.153,443.880,973.689,98.827,15.183,320.446,2474.270,18.583,240.275,0.873,9.857,544.553,112.262,Normal,95.250,28.636,80.926
11-Sep-22 13:30:00,78.900,6.360,3.250,13.824,0.992,23.009,49.993,2997.750,4.437,4.291,100.000,102.813,27.155,186.651,187.618,361.233,414.937,328.008,331.009,381.091,407.549,558.198,545.813,28.226,30.552,4.430,0.000,369.915,9.353,45.109,44.165,444.322,983.967,98.267,15.172,321.768,2493.223,18.708,238.465,-0.314,9.788,544.551,111.967,Normal,95.000,28.695,81.280
11-Sep-22 13:35:00,78.800,5.840,3.244,13.810,0.994,23.029,49.900,3002.250,2.537,3.547,100.000,102.813,27.031,186.938,187.726,361.479,415.270,328.261,330.956,382.243,407.882,557.372,545.003,28.109,30.586,4.295,0.000,369.715,9.338,45.133,44.263,444.689,980.603,99.548,15.155,321.553,2472.085,18.784,240.849,-0.245,9.555,544.250,111.997,Normal,94.625,28.701,81.095
11-Sep-22 13:40:00,78.780,8.400,3.253,13.823,0.990,23.050,49.848,2998.125,3.196,4.520,100.000,102.813,26.984,187.390,188.282,360.644,414.513,327.255,330.360,381.522,407.350,555.370,545.161,28.081,30.895,4.515,0.000,369.393,9.351,45.210,44.299,444.900,986.685,99.327,15.180,322.376,2467.098,18.909,241.384,4.822,9.942,543.373,112.301,Normal,95.250,28.762,80.345
11-Sep-22 13:45:00,79.200,8.120,3.266,13.840,0.991,22.959,50.024,3001.500,3.622,3.449,100.000,102.813,27.073,187.093,187.993,361.184,414.788,327.452,330.637,380.248,407.196,557.371,544.689,28.215,30.941,4.457,0.000,369.497,9.345,45.234,44.399,444.914,981.128,98.897,15.174,321.850,2500.237,18.861,240.088,59.499,9.946,543.650,112.192,Normal,94.750,28.807,80.009
11-Sep-22 13:50:00,79.140,12.200,3.282,13.853,0.985,22.970,49.998,2997.375,3.539,4.200,100.000,102.813,27.242,187.473,188.315,361.150,414.879,328.029,330.868,381.568,407.692,557.685,545.446,28.139,31.079,4.413,0.000,369.932,9.338,45.166,44.411,444.800,980.537,99.092,15.157,321.390,2487.201,18.758,239.821,16.036,10.089,544.425,112.039,Normal,95.250,28.938,80.575
11-Sep-22 13:55:00,79.180,9.760,3.267,13.863,0.988,22.992,49.973,2998.875,4.275,4.697,100.000,102.813,27.185,187.622,188.572,361.058,414.525,327.593,330.518,379.136,406.566,555.609,544.540,28.179,31.011,4.407,0.000,369.833,9.364,45.243,44.409,444.500,987.395,98.176,15.183,322.621,2491.165,18.767,238.703,-0.057,9.876,542.750,112.466,Normal,95.250,28.985,80.361
11-Sep-22 14:00:00,79.100,11.320,3.271,13.881,0.988,23.007,50.019,2997.000,3.556,3.715,100.000,102.813,27.304,187.363,188.148,361.153,415.150,328.304,331.197,383.255,408.305,558.605,545.727,28.115,31.134,4.330,0.000,369.463,9.320,45.205,44.329,444.644,976.621,99.190,15.146,320.791,2478.290,18.636,239.622,-0.352,9.759,545.250,112.387,Normal,95.125,29.173,80.234
11-Sep-22 14:05:00,78.800,10.600,3.256,13.887,0.988,22.985,49.981,2997.375,3.320,3.204,100.000,102.813,27.558,187.824,188.728,361.478,414.818,327.807,330.718,379.039,406.543,556.198,544.800,28.080,31.582,4.510,0.000,370.199,9.309,45.109,44.251,444.693,977.872,98.887,15.183,320.832,2478.668,18.679,240.420,-0.783,9.760,543.056,112.123,Normal,95.000,29.518,78.702
11-Sep-22 14:10:00,78.720,8.480,3.253,13.845,0.990,23.000,49.992,3001.125,2.804,2.279,100.000,102.813,27.602,187.866,188.839,361.978,415.568,328.342,331.189,379.852,407.094,557.173,544.692,28.072,32.371,4.423,0.000,370.374,9.297,45.089,44.172,444.700,973.972,98.086,15.181,320.118,2482.730,18.675,238.398,-0.258,9.666,543.567,112.226,Normal,95.125,29.931,79.491
11-Sep-22 14:15:00,79.460,8.000,3.280,13.831,0.990,22.974,50.056,2999.625,5.247,5.572,100.000,102.813,27.936,188.564,189.321,361.679,414.792,328.252,331.216,377.660,405.490,556.396,545.119,28.207,32.827,4.588,0.000,371.092,9.375,45.068,44.123,444.698,991.548,99.235,15.189,322.799,2512.796,19.027,241.513,67.584,9.955,543.257,112.559,Normal,95.375,30.221,78.011
11-Sep-22 14:20:00,79.300,8.240,3.271,13.845,0.990,22.971,50.117,2999.625,4.096,4.019,100.000,102.813,28.043,188.870,189.642,362.390,415.489,328.867,331.620,377.635,405.624,557.787,544.711,28.158,33.117,4.651,0.000,371.097,9.339,45.139,44.133,444.200,985.153,98.142,15.191,321.580,2506.159,18.927,238.945,0.024,9.807,543.597,112.202,Normal,95.250,30.454,75.402
11-Sep-22 14:25:00,79.220,7.400,3.266,13.841,0.991,23.050,50.102,3003.375,4.597,4.257,100.000,102.813,28.096,188.944,189.874,362.599,415.700,328.870,331.871,377.147,405.445,557.253,544.584,28.217,33.060,4.967,0.000,371.572,9.360,45.206,44.189,443.700,990.519,99.261,15.189,322.642,2508.057,18.740,241.590,-0.255,9.813,543.334,112.168,Normal,95.000,30.585,77.305
11-Sep-22 14:30:00,78.620,10.400,3.253,13.868,0.989,22.970,50.169,2996.625,4.063,3.497,100.000,102.813,28.570,188.834,189.668,362.865,416.298,329.920,332.536,379.321,406.458,560.904,545.938,28.114,33.065,4.816,0.000,372.212,9.298,45.273,44.303,442.911,976.928,98.694,15.157,320.159,2498.353,18.605,238.889,-0.738,9.699,545.790,112.359,Normal,95.125,30.559,75.322
11-Sep-22 14:35:00,79.240,9.320,3.269,13.852,0.990,23.015,50.087,2998.500,5.486,5.292,100.000,102.813,28.443,189.217,190.003,362.370,415.334,328.780,332.005,376.627,404.891,557.111,544.985,28.163,33.085,4.701,0.000,371.344,9.368,45.287,44.314,442.457,989.632,99.047,15.179,322.143,2503.057,18.882,240.632,35.579,9.848,543.575,112.043,Normal,95.000,30.864,75.203
11-Sep-22 14:40:00,79.140,8.240,3.263,13.850,0.990,23.023,50.088,3002.625,4.961,4.875,100.000,102.813,28.699,189.460,190.386,363.220,416.144,329.318,332.382,375.711,404.437,557.959,544.663,28.204,32.965,4.785,0.000,372.643,9.353,45.306,44.242,442.800,991.212,98.750,15.191,322.151,2508.301,18.895,240.418,60.466,9.819,543.500,112.009,Normal,95.250,31.034,74.159
11-Sep-22 14:45:00,79.620,10.280,3.290,13.873,0.989,23.015,49.993,2999.625,6.126,6.274,100.000,102.813,28.797,189.739,190.431,362.794,415.596,329.302,332.304,376.308,404.358,556.239,545.068,28.184,32.684,4.911,0.000,372.332,9.399,45.222,44.193,442.912,995.443,98.104,15.200,322.892,2503.338,19.175,239.245,9.290,9.850,543.210,112.493,Normal,95.375,30.928,72.403
11-Sep-22 14:50:00,78.420,12.120,3.239,13.907,0.985,23.191,50.014,2999.625,2.880,2.813,100.000,102.813,28.432,189.849,190.683,362.977,416.078,329.112,332.394,377.393,405.221,557.244,544.341,28.048,32.508,4.919,0.000,371.422,9.307,45.293,44.261,442.400,977.533,98.791,15.202,320.208,2459.160,18.799,241.001,2.029,9.902,543.232,112.267,Normal,94.625,30.758,73.225
11-Sep-22 14:55:00,79.260,11.840,3.279,13.905,0.986,23.169,49.996,2997.000,4.614,4.674,100.000,102.813,28.363,189.493,190.223,362.709,415.846,329.090,332.307,377.397,405.319,557.692,544.868,28.172,32.257,4.832,0.000,371.889,9.346,45.314,44.282,442.197,987.686,98.447,15.188,321.966,2481.189,18.847,239.570,-0.206,9.671,543.603,111.866,Normal,94.875,30.806,73.577
11-Sep-22 15:00:00,78.660,11.880,3.260,13.892,0.986,23.142,49.870,3001.125,3.718,3.920,100.000,102.813,28.498,189.728,190.455,362.955,416.266,329.496,332.388,378.175,405.748,556.499,545.281,28.009,32.109,4.629,0.000,372.157,9.324,45.298,44.295,442.200,984.633,97.908,15.187,321.223,2454.825,18.847,238.219,-0.057,10.226,543.467,112.161,Normal,95.250,30.695,75.325
11-Sep-22 15:05:00,79.100,10.400,3.274,13.841,0.989,23.100,49.899,2997.000,4.879,3.975,100.000,102.813,28.607,189.770,190.736,362.532,415.652,328.844,332.261,377.423,405.142,556.377,545.182,28.052,31.973,4.621,0.000,372.025,9.318,45.295,44.196,442.603,982.305,98.613,15.211,320.760,2464.995,18.971,240.931,56.315,10.167,543.190,112.449,Normal,95.250,30.520,74.629
11-Sep-22 15:10:00,79.320,11.600,3.282,13.877,0.987,23.095,49.991,3000.375,5.539,6.053,100.000,102.813,28.482,189.962,190.837,362.508,415.345,328.798,332.244,375.733,404.169,556.583,544.561,28.190,31.798,4.743,0.000,372.147,9.385,45.289,44.166,443.107,993.513,97.894,15.192,322.661,2488.393,18.930,238.370,-0.205,10.066,542.931,112.047,Normal,95.000,30.395,74.863
11-Sep-22 15:15:00,79.360,13.440,3.283,13.935,0.984,23.063,49.993,2996.625,5.350,5.786,100.000,102.813,28.439,189.957,190.804,362.418,415.492,329.091,332.329,376.778,404.966,557.580,544.847,28.170,31.746,4.674,0.000,372.049,9.369,45.379,44.278,443.300,991.401,98.573,15.185,321.983,2487.811,19.066,239.766,-0.150,10.013,543.607,112.267,Normal,94.750,30.341,75.912
11-Sep-22 15:20:00,79.660,12.920,3.302,13.881,0.986,23.120,49.991,2996.250,5.534,5.182,100.000,102.813,28.489,189.468,190.468,362.746,416.175,329.613,332.794,378.254,405.715,559.124,545.255,28.200,31.752,4.672,0.000,372.055,9.355,45.390,44.271,443.103,987.013,98.269,15.161,321.551,2487.845,19.287,238.001,-0.360,9.928,544.514,112.376,Normal,95.000,30.221,75.914
11-Sep-22 15:25:00,79.080,11.960,3.271,13.928,0.985,23.140,49.986,3002.625,5.314,5.456,100.000,102.813,28.663,189.712,190.395,363.275,416.154,329.708,332.816,376.868,405.165,558.224,545.212,28.167,31.691,4.568,0.000,372.690,9.367,45.371,44.271,443.243,993.206,97.608,15.178,322.255,2478.471,18.952,237.111,26.365,9.944,544.075,112.158,Normal,95.000,30.104,76.377
11-Sep-22 15:30:00,78.900,10.680,3.256,13.908,0.987,23.120,49.991,2998.125,4.602,4.467,100.000,102.813,28.627,189.918,190.815,362.971,415.930,329.391,332.712,377.084,405.084,557.808,544.959,28.063,31.710,4.598,0.923,372.242,9.325,45.336,44.196,443.708,986.280,97.736,15.204,321.191,2462.916,18.738,238.491,0.002,9.932,543.549,112.067,Normal,94.750,30.091,76.256
11-Sep-22 15:35:00,79.260,9.560,3.274,13.854,0.988,23.085,50.000,2999.250,6.252,6.277,100.000,102.813,28.649,189.897,190.764,363.093,415.897,329.896,332.956,376.068,404.652,558.496,545.153,28.207,31.687,4.627,0.000,373.221,9.369,45.346,44.272,443.800,993.266,98.509,15.183,322.451,2491.735,18.853,239.494,-1.368,10.107,543.950,112.413,Normal,95.125,30.040,76.377
11-Sep-22 15:40:00,79.460,8.400,3.275,13.841,0.990,23.157,49.922,2997.000,6.213,6.755,100.000,102.813,28.700,189.776,190.698,362.903,415.410,329.285,332.716,374.790,403.384,556.502,544.754,28.162,31.600,4.712,0.000,372.922,9.385,45.349,44.303,443.940,996.671,97.793,15.207,323.000,2476.211,18.968,238.770,11.370,10.059,542.735,112.502,Normal,95.125,30.046,76.613
11-Sep-22 15:45:00,79.340,7.480,3.277,13.812,0.992,23.039,49.956,3001.875,6.885,6.550,100.000,102.750,28.699,189.688,190.712,363.412,416.056,329.674,333.040,375.290,403.819,556.757,544.866,28.174,31.495,4.691,0.000,373.279,9.394,45.304,44.246,444.004,996.959,98.947,15.189,323.175,2489.357,19.032,240.836,-0.631,10.109,543.300,112.204,Normal,95.250,30.162,76.727
11-Sep-22 15:50:00,79.600,9.480,3.294,13.837,0.989,23.040,49.914,2995.875,5.857,5.654,100.000,102.813,28.697,189.091,190.186,362.916,416.018,329.791,332.976,377.129,404.508,557.346,544.918,28.156,31.481,4.606,0.000,372.559,9.369,45.271,44.190,443.779,990.855,97.779,15.173,322.061,2485.499,18.988,237.311,11.445,10.025,543.850,112.162,Normal,95.125,30.220,75.682
11-Sep-22 15:55:00,79.580,8.200,3.282,13.840,0.991,23.150,49.963,2996.625,5.609,4.774,100.000,102.813,28.583,189.282,189.921,362.955,416.252,329.856,333.127,377.688,405.058,558.879,544.895,28.170,31.380,4.716,0.000,372.568,9.351,45.311,44.241,443.769,986.984,98.334,15.164,321.638,2476.296,18.846,238.302,66.593,9.875,544.298,112.570,Normal,95.250,30.047,75.681
11-Sep-22 16:00:00,79.480,7.680,3.281,13.823,0.992,23.184,49.936,3000.750,5.440,5.199,100.000,102.813,28.387,189.562,190.183,363.155,416.306,329.650,332.991,377.375,404.839,558.112,544.991,28.140,31.244,4.671,0.000,372.886,9.364,45.304,44.236,443.700,991.025,98.539,15.172,322.250,2466.355,19.060,239.124,2.202,9.974,544.050,112.168,Normal,95.125,30.048,76.946
11-Sep-22 16:05:00,79.460,7.800,3.279,13.834,0.990,23.037,49.969,3001.500,5.952,5.911,100.000,102.813,28.584,189.106,190.170,363.087,416.115,329.547,332.861,376.757,404.709,557.475,545.176,28.201,31.160,4.749,0.000,372.635,9.380,45.277,44.278,443.861,996.759,97.604,15.186,323.060,2491.386,19.061,237.445,-0.384,9.976,543.750,111.976,Normal,95.250,30.048,75.559
11-Sep-22 16:10:00,79.560,8.400,3.287,13.845,0.991,22.945,49.936,3000.750,6.037,6.103,100.000,102.813,28.561,189.450,190.259,363.091,416.238,329.519,332.821,377.755,405.181,556.610,545.098,28.174,31.162,4.639,0.000,372.498,9.385,45.268,44.225,443.800,994.541,98.108,15.189,322.684,2496.557,18.954,238.801,-0.277,9.806,543.550,112.273,Normal,95.375,30.044,76.727
11-Sep-22 16:15:00,79.680,11.080,3.292,13.879,0.988,22.935,49.978,2995.500,5.753,6.449,100.000,102.813,28.640,189.791,190.564,362.892,415.941,329.691,332.933,376.417,404.319,558.878,545.369,28.189,31.308,4.766,0.000,373.457,9.372,45.272,44.237,443.701,997.200,99.796,15.175,323.121,2501.160,18.904,242.303,-0.895,9.831,544.448,112.579,Normal,95.125,30.281,75.560
11-Sep-22 16:20:00,79.000,7.640,3.250,13.846,0.991,23.042,49.995,3003.375,5.313,4.751,100.000,102.813,28.873,190.237,190.983,363.738,416.662,330.162,333.312,377.774,404.972,558.123,545.431,28.128,31.512,4.817,0.000,373.300,9.355,45.278,44.211,443.506,991.493,99.710,15.189,321.806,2481.045,18.838,242.666,36.052,9.722,544.450,112.146,Normal,94.875,30.514,75.329
11-Sep-22 16:25:00,79.780,7.520,3.296,13.809,0.991,23.035,50.004,2999.250,7.159,7.224,100.000,102.813,29.040,190.554,191.416,363.674,416.198,330.221,333.381,376.051,404.093,558.706,545.483,28.228,31.703,4.956,0.000,373.831,9.404,45.308,44.287,443.516,999.155,99.586,15.176,323.107,2501.092,18.944,241.818,57.643,9.614,544.660,112.199,Normal,94.875,30.805,72.657
11-Sep-22 16:30:00,79.480,8.440,3.280,13.837,0.991,22.989,49.975,3000.375,7.142,6.722,100.000,102.813,29.245,190.868,191.829,363.927,416.405,330.262,333.543,374.708,403.205,557.504,545.090,28.214,31.813,4.965,0.000,374.163,9.401,45.263,44.248,443.000,999.886,99.680,15.201,323.025,2504.512,19.119,243.134,70.235,9.919,543.800,112.680,Normal,95.250,30.694,72.525
11-Sep-22 16:35:00,79.500,6.720,3.283,13.782,0.993,22.927,50.018,2997.375,6.307,6.163,100.000,102.813,29.280,191.272,192.300,363.977,416.576,330.399,333.828,375.417,403.509,559.031,544.967,28.211,31.878,4.962,0.000,374.173,9.382,45.283,44.247,442.645,995.958,98.697,15.183,322.420,2510.657,18.985,239.987,14.415,9.617,544.294,112.332,Normal,94.875,30.806,73.003
11-Sep-22 16:40:00,78.980,7.640,3.249,13.819,0.991,22.970,49.977,3000.375,5.392,4.602,100.000,102.750,29.400,191.393,192.473,364.592,417.149,330.784,334.084,376.097,403.904,558.833,545.035,28.102,31.886,5.103,0.000,374.577,9.349,45.279,44.243,442.201,989.490,98.947,15.195,321.468,2486.425,18.893,241.074,11.095,9.510,544.200,111.960,Normal,94.750,30.869,71.127
11-Sep-22 16:45:00,79.440,5.560,3.274,13.787,0.993,22.950,49.959,3001.125,5.957,5.891,100.000,102.750,29.494,191.117,192.219,364.755,417.232,330.704,334.197,375.435,403.500,558.333,544.965,28.113,31.790,5.324,0.000,375.027,9.375,45.364,44.266,441.700,996.886,98.895,15.206,322.268,2490.081,18.978,241.412,7.019,9.829,543.954,112.585,Normal,95.000,30.933,70.172
11-Sep-22 16:50:00,78.820,5.440,3.254,13.779,0.993,22.980,49.860,2997.750,3.326,3.666,100.000,102.750,28.978,190.892,192.014,363.606,416.453,329.901,333.547,376.760,404.155,556.366,544.070,28.014,31.788,5.069,0.000,373.076,9.327,45.337,44.249,440.900,982.860,96.942,15.213,320.917,2469.913,18.985,236.958,2.182,9.841,542.652,112.472,Normal,94.750,31.041,70.660
11-Sep-22 16:55:00,79.460,5.760,3.275,13.788,0.994,23.080,50.028,3001.875,5.579,5.205,100.000,102.750,29.156,190.233,191.422,364.414,417.373,330.595,334.209,378.047,405.082,559.909,545.630,28.202,31.648,5.024,0.000,373.983,9.362,45.286,44.243,440.950,992.091,98.968,15.174,322.040,2491.693,18.947,240.227,0.316,9.772,545.054,111.992,Normal,94.500,30.930,72.995
11-Sep-22 17:00:00,78.700,7.560,3.246,13.821,0.992,23.025,49.905,2997.750,5.684,5.628,100.000,102.750,29.553,190.350,191.200,364.455,417.060,330.993,334.289,377.816,404.461,558.695,545.819,28.063,31.501,5.011,0.000,374.736,9.345,45.298,44.247,440.794,993.487,97.822,15.180,321.635,2470.618,18.877,237.728,0.081,9.831,544.856,112.182,Normal,94.875,31.101,71.945
11-Sep-22 17:05:00,79.380,6.160,3.270,13.816,0.993,22.991,49.961,2997.000,6.761,7.060,100.000,102.750,29.555,190.520,191.453,364.081,416.151,330.459,333.972,374.284,402.767,558.192,545.204,28.139,31.441,4.934,0.000,374.613,9.379,45.320,44.231,441.200,996.414,96.764,15.201,322.466,2488.028,19.033,236.003,-0.194,9.912,543.900,112.397,Normal,95.125,31.043,72.179
11-Sep-22 17:10:00,79.180,3.920,3.267,13.762,0.995,23.013,49.787,2999.625,5.748,6.246,100.000,102.750,29.537,190.656,191.680,364.130,416.503,330.379,333.865,374.488,402.670,556.715,544.629,28.069,31.392,5.015,0.000,374.749,9.366,45.289,44.220,441.300,997.401,100.271,15.208,322.610,2472.541,18.956,244.868,-0.684,9.716,543.168,112.251,Normal,95.000,31.044,70.779
11-Sep-22 17:15:00,79.100,5.800,3.260,13.799,0.993,23.005,49.937,2999.250,6.518,7.115,100.000,102.750,29.305,190.417,191.485,363.715,416.108,330.090,333.839,374.594,402.761,556.645,544.534,28.175,31.281,5.030,0.000,373.604,9.407,45.265,44.242,441.480,1002.767,98.012,15.211,323.334,2490.934,19.113,239.473,-1.043,9.959,542.912,112.168,Normal,94.750,30.809,71.243
11-Sep-22 17:20:00,79.580,7.640,3.277,13.825,0.990,22.954,49.958,2998.875,4.802,4.318,100.000,102.750,28.721,189.712,190.639,363.433,416.376,329.544,333.455,377.694,404.179,557.819,544.081,28.164,31.012,4.807,0.000,372.204,9.356,45.255,44.230,441.500,985.379,98.068,15.191,321.271,2493.067,19.108,238.754,-0.935,9.785,543.366,112.610,Normal,94.750,30.814,71.123
11-Sep-22 17:25:00,79.600,8.320,3.284,13.836,0.991,23.030,49.942,3000.375,4.650,3.635,100.000,102.750,28.460,189.498,190.352,363.531,417.132,329.486,333.328,379.851,405.706,557.734,544.480,28.151,30.921,4.924,0.000,372.133,9.350,45.245,44.250,441.507,987.539,97.640,15.178,321.740,2481.932,18.973,237.198,-0.600,9.666,543.698,112.298,Normal,95.125,30.691,72.411
11-Sep-22 17:30:00,79.060,7.680,3.253,13.851,0.991,23.040,50.015,3001.875,4.561,4.877,100.000,102.813,28.491,189.621,190.569,363.440,416.974,329.692,333.353,380.060,406.147,558.775,545.407,28.208,30.757,4.809,0.000,372.753,9.365,45.242,44.219,441.525,989.371,97.986,15.173,321.996,2489.146,18.924,237.811,-1.208,9.710,544.472,112.027,Normal,95.000,30.576,72.641
11-Sep-22 17:35:00,79.220,10.040,3.272,13.859,0.988,23.010,49.905,2998.875,5.335,5.494,100.000,102.813,28.565,189.426,190.397,363.163,416.522,329.823,333.207,379.959,405.917,557.989,545.734,28.091,30.679,4.702,0.000,373.060,9.356,45.244,44.252,442.200,991.083,98.278,15.174,322.143,2470.950,18.816,238.582,-1.375,9.709,544.400,112.474,Normal,95.375,30.388,74.517
11-Sep-22 17:40:00,79.260,11.320,3.272,13.873,0.988,23.029,49.916,2997.750,5.008,4.701,100.000,102.813,28.657,189.079,190.009,362.926,416.207,329.654,333.064,378.692,405.061,557.833,545.279,28.099,30.580,4.490,0.000,372.878,9.334,45.255,44.278,442.900,989.236,97.588,15.193,322.071,2469.520,18.795,237.698,-0.640,9.714,543.909,112.378,Normal,95.125,30.161,74.864
11-Sep-22 17:45:00,79.500,9.040,3.274,13.860,0.989,23.007,49.945,3002.250,6.631,6.151,100.000,102.813,28.716,189.167,190.136,363.097,415.952,329.610,332.995,376.268,403.970,557.383,544.898,28.179,30.577,4.666,0.000,373.228,9.390,45.227,44.208,443.424,998.305,98.681,15.194,323.301,2486.016,18.905,240.375,-0.629,9.853,543.550,112.042,Normal,94.875,29.985,76.045
11-Sep-22 17:50:00,79.080,6.680,3.254,13.833,0.993,23.004,49.976,3004.500,5.271,4.648,100.000,102.813,28.612,189.312,190.104,363.218,416.216,329.677,333.053,376.252,403.983,557.574,544.562,28.176,30.503,4.506,0.000,372.950,9.359,45.194,44.245,443.891,991.686,98.225,15.193,322.452,2485.159,18.851,239.245,-0.115,9.482,543.310,112.407,Normal,94.750,29.863,77.436
11-Sep-22 17:55:00,79.660,10.280,3.285,13.876,0.988,23.028,49.923,3001.125,6.152,5.811,100.000,102.813,28.679,189.223,190.217,363.096,416.565,329.899,333.372,378.009,404.736,558.511,545.341,28.199,30.475,4.538,0.000,372.760,9.376,45.257,44.279,444.200,994.569,98.992,15.164,322.669,2486.179,18.814,239.882,-0.092,9.791,544.469,112.476,Normal,95.250,29.749,77.426
11-Sep-22 18:00:00,78.940,12.680,3.256,13.899,0.984,22.976,49.996,3000.000,5.230,5.416,100.000,102.813,28.532,188.759,189.916,362.770,416.118,329.722,333.079,377.798,404.616,558.487,545.004,28.180,30.381,4.364,0.000,372.399,9.359,45.241,44.330,444.694,991.659,98.192,15.168,322.250,2487.332,18.975,238.103,0.793,9.544,544.072,112.160,Normal,95.125,29.517,78.132
11-Sep-22 18:05:00,79.260,15.600,3.286,13.938,0.982,22.986,49.909,2997.375,5.428,6.039,100.000,102.750,28.531,188.779,189.688,362.571,415.788,329.372,332.803,377.021,404.279,557.211,544.778,28.141,30.325,4.235,0.000,372.655,9.371,45.144,44.307,445.101,993.198,98.365,15.180,322.743,2479.732,18.993,239.046,0.385,9.642,543.400,112.249,Normal,95.000,29.329,79.768
11-Sep-22 18:10:00,79.180,14.320,3.267,13.954,0.984,22.980,49.937,3000.375,5.918,6.021,100.000,102.750,28.376,188.594,189.600,362.419,415.655,329.196,332.669,377.128,404.352,557.244,544.919,28.206,30.212,4.189,0.000,372.142,9.383,45.127,44.219,445.500,995.858,98.493,15.179,322.992,2490.330,18.984,239.320,3.161,9.739,543.651,112.612,Normal,95.125,29.251,80.698
11-Sep-22 18:15:00,79.240,11.920,3.254,13.883,0.986,22.990,49.949,3001.125,6.106,5.795,100.000,102.750,28.446,188.271,189.151,362.611,416.070,329.294,332.719,378.230,404.826,557.708,545.027,28.225,30.171,4.291,0.000,372.153,9.385,45.067,44.152,446.000,995.460,98.928,15.170,323.095,2492.197,18.997,239.987,20.424,9.685,544.058,112.502,Normal,95.250,29.174,80.589
11-Sep-22 18:20:00,79.260,15.320,3.259,13.933,0.981,23.105,49.958,2997.375,5.449,5.061,100.000,102.813,28.272,188.150,189.081,362.388,415.617,329.127,332.626,378.251,404.681,558.277,544.900,28.218,30.194,4.157,0.000,371.623,9.361,45.021,44.134,446.127,988.706,98.940,15.162,322.335,2478.834,18.887,239.672,65.881,9.702,544.100,112.122,Normal,95.250,29.057,80.468
11-Sep-22 18:25:00,79.220,17.400,3.270,13.970,0.974,23.015,49.934,2997.750,4.554,4.647,100.000,102.813,27.716,188.102,189.375,361.708,415.294,328.390,331.965,378.888,405.078,556.911,544.421,28.186,30.194,4.148,0.000,370.767,9.359,45.091,44.218,446.200,988.586,99.306,15.194,322.250,2482.819,18.815,241.907,55.523,9.710,543.004,112.486,Normal,95.000,28.990,80.230
11-Sep-22 18:30:00,79.300,18.880,3.281,13.983,0.970,22.989,49.968,2999.625,3.780,3.722,100.000,102.813,27.263,188.133,189.158,361.531,415.077,327.886,331.469,379.742,405.788,556.569,544.161,28.228,30.048,4.294,0.000,369.899,9.355,45.144,44.294,446.800,984.039,99.274,15.200,321.900,2492.541,18.726,242.092,-0.194,9.709,542.776,112.599,Normal,95.250,28.996,80.232
11-Sep-22 18:35:00,79.480,19.200,3.287,13.997,0.967,23.015,49.986,2997.375,4.575,4.395,100.000,102.750,27.388,188.205,189.068,361.605,415.515,328.586,331.753,382.117,406.927,558.353,545.148,28.248,30.057,4.219,0.000,370.654,9.360,45.209,44.366,447.100,984.479,99.382,15.157,321.961,2493.127,18.837,240.540,-1.224,9.439,544.394,112.276,Normal,95.375,28.936,81.055
11-Sep-22 18:40:00,79.300,18.080,3.278,13.968,0.972,23.030,50.000,2997.375,4.732,4.389,100.000,102.813,27.650,188.243,189.088,361.948,415.486,328.689,332.007,381.148,406.662,558.862,545.548,28.203,30.076,4.216,0.000,371.198,9.353,45.233,44.496,446.707,984.368,98.438,15.154,322.050,2484.046,18.635,238.140,-0.394,9.385,544.600,112.235,Normal,95.125,28.638,82.685
11-Sep-22 18:45:00,79.340,20.280,3.292,14.008,0.964,23.024,49.965,2998.875,5.414,5.397,100.000,102.813,27.906,188.319,189.465,362.058,415.493,329.017,332.139,380.128,406.184,558.137,545.566,28.209,30.135,4.467,0.000,371.750,9.371,45.296,44.482,446.218,989.027,99.185,15.169,322.453,2485.178,18.926,240.581,-0.096,9.609,544.384,112.689,Normal,95.250,28.394,84.086
11-Sep-22 18:50:00,79.360,18.120,3.270,13.982,0.972,23.124,49.984,3000.750,5.152,4.657,100.000,102.813,27.903,188.350,189.343,362.104,415.440,328.970,331.910,379.131,405.606,558.200,545.104,28.233,30.049,4.334,0.000,371.150,9.357,45.274,44.498,445.600,988.603,97.831,15.165,322.319,2479.258,18.969,237.114,0.802,9.482,544.100,112.320,Normal,94.875,28.224,85.143
11-Sep-22 18:55:00,79.420,19.200,3.289,14.003,0.971,23.075,49.925,3000.000,5.597,4.904,100.000,102.813,27.841,188.382,189.099,362.165,415.328,328.871,332.135,378.907,405.366,557.290,544.911,28.219,30.004,4.250,0.000,371.608,9.371,45.229,44.536,445.300,991.556,98.772,15.170,322.920,2481.072,18.864,239.595,11.757,9.452,543.799,111.966,Normal,95.000,28.277,85.142
11-Sep-22 19:00:00,79.360,17.920,3.273,13.971,0.971,23.061,49.957,3000.750,5.198,4.905,100.000,102.813,27.929,188.428,189.407,362.166,415.475,328.955,332.118,378.694,405.204,557.852,544.864,28.242,30.010,4.474,0.000,371.524,9.369,45.254,44.515,445.297,992.641,99.457,15.175,322.925,2486.577,18.745,241.479,62.482,9.363,543.902,112.361,Normal,95.000,28.156,84.555
11-Sep-22 19:05:00,79.200,19.240,3.265,14.013,0.967,23.050,49.937,2998.875,4.383,4.708,100.000,102.813,27.775,188.321,189.349,361.869,415.238,328.746,331.868,378.587,405.080,556.836,544.583,28.186,30.029,4.477,0.000,371.257,9.366,45.236,44.486,445.292,989.760,98.950,15.181,322.594,2478.312,18.733,240.514,53.082,9.553,543.111,112.709,Normal,94.750,28.163,83.856
11-Sep-22 19:10:00,79.380,17.520,3.278,13.948,0.973,23.015,49.938,2999.625,3.990,3.668,100.000,102.813,27.174,187.650,188.734,361.452,415.006,327.860,331.346,380.140,405.916,556.478,544.201,28.242,29.923,4.231,0.000,369.975,9.357,45.162,44.421,445.400,984.345,98.486,15.177,321.732,2490.763,18.903,239.203,-1.552,9.846,542.849,112.040,Normal,94.875,28.210,83.737
11-Sep-22 19:15:00,79.460,23.480,3.314,14.060,0.952,23.015,49.942,2998.125,3.665,3.222,100.000,102.813,27.176,187.603,188.521,361.531,415.331,328.012,331.320,382.170,407.001,557.425,544.669,28.220,29.912,4.385,0.000,369.884,9.350,45.183,44.411,446.000,979.168,97.990,15.161,321.282,2487.084,18.742,237.344,-0.481,9.809,543.799,112.221,Normal,95.000,28.226,83.514
11-Sep-22 19:20:00,79.080,19.480,3.272,13.996,0.967,23.106,49.933,3003.000,3.049,2.798,100.000,102.813,27.093,187.121,188.176,361.580,415.542,328.083,331.391,382.732,407.552,557.585,545.015,28.195,29.948,4.172,0.000,369.870,9.343,45.161,44.393,446.189,978.170,98.725,15.163,321.137,2473.231,18.673,239.181,-0.626,9.762,544.045,112.653,Normal,95.125,28.106,84.903
11-Sep-22 19:25:00,79.460,21.720,3.310,14.020,0.957,23.080,49.952,3001.125,4.232,3.643,100.000,102.813,26.984,186.836,188.003,361.106,415.333,327.875,331.124,383.807,408.200,556.927,545.129,28.228,29.900,4.157,0.000,369.283,9.357,45.127,44.314,446.575,981.969,98.077,15.155,321.799,2481.807,18.873,237.286,-0.588,9.801,543.857,112.333,Normal,95.250,28.083,84.437
11-Sep-22 19:30:00,79.260,22.920,3.306,14.063,0.952,23.065,49.987,3000.000,3.114,2.962,100.000,102.813,26.753,186.949,187.981,360.922,414.890,327.524,330.766,382.914,408.004,557.730,544.842,28.240,29.880,3.979,0.000,369.099,9.330,45.092,44.291,446.800,978.462,98.670,15.162,321.287,2484.874,18.811,239.034,-0.919,9.784,543.909,112.033,Normal,94.500,28.105,84.678
11-Sep-22 19:35:00,79.500,20.960,3.304,14.016,0.960,23.060,49.949,2999.250,3.539,4.114,100.000,102.813,26.538,186.997,187.970,360.412,414.283,327.320,330.409,383.108,408.036,555.993,544.872,28.185,29.915,3.950,0.000,368.857,9.357,45.053,44.238,447.000,984.387,98.733,15.165,322.329,2476.127,18.891,239.304,-0.315,9.755,543.285,112.451,Normal,95.250,27.982,85.956
11-Sep-22 19:40:00,79.200,22.280,3.299,14.040,0.956,23.075,49.962,3000.375,3.174,3.084,100.000,102.813,26.482,186.684,187.723,360.721,414.642,327.252,330.308,383.039,408.104,556.628,544.784,28.185,29.823,4.104,0.000,369.147,9.337,45.084,44.197,447.692,978.387,99.866,15.171,321.521,2473.553,18.736,242.312,0.228,9.796,543.507,112.584,Normal,95.250,27.980,85.844
11-Sep-22 19:45:00,79.420,19.520,3.288,14.008,0.966,23.050,49.939,3001.500,3.473,3.626,100.000,102.813,26.379,186.616,187.430,360.435,414.529,327.149,330.049,383.122,408.147,555.742,544.609,28.224,29.778,4.070,0.000,368.858,9.356,45.029,44.179,447.791,984.755,99.221,15.175,322.744,2483.075,18.778,240.904,-0.093,9.944,542.974,112.070,Normal,95.250,27.878,86.182
11-Sep-22 19:50:00,79.480,20.880,3.305,14.021,0.965,23.040,49.942,3000.750,3.309,3.770,100.000,102.813,26.350,186.722,187.737,360.441,414.526,327.171,330.183,383.339,408.433,555.845,544.628,28.244,29.787,4.386,0.000,368.861,9.368,45.004,44.164,447.772,985.728,99.181,15.170,322.626,2487.664,18.838,240.616,0.108,9.718,543.050,112.170,Normal,95.250,27.750,84.793
11-Sep-22 19:55:00,79.720,19.080,3.305,13.991,0.972,23.000,49.909,2999.250,3.269,3.631,100.000,102.813,26.163,187.061,187.837,360.331,414.350,327.257,329.987,384.899,409.041,556.195,545.024,28.226,29.699,4.091,0.000,368.521,9.359,44.942,44.126,447.347,981.019,99.006,15.155,322.145,2488.046,18.808,239.565,7.388,9.666,543.700,112.448,Normal,95.500,27.691,84.674
11-Sep-22 20:00:00,79.240,17.600,3.279,13.972,0.974,22.963,49.983,3002.625,3.675,3.523,100.000,102.813,26.187,187.384,188.116,360.291,414.368,327.163,329.981,384.820,409.349,557.009,545.282,28.271,29.728,3.947,0.000,368.428,9.357,44.967,44.085,447.063,981.805,98.220,15.153,322.143,2500.176,18.765,237.571,4.655,9.782,544.166,112.059,Normal,95.250,27.629,85.256
11-Sep-22 20:05:00,79.580,20.160,3.301,14.021,0.965,23.031,50.026,3000.000,3.640,3.572,100.000,102.813,26.073,187.330,188.215,360.130,413.990,327.355,330.074,384.367,409.380,558.654,545.645,28.274,29.690,3.823,0.000,368.666,9.351,44.968,44.114,447.400,977.096,99.299,15.129,321.759,2492.927,18.835,239.163,0.332,9.736,544.999,112.067,Normal,95.125,27.633,87.601
11-Sep-22 20:10:00,79.160,20.600,3.294,14.013,0.964,23.045,49.999,3000.375,4.009,3.864,100.000,102.813,26.062,187.411,188.260,360.044,413.897,327.055,329.830,382.713,408.730,557.063,545.146,28.247,29.778,3.694,0.000,368.403,9.351,44.896,44.099,447.900,982.942,98.302,15.142,322.570,2487.398,18.759,237.291,0.704,9.797,544.033,112.439,Normal,95.125,27.567,87.473
11-Sep-22 20:15:00,79.360,21.160,3.310,14.017,0.964,23.055,50.027,3000.750,4.929,3.991,100.000,102.813,26.599,188.051,188.895,360.540,414.311,327.608,330.369,382.213,408.382,558.964,545.750,28.281,29.739,3.781,0.000,369.562,9.345,44.872,44.088,448.499,981.603,99.168,15.122,321.999,2492.037,18.575,238.563,-0.903,9.760,545.200,112.304,Normal,95.375,27.572,88.467
11-Sep-22 20:20:00,79.180,22.240,3.298,14.073,0.958,23.094,50.013,2998.500,4.373,4.018,100.000,102.813,26.967,187.821,188.730,360.716,414.183,327.768,330.496,379.956,407.228,558.926,545.630,28.223,29.686,3.718,0.000,370.002,9.339,44.884,44.112,448.900,980.893,98.398,15.130,321.757,2477.450,18.819,237.040,54.557,10.670,544.835,111.946,Normal,95.125,27.809,88.754
11-Sep-22 20:25:00,79.260,16.320,3.266,13.961,0.980,23.058,49.968,2999.625,4.286,4.675,100.000,102.875,27.200,187.723,188.721,360.635,413.893,327.617,330.249,377.805,405.731,556.404,544.810,28.207,29.770,3.588,0.000,369.964,9.346,44.900,44.114,449.783,986.831,98.884,15.166,322.549,2478.483,18.671,239.695,-0.770,10.018,543.050,112.419,Normal,95.250,27.749,88.404
11-Sep-22 20:30:00,79.220,16.360,3.262,13.955,0.980,23.050,49.959,3003.000,4.244,4.289,100.000,102.813,26.719,186.737,187.845,360.726,414.043,327.491,330.290,378.883,406.156,556.152,544.423,28.213,29.746,3.571,0.000,369.506,9.354,44.964,44.134,449.904,988.290,99.226,15.165,322.785,2480.411,18.519,240.502,-0.547,9.997,542.802,112.659,Normal,95.250,27.635,88.632
11-Sep-22 20:35:00,79.260,15.200,3.257,13.945,0.981,23.056,49.994,3000.375,5.102,4.666,100.000,102.875,26.599,185.962,186.942,360.810,414.177,327.888,330.648,379.990,406.413,557.612,545.288,28.255,29.772,3.398,0.000,369.897,9.365,45.002,44.173,450.111,985.358,98.915,15.144,322.721,2487.682,18.836,238.876,0.484,9.510,544.159,112.167,Normal,95.125,27.528,88.986
11-Sep-22 20:40:00,79.860,12.800,3.284,13.878,0.986,23.065,49.946,3002.625,4.478,3.571,100.000,102.875,26.489,185.559,186.462,360.361,414.163,327.362,330.210,379.592,406.610,556.852,544.546,28.188,29.798,3.362,0.000,368.704,9.343,45.019,44.243,450.300,980.898,98.697,15.152,322.213,2475.676,18.574,238.690,9.678,10.194,543.331,112.255,Normal,95.500,27.453,88.991
11-Sep-22 20:45:00,79.500,14.960,3.280,13.907,0.980,23.010,49.981,2999.250,3.958,3.129,100.000,102.875,26.394,186.526,187.235,359.950,413.941,327.088,330.065,380.491,406.852,557.258,544.493,28.218,29.775,3.368,0.000,368.274,9.333,45.137,44.323,450.687,978.808,98.636,15.154,322.063,2485.538,18.861,238.614,0.071,9.797,543.484,112.647,Normal,95.375,27.400,89.108
11-Sep-22 20:50:00,78.940,16.600,3.256,13.962,0.978,23.075,50.000,3001.125,3.136,3.445,100.000,102.875,26.328,186.701,187.740,359.835,413.902,326.892,329.853,381.818,407.466,556.946,544.864,28.206,29.874,3.448,0.000,368.272,9.338,45.125,44.413,450.800,979.034,98.981,15.150,321.721,2477.887,18.911,239.276,8.169,10.061,543.691,112.482,Normal,95.375,27.344,89.347
11-Sep-22 20:55:00,79.020,16.720,3.269,13.943,0.979,23.087,49.984,2998.875,3.804,3.683,100.000,102.875,26.280,186.917,188.050,359.812,413.781,326.746,329.651,382.291,407.600,556.496,545.019,28.225,29.805,3.479,0.000,368.293,9.346,45.208,44.413,451.000,981.484,99.500,15.148,322.268,2478.950,18.794,240.465,60.881,9.956,543.675,112.095,Normal,95.375,27.334,89.567
11-Sep-22 21:00:00,79.380,17.600,3.282,13.955,0.973,23.030,49.970,2997.000,3.443,3.645,100.000,102.813,26.282,186.977,187.939,359.443,413.584,326.684,329.651,382.339,407.712,556.962,544.935,28.197,29.798,3.595,0.000,368.249,9.343,45.190,44.467,451.500,979.565,99.079,15.152,321.783,2480.549,18.844,239.592,1.076,9.941,543.650,112.428,Normal,95.375,27.218,89.919
11-Sep-22 21:05:00,79.180,15.440,3.261,13.927,0.979,23.040,50.009,3000.375,3.503,3.305,100.000,102.813,26.268,186.978,187.755,359.845,413.835,326.952,329.692,383.264,408.170,557.504,545.129,28.223,29.837,3.521,0.000,367.987,9.337,45.214,44.479,451.522,977.965,99.482,15.137,321.828,2484.349,18.675,239.953,-0.323,9.940,544.100,112.588,Normal,95.500,27.161,90.283
11-Sep-22 21:10:00,79.000,13.760,3.256,13.891,0.983,23.035,49.993,2997.375,4.077,3.889,100.000,102.875,26.350,186.273,187.169,359.797,413.831,326.783,329.651,382.042,407.667,557.160,545.034,28.240,29.756,3.597,1.324,368.569,9.337,45.220,44.472,451.657,980.188,99.547,15.142,322.084,2486.754,18.626,240.298,-0.825,10.086,543.700,112.162,Normal,95.250,27.164,90.623
11-Sep-22 21:15:00,78.920,15.600,3.250,13.961,0.978,23.022,49.990,2997.375,3.675,4.546,100.000,102.875,26.114,185.860,186.789,359.165,413.016,326.381,329.202,381.495,407.287,556.040,544.943,28.242,29.728,3.572,0.000,367.997,9.361,45.178,44.476,451.850,985.532,99.181,15.152,323.022,2488.847,18.790,239.828,-1.104,9.905,543.104,112.197,Normal,95.375,27.164,90.746
11-Sep-22 21:20:00,79.140,12.000,3.248,13.885,0.986,23.050,49.936,2998.500,3.325,3.516,100.000,102.875,25.896,185.735,186.654,359.362,413.443,326.607,329.329,382.689,408.016,556.797,544.940,28.215,29.756,3.373,0.000,367.667,9.340,45.183,44.478,452.000,980.126,98.936,15.142,322.444,2480.965,18.799,238.837,-0.208,10.062,543.832,112.778,Normal,95.500,27.105,90.743
11-Sep-22 21:25:00,79.500,13.200,3.269,13.897,0.985,23.045,49.987,3002.625,4.054,3.708,100.000,102.875,25.869,186.307,187.165,359.353,413.484,326.208,329.123,382.707,408.041,556.469,545.020,28.248,29.755,3.577,0.000,367.455,9.359,45.134,44.504,452.083,979.377,100.086,15.152,322.516,2487.310,18.852,242.051,9.018,10.156,543.707,112.533,Normal,95.375,27.051,90.974
11-Sep-22 21:30:00,79.480,12.280,3.262,13.873,0.987,23.100,49.968,3001.500,4.015,3.727,100.000,102.813,25.938,186.545,187.428,359.505,413.429,326.540,329.250,383.863,408.250,557.030,545.138,28.232,29.738,3.435,0.000,367.659,9.354,45.154,44.489,452.597,979.648,99.605,15.138,321.971,2478.594,18.737,240.265,59.510,9.791,544.242,112.332,Normal,95.250,27.040,91.654
11-Sep-22 21:35:00,79.120,9.680,3.252,13.838,0.988,23.060,50.024,3000.750,3.575,2.976,100.000,102.813,25.943,186.912,187.737,359.151,413.498,326.308,329.136,383.812,408.541,557.329,545.079,28.254,29.789,3.415,0.000,367.054,9.332,45.119,44.507,452.500,974.100,98.602,15.135,321.338,2487.200,18.691,237.750,-0.889,9.878,544.083,112.438,Normal,95.250,27.048,91.904
11-Sep-22 21:40:00,79.160,12.720,3.254,13.894,0.986,23.045,50.015,2999.250,2.942,2.481,100.000,102.875,25.727,186.990,187.876,358.842,412.980,325.928,328.857,383.740,408.572,557.373,544.832,28.241,29.755,3.119,0.000,366.512,9.318,45.108,44.532,452.580,972.295,99.171,15.139,321.168,2485.875,18.767,239.277,-1.061,9.802,543.797,112.648,Normal,95.250,27.040,91.916
11-Sep-22 21:45:00,79.360,10.760,3.249,13.848,0.987,23.001,50.009,3000.750,2.880,3.073,100.000,102.875,25.496,186.417,187.308,358.843,412.857,325.716,328.574,384.383,408.725,556.041,544.670,28.244,29.664,3.124,0.000,366.715,9.333,45.042,44.495,452.500,976.312,99.676,15.149,321.904,2490.632,18.835,240.905,-0.296,9.878,543.229,112.202,Normal,95.375,27.099,91.440
11-Sep-22 21:50:00,79.380,12.480,3.258,13.895,0.985,23.070,50.020,3001.125,3.455,3.303,100.000,102.875,25.391,185.927,186.852,358.672,412.977,325.804,328.445,385.505,409.135,556.657,545.149,28.267,29.756,3.097,0.000,366.648,9.346,45.083,44.517,452.654,975.315,99.981,15.133,321.927,2488.231,18.793,240.963,-1.925,9.686,544.050,112.226,Normal,95.250,27.165,91.322
11-Sep-22 21:55:00,79.100,14.600,3.244,13.932,0.982,23.081,50.037,2996.250,2.871,2.406,100.000,102.813,25.372,185.629,186.617,358.590,412.681,325.644,328.362,384.896,409.071,557.451,544.975,28.239,29.739,3.135,0.000,366.640,9.314,45.050,44.481,452.992,969.976,99.145,15.136,321.067,2481.887,18.801,239.097,55.064,9.554,544.198,112.633,Normal,95.375,27.219,90.967
11-Sep-22 22:00:00,78.960,13.240,3.231,13.946,0.984,23.065,50.041,3003.000,2.321,2.388,100.000,102.813,25.451,185.474,186.419,358.714,412.576,325.554,328.314,383.544,408.658,556.369,544.847,28.287,29.738,3.223,0.000,366.702,9.330,45.007,44.443,453.400,973.487,98.847,15.156,321.328,2491.898,18.777,239.207,57.263,9.562,543.573,112.287,Normal,95.125,27.282,90.734
11-Sep-22 22:05:00,79.420,12.720,3.261,13.897,0.985,23.048,50.019,3001.125,3.321,3.056,100.000,102.813,25.488,185.263,186.305,358.699,412.822,325.518,328.427,383.927,408.709,556.562,545.090,28.271,29.806,3.398,0.000,366.714,9.346,45.044,44.453,453.505,976.268,99.760,15.141,321.976,2491.575,18.925,240.785,40.873,9.552,544.099,112.147,Normal,95.125,27.343,90.384
11-Sep-22 22:10:00,79.320,13.320,3.247,13.929,0.984,23.060,50.034,3000.750,2.583,2.651,100.000,102.875,25.437,185.229,186.234,358.525,412.640,325.427,328.182,383.547,408.527,556.702,544.803,28.281,29.798,3.442,0.000,366.324,9.338,44.983,44.389,453.608,973.903,99.367,15.141,321.522,2491.373,18.807,239.812,-1.075,9.387,543.833,112.465,Normal,95.125,27.340,90.388
11-Sep-22 22:15:00,79.440,13.280,3.262,13.911,0.984,23.060,49.993,2999.625,2.933,3.133,100.000,102.813,25.347,185.214,186.279,358.392,412.595,325.365,328.184,383.366,408.498,556.110,544.795,28.256,29.797,3.313,0.000,366.725,9.347,44.988,44.359,453.375,977.680,99.295,15.155,322.108,2487.123,18.848,240.254,-0.140,9.622,543.594,112.465,Normal,95.125,27.332,90.268
11-Sep-22 22:20:00,79.260,13.120,3.261,13.907,0.985,23.055,50.025,3003.000,2.704,2.581,100.000,102.813,25.515,185.375,186.311,359.131,413.151,325.674,328.496,384.779,408.974,557.203,545.146,28.284,29.752,3.431,0.000,366.894,9.338,44.956,44.348,453.400,975.225,99.324,15.142,321.883,2493.070,18.789,239.781,1.540,9.445,544.281,112.210,Normal,95.250,27.281,89.799
11-Sep-22 22:25:00,79.220,15.080,3.267,13.913,0.982,23.055,50.011,2997.750,2.896,3.010,100.000,102.813,25.529,185.700,186.533,358.375,412.421,325.414,328.302,382.938,408.312,556.434,544.937,28.259,29.784,3.548,0.000,366.693,9.340,44.902,44.289,453.000,975.729,98.912,15.153,321.824,2488.637,18.606,239.214,62.905,9.493,543.650,112.265,Normal,95.250,27.073,90.387
11-Sep-22 22:30:00,79.320,11.520,3.260,13.879,0.987,23.060,50.007,2997.750,3.435,3.368,100.000,102.813,25.600,185.410,186.300,358.538,412.577,325.538,328.423,383.521,408.522,557.093,545.310,28.277,29.741,3.443,0.000,367.005,9.344,44.866,44.282,452.800,976.273,99.573,15.134,322.080,2490.740,18.654,240.039,-1.171,9.614,544.302,112.683,Normal,95.625,26.986,90.733
11-Sep-22 22:35:00,79.060,12.800,3.249,13.896,0.984,23.071,49.994,2997.750,2.386,2.262,100.000,102.813,25.408,185.097,185.908,358.366,412.489,325.362,328.159,383.501,408.375,556.612,544.745,28.230,29.733,3.443,0.000,366.216,9.320,44.826,44.179,452.700,973.689,98.420,15.146,321.668,2481.021,18.735,237.762,-0.607,9.630,543.661,112.324,Normal,95.250,26.974,90.976
11-Sep-22 22:40:00,79.300,14.640,3.266,13.935,0.981,23.060,49.986,2997.750,2.717,2.982,100.000,102.813,25.474,185.183,185.878,358.446,412.451,325.348,328.055,383.995,408.355,556.086,544.899,28.231,29.636,3.302,0.000,366.644,9.343,44.776,44.132,452.620,977.754,99.562,15.152,322.334,2481.762,18.841,240.782,1.466,9.551,543.552,112.025,Normal,95.375,26.985,90.734
11-Sep-22 22:45:00,79.260,12.560,3.254,13.892,0.985,23.061,50.012,3002.625,2.511,2.751,100.000,102.813,25.221,185.283,186.182,358.611,412.900,325.364,328.122,384.750,408.951,556.149,544.876,28.282,29.632,3.141,0.000,366.293,9.348,44.744,44.031,452.580,974.698,99.218,15.141,321.951,2490.314,18.761,239.461,63.398,9.447,543.675,112.487,Normal,95.500,26.984,90.854
11-Sep-22 22:50:00,79.720,14.480,3.284,13.933,0.982,23.039,50.003,3001.500,2.731,1.955,100.000,102.813,25.236,185.305,186.068,358.680,413.049,325.373,328.368,385.565,409.259,557.782,545.232,28.301,29.617,3.276,0.000,366.296,9.333,44.757,44.053,452.502,969.166,99.729,15.128,321.203,2496.585,18.737,240.155,-0.192,9.596,544.610,112.400,Normal,95.500,26.928,90.976
