Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
11-Sep-22 22:55:00,78.980,12.640,3.249,13.877,0.984,23.075,50.024,3002.250,2.529,1.903,100.000,102.813,25.315,184.886,185.837,358.864,413.193,325.306,328.141,385.738,409.255,556.795,545.097,28.244,29.640,3.266,0.000,366.657,9.318,44.742,44.103,452.706,969.966,99.281,15.141,320.985,2483.302,18.628,239.623,0.544,9.433,544.176,112.047,Normal,95.250,26.869,90.855
11-Sep-22 23:00:00,79.180,16.200,3.278,13.947,0.980,23.020,49.957,3000.000,3.517,3.267,100.000,102.813,25.387,184.784,185.472,358.582,412.690,325.304,328.081,384.838,409.053,555.903,545.209,28.278,29.673,3.335,0.000,366.663,9.345,44.752,44.128,452.732,975.878,98.668,15.144,321.955,2494.806,18.814,238.284,51.624,9.573,543.765,112.295,Normal,95.500,26.915,91.323
11-Sep-22 23:05:00,79.220,14.720,3.270,13.930,0.983,23.026,50.008,3002.250,2.544,1.373,100.000,102.875,25.362,184.796,185.659,358.804,413.173,325.466,328.185,385.233,409.329,557.849,545.194,28.242,29.634,3.250,0.000,366.289,9.301,44.798,44.114,452.524,964.161,99.068,15.135,320.022,2487.347,18.562,238.884,-0.211,9.164,544.654,112.496,Normal,95.500,26.861,91.320
11-Sep-22 23:10:00,79.180,13.040,3.256,13.914,0.985,23.034,50.031,2998.125,3.107,3.211,100.000,102.813,25.245,185.611,186.404,358.194,412.177,324.950,327.831,383.180,408.623,556.281,544.920,28.264,29.607,3.274,0.000,366.217,9.338,44.790,44.212,452.504,974.900,99.066,15.142,321.798,2489.888,18.640,239.146,0.383,9.241,543.551,112.137,Normal,95.250,26.747,91.786
11-Sep-22 23:15:00,79.420,12.360,3.263,13.894,0.985,23.101,50.025,2998.500,2.902,2.655,100.000,102.813,25.259,185.769,186.635,358.433,412.598,325.289,328.170,384.521,408.988,557.612,545.136,28.227,29.609,3.331,0.000,366.391,9.315,44.823,44.301,452.700,972.258,98.798,15.123,321.167,2477.151,18.505,237.728,61.186,8.975,544.387,112.245,Normal,95.250,26.628,92.377
11-Sep-22 23:20:00,79.340,10.640,3.255,13.863,0.987,22.998,49.996,3001.125,3.637,3.629,100.000,102.813,25.217,185.715,186.418,358.402,412.300,325.147,327.782,382.922,408.347,555.887,544.920,28.295,29.513,3.327,0.000,366.596,9.353,44.915,44.325,452.913,978.010,99.247,15.144,322.479,2498.901,18.732,239.662,-0.138,9.363,543.348,112.560,Normal,95.500,26.571,92.727
11-Sep-22 23:25:00,78.880,17.520,3.256,13.976,0.974,22.989,50.036,2998.500,1.836,1.544,100.000,102.813,25.228,184.876,185.906,358.666,412.494,325.358,328.144,384.773,408.964,557.745,545.155,28.196,29.566,2.957,0.000,366.520,9.284,44.937,44.419,452.800,962.291,99.034,15.139,320.048,2482.793,18.420,238.968,-0.484,9.015,544.548,112.182,Normal,95.125,26.629,92.607
11-Sep-22 23:30:00,79.240,18.040,3.286,13.967,0.975,22.990,49.996,2998.500,3.359,3.732,100.000,102.813,25.377,184.956,185.762,358.698,412.062,325.147,327.978,381.828,407.886,556.192,545.006,28.237,29.526,3.199,0.000,367.497,9.342,44.988,44.506,452.900,977.512,98.775,15.156,322.278,2489.109,18.717,239.041,65.618,9.520,543.651,112.164,Normal,95.125,26.685,92.585
11-Sep-22 23:35:00,79.540,15.040,3.280,13.925,0.983,23.035,49.992,3002.250,3.696,4.069,100.000,102.813,25.568,184.447,185.214,358.963,412.434,325.487,328.366,381.724,407.729,556.447,545.222,28.265,29.505,3.022,0.000,367.560,9.356,45.047,44.574,453.100,984.516,99.690,15.137,323.013,2489.411,18.696,240.452,-1.085,9.465,544.106,112.527,Normal,95.500,26.686,92.142
11-Sep-22 23:40:00,78.760,15.520,3.254,13.927,0.981,23.010,49.967,2998.875,2.082,1.735,100.000,102.813,25.480,184.290,185.026,358.922,412.524,325.652,328.350,382.867,408.101,556.748,544.919,28.104,29.540,3.206,0.000,367.085,9.284,45.032,44.612,453.415,967.767,98.541,15.149,320.425,2463.556,18.510,238.171,-0.249,9.354,544.102,112.516,Normal,95.125,26.748,92.143
11-Sep-22 23:45:00,79.480,17.080,3.290,13.943,0.975,23.000,49.898,2998.500,3.673,3.258,100.000,102.813,25.323,184.411,185.076,358.556,412.399,325.330,328.240,381.630,407.728,556.013,544.708,28.232,29.480,3.097,0.000,366.961,9.330,45.025,44.547,453.411,976.094,99.480,15.144,322.159,2486.828,18.633,240.224,6.699,9.327,543.555,112.089,Normal,95.375,26.745,91.786
11-Sep-22 23:50:00,79.260,16.480,3.278,13.965,0.976,23.014,50.022,3000.000,2.522,2.308,100.000,102.813,25.044,184.927,185.700,358.416,412.637,325.382,328.041,384.586,408.871,556.996,544.657,28.251,29.535,3.045,0.000,365.704,9.319,45.002,44.490,453.200,968.273,99.331,15.133,320.974,2489.598,18.534,239.393,0.418,9.318,543.999,112.331,Normal,95.125,26.663,92.143
11-Sep-22 23:55:00,79.160,16.480,3.273,13.948,0.978,23.010,50.037,2998.125,2.284,2.087,100.000,102.688,25.050,184.636,185.216,358.340,412.465,325.363,327.981,383.654,408.738,557.864,544.902,28.263,29.487,3.198,0.000,366.302,9.305,44.917,44.391,453.487,969.440,100.180,15.132,321.237,2491.844,18.613,241.401,-0.099,9.543,544.195,112.712,Normal,95.500,26.566,92.374
12-Sep-22 00:00:00,79.180,17.520,3.285,13.970,0.977,23.015,49.945,2997.375,3.034,3.015,100.000,102.813,24.943,184.460,184.950,358.101,412.312,324.895,327.623,384.597,408.804,555.650,544.806,28.254,29.505,3.220,0.000,366.050,9.323,44.912,44.337,453.598,972.132,99.760,15.149,321.862,2489.659,18.610,241.118,10.498,9.579,543.296,112.229,Normal,95.500,26.574,92.140
12-Sep-22 00:05:00,79.240,17.160,3.278,13.951,0.973,22.980,50.021,2997.750,3.462,3.785,100.000,102.813,25.140,184.875,185.497,358.291,412.069,324.966,327.873,381.825,407.906,556.635,545.083,28.278,29.497,3.295,0.000,366.724,9.338,44.809,44.223,453.590,979.330,99.564,15.143,322.795,2497.367,18.634,240.384,-0.952,9.169,543.668,112.071,Normal,95.625,26.514,92.612
12-Sep-22 00:10:00,79.460,16.320,3.284,13.965,0.976,22.945,49.967,2998.875,4.001,4.536,100.000,102.813,25.453,184.961,185.977,358.477,412.349,325.273,328.173,381.410,407.569,556.479,545.363,28.259,29.600,3.445,0.000,367.459,9.358,44.800,44.140,453.400,981.610,99.537,15.141,322.801,2498.540,18.668,240.247,-0.063,9.372,544.004,112.470,Normal,95.625,26.398,92.964
12-Sep-22 00:15:00,79.060,13.160,3.253,13.904,0.983,22.965,49.961,2998.875,3.792,4.216,100.000,102.813,25.462,184.548,185.472,358.897,412.249,325.442,328.284,380.987,407.355,556.007,545.081,28.265,29.597,3.308,0.000,367.407,9.350,44.718,44.111,453.000,980.614,98.902,15.146,322.688,2497.775,18.703,238.913,64.378,9.526,543.757,112.366,Normal,95.625,26.387,93.074
12-Sep-22 00:20:00,78.840,12.200,3.237,13.876,0.986,22.994,49.940,2997.000,2.792,3.797,100.000,102.813,25.189,184.180,185.008,358.191,412.106,325.228,327.955,381.880,407.593,554.923,544.671,28.186,29.519,3.395,0.000,366.800,9.340,44.708,44.059,452.800,977.495,99.650,15.150,322.333,2480.679,18.793,240.886,-0.360,9.641,543.200,111.998,Normal,95.125,26.399,92.847
12-Sep-22 00:25:00,79.360,12.400,3.259,13.876,0.986,22.908,49.993,3000.000,2.622,3.110,100.000,102.813,25.009,184.579,185.331,358.412,412.419,325.206,327.883,382.927,408.262,556.196,544.624,28.281,29.548,3.157,0.000,366.086,9.336,44.697,44.105,453.200,975.685,98.667,15.141,321.959,2505.905,18.664,238.157,0.509,9.774,543.599,112.421,Normal,95.625,26.456,92.846
12-Sep-22 00:30:00,79.020,12.560,3.253,13.884,0.986,23.015,49.985,3001.500,3.006,3.179,100.000,102.875,25.031,184.461,185.231,358.554,412.859,325.116,327.825,385.197,408.972,556.025,545.007,28.274,29.597,3.373,0.000,366.182,9.344,44.680,44.101,453.200,975.966,99.441,15.142,322.194,2493.889,18.799,240.047,59.648,9.740,543.819,112.637,Normal,95.625,26.451,92.728
12-Sep-22 00:35:00,79.140,8.440,3.246,13.817,0.991,23.050,50.030,2997.000,1.879,0.883,100.000,102.813,24.905,184.284,185.065,358.303,412.896,325.177,327.986,386.297,409.608,558.434,545.222,28.214,29.617,3.282,0.000,365.291,9.275,44.738,44.181,453.100,957.485,100.319,15.131,319.314,2479.519,18.629,241.698,-0.580,9.344,544.792,112.202,Normal,95.000,26.456,92.847
12-Sep-22 00:40:00,79.600,7.280,3.258,13.796,0.992,22.980,50.039,3001.875,3.121,2.154,100.000,102.813,24.871,184.294,185.092,358.286,412.393,324.857,327.680,384.043,409.155,557.196,544.985,28.293,29.608,3.230,0.000,365.800,9.318,44.759,44.227,453.100,968.137,99.376,15.130,321.108,2500.479,18.658,239.400,0.690,9.469,544.050,112.098,Normal,95.500,26.507,93.076
12-Sep-22 00:45:00,79.360,9.400,3.248,13.853,0.989,23.010,50.031,3000.000,2.681,2.562,100.000,102.875,24.803,184.738,185.368,358.046,412.586,324.784,327.631,385.461,409.293,556.413,544.752,28.242,29.623,3.234,0.000,365.720,9.319,44.781,44.292,453.132,971.096,99.102,15.148,321.462,2489.036,18.652,239.487,53.590,9.343,543.724,112.541,Normal,95.250,26.457,92.960
12-Sep-22 00:50:00,78.840,9.160,3.224,13.831,0.989,23.005,49.948,2999.625,1.944,2.564,100.000,102.813,24.983,184.885,185.751,358.389,412.551,324.953,327.978,387.081,409.679,557.031,545.398,28.136,29.659,3.423,0.000,366.376,9.299,44.831,44.325,453.000,971.749,99.885,15.130,321.305,2471.410,18.499,240.610,0.076,9.120,544.539,112.418,Normal,95.375,26.511,92.833
12-Sep-22 00:55:00,79.400,11.840,3.266,13.864,0.985,23.000,49.972,2997.750,4.219,3.736,100.000,102.875,25.204,185.070,185.962,358.354,412.263,324.883,327.907,384.320,409.215,556.571,545.512,28.232,29.611,3.419,0.000,366.914,9.333,44.862,44.383,453.001,974.505,99.168,15.138,321.941,2488.584,18.606,239.213,7.666,9.250,544.177,111.966,Normal,96.000,26.398,92.847
12-Sep-22 01:00:00,78.940,7.720,3.226,13.825,0.991,23.001,49.937,3003.000,2.429,3.009,100.000,102.813,25.079,184.616,185.536,358.351,412.430,324.870,327.818,383.793,408.910,555.764,544.798,28.187,29.649,3.293,0.000,366.281,9.333,44.919,44.399,453.197,976.911,99.561,15.131,322.365,2480.226,18.786,239.889,-0.820,9.628,543.700,112.266,Normal,95.375,26.395,93.193
12-Sep-22 01:05:00,79.240,8.920,3.243,13.847,0.990,23.010,49.998,3002.625,3.021,2.862,100.000,102.813,24.829,184.445,185.228,357.912,412.411,324.875,327.737,384.838,409.379,556.033,544.721,28.252,29.582,3.097,0.000,365.774,9.332,44.912,44.447,452.837,973.781,99.664,15.141,321.910,2490.437,18.681,240.552,-0.417,9.770,543.650,112.567,Normal,95.625,26.393,93.428
12-Sep-22 01:10:00,78.920,4.680,3.236,13.749,0.995,23.020,49.977,2996.625,1.305,1.661,100.000,102.813,24.861,184.237,185.039,357.648,412.183,324.471,327.464,384.765,409.370,556.092,544.953,28.137,29.615,3.211,0.000,365.351,9.283,44.941,44.515,453.000,965.534,99.212,15.156,320.655,2469.288,18.715,240.094,52.459,9.506,543.592,112.077,Normal,95.375,26.393,92.965
12-Sep-22 01:15:00,78.720,6.240,3.222,13.782,0.994,23.009,49.977,3003.000,1.850,1.135,100.000,102.813,24.807,184.290,185.071,358.405,412.634,324.789,327.739,386.426,410.049,557.290,545.009,28.186,29.539,3.235,0.000,365.660,9.286,44.941,44.527,453.200,962.099,98.734,15.139,320.003,2478.421,18.515,238.208,0.005,9.507,544.260,112.016,Normal,95.250,26.292,93.432
12-Sep-22 01:20:00,78.860,7.000,3.234,13.793,0.993,22.999,49.976,2999.625,2.513,2.701,100.000,102.813,24.816,183.977,184.945,357.975,412.436,324.467,327.429,385.843,409.900,556.022,544.913,28.177,29.517,3.189,0.000,365.811,9.319,44.944,44.538,453.600,971.333,99.884,15.140,321.421,2477.459,18.709,241.052,0.938,9.664,543.898,112.374,Normal,95.625,26.260,93.780
12-Sep-22 01:25:00,78.880,6.840,3.230,13.802,0.993,22.984,49.992,3002.250,2.127,1.134,100.000,102.813,24.772,184.169,184.882,358.298,412.747,324.679,327.581,386.041,409.904,557.111,544.829,28.182,29.519,3.277,0.000,365.487,9.285,44.932,44.499,453.599,960.637,99.227,15.144,319.712,2480.515,18.589,239.629,53.768,9.602,544.100,112.147,Normal,95.375,26.276,93.892
12-Sep-22 01:30:00,79.340,5.960,3.256,13.763,0.994,22.990,49.977,3001.875,3.825,3.849,100.000,102.813,24.806,184.054,184.911,358.014,412.383,324.496,327.544,384.792,409.829,556.153,545.373,28.259,29.485,3.084,0.000,366.018,9.347,44.901,44.461,453.301,978.528,99.035,15.136,322.437,2492.975,18.666,238.805,-0.006,9.676,544.082,111.995,Normal,95.875,26.225,94.005
12-Sep-22 01:35:00,79.300,7.360,3.238,13.804,0.991,22.990,50.021,2996.250,3.503,3.654,100.000,102.813,24.757,184.066,184.751,357.473,411.761,324.250,327.280,382.993,409.018,556.676,545.085,28.293,29.593,3.214,0.000,365.463,9.338,44.881,44.408,453.191,975.946,99.331,15.129,322.154,2499.972,18.685,239.252,1.713,9.626,543.949,112.366,Normal,95.375,26.158,94.032
12-Sep-22 01:40:00,79.300,5.200,3.242,13.766,0.994,23.005,49.988,2997.750,3.485,3.638,100.000,102.813,24.632,183.771,184.696,357.578,411.979,324.215,327.355,384.810,409.377,556.729,545.273,28.204,29.495,2.982,0.000,365.274,9.330,44.822,44.327,452.876,976.513,100.089,15.129,322.174,2481.783,18.691,241.059,32.558,9.592,544.452,112.166,Normal,95.625,26.158,93.896
12-Sep-22 01:45:00,79.020,5.000,3.238,13.765,0.995,23.000,50.023,3003.000,2.630,2.808,100.000,102.813,24.663,184.162,184.832,357.899,412.227,324.245,327.270,382.570,408.810,556.081,544.480,28.243,29.484,3.054,0.000,365.703,9.320,44.740,44.228,453.392,973.125,99.185,15.144,321.666,2488.992,18.656,239.532,-0.412,9.558,543.399,111.972,Normal,95.375,26.219,93.662
12-Sep-22 01:50:00,79.240,7.320,3.244,13.802,0.992,22.995,49.974,3002.250,3.103,3.638,100.000,102.813,24.594,184.024,184.785,357.870,412.135,324.073,327.140,384.546,409.334,555.162,544.885,28.233,29.492,3.065,0.000,365.424,9.335,44.687,44.159,453.300,978.546,99.184,15.149,322.709,2488.221,19.042,239.714,20.703,9.559,543.350,112.351,Normal,95.250,26.217,93.543
12-Sep-22 01:55:00,78.720,7.200,3.220,13.799,0.991,23.023,49.914,2999.625,1.927,1.275,100.000,102.875,24.542,183.998,184.871,357.756,412.448,324.437,327.384,388.059,410.604,556.825,545.256,28.149,29.495,3.055,0.000,365.250,9.270,44.590,44.064,452.995,960.484,99.623,15.130,319.798,2470.436,18.674,239.996,-0.061,9.246,544.501,112.416,Normal,95.125,26.279,93.427
12-Sep-22 02:00:00,79.320,6.040,3.245,13.773,0.992,23.000,49.986,3000.750,3.331,3.059,100.000,102.813,24.470,183.948,184.673,357.660,411.897,323.951,326.953,383.484,409.587,555.528,544.839,28.282,29.484,3.063,0.000,365.368,9.328,44.585,44.045,453.114,974.335,98.684,15.147,322.069,2496.117,18.922,238.447,0.801,9.537,543.195,112.099,Normal,95.250,26.221,93.310
12-Sep-22 02:05:00,79.180,8.000,3.238,13.801,0.992,22.995,50.034,3000.000,2.908,3.175,100.000,102.813,24.427,184.174,184.865,357.528,411.984,323.975,327.125,384.313,409.715,556.468,545.017,28.274,29.477,3.150,0.000,364.942,9.330,44.566,43.995,453.200,974.748,98.877,15.136,322.011,2495.078,18.932,238.431,17.882,9.347,544.000,112.205,Normal,95.250,26.277,93.423
12-Sep-22 02:10:00,79.060,9.000,3.228,13.829,0.990,22.992,50.001,2997.375,1.842,2.098,100.000,102.813,24.433,184.767,185.645,357.525,412.006,324.130,327.258,386.785,410.267,557.137,545.250,28.175,29.492,3.117,0.000,365.204,9.291,44.638,44.067,453.478,965.424,100.154,15.123,320.618,2478.105,18.668,240.972,0.794,9.139,544.474,112.542,Normal,95.375,26.216,93.777
12-Sep-22 02:15:00,79.380,5.200,3.250,13.748,0.994,22.935,50.033,3001.125,2.780,2.456,100.000,102.813,24.425,185.023,185.718,357.462,412.108,323.980,327.061,385.974,410.195,556.570,544.869,28.237,29.382,3.016,0.000,365.193,9.305,44.689,44.201,453.607,969.728,99.228,15.133,321.332,2494.211,18.681,239.178,55.519,9.140,543.857,112.327,Normal,95.375,26.100,94.237
12-Sep-22 02:20:00,79.400,6.440,3.243,13.794,0.993,22.962,50.016,2998.875,2.900,2.685,100.000,102.813,24.409,184.876,185.785,357.050,411.661,323.802,326.937,384.380,409.878,556.481,544.797,28.253,29.405,3.005,0.000,364.964,9.313,44.763,44.373,453.800,971.154,98.827,15.136,321.606,2493.302,18.778,238.339,0.035,9.277,543.619,112.025,Normal,95.250,26.050,94.367
12-Sep-22 02:25:00,79.000,4.800,3.226,13.774,0.994,22.965,49.924,3001.875,2.739,2.699,100.000,102.813,24.502,184.536,185.407,358.092,412.309,324.297,327.298,385.129,410.009,557.030,545.181,28.171,29.452,3.192,0.000,366.195,9.308,44.889,44.481,453.814,971.333,99.967,15.125,321.518,2479.323,18.548,240.625,19.703,9.286,544.334,112.363,Normal,95.625,26.042,94.479
12-Sep-22 02:30:00,79.100,6.240,3.231,13.800,0.992,23.005,49.963,3002.625,2.936,3.696,100.000,102.813,24.599,183.928,184.734,357.526,411.631,323.839,326.913,382.078,408.975,554.673,545.056,28.251,29.445,3.127,0.000,365.628,9.343,44.971,44.589,454.100,978.953,99.475,15.153,322.755,2489.927,18.829,240.598,-0.778,9.738,543.110,112.306,Normal,95.625,26.030,94.449
12-Sep-22 02:35:00,79.080,3.960,3.241,13.734,0.995,23.060,49.928,2996.625,1.621,1.173,100.000,102.813,24.423,183.724,184.405,357.244,411.777,323.995,326.912,384.824,409.831,556.224,544.566,28.162,29.407,3.086,0.000,364.710,9.271,44.946,44.597,454.027,959.832,99.175,15.153,319.611,2467.927,18.882,239.851,0.513,9.421,543.599,112.049,Normal,95.250,26.045,94.237
12-Sep-22 02:40:00,79.020,2.520,3.221,13.751,0.998,23.015,49.999,3001.875,1.347,0.545,100.000,102.813,24.300,183.645,184.409,357.442,412.234,324.003,326.957,386.591,410.455,557.122,544.774,28.146,29.416,2.972,0.000,364.564,9.259,44.905,44.505,454.000,954.194,98.669,15.136,318.812,2470.211,18.586,237.928,1.928,9.393,544.000,112.186,Normal,95.000,25.969,94.252
12-Sep-22 02:45:00,79.440,2.600,3.247,13.715,0.998,22.975,49.992,2998.500,3.285,2.943,100.000,102.813,24.279,183.708,184.372,357.408,411.955,323.841,326.961,386.365,410.431,556.581,545.163,28.247,29.354,3.129,0.000,364.963,9.316,44.811,44.398,453.616,970.531,99.619,15.133,321.548,2491.534,18.984,240.117,0.035,9.570,544.151,112.430,Normal,95.250,25.984,94.241
12-Sep-22 02:50:00,79.320,2.520,3.235,13.724,0.997,22.940,50.033,3002.250,2.796,2.221,100.000,102.813,24.394,183.766,184.577,357.752,412.293,324.221,327.267,387.844,410.829,557.518,545.283,28.223,29.384,3.256,0.000,365.041,9.308,44.701,44.212,453.800,966.901,100.602,15.125,320.649,2490.645,18.697,242.141,51.353,9.420,544.763,112.275,Normal,95.125,25.968,94.242
12-Sep-22 02:55:00,79.320,4.800,3.235,13.769,0.996,22.941,50.032,2998.500,2.593,2.374,100.000,102.813,24.641,183.890,184.930,357.622,411.909,324.034,327.131,383.706,409.854,557.836,545.102,28.248,29.388,3.326,0.000,365.361,9.303,44.570,44.078,453.769,970.330,99.479,15.127,321.156,2495.222,18.856,239.542,0.073,9.479,544.400,112.081,Normal,94.875,26.035,94.243
12-Sep-22 03:00:00,79.300,4.440,3.249,13.721,0.996,22.981,50.014,2998.500,2.729,1.936,100.000,102.813,24.371,183.850,184.703,357.366,412.083,323.990,327.048,385.188,410.116,557.083,544.825,28.187,29.366,3.286,0.000,364.885,9.296,44.528,44.018,453.691,965.389,99.607,15.129,320.817,2480.102,18.901,239.930,50.391,9.384,544.102,112.406,Normal,95.125,25.984,94.255
12-Sep-22 03:05:00,79.120,6.080,3.228,13.799,0.993,23.040,50.007,3000.000,2.368,1.659,100.000,102.813,24.200,183.790,184.553,356.990,411.840,323.870,326.841,385.040,410.100,557.056,544.729,28.210,29.350,3.202,0.000,364.493,9.288,44.494,44.039,453.600,965.359,99.018,15.125,320.677,2477.856,18.838,238.345,0.361,9.218,544.017,112.431,Normal,95.250,25.982,94.120
12-Sep-22 03:10:00,79.220,7.000,3.237,13.793,0.991,23.015,49.957,2996.625,2.313,2.378,100.000,102.813,24.138,183.898,184.785,356.984,411.707,323.759,326.701,386.389,410.236,556.276,544.708,28.205,29.392,3.274,0.000,364.813,9.300,44.541,44.067,453.700,968.950,99.043,15.136,321.333,2480.310,19.087,238.850,57.652,9.369,543.600,112.043,Normal,95.125,25.982,94.013
12-Sep-22 03:15:00,79.040,4.720,3.221,13.775,0.994,22.990,50.013,3003.750,1.507,1.509,100.000,102.813,24.057,183.785,184.456,357.379,411.996,323.691,326.859,386.480,410.577,556.996,544.914,28.204,29.373,3.130,0.000,364.681,9.294,44.692,44.255,453.500,963.519,98.424,15.135,320.317,2482.589,18.961,237.294,-0.012,9.153,543.950,112.172,Normal,95.000,25.984,93.885
12-Sep-22 03:20:00,79.220,3.720,3.237,13.752,0.996,22.997,49.961,3000.750,2.729,2.549,100.000,102.813,24.084,183.824,184.587,357.035,411.542,323.480,326.662,386.100,410.463,555.844,544.943,28.265,29.409,3.097,0.000,364.667,9.319,44.793,44.429,453.492,969.556,99.937,15.132,321.488,2492.346,19.169,240.829,36.713,9.450,543.699,112.423,Normal,95.500,25.923,94.100
12-Sep-22 03:25:00,79.760,5.520,3.254,13.770,0.994,22.983,50.000,3001.875,3.114,3.460,100.000,102.813,24.055,183.361,183.974,356.915,411.403,323.702,326.742,388.564,410.993,556.650,545.448,28.289,29.346,3.052,0.000,364.469,9.338,44.908,44.573,453.557,974.644,100.098,15.110,322.258,2497.341,19.148,240.314,-0.727,9.598,544.675,112.051,Normal,95.625,25.866,94.242
12-Sep-22 03:30:00,78.800,5.880,3.214,13.790,0.993,22.990,50.062,2999.625,2.337,1.864,100.000,102.813,24.043,183.178,183.802,357.030,411.509,323.549,326.801,387.775,411.009,558.055,545.339,28.238,29.397,3.090,0.000,364.358,9.292,44.971,44.671,453.500,963.826,98.807,15.112,320.387,2488.600,18.749,237.272,6.562,9.508,544.941,112.024,Normal,95.250,25.852,94.598
12-Sep-22 03:35:00,78.740,5.200,3.218,13.767,0.995,23.016,49.960,2997.000,0.976,0.812,100.000,102.813,24.062,183.293,183.982,356.861,411.492,323.517,326.543,385.592,410.296,556.401,544.786,28.139,29.379,3.205,0.000,364.487,9.257,44.886,44.557,453.800,957.139,99.112,15.131,319.694,2467.952,18.666,238.795,-0.895,9.497,543.750,112.412,Normal,95.375,25.862,94.480
12-Sep-22 03:40:00,79.460,5.080,3.245,13.762,0.995,23.005,50.019,3000.375,2.238,1.609,100.000,102.813,24.174,183.240,183.989,357.083,411.644,323.560,326.665,386.497,410.785,557.624,545.246,28.247,29.390,2.903,0.000,364.376,9.289,44.734,44.357,453.900,963.456,99.175,15.113,320.204,2488.448,18.611,238.224,0.939,9.343,544.666,112.361,Normal,95.250,25.849,94.359
12-Sep-22 03:45:00,78.900,5.040,3.220,13.782,0.994,23.010,50.036,3003.375,1.814,1.318,100.000,102.813,24.204,183.662,184.277,357.242,411.671,323.651,326.721,386.589,410.716,556.741,544.897,28.187,29.419,3.049,1.330,364.676,9.283,44.597,44.158,453.811,961.686,99.566,15.132,320.125,2477.450,18.702,239.926,-0.232,9.189,544.070,111.936,Normal,94.875,25.798,94.246
12-Sep-22 03:50:00,78.200,2.920,3.197,13.738,0.997,23.027,49.906,3001.875,0.659,0.250,100.000,102.813,24.306,184.144,184.666,357.512,411.767,323.817,326.860,387.765,410.858,556.448,545.222,28.058,29.314,3.120,0.000,365.094,9.244,44.557,44.047,453.684,954.266,99.401,15.125,318.846,2453.138,18.452,239.266,0.641,8.950,544.450,112.019,Normal,95.000,25.674,94.702
12-Sep-22 03:55:00,79.320,5.280,3.236,13.768,0.994,23.000,49.957,3000.375,3.353,3.476,100.000,102.813,24.269,183.664,184.156,357.028,411.061,323.360,326.418,382.030,409.339,554.719,544.673,28.228,29.291,3.280,0.000,365.271,9.335,44.501,43.978,453.800,974.907,99.600,15.155,322.199,2484.778,18.860,240.990,-0.577,9.658,542.784,112.360,Normal,95.500,25.625,94.943
12-Sep-22 04:00:00,79.180,7.160,3.225,13.825,0.992,22.975,50.022,3003.375,2.532,2.991,100.000,102.813,24.108,183.587,184.317,357.167,411.281,323.550,326.443,383.225,409.495,555.597,544.615,28.248,29.301,3.270,0.000,364.699,9.337,44.528,44.101,453.800,974.347,99.224,15.137,321.898,2490.926,18.861,239.313,0.463,9.640,543.350,112.133,Normal,95.250,25.673,94.941
12-Sep-22 04:05:00,78.640,8.960,3.207,13.837,0.990,23.006,50.013,2996.250,1.448,1.939,100.000,102.813,24.211,183.427,184.162,357.052,411.582,323.762,326.801,386.515,410.205,556.766,545.205,28.171,29.342,3.241,0.000,365.074,9.286,44.686,44.293,453.785,963.773,99.447,15.133,320.577,2475.067,18.470,239.685,4.505,9.346,544.297,111.967,Normal,95.250,25.627,94.821
12-Sep-22 04:10:00,79.100,6.320,3.224,13.779,0.993,22.985,49.977,3002.250,1.888,2.069,100.000,102.813,24.336,183.441,184.155,357.806,411.761,323.760,326.864,383.583,409.763,556.081,544.910,28.190,29.403,3.201,0.000,365.485,9.302,44.811,44.453,453.797,966.394,99.047,15.146,320.871,2480.596,18.605,239.269,-0.392,9.460,543.600,112.415,Normal,95.625,25.689,94.827
12-Sep-22 04:15:00,79.600,8.280,3.245,13.829,0.991,22.980,49.964,2997.000,3.042,3.177,100.000,102.813,24.127,183.574,184.196,356.947,411.278,323.433,326.586,383.543,409.562,555.863,544.966,28.246,29.386,3.396,0.000,364.636,9.328,44.928,44.612,453.793,972.026,100.164,15.147,321.906,2490.399,18.877,242.004,36.964,9.511,543.596,112.298,Normal,95.000,25.686,94.717
12-Sep-22 04:20:00,79.720,7.240,3.259,13.794,0.992,23.000,49.997,2998.500,3.555,3.329,100.000,102.813,24.092,183.519,184.255,356.867,411.473,323.523,326.587,385.736,410.007,556.493,545.026,28.315,29.396,3.308,0.000,364.570,9.336,44.933,44.618,453.600,972.687,99.872,15.126,322.050,2500.944,19.053,240.420,0.154,9.589,544.000,111.999,Normal,95.375,25.687,94.475
12-Sep-22 04:25:00,79.180,8.800,3.234,13.823,0.990,23.011,50.012,2997.375,1.447,1.107,100.000,102.875,24.016,183.257,184.008,356.952,411.583,323.594,326.711,387.460,410.679,557.717,545.014,28.219,29.383,3.141,0.000,364.048,9.272,44.857,44.530,453.399,955.480,98.791,15.137,319.240,2482.660,18.853,238.265,53.380,9.387,544.456,112.211,Normal,95.375,25.689,94.591
12-Sep-22 04:30:00,79.200,8.480,3.237,13.818,0.989,22.996,50.015,3000.750,2.026,2.054,100.000,102.813,23.975,183.166,183.854,356.938,411.483,323.410,326.365,386.125,410.523,555.859,544.853,28.203,29.406,3.123,0.000,364.399,9.295,44.711,44.362,453.396,964.336,99.388,15.147,320.668,2481.841,18.809,240.132,0.366,9.501,543.600,112.413,Normal,95.375,25.683,94.713
12-Sep-22 04:35:00,79.140,8.000,3.226,13.817,0.992,22.993,49.939,3001.125,2.121,2.588,100.000,102.813,23.953,183.059,183.684,356.888,411.600,323.327,326.411,387.071,410.579,555.683,545.021,28.191,29.421,3.263,0.000,364.441,9.316,44.621,44.156,453.424,970.896,99.318,15.136,321.691,2480.421,18.849,239.519,52.957,9.478,543.800,112.130,Normal,95.250,25.627,94.595
12-Sep-22 04:40:00,79.540,8.600,3.247,13.794,0.989,22.982,49.980,2997.000,2.860,2.956,100.000,102.813,23.884,183.727,184.308,356.614,411.208,323.125,326.227,386.492,410.511,555.836,544.993,28.246,29.362,3.332,0.000,364.320,9.318,44.548,43.978,453.500,969.733,99.063,15.136,321.577,2489.817,19.097,238.874,0.581,9.381,543.743,112.137,Normal,95.250,25.629,94.834
12-Sep-22 04:45:00,79.160,7.800,3.230,13.804,0.990,22.990,50.052,3000.375,2.056,2.363,100.000,102.875,23.817,183.269,183.970,356.639,411.368,323.195,326.281,387.346,410.771,556.951,545.172,28.266,29.317,3.094,0.000,363.849,9.312,44.515,44.006,453.465,967.670,99.539,15.120,321.364,2493.033,19.101,239.367,50.342,9.325,544.457,112.339,Normal,95.250,25.570,94.939
12-Sep-22 04:50:00,78.700,9.800,3.207,13.859,0.989,22.990,50.024,3002.250,1.404,1.218,100.000,102.813,23.736,183.785,184.339,356.893,411.752,323.358,326.511,388.804,411.114,557.354,544.981,28.190,29.313,3.021,0.000,363.971,9.284,44.577,44.124,453.600,959.786,100.002,15.115,319.965,2478.800,19.134,240.298,0.503,9.305,544.456,112.101,Normal,95.375,25.567,94.948
12-Sep-22 04:55:00,79.240,8.960,3.243,13.786,0.990,23.000,49.961,2996.625,2.212,2.098,100.000,102.813,23.648,183.246,184.056,356.295,411.155,322.870,326.171,387.420,410.991,555.943,544.881,28.224,29.300,3.069,0.000,363.959,9.302,44.707,44.267,453.430,964.720,99.226,15.138,320.875,2483.520,19.198,239.354,49.379,9.506,543.681,111.833,Normal,95.500,25.564,94.950
12-Sep-22 05:00:00,79.320,8.400,3.230,13.820,0.990,22.990,50.027,3001.875,2.441,1.427,100.000,102.813,23.725,183.038,183.751,356.728,411.589,323.219,326.293,389.121,411.559,557.296,545.287,28.264,29.375,3.230,0.000,363.867,9.300,44.896,44.508,453.521,961.871,99.317,15.120,320.587,2492.810,19.025,238.830,0.098,9.424,544.600,112.104,Normal,95.250,25.567,94.949
12-Sep-22 05:05:00,79.300,11.320,3.241,13.855,0.986,23.010,50.013,2997.375,2.056,1.584,100.000,102.813,23.782,182.546,183.581,356.270,411.397,323.118,326.173,386.687,411.010,557.648,544.977,28.248,29.406,3.106,0.000,363.843,9.287,45.026,44.674,453.679,960.779,98.423,15.116,320.130,2488.176,18.806,236.515,51.126,9.440,544.299,112.342,Normal,95.375,25.573,94.830
12-Sep-22 05:10:00,79.480,9.880,3.247,13.821,0.989,22.995,49.961,2997.000,2.769,2.412,100.000,102.875,23.772,182.982,183.810,356.396,411.133,322.800,325.984,385.976,410.441,556.014,544.871,28.247,29.389,3.038,0.000,364.292,9.310,44.943,44.649,453.543,967.604,99.665,15.131,321.491,2489.723,18.908,240.137,0.150,9.473,543.642,111.993,Normal,95.500,25.505,94.735
12-Sep-22 05:15:00,79.100,8.400,3.218,13.825,0.990,22.972,50.026,2998.500,2.767,2.931,100.000,102.813,23.812,182.895,183.635,356.409,411.228,322.900,326.116,385.395,410.305,556.275,545.030,28.287,29.382,3.024,0.000,363.996,9.326,44.819,44.392,453.678,969.393,99.343,15.129,321.496,2498.439,18.899,239.286,60.250,9.606,543.893,112.015,Normal,95.750,25.510,94.824
12-Sep-22 05:20:00,79.540,7.960,3.242,13.806,0.990,22.995,49.985,3001.125,2.848,2.694,100.000,102.938,23.775,183.078,183.851,356.791,411.259,323.027,326.291,386.762,410.603,556.267,545.117,28.271,29.353,3.230,0.000,364.349,9.323,44.660,44.126,453.400,970.878,99.429,15.123,321.660,2493.833,18.847,239.244,-0.333,9.270,544.065,112.430,Normal,95.750,25.508,94.833
12-Sep-22 05:25:00,79.340,10.040,3.240,13.830,0.989,22.960,50.019,2997.750,2.464,2.507,100.000,102.750,23.882,182.968,183.767,356.672,411.495,323.217,326.426,386.232,410.324,557.277,545.426,28.241,29.226,3.101,0.000,364.742,9.304,44.495,43.984,453.200,966.587,99.227,15.123,321.179,2491.017,18.556,238.754,60.537,9.230,544.552,112.175,Normal,95.625,25.508,94.822
12-Sep-22 05:30:00,79.300,11.080,3.244,13.839,0.987,22.925,50.003,3001.875,2.678,2.631,100.000,102.813,23.891,183.127,183.841,357.128,411.509,323.424,326.544,385.516,410.047,556.063,544.976,28.233,29.267,3.226,0.000,364.972,9.324,44.562,44.039,453.200,969.634,99.521,15.135,321.413,2493.066,18.828,239.955,-0.208,9.457,543.883,111.834,Normal,95.500,25.449,94.945
12-Sep-22 05:35:00,79.300,16.040,3.258,13.951,0.980,22.970,50.029,2996.250,2.521,1.762,100.000,102.813,23.882,182.809,183.611,356.887,411.341,323.423,326.489,385.295,410.223,557.440,544.814,28.308,29.214,3.178,0.000,364.069,9.299,44.780,44.315,453.300,962.329,99.199,15.119,320.375,2501.963,18.788,238.514,15.113,9.430,544.200,112.129,Normal,95.125,25.451,94.944
12-Sep-22 05:40:00,79.000,14.160,3.238,13.917,0.984,22.985,50.020,2998.500,1.710,1.225,100.000,102.813,23.831,182.537,183.260,356.784,411.351,323.347,326.207,385.219,410.203,557.250,544.708,28.275,29.223,3.166,0.000,363.864,9.284,44.967,44.554,453.200,960.150,99.547,15.137,320.185,2494.181,18.613,240.098,-0.169,9.503,543.945,112.524,Normal,95.375,25.451,94.948
12-Sep-22 05:45:00,79.180,9.440,3.237,13.817,0.990,22.960,50.046,3003.375,2.504,1.814,100.000,102.813,23.891,182.696,183.448,357.124,411.725,323.308,326.425,386.207,410.364,556.999,545.105,28.268,29.237,3.035,0.000,364.494,9.302,45.098,44.775,453.200,968.696,99.284,15.133,321.344,2495.630,18.514,239.290,5.375,9.405,544.114,112.084,Normal,95.625,25.451,94.830
12-Sep-22 05:50:00,78.980,14.400,3.251,13.905,0.983,22.995,49.914,2996.625,1.497,1.410,100.000,102.813,23.989,182.502,183.197,357.271,411.603,323.751,326.611,387.003,410.492,556.903,545.371,28.129,29.236,3.062,0.000,364.979,9.269,45.025,44.660,453.150,962.762,100.253,15.132,320.322,2467.727,18.632,241.585,-0.814,9.531,544.517,111.841,Normal,95.250,25.444,94.829
12-Sep-22 05:55:00,79.280,16.000,3.267,13.951,0.977,22.976,49.959,2997.000,3.519,3.467,100.000,102.875,23.906,183.169,183.719,356.795,410.874,323.021,326.160,382.500,409.491,555.231,544.770,28.238,29.219,3.171,0.000,364.670,9.336,44.839,44.351,453.200,973.172,99.437,15.151,322.186,2488.400,18.936,240.418,0.004,9.638,543.002,112.347,Normal,95.500,25.507,94.829
12-Sep-22 06:00:00,78.840,17.280,3.264,13.966,0.975,22.963,50.060,3001.875,1.741,1.486,100.000,102.875,23.899,183.387,184.087,357.094,411.657,323.486,326.554,385.114,410.138,557.515,544.768,28.278,29.168,3.192,0.000,364.523,9.294,44.665,44.102,453.000,963.597,98.772,15.121,320.491,2496.479,18.661,237.558,0.573,9.360,544.198,112.376,Normal,95.000,25.447,94.831
12-Sep-22 06:05:00,79.060,16.760,3.274,13.963,0.976,22.960,50.030,2998.125,2.646,2.746,100.000,102.875,23.945,182.843,183.677,357.207,411.545,323.562,326.614,385.533,410.070,557.285,545.285,28.271,29.177,3.197,0.000,365.162,9.316,44.594,44.017,452.884,968.777,100.283,15.123,321.610,2495.512,18.764,241.283,10.375,9.296,544.498,111.866,Normal,95.500,25.454,94.940
12-Sep-22 06:10:00,79.580,14.040,3.277,13.914,0.982,22.955,50.002,2999.250,2.837,3.104,100.000,102.875,23.936,182.890,183.622,357.368,411.581,323.841,326.774,385.695,409.954,556.997,545.244,28.248,29.189,3.284,0.000,365.248,9.326,44.674,44.154,453.099,972.207,99.711,15.119,321.953,2492.118,18.878,239.735,0.512,9.574,544.450,112.093,Normal,95.500,25.504,94.944
12-Sep-22 06:15:00,79.400,14.240,3.282,13.917,0.984,23.000,49.991,2997.000,2.916,2.889,100.000,102.875,23.854,182.456,183.157,356.928,411.517,323.657,326.701,385.742,410.057,557.123,545.034,28.262,29.216,3.340,0.000,364.701,9.315,44.795,44.308,453.197,971.955,100.078,15.119,321.749,2489.915,18.792,240.646,0.122,9.411,544.298,112.471,Normal,95.750,25.509,94.830
12-Sep-22 06:20:00,79.440,12.440,3.266,13.910,0.984,23.010,50.035,3003.000,2.669,2.743,100.000,102.875,23.996,182.646,183.317,357.585,411.905,323.812,326.901,385.786,410.024,557.259,545.341,28.313,29.301,3.371,0.000,365.270,9.326,44.952,44.550,453.100,970.364,99.695,15.121,321.698,2498.966,18.493,239.773,4.824,9.379,544.602,112.062,Normal,95.375,25.510,94.829
12-Sep-22 06:25:00,79.440,13.000,3.275,13.917,0.985,22.950,50.032,3001.500,3.724,3.110,100.000,102.875,24.096,182.633,183.299,357.633,412.089,323.904,326.955,385.874,410.074,557.390,545.260,28.296,29.297,3.399,0.000,365.148,9.337,45.062,44.719,453.052,974.472,99.710,15.116,322.083,2502.210,18.779,239.639,-0.157,9.837,544.647,111.844,Normal,95.125,25.569,94.942
12-Sep-22 06:30:00,78.920,10.520,3.248,13.886,0.988,22.965,50.000,3004.125,1.422,1.249,100.000,102.813,24.068,182.888,183.625,357.743,412.070,323.933,326.849,386.310,410.267,557.087,544.903,28.216,29.337,3.166,0.000,364.801,9.296,44.971,44.578,453.100,964.139,98.533,15.129,320.678,2486.618,18.702,237.313,0.160,9.470,544.335,112.307,Normal,95.250,25.629,94.945
12-Sep-22 06:35:00,79.000,12.360,3.256,13.893,0.985,23.056,50.027,3001.125,2.735,3.112,100.000,102.875,24.024,182.775,183.447,357.053,411.519,323.400,326.325,385.036,410.012,555.582,544.827,28.232,29.372,3.217,0.000,364.551,9.325,44.842,44.340,452.800,971.929,100.227,15.141,321.632,2480.306,18.690,241.894,5.474,9.659,543.583,112.266,Normal,95.625,25.795,94.942
12-Sep-22 06:40:00,79.300,11.680,3.270,13.893,0.986,23.050,50.063,2999.250,2.907,3.221,100.000,102.875,24.172,182.972,183.693,357.277,411.630,323.623,326.824,385.532,410.009,557.312,544.881,28.304,29.377,3.391,0.000,365.077,9.325,44.690,44.147,453.000,972.848,99.507,15.119,321.802,2493.364,18.641,239.264,-0.854,9.501,544.353,111.954,Normal,95.125,25.863,94.479
12-Sep-22 06:45:00,78.920,12.280,3.264,13.891,0.987,23.013,49.997,3000.750,2.081,1.608,100.000,102.813,24.491,182.988,183.602,358.175,412.234,324.472,327.261,386.341,410.297,557.927,545.568,28.199,29.412,3.239,0.000,365.763,9.279,44.562,44.018,452.900,965.099,99.878,15.124,320.441,2479.181,18.575,240.340,-0.826,9.049,545.075,112.164,Normal,95.625,25.923,94.586
12-Sep-22 06:50:00,78.900,11.080,3.252,13.892,0.987,22.970,49.988,3000.000,3.720,4.208,100.000,102.875,24.793,183.738,184.347,357.853,411.638,323.866,327.126,381.092,408.723,555.550,545.368,28.232,29.427,3.536,0.000,366.500,9.343,44.596,44.022,452.800,977.685,99.766,15.157,322.468,2489.616,18.873,241.477,5.098,9.173,543.513,112.267,Normal,95.625,26.043,94.715
12-Sep-22 06:55:00,78.680,9.920,3.255,13.853,0.989,23.005,49.890,3000.375,2.646,2.269,100.000,102.813,24.938,183.558,184.214,358.519,412.327,324.514,327.532,383.126,409.176,557.109,545.219,28.128,29.541,3.329,0.000,366.267,9.290,44.637,44.108,452.800,968.187,99.569,15.128,320.802,2468.463,18.485,239.777,-0.388,9.223,544.817,112.022,Normal,95.500,26.099,94.592
12-Sep-22 07:00:00,79.400,10.040,3.281,13.847,0.988,23.044,49.986,2997.750,3.559,3.631,100.000,102.813,24.751,183.496,184.115,357.445,411.313,323.936,326.828,380.340,408.210,555.165,544.532,28.243,29.693,3.230,0.000,365.466,9.330,44.721,44.266,452.950,974.288,99.129,15.154,321.796,2486.061,18.859,239.808,0.537,9.585,543.044,112.038,Normal,95.500,26.220,94.243
12-Sep-22 07:05:00,79.460,10.880,3.278,13.877,0.987,23.020,50.048,3002.625,3.453,3.718,100.000,102.813,24.509,183.695,184.496,357.871,411.956,324.163,327.070,382.342,408.922,556.369,544.814,28.333,29.783,3.208,0.000,365.334,9.351,44.850,44.422,452.900,977.113,99.428,15.134,322.283,2505.351,18.815,239.689,37.356,9.687,543.838,112.448,Normal,95.375,26.397,94.245
12-Sep-22 07:10:00,79.180,10.440,3.270,13.867,0.987,22.925,50.096,3000.000,2.799,3.100,100.000,102.875,24.588,183.625,184.234,357.695,412.232,324.148,327.231,384.460,409.516,557.348,545.254,28.275,29.962,3.184,0.000,365.246,9.323,44.907,44.585,452.700,970.346,99.872,15.126,321.351,2506.013,18.680,240.415,0.046,9.590,544.498,112.399,Normal,95.375,26.452,93.537
12-Sep-22 07:15:00,79.080,10.160,3.272,13.849,0.987,22.870,50.116,2999.250,2.806,1.905,100.000,102.813,24.661,183.487,184.368,358.037,412.354,324.262,327.418,385.134,409.918,558.133,545.296,28.291,30.025,3.167,0.844,365.322,9.294,44.989,44.599,452.700,964.963,99.727,15.124,320.582,2515.656,18.643,239.987,6.016,9.596,544.786,111.896,Normal,95.250,26.684,93.543
12-Sep-22 07:20:00,79.300,14.040,3.291,13.911,0.982,22.970,50.072,3000.375,3.826,3.071,100.000,102.813,24.873,184.267,184.972,358.299,412.192,324.482,327.355,382.503,409.035,557.016,545.400,28.236,30.100,3.136,0.000,366.219,9.318,44.936,44.510,452.700,971.773,99.120,15.134,321.341,2495.935,18.565,238.930,32.630,9.653,544.385,112.067,Normal,95.500,26.868,91.424
12-Sep-22 07:25:00,79.300,15.680,3.290,13.967,0.978,23.076,50.030,2997.750,3.049,3.173,100.000,102.875,25.550,184.767,185.586,358.543,412.383,324.602,327.780,380.641,408.282,557.542,545.270,28.202,30.183,3.308,0.000,366.732,9.306,44.887,44.401,453.102,973.406,99.856,15.146,321.530,2480.006,18.580,241.217,-0.624,9.715,544.250,112.436,Normal,95.500,27.039,91.431
12-Sep-22 07:30:00,79.080,12.240,3.273,13.926,0.986,22.958,50.033,3003.375,3.651,4.196,100.000,102.875,25.648,185.654,186.463,358.804,412.331,324.660,327.913,378.858,407.434,556.200,545.084,28.279,30.170,3.379,0.000,366.991,9.350,44.874,44.359,452.900,981.331,100.764,15.160,322.683,2505.146,18.693,244.022,0.273,9.728,543.540,112.223,Normal,95.375,26.985,91.433
12-Sep-22 07:35:00,79.260,15.960,3.302,13.955,0.981,22.905,50.025,3000.750,4.067,4.063,100.000,102.813,25.692,185.661,186.615,358.961,412.509,325.120,328.141,379.214,407.340,556.577,545.064,28.272,30.071,3.444,0.234,367.126,9.344,44.887,44.302,452.713,979.248,99.919,15.157,322.372,2508.960,18.592,241.828,51.897,9.862,543.855,112.163,Normal,95.125,27.102,90.860
12-Sep-22 07:40:00,79.200,17.480,3.301,13.983,0.974,23.010,50.012,2997.000,3.843,3.793,100.000,102.813,25.888,185.787,186.760,358.949,412.447,325.195,328.279,377.732,406.672,556.823,544.766,28.245,30.189,3.523,0.000,367.182,9.326,44.901,44.299,452.600,979.487,98.671,15.159,322.043,2493.993,18.636,238.906,63.539,9.753,543.680,112.560,Normal,95.375,27.153,90.737
12-Sep-22 07:45:00,79.140,15.280,3.298,13.927,0.979,23.013,50.013,2997.375,4.088,3.770,100.000,102.750,25.812,185.931,186.732,358.972,412.317,325.192,328.221,378.231,406.671,556.279,544.725,28.259,30.211,3.479,0.000,367.072,9.340,44.951,44.332,452.400,979.032,98.794,15.170,322.073,2496.364,18.768,239.646,0.946,10.045,543.222,112.616,Normal,95.250,27.217,89.680
12-Sep-22 07:50:00,79.600,13.840,3.298,13.926,0.983,22.945,50.022,3003.000,4.537,3.807,100.000,102.813,25.975,186.058,186.915,359.529,413.098,325.489,328.514,378.903,406.959,556.349,544.833,28.258,30.346,3.882,0.000,367.567,9.357,45.022,44.368,452.425,982.929,99.271,15.166,322.838,2503.831,18.862,240.653,-0.187,9.820,543.358,112.193,Normal,95.250,27.458,87.934
12-Sep-22 07:55:00,79.080,18.000,3.306,13.984,0.974,22.900,50.100,2999.625,3.247,3.980,100.000,102.813,26.011,186.279,187.062,359.272,412.885,325.607,328.575,380.137,407.559,556.653,544.969,28.237,30.408,3.951,0.000,367.268,9.355,45.098,44.434,452.000,979.841,99.562,15.157,322.159,2506.194,18.764,240.964,52.116,9.905,543.867,112.167,Normal,95.125,27.568,88.168
12-Sep-22 08:00:00,79.220,20.560,3.332,14.037,0.961,23.044,50.104,2997.375,3.202,2.937,100.000,102.813,26.249,186.196,186.999,359.552,413.409,326.133,329.245,380.930,407.924,559.213,545.446,28.227,30.518,3.894,0.000,367.802,9.322,45.161,44.496,451.200,973.799,99.592,15.141,321.183,2490.567,18.716,240.371,54.301,9.847,545.111,112.604,Normal,95.375,27.756,87.232
12-Sep-22 08:05:00,79.100,25.240,3.363,14.117,0.947,23.025,50.014,2997.000,3.687,4.214,100.000,102.813,26.580,186.581,187.342,359.608,412.959,325.924,328.936,377.963,406.633,556.679,545.104,28.264,30.629,4.046,0.000,368.166,9.352,45.178,44.520,450.700,982.012,99.006,15.178,322.314,2499.563,18.945,240.497,35.493,10.215,543.550,112.367,Normal,95.250,27.936,86.177
12-Sep-22 08:10:00,79.460,22.760,3.358,14.064,0.953,22.972,50.040,2997.000,4.902,5.233,100.000,102.813,26.741,187.085,187.862,359.945,413.362,326.346,329.347,378.496,406.627,557.155,545.344,28.337,30.670,4.043,0.000,368.750,9.377,45.215,44.516,450.200,985.784,99.056,15.166,323.136,2517.550,18.924,240.120,0.575,10.100,544.061,112.085,Normal,95.000,28.159,85.265
12-Sep-22 08:15:00,79.520,26.520,3.393,14.119,0.942,22.975,50.077,2997.000,3.709,3.900,100.000,102.813,26.747,187.065,188.184,359.965,413.567,326.646,329.241,378.200,406.484,557.114,544.777,28.226,30.726,3.935,0.000,368.309,9.348,45.262,44.516,449.567,982.856,99.259,15.163,322.403,2498.910,19.128,240.510,-0.839,10.131,543.819,112.461,Normal,95.125,28.156,85.361
12-Sep-22 08:20:00,79.500,25.560,3.385,14.111,0.948,23.010,50.050,2996.625,3.170,2.964,100.000,102.813,26.720,187.073,188.097,360.113,413.605,326.681,329.523,378.476,406.704,558.096,544.699,28.259,30.800,3.961,0.000,368.290,9.327,45.264,44.481,449.212,976.731,97.949,15.163,321.349,2501.487,18.594,237.331,39.789,9.878,543.900,112.665,Normal,95.250,28.219,85.478
12-Sep-22 08:25:00,79.400,27.120,3.394,14.154,0.937,22.993,50.063,2997.750,4.349,4.209,100.000,102.813,26.937,187.000,187.945,360.282,413.715,326.790,329.642,378.359,406.393,557.142,545.296,28.256,30.904,4.027,0.000,368.784,9.362,45.266,44.453,449.213,984.119,99.356,15.166,322.434,2503.747,18.904,240.872,5.566,10.134,544.095,112.141,Normal,95.250,28.457,84.552
12-Sep-22 08:30:00,79.080,24.520,3.350,14.119,0.947,22.986,50.044,2997.375,3.538,3.410,100.000,102.813,26.880,186.977,187.825,360.293,413.909,327.131,329.834,379.318,406.899,558.379,545.160,28.251,30.932,3.782,0.000,368.838,9.339,45.241,44.354,449.217,980.363,99.119,15.145,321.752,2503.913,18.944,239.417,-0.093,10.002,544.683,112.138,Normal,95.125,28.639,85.013
12-Sep-22 08:35:00,79.280,27.800,3.402,14.118,0.939,22.970,50.108,3000.375,4.524,4.648,100.000,102.813,27.183,187.109,187.821,360.567,414.131,327.110,329.870,379.212,406.622,557.736,545.525,28.293,31.100,3.821,0.000,369.059,9.369,45.220,44.282,449.300,985.333,99.193,15.155,322.574,2514.166,19.042,240.003,0.576,9.945,544.699,112.416,Normal,95.375,28.809,84.196
12-Sep-22 08:40:00,79.200,24.280,3.367,14.091,0.952,22.945,50.102,2999.625,4.124,3.420,100.000,102.813,26.941,187.061,188.086,360.430,413.954,327.044,329.756,378.677,406.553,557.273,544.771,28.260,31.283,3.906,0.000,368.495,9.346,45.189,44.238,449.494,980.360,98.541,15.166,321.848,2512.862,18.946,238.859,61.978,9.667,543.918,112.367,Normal,95.375,28.878,83.842
12-Sep-22 08:45:00,79.220,26.160,3.377,14.111,0.945,22.910,50.138,2998.875,3.745,3.348,100.000,102.813,27.037,186.892,187.789,360.511,413.890,327.122,329.837,378.074,406.349,557.608,544.671,28.246,31.445,3.914,0.000,368.822,9.337,45.157,44.194,449.304,978.994,99.007,15.173,321.787,2515.250,18.905,240.314,-0.529,9.716,543.798,112.191,Normal,95.000,29.057,83.835
12-Sep-22 08:50:00,79.020,23.360,3.330,14.116,0.951,22.940,50.126,3001.500,3.593,4.214,100.000,102.813,27.267,187.593,188.301,360.814,414.235,327.258,330.060,378.311,406.314,557.171,545.316,28.272,31.505,3.964,0.000,369.500,9.367,45.231,44.175,449.300,985.993,99.414,15.168,322.318,2516.824,18.961,241.092,-0.119,9.801,544.198,112.466,Normal,94.875,29.231,82.329
12-Sep-22 08:55:00,79.180,16.960,3.312,13.969,0.974,22.983,50.126,3000.750,4.615,3.641,100.000,102.875,27.490,187.350,188.331,361.150,414.603,327.681,330.369,378.237,406.389,558.773,545.397,28.254,31.623,3.975,0.000,369.662,9.345,45.296,44.279,449.002,980.324,98.037,15.157,321.744,2510.209,19.208,237.265,0.899,9.759,544.842,112.474,Normal,95.375,29.456,83.032
12-Sep-22 09:00:00,79.060,16.400,3.304,13.950,0.980,23.005,50.113,2998.500,4.002,3.549,100.000,102.813,27.634,187.594,188.471,361.085,414.292,327.715,330.449,377.189,405.677,558.840,545.103,28.205,31.646,4.048,0.000,369.938,9.334,45.301,44.359,448.500,982.172,98.674,15.157,321.729,2499.346,18.953,238.822,54.166,9.836,544.550,112.163,Normal,95.375,29.459,82.215
12-Sep-22 09:05:00,79.000,16.240,3.298,13.981,0.980,23.000,50.104,3000.000,3.947,3.585,100.000,102.813,27.570,188.186,189.045,360.992,414.455,327.487,330.462,376.809,405.173,557.499,544.579,28.269,31.796,4.138,0.000,369.739,9.342,45.378,44.427,448.400,984.124,98.137,15.181,322.081,2512.273,19.173,238.520,53.730,9.845,543.457,112.334,Normal,95.000,29.635,80.919
12-Sep-22 09:10:00,79.260,15.960,3.299,13.969,0.978,22.965,50.089,2998.125,4.757,4.849,100.000,102.813,27.869,188.342,189.146,361.262,414.498,327.839,330.735,376.364,404.715,557.473,545.147,28.272,31.964,4.276,0.000,370.479,9.373,45.398,44.495,448.000,987.883,99.491,15.179,322.931,2518.164,19.043,241.732,-0.608,10.111,543.962,112.621,Normal,94.875,29.756,79.644
12-Sep-22 09:15:00,79.340,19.640,3.334,14.019,0.970,22.985,50.090,3001.500,5.397,4.558,100.000,102.813,28.002,188.561,189.360,362.001,415.089,328.592,331.260,377.751,405.292,558.468,545.439,28.257,31.724,4.256,0.000,370.891,9.371,45.339,44.470,447.500,987.956,99.644,15.159,322.717,2511.363,18.951,241.246,57.733,9.899,544.872,112.579,Normal,95.250,29.635,79.750
12-Sep-22 09:20:00,78.920,18.040,3.303,13.988,0.973,23.017,50.119,2998.875,4.494,3.761,100.000,102.813,27.894,188.447,189.423,361.714,414.753,328.509,331.004,376.857,404.780,558.221,544.977,28.242,31.444,4.214,0.000,370.351,9.347,45.326,44.364,447.100,984.131,97.596,15.173,322.094,2503.109,18.959,236.871,0.419,10.030,544.300,112.251,Normal,94.875,29.444,80.810
12-Sep-22 09:25:00,79.500,18.240,3.318,13.993,0.970,22.990,50.086,3002.250,5.147,4.989,100.000,102.813,28.068,188.590,189.410,361.977,414.773,328.527,331.189,375.768,404.083,558.155,545.215,28.267,31.392,4.252,0.000,371.358,9.370,45.274,44.253,447.200,989.728,99.175,15.181,322.641,2510.013,19.012,241.060,15.674,9.935,544.152,112.355,Normal,95.125,29.400,81.633
12-Sep-22 09:30:00,79.880,27.960,3.428,14.138,0.934,23.025,49.947,3002.625,5.337,4.900,100.000,102.813,27.969,189.204,190.020,361.460,413.884,327.079,330.472,373.999,402.317,554.550,543.930,28.312,31.256,4.191,0.000,371.047,9.421,45.259,44.232,447.200,998.741,97.320,15.223,324.453,2513.069,18.991,238.294,52.178,9.787,541.670,112.781,Normal,95.375,29.395,81.157
12-Sep-22 09:35:00,78.520,21.440,3.310,14.050,0.957,22.934,50.169,2999.625,2.098,1.440,100.000,102.813,27.710,188.464,189.298,361.861,415.302,328.500,331.369,379.029,405.184,559.525,544.448,28.185,31.348,3.922,0.000,369.858,9.285,45.233,44.195,447.581,968.116,97.843,15.174,319.603,2500.491,18.851,237.525,181.684,-3.758,544.460,112.554,Normal,95.375,29.518,82.210
12-Sep-22 09:40:00,78.860,19.760,3.310,14.024,0.968,22.980,50.130,2997.375,3.683,3.632,100.000,102.813,28.079,188.514,189.190,361.413,414.793,328.433,331.330,378.777,405.610,558.337,545.538,28.252,31.843,3.950,0.000,370.011,9.336,45.331,44.253,448.200,983.633,97.803,15.175,321.769,2512.109,18.929,237.449,181.892,9.680,544.315,112.063,Normal,95.000,29.865,78.958
12-Sep-22 09:45:00,79.000,20.160,3.322,14.048,0.963,23.040,50.062,2997.375,4.366,4.266,100.000,102.813,27.923,188.596,189.605,361.386,414.298,327.884,330.829,376.926,404.431,556.935,544.599,28.222,32.155,4.205,0.000,370.547,9.363,45.325,44.296,448.710,990.045,99.310,15.203,322.925,2503.350,18.980,242.321,184.579,9.858,543.137,112.506,Normal,95.250,29.866,79.644
12-Sep-22 09:50:00,79.340,19.720,3.331,14.030,0.968,23.010,50.087,2998.500,4.394,4.706,100.000,102.813,28.192,188.678,189.446,361.852,414.665,328.256,331.125,377.069,404.341,557.142,544.956,28.238,32.321,4.494,0.000,370.971,9.382,45.407,44.375,448.071,991.745,98.550,15.190,323.114,2510.003,19.038,239.889,184.657,9.866,543.708,112.769,Normal,95.000,29.930,78.364
