Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
12-Sep-22 09:55:00,79.300,19.560,3.326,14.039,0.969,23.000,50.092,3000.375,4.876,5.306,100.000,102.750,28.417,189.408,190.021,362.072,414.967,328.304,331.370,377.219,404.394,556.349,545.021,28.256,32.511,4.422,0.000,371.243,9.396,45.486,44.451,447.191,994.721,98.176,15.192,323.422,2516.158,19.381,239.081,185.015,9.989,543.431,112.134,Normal,95.125,30.101,80.346
12-Sep-22 10:00:00,79.540,17.840,3.326,14.005,0.975,22.987,50.142,3001.500,5.322,5.339,100.000,102.750,28.484,189.432,190.125,362.193,415.241,328.943,331.704,377.437,404.854,557.686,545.230,28.312,32.615,4.466,0.000,371.598,9.400,45.440,44.369,446.297,992.978,99.448,15.179,322.995,2527.860,19.075,241.630,184.352,9.998,544.188,112.264,Normal,95.125,30.338,79.056
12-Sep-22 10:05:00,79.340,17.200,3.318,13.967,0.977,23.001,50.116,3000.375,4.449,4.619,100.000,102.750,28.091,189.647,190.379,362.077,415.321,328.869,331.720,378.666,405.392,557.960,544.998,28.272,32.357,4.210,0.000,370.902,9.377,45.380,44.273,445.761,990.571,98.430,15.174,322.876,2517.481,19.130,238.937,185.052,9.917,544.238,112.742,Normal,95.125,30.405,77.659
12-Sep-22 10:10:00,79.220,17.120,3.318,13.975,0.978,22.990,50.178,3001.875,4.851,3.827,100.000,102.750,28.249,189.487,190.551,362.421,415.761,329.099,332.033,379.356,405.866,559.484,545.358,28.301,32.389,4.223,0.000,371.382,9.358,45.359,44.317,445.800,986.067,98.926,15.163,322.166,2524.031,19.236,239.700,183.785,9.607,545.018,112.423,Normal,95.250,30.457,78.590
12-Sep-22 10:15:00,79.200,22.520,3.346,14.069,0.954,23.085,50.115,2997.375,4.743,5.072,100.000,102.750,28.295,189.566,190.203,361.513,414.685,328.471,331.390,376.995,404.395,556.827,545.099,28.217,32.683,4.172,0.000,370.876,9.374,45.427,44.323,446.010,989.343,97.426,15.187,322.735,2501.875,18.995,237.056,185.314,10.089,543.618,112.249,Normal,95.000,30.461,79.876
12-Sep-22 10:20:00,79.620,23.800,3.374,14.080,0.951,23.155,50.139,2997.375,5.838,4.802,100.000,102.750,28.450,189.510,190.227,361.950,415.045,328.736,331.728,376.682,404.468,558.199,545.201,28.313,33.016,4.174,0.000,371.133,9.375,45.480,44.356,446.400,991.382,99.081,15.171,322.893,2514.499,19.330,240.384,183.969,9.786,544.350,112.529,Normal,95.125,30.629,77.304
12-Sep-22 10:25:00,79.480,22.520,3.358,14.065,0.958,23.135,50.111,2997.750,5.124,5.109,100.000,102.750,28.328,189.631,190.271,361.708,414.611,328.577,331.513,376.299,403.829,557.101,544.880,28.224,32.500,4.059,0.000,370.920,9.382,45.514,44.328,446.683,990.637,99.140,15.174,322.826,2496.706,19.056,240.654,186.438,9.374,543.753,112.682,Normal,95.000,30.514,78.249
12-Sep-22 10:30:00,79.400,20.880,3.346,14.058,0.964,23.150,50.128,2999.625,5.828,5.910,100.000,102.750,28.399,189.473,190.145,362.057,415.256,328.900,331.845,377.291,404.679,558.915,545.425,28.295,32.074,4.108,0.000,371.120,9.392,45.426,44.271,446.991,992.012,100.201,15.154,322.947,2503.927,19.034,242.404,186.249,9.562,544.925,112.355,Normal,95.250,30.397,78.492
12-Sep-22 10:35:00,79.560,22.400,3.365,14.087,0.958,23.150,50.095,3000.000,5.388,5.495,100.000,102.750,28.363,190.286,191.099,361.930,415.051,328.905,331.756,376.653,404.428,557.539,545.209,28.279,32.035,4.199,0.000,371.285,9.399,45.442,44.271,447.407,992.510,100.297,15.172,322.814,2500.519,19.485,243.396,185.349,9.021,544.188,112.397,Normal,95.250,30.401,78.708
12-Sep-22 10:40:00,79.400,24.560,3.371,14.108,0.948,23.090,50.171,2998.125,5.575,4.500,100.000,102.750,28.673,190.189,191.082,362.452,415.440,329.359,332.182,377.364,404.644,558.808,545.110,28.285,32.566,4.293,0.000,371.553,9.370,45.521,44.339,447.428,988.346,99.673,15.169,322.066,2512.662,19.072,241.730,184.430,9.846,544.528,112.773,Normal,95.125,30.691,77.072
12-Sep-22 10:45:00,79.180,23.760,3.358,14.069,0.949,23.095,50.137,2997.000,5.423,4.960,100.000,102.750,28.983,191.175,191.845,362.893,415.664,329.482,332.514,376.251,403.930,558.517,545.116,28.223,32.723,4.716,0.000,372.630,9.372,45.642,44.396,446.996,993.438,100.202,15.195,322.710,2502.343,19.333,244.138,185.013,9.857,544.173,112.580,Normal,94.875,31.047,73.930
12-Sep-22 10:50:00,79.320,24.960,3.369,14.101,0.944,23.135,50.155,2997.750,5.052,5.261,100.000,102.688,29.289,191.090,192.019,363.036,415.524,329.662,332.653,374.960,403.293,558.719,545.155,28.262,32.546,4.817,0.000,372.638,9.367,45.594,44.373,445.391,990.322,95.756,15.183,322.016,2503.700,19.087,232.834,185.644,9.540,544.267,112.296,Normal,94.750,31.163,76.374
12-Sep-22 10:55:00,79.200,23.560,3.346,14.091,0.951,23.161,50.123,3000.000,5.031,5.487,100.000,102.688,28.906,191.413,192.416,362.716,415.462,329.346,332.223,375.918,403.620,557.276,544.807,28.246,32.389,4.345,0.000,372.343,9.379,45.575,44.267,444.500,994.922,97.973,15.195,322.923,2496.788,18.889,238.704,184.918,9.338,543.519,112.734,Normal,94.625,31.040,76.138
12-Sep-22 11:00:00,79.920,23.600,3.390,14.055,0.953,23.144,50.052,2999.250,5.921,5.843,100.000,102.688,28.721,191.741,192.607,362.429,415.309,329.013,332.231,376.610,404.171,556.430,544.792,28.263,32.361,4.442,0.000,371.719,9.402,45.584,44.329,445.200,994.260,99.450,15.198,323.371,2501.229,19.014,242.422,187.300,9.302,543.105,112.636,Normal,95.250,30.990,75.203
12-Sep-22 11:05:00,79.600,26.520,3.402,14.112,0.941,23.090,50.113,3001.500,5.933,5.524,100.000,102.688,28.560,191.377,192.238,362.471,415.805,329.240,332.452,378.009,405.019,557.728,544.933,28.284,32.304,4.403,0.000,371.713,9.396,45.604,44.344,445.696,993.071,99.208,15.173,322.923,2509.851,19.261,240.807,184.392,9.715,544.150,112.233,Normal,95.000,30.984,75.442
12-Sep-22 11:10:00,79.280,23.120,3.359,14.063,0.951,23.095,50.152,2997.750,4.561,4.005,100.000,102.688,28.686,190.071,191.093,362.541,415.713,329.332,332.559,377.177,404.661,559.143,545.028,28.229,32.453,4.353,0.000,372.016,9.342,45.562,44.310,445.785,985.317,99.097,15.185,321.494,2501.377,18.887,241.008,183.488,9.494,544.374,112.561,Normal,95.000,31.042,75.919
12-Sep-22 11:15:00,79.000,24.880,3.360,14.107,0.945,23.120,50.218,2998.500,6.387,5.606,100.000,102.688,29.576,190.028,190.775,363.313,415.925,330.453,333.317,376.152,403.975,560.614,546.387,28.274,33.270,4.520,0.000,373.928,9.364,45.603,44.373,445.444,989.014,98.722,15.161,321.656,2512.889,19.084,239.105,184.116,9.813,545.892,112.767,Normal,95.125,31.222,76.378
12-Sep-22 11:20:00,79.040,21.360,3.330,14.054,0.959,23.025,50.164,2998.500,6.989,6.768,100.000,102.688,29.900,190.477,191.432,363.348,415.191,330.261,332.936,373.206,401.768,557.793,545.299,28.268,33.787,4.425,0.000,374.280,9.395,45.606,44.375,445.707,1001.923,99.175,15.197,323.477,2526.102,19.379,241.739,187.066,9.955,544.032,112.571,Normal,95.000,31.281,74.283
12-Sep-22 11:25:00,79.120,19.720,3.327,14.026,0.968,23.085,50.143,3003.000,6.215,6.158,100.000,102.688,29.907,190.897,191.688,363.742,415.233,329.709,333.181,372.553,400.672,555.858,544.180,28.207,34.115,4.772,0.000,374.385,9.413,45.624,44.341,445.787,1005.319,99.078,15.240,324.271,2511.833,19.354,243.308,185.893,9.945,542.334,113.039,Normal,94.875,31.581,71.244
12-Sep-22 11:30:00,79.500,23.320,3.371,14.074,0.956,23.074,50.127,2999.250,5.744,5.821,100.000,102.688,29.871,191.407,192.200,363.783,415.672,329.955,333.422,373.410,400.753,556.491,543.755,28.233,33.727,5.004,0.000,374.168,9.417,45.613,44.341,444.500,1003.083,98.584,15.234,323.760,2514.861,19.072,241.866,186.241,9.944,542.444,113.059,Normal,94.625,31.579,70.194
12-Sep-22 11:35:00,79.780,22.400,3.371,14.062,0.960,23.097,50.104,3001.125,5.317,4.725,100.000,102.688,29.862,191.207,192.302,364.494,417.086,330.622,333.979,376.314,402.248,558.920,544.596,28.258,32.890,5.165,0.000,374.376,9.404,45.605,44.309,442.735,995.926,99.286,15.202,322.718,2509.227,19.197,242.188,186.209,10.150,544.100,112.984,Normal,94.625,31.581,70.002
12-Sep-22 11:40:00,79.820,22.200,3.373,14.046,0.960,23.085,50.134,2999.625,5.289,4.515,100.000,102.688,29.986,191.572,192.744,364.950,417.418,331.319,334.510,378.173,403.379,559.859,545.381,28.269,32.972,5.082,0.000,374.690,9.394,45.703,44.374,441.400,991.011,97.539,15.183,321.873,2512.884,19.189,237.134,185.364,9.816,545.052,112.767,Normal,94.875,31.750,69.729
12-Sep-22 11:45:00,79.300,21.000,3.338,14.074,0.964,23.036,50.126,3002.625,4.493,4.377,100.000,102.688,29.985,191.577,192.503,364.825,417.452,331.099,334.293,378.289,403.750,558.439,545.211,28.167,33.210,5.231,0.000,374.504,9.375,45.710,44.341,440.540,992.917,98.496,15.210,322.222,2502.031,19.505,240.602,185.771,10.267,544.266,113.237,Normal,94.875,31.866,71.008
12-Sep-22 11:50:00,79.380,19.320,3.328,14.025,0.967,23.065,50.178,3000.750,5.986,5.319,100.000,102.688,30.211,191.857,192.819,364.856,417.428,331.329,334.550,377.784,403.531,559.331,545.497,28.258,33.780,5.224,0.000,375.214,9.395,45.727,44.336,440.086,994.732,97.579,15.189,322.207,2519.726,19.209,237.497,186.718,10.112,544.900,113.474,Normal,94.875,32.164,70.419
12-Sep-22 11:55:00,79.280,16.720,3.310,13.964,0.979,23.131,50.046,3000.375,4.784,4.734,100.000,102.688,29.996,192.974,193.950,364.474,417.026,330.870,334.269,377.027,403.091,557.157,544.836,28.118,34.055,5.239,0.000,374.474,9.376,45.740,44.330,439.940,993.435,97.224,15.211,322.125,2489.946,18.991,237.563,183.314,9.135,543.524,112.801,Normal,94.750,32.460,68.982
12-Sep-22 12:00:00,79.140,10.400,3.281,13.883,0.988,23.094,50.151,3003.000,5.367,5.004,100.000,102.688,29.938,193.357,194.315,364.739,417.151,330.777,334.238,376.678,403.275,557.707,544.794,28.239,34.091,5.288,0.000,374.681,9.394,45.719,44.280,440.037,997.089,97.890,15.224,322.577,2515.662,19.104,239.734,184.998,10.031,543.435,112.437,Normal,94.250,32.400,68.441
12-Sep-22 12:05:00,79.240,10.600,3.293,13.864,0.988,23.105,50.073,2998.125,4.819,4.191,100.000,102.688,29.974,192.201,193.160,364.528,417.294,330.861,334.372,377.610,403.774,558.398,544.788,28.156,33.332,5.223,0.000,374.324,9.360,45.687,44.286,439.963,988.947,97.435,15.209,321.571,2494.550,19.114,237.983,184.144,9.568,544.016,112.900,Normal,94.625,32.107,68.214
12-Sep-22 12:10:00,79.140,10.880,3.275,13.906,0.987,23.099,50.087,3001.125,5.110,4.715,100.000,102.688,29.900,191.641,192.720,364.390,417.160,330.745,334.323,378.177,404.011,558.141,544.925,28.231,32.758,5.213,0.000,374.098,9.384,45.703,44.258,440.140,991.836,98.941,15.204,321.956,2503.661,19.116,241.434,186.211,10.186,544.022,112.624,Normal,94.625,31.926,70.073
12-Sep-22 12:15:00,79.880,11.640,3.322,13.853,0.987,23.080,50.037,3001.500,5.740,5.578,100.000,102.688,29.862,191.693,192.749,364.483,416.964,330.792,334.222,377.422,403.735,557.664,545.041,28.224,32.680,5.163,0.000,374.481,9.400,45.670,44.259,440.311,996.670,98.985,15.205,322.712,2503.771,19.273,241.587,185.001,10.006,543.867,112.400,Normal,95.000,32.060,69.610
12-Sep-22 12:20:00,79.600,15.440,3.313,13.960,0.979,23.100,50.092,3000.375,5.460,6.395,100.000,102.688,29.966,191.896,192.945,364.509,416.765,330.789,334.285,376.480,403.328,557.437,545.157,28.197,33.313,5.152,0.000,374.747,9.404,45.711,44.277,440.600,1000.074,97.175,15.209,323.304,2501.808,19.277,237.332,187.112,9.794,543.805,112.718,Normal,95.000,32.342,68.952
12-Sep-22 12:25:00,79.080,14.720,3.298,13.926,0.983,23.095,50.127,2998.875,6.272,6.389,100.000,102.688,30.076,192.360,193.456,364.581,416.512,331.021,334.194,375.479,403.001,557.731,545.054,28.190,33.899,5.208,0.000,374.808,9.409,45.779,44.304,440.506,999.439,98.063,15.212,322.949,2505.382,19.505,239.637,185.204,8.741,543.790,112.701,Normal,94.875,32.346,68.099
12-Sep-22 12:30:00,79.820,14.680,3.320,13.945,0.981,23.057,50.082,2999.625,6.710,6.852,100.000,102.750,30.085,192.393,193.692,364.483,416.837,330.979,334.330,375.690,402.966,557.764,545.165,28.266,33.522,5.205,0.000,374.786,9.419,45.792,44.279,440.400,1002.509,97.108,15.201,323.178,2520.282,19.326,236.839,186.087,10.091,543.975,112.321,Normal,94.875,32.340,68.681
12-Sep-22 12:35:00,79.220,14.480,3.301,13.938,0.981,23.035,50.135,3001.875,6.457,6.045,100.000,102.750,29.880,192.353,193.254,364.445,417.134,331.015,334.450,376.677,403.401,558.549,545.013,28.282,33.030,4.979,0.000,374.445,9.412,45.774,44.272,440.572,999.263,97.819,15.190,323.195,2521.684,19.383,238.143,186.210,9.435,544.400,112.480,Normal,94.750,32.343,69.374
12-Sep-22 12:40:00,79.260,16.880,3.311,13.957,0.978,23.135,50.117,2998.125,6.427,6.855,100.000,102.750,30.096,193.475,194.463,364.096,416.702,330.960,334.459,375.782,402.977,558.402,545.258,28.245,33.056,5.085,0.000,374.472,9.413,45.688,44.168,441.012,999.813,99.034,15.210,322.790,2504.617,18.705,241.910,187.578,9.827,544.119,112.688,Normal,95.375,32.333,68.674
12-Sep-22 12:45:00,79.300,17.160,3.306,14.005,0.977,23.108,50.142,2998.875,6.499,6.559,100.000,102.750,30.286,193.647,194.536,364.519,417.071,331.067,334.550,376.425,403.148,558.569,545.274,28.248,33.297,5.168,0.000,374.759,9.407,45.735,44.247,441.203,997.933,99.994,15.198,322.846,2509.806,19.267,243.742,187.027,9.185,544.332,112.525,Normal,95.125,32.394,67.514
12-Sep-22 12:50:00,79.280,15.360,3.298,13.959,0.979,23.085,50.139,2998.500,6.514,6.039,100.000,102.750,29.998,193.824,194.951,364.122,416.725,330.940,334.303,376.570,403.259,558.527,545.121,28.261,33.028,5.036,0.000,374.010,9.401,45.701,44.238,441.001,997.253,97.705,15.189,322.735,2510.556,19.268,237.786,185.403,8.022,544.197,112.266,Normal,94.750,32.342,69.606
12-Sep-22 12:55:00,79.500,17.360,3.319,13.999,0.975,23.120,50.101,3001.500,5.700,5.521,100.000,102.688,29.769,193.553,194.581,364.201,416.925,330.811,334.314,376.604,403.440,558.063,544.730,28.192,32.697,4.980,0.000,374.253,9.388,45.713,44.230,441.325,997.736,98.613,15.208,322.835,2495.173,19.293,240.806,185.659,9.124,543.749,112.762,Normal,95.125,32.329,69.144
12-Sep-22 13:00:00,79.260,23.440,3.368,14.044,0.950,23.090,50.104,3000.000,5.262,4.877,100.000,102.688,29.122,193.333,194.359,363.267,416.400,330.125,333.704,377.758,404.336,557.730,544.497,28.214,32.355,4.559,0.000,372.537,9.379,45.707,44.242,441.800,991.599,96.901,15.189,322.232,2498.547,18.864,235.852,185.833,9.023,543.313,112.621,Normal,95.125,32.041,70.546
12-Sep-22 13:05:00,79.280,34.320,3.477,14.276,0.915,23.019,50.168,2997.000,4.653,4.512,100.000,102.688,28.602,193.083,194.161,362.737,416.210,329.670,333.395,379.596,405.412,558.536,544.669,28.233,32.154,4.481,0.000,371.915,9.372,45.696,44.223,442.953,990.679,98.164,15.183,322.113,2506.631,19.061,238.655,186.443,9.709,543.923,112.382,Normal,94.750,31.635,72.295
12-Sep-22 13:10:00,79.460,21.920,3.354,14.075,0.956,23.030,50.114,2997.750,5.123,4.742,100.000,102.688,28.538,192.791,193.781,362.675,416.198,329.469,333.181,380.847,405.860,558.266,545.014,28.289,32.023,4.545,0.000,372.022,9.375,45.724,44.317,444.100,992.096,98.770,15.176,322.551,2514.907,19.167,239.865,185.557,9.893,544.041,112.336,Normal,94.750,31.513,73.527
12-Sep-22 13:15:00,79.420,20.400,3.354,14.002,0.967,23.110,50.059,2996.250,4.986,4.579,100.000,102.688,28.558,191.839,192.828,362.215,415.805,329.268,333.032,381.039,406.266,558.651,545.264,28.212,31.385,4.198,0.000,371.483,9.357,45.674,44.301,444.800,987.581,96.053,15.162,321.839,2487.806,18.994,232.680,185.104,9.509,544.330,112.755,Normal,95.125,31.345,73.813
12-Sep-22 13:20:00,78.940,31.360,3.430,14.198,0.920,23.103,50.015,2997.375,3.998,4.669,100.000,102.688,28.264,192.167,193.217,361.886,415.567,328.949,332.546,381.178,406.121,557.087,544.932,28.144,30.659,4.048,0.000,371.416,9.355,45.638,44.313,445.996,988.060,98.576,15.183,322.121,2470.764,19.146,239.691,185.621,9.597,543.653,112.532,Normal,95.000,31.280,76.845
12-Sep-22 13:25:00,79.520,32.280,3.460,14.244,0.919,23.065,50.024,3001.125,5.439,5.472,100.000,102.750,28.396,192.251,193.050,362.413,415.842,328.991,332.674,380.379,406.159,557.023,545.031,28.245,30.374,4.492,0.000,372.093,9.396,45.676,44.365,447.229,994.287,98.812,15.185,322.898,2490.297,19.380,240.313,186.288,9.821,543.850,112.321,Normal,94.875,31.106,76.153
12-Sep-22 13:30:00,79.320,29.560,3.426,14.186,0.930,23.115,50.020,3000.000,4.806,4.809,100.000,102.688,28.493,192.364,193.479,362.551,416.160,329.522,332.942,380.609,406.135,557.860,545.083,28.207,30.600,4.489,0.000,372.269,9.372,45.674,44.368,447.306,993.237,98.997,15.176,322.734,2480.528,19.392,240.391,185.611,9.598,544.241,112.533,Normal,94.750,31.102,75.687
12-Sep-22 13:35:00,79.080,27.680,3.398,14.147,0.934,23.105,50.061,2998.500,4.800,4.896,100.000,102.688,28.732,190.957,192.075,362.636,416.165,329.520,332.993,379.618,405.789,558.226,545.074,28.231,30.996,4.376,0.000,372.539,9.363,45.668,44.373,446.600,990.116,98.086,15.177,322.157,2488.173,19.152,238.217,185.343,9.637,544.201,112.787,Normal,95.250,31.101,75.680
12-Sep-22 13:40:00,79.460,29.600,3.431,14.170,0.927,23.090,49.993,2998.125,6.170,6.076,100.000,102.688,28.787,190.276,191.430,362.437,415.564,329.448,332.733,377.995,404.956,557.076,545.180,28.290,31.334,4.411,0.000,372.349,9.399,45.643,44.354,446.000,999.156,97.677,15.193,323.319,2503.321,19.351,237.895,186.184,9.575,543.750,112.272,Normal,95.250,31.108,74.166
12-Sep-22 13:45:00,79.600,29.000,3.438,14.150,0.931,23.090,50.029,2998.125,6.214,6.189,100.000,102.750,28.592,190.409,191.298,362.528,415.671,329.443,332.737,377.608,404.863,557.268,544.870,28.302,31.359,4.433,0.000,372.329,9.404,45.679,44.318,445.860,997.425,97.840,15.195,323.167,2505.788,19.252,238.363,187.733,9.787,543.651,112.328,Normal,95.000,30.986,73.928
12-Sep-22 13:50:00,79.660,29.400,3.435,14.179,0.928,23.093,50.099,2999.250,6.490,6.136,100.000,102.750,28.899,190.327,191.191,363.253,416.335,330.501,333.343,378.600,405.071,560.410,545.773,28.329,31.376,4.352,0.000,373.536,9.383,45.624,44.371,445.500,994.098,98.037,15.151,322.477,2509.165,19.053,237.052,185.730,9.489,545.537,112.635,Normal,95.375,30.867,76.728
12-Sep-22 13:55:00,79.580,28.880,3.426,14.144,0.931,23.062,49.956,2998.125,6.845,6.639,100.000,102.750,28.883,190.711,191.771,362.524,415.312,329.372,332.731,375.893,403.781,555.711,544.967,28.232,31.205,4.267,0.000,372.406,9.414,45.629,44.367,445.790,999.236,97.982,15.207,323.515,2494.614,18.926,239.252,186.543,9.409,542.852,112.515,Normal,95.375,30.576,75.327
12-Sep-22 14:00:00,79.640,29.840,3.444,14.154,0.931,23.131,50.015,2996.625,4.725,5.139,100.000,102.750,27.537,191.013,191.817,361.418,414.976,327.932,331.861,378.399,404.772,554.745,543.191,28.253,31.062,4.359,0.000,370.429,9.405,45.632,44.387,446.100,992.425,99.638,15.208,323.000,2490.079,18.845,243.299,186.559,8.419,541.612,112.282,Normal,94.625,29.869,75.570
12-Sep-22 14:05:00,79.820,32.800,3.470,14.238,0.917,23.161,50.056,2998.500,3.450,3.657,100.000,102.750,26.966,190.179,191.145,361.199,415.439,328.149,331.697,382.706,407.247,557.002,544.088,28.305,30.576,4.444,0.000,369.354,9.380,45.623,44.359,445.929,983.777,98.580,15.166,321.818,2491.819,19.006,238.964,185.667,9.067,543.028,112.569,Normal,94.625,29.346,78.255
12-Sep-22 14:10:00,79.860,29.360,3.446,14.165,0.933,23.163,49.988,2998.875,3.317,2.779,100.000,102.750,25.542,184.569,185.802,360.114,415.381,327.637,330.989,387.522,410.954,558.104,544.984,28.304,28.834,3.826,0.000,366.325,9.352,45.523,44.344,445.611,969.272,99.789,15.122,320.296,2477.835,31.544,240.050,184.709,7.938,544.210,112.506,Normal,95.250,28.710,79.420
12-Sep-22 14:15:00,79.760,27.880,3.423,14.161,0.934,23.138,49.922,2998.875,2.595,2.592,100.000,102.875,24.800,183.284,184.420,358.918,414.240,326.275,329.814,388.843,412.104,557.863,545.490,28.256,27.354,3.639,0.000,365.511,9.324,45.414,44.338,444.640,967.140,99.381,15.126,320.429,2460.111,31.942,239.247,183.778,7.203,543.950,112.003,Normal,95.125,27.691,83.623
12-Sep-22 14:20:00,79.720,28.120,3.430,14.126,0.938,23.150,49.868,2998.500,3.243,3.424,100.000,102.938,24.466,182.581,183.453,357.969,413.260,324.972,328.419,385.382,411.552,555.234,544.853,28.251,26.821,3.448,0.000,365.040,9.361,45.266,44.395,444.634,974.885,100.053,15.146,321.890,2453.660,31.008,241.710,185.807,7.447,541.780,112.230,Normal,95.000,27.104,86.669
12-Sep-22 14:25:00,79.500,32.800,3.470,14.229,0.915,23.070,49.919,3000.375,2.146,2.333,100.000,103.000,24.060,183.220,184.141,357.530,413.452,324.823,328.099,388.236,412.359,556.276,544.306,28.304,26.835,3.717,0.000,364.748,9.340,45.182,44.410,446.000,971.653,100.682,15.143,321.483,2470.318,22.709,243.095,184.228,8.507,541.398,112.460,Normal,94.875,26.574,85.967
12-Sep-22 14:30:00,79.340,34.160,3.485,14.238,0.916,23.066,49.998,2999.625,1.707,1.869,100.000,103.000,24.215,182.958,183.840,357.526,413.576,325.031,328.193,389.876,413.075,557.755,545.122,28.299,27.049,3.618,0.000,364.856,9.325,45.154,44.435,447.300,966.603,100.005,15.124,320.924,2471.551,20.660,240.680,183.509,8.944,542.150,111.982,Normal,95.000,26.213,89.354
12-Sep-22 14:35:00,79.260,36.120,3.501,14.252,0.904,23.100,49.976,3001.125,1.213,1.049,100.000,103.000,24.137,182.471,183.399,357.583,413.243,324.738,327.889,389.177,412.701,557.141,544.891,28.290,27.388,3.677,0.000,365.041,9.310,45.109,44.458,447.600,963.851,100.241,15.125,320.341,2469.605,19.363,241.264,182.261,8.673,541.535,111.952,Normal,95.125,26.038,89.236
12-Sep-22 14:40:00,79.200,36.640,3.502,14.283,0.901,23.077,49.995,3000.375,1.768,2.259,100.000,103.000,23.978,182.722,183.617,357.519,412.855,324.483,327.755,389.238,412.783,555.384,544.807,28.277,28.002,3.888,0.000,365.184,9.344,45.207,44.622,448.641,971.810,99.860,15.142,321.735,2475.203,19.073,241.081,183.133,9.228,540.771,112.395,Normal,95.125,25.746,89.233
12-Sep-22 14:45:00,79.960,38.760,3.558,14.317,0.896,23.045,50.047,3001.125,2.613,2.290,100.000,103.000,23.675,182.916,183.629,357.565,413.351,324.522,327.858,391.376,413.958,557.145,545.049,28.382,28.787,3.991,0.000,364.651,9.346,45.322,44.805,448.900,969.784,99.822,15.119,321.663,2502.980,18.689,240.012,184.867,9.436,541.884,112.068,Normal,95.250,25.625,89.353
12-Sep-22 14:50:00,79.400,34.920,3.495,14.253,0.908,23.120,50.040,3001.875,2.130,2.527,100.000,103.000,23.991,182.789,183.729,357.807,413.556,324.825,327.876,390.220,413.862,556.932,545.686,28.302,29.269,4.066,0.000,365.514,9.340,45.325,44.794,448.624,973.588,100.892,15.132,321.996,2485.290,18.672,243.153,184.138,9.052,542.104,111.848,Normal,95.250,25.626,89.348
12-Sep-22 14:55:00,79.680,34.400,3.488,14.249,0.910,23.090,50.058,3001.875,3.148,3.453,100.000,103.000,24.094,182.777,183.779,357.826,413.306,324.793,327.870,387.766,413.301,556.678,545.490,28.342,29.492,4.228,0.000,365.648,9.360,45.187,44.512,448.108,977.414,99.412,15.127,322.520,2497.459,19.041,239.361,183.294,9.009,542.101,112.233,Normal,95.250,25.385,90.059
12-Sep-22 15:00:00,79.180,37.120,3.513,14.311,0.902,23.015,50.090,3000.750,2.876,2.730,100.000,103.000,24.239,182.629,183.346,357.857,413.083,324.722,327.870,386.589,412.631,557.140,545.359,28.315,29.529,4.141,0.000,365.413,9.334,44.962,44.274,447.200,973.153,99.928,15.126,321.739,2499.842,18.951,240.572,183.219,9.067,542.445,112.032,Normal,94.875,25.386,91.105
12-Sep-22 15:05:00,79.060,35.720,3.495,14.267,0.909,23.055,50.138,3000.750,2.144,2.268,100.000,102.938,24.395,182.767,183.576,358.143,413.354,325.149,328.121,386.592,412.292,558.015,545.308,28.273,29.617,3.952,0.000,365.687,9.314,44.833,44.114,447.284,968.854,98.797,15.122,320.991,2489.654,18.731,237.685,182.404,9.239,543.018,111.737,Normal,94.875,25.274,91.692
12-Sep-22 15:10:00,79.340,34.880,3.491,14.246,0.912,23.060,50.082,3001.500,2.415,1.563,100.000,102.938,24.247,182.787,183.330,358.247,413.400,325.033,327.960,385.427,411.864,557.565,545.038,28.297,29.691,3.894,0.000,365.616,9.304,44.935,44.227,447.700,964.129,98.362,15.125,320.076,2493.953,18.553,236.749,181.733,9.512,542.702,112.169,Normal,95.125,25.396,92.280
12-Sep-22 15:15:00,79.420,36.320,3.510,14.276,0.906,23.085,50.117,2997.750,1.673,1.095,100.000,102.938,23.688,182.670,183.431,357.305,412.984,324.401,327.549,386.678,412.110,557.897,544.732,28.266,29.764,3.649,0.000,364.440,9.287,45.102,44.456,448.000,960.018,99.386,15.128,319.894,2486.415,18.354,239.350,181.120,9.255,542.714,112.133,Normal,95.000,25.393,91.453
12-Sep-22 15:20:00,79.280,32.760,3.458,14.231,0.918,23.025,50.095,2997.000,2.230,1.489,100.000,102.938,24.046,182.955,183.727,357.847,413.121,324.816,327.864,385.816,411.799,558.772,545.252,28.266,29.819,3.730,0.000,365.572,9.284,45.280,44.754,448.395,962.300,99.276,15.125,320.046,2493.521,18.405,238.935,181.531,9.140,543.500,111.728,Normal,95.000,25.509,92.155
12-Sep-22 15:25:00,79.000,29.840,3.409,14.181,0.926,23.005,50.074,2999.625,2.065,2.211,100.000,102.938,24.130,183.139,183.830,358.135,412.614,324.372,327.552,383.461,410.998,556.212,544.861,28.236,29.887,3.766,0.000,365.685,9.305,45.331,44.820,448.800,969.445,99.514,15.154,321.260,2490.463,18.431,240.729,182.740,9.347,542.272,111.933,Normal,95.125,25.568,91.450
12-Sep-22 15:30:00,79.120,27.640,3.398,14.158,0.938,22.945,50.085,3000.375,2.313,2.776,100.000,102.938,24.018,183.067,184.022,357.545,412.606,324.387,327.350,384.591,411.096,555.812,544.609,28.259,29.946,3.813,0.000,365.210,9.318,45.224,44.710,448.784,970.280,98.353,15.152,321.387,2501.441,18.498,237.853,184.452,9.490,542.111,112.293,Normal,95.250,25.631,91.704
12-Sep-22 15:35:00,79.420,29.520,3.419,14.195,0.932,22.989,50.084,2997.750,2.746,2.932,100.000,102.938,23.867,182.917,183.672,357.149,412.567,324.416,327.411,387.215,411.921,557.044,545.219,28.276,29.997,3.630,0.000,364.674,9.331,44.997,44.481,448.888,970.806,99.780,15.118,321.602,2500.013,18.623,239.882,183.443,9.439,543.490,111.940,Normal,95.125,25.693,90.746
12-Sep-22 15:40:00,79.280,22.800,3.353,14.074,0.957,23.000,50.132,3000.375,2.035,1.423,100.000,102.938,23.631,182.978,183.511,357.307,412.779,324.304,327.307,388.776,412.567,557.068,544.875,28.282,29.983,3.672,0.000,364.490,9.305,44.866,44.222,449.200,962.847,100.460,15.128,320.149,2499.576,18.479,241.928,182.006,9.229,543.312,111.833,Normal,95.000,25.753,90.043
12-Sep-22 15:45:00,79.080,20.640,3.338,14.015,0.964,22.999,50.148,3000.375,0.980,1.097,100.000,102.938,23.813,182.725,183.470,357.666,412.775,324.251,327.396,389.117,412.669,557.670,544.952,28.215,30.054,3.782,0.000,364.917,9.286,44.773,44.087,449.501,962.902,99.341,15.125,320.234,2489.481,18.364,239.119,181.443,9.695,543.849,112.202,Normal,95.000,25.804,89.691
12-Sep-22 15:50:00,78.860,24.360,3.354,14.088,0.950,23.000,50.078,2998.125,0.878,1.079,100.000,102.938,24.046,183.008,183.763,357.447,412.476,324.272,327.435,386.710,412.149,556.731,545.004,28.164,30.042,3.809,0.000,365.168,9.274,44.722,44.150,449.400,961.882,100.161,15.149,320.017,2479.840,18.287,242.080,181.189,9.509,543.122,112.132,Normal,95.000,25.924,90.403
12-Sep-22 15:55:00,79.400,24.200,3.372,14.101,0.947,23.009,50.053,3000.000,2.440,2.386,100.000,102.938,24.437,183.297,184.136,358.530,412.761,324.744,327.719,384.970,411.503,557.459,545.283,28.257,30.117,4.017,0.000,366.532,9.310,44.851,44.278,449.100,969.906,98.850,15.133,321.006,2496.086,18.541,238.252,181.241,9.351,543.853,111.775,Normal,94.875,26.038,90.164
12-Sep-22 16:00:00,79.600,24.080,3.376,14.101,0.948,23.003,50.025,3001.500,4.061,4.548,100.000,102.938,24.868,183.903,184.586,358.598,412.769,324.974,327.931,382.580,410.632,555.994,545.762,28.303,30.138,3.832,0.000,367.108,9.361,44.996,44.423,448.400,981.219,98.472,15.143,322.573,2504.633,18.733,237.748,184.493,9.414,543.594,112.018,Normal,95.500,26.101,90.979
12-Sep-22 16:05:00,79.700,23.680,3.376,14.088,0.950,23.015,50.012,3001.875,4.357,4.095,100.000,102.938,24.971,184.081,184.805,358.832,413.005,325.281,328.207,381.813,410.011,556.509,545.266,28.274,30.167,3.947,0.000,367.099,9.349,45.037,44.565,448.200,979.861,100.799,15.135,322.216,2498.708,18.666,243.054,184.032,9.418,543.754,112.283,Normal,95.500,26.103,90.626
12-Sep-22 16:10:00,79.540,23.800,3.379,14.087,0.950,23.025,50.030,3000.750,3.836,3.792,100.000,102.938,24.996,184.095,184.855,358.962,413.106,325.423,328.422,382.348,409.866,556.904,545.216,28.273,30.187,3.778,0.000,367.077,9.337,45.150,44.665,448.341,977.541,99.239,15.136,321.684,2497.879,18.649,239.310,182.979,9.370,543.905,111.806,Normal,95.250,26.035,91.072
12-Sep-22 16:15:00,79.260,25.680,3.380,14.104,0.943,22.980,50.096,3001.125,3.277,3.066,100.000,102.938,24.902,184.207,184.780,359.173,413.240,325.582,328.509,382.254,409.827,557.673,545.267,28.276,30.169,3.582,0.000,366.795,9.314,45.105,44.649,448.754,973.865,98.248,15.132,321.342,2502.791,18.519,236.762,183.198,9.385,544.150,111.833,Normal,95.250,26.043,91.557
12-Sep-22 16:20:00,79.120,24.760,3.370,14.101,0.946,22.950,50.063,3001.875,3.016,2.355,100.000,102.938,24.954,183.887,184.620,359.176,413.329,325.578,328.395,381.757,409.536,557.031,544.736,28.225,30.179,3.832,0.000,367.105,9.303,45.051,44.576,449.003,968.789,99.347,15.147,320.534,2496.809,18.508,240.016,182.295,9.663,543.517,112.235,Normal,95.125,26.046,91.233
12-Sep-22 16:25:00,78.800,23.680,3.338,14.089,0.948,22.995,50.072,3003.000,1.943,2.150,100.000,102.938,24.543,183.997,184.577,358.966,413.393,325.350,328.235,382.550,409.933,555.960,544.309,28.208,30.148,3.815,0.000,366.334,9.301,45.001,44.494,449.321,970.751,99.579,15.166,320.654,2488.778,18.408,241.373,182.522,9.475,542.835,112.148,Normal,95.125,26.042,89.929
12-Sep-22 16:30:00,79.220,27.080,3.391,14.129,0.942,22.966,50.039,3001.875,2.014,2.605,100.000,102.938,24.401,184.034,184.821,358.581,413.382,324.923,327.951,384.472,410.467,555.305,544.474,28.225,30.121,3.881,0.000,365.758,9.327,44.951,44.395,449.410,971.985,100.891,15.156,321.262,2495.381,18.818,244.149,183.832,9.430,542.772,111.900,Normal,94.875,26.100,89.806
12-Sep-22 16:35:00,79.680,21.360,3.351,14.062,0.962,22.919,50.063,3000.000,2.394,2.582,100.000,103.000,24.298,183.802,184.531,358.475,413.339,324.885,328.046,387.290,411.545,556.856,544.881,28.253,30.171,4.064,0.000,365.627,9.330,44.916,44.308,449.109,972.535,100.729,15.149,321.429,2504.518,18.474,243.466,183.467,9.575,543.850,112.067,Normal,95.125,26.096,89.110
12-Sep-22 16:40:00,79.640,19.360,3.334,14.020,0.966,23.006,50.031,3002.250,2.323,2.159,100.000,102.938,24.393,183.962,184.592,358.658,413.551,325.021,328.061,387.632,412.000,557.124,545.181,28.250,30.170,4.223,0.000,365.807,9.323,44.794,44.220,448.761,968.976,99.463,15.138,320.899,2495.101,18.496,239.932,183.235,9.359,544.277,112.179,Normal,95.125,26.165,88.058
12-Sep-22 16:45:00,79.200,17.440,3.306,13.996,0.975,23.070,50.093,2999.250,1.244,1.372,100.000,102.938,24.306,183.962,184.561,358.247,413.442,324.800,327.913,386.973,411.860,557.400,544.882,28.207,30.201,4.307,0.000,365.398,9.294,44.746,44.141,448.002,963.154,99.485,15.142,319.927,2481.146,18.373,240.175,181.709,9.442,543.976,111.895,Normal,94.875,26.157,88.412
12-Sep-22 16:50:00,79.340,16.640,3.310,13.972,0.979,22.995,50.048,2997.375,2.461,2.853,100.000,102.938,24.710,184.301,185.019,358.764,413.154,325.178,328.292,384.441,411.132,557.626,545.528,28.246,30.185,4.256,0.000,366.989,9.311,44.722,44.126,447.600,971.071,98.534,15.146,321.149,2495.502,18.361,238.035,181.939,9.494,544.307,111.928,Normal,95.375,26.218,87.713
12-Sep-22 16:55:00,79.240,9.320,3.278,13.859,0.988,23.000,50.013,3001.875,2.835,2.867,100.000,102.938,24.804,184.259,184.928,358.909,413.049,325.230,328.090,383.507,410.554,556.273,545.367,28.206,30.176,4.171,0.000,366.695,9.323,44.733,44.116,447.205,972.199,98.759,15.152,321.081,2487.692,18.495,238.826,183.759,9.599,543.820,112.218,Normal,95.250,26.222,88.409
12-Sep-22 17:00:00,78.580,7.640,3.245,13.842,0.992,22.995,50.041,3002.250,1.383,1.883,100.000,102.938,24.604,183.747,184.478,358.466,413.110,324.845,327.849,385.112,410.850,556.281,544.846,28.171,30.177,3.878,0.000,365.635,9.288,44.730,44.199,447.200,966.785,99.957,15.143,320.261,2482.441,18.311,241.321,182.125,9.363,543.850,111.935,Normal,95.125,26.221,88.641
12-Sep-22 17:05:00,79.160,5.080,3.271,13.789,0.995,22.967,50.081,3003.000,2.319,1.417,100.000,102.938,24.652,183.808,184.469,358.572,413.450,324.955,328.009,385.450,411.188,557.269,545.220,28.214,30.096,3.758,0.000,366.054,9.283,44.785,44.233,447.698,963.374,98.488,15.139,319.712,2492.535,18.356,237.647,182.004,9.271,544.350,111.716,Normal,95.125,26.217,89.458
12-Sep-22 17:10:00,79.120,3.240,3.266,13.788,0.997,23.070,50.073,2998.125,2.421,1.821,100.000,102.875,24.761,184.106,184.828,358.434,412.861,325.032,327.953,383.239,410.440,557.950,545.105,28.198,30.103,3.749,0.000,366.092,9.273,44.800,44.357,448.499,964.698,98.590,15.141,319.751,2478.754,18.333,237.948,177.576,9.008,544.305,112.033,Normal,95.000,26.219,90.979
12-Sep-22 17:15:00,79.080,4.600,3.264,13.790,0.996,23.041,50.070,2997.750,2.390,2.382,100.000,102.938,25.060,184.489,185.279,358.762,412.763,325.228,328.141,380.792,409.414,557.904,545.091,28.147,30.067,3.788,0.000,366.827,9.283,44.861,44.442,448.900,968.057,98.396,15.150,320.244,2472.730,18.541,237.862,181.853,9.103,544.050,112.224,Normal,95.000,26.102,90.866
12-Sep-22 17:20:00,78.900,3.000,3.258,13.746,0.996,23.000,50.025,2997.375,2.875,2.951,100.000,102.938,25.011,184.958,185.605,358.746,412.734,325.167,327.893,379.976,408.639,555.932,544.599,28.209,30.014,3.894,0.000,366.675,9.307,44.913,44.566,448.856,972.929,97.994,15.166,320.956,2487.533,18.422,237.540,182.560,9.273,542.850,111.858,Normal,94.875,26.100,91.557
12-Sep-22 17:25:00,79.420,2.160,3.280,13.738,0.999,23.010,50.045,2998.125,3.130,3.573,100.000,102.938,25.088,184.780,185.403,358.709,412.822,325.187,328.081,380.647,408.773,556.672,544.733,28.190,29.986,3.781,0.000,367.056,9.325,44.973,44.569,449.000,975.729,97.995,15.151,321.415,2482.668,18.564,236.950,178.377,9.354,543.546,111.929,Normal,95.125,26.103,91.677
12-Sep-22 17:30:00,79.180,2.320,3.275,13.741,0.998,22.985,50.014,2999.625,4.129,4.439,100.000,102.938,25.202,184.702,185.458,359.117,413.141,325.495,328.479,382.110,409.097,556.882,545.382,28.267,29.975,3.866,0.000,367.472,9.343,44.926,44.582,448.800,980.168,99.517,15.144,322.085,2498.137,18.506,240.324,184.327,9.356,544.218,112.251,Normal,95.125,26.037,91.445
12-Sep-22 17:35:00,79.360,-1.640,3.302,13.657,-0.997,22.952,50.005,2996.250,3.958,3.686,100.000,102.875,25.262,184.557,185.404,358.998,413.205,325.610,328.566,380.963,408.813,557.434,545.292,28.235,29.927,3.744,0.000,367.111,9.324,44.866,44.475,448.900,975.817,99.330,15.134,321.379,2496.041,18.631,239.455,182.247,9.327,544.450,112.122,Normal,95.375,26.103,91.102
12-Sep-22 17:40:00,79.060,-1.680,3.286,13.662,-0.996,23.040,50.015,2997.750,2.907,2.885,100.000,102.875,25.295,184.488,185.318,358.951,412.966,325.637,328.536,379.943,408.261,557.510,544.907,28.168,29.964,3.720,0.000,367.114,9.296,44.825,44.394,449.000,971.347,98.522,15.148,320.673,2475.881,18.508,238.064,182.261,9.329,544.131,111.794,Normal,95.250,26.102,91.322
12-Sep-22 17:45:00,79.200,-0.720,3.277,13.696,-0.999,22.995,49.962,2998.500,3.604,3.805,100.000,102.875,25.321,184.632,185.472,358.789,412.995,325.424,328.268,379.188,407.782,555.903,544.911,28.206,29.921,3.561,0.000,367.211,9.328,44.673,44.268,449.154,979.573,98.807,15.164,322.046,2486.264,18.569,239.449,182.395,9.221,543.231,112.067,Normal,95.500,25.973,91.335
12-Sep-22 17:50:00,79.340,-1.560,3.291,13.673,-0.997,22.961,49.974,2999.250,3.511,3.869,100.000,102.875,25.194,184.413,185.227,359.000,413.148,325.459,328.363,380.159,408.198,556.199,544.868,28.202,29.899,3.647,0.000,367.178,9.336,44.586,44.139,449.407,977.624,99.129,15.158,321.836,2488.851,18.653,239.967,183.556,9.511,543.508,112.335,Normal,95.500,25.862,91.440
12-Sep-22 17:55:00,79.560,-0.880,3.289,13.693,-0.999,22.985,49.972,3000.000,3.579,4.028,100.000,102.875,25.014,184.526,185.154,358.861,413.019,325.525,328.441,381.610,408.680,556.093,544.876,28.250,29.822,3.771,0.000,366.841,9.346,44.471,44.091,449.713,977.030,99.254,15.151,321.839,2494.649,18.629,239.997,184.677,9.348,543.661,111.941,Normal,95.375,25.801,91.910
12-Sep-22 18:00:00,79.640,0.920,3.284,13.728,0.999,23.009,49.997,2999.625,3.366,3.071,100.000,102.875,24.883,184.579,185.349,358.842,413.541,325.538,328.383,383.386,409.478,556.904,544.831,28.267,29.793,3.720,0.000,366.361,9.333,44.437,43.994,449.700,973.304,99.305,15.146,321.136,2495.498,18.441,239.895,183.619,9.256,543.942,111.832,Normal,95.125,25.685,92.028
12-Sep-22 18:05:00,79.420,1.760,3.280,13.700,0.999,23.035,50.044,3000.000,2.598,2.568,100.000,102.875,24.785,184.472,185.222,358.693,413.604,325.408,328.310,385.112,410.064,557.450,545.072,28.259,29.778,3.822,0.000,365.954,9.322,44.524,44.047,449.800,970.856,98.365,15.131,321.011,2490.070,18.457,237.013,179.924,9.216,544.450,112.322,Normal,95.125,25.567,92.377
12-Sep-22 18:10:00,79.500,5.240,3.276,13.731,0.995,23.029,50.056,3001.125,2.781,2.031,100.000,102.875,24.832,184.373,185.066,359.076,413.564,325.528,328.508,384.849,410.150,558.454,545.461,28.225,29.765,3.810,0.000,366.652,9.306,44.564,44.199,449.400,967.353,99.148,15.128,320.486,2485.424,18.438,238.761,182.366,9.289,544.864,112.079,Normal,95.375,25.565,92.613
12-Sep-22 18:15:00,79.380,5.800,3.256,13.791,0.994,23.015,50.052,2998.500,2.704,2.181,100.000,102.875,24.971,184.061,184.774,358.998,413.315,325.390,328.387,383.464,409.745,557.772,545.215,28.202,29.729,3.887,0.000,366.772,9.294,44.737,44.362,449.500,968.093,98.983,15.144,320.317,2482.551,18.504,239.031,174.669,9.302,544.444,111.819,Normal,95.125,25.511,92.613
12-Sep-22 18:20:00,78.880,6.120,3.232,13.797,0.992,23.012,50.042,3000.000,2.127,2.019,100.000,102.875,24.908,184.097,184.851,358.781,413.266,325.216,328.182,382.004,409.298,557.012,544.826,28.190,29.722,3.734,0.000,366.440,9.292,44.885,44.573,449.542,966.615,98.979,15.153,320.189,2479.909,18.334,239.383,181.396,9.388,543.750,112.150,Normal,95.250,25.569,92.962
12-Sep-22 18:25:00,78.980,10.920,3.241,13.877,0.988,23.019,50.044,2999.250,2.039,1.523,100.000,102.875,24.837,184.092,184.576,358.786,413.257,325.336,328.072,381.832,409.111,557.300,544.710,28.187,29.724,3.707,0.000,366.576,9.287,44.913,44.661,449.413,964.011,98.590,15.151,320.132,2479.190,18.343,238.367,178.532,9.464,543.850,112.235,Normal,95.125,25.571,92.840
12-Sep-22 18:30:00,79.060,14.760,3.259,13.910,0.983,23.105,50.019,2997.375,1.845,1.463,100.000,102.875,24.476,183.485,184.312,358.411,413.185,325.061,327.970,383.542,409.825,556.544,544.560,28.172,29.741,3.603,0.000,365.519,9.288,44.900,44.576,449.713,963.165,98.080,15.143,319.949,2467.990,18.433,236.821,183.032,9.515,543.719,111.798,Normal,94.750,25.624,92.734
12-Sep-22 18:35:00,79.020,12.400,3.255,13.854,0.986,23.054,50.022,2997.750,1.483,1.240,100.000,102.938,24.255,183.630,184.343,357.662,412.966,324.588,327.413,383.917,410.065,556.141,544.317,28.162,29.745,3.628,0.000,365.052,9.285,44.788,44.371,450.000,962.310,98.651,15.161,320.144,2471.469,18.476,238.954,179.888,9.517,542.983,112.031,Normal,95.375,25.649,92.494
12-Sep-22 18:40:00,79.120,14.000,3.253,13.897,0.984,23.045,50.025,2997.375,1.893,2.390,100.000,102.875,24.223,183.410,184.137,357.573,412.701,324.413,327.492,385.745,410.791,556.718,544.965,28.278,29.753,3.539,0.000,365.140,9.315,44.708,44.188,450.000,968.405,99.758,15.141,321.005,2491.827,18.565,240.784,178.837,9.570,543.946,112.364,Normal,95.375,25.690,92.141
12-Sep-22 18:45:00,79.100,12.840,3.255,13.886,0.986,23.098,50.052,2998.125,2.343,1.391,100.000,102.938,24.148,183.273,183.948,357.640,412.771,324.543,327.500,387.393,411.320,557.402,545.346,28.228,29.682,3.460,0.000,364.857,9.296,44.546,44.052,450.393,962.026,99.509,15.131,320.260,2477.570,18.416,239.773,180.366,9.478,544.550,111.991,Normal,95.250,25.747,92.381
12-Sep-22 18:50:00,79.200,15.960,3.266,13.925,0.981,23.065,50.038,2998.875,2.158,2.174,100.000,102.875,24.216,183.228,183.919,357.715,412.441,324.259,327.297,385.031,410.612,556.787,544.910,28.256,29.689,3.502,0.000,365.344,9.301,44.545,44.026,450.513,967.476,99.511,15.141,320.903,2486.356,18.404,240.165,182.000,9.380,543.895,111.833,Normal,95.125,25.741,92.371
12-Sep-22 18:55:00,79.420,13.400,3.253,13.911,0.984,23.048,49.996,2998.875,2.406,2.591,100.000,102.938,24.386,183.299,184.021,357.882,412.493,324.152,327.347,383.558,410.074,556.348,545.067,28.227,29.674,3.540,0.000,366.170,9.309,44.604,44.186,450.800,970.320,98.978,15.153,321.329,2483.275,18.431,239.385,184.059,9.464,543.727,112.274,Normal,95.500,25.685,92.262
12-Sep-22 19:00:00,79.340,14.520,3.262,13.922,0.982,23.049,50.004,2999.250,3.241,3.380,100.000,102.938,24.603,183.418,184.117,358.457,412.549,324.547,327.651,383.374,409.926,556.430,545.246,28.251,29.718,3.782,0.000,366.638,9.334,44.719,44.308,450.704,976.127,99.669,15.149,322.101,2488.066,18.587,240.908,183.630,9.525,544.031,112.177,Normal,95.375,25.741,92.492
12-Sep-22 19:05:00,79.140,14.960,3.257,13.923,0.980,23.025,50.057,3002.250,2.750,3.057,100.000,102.875,24.984,183.849,184.486,359.029,412.897,324.924,328.056,382.096,409.339,557.069,545.251,28.216,29.661,3.743,0.497,366.857,9.329,44.910,44.497,450.600,974.355,99.709,15.138,321.614,2483.015,18.649,240.547,183.731,9.345,544.455,111.797,Normal,95.250,25.748,92.852
12-Sep-22 19:10:00,79.240,13.240,3.262,13.892,0.984,23.017,50.018,2999.625,3.063,2.874,100.000,102.938,25.271,183.900,184.555,359.087,412.960,325.268,328.202,381.120,408.842,557.595,544.984,28.247,29.655,3.801,0.000,367.160,9.315,45.003,44.659,449.800,973.697,99.440,15.146,321.397,2489.371,18.496,240.237,184.030,9.427,544.312,111.970,Normal,95.125,25.747,92.726
12-Sep-22 19:15:00,79.300,12.720,3.261,13.882,0.986,23.075,49.931,2999.625,3.837,3.769,100.000,102.875,25.061,184.188,184.930,358.957,412.916,325.120,328.080,381.131,408.510,555.092,544.705,28.229,29.648,3.962,0.000,367.229,9.358,44.984,44.644,449.200,982.898,99.523,15.171,323.107,2480.457,18.618,241.488,183.664,9.725,543.160,112.402,Normal,95.250,25.729,92.142
12-Sep-22 19:20:00,79.340,14.360,3.262,13.926,0.983,23.036,49.979,2998.125,2.928,3.636,100.000,102.875,25.230,184.033,184.704,359.091,413.256,325.458,328.427,381.827,408.779,556.856,544.864,28.274,29.671,4.205,0.000,367.495,9.352,44.896,44.490,448.405,978.816,100.944,15.158,322.187,2492.346,18.543,244.357,183.659,9.669,544.086,112.229,Normal,95.125,25.751,92.260
12-Sep-22 19:25:00,79.460,12.360,3.262,13.875,0.986,23.035,49.926,2998.500,1.840,1.798,100.000,102.875,25.032,183.849,184.581,359.200,413.538,325.725,328.571,383.154,409.514,557.151,544.961,28.218,29.621,4.269,0.000,366.905,9.312,44.759,44.264,447.579,967.565,99.168,15.154,320.330,2481.723,18.405,239.909,177.551,9.616,544.400,111.925,Normal,94.875,25.748,91.677
12-Sep-22 19:30:00,79.420,11.560,3.255,13.868,0.987,23.045,50.051,3001.875,1.152,1.820,100.000,102.875,24.525,183.628,184.403,358.734,413.393,325.441,328.226,385.412,410.236,557.380,544.971,28.215,29.679,3.965,0.000,365.774,9.314,44.698,44.147,447.350,966.845,98.897,15.139,320.739,2481.097,18.477,238.600,176.703,9.691,544.484,112.198,Normal,95.125,25.679,92.140
12-Sep-22 19:35:00,79.100,11.880,3.250,13.872,0.987,23.090,50.006,2997.750,1.416,1.414,100.000,102.875,24.498,183.599,184.397,358.503,413.297,325.095,327.882,385.525,410.510,557.505,545.021,28.195,29.670,3.850,0.000,365.961,9.291,44.660,44.085,447.898,965.569,100.049,15.133,320.657,2472.102,18.498,241.158,175.519,9.462,544.344,112.226,Normal,95.250,25.685,92.616
12-Sep-22 19:40:00,79.020,12.240,3.247,13.863,0.986,23.010,49.979,3001.125,2.546,2.825,100.000,102.938,25.013,183.893,184.560,359.293,413.547,325.216,328.236,383.755,409.899,556.230,545.364,28.224,29.606,4.240,0.000,367.458,9.333,44.612,44.081,448.623,975.220,98.898,15.157,321.862,2485.443,18.596,239.383,175.725,9.494,544.048,111.826,Normal,95.375,25.629,92.264
12-Sep-22 19:45:00,79.280,10.040,3.253,13.860,0.989,22.995,49.935,2997.000,2.927,3.794,100.000,102.875,25.023,184.518,185.017,358.720,412.885,325.096,328.080,383.109,409.609,555.412,544.988,28.255,29.582,4.186,0.000,366.749,9.350,44.680,44.172,448.500,977.473,98.658,15.157,322.041,2491.858,18.594,238.785,184.429,9.479,543.439,111.867,Normal,95.625,25.687,92.490
12-Sep-22 19:50:00,79.400,10.240,3.259,13.852,0.988,23.025,49.990,3001.875,2.441,2.634,100.000,102.938,24.595,184.085,184.851,358.779,413.222,325.226,327.908,384.059,410.016,556.108,544.753,28.238,29.599,4.178,0.000,366.025,9.338,44.752,44.261,447.900,972.056,99.538,15.150,321.655,2486.277,18.520,240.635,174.758,9.606,543.788,112.389,Normal,95.375,25.615,92.502
12-Sep-22 19:55:00,78.960,9.440,3.238,13.832,0.990,23.026,50.087,3003.375,1.143,1.021,100.000,102.938,24.472,183.471,184.077,358.903,413.610,325.260,328.235,386.435,410.767,557.902,545.063,28.219,29.589,3.985,0.000,366.236,9.297,44.859,44.368,448.200,963.344,100.415,15.136,320.210,2483.043,18.602,242.151,180.451,9.561,544.849,112.087,Normal,95.125,25.583,92.726
12-Sep-22 20:00:00,79.500,11.640,3.250,13.882,0.986,23.025,50.027,3002.625,1.137,0.675,100.000,102.875,24.461,183.545,184.110,358.865,413.559,324.953,327.821,386.604,411.119,557.116,544.866,28.213,29.631,3.968,0.000,365.584,9.298,44.890,44.500,448.585,959.217,98.428,15.144,319.684,2482.429,18.357,237.704,182.266,9.553,544.103,111.939,Normal,95.125,25.567,92.146
12-Sep-22 20:05:00,79.300,9.280,3.257,13.807,0.989,23.024,50.023,3000.000,1.561,0.978,100.000,102.875,24.684,183.644,184.385,358.819,413.525,325.083,328.053,385.257,410.789,558.155,545.161,28.236,29.602,4.115,0.000,366.424,9.291,44.974,44.601,448.800,962.323,99.728,15.142,320.032,2485.676,18.332,240.732,173.692,9.407,544.698,112.264,Normal,95.125,25.509,91.679
12-Sep-22 20:10:00,79.160,11.920,3.251,13.882,0.987,23.010,50.019,3000.750,1.980,1.195,100.000,102.875,24.848,183.805,184.411,358.865,413.436,324.986,328.086,383.683,410.151,557.321,545.141,28.240,29.591,4.019,0.000,366.553,9.295,44.991,44.600,448.700,962.626,98.281,15.142,319.873,2488.594,18.408,237.257,171.470,9.394,544.316,112.222,Normal,95.375,25.391,91.918
12-Sep-22 20:15:00,79.060,11.280,3.242,13.874,0.987,23.049,50.004,2999.625,1.518,1.623,100.000,102.875,25.139,183.964,184.744,358.910,413.309,325.019,328.005,381.974,409.507,556.398,544.864,28.152,29.597,4.142,0.000,366.828,9.293,44.874,44.468,448.193,966.733,99.051,15.161,320.596,2468.421,18.389,239.888,181.773,9.306,543.696,111.905,Normal,95.250,25.336,92.375
12-Sep-22 20:20:00,79.200,9.200,3.243,13.839,0.989,23.100,49.976,3003.375,2.360,2.432,100.000,102.875,25.170,183.974,184.559,359.128,413.278,325.186,327.996,382.061,409.355,555.758,544.802,28.213,29.591,4.065,0.000,367.035,9.324,44.722,44.232,448.000,972.337,99.377,15.160,321.634,2471.071,18.474,240.662,182.524,9.535,543.549,112.067,Normal,95.500,25.275,92.846
12-Sep-22 20:25:00,79.120,12.680,3.252,13.892,0.986,23.025,49.969,3000.750,2.225,2.968,100.000,102.875,25.162,184.033,184.831,359.055,413.234,325.180,328.264,382.634,409.461,555.697,544.911,28.193,29.566,4.036,0.000,367.181,9.337,44.559,44.044,447.990,976.611,97.993,15.159,322.134,2478.662,18.588,237.257,176.405,9.586,543.755,112.469,Normal,95.500,25.334,92.960
12-Sep-22 20:30:00,79.380,12.000,3.262,13.884,0.986,22.945,49.967,3001.875,3.244,3.259,100.000,102.875,25.136,184.184,184.889,359.212,413.635,325.391,328.331,383.283,409.627,555.981,545.093,28.278,29.565,4.030,0.000,367.214,9.350,44.489,43.968,448.097,978.691,99.282,15.154,322.337,2501.275,18.593,240.187,184.803,9.455,544.000,112.032,Normal,95.500,25.332,92.848
12-Sep-22 20:35:00,79.240,12.440,3.250,13.882,0.985,22.921,50.015,3000.000,3.080,3.377,100.000,102.875,25.103,183.999,184.612,359.133,413.523,325.343,328.276,383.601,409.694,556.730,545.095,28.299,29.568,3.874,0.000,366.988,9.349,44.619,44.105,447.900,977.335,98.502,15.146,322.208,2507.443,18.598,237.970,176.263,9.557,544.300,111.833,Normal,95.125,25.276,93.077
12-Sep-22 20:40:00,79.220,10.400,3.252,13.852,0.988,22.895,50.007,2999.250,1.782,1.995,100.000,102.875,24.826,183.601,184.433,358.540,413.387,325.144,328.102,384.167,409.915,556.588,544.884,28.241,29.599,3.833,0.000,365.993,9.317,44.805,44.304,448.100,969.366,99.272,15.148,321.414,2500.543,18.600,239.883,173.353,9.556,544.086,112.386,Normal,95.500,25.271,92.842
12-Sep-22 20:45:00,79.320,12.600,3.256,13.898,0.986,23.000,50.014,2998.500,1.954,1.725,100.000,102.875,24.419,183.566,184.334,358.308,413.190,324.895,327.685,385.732,410.393,556.479,544.704,28.242,29.544,3.817,0.000,365.328,9.316,44.891,44.491,448.316,968.589,98.855,15.147,321.297,2489.010,18.475,238.860,182.613,9.486,543.842,112.341,Normal,95.125,25.334,92.846
