Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
12-Sep-22 20:50:00,79.380,8.760,3.248,13.840,0.990,23.005,50.046,3000.750,1.579,0.922,100.000,102.875,24.279,183.181,184.010,357.952,413.083,324.654,327.479,387.208,411.162,556.938,544.884,28.288,29.548,3.679,0.000,364.916,9.311,44.987,44.596,448.600,963.061,99.759,15.135,320.550,2496.817,18.391,240.538,173.300,9.474,544.245,111.916,Normal,95.375,25.331,92.730
12-Sep-22 20:55:00,79.360,8.320,3.254,13.826,0.990,22.977,50.055,3001.500,0.700,0.493,100.000,102.875,24.303,183.026,184.028,358.120,413.256,324.316,327.463,387.963,411.415,557.572,544.894,28.278,29.561,3.745,0.000,365.171,9.291,44.946,44.592,449.100,958.683,100.048,15.131,319.895,2498.492,18.365,241.052,174.345,9.313,544.447,112.161,Normal,95.250,25.393,92.608
12-Sep-22 21:00:00,78.900,9.640,3.228,13.852,0.988,23.040,50.048,3002.625,1.061,0.297,100.000,102.938,24.287,183.179,184.029,358.018,412.959,324.250,327.262,388.210,411.654,556.684,544.885,28.230,29.550,3.779,0.000,364.806,9.294,44.839,44.470,449.466,958.199,98.843,15.145,319.892,2483.281,18.351,238.726,180.750,9.259,544.050,112.384,Normal,95.125,25.342,93.197
12-Sep-22 21:05:00,79.060,9.800,3.246,13.828,0.988,23.035,50.044,3001.125,1.886,1.468,100.000,102.875,24.558,183.496,184.078,358.191,412.655,324.271,327.529,386.650,411.383,557.937,545.544,28.233,29.585,3.871,0.000,365.676,9.305,44.670,44.267,449.447,963.684,99.859,15.130,320.307,2484.291,18.442,240.583,181.106,9.285,544.951,111.928,Normal,95.375,25.392,93.426
12-Sep-22 21:10:00,79.220,9.000,3.242,13.826,0.989,23.015,49.969,2999.250,2.861,2.748,100.000,102.875,24.876,183.933,184.498,358.477,412.519,324.687,327.741,384.816,410.428,556.806,545.547,28.236,29.599,3.937,0.000,366.619,9.327,44.536,44.020,449.600,972.535,99.027,15.141,321.636,2487.238,18.611,239.027,169.188,9.314,544.544,111.964,Normal,95.250,25.453,93.192
12-Sep-22 21:15:00,79.140,8.360,3.247,13.812,0.991,23.016,49.971,2996.250,2.365,2.532,100.000,102.875,24.933,184.031,184.734,358.549,412.415,324.745,327.646,382.780,409.715,556.823,544.999,28.216,29.595,3.903,0.000,366.617,9.313,44.513,43.970,449.499,972.528,99.299,15.148,321.932,2483.865,18.477,239.979,172.273,9.444,544.132,112.367,Normal,95.125,25.396,93.545
12-Sep-22 21:20:00,79.120,8.600,3.238,13.828,0.989,23.000,49.970,2999.250,2.789,3.161,100.000,102.875,24.757,183.981,184.750,358.284,412.344,324.584,327.539,382.012,409.306,555.546,544.979,28.229,29.579,3.821,0.000,366.421,9.339,44.610,44.108,449.271,977.725,99.130,15.159,322.694,2487.059,18.508,240.029,183.419,9.299,543.502,112.021,Normal,95.625,25.389,93.660
12-Sep-22 21:25:00,79.120,9.320,3.238,13.839,0.989,22.975,49.983,2999.625,1.755,1.960,100.000,102.875,24.677,184.206,184.790,358.273,412.630,324.575,327.477,383.620,409.730,555.373,544.685,28.184,29.512,3.799,0.000,365.860,9.315,44.701,44.319,449.600,971.889,98.302,15.161,321.729,2481.359,18.369,238.086,171.453,9.073,543.581,111.780,Normal,95.375,25.337,93.778
12-Sep-22 21:30:00,79.000,6.600,3.238,13.796,0.992,22.985,50.035,3000.000,2.147,2.798,100.000,102.875,24.694,184.579,185.169,358.081,412.600,324.610,327.500,383.795,409.875,556.809,545.104,28.274,29.534,3.789,0.000,365.971,9.334,44.914,44.519,449.800,972.264,99.648,15.136,321.836,2496.358,18.560,240.297,183.104,8.893,544.194,112.270,Normal,95.250,25.219,94.253
12-Sep-22 21:35:00,79.300,9.360,3.246,13.856,0.988,23.000,50.017,3001.500,2.312,2.101,100.000,102.875,24.727,184.478,185.241,358.619,412.837,324.893,327.850,385.219,410.198,557.593,545.407,28.248,29.471,3.777,0.000,366.436,9.325,44.989,44.679,450.200,970.325,99.072,15.141,321.267,2489.653,18.387,239.101,181.830,9.002,544.801,112.318,Normal,95.625,25.155,94.595
12-Sep-22 21:40:00,79.240,6.720,3.242,13.811,0.992,23.016,50.016,3003.375,1.826,1.210,100.000,102.875,24.642,184.282,184.887,358.449,412.818,324.681,327.494,384.335,410.149,556.585,544.672,28.229,29.431,3.726,0.000,365.914,9.309,44.959,44.597,450.300,965.127,97.736,15.149,320.822,2484.614,18.425,236.215,177.641,9.040,543.925,111.855,Normal,95.125,25.217,94.831
12-Sep-22 21:45:00,79.080,6.920,3.232,13.805,0.992,23.030,50.015,2999.625,2.148,2.075,100.000,102.875,24.734,184.253,184.883,358.356,412.672,324.766,327.537,383.831,409.913,556.685,544.995,28.260,29.435,3.762,0.000,366.688,9.325,44.776,44.374,450.201,971.072,100.486,15.149,321.389,2488.675,18.432,242.877,169.884,9.150,544.216,112.165,Normal,95.125,25.215,94.718
12-Sep-22 21:50:00,78.640,9.360,3.222,13.846,0.990,23.035,49.946,3001.125,0.470,0.016,100.000,102.938,24.627,184.170,184.830,358.166,412.752,324.625,327.458,385.294,410.183,555.199,544.548,28.134,29.495,3.711,0.000,365.357,9.279,44.587,44.067,450.289,954.770,99.069,15.164,319.629,2466.593,18.380,240.068,164.123,9.083,543.370,112.371,Normal,95.250,25.195,94.594
12-Sep-22 21:55:00,79.060,8.320,3.240,13.818,0.991,22.996,50.020,3002.625,1.224,1.748,100.000,102.938,24.157,184.527,184.984,357.818,412.605,324.131,326.940,386.785,410.914,555.011,544.625,28.237,29.487,3.619,0.000,364.886,9.317,44.448,43.996,450.300,968.273,98.981,15.150,321.387,2488.815,18.711,239.284,183.845,9.298,543.350,111.974,Normal,95.250,25.270,94.374
12-Sep-22 22:00:00,79.660,8.240,3.265,13.807,0.991,22.955,49.996,2997.750,2.591,2.616,100.000,102.875,23.988,184.095,184.898,357.341,412.286,323.996,327.035,388.153,411.585,556.379,545.185,28.273,29.433,3.653,0.000,364.792,9.337,44.547,44.109,450.531,970.241,99.227,15.136,321.887,2498.526,18.594,239.304,170.391,9.438,544.252,112.134,Normal,95.500,25.334,94.250
12-Sep-22 22:05:00,79.040,10.000,3.238,13.854,0.988,22.990,50.026,3002.250,1.662,1.010,100.000,102.875,23.924,183.819,184.479,357.410,412.457,323.836,327.022,388.459,411.705,556.767,545.251,28.266,29.454,3.558,0.000,364.525,9.312,44.730,44.287,450.747,963.599,99.440,15.131,321.011,2493.193,18.736,239.595,183.625,9.237,544.600,112.447,Normal,95.625,25.333,94.125
12-Sep-22 22:10:00,78.780,11.360,3.226,13.865,0.987,23.015,50.074,2997.000,1.279,1.287,100.000,102.875,23.908,183.800,184.367,356.832,411.757,323.629,326.619,388.128,411.600,556.919,545.130,28.199,29.466,3.481,0.000,364.200,9.300,44.945,44.545,451.300,963.754,99.400,15.132,320.824,2478.892,18.813,239.539,162.546,9.098,544.377,111.941,Normal,95.750,25.318,94.134
12-Sep-22 22:15:00,79.420,10.760,3.266,13.841,0.988,22.963,50.035,3000.375,1.789,1.575,100.000,102.938,23.900,184.092,184.952,357.135,412.032,323.601,326.639,387.266,411.377,556.789,545.083,28.288,29.439,3.522,0.000,364.575,9.308,45.053,44.733,451.700,966.396,99.390,15.122,321.366,2501.116,18.602,239.116,178.037,9.073,544.357,111.847,Normal,95.500,25.335,94.357
12-Sep-22 22:20:00,78.980,15.320,3.254,13.939,0.979,22.936,50.059,2998.500,1.838,1.813,100.000,102.875,24.057,183.995,184.743,357.221,411.951,323.604,326.819,387.014,411.224,556.926,545.366,28.293,29.408,3.346,0.000,364.754,9.315,45.021,44.617,452.013,967.179,98.747,15.130,321.629,2504.260,18.419,237.889,182.400,9.060,544.550,112.263,Normal,95.500,25.335,94.594
12-Sep-22 22:25:00,79.520,15.600,3.269,13.952,0.979,22.974,50.031,2997.375,2.076,1.516,100.000,102.875,24.089,184.170,184.750,356.977,411.933,323.591,326.617,385.612,410.883,557.027,545.095,28.233,29.452,3.344,0.000,364.563,9.309,44.782,44.339,452.106,964.735,99.431,15.126,320.914,2490.499,18.567,239.368,162.826,9.079,544.344,112.156,Normal,96.000,25.268,94.836
12-Sep-22 22:30:00,78.880,11.440,3.244,13.875,0.987,23.004,50.087,3002.625,1.838,1.200,100.000,102.875,24.060,184.206,184.843,357.368,412.152,323.582,326.645,386.675,411.054,556.682,544.687,28.288,29.429,3.521,0.000,364.755,9.309,44.588,44.072,452.007,965.400,98.785,15.135,321.080,2495.916,18.342,238.186,161.938,9.225,544.034,111.833,Normal,95.125,25.212,95.057
12-Sep-22 22:35:00,79.320,11.160,3.249,13.873,0.987,22.995,50.025,3003.375,1.087,1.073,100.000,102.938,24.096,184.002,184.517,357.371,412.183,323.559,326.608,386.077,410.953,556.116,544.748,28.251,29.493,3.454,0.000,364.787,9.308,44.540,43.990,452.034,964.196,98.343,15.143,320.921,2491.064,18.449,237.447,167.276,9.145,543.751,112.225,Normal,95.500,25.157,95.178
12-Sep-22 22:40:00,79.020,11.920,3.251,13.883,0.985,22.920,50.056,2999.625,2.363,2.436,100.000,102.875,24.290,183.700,184.288,357.459,411.981,323.998,326.970,386.815,410.795,557.255,545.650,28.257,29.472,3.555,0.000,365.478,9.325,44.641,44.133,451.802,970.017,99.764,15.130,321.769,2500.168,18.452,240.330,162.692,9.119,544.893,112.317,Normal,95.500,25.152,95.187
12-Sep-22 22:45:00,79.080,8.560,3.246,13.821,0.989,22.926,50.017,2997.750,2.681,3.089,100.000,102.875,24.496,183.547,184.257,357.530,411.916,323.905,327.035,384.301,410.029,556.615,545.464,28.261,29.507,3.438,0.000,365.765,9.331,44.784,44.361,452.023,972.487,100.501,15.136,322.021,2499.902,18.694,242.347,173.912,9.223,544.666,111.855,Normal,95.625,25.160,95.181
12-Sep-22 22:50:00,79.100,9.120,3.234,13.841,0.989,23.000,49.962,2998.125,2.189,2.154,100.000,102.875,24.589,183.624,184.432,357.729,412.016,324.301,327.174,383.437,409.809,557.074,545.115,28.178,29.493,3.459,0.000,365.774,9.307,44.973,44.643,452.047,968.564,99.669,15.122,321.230,2478.421,18.549,239.783,168.792,9.002,544.550,111.843,Normal,95.500,25.151,95.181
12-Sep-22 22:55:00,79.120,8.000,3.242,13.827,0.991,22.980,50.012,2998.500,2.922,3.013,100.000,102.938,24.623,183.633,184.196,357.698,412.138,324.161,327.157,382.619,409.465,556.726,545.306,28.263,29.466,3.359,0.000,365.876,9.336,45.033,44.767,451.834,973.186,99.413,15.139,322.079,2494.024,18.593,239.879,171.639,9.130,544.401,112.308,Normal,95.500,25.099,95.295
12-Sep-22 23:00:00,79.180,10.000,3.251,13.871,0.989,23.004,50.006,2996.625,1.693,1.627,100.000,102.875,24.536,183.951,184.409,357.824,412.148,324.305,327.180,383.213,409.521,556.678,544.699,28.210,29.413,3.560,0.000,365.586,9.296,44.881,44.508,451.600,966.985,99.169,15.140,320.980,2482.507,18.460,239.312,167.952,9.066,543.964,112.380,Normal,95.250,25.043,95.532
12-Sep-22 23:05:00,79.180,9.080,3.248,13.837,0.989,23.013,50.002,3000.000,2.139,2.345,100.000,102.875,24.502,184.281,184.933,357.819,412.193,324.149,327.186,383.545,409.611,555.856,544.664,28.229,29.445,3.467,0.000,365.881,9.329,44.719,44.241,451.400,971.937,98.913,15.148,321.909,2484.904,18.538,239.028,170.766,9.034,543.649,111.955,Normal,95.375,24.977,95.647
12-Sep-22 23:10:00,79.220,9.520,3.246,13.841,0.988,22.940,50.039,3003.000,2.174,2.979,100.000,102.875,24.541,184.509,185.089,358.010,412.413,324.373,327.253,384.562,409.957,555.950,545.183,28.267,29.421,3.693,0.000,365.780,9.352,44.538,44.047,451.262,974.272,100.167,15.142,322.270,2498.725,18.506,241.805,172.396,9.038,544.052,112.039,Normal,95.500,24.975,95.757
12-Sep-22 23:15:00,79.200,10.840,3.261,13.871,0.987,22.998,50.038,2998.500,2.401,2.596,100.000,102.875,24.679,184.420,184.998,357.800,412.378,324.255,327.343,384.078,409.920,557.382,545.375,28.302,29.448,3.587,0.000,365.709,9.331,44.511,44.002,451.100,971.674,99.908,15.127,321.541,2498.727,18.569,240.551,161.903,8.820,544.650,112.275,Normal,95.375,24.984,95.874
12-Sep-22 23:20:00,79.060,13.840,3.258,13.927,0.982,23.097,50.015,2997.000,2.348,1.949,100.000,102.875,24.416,184.242,185.127,357.568,412.184,324.075,327.037,383.762,409.874,556.536,544.855,28.240,29.425,3.619,0.000,364.860,9.316,44.656,44.152,450.872,969.080,99.004,15.148,321.453,2478.263,18.435,239.256,170.600,9.123,543.816,112.120,Normal,95.250,24.978,95.881
12-Sep-22 23:25:00,79.440,12.720,3.266,13.891,0.985,23.015,50.016,2997.000,2.158,1.502,100.000,102.875,24.154,184.191,184.816,357.175,412.228,323.924,326.866,385.507,410.302,556.964,544.823,28.269,29.397,3.505,0.000,364.598,9.309,44.893,44.476,450.697,965.554,98.737,15.139,321.026,2490.853,18.405,238.240,178.632,9.245,543.965,111.998,Normal,95.375,25.028,95.846
12-Sep-22 23:30:00,78.680,14.440,3.242,13.916,0.982,23.005,50.061,2997.375,0.522,1.337,100.000,102.875,24.059,184.079,184.701,356.706,411.910,323.286,326.466,384.931,410.409,555.439,544.414,28.175,29.498,3.462,0.000,364.117,9.298,45.060,44.747,450.900,964.139,99.720,15.154,320.893,2475.934,18.755,241.225,164.386,9.472,542.987,112.310,Normal,95.375,25.043,95.646
12-Sep-22 23:35:00,79.060,11.440,3.245,13.890,0.987,23.025,50.024,2997.750,1.206,1.433,100.000,102.875,23.955,183.539,184.171,356.715,411.827,323.319,326.398,386.992,410.829,556.251,544.922,28.238,29.467,3.346,0.000,363.980,9.313,45.059,44.710,451.103,964.842,99.107,15.140,321.194,2485.046,18.806,239.163,168.336,9.367,543.850,112.306,Normal,95.375,25.042,95.645
12-Sep-22 23:40:00,79.040,11.480,3.260,13.866,0.987,23.094,50.002,2998.875,1.263,1.204,100.000,102.938,23.739,183.568,184.270,356.457,411.877,323.116,326.335,387.522,411.360,555.843,544.991,28.214,29.472,3.358,0.000,363.950,9.310,44.894,44.431,451.572,964.289,99.671,15.147,321.118,2474.530,18.639,240.830,174.140,9.327,543.832,111.874,Normal,95.625,25.097,95.650
12-Sep-22 23:45:00,78.900,11.840,3.242,13.879,0.986,23.075,50.067,2998.500,1.042,0.916,100.000,102.875,23.828,183.335,183.979,356.757,411.625,323.262,326.515,389.017,411.717,557.120,545.186,28.224,29.460,3.270,0.000,364.144,9.288,44.673,44.165,451.999,960.287,99.534,15.128,320.410,2476.998,18.623,239.681,174.091,9.365,544.500,111.914,Normal,95.625,25.155,95.404
12-Sep-22 23:50:00,79.200,11.640,3.253,13.865,0.986,23.059,49.981,2998.125,1.111,1.083,100.000,102.875,23.808,183.552,184.153,356.738,411.655,323.144,326.290,387.909,411.535,555.497,544.827,28.208,29.469,3.349,0.000,364.284,9.292,44.521,43.942,452.116,961.827,99.267,15.150,320.618,2476.506,18.644,239.979,162.963,9.329,543.506,112.264,Normal,95.750,25.161,95.375
12-Sep-22 23:55:00,78.220,8.000,3.202,13.861,0.991,23.075,49.869,3002.625,0.229,0.403,100.000,102.875,23.822,183.097,183.783,356.718,411.759,323.084,326.127,388.413,411.780,554.341,544.868,28.045,29.448,3.262,0.000,364.222,9.274,44.585,44.093,452.105,958.979,99.224,15.144,320.151,2446.468,18.784,239.607,160.230,9.408,543.450,112.057,Normal,95.125,25.156,95.293
13-Sep-22 00:00:00,78.840,10.400,3.239,13.830,0.989,23.058,50.076,2997.000,1.320,1.372,100.000,102.938,23.700,183.267,183.752,355.867,410.977,322.450,325.549,383.412,410.273,554.982,543.839,28.221,29.421,3.333,0.000,363.838,9.299,44.791,44.365,452.198,963.511,98.702,15.161,320.956,2478.415,18.785,239.046,166.094,9.537,542.384,111.855,Normal,94.625,25.218,95.300
13-Sep-22 00:05:00,78.900,10.720,3.236,13.870,0.987,23.060,50.093,2999.625,0.656,0.546,100.000,102.938,23.723,182.992,183.542,356.400,411.325,322.900,326.042,386.104,410.720,556.971,544.477,28.240,29.444,3.217,0.000,363.751,9.287,45.003,44.674,452.326,957.037,99.449,15.134,320.123,2481.617,18.556,239.752,164.108,9.306,543.924,112.278,Normal,95.125,25.215,95.059
13-Sep-22 00:10:00,79.100,12.040,3.254,13.884,0.986,23.039,50.040,2998.125,0.472,0.703,100.000,102.938,23.718,182.774,183.454,356.437,411.394,322.778,326.039,386.748,411.136,556.641,544.948,28.159,29.456,3.274,0.000,363.873,9.279,45.072,44.772,452.500,959.771,99.645,15.141,320.293,2470.238,18.394,240.497,158.333,9.332,543.998,112.331,Normal,95.500,25.270,94.944
13-Sep-22 00:15:00,79.500,8.600,3.263,13.816,0.989,22.932,49.953,3001.875,2.009,2.079,100.000,102.938,23.913,182.567,183.233,356.749,411.592,323.081,326.023,386.219,410.838,554.975,544.985,28.284,29.487,3.465,0.000,364.634,9.329,44.965,44.538,452.600,969.614,99.585,15.151,321.604,2502.982,18.680,240.790,171.590,9.432,543.584,111.896,Normal,95.625,25.276,94.708
13-Sep-22 00:20:00,79.280,14.120,3.265,13.913,0.984,22.965,50.042,3000.000,1.741,1.934,100.000,102.938,23.856,182.663,183.331,356.814,411.486,323.203,326.282,386.518,410.868,556.196,545.080,28.257,29.513,3.384,0.000,364.700,9.315,44.728,44.187,452.600,967.879,99.302,15.131,321.676,2496.000,18.524,239.269,159.521,9.361,544.150,112.052,Normal,95.500,25.275,94.822
13-Sep-22 00:25:00,79.340,11.840,3.268,13.875,0.986,22.964,50.011,2997.750,1.495,1.406,100.000,103.000,23.983,183.070,183.621,356.884,411.444,323.476,326.479,386.905,410.896,557.211,545.180,28.200,29.501,3.583,0.000,364.678,9.298,44.553,43.930,452.497,962.478,99.850,15.135,320.628,2486.456,18.528,240.767,176.409,9.133,544.589,112.430,Normal,95.750,25.155,94.943
13-Sep-22 00:30:00,79.180,13.000,3.266,13.904,0.986,22.970,50.036,2998.875,1.973,1.524,100.000,102.938,24.208,183.056,183.580,357.282,411.655,323.902,326.726,386.354,410.701,558.048,545.461,28.227,29.497,3.483,0.000,365.019,9.299,44.583,44.077,452.300,963.567,99.257,15.133,320.635,2488.982,18.382,239.218,163.297,9.245,545.150,112.053,Normal,95.625,25.098,95.106
13-Sep-22 00:35:00,78.880,15.480,3.247,13.976,0.979,23.024,50.077,3003.375,1.258,1.354,100.000,102.938,24.196,183.325,183.881,357.592,411.717,323.501,326.486,382.804,409.914,555.854,544.434,28.226,29.485,3.562,0.000,365.071,9.307,44.817,44.343,452.100,967.190,99.620,15.160,321.120,2483.419,18.531,241.248,151.329,9.260,543.167,111.932,Normal,94.875,25.105,95.294
13-Sep-22 00:40:00,78.740,12.080,3.237,13.892,0.986,23.015,50.003,2998.125,0.507,0.368,100.000,102.938,24.060,183.040,183.620,357.307,411.803,323.589,326.570,385.781,410.434,556.469,544.887,28.161,29.474,3.501,0.000,364.762,9.269,45.085,44.693,451.785,957.332,99.231,15.139,319.808,2472.307,18.418,239.419,163.624,9.172,544.052,112.185,Normal,95.250,25.103,95.298
13-Sep-22 00:45:00,79.040,14.360,3.247,13.943,0.982,22.985,50.046,3002.625,1.074,0.895,100.000,102.938,24.088,183.129,183.729,357.282,411.883,323.565,326.590,385.028,410.568,556.321,544.759,28.213,29.422,3.457,0.000,364.890,9.289,45.222,44.832,452.000,961.248,98.169,15.152,320.435,2484.236,18.359,237.385,152.019,9.173,543.559,112.301,Normal,95.375,25.039,95.178
13-Sep-22 00:50:00,79.040,13.080,3.252,13.893,0.986,23.000,49.930,3001.500,1.938,2.020,100.000,102.938,24.270,183.289,183.942,357.575,412.049,323.823,326.828,384.896,410.449,556.368,545.266,28.221,29.441,3.534,0.000,365.648,9.312,44.993,44.549,451.800,968.837,99.593,15.134,321.405,2484.714,18.571,240.095,164.927,9.087,544.347,111.965,Normal,95.375,24.915,95.530
13-Sep-22 00:55:00,78.400,15.360,3.236,13.944,0.980,23.000,50.039,2998.875,1.597,1.412,100.000,102.875,24.482,183.430,184.151,357.555,411.802,323.776,326.785,383.262,409.969,556.103,545.057,28.146,29.447,3.536,0.000,365.454,9.284,44.704,44.179,451.900,964.400,98.897,15.162,320.664,2471.252,18.464,239.583,156.002,8.998,543.749,111.943,Normal,95.250,24.863,95.642
13-Sep-22 01:00:00,79.600,16.920,3.291,13.948,0.978,23.005,49.977,2999.625,2.235,2.021,100.000,102.938,24.409,183.538,184.255,357.721,411.724,323.766,326.732,381.128,409.072,555.640,544.605,28.256,29.417,3.616,0.000,365.563,9.311,44.526,43.991,452.000,967.945,98.933,15.163,321.156,2490.524,18.583,239.699,168.558,9.241,543.051,112.273,Normal,95.750,24.851,95.879
13-Sep-22 01:05:00,79.260,16.760,3.270,13.975,0.976,22.990,49.990,3001.875,3.042,2.756,100.000,102.938,24.456,183.378,184.046,358.028,412.071,324.129,327.103,381.558,409.244,556.057,544.873,28.271,29.397,3.670,0.000,366.052,9.338,44.617,44.068,451.829,975.983,99.524,15.147,322.457,2494.507,18.594,240.480,155.484,9.345,543.850,112.168,Normal,95.500,24.863,96.005
13-Sep-22 01:10:00,79.520,13.920,3.277,13.908,0.984,22.980,49.960,2999.250,3.015,3.026,100.000,102.875,24.489,183.469,184.100,358.120,412.011,324.219,327.191,383.084,409.328,556.021,545.029,28.288,29.389,3.717,0.000,366.121,9.336,44.843,44.323,451.600,972.677,99.660,15.146,321.797,2498.271,18.445,240.758,170.123,9.168,543.975,111.824,Normal,95.750,24.867,95.765
13-Sep-22 01:15:00,78.960,16.200,3.267,13.963,0.978,22.990,50.007,3002.625,2.570,2.987,100.000,102.875,24.494,183.730,184.221,358.210,412.360,324.350,327.283,383.245,409.506,555.868,545.062,28.292,29.412,3.845,0.000,366.201,9.345,45.104,44.658,451.433,976.637,99.468,15.145,322.666,2497.908,18.517,240.243,169.455,9.292,543.950,112.075,Normal,95.125,24.806,95.753
13-Sep-22 01:20:00,79.600,20.560,3.321,14.011,0.964,22.986,49.993,3001.875,3.183,2.537,100.000,102.875,24.433,183.752,184.301,358.293,412.371,324.369,327.438,384.620,409.884,556.770,545.219,28.272,29.441,3.799,0.000,365.879,9.335,45.198,44.803,451.103,971.562,99.676,15.139,321.685,2494.846,18.453,240.489,158.920,9.118,544.367,112.474,Normal,95.750,24.752,96.003
13-Sep-22 01:25:00,78.900,19.720,3.289,13.985,0.968,22.935,50.043,2997.750,2.367,2.440,100.000,102.875,24.356,183.604,184.193,357.945,412.332,324.172,327.242,384.258,409.941,556.849,545.148,28.250,29.383,3.660,0.000,365.548,9.318,44.987,44.580,451.120,969.611,99.433,15.134,321.552,2496.018,18.468,239.697,152.674,9.236,544.268,112.033,Normal,95.250,24.684,96.113
13-Sep-22 01:30:00,79.340,16.920,3.299,13.931,0.978,22.936,50.001,2998.125,2.593,2.210,100.000,102.875,24.256,183.724,184.288,357.820,412.109,324.128,327.047,384.109,409.881,556.474,544.724,28.258,29.378,3.723,0.000,365.543,9.323,44.744,44.159,451.000,968.284,99.624,15.148,321.398,2497.305,18.453,240.742,177.121,9.087,543.660,111.878,Normal,95.250,24.679,96.235
13-Sep-22 01:35:00,79.020,19.400,3.290,13.993,0.970,22.965,50.035,2997.750,2.012,1.664,100.000,102.875,24.128,183.762,184.446,357.406,412.180,324.034,327.017,386.331,410.590,556.613,544.865,28.219,29.375,3.507,0.000,364.752,9.304,44.622,43.970,451.100,963.749,99.207,15.135,320.681,2487.351,18.550,239.218,148.593,9.177,543.900,112.413,Normal,95.500,24.683,96.347
13-Sep-22 01:40:00,78.960,16.320,3.276,13.959,0.980,23.034,50.024,3000.000,1.622,0.164,100.000,102.938,23.963,183.210,183.803,357.651,412.490,323.907,327.035,387.414,411.170,557.851,545.065,28.229,29.380,3.461,0.000,364.493,9.272,44.687,44.092,451.000,954.717,98.444,15.134,319.092,2482.412,18.374,237.334,171.170,9.005,544.500,112.300,Normal,95.375,24.686,96.349
13-Sep-22 01:45:00,79.040,17.760,3.284,13.982,0.975,22.999,50.026,2998.125,1.862,1.513,100.000,102.875,24.089,183.415,183.882,357.681,412.031,323.875,326.866,384.538,410.408,557.493,544.983,28.218,29.401,3.532,0.000,365.341,9.292,44.878,44.402,451.400,965.875,99.086,15.135,320.866,2483.790,18.416,238.916,162.537,9.155,544.211,111.865,Normal,95.375,24.739,96.348
13-Sep-22 01:50:00,79.560,16.440,3.298,13.942,0.979,22.896,49.992,3001.500,2.746,2.890,100.000,102.938,24.281,183.484,184.188,357.906,412.225,323.960,327.140,383.968,410.198,556.234,545.025,28.279,29.372,3.577,0.000,365.920,9.338,45.104,44.747,451.564,974.356,99.470,15.144,322.204,2505.516,18.590,240.194,169.371,9.328,543.950,112.067,Normal,95.375,24.682,96.347
13-Sep-22 01:55:00,79.020,17.040,3.272,13.987,0.977,22.950,50.034,3001.500,1.709,1.838,100.000,102.875,24.390,183.481,184.203,358.241,412.371,324.312,327.358,384.845,410.209,556.669,544.917,28.219,29.336,3.683,0.000,365.948,9.317,45.177,44.812,451.364,967.836,98.950,15.140,321.260,2489.238,18.496,238.797,161.257,9.425,544.251,112.411,Normal,95.375,24.684,96.346
13-Sep-22 02:00:00,78.940,9.720,3.238,13.863,0.989,22.945,50.046,3003.000,1.265,1.046,100.000,102.875,24.195,183.212,184.203,358.207,412.619,324.348,327.294,386.387,410.710,557.591,544.869,28.243,29.397,3.638,0.000,365.600,9.308,45.068,44.573,450.900,964.896,100.613,15.130,320.925,2494.175,18.464,242.367,160.782,9.298,544.566,112.037,Normal,95.125,24.683,96.347
13-Sep-22 02:05:00,79.040,9.920,3.248,13.847,0.988,22.965,49.967,3001.500,1.117,1.711,100.000,102.813,24.395,183.388,183.854,358.282,412.694,324.429,327.445,385.894,410.495,555.897,544.988,28.142,29.386,3.817,0.000,365.973,9.312,44.733,44.218,450.700,968.961,99.362,15.145,321.061,2474.510,18.433,239.992,169.982,9.281,543.972,111.867,Normal,95.375,24.748,96.236
13-Sep-22 02:10:00,79.500,10.440,3.266,13.855,0.987,22.960,49.968,3000.750,2.446,2.693,100.000,102.875,24.378,183.324,184.093,358.153,412.568,324.143,327.236,384.701,410.268,556.406,545.232,28.286,29.381,3.917,0.000,365.914,9.338,44.571,43.997,450.209,973.721,100.444,15.151,322.160,2499.883,18.618,242.857,174.720,9.490,544.144,112.339,Normal,95.375,24.737,95.995
13-Sep-22 02:15:00,79.220,10.400,3.254,13.862,0.988,23.006,49.915,3001.875,2.619,2.492,100.000,102.938,24.584,183.336,183.839,358.641,412.744,324.742,327.668,385.830,410.431,557.012,545.431,28.237,29.331,4.035,0.000,366.396,9.329,44.546,44.012,449.941,970.496,99.565,15.141,321.769,2485.880,18.439,240.299,169.589,9.493,544.702,112.267,Normal,95.375,24.743,95.878
13-Sep-22 02:20:00,79.640,10.480,3.270,13.868,0.988,22.990,49.926,2998.500,2.570,2.866,100.000,102.875,24.241,183.117,183.725,357.793,412.128,324.251,327.078,384.731,410.251,554.778,544.741,28.238,29.381,3.979,0.000,365.491,9.341,44.746,44.272,449.824,972.269,99.185,15.154,321.803,2488.502,18.719,239.944,161.130,9.549,543.297,111.842,Normal,95.375,24.750,95.759
13-Sep-22 02:25:00,79.260,11.200,3.261,13.879,0.986,22.956,50.034,2999.625,1.471,1.137,100.000,102.938,23.734,182.886,183.641,357.257,412.339,323.966,326.818,387.926,411.421,556.913,544.650,28.278,29.378,3.580,0.000,363.964,9.308,44.990,44.581,449.500,963.068,99.205,15.129,320.336,2498.845,18.738,238.937,154.347,9.511,544.049,112.092,Normal,95.500,24.795,95.649
13-Sep-22 02:30:00,78.560,9.600,3.230,13.843,0.989,22.935,49.984,3001.875,0.389,0.477,100.000,102.938,23.448,182.740,183.393,357.005,412.246,323.660,326.612,390.003,412.320,556.277,544.719,28.134,29.353,3.344,0.000,363.648,9.290,45.142,44.798,449.891,959.096,98.946,15.123,320.256,2475.612,18.495,238.085,162.842,9.370,544.042,112.385,Normal,95.375,24.802,95.642
13-Sep-22 02:35:00,79.240,9.520,3.262,13.821,0.989,22.943,49.983,2998.125,1.314,1.086,100.000,102.938,23.379,182.623,183.304,356.735,411.784,323.262,326.356,388.985,412.313,556.749,544.908,28.258,29.398,3.519,0.000,364.402,9.298,44.998,44.648,450.500,961.907,99.991,15.128,320.644,2496.546,18.440,240.808,160.986,9.265,544.069,111.953,Normal,95.375,24.789,95.410
13-Sep-22 02:40:00,78.820,9.320,3.243,13.835,0.988,22.970,49.959,3002.625,1.514,1.055,100.000,102.938,23.377,182.404,183.002,356.656,412.103,323.111,326.294,389.324,412.409,555.685,545.069,28.199,29.426,3.409,0.000,363.811,9.303,44.748,44.250,450.727,962.043,99.079,15.136,320.702,2483.840,18.590,238.947,147.292,9.344,543.945,111.817,Normal,95.375,24.809,95.419
13-Sep-22 02:45:00,79.380,10.240,3.254,13.862,0.988,22.890,49.947,2998.875,0.724,0.941,100.000,102.938,23.296,182.388,182.966,356.341,411.689,322.718,325.888,388.267,412.062,555.396,544.474,28.231,29.351,3.497,0.000,363.731,9.296,44.547,43.964,451.100,961.240,99.078,15.136,320.699,2496.840,18.647,238.917,157.865,9.448,543.312,112.170,Normal,95.375,24.801,95.296
13-Sep-22 02:50:00,78.980,9.000,3.241,13.834,0.989,22.890,49.939,3002.625,1.444,1.169,100.000,102.938,23.276,182.353,183.020,356.400,411.685,322.845,325.867,390.082,412.659,555.766,544.854,28.197,29.356,3.315,0.000,363.556,9.302,44.442,43.951,451.197,961.335,98.186,15.129,320.814,2491.625,18.865,236.473,159.430,9.543,544.046,112.137,Normal,95.375,24.798,95.295
13-Sep-22 02:55:00,78.760,10.760,3.239,13.875,0.987,22.839,49.905,3001.125,0.573,1.094,100.000,102.938,23.167,182.242,182.763,355.943,411.404,322.348,325.514,389.383,412.250,554.440,544.545,28.152,29.347,3.284,0.000,363.449,9.295,44.638,44.166,451.334,964.907,99.775,15.144,321.255,2488.118,18.662,240.961,153.080,9.492,543.250,111.825,Normal,95.375,24.802,95.295
13-Sep-22 03:00:00,79.280,11.920,3.259,13.878,0.986,22.895,50.016,2999.250,0.827,1.585,100.000,102.938,23.223,181.964,182.530,356.429,411.321,322.347,325.525,386.221,411.358,555.262,544.293,28.247,29.380,3.388,0.000,364.224,9.306,44.862,44.422,451.720,967.239,98.519,15.148,321.811,2500.033,18.603,238.091,165.682,9.474,542.949,112.040,Normal,95.125,24.800,95.292
13-Sep-22 03:05:00,79.300,13.520,3.276,13.906,0.983,22.861,49.985,3001.125,2.088,2.031,100.000,102.938,23.413,182.095,182.624,357.209,411.806,323.278,326.213,387.257,411.516,556.319,545.210,28.243,29.366,3.442,0.000,364.788,9.319,45.078,44.725,451.900,968.099,99.842,15.137,321.535,2503.233,18.567,240.819,164.550,9.690,544.201,112.132,Normal,95.875,24.808,95.183
13-Sep-22 03:10:00,79.200,10.640,3.252,13.864,0.988,22.825,50.023,3001.875,1.938,2.100,100.000,102.938,23.492,182.042,182.674,357.288,411.845,323.388,326.364,387.396,411.383,556.244,545.260,28.245,29.351,3.681,0.000,364.852,9.322,45.129,44.809,452.000,968.363,99.865,15.135,321.646,2506.560,18.608,240.798,173.508,9.709,544.201,111.786,Normal,95.625,24.742,95.180
13-Sep-22 03:15:00,79.700,9.920,3.274,13.840,0.989,22.820,50.011,3000.000,1.871,2.525,100.000,102.938,23.424,182.174,182.811,356.865,411.521,323.375,326.251,387.000,411.405,556.440,545.080,28.266,29.326,3.563,0.000,364.521,9.332,44.949,44.560,452.016,969.660,100.118,15.127,322.013,2511.070,18.620,241.078,157.345,9.578,544.299,111.793,Normal,95.625,24.681,95.297
13-Sep-22 03:20:00,79.640,9.760,3.271,13.847,0.989,22.803,49.987,3002.250,2.091,1.576,100.000,102.938,23.426,182.045,182.741,357.221,411.841,323.504,326.356,387.882,411.640,557.271,545.112,28.281,29.301,3.511,0.000,364.566,9.311,44.708,44.144,451.584,964.977,100.133,15.125,321.035,2514.722,18.419,241.024,160.338,9.617,544.600,112.260,Normal,95.750,24.688,95.175
13-Sep-22 03:25:00,79.220,8.240,3.246,13.829,0.990,22.830,49.953,3000.750,2.127,2.291,100.000,102.938,23.621,181.998,182.510,357.105,411.793,323.170,326.276,386.062,410.900,554.923,544.951,28.170,29.289,3.645,0.000,365.080,9.314,44.467,43.918,451.799,968.241,99.293,15.153,321.651,2492.354,18.591,240.173,166.867,9.685,543.700,111.980,Normal,95.625,24.689,95.296
13-Sep-22 03:30:00,79.440,10.640,3.261,13.859,0.988,22.871,50.025,2997.375,1.906,2.086,100.000,102.938,23.683,182.345,183.042,356.714,411.857,323.220,326.190,385.025,410.608,555.990,544.538,28.254,29.312,3.685,0.000,364.182,9.314,44.565,43.991,451.496,966.852,99.667,15.144,321.327,2503.068,18.443,240.694,157.286,9.687,543.550,111.774,Normal,95.375,24.677,94.946
13-Sep-22 03:35:00,79.500,9.640,3.264,13.865,0.988,22.836,50.006,3001.875,2.100,1.986,100.000,102.938,23.701,182.459,183.084,357.313,412.153,323.668,326.569,387.672,411.382,557.076,545.049,28.299,29.238,3.829,0.000,364.552,9.327,44.712,44.317,451.110,968.260,100.058,15.124,321.498,2514.011,18.592,240.809,139.193,9.782,544.475,112.163,Normal,95.500,24.693,94.943
13-Sep-22 03:40:00,78.960,10.040,3.230,13.871,0.988,22.782,50.019,3001.125,0.947,2.274,100.000,102.938,23.401,182.620,183.156,356.429,411.789,322.894,325.953,387.076,411.275,554.906,544.557,28.222,29.214,3.634,0.000,363.948,9.323,44.983,44.653,450.800,969.988,98.825,15.148,321.931,2505.389,18.714,238.811,157.813,9.554,543.055,112.154,Normal,95.375,24.669,95.061
13-Sep-22 03:45:00,79.200,8.160,3.253,13.810,0.991,22.770,50.048,2996.625,1.492,0.724,100.000,102.938,23.285,182.191,182.873,356.621,411.633,323.084,326.321,388.991,412.157,557.977,544.979,28.272,29.240,3.610,0.000,363.839,9.286,45.107,44.790,450.700,956.860,99.633,15.122,319.769,2516.575,18.401,239.698,123.813,9.581,544.565,111.873,Normal,95.250,24.618,95.059
13-Sep-22 03:50:00,79.220,5.880,3.243,13.819,0.994,22.719,50.055,2999.250,1.051,0.573,100.000,102.938,23.379,182.654,183.261,356.643,411.740,322.962,326.152,387.229,411.649,557.612,545.040,28.274,29.280,3.622,0.000,363.825,9.283,44.925,44.617,451.000,958.999,99.253,15.122,320.065,2522.928,18.497,238.766,91.086,9.571,544.324,111.977,Normal,95.375,24.632,95.126
13-Sep-22 03:55:00,79.260,3.600,3.255,13.743,0.996,22.627,49.995,2998.875,1.178,0.941,100.000,102.938,23.355,182.961,183.556,356.366,411.518,322.539,326.039,386.575,411.285,556.068,544.821,28.246,29.266,3.556,0.000,363.634,9.287,44.733,44.255,451.200,960.683,98.644,15.145,320.524,2526.490,18.751,238.258,144.741,9.754,543.551,112.365,Normal,95.500,24.623,95.410
13-Sep-22 04:00:00,78.940,5.280,3.234,13.781,0.994,22.792,50.008,2996.250,1.413,1.848,100.000,102.938,23.386,182.747,183.439,356.151,411.156,322.661,325.735,385.849,411.137,555.577,544.971,28.242,29.363,3.532,0.000,363.678,9.306,44.526,43.972,451.399,964.979,98.961,15.145,321.132,2509.261,18.670,239.008,162.887,9.492,543.538,111.982,Normal,95.375,24.665,95.536
13-Sep-22 04:05:00,78.120,3.960,3.208,13.753,0.995,22.820,49.918,3001.125,0.065,0.542,100.000,102.938,23.282,182.985,183.627,356.286,411.748,322.648,325.680,388.659,411.938,554.194,544.597,28.073,29.304,3.557,0.000,363.363,9.276,44.497,43.984,451.600,958.292,99.302,15.155,319.964,2476.336,18.513,240.279,144.445,9.443,543.047,111.796,Normal,95.125,24.689,95.183
13-Sep-22 04:10:00,79.180,4.280,3.246,13.752,0.994,22.907,50.012,3000.000,1.025,0.888,100.000,102.938,23.292,182.746,183.425,356.199,411.437,322.242,325.536,386.973,411.493,555.635,544.139,28.195,29.355,3.490,0.000,363.428,9.287,44.639,44.216,451.400,960.311,98.472,15.146,320.486,2489.188,18.461,237.893,167.260,9.690,543.063,112.259,Normal,95.500,24.691,95.178
13-Sep-22 04:15:00,78.980,3.360,3.238,13.744,0.995,22.979,50.060,2997.750,1.539,1.263,100.000,102.938,23.422,182.369,182.905,356.402,411.466,322.952,325.989,389.553,412.280,557.326,545.216,28.239,29.363,3.535,0.000,363.603,9.292,44.868,44.497,451.495,960.438,99.431,15.119,320.241,2489.322,18.600,239.077,167.140,9.664,544.696,112.154,Normal,95.250,24.664,95.298
13-Sep-22 04:20:00,79.380,4.280,3.250,13.761,0.996,22.970,49.941,3000.375,0.872,0.602,100.000,102.938,23.325,182.603,183.244,356.445,411.435,322.999,325.897,388.351,412.082,556.376,544.724,28.186,29.379,3.524,0.000,363.669,9.282,45.075,44.780,451.700,957.966,98.570,15.131,320.091,2481.737,18.519,237.484,155.749,9.571,543.913,111.855,Normal,95.625,24.685,95.294
13-Sep-22 04:25:00,79.040,4.760,3.232,13.762,0.994,23.000,49.950,2999.250,0.984,0.383,100.000,102.938,23.276,182.406,182.882,356.039,411.372,322.130,325.431,387.088,411.720,555.040,544.418,28.161,29.370,3.479,0.000,363.299,9.273,44.981,44.665,451.700,958.820,99.796,15.157,320.203,2473.121,18.543,241.520,161.514,9.319,542.937,112.067,Normal,95.375,24.686,95.299
13-Sep-22 04:30:00,79.300,4.560,3.258,13.750,0.994,23.075,49.994,3000.375,2.120,0.878,100.000,102.938,23.240,182.252,182.755,356.333,411.504,322.682,325.653,389.088,412.109,556.422,544.735,28.204,29.380,3.578,0.000,363.487,9.291,44.721,44.272,451.752,960.406,98.830,15.134,320.349,2473.461,18.470,238.266,148.153,9.385,544.100,112.144,Normal,95.375,24.683,95.292
13-Sep-22 04:35:00,78.860,4.920,3.232,13.771,0.995,23.064,50.063,3001.125,0.336,0.354,100.000,102.938,23.228,182.628,183.397,356.306,411.402,322.540,325.693,387.182,411.654,556.574,544.498,28.238,29.394,3.583,0.000,363.329,9.282,44.508,43.982,451.800,958.702,98.527,15.129,320.062,2480.617,18.556,237.315,166.716,9.364,543.828,111.963,Normal,95.125,24.689,95.178
13-Sep-22 04:40:00,79.180,6.000,3.242,13.781,0.993,23.045,50.011,2998.875,0.835,1.091,100.000,102.938,23.350,182.367,183.007,356.195,411.397,322.536,325.677,387.466,411.619,556.081,544.854,28.197,29.388,3.550,0.000,363.373,9.297,44.464,43.945,451.590,961.930,98.723,15.137,320.584,2475.616,18.744,238.104,152.207,9.238,543.851,111.844,Normal,95.250,24.740,95.291
13-Sep-22 04:45:00,79.140,2.720,3.252,13.706,0.996,23.047,49.999,3002.625,1.322,1.802,100.000,102.938,23.276,182.504,183.055,356.393,411.583,322.427,325.520,388.424,411.777,554.922,544.940,28.242,29.414,3.595,0.000,363.610,9.323,44.594,44.081,451.263,968.039,99.749,15.139,321.676,2483.307,18.585,240.689,167.248,9.484,543.515,112.080,Normal,95.375,24.683,95.182
13-Sep-22 04:50:00,78.960,5.360,3.230,13.776,0.993,23.049,50.017,2999.625,1.201,1.760,100.000,102.938,23.139,182.408,182.888,356.005,411.176,322.080,325.396,386.194,411.362,554.596,544.403,28.165,29.376,3.698,0.000,363.382,9.310,44.787,44.402,451.500,965.778,99.711,15.151,321.293,2468.950,18.647,241.099,138.823,9.392,542.906,112.135,Normal,95.250,24.616,95.068
13-Sep-22 04:55:00,79.020,5.320,3.237,13.766,0.995,23.041,50.062,2999.625,0.683,0.471,100.000,102.938,22.914,182.167,182.682,356.230,411.266,322.535,325.710,389.644,412.180,556.837,544.688,28.205,29.407,3.621,0.000,363.100,9.285,45.008,44.734,451.400,957.932,100.049,15.125,320.224,2477.769,18.544,240.806,144.805,9.405,544.150,111.819,Normal,95.125,24.572,95.295
13-Sep-22 05:00:00,79.060,6.400,3.230,13.814,0.993,23.029,50.035,3003.375,0.000,0.260,100.000,102.938,22.780,182.138,182.619,355.873,411.488,322.192,325.340,389.817,412.422,555.505,544.506,28.223,29.418,3.558,0.000,362.872,9.293,45.074,44.764,451.400,959.185,98.941,15.138,320.517,2482.260,18.902,238.671,150.443,9.164,543.400,111.916,Normal,95.250,24.501,95.408
13-Sep-22 05:05:00,79.020,5.400,3.233,13.771,0.994,23.040,50.019,3001.125,0.677,0.759,100.000,103.000,22.678,182.151,182.704,355.793,411.265,321.805,325.007,389.376,412.301,555.311,544.364,28.194,29.384,3.532,0.000,362.538,9.294,44.919,44.619,451.488,961.232,99.063,15.141,320.802,2475.432,18.783,239.079,151.907,9.202,543.150,112.235,Normal,95.500,24.450,95.423
13-Sep-22 05:10:00,79.320,7.040,3.242,13.799,0.993,23.040,50.022,2995.875,0.890,0.470,100.000,102.938,22.671,182.420,182.762,355.660,410.960,322.137,325.087,390.494,412.743,556.731,544.934,28.229,29.355,3.586,0.000,362.569,9.288,44.697,44.268,451.400,955.656,100.383,15.117,320.039,2480.950,18.702,241.272,142.288,8.904,544.127,111.817,Normal,95.500,24.332,95.416
13-Sep-22 05:15:00,78.920,5.360,3.225,13.783,0.994,23.050,50.045,2998.125,0.716,0.331,100.000,102.938,22.707,182.468,183.044,355.474,410.663,321.660,324.850,388.461,412.187,555.980,544.075,28.201,29.317,3.587,0.000,362.603,9.280,44.458,43.997,451.700,953.663,99.656,15.128,319.570,2475.006,18.407,240.003,21.631,8.890,543.398,111.656,Normal,95.375,24.270,95.646
13-Sep-22 05:20:00,79.080,5.200,3.244,13.741,0.993,22.980,49.987,2998.875,0.693,0.016,100.000,102.938,22.701,182.392,182.993,355.938,411.074,322.078,325.144,389.396,412.380,556.137,544.248,28.196,29.251,3.727,0.000,362.979,9.273,44.411,43.944,451.900,954.169,99.973,15.127,319.749,2480.566,18.549,240.694,137.384,9.142,543.648,112.067,Normal,95.375,24.218,95.644
13-Sep-22 05:25:00,78.500,5.280,3.216,13.746,0.994,22.938,49.894,2996.625,0.271,0.330,100.000,102.938,22.599,182.124,182.569,355.261,410.700,321.417,324.823,388.088,412.066,553.841,543.723,28.132,29.294,3.655,0.000,362.529,9.271,44.514,44.033,451.684,955.706,99.500,15.159,320.035,2474.278,18.942,240.928,12.609,9.153,542.293,112.058,Normal,95.500,24.182,95.998
13-Sep-22 05:30:00,78.940,5.400,3.222,13.790,0.994,23.005,50.028,3000.000,0.411,1.079,100.000,102.938,22.495,181.886,182.615,355.040,410.694,321.394,324.688,387.504,411.938,554.856,543.814,28.234,29.309,3.671,0.000,362.321,9.308,44.682,44.332,451.900,964.025,98.979,15.153,321.583,2485.238,19.101,239.389,146.377,9.042,542.750,111.776,Normal,95.375,24.155,96.116
13-Sep-22 05:35:00,79.000,9.760,3.230,13.859,0.989,23.050,50.046,2996.625,0.265,0.789,100.000,102.938,22.364,182.326,182.962,355.038,410.582,321.479,324.796,390.423,412.695,555.920,544.277,28.188,29.325,3.606,0.000,362.057,9.298,44.829,44.544,451.683,958.112,99.882,15.124,320.565,2472.543,19.146,240.369,146.043,8.901,543.636,111.955,Normal,95.000,24.088,96.002
13-Sep-22 05:40:00,79.500,5.600,3.249,13.777,0.993,23.034,49.984,2997.750,1.417,1.284,100.000,102.938,22.380,182.102,182.536,354.908,410.813,321.438,324.772,390.291,412.704,555.334,544.453,28.251,29.280,3.695,0.000,362.188,9.314,44.961,44.751,451.582,963.655,99.492,15.129,321.511,2485.271,19.050,239.655,26.325,9.185,543.471,112.011,Normal,95.250,24.099,95.990
13-Sep-22 05:45:00,79.480,12.120,3.262,13.883,0.985,23.017,50.026,2999.625,0.961,-0.001,100.000,102.938,22.278,181.811,182.443,355.530,410.923,321.749,324.906,391.501,413.269,556.244,544.506,28.244,29.235,3.718,0.000,362.245,9.289,45.053,44.850,451.417,956.420,99.893,15.117,320.334,2485.402,19.010,240.124,76.517,9.240,543.905,111.708,Normal,95.250,24.062,96.000
13-Sep-22 05:50:00,79.000,10.560,3.234,13.865,0.987,23.030,50.014,2999.625,0.106,0.116,100.000,102.938,22.290,181.449,181.952,354.948,410.806,321.451,324.545,390.713,413.101,555.125,544.457,28.165,29.262,3.637,0.000,361.872,9.277,44.987,44.732,451.504,954.609,99.725,15.137,320.034,2470.379,18.872,240.526,152.181,9.246,543.522,111.824,Normal,95.125,24.096,96.114
13-Sep-22 05:55:00,78.980,11.120,3.240,13.868,0.987,22.985,50.056,2999.250,0.644,0.103,100.000,102.938,22.262,181.404,181.955,355.137,410.432,321.293,324.381,388.240,412.517,556.010,543.901,28.237,29.292,3.519,0.000,361.943,9.279,44.765,44.338,451.704,952.197,99.024,15.133,319.755,2488.132,18.739,238.682,141.174,9.275,543.350,112.177,Normal,95.125,24.091,96.000
13-Sep-22 06:00:00,79.240,12.200,3.259,13.892,0.985,23.050,50.022,3002.250,0.675,0.332,100.000,102.938,22.284,181.201,181.806,355.307,410.523,321.742,324.522,389.171,412.545,555.589,544.228,28.259,29.326,3.493,0.000,362.338,9.296,44.516,44.068,451.788,957.593,100.005,15.134,320.598,2485.684,18.764,241.060,5.487,9.254,543.511,112.003,Normal,95.375,24.098,96.121
13-Sep-22 06:05:00,79.060,11.160,3.254,13.867,0.988,23.010,50.055,2998.500,0.000,0.385,100.000,102.938,22.144,181.132,181.839,355.054,410.395,321.623,324.666,390.975,413.452,555.834,544.615,28.202,29.340,3.647,0.000,362.216,9.285,44.393,43.928,451.541,957.229,99.797,15.125,320.462,2478.872,18.892,240.223,164.524,9.316,543.795,111.661,Normal,95.375,24.155,95.997
13-Sep-22 06:10:00,79.380,11.240,3.265,13.877,0.987,22.930,50.001,3000.000,0.852,0.782,100.000,102.938,22.303,181.588,181.824,355.207,410.502,321.496,324.560,390.963,413.081,555.459,544.626,28.262,29.239,3.627,0.000,362.719,9.300,44.472,43.994,451.492,958.082,100.037,15.127,320.749,2497.310,18.646,240.859,149.642,9.063,543.604,112.017,Normal,95.625,24.096,95.884
13-Sep-22 06:15:00,78.780,13.880,3.255,13.932,0.983,22.962,50.042,3000.000,0.879,0.206,100.000,102.875,22.540,181.713,182.198,355.772,410.716,322.538,325.034,390.164,412.928,557.074,545.119,28.253,29.370,3.468,0.000,363.313,9.282,44.623,44.189,451.594,953.386,99.613,15.114,319.828,2493.475,18.268,239.317,9.698,9.169,544.601,112.143,Normal,95.875,24.092,96.031
13-Sep-22 06:20:00,79.240,13.360,3.269,13.920,0.984,22.971,50.004,3000.000,0.632,0.279,100.000,102.938,22.486,181.770,182.250,355.806,410.601,322.251,325.030,388.693,412.541,556.222,544.669,28.243,29.349,3.610,0.000,363.111,9.292,44.789,44.489,451.522,956.821,100.647,15.133,320.209,2490.377,18.622,242.590,162.059,9.369,543.945,111.753,Normal,95.375,24.093,96.231
13-Sep-22 06:25:00,78.980,11.240,3.251,13.898,0.987,22.921,50.017,2998.125,0.309,0.374,100.000,102.938,22.505,181.577,182.186,355.494,410.605,321.890,324.813,388.533,412.496,555.642,544.274,28.235,29.371,3.493,0.000,362.510,9.283,45.012,44.747,451.524,955.843,99.283,15.135,320.380,2495.031,18.704,239.362,105.275,9.268,543.433,111.850,Normal,95.375,24.149,96.351
13-Sep-22 06:30:00,79.080,11.560,3.263,13.910,0.986,22.900,50.019,3001.875,0.486,0.163,100.000,102.938,22.464,181.735,182.134,355.573,410.994,321.940,324.837,390.536,413.018,555.700,544.546,28.235,29.389,3.511,0.000,362.408,9.289,45.126,44.892,451.300,955.916,100.165,15.135,320.333,2497.445,18.776,241.487,89.701,9.506,543.685,112.225,Normal,95.500,24.273,96.344
13-Sep-22 06:35:00,79.120,10.040,3.268,13.870,0.989,22.994,50.004,3003.000,1.912,1.422,100.000,102.938,22.395,181.562,182.094,355.198,410.532,321.157,324.392,387.409,412.274,554.223,543.797,28.226,29.380,3.489,0.000,362.221,9.320,44.977,44.704,451.200,966.195,100.120,15.147,322.011,2485.993,18.961,241.884,16.124,9.347,542.701,112.034,Normal,95.750,24.277,96.183
13-Sep-22 06:40:00,79.360,11.120,3.273,13.890,0.987,23.020,50.094,3002.625,0.405,0.070,100.000,102.938,22.461,181.453,182.085,355.536,410.885,321.899,324.786,390.045,412.782,556.874,544.313,28.279,29.434,3.485,0.000,362.553,9.292,44.772,44.379,451.300,956.010,100.018,15.117,320.267,2493.353,18.706,240.410,55.488,9.238,544.111,111.716,Normal,95.375,24.331,96.223
13-Sep-22 06:45:00,78.760,11.160,3.263,13.868,0.988,22.995,49.973,2997.750,0.000,-0.053,100.000,102.938,22.492,181.301,181.852,355.151,410.185,321.055,324.250,387.398,412.203,554.432,543.619,28.129,29.468,3.371,0.000,362.102,9.269,44.479,44.024,451.300,952.366,98.643,15.160,319.488,2469.685,18.738,238.875,162.024,9.382,542.548,112.129,Normal,95.375,24.332,96.122
13-Sep-22 06:50:00,79.300,12.160,3.269,13.918,0.986,22.945,50.043,2998.875,0.195,0.292,100.000,102.938,22.497,181.599,182.128,355.124,410.523,321.398,324.535,387.580,412.255,555.798,544.030,28.244,29.464,3.487,0.000,362.553,9.284,44.405,43.895,451.492,956.953,98.933,15.143,320.520,2495.454,18.678,238.858,129.885,9.265,543.097,112.160,Normal,95.500,24.454,96.233
13-Sep-22 06:55:00,79.420,7.080,3.271,13.829,0.991,22.960,50.017,3001.125,1.170,1.035,100.000,102.938,22.691,181.600,182.189,355.790,410.814,322.099,324.811,389.517,412.486,555.958,544.759,28.280,29.493,3.370,0.000,363.326,9.301,44.525,44.033,451.599,960.133,99.100,15.130,320.867,2499.470,18.521,238.736,128.905,9.223,543.956,111.714,Normal,95.625,24.454,96.225
13-Sep-22 07:00:00,79.100,9.720,3.262,13.866,0.988,23.300,49.988,3001.500,1.112,1.496,100.000,102.938,22.867,181.481,181.932,355.797,410.826,322.464,325.145,388.543,412.094,556.100,545.133,28.230,29.551,3.375,0.000,363.804,9.306,44.742,44.335,451.400,965.639,100.448,15.121,321.690,2455.962,18.510,241.614,81.802,9.322,544.349,111.817,Normal,95.500,24.511,96.347
13-Sep-22 07:05:00,78.660,8.840,3.246,13.861,0.989,23.200,50.006,3000.750,0.609,0.719,100.000,102.938,22.942,181.494,182.061,355.658,410.557,321.642,324.719,384.948,411.087,554.739,544.334,28.181,29.598,3.449,0.000,363.124,9.288,44.903,44.582,451.590,958.940,99.604,15.164,320.531,2458.843,18.572,241.355,137.370,9.377,542.950,112.194,Normal,95.375,24.512,96.229
13-Sep-22 07:10:00,78.900,8.840,3.263,13.826,0.990,23.130,50.070,3000.750,0.564,0.220,100.000,102.938,22.972,181.698,182.204,355.847,410.934,322.141,325.051,385.817,411.325,556.105,544.215,28.205,29.590,3.393,0.000,363.130,9.274,45.095,44.839,451.808,955.971,98.769,15.146,320.011,2469.868,18.543,238.608,30.878,9.155,543.632,112.020,Normal,95.000,24.619,96.349
13-Sep-22 07:15:00,78.980,7.400,3.262,13.814,0.992,23.126,49.960,3002.250,0.462,0.163,100.000,102.938,23.083,181.898,182.392,356.147,411.198,322.399,325.336,387.442,411.796,555.818,544.555,28.150,29.580,3.349,0.000,363.643,9.266,44.978,44.704,451.799,955.601,99.316,15.144,320.085,2460.212,18.310,239.827,2.650,9.244,543.800,111.738,Normal,95.125,24.748,96.348
13-Sep-22 07:20:00,78.840,8.560,3.259,13.852,0.991,23.084,50.032,3001.875,0.577,0.660,100.000,102.938,23.262,182.103,182.773,356.354,410.952,322.347,325.262,383.729,410.784,555.855,544.310,28.196,29.666,3.367,0.000,364.173,9.281,44.750,44.332,451.700,960.212,98.843,15.151,320.737,2472.896,18.474,239.003,4.679,9.277,543.132,112.167,Normal,95.375,24.860,96.231
13-Sep-22 07:25:00,79.140,9.600,3.268,13.861,0.988,23.120,50.027,2998.875,1.397,1.690,100.000,102.938,23.601,182.415,183.233,356.598,411.279,323.004,325.870,384.417,410.751,556.751,545.139,28.231,29.781,3.507,0.000,364.544,9.303,44.495,44.042,451.700,965.324,99.156,15.133,321.176,2476.635,18.468,238.995,31.483,9.172,544.282,112.316,Normal,95.625,24.908,96.121
13-Sep-22 07:30:00,79.120,8.320,3.274,13.833,0.990,23.170,50.049,3000.750,1.279,0.793,100.000,102.938,23.710,182.568,183.221,356.941,411.578,323.489,326.142,385.705,411.020,557.687,545.471,28.194,29.733,3.550,0.000,364.684,9.280,44.474,43.943,451.700,957.607,99.772,15.132,319.933,2465.700,18.244,240.446,134.202,9.209,544.929,111.842,Normal,95.375,25.042,96.229
13-Sep-22 07:35:00,78.680,9.160,3.266,13.806,0.988,23.087,50.075,3001.875,1.735,0.402,100.000,102.938,23.982,182.224,183.125,357.451,411.854,323.333,326.378,382.611,410.293,557.380,544.772,28.228,29.807,3.562,0.000,364.646,9.275,44.639,44.197,452.000,955.239,98.844,15.139,319.569,2479.585,18.262,238.508,157.958,9.285,544.150,112.025,Normal,95.250,25.156,96.344
13-Sep-22 07:40:00,79.020,12.440,3.270,13.921,0.985,23.125,50.059,3003.375,1.316,1.062,100.000,102.938,24.132,182.491,183.016,357.482,411.716,323.455,326.355,381.997,409.620,556.752,544.520,28.256,29.770,3.545,0.000,365.227,9.294,44.882,44.452,452.105,962.527,97.990,15.149,320.439,2480.428,18.406,236.845,1.270,9.406,543.761,112.400,Normal,95.625,25.155,95.993
