Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
13-Sep-22 07:45:00,79.660,11.360,3.302,13.857,0.988,23.134,49.984,2999.250,2.225,2.261,100.000,102.938,24.052,182.720,183.254,357.239,411.396,323.487,326.376,382.094,409.492,555.810,544.833,28.252,29.827,3.520,0.000,365.295,9.318,45.094,44.742,452.000,968.599,98.956,15.151,321.819,2480.143,18.736,239.253,140.626,9.417,543.599,112.124,Normal,95.750,25.276,95.647
13-Sep-22 07:50:00,79.540,12.880,3.302,13.897,0.984,23.107,50.048,2998.125,2.553,2.716,100.000,102.938,24.111,183.026,183.640,357.349,411.613,323.574,326.431,383.004,409.573,556.597,545.128,28.278,29.996,3.484,0.000,365.239,9.328,45.036,44.708,452.000,971.488,99.318,15.140,321.925,2488.420,18.573,239.675,148.791,9.399,544.151,111.906,Normal,95.500,25.278,95.409
13-Sep-22 07:55:00,79.280,14.360,3.298,13.926,0.984,23.036,50.069,2998.125,2.301,2.384,100.000,102.938,24.199,183.167,183.910,357.647,411.728,323.640,326.689,382.434,409.501,556.894,545.156,28.307,30.100,3.625,0.000,365.228,9.321,44.866,44.432,451.829,967.430,99.806,15.143,321.299,2501.314,18.516,240.972,33.348,9.110,544.243,112.249,Normal,95.375,25.451,95.174
13-Sep-22 08:00:00,79.520,14.560,3.298,13.937,0.982,22.960,50.083,3000.750,1.669,1.235,100.000,102.938,24.202,183.352,184.015,357.562,411.964,323.843,326.589,383.391,409.784,556.900,544.932,28.261,30.175,3.410,0.000,364.817,9.296,44.705,44.215,451.577,964.764,98.936,15.140,320.833,2500.991,18.492,238.751,7.702,9.192,544.154,112.321,Normal,95.750,25.689,95.052
13-Sep-22 08:05:00,79.260,16.480,3.295,13.978,0.979,22.933,50.091,3002.250,1.084,1.112,100.000,102.938,24.118,183.615,184.253,357.841,412.118,323.658,326.666,383.125,409.942,556.571,544.765,28.242,30.249,3.429,0.000,365.177,9.294,44.644,44.059,451.600,962.889,99.051,15.152,320.712,2502.029,18.473,239.529,13.261,9.431,543.749,111.930,Normal,95.750,25.861,94.709
13-Sep-22 08:10:00,79.200,12.720,3.284,13.914,0.985,23.032,50.050,2997.750,2.376,2.391,100.000,102.938,24.343,183.421,183.878,357.566,411.753,323.616,326.699,381.786,409.304,556.402,545.032,28.265,30.348,3.729,0.000,365.657,9.317,44.667,44.072,451.506,973.335,98.236,15.165,322.031,2496.887,18.506,238.095,41.348,9.376,543.692,112.138,Normal,95.750,25.924,93.537
13-Sep-22 08:15:00,79.120,11.760,3.280,13.890,0.986,23.010,50.069,2997.750,2.220,3.238,100.000,102.938,24.701,183.851,184.428,357.885,411.706,324.008,327.019,381.361,408.955,556.957,545.363,28.247,30.217,3.643,0.000,366.105,9.328,44.763,44.195,451.466,973.849,98.965,15.144,322.143,2495.236,18.480,238.998,133.285,9.342,544.348,112.451,Normal,95.750,26.020,93.424
13-Sep-22 08:20:00,79.200,11.520,3.288,13.885,0.986,22.995,50.095,2996.250,2.831,3.165,100.000,102.938,24.949,183.961,184.511,358.145,411.914,324.208,327.214,380.886,408.511,557.332,545.361,28.224,30.248,3.579,0.000,366.251,9.323,44.793,44.377,451.400,972.200,98.501,15.145,321.728,2492.541,18.565,237.923,164.285,9.474,544.445,112.026,Normal,95.625,26.103,93.307
13-Sep-22 08:25:00,79.160,11.640,3.282,13.874,0.986,22.956,50.059,2997.000,2.830,2.886,100.000,102.875,25.194,184.121,184.752,358.345,411.947,324.441,327.334,379.241,407.707,557.065,544.952,28.254,30.278,3.803,0.000,366.651,9.324,44.899,44.509,451.400,972.410,98.847,15.155,321.470,2502.456,18.672,239.141,4.962,9.242,543.981,111.869,Normal,95.375,26.042,92.364
13-Sep-22 08:30:00,79.040,14.000,3.284,13.948,0.984,22.960,50.079,3001.125,3.266,3.472,100.000,102.875,25.280,184.391,184.981,358.789,412.465,324.764,327.794,380.208,408.056,557.340,545.312,28.315,30.250,3.821,0.000,366.879,9.342,44.955,44.528,451.187,977.254,99.090,15.147,322.298,2511.325,18.781,239.404,122.510,9.311,544.450,112.347,Normal,95.250,25.982,92.717
13-Sep-22 08:35:00,78.840,16.840,3.290,14.004,0.977,22.968,50.088,3001.125,2.226,1.857,100.000,102.875,25.404,184.141,184.716,359.103,412.931,324.959,328.076,380.266,408.058,558.144,545.148,28.239,30.135,3.635,0.000,366.870,9.299,45.004,44.629,450.901,967.691,98.697,15.144,320.732,2496.002,18.374,238.331,4.400,9.291,544.685,112.305,Normal,95.250,26.037,93.072
13-Sep-22 08:40:00,78.940,19.120,3.321,13.967,0.968,23.015,50.025,3000.375,3.099,2.947,100.000,102.875,25.399,184.326,184.856,358.791,412.485,324.874,327.825,378.593,407.374,556.322,544.782,28.237,30.036,3.770,0.000,367.078,9.326,45.009,44.568,450.719,977.080,98.779,15.165,322.113,2490.902,18.564,239.426,23.291,9.466,543.550,111.966,Normal,95.375,26.159,93.302
13-Sep-22 08:45:00,79.180,21.320,3.346,14.026,0.963,22.995,50.032,2996.250,3.322,3.379,100.000,102.938,25.156,184.529,185.048,358.460,412.203,324.921,327.833,379.529,407.680,556.590,544.741,28.258,30.062,3.637,0.000,367.020,9.332,44.999,44.503,450.995,975.526,98.336,15.159,322.076,2497.061,18.670,238.071,122.614,9.077,543.692,112.212,Normal,95.500,26.160,92.421
13-Sep-22 08:50:00,79.440,21.080,3.350,14.019,0.964,22.894,50.057,3000.000,3.685,3.501,100.000,102.875,25.354,184.941,185.274,359.348,412.813,325.280,328.083,380.650,408.084,557.454,545.279,28.256,30.104,3.945,0.000,367.362,9.348,44.944,44.407,450.695,979.227,100.742,15.152,322.743,2508.425,18.657,243.612,132.010,9.025,544.493,112.453,Normal,95.625,26.156,90.854
13-Sep-22 08:55:00,79.280,19.360,3.326,14.019,0.970,22.971,50.077,2998.500,2.995,2.645,100.000,102.875,25.507,184.653,185.293,359.341,413.071,325.359,328.352,380.105,407.806,557.880,545.127,28.260,30.097,4.037,0.000,367.342,9.322,44.926,44.305,450.314,975.181,99.978,15.155,321.855,2500.301,18.648,241.909,89.915,9.346,544.398,112.074,Normal,95.250,26.159,91.903
13-Sep-22 09:00:00,79.100,20.840,3.335,14.024,0.965,23.029,50.042,3000.750,2.238,2.381,100.000,102.875,25.573,184.466,185.098,359.404,412.878,325.455,328.157,379.998,407.793,556.649,544.833,28.202,30.214,4.028,0.000,367.052,9.321,44.855,44.221,450.000,974.132,98.423,15.160,321.810,2485.042,18.515,238.362,7.977,9.555,543.900,112.167,Normal,95.250,26.395,91.898
13-Sep-22 09:05:00,79.100,20.000,3.331,14.012,0.967,23.032,50.034,2999.250,2.731,2.710,100.000,102.938,25.310,184.617,185.369,358.904,412.620,325.200,327.841,380.407,408.025,555.641,544.508,28.234,30.354,4.078,0.000,366.747,9.330,44.815,44.159,449.703,977.118,98.772,15.175,322.183,2491.210,18.505,239.824,5.081,9.436,543.141,112.510,Normal,95.125,26.446,90.734
13-Sep-22 09:10:00,78.840,20.680,3.328,14.037,0.960,22.975,50.061,3000.000,1.752,2.183,100.000,102.875,25.029,184.832,185.354,358.490,412.638,325.085,327.665,381.157,408.528,556.065,544.492,28.253,30.451,3.841,0.000,366.137,9.325,44.776,44.127,449.600,973.458,98.213,15.168,322.076,2501.398,18.769,238.145,153.046,9.533,543.150,112.413,Normal,95.375,26.509,91.204
13-Sep-22 09:15:00,79.100,18.840,3.318,14.020,0.968,22.970,50.094,2999.250,2.776,2.494,100.000,102.875,25.062,184.696,185.307,358.594,412.965,325.029,327.885,383.310,409.322,557.129,545.068,28.286,30.544,3.808,0.000,366.229,9.328,44.789,44.130,449.370,973.402,97.871,15.146,321.860,2508.788,18.671,236.441,120.279,9.288,544.181,112.134,Normal,95.500,26.633,91.444
13-Sep-22 09:20:00,79.140,18.840,3.311,14.014,0.968,22.979,50.177,3000.375,2.851,1.745,100.000,102.875,25.302,184.914,185.483,358.980,413.328,325.168,328.102,383.916,409.656,558.912,545.672,28.322,30.697,3.667,0.000,366.433,9.313,44.833,44.161,449.500,969.368,98.756,15.128,320.995,2515.567,18.574,237.808,-0.021,9.464,545.224,112.279,Normal,95.500,26.868,92.137
13-Sep-22 09:25:00,79.240,19.120,3.322,14.018,0.970,22.999,50.115,3003.375,2.699,2.326,100.000,102.875,25.623,185.045,185.795,359.095,413.037,325.104,328.017,380.841,408.764,557.459,545.296,28.239,30.979,3.645,0.000,366.879,9.317,44.842,44.185,449.900,972.578,98.536,15.152,321.546,2501.450,18.276,238.289,150.267,9.518,544.265,112.334,Normal,95.625,27.224,89.695
13-Sep-22 09:30:00,79.280,18.120,3.320,13.998,0.973,22.975,50.065,3000.375,3.550,3.605,100.000,102.875,25.994,185.912,186.576,359.250,413.020,325.334,328.261,379.000,407.772,556.247,545.068,28.277,31.308,3.901,0.000,367.677,9.349,44.849,44.196,450.047,979.060,100.047,15.179,322.283,2515.100,18.834,243.064,149.758,9.820,543.684,112.108,Normal,95.250,27.512,88.862
13-Sep-22 09:35:00,79.300,16.640,3.318,13.955,0.978,22.956,50.078,3002.250,4.317,4.527,100.000,102.938,26.338,185.886,186.553,359.796,413.315,325.681,328.560,378.856,407.474,556.207,545.150,28.306,31.452,3.866,0.000,368.212,9.376,44.908,44.184,449.921,985.138,98.804,15.172,323.103,2520.270,18.844,239.755,13.635,9.769,543.852,112.201,Normal,95.625,27.690,86.988
13-Sep-22 09:40:00,79.520,16.520,3.323,13.965,0.979,22.925,50.061,3001.125,3.597,3.840,100.000,102.938,26.555,186.080,186.704,359.922,413.707,325.979,328.822,377.557,406.723,556.003,544.632,28.300,31.785,4.189,0.000,368.669,9.367,44.898,44.152,449.568,985.102,100.013,15.189,322.927,2525.900,18.886,243.400,137.509,9.633,543.293,112.579,Normal,95.500,27.929,85.591
13-Sep-22 09:45:00,79.020,19.120,3.317,14.015,0.971,22.992,50.159,3000.750,2.976,3.717,100.000,102.875,26.618,186.387,187.288,360.000,413.836,326.374,329.099,378.144,406.919,556.699,544.856,28.278,31.986,4.223,0.000,368.559,9.356,44.907,44.171,448.500,983.499,99.279,15.182,322.568,2517.092,18.883,241.340,130.046,9.751,543.700,112.286,Normal,95.375,28.138,86.530
13-Sep-22 09:50:00,79.300,20.200,3.338,14.008,0.967,23.020,50.103,3000.000,3.461,3.473,100.000,102.875,26.751,187.176,188.014,360.427,413.982,326.617,329.322,378.970,407.365,557.205,545.119,28.238,31.980,4.205,0.000,368.725,9.347,44.963,44.174,447.840,981.323,98.904,15.178,322.201,2506.407,18.708,240.255,21.800,9.752,544.050,112.067,Normal,95.500,28.461,84.423
13-Sep-22 09:55:00,79.640,19.360,3.338,14.022,0.967,22.907,50.132,3001.875,4.702,4.656,100.000,102.875,27.708,186.862,187.630,361.434,414.739,327.404,330.342,378.100,406.541,559.518,546.429,28.280,31.828,4.209,0.000,370.741,9.356,45.058,44.237,447.400,984.077,100.100,15.151,322.163,2524.302,18.736,242.040,0.287,9.456,545.699,112.333,Normal,95.625,28.635,83.967
13-Sep-22 10:00:00,79.240,13.280,3.298,13.936,0.984,22.915,50.084,3001.500,4.935,3.948,100.000,102.875,27.755,187.237,187.940,361.502,414.425,327.635,330.110,376.518,405.514,557.814,545.312,28.275,32.119,3.799,0.000,370.378,9.344,45.144,44.322,447.200,985.370,98.858,15.172,322.333,2525.569,18.786,239.883,1.615,9.637,544.301,112.404,Normal,95.375,28.875,86.063
13-Sep-22 10:05:00,78.860,15.480,3.289,13.992,0.979,22.993,50.165,3001.125,3.343,3.300,100.000,102.875,27.278,187.293,188.010,360.607,414.012,327.006,329.783,376.497,405.122,556.769,544.129,28.186,32.161,3.825,0.000,369.105,9.336,45.159,44.407,447.703,981.268,98.852,15.184,322.039,2501.917,18.523,240.404,113.240,9.447,543.021,112.067,Normal,94.875,28.816,83.629
13-Sep-22 10:10:00,78.980,17.840,3.313,13.973,0.972,23.028,50.211,2997.750,2.648,2.725,100.000,102.875,27.075,187.390,188.185,360.605,413.975,327.056,329.881,377.480,405.817,558.141,544.372,28.148,32.376,3.923,0.000,369.069,9.313,45.248,44.475,448.235,975.455,98.244,15.173,321.169,2493.359,18.747,238.463,135.128,9.301,543.750,112.210,Normal,95.500,28.760,84.198
13-Sep-22 10:15:00,79.540,15.200,3.309,13.955,0.981,22.970,50.142,2997.000,4.641,3.548,100.000,102.875,27.576,187.926,188.590,361.063,414.289,327.719,330.342,377.947,405.732,558.963,545.565,28.286,32.482,4.125,0.000,369.970,9.343,45.291,44.485,448.700,978.600,98.492,15.156,321.528,2524.492,18.492,238.326,0.108,9.243,544.850,112.592,Normal,95.500,28.875,83.261
13-Sep-22 10:20:00,78.920,15.280,3.284,13.974,0.980,22.970,50.098,2998.125,3.804,4.474,100.000,102.875,27.407,187.541,188.259,360.386,413.551,327.194,329.866,375.918,404.605,556.098,544.828,28.212,32.195,4.213,0.000,369.404,9.357,45.269,44.487,448.508,986.347,98.247,15.187,322.737,2508.686,18.748,239.057,114.942,9.580,543.111,112.303,Normal,95.250,28.813,82.907
13-Sep-22 10:25:00,79.640,13.520,3.310,13.931,0.985,22.985,50.103,2999.625,4.001,4.229,100.000,102.875,27.195,187.421,188.242,360.659,413.991,327.159,329.942,377.035,405.333,556.370,544.466,28.309,32.228,4.194,0.000,369.172,9.368,45.259,44.490,448.500,986.034,99.789,15.190,322.724,2525.167,18.691,242.900,0.735,9.582,543.116,112.064,Normal,95.250,28.631,83.259
13-Sep-22 10:30:00,79.500,14.880,3.310,13.952,0.983,22.965,50.107,3001.500,4.603,4.497,100.000,102.875,27.472,187.572,188.254,361.260,414.625,327.926,330.387,378.049,405.888,557.139,545.197,28.317,32.490,4.266,0.000,370.323,9.380,45.179,44.369,448.541,988.576,97.720,15.182,322.949,2530.330,18.819,237.543,115.460,9.792,543.998,112.563,Normal,95.625,28.933,83.842
13-Sep-22 10:35:00,79.280,14.240,3.306,13.925,0.984,22.940,50.192,2999.625,4.699,4.439,100.000,102.875,27.593,187.468,188.219,361.575,414.692,327.987,330.558,378.828,406.216,558.611,545.368,28.329,32.736,4.224,0.000,370.075,9.365,45.170,44.329,447.999,987.007,98.450,15.166,322.833,2538.208,18.841,238.660,-0.205,9.719,544.712,112.601,Normal,95.375,29.400,81.505
13-Sep-22 10:40:00,79.380,14.600,3.314,13.932,0.983,22.930,50.161,2997.750,5.351,4.450,100.000,102.813,28.253,187.778,188.384,362.064,415.238,328.898,331.392,377.953,405.460,560.220,546.041,28.269,32.429,4.466,0.000,371.782,9.350,45.111,44.199,447.284,985.542,98.724,15.159,322.055,2524.639,18.783,239.029,114.883,9.329,545.601,112.087,Normal,95.375,29.402,80.620
13-Sep-22 10:45:00,79.160,16.000,3.302,13.977,0.978,22.965,50.128,3001.875,4.421,3.997,100.000,102.813,28.168,188.232,188.889,361.902,414.644,327.842,330.998,375.487,403.904,556.518,544.280,28.205,32.351,4.369,0.000,371.042,9.359,45.133,44.207,446.513,988.164,98.373,15.192,322.568,2508.793,18.761,239.565,7.003,9.686,542.900,112.379,Normal,95.125,29.400,80.227
13-Sep-22 10:50:00,79.160,15.040,3.301,13.929,0.982,22.930,50.143,3000.375,3.716,3.039,100.000,102.875,28.092,188.033,188.650,362.016,415.025,328.273,331.244,376.346,404.292,558.538,544.462,28.209,32.165,4.291,0.000,370.795,9.334,45.233,44.220,445.810,979.809,97.618,15.178,321.205,2512.652,18.629,237.133,-0.322,9.444,543.929,112.673,Normal,95.000,29.406,80.487
13-Sep-22 10:55:00,79.340,16.680,3.308,13.981,0.975,22.930,50.098,2998.500,4.682,4.645,100.000,102.875,28.600,188.607,189.391,362.238,415.246,328.915,331.596,375.555,403.988,558.405,545.428,28.240,32.417,4.527,0.000,372.214,9.372,45.232,44.288,445.877,991.089,100.397,15.197,322.747,2520.884,18.974,244.687,107.093,9.532,544.431,112.246,Normal,95.625,29.572,80.226
13-Sep-22 11:00:00,79.200,15.800,3.307,13.946,0.980,22.985,50.109,3001.875,5.104,5.617,100.000,102.813,28.705,188.887,189.617,362.703,415.407,329.082,331.878,375.366,403.565,557.511,545.348,28.244,32.721,4.801,0.000,372.189,9.390,45.326,44.401,445.377,996.091,98.262,15.192,323.615,2516.244,19.031,239.286,122.271,9.472,544.151,112.141,Normal,95.375,29.632,78.139
13-Sep-22 11:05:00,79.360,14.200,3.301,13.940,0.984,23.010,50.143,3002.250,4.653,4.738,100.000,102.813,28.569,188.994,189.773,362.875,415.719,329.241,332.026,375.713,403.700,558.079,545.056,28.236,32.686,4.743,0.000,372.260,9.378,45.304,44.444,444.416,992.188,98.636,15.185,323.080,2513.201,18.989,239.913,126.950,9.233,544.151,112.569,Normal,95.125,29.518,78.011
13-Sep-22 11:10:00,79.280,15.760,3.305,13.958,0.979,22.941,50.126,3000.375,4.753,4.070,100.000,102.875,28.642,189.129,189.844,362.814,415.584,329.451,332.181,375.806,403.709,558.645,545.016,28.227,32.487,4.629,0.000,372.257,9.360,45.352,44.450,443.721,986.663,98.398,15.186,322.055,2516.707,18.897,239.369,120.721,9.461,544.309,112.548,Normal,95.375,29.454,78.481
13-Sep-22 11:15:00,79.100,15.440,3.302,13.943,0.982,22.935,50.164,3000.000,4.634,4.301,100.000,102.813,28.810,189.115,189.959,362.965,415.805,329.415,332.372,375.512,403.312,558.660,545.000,28.221,32.485,4.909,0.734,372.410,9.363,45.279,44.323,443.299,991.802,98.251,15.189,322.774,2516.700,19.004,239.152,119.510,9.641,544.289,112.201,Normal,95.125,29.456,76.729
13-Sep-22 11:20:00,79.460,14.760,3.314,13.924,0.982,22.960,50.080,3000.750,4.415,4.036,100.000,102.875,28.792,189.569,190.245,363.140,415.563,328.812,332.318,374.309,402.600,557.094,544.361,28.244,32.596,5.265,0.000,372.671,9.380,45.236,44.241,442.600,991.601,99.104,15.222,322.694,2519.197,18.959,242.620,113.725,9.289,542.797,112.313,Normal,95.125,29.455,75.090
13-Sep-22 11:25:00,79.200,17.440,3.310,13.992,0.977,22.975,50.141,3001.125,4.094,3.933,100.000,102.813,28.786,189.455,190.173,363.521,416.270,329.590,332.661,375.237,403.463,558.414,544.760,28.236,32.413,5.150,0.000,373.049,9.364,45.210,44.214,441.600,990.996,98.190,15.206,322.544,2514.311,18.831,239.713,121.492,9.400,543.811,112.933,Normal,95.000,29.456,77.081
13-Sep-22 11:30:00,78.960,14.320,3.289,13.925,0.984,22.990,50.141,3001.125,4.845,5.209,100.000,102.813,28.968,189.773,190.415,363.385,416.231,329.682,332.880,376.222,403.921,557.787,545.341,28.222,32.708,5.176,0.000,373.064,9.390,45.178,44.183,440.995,995.100,98.213,15.196,323.218,2512.758,19.318,239.330,159.325,9.534,544.233,112.512,Normal,95.125,29.750,75.444
13-Sep-22 11:35:00,79.320,16.080,3.311,13.955,0.979,23.085,49.995,2997.750,5.377,5.250,100.000,102.813,29.280,189.352,190.164,363.474,416.236,329.794,332.902,376.383,403.860,557.956,545.369,28.187,32.742,5.127,0.000,373.323,9.377,45.243,44.261,440.859,992.574,98.028,15.190,322.530,2496.013,19.267,238.639,6.933,9.534,544.377,112.339,Normal,95.250,29.635,77.095
13-Sep-22 11:40:00,79.600,12.560,3.298,13.904,0.985,23.005,50.043,2998.125,5.662,5.583,100.000,102.813,29.242,189.272,190.181,363.387,415.872,329.805,332.978,375.308,403.219,558.100,545.267,28.221,32.323,4.951,0.000,373.450,9.385,45.310,44.277,440.800,993.123,98.181,15.203,322.609,2507.115,18.939,239.536,-0.556,9.550,544.140,112.592,Normal,95.375,29.630,75.797
13-Sep-22 11:45:00,79.280,11.160,3.288,13.866,0.987,23.030,49.996,2996.625,5.205,5.475,100.000,102.813,28.668,190.110,190.996,362.734,415.340,328.693,332.389,374.934,402.900,555.462,544.177,28.173,32.127,4.969,0.000,372.158,9.391,45.373,44.390,441.005,994.949,97.163,15.225,323.293,2495.074,19.026,238.005,0.383,9.618,542.250,112.662,Normal,95.125,29.450,76.731
13-Sep-22 11:50:00,79.380,10.240,3.284,13.886,0.988,23.055,50.091,3003.000,4.257,3.816,100.000,102.813,28.292,189.293,189.956,363.381,416.268,329.130,332.485,378.519,404.925,557.680,544.487,28.235,31.890,4.853,0.000,372.020,9.379,45.360,44.403,441.300,989.225,98.873,15.187,322.534,2501.833,18.910,240.563,137.499,9.842,543.955,112.293,Normal,95.000,29.394,76.375
13-Sep-22 11:55:00,79.100,10.480,3.272,13.891,0.987,23.115,49.992,3000.375,3.301,3.511,100.000,102.875,28.258,189.250,189.907,363.188,416.537,329.484,332.679,379.147,405.684,558.554,545.096,28.167,31.690,4.937,0.000,372.571,9.353,45.294,44.350,441.500,987.876,98.942,15.182,322.350,2481.858,18.799,240.525,153.900,9.561,544.515,112.320,Normal,94.875,29.390,76.030
13-Sep-22 12:00:00,78.860,9.960,3.266,13.887,0.989,23.080,49.919,3002.250,3.482,3.839,100.000,102.875,28.763,189.256,189.815,363.823,416.484,329.942,332.983,380.047,406.054,558.419,545.895,28.081,31.568,4.888,0.000,373.008,9.347,45.256,44.270,441.599,984.965,97.637,15.181,321.378,2469.768,18.695,237.308,-0.409,9.622,545.084,112.397,Normal,95.250,29.462,76.729
13-Sep-22 12:05:00,79.240,9.520,3.284,13.855,0.988,23.050,50.034,2999.250,5.486,5.497,100.000,102.875,29.002,189.374,190.103,363.220,416.075,329.727,332.800,378.408,404.961,558.315,545.791,28.173,31.691,5.099,0.000,372.923,9.377,45.201,44.171,441.600,990.492,99.101,15.191,322.133,2489.681,18.850,241.266,131.770,9.736,544.893,111.946,Normal,95.000,29.575,77.894
13-Sep-22 12:10:00,79.240,9.400,3.276,13.862,0.989,23.069,50.038,2998.125,5.057,4.755,100.000,102.875,28.477,189.546,190.254,363.060,415.599,328.563,332.212,376.350,404.043,556.487,544.090,28.183,31.777,4.937,0.000,372.099,9.373,45.172,44.168,441.600,992.308,97.327,15.211,322.875,2490.374,19.015,237.805,71.608,9.866,542.748,112.144,Normal,95.000,29.635,76.138
13-Sep-22 12:15:00,79.500,10.920,3.291,13.879,0.987,23.015,50.081,3000.375,5.047,4.269,100.000,102.875,28.667,189.367,190.031,363.259,416.232,329.504,332.809,377.427,404.858,559.692,545.216,28.274,31.707,4.976,0.000,372.772,9.370,45.236,44.225,441.787,989.301,98.604,15.176,322.300,2510.761,18.828,239.450,6.248,9.755,545.000,112.674,Normal,95.250,29.688,75.561
13-Sep-22 12:20:00,79.080,12.280,3.278,13.915,0.986,22.990,50.069,3000.750,4.660,4.169,100.000,102.938,28.607,189.479,190.265,363.128,416.079,329.260,332.559,377.326,404.662,558.126,545.080,28.221,31.550,4.822,0.000,372.137,9.368,45.297,44.298,441.741,989.593,97.016,15.191,322.459,2502.730,18.826,236.226,113.607,9.882,544.099,112.342,Normal,95.125,29.690,75.329
13-Sep-22 12:25:00,79.460,11.880,3.295,13.904,0.986,23.060,50.017,2998.125,4.827,4.166,100.000,102.875,28.370,189.921,190.531,362.716,415.837,329.117,332.366,377.890,404.835,557.454,544.593,28.210,31.376,4.827,0.000,371.887,9.369,45.369,44.347,441.849,988.407,98.590,15.198,322.358,2492.804,18.956,240.336,-0.216,9.833,543.611,112.061,Normal,95.000,29.625,76.616
13-Sep-22 12:30:00,79.360,12.600,3.289,13.924,0.984,23.058,50.041,3001.875,4.530,4.156,100.000,102.875,28.196,189.306,190.083,362.968,416.205,329.117,332.397,378.543,405.417,557.777,544.681,28.248,31.303,4.865,0.000,371.710,9.365,45.362,44.396,441.900,989.175,98.144,15.190,322.625,2498.967,18.908,238.909,127.989,9.588,543.862,112.467,Normal,95.125,29.635,75.912
13-Sep-22 12:35:00,79.380,11.680,3.284,13.921,0.986,23.035,50.013,2997.750,5.337,5.457,100.000,102.875,28.751,189.663,190.288,363.043,415.974,329.705,332.629,377.280,404.723,557.841,545.720,28.219,31.306,4.978,0.000,372.840,9.382,45.336,44.366,442.000,992.609,98.071,15.194,322.892,2495.949,19.100,238.905,-0.576,9.730,544.383,112.533,Normal,95.250,29.686,76.030
13-Sep-22 12:40:00,79.720,11.760,3.305,13.897,0.985,23.045,50.023,2999.250,6.508,5.766,100.000,102.875,28.928,189.587,190.411,363.583,416.182,330.231,332.942,376.555,404.352,558.723,545.597,28.248,31.274,4.981,0.000,373.626,9.389,45.287,44.288,441.800,992.480,99.073,15.191,322.494,2499.708,18.923,241.238,108.732,9.816,544.760,112.174,Normal,95.000,29.751,76.146
13-Sep-22 12:45:00,79.220,12.000,3.289,13.890,0.986,23.047,50.034,2997.000,5.350,5.025,100.000,102.875,28.897,189.854,190.471,363.148,415.798,329.579,332.801,375.823,403.403,557.961,544.727,28.199,31.531,4.918,0.000,372.931,9.371,45.228,44.226,441.427,994.948,98.196,15.204,322.942,2492.759,19.143,239.642,149.092,9.826,543.650,112.353,Normal,94.625,29.809,76.961
13-Sep-22 12:50:00,79.360,11.400,3.287,13.889,0.986,23.025,50.069,3000.000,6.073,5.619,100.000,102.938,29.474,189.935,190.507,363.915,416.406,330.272,333.563,374.855,402.931,559.354,545.325,28.275,31.944,5.147,0.000,374.197,9.381,45.247,44.207,441.100,993.796,98.703,15.198,322.663,2512.492,19.168,240.625,2.157,9.744,544.561,112.741,Normal,95.125,29.867,75.208
13-Sep-22 12:55:00,79.160,11.520,3.276,13.909,0.986,23.040,50.026,2998.125,5.892,5.855,100.000,102.875,29.582,190.041,190.999,363.854,416.118,330.359,333.524,374.313,402.369,558.602,545.264,28.228,32.071,5.071,0.000,374.114,9.374,45.281,44.251,440.900,995.066,97.728,15.207,322.450,2503.594,18.996,238.633,159.324,9.858,544.266,112.475,Normal,95.250,30.048,75.096
13-Sep-22 13:00:00,79.460,14.360,3.310,13.923,0.984,23.054,50.021,2997.000,6.011,6.160,100.000,102.875,29.166,190.341,191.271,363.178,415.418,329.406,333.038,374.623,402.235,556.690,544.556,28.187,32.525,4.813,0.000,372.868,9.394,45.375,44.298,440.760,995.266,98.148,15.219,322.838,2498.908,19.252,240.151,10.087,9.976,542.906,112.229,Normal,95.125,30.107,75.320
13-Sep-22 13:05:00,79.800,15.760,3.317,13.983,0.978,23.030,50.068,3003.375,6.142,5.864,100.000,102.875,29.088,190.558,191.292,363.565,416.099,329.744,333.157,375.391,403.032,557.509,544.731,28.236,32.695,4.946,0.000,372.995,9.404,45.419,44.345,441.091,998.571,98.660,15.209,323.323,2510.615,19.388,240.957,81.363,10.105,543.701,112.584,Normal,95.250,30.399,74.274
13-Sep-22 13:10:00,79.020,8.640,3.274,13.847,0.991,23.023,49.837,3002.625,4.273,5.110,100.000,102.875,29.492,190.831,191.721,364.135,416.823,330.426,333.664,377.994,404.249,556.454,545.317,28.053,32.878,5.018,0.000,373.569,9.369,45.451,44.252,441.091,992.798,98.884,15.199,322.342,2480.553,19.168,241.096,138.120,9.729,544.152,112.456,Normal,95.375,30.639,77.071
13-Sep-22 13:15:00,79.200,11.160,3.290,13.881,0.986,23.050,50.013,3003.375,5.649,5.549,100.000,102.875,29.369,190.783,191.735,363.994,416.472,329.743,333.397,376.895,403.931,556.403,544.933,28.165,32.845,5.262,0.000,373.600,9.388,45.398,44.255,440.800,998.001,99.565,15.230,323.111,2498.015,19.252,244.089,55.384,9.970,543.197,112.023,Normal,95.000,30.752,73.209
13-Sep-22 13:20:00,79.880,18.120,3.343,13.992,0.975,23.016,50.042,3001.125,6.006,6.646,100.000,102.875,29.287,190.749,191.648,363.855,416.484,329.863,333.532,376.988,404.290,557.545,544.901,28.266,32.390,5.291,0.000,373.535,9.418,45.439,44.291,440.400,1001.398,99.394,15.200,323.414,2515.302,19.290,242.372,-0.228,10.005,543.880,112.362,Normal,95.000,30.640,72.645
13-Sep-22 13:25:00,79.820,17.560,3.334,13.977,0.974,22.985,50.022,2998.125,6.274,5.559,100.000,102.875,29.178,190.721,191.581,363.798,416.611,329.899,333.405,377.074,404.406,558.281,545.042,28.247,31.872,5.081,0.000,373.237,9.390,45.448,44.249,440.173,995.305,98.693,15.201,322.934,2511.661,19.074,240.712,124.911,10.023,544.100,112.591,Normal,95.375,30.520,72.406
13-Sep-22 13:30:00,79.320,19.280,3.334,14.010,0.966,23.031,50.026,2998.500,5.479,4.901,100.000,102.875,29.088,190.321,191.237,363.649,416.727,329.780,333.342,378.265,405.019,558.176,545.115,28.198,31.631,5.102,0.000,372.662,9.378,45.447,44.252,440.132,992.686,98.002,15.193,322.405,2495.370,19.076,238.690,-0.392,9.658,544.150,112.199,Normal,95.000,30.401,71.950
13-Sep-22 13:35:00,79.160,20.400,3.331,14.043,0.963,23.025,50.060,3001.500,4.150,4.226,100.000,102.875,28.773,190.305,191.250,363.560,416.402,329.584,333.118,377.525,404.789,557.405,544.569,28.187,31.482,5.038,0.000,372.550,9.365,45.422,44.333,440.303,989.044,97.374,15.204,321.885,2493.219,19.088,237.640,137.698,9.710,543.400,112.086,Normal,94.875,30.278,74.622
13-Sep-22 13:40:00,79.320,25.960,3.382,14.117,0.943,23.020,49.980,3000.750,4.760,4.344,100.000,102.875,28.835,190.921,191.689,363.565,417.093,330.021,333.331,379.906,406.040,558.610,545.040,28.193,31.771,5.041,0.000,372.855,9.367,45.467,44.295,440.802,989.282,98.977,15.181,321.817,2496.902,19.065,240.571,10.259,9.642,544.518,112.465,Normal,95.250,30.310,73.230
13-Sep-22 13:45:00,79.760,29.520,3.444,14.167,0.932,23.010,49.997,3001.125,5.922,6.128,100.000,102.875,29.095,190.284,191.196,363.783,416.913,330.089,333.470,379.370,405.678,557.780,545.644,28.229,31.804,5.382,0.000,373.569,9.406,45.522,44.317,441.100,997.711,99.904,15.198,323.157,2504.333,19.217,243.541,-0.227,10.002,544.604,112.473,Normal,95.125,30.336,71.122
13-Sep-22 13:50:00,79.220,28.480,3.406,14.156,0.933,23.065,50.127,3001.125,5.466,5.237,100.000,102.875,29.398,190.600,191.381,364.437,417.143,330.599,333.730,377.957,404.952,558.629,545.294,28.190,32.547,5.584,0.000,374.059,9.374,45.612,44.371,440.300,994.556,98.259,15.208,322.344,2498.076,19.289,239.938,17.800,9.907,544.467,112.072,Normal,94.625,30.679,70.429
13-Sep-22 13:55:00,79.380,30.000,3.434,14.169,0.928,23.035,50.116,3001.125,7.067,6.802,100.000,102.875,30.098,191.449,192.217,364.970,417.187,331.131,334.197,375.555,403.294,558.854,545.587,28.241,33.047,5.757,0.000,375.716,9.409,45.650,44.383,438.800,1000.283,97.550,15.211,322.698,2514.043,19.234,238.348,138.152,10.306,544.545,112.168,Normal,95.125,31.044,69.492
13-Sep-22 14:00:00,79.540,28.600,3.413,14.173,0.933,23.056,49.973,3001.875,7.208,6.400,100.000,102.875,30.316,192.166,193.024,365.320,417.044,331.150,334.428,374.100,402.418,557.457,544.949,28.213,32.484,5.811,0.000,375.995,9.407,45.784,44.396,437.700,1002.845,97.828,15.242,323.236,2502.654,19.189,240.350,2.565,10.334,543.441,112.514,Normal,95.250,31.105,67.859
13-Sep-22 14:05:00,79.740,28.320,3.418,14.155,0.932,23.041,49.992,3000.750,6.733,6.786,100.000,102.875,30.260,192.160,193.376,365.223,416.757,331.260,334.557,373.732,402.081,557.554,544.545,28.240,32.108,5.879,0.000,375.787,9.419,45.781,44.364,437.096,1004.859,97.949,15.227,323.546,2506.455,19.286,239.976,115.642,10.410,543.150,112.167,Normal,94.875,30.994,67.400
13-Sep-22 14:10:00,79.920,27.080,3.421,14.109,0.942,23.045,50.025,3000.750,7.387,5.841,100.000,102.875,30.259,192.212,193.145,365.654,417.896,331.939,334.978,375.860,402.827,559.268,545.136,28.226,32.290,5.698,0.000,375.897,9.393,45.743,44.316,436.900,998.697,97.652,15.207,322.478,2505.231,19.146,238.443,-0.606,10.030,544.550,112.128,Normal,95.375,30.985,67.858
13-Sep-22 14:15:00,79.280,25.920,3.383,14.099,0.941,23.038,50.072,2999.625,7.264,6.483,100.000,102.875,30.833,192.459,193.464,366.013,417.882,332.445,335.582,374.015,402.257,560.643,545.799,28.247,32.501,5.678,0.000,377.042,9.386,45.826,44.404,437.091,1000.581,97.629,15.214,322.403,2510.609,19.316,238.663,115.312,9.842,545.147,112.427,Normal,95.375,31.274,67.000
13-Sep-22 14:20:00,79.240,25.320,3.374,14.112,0.943,23.035,49.993,3000.000,8.359,8.218,100.000,102.875,31.326,192.604,193.811,366.331,417.394,332.515,335.675,372.946,401.039,557.905,545.675,28.150,32.951,5.880,0.000,378.049,9.422,45.866,44.362,437.200,1005.749,97.849,15.235,322.994,2496.686,19.293,240.084,-0.117,10.136,544.135,112.417,Normal,95.125,31.812,64.836
13-Sep-22 14:25:00,79.680,24.800,3.380,14.092,0.947,23.028,50.013,2999.625,9.214,9.236,100.000,102.875,31.494,193.300,194.297,366.500,417.384,332.902,335.987,372.706,400.418,558.580,545.245,28.227,33.282,5.966,0.000,377.698,9.448,45.848,44.314,436.800,1011.321,97.851,15.229,323.812,2513.572,19.548,239.861,163.129,9.784,544.170,111.983,Normal,95.000,32.225,65.428
13-Sep-22 14:30:00,79.560,26.520,3.401,14.135,0.941,23.070,50.051,2998.875,8.365,7.941,100.000,102.875,31.736,193.268,194.343,366.622,417.846,333.048,336.387,372.682,400.022,559.382,545.094,28.156,33.599,5.906,0.000,378.271,9.415,45.818,44.336,436.475,1007.212,97.727,15.224,323.177,2499.385,19.439,239.317,122.897,9.895,544.405,112.094,Normal,95.000,32.574,64.828
13-Sep-22 14:35:00,79.060,23.440,3.348,14.083,0.950,23.065,49.992,2998.500,7.645,8.319,100.000,102.875,31.752,193.415,194.563,366.635,417.322,332.738,336.284,372.581,399.813,557.255,544.681,28.109,33.798,6.001,0.000,378.383,9.419,45.927,44.348,436.317,1010.473,98.207,15.256,323.507,2493.702,19.422,241.873,5.857,9.920,543.106,112.563,Normal,95.125,32.691,63.427
13-Sep-22 14:40:00,79.300,23.760,3.354,14.108,0.950,23.047,50.043,3001.875,8.068,8.392,100.000,102.875,31.973,193.493,194.388,367.292,417.796,333.128,336.733,372.962,400.021,557.894,544.977,28.185,33.879,5.970,0.000,378.670,9.437,45.878,44.271,436.200,1012.312,97.699,15.248,323.779,2509.245,19.584,240.285,71.298,10.440,543.594,112.263,Normal,95.125,32.867,63.194
13-Sep-22 14:45:00,79.660,24.760,3.386,14.092,0.951,23.045,50.075,3001.500,8.271,8.503,100.000,102.875,31.731,193.932,195.007,367.272,417.743,333.204,336.831,373.147,400.042,557.748,544.940,28.166,33.969,5.923,0.000,378.679,9.441,45.919,44.319,435.784,1011.912,95.645,15.245,323.825,2507.597,19.656,235.115,123.853,10.189,543.340,111.917,Normal,95.375,32.813,63.190
13-Sep-22 14:50:00,79.660,24.000,3.384,14.081,0.950,23.110,50.024,3003.375,9.145,9.035,100.000,102.875,31.591,193.640,194.556,367.274,417.585,333.190,336.658,373.313,400.169,557.290,544.723,28.250,33.970,6.035,0.000,378.241,9.468,45.978,44.357,435.687,1013.728,97.090,15.251,324.044,2515.699,19.401,238.894,144.422,10.148,543.052,112.320,Normal,95.250,32.858,62.250
13-Sep-22 14:55:00,79.780,23.800,3.380,14.096,0.951,23.055,50.027,3000.750,8.488,8.335,100.000,102.875,31.724,194.031,195.014,367.430,418.430,333.566,337.108,374.340,400.413,558.925,545.021,28.205,33.915,6.185,0.000,379.127,9.434,45.957,44.334,435.418,1009.996,98.514,15.240,323.252,2511.874,19.394,241.941,114.487,10.047,543.907,112.368,Normal,95.250,32.867,61.443
13-Sep-22 15:00:00,78.860,22.440,3.332,14.070,0.954,23.143,50.004,3000.000,7.212,6.900,100.000,102.875,32.099,193.847,194.792,367.856,418.751,333.762,337.411,374.105,400.705,559.107,545.177,28.083,33.705,6.685,0.000,379.449,9.392,45.890,44.307,435.066,1005.605,99.440,15.269,322.778,2480.866,19.599,245.458,4.120,9.747,544.000,111.819,Normal,94.750,32.927,57.948
13-Sep-22 15:05:00,79.600,23.520,3.378,14.060,0.953,23.110,49.971,2997.000,9.098,9.141,100.000,102.875,32.248,194.541,195.660,367.738,418.134,333.690,337.384,372.897,400.275,557.877,545.055,28.146,33.655,6.685,0.000,379.493,9.446,45.951,44.272,433.857,1014.128,96.786,15.268,323.420,2494.895,19.583,238.884,149.208,9.783,543.241,111.862,Normal,94.875,33.222,58.236
13-Sep-22 15:10:00,79.740,24.280,3.379,14.089,0.949,23.090,49.995,3001.875,8.700,8.192,100.000,102.875,32.304,194.714,195.683,368.091,418.661,334.007,337.652,373.449,400.339,558.619,544.882,28.168,33.766,6.689,0.000,379.469,9.430,45.905,44.233,433.108,1010.436,97.074,15.259,323.155,2501.454,19.379,239.218,116.641,10.015,543.668,112.375,Normal,95.125,33.280,57.024
13-Sep-22 15:15:00,79.640,24.200,3.371,14.105,0.949,23.088,50.019,2998.875,8.327,8.542,100.000,102.813,32.359,194.472,195.600,368.052,418.433,334.105,337.780,373.170,400.191,558.773,545.059,28.150,33.789,6.793,0.000,379.924,9.427,45.924,44.252,432.700,1011.372,98.023,15.262,323.122,2498.176,19.297,241.652,121.767,10.024,543.860,112.267,Normal,94.875,33.344,58.778
13-Sep-22 15:20:00,79.320,24.880,3.375,14.091,0.949,23.065,50.011,2998.125,8.499,8.477,100.000,102.875,32.309,194.925,195.779,368.118,418.319,334.067,337.765,373.080,400.250,558.393,544.624,28.135,33.727,7.137,0.000,379.839,9.439,45.942,44.266,432.201,1011.789,98.524,15.281,323.200,2498.486,19.446,243.712,18.110,9.739,543.297,111.767,Normal,94.500,33.460,52.948
13-Sep-22 15:25:00,79.520,23.520,3.362,14.084,0.952,23.047,50.072,3000.000,8.338,7.679,100.000,102.813,32.300,195.248,196.239,368.447,419.520,334.567,338.086,374.315,400.524,559.958,545.005,28.181,33.692,7.139,0.000,380.079,9.420,45.962,44.277,431.668,1007.995,96.829,15.262,322.758,2508.244,19.290,238.727,134.563,9.397,544.230,112.204,Normal,94.875,33.163,54.220
13-Sep-22 15:30:00,79.660,22.840,3.365,14.080,0.952,23.131,50.012,3000.750,8.363,8.131,100.000,102.813,32.315,195.308,196.518,368.711,419.276,334.259,338.102,373.870,400.702,558.894,544.916,28.134,33.702,7.272,0.000,380.148,9.432,45.913,44.309,431.147,1013.261,96.755,15.288,323.641,2490.693,19.301,239.665,125.471,10.145,543.707,112.567,Normal,95.000,33.171,53.173
13-Sep-22 15:35:00,79.540,24.080,3.376,14.104,0.948,23.022,50.032,3002.250,9.260,8.515,100.000,102.813,32.487,195.001,195.876,368.800,419.435,334.612,338.446,374.254,400.722,559.022,545.180,28.160,33.675,7.189,0.000,380.377,9.458,45.924,44.291,430.800,1013.218,96.917,15.261,323.406,2506.924,19.560,238.880,-0.826,9.857,544.334,112.047,Normal,94.875,33.217,53.644
13-Sep-22 15:40:00,79.720,23.200,3.373,14.074,0.956,22.980,50.025,2998.125,9.139,8.995,100.000,102.813,32.586,195.455,196.433,368.791,419.531,335.011,338.567,374.208,400.591,560.131,545.389,28.221,33.587,7.445,0.000,380.782,9.442,45.962,44.318,430.538,1010.104,97.329,15.258,322.875,2521.084,19.454,239.786,24.005,9.718,544.768,111.939,Normal,94.625,33.383,52.470
13-Sep-22 15:45:00,79.280,22.760,3.350,14.085,0.956,23.015,50.002,3001.125,8.122,8.087,100.000,102.813,32.399,195.683,196.663,368.650,418.910,334.765,338.333,373.397,400.668,558.705,544.627,28.114,33.579,7.263,0.000,380.337,9.428,45.982,44.312,430.200,1012.771,95.307,15.278,323.241,2497.960,19.296,235.655,134.552,9.587,543.648,112.421,Normal,94.750,33.454,54.337
13-Sep-22 15:50:00,79.580,24.840,3.386,14.072,0.947,23.065,49.958,2996.625,8.435,8.644,100.000,102.813,32.322,195.220,196.190,368.299,418.830,334.515,338.189,373.815,400.681,558.292,544.767,28.110,33.545,7.370,0.000,380.383,9.435,45.971,44.278,430.277,1012.628,97.193,15.276,323.401,2492.035,19.327,240.233,119.569,9.931,543.600,112.168,Normal,94.375,33.519,53.424
13-Sep-22 15:55:00,79.520,24.400,3.382,14.088,0.952,23.063,49.910,2999.250,7.515,7.399,100.000,102.813,31.757,194.757,195.974,367.918,418.408,333.900,337.625,374.396,401.443,555.124,543.643,28.100,33.477,7.278,0.000,378.789,9.441,45.909,44.323,430.400,1011.720,97.080,15.302,323.434,2489.118,19.535,241.044,29.228,10.124,541.406,111.946,Normal,94.625,33.518,53.403
13-Sep-22 16:00:00,79.680,26.160,3.405,14.107,0.946,23.002,50.026,3002.250,6.067,6.000,100.000,102.875,31.422,194.674,195.846,367.981,419.349,333.931,337.767,377.196,402.413,558.250,544.023,28.152,33.420,7.143,0.000,378.443,9.422,45.998,44.280,430.501,1005.240,96.231,15.263,322.674,2504.997,19.587,237.293,41.654,10.324,543.402,112.273,Normal,94.625,33.545,53.638
13-Sep-22 16:05:00,79.560,27.600,3.407,14.148,0.935,23.031,50.007,3000.375,5.814,6.190,100.000,102.875,31.349,194.315,195.626,367.340,419.455,333.632,337.653,379.705,403.498,558.319,544.998,28.138,33.330,6.929,0.000,377.890,9.422,46.036,44.335,430.800,1004.357,96.517,15.241,322.611,2498.346,19.479,237.087,9.653,10.292,544.047,112.417,Normal,94.875,33.640,55.272
13-Sep-22 16:10:00,79.480,27.040,3.395,14.152,0.939,22.995,50.032,2998.875,5.776,6.166,100.000,102.813,31.045,194.223,195.236,367.143,419.161,333.258,337.058,380.001,403.841,558.313,545.139,28.140,33.329,6.693,0.000,377.434,9.413,46.018,44.348,431.412,1002.485,99.031,15.240,322.450,2502.908,19.280,243.219,1.511,10.046,544.094,111.854,Normal,94.875,33.636,56.093
13-Sep-22 16:15:00,79.280,25.640,3.373,14.110,0.942,22.905,50.075,2998.875,6.199,6.768,100.000,102.813,31.168,193.919,195.015,366.783,418.773,333.107,336.947,379.411,403.902,558.718,545.322,28.219,33.300,6.521,0.000,377.503,9.415,46.016,44.301,432.462,1003.229,97.590,15.240,322.469,2525.987,19.529,239.675,17.210,10.310,544.156,111.978,Normal,95.000,33.692,55.272
13-Sep-22 16:20:00,79.460,25.480,3.380,14.128,0.943,22.990,50.016,2997.750,6.570,6.720,100.000,102.813,31.261,193.743,195.082,366.833,418.842,333.067,337.031,378.353,403.733,558.622,545.402,28.153,33.248,6.532,0.000,377.723,9.406,46.019,44.307,432.793,1002.607,97.422,15.243,322.404,2505.707,19.447,239.369,145.868,10.207,544.250,112.367,Normal,94.875,33.344,56.555
13-Sep-22 16:25:00,79.360,26.360,3.382,14.123,0.940,22.995,50.043,3001.125,7.048,7.109,100.000,102.875,31.300,194.068,195.019,367.273,418.954,333.365,336.997,377.388,403.317,558.786,545.385,28.138,33.172,6.500,0.000,378.500,9.404,45.990,44.284,433.172,1006.124,97.218,15.244,322.980,2501.091,19.273,238.899,145.361,10.107,544.292,112.067,Normal,94.750,33.228,57.841
13-Sep-22 16:30:00,79.560,24.560,3.367,14.109,0.947,22.960,49.986,3003.375,7.012,6.301,100.000,102.938,31.296,194.165,195.348,366.986,418.537,332.955,336.623,376.086,403.067,556.771,544.503,28.158,33.085,6.402,0.000,377.663,9.410,45.983,44.265,433.222,1006.615,96.304,15.262,323.046,2507.199,19.430,237.416,47.911,10.325,542.762,111.879,Normal,94.625,33.333,58.563
13-Sep-22 16:35:00,79.380,24.560,3.367,14.085,0.946,22.970,50.016,2999.625,6.685,7.120,100.000,102.813,31.380,194.355,195.285,366.915,418.534,333.135,336.802,376.307,402.674,558.071,544.691,28.145,32.994,6.373,0.000,377.856,9.419,45.906,44.216,433.504,1005.583,96.715,15.243,322.763,2504.239,19.374,237.639,2.160,9.645,543.700,112.247,Normal,94.875,33.399,58.648
13-Sep-22 16:40:00,79.620,23.600,3.362,14.115,0.950,23.015,49.993,3000.750,6.778,7.254,100.000,102.813,31.172,194.160,195.209,366.826,418.910,333.098,336.780,377.538,403.173,557.764,545.019,28.151,32.926,6.228,0.000,377.809,9.423,45.917,44.221,433.864,1007.425,97.570,15.235,323.035,2499.676,19.555,239.395,36.019,10.261,543.871,112.367,Normal,95.125,33.580,59.364
13-Sep-22 16:45:00,79.380,24.040,3.366,14.084,0.953,23.013,50.014,3001.125,7.201,7.057,100.000,102.875,31.076,194.307,195.261,366.639,418.466,332.980,336.647,377.054,403.180,557.883,545.095,28.182,32.836,6.124,0.000,377.337,9.428,45.898,44.215,434.200,1006.343,97.637,15.242,323.116,2503.359,19.540,239.865,136.010,10.215,543.850,111.969,Normal,95.000,33.579,58.654
13-Sep-22 16:50:00,79.500,19.400,3.328,14.016,0.965,22.993,50.066,2998.875,7.217,7.247,100.000,102.875,31.097,193.916,194.964,366.222,418.480,332.827,336.574,377.335,403.204,558.644,545.160,28.225,32.765,6.061,0.000,377.064,9.423,45.867,44.258,434.503,1006.536,97.242,15.224,323.085,2513.018,19.346,238.140,131.821,10.186,544.300,111.939,Normal,94.875,33.639,58.532
13-Sep-22 16:55:00,79.400,15.880,3.306,13.949,0.981,23.005,49.979,2998.500,6.519,6.726,100.000,102.875,30.969,193.606,194.818,366.169,418.324,332.683,336.441,377.902,403.434,557.961,544.839,28.130,32.699,6.015,0.000,376.694,9.411,45.866,44.254,435.060,1006.684,97.066,15.230,323.136,2495.065,19.534,237.966,145.360,10.051,543.844,112.496,Normal,95.125,33.576,59.232
13-Sep-22 17:00:00,79.220,15.920,3.299,13.939,0.981,22.965,50.061,3001.875,6.124,6.400,100.000,102.813,30.934,193.727,194.608,366.369,418.560,332.576,336.481,377.765,403.398,558.165,544.986,28.117,32.585,6.111,0.000,377.074,9.407,45.870,44.251,435.345,1003.576,99.042,15.233,323.071,2495.566,19.538,242.942,154.222,9.912,544.047,112.208,Normal,94.875,33.698,58.533
13-Sep-22 17:05:00,79.700,18.240,3.326,13.999,0.971,22.968,50.064,3001.125,7.139,7.133,100.000,102.813,30.842,193.610,194.556,366.194,418.608,332.769,336.401,378.194,403.606,558.392,545.108,28.243,32.462,6.153,0.000,377.000,9.429,45.823,44.241,435.300,1004.979,98.320,15.220,323.037,2516.807,19.538,240.620,27.315,9.777,544.192,111.753,Normal,94.625,33.580,59.931
13-Sep-22 17:10:00,78.860,22.720,3.322,14.097,0.952,23.025,50.064,2995.500,5.030,4.587,100.000,102.813,30.667,194.421,195.396,365.643,417.922,332.329,335.971,377.973,403.607,557.792,544.836,28.136,32.421,5.922,0.000,376.148,9.366,45.814,44.300,435.400,994.269,97.459,15.244,321.539,2491.699,19.183,239.520,4.274,9.678,543.541,112.349,Normal,94.750,33.754,59.239
13-Sep-22 17:15:00,79.540,20.120,3.335,14.024,0.966,22.989,49.992,2998.125,6.052,6.366,100.000,102.813,30.561,194.454,195.426,365.497,417.731,332.062,335.952,377.352,403.510,557.850,544.922,28.135,32.325,5.934,0.000,376.250,9.404,45.827,44.212,435.501,1003.620,97.236,15.233,322.902,2494.905,19.352,238.493,34.375,9.935,543.770,112.507,Normal,94.875,33.757,58.184
13-Sep-22 17:20:00,79.280,19.720,3.317,14.028,0.964,22.964,50.071,2998.500,6.105,6.024,100.000,102.813,30.534,193.362,194.412,365.701,418.095,332.381,336.041,378.923,403.926,558.964,545.264,28.167,32.270,5.980,0.000,376.238,9.399,45.819,44.260,435.667,998.961,97.934,15.217,322.358,2501.622,19.190,239.525,145.051,9.882,544.514,111.936,Normal,94.625,33.758,58.772
13-Sep-22 17:25:00,79.580,16.760,3.315,13.960,0.978,22.990,50.027,2996.625,6.926,6.190,100.000,102.813,30.550,192.962,194.298,365.676,418.125,332.293,336.061,378.080,403.760,558.876,545.121,28.165,32.143,5.901,0.000,376.240,9.393,45.792,44.254,435.847,1001.205,97.358,15.216,322.740,2498.241,19.219,238.106,148.590,9.890,544.400,112.173,Normal,94.750,33.707,58.661
13-Sep-22 17:30:00,79.480,18.920,3.327,14.010,0.972,22.985,49.983,2997.000,6.421,5.650,100.000,102.813,30.604,192.970,194.157,365.467,417.779,332.051,335.893,377.541,403.687,558.502,545.004,28.143,32.078,5.810,0.000,376.008,9.387,45.768,44.258,436.100,998.870,97.955,15.230,322.249,2493.659,19.361,240.137,0.669,9.901,544.200,112.576,Normal,95.125,33.457,59.698
13-Sep-22 17:35:00,79.180,19.600,3.316,14.010,0.970,22.915,50.007,2998.875,5.822,6.071,100.000,102.875,30.677,192.983,194.132,365.538,417.651,331.965,335.796,376.914,403.231,557.834,544.909,28.106,31.966,5.741,0.000,376.299,9.388,45.742,44.234,436.176,1001.004,97.947,15.232,322.544,2493.956,19.222,240.206,0.020,10.049,543.859,112.115,Normal,94.750,33.340,60.602
13-Sep-22 17:40:00,79.480,18.120,3.322,13.991,0.975,22.925,49.955,2997.000,6.805,7.231,100.000,102.813,30.644,193.067,194.202,365.583,417.904,332.222,335.824,376.818,403.359,557.448,544.972,28.168,31.839,6.029,0.000,376.714,9.414,45.693,44.198,436.200,1005.786,98.557,15.239,323.338,2502.990,19.670,241.993,137.229,10.237,543.700,112.035,Normal,95.000,33.170,59.704
13-Sep-22 17:45:00,79.780,16.080,3.310,13.968,0.978,22.960,49.945,2999.250,6.660,6.565,100.000,102.813,30.467,193.165,194.314,365.415,417.461,331.792,335.640,376.674,403.357,556.964,544.613,28.184,31.762,5.909,0.000,375.958,9.420,45.662,44.248,436.000,1004.753,96.718,15.239,323.343,2501.732,19.350,237.471,0.286,9.941,543.202,112.470,Normal,95.125,33.169,59.930
13-Sep-22 17:50:00,79.520,16.040,3.304,13.970,0.979,23.025,49.973,2996.625,5.625,5.932,100.000,102.813,30.220,193.285,194.192,365.112,417.865,331.897,335.493,378.874,403.862,557.932,544.728,28.185,31.679,5.871,0.000,375.459,9.401,45.717,44.236,436.273,1000.149,98.490,15.216,322.670,2495.125,19.339,240.874,128.090,9.951,543.728,112.362,Normal,94.875,33.051,61.218
13-Sep-22 17:55:00,79.400,16.280,3.304,13.977,0.976,22.995,49.968,2999.625,5.772,5.510,100.000,102.875,30.059,192.526,193.489,365.318,417.985,331.849,335.497,379.360,404.039,557.917,544.846,28.188,31.488,5.947,0.000,375.517,9.403,45.676,44.245,436.457,1001.372,98.830,15.224,322.963,2495.767,19.254,242.047,90.460,9.807,543.910,112.033,Normal,95.000,32.806,62.617
13-Sep-22 18:00:00,79.540,18.000,3.317,13.985,0.970,23.027,49.971,3001.125,5.817,5.662,100.000,102.875,30.078,192.524,193.669,365.305,417.966,331.652,335.478,379.641,404.269,557.226,544.880,28.201,31.442,5.935,0.000,375.486,9.419,45.633,44.223,436.400,1003.608,98.120,15.226,323.320,2495.076,19.450,240.360,138.255,9.843,543.700,112.268,Normal,95.000,32.462,63.427
13-Sep-22 18:05:00,79.500,21.200,3.322,14.046,0.959,23.025,49.981,2998.125,5.020,4.762,100.000,102.875,29.997,192.670,193.797,365.215,417.966,331.640,335.230,380.131,404.594,558.043,544.757,28.181,31.321,6.129,0.000,375.183,9.393,45.606,44.280,436.284,996.279,98.646,15.222,322.381,2490.617,19.294,241.481,50.425,9.848,543.916,112.582,Normal,94.875,32.123,64.840
13-Sep-22 18:10:00,78.840,17.760,3.279,13.965,0.975,22.972,49.899,2998.500,3.465,4.511,100.000,102.875,29.880,191.800,192.835,365.003,417.702,331.318,335.024,380.329,404.648,557.083,544.866,28.059,31.189,5.951,0.000,375.013,9.373,45.596,44.239,436.167,994.719,97.996,15.216,322.236,2472.496,19.261,239.624,13.615,10.044,543.755,112.079,Normal,95.125,31.934,64.255
13-Sep-22 18:15:00,79.940,22.920,3.344,14.058,0.954,22.970,49.979,3000.000,6.723,6.103,100.000,102.875,29.984,191.486,192.489,365.268,417.964,331.856,335.240,380.868,405.309,558.694,545.775,28.262,31.179,5.895,0.000,374.934,9.405,45.609,44.295,436.481,1000.094,98.367,15.200,322.811,2509.657,19.208,239.884,148.565,10.092,544.797,112.021,Normal,95.000,31.814,66.233
13-Sep-22 18:20:00,79.440,21.840,3.320,14.038,0.956,23.050,50.007,3002.625,5.999,5.332,100.000,102.875,29.820,190.951,192.028,364.906,417.622,331.292,334.902,379.911,405.072,557.861,545.214,28.207,31.096,5.491,0.000,374.416,9.400,45.554,44.293,436.752,1000.706,97.522,15.200,323.122,2490.550,19.152,237.798,126.399,10.096,544.252,112.465,Normal,95.125,31.639,66.466
13-Sep-22 18:25:00,79.340,21.280,3.302,14.039,0.961,23.017,49.977,3000.375,5.288,5.495,100.000,102.875,29.483,190.622,191.540,364.182,417.021,330.585,334.465,379.741,404.943,557.030,544.742,28.172,31.044,5.297,0.000,373.651,9.394,45.548,44.323,437.516,996.936,97.514,15.208,322.777,2487.869,19.202,238.144,146.365,9.943,543.638,112.143,Normal,95.125,31.405,67.985
13-Sep-22 18:30:00,79.520,21.640,3.310,14.044,0.957,22.971,50.000,2997.000,5.791,5.343,100.000,102.875,29.384,190.473,191.350,363.991,417.106,330.790,334.343,380.501,405.021,558.301,544.974,28.267,30.989,5.252,0.000,373.492,9.391,45.530,44.299,438.792,997.684,98.829,15.199,322.963,2509.134,19.102,240.967,136.371,10.049,544.303,112.025,Normal,94.875,31.282,68.772
13-Sep-22 18:35:00,79.380,18.920,3.298,13.994,0.971,23.011,50.013,3000.000,5.394,4.804,100.000,102.875,29.478,190.094,191.154,364.252,417.221,330.943,334.362,380.470,405.131,558.101,545.037,28.212,30.977,5.372,0.000,373.763,9.387,45.443,44.293,439.200,997.544,98.589,15.194,322.862,2494.908,19.071,240.169,7.722,10.029,544.300,112.315,Normal,95.250,31.165,69.034
