Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
13-Sep-22 18:40:00,79.640,19.320,3.308,13.978,0.971,23.054,49.977,2997.000,5.535,5.066,100.000,102.875,29.343,190.131,191.062,364.181,417.058,330.841,334.230,380.650,405.130,558.172,545.070,28.237,30.945,5.227,0.000,373.603,9.386,45.410,44.333,439.183,995.471,98.269,15.194,322.539,2494.846,19.048,239.388,115.485,9.986,544.280,112.390,Normal,95.250,30.931,69.850
13-Sep-22 18:45:00,78.900,20.720,3.285,14.015,0.963,23.010,50.054,3002.625,4.549,4.255,100.000,102.875,29.231,190.033,190.746,364.184,417.215,330.459,334.154,380.517,405.225,557.596,544.862,28.211,30.876,5.257,0.000,373.252,9.373,45.385,44.306,439.300,994.960,96.845,15.199,322.715,2493.779,19.116,236.127,141.816,10.037,543.912,112.077,Normal,94.625,30.641,71.012
13-Sep-22 18:50:00,79.320,19.600,3.289,14.011,0.965,23.002,50.017,3001.875,4.507,4.100,100.000,102.875,28.974,190.035,190.799,363.845,416.969,330.266,333.711,380.660,405.223,557.603,544.739,28.216,30.919,5.011,0.000,372.942,9.372,45.364,44.277,439.235,993.701,97.862,15.203,322.581,2495.530,19.053,238.752,141.754,10.010,543.745,112.200,Normal,95.000,30.640,71.835
13-Sep-22 18:55:00,78.940,22.920,3.296,14.051,0.955,23.030,50.070,2998.125,3.981,4.084,100.000,102.875,28.703,189.916,190.702,363.201,416.700,329.992,333.622,382.059,405.862,557.334,544.854,28.136,30.897,4.658,0.000,372.466,9.353,45.381,44.360,439.700,992.069,96.206,15.186,322.428,2478.749,19.019,234.039,0.872,9.923,543.946,112.374,Normal,95.125,30.631,72.535
13-Sep-22 19:00:00,79.120,23.600,3.319,14.051,0.954,23.010,49.994,2998.875,4.490,4.103,100.000,102.875,28.601,189.697,190.377,363.003,416.256,329.688,333.241,381.557,405.821,557.153,545.061,28.197,30.833,4.542,0.000,372.247,9.357,45.352,44.303,440.900,991.266,98.298,15.185,322.497,2491.220,19.155,239.096,30.892,9.804,543.946,111.977,Normal,95.125,30.519,72.533
13-Sep-22 19:05:00,79.320,22.080,3.299,14.061,0.956,22.904,50.013,2998.875,4.812,5.320,100.000,102.875,28.360,189.545,190.176,362.520,415.837,329.311,332.883,381.072,405.623,556.699,545.134,28.202,30.802,4.411,0.000,372.068,9.383,45.340,44.261,442.166,994.375,99.225,15.186,323.055,2502.327,19.251,241.375,137.235,9.909,543.850,112.129,Normal,95.500,30.516,74.636
13-Sep-22 19:10:00,79.060,21.080,3.290,14.027,0.962,22.945,50.016,2998.875,4.475,4.841,100.000,102.875,28.293,189.543,190.123,362.523,415.903,329.232,332.798,381.316,405.585,556.861,544.892,28.185,30.841,4.389,0.000,372.050,9.371,45.366,44.329,443.600,992.495,98.311,15.186,322.863,2495.656,19.314,239.162,2.202,9.977,543.800,112.590,Normal,95.500,30.401,74.628
13-Sep-22 19:15:00,79.040,24.160,3.322,14.048,0.952,23.065,50.010,2999.250,4.455,4.280,100.000,102.875,28.327,189.609,190.356,362.395,415.800,329.259,332.657,381.694,405.923,557.270,545.046,28.190,30.857,4.380,0.000,371.665,9.366,45.397,44.376,444.271,989.324,98.236,15.169,322.426,2483.876,19.253,238.242,29.051,9.624,544.205,112.247,Normal,95.375,30.313,74.172
13-Sep-22 19:20:00,79.460,20.320,3.310,13.987,0.967,22.979,50.010,3000.750,5.237,4.934,100.000,102.875,28.441,189.377,190.048,362.388,415.867,329.244,332.681,381.584,405.832,557.343,545.118,28.279,30.823,4.429,0.000,371.629,9.385,45.422,44.343,444.800,993.562,98.743,15.172,322.882,2509.477,19.210,239.628,122.281,9.798,544.162,112.006,Normal,95.375,30.342,75.447
13-Sep-22 19:25:00,79.540,23.800,3.329,14.081,0.951,22.964,50.031,3001.875,4.349,4.212,100.000,102.875,28.377,189.629,190.304,362.850,416.176,329.222,332.688,380.973,405.700,557.016,544.793,28.232,30.779,4.675,0.000,372.052,9.378,45.331,44.285,444.800,995.040,99.335,15.190,323.280,2501.421,19.268,241.825,141.055,9.672,543.684,112.428,Normal,95.125,30.336,76.739
13-Sep-22 19:30:00,79.000,23.440,3.316,14.042,0.955,23.040,50.013,3000.750,4.398,4.097,100.000,102.875,28.496,189.500,190.306,362.724,416.012,329.472,332.698,380.407,405.443,557.166,544.852,28.228,30.892,4.796,0.000,372.183,9.365,45.337,44.297,444.300,991.088,97.742,15.190,322.438,2493.800,19.304,237.953,64.448,9.641,543.768,112.597,Normal,95.125,30.337,76.035
13-Sep-22 19:35:00,79.260,22.320,3.306,14.037,0.955,23.009,50.014,2998.125,4.839,5.075,100.000,102.875,28.228,190.021,190.793,362.243,415.647,329.273,332.504,381.369,405.737,556.869,545.041,28.222,30.869,4.666,0.000,371.727,9.377,45.359,44.311,443.800,992.948,97.133,15.179,323.015,2495.239,19.404,235.992,0.488,9.757,543.950,112.045,Normal,95.125,30.219,77.082
13-Sep-22 19:40:00,79.300,24.960,3.330,14.096,0.947,22.987,50.059,3001.875,4.653,4.617,100.000,102.875,27.926,189.979,190.825,362.011,415.682,329.091,332.300,381.932,406.105,557.107,545.111,28.267,30.846,4.169,0.000,370.895,9.383,45.422,44.400,443.800,992.447,96.767,15.160,322.918,2506.138,19.072,234.321,140.526,9.251,544.148,112.154,Normal,95.125,30.219,76.971
13-Sep-22 19:45:00,79.240,22.240,3.303,14.066,0.956,23.010,50.039,3002.625,3.934,3.187,100.000,102.875,27.781,190.149,190.789,362.196,415.685,328.869,331.983,382.818,406.662,557.331,544.812,28.240,30.875,4.077,0.000,370.530,9.348,45.460,44.427,444.913,981.141,98.285,15.173,321.509,2498.817,19.261,238.536,83.360,9.512,544.041,112.490,Normal,95.375,30.046,77.905
13-Sep-22 19:50:00,79.140,23.360,3.314,14.070,0.953,22.975,50.041,3000.375,3.666,2.739,100.000,102.875,27.681,189.607,190.391,361.624,415.484,328.721,331.940,383.699,407.347,557.962,545.290,28.173,30.805,3.877,0.000,370.075,9.329,45.388,44.379,446.569,978.123,99.192,15.158,321.098,2489.522,19.351,240.103,132.608,9.588,544.719,112.032,Normal,95.250,29.933,78.368
13-Sep-22 19:55:00,79.200,22.600,3.309,14.031,0.954,22.967,50.035,3000.000,4.214,3.490,100.000,102.875,27.499,189.431,190.090,361.214,415.009,328.069,331.407,381.675,406.946,556.843,544.787,28.233,30.737,3.976,0.000,369.955,9.343,45.362,44.295,447.883,983.359,98.167,15.173,321.833,2500.808,19.259,238.279,2.012,9.656,543.710,112.015,Normal,95.250,29.787,78.838
13-Sep-22 20:00:00,79.020,22.360,3.305,14.025,0.959,23.042,50.032,3000.000,3.888,3.788,100.000,102.875,27.353,189.507,190.315,361.100,414.575,327.904,331.072,381.321,406.799,556.272,544.718,28.208,30.684,3.783,0.000,369.889,9.348,45.329,44.266,448.600,984.904,98.539,15.178,322.068,2488.589,19.292,239.353,0.290,9.424,543.399,112.416,Normal,95.375,29.692,80.002
13-Sep-22 20:05:00,79.280,19.640,3.301,13.949,0.968,22.993,50.038,3002.625,4.109,3.722,100.000,102.875,27.299,189.713,190.422,361.094,414.574,327.684,331.108,381.790,406.908,556.280,544.848,28.212,30.698,3.831,0.000,369.677,9.350,45.379,44.311,449.250,985.487,98.700,15.178,322.253,2494.604,19.108,239.763,33.897,9.376,543.500,112.521,Normal,95.500,29.633,80.242
13-Sep-22 20:10:00,79.180,15.200,3.289,13.853,0.982,22.885,50.040,2998.875,4.333,4.499,100.000,102.875,27.083,189.405,189.954,360.495,414.112,327.446,330.742,381.682,406.795,555.892,544.765,28.246,30.622,3.807,0.000,369.422,9.371,45.401,44.380,449.900,987.946,99.239,15.173,322.865,2511.243,19.361,240.850,1.943,9.204,543.301,112.084,Normal,95.375,29.455,79.652
13-Sep-22 20:15:00,78.720,15.600,3.265,13.852,0.979,22.890,50.020,3000.375,3.603,4.121,100.000,102.875,27.094,189.342,190.013,360.438,414.362,327.481,330.626,382.300,406.935,555.222,544.759,28.180,30.618,4.051,0.000,369.535,9.358,45.366,44.410,450.661,986.918,99.909,15.178,322.862,2498.633,19.024,242.694,21.767,9.460,543.320,112.225,Normal,95.250,29.343,80.237
13-Sep-22 20:20:00,79.160,16.240,3.287,13.870,0.977,22.960,50.062,2999.625,3.161,4.090,100.000,102.875,27.060,189.196,189.961,360.503,414.290,327.690,330.578,382.614,407.161,556.004,544.835,28.206,30.598,3.861,0.000,369.551,9.361,45.269,44.358,450.616,987.460,99.540,15.168,322.834,2496.002,19.141,241.403,49.371,9.307,543.595,112.633,Normal,95.375,29.285,80.357
13-Sep-22 20:25:00,79.340,15.760,3.298,13.839,0.982,23.080,50.017,2997.750,4.147,4.060,100.000,102.875,26.947,189.571,190.302,360.397,414.099,327.400,330.531,382.147,407.364,556.166,544.886,28.250,30.647,3.997,0.000,369.168,9.369,45.165,44.207,450.705,985.840,98.969,15.170,322.445,2491.974,19.092,240.082,0.572,9.480,543.584,112.287,Normal,95.375,29.226,80.114
13-Sep-22 20:30:00,79.560,16.040,3.297,13.878,0.979,23.000,50.040,3002.625,4.126,4.011,100.000,102.875,26.899,189.343,190.073,360.519,414.428,327.619,330.517,383.121,407.635,556.137,544.982,28.279,30.586,3.932,0.867,369.320,9.381,45.158,44.177,450.600,987.882,98.622,15.180,323.074,2504.181,19.109,239.653,38.704,9.353,543.750,112.094,Normal,95.125,29.236,80.006
13-Sep-22 20:35:00,78.960,16.200,3.278,13.857,0.980,22.985,50.073,3000.750,2.487,2.649,100.000,102.875,26.844,188.484,189.473,360.408,414.341,327.715,330.480,383.667,407.888,556.144,544.954,28.165,30.628,3.995,0.000,368.927,9.333,45.119,44.215,450.340,977.534,99.219,15.170,321.311,2486.017,19.156,240.709,0.936,9.682,543.904,112.554,Normal,95.125,29.173,80.821
13-Sep-22 20:40:00,79.080,15.240,3.278,13.871,0.981,23.005,50.023,3002.250,3.109,3.242,100.000,102.875,26.787,188.547,189.354,360.472,414.203,327.368,330.399,383.125,407.933,556.246,544.903,28.187,30.595,3.930,0.000,369.007,9.348,45.134,44.270,450.220,981.656,97.849,15.170,321.972,2488.411,19.272,237.364,129.564,9.440,543.813,112.539,Normal,95.250,29.051,81.056
13-Sep-22 20:45:00,79.180,12.960,3.280,13.810,0.986,22.912,50.062,3000.375,2.962,3.193,100.000,102.875,26.633,188.099,188.877,360.018,413.911,327.229,330.124,383.436,407.974,556.195,545.055,28.210,30.526,3.765,0.000,368.418,9.348,45.187,44.342,450.400,979.970,98.310,15.164,321.798,2502.255,19.300,238.236,139.202,9.387,543.900,112.086,Normal,95.250,28.934,81.639
13-Sep-22 20:50:00,79.360,12.000,3.274,13.819,0.986,22.963,50.029,3000.750,3.503,3.400,100.000,102.875,26.578,187.929,188.644,360.029,413.973,327.026,329.993,383.428,407.928,556.164,544.775,28.258,30.519,3.829,0.000,368.721,9.358,45.192,44.403,450.600,981.371,98.514,15.166,322.114,2504.173,19.101,238.809,-0.205,9.531,543.718,112.288,Normal,95.250,28.876,81.768
13-Sep-22 20:55:00,78.900,12.520,3.260,13.820,0.985,23.010,49.962,3000.000,2.027,2.475,100.000,102.875,26.467,187.914,188.649,359.979,414.189,327.274,330.031,385.492,408.664,556.418,545.257,28.188,30.454,3.742,0.000,368.276,9.324,45.171,44.405,450.710,975.638,98.480,15.157,321.184,2486.125,19.147,238.368,33.580,9.091,544.500,112.657,Normal,95.250,28.819,82.225
13-Sep-22 21:00:00,79.180,13.320,3.270,13.829,0.984,23.005,50.035,3001.125,3.706,4.026,100.000,102.875,26.374,187.688,188.282,359.584,413.643,326.690,329.661,382.369,407.971,555.435,545.122,28.266,30.451,3.605,0.000,368.234,9.362,45.102,44.385,451.000,985.948,98.294,15.171,322.964,2500.826,19.202,238.486,108.711,9.612,543.607,112.176,Normal,95.500,28.697,82.340
13-Sep-22 21:05:00,79.120,9.880,3.273,13.757,0.990,22.955,50.095,3002.250,3.724,3.691,100.000,102.750,26.200,187.894,188.536,359.761,413.629,326.891,329.691,384.402,408.807,556.568,545.043,28.285,30.396,3.790,0.000,367.949,9.363,45.022,44.320,451.200,981.831,98.998,15.146,322.424,2507.599,18.966,239.147,128.854,9.343,544.225,112.087,Normal,95.375,28.694,82.334
13-Sep-22 21:10:00,78.940,9.600,3.263,13.739,0.990,22.913,50.102,3001.125,2.510,1.998,100.000,102.875,26.099,187.523,188.314,359.641,413.843,326.790,329.506,384.396,408.859,557.156,544.918,28.236,30.348,3.541,0.000,367.467,9.317,44.940,44.258,451.447,971.040,99.272,15.145,320.828,2504.300,18.882,239.761,52.733,9.485,544.400,112.640,Normal,95.250,28.692,82.340
13-Sep-22 21:15:00,79.280,10.160,3.281,13.764,0.989,22.900,50.079,3002.250,3.660,2.694,100.000,102.875,26.146,187.411,188.118,359.861,413.860,326.842,329.488,384.629,408.849,556.711,545.072,28.255,30.390,3.625,0.000,367.974,9.335,44.900,44.181,451.600,975.786,99.310,15.148,321.673,2509.831,19.125,239.971,2.983,9.264,544.355,112.334,Normal,95.500,28.639,82.575
13-Sep-22 21:20:00,78.960,9.200,3.260,13.739,0.989,22.945,49.996,3000.375,2.853,2.352,100.000,102.875,26.153,187.114,187.770,359.538,413.538,326.626,329.309,384.261,408.633,556.706,544.862,28.203,30.395,3.572,0.000,367.771,9.321,44.865,44.089,451.486,974.873,98.553,15.158,321.483,2495.638,18.994,238.563,0.475,9.395,544.119,112.048,Normal,95.125,28.575,83.039
13-Sep-22 21:25:00,79.080,8.480,3.271,13.731,0.991,22.990,50.059,3002.625,3.254,2.367,100.000,102.875,26.047,186.715,187.527,359.663,413.629,326.698,329.339,385.391,409.035,556.735,545.154,28.216,30.348,3.606,0.000,367.589,9.328,44.833,44.118,451.511,974.173,99.768,15.148,321.482,2492.871,19.029,241.101,0.291,9.600,544.382,112.300,Normal,95.125,28.575,83.507
13-Sep-22 21:30:00,79.180,10.800,3.272,13.780,0.987,23.034,50.050,3001.875,3.083,2.285,100.000,102.875,26.064,186.829,187.632,359.637,413.662,326.518,329.315,384.232,408.823,556.640,544.888,28.230,30.400,3.548,0.000,367.715,9.327,44.838,44.103,451.807,975.561,98.618,15.153,321.527,2490.893,18.889,238.531,0.782,9.548,544.198,112.497,Normal,95.375,28.459,83.512
13-Sep-22 21:35:00,79.180,11.280,3.276,13.786,0.987,23.044,50.072,3003.000,3.022,2.658,100.000,102.875,26.135,186.744,187.512,359.546,413.619,326.406,329.251,383.881,408.623,556.297,544.954,28.219,30.397,3.623,0.000,367.673,9.341,44.799,44.090,451.898,978.080,99.554,15.160,321.868,2487.959,19.054,241.065,82.266,9.390,544.100,112.063,Normal,95.250,28.394,83.622
13-Sep-22 21:40:00,79.060,10.400,3.269,13.771,0.987,23.002,50.077,3000.375,2.608,2.139,100.000,102.875,26.102,186.704,187.374,359.328,413.664,326.392,329.015,384.359,408.551,556.768,545.012,28.240,30.369,3.510,0.000,367.219,9.325,44.801,44.114,451.700,969.146,98.125,15.153,320.576,2495.675,18.891,237.349,121.605,9.780,544.297,112.183,Normal,95.375,28.344,84.217
13-Sep-22 21:45:00,79.320,11.080,3.272,13.797,0.987,22.994,50.086,3001.500,2.411,2.448,100.000,102.875,25.987,186.579,187.339,359.212,413.547,326.415,329.036,384.850,408.620,556.449,544.896,28.228,30.293,3.645,0.000,367.479,9.328,44.816,44.154,451.900,973.508,99.615,15.148,321.387,2493.969,18.841,240.719,117.610,9.628,544.100,112.684,Normal,95.625,28.344,84.085
13-Sep-22 21:50:00,79.180,12.200,3.280,13.792,0.987,23.000,50.074,2997.375,2.879,2.846,100.000,102.875,25.889,186.832,187.517,359.022,413.202,326.053,328.907,384.518,408.583,556.473,544.841,28.262,30.366,3.693,0.000,367.189,9.333,44.802,44.147,451.800,976.494,99.333,15.153,322.007,2499.901,18.928,240.271,138.261,9.327,543.949,112.372,Normal,95.375,28.283,84.444
13-Sep-22 21:55:00,79.240,9.440,3.275,13.750,0.988,23.000,50.017,3000.000,2.630,2.612,100.000,102.875,25.903,187.507,188.226,359.045,413.234,326.029,328.796,385.267,408.925,556.223,545.120,28.207,30.368,3.602,0.000,367.163,9.335,44.838,44.135,451.836,976.744,99.789,15.145,321.950,2489.957,19.131,241.029,6.537,9.551,544.182,112.181,Normal,95.125,28.222,84.207
13-Sep-22 22:00:00,79.340,10.440,3.282,13.746,0.988,22.955,50.061,2999.625,2.592,2.528,100.000,102.875,25.864,187.951,188.484,359.099,412.991,325.835,328.711,383.744,408.556,556.072,544.817,28.208,30.239,3.562,0.000,367.059,9.339,44.838,44.185,452.018,974.586,98.610,15.152,321.713,2493.544,18.992,238.470,1.247,9.498,543.764,112.454,Normal,95.500,28.220,84.560
13-Sep-22 22:05:00,79.500,13.720,3.302,13.816,0.983,22.955,50.052,2997.375,2.579,2.284,100.000,102.875,25.762,187.968,188.627,358.643,412.727,325.894,328.610,383.940,408.486,557.036,545.012,28.262,30.207,3.539,0.000,366.850,9.325,44.893,44.221,451.800,974.101,99.306,15.146,321.691,2503.574,18.841,239.908,0.831,9.465,544.107,112.491,Normal,95.500,28.226,84.906
13-Sep-22 22:10:00,79.100,10.720,3.273,13.753,0.987,23.000,50.080,2997.375,3.075,2.461,100.000,102.875,25.688,187.876,188.557,358.626,412.741,325.781,328.611,385.116,409.043,556.884,545.217,28.224,30.298,3.456,0.000,366.602,9.328,44.888,44.234,452.100,972.070,99.234,15.141,321.382,2492.883,18.907,239.516,0.874,9.509,544.297,111.940,Normal,95.250,28.161,85.021
13-Sep-22 22:15:00,79.060,11.840,3.281,13.781,0.987,23.035,50.092,2999.250,2.940,2.293,100.000,102.875,25.754,187.959,188.556,358.851,412.814,325.743,328.607,384.787,408.616,556.669,544.894,28.249,30.271,3.554,0.000,367.040,9.327,44.894,44.295,452.408,975.081,99.175,15.145,321.604,2493.154,18.958,239.535,0.280,9.348,543.950,112.152,Normal,95.250,28.160,85.138
13-Sep-22 22:20:00,79.420,12.200,3.289,13.832,0.986,23.096,50.035,3003.000,2.648,3.110,100.000,102.875,25.779,188.151,188.663,359.106,412.839,325.741,328.636,383.506,408.371,555.743,544.888,28.245,30.262,3.519,0.000,367.380,9.354,44.877,44.268,452.683,981.585,99.411,15.156,322.754,2486.581,19.010,240.555,0.681,9.498,543.662,112.568,Normal,95.625,28.169,85.025
13-Sep-22 22:25:00,79.220,12.360,3.285,13.826,0.985,23.092,50.039,3000.750,2.957,3.609,100.000,102.875,25.804,187.893,188.528,358.942,413.135,325.871,328.886,384.776,408.582,556.237,545.139,28.235,30.261,3.749,0.000,367.586,9.359,44.897,44.286,452.498,979.749,97.897,15.149,322.434,2484.643,19.084,236.609,-0.312,9.369,544.065,112.223,Normal,95.500,28.159,84.431
13-Sep-22 22:30:00,79.460,13.680,3.305,13.814,0.985,23.005,50.063,3001.875,3.233,3.496,100.000,102.875,25.966,188.116,188.848,359.240,413.100,325.950,328.815,383.815,408.408,556.354,545.191,28.311,30.268,3.702,0.000,367.548,9.362,44.923,44.350,452.400,981.553,98.769,15.150,322.571,2507.295,19.102,238.767,-0.182,9.588,544.063,112.058,Normal,95.500,28.167,84.323
13-Sep-22 22:35:00,79.400,10.880,3.291,13.782,0.988,23.020,50.063,3000.375,3.254,3.815,100.000,102.875,25.932,188.085,188.765,359.150,413.026,326.045,328.924,384.177,408.572,556.528,545.147,28.288,30.270,3.716,0.000,367.612,9.362,44.948,44.364,451.910,982.443,99.466,15.149,322.755,2501.583,19.081,240.390,0.355,9.726,544.189,112.605,Normal,95.375,28.106,85.139
13-Sep-22 22:40:00,79.560,11.840,3.296,13.806,0.987,23.070,50.038,3000.000,3.802,3.603,100.000,102.875,25.872,188.110,188.796,359.245,413.230,326.003,328.979,384.338,408.474,556.642,545.237,28.302,30.206,3.752,0.000,367.586,9.361,44.988,44.404,451.800,979.982,99.085,15.144,322.380,2497.763,19.154,239.294,126.127,9.638,544.395,112.377,Normal,95.500,28.111,85.374
13-Sep-22 22:45:00,79.160,12.320,3.290,13.805,0.987,23.065,50.088,3000.000,2.727,2.635,100.000,102.813,25.878,186.896,187.874,359.034,413.153,325.975,328.825,383.757,408.502,557.298,545.064,28.226,30.123,3.533,0.000,367.074,9.335,44.962,44.396,451.596,974.471,98.657,15.144,321.547,2484.593,19.185,238.248,145.039,9.421,544.411,112.033,Normal,95.125,27.991,85.846
13-Sep-22 22:50:00,79.320,12.520,3.294,13.810,0.985,23.045,50.029,2998.500,3.092,2.185,100.000,102.875,25.836,186.328,187.204,359.037,412.786,325.849,328.702,384.092,408.398,557.232,545.020,28.233,30.099,3.616,0.000,367.079,9.321,45.023,44.430,451.700,973.070,98.996,15.140,321.203,2487.202,19.166,238.899,102.232,9.174,544.350,112.413,Normal,95.500,27.987,86.105
13-Sep-22 22:55:00,79.240,12.760,3.282,13.824,0.985,22.975,50.055,2996.625,2.241,2.309,100.000,102.875,25.751,186.305,187.035,358.505,412.743,325.696,328.507,384.282,408.303,557.148,545.055,28.219,30.031,3.528,0.000,366.759,9.315,45.044,44.489,451.504,973.087,99.133,15.143,321.373,2491.256,19.168,239.354,126.784,9.196,544.250,112.568,Normal,95.250,27.927,86.305
13-Sep-22 23:00:00,79.160,15.480,3.297,13.849,0.982,23.004,50.046,2997.000,2.128,2.517,100.000,102.875,25.730,186.437,187.262,358.627,412.529,325.570,328.485,383.033,408.226,556.497,544.886,28.230,30.104,3.502,0.000,366.874,9.323,45.038,44.516,451.800,972.748,99.423,15.149,321.194,2491.296,19.172,240.312,21.150,9.351,543.790,112.052,Normal,95.000,27.864,86.239
13-Sep-22 23:05:00,79.700,13.560,3.307,13.843,0.984,23.013,49.997,3000.375,3.412,3.486,100.000,102.875,25.685,186.334,187.257,358.971,412.720,325.478,328.597,382.626,408.125,555.656,544.845,28.257,30.082,3.611,0.000,367.181,9.357,45.042,44.496,452.000,981.161,99.270,15.161,322.827,2495.475,19.198,240.442,2.339,9.548,543.414,112.246,Normal,95.375,27.808,86.194
13-Sep-22 23:10:00,78.860,13.600,3.270,13.830,0.983,23.099,50.070,2998.500,2.570,2.419,100.000,102.875,25.581,185.959,186.864,358.814,412.958,325.658,328.595,384.547,408.665,557.163,545.103,28.250,30.068,3.428,0.000,366.920,9.328,45.050,44.478,452.002,973.701,99.552,15.137,321.438,2485.683,18.912,240.126,-0.511,9.674,544.429,112.656,Normal,95.625,27.810,86.195
13-Sep-22 23:15:00,79.120,14.120,3.291,13.822,0.984,23.071,49.982,3000.375,2.303,2.095,100.000,102.938,25.513,186.929,187.674,358.959,412.984,325.640,328.485,384.656,408.680,556.296,544.828,28.235,30.052,3.486,0.000,366.941,9.322,45.020,44.502,451.932,970.950,98.867,15.155,321.173,2484.033,18.896,239.198,0.186,9.471,543.868,112.218,Normal,95.375,27.814,86.542
13-Sep-22 23:20:00,79.600,16.920,3.321,13.892,0.978,23.055,50.045,2997.750,3.226,3.992,100.000,102.875,25.399,187.310,188.060,358.534,412.548,325.464,328.171,384.807,408.641,556.291,545.267,28.303,30.063,3.485,0.000,366.717,9.364,45.013,44.460,452.200,980.786,99.026,15.146,322.577,2499.588,19.020,239.236,0.614,9.648,544.078,112.115,Normal,95.250,27.692,86.891
13-Sep-22 23:25:00,79.260,15.680,3.300,13.872,0.978,23.004,50.032,2998.500,2.904,3.257,100.000,102.875,25.404,187.375,188.072,358.426,412.517,325.253,328.256,383.913,408.608,555.978,544.953,28.272,30.049,3.553,0.000,366.575,9.346,44.978,44.442,452.199,976.463,98.700,15.157,321.951,2497.795,18.989,238.885,0.338,9.561,543.750,112.516,Normal,95.250,27.636,87.240
13-Sep-22 23:30:00,79.380,16.600,3.303,13.893,0.977,23.006,50.054,2998.125,2.467,2.996,100.000,102.813,25.316,187.495,188.093,358.390,412.541,325.352,328.168,384.821,408.932,556.647,545.103,28.275,29.939,3.549,0.000,366.352,9.339,45.000,44.437,452.302,974.391,98.992,15.146,321.936,2497.875,18.927,239.123,0.115,9.576,544.106,112.299,Normal,95.250,27.559,87.591
13-Sep-22 23:35:00,79.160,10.880,3.281,13.790,0.988,23.080,50.086,3000.750,2.600,2.589,100.000,102.875,25.396,187.392,188.125,358.804,412.585,325.196,328.111,384.816,409.017,557.059,544.946,28.266,30.031,3.554,0.000,366.418,9.331,44.987,44.488,452.312,974.074,98.926,15.142,321.878,2489.137,18.862,238.816,0.428,9.605,544.100,112.025,Normal,95.250,27.459,87.714
13-Sep-22 23:40:00,79.180,12.880,3.280,13.833,0.984,23.065,50.065,3001.500,3.316,3.200,100.000,102.875,25.402,187.540,188.222,358.679,412.912,325.371,328.372,385.853,409.439,556.584,545.208,28.314,30.087,3.601,0.000,366.658,9.345,45.032,44.550,452.337,977.003,98.833,15.148,322.129,2499.804,19.007,238.838,0.181,9.512,544.145,112.256,Normal,95.250,27.514,87.591
13-Sep-22 23:45:00,79.060,13.440,3.274,13.841,0.984,23.000,50.084,2998.125,2.862,2.230,100.000,102.938,25.426,187.403,188.047,358.647,412.627,325.453,328.306,385.117,409.248,557.196,545.176,28.195,30.099,3.417,0.000,366.617,9.308,45.058,44.524,452.501,969.870,99.618,15.139,321.158,2485.184,18.904,240.336,-0.104,9.468,544.421,112.704,Normal,95.500,27.573,87.357
13-Sep-22 23:50:00,78.820,9.120,3.262,13.755,0.989,23.039,50.053,2997.000,3.223,2.951,100.000,102.875,25.534,187.844,188.331,358.520,412.370,325.313,328.250,382.920,408.367,556.398,544.887,28.232,30.095,3.453,0.000,366.739,9.318,45.015,44.551,452.500,974.684,99.235,15.156,321.767,2487.840,18.893,240.126,0.611,9.628,543.682,112.201,Normal,95.625,27.632,87.477
13-Sep-22 23:55:00,79.200,5.320,3.274,13.710,0.994,23.080,50.015,3000.750,3.158,3.324,100.000,102.875,25.614,187.951,188.640,358.784,412.705,325.395,328.419,382.974,408.486,555.774,544.772,28.254,30.076,3.668,0.000,367.234,9.348,44.965,44.500,452.718,977.242,99.117,15.157,322.151,2487.740,19.022,239.886,-0.449,9.706,543.550,112.162,Normal,95.500,27.613,87.477
14-Sep-22 00:00:00,79.280,8.440,3.285,13.736,0.990,23.045,50.024,2998.500,3.654,3.098,100.000,102.875,25.611,187.755,188.618,358.763,412.686,325.402,328.431,383.094,408.431,556.212,545.010,28.250,30.065,3.617,0.000,366.991,9.338,44.981,44.493,453.000,977.513,99.468,15.159,322.089,2490.774,19.067,240.830,0.037,9.462,543.899,112.648,Normal,95.375,27.690,87.479
14-Sep-22 00:05:00,79.420,8.000,3.292,13.712,0.991,23.057,50.017,2995.875,3.855,2.553,100.000,102.875,25.670,187.685,188.396,358.673,412.664,325.433,328.570,383.332,408.451,557.515,545.089,28.264,29.994,3.429,0.000,366.778,9.312,44.957,44.513,452.863,971.940,99.230,15.147,321.232,2490.025,18.793,239.747,0.214,9.705,544.299,112.400,Normal,95.625,27.643,87.712
14-Sep-22 00:10:00,78.880,6.720,3.270,13.703,0.993,23.034,50.034,2995.875,2.553,2.440,100.000,102.875,25.668,187.131,187.932,358.582,412.450,325.445,328.361,381.718,408.022,556.361,544.831,28.206,29.998,3.551,0.000,366.945,9.307,44.962,44.501,452.800,972.107,98.415,15.170,321.281,2483.277,18.888,238.732,0.500,9.201,543.614,112.022,Normal,95.250,27.687,87.365
14-Sep-22 00:15:00,78.300,6.880,3.236,13.724,0.991,23.025,49.919,2997.375,1.160,0.988,100.000,102.875,25.762,185.950,186.847,359.026,412.825,325.664,328.531,383.548,408.357,556.447,544.849,28.062,30.019,3.566,0.000,367.123,9.270,44.971,44.504,452.684,962.253,98.762,15.162,319.671,2458.843,18.620,239.247,21.700,9.361,543.929,112.270,Normal,95.250,27.692,87.938
14-Sep-22 00:20:00,79.120,7.920,3.270,13.734,0.991,23.038,50.004,3001.125,3.438,3.368,100.000,102.875,25.787,185.672,186.411,358.988,412.647,325.519,328.330,381.119,407.794,555.576,544.853,28.221,30.006,3.617,0.000,367.445,9.340,44.907,44.490,452.500,982.856,97.988,15.172,322.834,2486.234,18.918,237.774,143.347,9.554,543.205,112.315,Normal,95.500,27.512,88.869
14-Sep-22 00:25:00,79.280,6.480,3.273,13.727,0.992,23.080,49.965,3003.000,3.273,3.804,100.000,102.875,25.538,185.989,186.559,359.010,412.579,325.400,328.299,382.353,408.003,555.239,544.836,28.263,30.049,3.443,0.000,367.084,9.359,44.912,44.480,452.000,981.904,99.882,15.157,322.795,2489.554,18.913,241.765,105.109,9.407,543.328,112.007,Normal,95.625,27.400,89.215
14-Sep-22 00:30:00,79.100,8.360,3.277,13.736,0.990,23.062,50.047,3000.375,3.105,3.059,100.000,102.875,25.486,185.817,186.479,358.712,412.647,325.464,328.314,383.788,408.650,556.509,545.148,28.221,30.096,3.500,0.000,366.426,9.328,44.936,44.477,452.200,976.230,99.262,15.142,321.953,2484.127,18.852,239.631,103.709,9.419,544.186,112.123,Normal,95.500,27.340,89.106
14-Sep-22 00:35:00,78.920,9.480,3.264,13.775,0.988,23.045,49.992,3000.750,2.719,2.906,100.000,102.875,25.329,185.955,186.624,358.560,412.463,325.289,328.049,383.538,408.486,555.420,544.761,28.210,30.099,3.401,0.000,366.537,9.324,44.939,44.504,452.600,975.779,99.014,15.156,322.086,2482.748,18.761,239.603,112.157,9.442,543.536,112.594,Normal,95.500,27.219,89.226
14-Sep-22 00:40:00,78.560,5.440,3.239,13.731,0.993,22.918,50.095,3000.375,2.695,3.674,100.000,102.875,25.374,185.261,185.985,358.423,412.366,324.902,327.976,382.739,408.330,555.765,545.021,28.230,30.115,3.358,0.000,366.465,9.338,44.948,44.532,453.000,978.422,98.776,15.160,322.336,2500.851,18.933,239.196,110.485,9.661,543.550,112.464,Normal,95.125,27.279,89.100
14-Sep-22 00:45:00,79.260,5.200,3.277,13.695,0.994,22.890,50.035,2998.875,3.686,3.492,100.000,102.875,25.494,185.145,185.954,358.305,412.282,325.132,328.098,382.100,408.184,556.322,544.950,28.268,30.135,3.419,0.000,366.549,9.335,44.932,44.474,452.900,975.734,98.353,15.149,321.863,2510.351,18.798,237.733,112.515,9.497,543.801,112.085,Normal,95.375,27.340,88.994
14-Sep-22 00:50:00,79.220,3.720,3.284,13.661,0.997,23.025,50.040,3002.250,3.715,3.588,100.000,102.875,25.417,185.045,185.834,358.643,412.548,325.234,328.228,383.880,408.579,556.217,545.101,28.288,30.148,3.274,0.000,366.545,9.348,44.874,44.482,452.600,980.218,98.053,15.139,322.443,2500.044,18.912,236.601,108.732,9.790,543.997,112.327,Normal,95.375,27.393,89.218
14-Sep-22 00:55:00,78.960,3.960,3.269,13.665,0.997,23.040,49.980,2999.250,2.717,2.681,100.000,102.875,25.305,185.209,185.929,358.358,412.504,325.137,328.063,385.246,408.896,556.078,545.110,28.159,30.037,3.152,0.000,366.253,9.310,44.897,44.420,452.404,973.580,99.829,15.139,321.529,2475.589,18.893,240.884,107.529,9.563,544.093,112.363,Normal,95.500,27.341,89.216
14-Sep-22 01:00:00,78.980,2.840,3.254,13.681,0.997,23.016,50.070,2996.625,2.934,3.069,100.000,102.875,25.236,185.877,186.529,357.831,412.100,324.936,327.809,383.593,408.462,556.796,544.915,28.246,29.992,3.219,0.000,365.862,9.317,44.812,44.327,452.900,971.649,99.016,15.144,321.347,2492.849,18.899,239.107,102.459,9.579,543.855,112.071,Normal,95.250,27.340,89.220
14-Sep-22 01:05:00,79.340,0.880,3.277,13.635,0.999,23.010,50.032,2996.625,3.053,3.459,100.000,102.875,25.187,185.907,186.675,358.188,411.972,324.875,327.865,382.886,408.341,556.632,544.923,28.232,29.967,3.397,0.000,365.918,9.326,44.707,44.238,453.200,973.712,100.194,15.133,321.436,2489.893,19.009,241.512,118.773,9.642,543.756,112.225,Normal,95.625,27.341,88.989
14-Sep-22 01:10:00,79.120,1.800,3.273,13.639,0.999,23.010,50.075,2998.500,2.770,2.542,100.000,102.875,25.160,185.454,186.107,358.018,412.379,324.882,327.956,385.593,409.190,557.801,545.353,28.211,29.945,3.155,0.000,365.598,9.306,44.677,44.127,453.349,968.693,98.910,15.119,320.803,2486.206,18.944,237.827,153.090,9.661,544.874,112.395,Normal,95.375,27.390,89.106
14-Sep-22 01:15:00,79.380,0.400,3.299,13.559,0.999,22.985,50.068,3000.750,3.865,2.547,100.000,102.875,25.134,185.187,185.814,358.364,412.412,324.925,327.811,385.159,408.956,557.422,545.044,28.266,29.916,3.214,0.000,365.971,9.311,44.564,44.073,453.100,970.820,99.657,15.130,321.322,2497.052,18.789,240.070,51.674,9.513,544.396,112.196,Normal,95.625,27.399,88.869
14-Sep-22 01:20:00,78.920,-0.200,3.266,13.596,-1.000,23.010,50.021,2998.500,1.930,2.363,100.000,102.875,25.122,184.834,185.662,358.327,412.187,324.931,327.751,384.653,408.834,556.887,544.924,28.135,29.881,3.223,0.000,366.054,9.296,44.586,44.071,453.399,968.628,99.694,15.133,320.864,2473.000,18.763,240.302,13.418,9.572,544.297,112.137,Normal,95.375,27.326,88.876
14-Sep-22 01:25:00,79.020,0.520,3.266,13.622,-1.000,22.995,49.976,3000.375,2.090,3.166,100.000,102.875,25.102,185.038,185.555,358.011,412.062,324.732,327.699,385.182,408.824,555.846,545.004,28.197,29.906,3.101,0.000,366.154,9.320,44.537,44.084,453.600,974.373,98.870,15.137,321.841,2484.550,19.095,238.457,13.190,9.674,543.902,112.317,Normal,95.375,27.330,88.873
14-Sep-22 01:30:00,78.680,-1.680,3.270,13.574,-0.997,23.012,50.007,3000.000,1.803,1.536,100.000,102.875,24.996,185.575,186.234,358.050,412.206,324.422,327.480,385.836,409.332,555.938,544.938,28.143,29.957,3.124,0.000,365.484,9.278,44.586,44.087,453.513,964.879,99.551,15.165,320.376,2474.365,18.891,241.274,-0.011,9.450,543.638,112.236,Normal,95.625,27.278,89.225
14-Sep-22 01:35:00,79.060,-1.760,3.290,13.569,-0.997,23.040,50.051,3003.000,3.288,1.968,100.000,102.875,25.013,186.148,186.726,358.141,412.324,324.582,327.593,385.549,409.682,556.589,544.845,28.210,29.920,3.270,0.000,365.638,9.298,44.627,44.138,453.900,968.516,98.530,15.152,320.798,2482.287,18.912,238.284,-0.382,9.527,543.810,111.898,Normal,95.250,27.286,89.223
14-Sep-22 01:40:00,79.300,-1.080,3.294,13.563,-0.999,23.015,50.008,2998.500,3.167,2.703,100.000,102.875,24.869,186.277,187.038,357.950,411.910,324.521,327.453,385.872,409.776,556.089,544.802,28.249,29.908,3.399,0.000,365.819,9.314,44.696,44.187,454.000,971.142,98.963,15.146,321.476,2492.765,18.968,239.085,1.210,9.352,543.704,112.134,Normal,95.250,27.235,89.453
14-Sep-22 01:45:00,78.920,0.000,3.269,13.626,-0.999,22.965,49.990,2998.875,1.591,1.941,100.000,102.875,24.856,186.587,187.332,357.762,411.891,324.370,327.411,384.173,409.413,555.907,544.796,28.175,29.923,3.250,0.000,365.643,9.288,44.722,44.278,453.803,965.339,99.454,15.148,320.542,2483.857,18.905,240.327,138.609,9.373,543.559,112.634,Normal,95.500,27.157,89.688
14-Sep-22 01:50:00,79.180,1.760,3.280,13.628,0.999,22.937,49.994,3000.375,3.191,3.142,100.000,102.875,24.930,186.876,187.559,357.924,411.831,324.374,327.380,384.022,409.179,555.037,544.906,28.178,29.925,3.278,0.000,365.916,9.320,44.704,44.304,453.400,977.515,99.032,15.154,322.243,2487.789,18.931,239.572,103.567,9.347,543.250,112.255,Normal,95.750,27.163,90.038
14-Sep-22 01:55:00,78.360,-1.920,3.262,13.571,-0.998,22.955,49.982,2999.625,1.120,0.696,100.000,102.875,25.002,186.776,187.598,357.871,412.196,324.389,327.571,385.692,409.867,556.373,545.033,28.089,29.955,3.241,0.000,365.397,9.256,44.783,44.339,453.556,956.616,99.172,15.143,319.093,2471.035,18.864,239.439,-0.246,9.217,544.092,112.001,Normal,95.000,27.163,90.160
14-Sep-22 02:00:00,79.000,0.640,3.273,13.605,1.000,23.030,49.910,2997.375,1.450,2.353,100.000,102.875,24.904,186.741,187.302,357.815,411.802,324.313,327.261,385.116,409.880,556.283,545.002,28.124,29.924,3.022,0.000,365.625,9.281,44.797,44.437,453.407,969.831,99.713,15.134,321.179,2468.205,18.928,240.369,1.344,9.449,544.003,112.284,Normal,95.625,27.155,90.160
14-Sep-22 02:05:00,79.320,0.720,3.288,13.618,0.999,23.025,49.997,2997.375,3.600,3.635,100.000,102.875,24.788,186.295,186.935,357.169,411.243,323.927,327.175,382.466,408.818,555.486,544.824,28.216,29.932,3.171,0.000,365.641,9.332,44.820,44.462,453.505,981.235,98.932,15.157,322.872,2485.818,18.975,239.461,103.296,9.640,543.271,112.373,Normal,95.250,27.229,90.278
14-Sep-22 02:10:00,79.380,0.760,3.279,13.648,1.000,22.930,49.986,3001.125,3.075,3.651,100.000,102.875,24.786,185.892,186.310,357.783,411.702,324.312,327.312,384.212,409.331,556.340,545.033,28.262,29.897,3.186,0.000,365.906,9.337,44.893,44.477,453.707,977.981,99.881,15.124,322.474,2503.553,19.085,240.375,0.538,9.396,544.320,112.047,Normal,95.125,27.213,90.272
14-Sep-22 02:15:00,79.040,1.920,3.261,13.643,0.998,22.990,50.034,3001.500,3.187,3.101,100.000,102.875,24.921,185.500,186.297,358.146,411.960,324.501,327.481,383.888,409.347,556.302,545.014,28.238,29.979,3.266,0.000,366.041,9.326,44.880,44.538,453.957,975.485,100.596,15.134,321.880,2493.128,18.953,242.506,0.064,9.338,544.155,112.083,Normal,95.625,27.161,90.503
14-Sep-22 02:20:00,78.540,0.680,3.242,13.631,1.000,23.016,49.980,3000.375,2.205,2.787,100.000,102.875,24.961,185.707,186.348,357.975,412.172,324.539,327.712,386.191,409.657,556.215,545.362,28.156,29.887,3.341,0.000,365.996,9.304,44.863,44.521,453.800,972.609,100.454,15.124,321.622,2475.117,18.774,241.728,133.850,9.277,544.450,112.463,Normal,95.375,27.052,90.385
14-Sep-22 02:25:00,79.260,1.560,3.282,13.624,0.999,22.920,50.015,2997.000,3.574,4.022,100.000,102.875,25.052,185.858,186.471,357.858,411.537,324.353,327.412,383.296,408.996,555.988,545.262,28.251,29.867,3.355,0.000,366.084,9.334,44.843,44.460,453.693,977.585,99.112,15.136,321.892,2501.256,18.908,239.019,161.834,9.338,543.793,112.165,Normal,95.875,26.929,91.332
14-Sep-22 02:30:00,78.880,2.440,3.245,13.681,0.997,22.953,50.023,2997.375,2.315,3.022,100.000,102.875,24.960,185.661,186.348,357.877,411.529,324.417,327.489,382.252,408.724,555.545,544.791,28.148,29.865,3.334,0.000,365.927,9.313,44.785,44.401,453.664,972.203,99.261,15.152,321.512,2480.638,18.860,240.020,0.212,9.469,543.450,112.063,Normal,95.125,26.799,91.444
14-Sep-22 02:35:00,79.180,-0.800,3.284,13.599,-0.999,22.974,50.039,3002.250,2.945,2.518,100.000,102.875,24.911,185.455,186.261,358.319,412.287,324.789,327.704,386.466,409.790,557.254,545.114,28.209,29.907,3.206,0.000,365.717,9.310,44.742,44.301,453.600,969.318,99.819,15.127,320.908,2489.455,18.878,240.337,16.719,9.356,544.643,112.313,Normal,95.250,26.803,91.794
14-Sep-22 02:40:00,78.740,-0.320,3.265,13.609,-0.998,22.980,50.052,3001.500,1.600,0.654,100.000,102.875,25.007,185.845,186.532,358.276,412.381,324.698,327.599,385.100,409.659,557.142,544.888,28.143,29.884,3.441,0.000,365.574,9.269,44.630,44.218,453.614,959.507,98.941,15.142,319.323,2477.498,18.654,238.855,135.669,9.346,544.171,112.277,Normal,95.125,26.872,91.675
14-Sep-22 02:45:00,78.940,-2.760,3.290,13.556,-0.997,22.965,49.900,2997.375,2.524,2.207,100.000,102.875,25.096,186.331,186.974,358.263,412.080,324.824,327.724,384.418,409.375,556.493,544.967,28.115,29.926,3.464,0.000,366.065,9.295,44.570,44.180,453.900,970.798,100.005,15.137,321.133,2473.504,18.886,241.187,0.758,9.480,544.137,112.133,Normal,95.125,26.925,91.437
14-Sep-22 02:50:00,79.420,-2.000,3.303,13.563,-0.997,23.030,49.939,3001.875,3.521,3.135,100.000,102.875,25.191,186.621,187.164,358.602,412.140,324.690,327.744,383.429,409.093,555.582,544.938,28.194,29.885,3.513,0.000,366.634,9.330,44.584,44.071,453.921,976.288,98.666,15.157,321.917,2480.685,18.995,238.796,0.878,9.536,543.688,112.230,Normal,95.375,26.989,91.412
14-Sep-22 02:55:00,79.300,-0.320,3.289,13.608,-0.998,23.000,50.011,3002.625,3.357,3.648,100.000,102.875,25.159,186.366,187.127,358.375,412.235,324.727,327.734,382.951,408.860,555.969,545.175,28.267,29.876,3.450,0.000,366.426,9.350,44.544,44.068,453.600,974.590,99.752,15.148,321.683,2496.900,19.044,241.068,111.320,9.645,543.900,112.501,Normal,95.250,27.043,90.976
14-Sep-22 03:00:00,78.560,-2.000,3.262,13.590,-0.998,23.007,49.890,3003.000,1.664,2.389,100.000,102.875,25.180,186.706,187.210,358.738,412.384,324.970,327.884,385.326,409.261,555.396,545.080,28.122,29.966,3.490,0.000,366.635,9.306,44.566,44.055,453.000,973.063,99.695,15.143,321.244,2471.229,18.903,240.693,0.154,9.483,544.052,112.140,Normal,95.500,27.044,90.858
14-Sep-22 03:05:00,78.760,-2.080,3.275,13.585,-0.998,23.010,49.959,3002.250,2.817,2.930,100.000,102.875,25.346,186.897,187.503,358.537,412.129,324.621,327.641,383.177,408.779,554.593,544.751,28.132,29.911,3.437,0.000,366.615,9.318,44.581,44.068,452.900,977.650,99.852,15.173,321.881,2472.376,18.855,242.346,0.585,9.447,542.998,112.001,Normal,95.625,27.046,90.856
14-Sep-22 03:10:00,79.280,-2.040,3.292,13.571,-0.998,22.974,49.945,3001.125,3.110,3.690,100.000,102.875,25.383,186.845,187.438,358.753,412.246,325.021,327.869,382.046,408.574,555.608,544.694,28.192,29.875,3.616,0.000,366.955,9.343,44.574,44.083,453.000,977.944,99.588,15.166,322.120,2486.488,18.975,241.407,118.172,9.414,543.406,112.266,Normal,95.500,27.102,90.858
14-Sep-22 03:15:00,79.500,0.440,3.290,13.610,0.999,22.990,49.984,2997.750,3.291,3.479,100.000,102.875,25.349,186.615,187.240,358.625,412.347,325.115,328.133,383.044,408.871,556.888,545.128,28.214,29.841,3.614,0.000,366.658,9.327,44.567,44.111,452.600,977.083,98.663,15.137,321.940,2487.818,18.802,237.982,2.239,9.520,544.296,112.267,Normal,95.375,27.045,90.621
14-Sep-22 03:20:00,78.820,-2.800,3.280,13.571,-0.996,22.976,49.970,3001.875,2.361,2.289,100.000,102.813,25.392,186.568,187.249,358.826,412.828,325.308,328.263,385.487,409.490,556.606,545.308,28.187,29.875,3.541,0.000,366.563,9.306,44.638,44.146,452.400,970.379,100.079,15.147,320.729,2484.371,18.868,241.806,0.265,9.441,544.516,111.983,Normal,95.500,27.042,90.620
14-Sep-22 03:25:00,79.560,-1.120,3.306,13.587,-0.998,22.911,49.958,3001.125,4.011,3.930,100.000,102.875,25.377,186.997,187.628,358.946,412.399,325.109,328.082,382.585,408.763,555.434,544.858,28.246,29.797,3.899,0.000,367.083,9.358,44.613,44.200,452.200,982.647,99.402,15.170,322.823,2501.242,19.046,241.143,119.754,9.245,543.301,111.969,Normal,95.500,26.871,90.392
14-Sep-22 03:30:00,79.860,-2.120,3.323,13.550,-0.998,22.905,49.944,2998.875,3.064,3.256,100.000,102.875,25.376,187.511,188.196,358.896,412.590,325.246,328.141,381.949,408.580,555.857,544.600,28.213,29.801,4.004,0.000,366.920,9.343,44.706,44.255,451.700,978.624,99.753,15.167,322.218,2496.501,18.885,241.866,0.017,9.102,543.354,112.432,Normal,95.875,26.749,90.156
14-Sep-22 03:35:00,79.060,-2.240,3.282,13.569,-0.997,22.980,49.956,2998.125,1.289,0.819,100.000,102.875,25.294,187.319,188.069,358.868,413.067,325.230,328.331,385.058,409.615,556.758,544.880,28.113,29.756,3.931,0.000,366.244,9.271,44.700,44.287,450.804,961.336,99.073,15.163,319.439,2470.650,18.758,240.058,1.411,9.028,543.779,112.121,Normal,95.375,26.687,90.274
14-Sep-22 03:40:00,79.300,-2.720,3.300,13.549,-0.996,22.999,49.969,3002.625,2.649,2.589,100.000,102.875,25.223,187.079,187.795,359.162,412.926,325.168,328.156,384.711,409.572,556.220,544.956,28.216,29.793,3.920,0.000,366.759,9.322,44.737,44.360,450.737,975.208,98.687,15.157,321.689,2486.631,18.797,238.871,140.611,9.045,543.685,111.803,Normal,95.125,26.626,90.620
14-Sep-22 03:45:00,79.120,-1.880,3.292,13.573,-0.997,23.080,49.972,3001.500,2.915,3.094,100.000,102.813,25.161,186.934,187.400,358.886,412.763,325.297,328.223,385.556,409.664,556.136,545.131,28.237,29.791,3.779,0.000,366.633,9.331,44.814,44.430,450.500,975.184,98.318,15.157,321.627,2482.349,18.902,237.978,0.211,9.277,543.929,112.168,Normal,95.625,26.565,90.856
14-Sep-22 03:50:00,79.260,-0.400,3.280,13.619,-1.000,23.107,49.995,3002.250,3.455,3.226,100.000,102.875,25.199,187.371,187.880,358.974,412.828,325.228,328.262,385.030,409.746,556.819,545.187,28.223,29.798,3.769,0.000,366.506,9.333,44.827,44.474,450.426,976.458,99.132,15.136,321.948,2476.957,18.875,239.056,116.296,9.459,544.349,112.361,Normal,95.500,26.571,91.209
14-Sep-22 03:55:00,79.440,0.680,3.283,13.611,-1.000,23.007,50.020,3000.000,3.381,3.173,100.000,102.875,25.137,187.007,187.917,358.356,412.582,325.029,328.065,385.860,409.864,557.126,545.461,28.246,29.793,3.550,0.000,365.997,9.327,44.854,44.466,450.505,974.604,99.795,15.128,321.719,2491.013,19.044,240.317,-1.266,9.582,544.703,111.850,Normal,95.250,26.630,90.976
14-Sep-22 04:00:00,79.420,0.000,3.289,13.610,0.999,22.940,50.036,3000.750,3.394,3.669,100.000,102.813,25.058,187.075,187.702,358.622,412.406,325.052,327.959,385.360,409.865,556.857,545.123,28.267,29.838,3.526,0.000,366.239,9.341,44.850,44.482,451.200,977.128,99.311,15.132,322.116,2502.052,19.094,239.329,21.823,9.547,544.258,111.957,Normal,95.500,26.693,90.740
14-Sep-22 04:05:00,78.860,-1.520,3.274,13.577,-0.998,23.080,49.941,2996.250,1.502,0.674,100.000,102.813,24.929,186.501,187.216,358.287,412.447,324.898,327.843,387.272,410.201,556.836,544.909,28.104,29.853,3.364,0.000,365.596,9.254,44.831,44.487,451.413,957.120,98.132,15.144,318.966,2458.757,18.985,236.987,77.135,9.452,544.150,112.296,Normal,95.625,26.744,90.742
14-Sep-22 04:10:00,79.340,-0.920,3.286,13.574,-0.998,23.050,50.063,2997.750,3.049,3.024,100.000,102.813,24.843,186.543,187.144,357.732,412.155,324.742,327.635,385.994,410.179,557.529,545.356,28.252,29.886,3.414,0.000,365.532,9.313,44.824,44.466,451.514,974.145,100.745,15.128,321.560,2488.109,19.099,242.592,0.156,9.573,544.576,112.003,Normal,95.250,26.749,90.161
14-Sep-22 04:15:00,79.020,-1.240,3.279,13.584,-0.998,23.049,49.965,3001.875,2.683,2.369,100.000,102.875,24.934,186.907,187.518,358.329,412.407,324.687,327.907,384.273,409.767,556.642,544.922,28.167,29.891,3.515,0.000,366.205,9.313,44.824,44.479,451.900,973.283,100.678,15.128,321.335,2474.178,18.824,242.452,99.093,9.445,544.150,111.770,Normal,95.125,26.734,90.046
14-Sep-22 04:20:00,78.860,-0.040,3.257,13.624,-0.999,23.072,49.937,3001.500,1.815,2.393,100.000,102.875,24.948,186.567,187.363,358.334,412.333,324.790,327.767,386.197,409.958,556.403,545.109,28.123,29.880,3.430,0.000,365.982,9.306,44.805,44.420,452.400,969.835,100.352,15.125,320.884,2463.772,18.958,241.550,-0.136,9.180,544.389,112.167,Normal,95.375,26.748,90.155
14-Sep-22 04:25:00,78.440,-0.400,3.245,13.599,-1.000,23.008,50.093,3000.375,2.006,1.735,100.000,102.813,24.906,186.586,187.219,358.192,412.384,324.659,327.671,385.390,410.050,556.815,545.092,28.117,29.857,3.497,0.000,365.673,9.288,44.808,44.374,452.600,966.047,99.174,15.145,320.618,2469.018,19.065,239.541,133.765,9.272,544.139,112.247,Normal,95.000,26.804,89.931
14-Sep-22 04:30:00,79.320,-0.880,3.278,13.607,-0.999,23.055,50.034,3003.000,2.863,1.673,100.000,102.813,24.938,186.918,187.463,358.548,412.637,324.763,327.835,385.450,409.972,557.631,545.008,28.248,29.860,3.524,0.000,365.920,9.307,44.774,44.374,452.600,967.440,98.910,15.132,320.798,2487.097,19.077,238.347,16.638,9.080,544.450,111.937,Normal,95.375,26.779,90.042
14-Sep-22 04:35:00,79.360,-1.560,3.287,13.591,-0.998,23.100,50.004,2999.625,3.633,2.930,100.000,102.813,24.940,186.863,187.500,358.205,412.350,324.603,327.717,385.694,410.020,556.910,545.301,28.242,29.913,3.453,0.000,365.859,9.319,44.754,44.333,452.690,972.421,99.304,15.139,321.557,2482.013,18.905,239.594,1.425,9.247,544.349,112.041,Normal,95.375,26.805,90.046
14-Sep-22 04:40:00,79.360,1.240,3.274,13.640,1.000,23.050,50.015,3001.500,1.946,2.158,100.000,102.875,24.865,186.622,187.416,358.213,412.232,324.453,327.573,383.013,409.292,556.889,544.811,28.219,29.852,3.345,0.000,365.735,9.305,44.697,44.280,452.500,971.127,99.045,15.146,321.107,2482.338,18.856,239.273,108.903,9.160,543.820,112.232,Normal,95.500,26.808,89.925
14-Sep-22 04:45:00,79.680,-2.200,3.308,13.557,-0.997,23.050,49.959,3002.250,3.574,3.249,100.000,102.813,24.901,186.738,187.706,358.161,412.426,324.548,327.630,385.801,409.932,556.422,545.269,28.245,29.849,3.377,0.000,366.011,9.334,44.708,44.227,452.700,975.908,99.773,15.132,322.220,2486.733,18.940,240.440,0.067,9.626,544.268,111.900,Normal,95.750,26.811,89.923
14-Sep-22 04:50:00,78.660,1.680,3.240,13.652,0.998,23.135,49.973,2996.625,0.931,0.909,100.000,102.875,24.803,186.627,187.477,357.789,412.029,324.351,327.397,385.401,409.822,556.118,544.749,28.082,29.806,3.265,0.000,365.312,9.259,44.621,44.181,452.700,962.385,99.802,15.158,319.911,2449.490,18.794,241.576,114.091,9.213,543.750,111.832,Normal,95.375,26.803,90.035
14-Sep-22 04:55:00,79.140,0.520,3.270,13.597,0.999,23.011,50.045,2998.875,2.381,1.333,100.000,102.813,24.842,186.375,187.046,357.994,412.338,324.496,327.649,385.923,410.116,557.779,545.061,28.203,29.740,3.396,0.000,365.478,9.281,44.672,44.115,452.748,964.113,99.596,15.140,320.328,2482.848,18.624,240.337,0.387,9.489,544.468,112.138,Normal,95.500,26.799,89.921
14-Sep-22 05:00:00,78.980,0.440,3.260,13.609,0.999,23.049,50.060,2999.250,2.340,1.754,100.000,102.813,24.800,185.990,186.671,358.123,412.275,324.589,327.615,387.471,410.354,557.443,545.064,28.203,29.732,3.428,0.000,365.608,9.291,44.591,44.080,452.900,964.370,99.312,15.140,320.156,2479.532,18.818,239.642,121.971,9.099,544.600,112.167,Normal,95.000,26.805,90.039
14-Sep-22 05:05:00,79.360,-0.560,3.291,13.568,-0.999,23.022,50.041,2997.000,2.764,1.943,100.000,102.875,24.735,186.549,187.094,357.984,412.152,324.414,327.502,385.172,409.800,557.017,544.729,28.201,29.720,3.398,0.000,365.508,9.295,44.549,44.051,453.095,967.326,99.126,15.136,320.810,2481.095,18.893,239.049,0.487,9.325,544.016,111.898,Normal,95.250,26.628,90.854
14-Sep-22 05:10:00,78.960,0.000,3.268,13.597,-0.999,23.025,50.045,3000.375,1.317,0.818,100.000,102.813,24.687,186.237,186.935,357.870,412.418,324.358,327.402,385.233,409.872,557.428,544.832,28.145,29.637,3.356,0.000,365.160,9.271,44.545,44.034,452.888,959.050,99.182,15.144,319.440,2470.300,18.814,239.516,66.726,9.067,544.161,112.141,Normal,95.125,26.577,90.979
14-Sep-22 05:15:00,79.180,3.560,3.263,13.670,0.996,23.040,50.009,2999.250,2.563,2.477,100.000,102.813,24.803,185.816,186.527,358.063,412.154,324.434,327.326,384.564,409.493,556.262,545.061,28.171,29.645,3.521,0.000,365.832,9.308,44.551,44.141,452.799,970.795,99.001,15.150,321.281,2474.018,18.692,239.323,0.883,9.148,543.900,112.343,Normal,95.500,26.510,91.088
14-Sep-22 05:20:00,78.740,3.640,3.252,13.647,0.996,23.015,50.039,2999.250,2.337,0.995,100.000,102.875,24.858,185.488,186.179,358.357,412.443,324.683,327.577,385.070,409.915,557.406,545.004,28.173,29.694,3.492,0.000,365.644,9.274,44.646,44.207,452.600,959.166,98.242,15.154,319.362,2477.364,18.576,237.634,50.058,9.162,544.191,111.983,Normal,95.000,26.340,91.566
14-Sep-22 05:25:00,79.480,6.400,3.262,13.703,0.992,23.000,50.019,2999.250,2.710,2.830,100.000,102.813,24.851,185.776,186.508,357.950,411.987,324.198,327.292,382.012,408.858,555.865,544.579,28.229,29.653,3.526,0.000,365.787,9.319,44.721,44.322,452.567,973.433,98.895,15.164,321.811,2487.980,18.861,239.642,-0.281,9.432,543.084,112.046,Normal,95.500,26.159,92.145
14-Sep-22 05:30:00,79.260,9.440,3.258,13.778,0.988,23.015,50.024,3001.125,2.122,1.798,100.000,102.813,24.697,186.012,186.549,358.555,412.315,324.406,327.427,384.346,409.448,556.263,544.707,28.222,29.674,3.537,0.000,365.672,9.305,44.829,44.450,452.200,969.187,98.540,15.153,321.085,2485.005,18.949,238.353,8.679,9.243,543.503,112.291,Normal,95.250,26.165,92.264
