Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
14-Sep-22 05:35:00,79.140,6.920,3.256,13.696,0.992,23.015,50.018,3001.500,2.949,3.304,100.000,102.875,24.672,185.823,186.271,358.248,412.295,324.367,327.307,386.398,409.930,555.781,545.287,28.235,29.652,3.587,0.000,365.808,9.338,44.876,44.533,452.057,979.839,99.863,15.143,322.722,2486.669,19.073,241.119,0.582,9.204,544.036,112.026,Normal,95.875,26.155,92.265
14-Sep-22 05:40:00,79.660,9.360,3.282,13.756,0.989,23.067,50.025,2998.500,3.384,3.554,100.000,102.875,24.770,185.552,186.144,358.065,412.143,324.436,327.384,384.492,409.633,556.768,545.265,28.243,29.663,3.639,0.000,365.798,9.344,44.912,44.589,452.000,976.504,99.272,15.139,322.164,2483.031,18.783,239.542,70.026,9.385,544.297,111.810,Normal,95.500,26.150,92.147
14-Sep-22 05:45:00,79.300,8.120,3.270,13.714,0.990,23.140,50.033,3000.000,2.751,2.286,100.000,102.875,24.900,185.455,186.159,358.236,412.397,324.713,327.746,384.450,409.486,557.354,545.217,28.219,29.667,3.547,0.000,366.007,9.316,44.856,44.509,452.000,972.959,99.548,15.138,321.720,2472.248,18.631,240.146,-0.179,9.256,544.335,112.266,Normal,95.375,26.102,92.610
14-Sep-22 05:50:00,79.180,9.760,3.270,13.767,0.989,23.109,50.000,3000.750,3.105,1.983,100.000,102.875,25.058,185.748,186.401,358.677,412.745,324.915,327.866,384.399,409.483,557.224,544.964,28.238,29.605,3.576,0.000,366.404,9.310,44.818,44.409,452.204,969.504,100.189,15.140,321.009,2477.471,18.519,241.774,41.267,9.111,544.175,112.268,Normal,95.750,25.925,92.966
14-Sep-22 05:55:00,79.100,8.000,3.271,13.706,0.992,23.095,50.041,2997.375,2.095,0.887,100.000,102.875,25.179,185.665,186.241,358.464,412.623,325.026,327.896,384.731,409.583,558.276,545.087,28.202,29.616,3.681,0.000,365.944,9.279,44.686,44.295,452.006,959.370,98.826,15.140,319.274,2472.943,18.446,238.482,0.144,9.010,544.659,111.853,Normal,95.500,25.809,93.429
14-Sep-22 06:00:00,79.300,9.960,3.293,13.739,0.989,23.070,50.018,2996.625,3.629,2.715,100.000,102.875,25.327,185.904,186.411,358.797,412.522,325.008,328.039,382.565,408.959,557.695,545.107,28.253,29.644,3.746,0.000,366.920,9.312,44.569,44.114,451.645,972.614,99.048,15.147,321.326,2484.893,18.779,239.310,117.009,9.155,544.208,111.990,Normal,95.500,25.744,93.542
14-Sep-22 06:05:00,79.220,10.480,3.284,13.772,0.988,23.088,49.974,3001.125,2.888,2.698,100.000,102.875,25.325,185.699,186.408,358.903,412.575,325.048,327.948,381.860,408.596,556.229,544.854,28.208,29.615,3.687,0.000,366.728,9.324,44.542,44.053,451.157,974.685,98.276,15.151,321.623,2474.710,18.667,237.626,0.015,9.450,543.690,112.398,Normal,95.375,25.802,93.663
14-Sep-22 06:10:00,78.880,10.360,3.267,13.807,0.988,23.090,50.045,3000.375,2.415,3.209,100.000,102.875,24.964,185.162,185.837,358.219,412.253,324.576,327.610,381.925,408.510,555.722,544.712,28.217,29.625,3.553,0.000,365.728,9.336,44.525,44.047,450.858,977.249,98.548,15.158,322.293,2475.696,18.882,238.552,115.120,9.430,543.346,112.101,Normal,95.125,25.869,93.427
14-Sep-22 06:15:00,79.000,7.880,3.277,13.736,0.991,23.100,50.042,3001.125,2.503,2.168,100.000,102.875,24.863,184.550,185.306,358.173,412.699,324.711,327.646,385.167,409.614,557.070,544.984,28.256,29.609,3.472,0.000,365.577,9.316,44.617,44.117,450.900,971.301,99.874,15.136,321.637,2482.608,18.678,240.841,-0.125,9.620,544.250,111.990,Normal,95.250,25.971,92.959
14-Sep-22 06:20:00,79.080,8.320,3.276,13.754,0.990,23.100,50.034,3002.250,1.625,1.607,100.000,102.875,24.898,184.768,185.373,358.266,412.736,324.573,327.643,385.791,409.859,556.501,544.784,28.231,29.691,3.467,0.000,365.613,9.307,44.690,44.191,451.100,968.129,99.768,15.140,321.059,2478.961,18.689,240.770,82.111,9.361,543.958,112.416,Normal,95.250,25.978,92.846
14-Sep-22 06:25:00,78.880,5.760,3.280,13.697,0.993,23.110,49.910,2998.500,1.531,1.935,100.000,102.875,24.752,184.641,185.391,357.875,412.341,324.151,327.368,385.820,409.872,555.415,544.763,28.129,29.670,3.478,0.000,365.503,9.295,44.731,44.295,451.562,969.134,99.306,15.150,321.286,2458.738,18.680,240.048,0.232,9.496,543.602,112.370,Normal,95.625,26.044,92.844
14-Sep-22 06:30:00,79.100,7.040,3.283,13.745,0.991,23.100,50.007,3001.500,1.915,1.617,100.000,102.875,24.803,184.408,184.964,358.037,412.643,324.481,327.358,386.938,410.443,556.690,545.119,28.209,29.728,3.409,0.000,365.345,9.300,44.803,44.403,451.400,967.096,99.574,15.147,320.740,2474.407,18.788,240.571,12.584,9.757,544.296,111.899,Normal,95.250,26.039,92.728
14-Sep-22 06:35:00,79.080,8.200,3.278,13.743,0.990,23.195,50.043,2998.500,2.059,1.788,100.000,102.875,24.955,184.594,185.279,357.788,412.273,324.354,327.320,384.493,409.963,557.297,544.999,28.212,29.748,3.491,0.000,365.356,9.299,44.856,44.445,451.534,966.749,98.139,15.139,320.805,2465.822,18.668,236.778,-0.201,9.718,544.158,112.079,Normal,95.375,26.046,92.843
14-Sep-22 06:40:00,78.840,5.600,3.278,13.679,0.993,23.058,50.061,2996.625,1.785,1.482,100.000,102.875,24.796,184.574,185.351,357.656,412.168,324.048,327.088,384.308,409.808,556.501,544.728,28.175,29.694,3.413,0.000,365.037,9.283,44.937,44.486,451.500,963.383,98.982,15.149,320.320,2472.713,18.714,239.241,7.515,9.410,543.562,112.356,Normal,95.375,26.043,93.076
14-Sep-22 06:45:00,78.760,4.000,3.281,13.657,0.997,23.105,49.919,2999.250,1.152,1.140,100.000,102.875,24.581,184.238,184.933,357.571,412.264,324.253,327.189,387.632,410.495,556.261,545.069,28.076,29.700,3.245,0.000,364.959,9.277,44.908,44.533,451.721,961.193,100.034,15.135,319.979,2450.852,18.803,241.208,-0.436,9.472,544.251,111.911,Normal,95.500,26.103,93.197
14-Sep-22 06:50:00,79.280,7.360,3.294,13.744,0.992,23.141,49.913,3001.500,0.921,1.222,100.000,102.875,24.522,184.179,184.898,357.702,412.222,323.978,326.818,385.709,410.145,555.479,544.844,28.123,29.745,3.177,0.000,365.060,9.283,44.883,44.527,452.200,965.342,99.718,15.146,320.661,2454.903,18.763,240.891,114.366,9.291,543.654,111.849,Normal,95.250,26.214,92.956
14-Sep-22 06:55:00,79.180,7.480,3.300,13.715,0.991,23.108,50.050,3001.875,3.333,2.282,100.000,102.875,24.465,184.031,184.593,357.512,412.216,323.869,326.929,386.695,410.242,556.728,545.081,28.261,29.750,3.382,0.000,364.848,9.319,44.823,44.456,452.403,968.405,99.013,15.133,321.491,2482.750,18.843,238.651,0.201,9.484,544.308,112.359,Normal,95.625,26.273,92.727
14-Sep-22 07:00:00,79.140,10.520,3.299,13.778,0.987,23.110,50.060,2996.250,2.248,1.554,100.000,102.875,24.534,183.919,184.707,357.375,411.986,323.832,326.998,385.331,410.007,557.644,545.031,28.255,29.814,3.316,0.000,364.974,9.288,44.803,44.365,453.069,965.202,100.019,15.123,320.774,2482.511,18.648,240.654,116.197,9.418,544.575,112.371,Normal,95.625,26.337,92.494
14-Sep-22 07:05:00,79.240,12.040,3.306,13.802,0.985,23.098,50.026,2998.125,2.175,2.531,100.000,102.875,24.716,183.921,184.688,357.641,411.641,323.697,326.657,382.869,409.083,556.090,544.856,28.227,29.876,3.372,0.000,365.318,9.311,44.732,44.301,453.008,974.452,98.807,15.145,322.254,2479.703,18.821,238.641,1.205,9.636,543.601,111.937,Normal,95.500,26.461,92.738
14-Sep-22 07:10:00,79.100,7.760,3.298,13.717,0.992,23.065,50.039,2998.875,2.265,1.823,100.000,102.875,24.764,183.888,184.578,357.544,411.696,323.839,326.871,383.571,409.399,556.057,545.024,28.194,29.871,3.264,0.000,365.135,9.301,44.620,44.156,452.802,968.337,98.831,15.149,321.057,2477.045,18.872,238.887,132.374,9.552,543.957,112.072,Normal,95.625,26.506,92.602
14-Sep-22 07:15:00,79.100,6.760,3.293,13.724,0.993,23.076,50.115,3003.375,2.356,1.672,100.000,102.875,24.820,184.118,184.718,357.845,412.236,324.113,327.086,383.263,409.373,557.394,544.941,28.276,29.901,3.157,0.000,365.464,9.305,44.590,44.083,452.757,968.322,98.853,15.131,321.107,2490.117,18.760,238.173,1.461,9.546,544.200,112.522,Normal,95.625,26.494,92.842
14-Sep-22 07:20:00,78.940,7.000,3.278,13.730,0.992,23.215,50.093,3001.875,1.545,0.560,100.000,102.875,24.997,184.422,185.108,358.054,412.308,324.334,327.260,384.353,409.540,557.577,545.086,28.216,29.926,3.082,0.000,365.207,9.267,44.630,44.071,452.581,958.261,99.406,15.135,319.435,2466.920,18.671,239.664,29.783,9.350,544.500,112.217,Normal,95.000,26.509,93.068
14-Sep-22 07:25:00,79.260,7.280,3.303,13.752,0.993,23.175,50.049,3000.000,2.939,2.908,100.000,102.875,25.098,184.617,185.387,357.969,411.791,324.126,327.065,381.691,408.435,556.384,545.019,28.271,29.888,3.097,0.000,365.679,9.326,44.599,44.045,452.600,975.000,98.667,15.141,322.154,2478.967,18.888,238.142,122.651,9.778,543.727,112.026,Normal,95.500,26.566,93.073
14-Sep-22 07:30:00,78.620,6.520,3.268,13.716,0.992,23.150,49.984,3001.500,1.824,1.586,100.000,102.875,25.177,184.858,185.378,358.226,412.235,324.475,327.416,382.862,408.808,556.717,545.010,28.160,29.982,3.089,0.000,365.900,9.285,44.612,44.041,452.639,966.523,99.452,15.135,320.844,2463.325,18.692,239.784,0.375,9.619,544.262,112.374,Normal,95.250,26.693,92.839
14-Sep-22 07:35:00,78.880,8.680,3.276,13.764,0.989,23.155,49.994,3002.625,2.652,3.555,100.000,102.875,25.435,185.338,186.094,358.213,412.155,324.276,327.595,380.706,408.382,555.586,545.193,28.210,30.172,3.067,0.000,366.593,9.340,44.582,44.122,452.600,977.544,99.346,15.145,322.411,2472.342,18.915,239.948,137.735,9.808,543.578,112.427,Normal,95.500,26.753,92.963
14-Sep-22 07:40:00,79.180,10.120,3.302,13.780,0.987,23.165,50.027,3000.375,3.666,4.019,100.000,102.938,25.439,185.638,186.359,357.895,411.795,324.406,327.469,379.579,407.534,556.329,545.283,28.259,30.089,3.121,0.000,366.405,9.346,44.684,44.090,452.462,979.033,99.704,15.138,322.397,2480.571,19.147,240.530,17.772,9.937,543.854,112.057,Normal,95.500,26.866,92.957
14-Sep-22 07:45:00,79.000,9.240,3.291,13.784,0.989,23.127,49.978,2997.000,3.393,4.035,100.000,102.875,25.576,185.632,186.379,358.162,411.913,324.734,327.692,379.442,407.238,556.626,545.177,28.200,30.161,3.104,0.000,366.823,9.328,44.639,44.041,452.883,978.437,98.874,15.135,322.386,2474.058,18.934,238.393,-0.385,9.646,544.142,112.217,Normal,95.750,27.045,93.083
14-Sep-22 07:50:00,78.980,9.800,3.286,13.777,0.988,23.041,50.042,2998.125,3.578,3.897,100.000,102.875,25.798,185.858,186.628,358.267,411.834,324.802,327.578,378.307,406.583,556.044,544.976,28.267,30.491,3.224,0.000,366.978,9.336,44.671,44.056,453.268,979.881,99.706,15.150,322.481,2496.826,18.953,241.016,0.261,10.000,543.550,112.595,Normal,95.750,27.399,91.904
14-Sep-22 07:55:00,78.800,9.360,3.286,13.780,0.988,23.010,50.079,2997.750,3.274,3.956,100.000,102.875,26.076,186.137,186.741,358.678,412.066,325.050,328.007,378.014,406.045,556.257,544.927,28.192,30.747,3.340,0.000,367.489,9.337,44.686,44.186,453.800,979.992,98.172,15.160,322.462,2489.969,19.229,237.732,3.774,9.744,543.500,112.276,Normal,95.375,27.571,90.620
14-Sep-22 08:00:00,79.560,8.880,3.314,13.759,0.989,23.005,50.064,3001.125,4.056,4.325,100.000,102.875,26.300,186.573,187.396,359.280,412.648,325.464,328.329,378.559,406.240,556.437,545.072,28.291,30.781,3.550,0.000,367.909,9.354,44.780,44.262,453.750,981.833,99.516,15.157,322.526,2506.854,19.246,240.843,0.178,9.935,543.551,112.128,Normal,95.625,27.817,89.336
14-Sep-22 08:05:00,78.900,8.600,3.294,13.759,0.991,23.055,50.126,2998.125,3.853,3.874,100.000,102.875,26.589,186.715,187.389,359.400,413.045,325.960,328.963,378.656,406.427,558.418,545.361,28.277,30.910,3.454,0.000,368.151,9.329,44.868,44.268,453.277,980.786,98.860,15.136,322.198,2500.542,19.035,238.406,104.454,9.814,544.572,112.481,Normal,95.500,28.044,88.632
14-Sep-22 08:10:00,79.500,11.080,3.326,13.772,0.987,22.995,50.041,2997.375,4.510,4.230,100.000,102.875,26.672,186.991,187.613,359.377,412.458,325.928,328.965,377.278,405.636,557.573,545.227,28.286,30.991,3.454,0.000,368.043,9.336,45.011,44.392,452.759,978.120,98.624,15.153,321.940,2509.494,19.009,238.548,7.167,10.005,543.990,112.611,Normal,95.875,28.223,88.830
14-Sep-22 08:15:00,79.040,11.160,3.295,13.788,0.986,23.070,50.117,2997.000,4.802,4.271,100.000,102.875,26.940,187.035,187.838,359.654,412.855,326.216,329.108,376.667,405.027,557.989,545.066,28.259,31.065,3.649,0.000,368.696,9.337,45.053,44.433,452.800,981.594,98.742,15.154,322.106,2497.434,18.871,238.880,0.685,10.004,544.060,112.233,Normal,95.125,28.283,87.471
14-Sep-22 08:20:00,79.420,9.400,3.321,13.749,0.990,23.075,50.089,3001.125,4.268,4.541,100.000,102.875,27.185,187.639,188.338,360.178,413.016,326.503,329.208,375.491,404.140,556.929,544.935,28.272,31.214,3.563,0.000,368.931,9.363,45.066,44.376,452.800,986.927,98.423,15.168,322.794,2501.136,18.851,238.694,0.346,9.831,543.607,112.298,Normal,95.375,28.517,87.002
14-Sep-22 08:25:00,79.460,15.320,3.330,13.881,0.979,23.040,50.127,3000.375,5.167,5.380,100.000,102.875,27.243,187.109,187.934,360.421,413.661,326.955,329.738,379.537,405.360,557.838,545.425,28.324,31.217,3.514,0.000,369.275,9.379,45.039,44.300,452.598,989.723,99.315,15.142,322.896,2514.155,19.014,239.767,30.835,9.878,544.700,112.595,Normal,95.375,28.813,85.835
14-Sep-22 08:30:00,79.200,13.240,3.306,13.859,0.984,23.045,50.136,3003.000,4.354,4.776,100.000,102.875,27.460,187.323,188.309,360.504,413.699,327.130,329.625,377.465,404.496,557.214,544.925,28.292,31.370,3.608,0.000,369.132,9.376,44.987,44.208,452.400,987.190,98.968,15.161,322.927,2508.291,18.975,239.708,113.981,9.790,543.950,112.584,Normal,95.375,29.052,84.659
14-Sep-22 08:35:00,79.020,15.160,3.326,13.847,0.982,23.040,50.115,2997.750,4.725,5.422,100.000,102.875,27.580,187.368,188.103,360.418,413.521,327.462,329.954,377.874,404.514,557.615,545.289,28.256,31.348,3.597,0.000,369.698,9.378,44.954,44.180,452.300,990.416,99.103,15.157,323.076,2502.039,19.192,239.854,96.617,9.886,544.372,112.240,Normal,95.375,29.071,84.662
14-Sep-22 08:40:00,79.460,14.760,3.332,13.843,0.981,22.973,50.103,2998.875,4.207,4.203,100.000,102.875,27.208,187.097,188.039,360.254,413.724,327.313,329.863,378.715,404.924,557.287,544.872,28.254,31.091,3.621,0.000,369.057,9.360,44.956,44.126,452.116,984.326,98.714,15.158,322.283,2506.885,18.878,238.969,56.545,9.849,543.840,112.359,Normal,95.500,28.990,83.140
14-Sep-22 08:45:00,79.180,14.920,3.321,13.856,0.981,23.035,50.088,2999.625,4.180,3.553,100.000,102.875,27.203,187.167,188.205,360.600,414.089,327.434,329.904,379.780,405.354,557.872,544.821,28.288,31.071,3.687,0.000,369.221,9.351,45.019,44.193,452.054,982.028,99.675,15.160,322.196,2506.028,18.889,241.374,4.451,9.693,544.117,112.704,Normal,95.375,28.877,84.080
14-Sep-22 08:50:00,79.060,17.200,3.330,13.885,0.977,23.005,50.025,3001.125,3.403,3.850,100.000,102.875,27.232,187.296,188.191,360.693,413.971,327.399,330.079,379.224,405.190,557.249,544.985,28.220,31.083,3.761,0.000,369.690,9.348,45.106,44.257,451.564,981.805,98.624,15.162,322.164,2497.173,18.926,238.923,108.713,9.369,543.991,112.341,Normal,95.125,28.816,84.665
14-Sep-22 08:55:00,79.320,16.760,3.344,13.880,0.977,23.030,50.072,3002.625,5.440,5.186,100.000,102.875,27.492,187.349,188.318,361.081,414.347,327.573,330.306,378.093,404.586,557.670,545.662,28.302,31.016,3.832,0.000,370.316,9.383,45.166,44.362,451.247,988.091,99.417,15.164,322.916,2509.230,19.145,240.937,-0.126,9.383,544.293,111.945,Normal,95.500,28.760,85.250
14-Sep-22 09:00:00,79.280,16.000,3.344,13.856,0.981,23.035,50.044,2999.250,5.724,5.015,100.000,102.875,27.575,187.411,188.223,361.247,414.269,327.959,330.470,377.483,404.303,557.976,545.258,28.269,30.916,3.874,0.000,370.536,9.367,45.224,44.491,451.300,988.447,98.252,15.158,322.615,2501.945,19.014,237.823,105.587,9.546,544.398,112.379,Normal,95.500,28.878,84.906
14-Sep-22 09:05:00,78.860,18.080,3.330,13.891,0.972,23.070,50.074,2998.125,4.624,4.428,100.000,102.875,27.700,187.281,188.167,361.088,413.975,328.049,330.596,375.940,403.506,558.253,544.979,28.219,30.894,3.815,0.000,370.531,9.340,45.210,44.415,450.905,986.200,98.177,15.170,322.700,2488.859,18.939,238.145,69.095,9.498,544.095,112.801,Normal,95.750,28.813,85.484
14-Sep-22 09:10:00,79.180,18.320,3.342,13.897,0.969,23.040,50.023,2998.125,5.485,5.943,100.000,102.875,27.768,187.375,188.367,360.931,413.763,327.657,330.461,374.889,402.559,556.765,545.107,28.240,30.895,3.858,0.000,370.654,9.386,45.170,44.409,450.766,993.186,98.352,15.183,323.642,2495.984,19.236,239.145,36.743,9.521,543.460,112.321,Normal,95.625,28.862,85.597
14-Sep-22 09:15:00,79.820,21.240,3.392,13.942,0.960,23.035,50.053,2999.625,5.357,5.915,100.000,102.875,27.985,187.635,188.549,361.247,414.273,328.122,330.883,375.486,402.971,557.363,545.065,28.260,30.946,3.843,0.000,370.988,9.384,45.086,44.286,450.895,994.329,99.189,15.171,323.512,2500.342,19.245,240.650,36.743,9.495,544.061,112.406,Normal,95.125,28.992,85.250
14-Sep-22 09:20:00,79.020,15.960,3.333,13.871,0.980,23.059,50.035,3000.375,5.825,5.405,100.000,102.875,27.975,187.880,188.742,361.270,414.426,328.375,330.957,376.185,403.316,557.693,545.040,28.288,30.989,3.920,0.000,370.742,9.387,45.051,44.213,450.739,990.009,99.583,15.168,323.062,2503.408,19.175,241.484,0.577,9.345,544.154,112.634,Normal,95.375,28.874,84.328
14-Sep-22 09:25:00,79.100,16.480,3.330,13.886,0.975,23.045,50.073,2998.875,4.670,4.719,100.000,102.875,28.078,188.028,189.137,361.410,414.765,328.584,331.130,376.875,403.548,558.280,545.040,28.222,30.973,3.861,0.000,370.812,9.359,45.013,44.111,450.513,987.434,99.038,15.165,322.354,2493.388,19.343,240.050,114.231,9.503,544.400,112.577,Normal,95.375,28.818,84.667
14-Sep-22 09:30:00,79.380,14.600,3.339,13.839,0.984,23.044,50.007,3002.625,5.606,5.065,100.000,102.875,28.200,188.302,189.161,361.814,414.816,328.528,331.134,375.675,402.985,557.387,544.983,28.249,30.976,4.050,0.000,371.473,9.378,45.043,44.135,450.367,992.896,98.945,15.180,323.155,2497.472,19.326,240.436,47.113,9.595,543.901,112.191,Normal,95.375,29.050,83.843
14-Sep-22 09:35:00,79.580,17.240,3.358,13.874,0.978,23.020,50.014,3000.000,5.933,5.384,100.000,102.875,28.163,188.053,189.079,361.617,414.640,328.682,331.304,375.534,403.055,557.637,545.048,28.294,30.887,4.032,0.000,371.132,9.385,45.089,44.180,450.040,991.634,99.113,15.176,323.356,2507.497,18.972,240.699,1.059,9.609,543.994,112.365,Normal,95.625,28.995,83.846
14-Sep-22 09:40:00,79.060,18.760,3.346,13.902,0.972,23.015,50.047,2998.500,4.937,5.280,100.000,102.875,28.056,187.941,188.800,361.546,414.580,328.537,331.161,376.343,403.298,557.699,545.063,28.241,30.876,3.997,0.000,371.044,9.376,45.176,44.299,449.901,990.390,98.233,15.174,322.918,2498.600,18.922,238.476,0.548,9.760,544.042,112.731,Normal,95.375,28.932,83.957
14-Sep-22 09:45:00,79.500,20.120,3.370,13.932,0.964,23.021,50.076,2999.250,5.736,5.256,100.000,102.875,28.076,188.096,188.979,361.766,414.979,328.931,331.572,377.134,403.709,558.512,545.242,28.287,30.900,4.011,0.406,371.533,9.378,45.244,44.362,449.968,990.436,97.664,15.162,322.975,2506.713,19.089,236.581,105.618,9.604,544.450,112.428,Normal,95.125,28.933,83.029
14-Sep-22 09:50:00,78.760,17.560,3.325,13.914,0.972,23.040,50.111,3002.250,4.790,4.602,100.000,102.875,28.223,188.184,189.150,362.083,415.189,328.932,331.673,376.497,403.455,558.520,545.129,28.286,30.978,4.049,0.000,371.525,9.362,45.288,44.411,449.800,987.435,98.436,15.166,322.742,2504.600,19.162,238.642,-0.161,9.536,544.356,112.236,Normal,95.250,28.966,83.735
14-Sep-22 09:55:00,79.120,16.280,3.331,13.877,0.980,22.990,50.057,3004.125,4.600,4.921,100.000,102.875,28.470,188.615,189.518,362.334,415.256,329.146,331.844,375.652,402.971,557.901,545.051,28.200,31.025,4.134,0.000,372.137,9.368,45.223,44.359,449.564,992.624,99.126,15.182,323.359,2495.285,19.162,240.964,-0.331,9.586,543.996,112.667,Normal,95.375,29.107,83.145
14-Sep-22 10:00:00,79.080,17.400,3.328,13.921,0.976,23.095,49.934,3001.875,4.974,5.664,100.000,102.875,28.474,188.642,189.390,362.223,414.829,328.974,331.609,375.049,402.376,556.526,544.840,28.240,31.072,4.061,0.000,372.296,9.392,45.181,44.243,449.300,996.824,98.402,15.197,323.877,2491.459,19.188,239.855,0.543,9.624,543.298,112.591,Normal,95.500,29.228,82.447
14-Sep-22 10:05:00,79.320,16.520,3.332,13.883,0.976,23.055,50.038,3001.500,5.659,5.889,100.000,102.875,28.295,188.530,189.708,362.006,414.970,328.868,331.715,375.481,402.694,556.655,544.720,28.274,31.195,4.131,0.000,371.866,9.401,45.141,44.196,448.815,997.092,98.316,15.195,323.745,2502.244,19.203,239.539,120.001,9.652,543.347,112.241,Normal,95.000,29.394,80.831
14-Sep-22 10:10:00,79.080,16.920,3.337,13.885,0.979,23.060,50.145,2998.875,5.595,5.912,100.000,102.813,28.624,188.977,189.811,362.190,415.249,329.236,332.162,376.582,403.369,558.918,545.439,28.285,31.917,4.087,0.000,372.407,9.383,45.153,44.188,448.368,993.983,99.042,15.168,323.197,2509.979,19.221,240.163,39.250,9.635,544.750,112.444,Normal,95.375,29.578,81.745
14-Sep-22 10:15:00,79.360,19.120,3.349,13.939,0.967,23.039,50.123,2996.625,6.269,6.055,100.000,102.813,29.196,189.496,190.525,362.744,415.708,329.835,332.673,375.564,402.715,559.646,545.726,28.273,32.506,4.510,0.000,373.290,9.380,45.240,44.293,448.217,996.268,99.999,15.173,323.219,2515.048,19.404,242.699,-0.453,9.513,545.067,112.597,Normal,95.375,29.986,80.337
14-Sep-22 10:20:00,79.420,19.400,3.351,13.957,0.966,23.027,50.074,2997.000,6.490,6.319,100.000,102.813,29.578,189.643,190.678,362.899,414.897,329.794,332.552,373.213,401.176,558.003,545.219,28.242,32.828,4.621,0.000,373.323,9.389,45.326,44.340,447.477,995.968,98.163,15.197,322.985,2513.757,19.070,239.266,0.211,9.426,543.850,112.315,Normal,95.375,30.344,78.591
14-Sep-22 10:25:00,78.900,17.920,3.323,13.926,0.970,22.980,50.169,2998.125,6.680,6.497,100.000,102.813,29.541,190.113,191.078,362.850,414.892,329.882,332.724,373.155,400.723,557.738,544.845,28.232,32.967,4.666,0.000,373.333,9.394,45.396,44.354,446.502,998.094,99.627,15.201,323.577,2517.187,19.004,243.000,110.789,9.363,543.479,112.373,Normal,95.250,30.330,77.424
14-Sep-22 10:30:00,79.360,17.800,3.346,13.920,0.976,22.989,50.091,2997.375,6.707,6.159,100.000,102.813,29.468,190.291,191.271,362.958,415.141,330.005,332.757,373.402,400.664,557.611,544.709,28.268,32.722,4.613,0.000,373.341,9.398,45.390,44.336,445.815,997.764,97.938,15.201,323.461,2520.749,19.017,238.854,152.923,9.537,543.419,112.689,Normal,95.250,30.107,76.839
14-Sep-22 10:35:00,79.340,17.080,3.333,13.920,0.975,23.061,50.068,2996.625,5.869,5.542,100.000,102.813,29.388,189.943,190.713,363.307,415.660,330.373,333.098,374.696,401.381,558.610,544.845,28.215,32.327,4.730,0.000,373.537,9.373,45.317,44.285,445.600,993.325,98.737,15.188,322.834,2501.132,18.879,240.286,108.370,9.654,543.933,112.486,Normal,95.250,29.979,77.194
14-Sep-22 10:40:00,79.540,14.880,3.335,13.870,0.982,23.065,50.060,2998.500,6.441,6.485,100.000,102.813,29.498,190.118,190.953,363.387,415.838,330.273,333.170,375.335,401.739,557.868,545.296,28.245,32.479,4.582,0.000,373.784,9.387,45.281,44.214,445.227,997.075,97.721,15.199,323.274,2507.132,19.353,238.244,44.030,9.571,543.975,112.303,Normal,95.500,30.102,79.639
14-Sep-22 10:45:00,79.260,13.240,3.314,13.842,0.984,23.007,50.041,3001.500,7.578,7.611,100.000,102.938,30.058,190.423,191.261,363.742,415.254,330.257,333.361,373.391,400.783,557.229,545.424,28.252,32.652,4.833,0.000,374.557,9.433,45.320,44.284,445.225,1005.484,98.543,15.216,324.214,2515.609,19.428,241.004,0.161,9.936,543.796,112.529,Normal,95.625,30.754,78.011
14-Sep-22 10:50:00,79.340,13.160,3.326,13.850,0.985,23.015,50.038,3002.250,5.798,6.823,100.000,102.813,29.594,190.817,191.778,363.009,415.061,329.155,332.906,373.289,400.842,554.357,544.068,28.194,32.763,4.641,0.000,373.041,9.422,45.395,44.262,444.931,1003.502,98.352,15.226,324.396,2505.826,19.166,240.955,126.097,9.380,541.861,112.822,Normal,95.500,30.927,74.276
14-Sep-22 10:55:00,79.500,12.240,3.322,13.833,0.985,23.030,50.074,3001.875,4.805,5.193,100.000,102.813,29.088,191.138,192.077,363.377,415.870,329.300,333.000,375.986,401.894,556.280,544.092,28.244,32.582,4.674,0.000,372.943,9.406,45.403,44.284,444.800,995.980,99.042,15.214,323.314,2511.632,19.056,242.117,100.738,9.418,542.650,112.412,Normal,95.125,30.751,74.745
14-Sep-22 11:00:00,79.340,13.120,3.323,13.844,0.986,23.051,50.095,3000.375,5.550,6.161,100.000,102.813,29.450,190.673,191.640,363.887,416.525,330.636,333.674,377.779,402.915,558.909,545.573,28.241,32.286,4.846,0.000,374.372,9.405,45.392,44.298,444.800,998.411,98.348,15.181,323.422,2506.727,19.042,239.054,63.067,9.483,544.657,112.300,Normal,95.500,30.573,74.622
14-Sep-22 11:05:00,79.260,13.600,3.317,13.856,0.983,23.050,50.035,3003.000,6.131,5.686,100.000,102.813,29.618,190.583,191.402,364.075,416.509,330.694,333.662,377.394,402.765,558.343,545.663,28.238,32.033,4.929,0.000,374.324,9.404,45.332,44.255,444.304,999.810,99.080,15.197,323.582,2504.050,19.173,241.489,114.324,9.695,544.447,112.634,Normal,95.375,30.403,74.952
14-Sep-22 11:10:00,78.860,16.120,3.313,13.914,0.979,23.005,50.032,2998.875,6.160,6.226,100.000,102.813,29.717,190.656,191.828,364.001,416.193,330.541,333.760,375.217,402.029,557.981,545.077,28.223,31.788,5.071,0.000,374.593,9.401,45.358,44.249,443.600,998.025,98.869,15.209,323.318,2503.205,19.396,241.482,30.147,9.594,543.865,112.565,Normal,95.250,30.339,74.509
14-Sep-22 11:15:00,79.720,15.960,3.348,13.898,0.981,23.029,50.024,2998.500,6.117,5.393,100.000,102.813,29.934,190.696,191.881,364.378,416.640,330.965,333.977,375.490,402.071,559.260,545.088,28.246,31.865,5.013,0.000,374.628,9.383,45.399,44.308,442.654,993.402,97.671,15.193,322.419,2506.047,19.247,237.886,1.766,9.612,544.404,112.499,Normal,95.375,30.575,75.215
14-Sep-22 11:20:00,79.380,12.680,3.317,13.854,0.984,23.031,50.057,3000.750,7.097,6.833,100.000,102.813,30.349,191.099,192.296,364.582,416.623,330.959,334.181,374.536,401.478,558.499,545.517,28.257,32.454,4.894,0.000,375.113,9.413,45.436,44.324,442.200,1001.276,97.772,15.199,323.407,2512.058,19.507,238.403,23.577,9.510,544.449,112.733,Normal,95.375,30.987,73.691
14-Sep-22 11:25:00,79.380,15.280,3.332,13.879,0.982,23.060,50.079,3001.875,7.252,6.649,100.000,102.813,30.205,190.848,191.900,364.581,416.519,331.191,334.302,374.641,401.370,558.497,545.243,28.256,32.601,4.960,0.000,374.981,9.412,45.399,44.257,442.100,999.417,98.486,15.208,323.318,2510.556,19.285,240.523,0.691,9.915,544.304,112.839,Normal,95.375,30.990,73.928
14-Sep-22 11:30:00,79.260,13.440,3.315,13.861,0.984,23.050,50.052,3003.000,7.222,6.638,100.000,102.813,30.369,190.992,192.162,364.643,416.600,331.009,334.250,374.340,401.237,558.048,544.961,28.254,32.393,4.807,0.000,375.164,9.413,45.415,44.238,442.301,1000.762,97.863,15.216,323.244,2509.695,19.422,239.302,161.406,9.977,543.950,112.408,Normal,95.000,30.812,75.327
14-Sep-22 11:35:00,79.240,13.480,3.310,13.895,0.983,23.060,50.074,3002.250,6.142,6.401,100.000,102.813,30.331,190.932,192.018,364.508,416.821,331.019,334.413,374.850,401.509,558.295,545.174,28.203,32.143,4.797,0.000,374.929,9.403,45.414,44.303,442.600,1000.327,98.588,15.208,323.129,2497.764,19.569,240.734,6.772,9.773,544.200,112.265,Normal,95.125,30.980,75.210
14-Sep-22 11:40:00,78.800,12.800,3.298,13.871,0.984,23.060,50.006,2998.500,6.459,6.555,100.000,102.813,30.621,191.111,192.136,364.671,416.557,331.185,334.393,373.857,401.149,558.367,545.068,28.173,32.306,4.968,0.000,375.349,9.391,45.379,44.250,442.540,998.803,98.674,15.207,323.034,2493.767,19.303,240.911,100.801,9.774,544.044,112.997,Normal,95.125,31.224,72.989
14-Sep-22 11:45:00,79.520,8.200,3.318,13.790,0.990,23.035,50.056,3001.500,7.740,7.464,100.000,102.813,30.957,191.417,192.526,365.037,416.769,331.318,334.886,373.459,400.761,557.809,545.512,28.220,33.000,5.054,0.000,376.192,9.425,45.409,44.296,442.200,1005.313,98.809,15.223,323.655,2510.124,19.416,241.942,144.206,9.858,544.011,112.884,Normal,95.375,31.731,71.240
14-Sep-22 11:50:00,78.720,7.240,3.285,13.736,0.992,23.020,50.147,3000.375,6.908,6.885,100.000,102.813,30.564,191.414,192.229,364.575,416.285,330.859,334.468,373.328,400.454,557.183,544.443,28.245,33.243,5.021,0.000,375.109,9.420,45.402,44.237,441.635,1003.685,97.969,15.216,323.771,2518.098,19.377,239.563,96.398,10.021,543.091,112.356,Normal,94.750,31.640,71.712
14-Sep-22 11:55:00,78.940,3.600,3.294,13.700,0.997,23.040,50.084,3000.375,5.234,4.905,100.000,102.813,30.199,191.109,192.063,364.571,416.497,330.927,334.422,375.145,401.265,557.875,544.623,28.138,33.123,4.719,0.000,374.647,9.370,45.424,44.258,441.400,992.466,96.221,15.215,321.891,2496.215,18.877,235.264,108.374,9.842,543.648,112.408,Normal,94.875,31.573,72.873
14-Sep-22 12:00:00,78.940,0.720,3.287,13.672,1.000,23.045,50.134,3002.250,5.692,5.423,100.000,102.813,30.327,190.683,191.673,364.784,417.020,331.340,334.729,376.049,401.788,559.340,545.388,28.201,33.095,4.638,0.000,375.187,9.367,45.398,44.261,441.802,994.907,97.476,15.191,322.247,2506.750,19.132,237.336,21.922,10.154,544.450,112.667,Normal,95.125,31.680,71.562
14-Sep-22 12:05:00,79.040,1.080,3.295,13.641,0.999,23.045,50.116,3000.000,6.756,6.356,100.000,102.875,30.928,191.170,192.317,364.969,417.295,331.729,334.986,376.133,401.693,559.102,545.882,28.125,33.607,4.738,0.000,375.732,9.375,45.432,44.259,442.600,995.750,99.750,15.202,321.904,2497.445,19.264,243.316,-0.368,9.508,544.950,112.421,Normal,95.000,31.813,71.938
14-Sep-22 12:10:00,79.540,1.080,3.324,13.649,-1.000,23.020,50.141,3001.500,8.303,7.004,100.000,102.875,31.145,191.817,192.742,365.379,416.800,331.695,335.115,373.280,400.573,558.997,545.215,28.257,33.597,4.843,0.000,376.599,9.412,45.406,44.209,442.880,1003.362,98.257,15.201,323.072,2523.073,19.395,239.671,2.355,10.120,544.172,112.506,Normal,94.750,32.106,71.592
14-Sep-22 12:15:00,79.620,3.640,3.313,13.714,0.997,23.058,50.075,3002.625,6.974,6.572,100.000,102.813,30.760,192.034,192.945,365.126,416.707,331.319,334.956,373.144,400.209,557.779,544.071,28.210,33.124,4.910,0.000,376.002,9.408,45.404,44.203,442.229,1004.992,95.762,15.220,323.413,2507.095,19.396,234.334,-1.002,9.738,542.845,112.900,Normal,94.875,31.992,71.008
14-Sep-22 12:20:00,78.940,2.680,3.295,13.679,0.998,23.070,50.046,3001.500,6.322,6.582,100.000,102.813,30.895,191.778,192.946,365.500,417.179,331.780,335.368,374.468,400.648,558.253,544.776,28.166,32.511,5.082,0.000,376.135,9.397,45.389,44.193,441.970,1003.831,98.539,15.210,323.273,2492.706,19.323,240.711,-0.244,9.856,543.850,112.667,Normal,95.125,31.803,71.823
14-Sep-22 12:25:00,79.160,2.560,3.295,13.694,0.997,23.050,49.996,3001.125,6.428,7.050,100.000,102.875,30.595,191.685,192.891,364.993,417.105,331.596,335.170,375.300,401.065,558.014,545.056,28.139,32.406,4.924,0.000,375.928,9.409,45.389,44.220,442.000,1003.365,98.007,15.208,323.229,2490.002,19.444,239.344,108.265,9.581,543.841,112.160,Normal,95.250,31.810,72.456
14-Sep-22 12:30:00,79.420,3.920,3.306,13.701,0.995,23.030,50.049,3000.750,7.233,6.829,100.000,102.875,30.897,191.644,192.819,365.279,417.172,331.610,335.220,374.578,401.013,558.065,545.229,28.187,32.458,4.946,0.000,376.318,9.411,45.396,44.253,442.260,1003.376,97.839,15.212,323.434,2500.705,19.297,239.096,45.088,10.038,543.948,112.606,Normal,95.375,31.876,71.128
14-Sep-22 12:35:00,79.300,3.440,3.294,13.694,0.996,23.045,50.052,3000.750,6.556,6.530,100.000,102.875,30.661,191.513,192.658,364.938,416.759,331.482,335.060,373.773,400.723,557.671,544.850,28.175,32.607,4.897,0.000,375.906,9.399,45.393,44.205,442.209,1003.097,97.162,15.218,323.256,2497.939,19.369,237.688,0.008,10.062,543.440,112.867,Normal,95.500,31.813,71.244
14-Sep-22 12:40:00,79.460,5.120,3.306,13.713,0.995,23.022,50.082,2997.375,6.388,6.360,100.000,102.813,30.287,191.688,192.620,364.360,416.741,331.105,334.786,375.630,401.232,557.837,544.617,28.177,32.844,4.852,0.000,374.819,9.398,45.393,44.211,442.194,999.831,98.578,15.212,322.802,2502.637,19.444,240.879,22.660,9.888,543.378,112.314,Normal,95.125,31.798,71.245
14-Sep-22 12:45:00,79.240,3.840,3.303,13.688,0.997,22.990,50.037,3002.250,6.586,6.274,100.000,102.875,30.199,191.370,192.493,364.762,417.060,331.087,334.717,375.985,401.724,557.577,544.543,28.267,32.717,5.052,0.000,375.164,9.414,45.390,44.232,442.000,1002.973,98.421,15.214,323.521,2520.319,19.409,240.612,115.554,9.814,543.394,112.353,Normal,95.000,31.754,70.312
14-Sep-22 12:50:00,79.380,5.240,3.310,13.716,0.994,23.050,50.058,3000.375,6.371,5.923,100.000,102.813,30.038,191.726,192.860,364.414,417.035,331.146,334.606,377.652,402.465,558.433,544.982,28.241,32.336,5.000,0.479,374.833,9.402,45.418,44.213,441.900,998.359,98.120,15.199,322.938,2506.885,19.261,239.254,-0.679,9.934,543.966,112.818,Normal,95.375,31.692,70.772
14-Sep-22 12:55:00,79.640,5.760,3.317,13.732,0.994,23.060,50.056,2998.875,6.924,6.781,100.000,102.875,30.300,191.568,192.665,364.634,417.114,331.613,335.105,378.065,402.664,560.229,545.978,28.255,32.177,4.862,0.000,375.552,9.400,45.369,44.205,442.000,999.848,99.687,15.184,322.874,2507.129,19.590,242.431,50.189,9.647,545.399,112.534,Normal,95.250,31.754,72.290
14-Sep-22 13:00:00,79.420,6.560,3.312,13.738,0.993,23.026,50.045,2997.375,7.774,6.814,100.000,102.875,30.619,191.621,192.851,364.798,416.961,331.652,335.072,375.278,401.855,559.846,545.916,28.218,32.100,4.769,0.000,375.720,9.393,45.407,44.225,442.400,999.884,97.536,15.189,322.841,2503.476,19.401,237.376,23.740,9.606,544.992,112.135,Normal,95.000,31.800,71.824
14-Sep-22 13:05:00,79.360,10.240,3.311,13.796,0.987,23.055,50.044,2997.375,7.371,7.667,100.000,102.875,30.761,191.857,193.141,364.386,416.182,331.423,334.986,372.978,400.715,558.253,545.145,28.179,32.116,4.732,0.000,376.056,9.389,45.437,44.235,442.597,1005.515,97.313,15.219,323.339,2493.759,19.434,238.103,16.804,9.649,543.733,112.503,Normal,95.000,31.631,72.413
14-Sep-22 13:10:00,79.000,13.800,3.314,13.866,0.984,23.065,49.996,2999.625,7.609,8.037,100.000,102.813,30.893,191.900,193.069,364.745,416.184,331.431,335.015,372.329,400.156,557.584,544.795,28.192,32.197,4.919,0.000,376.348,9.415,45.461,44.264,442.600,1007.885,98.406,15.230,323.752,2495.646,19.325,241.254,49.783,9.920,543.250,112.820,Normal,95.250,31.751,71.547
14-Sep-22 13:15:00,79.220,16.800,3.327,13.909,0.975,22.992,50.040,2998.875,8.181,8.320,100.000,102.813,31.213,192.229,193.558,365.208,416.665,331.905,335.382,372.270,399.926,558.282,545.012,28.211,32.444,4.972,0.000,376.882,9.420,45.474,44.258,442.482,1008.030,99.080,15.230,323.591,2508.197,19.387,242.898,-0.569,10.017,543.704,112.435,Normal,95.125,31.870,71.830
14-Sep-22 13:20:00,79.280,15.200,3.325,13.870,0.979,23.034,50.032,2999.625,8.644,8.840,100.000,102.813,31.352,192.469,193.759,365.461,416.831,332.034,335.671,372.161,399.945,557.448,544.989,28.195,32.715,5.209,0.000,377.221,9.435,45.541,44.247,441.933,1008.883,97.767,15.222,323.576,2503.856,19.617,239.333,-0.625,9.881,543.450,112.410,Normal,95.500,32.092,69.729
14-Sep-22 13:25:00,79.480,15.000,3.337,13.878,0.982,23.048,49.996,2998.125,8.293,8.661,100.000,102.813,30.935,192.682,193.977,364.949,416.471,331.395,335.307,372.930,400.234,556.112,544.429,28.200,32.588,5.123,0.000,375.787,9.444,45.626,44.238,441.400,1008.669,97.016,15.236,323.902,2501.876,19.461,238.105,104.866,9.684,542.582,112.867,Normal,95.125,32.106,70.422
14-Sep-22 13:30:00,79.360,12.960,3.328,13.818,0.986,23.030,50.063,2999.250,7.309,7.096,100.000,102.813,30.500,192.618,193.854,364.855,416.967,331.563,335.336,374.614,400.829,558.385,544.515,28.269,32.298,5.026,0.000,375.719,9.416,45.539,44.249,441.470,1003.399,97.284,15.209,323.334,2512.563,19.159,237.613,18.230,9.345,543.594,112.528,Normal,95.125,32.106,69.725
14-Sep-22 13:35:00,79.620,16.120,3.350,13.888,0.980,23.050,50.030,3002.250,6.778,7.022,100.000,102.813,30.469,192.621,193.950,365.077,417.571,331.839,335.402,376.081,401.805,558.024,545.039,28.194,32.097,4.964,0.000,375.926,9.418,45.566,44.211,441.800,1003.668,99.095,15.206,323.352,2497.027,19.261,241.923,0.922,9.807,544.044,112.259,Normal,95.375,31.807,71.475
14-Sep-22 13:40:00,79.220,20.680,3.355,14.000,0.962,23.040,50.028,3000.000,6.861,7.331,100.000,102.750,30.200,192.436,193.691,364.659,417.044,331.492,335.046,376.418,402.130,557.380,545.095,28.213,31.890,5.025,0.000,375.462,9.423,45.547,44.236,442.305,1004.490,99.341,15.206,323.518,2499.100,19.413,242.496,100.369,9.886,543.791,112.619,Normal,95.375,31.632,71.608
14-Sep-22 13:45:00,79.740,19.440,3.370,13.956,0.966,23.040,50.007,3001.500,6.069,6.084,100.000,102.813,30.042,192.313,193.296,364.563,417.157,331.101,334.965,377.264,402.453,558.037,544.760,28.222,31.791,4.962,0.000,374.753,9.403,45.595,44.270,442.528,999.000,98.241,15.205,322.854,2500.286,19.479,239.778,0.085,9.585,543.747,112.637,Normal,95.125,31.578,72.297
14-Sep-22 13:50:00,79.600,21.760,3.383,13.959,0.962,23.040,49.922,3000.375,6.834,6.550,100.000,102.875,28.642,190.846,192.212,362.427,415.681,329.349,333.201,379.350,403.841,552.391,543.689,28.226,31.257,4.248,0.000,370.574,9.468,45.598,44.321,442.649,1001.843,94.693,15.198,324.049,2495.873,19.571,230.845,103.033,6.984,541.007,112.251,Normal,95.125,31.193,71.827
14-Sep-22 13:55:00,79.780,22.000,3.386,14.002,0.956,23.055,50.006,3001.125,3.021,2.329,100.000,102.875,25.498,187.179,188.528,360.398,415.546,327.720,331.490,386.266,409.004,555.548,542.706,28.316,29.139,3.832,0.000,366.338,9.390,45.462,44.285,443.374,974.710,99.920,15.156,321.587,2493.436,25.404,241.786,-0.211,9.071,541.800,112.311,Normal,94.875,29.455,76.974
14-Sep-22 14:00:00,79.300,23.200,3.375,14.032,0.951,23.021,50.068,3001.500,2.159,2.468,100.000,102.813,24.800,182.628,183.837,359.978,416.121,328.263,331.218,392.792,413.585,560.412,545.856,28.355,27.904,3.896,0.000,366.074,9.326,45.318,44.255,444.800,970.094,100.254,15.091,320.915,2492.299,32.818,239.890,-2.089,9.657,545.737,112.658,Normal,95.250,28.276,82.925
14-Sep-22 14:05:00,78.900,21.960,3.359,13.968,0.959,23.224,49.938,2998.875,2.358,1.866,100.000,103.000,24.481,182.218,183.331,358.876,414.970,326.626,329.776,390.885,413.949,557.814,545.723,28.220,27.194,3.743,0.000,365.788,9.296,45.145,44.174,445.000,965.075,99.739,15.128,320.247,2443.496,28.685,240.181,4.939,9.593,543.995,112.161,Normal,95.125,27.571,79.536
14-Sep-22 14:10:00,79.300,18.960,3.347,13.946,0.967,23.150,49.908,3000.000,2.785,2.504,100.000,103.000,24.526,182.369,183.220,358.433,414.198,325.672,328.953,386.796,412.748,556.511,544.945,28.233,27.144,3.892,0.000,365.963,9.318,45.042,44.201,445.889,973.436,99.440,15.145,321.406,2452.976,23.678,240.190,111.410,10.004,542.221,111.950,Normal,95.125,27.452,83.042
14-Sep-22 14:15:00,79.040,22.480,3.357,14.032,0.957,23.097,49.938,3001.125,2.160,2.039,100.000,103.000,24.874,183.109,184.050,358.775,414.518,325.959,328.865,385.951,412.090,556.486,544.672,28.204,27.188,4.107,0.000,366.823,9.311,45.056,44.324,446.700,970.701,100.691,15.147,321.117,2452.945,21.694,243.295,2.870,9.418,541.900,112.318,Normal,95.125,27.456,84.214
14-Sep-22 14:20:00,78.680,23.600,3.354,14.033,0.949,23.070,49.968,2999.625,1.603,1.648,100.000,103.000,24.558,183.376,184.268,358.523,414.185,325.548,328.588,387.359,412.230,556.253,544.195,28.206,27.561,4.112,0.000,365.912,9.305,45.076,44.448,447.679,970.483,100.007,15.153,321.119,2458.334,20.211,241.882,-0.272,9.491,541.397,112.150,Normal,94.750,27.453,85.608
14-Sep-22 14:25:00,79.240,24.360,3.390,14.031,0.952,23.109,49.934,3001.500,1.920,2.082,100.000,103.000,24.685,183.750,184.494,358.723,414.541,325.356,328.635,388.873,412.316,555.849,544.693,28.269,27.887,4.313,0.000,366.263,9.331,45.132,44.575,448.000,972.669,100.003,15.160,321.588,2469.415,19.558,242.178,60.280,9.662,541.503,111.913,Normal,95.125,27.337,83.094
14-Sep-22 14:30:00,79.240,22.600,3.368,14.002,0.954,23.039,49.958,2999.625,2.885,3.091,100.000,103.000,25.251,184.140,184.958,359.214,414.642,325.763,329.019,387.162,412.159,556.498,545.285,28.283,28.355,4.694,0.000,367.040,9.350,45.156,44.677,447.800,977.330,99.699,15.147,322.048,2482.281,19.212,240.885,3.486,9.667,542.050,112.057,Normal,95.125,27.164,84.441
14-Sep-22 14:35:00,79.340,22.080,3.367,14.009,0.955,23.045,50.064,3000.750,2.942,2.962,100.000,103.000,25.606,184.677,185.263,359.569,414.859,326.322,329.375,388.090,412.440,557.874,545.744,28.279,29.184,4.343,0.000,367.238,9.328,45.146,44.533,446.444,974.011,98.710,15.123,321.011,2488.241,19.137,237.509,22.468,8.480,543.297,112.000,Normal,95.250,27.099,87.249
14-Sep-22 14:40:00,79.240,23.440,3.370,14.031,0.951,23.010,50.081,3001.125,3.101,2.114,100.000,103.000,25.200,185.784,186.553,359.147,414.611,326.075,328.882,386.023,411.982,557.287,545.227,28.260,29.609,3.962,0.000,366.708,9.308,44.996,44.455,445.697,970.802,98.582,15.130,320.735,2492.446,19.115,237.484,92.185,8.783,542.400,111.747,Normal,94.875,26.988,87.250
14-Sep-22 14:45:00,79.180,25.280,3.389,14.043,0.943,22.995,50.071,3001.125,2.681,2.451,100.000,103.000,25.195,186.256,187.053,359.387,414.304,325.942,328.971,384.020,411.164,557.068,544.834,28.265,29.781,4.061,0.000,367.072,9.317,44.942,44.298,446.600,971.627,99.069,15.145,320.889,2496.041,19.071,239.274,115.514,8.379,542.099,111.869,Normal,95.125,27.044,86.665
14-Sep-22 14:50:00,79.080,22.640,3.366,14.002,0.953,23.057,50.042,2998.125,2.718,3.028,100.000,103.000,25.452,186.168,186.950,359.382,414.153,326.002,329.082,383.776,410.694,556.766,544.867,28.207,29.842,4.147,0.000,367.396,9.317,44.862,44.226,447.700,975.077,99.815,15.158,321.710,2479.916,18.853,241.632,45.031,8.619,542.080,112.208,Normal,95.250,27.161,87.242
14-Sep-22 14:55:00,79.200,22.720,3.361,14.007,0.954,23.074,50.071,3001.875,3.386,3.941,100.000,103.000,25.519,186.225,187.099,359.537,414.481,326.329,329.081,384.782,410.892,556.593,545.238,28.260,29.955,4.085,0.000,367.408,9.350,44.830,44.149,448.088,977.439,98.871,15.150,321.945,2488.311,18.980,239.015,0.936,8.877,542.563,112.014,Normal,95.250,27.163,87.124
14-Sep-22 15:00:00,79.420,25.080,3.394,14.044,0.947,23.038,50.058,3000.375,3.912,3.785,100.000,103.000,25.434,186.253,187.147,359.414,414.270,326.321,329.214,384.192,410.813,557.019,545.215,28.288,30.055,3.883,0.000,367.407,9.341,44.785,44.145,448.000,977.085,99.257,15.140,321.436,2497.578,19.029,239.534,30.432,8.684,542.850,111.755,Normal,95.375,27.143,88.410
14-Sep-22 15:05:00,79.560,20.920,3.370,13.969,0.960,23.040,50.099,3001.875,3.856,3.796,100.000,103.000,25.477,186.355,187.074,359.527,414.297,326.354,329.219,383.690,410.709,557.486,545.305,28.308,30.124,3.858,0.000,367.290,9.340,44.820,44.155,448.575,975.671,99.400,15.137,321.626,2501.476,18.904,239.757,88.255,8.915,543.298,112.167,Normal,95.375,27.166,88.770
14-Sep-22 15:10:00,79.040,22.080,3.350,13.996,0.956,23.065,50.063,3001.125,2.771,2.865,100.000,103.000,25.401,186.521,187.336,359.345,414.241,326.055,328.979,383.422,410.490,557.123,545.163,28.201,30.168,3.663,0.000,367.058,9.305,44.839,44.130,449.100,970.938,99.587,15.146,320.736,2480.661,18.889,240.578,0.102,8.717,543.245,112.150,Normal,95.250,27.221,88.994
14-Sep-22 15:15:00,79.400,23.560,3.386,14.013,0.949,23.050,50.049,3003.000,4.730,4.253,100.000,102.938,25.325,186.967,187.779,359.071,413.941,325.769,328.838,381.915,409.902,556.235,544.945,28.285,30.262,3.611,0.000,367.147,9.350,44.827,44.138,449.900,979.212,98.075,15.153,322.025,2497.490,18.832,237.214,0.250,8.891,542.565,111.854,Normal,95.250,27.221,88.883
14-Sep-22 15:20:00,79.540,21.000,3.374,13.970,0.960,23.005,50.078,3000.375,4.478,4.135,100.000,102.938,25.395,186.601,187.601,359.046,414.047,326.066,328.907,382.838,410.111,556.961,545.125,28.280,30.238,3.708,0.000,367.502,9.340,44.860,44.153,450.300,978.696,99.239,15.143,321.653,2501.225,18.848,239.623,0.039,9.076,543.262,112.043,Normal,94.875,27.227,88.107
14-Sep-22 15:25:00,78.960,20.480,3.347,13.941,0.964,23.015,50.076,2998.125,3.414,3.653,100.000,102.938,25.782,186.588,187.516,359.618,413.935,326.031,329.345,380.912,409.331,556.541,544.874,28.198,30.292,3.948,0.000,368.086,9.320,44.860,44.158,450.440,978.220,99.620,15.157,321.765,2487.002,18.805,240.890,38.450,9.102,542.798,112.432,Normal,95.125,27.335,87.836
14-Sep-22 15:30:00,79.260,19.720,3.350,13.968,0.964,23.052,50.026,3002.250,4.289,4.648,100.000,102.938,26.071,186.723,187.813,359.917,414.368,326.249,329.461,380.525,408.938,555.760,544.976,28.262,30.296,4.072,0.000,368.353,9.358,44.884,44.149,450.062,985.392,99.436,15.172,322.447,2493.014,18.833,241.281,96.688,9.255,542.700,112.133,Normal,95.125,27.458,88.410
14-Sep-22 15:35:00,79.680,21.440,3.377,13.983,0.958,22.995,50.021,2998.875,4.550,4.888,100.000,102.938,26.009,187.058,187.992,359.857,414.207,326.410,329.486,380.496,408.794,556.392,545.048,28.253,30.335,4.156,0.000,368.347,9.355,44.914,44.142,449.482,982.850,99.860,15.160,322.281,2498.218,18.829,241.805,106.251,9.174,543.077,112.033,Normal,95.125,27.576,87.457
14-Sep-22 15:40:00,79.540,18.600,3.350,13.936,0.970,23.019,50.027,2998.125,4.500,4.934,100.000,102.938,26.197,187.157,188.050,359.931,414.490,326.693,329.696,380.295,408.614,556.932,545.087,28.269,30.419,4.059,0.000,368.799,9.354,44.879,44.208,448.700,983.938,99.368,15.157,322.330,2499.471,18.811,240.496,69.041,9.312,543.352,112.448,Normal,95.125,27.630,85.602
14-Sep-22 15:45:00,79.500,19.040,3.348,13.957,0.967,23.015,50.056,2999.250,4.252,4.205,100.000,102.938,26.408,187.423,188.137,360.344,414.568,327.071,329.949,380.731,408.778,557.569,545.280,28.192,30.491,4.012,0.000,368.943,9.333,44.957,44.231,448.002,981.023,98.723,15.150,321.415,2486.952,18.751,238.637,0.778,8.540,543.856,112.169,Normal,95.375,27.809,87.241
14-Sep-22 15:50:00,79.320,16.480,3.328,13.929,0.975,23.010,50.053,2999.625,4.546,4.303,100.000,102.938,26.432,187.583,188.460,360.353,414.536,326.942,329.953,379.500,408.016,556.889,544.982,28.247,30.479,4.000,0.000,368.846,9.342,44.998,44.298,448.000,980.922,98.483,15.164,321.573,2496.318,18.898,238.656,0.187,8.934,543.159,111.890,Normal,95.125,27.806,87.242
14-Sep-22 15:55:00,79.360,17.160,3.330,13.941,0.975,23.086,50.052,3002.250,4.783,4.480,100.000,102.938,26.301,188.336,189.287,360.306,414.753,326.881,329.894,379.483,408.051,556.703,544.924,28.234,30.495,3.860,0.000,368.504,9.350,45.046,44.346,448.300,982.331,97.955,15.158,322.195,2486.833,19.010,237.111,0.328,9.076,543.327,112.247,Normal,95.250,27.928,87.008
14-Sep-22 16:00:00,79.060,14.680,3.314,13.868,0.981,23.047,50.079,2998.500,4.426,4.893,100.000,102.938,26.290,188.309,189.156,359.853,414.392,326.918,329.863,380.850,408.510,557.383,545.379,28.223,30.469,3.825,0.000,368.288,9.335,45.134,44.410,448.425,981.940,99.612,15.154,321.753,2488.898,18.881,240.976,0.883,9.405,543.921,112.480,Normal,95.250,28.101,87.242
14-Sep-22 16:05:00,79.220,13.400,3.305,13.861,0.984,23.119,49.996,2999.250,4.319,4.293,100.000,102.938,26.320,188.159,189.050,359.987,414.421,326.993,329.987,381.084,408.714,557.443,545.278,28.190,30.515,3.728,0.000,368.621,9.331,45.146,44.484,449.161,979.828,99.479,15.146,321.446,2476.021,18.987,240.302,0.314,9.246,544.050,112.067,Normal,95.125,28.223,85.842
14-Sep-22 16:10:00,79.160,15.160,3.326,13.876,0.981,23.120,50.055,3001.875,4.930,5.056,100.000,102.875,26.439,188.328,189.137,360.379,414.657,326.911,329.959,379.918,408.059,557.041,545.022,28.253,30.597,3.883,0.000,368.821,9.354,45.120,44.449,449.900,983.641,99.538,15.154,322.088,2487.601,18.786,240.808,0.168,8.943,543.652,111.945,Normal,95.000,28.280,85.385
14-Sep-22 16:15:00,79.300,14.280,3.322,13.863,0.983,23.057,50.100,3003.375,4.406,3.895,100.000,102.875,26.565,188.358,189.233,360.688,414.967,327.208,330.090,380.393,408.246,557.550,544.898,28.225,30.619,3.962,0.000,368.891,9.331,45.123,44.398,450.061,981.300,99.764,15.157,321.625,2489.308,18.838,241.465,0.535,9.154,543.850,112.363,Normal,94.875,28.401,85.137
14-Sep-22 16:20:00,79.280,15.360,3.317,13.887,0.979,23.070,50.036,3001.125,4.677,4.916,100.000,102.875,26.617,188.800,189.798,360.417,414.569,327.019,330.054,379.275,407.629,556.584,545.050,28.212,30.604,3.697,0.000,369.151,9.348,45.056,44.287,449.914,985.767,98.835,15.160,322.309,2485.231,19.057,239.328,1.927,9.560,543.396,112.305,Normal,95.250,28.459,85.141
14-Sep-22 16:25:00,79.800,7.120,3.317,13.761,0.993,23.011,50.033,2996.250,5.203,5.251,100.000,102.875,26.693,188.888,189.703,360.201,414.431,327.038,330.180,379.706,407.806,557.790,545.206,28.209,30.634,3.784,0.000,368.970,9.346,45.011,44.189,449.700,982.669,98.818,15.158,321.695,2491.360,18.939,239.197,13.747,9.635,544.141,112.081,Normal,95.375,28.516,84.319
