Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
14-Sep-22 16:30:00,79.860,8.000,3.320,13.773,0.991,23.051,49.987,3002.250,5.031,4.698,100.000,102.875,26.761,189.012,189.945,360.512,414.785,327.072,330.206,378.854,407.394,556.605,544.778,28.251,30.638,3.915,0.000,369.337,9.357,44.935,44.131,449.679,985.874,100.458,15.171,322.091,2494.951,19.004,243.741,91.473,9.623,543.339,112.222,Normal,95.375,28.570,84.315
14-Sep-22 16:35:00,79.340,6.320,3.307,13.725,0.993,23.070,50.016,3002.625,4.399,3.689,100.000,102.875,26.708,189.060,190.011,360.794,415.092,327.389,330.282,380.877,408.257,557.376,545.213,28.181,30.671,3.818,0.000,368.964,9.320,44.989,44.116,449.755,978.983,98.831,15.169,321.324,2481.060,18.920,239.691,104.971,9.404,543.901,112.431,Normal,95.250,28.640,84.431
14-Sep-22 16:40:00,79.100,9.320,3.286,13.801,0.989,23.065,50.014,2997.750,4.559,5.370,100.000,102.875,26.775,189.548,190.176,359.830,414.208,326.897,330.008,378.211,406.968,556.544,544.977,28.203,30.634,3.863,0.000,369.222,9.351,45.014,44.245,449.899,985.932,99.488,15.178,322.336,2484.346,19.032,241.675,88.313,9.654,543.345,112.211,Normal,95.250,28.699,84.438
14-Sep-22 16:45:00,79.740,5.760,3.309,13.749,0.993,23.065,50.002,2997.375,5.327,5.497,100.000,102.875,26.828,189.142,190.089,360.222,414.359,327.092,330.177,378.007,406.751,557.156,545.060,28.233,30.645,3.778,0.000,369.145,9.358,45.125,44.329,450.004,984.682,98.873,15.156,322.162,2489.939,19.028,239.277,92.811,9.495,543.785,112.024,Normal,95.000,28.756,84.101
14-Sep-22 16:50:00,79.620,4.080,3.303,13.700,0.995,23.026,50.079,3000.750,5.359,5.155,100.000,102.875,26.920,189.253,190.009,360.555,415.040,327.530,330.547,379.325,407.335,558.139,545.235,28.247,30.634,3.937,0.000,369.458,9.357,45.142,44.414,450.100,986.650,99.137,15.146,322.273,2496.455,18.893,239.500,135.337,9.587,544.355,112.358,Normal,95.125,28.756,83.038
14-Sep-22 16:55:00,79.680,3.040,3.317,13.688,0.997,22.964,50.024,3001.500,5.162,4.140,100.000,102.875,26.995,189.331,190.223,360.972,415.266,327.698,330.610,379.792,407.515,557.705,544.906,28.271,30.534,3.943,0.000,369.561,9.349,45.154,44.375,449.899,982.034,99.326,15.162,321.536,2506.229,18.900,240.615,157.375,9.572,544.100,112.399,Normal,95.000,28.808,83.496
14-Sep-22 17:00:00,79.440,0.200,3.319,13.629,0.999,22.999,49.971,3001.875,5.194,5.276,100.000,102.875,26.966,189.552,190.308,360.887,415.000,327.702,330.540,380.008,407.546,556.835,544.994,28.212,30.629,3.965,0.000,369.719,9.366,45.062,44.376,449.777,987.958,99.091,15.166,322.532,2492.661,18.991,240.201,29.648,9.439,543.858,112.117,Normal,95.000,28.816,83.032
14-Sep-22 17:05:00,79.100,2.560,3.290,13.685,0.998,22.985,49.968,3000.000,3.392,3.822,100.000,102.875,26.931,189.612,190.358,360.812,415.058,327.572,330.512,380.040,407.520,556.272,545.014,28.112,30.596,3.933,0.000,369.726,9.318,45.011,44.236,449.400,980.552,98.869,15.173,321.719,2476.832,18.880,239.979,0.286,9.334,543.505,112.089,Normal,95.000,28.817,82.794
14-Sep-22 17:10:00,79.040,2.400,3.288,13.686,0.998,22.987,50.055,3000.375,3.948,3.524,100.000,102.875,27.000,189.425,190.080,360.843,415.239,327.816,330.704,380.868,407.972,557.719,545.199,28.154,30.599,3.811,0.000,369.579,9.313,44.980,44.132,449.320,978.734,97.722,15.155,320.861,2483.069,18.857,236.426,0.043,9.210,544.250,112.344,Normal,95.000,28.815,83.624
14-Sep-22 17:15:00,79.060,2.200,3.290,13.683,0.998,22.994,49.993,3001.500,4.279,4.139,100.000,102.875,27.099,189.160,190.008,360.782,414.978,327.740,330.512,379.204,407.358,557.569,544.932,28.159,30.567,3.721,0.000,369.699,9.324,44.923,44.124,449.402,982.450,97.512,15.153,321.685,2483.761,19.019,235.865,0.699,9.068,543.884,112.338,Normal,95.250,28.874,84.082
14-Sep-22 17:20:00,79.280,1.480,3.292,13.673,0.998,22.900,50.048,3002.625,5.602,5.647,100.000,102.875,27.149,189.513,190.185,360.664,414.671,327.572,330.419,378.602,406.656,556.747,545.128,28.263,30.563,3.784,0.000,369.509,9.374,44.971,44.159,449.499,987.310,98.459,15.166,322.406,2511.943,19.179,238.699,0.299,9.766,543.656,112.000,Normal,95.125,28.937,83.967
14-Sep-22 17:25:00,79.640,2.720,3.316,13.652,0.997,22.984,50.035,2996.625,4.999,5.360,100.000,102.813,26.970,189.638,190.487,360.429,414.730,327.549,330.413,378.906,406.839,557.636,545.077,28.229,30.486,3.798,0.000,369.343,9.353,45.073,44.247,449.841,984.037,99.140,15.146,321.951,2496.890,19.090,239.500,0.596,9.587,544.150,112.174,Normal,95.000,28.987,83.733
14-Sep-22 17:30:00,79.140,5.720,3.293,13.714,0.993,23.019,49.994,3001.125,4.746,4.362,100.000,102.875,27.035,189.328,190.237,360.917,415.007,327.843,330.694,379.750,407.112,557.912,545.032,28.209,30.491,3.922,0.000,369.845,9.339,45.109,44.326,450.300,982.505,99.488,15.158,321.751,2489.331,18.779,240.817,0.921,9.480,544.235,112.566,Normal,95.250,28.915,83.735
14-Sep-22 17:35:00,79.700,6.680,3.315,13.740,0.993,22.955,49.998,2997.750,5.472,5.584,100.000,102.875,26.937,189.092,189.971,360.383,414.662,327.602,330.377,379.647,406.947,556.718,545.112,28.254,30.434,4.037,0.000,369.444,9.367,45.175,44.364,450.400,987.142,100.059,15.166,322.459,2503.572,18.977,242.558,0.062,9.339,543.828,112.110,Normal,95.250,28.875,82.794
14-Sep-22 17:40:00,79.920,8.240,3.326,13.762,0.990,22.965,50.001,3001.875,5.625,5.439,100.000,102.813,26.826,189.309,190.122,360.633,414.674,327.560,330.342,378.869,406.769,556.759,544.913,28.300,30.419,3.982,0.000,369.404,9.376,45.066,44.329,450.084,988.634,98.942,15.167,322.931,2509.937,18.921,239.876,-0.151,9.532,543.646,112.043,Normal,95.375,28.818,83.152
14-Sep-22 17:45:00,79.720,10.840,3.311,13.813,0.987,23.025,50.009,2999.250,5.220,5.541,100.000,102.875,26.764,188.780,189.794,360.428,414.793,327.652,330.389,379.978,407.199,557.029,545.013,28.280,30.397,4.000,0.000,369.440,9.372,45.022,44.292,450.000,987.168,99.656,15.159,322.423,2500.278,19.015,241.268,0.221,9.585,543.852,112.456,Normal,95.500,28.701,83.030
14-Sep-22 17:50:00,79.360,9.920,3.298,13.788,0.989,22.946,50.041,2997.375,4.955,5.150,100.000,102.813,26.700,188.492,189.300,360.209,414.626,327.658,330.371,379.893,407.228,557.655,545.181,28.284,30.285,3.886,0.000,369.114,9.358,44.948,44.187,449.900,984.761,99.390,15.158,322.194,2508.067,18.871,240.581,-0.055,9.332,544.110,112.291,Normal,95.125,28.632,83.161
14-Sep-22 17:55:00,79.300,11.000,3.300,13.803,0.988,22.933,50.041,2998.500,5.224,5.535,100.000,102.875,26.800,188.468,189.383,360.434,414.571,327.582,330.340,379.580,407.049,557.083,545.283,28.269,30.259,4.038,1.025,369.327,9.366,44.942,44.160,449.700,989.018,99.684,15.158,322.710,2506.750,18.930,241.329,-0.291,9.422,543.987,111.934,Normal,95.250,28.515,84.432
14-Sep-22 18:00:00,79.780,10.880,3.310,13.815,0.988,22.935,49.991,2998.125,5.636,5.625,100.000,102.875,26.652,188.691,189.387,360.585,414.681,327.706,330.281,380.144,407.263,557.455,545.168,28.287,30.195,4.052,0.000,369.319,9.373,45.022,44.197,449.800,986.784,99.610,15.148,322.568,2508.819,18.941,240.723,0.029,9.495,544.145,112.180,Normal,95.250,28.394,84.433
14-Sep-22 18:05:00,79.600,10.280,3.300,13.806,0.987,22.995,49.993,2997.000,5.435,5.076,100.000,102.875,26.526,188.209,189.246,360.334,414.491,327.522,330.139,380.370,407.380,557.508,545.091,28.230,30.182,3.887,0.000,368.921,9.353,45.069,44.281,449.884,982.545,99.377,15.152,322.019,2493.074,18.855,240.330,1.589,9.353,544.178,112.460,Normal,95.375,28.344,84.670
14-Sep-22 18:10:00,79.260,10.120,3.278,13.788,0.989,23.044,50.095,2998.500,4.591,4.705,100.000,102.875,26.670,187.603,188.623,360.193,414.656,327.605,330.269,380.167,407.292,558.241,545.328,28.229,30.151,3.813,0.000,369.087,9.342,45.148,44.406,449.999,983.407,98.543,15.144,322.012,2487.951,18.771,237.971,5.573,9.253,544.594,112.067,Normal,94.875,28.279,85.133
14-Sep-22 18:15:00,79.360,15.080,3.292,13.861,0.983,23.025,50.061,2998.500,4.384,4.357,100.000,102.813,26.878,187.520,188.538,360.509,414.521,327.681,330.277,380.063,407.285,557.747,545.253,28.234,30.157,3.803,0.000,369.390,9.342,45.128,44.432,450.200,982.388,98.717,15.150,321.474,2490.418,18.808,238.648,17.331,9.514,544.282,112.228,Normal,95.125,28.258,85.809
14-Sep-22 18:20:00,79.180,15.400,3.295,13.845,0.982,22.989,50.087,2999.625,4.653,3.820,100.000,102.875,26.826,187.346,188.341,360.476,414.775,327.558,330.408,379.433,406.986,558.137,544.956,28.262,30.092,3.844,0.000,368.959,9.335,45.156,44.480,450.200,981.608,99.606,15.149,321.584,2498.953,18.933,240.762,24.671,9.400,544.255,112.566,Normal,94.875,28.163,85.839
14-Sep-22 18:25:00,79.340,15.160,3.293,13.878,0.979,22.990,50.046,2997.375,4.144,3.824,100.000,102.875,26.794,187.170,188.361,360.233,414.672,327.464,330.221,379.262,406.732,557.646,544.711,28.230,30.092,4.025,0.000,368.802,9.333,45.079,44.389,450.536,981.457,98.768,15.161,321.622,2492.606,18.824,239.204,126.903,9.438,543.853,112.309,Normal,95.250,28.028,86.186
14-Sep-22 18:30:00,79.180,17.600,3.296,13.887,0.972,22.984,50.033,2997.375,3.843,3.956,100.000,102.875,26.585,186.769,187.800,360.190,414.498,327.413,329.995,378.790,406.487,557.281,544.602,28.221,30.081,4.104,0.000,368.901,9.332,45.028,44.362,450.597,982.003,98.348,15.170,321.966,2491.157,18.895,238.565,115.546,9.290,543.570,112.197,Normal,94.875,28.044,86.885
14-Sep-22 18:35:00,79.360,19.600,3.314,13.919,0.966,22.930,50.015,2998.875,4.474,4.563,100.000,102.875,26.545,186.854,187.796,360.335,414.748,327.343,330.081,380.288,407.076,556.675,544.961,28.257,30.038,4.156,0.000,368.899,9.357,45.005,44.296,449.900,986.230,99.700,15.169,322.571,2502.980,18.911,241.815,106.750,9.622,543.705,112.492,Normal,95.000,27.928,87.709
14-Sep-22 18:40:00,79.520,16.640,3.304,13.901,0.976,22.964,50.013,2998.875,4.314,3.675,100.000,102.875,26.743,187.015,187.970,360.730,415.039,327.622,330.412,381.702,407.576,558.324,545.155,28.269,29.992,4.057,0.000,369.093,9.337,44.963,44.243,449.600,978.762,98.666,15.158,321.517,2501.234,18.767,238.830,99.545,9.366,544.485,112.487,Normal,95.125,27.694,87.477
14-Sep-22 18:45:00,79.340,18.680,3.304,13.921,0.972,23.045,49.993,2997.750,4.863,4.341,100.000,102.875,26.840,187.171,188.063,360.420,414.630,327.417,330.156,379.479,406.773,556.788,544.864,28.256,30.031,4.088,0.000,369.371,9.360,44.998,44.200,449.113,983.045,98.269,15.174,322.013,2490.467,18.884,238.547,89.752,9.462,543.500,112.000,Normal,95.000,27.626,87.710
14-Sep-22 18:50:00,79.480,17.240,3.310,13.873,0.976,23.000,50.002,2998.500,4.971,4.789,100.000,102.875,26.875,186.535,187.591,360.694,414.961,327.486,330.242,379.837,406.861,556.837,544.979,28.239,30.040,4.391,0.000,369.688,9.368,44.906,44.143,448.500,988.806,99.979,15.179,322.850,2491.865,18.899,242.920,87.340,9.573,543.741,112.075,Normal,95.000,27.631,89.217
14-Sep-22 18:55:00,79.160,16.160,3.280,13.882,0.978,22.959,50.022,3000.375,4.424,4.693,100.000,102.875,26.980,186.781,187.827,361.186,415.023,327.816,330.442,380.309,406.963,556.741,545.002,28.224,29.966,4.503,0.000,369.915,9.370,44.916,44.160,447.692,987.225,99.845,15.170,322.616,2493.684,18.880,242.197,87.462,9.835,544.050,112.450,Normal,95.375,27.572,88.789
14-Sep-22 19:00:00,79.680,17.160,3.313,13.873,0.978,22.908,50.003,3001.875,4.485,4.241,100.000,102.938,26.896,186.692,187.496,361.160,415.109,327.810,330.558,381.807,407.704,557.542,545.283,28.271,29.989,4.113,0.000,369.428,9.363,44.917,44.168,447.210,984.307,98.674,15.153,322.073,2507.903,18.871,238.641,100.238,9.842,544.500,112.201,Normal,95.375,27.632,88.639
14-Sep-22 19:05:00,79.360,14.960,3.291,13.841,0.983,22.949,50.060,3000.375,3.662,3.248,100.000,102.938,26.913,186.341,187.321,360.992,415.258,327.795,330.540,381.659,407.712,558.401,545.101,28.265,29.948,4.188,0.000,369.188,9.337,44.987,44.228,447.525,977.487,99.320,15.159,321.202,2501.665,18.720,240.468,109.687,9.787,544.450,112.107,Normal,94.750,27.687,88.637
14-Sep-22 19:10:00,79.500,15.480,3.302,13.860,0.981,23.030,49.999,2997.000,4.664,3.909,100.000,102.938,26.790,186.118,187.191,360.742,415.046,327.723,330.615,382.152,407.754,558.618,545.518,28.258,30.026,3.903,0.000,369.513,9.339,45.007,44.276,447.775,980.183,98.380,15.140,321.615,2492.639,18.820,237.406,0.057,9.839,545.080,112.449,Normal,95.125,27.690,88.984
14-Sep-22 19:15:00,79.220,16.480,3.280,13.909,0.977,23.005,50.029,2999.250,3.698,3.485,100.000,102.938,26.331,186.089,186.998,359.990,414.208,327.153,329.859,380.874,407.441,556.885,544.794,28.219,30.023,3.429,0.000,368.310,9.322,45.103,44.369,448.403,979.113,97.671,15.149,321.673,2487.960,18.806,236.060,99.176,9.756,543.825,112.436,Normal,95.250,27.633,89.337
14-Sep-22 19:20:00,78.780,14.520,3.269,13.839,0.984,22.967,50.067,3000.000,3.574,4.191,100.000,102.938,26.167,186.270,187.130,359.464,413.890,326.683,329.451,380.779,407.262,556.493,544.856,28.209,30.052,3.479,0.000,367.915,9.346,45.103,44.393,449.456,984.512,98.709,15.157,322.512,2491.485,18.862,238.891,0.276,9.982,543.553,112.116,Normal,95.375,27.574,89.568
14-Sep-22 19:25:00,79.060,16.600,3.282,13.912,0.979,23.005,50.056,2998.875,3.733,3.509,100.000,102.938,26.189,186.550,187.512,359.706,414.307,326.861,329.428,382.657,408.001,557.789,545.034,28.243,29.962,3.249,0.000,367.959,9.325,45.136,44.471,450.237,977.715,99.271,15.138,321.700,2492.434,18.695,239.463,132.654,9.713,544.340,112.233,Normal,95.125,27.513,90.156
14-Sep-22 19:30:00,79.080,15.280,3.269,13.883,0.980,23.030,50.032,2999.625,2.797,2.822,100.000,102.938,26.253,186.554,187.696,359.608,414.002,326.575,329.261,381.020,407.476,557.007,544.807,28.204,29.955,3.386,0.000,367.980,9.314,45.135,44.475,450.988,975.018,99.367,15.159,321.057,2482.788,18.704,240.590,22.758,9.788,543.528,112.575,Normal,95.250,27.446,90.738
14-Sep-22 19:35:00,79.040,14.200,3.269,13.847,0.983,22.980,50.026,3000.000,3.691,3.699,100.000,102.938,26.483,186.980,187.966,359.839,414.264,326.768,329.412,381.163,407.554,557.236,545.005,28.255,29.904,3.418,0.000,368.550,9.332,45.122,44.478,451.400,981.477,98.523,15.143,322.152,2497.323,19.016,237.880,-1.091,9.897,543.884,112.313,Normal,95.500,27.393,90.510
14-Sep-22 19:40:00,79.200,14.000,3.280,13.830,0.984,22.945,50.013,3001.875,3.996,4.588,100.000,102.938,26.500,187.391,188.217,359.871,414.009,326.827,329.413,379.937,406.997,556.261,544.917,28.226,29.935,3.506,0.000,368.645,9.352,45.075,44.411,451.532,986.155,99.296,15.163,322.577,2494.267,18.947,240.587,0.651,10.087,543.234,112.156,Normal,95.125,27.459,90.503
14-Sep-22 19:45:00,78.940,13.640,3.266,13.839,0.983,23.020,50.029,3002.625,3.962,4.154,100.000,102.938,26.493,187.356,188.251,360.055,414.224,326.712,329.636,379.751,406.973,556.729,544.870,28.261,29.899,3.418,0.000,368.680,9.344,45.000,44.333,451.604,983.220,99.156,15.163,322.599,2493.288,18.989,240.223,9.040,10.180,543.521,112.541,Normal,95.500,27.456,90.739
14-Sep-22 19:50:00,79.500,13.520,3.290,13.829,0.985,23.026,50.002,3000.375,4.203,4.284,100.000,102.938,26.494,187.339,188.200,359.530,414.079,326.704,329.500,380.784,407.303,556.899,545.181,28.226,29.887,3.500,0.000,368.274,9.349,44.950,44.237,451.527,982.065,99.523,15.152,322.419,2486.414,18.905,240.660,3.528,9.758,543.877,112.508,Normal,95.500,27.446,90.968
14-Sep-22 19:55:00,78.840,10.880,3.251,13.793,0.987,22.996,50.013,3000.000,3.909,4.084,100.000,102.938,26.572,187.415,188.283,359.639,413.819,326.761,329.348,379.962,406.770,556.905,544.919,28.220,29.916,3.454,0.000,368.378,9.334,44.925,44.192,451.698,980.148,100.730,15.157,322.127,2488.971,18.881,243.802,0.013,10.147,543.696,112.204,Normal,95.500,27.518,90.732
14-Sep-22 20:00:00,79.160,12.760,3.278,13.815,0.985,23.012,50.023,3002.625,4.136,3.721,100.000,102.938,26.640,187.380,188.420,359.886,414.300,326.766,329.527,380.422,406.946,556.950,545.019,28.235,29.889,3.451,0.000,368.645,9.344,44.893,44.129,452.027,979.796,98.301,15.159,322.039,2489.903,18.956,238.024,10.311,9.871,543.919,112.328,Normal,95.375,27.630,89.803
14-Sep-22 20:05:00,79.260,13.400,3.277,13.835,0.984,22.956,50.024,2999.250,4.304,4.380,100.000,102.938,26.598,187.306,188.231,359.685,413.853,326.682,329.450,378.997,406.374,556.696,544.798,28.217,29.896,3.535,0.000,368.511,9.353,44.878,44.143,452.240,983.655,99.440,15.155,322.476,2492.035,19.060,240.604,0.125,9.948,543.600,112.633,Normal,95.375,27.691,89.454
14-Sep-22 20:10:00,79.280,8.000,3.268,13.742,0.990,22.970,50.005,2997.375,4.888,4.494,100.000,102.938,26.477,187.037,187.940,359.450,413.807,326.613,329.478,380.097,406.755,557.118,544.991,28.257,29.907,3.532,0.000,368.207,9.356,44.935,44.217,452.181,980.414,99.397,15.147,322.127,2498.009,19.423,240.168,6.134,10.049,543.951,112.373,Normal,95.625,27.635,89.217
14-Sep-22 20:15:00,79.260,6.600,3.270,13.716,0.992,22.995,50.061,3002.250,4.101,3.769,100.000,102.938,26.482,186.971,187.983,359.850,414.211,326.781,329.620,380.684,407.051,557.560,544.924,28.292,29.883,3.508,0.000,368.220,9.350,44.983,44.284,452.297,982.073,100.092,15.150,322.412,2501.496,19.088,241.960,110.306,9.630,544.065,112.199,Normal,95.375,27.582,88.405
14-Sep-22 20:20:00,79.320,5.040,3.262,13.713,0.995,23.030,49.990,2997.000,4.036,4.003,100.000,102.875,26.299,186.929,187.975,359.155,413.504,326.410,329.165,379.526,406.391,556.247,544.570,28.249,29.879,3.611,0.000,367.939,9.354,45.082,44.342,452.129,982.259,98.248,15.168,322.705,2489.471,18.710,238.249,88.580,9.898,543.100,112.598,Normal,95.375,27.487,88.301
14-Sep-22 20:25:00,79.240,3.400,3.264,13.675,0.996,23.004,50.013,2999.625,3.405,3.611,100.000,102.938,26.174,186.578,187.420,359.476,413.951,326.450,329.211,381.812,407.359,556.190,544.781,28.234,29.812,3.708,0.000,367.885,9.359,45.076,44.410,451.899,980.896,99.269,15.168,322.526,2489.861,19.037,240.713,0.620,10.041,543.491,112.648,Normal,95.500,27.393,87.711
14-Sep-22 20:30:00,79.520,4.680,3.267,13.705,0.995,23.015,50.064,2997.375,3.434,3.146,100.000,102.938,26.001,186.351,187.257,359.375,414.027,326.429,329.238,383.825,408.027,557.751,545.001,28.330,29.793,3.883,0.000,367.471,9.353,45.069,44.456,451.600,978.275,99.770,15.147,321.708,2505.255,18.707,241.038,50.754,9.727,544.349,112.260,Normal,95.000,27.206,87.943
14-Sep-22 20:35:00,79.380,2.320,3.274,13.647,0.998,23.089,50.046,3000.000,2.996,2.494,100.000,102.938,25.992,186.009,186.922,359.528,414.370,326.271,329.226,385.080,408.751,557.416,545.031,28.238,29.804,3.801,0.000,367.316,9.341,45.056,44.476,451.200,974.057,99.771,15.141,321.128,2481.627,18.625,240.793,91.692,9.497,544.341,112.293,Normal,95.125,27.107,88.406
14-Sep-22 20:40:00,78.900,4.200,3.250,13.684,0.995,23.000,50.066,3000.375,1.789,1.665,100.000,102.938,25.934,185.876,186.812,359.405,414.111,326.264,329.044,384.913,409.052,557.062,544.984,28.220,29.798,3.749,0.000,367.137,9.311,45.025,44.406,450.800,969.343,98.372,15.154,320.806,2488.248,18.554,237.964,-0.739,9.820,544.251,112.565,Normal,94.750,27.044,88.171
14-Sep-22 20:45:00,79.340,0.880,3.276,13.625,0.999,23.005,50.024,2998.125,3.114,3.081,100.000,102.938,26.021,185.891,186.715,359.480,413.641,326.001,328.818,384.860,408.951,556.488,545.035,28.235,29.795,3.907,0.000,367.603,9.346,44.987,44.373,450.700,978.844,99.693,15.155,321.942,2489.265,18.749,241.211,111.085,9.867,543.916,112.119,Normal,95.125,26.989,88.175
14-Sep-22 20:50:00,79.560,0.320,3.282,13.648,-1.000,23.009,50.027,2997.375,2.672,2.454,100.000,102.938,25.911,185.819,186.620,359.070,413.654,325.963,328.826,384.107,408.899,557.427,545.105,28.243,29.735,3.800,0.000,367.056,9.332,44.893,44.304,450.400,972.185,99.236,15.145,321.203,2490.990,18.613,239.677,-0.303,9.601,544.355,112.117,Normal,95.000,26.985,88.729
14-Sep-22 20:55:00,78.700,-0.680,3.249,13.610,-0.999,23.001,49.973,2999.250,1.607,1.844,100.000,102.938,25.542,185.568,186.469,358.792,413.433,325.769,328.573,384.912,409.042,556.503,544.688,28.211,29.737,3.616,0.000,366.458,9.312,44.817,44.291,450.202,970.542,98.614,15.149,321.033,2484.788,18.840,238.364,94.768,9.570,543.850,112.591,Normal,95.125,26.925,89.220
14-Sep-22 21:00:00,78.860,2.520,3.249,13.677,0.997,22.965,49.968,3000.000,1.784,2.696,100.000,102.938,25.541,185.601,186.492,358.603,413.275,325.377,328.482,385.033,409.462,555.801,545.075,28.144,29.801,3.544,0.000,366.655,9.321,44.832,44.199,450.500,972.111,99.461,15.155,321.292,2478.165,18.728,240.656,-0.641,9.636,543.948,112.339,Normal,95.500,26.931,89.692
14-Sep-22 21:05:00,79.340,2.240,3.270,13.656,0.997,22.989,50.039,3000.750,3.431,3.305,100.000,102.938,25.372,185.376,186.130,358.654,413.071,325.151,328.156,385.486,409.664,555.993,545.259,28.274,29.782,3.584,0.000,366.333,9.349,44.796,44.214,450.795,974.070,99.708,15.148,321.789,2498.092,18.776,240.963,-1.341,9.738,544.130,111.961,Normal,95.500,26.868,89.806
14-Sep-22 21:10:00,79.520,3.960,3.271,13.690,0.997,23.025,50.028,3001.125,3.233,3.038,100.000,102.938,25.284,185.416,186.367,358.737,413.169,325.255,328.214,384.826,409.654,556.680,545.164,28.268,29.858,3.618,0.000,366.471,9.342,44.752,44.172,450.906,974.405,100.393,15.144,321.690,2494.306,18.681,242.430,1.238,9.708,544.310,112.321,Normal,95.500,26.860,89.805
14-Sep-22 21:15:00,79.060,-2.320,3.267,13.582,-0.997,23.021,49.967,2998.500,1.992,2.825,100.000,103.000,25.223,184.887,185.721,358.457,412.830,325.019,328.029,384.954,409.391,555.845,545.202,28.166,29.866,3.490,0.000,366.707,9.327,44.718,44.187,451.200,974.880,99.775,15.147,321.950,2477.213,18.605,241.062,95.390,9.655,544.187,112.570,Normal,95.750,26.870,89.808
14-Sep-22 21:20:00,78.860,-2.080,3.253,13.599,-0.997,23.015,50.051,3002.625,1.578,1.602,100.000,102.938,25.289,184.571,185.393,358.988,412.751,325.128,328.001,384.210,409.530,556.237,544.828,28.189,29.890,3.699,0.000,366.480,9.301,44.720,44.198,451.400,967.933,97.735,15.166,320.816,2480.792,18.548,236.928,93.664,9.574,543.829,112.005,Normal,95.250,26.800,90.038
14-Sep-22 21:25:00,78.860,-5.000,3.288,13.526,-0.993,22.997,50.076,3002.625,3.134,3.229,100.000,102.938,25.157,184.702,185.474,358.676,412.784,325.122,328.027,384.163,409.327,555.959,544.993,28.251,29.900,3.726,0.000,366.622,9.346,44.726,44.204,451.785,975.484,99.291,15.146,322.168,2494.276,18.764,239.858,109.810,9.657,543.900,112.031,Normal,95.250,26.864,90.390
14-Sep-22 21:30:00,78.860,-4.520,3.277,13.539,-0.995,23.035,49.932,2998.500,1.879,2.460,100.000,102.938,25.147,184.372,185.573,358.428,412.677,324.958,327.952,385.285,409.429,555.469,545.058,28.141,29.892,3.692,0.000,366.349,9.314,44.758,44.266,452.000,971.444,99.989,15.160,321.288,2470.808,18.712,242.137,8.982,9.572,544.027,112.529,Normal,95.500,26.751,90.509
14-Sep-22 21:35:00,79.180,-2.920,3.287,13.570,-0.995,22.970,50.062,2997.375,2.838,2.876,100.000,102.938,25.027,184.585,185.327,357.952,412.355,324.579,327.682,384.744,409.458,556.530,545.042,28.229,29.772,3.594,0.000,365.722,9.327,44.793,44.306,452.000,972.019,99.177,15.147,321.389,2491.695,18.750,239.631,-1.293,9.576,544.116,112.209,Normal,95.375,26.751,91.087
14-Sep-22 21:40:00,79.400,-0.760,3.272,13.610,-0.999,23.016,50.094,2997.000,2.750,1.912,100.000,102.938,25.061,184.331,185.275,357.972,412.549,324.653,327.866,384.842,409.358,557.777,545.002,28.255,29.796,3.653,0.000,365.602,9.303,44.793,44.357,451.800,968.035,98.673,15.132,321.039,2491.409,18.768,237.784,140.380,9.697,544.521,111.999,Normal,95.125,26.804,90.856
14-Sep-22 21:45:00,79.340,-2.720,3.291,13.567,-0.997,22.970,50.051,3000.375,2.373,1.860,100.000,102.938,25.109,184.524,185.541,357.970,412.641,324.615,327.690,384.066,409.284,556.985,544.925,28.261,29.887,3.545,0.000,365.725,9.312,44.845,44.481,451.700,966.019,99.338,15.147,320.802,2498.243,18.602,240.002,121.851,9.663,543.999,112.369,Normal,95.375,26.751,90.735
14-Sep-22 21:50:00,78.500,-3.880,3.259,13.549,-0.996,22.994,50.006,3000.000,0.762,0.767,100.000,102.938,24.942,184.536,185.424,358.154,412.468,324.396,327.528,385.980,409.498,555.626,544.630,28.116,29.748,3.432,0.000,365.680,9.287,44.877,44.462,451.606,961.697,99.329,15.153,320.072,2469.179,18.534,240.260,88.935,9.361,543.535,112.236,Normal,95.125,26.687,90.387
14-Sep-22 21:55:00,78.860,-4.080,3.278,13.546,-0.995,22.993,50.003,3001.875,1.895,1.274,100.000,102.938,25.062,184.592,185.418,358.234,412.592,324.563,327.747,387.800,410.353,556.894,544.998,28.178,29.730,3.662,0.000,365.642,9.307,44.865,44.496,452.100,965.071,98.288,15.138,320.751,2480.643,18.851,237.090,90.571,9.510,544.404,111.811,Normal,95.125,26.549,90.204
14-Sep-22 22:00:00,78.720,-6.040,3.291,13.489,-0.991,23.020,50.071,2998.875,1.479,0.571,100.000,102.938,24.877,184.413,185.252,358.169,412.512,324.593,327.513,386.743,410.318,557.204,545.000,28.189,29.678,3.594,0.000,365.447,9.280,44.898,44.520,451.900,957.926,98.880,15.151,319.555,2478.844,18.409,239.072,44.125,9.482,544.400,111.936,Normal,95.000,26.573,90.039
14-Sep-22 22:05:00,79.380,-5.560,3.310,13.510,-0.992,23.025,50.023,2997.375,2.989,2.570,100.000,102.938,25.129,184.513,185.304,358.215,412.203,324.651,327.609,383.566,409.196,556.996,545.306,28.260,29.805,3.720,0.000,366.811,9.323,44.875,44.515,451.700,973.494,98.046,15.144,321.685,2491.767,18.452,236.764,16.272,9.287,544.350,112.371,Normal,95.625,26.561,90.157
14-Sep-22 22:10:00,78.660,-4.240,3.277,13.527,-0.994,23.015,49.933,2996.625,2.285,2.584,100.000,102.938,25.256,185.424,186.176,358.176,412.049,324.572,327.482,382.301,408.592,555.304,544.950,28.145,29.805,3.779,0.000,366.315,9.318,44.895,44.508,451.900,974.686,99.488,15.159,321.723,2472.205,18.664,240.892,62.924,9.283,543.507,112.097,Normal,95.375,26.457,90.845
14-Sep-22 22:15:00,79.440,-1.320,3.282,13.605,-0.998,23.011,50.022,2999.250,2.471,1.948,100.000,102.938,24.896,184.995,186.105,358.052,412.214,324.299,327.348,381.763,408.644,555.618,544.427,28.245,29.745,3.753,0.000,365.652,9.317,44.888,44.501,451.800,971.631,99.420,15.167,321.524,2490.955,18.748,241.034,4.525,9.408,542.850,112.025,Normal,95.500,26.393,91.207
14-Sep-22 22:20:00,79.500,-1.480,3.298,13.581,-0.998,23.006,49.996,2997.750,2.485,2.547,100.000,102.938,24.847,184.963,185.838,357.842,412.037,324.299,327.485,384.264,409.151,555.920,544.814,28.247,29.728,3.753,0.000,365.686,9.330,44.826,44.488,451.600,971.693,99.793,15.148,321.720,2490.253,18.844,241.158,124.986,10.010,543.800,112.426,Normal,95.500,26.398,91.211
14-Sep-22 22:25:00,79.520,-4.320,3.312,13.545,-0.995,23.000,50.001,3001.875,3.112,2.205,100.000,102.938,24.724,185.036,185.808,358.059,412.330,324.479,327.470,386.158,409.804,556.390,545.090,28.267,29.641,3.666,0.000,365.457,9.334,44.756,44.385,451.701,971.776,98.165,15.141,321.690,2494.268,18.687,236.921,0.042,9.159,544.185,112.388,Normal,96.000,26.398,91.320
14-Sep-22 22:30:00,79.080,-2.600,3.286,13.576,-0.996,22.975,50.087,2998.500,1.878,2.041,100.000,102.938,24.612,185.922,186.671,357.623,412.140,324.313,327.350,387.029,410.158,557.360,545.183,28.255,29.648,3.521,0.000,365.093,9.316,44.761,44.362,451.800,967.809,99.191,15.131,321.041,2495.447,18.570,238.980,44.629,8.255,544.553,111.816,Normal,95.250,26.395,91.337
14-Sep-22 22:35:00,79.120,-1.000,3.278,13.612,-0.998,22.975,50.043,2996.250,2.130,2.306,100.000,102.938,24.615,185.969,186.862,357.503,411.970,324.129,327.014,385.276,409.856,556.609,545.053,28.237,29.600,3.560,0.000,365.200,9.315,44.771,44.312,452.000,968.754,99.158,15.141,321.273,2491.776,18.709,239.310,-0.577,8.949,543.973,112.063,Normal,95.500,26.453,91.907
14-Sep-22 22:40:00,79.220,-3.400,3.302,13.541,-0.995,23.018,50.017,2997.750,2.731,2.922,100.000,102.938,24.689,186.124,186.916,357.219,411.669,323.937,327.120,385.157,409.789,556.298,545.208,28.233,29.587,3.506,0.000,365.460,9.328,44.711,44.264,452.200,972.474,99.871,15.144,322.041,2486.506,18.833,241.184,0.157,9.374,543.904,112.415,Normal,95.750,26.507,92.020
14-Sep-22 22:45:00,79.020,-3.280,3.293,13.565,-0.995,22.997,50.037,2997.750,2.178,2.725,100.000,102.938,24.631,186.197,187.036,357.330,411.728,324.070,327.137,385.432,409.875,556.258,545.301,28.212,29.589,3.437,0.000,365.384,9.318,44.677,44.192,452.216,972.335,100.480,15.135,321.688,2484.343,18.762,242.251,2.191,9.389,544.296,112.008,Normal,95.500,26.572,92.027
14-Sep-22 22:50:00,79.040,-4.560,3.300,13.547,-0.993,22.980,50.067,3002.250,2.509,1.821,100.000,102.938,24.699,185.486,186.245,358.055,411.928,324.188,327.231,384.622,409.616,557.282,544.917,28.255,29.629,3.460,0.000,365.563,9.305,44.654,44.171,452.744,967.522,99.669,15.132,320.846,2495.000,18.934,240.170,41.290,9.329,544.200,112.004,Normal,95.625,26.567,91.554
14-Sep-22 22:55:00,79.260,-2.840,3.298,13.572,-0.995,22.945,50.027,2998.125,2.655,2.501,100.000,102.938,24.693,186.135,186.893,357.631,411.735,324.051,327.052,385.116,409.683,556.087,544.836,28.268,29.678,3.464,0.000,365.456,9.323,44.579,44.149,452.815,969.924,99.109,15.148,321.399,2501.152,18.984,239.505,1.592,9.504,543.730,112.464,Normal,95.375,26.572,91.671
14-Sep-22 23:00:00,78.820,-3.640,3.284,13.565,-0.996,22.890,50.092,2997.375,1.796,1.826,100.000,102.938,24.700,185.992,186.860,357.464,411.908,324.203,327.202,385.572,409.851,557.084,544.967,28.208,29.656,3.497,0.000,365.302,9.298,44.565,44.084,452.800,967.048,98.642,15.131,320.915,2495.497,18.802,237.678,7.910,9.414,544.268,112.376,Normal,95.500,26.629,91.320
14-Sep-22 23:05:00,79.300,-0.920,3.286,13.606,-0.998,23.020,50.039,2997.750,2.819,3.216,100.000,102.875,24.604,185.368,186.161,357.123,411.576,323.986,326.952,385.260,409.805,556.346,545.236,28.284,29.667,3.502,0.000,365.315,9.338,44.516,44.039,452.638,976.735,99.051,15.134,322.588,2495.215,19.111,238.766,3.463,9.477,544.248,112.010,Normal,95.250,26.623,91.090
14-Sep-22 23:10:00,79.300,0.360,3.278,13.667,-0.999,23.020,50.038,2999.625,2.543,3.015,100.000,102.875,24.628,185.728,186.466,357.402,411.542,324.043,327.093,383.732,409.404,556.227,544.994,28.289,29.669,3.562,0.000,365.387,9.342,44.587,44.064,452.800,975.413,99.311,15.135,322.241,2496.564,18.906,239.454,5.194,9.372,543.975,112.245,Normal,95.250,26.632,90.971
14-Sep-22 23:15:00,79.140,-0.240,3.277,13.636,-1.000,22.980,50.095,2999.250,2.164,2.644,100.000,102.938,24.555,186.190,187.059,357.315,411.597,323.993,327.073,385.351,409.805,556.960,545.107,28.265,29.694,3.433,0.000,365.092,9.332,44.573,44.060,452.900,970.551,99.411,15.131,321.622,2496.389,18.887,239.529,126.859,9.345,544.435,112.367,Normal,95.125,26.571,91.090
14-Sep-22 23:20:00,79.000,0.720,3.266,13.640,1.000,23.035,50.093,2998.500,1.760,1.587,100.000,102.938,24.471,186.162,187.021,357.398,411.626,324.053,327.079,385.961,410.003,556.930,545.033,28.217,29.670,3.525,0.000,365.051,9.301,44.557,44.024,452.845,964.699,100.093,15.131,320.771,2482.109,18.693,241.161,128.672,9.418,544.325,111.985,Normal,95.375,26.569,90.975
14-Sep-22 23:25:00,79.060,0.320,3.277,13.616,-1.000,23.015,50.079,2999.250,1.237,1.583,100.000,102.875,24.486,186.187,187.101,357.587,411.708,324.107,327.178,386.550,409.992,556.902,544.881,28.218,29.636,3.517,0.000,365.440,9.304,44.586,44.073,452.928,966.368,98.849,15.142,320.929,2484.275,18.821,238.609,0.755,9.509,544.146,112.007,Normal,94.750,26.513,91.093
14-Sep-22 23:30:00,78.720,0.800,3.250,13.664,0.999,23.025,50.082,2997.750,0.841,0.134,100.000,102.875,24.590,185.905,186.781,357.741,412.069,324.228,327.342,386.715,410.335,557.796,544.950,28.185,29.644,3.606,0.000,365.032,9.266,44.577,44.153,452.800,955.432,98.998,15.141,319.279,2477.536,18.558,238.961,0.494,9.185,544.537,112.267,Normal,94.625,26.510,91.090
14-Sep-22 23:35:00,79.060,-0.800,3.281,13.611,-0.999,22.980,50.076,3000.750,1.739,1.491,100.000,102.875,24.703,185.803,186.585,357.946,412.133,324.350,327.304,386.583,410.251,557.454,545.152,28.218,29.645,3.501,0.000,365.583,9.299,44.669,44.187,452.600,964.677,98.645,15.128,320.487,2488.257,18.702,237.552,-0.239,9.339,544.612,112.167,Normal,95.000,26.569,91.078
14-Sep-22 23:40:00,79.120,-2.280,3.287,13.585,-0.996,22.970,50.035,3002.625,2.858,1.619,100.000,102.938,24.737,185.350,186.222,358.103,412.240,324.480,327.399,386.922,410.357,557.166,545.109,28.225,29.635,3.511,0.000,365.479,9.303,44.673,44.215,452.450,966.210,99.479,15.142,320.611,2490.366,18.633,240.156,86.227,9.344,544.594,112.016,Normal,95.000,26.570,90.731
14-Sep-22 23:45:00,79.140,-0.360,3.277,13.610,-0.998,22.995,50.058,3000.375,2.463,1.299,100.000,102.938,24.933,184.570,185.324,358.035,412.125,324.421,327.290,385.660,409.979,557.387,545.038,28.232,29.688,3.512,0.000,365.457,9.299,44.666,44.303,452.316,962.549,100.261,15.140,319.985,2489.738,18.594,241.932,0.540,9.412,544.550,112.117,Normal,95.000,26.612,90.507
14-Sep-22 23:50:00,79.380,-1.480,3.293,13.609,-0.999,22.986,50.039,3000.000,2.351,2.129,100.000,102.938,25.059,184.478,185.358,357.972,411.965,324.314,327.327,383.358,409.128,556.493,544.556,28.237,29.679,3.651,0.000,365.997,9.314,44.741,44.337,452.649,969.523,98.777,15.146,321.225,2490.760,18.645,238.625,0.096,9.450,543.850,112.411,Normal,95.125,26.622,90.735
14-Sep-22 23:55:00,78.760,-4.880,3.294,13.511,-0.993,23.000,49.979,3001.125,1.868,2.137,100.000,102.938,24.865,184.469,185.233,357.995,412.243,324.449,327.481,386.513,409.895,556.112,544.974,28.170,29.699,3.529,0.000,365.550,9.309,44.790,44.373,452.200,968.783,99.036,15.134,321.269,2477.538,18.878,238.752,7.176,9.353,544.359,112.050,Normal,95.125,26.566,91.439
15-Sep-22 00:00:00,79.020,-4.200,3.284,13.571,-0.995,23.056,50.021,3001.875,1.425,0.859,100.000,102.938,24.769,184.744,185.556,357.935,412.310,324.320,327.370,385.476,409.978,556.826,544.856,28.162,29.683,3.302,0.000,365.299,9.279,44.811,44.463,451.700,961.513,99.123,15.154,319.913,2471.149,18.899,239.776,83.049,9.106,544.150,112.001,Normal,94.875,26.555,91.794
15-Sep-22 00:05:00,79.240,-6.440,3.313,13.503,-0.991,23.015,50.085,3002.250,2.627,1.744,100.000,102.938,24.738,184.929,185.752,358.077,412.141,324.275,327.336,385.786,410.039,557.411,545.112,28.233,29.687,3.369,0.000,365.363,9.299,44.813,44.498,451.600,965.767,98.426,15.130,320.675,2487.434,18.926,237.102,0.107,8.951,544.505,112.297,Normal,95.125,26.569,92.024
15-Sep-22 00:10:00,79.260,-2.120,3.291,13.600,-0.998,23.000,49.975,2999.625,2.458,1.770,100.000,102.938,24.606,184.905,185.605,357.862,412.061,324.135,327.095,386.151,409.908,556.845,544.885,28.232,29.597,3.411,0.000,365.317,9.305,44.871,44.530,452.199,967.016,99.327,15.132,320.710,2487.787,18.847,239.373,1.110,9.238,544.225,112.183,Normal,95.375,26.568,92.029
15-Sep-22 00:15:00,79.320,-2.680,3.296,13.559,-0.997,22.955,50.073,2996.625,2.429,2.686,100.000,102.938,24.671,184.576,185.311,357.410,411.686,324.107,327.184,386.938,410.063,557.336,545.159,28.237,29.595,3.411,0.000,365.023,9.317,44.843,44.547,452.600,968.902,100.227,15.120,321.385,2493.903,19.011,241.051,29.566,9.360,544.700,111.839,Normal,95.000,26.571,92.023
15-Sep-22 00:20:00,79.220,-0.560,3.274,13.612,-0.999,22.930,50.109,3002.625,2.318,1.254,100.000,102.938,24.680,184.715,185.497,357.950,412.297,324.194,327.233,387.214,410.212,557.843,545.109,28.278,29.562,3.429,0.000,365.331,9.300,44.890,44.477,452.900,964.086,99.221,15.124,320.367,2502.466,19.088,238.775,4.553,9.112,544.749,112.061,Normal,95.250,26.505,91.792
15-Sep-22 00:25:00,79.540,1.680,3.276,13.647,0.998,22.966,50.039,2999.250,2.412,1.865,100.000,102.938,24.652,184.380,185.311,357.588,412.051,323.925,327.288,385.638,410.046,557.109,544.917,28.229,29.585,3.446,0.000,365.225,9.300,44.847,44.448,453.000,965.870,99.364,15.131,320.836,2490.614,19.044,239.396,6.212,9.260,544.181,112.366,Normal,95.375,26.513,91.907
15-Sep-22 00:30:00,78.700,-1.120,3.265,13.590,-0.998,23.004,50.086,3002.625,1.474,1.589,100.000,102.938,24.557,184.385,185.222,357.552,411.935,323.794,326.921,383.944,409.477,556.114,544.778,28.176,29.548,3.415,0.000,365.171,9.299,44.801,44.398,452.799,966.135,98.930,15.140,321.098,2477.384,19.189,238.753,3.560,9.163,543.725,112.133,Normal,95.500,26.449,92.131
15-Sep-22 00:35:00,79.000,0.960,3.262,13.631,1.000,23.005,50.029,2999.250,1.160,1.755,100.000,102.938,24.575,184.580,185.481,357.341,411.709,323.740,326.835,383.874,409.356,555.436,544.711,28.183,29.564,3.316,0.000,365.412,9.299,44.779,44.376,452.800,968.184,98.863,15.151,321.599,2478.917,19.199,239.048,95.739,9.224,543.347,112.086,Normal,95.375,26.401,92.142
15-Sep-22 00:40:00,78.960,0.520,3.261,13.628,0.999,23.035,49.948,3000.375,1.276,2.026,100.000,102.938,24.516,184.381,185.356,357.410,411.894,323.876,326.948,386.519,409.986,555.593,545.110,28.134,29.552,3.348,0.000,365.191,9.295,44.741,44.302,452.880,970.358,100.138,15.143,321.384,2466.286,18.953,241.796,85.049,8.975,543.983,112.388,Normal,95.625,26.359,92.139
15-Sep-22 00:45:00,78.880,-2.720,3.270,13.587,-0.996,22.995,50.018,3003.375,2.676,1.652,100.000,102.938,24.467,185.121,185.876,357.467,412.059,323.768,326.979,386.925,410.388,556.110,544.988,28.252,29.512,3.301,0.000,364.836,9.311,44.633,44.196,452.969,964.502,98.480,15.141,320.749,2491.246,18.959,237.699,-0.032,9.272,543.948,112.213,Normal,95.375,26.392,92.258
15-Sep-22 00:50:00,79.340,0.720,3.283,13.604,0.999,22.950,50.056,2998.125,3.121,3.237,100.000,102.938,24.336,185.774,186.690,356.974,411.528,323.431,326.605,385.328,410.019,556.212,544.939,28.277,29.481,3.380,0.000,364.875,9.337,44.591,44.139,453.130,973.865,99.663,15.136,321.995,2500.328,19.040,240.329,102.155,9.468,543.857,111.917,Normal,95.250,26.348,92.257
15-Sep-22 00:55:00,79.100,-0.240,3.266,13.625,-0.999,23.009,49.943,3000.375,2.075,2.736,100.000,102.938,24.351,185.935,186.730,357.354,411.529,323.596,326.790,386.580,410.231,555.821,544.958,28.237,29.466,3.299,0.000,365.046,9.328,44.510,44.026,453.321,970.777,99.965,15.137,321.923,2486.585,19.179,241.091,2.217,9.209,543.853,112.270,Normal,95.500,26.340,92.374
15-Sep-22 01:00:00,78.940,0.080,3.266,13.608,0.999,23.057,49.972,2999.250,1.517,1.605,100.000,102.938,24.318,185.891,186.606,356.761,411.377,323.424,326.619,387.772,410.815,555.720,545.095,28.153,29.486,3.230,0.000,364.631,9.290,44.526,44.016,453.039,964.616,100.023,15.140,320.685,2466.861,18.859,241.373,-0.114,9.272,543.946,112.464,Normal,95.750,26.329,92.490
15-Sep-22 01:05:00,79.260,-0.240,3.284,13.609,-0.999,23.005,50.068,2998.500,3.070,2.787,100.000,102.938,24.277,185.722,186.505,357.015,411.312,323.580,326.750,387.623,410.767,557.372,545.373,28.305,29.397,3.243,0.000,364.582,9.319,44.534,44.101,453.400,968.965,98.476,15.121,321.436,2498.503,18.951,236.855,8.681,9.422,544.644,112.054,Normal,95.500,26.392,92.254
15-Sep-22 01:10:00,79.020,0.760,3.260,13.631,1.000,22.991,50.028,2999.250,2.532,2.343,100.000,102.938,24.351,185.567,186.539,357.108,411.434,323.938,326.888,387.851,410.711,556.964,545.191,28.211,29.498,3.284,0.000,364.955,9.309,44.612,44.160,453.299,967.120,98.973,15.118,321.048,2484.681,18.948,237.917,0.425,9.361,544.550,112.042,Normal,95.375,26.393,92.373
15-Sep-22 01:15:00,78.780,2.240,3.245,13.664,0.998,23.030,49.951,2997.000,1.174,2.400,100.000,102.938,24.345,184.878,185.874,356.806,410.996,323.582,326.497,386.508,410.232,555.551,545.085,28.146,29.483,3.330,0.000,364.890,9.297,44.689,44.313,453.300,970.134,99.394,15.138,321.472,2468.377,18.825,239.758,112.522,9.347,543.851,112.368,Normal,95.250,26.420,92.253
15-Sep-22 01:20:00,79.200,-2.480,3.286,13.574,-0.997,23.010,49.932,3001.875,3.128,2.920,100.000,102.938,24.305,184.285,185.039,357.333,411.231,323.478,326.497,384.859,409.997,555.178,544.821,28.241,29.467,3.296,0.000,365.143,9.322,44.831,44.449,453.500,973.261,98.845,15.147,322.264,2487.745,18.754,238.834,0.137,9.420,543.450,112.204,Normal,95.750,26.401,92.354
15-Sep-22 01:25:00,79.280,-1.320,3.278,13.596,-0.998,23.008,49.990,3002.250,2.535,2.847,100.000,102.938,24.346,184.473,185.101,357.244,411.130,323.306,326.496,384.889,409.909,554.976,544.801,28.207,29.523,3.456,0.000,365.011,9.328,44.887,44.666,453.796,975.193,98.821,15.151,322.389,2482.515,18.846,238.922,98.877,9.366,543.361,111.917,Normal,95.500,26.396,92.495
15-Sep-22 01:30:00,79.520,-1.840,3.293,13.578,-0.997,23.013,50.010,2998.125,2.651,3.034,100.000,102.938,24.298,184.829,185.489,356.892,411.122,323.411,326.477,385.513,409.875,555.916,544.912,28.234,29.487,3.387,0.000,364.786,9.323,44.910,44.571,453.800,971.165,99.529,15.141,321.723,2486.186,18.936,240.214,0.220,9.427,543.800,112.168,Normal,95.625,26.274,92.727
15-Sep-22 01:35:00,79.480,-3.720,3.310,13.570,-0.994,23.008,49.997,3000.750,2.071,2.562,100.000,102.938,24.256,185.381,186.221,357.160,411.393,323.644,326.520,386.507,410.141,555.983,545.109,28.218,29.472,3.315,0.000,364.964,9.319,44.841,44.498,453.746,970.379,98.220,15.133,321.489,2484.128,18.992,236.747,91.491,9.460,544.050,112.567,Normal,95.500,26.269,92.842
15-Sep-22 01:40:00,79.220,-2.760,3.286,13.569,-0.995,22.975,50.030,2997.000,2.556,2.760,100.000,102.938,24.271,185.298,185.938,357.029,411.305,323.560,326.686,385.889,410.016,556.465,545.131,28.250,29.459,3.264,0.000,364.799,9.314,44.735,44.358,453.608,970.423,99.380,15.133,321.582,2492.380,18.981,239.536,-0.517,9.482,544.137,112.100,Normal,95.625,26.276,92.730
15-Sep-22 01:45:00,78.460,-4.960,3.270,13.545,-0.993,22.983,49.985,2998.875,1.226,2.010,100.000,102.938,24.253,185.448,186.338,356.825,411.157,323.448,326.451,385.717,409.970,555.724,545.023,28.137,29.422,3.183,0.000,364.558,9.298,44.561,44.194,453.600,966.949,99.625,15.139,321.012,2472.039,18.968,240.382,78.357,9.275,543.968,112.062,Normal,95.125,26.275,92.724
15-Sep-22 01:50:00,79.080,-5.720,3.287,13.538,-0.993,22.980,50.030,3001.875,2.602,1.928,100.000,102.938,24.121,185.673,186.301,357.145,411.426,323.354,326.597,385.565,410.181,555.821,544.722,28.259,29.366,3.327,0.000,364.859,9.305,44.491,44.060,453.600,968.505,99.287,15.151,321.428,2492.598,18.943,240.055,-0.536,9.096,543.353,112.387,Normal,95.500,26.221,92.866
15-Sep-22 01:55:00,78.960,-4.560,3.288,13.527,-0.994,22.992,49.969,2997.375,1.662,1.074,100.000,102.875,24.090,185.818,186.606,356.955,411.278,323.352,326.572,387.523,410.718,556.039,544.937,28.151,29.351,3.239,0.000,364.491,9.268,44.445,43.993,453.560,961.174,99.286,15.153,319.916,2472.849,18.912,240.141,58.080,9.249,543.791,112.121,Normal,95.375,26.221,92.962
15-Sep-22 02:00:00,79.220,-4.120,3.294,13.573,-0.995,23.045,50.016,2997.375,2.490,2.125,100.000,102.875,24.167,185.646,186.473,356.740,411.099,323.143,326.316,384.778,410.127,556.247,544.752,28.286,29.340,3.199,0.000,364.676,9.300,44.445,44.036,453.844,966.275,99.129,15.152,321.176,2490.357,19.027,239.719,1.663,9.101,543.400,111.849,Normal,95.375,26.157,92.848
15-Sep-22 02:05:00,78.740,-4.840,3.275,13.538,-0.993,23.015,50.044,3000.750,1.672,1.259,100.000,102.875,24.181,185.444,186.311,357.022,411.453,323.660,326.576,387.782,410.681,556.407,544.947,28.193,29.322,3.191,0.000,364.652,9.283,44.557,44.152,453.816,964.325,99.491,15.144,320.706,2477.020,19.106,240.278,0.513,8.971,544.034,112.277,Normal,95.500,26.192,92.846
15-Sep-22 02:10:00,78.260,-5.480,3.254,13.542,-0.993,23.017,50.025,3000.750,1.821,2.222,100.000,102.875,24.213,184.886,185.715,357.068,411.376,323.789,326.507,388.543,410.818,556.208,545.318,28.163,29.369,3.279,0.000,364.696,9.300,44.624,44.278,453.500,969.208,100.697,15.126,321.286,2471.956,19.038,242.400,5.150,9.264,544.407,112.237,Normal,95.500,26.220,92.838
15-Sep-22 02:15:00,79.200,-4.760,3.303,13.543,-0.993,23.015,49.985,3000.375,3.203,3.338,100.000,102.938,24.197,184.389,185.201,356.709,410.906,322.977,326.175,384.348,409.952,554.476,544.705,28.236,29.306,3.307,0.000,364.932,9.338,44.700,44.390,453.601,977.090,99.441,15.155,322.683,2485.000,19.213,240.578,0.492,9.340,543.200,111.844,Normal,95.500,26.209,92.843
15-Sep-22 02:20:00,79.260,-3.760,3.285,13.583,-0.996,22.969,50.070,3001.500,2.317,3.066,100.000,102.938,24.214,184.181,184.797,356.929,411.280,323.404,326.573,387.240,410.379,556.569,545.013,28.255,29.330,3.325,0.000,364.668,9.330,44.787,44.456,453.799,972.032,100.141,15.123,321.919,2493.090,19.058,240.949,112.634,9.264,544.400,112.066,Normal,95.500,26.156,92.843
15-Sep-22 02:25:00,78.440,-4.240,3.262,13.547,-0.994,22.975,49.966,2997.375,0.904,1.394,100.000,102.938,24.211,183.834,184.600,356.752,411.387,323.654,326.526,388.763,410.934,556.796,545.331,28.108,29.334,3.357,0.000,364.431,9.269,44.848,44.548,453.779,961.038,100.208,15.125,320.167,2466.762,18.755,241.210,0.252,9.413,544.728,112.288,Normal,95.250,26.160,92.954
15-Sep-22 02:30:00,79.620,-2.320,3.296,13.549,-0.997,22.985,49.989,2996.625,3.805,3.922,100.000,102.938,24.178,185.130,185.714,356.756,410.924,323.483,326.411,387.608,410.729,556.249,545.218,28.286,29.336,3.372,0.000,364.631,9.341,44.868,44.575,453.800,975.631,99.641,15.129,322.384,2497.922,19.043,239.976,80.316,9.451,544.370,111.898,Normal,95.375,26.157,92.838
15-Sep-22 02:35:00,78.980,-1.440,3.264,13.633,-0.998,22.985,50.071,3003.750,1.816,0.734,100.000,102.938,24.110,185.010,185.960,357.200,411.632,323.731,326.625,387.443,410.802,557.804,544.826,28.232,29.320,3.237,0.000,364.465,9.281,44.805,44.516,453.615,958.408,98.837,15.129,319.796,2487.059,18.907,238.043,-0.085,9.318,544.447,111.837,Normal,95.125,26.163,92.960
15-Sep-22 02:40:00,79.520,-6.200,3.322,13.506,-0.991,22.973,50.012,3002.250,4.002,2.984,100.000,102.938,24.135,184.251,184.932,357.163,411.367,323.193,326.498,385.359,410.138,556.368,545.228,28.312,29.287,3.451,0.000,364.635,9.335,44.705,44.406,453.500,973.155,99.345,15.134,322.195,2501.554,18.864,239.479,142.780,9.445,544.161,112.355,Normal,96.000,26.157,92.958
15-Sep-22 02:45:00,79.160,-2.360,3.278,13.596,-0.997,22.983,50.058,3003.375,2.502,2.565,100.000,102.938,24.168,183.719,184.715,357.282,411.623,323.390,326.570,386.469,410.176,556.299,545.081,28.275,29.365,3.263,0.000,364.744,9.325,44.601,44.237,453.487,972.150,99.398,15.134,321.983,2494.967,18.780,239.597,0.046,9.635,544.252,112.324,Normal,95.500,26.102,92.952
15-Sep-22 02:50:00,79.320,-0.280,3.269,13.629,-1.000,22.975,50.008,3000.000,2.674,3.415,100.000,102.938,24.289,183.812,184.561,357.102,411.264,323.683,326.645,387.723,410.380,556.844,545.273,28.276,29.453,3.158,0.000,364.829,9.340,44.515,44.090,453.400,975.734,100.396,15.116,322.337,2497.419,19.008,241.266,2.807,9.487,544.606,111.928,Normal,95.250,26.054,93.076
15-Sep-22 02:55:00,79.220,-4.280,3.290,13.540,-0.994,23.025,50.001,3001.875,2.981,3.146,100.000,102.938,24.204,183.951,184.849,357.079,411.376,323.473,326.477,386.868,410.307,555.609,545.105,28.242,29.451,3.339,0.000,364.848,9.335,44.426,43.972,453.200,973.733,99.463,15.137,322.113,2486.177,19.042,239.915,1.094,9.431,543.870,111.977,Normal,95.625,26.044,93.312
15-Sep-22 03:00:00,79.060,-1.920,3.273,13.588,-0.998,23.015,50.041,3000.750,2.212,2.853,100.000,102.938,24.161,183.853,184.576,357.085,411.214,323.404,326.458,385.165,410.014,556.070,545.011,28.269,29.378,3.285,0.000,364.826,9.327,44.462,44.000,453.231,973.383,99.976,15.139,321.937,2491.053,19.216,241.220,0.482,8.925,543.922,112.350,Normal,95.250,26.039,93.304
15-Sep-22 03:05:00,78.880,-4.920,3.287,13.528,-0.993,23.021,49.938,2997.000,1.895,2.380,100.000,102.938,24.165,183.806,184.579,357.021,411.458,323.703,326.649,387.363,410.360,556.410,545.299,28.191,29.366,3.294,0.000,364.702,9.302,44.522,44.154,453.244,969.676,99.701,15.123,321.346,2476.959,19.204,239.885,8.919,9.191,544.430,112.171,Normal,95.375,26.044,93.309
15-Sep-22 03:10:00,79.280,-2.240,3.279,13.588,-0.997,23.010,50.044,2998.125,2.977,2.166,100.000,102.938,24.186,183.695,184.490,356.899,411.354,323.611,326.536,387.698,410.600,557.416,545.398,28.248,29.361,3.302,0.000,364.413,9.303,44.582,44.242,453.000,967.552,100.054,15.122,320.965,2488.023,18.914,240.695,-0.299,9.641,544.834,111.826,Normal,95.375,26.038,93.310
15-Sep-22 03:15:00,79.220,-3.480,3.284,13.571,-0.995,23.010,50.060,3002.625,2.157,1.577,100.000,102.938,24.196,183.708,184.481,357.228,411.476,323.839,326.573,385.815,410.349,557.329,544.865,28.242,29.371,3.172,0.000,364.779,9.297,44.737,44.404,453.349,965.070,100.094,15.123,320.782,2486.598,18.787,240.857,109.374,9.443,544.350,112.265,Normal,95.125,26.045,93.192
15-Sep-22 03:20:00,78.560,-5.080,3.278,13.521,-0.992,23.016,50.026,2998.500,0.699,0.324,100.000,102.938,24.180,183.576,184.473,357.144,411.691,323.758,326.607,387.204,410.592,557.240,544.835,28.132,29.401,3.125,0.000,364.460,9.252,44.855,44.596,453.400,952.309,99.765,15.137,318.397,2466.917,18.843,240.632,-0.368,9.272,544.316,112.382,Normal,95.250,26.042,92.965
