Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
15-Sep-22 03:25:00,78.760,-3.120,3.258,13.582,-0.995,22.999,50.111,3000.375,2.013,1.425,100.000,103.000,24.146,183.564,184.233,357.151,411.501,323.607,326.663,386.519,410.589,557.637,545.187,28.232,29.379,3.297,0.000,364.387,9.283,44.881,44.669,453.100,960.813,100.773,15.125,319.899,2486.845,19.035,242.562,84.571,9.501,544.687,111.924,Normal,95.500,25.986,93.076
15-Sep-22 03:30:00,78.840,-5.320,3.289,13.528,-0.993,23.014,50.017,3001.875,1.181,0.303,100.000,102.938,24.170,183.830,184.561,357.290,411.719,323.802,326.607,386.669,410.648,557.128,544.877,28.148,29.372,3.396,0.000,364.527,9.258,44.838,44.531,453.200,955.673,98.385,15.139,319.093,2469.957,18.579,237.363,-0.819,9.342,544.292,112.011,Normal,95.250,25.918,93.308
15-Sep-22 03:35:00,79.440,-2.480,3.294,13.560,-0.996,22.970,50.030,2997.000,2.205,1.872,100.000,102.938,24.207,183.788,184.457,357.052,411.406,323.389,326.452,385.535,410.239,557.265,544.904,28.225,29.393,3.407,0.000,364.480,9.287,44.717,44.373,453.104,964.660,99.483,15.131,320.516,2488.334,18.740,239.681,82.925,9.659,544.297,112.373,Normal,95.375,25.867,93.542
15-Sep-22 03:40:00,78.740,-2.400,3.262,13.577,-0.996,22.978,50.028,3001.500,1.230,0.186,100.000,102.938,24.195,183.747,184.556,357.256,411.852,323.630,326.513,386.448,410.502,557.098,544.814,28.139,29.362,3.370,0.000,364.400,9.254,44.595,44.179,452.902,952.782,98.838,15.135,318.553,2472.504,18.730,238.313,0.451,9.485,544.108,112.168,Normal,94.750,25.805,93.539
15-Sep-22 03:45:00,78.540,-0.160,3.244,13.617,-0.999,22.985,49.983,2996.625,1.263,1.000,100.000,102.938,24.209,183.636,184.609,356.888,411.489,323.350,326.506,387.304,410.634,556.550,544.714,28.150,29.454,3.329,0.000,364.215,9.260,44.498,44.087,452.819,956.161,99.087,15.140,319.421,2473.317,18.938,239.100,79.744,9.536,544.093,111.815,Normal,95.000,25.868,93.539
15-Sep-22 03:50:00,78.820,-1.880,3.258,13.598,-0.998,22.950,50.034,3001.500,2.299,1.871,100.000,102.938,24.120,183.929,184.656,356.992,411.372,323.186,326.211,383.614,409.923,556.001,544.491,28.219,29.396,3.379,0.000,364.568,9.298,44.524,44.075,452.803,966.659,98.892,15.150,320.729,2489.088,19.188,239.051,-0.203,9.228,543.075,112.190,Normal,95.500,25.862,93.424
15-Sep-22 03:55:00,79.220,-2.560,3.282,13.576,-0.997,22.993,49.973,2997.000,2.074,2.397,100.000,102.938,24.131,183.850,184.696,356.868,411.412,323.338,326.397,386.629,410.319,556.118,544.949,28.201,29.401,3.367,0.000,364.571,9.303,44.498,44.072,453.000,969.150,99.910,15.139,321.181,2480.902,19.148,241.041,76.790,9.434,543.900,112.377,Normal,95.500,25.860,93.541
15-Sep-22 04:00:00,78.560,-2.800,3.250,13.574,-0.996,22.997,49.967,3000.750,0.962,1.593,100.000,102.938,24.068,183.840,184.480,357.067,411.528,323.676,326.494,388.016,410.682,556.326,545.048,28.129,29.403,3.395,0.000,364.502,9.284,44.548,44.137,452.800,965.404,99.290,15.126,320.959,2468.546,18.869,239.038,0.121,9.345,544.171,111.959,Normal,95.250,25.864,93.427
15-Sep-22 04:05:00,79.080,-1.520,3.262,13.601,-0.998,22.978,50.030,2998.125,1.710,1.682,100.000,102.938,23.982,183.714,184.509,356.926,411.102,323.174,326.364,385.863,410.513,556.729,544.813,28.204,29.375,3.384,0.000,364.181,9.285,44.673,44.268,453.005,963.381,98.471,15.145,320.477,2483.684,18.993,237.832,124.219,9.440,543.738,112.050,Normal,95.125,25.866,93.190
15-Sep-22 04:10:00,78.640,-3.120,3.252,13.571,-0.996,22.963,50.083,3001.875,1.229,1.586,100.000,102.938,23.929,183.802,184.482,356.789,411.293,323.205,326.102,384.528,410.037,555.823,544.719,28.203,29.347,3.351,0.000,364.395,9.286,44.759,44.439,453.100,962.610,98.770,15.139,320.375,2484.806,19.168,238.318,1.403,9.299,543.357,112.455,Normal,95.375,25.862,93.309
15-Sep-22 04:15:00,79.180,-4.120,3.286,13.538,-0.995,22.970,49.999,3001.500,2.364,2.847,100.000,102.938,23.937,183.753,184.549,356.740,411.232,323.257,326.239,387.594,410.653,555.678,545.129,28.194,29.362,3.379,0.000,364.500,9.319,44.883,44.579,452.999,972.495,99.513,15.139,321.723,2482.287,19.295,240.115,0.127,9.194,543.881,111.938,Normal,95.625,25.863,93.312
15-Sep-22 04:20:00,79.440,-0.120,3.268,13.639,-1.000,23.010,50.031,3003.000,2.838,2.872,100.000,102.938,23.971,183.720,184.475,356.933,411.096,323.433,326.365,387.737,410.917,556.474,545.172,28.277,29.387,3.451,0.000,364.455,9.329,44.894,44.659,452.800,971.892,99.816,15.122,321.563,2493.698,19.306,240.145,112.806,9.589,544.362,111.793,Normal,95.625,25.861,93.425
15-Sep-22 04:25:00,78.520,0.280,3.233,13.631,0.999,23.014,49.974,2998.875,1.086,1.822,100.000,102.938,23.927,183.723,184.599,356.791,411.232,323.260,326.400,387.248,410.611,556.157,545.021,28.122,29.377,3.356,0.000,364.246,9.287,44.866,44.593,452.700,965.270,99.766,15.134,320.999,2464.825,18.990,240.493,-0.166,9.232,544.054,112.287,Normal,95.375,25.857,93.190
15-Sep-22 04:30:00,79.660,-0.480,3.286,13.619,-0.998,22.974,49.999,3001.875,2.602,2.629,100.000,102.938,23.916,184.688,185.421,356.838,411.206,323.138,326.149,386.064,410.526,555.725,545.030,28.253,29.332,3.381,0.000,364.484,9.327,44.754,44.406,452.803,970.937,99.542,15.143,321.607,2492.598,18.963,240.340,117.771,9.382,543.657,112.188,Normal,95.250,25.862,93.077
15-Sep-22 04:35:00,79.000,-1.560,3.262,13.601,-0.997,22.985,49.928,3003.375,1.809,2.613,100.000,102.938,23.859,184.398,185.219,356.980,411.340,323.131,326.277,388.016,410.806,555.477,545.083,28.189,29.304,3.438,0.000,364.412,9.322,44.617,44.198,452.899,970.365,100.259,15.134,321.648,2479.702,18.953,241.704,1.196,9.390,543.882,111.866,Normal,95.375,25.865,92.961
15-Sep-22 04:40:00,78.740,-0.560,3.252,13.597,-0.999,23.015,49.972,2999.250,0.793,0.286,100.000,102.938,23.877,184.439,185.208,356.581,411.281,323.056,326.127,387.342,410.898,556.182,544.786,28.133,29.315,3.369,0.000,364.011,9.252,44.473,44.036,452.800,953.564,98.569,15.153,318.842,2467.219,18.703,238.418,0.958,9.180,543.718,112.100,Normal,95.250,25.861,92.959
15-Sep-22 04:45:00,78.940,-1.120,3.266,13.585,-0.998,22.975,49.890,2999.625,1.903,2.115,100.000,102.938,23.982,184.103,184.868,356.802,411.158,323.382,326.236,388.830,411.110,556.153,545.131,28.153,29.340,3.458,0.000,364.285,9.297,44.450,43.956,453.161,965.397,100.304,15.125,320.478,2474.298,18.798,241.420,77.144,9.254,544.244,112.478,Normal,95.375,25.865,92.842
15-Sep-22 04:50:00,78.800,-0.640,3.250,13.611,-0.999,22.990,49.872,2996.250,1.381,2.223,100.000,102.938,23.926,184.136,184.720,356.411,410.941,323.038,326.071,387.852,410.827,554.960,545.046,28.121,29.307,3.468,0.000,364.320,9.290,44.496,44.082,453.199,968.541,99.683,15.140,321.328,2466.730,18.760,240.557,1.266,9.403,543.803,112.096,Normal,95.125,25.799,92.838
15-Sep-22 04:55:00,79.540,-4.080,3.299,13.561,-0.994,22.970,49.995,2996.625,2.897,2.876,100.000,102.938,23.840,184.066,184.884,356.450,410.816,322.868,326.023,384.787,410.175,555.626,544.593,28.242,29.279,3.385,0.000,364.244,9.324,44.710,44.307,453.023,972.884,98.863,15.143,322.046,2490.504,18.981,238.716,0.183,9.564,543.259,111.974,Normal,95.250,25.807,92.846
15-Sep-22 05:00:00,78.860,-4.920,3.282,13.531,-0.993,22.965,49.853,3001.875,1.398,2.400,100.000,102.938,23.928,183.445,184.236,357.140,411.048,323.541,326.276,388.550,410.900,555.565,545.123,28.131,29.273,3.519,0.000,364.617,9.311,44.866,44.576,452.900,969.720,99.599,15.121,321.749,2471.123,18.912,239.564,94.120,9.491,544.139,112.187,Normal,95.375,25.804,92.844
15-Sep-22 05:05:00,78.760,-2.800,3.262,13.562,-0.995,22.998,49.859,3002.625,1.746,2.567,100.000,102.938,23.865,184.321,184.930,356.875,410.689,322.729,325.832,384.382,410.029,553.524,543.905,28.138,29.310,3.445,0.000,364.558,9.312,44.902,44.688,452.868,970.527,98.960,15.166,321.631,2469.812,18.911,239.885,0.127,9.360,542.321,112.078,Normal,95.000,25.804,92.841
15-Sep-22 05:10:00,79.380,-2.680,3.282,13.574,-0.997,22.945,49.973,2999.250,2.242,2.956,100.000,102.938,23.872,184.134,185.056,356.541,410.847,322.851,326.124,385.642,410.174,555.372,544.452,28.212,29.256,3.421,0.000,364.540,9.324,44.867,44.624,452.500,970.646,100.169,15.147,321.950,2487.019,19.161,242.021,3.072,9.341,543.228,111.839,Normal,95.500,25.810,92.846
15-Sep-22 05:15:00,79.500,-3.160,3.290,13.550,-0.996,22.990,49.948,2997.375,2.429,2.880,100.000,102.938,23.856,184.134,184.854,356.615,411.012,323.037,326.050,386.083,410.203,555.747,544.860,28.237,29.192,3.661,0.000,364.333,9.321,44.706,44.379,452.800,970.197,99.328,15.147,321.718,2486.705,19.062,239.982,30.377,9.448,543.453,112.279,Normal,95.500,25.744,92.839
15-Sep-22 05:20:00,79.240,-5.800,3.298,13.507,-0.991,22.948,49.984,2997.750,2.043,2.046,100.000,102.938,23.853,183.653,184.272,356.659,411.270,323.398,326.265,386.712,410.421,556.713,545.131,28.204,29.239,3.514,0.000,364.193,9.299,44.552,44.080,452.598,966.344,99.736,15.135,320.881,2485.470,18.735,240.455,0.170,9.496,544.198,112.194,Normal,95.625,25.742,92.841
15-Sep-22 05:25:00,79.480,-7.000,3.316,13.493,-0.990,22.935,50.029,2997.750,2.532,2.121,100.000,102.938,23.960,183.335,183.916,357.067,411.291,323.574,326.417,388.185,410.674,557.852,545.406,28.240,29.279,3.458,0.000,364.051,9.301,44.427,43.945,452.600,963.279,99.725,15.119,320.634,2494.026,18.649,239.783,79.615,9.508,544.953,111.827,Normal,95.500,25.724,92.845
15-Sep-22 05:30:00,78.980,-4.200,3.269,13.552,-0.995,22.974,50.101,3002.625,2.236,1.815,100.000,102.938,23.999,183.348,184.068,357.182,411.429,323.724,326.455,386.804,410.683,557.187,545.052,28.259,29.389,3.474,0.000,364.444,9.304,44.478,44.020,452.500,964.518,99.828,15.130,320.855,2493.541,18.631,240.492,0.011,9.479,544.375,111.837,Normal,95.250,25.684,92.725
15-Sep-22 05:35:00,79.080,-1.280,3.266,13.594,-0.999,22.985,50.049,3003.750,2.101,1.604,100.000,102.938,23.941,183.338,184.109,357.162,411.534,323.603,326.424,389.139,411.394,556.947,545.189,28.244,29.341,3.494,0.000,364.124,9.303,44.592,44.206,452.460,963.977,100.220,15.123,320.536,2489.324,18.639,241.126,117.644,9.451,544.646,112.163,Normal,95.375,25.687,92.835
15-Sep-22 05:40:00,79.320,-1.680,3.280,13.585,-0.997,22.971,50.020,2997.000,1.795,0.566,100.000,102.938,23.896,183.287,184.099,356.719,411.467,323.277,326.206,387.786,411.187,557.327,544.768,28.192,29.356,3.445,0.000,363.765,9.263,44.720,44.418,452.400,955.930,98.510,15.136,319.270,2481.747,18.629,237.565,-0.080,9.360,544.192,112.059,Normal,95.250,25.569,93.198
15-Sep-22 05:45:00,79.120,-1.280,3.276,13.581,-0.997,22.980,49.970,2997.000,1.400,1.171,100.000,102.938,23.796,183.246,184.011,356.663,411.169,323.281,326.166,388.326,411.090,556.886,544.849,28.166,29.347,3.485,0.000,363.793,9.282,44.892,44.656,452.300,959.492,99.192,15.116,319.987,2476.877,18.748,238.364,57.451,9.546,544.318,111.929,Normal,95.125,25.515,93.427
15-Sep-22 05:50:00,78.640,2.000,3.237,13.653,0.998,23.012,49.983,2997.000,0.842,0.025,100.000,102.938,23.647,183.072,183.794,356.376,411.166,323.055,325.936,388.749,411.318,556.541,544.696,28.099,29.278,3.368,0.000,363.618,9.244,44.926,44.706,452.264,951.297,99.120,15.144,318.878,2460.958,18.710,239.382,0.874,9.339,543.943,112.067,Normal,94.875,25.448,93.541
15-Sep-22 05:55:00,79.000,3.400,3.251,13.688,0.996,22.975,50.064,3001.875,1.619,0.670,100.000,102.938,23.678,183.244,183.935,356.918,411.412,323.128,326.053,386.966,411.071,557.025,544.388,28.228,29.281,3.421,0.000,363.870,9.279,44.785,44.465,452.361,956.005,98.880,15.137,319.765,2487.663,18.635,238.473,-0.469,9.295,543.812,112.189,Normal,95.000,25.457,93.552
15-Sep-22 06:00:00,78.880,0.040,3.265,13.616,1.000,23.005,49.935,2998.500,1.666,1.885,100.000,102.938,23.723,182.989,183.748,356.484,411.036,322.833,326.019,388.534,411.101,556.151,544.896,28.150,29.282,3.379,0.000,363.867,9.291,44.580,44.184,452.145,964.225,99.699,15.124,320.916,2469.856,18.673,239.923,98.011,9.581,544.211,111.970,Normal,94.875,25.450,93.538
15-Sep-22 06:05:00,79.400,3.480,3.288,13.665,0.996,22.985,49.944,3001.500,2.972,2.720,100.000,102.938,23.855,182.967,183.656,356.681,411.113,323.047,326.058,387.584,410.741,556.142,545.042,28.262,29.319,3.552,0.000,364.286,9.330,44.465,43.960,452.300,972.328,99.796,15.129,321.945,2492.071,18.756,240.359,0.773,9.524,544.121,111.867,Normal,95.125,25.509,93.315
15-Sep-22 06:10:00,79.080,5.720,3.265,13.730,0.994,22.990,50.008,3001.500,1.260,2.746,100.000,102.875,23.766,183.285,183.951,356.628,411.078,323.236,326.027,388.328,410.923,555.661,544.997,28.230,29.338,3.544,0.000,364.384,9.332,44.441,43.940,452.348,972.730,99.650,15.132,321.970,2485.502,18.953,240.125,79.840,9.401,543.947,112.257,Normal,95.125,25.506,93.425
15-Sep-22 06:15:00,79.200,6.200,3.278,13.722,0.994,22.950,49.872,2998.875,1.600,2.123,100.000,102.938,23.626,184.408,185.008,356.270,411.281,322.983,325.845,388.936,411.271,554.679,544.755,28.114,29.322,3.565,0.000,363.992,9.302,44.601,44.127,452.100,967.252,99.344,15.146,321.400,2470.116,18.938,239.974,0.345,9.440,543.361,112.376,Normal,95.625,25.445,93.547
15-Sep-22 06:20:00,79.040,5.440,3.266,13.723,0.993,23.075,50.037,3001.125,1.520,1.892,100.000,102.938,23.570,183.569,184.322,356.398,411.048,322.608,325.724,387.262,411.120,555.550,544.532,28.202,29.270,3.582,0.000,363.783,9.311,44.751,44.397,452.100,966.989,99.672,15.147,321.165,2472.348,18.770,240.829,-0.111,9.262,543.346,111.820,Normal,95.375,25.454,93.544
15-Sep-22 06:25:00,79.620,0.000,3.303,13.637,-1.000,22.935,50.070,3002.625,3.257,2.290,100.000,102.938,23.621,182.742,183.561,356.613,411.409,322.765,325.878,388.124,411.257,556.103,544.943,28.322,29.299,3.590,0.000,363.959,9.324,44.978,44.666,452.400,969.876,98.899,15.131,321.896,2507.830,18.828,238.305,90.340,9.368,544.111,112.001,Normal,95.500,25.444,93.662
15-Sep-22 06:30:00,79.480,1.120,3.306,13.635,0.999,22.930,50.038,3000.375,2.494,2.214,100.000,102.938,23.745,182.841,183.541,356.809,411.395,323.049,325.958,388.109,411.103,557.155,544.945,28.308,29.400,3.528,0.000,363.952,9.319,44.983,44.718,452.263,967.529,98.977,15.117,321.254,2506.752,18.839,237.915,0.375,9.484,544.459,112.380,Normal,95.250,25.511,93.779
15-Sep-22 06:35:00,78.520,1.320,3.256,13.674,0.998,23.005,49.975,3003.000,0.418,0.444,100.000,102.938,23.629,182.930,183.532,356.955,411.604,323.337,326.165,390.207,411.710,556.595,545.031,28.129,29.417,3.471,0.000,363.895,9.266,44.844,44.501,452.000,953.967,98.842,15.126,319.414,2468.184,18.891,237.964,102.955,9.548,544.435,111.956,Normal,95.250,25.506,93.891
15-Sep-22 06:40:00,78.440,1.840,3.255,13.684,0.998,23.065,49.999,3001.875,0.780,1.251,100.000,102.938,23.697,182.793,183.551,356.444,411.338,323.021,326.016,389.393,411.610,556.278,544.885,28.149,29.486,3.490,0.000,364.040,9.288,44.671,44.217,452.300,963.698,99.588,15.125,320.695,2465.458,18.825,239.688,4.469,9.435,544.200,111.760,Normal,94.875,25.568,94.128
15-Sep-22 06:45:00,78.400,2.120,3.251,13.684,0.997,23.060,49.959,2997.000,0.828,0.343,100.000,102.938,23.744,183.095,183.968,356.298,411.281,322.949,325.816,388.989,411.564,556.381,544.888,28.103,29.484,3.382,0.000,363.649,9.247,44.518,44.000,452.498,951.590,99.307,15.138,318.835,2458.342,18.627,239.546,-0.460,9.105,544.199,112.104,Normal,95.125,25.623,94.125
15-Sep-22 06:50:00,78.800,2.920,3.271,13.678,0.996,23.015,49.963,3000.375,1.403,0.755,100.000,102.938,23.772,183.225,183.956,356.644,411.243,323.080,325.998,388.551,411.519,556.632,544.914,28.174,29.496,3.403,0.000,364.022,9.272,44.437,43.975,452.400,957.376,99.624,15.125,319.562,2475.070,18.845,239.792,101.729,9.153,544.276,112.238,Normal,95.250,25.688,94.006
15-Sep-22 06:55:00,78.800,3.640,3.267,13.695,0.997,23.030,50.031,3003.000,0.515,0.473,100.000,102.938,23.712,183.110,184.007,356.897,411.381,322.906,325.823,385.753,410.847,555.899,544.546,28.145,29.520,3.473,0.000,363.967,9.269,44.564,44.093,452.523,957.789,98.368,15.156,319.843,2467.963,18.764,238.022,0.887,9.335,543.557,111.852,Normal,95.125,25.747,93.779
15-Sep-22 07:00:00,79.000,7.560,3.277,13.765,0.991,23.039,50.109,2997.375,1.861,1.165,100.000,102.938,23.896,183.115,183.840,356.430,411.373,323.198,326.133,387.602,411.113,558.128,545.217,28.225,29.568,3.483,0.000,364.052,9.277,44.684,44.273,452.689,956.969,98.232,15.119,319.664,2482.696,18.770,236.185,-0.017,9.524,544.860,112.071,Normal,95.000,25.805,93.772
15-Sep-22 07:05:00,78.960,6.320,3.277,13.737,0.992,23.024,50.029,2999.250,2.102,1.474,100.000,102.938,24.090,183.088,184.075,356.847,411.407,323.310,326.203,385.206,410.500,556.366,544.665,28.234,29.647,3.473,0.000,364.370,9.292,44.874,44.497,452.600,963.929,98.318,15.138,320.455,2486.343,18.694,237.174,77.551,9.443,543.759,112.450,Normal,95.625,25.801,93.661
15-Sep-22 07:10:00,79.080,6.600,3.279,13.753,0.993,23.000,50.054,3001.875,2.233,2.577,100.000,102.938,24.187,183.477,184.251,357.113,411.470,323.136,326.247,384.939,410.225,556.057,545.027,28.260,29.663,3.495,0.000,364.510,9.329,44.937,44.638,452.347,971.822,99.634,15.142,321.860,2493.721,18.951,240.519,-0.353,9.531,543.886,112.018,Normal,95.750,25.861,93.674
15-Sep-22 07:15:00,79.180,8.160,3.295,13.751,0.991,23.005,50.066,2996.250,2.614,2.663,100.000,102.938,24.212,183.804,184.529,356.908,411.356,323.447,326.320,385.328,410.271,557.380,545.287,28.280,29.773,3.398,0.000,364.427,9.315,44.971,44.631,452.600,968.485,98.908,15.124,321.096,2497.220,18.940,238.002,2.022,9.308,544.517,112.011,Normal,95.625,26.038,94.126
15-Sep-22 07:20:00,79.060,10.280,3.278,13.810,0.987,22.995,50.066,2997.000,2.642,2.695,100.000,102.938,24.273,183.700,184.434,357.010,411.245,323.443,326.365,384.124,409.809,557.099,545.258,28.258,29.831,3.457,0.000,364.466,9.313,44.924,44.537,452.537,967.836,98.722,15.131,321.310,2494.966,18.897,237.871,7.823,9.564,544.400,112.413,Normal,95.500,26.221,93.776
15-Sep-22 07:25:00,79.740,7.320,3.315,13.733,0.993,22.893,50.063,2997.750,3.099,2.120,100.000,102.938,24.324,183.612,184.487,357.321,411.568,323.673,326.512,384.226,409.895,557.891,545.212,28.312,29.907,3.366,0.000,364.707,9.307,44.770,44.361,452.475,963.959,99.761,15.139,320.560,2516.315,18.723,240.681,0.387,9.330,544.739,112.168,Normal,95.500,26.330,93.309
15-Sep-22 07:30:00,78.900,9.600,3.276,13.803,0.988,22.965,50.131,2998.125,2.472,2.006,100.000,102.938,24.502,183.854,184.552,357.375,411.505,323.528,326.679,383.695,409.637,557.179,544.954,28.272,30.095,3.437,0.771,364.887,9.297,44.761,44.254,452.721,966.242,98.740,15.142,321.057,2503.131,18.804,238.355,73.897,9.403,544.200,112.007,Normal,95.375,26.502,93.184
15-Sep-22 07:35:00,79.700,7.000,3.314,13.729,0.993,23.020,49.998,2997.000,3.239,2.825,100.000,102.938,24.662,184.010,184.888,357.442,411.433,323.631,326.614,382.951,409.404,556.140,544.919,28.243,30.247,3.502,0.000,365.149,9.316,44.585,44.165,452.400,969.435,99.420,15.149,321.359,2493.667,18.746,240.283,-0.280,9.684,543.722,112.358,Normal,95.375,26.631,92.489
15-Sep-22 07:40:00,79.260,8.840,3.289,13.784,0.989,22.915,50.106,3002.250,3.153,2.145,100.000,102.938,24.797,184.086,185.050,357.796,412.188,324.235,327.249,385.115,410.127,557.924,545.271,28.302,30.284,3.452,0.000,365.217,9.321,44.595,44.080,452.300,968.392,98.825,15.132,320.765,2514.516,18.970,238.160,0.244,9.490,544.750,112.326,Normal,95.500,26.625,91.904
15-Sep-22 07:45:00,79.360,8.480,3.302,13.763,0.991,22.970,50.075,2997.750,2.393,1.812,100.000,102.938,24.720,184.305,185.217,357.630,411.994,324.111,327.112,384.443,409.946,557.470,545.063,28.241,30.100,3.494,0.000,365.229,9.298,44.620,44.079,452.300,967.851,100.602,15.133,320.831,2497.709,19.147,242.457,11.176,9.580,544.450,111.934,Normal,95.500,26.627,92.022
15-Sep-22 07:50:00,79.300,6.760,3.299,13.736,0.993,23.010,50.065,3000.750,2.785,2.138,100.000,102.938,24.684,184.514,185.467,357.812,411.968,324.249,327.048,383.959,409.591,557.323,544.932,28.263,30.119,3.510,0.000,365.493,9.308,44.617,44.123,452.600,968.050,98.882,15.130,321.146,2496.782,18.799,238.223,0.247,9.478,544.300,112.156,Normal,95.250,26.746,92.371
15-Sep-22 07:55:00,79.640,8.680,3.313,13.748,0.990,22.980,50.014,2997.750,2.694,2.658,100.000,102.938,24.682,184.711,185.556,357.710,411.744,323.950,326.801,382.480,409.056,556.543,544.983,28.254,30.107,3.415,0.000,365.423,9.316,44.700,44.166,452.500,971.928,99.124,15.136,321.446,2498.711,19.072,239.051,75.254,9.508,543.803,112.557,Normal,95.375,26.870,92.018
15-Sep-22 08:00:00,78.680,4.000,3.272,13.702,0.995,22.990,49.915,3003.375,1.054,0.730,100.000,102.938,24.742,184.546,185.219,357.990,412.133,324.119,326.961,385.072,409.862,555.721,545.084,28.102,30.080,3.385,0.000,365.483,9.274,44.682,44.181,452.249,960.604,98.914,15.151,320.029,2469.974,18.774,239.143,1.649,9.408,543.985,112.150,Normal,95.375,26.924,91.665
15-Sep-22 08:05:00,78.500,5.400,3.252,13.752,0.994,23.016,50.069,3001.875,0.740,0.510,100.000,102.938,24.769,184.113,184.733,357.874,411.810,323.831,326.843,383.137,409.564,556.836,544.545,28.113,30.078,3.317,0.000,365.382,9.257,44.704,44.241,452.400,955.555,99.205,15.158,318.989,2470.459,18.548,240.151,-0.139,9.461,543.737,111.910,Normal,95.125,26.928,91.431
15-Sep-22 08:10:00,79.120,6.920,3.294,13.754,0.993,22.964,50.127,3001.500,2.570,2.947,100.000,102.938,24.808,184.059,184.808,357.809,411.831,323.943,326.966,383.274,409.355,557.436,545.031,28.248,30.064,3.496,0.000,365.330,9.325,44.771,44.324,452.500,971.527,100.917,15.130,321.692,2498.786,18.753,243.132,0.072,9.377,544.543,112.336,Normal,95.125,26.908,91.676
15-Sep-22 08:15:00,79.320,6.800,3.293,13.771,0.992,23.060,50.080,3000.750,3.189,2.914,100.000,102.938,24.881,184.575,185.238,357.932,411.843,324.046,327.120,382.190,408.888,557.333,544.995,28.285,30.126,3.452,0.000,365.858,9.324,44.828,44.340,452.700,971.513,99.185,15.122,321.749,2495.188,18.904,238.592,89.793,9.224,544.472,112.459,Normal,95.375,26.978,91.315
15-Sep-22 08:20:00,79.000,7.720,3.297,13.752,0.990,23.130,50.046,2995.125,2.640,2.406,100.000,102.938,24.872,185.294,186.039,357.885,411.657,324.016,327.201,382.759,409.009,557.051,544.912,28.225,30.294,3.531,0.000,365.538,9.300,44.894,44.398,452.700,968.595,99.907,15.141,321.108,2478.427,18.871,241.136,1.563,9.186,544.088,111.981,Normal,95.250,27.046,91.326
15-Sep-22 08:25:00,79.440,9.840,3.309,13.826,0.988,22.990,50.052,2999.250,3.037,3.620,100.000,102.938,24.833,185.587,186.160,357.800,411.523,323.977,326.921,381.277,408.518,555.801,544.944,28.221,30.217,3.505,0.000,365.821,9.335,44.943,44.456,452.837,976.775,98.971,15.155,322.470,2492.112,18.969,239.458,-0.009,9.211,543.492,112.154,Normal,95.750,27.038,90.846
15-Sep-22 08:30:00,79.280,12.880,3.306,13.853,0.986,23.056,50.083,2997.375,2.898,3.168,100.000,102.938,24.964,184.969,185.980,357.793,411.725,324.182,327.297,381.293,408.498,556.857,545.175,28.281,30.140,3.446,0.000,365.920,9.320,44.969,44.507,452.604,973.034,99.225,15.143,321.677,2494.978,18.961,239.583,98.343,9.464,543.992,112.677,Normal,95.625,27.107,90.614
15-Sep-22 08:35:00,79.120,10.840,3.299,13.813,0.988,23.133,50.107,2998.500,2.465,2.298,100.000,102.938,25.189,185.623,186.331,358.258,412.151,324.453,327.538,381.607,408.703,558.262,545.175,28.200,30.182,3.517,0.000,366.075,9.298,45.002,44.501,452.700,967.919,99.457,15.130,320.830,2473.460,18.839,239.611,7.751,9.279,544.550,112.242,Normal,95.625,27.161,90.855
15-Sep-22 08:40:00,79.160,7.000,3.303,13.745,0.992,23.085,50.046,2999.250,3.641,3.626,100.000,102.938,25.290,185.052,185.898,358.398,411.826,324.421,327.492,379.594,407.792,556.592,545.025,28.257,30.195,3.674,0.000,366.525,9.340,45.035,44.517,452.700,976.537,100.143,15.152,321.983,2488.650,19.144,242.177,0.426,9.610,543.866,112.000,Normal,95.250,27.337,90.807
15-Sep-22 08:45:00,79.100,7.560,3.298,13.772,0.991,23.035,50.138,2999.625,3.522,2.821,100.000,102.938,25.307,184.970,185.472,358.390,412.214,324.753,327.712,380.858,407.957,557.798,545.111,28.302,30.185,3.631,0.000,366.317,9.319,45.024,44.547,452.325,972.303,98.812,15.132,321.511,2501.504,18.766,238.137,149.184,9.451,544.544,112.392,Normal,95.250,27.394,89.799
15-Sep-22 08:50:00,79.340,7.840,3.304,13.784,0.990,23.075,50.110,3001.875,3.178,2.375,100.000,102.938,25.515,184.944,185.693,358.979,412.658,325.051,327.976,380.454,407.843,557.919,545.044,28.219,30.250,3.643,0.000,366.966,9.306,45.002,44.499,452.500,972.044,99.390,15.137,321.170,2483.624,18.807,239.728,2.757,9.412,544.416,112.412,Normal,95.250,27.448,89.566
15-Sep-22 08:55:00,79.120,9.040,3.297,13.781,0.990,23.132,50.084,2998.125,3.687,3.262,100.000,102.938,25.983,185.671,186.541,359.301,412.608,325.502,328.343,379.690,407.407,557.800,545.437,28.202,30.392,3.716,0.000,367.713,9.319,44.998,44.459,452.493,975.315,99.097,15.144,321.795,2475.559,18.752,239.316,83.696,9.466,544.549,112.056,Normal,95.500,27.511,89.212
15-Sep-22 09:00:00,79.160,8.400,3.291,13.788,0.990,23.096,50.040,3003.000,3.380,3.051,100.000,102.938,25.842,185.630,186.655,359.277,412.818,325.310,328.286,379.355,407.231,556.620,544.535,28.214,30.381,3.728,0.000,367.342,9.335,44.946,44.371,452.178,975.323,98.847,15.149,321.695,2481.547,18.735,238.899,0.040,9.520,543.635,112.393,Normal,95.250,27.562,89.334
15-Sep-22 09:05:00,79.340,9.120,3.310,13.781,0.989,22.925,50.025,3000.000,3.461,3.881,100.000,102.938,26.362,185.985,186.625,359.687,412.886,325.807,328.803,378.419,406.753,558.160,545.403,28.240,30.328,3.787,0.000,368.569,9.336,44.923,44.306,451.800,980.576,99.202,15.139,322.234,2503.378,19.013,239.345,2.638,9.496,544.750,112.634,Normal,95.500,27.629,89.218
15-Sep-22 09:10:00,79.320,7.920,3.306,13.778,0.990,22.905,50.060,3001.500,4.332,3.909,100.000,102.938,26.760,186.210,187.021,360.364,413.562,326.414,329.512,377.671,406.201,558.665,545.687,28.246,30.310,3.863,0.000,369.333,9.334,44.897,44.269,451.800,979.466,99.418,15.144,321.922,2505.707,19.031,240.076,29.528,9.414,544.981,112.220,Normal,95.625,27.684,88.512
15-Sep-22 09:15:00,79.060,8.080,3.296,13.757,0.991,23.046,50.079,2998.500,4.680,4.107,100.000,102.938,27.011,186.072,186.972,360.466,413.332,326.580,329.542,376.196,405.057,558.248,545.077,28.227,30.301,3.710,0.000,369.492,9.325,44.845,44.198,451.499,982.386,98.170,15.153,322.132,2488.510,18.984,237.448,0.193,9.789,544.165,112.188,Normal,95.125,27.866,88.977
15-Sep-22 09:20:00,78.880,9.760,3.283,13.825,0.989,23.036,49.989,2998.125,3.796,3.628,100.000,102.938,26.678,186.298,187.160,359.839,412.717,326.409,328.955,375.221,403.956,555.188,544.109,28.150,30.264,3.756,0.000,368.790,9.334,44.865,44.148,451.200,982.450,98.092,15.188,322.031,2475.491,19.110,238.685,2.069,9.600,542.208,112.508,Normal,95.125,27.869,88.164
15-Sep-22 09:25:00,79.100,8.080,3.299,13.778,0.990,22.985,50.044,2998.500,3.744,4.078,100.000,102.938,26.287,186.212,187.025,359.670,412.836,326.410,329.193,377.285,405.252,556.956,544.357,28.239,30.328,3.706,0.000,368.278,9.353,44.843,44.126,451.070,983.833,99.471,15.160,322.825,2496.747,18.933,240.875,127.064,9.631,543.356,112.460,Normal,95.250,27.864,88.516
15-Sep-22 09:30:00,79.380,6.560,3.306,13.747,0.992,22.990,50.056,3001.500,3.823,3.554,100.000,102.938,26.176,186.293,187.245,360.306,413.549,326.700,329.238,379.891,406.487,557.015,544.889,28.255,30.338,3.757,0.000,368.461,9.355,44.866,44.176,451.000,982.478,99.475,15.157,322.367,2499.095,19.071,240.757,3.370,9.602,543.809,112.081,Normal,95.500,27.864,87.932
15-Sep-22 09:35:00,78.900,8.320,3.286,13.766,0.989,22.945,50.116,3001.125,3.157,3.604,100.000,102.938,26.301,186.093,187.058,359.994,413.613,326.495,329.322,381.450,407.302,557.298,545.244,28.208,30.474,3.728,0.000,367.976,9.343,44.872,44.193,451.503,981.056,98.653,15.146,322.247,2496.884,18.885,238.297,88.844,9.704,544.200,112.364,Normal,95.375,27.927,87.727
15-Sep-22 09:40:00,79.340,9.040,3.310,13.775,0.990,22.960,50.109,3000.750,3.086,2.704,100.000,102.938,26.393,186.221,187.098,360.184,413.716,326.579,329.471,380.843,407.247,558.745,545.200,28.271,30.622,3.816,0.000,368.304,9.318,45.012,44.282,451.364,973.923,99.556,15.140,321.247,2507.806,18.876,240.260,1.195,9.822,544.746,112.748,Normal,95.500,28.108,87.578
15-Sep-22 09:45:00,79.300,12.240,3.307,13.850,0.985,22.970,50.089,2998.125,4.122,3.342,100.000,102.938,26.690,186.052,186.741,360.278,413.692,326.771,329.577,379.939,406.851,558.809,545.419,28.252,30.827,3.841,0.000,368.976,9.322,45.052,44.347,451.310,977.389,98.330,15.153,321.572,2505.069,18.922,237.815,36.193,9.784,544.550,112.298,Normal,95.375,28.280,86.413
15-Sep-22 09:50:00,79.000,11.920,3.298,13.857,0.986,22.925,50.120,3001.125,3.977,3.770,100.000,102.938,26.935,186.219,187.117,360.753,413.790,327.168,329.900,378.186,405.869,557.903,545.212,28.196,30.955,3.898,0.000,369.767,9.335,45.155,44.436,451.100,982.886,98.232,15.162,322.052,2500.159,18.834,237.976,35.848,9.598,544.148,112.032,Normal,94.750,28.339,86.532
15-Sep-22 09:55:00,78.960,11.000,3.296,13.812,0.987,22.987,50.109,2999.625,3.787,3.842,100.000,102.938,26.759,186.793,187.664,360.424,413.879,327.041,329.634,378.498,405.878,557.248,544.596,28.241,30.988,3.797,0.000,368.977,9.339,45.143,44.467,450.407,982.691,99.263,15.167,322.328,2502.718,18.863,240.683,0.009,9.542,543.599,112.601,Normal,95.125,28.454,86.302
15-Sep-22 10:00:00,78.800,10.280,3.286,13.836,0.989,23.035,50.040,3002.625,2.947,2.560,100.000,102.938,26.800,187.016,187.896,360.758,414.227,327.224,330.044,379.868,406.634,558.251,544.757,28.198,31.026,3.824,0.000,369.025,9.321,45.138,44.401,450.299,976.657,98.942,15.156,321.034,2490.019,18.875,239.447,96.676,9.278,544.192,112.532,Normal,95.000,28.641,85.125
15-Sep-22 10:05:00,79.280,10.480,3.302,13.800,0.987,22.996,50.108,3001.875,4.447,4.590,100.000,102.938,27.173,187.584,188.174,360.936,414.335,327.301,330.058,380.466,406.921,558.040,545.426,28.280,31.091,4.041,0.000,369.410,9.360,45.074,44.363,450.128,982.942,99.600,15.158,322.136,2508.938,19.037,241.128,-0.283,9.625,544.484,111.933,Normal,94.875,28.808,83.728
15-Sep-22 10:10:00,79.040,10.080,3.288,13.824,0.988,22.985,50.159,3000.750,3.986,3.317,100.000,102.938,27.485,187.087,188.098,361.260,414.662,327.648,330.486,379.560,406.662,559.909,545.691,28.251,31.211,4.006,0.000,369.975,9.318,45.045,44.218,449.955,976.651,98.359,15.145,320.817,2506.100,18.981,237.576,4.358,9.586,545.356,112.233,Normal,95.000,28.913,84.202
15-Sep-22 10:15:00,79.020,11.080,3.292,13.825,0.988,22.946,50.063,2996.625,5.066,4.965,100.000,102.875,28.263,187.779,188.606,361.455,414.175,328.026,330.821,375.461,404.339,558.721,545.619,28.224,31.397,4.112,0.000,371.349,9.340,45.018,44.163,449.627,989.239,98.462,15.171,322.428,2507.039,19.292,238.896,128.518,9.643,544.550,112.621,Normal,95.250,29.221,83.726
15-Sep-22 10:20:00,79.260,7.040,3.306,13.744,0.991,22.867,50.013,2998.125,6.432,6.470,100.000,102.875,28.073,188.052,188.823,361.120,413.820,327.838,330.533,374.211,402.901,555.840,544.773,28.233,31.420,4.248,0.000,370.639,9.390,45.072,44.149,449.079,994.107,97.882,15.200,323.255,2516.086,19.195,238.698,0.177,9.650,542.803,112.112,Normal,95.250,29.286,82.209
15-Sep-22 10:25:00,79.500,8.680,3.311,13.771,0.991,22.960,50.116,3000.375,6.191,6.391,100.000,102.875,28.297,188.304,189.292,361.949,414.655,328.621,331.418,374.908,403.078,559.453,545.310,28.296,31.367,4.212,0.000,371.835,9.388,45.087,44.221,448.698,993.968,99.471,15.161,323.101,2518.045,19.144,240.918,2.917,9.562,544.800,112.042,Normal,95.125,29.343,82.325
15-Sep-22 10:30:00,79.160,9.120,3.300,13.794,0.989,22.985,50.097,3001.500,5.782,6.138,100.000,102.875,28.575,188.639,189.512,362.508,414.993,329.302,331.906,375.175,403.074,559.163,545.519,28.226,31.248,4.266,0.000,372.361,9.381,45.201,44.277,448.396,994.999,98.087,15.161,323.007,2502.254,19.191,237.582,83.382,9.674,544.872,112.580,Normal,95.125,29.510,82.075
15-Sep-22 10:35:00,79.180,9.960,3.301,13.819,0.989,23.005,50.065,3000.000,6.330,6.354,100.000,102.875,29.007,188.807,189.754,362.660,414.791,329.569,332.000,373.995,402.104,558.959,545.355,28.261,31.386,4.227,0.000,372.676,9.382,45.251,44.390,447.900,995.142,98.037,15.170,322.832,2507.353,19.372,237.834,0.636,9.394,544.450,112.451,Normal,95.250,29.687,81.277
15-Sep-22 10:40:00,79.400,9.000,3.305,13.800,0.989,23.016,50.047,2997.750,7.239,6.479,100.000,102.875,29.310,189.476,190.236,363.068,415.068,330.186,332.552,374.295,401.955,559.279,545.254,28.218,31.694,4.370,0.000,373.440,9.373,45.312,44.399,447.699,993.676,97.262,15.163,322.359,2501.407,19.189,235.661,89.646,9.000,544.550,112.135,Normal,95.125,29.928,80.464
15-Sep-22 10:45:00,78.920,5.960,3.285,13.738,0.993,22.985,49.964,2998.875,5.841,6.270,100.000,102.875,29.281,189.986,190.854,363.137,414.914,329.803,332.537,373.160,401.250,556.805,544.715,28.114,31.631,4.471,0.000,373.425,9.365,45.292,44.343,447.000,997.471,98.822,15.214,323.044,2485.365,19.106,241.571,0.199,9.571,542.983,112.553,Normal,95.000,30.047,79.185
15-Sep-22 10:50:00,79.000,7.640,3.295,13.766,0.992,22.955,50.100,3002.250,6.089,5.636,100.000,102.875,29.365,190.562,191.564,363.439,415.576,330.255,332.778,373.516,401.443,558.946,544.873,28.274,31.786,4.441,0.000,373.663,9.368,45.249,44.273,446.748,993.918,98.683,15.198,322.569,2518.027,19.087,240.548,40.477,9.697,543.830,112.728,Normal,95.125,30.159,78.945
15-Sep-22 10:55:00,79.120,8.160,3.299,13.777,0.991,23.020,50.091,2999.625,5.632,5.375,100.000,102.875,28.963,190.576,191.449,362.781,415.159,329.369,332.572,374.836,402.366,557.996,544.458,28.207,31.966,4.311,0.000,372.261,9.364,45.232,44.207,446.504,992.634,98.644,15.190,322.463,2500.747,19.080,240.139,0.160,9.549,543.297,112.337,Normal,95.000,30.342,79.289
15-Sep-22 11:00:00,79.400,7.200,3.308,13.748,0.991,23.005,50.056,2997.375,5.775,5.461,100.000,102.875,28.762,190.561,191.682,362.658,415.381,329.379,332.453,376.229,403.129,557.508,544.522,28.213,32.000,4.373,0.000,372.111,9.368,45.288,44.242,446.400,993.536,97.745,15.191,322.795,2503.646,19.259,238.000,40.415,9.748,543.246,112.472,Normal,95.125,30.460,79.519
15-Sep-22 11:05:00,79.280,6.720,3.295,13.760,0.993,22.980,50.072,3001.500,5.025,4.620,100.000,102.875,29.430,190.053,191.015,363.437,416.072,330.310,333.242,376.664,403.456,559.497,545.631,28.153,32.258,4.285,0.000,373.673,9.348,45.356,44.282,446.581,990.221,98.180,15.179,321.764,2497.559,19.362,238.553,0.918,9.362,544.756,112.760,Normal,95.250,30.631,77.897
15-Sep-22 11:10:00,79.600,9.480,3.319,13.779,0.989,22.942,50.051,2999.250,6.949,7.343,100.000,102.813,29.708,189.992,190.890,363.502,415.478,330.437,333.179,374.912,402.206,558.619,545.757,28.237,32.176,4.518,0.000,374.182,9.388,45.367,44.327,446.466,998.724,99.064,15.197,323.173,2516.469,19.198,241.462,0.574,9.756,544.249,112.508,Normal,95.375,30.637,77.429
15-Sep-22 11:15:00,79.100,9.520,3.290,13.790,0.988,23.044,50.048,2997.750,7.145,7.499,100.000,102.813,29.752,190.161,191.095,363.559,415.190,330.182,333.048,373.495,401.280,557.220,545.054,28.190,32.187,4.517,0.000,373.894,9.395,45.372,44.308,446.200,998.686,98.651,15.206,322.812,2497.271,19.186,240.830,87.004,9.627,543.351,112.714,Normal,95.250,30.750,76.726
15-Sep-22 11:20:00,79.560,11.840,3.321,13.831,0.985,23.062,50.044,2999.250,8.487,8.836,100.000,102.813,30.142,190.450,191.455,364.002,415.558,330.890,333.777,373.283,400.824,558.931,545.582,28.261,32.488,4.447,0.000,375.076,9.421,45.335,44.280,446.109,1007.214,98.887,15.180,324.104,2510.968,19.265,240.303,21.416,9.854,544.600,113.172,Normal,95.500,30.871,76.842
15-Sep-22 11:25:00,79.240,8.560,3.303,13.760,0.990,23.000,50.038,3000.375,6.627,6.146,100.000,102.875,30.346,190.757,191.795,364.299,415.658,330.663,333.875,372.562,400.305,557.851,544.651,28.170,32.708,4.454,0.000,374.898,9.370,45.377,44.249,446.111,999.796,98.216,15.218,322.996,2502.545,19.296,240.266,-0.184,9.778,543.131,113.101,Normal,95.250,30.990,76.726
15-Sep-22 11:30:00,78.920,7.600,3.282,13.761,0.991,22.940,50.034,2998.875,5.885,6.123,100.000,102.813,30.231,190.891,191.935,364.163,415.735,330.548,333.985,373.303,400.388,558.849,544.489,28.177,32.808,4.356,0.000,374.726,9.359,45.405,44.275,446.062,997.198,97.299,15.193,322.271,2510.636,19.253,236.962,0.122,9.353,543.679,112.765,Normal,94.875,31.041,76.260
15-Sep-22 11:35:00,79.440,10.480,3.311,13.826,0.987,22.955,50.095,3000.375,8.389,8.018,100.000,102.813,30.654,191.211,192.259,364.802,416.192,331.442,334.340,373.599,400.424,558.544,545.605,28.294,33.093,4.402,0.000,375.599,9.417,45.482,44.363,445.900,1006.353,98.720,15.194,323.553,2532.331,19.376,240.498,35.929,9.453,544.251,113.010,Normal,95.500,31.397,75.529
15-Sep-22 11:40:00,79.080,8.520,3.290,13.798,0.991,22.981,50.117,3002.625,6.578,5.709,100.000,102.813,30.242,191.745,192.756,364.420,416.068,330.885,334.147,374.249,401.008,557.380,544.527,28.145,33.014,4.383,0.000,374.247,9.377,45.401,44.238,445.800,995.064,97.272,15.204,322.274,2502.403,19.448,237.363,58.672,9.886,543.196,113.233,Normal,94.875,31.337,75.323
15-Sep-22 11:45:00,79.120,7.840,3.286,13.768,0.990,22.980,50.146,3000.375,6.467,5.548,100.000,102.813,30.545,191.264,192.434,364.751,416.677,331.624,334.629,374.919,401.206,560.486,545.363,28.200,33.054,4.330,0.000,375.327,9.352,45.469,44.286,445.800,993.163,98.235,15.184,321.514,2512.938,19.229,238.867,-0.473,9.641,544.836,112.936,Normal,94.875,31.520,76.366
15-Sep-22 11:50:00,79.300,6.000,3.301,13.734,0.993,23.030,50.085,3000.000,8.064,7.380,100.000,102.813,30.851,191.717,192.767,364.878,416.236,331.439,334.672,372.847,400.423,558.306,545.335,28.220,33.298,4.364,0.000,375.956,9.387,45.458,44.283,446.000,1002.458,98.176,15.205,322.841,2513.031,19.526,239.606,2.984,9.725,543.700,113.026,Normal,95.375,31.752,74.738
15-Sep-22 11:55:00,78.620,3.440,3.275,13.693,0.997,22.965,50.019,3003.375,6.648,6.435,100.000,102.813,31.019,191.533,192.562,365.295,416.361,331.867,334.965,372.568,400.339,558.395,545.163,28.077,33.393,4.432,0.000,376.285,9.360,45.426,44.251,445.810,998.398,97.309,15.200,322.163,2495.487,19.155,237.299,135.630,9.604,543.836,113.200,Normal,95.375,31.691,74.742
15-Sep-22 12:00:00,78.880,5.040,3.278,13.760,0.994,23.085,50.039,3002.625,6.935,7.397,100.000,102.813,30.498,191.942,193.083,364.689,416.237,331.060,334.557,372.689,400.399,557.330,544.210,28.136,32.984,4.638,0.000,375.241,9.397,45.450,44.272,445.900,1006.167,98.358,15.205,323.508,2490.022,19.373,240.061,20.818,9.059,542.857,112.618,Normal,94.875,31.696,73.224
15-Sep-22 12:05:00,79.340,2.480,3.306,13.684,0.998,23.053,50.060,3003.375,7.138,6.638,100.000,102.813,30.340,191.460,192.520,364.563,416.532,331.051,334.604,375.470,401.425,558.034,544.662,28.199,32.468,4.634,0.000,374.600,9.400,45.401,44.239,445.550,1000.830,98.121,15.192,322.954,2499.815,19.099,238.951,-0.471,9.828,543.619,112.334,Normal,94.500,31.459,73.696
15-Sep-22 12:10:00,79.500,8.200,3.297,13.787,0.990,23.005,50.058,2995.500,7.308,8.244,100.000,102.875,30.301,191.555,192.533,364.300,416.509,331.172,334.680,374.978,401.160,559.130,545.240,28.228,32.154,4.889,0.000,375.485,9.407,45.409,44.237,445.182,1003.991,99.298,15.190,323.319,2507.953,19.421,241.732,3.842,9.607,544.250,112.712,Normal,95.125,31.277,74.163
15-Sep-22 12:15:00,79.440,3.800,3.303,13.705,0.995,22.993,49.976,3002.250,7.929,8.070,100.000,102.875,30.281,191.923,192.975,364.458,416.257,330.897,334.397,374.618,401.290,556.411,544.938,28.235,32.032,4.867,0.000,374.964,9.432,45.438,44.240,444.753,1007.176,98.912,15.229,323.947,2509.396,19.329,242.436,-0.511,9.625,542.836,112.835,Normal,95.125,31.337,73.343
15-Sep-22 12:20:00,79.240,5.080,3.301,13.717,0.995,22.933,50.072,2998.500,6.561,7.089,100.000,102.875,29.980,191.578,192.698,364.090,416.199,330.664,334.282,374.536,401.423,557.681,544.657,28.178,31.991,4.719,0.000,374.812,9.395,45.451,44.285,444.400,1000.738,98.129,15.201,323.014,2505.142,19.164,239.331,84.657,9.817,543.377,112.357,Normal,94.750,31.283,73.807
15-Sep-22 12:25:00,79.700,4.000,3.313,13.723,0.995,22.968,50.039,3001.500,6.424,5.751,100.000,102.875,29.828,191.842,192.890,364.112,415.882,330.519,334.040,374.101,401.181,557.046,544.181,28.245,31.961,4.746,0.000,374.494,9.410,45.386,44.282,444.200,1001.735,98.289,15.221,323.365,2513.551,19.150,240.590,1.352,9.757,542.631,112.538,Normal,94.875,31.098,74.171
15-Sep-22 12:30:00,79.280,5.480,3.295,13.730,0.995,22.970,50.093,2998.125,5.287,4.979,100.000,102.875,29.998,191.349,192.418,364.172,416.474,331.392,334.552,375.947,401.716,559.998,545.119,28.180,31.878,4.669,0.000,374.781,9.371,45.428,44.283,444.329,994.734,98.303,15.193,322.087,2500.755,19.114,239.447,84.583,9.593,544.620,112.805,Normal,94.875,31.044,73.694
15-Sep-22 12:35:00,79.540,5.440,3.305,13.735,0.994,22.922,50.081,3002.250,5.926,6.281,100.000,102.875,29.979,191.510,192.513,364.556,416.694,331.456,334.571,376.524,402.095,559.610,545.595,28.252,31.883,4.759,0.000,375.050,9.397,45.420,44.273,444.400,1001.891,98.793,15.189,322.993,2518.558,19.236,240.451,1.039,9.565,544.635,112.450,Normal,94.875,30.999,75.097
15-Sep-22 12:40:00,79.160,7.080,3.293,13.761,0.993,23.000,50.070,3000.750,7.299,6.836,100.000,102.875,30.240,191.746,192.682,364.528,416.372,331.345,334.612,375.076,401.720,558.687,545.548,28.245,32.047,4.857,0.000,375.402,9.404,45.404,44.274,444.300,1002.611,99.546,15.204,323.125,2510.273,19.404,242.942,35.166,9.687,544.129,112.238,Normal,94.750,31.220,73.929
15-Sep-22 12:45:00,79.440,3.240,3.306,13.669,0.997,23.034,50.042,3001.500,6.831,6.451,100.000,102.875,30.254,191.592,192.425,364.602,416.282,331.273,334.574,374.178,401.236,557.559,544.823,28.194,32.216,4.840,0.000,375.553,9.398,45.403,44.258,444.199,1005.113,98.458,15.224,323.461,2498.975,19.313,241.102,0.391,9.797,543.351,112.688,Normal,95.125,31.226,73.570
15-Sep-22 12:50:00,79.460,6.640,3.302,13.747,0.993,23.013,50.061,2996.625,7.299,7.351,100.000,102.875,30.341,191.650,192.730,364.415,416.306,331.524,334.795,373.703,401.309,558.213,545.025,28.201,32.387,4.847,0.000,375.548,9.399,45.408,44.293,443.908,1002.294,97.292,15.204,323.086,2504.087,19.332,237.433,97.275,9.916,543.801,112.787,Normal,95.250,31.346,73.697
15-Sep-22 12:55:00,79.680,2.400,3.329,13.671,0.998,22.990,50.074,2996.250,7.794,7.343,100.000,102.875,30.368,192.329,193.158,364.455,416.254,331.476,334.814,374.648,401.297,558.892,545.219,28.251,32.663,4.724,0.000,375.483,9.399,45.457,44.285,443.993,1003.618,98.594,15.201,323.279,2517.019,19.221,240.490,0.051,9.619,544.286,112.208,Normal,95.125,31.457,73.106
15-Sep-22 13:00:00,78.680,4.600,3.277,13.716,0.994,22.990,50.074,2997.750,6.056,5.570,100.000,102.875,30.252,191.663,192.780,364.450,416.155,331.108,334.499,375.025,401.573,557.289,544.656,28.115,32.770,4.658,0.000,374.722,9.363,45.433,44.263,444.000,997.498,97.479,15.219,322.307,2494.524,19.191,238.521,105.437,10.000,543.175,112.233,Normal,94.750,31.460,72.635
15-Sep-22 13:05:00,79.420,5.200,3.318,13.699,0.995,22.950,50.116,2997.000,7.463,6.512,100.000,102.875,30.602,191.731,192.730,364.792,416.855,332.021,335.149,374.962,401.519,560.950,545.558,28.228,32.718,4.598,0.000,376.020,9.381,45.436,44.245,443.900,1001.308,97.868,15.180,322.760,2518.450,19.267,237.807,120.572,9.032,545.200,112.840,Normal,95.125,31.444,73.810
15-Sep-22 13:10:00,79.600,8.680,3.322,13.761,0.989,23.040,50.001,2998.125,7.328,7.479,100.000,102.875,30.628,192.172,193.283,364.574,416.227,331.600,334.923,373.378,401.026,557.868,545.060,28.152,32.586,4.885,0.000,376.110,9.402,45.503,44.272,443.838,1005.266,98.204,15.220,323.171,2494.260,19.347,240.318,1.025,9.479,543.401,112.531,Normal,95.000,31.631,71.474
15-Sep-22 13:15:00,79.320,13.000,3.321,13.843,0.985,23.015,49.994,2997.750,7.721,8.427,100.000,102.875,30.300,192.575,193.733,364.174,415.880,330.940,334.557,373.155,400.963,556.067,544.383,28.179,32.399,4.950,0.000,375.274,9.430,45.510,44.298,443.600,1011.844,97.846,15.237,324.372,2500.047,19.350,240.162,-0.345,9.989,542.280,112.165,Normal,94.750,31.747,72.411
15-Sep-22 13:20:00,79.520,15.640,3.338,13.892,0.979,22.938,50.027,2996.625,6.969,7.178,100.000,102.875,30.195,192.811,194.038,364.794,416.577,331.421,334.989,373.938,401.383,558.251,544.516,28.197,32.143,4.985,0.000,375.726,9.406,45.493,44.266,443.364,1003.540,98.168,15.203,323.251,2509.478,19.222,239.507,87.892,9.506,543.477,112.620,Normal,95.000,31.813,71.828
15-Sep-22 13:25:00,79.520,15.160,3.330,13.878,0.981,22.965,50.033,3000.375,6.919,7.031,100.000,102.875,30.213,192.471,193.506,364.731,416.936,331.603,334.956,375.698,402.268,558.091,545.254,28.206,32.079,5.000,0.000,375.323,9.413,45.531,44.309,443.184,1006.699,99.314,15.199,323.620,2507.331,19.244,242.132,0.333,9.199,544.002,112.637,Normal,95.125,31.635,72.180
15-Sep-22 13:30:00,79.420,17.840,3.339,13.897,0.972,22.976,50.044,2997.750,7.105,7.001,100.000,102.875,30.277,192.556,193.622,364.535,416.838,331.685,335.027,375.374,402.146,558.835,545.416,28.247,31.938,4.735,0.000,375.889,9.397,45.568,44.287,443.394,1002.983,97.967,15.195,323.074,2512.888,19.185,238.674,130.756,9.674,544.261,112.177,Normal,95.250,31.572,72.526
15-Sep-22 13:35:00,79.380,14.520,3.318,13.891,0.982,22.955,49.995,3000.375,8.022,8.406,100.000,102.875,30.340,192.215,193.283,364.521,416.602,331.572,334.967,375.304,402.031,557.560,545.511,28.242,31.891,4.828,0.000,375.722,9.428,45.575,44.301,443.551,1008.783,99.214,15.206,323.969,2512.674,19.501,242.219,104.228,9.676,543.841,112.334,Normal,95.375,31.517,73.345
15-Sep-22 13:40:00,79.680,13.720,3.324,13.879,0.984,22.965,50.015,2998.875,7.914,8.141,100.000,102.875,30.425,192.208,193.349,364.604,416.435,331.626,334.913,374.274,401.636,557.988,545.089,28.225,32.007,4.731,0.000,375.784,9.418,45.594,44.284,443.800,1009.021,98.953,15.206,323.875,2510.326,19.429,241.576,3.444,9.291,543.744,112.767,Normal,95.375,31.515,73.461
15-Sep-22 13:45:00,79.380,12.720,3.316,13.860,0.985,23.009,50.069,3001.875,7.588,7.704,100.000,102.875,30.504,192.018,193.383,364.837,416.766,331.593,335.034,374.201,401.558,558.354,545.152,28.221,32.135,4.650,0.000,375.873,9.407,45.589,44.333,443.900,1007.671,97.094,15.200,323.631,2505.966,19.227,236.771,-1.008,9.407,543.950,112.342,Normal,95.000,31.555,74.391
15-Sep-22 13:50:00,79.500,13.480,3.326,13.855,0.985,22.974,50.057,2999.625,7.633,7.621,100.000,102.875,30.430,192.282,193.120,364.459,416.271,331.633,334.937,374.143,401.507,558.372,545.021,28.240,32.284,4.415,0.000,375.167,9.400,45.592,44.300,444.305,1003.704,96.779,15.200,323.031,2514.625,19.333,236.012,0.009,8.913,543.601,112.233,Normal,95.125,31.579,75.328
15-Sep-22 13:55:00,79.560,15.600,3.334,13.883,0.982,22.956,50.099,2999.625,7.987,7.470,100.000,102.875,30.535,192.168,193.496,364.664,416.617,331.831,335.340,374.458,401.693,559.603,545.401,28.256,32.416,4.493,0.000,375.806,9.397,45.560,44.271,445.013,1004.338,97.945,15.183,323.033,2520.340,19.101,238.124,6.786,9.648,544.497,112.737,Normal,95.125,31.576,74.859
15-Sep-22 14:00:00,79.380,14.440,3.323,13.868,0.982,23.024,50.123,3001.125,7.673,7.328,100.000,102.875,30.664,192.311,193.716,364.990,416.779,331.907,335.326,374.264,401.615,559.087,545.112,28.183,32.596,4.455,0.000,375.938,9.402,45.611,44.341,445.700,1005.014,99.702,15.191,323.097,2501.910,19.630,242.748,100.501,8.864,544.100,112.631,Normal,95.375,31.517,73.303
15-Sep-22 14:05:00,79.480,15.880,3.336,13.879,0.981,22.984,50.138,3000.375,8.065,7.734,100.000,102.875,30.681,192.313,193.647,364.875,416.817,331.911,335.302,373.407,401.448,559.316,545.030,28.214,32.645,4.563,0.000,375.984,9.392,45.569,44.301,445.617,1005.197,97.550,15.199,323.202,2511.555,19.334,237.852,1.645,9.601,544.099,112.265,Normal,94.750,31.631,74.275
15-Sep-22 14:10:00,78.960,14.280,3.302,13.906,0.982,22.970,50.096,3000.000,7.525,8.121,100.000,102.875,30.587,192.225,193.325,364.618,416.540,331.765,335.198,373.221,401.380,557.853,544.828,28.143,32.548,4.533,0.000,375.772,9.392,45.629,44.321,445.300,1008.907,97.561,15.207,323.769,2499.605,19.331,238.210,0.028,9.398,543.197,112.690,Normal,95.000,31.516,72.987
15-Sep-22 14:15:00,79.160,14.520,3.320,13.876,0.984,23.025,50.084,3000.750,7.392,8.041,100.000,102.875,30.632,192.234,193.500,364.938,416.846,332.106,335.346,373.430,401.306,558.465,544.937,28.117,32.584,4.609,0.000,376.295,9.402,45.578,44.311,445.000,1011.060,97.950,15.204,323.799,2489.125,19.511,239.034,97.266,9.617,543.804,112.824,Normal,95.250,31.576,72.414
15-Sep-22 14:20:00,79.500,15.720,3.327,13.902,0.979,23.000,50.045,3000.750,8.591,8.624,100.000,102.875,30.835,191.736,192.736,365.054,416.851,332.130,335.486,373.595,401.130,558.159,545.218,28.236,32.613,4.597,0.000,376.404,9.416,45.593,44.301,444.800,1009.134,98.790,15.204,323.671,2513.774,19.544,241.091,0.145,9.795,543.841,112.415,Normal,95.375,31.721,73.228
