Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
15-Sep-22 14:25:00,79.540,12.800,3.329,13.856,0.985,22.989,50.083,3002.625,9.208,8.004,100.000,102.875,30.868,191.646,192.724,365.470,417.182,332.359,335.749,373.427,401.209,559.390,545.181,28.257,32.525,4.697,0.000,376.540,9.406,45.575,44.262,444.700,1008.400,99.772,15.197,323.516,2517.133,19.432,243.183,93.533,9.881,544.266,112.433,Normal,94.875,31.632,72.527
15-Sep-22 14:30:00,79.080,12.480,3.303,13.843,0.986,23.015,50.083,3001.875,8.060,7.896,100.000,102.875,30.785,191.937,193.334,365.131,416.916,332.145,335.519,373.429,401.101,558.388,544.936,28.158,32.344,4.579,0.000,376.207,9.406,45.541,44.294,444.634,1008.073,97.647,15.201,323.437,2496.006,19.761,238.164,95.698,9.865,543.926,112.870,Normal,95.250,31.460,73.806
15-Sep-22 14:35:00,79.600,14.320,3.324,13.882,0.982,23.041,49.994,3001.125,7.729,8.285,100.000,102.875,30.347,191.815,193.028,364.571,416.206,331.198,334.905,373.203,401.239,555.309,544.013,28.201,32.399,4.626,0.000,375.213,9.430,45.563,44.291,444.517,1012.043,97.015,15.233,324.044,2501.400,19.549,237.962,25.142,9.871,541.950,112.749,Normal,95.000,31.517,73.465
15-Sep-22 14:40:00,79.440,14.200,3.334,13.852,0.984,23.045,50.085,2997.000,7.023,7.342,100.000,102.875,29.902,191.462,192.657,364.248,416.679,331.178,334.962,376.011,402.336,558.202,544.352,28.225,32.518,4.432,0.000,374.789,9.402,45.586,44.335,444.500,1005.048,98.165,15.199,323.300,2505.847,19.407,239.329,-1.083,9.974,543.558,112.340,Normal,95.125,31.632,74.744
15-Sep-22 14:45:00,79.540,13.440,3.326,13.864,0.983,23.040,50.102,3000.750,7.400,7.588,100.000,102.875,30.556,191.952,192.996,365.521,417.668,332.466,335.697,376.185,402.500,560.044,545.745,28.241,32.700,4.953,0.000,376.778,9.412,45.614,44.295,444.800,1006.024,101.496,15.196,323.245,2511.366,19.620,247.344,0.330,9.829,545.129,112.562,Normal,95.125,31.808,72.642
15-Sep-22 14:50:00,79.520,12.840,3.321,13.848,0.984,23.042,50.071,2998.500,7.886,7.318,100.000,102.938,30.819,192.430,193.666,365.504,417.288,332.301,335.721,374.150,401.934,558.952,545.323,28.206,32.876,5.182,0.000,377.005,9.396,45.626,44.262,443.784,1004.477,98.695,15.220,322.799,2505.970,19.267,241.539,90.839,9.827,544.200,112.756,Normal,94.875,32.105,71.123
15-Sep-22 14:55:00,79.420,12.080,3.310,13.840,0.985,23.028,50.108,3002.250,7.736,7.770,100.000,102.875,30.710,192.300,193.690,365.671,417.247,332.331,335.690,373.913,401.788,558.119,545.009,28.206,32.693,5.107,0.000,376.936,9.409,45.614,44.273,442.009,1009.253,96.856,15.214,323.739,2505.383,19.347,236.763,-0.887,9.943,543.800,112.335,Normal,94.625,32.102,70.185
15-Sep-22 15:00:00,79.380,11.480,3.308,13.842,0.986,23.045,50.027,2998.875,7.529,7.923,100.000,102.875,30.314,192.841,194.064,364.694,416.578,331.276,335.054,373.990,401.885,555.780,544.222,28.187,32.614,5.072,0.000,375.211,9.426,45.586,44.244,441.446,1009.610,97.351,15.233,323.742,2499.701,19.515,238.762,-0.200,9.959,542.243,112.229,Normal,94.750,31.902,71.249
15-Sep-22 15:05:00,79.340,12.600,3.319,13.830,0.985,23.050,50.042,3000.000,5.294,4.987,100.000,102.875,29.400,192.779,193.950,364.052,416.842,330.904,334.474,376.082,403.108,556.247,543.542,28.153,32.324,4.910,0.000,373.739,9.379,45.628,44.269,441.800,995.528,99.147,15.234,322.146,2491.186,19.180,243.233,135.761,9.538,542.092,112.776,Normal,94.625,31.694,70.547
15-Sep-22 15:10:00,79.600,11.960,3.327,13.830,0.987,23.051,50.079,3002.625,4.983,5.331,100.000,102.875,29.112,191.880,193.088,364.106,417.215,330.848,334.710,379.970,405.024,558.368,544.606,28.220,32.032,4.905,0.000,373.727,9.392,45.514,44.241,442.496,995.633,100.057,15.193,322.389,2501.538,19.193,243.707,68.810,10.158,543.930,112.545,Normal,94.625,31.457,72.413
15-Sep-22 15:15:00,79.680,13.680,3.327,13.861,0.984,23.085,50.026,2998.500,5.510,5.599,100.000,102.875,28.899,190.937,191.980,363.349,416.783,330.617,334.164,381.442,405.870,557.916,545.197,28.230,31.741,4.670,0.000,372.753,9.385,45.511,44.249,442.900,993.780,96.830,15.181,322.235,2496.303,19.206,235.365,2.329,10.285,544.147,112.095,Normal,94.875,31.105,74.701
15-Sep-22 15:20:00,79.600,12.640,3.320,13.848,0.985,23.008,50.058,2998.875,5.301,4.924,100.000,102.875,28.347,190.335,191.530,362.664,416.436,329.807,333.614,382.125,406.498,557.561,545.141,28.198,31.576,4.255,0.000,371.636,9.369,45.461,44.252,443.301,988.053,97.400,15.172,321.433,2497.988,19.267,236.359,-1.254,10.159,543.900,112.399,Normal,95.125,30.869,76.609
15-Sep-22 15:25:00,79.240,12.440,3.310,13.827,0.985,23.040,50.056,2997.750,5.069,5.636,100.000,102.938,28.496,190.292,191.357,362.606,416.054,329.847,333.303,381.267,406.424,557.997,545.443,28.193,31.476,4.267,0.000,372.353,9.367,45.483,44.277,444.800,991.555,100.088,15.178,321.984,2491.797,19.123,243.122,-0.997,9.984,544.265,112.529,Normal,95.500,30.636,76.503
15-Sep-22 15:30:00,79.720,13.240,3.338,13.854,0.983,23.000,50.014,2997.750,6.148,6.227,100.000,102.875,28.435,189.940,191.018,362.138,415.564,329.475,333.013,380.209,405.849,557.362,545.188,28.205,31.389,4.324,0.000,371.924,9.383,45.462,44.297,446.016,993.844,98.964,15.184,322.382,2498.459,19.342,240.644,-0.104,9.759,543.851,112.134,Normal,95.250,30.632,76.034
15-Sep-22 15:35:00,79.220,11.680,3.315,13.830,0.987,23.070,50.102,3000.000,5.945,5.292,100.000,102.875,28.383,190.211,191.279,362.374,415.698,329.587,332.942,380.063,406.024,558.332,545.186,28.229,31.392,4.066,0.000,371.828,9.366,45.411,44.293,446.700,993.256,98.623,15.165,322.289,2495.496,19.169,239.034,-1.089,9.722,544.305,112.223,Normal,95.000,30.575,77.083
15-Sep-22 15:40:00,79.680,10.640,3.330,13.815,0.987,23.005,50.033,2998.500,6.435,5.883,100.000,102.875,28.337,190.582,191.651,362.033,415.525,329.326,332.786,379.745,405.771,557.173,544.993,28.234,31.396,4.124,0.000,371.903,9.382,45.390,44.283,447.297,994.427,97.791,15.175,322.539,2502.741,19.090,237.429,-0.180,9.265,543.841,112.494,Normal,95.500,30.525,77.902
15-Sep-22 15:45:00,79.560,10.360,3.315,13.805,0.988,23.008,50.060,3002.625,5.251,5.073,100.000,102.875,27.876,190.304,191.305,361.658,415.155,328.638,332.290,379.994,405.778,556.130,544.453,28.238,31.306,4.074,0.000,370.727,9.384,45.387,44.250,447.997,990.929,98.511,15.189,321.927,2502.512,19.126,239.773,3.654,9.622,542.965,112.359,Normal,95.000,30.339,77.435
15-Sep-22 15:50:00,79.820,11.480,3.332,13.823,0.987,23.020,50.051,3001.500,5.162,4.353,100.000,102.875,27.631,190.105,191.146,362.229,415.783,328.901,332.314,381.946,406.817,557.172,544.413,28.269,31.208,4.118,0.000,370.979,9.374,45.344,44.249,448.401,987.919,99.103,15.173,321.848,2505.413,19.182,240.520,118.532,9.227,543.545,112.127,Normal,95.125,30.159,77.103
15-Sep-22 15:55:00,79.120,11.000,3.299,13.824,0.986,22.990,50.091,3002.250,3.082,2.375,100.000,102.938,27.583,190.490,191.477,362.224,416.094,329.480,332.418,385.038,408.421,558.230,545.000,28.143,31.132,4.220,0.000,370.305,9.307,45.332,44.276,448.503,972.059,99.282,15.162,319.468,2486.685,18.951,240.489,9.966,8.121,544.491,112.560,Normal,95.000,29.983,77.436
15-Sep-22 16:00:00,79.080,11.840,3.304,13.843,0.987,23.000,50.093,3001.125,4.306,4.115,100.000,102.875,27.208,190.267,191.102,361.773,415.444,328.892,331.893,383.461,408.847,557.297,545.232,28.165,31.083,4.187,0.000,370.142,9.331,45.379,44.330,448.200,982.406,98.915,15.169,321.241,2487.929,19.089,239.908,32.868,9.294,544.000,112.500,Normal,95.000,29.855,78.600
15-Sep-22 16:05:00,79.620,10.200,3.312,13.796,0.988,22.965,50.052,3001.875,5.479,4.841,100.000,102.875,27.043,190.054,191.010,361.125,415.009,328.197,331.501,382.605,408.680,555.881,544.981,28.222,31.078,4.111,0.000,369.962,9.366,45.286,44.235,448.102,986.910,99.753,15.178,322.106,2502.569,19.115,242.332,2.664,9.073,543.257,112.126,Normal,95.000,29.640,78.830
15-Sep-22 16:10:00,79.680,12.360,3.331,13.831,0.985,22.980,50.083,2997.375,4.888,5.106,100.000,102.875,27.058,190.102,191.079,360.769,414.778,328.367,331.359,382.072,408.471,557.879,545.205,28.273,31.079,4.090,0.000,369.879,9.357,45.308,44.310,448.500,986.377,99.501,15.153,321.853,2509.293,19.105,240.648,1.402,9.336,544.232,112.352,Normal,94.875,29.572,79.535
15-Sep-22 16:15:00,79.380,11.640,3.305,13.855,0.985,23.030,50.099,3002.250,4.431,3.918,100.000,102.875,27.001,190.208,191.135,361.548,415.071,328.402,331.377,382.616,408.670,557.640,545.067,28.244,31.034,4.076,0.000,369.956,9.336,45.290,44.342,448.700,981.324,99.784,15.154,321.251,2498.238,18.977,241.405,1.003,9.206,544.247,112.571,Normal,95.125,29.396,80.116
15-Sep-22 16:20:00,79.380,9.200,3.304,13.795,0.990,22.990,50.087,2999.250,4.194,3.811,100.000,102.875,27.045,189.897,190.742,360.914,414.609,328.141,331.049,382.313,408.373,557.034,544.996,28.182,31.071,4.091,0.000,369.734,9.329,45.168,44.264,448.710,979.045,98.934,15.160,320.735,2493.612,19.098,239.587,117.739,9.369,543.748,112.210,Normal,95.000,29.400,80.583
15-Sep-22 16:25:00,79.220,5.920,3.300,13.749,0.992,22.970,50.074,3001.500,4.292,3.487,100.000,102.875,26.903,190.279,191.089,361.207,414.784,328.329,331.080,382.214,408.488,557.036,544.651,28.225,30.970,3.997,0.000,369.760,9.325,45.202,44.253,449.000,979.158,97.944,15.165,320.774,2501.122,19.048,237.402,11.952,9.556,543.527,112.234,Normal,94.875,29.392,80.358
15-Sep-22 16:30:00,79.040,6.000,3.286,13.725,0.992,22.999,50.066,3000.375,3.805,3.847,100.000,102.875,26.895,190.255,191.210,361.039,414.847,328.156,331.091,383.048,408.647,557.135,544.833,28.162,30.901,3.876,0.000,369.796,9.320,45.211,44.308,449.313,979.356,98.786,15.165,320.878,2485.546,19.211,239.418,-0.507,9.391,543.952,112.561,Normal,95.500,29.459,80.346
15-Sep-22 16:35:00,78.940,1.840,3.294,13.665,0.999,23.025,49.898,2999.625,3.134,3.315,100.000,102.875,26.905,189.655,190.507,360.760,414.643,328.265,330.948,383.305,408.620,555.640,544.960,28.089,30.890,4.044,0.000,369.874,9.309,45.224,44.367,449.454,977.445,99.245,15.174,320.466,2470.767,19.209,240.929,-0.300,9.529,543.547,112.301,Normal,95.125,29.515,79.961
15-Sep-22 16:40:00,79.180,5.680,3.294,13.722,0.994,22.986,50.032,2997.000,4.260,5.399,100.000,102.875,26.999,188.969,189.782,360.729,414.370,327.983,330.919,382.139,408.072,556.688,545.292,28.166,30.850,4.011,0.000,369.952,9.344,45.189,44.329,449.556,987.373,99.453,15.166,322.105,2487.053,19.717,241.088,3.939,9.821,543.988,112.113,Normal,95.125,29.456,80.578
15-Sep-22 16:45:00,79.540,5.480,3.298,13.743,0.993,22.958,50.014,2997.000,5.338,5.484,100.000,102.875,27.037,188.666,189.535,360.643,414.282,328.091,330.723,380.183,407.246,556.784,545.071,28.224,30.819,4.014,0.000,370.047,9.349,45.118,44.271,449.508,986.752,99.207,15.169,321.924,2500.883,19.432,240.605,126.973,9.518,543.750,112.364,Normal,95.375,29.464,80.235
15-Sep-22 16:50:00,79.260,1.760,3.297,13.682,0.998,23.014,50.042,2997.375,4.387,4.146,100.000,102.938,27.133,188.296,189.265,360.973,414.549,328.227,330.976,381.442,407.601,557.758,545.043,28.170,30.844,4.030,0.000,369.947,9.312,45.056,44.202,449.493,981.658,98.435,15.169,321.215,2486.318,19.578,238.725,86.936,9.572,544.258,112.297,Normal,95.375,29.448,80.468
15-Sep-22 16:55:00,78.880,1.720,3.276,13.691,0.998,23.073,50.006,2998.500,3.640,2.918,100.000,102.875,27.087,189.427,190.133,360.699,414.473,328.242,330.964,381.078,407.587,556.884,544.698,28.095,30.846,3.984,0.000,369.641,9.290,45.096,44.230,449.500,972.499,98.050,15.179,319.754,2467.197,19.233,238.238,103.087,9.201,543.720,112.014,Normal,94.750,29.402,80.126
15-Sep-22 17:00:00,79.220,-3.400,3.320,13.574,-0.995,23.027,50.034,3000.375,3.927,3.778,100.000,102.875,27.027,189.727,190.351,360.934,414.481,328.184,330.876,379.757,407.166,556.757,544.514,28.145,30.854,4.085,0.000,369.710,9.324,45.162,44.304,449.781,982.431,98.994,15.181,321.073,2480.202,19.011,240.618,0.486,8.885,543.352,112.254,Normal,94.875,29.288,80.227
15-Sep-22 17:05:00,79.140,-1.320,3.310,13.593,-0.999,23.025,50.031,2997.000,3.722,4.322,100.000,102.875,27.004,189.185,189.973,360.543,414.370,328.048,330.793,380.282,407.195,556.802,544.660,28.146,30.848,4.158,0.000,369.606,9.321,45.192,44.340,449.600,982.048,98.270,15.169,321.348,2480.652,19.262,238.327,-0.186,9.746,543.490,112.571,Normal,94.750,29.269,80.417
15-Sep-22 17:10:00,79.000,-1.200,3.303,13.612,-0.999,23.041,50.005,2998.125,4.047,4.815,100.000,102.875,27.044,188.357,189.305,360.741,414.309,328.171,330.828,380.500,407.437,556.981,544.995,28.086,30.855,4.101,0.000,369.821,9.331,45.164,44.334,449.389,983.157,99.299,15.168,321.439,2467.965,19.218,240.818,-0.079,9.611,543.816,112.095,Normal,95.250,29.168,80.931
15-Sep-22 17:15:00,79.220,1.280,3.291,13.673,0.999,23.018,50.048,2999.250,4.603,5.023,100.000,102.875,26.983,188.331,189.264,360.865,414.533,328.051,330.815,381.373,407.551,556.683,545.100,28.143,30.814,4.158,0.000,369.986,9.345,45.023,44.216,449.400,985.795,99.862,15.163,321.713,2481.009,19.374,241.961,-0.551,9.925,543.978,112.096,Normal,95.000,29.163,81.162
15-Sep-22 17:20:00,78.980,-0.880,3.300,13.634,-0.998,22.992,50.063,3002.250,4.618,5.018,100.000,102.875,26.987,188.323,189.176,360.767,414.670,328.180,330.793,380.761,407.277,556.546,544.995,28.192,30.783,4.075,0.000,369.667,9.354,45.009,44.192,449.400,985.498,99.275,15.159,321.821,2490.996,19.253,240.382,104.746,9.703,543.913,112.545,Normal,95.125,29.108,80.935
15-Sep-22 17:25:00,79.620,-1.080,3.318,13.638,-0.999,22.964,50.048,2999.250,4.901,5.188,100.000,102.938,27.017,188.366,189.297,360.853,414.570,328.046,330.985,382.067,407.651,557.463,545.275,28.249,30.705,4.029,0.000,369.843,9.353,45.028,44.206,449.299,986.694,98.823,15.156,322.017,2504.387,19.165,239.137,107.339,9.648,544.359,112.266,Normal,95.375,29.165,80.703
15-Sep-22 17:30:00,79.400,-0.880,3.311,13.619,-0.999,22.993,50.047,3002.250,5.430,5.231,100.000,102.938,26.897,188.187,189.031,360.966,414.706,328.118,330.878,382.193,407.793,557.105,545.081,28.260,30.644,3.989,0.000,369.542,9.365,45.066,44.285,449.300,986.648,98.974,15.160,322.119,2502.704,19.105,239.693,1.518,9.815,544.250,111.974,Normal,95.250,29.108,80.703
15-Sep-22 17:35:00,79.420,-0.560,3.314,13.629,-0.998,22.969,50.083,2999.250,4.956,5.158,100.000,102.938,27.097,187.935,188.833,360.734,414.623,328.094,330.944,381.609,407.476,557.492,545.164,28.256,30.614,4.158,0.000,369.831,9.353,45.162,44.371,449.700,986.629,99.061,15.156,321.717,2503.555,19.063,239.732,0.534,9.767,544.303,112.416,Normal,95.250,29.176,80.347
15-Sep-22 17:40:00,79.600,-3.040,3.331,13.577,-0.995,22.987,50.057,3001.875,5.108,4.512,100.000,102.938,27.092,187.913,188.675,361.093,414.850,328.240,331.006,381.690,407.597,558.038,545.277,28.237,30.539,4.092,0.000,369.767,9.347,45.150,44.427,449.276,983.391,98.862,15.146,321.453,2497.817,19.136,238.808,2.290,9.596,544.690,112.666,Normal,94.875,29.168,80.464
15-Sep-22 17:45:00,79.360,2.240,3.295,13.665,0.998,23.073,49.950,3003.000,3.896,4.157,100.000,102.938,27.047,187.785,188.607,361.035,414.736,328.073,330.909,381.581,407.484,557.100,545.018,28.170,30.500,3.996,0.000,369.728,9.338,45.099,44.367,449.000,984.153,98.557,15.148,321.532,2476.878,19.078,238.164,0.388,9.427,544.384,112.121,Normal,94.875,29.108,80.582
15-Sep-22 17:50:00,79.620,5.920,3.296,13.727,0.993,23.035,50.040,3000.375,4.963,5.401,100.000,102.938,27.048,187.627,188.499,360.939,414.665,328.214,330.659,381.857,407.374,557.452,545.298,28.252,30.492,4.073,0.000,369.716,9.362,44.953,44.314,448.899,989.849,100.108,15.152,322.615,2494.784,19.127,242.101,-0.526,9.883,544.529,112.019,Normal,94.875,29.113,80.937
15-Sep-22 17:55:00,79.760,9.840,3.304,13.794,0.988,23.040,50.023,2998.875,5.356,5.182,100.000,102.938,27.100,187.428,188.362,360.687,414.497,327.854,330.717,380.878,406.928,557.216,545.245,28.262,30.500,4.184,0.000,369.580,9.357,44.974,44.215,448.900,984.690,98.943,15.145,321.829,2496.538,19.013,238.964,-1.582,9.877,544.290,112.604,Normal,95.125,29.053,81.631
15-Sep-22 18:00:00,79.440,6.720,3.298,13.741,0.993,23.040,50.006,2998.875,4.995,5.320,100.000,102.938,27.212,187.406,188.326,360.961,414.614,328.140,330.892,379.363,406.547,557.463,545.027,28.203,30.412,4.228,0.000,370.253,9.353,44.965,44.116,448.912,987.278,99.075,15.161,322.014,2484.954,19.042,239.972,3.110,9.970,543.948,112.463,Normal,95.125,28.990,81.638
15-Sep-22 18:05:00,79.960,7.760,3.310,13.744,0.992,23.040,49.998,2996.625,5.457,5.866,100.000,102.938,27.191,187.344,188.462,360.872,414.686,328.203,330.944,379.637,406.506,557.539,545.087,28.225,30.380,4.210,0.000,370.019,9.367,44.921,44.105,448.600,990.241,98.967,15.159,322.220,2489.497,19.107,239.631,83.000,9.913,544.045,112.116,Normal,94.875,28.873,83.271
15-Sep-22 18:10:00,79.300,11.400,3.287,13.798,0.988,22.971,50.043,2995.875,4.631,4.882,100.000,102.938,27.005,187.394,188.406,360.548,414.395,328.078,330.669,379.871,406.553,557.713,544.993,28.248,30.400,4.104,0.000,369.355,9.349,44.939,44.149,448.321,984.816,99.022,15.149,321.707,2500.507,19.037,239.328,2.325,9.775,544.103,112.499,Normal,94.875,28.874,83.273
15-Sep-22 18:15:00,79.440,12.720,3.287,13.831,0.984,23.030,50.044,2999.250,4.838,4.474,100.000,102.938,27.065,187.344,188.269,360.831,414.764,328.055,330.695,380.526,406.880,557.792,545.082,28.236,30.315,4.086,0.000,369.393,9.347,44.967,44.192,448.629,982.233,99.066,15.149,321.345,2491.526,19.030,239.423,39.127,9.809,544.241,112.549,Normal,95.125,28.875,83.264
15-Sep-22 18:20:00,79.280,13.080,3.281,13.834,0.984,22.970,50.099,2997.750,4.435,3.736,100.000,102.938,26.914,187.333,188.464,360.605,414.622,328.045,330.699,380.873,407.087,558.453,545.175,28.248,30.256,3.795,0.000,369.086,9.328,45.032,44.258,448.970,982.099,98.074,15.136,321.144,2498.681,19.200,236.498,1.246,9.648,544.591,112.164,Normal,94.875,28.815,83.500
15-Sep-22 18:25:00,79.360,17.520,3.303,13.891,0.973,22.957,50.053,2997.000,4.268,3.961,100.000,102.938,26.751,187.804,188.754,360.408,414.348,327.840,330.503,380.742,406.884,558.357,545.146,28.211,30.234,3.770,0.000,368.964,9.321,45.119,44.340,449.086,981.699,99.798,15.140,321.288,2494.362,19.114,240.828,36.046,9.684,544.202,112.234,Normal,95.125,28.816,83.386
15-Sep-22 18:30:00,79.180,18.720,3.298,13.910,0.968,23.010,50.061,2996.625,4.177,3.543,100.000,102.938,26.856,187.877,188.597,360.376,414.537,327.852,330.423,380.213,406.589,557.923,544.871,28.209,30.243,3.914,0.000,369.168,9.315,45.123,44.355,449.649,979.001,99.302,15.159,321.059,2488.057,19.191,240.410,0.683,9.385,543.800,112.541,Normal,95.000,28.812,83.034
15-Sep-22 18:35:00,79.260,18.880,3.307,13.927,0.971,23.021,50.057,3000.375,4.056,3.576,100.000,102.938,26.820,187.764,188.561,360.824,414.486,327.850,330.542,380.505,406.847,557.851,544.855,28.203,30.219,3.834,0.000,369.229,9.323,45.163,44.451,449.810,981.932,98.607,15.155,321.563,2485.415,19.334,238.569,88.766,9.573,543.989,112.165,Normal,95.250,28.794,83.148
15-Sep-22 18:40:00,79.280,17.920,3.303,13.897,0.975,22.955,50.033,2998.875,4.278,3.429,100.000,102.938,26.791,187.604,188.684,360.520,414.441,327.816,330.464,381.701,407.102,557.689,544.904,28.209,30.200,3.842,0.000,369.143,9.319,45.239,44.521,450.000,978.322,98.477,15.154,320.905,2493.888,19.187,238.216,81.381,9.301,544.045,112.144,Normal,95.375,28.751,83.856
15-Sep-22 18:45:00,79.120,17.840,3.292,13.920,0.974,23.005,50.013,2997.375,3.786,3.629,100.000,102.938,26.595,187.534,188.428,360.077,414.105,327.515,330.079,380.625,406.720,556.833,544.740,28.161,30.168,3.738,0.000,368.916,9.320,45.255,44.555,450.000,978.890,98.370,15.160,321.125,2479.981,19.059,238.216,44.157,9.804,543.507,112.565,Normal,95.625,28.695,83.972
15-Sep-22 18:50:00,79.340,18.360,3.298,13.920,0.969,23.051,49.995,2999.250,3.628,4.588,100.000,102.938,26.583,187.619,188.442,360.161,413.879,327.478,329.941,380.179,406.594,556.218,544.830,28.181,30.155,3.840,0.000,369.025,9.339,45.288,44.548,450.552,987.183,98.509,15.170,322.645,2478.716,19.306,238.970,0.843,9.573,543.316,112.350,Normal,95.500,28.698,84.440
15-Sep-22 18:55:00,79.220,19.640,3.300,13.935,0.965,23.074,50.021,3000.750,4.220,4.608,100.000,102.938,26.606,187.553,188.236,360.253,413.979,327.395,329.975,380.596,406.782,556.427,544.859,28.233,30.129,3.833,0.000,368.999,9.354,45.256,44.531,450.914,987.116,98.115,15.162,322.404,2485.209,19.344,237.664,61.892,9.761,543.585,111.976,Normal,95.125,28.631,84.085
15-Sep-22 19:00:00,79.500,18.800,3.310,13.930,0.972,23.070,50.003,3000.375,4.541,4.550,100.000,102.938,26.547,187.570,188.434,360.414,414.149,327.512,329.974,381.818,407.326,556.706,544.967,28.280,30.132,3.863,0.000,368.926,9.360,45.232,44.487,451.000,987.009,98.515,15.162,322.544,2493.469,19.157,238.648,-1.316,9.723,543.771,112.343,Normal,95.250,28.571,83.383
15-Sep-22 19:05:00,79.560,18.480,3.310,13.921,0.971,23.065,50.007,2999.250,4.165,4.503,100.000,102.938,26.474,187.251,188.058,360.097,414.270,327.429,330.067,383.345,407.715,556.984,544.977,28.254,30.179,3.828,0.000,368.752,9.357,45.197,44.448,450.700,984.218,100.052,15.146,322.144,2489.560,19.011,241.707,96.239,9.688,544.150,112.449,Normal,95.500,28.466,83.503
15-Sep-22 19:10:00,79.480,18.800,3.316,13.923,0.971,23.010,49.998,2998.125,4.582,4.676,100.000,102.938,26.311,187.112,188.046,359.794,413.955,327.177,329.774,383.426,407.684,556.044,544.933,28.294,30.111,3.846,0.000,368.481,9.364,45.145,44.376,450.400,985.151,99.208,15.146,322.251,2501.705,19.248,239.658,106.766,9.810,543.715,112.108,Normal,95.250,28.344,83.970
15-Sep-22 19:15:00,79.700,18.000,3.313,13.905,0.974,22.969,50.021,2998.875,3.807,4.381,100.000,102.938,26.248,186.960,187.810,359.949,414.019,327.212,329.731,383.360,408.010,557.011,545.164,28.248,30.095,3.733,0.000,368.236,9.352,45.119,44.296,450.000,981.430,98.718,15.146,321.919,2497.829,19.096,238.488,97.290,9.898,544.095,112.100,Normal,95.375,28.218,84.554
15-Sep-22 19:20:00,79.060,17.040,3.288,13.884,0.976,23.015,50.081,2999.625,2.977,3.084,100.000,102.938,26.211,186.768,187.737,359.846,414.145,326.998,329.712,384.763,408.509,557.432,545.190,28.199,30.102,3.661,0.000,367.923,9.322,45.058,44.271,450.000,974.888,98.886,15.131,320.779,2485.364,18.950,238.278,1.276,9.965,544.350,112.579,Normal,95.125,28.166,85.253
15-Sep-22 19:25:00,79.200,15.080,3.276,13.881,0.981,23.006,50.054,3003.375,3.424,2.548,100.000,102.938,26.114,186.873,187.598,360.176,414.406,326.968,329.567,384.538,408.625,557.411,544.870,28.247,30.072,3.623,0.000,367.995,9.321,45.048,44.184,450.400,972.208,98.871,15.146,320.526,2493.290,18.970,238.848,1.026,9.830,544.100,112.267,Normal,95.250,28.041,85.603
15-Sep-22 19:30:00,79.220,15.880,3.288,13.882,0.980,22.956,50.038,3000.375,3.158,2.885,100.000,102.938,26.199,186.778,187.511,359.847,414.118,326.698,329.555,383.791,408.306,557.171,544.827,28.224,30.070,3.680,0.000,368.126,9.321,44.984,44.175,450.700,974.863,99.252,15.150,320.988,2495.227,18.957,239.943,1.178,9.867,543.865,112.057,Normal,95.000,27.927,85.960
15-Sep-22 19:35:00,78.900,15.160,3.273,13.866,0.981,22.995,50.059,3000.750,2.992,2.618,100.000,102.938,26.350,186.973,187.808,360.118,414.129,326.735,329.698,382.798,408.050,557.070,544.843,28.221,30.042,3.788,0.000,368.267,9.317,44.991,44.164,450.892,974.803,98.353,15.165,320.589,2489.800,18.951,238.400,31.413,9.898,543.756,112.341,Normal,95.000,27.868,86.194
15-Sep-22 19:40:00,79.240,15.440,3.291,13.850,0.982,22.936,49.993,2998.875,3.336,3.432,100.000,102.938,26.288,186.965,187.614,359.983,413.951,326.728,329.522,383.149,408.062,556.507,544.706,28.202,30.057,3.739,0.000,368.218,9.327,44.980,44.127,450.646,978.055,98.812,15.157,321.315,2492.633,18.964,239.153,0.477,9.836,543.501,112.387,Normal,95.750,27.869,86.306
15-Sep-22 19:45:00,79.280,13.880,3.284,13.851,0.984,22.965,50.014,2998.500,3.647,4.216,100.000,102.938,26.252,186.849,187.714,359.649,413.845,326.526,329.471,383.492,408.077,556.442,545.026,28.258,30.047,3.824,0.000,368.117,9.349,44.974,44.126,450.485,984.096,99.072,15.150,322.303,2499.227,19.061,239.503,-0.604,9.887,543.702,112.143,Normal,95.250,27.790,86.657
15-Sep-22 19:50:00,79.500,13.040,3.288,13.818,0.986,23.006,50.032,3001.875,3.638,2.734,100.000,102.938,26.197,186.579,187.508,359.831,414.261,326.608,329.537,384.357,408.500,557.147,545.050,28.243,30.020,3.605,0.000,367.745,9.330,44.970,44.158,450.463,976.653,98.418,15.148,321.079,2493.513,19.007,237.831,-0.421,9.807,544.145,112.161,Normal,95.250,27.753,87.237
15-Sep-22 19:55:00,78.780,11.960,3.253,13.819,0.985,22.998,50.064,2999.625,2.459,1.859,100.000,102.938,26.187,186.419,187.110,359.724,414.164,326.546,329.431,384.906,408.800,557.792,544.950,28.188,29.990,3.595,0.000,367.488,9.286,44.985,44.228,450.800,963.812,99.677,15.143,319.239,2483.428,18.883,240.684,-0.559,9.809,544.335,112.509,Normal,95.375,27.693,87.595
15-Sep-22 20:00:00,79.400,13.440,3.283,13.840,0.984,22.939,50.032,2998.500,3.185,2.569,100.000,102.938,26.068,186.350,187.395,359.793,413.960,326.440,329.438,383.770,408.676,557.478,544.952,28.199,29.966,3.483,0.000,367.599,9.300,45.034,44.235,451.265,970.013,99.014,15.143,320.007,2491.156,18.945,239.045,96.665,9.879,544.150,112.436,Normal,95.500,27.690,87.823
15-Sep-22 20:05:00,79.260,13.000,3.278,13.827,0.984,22.990,50.015,2998.875,4.556,4.285,100.000,102.938,26.316,186.613,187.298,359.507,413.486,326.315,329.291,381.554,407.646,556.876,545.097,28.234,29.983,3.760,0.000,368.211,9.344,45.010,44.311,451.656,982.291,99.489,15.150,321.973,2493.039,18.979,240.494,67.470,9.840,543.802,112.068,Normal,95.250,27.685,87.825
15-Sep-22 20:10:00,79.780,12.240,3.291,13.814,0.986,22.992,50.017,2999.250,5.503,5.160,100.000,102.938,26.591,186.540,187.510,360.099,413.938,326.811,329.703,382.083,407.609,557.589,545.434,28.302,29.999,3.936,0.000,368.879,9.371,45.064,44.367,451.700,988.407,99.666,15.142,322.747,2504.611,19.045,240.607,-0.423,9.785,544.451,112.325,Normal,95.500,27.749,87.008
15-Sep-22 20:15:00,79.340,12.840,3.283,13.821,0.986,23.032,50.030,2998.125,4.497,4.361,100.000,102.938,26.635,186.556,187.478,359.935,413.685,326.888,329.608,380.116,406.710,557.540,545.207,28.221,30.037,3.841,0.000,369.050,9.348,45.132,44.383,451.400,982.514,99.261,15.144,321.879,2485.857,18.968,239.692,1.260,9.770,544.287,112.571,Normal,95.250,27.792,87.122
15-Sep-22 20:20:00,79.560,11.640,3.278,13.823,0.986,23.001,50.048,3000.000,3.478,3.123,100.000,102.938,26.290,186.233,187.174,359.911,413.843,326.900,329.655,380.403,406.821,556.852,544.643,28.186,30.016,3.673,0.000,368.386,9.325,45.148,44.486,450.905,978.891,98.943,15.151,321.479,2482.990,18.987,239.240,60.645,9.579,543.688,112.221,Normal,95.250,27.756,87.119
15-Sep-22 20:25:00,79.160,9.160,3.270,13.756,0.990,22.939,50.084,3000.375,3.281,2.828,100.000,102.938,26.283,186.193,187.218,360.159,413.859,327.001,329.745,381.202,407.109,557.666,544.768,28.224,30.031,3.788,0.000,368.456,9.319,45.180,44.501,450.998,975.148,98.048,15.152,321.013,2496.655,18.834,237.112,0.721,9.588,543.900,112.101,Normal,95.000,27.689,87.592
15-Sep-22 20:30:00,79.340,9.920,3.268,13.778,0.988,22.978,50.019,2997.375,3.641,3.240,100.000,102.938,26.458,186.314,187.290,360.257,413.835,326.969,329.675,381.591,407.063,557.445,544.979,28.215,29.988,3.854,0.000,368.680,9.319,45.173,44.555,451.100,974.788,99.763,15.152,320.951,2490.256,18.873,241.257,0.528,9.625,543.998,112.427,Normal,95.500,27.687,87.938
15-Sep-22 20:35:00,79.360,10.280,3.269,13.791,0.988,22.950,49.982,3000.375,3.969,4.174,100.000,102.938,26.315,186.360,187.274,359.777,413.768,326.654,329.427,380.632,406.809,555.719,544.817,28.200,29.983,3.769,0.000,368.330,9.354,45.128,44.532,451.001,983.521,99.129,15.160,322.288,2491.648,19.095,240.054,0.012,9.754,543.181,112.579,Normal,95.750,27.627,88.058
15-Sep-22 20:40:00,79.140,9.960,3.259,13.779,0.988,22.955,50.019,2997.375,3.785,3.988,100.000,102.938,25.964,186.072,186.870,359.119,413.120,326.426,329.092,381.730,407.146,556.558,544.742,28.243,29.998,3.713,0.000,367.471,9.346,45.143,44.566,450.800,981.520,99.425,15.148,322.156,2497.392,19.182,240.260,0.864,9.721,543.590,112.136,Normal,95.250,27.629,88.295
15-Sep-22 20:45:00,79.460,7.120,3.277,13.749,0.991,23.005,50.023,3000.750,3.413,3.969,100.000,102.938,25.870,186.370,187.111,359.424,413.569,326.512,329.231,383.391,407.750,556.849,545.043,28.276,29.976,3.714,0.000,367.713,9.347,45.124,44.578,451.300,982.232,99.111,15.141,322.220,2498.330,19.308,239.218,0.268,9.774,543.992,112.352,Normal,95.375,27.631,88.404
15-Sep-22 20:50:00,79.540,7.240,3.275,13.741,0.991,23.026,50.027,3000.375,3.331,3.651,100.000,102.938,25.826,186.251,187.120,359.283,413.523,326.180,329.076,384.629,408.186,556.563,545.052,28.218,30.043,3.464,0.000,367.548,9.342,45.076,44.531,451.781,979.927,98.154,15.135,322.038,2486.672,19.328,236.658,0.051,9.696,543.952,112.705,Normal,95.625,27.693,88.526
15-Sep-22 20:55:00,79.580,4.640,3.286,13.692,0.996,22.945,50.038,3000.375,4.172,3.939,100.000,102.938,25.757,186.327,187.028,359.449,413.675,326.210,328.948,384.922,408.369,556.824,545.177,28.279,29.959,3.431,0.000,367.468,9.350,45.050,44.462,452.086,979.848,99.556,15.140,322.054,2505.074,19.073,240.255,0.745,9.802,544.064,112.240,Normal,95.625,27.694,88.400
15-Sep-22 21:00:00,79.440,4.160,3.288,13.672,0.996,23.000,50.066,3003.000,4.350,3.768,100.000,102.938,25.768,186.156,187.048,359.379,413.645,326.191,329.003,384.310,408.501,557.054,545.104,28.343,29.992,3.568,0.000,367.538,9.358,45.049,44.452,452.021,980.704,99.562,15.135,322.230,2510.150,19.027,240.059,-0.081,9.599,544.203,112.070,Normal,95.500,27.693,88.290
15-Sep-22 21:05:00,78.800,10.160,3.252,13.788,0.988,23.045,50.074,2998.125,2.154,1.282,100.000,102.938,26.000,186.020,186.809,359.365,413.661,326.409,329.146,384.726,408.591,558.549,545.304,28.144,30.042,3.427,0.000,367.353,9.272,44.992,44.401,452.100,960.945,98.836,15.134,318.881,2471.904,18.749,238.249,6.825,9.403,544.975,112.466,Normal,95.125,27.748,87.823
15-Sep-22 21:10:00,79.500,9.760,3.282,13.777,0.989,22.971,50.025,2999.250,4.557,4.085,100.000,102.938,26.247,186.296,187.253,359.715,413.387,326.359,329.296,381.657,407.382,557.153,545.483,28.279,30.037,3.645,0.000,368.648,9.345,44.946,44.322,452.200,978.727,99.752,15.150,321.824,2502.896,18.904,241.135,-0.097,9.595,544.188,112.537,Normal,95.250,27.809,87.943
15-Sep-22 21:15:00,79.340,10.640,3.280,13.801,0.988,22.940,50.043,2997.750,4.465,4.495,100.000,102.938,26.349,186.350,187.265,359.632,413.277,326.364,329.156,380.087,406.486,557.021,545.007,28.239,30.068,3.598,0.000,369.048,9.341,44.900,44.287,452.200,983.280,98.886,15.149,322.409,2498.769,18.690,238.998,1.524,9.705,543.816,112.140,Normal,95.125,27.870,87.939
15-Sep-22 21:20:00,79.100,9.120,3.260,13.766,0.989,22.945,50.090,2997.000,4.527,3.650,100.000,102.938,26.336,186.443,187.452,359.708,413.416,326.814,329.568,380.485,406.607,558.642,545.138,28.260,30.039,3.492,0.000,368.657,9.317,44.860,44.204,452.100,978.153,98.467,15.139,321.746,2501.802,19.019,237.578,0.656,8.676,544.485,112.362,Normal,95.250,27.807,88.517
15-Sep-22 21:25:00,79.060,8.640,3.255,13.772,0.989,23.020,49.996,3001.500,3.827,3.856,100.000,102.938,26.344,186.578,187.519,359.694,413.509,326.718,329.336,378.910,405.910,556.476,544.718,28.213,29.991,3.567,0.000,368.678,9.345,44.890,44.181,451.900,983.745,100.307,15.164,322.312,2485.578,19.115,243.055,0.693,9.138,543.314,112.594,Normal,95.250,27.629,87.118
15-Sep-22 21:30:00,79.220,8.000,3.263,13.764,0.991,22.989,50.023,3002.250,3.712,3.028,100.000,102.938,26.532,186.729,187.569,360.941,414.218,327.162,329.869,379.007,405.880,557.057,544.252,28.239,29.940,4.313,0.000,369.703,9.348,44.850,44.165,452.421,981.331,102.186,15.178,322.135,2493.229,19.188,248.229,1.670,9.207,543.349,112.233,Normal,94.750,27.807,82.918
15-Sep-22 21:35:00,79.660,6.160,3.287,13.713,0.992,23.034,50.001,2996.250,4.151,3.853,100.000,102.938,26.857,186.858,187.781,360.695,414.409,327.333,330.073,380.219,406.010,557.362,544.997,28.215,29.844,4.627,0.000,369.639,9.352,44.839,44.151,450.698,983.031,99.355,15.166,322.198,2483.681,19.064,240.837,0.386,9.314,544.167,112.029,Normal,94.750,28.046,82.335
15-Sep-22 21:40:00,79.260,5.800,3.267,13.729,0.994,23.016,49.937,3000.750,3.495,3.626,100.000,102.938,26.993,187.072,187.878,360.988,414.509,327.437,330.098,379.728,405.916,555.992,544.736,28.177,29.830,4.769,0.000,369.717,9.373,44.803,44.120,447.997,985.642,100.063,15.193,322.355,2478.940,19.020,243.705,1.755,9.075,543.207,112.466,Normal,95.125,27.984,79.421
15-Sep-22 21:45:00,78.960,5.600,3.262,13.699,0.994,23.015,49.899,3001.125,2.197,1.897,100.000,102.938,26.636,186.409,187.311,361.272,414.979,327.615,330.288,381.996,406.974,555.391,544.527,28.122,29.744,5.087,0.000,369.368,9.336,44.771,44.081,445.891,976.966,99.895,15.195,321.397,2467.775,18.975,243.401,-0.070,8.835,543.199,112.313,Normal,95.000,27.464,79.077
15-Sep-22 21:50:00,79.780,4.760,3.288,13.698,0.995,23.002,49.986,2999.625,2.732,2.427,100.000,102.938,26.131,186.304,187.064,360.692,414.802,327.354,329.988,383.214,407.836,556.250,544.478,28.252,29.653,5.048,0.000,368.778,9.356,44.819,44.092,443.718,977.485,98.587,15.178,321.543,2491.360,19.269,239.504,-0.185,8.988,543.251,111.901,Normal,94.375,27.166,79.888
15-Sep-22 21:55:00,79.460,4.280,3.289,13.678,0.996,22.965,50.008,2998.125,1.425,0.648,100.000,102.938,25.394,185.088,185.965,360.407,414.780,326.987,329.850,387.374,409.762,557.816,544.538,28.207,29.584,4.968,0.000,367.549,9.307,44.765,44.056,442.674,963.202,98.825,15.156,319.836,2486.702,18.727,239.156,0.174,8.760,544.056,112.304,Normal,94.875,26.633,81.522
15-Sep-22 22:00:00,79.580,4.360,3.280,13.702,0.995,23.011,49.981,2999.625,2.369,1.527,100.000,102.938,25.071,184.772,185.582,360.126,414.572,326.675,329.669,388.607,410.989,557.668,545.130,28.229,29.489,4.826,0.000,367.019,9.326,44.661,44.071,442.438,966.768,98.462,15.145,320.249,2484.800,18.532,237.829,1.485,9.346,544.577,112.237,Normal,94.875,25.920,83.852
15-Sep-22 22:05:00,79.500,4.600,3.277,13.690,0.996,23.015,50.074,3000.750,0.813,0.480,100.000,102.938,24.701,184.732,185.505,359.368,414.074,326.032,329.009,387.211,411.189,558.422,544.891,28.224,29.485,4.713,0.000,366.361,9.288,44.617,44.025,442.812,959.512,98.267,15.143,319.527,2484.014,18.546,237.241,1.875,9.198,544.508,111.900,Normal,94.875,25.687,84.924
15-Sep-22 22:10:00,79.380,5.600,3.275,13.726,0.994,23.040,49.977,3000.000,1.107,1.368,100.000,102.938,25.200,184.535,185.319,359.615,413.781,325.896,328.838,384.887,410.559,557.487,545.432,28.169,29.547,4.799,0.000,367.051,9.299,44.649,44.068,443.025,966.125,98.365,15.158,320.255,2472.987,18.651,238.130,105.858,8.759,544.387,111.890,Normal,95.250,25.739,85.967
15-Sep-22 22:15:00,78.760,4.840,3.252,13.699,0.994,23.035,50.000,3001.125,1.416,1.554,100.000,102.938,25.293,185.062,186.043,359.850,413.897,325.833,328.824,383.802,410.148,556.396,545.037,28.144,29.531,4.689,0.000,367.665,9.298,44.700,44.229,443.200,967.552,98.170,15.173,320.477,2468.242,18.597,238.256,67.787,8.454,543.666,112.241,Normal,95.375,25.745,86.316
15-Sep-22 22:20:00,79.140,5.880,3.262,13.713,0.993,23.020,49.972,3000.000,2.142,2.105,100.000,102.938,24.937,184.782,185.713,359.119,413.494,325.415,328.385,384.166,410.039,554.793,544.463,28.123,29.493,4.639,0.000,366.399,9.320,44.799,44.390,443.210,970.520,97.798,15.178,321.222,2465.633,18.694,237.578,-0.056,9.436,542.731,111.902,Normal,95.000,25.866,87.361
15-Sep-22 22:25:00,79.280,6.400,3.277,13.721,0.993,23.031,49.848,3000.375,1.882,2.314,100.000,102.938,24.455,184.379,185.229,358.495,413.260,325.067,328.017,388.167,411.219,555.190,544.530,28.175,28.694,4.110,0.000,365.650,9.330,44.891,44.481,443.699,974.064,97.696,15.157,321.769,2467.330,18.771,236.460,5.249,9.295,543.302,111.678,Normal,95.375,25.860,87.824
15-Sep-22 22:30:00,79.220,6.640,3.280,13.720,0.993,23.029,49.917,3000.375,1.406,1.755,100.000,102.938,23.991,184.905,185.671,357.831,412.891,324.477,327.550,388.266,411.754,555.433,544.711,28.242,28.124,4.034,0.000,364.607,9.324,44.959,44.595,445.000,967.174,99.158,15.170,321.035,2474.606,18.794,240.554,0.968,9.426,543.257,112.158,Normal,95.500,25.929,88.647
15-Sep-22 22:35:00,78.600,4.760,3.247,13.698,0.995,23.064,49.929,3000.750,0.584,0.251,100.000,102.938,23.934,184.729,185.495,357.553,412.992,324.161,327.351,389.355,412.608,555.759,544.836,28.125,27.755,3.975,0.000,364.510,9.277,44.930,44.646,446.050,956.054,99.483,15.159,319.501,2448.116,18.523,240.862,2.227,8.600,543.504,112.055,Normal,95.250,25.922,88.987
15-Sep-22 22:40:00,78.760,6.080,3.254,13.737,0.994,23.045,49.988,3000.375,0.635,0.686,100.000,102.938,23.870,183.826,184.854,357.343,412.478,324.063,327.223,388.888,412.555,556.689,544.631,28.132,27.546,4.038,0.000,364.436,9.284,44.859,44.489,447.359,959.647,99.530,15.139,319.921,2448.173,19.116,240.148,71.134,9.484,543.771,111.733,Normal,95.000,25.978,87.951
15-Sep-22 22:45:00,79.380,5.400,3.289,13.702,0.994,23.010,49.902,2997.000,1.561,1.006,100.000,103.000,23.698,183.245,184.018,357.034,412.255,323.773,327.145,390.547,412.728,557.348,544.985,28.223,27.333,3.940,0.000,364.250,9.293,44.738,44.241,447.700,961.305,99.512,15.127,320.272,2466.989,19.081,239.611,-0.486,9.341,544.343,111.934,Normal,95.375,25.924,88.643
15-Sep-22 22:50:00,78.440,7.800,3.233,13.778,0.991,23.000,49.958,2999.250,0.000,0.522,100.000,102.813,23.652,183.457,184.233,356.764,412.269,323.417,326.902,390.293,412.462,556.314,544.857,28.187,27.386,3.852,0.000,363.974,9.273,44.554,44.032,448.000,955.755,98.680,15.142,319.412,2462.091,19.043,238.229,-0.592,8.744,543.650,112.163,Normal,94.875,25.857,89.224
15-Sep-22 22:55:00,79.000,5.880,3.262,13.743,0.993,23.084,49.929,3002.250,0.998,0.953,100.000,103.000,23.435,183.521,184.343,356.694,412.256,323.372,326.700,389.677,412.807,556.695,544.808,28.212,27.252,3.745,0.000,363.762,9.293,44.468,44.006,448.400,960.332,99.192,15.131,320.186,2456.239,19.062,239.005,23.805,8.423,543.929,111.938,Normal,95.000,25.864,89.345
15-Sep-22 23:00:00,79.500,8.160,3.291,13.752,0.990,23.000,49.854,2999.250,2.462,1.820,100.000,103.000,23.415,183.282,184.343,356.648,411.895,323.041,326.474,389.025,412.769,555.709,544.855,28.228,27.210,3.784,0.000,364.000,9.313,44.619,44.135,449.000,964.298,99.805,15.143,320.972,2468.199,18.742,240.962,96.032,9.613,543.631,111.848,Normal,95.500,25.802,89.343
15-Sep-22 23:05:00,79.320,3.880,3.282,13.690,0.997,22.985,49.961,3003.375,1.366,1.123,100.000,103.000,23.516,183.678,184.654,357.008,412.071,323.439,326.596,390.161,412.969,556.666,545.010,28.221,27.281,3.921,0.000,364.269,9.301,44.809,44.394,449.298,961.424,99.633,15.133,320.418,2468.604,19.061,240.159,91.921,8.677,544.293,112.259,Normal,95.625,25.805,88.763
15-Sep-22 23:10:00,79.180,5.640,3.274,13.700,0.993,23.035,49.906,3000.375,1.703,0.840,100.000,103.000,23.689,184.067,184.829,357.136,412.138,323.516,326.667,389.382,412.765,556.327,544.789,28.212,27.591,4.039,0.000,364.594,9.289,44.944,44.655,449.199,960.444,99.242,15.147,319.919,2464.385,18.743,239.775,-0.308,8.338,543.913,112.148,Normal,95.250,25.809,89.113
15-Sep-22 23:15:00,79.540,3.160,3.306,13.652,0.996,23.015,49.898,3002.250,2.758,2.026,100.000,103.000,23.600,184.252,185.048,357.211,412.144,323.413,326.650,389.975,412.992,555.761,545.157,28.268,27.807,3.935,0.000,364.488,9.322,45.032,44.704,449.120,966.841,98.077,15.127,321.132,2478.037,18.901,236.132,37.439,8.177,544.053,111.773,Normal,95.250,25.743,89.699
15-Sep-22 23:20:00,79.380,6.400,3.278,13.744,0.994,23.015,49.983,3002.625,1.547,1.402,100.000,103.000,23.601,183.901,184.735,356.995,412.148,323.458,326.594,389.548,412.728,556.555,545.079,28.242,27.963,3.803,0.000,364.231,9.309,44.970,44.628,449.200,965.963,98.621,15.140,320.633,2474.507,18.962,237.972,71.485,9.125,544.186,112.176,Normal,95.125,25.741,89.931
15-Sep-22 23:25:00,79.380,5.280,3.278,13.716,0.993,23.025,49.901,2998.125,1.404,1.380,100.000,103.000,23.597,183.961,184.803,356.768,411.792,323.310,326.509,389.660,412.633,556.052,544.887,28.171,27.852,3.772,0.000,364.263,9.295,44.839,44.446,449.200,962.601,99.166,15.135,320.404,2460.505,18.879,239.079,73.684,8.965,543.952,112.172,Normal,95.375,25.682,90.392
15-Sep-22 23:30:00,79.160,5.200,3.271,13.699,0.993,23.020,49.918,3001.500,1.535,2.218,100.000,103.000,23.597,184.157,185.011,356.794,411.658,323.482,326.498,389.064,412.588,555.808,545.233,28.204,27.602,3.779,0.000,364.271,9.313,44.650,44.213,449.500,966.943,99.664,15.134,321.225,2464.288,18.946,240.264,34.161,8.600,544.142,111.804,Normal,95.375,25.743,90.276
15-Sep-22 23:35:00,78.700,6.120,3.257,13.733,0.992,23.040,49.904,2999.625,1.329,1.836,100.000,103.000,23.559,184.443,185.129,356.544,411.636,323.219,326.388,389.207,412.505,555.209,545.208,28.151,27.458,3.712,0.000,364.122,9.293,44.552,44.039,449.800,965.960,100.005,15.124,320.846,2452.258,18.796,240.656,-0.947,8.722,543.779,111.966,Normal,95.125,25.738,90.740
15-Sep-22 23:40:00,79.180,2.680,3.269,13.684,0.997,22.989,49.917,2998.500,2.182,2.078,100.000,103.000,23.571,184.597,185.251,356.592,411.470,323.058,326.299,387.438,412.166,556.560,545.150,28.247,27.378,3.688,0.000,364.004,9.301,44.481,43.984,450.200,961.805,99.193,15.131,320.339,2473.612,19.001,239.002,0.632,7.726,543.987,112.180,Normal,95.375,25.747,90.747
15-Sep-22 23:45:00,79.320,0.720,3.286,13.638,1.000,23.085,49.921,2998.875,1.887,0.994,100.000,103.000,23.657,184.440,185.206,356.794,411.692,323.480,326.486,388.233,412.431,557.225,544.956,28.202,27.387,3.607,0.000,364.150,9.274,44.609,44.215,450.500,957.493,99.022,15.122,319.525,2455.813,18.756,238.234,103.097,8.694,544.238,111.957,Normal,95.375,25.805,90.743
15-Sep-22 23:50:00,78.540,3.480,3.247,13.682,0.997,22.969,49.888,2996.250,0.172,0.443,100.000,103.000,23.555,184.446,185.266,356.625,411.471,323.327,326.333,387.872,412.229,556.376,544.815,28.091,27.282,3.566,0.000,363.990,9.248,44.765,44.386,450.800,953.517,98.909,15.136,318.902,2447.839,19.048,238.505,71.155,8.959,543.832,111.739,Normal,94.875,25.809,90.859
15-Sep-22 23:55:00,79.280,-0.240,3.291,13.617,1.000,23.049,49.899,2999.250,1.669,1.169,100.000,103.000,23.705,184.532,185.585,356.689,411.681,323.270,326.349,385.474,411.840,556.440,544.704,28.178,27.321,3.554,0.000,364.176,9.277,44.946,44.660,451.000,959.136,99.212,15.134,319.938,2455.381,19.017,239.176,0.331,8.572,543.556,112.067,Normal,95.125,25.799,91.208
16-Sep-22 00:00:00,79.220,0.320,3.282,13.617,1.000,23.065,49.788,2997.375,0.688,0.399,100.000,103.000,23.814,184.559,185.332,356.766,411.711,323.601,326.570,387.871,412.332,557.088,545.122,28.051,27.305,3.637,0.000,364.415,9.244,45.033,44.760,451.100,951.700,99.318,15.126,318.485,2431.258,18.911,239.086,0.412,8.754,544.350,112.266,Normal,95.250,25.805,91.561
16-Sep-22 00:05:00,79.480,3.880,3.294,13.678,0.995,23.028,49.876,2995.500,2.997,2.410,100.000,103.000,24.005,185.072,185.658,356.711,411.413,323.102,326.388,383.354,410.776,556.574,544.983,28.220,27.458,3.568,0.000,364.566,9.295,44.930,44.590,451.400,967.457,98.729,15.141,320.887,2465.773,18.947,238.294,1.993,8.989,543.768,111.775,Normal,95.000,25.904,91.680
16-Sep-22 00:10:00,79.120,5.920,3.261,13.727,0.993,23.019,49.946,2998.500,2.212,2.561,100.000,103.000,24.137,184.896,185.832,356.723,411.516,323.480,326.600,382.848,410.351,556.443,545.005,28.199,27.805,3.401,0.000,364.760,9.297,44.775,44.398,451.535,966.232,99.317,15.136,320.684,2465.725,19.056,239.490,67.238,9.049,543.897,111.869,Normal,95.250,26.047,91.912
16-Sep-22 00:15:00,79.280,5.920,3.281,13.702,0.994,22.990,49.909,2998.875,2.227,2.224,100.000,103.000,24.169,185.172,185.877,357.268,411.825,323.997,326.976,385.287,411.054,556.975,545.257,28.168,28.161,3.429,0.000,365.074,9.278,44.700,44.176,451.799,963.836,99.549,15.128,320.307,2466.781,18.965,239.710,53.911,9.406,544.451,112.277,Normal,95.500,26.103,92.024
16-Sep-22 00:20:00,79.060,8.440,3.269,13.768,0.991,22.970,49.943,2998.875,3.566,3.709,100.000,103.000,24.225,184.414,185.164,357.092,411.331,323.261,326.499,382.411,410.049,555.406,545.144,28.229,28.458,3.382,0.000,365.133,9.327,44.552,44.055,451.700,975.578,98.780,15.145,322.066,2481.975,19.326,238.580,-0.440,9.603,543.520,111.825,Normal,95.375,26.160,92.028
16-Sep-22 00:25:00,79.220,8.160,3.274,13.747,0.992,22.965,49.984,3002.250,3.414,3.228,100.000,103.000,24.280,184.226,185.105,357.371,411.802,323.411,326.694,382.971,410.027,555.793,544.836,28.263,28.619,3.290,0.000,365.265,9.323,44.541,44.036,452.000,973.821,98.679,15.133,321.732,2488.916,19.201,237.835,0.939,9.231,543.729,111.853,Normal,95.500,26.215,92.133
16-Sep-22 00:30:00,79.720,8.720,3.288,13.763,0.990,23.022,49.958,2999.625,2.954,3.205,100.000,103.000,24.265,184.547,185.323,357.384,411.906,323.811,326.993,383.543,410.128,556.271,545.098,28.243,28.741,3.302,0.000,365.309,9.315,44.622,44.117,452.100,971.119,99.645,15.126,321.424,2480.260,19.275,239.889,1.682,9.050,544.013,112.331,Normal,95.250,26.280,92.145
16-Sep-22 00:35:00,79.360,8.480,3.280,13.744,0.990,23.020,49.987,2999.250,3.244,3.404,100.000,103.000,24.147,184.233,185.004,357.111,411.699,323.681,326.755,383.462,410.066,556.518,544.952,28.244,28.828,3.441,0.000,364.939,9.328,44.700,44.254,452.300,973.035,99.381,15.131,321.770,2481.065,18.977,239.449,94.020,9.288,543.970,112.097,Normal,95.500,26.219,91.088
16-Sep-22 00:40:00,79.320,9.360,3.278,13.779,0.988,22.980,50.013,3000.375,2.650,2.715,100.000,103.000,24.137,184.788,185.419,357.731,412.085,323.934,327.035,385.695,410.672,556.677,544.890,28.249,28.853,3.588,0.000,365.102,9.321,44.858,44.404,452.677,969.739,101.468,15.131,321.303,2488.390,19.182,244.498,111.954,9.056,544.147,111.867,Normal,94.875,26.222,90.507
16-Sep-22 00:45:00,78.640,8.240,3.241,13.743,0.990,23.057,49.987,2996.625,0.124,0.330,100.000,103.000,24.113,184.589,185.473,357.389,412.180,323.866,326.885,386.109,410.830,556.424,544.531,28.087,28.936,3.639,0.000,364.656,9.246,44.893,44.496,452.700,952.400,98.985,15.146,318.408,2450.690,18.679,239.099,-0.163,9.000,543.741,112.213,Normal,95.125,26.105,90.659
16-Sep-22 00:50:00,79.240,9.440,3.269,13.792,0.990,23.031,50.020,3001.125,1.692,1.473,100.000,103.000,24.049,185.086,185.887,357.553,412.389,324.029,327.080,385.970,411.244,556.824,544.838,28.219,28.877,3.734,0.000,364.966,9.293,44.992,44.590,452.275,962.830,99.457,15.141,320.006,2476.253,18.794,240.051,1.444,8.279,543.900,112.319,Normal,94.750,26.045,89.808
16-Sep-22 00:55:00,79.460,8.680,3.285,13.750,0.991,23.016,50.027,3001.875,2.402,1.747,100.000,103.000,23.948,185.146,185.971,357.629,412.354,324.142,327.002,388.128,411.651,557.374,544.985,28.276,28.896,3.834,0.000,364.780,9.309,45.026,44.643,451.800,963.446,99.180,15.128,320.353,2488.782,18.947,238.830,1.424,8.704,544.355,111.949,Normal,95.125,25.921,89.567
16-Sep-22 01:00:00,79.440,9.200,3.276,13.778,0.990,23.010,50.060,3002.250,2.618,1.979,100.000,103.000,23.866,185.153,186.041,357.521,412.415,323.912,327.057,389.299,412.113,557.625,545.164,28.272,28.876,3.876,0.000,364.415,9.311,44.973,44.593,451.300,962.848,99.197,15.120,320.227,2488.241,18.935,238.570,3.065,9.097,544.736,111.907,Normal,94.750,25.868,89.925
16-Sep-22 01:05:00,79.420,12.120,3.292,13.800,0.986,23.025,50.012,2996.625,1.598,2.036,100.000,102.938,23.777,184.872,185.819,356.833,411.827,323.507,326.679,386.741,411.494,556.883,544.952,28.227,28.940,3.913,0.000,364.336,9.302,44.902,44.498,450.699,964.717,99.783,15.132,320.455,2478.964,18.775,240.479,82.295,8.680,544.033,112.336,Normal,95.250,25.790,89.581
16-Sep-22 01:10:00,79.140,9.680,3.258,13.794,0.988,23.029,50.037,2995.500,1.856,1.149,100.000,102.938,23.664,184.823,185.753,356.758,411.921,323.533,326.744,387.949,411.762,557.936,544.997,28.246,28.888,3.836,0.000,364.038,9.287,44.775,44.315,450.320,958.099,99.636,15.125,319.589,2482.126,18.802,239.837,0.387,8.816,544.350,112.124,Normal,95.250,25.809,90.046
16-Sep-22 01:15:00,79.380,6.360,3.277,13.735,0.994,22.965,50.032,3003.000,2.123,1.688,100.000,102.938,23.708,185.019,185.946,357.136,412.177,323.503,326.659,388.391,411.841,556.777,544.898,28.268,28.895,3.881,0.000,364.472,9.305,44.640,44.128,450.300,965.805,99.786,15.138,320.604,2491.828,18.821,240.709,0.290,9.156,543.910,111.700,Normal,95.125,25.687,90.044
16-Sep-22 01:20:00,79.560,5.160,3.279,13.700,0.994,22.960,50.002,3001.500,2.965,1.497,100.000,102.938,23.600,185.054,185.852,357.249,412.320,323.615,326.737,390.002,412.501,556.774,545.069,28.258,28.831,3.863,0.000,364.481,9.300,44.531,43.980,450.387,963.840,99.883,15.134,320.451,2490.168,18.743,240.779,0.217,9.464,544.121,111.996,Normal,95.250,25.675,90.047
