Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
16-Sep-22 01:25:00,79.020,3.120,3.262,13.690,0.997,23.035,49.979,3002.250,1.452,0.074,100.000,102.938,23.601,185.139,185.860,357.467,412.209,323.663,326.665,390.204,412.733,556.455,544.823,28.120,28.873,3.851,0.000,364.156,9.260,44.549,44.093,450.100,954.784,100.360,15.141,318.950,2459.374,18.645,242.229,1.500,9.391,544.113,112.421,Normal,95.250,25.623,90.041
16-Sep-22 01:30:00,79.260,6.360,3.265,13.724,0.993,23.035,49.885,3003.000,1.313,1.838,100.000,102.938,23.604,185.074,185.869,356.947,411.836,323.375,326.359,389.114,412.319,555.137,544.721,28.163,28.903,3.842,0.000,364.439,9.302,44.726,44.295,450.300,966.870,99.228,15.139,320.953,2466.731,18.707,239.406,86.848,9.304,543.719,111.833,Normal,95.000,25.621,90.044
16-Sep-22 01:35:00,79.360,5.880,3.258,13.744,0.993,23.050,50.027,2995.875,2.437,2.296,100.000,102.938,23.642,184.781,185.500,356.718,411.667,323.146,326.374,387.451,411.899,556.626,544.973,28.241,28.962,4.020,0.000,364.200,9.307,44.907,44.512,450.200,964.167,98.606,15.139,320.639,2479.206,19.016,237.899,0.509,9.242,543.955,111.771,Normal,94.875,25.564,90.165
16-Sep-22 01:40:00,79.260,4.800,3.265,13.722,0.994,23.040,50.026,2997.375,1.784,1.111,100.000,102.938,23.608,184.592,185.314,356.817,411.852,323.204,326.529,387.024,411.846,557.209,544.782,28.196,28.986,3.867,0.000,363.982,9.275,45.045,44.724,449.901,959.398,98.893,15.136,319.820,2472.511,19.073,238.482,0.278,9.247,544.045,112.077,Normal,95.125,25.632,90.627
16-Sep-22 01:45:00,79.580,1.800,3.281,13.664,0.998,23.016,49.971,3002.250,1.603,1.010,100.000,102.938,23.606,184.561,185.283,357.279,412.197,323.524,326.543,388.431,412.224,556.376,544.837,28.213,28.991,3.927,0.000,364.489,9.284,45.029,44.721,449.999,961.299,99.163,15.149,320.181,2477.322,19.073,239.693,43.945,9.063,543.766,111.963,Normal,95.500,25.563,90.273
16-Sep-22 01:50:00,79.080,2.400,3.269,13.653,0.997,23.022,49.894,2999.625,1.468,2.035,100.000,102.938,23.640,184.098,184.927,356.738,411.937,323.244,326.456,390.040,412.329,555.617,545.230,28.146,29.009,3.908,0.000,364.294,9.298,44.894,44.513,449.705,966.458,100.037,15.136,320.841,2465.803,19.302,241.230,64.192,9.420,544.017,111.625,Normal,95.250,25.568,90.272
16-Sep-22 01:55:00,79.300,1.600,3.274,13.626,0.998,23.040,49.954,2999.250,1.729,1.663,100.000,102.938,23.637,183.928,184.843,357.057,411.844,323.035,326.203,387.002,411.732,555.517,544.717,28.169,29.014,3.941,0.000,364.324,9.288,44.762,44.343,449.600,963.832,98.743,15.162,320.426,2468.693,18.973,239.191,0.025,8.954,543.250,111.877,Normal,95.375,25.563,90.372
16-Sep-22 02:00:00,79.240,4.400,3.260,13.718,0.995,23.035,49.966,3001.125,1.254,0.715,100.000,102.938,23.687,183.949,184.766,357.395,412.142,323.481,326.569,387.434,411.999,556.513,544.813,28.173,29.021,3.886,0.000,364.423,9.274,44.595,44.122,449.512,958.234,99.253,15.152,319.402,2469.537,18.755,240.007,0.159,9.191,543.698,112.104,Normal,95.500,25.505,90.156
16-Sep-22 02:05:00,79.420,2.240,3.277,13.649,0.999,23.030,49.914,2999.625,2.611,2.566,100.000,102.938,23.702,183.945,184.948,356.797,411.790,322.848,326.168,384.915,411.281,554.204,544.381,28.171,29.039,3.959,0.000,364.716,9.312,44.561,44.048,449.400,969.617,98.700,15.165,321.483,2468.784,19.097,239.209,1.612,9.223,542.517,111.847,Normal,95.250,25.513,90.285
16-Sep-22 02:10:00,79.380,3.080,3.278,13.668,0.998,23.097,49.925,2998.875,1.891,2.208,100.000,102.938,23.615,184.698,185.513,357.056,411.768,323.320,326.379,386.836,411.514,555.251,544.431,28.175,29.045,3.964,0.000,364.724,9.303,44.532,44.082,449.213,967.810,99.647,15.153,321.041,2463.536,18.872,241.013,33.798,9.082,543.092,111.875,Normal,95.500,25.449,90.509
16-Sep-22 02:15:00,79.620,3.160,3.289,13.676,0.997,23.065,49.949,2997.375,1.417,1.926,100.000,102.938,23.694,184.626,185.557,356.942,411.883,323.499,326.564,388.253,411.996,556.012,545.073,28.161,29.080,4.025,0.000,364.506,9.301,44.605,44.204,449.600,964.622,99.285,15.145,320.409,2464.755,18.908,239.792,103.204,8.949,543.854,112.226,Normal,95.500,25.504,90.281
16-Sep-22 02:20:00,78.620,0.960,3.258,13.617,0.999,23.080,49.922,2999.625,1.575,1.997,100.000,102.938,23.657,184.875,185.600,357.088,411.911,323.621,326.501,388.652,412.102,555.828,545.161,28.125,29.031,3.965,0.000,364.726,9.296,44.778,44.416,449.400,966.128,99.231,15.139,320.755,2455.846,19.166,239.426,-0.099,8.804,543.900,111.877,Normal,95.250,25.514,90.386
16-Sep-22 02:25:00,79.220,3.320,3.266,13.688,0.997,23.070,49.960,3001.125,2.538,2.809,100.000,102.938,23.635,184.214,184.909,356.850,411.611,323.132,326.254,386.101,411.351,555.128,544.628,28.202,29.026,4.031,0.000,364.687,9.318,44.924,44.592,449.550,972.473,99.213,15.154,321.910,2470.190,19.040,240.007,0.354,9.149,543.008,111.687,Normal,95.375,25.514,90.276
16-Sep-22 02:30:00,79.800,0.080,3.297,13.635,1.000,22.930,49.965,2999.250,2.248,2.386,100.000,102.938,23.704,183.894,184.640,357.134,411.612,323.401,326.454,385.965,411.417,556.067,544.774,28.226,29.051,3.982,0.000,364.497,9.312,45.016,44.717,449.300,969.640,98.665,15.146,321.371,2489.240,18.938,238.359,94.104,9.382,543.632,111.960,Normal,95.625,25.568,90.506
16-Sep-22 02:35:00,79.300,1.280,3.274,13.636,0.999,23.010,49.927,2996.625,1.531,0.813,100.000,102.938,23.693,183.478,184.283,357.221,411.947,323.919,326.640,390.482,412.579,557.335,545.239,28.132,29.079,3.831,0.000,364.269,9.266,44.971,44.680,449.300,957.068,99.530,15.126,319.179,2464.871,18.930,239.617,0.392,9.244,544.682,111.960,Normal,95.375,25.574,90.628
16-Sep-22 02:40:00,78.940,10.000,3.247,13.787,0.988,23.024,50.051,2994.750,2.411,2.649,100.000,102.938,23.677,183.450,184.043,356.622,411.388,323.041,326.290,386.744,411.766,556.767,545.021,28.170,29.106,3.899,0.000,363.961,9.296,44.802,44.452,449.683,968.124,99.258,15.132,321.008,2470.600,18.862,239.205,0.169,9.554,544.099,111.609,Normal,95.250,25.562,90.977
16-Sep-22 02:45:00,79.220,10.000,3.256,13.828,0.988,23.002,50.050,3001.500,2.153,1.637,100.000,102.938,23.680,183.565,184.085,357.235,411.902,323.463,326.522,385.055,411.206,557.481,544.737,28.235,29.080,3.772,0.000,364.247,9.289,44.576,44.175,450.066,965.083,98.527,15.124,320.556,2484.450,19.071,237.101,8.802,9.245,544.150,111.865,Normal,95.125,25.573,91.439
16-Sep-22 02:50:00,79.020,7.320,3.256,13.733,0.991,22.990,50.004,2998.875,2.090,2.130,100.000,102.938,23.670,183.741,184.267,356.731,411.891,323.405,326.278,388.375,411.639,556.487,545.126,28.222,29.044,3.642,0.000,364.230,9.294,44.519,43.957,450.049,963.851,99.010,15.125,320.405,2482.663,18.946,238.308,103.867,9.543,544.230,112.079,Normal,95.375,25.571,91.443
16-Sep-22 02:55:00,79.380,5.120,3.266,13.714,0.994,23.000,50.025,2998.500,3.065,2.157,100.000,102.938,23.669,183.831,184.447,356.867,411.686,323.602,326.522,388.403,412.020,557.679,545.344,28.240,29.068,3.754,0.000,364.309,9.297,44.547,44.008,450.564,962.049,99.537,15.117,320.223,2484.863,19.015,239.260,-0.405,9.168,544.623,111.954,Normal,95.375,25.631,91.552
16-Sep-22 03:00:00,79.400,1.160,3.281,13.617,1.000,23.010,49.986,3003.375,2.158,1.138,100.000,102.938,23.691,184.056,184.800,357.385,412.214,323.745,326.576,388.243,411.904,557.320,544.937,28.234,29.070,3.606,0.000,364.395,9.286,44.726,44.252,450.864,959.323,99.356,15.119,319.732,2482.936,18.905,238.903,2.045,8.750,544.330,111.745,Normal,95.375,25.630,91.666
16-Sep-22 03:05:00,79.040,5.000,3.250,13.717,0.994,23.020,49.989,3002.250,2.411,2.908,100.000,102.938,23.695,184.537,185.029,357.120,411.821,323.571,326.492,388.918,412.021,556.410,545.247,28.236,29.101,3.768,0.000,364.534,9.318,44.935,44.529,450.953,970.506,99.578,15.119,321.378,2482.608,18.954,239.446,108.493,8.784,544.254,112.140,Normal,95.125,25.625,91.794
16-Sep-22 03:10:00,79.500,4.520,3.267,13.707,0.994,23.005,49.997,3002.625,2.398,2.491,100.000,102.938,23.698,184.805,185.671,357.063,412.097,323.522,326.390,387.725,411.788,556.381,545.087,28.249,29.083,3.632,0.000,364.462,9.314,45.071,44.739,451.102,967.193,98.696,15.130,320.878,2486.974,19.214,237.756,1.565,8.809,544.036,112.190,Normal,95.375,25.628,91.671
16-Sep-22 03:15:00,78.960,3.800,3.249,13.702,0.995,23.060,50.048,2997.375,1.730,1.349,100.000,102.938,23.690,184.508,185.270,356.737,411.686,323.488,326.424,387.834,411.871,558.344,545.099,28.201,29.070,3.585,0.000,364.063,9.268,45.024,44.725,451.200,956.975,98.610,15.119,319.315,2472.380,18.927,237.119,16.124,9.268,544.599,111.758,Normal,95.000,25.637,91.921
16-Sep-22 03:20:00,79.360,4.080,3.270,13.696,0.996,23.129,50.012,3000.750,1.691,1.603,100.000,102.938,23.643,184.583,185.431,357.150,411.798,323.418,326.410,386.921,411.526,557.066,544.973,28.200,29.029,3.615,0.000,364.248,9.278,44.880,44.514,451.508,963.238,99.644,15.133,320.111,2464.939,19.101,240.186,108.815,9.380,543.969,111.959,Normal,95.375,25.588,92.141
16-Sep-22 03:25:00,79.120,4.000,3.256,13.699,0.996,23.135,50.040,3000.750,1.990,1.634,100.000,102.938,23.695,184.827,185.437,357.129,411.961,323.436,326.451,387.682,411.769,557.156,544.999,28.214,29.068,3.584,0.000,364.173,9.282,44.730,44.219,451.521,962.932,99.079,15.149,320.182,2466.126,18.878,239.482,2.749,8.976,544.138,112.167,Normal,95.125,25.630,92.144
16-Sep-22 03:30:00,79.000,1.920,3.264,13.624,0.998,23.005,49.887,2999.250,1.116,1.651,100.000,102.938,23.659,185.223,185.927,356.896,411.703,323.614,326.406,388.629,411.896,556.599,545.026,28.074,29.048,3.539,0.000,364.476,9.270,44.557,44.062,451.600,960.538,99.759,15.127,319.888,2455.149,19.196,240.197,0.833,9.081,544.299,111.891,Normal,94.500,25.630,92.145
16-Sep-22 03:35:00,79.360,4.800,3.267,13.700,0.994,23.025,49.977,3000.375,2.656,2.624,100.000,102.938,23.688,184.748,185.603,356.813,411.888,323.418,326.577,388.508,411.897,556.388,545.165,28.192,29.001,3.531,0.000,364.454,9.302,44.567,44.026,452.000,967.439,100.040,15.134,320.965,2473.972,19.042,241.145,68.296,9.445,544.118,111.805,Normal,95.125,25.626,92.263
16-Sep-22 03:40:00,79.040,4.680,3.259,13.700,0.996,23.115,49.920,3002.250,1.345,1.394,100.000,102.938,23.742,184.838,185.715,357.222,412.056,323.767,326.568,388.232,411.901,556.973,545.015,28.128,29.026,3.523,0.000,364.446,9.270,44.630,44.146,451.882,959.859,99.493,15.119,319.581,2452.414,18.944,239.204,4.161,9.240,544.300,112.001,Normal,95.125,25.629,92.473
16-Sep-22 03:45:00,79.160,5.440,3.256,13.715,0.993,23.060,49.979,2999.625,2.289,2.707,100.000,102.938,23.697,184.552,185.601,356.823,411.703,323.339,326.429,386.165,411.291,556.401,545.230,28.216,29.009,3.533,0.000,364.352,9.300,44.738,44.311,451.898,967.851,99.989,15.138,320.757,2474.186,19.096,241.206,0.691,9.315,543.898,112.267,Normal,95.500,25.681,92.376
16-Sep-22 03:50:00,78.860,4.600,3.238,13.714,0.995,22.952,50.056,3003.375,2.432,1.373,100.000,102.938,23.717,184.512,185.083,357.172,412.151,323.523,326.574,388.333,411.745,557.071,545.286,28.197,29.037,3.364,0.000,364.060,9.273,44.908,44.500,451.997,960.441,99.355,15.133,319.589,2481.626,18.988,239.469,75.159,8.883,544.400,111.719,Normal,95.500,25.693,92.377
16-Sep-22 03:55:00,79.060,2.440,3.260,13.661,0.998,23.015,49.931,3003.000,2.204,3.078,100.000,102.938,23.800,184.525,185.217,357.022,412.035,323.350,326.451,387.121,411.433,556.086,545.217,28.170,29.056,3.470,0.000,364.478,9.305,44.960,44.709,452.015,971.441,99.633,15.124,321.204,2471.094,19.351,239.773,-0.021,9.382,544.150,111.637,Normal,95.375,25.746,92.374
16-Sep-22 04:00:00,79.960,3.960,3.290,13.674,0.995,22.950,49.924,3001.125,3.503,3.793,100.000,102.938,23.804,185.140,185.764,356.810,411.607,322.956,326.117,385.526,410.885,555.125,544.943,28.226,28.999,3.620,0.000,364.838,9.334,44.993,44.708,452.224,974.713,100.319,15.141,321.906,2486.564,19.053,242.144,0.801,9.335,543.301,112.179,Normal,95.375,25.744,92.489
16-Sep-22 04:05:00,78.800,2.600,3.249,13.655,0.998,23.050,49.951,2999.625,1.119,0.976,100.000,102.938,23.796,185.235,185.930,356.971,412.046,323.276,326.476,386.372,411.263,556.671,544.804,28.091,28.998,3.409,0.000,364.389,9.251,44.871,44.540,452.264,954.235,99.551,15.144,318.610,2453.918,18.839,240.415,1.058,8.952,543.799,112.077,Normal,95.250,25.799,92.729
16-Sep-22 04:10:00,78.800,2.320,3.251,13.638,0.997,22.980,50.013,2999.250,1.523,1.268,100.000,102.938,23.780,185.210,186.158,356.906,411.769,323.463,326.519,387.915,411.590,556.873,545.029,28.116,29.004,3.413,0.000,364.335,9.260,44.792,44.342,452.595,958.802,100.617,15.133,319.297,2464.463,18.846,242.503,0.755,9.006,544.085,111.707,Normal,94.875,25.738,92.731
16-Sep-22 04:15:00,79.300,2.800,3.273,13.644,0.998,22.930,49.964,3000.750,2.817,2.047,100.000,102.938,23.784,185.451,186.302,357.210,411.833,323.422,326.488,385.419,411.217,556.085,544.656,28.173,28.986,3.467,0.000,364.828,9.284,44.590,44.125,452.700,963.707,98.224,15.137,319.996,2480.020,18.857,236.897,0.213,9.306,543.351,111.978,Normal,95.375,25.744,92.723
16-Sep-22 04:20:00,78.780,7.080,3.230,13.756,0.991,22.945,49.973,2997.375,1.401,0.653,100.000,102.938,23.881,185.196,186.212,357.188,411.900,323.388,326.522,385.530,411.239,557.019,544.950,28.135,28.968,3.463,0.000,364.449,9.237,44.532,43.992,452.553,950.514,99.437,15.152,317.852,2470.955,18.658,240.472,0.563,9.340,543.773,112.300,Normal,95.250,25.805,92.727
16-Sep-22 04:25:00,78.460,8.040,3.217,13.802,0.991,23.062,50.042,3000.000,1.320,1.217,100.000,102.875,23.908,184.931,185.832,357.116,411.845,323.435,326.536,384.814,410.995,556.983,544.757,28.155,29.002,3.374,0.000,364.486,9.259,44.562,44.029,452.519,956.333,99.847,15.147,319.016,2463.506,18.830,241.241,-0.145,9.179,543.618,111.935,Normal,94.875,25.806,92.727
16-Sep-22 04:30:00,79.740,4.280,3.277,13.696,0.995,23.059,49.981,3002.625,2.690,1.696,100.000,102.938,24.007,184.505,185.516,357.564,412.114,323.721,326.873,384.035,410.901,557.297,544.811,28.232,29.009,3.466,0.000,364.891,9.276,44.654,44.223,452.505,963.137,99.862,15.130,319.984,2476.849,18.701,240.568,81.992,9.162,543.767,111.767,Normal,95.250,25.805,92.729
16-Sep-22 04:35:00,79.220,6.400,3.265,13.703,0.994,22.990,49.977,2997.375,2.737,1.949,100.000,102.938,24.174,184.266,185.237,357.441,411.965,323.565,326.816,384.464,410.625,557.136,545.089,28.193,29.022,3.544,0.000,364.810,9.275,44.840,44.482,452.476,961.521,100.156,15.132,319.709,2477.553,18.770,241.372,0.089,9.101,544.047,112.187,Normal,95.500,25.866,92.724
16-Sep-22 04:40:00,79.440,6.680,3.262,13.740,0.992,22.920,49.982,2998.125,2.378,1.687,100.000,102.938,24.296,184.340,185.204,357.455,411.964,323.715,326.866,383.213,410.260,556.984,544.920,28.143,29.020,3.373,0.000,365.210,9.263,45.046,44.694,452.600,961.141,99.227,15.140,319.465,2476.295,18.765,239.435,0.528,9.122,543.697,112.098,Normal,95.625,25.915,92.721
16-Sep-22 04:45:00,78.440,5.800,3.221,13.714,0.993,22.961,49.810,3000.375,0.529,1.050,100.000,102.938,24.366,184.447,185.162,357.674,411.903,323.867,326.872,383.137,410.006,555.362,544.805,27.994,29.029,3.443,0.000,365.491,9.243,45.052,44.731,452.607,958.513,98.844,15.141,319.318,2445.718,18.901,238.561,66.491,9.114,543.255,111.799,Normal,95.500,25.928,92.604
16-Sep-22 04:50:00,79.100,6.360,3.247,13.730,0.993,23.040,49.972,3000.375,3.533,3.818,100.000,102.938,24.347,184.627,185.330,357.467,411.690,323.490,326.677,380.920,409.368,555.392,544.687,28.200,29.070,3.454,0.000,365.371,9.326,44.897,44.560,452.505,975.998,99.285,15.153,321.677,2474.032,18.996,240.147,0.012,9.209,542.900,112.063,Normal,95.125,25.882,92.727
16-Sep-22 04:55:00,79.120,6.440,3.247,13.734,0.993,23.000,50.034,2999.625,3.038,3.157,100.000,102.938,24.279,184.834,185.497,357.607,412.015,323.881,326.958,383.621,410.118,557.593,545.088,28.217,29.040,3.439,0.000,364.924,9.300,44.742,44.337,452.700,966.813,99.526,15.121,320.602,2480.454,18.987,239.398,2.757,9.343,544.359,112.355,Normal,95.250,25.744,92.851
16-Sep-22 05:00:00,78.860,8.320,3.236,13.776,0.990,22.980,49.955,3001.500,2.416,2.514,100.000,102.938,24.222,185.308,186.029,357.904,412.289,324.097,327.094,384.604,410.401,557.094,544.879,28.181,29.010,3.428,0.000,365.174,9.289,44.619,44.140,452.499,967.485,98.689,15.123,320.391,2476.354,18.932,237.435,103.488,9.342,544.091,111.908,Normal,95.250,25.685,93.188
16-Sep-22 05:05:00,78.820,6.000,3.254,13.697,0.994,22.996,49.929,2998.125,2.500,2.539,100.000,102.938,24.201,184.858,185.629,357.498,411.922,323.737,326.842,385.393,410.583,556.197,545.045,28.102,29.009,3.372,0.000,364.978,9.284,44.538,44.029,452.400,965.947,98.546,15.133,320.370,2461.251,18.897,237.521,0.185,9.293,543.888,111.773,Normal,95.250,25.747,93.311
16-Sep-22 05:10:00,79.100,9.600,3.250,13.777,0.988,23.065,49.869,3001.125,1.851,2.064,100.000,102.938,24.180,184.610,185.566,357.514,412.297,323.828,326.809,385.438,410.780,555.839,544.881,28.106,29.025,3.314,0.000,364.974,9.275,44.545,44.096,452.500,964.104,98.965,15.147,320.216,2454.728,18.797,239.113,74.732,9.223,543.491,112.240,Normal,95.500,25.804,93.186
16-Sep-22 05:15:00,79.020,9.920,3.252,13.783,0.989,23.041,50.046,3002.250,2.743,2.713,100.000,102.938,24.130,184.380,185.023,357.541,412.103,323.704,326.952,383.985,410.481,557.322,545.031,28.216,29.001,3.366,0.000,365.011,9.296,44.778,44.264,452.400,967.093,98.838,15.130,320.368,2475.840,18.651,238.097,0.110,9.182,544.082,112.092,Normal,95.125,25.743,93.427
16-Sep-22 05:20:00,79.020,11.920,3.264,13.795,0.986,22.985,50.005,2997.750,3.275,3.055,100.000,102.938,24.407,184.403,185.070,357.706,412.097,324.183,327.061,382.052,409.763,557.290,544.939,28.191,29.011,3.515,0.000,366.005,9.291,44.907,44.507,452.624,971.171,99.601,15.130,320.978,2477.232,18.709,239.935,0.184,9.258,543.943,111.801,Normal,95.250,25.797,93.326
16-Sep-22 05:25:00,79.660,12.520,3.286,13.839,0.986,22.955,49.918,2998.500,3.848,3.952,100.000,102.938,24.313,184.951,185.473,357.620,411.790,323.985,326.915,381.473,409.419,555.503,544.699,28.229,29.038,3.545,0.000,365.616,9.329,45.020,44.684,452.557,975.631,99.664,15.151,321.697,2488.020,19.098,240.953,22.156,9.391,542.978,112.090,Normal,95.750,25.806,93.189
16-Sep-22 05:30:00,79.360,11.640,3.269,13.800,0.987,23.000,49.972,2996.625,3.309,3.443,100.000,102.938,24.256,185.372,186.201,357.412,411.841,323.774,326.920,382.242,409.586,556.380,544.775,28.203,29.094,3.460,0.000,365.013,9.313,45.109,44.722,452.500,971.134,98.926,15.135,321.197,2479.118,18.989,238.508,80.848,9.320,543.494,112.443,Normal,95.375,25.627,93.547
16-Sep-22 05:35:00,79.460,10.120,3.275,13.749,0.989,23.021,49.979,2998.875,2.993,3.350,100.000,102.938,24.240,184.518,185.540,357.631,412.178,324.017,326.991,383.883,409.951,556.473,545.119,28.189,29.058,3.399,0.000,365.382,9.313,44.968,44.580,452.700,970.415,99.730,15.134,321.059,2473.592,18.913,240.414,0.117,9.327,543.846,111.973,Normal,95.625,25.628,93.659
16-Sep-22 05:40:00,79.580,10.960,3.282,13.785,0.988,23.045,49.965,2997.000,3.597,3.794,100.000,102.938,24.278,184.028,184.875,357.464,411.604,323.712,326.788,382.292,409.582,556.597,545.149,28.221,29.053,3.461,0.000,365.250,9.319,44.817,44.325,452.617,975.840,98.662,15.132,321.775,2477.162,18.873,237.758,1.908,9.300,543.799,111.968,Normal,95.625,25.571,94.097
16-Sep-22 05:45:00,79.460,13.000,3.276,13.811,0.985,23.035,49.998,2996.625,2.807,3.298,100.000,102.938,24.300,183.829,184.504,357.319,411.954,323.803,326.917,381.906,409.424,557.163,545.096,28.229,29.095,3.472,0.000,365.353,9.308,44.625,44.105,452.671,967.524,99.645,15.132,320.574,2479.767,18.868,240.118,75.701,9.241,544.035,112.277,Normal,95.500,25.512,94.008
16-Sep-22 05:50:00,79.500,11.440,3.276,13.800,0.988,23.000,50.011,2996.625,2.920,3.346,100.000,102.938,24.296,183.862,184.642,357.662,412.093,324.101,327.141,383.513,409.845,557.339,545.113,28.204,29.149,3.343,0.000,365.341,9.305,44.573,44.031,452.829,968.451,99.209,15.124,320.826,2479.902,18.927,238.742,-0.127,9.116,544.300,112.114,Normal,95.625,25.502,94.004
16-Sep-22 05:55:00,79.580,12.400,3.281,13.836,0.985,23.025,50.007,3000.000,3.016,2.458,100.000,102.938,24.286,183.914,184.890,357.805,412.283,324.084,327.126,383.331,409.928,557.908,544.995,28.253,29.100,3.387,0.000,364.985,9.296,44.630,44.177,452.400,968.738,99.669,15.122,320.434,2484.665,18.875,239.750,0.005,9.285,544.196,111.846,Normal,95.250,25.506,94.122
16-Sep-22 06:00:00,79.000,7.080,3.262,13.736,0.993,23.015,50.034,3003.000,2.525,2.552,100.000,102.938,24.234,183.319,184.142,357.711,412.296,323.714,326.893,382.514,409.762,556.955,544.729,28.244,29.086,3.367,0.000,364.977,9.305,44.817,44.360,452.304,968.273,99.094,15.138,320.815,2484.873,18.810,239.056,44.822,9.532,543.700,112.120,Normal,95.000,25.574,94.132
16-Sep-22 06:05:00,79.360,10.000,3.277,13.781,0.989,23.085,50.026,3002.250,2.688,2.616,100.000,102.875,24.316,183.137,183.952,357.820,412.558,324.092,327.167,383.606,410.099,557.311,545.270,28.204,29.139,3.378,0.000,365.144,9.303,45.017,44.604,452.700,970.183,99.034,15.126,321.294,2470.344,18.752,238.407,72.034,9.703,544.248,112.237,Normal,95.375,25.565,94.239
16-Sep-22 06:10:00,79.020,8.440,3.258,13.769,0.990,22.920,50.054,3001.500,2.777,2.489,100.000,102.938,24.260,183.002,183.817,357.618,412.557,324.071,327.095,383.718,409.997,557.398,545.040,28.244,29.010,3.374,0.000,365.040,9.305,45.074,44.767,452.606,968.629,99.307,15.119,320.645,2493.891,18.796,238.795,0.272,9.447,544.252,112.028,Normal,95.250,25.569,94.362
16-Sep-22 06:15:00,79.940,4.160,3.310,13.672,0.994,22.943,49.996,3002.625,3.241,1.766,100.000,102.938,24.200,183.142,183.971,357.729,412.596,323.879,326.815,383.294,410.011,557.086,544.639,28.219,29.187,3.297,0.000,364.795,9.291,45.052,44.720,452.701,964.234,98.096,15.125,320.320,2488.822,18.865,236.129,0.791,9.437,543.814,112.053,Normal,95.625,25.570,94.247
16-Sep-22 06:20:00,79.280,8.720,3.282,13.770,0.989,23.047,49.997,2997.000,2.589,2.424,100.000,102.938,24.003,183.037,183.926,357.196,412.169,323.517,326.744,384.684,410.383,556.728,544.724,28.222,29.174,3.331,0.000,364.735,9.286,44.867,44.467,452.600,967.158,99.569,15.134,320.772,2478.803,18.890,240.022,100.377,9.479,543.671,112.266,Normal,95.000,25.571,94.367
16-Sep-22 06:25:00,78.940,6.880,3.263,13.735,0.992,23.080,50.046,2999.625,1.910,1.301,100.000,102.938,24.181,183.074,183.797,357.517,412.448,323.780,326.895,385.289,410.725,557.894,545.091,28.180,29.112,3.261,0.000,364.419,9.265,44.679,44.210,452.483,958.469,99.004,15.120,319.400,2466.651,18.747,238.110,112.964,9.416,544.445,112.097,Normal,95.000,25.566,94.362
16-Sep-22 06:30:00,79.220,6.560,3.286,13.715,0.992,23.125,49.981,2996.250,3.204,2.823,100.000,102.938,24.355,183.455,184.241,357.479,412.177,323.585,326.867,383.699,410.128,556.803,544.987,28.199,29.147,3.308,0.000,365.166,9.297,44.574,44.080,452.600,969.051,98.776,15.136,320.793,2466.047,18.764,238.180,-0.568,9.663,543.849,111.874,Normal,95.375,25.507,94.246
16-Sep-22 06:35:00,78.720,4.840,3.258,13.710,0.994,23.095,49.931,3002.250,1.815,1.033,100.000,102.938,24.493,183.532,184.402,357.999,412.802,324.201,327.066,386.322,410.660,556.526,545.133,28.129,29.217,3.318,0.000,365.252,9.263,44.549,44.036,452.583,960.074,99.046,15.139,319.189,2457.429,18.703,238.989,0.917,9.525,544.100,112.146,Normal,95.125,25.445,94.474
16-Sep-22 06:40:00,79.160,3.720,3.285,13.675,0.995,23.080,49.985,2997.375,2.889,3.174,100.000,102.938,24.292,183.727,184.487,357.201,411.865,323.410,326.634,382.182,409.825,555.479,544.618,28.206,29.232,3.281,0.000,364.978,9.303,44.621,44.169,452.417,972.727,100.053,15.147,321.598,2472.530,18.861,241.743,94.030,9.668,542.888,112.199,Normal,95.625,25.441,94.646
16-Sep-22 06:45:00,78.580,0.480,3.264,13.655,1.000,23.120,50.080,3003.000,1.151,0.723,100.000,102.938,24.309,183.337,184.044,357.775,412.634,323.857,326.971,385.273,410.775,557.888,544.998,28.201,29.223,3.159,0.000,364.506,9.263,44.749,44.319,452.300,956.732,100.337,15.136,318.875,2467.134,18.798,241.974,77.579,9.495,544.325,111.910,Normal,94.875,25.503,94.708
16-Sep-22 06:50:00,79.380,1.600,3.300,13.664,0.998,23.047,50.021,3001.125,3.634,3.565,100.000,102.938,24.385,183.226,183.925,357.607,412.300,323.871,326.871,385.917,410.742,556.753,545.329,28.248,29.219,3.343,0.000,365.109,9.324,44.868,44.495,452.400,973.141,98.701,15.120,321.619,2483.295,18.942,237.354,1.593,9.714,544.319,111.867,Normal,95.125,25.516,94.832
16-Sep-22 06:55:00,79.320,1.720,3.294,13.670,0.998,23.099,50.076,3001.125,3.079,2.694,100.000,102.938,24.493,183.383,184.137,357.544,412.602,324.043,327.112,386.116,410.825,558.123,545.307,28.289,29.328,3.112,0.000,364.669,9.300,44.926,44.601,452.502,969.092,99.634,15.109,320.800,2485.495,18.790,239.150,-0.121,9.578,545.001,112.262,Normal,95.375,25.567,94.941
16-Sep-22 07:00:00,79.100,0.840,3.285,13.661,0.999,23.075,50.071,3002.625,2.727,2.459,100.000,102.938,24.371,183.575,184.129,357.580,412.411,323.839,326.996,383.219,410.215,557.353,544.859,28.279,29.364,3.200,0.000,365.124,9.300,44.916,44.659,452.500,970.662,99.821,15.126,320.910,2487.319,18.921,240.316,4.289,9.583,544.039,112.331,Normal,95.250,25.684,94.940
16-Sep-22 07:05:00,78.400,-1.560,3.270,13.616,-0.997,23.101,49.988,3001.500,1.747,2.278,100.000,102.938,24.356,183.638,184.364,357.423,412.096,323.493,326.838,382.973,409.963,555.860,544.892,28.177,29.520,3.379,0.000,364.940,9.282,44.906,44.577,452.600,970.008,99.323,15.143,321.129,2467.255,18.822,239.801,0.246,9.444,543.617,111.927,Normal,95.125,25.864,94.941
16-Sep-22 07:10:00,79.320,2.720,3.295,13.653,0.997,23.100,50.046,2995.875,3.413,4.165,100.000,102.938,24.513,183.829,184.559,357.317,411.761,323.438,326.775,382.332,409.702,556.230,545.296,28.242,29.623,3.216,0.000,365.287,9.325,44.792,44.480,452.800,975.235,99.350,15.134,321.570,2479.539,19.139,239.486,4.442,9.751,543.854,112.236,Normal,95.375,26.100,94.948
16-Sep-22 07:15:00,78.780,1.360,3.277,13.642,1.000,23.122,49.983,3001.500,0.770,0.401,100.000,102.938,24.686,184.218,184.951,357.918,412.697,324.168,327.122,383.941,410.154,557.000,545.042,28.070,29.784,3.080,0.000,365.287,9.235,44.718,44.310,452.600,954.117,98.729,15.136,318.206,2448.689,18.910,238.089,97.467,9.391,544.255,112.355,Normal,95.000,26.392,94.587
16-Sep-22 07:20:00,79.060,4.960,3.274,13.711,0.994,22.930,50.103,3002.625,3.012,3.369,100.000,102.938,24.797,184.535,185.305,357.955,412.343,323.895,326.994,381.265,409.433,556.098,544.903,28.247,29.894,3.286,0.000,365.987,9.317,44.702,44.182,453.000,973.772,99.228,15.143,321.433,2497.893,19.111,239.592,1.945,9.739,543.550,111.953,Normal,95.000,26.571,93.659
16-Sep-22 07:25:00,78.920,4.200,3.276,13.713,0.996,22.980,49.984,3000.375,2.874,2.626,100.000,102.938,25.124,185.346,186.343,358.438,412.979,324.582,327.792,382.931,409.916,557.213,545.241,28.168,30.141,3.324,0.000,366.140,9.288,44.625,44.179,453.100,968.550,100.208,15.140,320.505,2483.433,19.108,241.809,0.292,9.380,544.354,111.951,Normal,95.375,26.869,93.403
16-Sep-22 07:30:00,79.340,2.960,3.293,13.705,0.998,23.040,50.045,3002.250,4.346,3.833,100.000,102.938,25.085,185.218,186.137,358.470,412.621,324.543,327.638,381.696,409.172,556.831,545.329,28.263,30.015,3.390,0.000,366.392,9.322,44.677,44.155,452.707,975.341,99.262,15.144,321.630,2492.303,19.010,239.706,73.725,9.388,544.063,112.350,Normal,95.375,27.043,92.135
16-Sep-22 07:35:00,79.440,4.960,3.296,13.719,0.994,22.990,50.043,2997.000,3.499,3.871,100.000,102.938,25.279,185.577,186.478,358.210,412.384,324.536,327.595,379.545,408.129,557.207,544.993,28.187,30.030,3.359,0.000,366.587,9.308,44.612,44.091,452.800,974.228,99.198,15.132,321.381,2484.465,19.178,239.049,74.036,9.119,544.040,112.192,Normal,95.000,27.098,92.026
16-Sep-22 07:40:00,79.000,4.440,3.279,13.731,0.995,22.980,50.078,3002.250,3.477,3.684,100.000,102.938,25.344,186.797,187.545,358.777,412.743,324.864,327.694,379.347,408.061,556.848,544.909,28.213,29.964,3.340,0.000,366.739,9.323,44.687,44.101,453.032,975.102,98.798,15.142,321.357,2489.596,19.215,238.490,2.212,9.576,543.865,112.002,Normal,95.125,27.165,91.667
16-Sep-22 07:45:00,79.140,5.280,3.283,13.738,0.994,23.002,50.085,3003.000,3.686,4.405,100.000,102.938,25.398,186.976,187.582,358.797,412.949,325.041,327.960,379.769,408.323,557.075,545.188,28.267,29.866,3.424,0.000,366.870,9.341,44.700,44.161,453.046,979.784,99.874,15.142,321.889,2495.813,19.367,241.095,113.477,9.615,544.200,112.276,Normal,95.125,27.161,90.732
16-Sep-22 07:50:00,79.120,3.720,3.291,13.701,0.997,23.020,50.024,3002.250,2.978,1.432,100.000,102.938,25.358,186.027,186.914,359.206,413.532,325.354,328.114,381.525,409.044,557.854,544.945,28.163,29.791,3.388,0.000,366.412,9.267,44.733,44.178,453.000,958.722,99.040,15.144,318.854,2475.219,18.858,239.184,-0.962,9.544,544.354,112.415,Normal,95.250,27.222,90.740
16-Sep-22 07:55:00,78.960,6.760,3.278,13.732,0.992,23.040,50.057,2997.375,3.670,3.918,100.000,102.938,25.388,186.158,187.036,358.345,412.416,324.733,327.829,378.851,407.705,556.622,544.770,28.223,29.792,3.504,0.000,366.634,9.324,44.726,44.179,452.800,976.051,99.486,15.151,321.352,2483.531,19.322,240.533,85.119,9.342,543.453,112.025,Normal,95.000,27.283,91.079
16-Sep-22 08:00:00,79.620,7.520,3.298,13.760,0.991,23.035,50.045,2998.125,4.746,4.939,100.000,102.938,25.489,186.201,187.084,358.771,412.530,325.071,328.232,380.465,408.343,557.643,545.437,28.270,29.795,3.464,0.000,366.876,9.348,44.765,44.166,452.869,979.135,99.858,15.127,321.804,2492.099,19.483,240.443,-0.196,9.691,544.632,112.078,Normal,95.125,27.339,90.729
16-Sep-22 08:05:00,79.080,10.120,3.293,13.795,0.989,23.010,50.078,3000.000,3.387,3.783,100.000,102.938,25.530,186.516,187.365,358.838,412.764,325.139,328.109,379.764,408.020,557.608,544.995,28.223,29.902,3.391,0.000,366.733,9.322,44.816,44.185,452.974,975.696,98.853,15.135,321.536,2488.276,19.057,238.333,0.363,9.336,544.245,112.419,Normal,95.125,27.513,91.104
16-Sep-22 08:10:00,79.060,8.120,3.292,13.771,0.991,23.065,50.067,3000.375,3.416,3.363,100.000,102.938,25.754,186.253,187.055,359.239,413.293,325.314,328.387,380.165,408.166,557.722,545.019,28.209,30.129,3.481,0.000,367.183,9.309,44.865,44.238,452.694,974.437,99.767,15.143,321.121,2481.309,19.072,240.900,76.543,9.713,544.182,112.164,Normal,95.375,27.690,90.493
16-Sep-22 08:15:00,78.760,8.840,3.267,13.811,0.989,23.064,50.036,3002.250,2.874,2.297,100.000,102.938,25.718,187.053,187.740,359.360,413.343,325.417,328.250,380.157,408.097,556.113,544.711,28.134,30.167,3.602,0.000,367.221,9.290,44.899,44.238,452.940,968.111,99.035,15.177,320.349,2468.886,19.067,240.519,0.730,9.311,543.160,112.111,Normal,95.125,27.871,90.035
16-Sep-22 08:20:00,79.660,11.400,3.315,13.818,0.987,22.905,50.093,3003.375,4.357,4.052,100.000,102.938,25.787,186.683,187.564,359.171,413.518,325.573,328.480,381.200,408.439,557.647,545.392,28.278,30.235,3.699,0.000,367.133,9.340,44.974,44.315,452.800,977.336,99.771,15.133,321.689,2511.753,19.175,240.461,22.236,9.651,544.500,112.387,Normal,95.375,27.930,89.328
16-Sep-22 08:25:00,79.220,14.280,3.301,13.866,0.982,22.960,50.106,3000.750,3.490,3.363,100.000,102.938,25.835,187.399,188.006,359.438,413.244,325.548,328.532,379.473,407.842,557.459,544.767,28.212,30.138,3.721,0.000,367.306,9.315,45.042,44.418,452.747,976.699,99.420,15.175,321.403,2493.142,19.128,241.388,104.158,9.325,543.815,112.269,Normal,95.000,27.867,87.930
16-Sep-22 08:30:00,79.520,11.640,3.316,13.821,0.987,23.015,50.018,2997.375,4.400,4.273,100.000,102.938,25.970,187.747,188.529,359.339,413.079,325.573,328.635,378.987,407.593,557.060,544.818,28.234,30.091,3.730,0.000,367.803,9.338,45.085,44.471,452.478,981.445,98.497,15.164,321.983,2490.883,18.985,238.694,-0.162,9.320,543.589,112.038,Normal,95.250,27.869,88.627
16-Sep-22 08:35:00,79.460,12.360,3.314,13.835,0.986,22.985,50.049,3000.375,5.048,4.456,100.000,102.938,26.106,188.153,188.902,359.706,413.600,325.928,328.970,380.223,407.978,557.730,545.468,28.292,30.099,3.575,0.000,367.830,9.342,45.183,44.517,452.200,979.547,98.492,15.143,321.747,2504.166,19.318,237.784,75.134,9.521,544.447,112.321,Normal,95.375,27.877,88.509
16-Sep-22 08:40:00,79.320,13.560,3.312,13.869,0.983,22.986,50.069,3000.750,4.348,3.828,100.000,102.875,26.172,188.141,189.000,359.702,413.715,326.043,329.091,379.625,407.798,558.254,545.236,28.277,30.197,3.633,0.000,367.863,9.335,45.175,44.529,451.890,978.135,100.419,15.147,321.493,2502.707,19.158,242.642,0.524,9.213,544.457,112.466,Normal,94.875,27.991,87.465
16-Sep-22 08:45:00,79.560,13.240,3.322,13.835,0.985,23.031,50.099,3000.375,4.416,3.554,100.000,102.875,26.266,188.244,189.385,360.014,413.975,326.355,329.342,380.124,408.029,558.123,545.026,28.265,30.449,3.785,0.000,368.261,9.325,45.178,44.506,451.800,976.429,98.446,15.145,321.092,2497.298,19.041,237.768,24.560,9.164,544.253,112.047,Normal,95.125,28.218,88.057
16-Sep-22 08:50:00,79.220,13.960,3.313,13.851,0.982,22.970,50.125,3001.875,3.698,3.464,100.000,102.875,26.597,188.514,189.273,360.446,414.037,326.546,329.542,378.582,407.084,558.211,545.028,28.183,30.656,3.778,0.000,368.743,9.317,45.170,44.440,451.534,978.760,97.709,15.159,321.309,2490.973,19.083,236.555,0.794,9.341,544.101,112.198,Normal,95.125,28.394,86.884
16-Sep-22 08:55:00,79.480,11.960,3.326,13.822,0.986,22.950,50.024,3000.750,5.224,4.663,100.000,102.875,26.703,188.957,189.576,360.424,413.776,326.589,329.525,378.155,406.610,556.635,544.932,28.220,30.881,3.898,0.000,369.157,9.347,45.114,44.406,451.200,983.901,98.672,15.170,322.075,2502.129,19.390,239.352,-0.478,9.590,543.549,112.635,Normal,95.500,28.632,85.830
16-Sep-22 09:00:00,79.020,11.800,3.298,13.833,0.985,23.020,50.005,3000.375,4.090,4.742,100.000,102.875,26.915,189.020,189.717,360.590,414.009,326.873,329.830,379.069,406.992,556.990,545.383,28.170,31.056,3.843,0.000,369.240,9.335,45.089,44.291,450.979,980.501,98.736,15.156,321.510,2485.895,19.205,238.939,65.331,9.338,544.155,112.152,Normal,95.250,28.876,86.529
16-Sep-22 09:05:00,79.600,11.120,3.322,13.809,0.988,22.990,50.105,3001.125,5.371,4.948,100.000,102.875,27.009,188.858,189.552,360.754,414.472,327.244,330.024,379.360,407.264,558.230,545.283,28.265,31.262,4.032,0.000,369.559,9.347,45.066,44.222,451.000,982.853,99.907,15.146,321.827,2509.663,19.202,241.359,61.770,9.529,544.699,112.167,Normal,94.750,29.056,83.612
16-Sep-22 09:10:00,78.860,13.640,3.303,13.858,0.984,22.983,50.127,2997.375,4.392,4.318,100.000,102.875,27.174,189.062,189.962,360.540,413.906,327.120,329.932,376.832,405.862,557.687,544.847,28.199,31.442,4.060,0.000,369.400,9.335,45.033,44.200,450.500,980.904,99.524,15.173,321.269,2499.447,19.164,241.541,1.405,9.537,543.750,112.524,Normal,94.875,29.109,82.906
16-Sep-22 09:15:00,79.440,12.280,3.318,13.841,0.985,23.010,50.082,2997.000,4.295,3.426,100.000,102.875,27.312,189.578,190.359,360.797,414.245,327.436,330.201,376.661,405.638,558.021,544.609,28.205,31.522,4.176,0.000,369.691,9.313,45.100,44.204,449.992,975.193,97.747,15.168,320.380,2497.579,19.056,237.048,85.466,7.833,543.487,112.480,Normal,95.125,29.283,82.440
16-Sep-22 09:20:00,79.080,11.800,3.294,13.846,0.986,22.963,50.109,2999.625,4.578,3.921,100.000,102.875,27.398,189.479,190.312,361.164,414.620,327.779,330.503,377.141,405.768,558.489,544.930,28.197,31.531,4.240,0.000,370.028,9.325,45.233,44.308,449.562,979.420,98.738,15.175,321.481,2501.759,19.181,239.751,0.291,9.090,543.941,112.023,Normal,94.875,29.401,81.857
16-Sep-22 09:25:00,79.100,11.320,3.302,13.815,0.987,22.971,50.084,2999.250,4.606,4.336,100.000,102.875,27.387,189.929,190.630,361.036,414.450,327.683,330.312,376.724,405.421,557.132,544.760,28.203,31.437,4.224,0.000,369.862,9.339,45.285,44.390,449.300,984.203,98.037,15.181,321.739,2500.855,19.028,238.281,4.318,9.376,543.287,112.276,Normal,95.125,29.338,82.445
16-Sep-22 09:30:00,79.640,10.920,3.322,13.809,0.988,22.985,50.027,3001.125,5.588,5.645,100.000,102.875,27.799,189.961,190.755,361.451,414.876,328.010,330.884,377.705,405.885,556.929,545.237,28.245,31.573,4.348,0.000,370.550,9.371,45.335,44.437,448.884,987.527,98.705,15.174,322.256,2507.865,19.204,239.601,-0.746,9.545,543.800,112.639,Normal,95.500,29.577,82.327
16-Sep-22 09:35:00,79.380,10.280,3.308,13.801,0.988,22.955,50.073,2999.250,4.458,4.335,100.000,102.875,27.715,189.477,190.387,361.393,414.670,328.134,330.873,378.168,406.225,557.585,544.965,28.171,31.605,4.256,0.000,370.085,9.338,45.317,44.441,448.694,981.344,98.457,15.179,321.054,2499.195,19.241,239.214,0.390,8.533,543.905,112.253,Normal,95.000,29.691,81.047
16-Sep-22 09:40:00,79.340,9.240,3.308,13.795,0.989,23.000,50.073,2998.500,5.156,5.422,100.000,102.875,27.726,189.902,190.695,361.513,414.607,328.171,330.959,376.638,405.498,557.633,544.927,28.222,31.520,4.304,0.000,370.639,9.361,45.286,44.378,448.100,989.681,98.604,15.175,322.347,2503.072,19.316,239.390,6.987,9.524,543.737,112.141,Normal,95.000,29.697,80.227
16-Sep-22 09:45:00,79.520,8.560,3.314,13.788,0.989,23.030,50.086,3000.750,5.885,5.890,100.000,102.875,27.710,189.691,190.531,361.683,414.889,328.434,331.170,377.086,405.790,558.240,545.259,28.279,31.502,4.373,0.000,370.629,9.374,45.257,44.309,447.800,989.868,99.174,15.174,322.548,2509.440,19.438,240.764,0.008,9.355,544.194,112.519,Normal,94.875,29.931,80.929
16-Sep-22 09:50:00,79.400,10.640,3.310,13.824,0.988,23.012,50.086,3001.500,4.834,4.410,100.000,102.875,27.715,190.087,190.941,361.719,415.261,328.548,331.298,377.799,406.145,558.287,544.919,28.228,31.623,4.374,0.000,370.344,9.337,45.203,44.239,447.480,984.190,98.790,15.173,321.590,2502.790,18.942,239.772,0.608,9.446,544.001,112.332,Normal,95.125,29.867,79.171
16-Sep-22 09:55:00,79.160,10.400,3.290,13.818,0.987,22.940,50.089,3000.375,4.718,5.426,100.000,102.875,27.800,190.135,191.133,361.661,414.926,328.475,331.232,377.369,405.730,556.978,545.039,28.163,31.427,4.235,0.000,370.686,9.356,45.233,44.197,447.096,989.846,99.008,15.181,322.347,2496.954,19.259,240.621,73.052,9.559,543.599,112.116,Normal,94.875,29.925,80.228
16-Sep-22 10:00:00,79.640,9.240,3.314,13.801,0.989,22.906,50.075,3001.125,6.066,5.902,100.000,102.813,27.829,190.156,191.150,361.969,415.299,328.754,331.418,378.253,406.330,557.979,545.237,28.298,31.470,4.345,0.000,371.159,9.378,45.256,44.231,447.175,988.462,99.142,15.168,322.159,2524.295,19.204,240.428,0.764,9.768,544.257,112.440,Normal,95.000,29.924,79.988
16-Sep-22 10:05:00,79.120,10.080,3.295,13.811,0.988,23.012,50.104,3000.750,5.206,4.969,100.000,102.875,27.938,190.360,191.489,361.877,415.417,328.835,331.473,377.870,406.279,558.132,545.105,28.205,31.849,4.313,0.000,370.733,9.355,45.296,44.343,447.582,984.223,99.199,15.171,321.203,2499.621,19.234,240.687,2.131,9.065,544.301,112.348,Normal,94.875,30.104,78.479
16-Sep-22 10:10:00,79.340,12.400,3.308,13.851,0.986,23.050,50.161,3000.000,4.896,4.636,100.000,102.875,28.041,190.075,190.967,361.895,415.492,329.024,331.733,377.195,405.960,559.345,545.309,28.215,31.809,4.269,0.000,370.859,9.338,45.413,44.421,447.305,984.317,98.625,15.159,321.437,2498.177,18.945,238.796,70.536,9.049,544.650,111.987,Normal,95.125,30.161,79.405
16-Sep-22 10:15:00,79.360,11.680,3.309,13.820,0.985,23.006,50.110,2999.250,5.397,5.058,100.000,102.813,28.097,190.349,191.404,361.782,414.809,328.647,331.518,376.263,405.203,557.757,544.812,28.240,32.039,4.221,0.000,370.908,9.354,45.383,44.396,447.500,985.781,98.103,15.181,321.634,2509.228,19.179,238.438,0.327,9.307,543.699,112.467,Normal,95.250,30.344,78.708
16-Sep-22 10:20:00,79.520,12.120,3.317,13.825,0.985,22.985,50.071,3000.375,5.545,6.067,100.000,102.813,28.128,191.025,191.915,362.019,414.796,328.588,331.471,376.305,405.022,556.420,544.787,28.229,32.284,4.264,0.000,371.276,9.381,45.377,44.312,447.132,990.720,98.994,15.192,322.592,2511.464,19.382,241.066,0.892,9.603,543.103,112.567,Normal,95.250,30.460,77.774
16-Sep-22 10:25:00,78.900,12.240,3.296,13.831,0.986,23.026,50.016,3000.375,3.531,3.472,100.000,102.875,28.315,190.525,191.732,362.374,415.643,329.054,331.736,377.644,405.787,556.796,544.644,28.071,32.390,4.492,0.000,371.413,9.315,45.317,44.274,446.900,977.679,99.574,15.194,320.495,2480.076,18.909,242.568,93.527,9.381,543.353,112.110,Normal,95.125,30.512,76.026
16-Sep-22 10:30:00,79.020,10.960,3.303,13.799,0.988,22.995,50.147,3001.125,5.238,5.097,100.000,102.813,28.503,191.095,192.094,362.543,415.881,329.253,332.132,377.272,405.665,557.824,545.038,28.215,32.486,4.542,0.000,371.986,9.348,45.357,44.243,446.506,985.082,98.899,15.189,321.516,2508.961,19.078,240.727,191.093,9.710,543.710,112.164,Normal,95.000,30.632,76.842
16-Sep-22 10:35:00,79.200,13.800,3.314,13.867,0.984,23.005,50.088,3000.000,5.788,6.000,100.000,102.813,28.773,191.392,192.253,362.457,415.572,329.495,332.311,376.349,404.996,557.986,545.445,28.193,32.701,4.405,0.000,372.266,9.365,45.418,44.383,446.100,990.114,98.581,15.183,321.791,2506.375,18.685,239.669,190.266,9.305,544.100,112.637,Normal,95.375,30.752,77.074
16-Sep-22 10:40:00,79.520,12.440,3.326,13.824,0.985,22.999,50.020,2999.250,6.145,6.121,100.000,102.813,28.790,191.748,192.928,362.437,414.986,328.992,331.964,374.617,403.783,556.025,544.744,28.188,32.715,4.596,0.000,372.549,9.377,45.442,44.375,446.080,992.982,99.299,15.223,322.532,2505.531,19.409,243.113,189.881,9.473,542.588,112.398,Normal,95.250,30.813,75.203
16-Sep-22 10:45:00,79.340,13.960,3.322,13.866,0.984,22.980,50.057,3000.750,5.699,6.581,100.000,102.813,28.641,191.855,192.928,362.459,415.064,329.079,332.026,374.559,403.450,555.868,544.209,28.239,32.685,4.889,0.000,372.211,9.400,45.474,44.350,445.899,995.038,99.645,15.209,322.756,2516.458,19.346,243.389,193.283,9.899,542.425,112.107,Normal,94.875,30.987,74.272
16-Sep-22 10:50:00,79.560,14.320,3.322,13.870,0.983,22.965,50.122,3001.125,5.434,5.642,100.000,102.813,28.692,191.911,192.832,362.923,415.997,329.807,332.661,377.170,405.114,558.276,544.950,28.249,32.595,4.597,0.000,372.367,9.378,45.427,44.278,445.100,989.020,98.021,15.174,321.650,2519.514,19.418,237.927,191.027,9.795,544.156,112.452,Normal,95.125,30.990,75.244
16-Sep-22 10:55:00,78.880,11.440,3.295,13.806,0.987,22.978,50.124,3001.125,4.845,4.757,100.000,102.750,28.887,191.771,192.807,363.133,416.274,329.826,332.697,378.153,405.378,558.209,545.318,28.170,32.780,4.574,0.000,372.663,9.351,45.436,44.256,444.972,986.924,97.591,15.173,321.362,2504.900,19.287,236.850,189.055,9.481,544.258,112.636,Normal,95.250,31.156,74.621
16-Sep-22 11:00:00,79.600,10.600,3.318,13.806,0.987,23.019,50.098,3001.500,5.574,5.796,100.000,102.750,28.955,190.896,191.964,363.082,416.055,329.793,332.637,376.629,404.908,557.605,545.078,28.167,32.852,4.774,0.000,372.945,9.378,45.495,44.355,445.000,989.420,98.991,15.198,321.649,2500.830,19.002,241.302,190.743,9.635,543.704,112.363,Normal,94.875,31.217,74.882
16-Sep-22 11:05:00,79.540,14.080,3.320,13.861,0.982,23.000,50.076,2996.625,6.275,6.323,100.000,102.813,29.052,191.880,192.656,362.676,415.713,329.637,332.794,376.103,404.326,557.600,545.102,28.192,32.701,4.748,0.000,372.789,9.383,45.496,44.329,444.666,992.129,98.205,15.185,321.898,2506.032,19.286,238.874,192.773,9.526,543.850,112.599,Normal,95.375,31.221,74.043
16-Sep-22 11:10:00,79.720,13.360,3.333,13.854,0.983,23.045,50.073,2997.750,6.016,5.742,100.000,102.813,29.035,191.832,192.822,363.082,415.701,329.763,332.951,375.732,404.320,558.238,544.966,28.257,32.720,4.773,0.000,373.192,9.372,45.515,44.324,444.200,989.150,98.891,15.195,321.647,2514.003,19.530,240.934,191.701,9.699,543.901,113.262,Normal,95.000,31.222,74.028
16-Sep-22 11:15:00,79.500,12.880,3.323,13.834,0.985,23.008,50.065,3001.125,6.241,6.026,100.000,102.813,29.347,191.784,192.957,363.733,416.434,330.512,333.397,376.020,404.506,558.008,545.146,28.226,32.980,4.962,0.000,373.635,9.383,45.550,44.340,443.874,991.746,98.897,15.192,321.723,2513.969,19.473,240.841,190.886,9.775,544.053,113.121,Normal,95.125,31.286,73.227
16-Sep-22 11:20:00,79.160,13.800,3.313,13.856,0.982,23.010,50.130,2998.500,5.403,4.885,100.000,102.813,29.320,192.145,193.363,363.521,416.313,330.319,333.309,376.676,404.711,558.436,545.196,28.147,33.266,4.646,0.000,373.102,9.339,45.563,44.331,443.400,986.368,98.283,15.190,320.833,2502.194,19.376,239.271,189.081,9.892,544.363,112.786,Normal,95.000,31.689,72.873
16-Sep-22 11:25:00,79.420,17.040,3.336,13.918,0.977,23.026,50.073,2997.750,6.072,7.063,100.000,102.813,29.515,192.722,193.692,363.355,415.735,330.282,333.349,374.985,403.532,557.439,545.147,28.173,33.221,4.839,0.000,373.655,9.391,45.529,44.305,443.276,996.696,98.646,15.202,322.314,2504.818,19.605,240.660,193.974,9.433,543.650,113.275,Normal,95.250,31.690,73.573
16-Sep-22 11:30:00,79.400,12.440,3.316,13.819,0.984,23.026,50.126,2998.125,5.988,5.905,100.000,102.688,29.548,192.064,193.265,363.666,416.251,330.550,333.573,375.317,403.750,558.828,545.030,28.176,33.296,4.740,0.000,374.280,9.348,45.621,44.331,443.520,990.491,98.466,15.189,321.535,2505.385,19.649,239.646,188.719,9.606,544.200,113.367,Normal,95.125,31.987,73.949
16-Sep-22 11:35:00,78.900,12.680,3.305,13.821,0.986,23.021,49.986,2999.625,5.853,6.402,100.000,102.813,29.571,193.011,193.995,363.549,415.906,329.871,333.267,374.969,403.214,555.572,544.853,28.060,33.231,4.773,0.000,373.718,9.372,45.623,44.365,443.641,996.770,97.037,15.217,322.645,2485.058,19.227,237.342,190.352,9.718,542.818,112.633,Normal,95.250,32.044,71.236
16-Sep-22 11:40:00,79.200,14.360,3.310,13.865,0.981,22.995,50.124,2998.875,5.168,4.446,100.000,102.813,29.596,193.169,194.252,363.915,416.446,330.461,333.714,376.291,404.029,558.489,544.697,28.105,33.286,4.913,0.000,373.661,9.336,45.608,44.298,443.740,984.312,99.321,15.200,320.567,2496.310,19.279,242.191,189.543,9.450,543.945,112.828,Normal,94.500,31.990,69.262
16-Sep-22 11:45:00,79.440,10.600,3.308,13.809,0.988,22.985,50.125,2998.875,6.822,7.011,100.000,102.750,29.856,193.573,194.511,363.950,416.369,330.475,333.825,374.988,403.530,558.434,545.252,28.254,33.428,5.018,0.000,374.065,9.390,45.656,44.339,443.327,996.253,98.500,15.196,322.025,2524.556,19.472,240.019,190.190,9.470,544.083,113.419,Normal,95.125,32.168,71.472
16-Sep-22 11:50:00,78.800,11.080,3.281,13.822,0.988,23.003,50.023,3003.750,5.482,6.238,100.000,102.750,30.200,193.382,194.560,364.691,416.845,331.220,334.252,376.097,403.694,557.455,545.595,28.089,33.850,4.960,0.000,374.840,9.363,45.653,44.326,442.892,991.955,98.107,15.196,321.500,2496.578,19.311,239.077,191.366,9.024,544.402,113.278,Normal,95.000,32.443,70.532
16-Sep-22 11:55:00,78.800,9.440,3.275,13.800,0.989,23.015,50.145,3001.125,6.270,5.417,100.000,102.750,30.142,193.318,194.393,364.389,416.669,330.783,334.143,376.074,403.740,557.152,544.948,28.101,34.138,4.979,0.000,374.417,9.352,45.693,44.305,442.970,987.323,97.160,15.222,320.745,2500.570,19.515,237.842,191.124,9.522,543.556,112.735,Normal,94.500,32.520,69.959
16-Sep-22 12:00:00,79.360,6.440,3.308,13.740,0.993,23.027,50.159,3000.375,6.760,5.937,100.000,102.750,30.067,194.189,195.214,364.385,416.848,330.561,334.053,375.462,403.686,557.549,544.578,28.219,34.281,5.001,0.000,374.307,9.378,45.697,44.303,442.693,991.654,96.998,15.210,321.423,2521.005,19.104,236.950,192.019,9.626,543.350,113.332,Normal,94.625,32.693,67.974
16-Sep-22 12:05:00,79.160,6.600,3.298,13.755,0.993,23.055,49.990,3002.250,5.232,4.405,100.000,102.750,30.376,193.563,194.688,364.898,417.320,331.369,334.604,377.412,404.397,558.015,545.264,28.093,34.153,4.903,0.000,374.815,9.338,45.640,44.284,442.106,982.264,97.353,15.195,319.543,2495.653,19.272,237.193,189.729,8.157,544.610,113.217,Normal,94.625,32.869,69.586
16-Sep-22 12:10:00,79.400,9.840,3.307,13.796,0.989,22.995,50.164,2997.750,6.677,7.064,100.000,102.750,30.169,194.365,195.221,364.090,416.301,330.626,334.142,374.891,403.288,557.447,544.778,28.180,34.207,5.103,0.000,374.442,9.388,45.669,44.245,442.046,996.406,98.379,15.218,322.034,2517.269,19.290,240.667,192.289,8.893,543.291,112.816,Normal,94.500,33.108,66.922
16-Sep-22 12:15:00,79.780,8.160,3.318,13.779,0.991,22.970,50.210,3000.750,7.796,6.790,100.000,102.750,30.208,194.280,195.576,364.780,417.351,331.445,334.825,375.416,403.636,559.702,545.315,28.267,34.220,4.964,0.000,375.030,9.394,45.650,44.251,441.655,994.413,98.880,15.188,321.522,2536.242,19.346,240.631,192.365,8.635,544.694,112.403,Normal,94.625,33.283,65.981
16-Sep-22 12:20:00,79.760,7.560,3.318,13.755,0.992,22.940,50.176,3003.000,7.866,7.489,100.000,102.750,30.458,194.463,195.589,365.089,417.372,331.647,335.091,375.312,403.553,559.179,545.607,28.233,34.283,4.912,0.000,375.808,9.406,45.675,44.292,441.400,997.365,97.733,15.184,322.002,2532.377,19.465,237.668,192.456,9.284,544.887,112.884,Normal,95.000,33.053,67.157
