Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
16-Sep-22 12:25:00,78.900,9.000,3.288,13.799,0.989,22.993,50.173,3001.125,6.182,6.485,100.000,102.750,30.226,193.760,194.835,364.727,416.862,331.154,334.753,374.645,403.327,557.918,544.745,28.109,34.042,5.099,0.000,374.965,9.371,45.703,44.311,441.348,994.236,97.487,15.220,321.491,2503.291,19.109,238.582,192.045,9.355,543.648,112.559,Normal,94.625,32.815,67.626
16-Sep-22 12:30:00,79.340,8.400,3.301,13.787,0.990,22.986,50.166,2998.125,7.172,6.768,100.000,102.813,30.304,194.250,195.372,364.692,416.991,331.485,334.887,374.769,403.169,559.138,545.161,28.213,33.672,5.074,0.000,374.828,9.377,45.668,44.267,441.001,995.322,98.449,15.197,321.710,2519.334,19.244,239.957,190.403,9.335,544.342,112.240,Normal,94.500,32.983,66.342
16-Sep-22 12:35:00,79.380,9.480,3.303,13.791,0.989,22.970,50.162,3000.000,7.822,7.740,100.000,102.813,30.799,194.402,195.634,365.255,416.979,331.843,335.230,374.531,402.564,559.419,545.652,28.195,33.833,5.118,0.000,376.031,9.394,45.730,44.283,441.100,997.710,98.245,15.202,321.730,2519.434,19.520,239.683,191.291,9.465,544.648,112.608,Normal,94.875,33.103,67.033
16-Sep-22 12:40:00,79.720,7.840,3.318,13.759,0.992,22.980,50.111,2998.500,7.859,7.980,100.000,102.813,30.797,194.404,195.544,364.843,416.543,331.663,335.163,373.501,402.017,558.111,545.118,28.158,34.329,5.281,0.000,376.052,9.394,45.763,44.327,441.188,997.569,98.713,15.217,321.940,2515.751,19.563,241.430,192.431,9.939,543.842,112.537,Normal,95.125,33.226,66.226
16-Sep-22 12:45:00,79.620,10.320,3.309,13.809,0.988,23.050,50.173,2999.625,7.911,7.716,100.000,102.813,30.480,194.101,195.076,365.104,416.904,331.434,335.183,374.579,402.267,558.232,544.739,28.179,34.483,5.159,0.000,375.157,9.398,45.810,44.317,441.100,997.714,97.852,15.197,321.944,2512.688,19.383,238.503,192.498,9.397,543.950,112.221,Normal,94.500,33.214,65.525
16-Sep-22 12:50:00,79.440,9.400,3.307,13.801,0.989,23.005,50.152,3001.500,7.202,6.737,100.000,102.750,30.391,194.732,195.984,365.177,417.086,331.447,335.140,374.031,402.510,558.050,544.329,28.182,34.202,5.181,0.000,375.589,9.383,45.825,44.260,440.700,998.102,97.226,15.220,321.864,2516.484,19.358,237.922,190.188,9.213,543.008,112.426,Normal,94.500,33.109,66.693
16-Sep-22 12:55:00,79.880,10.480,3.320,13.799,0.988,23.020,50.173,2997.375,7.337,7.273,100.000,102.813,30.885,194.410,195.546,365.436,417.630,332.091,335.799,374.699,402.561,560.319,545.325,28.197,34.426,5.210,0.000,376.795,9.388,45.770,44.224,440.553,997.889,98.323,15.198,321.472,2518.991,19.318,239.673,192.264,8.980,544.812,112.674,Normal,95.125,33.326,65.289
16-Sep-22 13:00:00,79.580,10.800,3.322,13.798,0.988,23.010,50.144,3001.500,7.572,6.955,100.000,102.813,30.679,195.004,196.026,365.232,417.264,331.622,335.273,374.510,402.520,557.777,544.836,28.184,34.451,5.303,1.437,375.519,9.393,45.783,44.259,440.500,998.691,97.259,15.221,321.756,2518.689,19.345,238.041,190.221,9.662,543.375,112.214,Normal,94.875,33.345,66.057
16-Sep-22 13:05:00,79.600,11.360,3.321,13.806,0.988,22.995,50.219,2997.000,8.188,7.550,100.000,102.813,30.899,194.801,196.074,365.349,417.128,331.921,335.664,374.187,402.099,560.017,545.327,28.242,34.480,5.400,0.000,376.619,9.390,45.771,44.251,440.200,996.499,99.011,15.201,321.504,2530.365,19.418,241.471,189.623,9.675,544.685,112.229,Normal,94.750,33.285,65.762
16-Sep-22 13:10:00,79.180,12.880,3.302,13.867,0.984,22.990,50.199,2999.625,8.047,7.370,100.000,102.813,30.854,195.578,196.547,365.474,417.345,332.195,335.679,374.655,402.313,559.478,545.219,28.207,34.441,5.216,0.000,376.234,9.398,45.796,44.269,439.917,998.481,97.027,15.191,321.657,2524.311,19.224,236.220,189.646,8.596,544.545,112.676,Normal,94.625,33.390,65.764
16-Sep-22 13:15:00,79.420,13.280,3.318,13.846,0.984,22.955,50.143,2997.375,7.781,7.761,100.000,102.813,30.895,194.385,195.587,365.363,417.323,332.057,335.729,374.220,402.278,558.783,545.013,28.141,34.591,5.388,0.000,376.274,9.384,45.871,44.324,439.901,999.355,98.404,15.211,321.744,2517.261,19.620,240.415,190.059,10.103,544.113,112.378,Normal,95.000,33.229,64.826
16-Sep-22 13:20:00,79.340,11.440,3.313,13.806,0.987,22.988,50.193,3001.875,8.229,8.733,100.000,102.813,31.073,194.411,195.564,365.682,417.379,332.326,335.844,373.892,401.820,558.517,545.231,28.200,34.603,5.383,0.000,376.800,9.412,45.900,44.380,439.800,1004.149,96.808,15.221,322.327,2524.960,19.554,236.942,189.422,9.878,544.035,112.138,Normal,94.500,33.460,66.113
16-Sep-22 13:25:00,79.340,14.640,3.322,13.873,0.981,22.995,50.179,2999.625,7.834,7.814,100.000,102.813,31.063,195.084,196.159,365.534,417.382,332.395,335.997,373.794,402.078,558.905,544.983,28.155,34.640,5.106,0.000,376.465,9.382,45.921,44.374,439.799,1000.683,97.481,15.226,321.712,2516.022,19.341,238.805,190.438,9.560,544.016,112.545,Normal,94.625,33.870,65.069
16-Sep-22 13:30:00,79.400,19.680,3.355,13.922,0.969,22.985,50.142,2999.625,8.342,8.870,100.000,102.813,31.192,194.693,195.795,365.567,417.184,332.104,335.981,373.213,401.785,557.865,544.992,28.167,34.568,5.281,0.000,376.839,9.410,45.935,44.321,440.100,1003.035,97.745,15.240,322.185,2519.187,19.825,240.043,188.246,9.719,543.532,112.539,Normal,95.000,33.812,66.460
16-Sep-22 13:35:00,79.660,19.160,3.362,13.922,0.971,23.001,50.162,2999.250,8.382,8.571,100.000,102.813,30.922,195.191,196.287,365.332,416.973,332.019,335.770,373.390,401.882,557.650,544.610,28.192,34.757,5.172,0.000,376.432,9.408,45.974,44.348,440.100,1003.414,97.428,15.222,322.139,2522.996,19.688,238.515,189.699,9.482,543.351,112.158,Normal,94.625,33.810,65.177
16-Sep-22 13:40:00,79.060,18.960,3.337,13.944,0.969,23.000,50.184,2997.375,7.670,8.196,100.000,102.813,30.772,194.375,195.511,365.293,417.110,331.913,335.684,374.056,401.983,557.829,544.603,28.137,34.604,5.135,0.000,376.241,9.387,46.036,44.369,440.200,1001.652,98.195,15.229,322.146,2512.301,19.491,240.695,189.112,10.197,543.200,112.358,Normal,94.625,33.521,65.586
16-Sep-22 13:45:00,79.200,18.560,3.331,13.941,0.970,23.030,50.183,3000.000,7.910,8.644,100.000,102.813,31.100,194.055,195.328,365.911,417.619,332.620,336.274,374.337,402.045,559.109,545.308,28.155,34.425,5.225,0.000,377.373,9.403,46.089,44.413,440.300,1005.621,98.529,15.212,322.346,2511.260,19.931,240.775,193.498,10.312,544.350,112.635,Normal,95.125,33.636,65.181
16-Sep-22 13:50:00,79.320,20.640,3.359,13.963,0.965,23.010,50.124,2999.625,8.808,9.607,100.000,102.813,31.213,194.224,195.341,365.907,417.499,332.520,336.125,374.400,402.012,557.462,545.367,28.126,34.674,5.112,0.000,377.381,9.426,46.193,44.487,440.393,1008.354,98.898,15.227,322.812,2509.089,19.819,242.302,190.985,9.720,543.893,112.334,Normal,95.125,33.815,64.065
16-Sep-22 13:55:00,79.660,18.880,3.354,13.943,0.971,22.992,50.203,2998.875,8.631,8.826,100.000,102.875,30.990,194.913,196.092,365.764,417.401,332.136,336.089,373.535,401.999,558.484,544.358,28.230,34.837,5.315,0.000,376.972,9.417,46.226,44.505,440.036,1003.819,97.582,15.226,322.337,2531.751,19.592,239.061,191.918,10.456,543.119,112.207,Normal,94.875,33.930,64.126
16-Sep-22 14:00:00,79.680,20.520,3.370,13.954,0.965,23.015,50.170,2998.125,9.216,8.976,100.000,102.875,31.189,194.681,195.793,366.094,417.770,332.653,336.507,374.161,401.899,559.169,545.301,28.230,34.951,5.399,0.000,377.596,9.420,46.214,44.503,439.720,1005.164,98.216,15.208,322.493,2530.520,19.798,239.865,187.407,10.085,544.333,112.564,Normal,95.125,34.055,64.245
16-Sep-22 14:05:00,79.840,23.200,3.392,14.014,0.956,22.978,50.177,3002.250,8.786,8.687,100.000,102.875,31.070,195.527,196.802,366.089,417.926,332.627,336.317,374.745,402.313,558.051,544.907,28.220,34.660,5.497,0.000,377.026,9.424,46.298,44.551,439.463,1005.142,99.266,15.222,322.262,2529.373,19.614,243.007,192.467,9.339,543.729,112.414,Normal,94.750,34.110,61.917
16-Sep-22 14:10:00,79.760,20.160,3.363,13.976,0.964,22.966,50.197,3003.375,8.651,8.088,100.000,102.813,31.265,195.613,196.881,366.427,418.258,332.747,336.462,374.915,402.653,559.570,545.205,28.227,34.249,5.410,0.000,376.942,9.404,46.212,44.452,439.198,1002.577,97.826,15.202,321.862,2529.223,19.518,238.640,187.845,9.759,544.495,112.225,Normal,94.625,34.109,62.258
16-Sep-22 14:15:00,79.720,19.520,3.359,13.971,0.965,23.007,50.153,2999.625,9.099,9.080,100.000,102.813,31.461,195.661,196.903,366.319,417.911,332.972,336.591,374.579,402.265,558.910,545.359,28.223,34.458,5.384,0.000,377.477,9.417,46.148,44.403,439.061,1005.292,97.423,15.214,322.105,2525.653,19.630,238.173,187.816,10.291,544.214,112.429,Normal,94.875,34.044,63.118
16-Sep-22 14:20:00,79.700,21.720,3.385,13.975,0.962,23.011,50.160,3001.125,9.312,8.553,100.000,102.813,31.494,194.481,195.750,366.396,418.328,333.196,336.791,374.534,402.364,559.696,545.276,28.211,34.408,5.505,0.000,377.600,9.406,46.115,44.407,439.200,1001.197,99.676,15.210,321.556,2522.094,19.596,243.489,188.436,10.109,544.656,112.582,Normal,95.000,34.349,63.899
16-Sep-22 14:25:00,79.500,22.520,3.379,13.982,0.958,22.970,50.138,2998.875,9.106,9.420,100.000,102.813,31.673,195.686,196.816,366.344,417.630,332.946,336.639,373.644,402.101,557.896,545.097,28.150,34.519,5.618,0.000,377.539,9.413,46.210,44.489,439.200,1005.597,98.708,15.237,322.205,2517.288,19.337,242.278,190.482,9.386,543.590,112.333,Normal,94.750,34.527,61.332
16-Sep-22 14:30:00,80.000,21.960,3.392,13.991,0.960,22.913,50.217,3002.625,9.593,8.533,100.000,102.813,31.532,195.430,196.819,366.855,418.422,333.209,337.126,373.848,402.128,560.351,544.967,28.267,34.405,5.405,0.000,378.048,9.408,46.185,44.492,438.900,1005.118,96.543,15.198,322.179,2542.595,19.761,235.337,190.160,9.274,544.587,112.158,Normal,94.625,34.518,64.251
16-Sep-22 14:35:00,79.340,22.360,3.375,13.983,0.960,23.000,50.131,2998.500,9.511,9.488,100.000,102.813,31.384,195.572,196.767,366.148,417.394,332.750,336.713,373.277,401.894,557.786,544.700,28.204,34.383,5.441,0.000,377.407,9.423,46.312,44.519,439.000,1009.519,97.872,15.237,322.690,2522.174,19.653,240.242,189.944,10.162,543.211,112.540,Normal,95.000,34.515,62.220
16-Sep-22 14:40:00,79.780,23.880,3.400,14.015,0.953,23.000,50.091,3000.375,8.754,9.327,100.000,102.813,31.321,194.745,196.181,366.061,417.412,332.807,336.620,373.525,401.859,558.145,544.813,28.197,34.059,5.417,0.000,377.490,9.423,46.317,44.552,439.131,1006.780,97.215,15.225,322.608,2518.411,19.583,238.109,190.203,10.444,543.600,112.606,Normal,94.875,34.342,62.967
16-Sep-22 14:45:00,79.700,19.520,3.369,13.952,0.967,22.970,50.122,3000.000,9.576,8.605,100.000,102.875,31.382,194.724,195.947,366.365,417.969,333.154,336.906,374.428,402.355,559.539,545.214,28.232,33.684,5.362,0.000,377.406,9.418,46.340,44.573,439.200,1004.605,97.580,15.205,322.190,2524.989,19.485,238.172,187.875,9.998,544.489,112.203,Normal,94.750,34.112,64.040
16-Sep-22 14:50:00,79.740,19.800,3.361,13.967,0.965,23.023,50.118,3000.000,8.933,8.273,100.000,102.875,31.495,194.880,196.270,366.582,418.343,333.437,336.998,374.628,402.564,560.305,545.205,28.204,33.227,5.273,0.000,377.707,9.394,46.257,44.516,439.400,1003.395,97.591,15.192,321.835,2510.460,19.377,237.646,188.263,10.101,544.636,112.351,Normal,94.500,33.818,64.604
16-Sep-22 14:55:00,79.360,17.360,3.342,13.902,0.977,23.055,50.055,2999.250,9.456,8.855,100.000,102.813,31.601,193.703,195.055,366.284,417.464,333.262,336.877,373.690,401.968,559.853,545.596,28.178,32.825,4.962,0.000,377.726,9.391,46.045,44.285,439.702,1003.471,97.431,15.202,321.843,2499.178,19.542,237.667,187.940,9.790,544.600,112.648,Normal,95.000,33.286,67.642
16-Sep-22 15:00:00,79.540,18.000,3.345,13.950,0.973,22.974,50.016,3003.000,9.889,9.495,100.000,102.813,31.562,193.386,194.737,365.783,416.591,332.603,336.425,372.418,401.636,557.573,544.974,28.174,32.442,4.753,0.000,377.237,9.419,45.725,43.973,440.900,1009.232,96.432,15.217,322.989,2503.089,19.630,235.852,188.563,9.918,543.375,112.234,Normal,95.250,32.936,69.502
16-Sep-22 15:05:00,79.880,16.360,3.345,13.916,0.979,22.993,49.929,3001.125,9.724,9.519,100.000,102.875,30.599,193.239,194.580,364.245,415.180,331.401,335.188,372.923,401.614,553.856,543.892,28.216,31.809,4.530,0.000,374.169,9.471,45.427,43.655,441.900,1012.920,95.452,15.217,323.779,2504.034,19.722,233.471,193.844,8.521,541.408,112.044,Normal,94.750,32.398,71.593
16-Sep-22 15:10:00,79.880,18.640,3.358,13.936,0.970,23.115,49.928,2997.375,4.911,4.653,100.000,102.875,27.267,190.221,191.703,361.198,414.849,328.288,332.746,379.141,404.357,553.074,541.004,28.200,30.174,3.952,0.000,368.705,9.398,45.255,43.562,442.500,988.653,98.408,15.202,322.175,2474.953,19.251,240.076,189.428,8.435,539.399,112.633,Normal,94.750,29.399,77.678
16-Sep-22 15:15:00,79.560,19.200,3.349,13.950,0.968,23.025,50.044,2998.125,2.655,2.675,100.000,102.875,25.508,186.476,187.720,360.804,416.335,328.755,332.438,389.333,411.444,559.743,544.299,28.285,28.395,3.890,0.000,366.586,9.321,45.301,43.900,444.192,963.891,101.184,15.103,319.204,2485.114,22.185,242.603,185.079,9.319,544.441,112.428,Normal,94.750,27.749,81.298
16-Sep-22 15:20:00,79.500,19.040,3.354,13.944,0.972,23.090,49.920,2997.750,2.259,1.812,100.000,103.125,24.680,180.907,182.428,359.331,415.568,327.265,330.904,392.190,413.954,558.223,545.432,28.204,27.380,3.758,0.000,365.418,9.306,45.173,43.977,445.400,959.120,100.145,15.123,318.765,2455.124,29.195,240.951,187.786,8.649,544.242,111.884,Normal,95.250,27.104,84.223
16-Sep-22 15:25:00,79.320,17.200,3.334,13.923,0.978,23.115,49.953,3000.375,2.066,1.490,100.000,103.188,23.955,178.682,179.831,358.143,414.758,325.867,329.589,392.079,414.590,557.289,544.857,28.260,26.637,3.846,0.000,364.384,9.307,45.024,44.017,445.380,959.402,100.585,15.119,319.190,2457.084,34.160,241.867,184.038,9.553,543.650,112.200,Normal,94.750,26.395,85.850
16-Sep-22 15:30:00,79.820,15.880,3.352,13.890,0.980,23.066,49.910,2999.250,2.901,2.391,100.000,103.188,23.731,176.327,177.263,358.001,414.789,325.963,329.120,393.388,414.969,558.829,545.251,28.282,26.132,3.864,0.000,364.645,9.312,44.968,44.147,444.712,965.145,100.318,15.092,319.861,2461.532,33.133,240.106,187.332,9.343,544.735,112.430,Normal,95.000,26.577,81.531
16-Sep-22 15:35:00,79.920,16.960,3.353,13.919,0.975,23.081,49.860,3001.500,2.931,2.127,100.000,103.188,23.272,177.562,178.459,357.462,414.642,325.261,328.398,394.092,415.327,557.046,544.873,28.281,25.872,3.977,0.000,363.725,9.329,45.104,44.393,444.884,964.703,100.220,15.115,320.202,2457.465,31.727,240.809,186.737,9.572,543.133,111.763,Normal,94.875,25.978,83.758
16-Sep-22 15:40:00,79.520,18.240,3.345,13.938,0.969,23.150,49.938,2997.000,0.903,0.621,100.000,103.188,22.465,178.324,179.067,356.818,414.179,324.379,327.644,395.464,416.077,557.907,544.178,28.258,25.670,4.050,0.000,362.652,9.280,45.279,44.720,444.825,953.257,100.677,15.106,318.648,2444.540,32.795,241.525,182.542,9.333,542.272,111.827,Normal,94.500,25.094,85.597
16-Sep-22 15:45:00,79.860,17.480,3.350,13.928,0.975,23.065,49.914,3002.250,1.052,-0.044,100.000,103.188,22.396,178.385,179.212,356.859,414.481,324.138,327.542,397.000,416.939,558.377,544.437,28.267,25.790,4.156,0.000,362.824,9.269,45.311,44.844,445.203,948.718,100.006,15.096,318.488,2455.748,28.988,239.518,182.760,9.406,542.350,112.092,Normal,95.250,24.689,87.844
16-Sep-22 15:50:00,79.220,16.240,3.319,13.927,0.976,23.190,49.958,3001.125,1.010,0.067,100.000,103.125,22.642,179.196,179.995,356.775,414.435,324.212,327.345,396.887,417.178,558.481,544.814,28.247,26.061,3.941,0.000,362.976,9.268,45.298,44.915,445.200,947.978,99.282,15.095,318.145,2442.358,25.881,237.721,186.003,9.075,542.401,111.670,Normal,94.750,24.508,90.044
16-Sep-22 15:55:00,79.260,14.200,3.321,13.868,0.984,23.225,49.838,3000.750,0.463,0.286,100.000,103.125,22.533,179.704,180.504,356.384,413.880,323.888,326.917,396.561,416.909,556.680,544.608,28.198,26.474,3.986,0.000,362.827,9.274,45.107,44.782,445.698,953.884,100.924,15.112,319.096,2433.857,22.155,242.384,187.402,9.490,541.506,111.609,Normal,95.125,24.509,89.823
16-Sep-22 16:00:00,78.900,15.160,3.299,13.892,0.980,23.197,49.883,3000.750,0.019,0.504,100.000,103.125,22.335,180.078,180.771,356.048,413.325,323.263,326.226,396.151,416.454,555.063,544.189,28.145,26.933,4.177,0.000,362.545,9.275,44.939,44.621,446.100,957.003,99.997,15.126,319.804,2431.243,21.491,240.741,185.552,9.373,540.701,111.728,Normal,94.875,24.446,91.233
16-Sep-22 16:05:00,79.440,13.960,3.315,13.877,0.983,23.175,49.953,2997.750,0.340,0.824,100.000,103.125,22.225,180.504,181.185,355.445,412.972,322.813,326.022,394.881,416.409,556.016,544.257,28.233,27.283,4.060,0.000,362.071,9.286,44.793,44.385,446.500,957.538,99.679,15.123,319.987,2450.873,21.571,239.821,182.549,9.471,540.917,111.623,Normal,94.750,24.569,91.358
16-Sep-22 16:10:00,79.560,13.160,3.309,13.878,0.984,23.182,49.963,2996.625,0.268,0.682,100.000,103.125,22.222,180.357,181.080,355.259,412.862,323.219,326.040,395.371,416.447,556.731,544.816,28.226,27.406,4.023,0.000,362.287,9.276,44.590,44.160,446.424,955.458,99.237,15.112,319.480,2449.927,21.245,238.304,185.830,9.368,541.725,111.539,Normal,95.000,24.685,90.409
16-Sep-22 16:15:00,79.120,10.600,3.288,13.835,0.988,23.205,50.029,3001.125,0.987,0.930,100.000,103.125,22.311,180.724,181.545,355.771,413.153,323.508,326.093,396.002,416.680,557.349,545.158,28.254,27.515,4.013,0.000,362.476,9.287,44.479,43.993,446.710,955.486,99.550,15.101,319.310,2453.837,20.783,238.606,184.832,8.890,542.478,111.715,Normal,95.000,24.793,90.757
16-Sep-22 16:20:00,79.480,10.280,3.304,13.809,0.987,23.165,49.985,2999.250,0.770,1.188,100.000,103.125,22.393,181.346,182.080,355.588,412.699,323.171,325.970,393.812,415.995,557.273,544.882,28.223,27.430,3.908,0.000,362.578,9.282,44.392,43.917,447.300,958.019,99.342,15.099,319.755,2451.933,20.612,238.045,183.899,9.380,542.359,111.698,Normal,95.125,24.980,90.993
16-Sep-22 16:25:00,79.300,11.800,3.300,13.835,0.986,23.135,50.015,3000.750,1.092,0.566,100.000,103.125,22.495,181.771,182.372,355.818,412.876,323.701,326.100,393.308,415.880,557.526,544.784,28.275,27.373,3.751,0.000,362.666,9.278,44.343,43.902,447.604,952.421,99.629,15.102,318.894,2463.600,20.069,238.853,183.408,9.414,542.619,111.419,Normal,95.000,25.103,90.527
16-Sep-22 16:30:00,79.220,8.120,3.289,13.791,0.990,23.128,50.021,3000.750,0.332,0.174,100.000,103.125,22.765,181.754,182.458,355.851,413.059,323.859,326.226,392.496,415.687,558.138,545.013,28.208,27.648,3.862,0.000,362.974,9.259,44.455,43.993,447.900,949.814,99.145,15.097,318.411,2454.337,19.754,237.467,184.253,9.047,543.159,111.639,Normal,95.000,25.154,90.756
16-Sep-22 16:35:00,79.020,8.120,3.277,13.791,0.990,23.095,50.020,3002.625,1.130,0.349,100.000,103.125,22.909,182.161,183.060,356.145,412.951,323.835,326.087,390.135,415.250,557.285,545.004,28.220,28.025,3.768,0.000,363.082,9.264,44.614,44.179,448.084,951.949,99.261,15.109,318.614,2463.257,19.448,238.252,182.572,8.887,542.899,111.861,Normal,94.875,25.213,90.753
16-Sep-22 16:40:00,79.740,4.000,3.313,13.705,0.996,23.110,50.007,2997.000,2.651,2.004,100.000,103.125,23.061,182.328,183.044,355.644,412.134,323.652,325.975,387.905,414.167,557.151,545.110,28.295,28.399,3.654,0.000,363.183,9.295,44.709,44.410,448.302,963.358,99.779,15.103,320.422,2477.256,19.414,239.239,184.772,8.791,543.017,111.485,Normal,95.125,25.335,91.345
16-Sep-22 16:45:00,79.320,3.480,3.304,13.691,0.997,23.049,50.067,2997.375,1.266,0.892,100.000,103.125,23.168,182.991,183.693,356.045,412.540,323.969,326.167,388.498,414.034,558.166,545.009,28.230,28.651,3.540,0.000,363.208,9.259,44.954,44.621,448.500,953.911,99.115,15.109,318.843,2474.424,19.230,237.923,183.565,8.756,543.388,111.533,Normal,95.125,25.453,90.872
16-Sep-22 16:50:00,78.680,6.480,3.258,13.754,0.992,23.035,49.968,3001.125,0.777,0.079,100.000,103.063,23.222,183.271,184.217,356.366,412.875,323.951,326.418,389.086,414.343,556.793,544.927,28.128,28.796,3.481,0.000,363.509,9.242,45.010,44.768,449.000,949.639,98.794,15.118,317.765,2459.176,19.275,237.515,183.897,8.834,543.027,111.817,Normal,95.375,25.514,90.994
16-Sep-22 16:55:00,78.960,4.480,3.278,13.717,0.995,23.095,50.029,2996.625,0.686,1.536,100.000,103.125,23.221,183.615,184.357,355.810,411.697,323.318,325.869,384.667,412.938,555.861,544.497,28.149,28.803,3.679,0.000,363.687,9.261,45.016,44.790,449.400,959.350,98.325,15.142,319.582,2456.717,19.190,237.350,184.540,8.999,542.018,111.762,Normal,95.375,25.627,91.212
16-Sep-22 17:00:00,79.120,3.240,3.284,13.709,0.996,22.930,50.015,3001.875,1.670,1.998,100.000,103.125,23.229,183.835,184.784,356.332,412.299,323.584,326.156,386.148,412.964,555.307,544.687,28.220,28.790,3.653,0.000,363.975,9.288,44.851,44.557,449.713,963.383,98.902,15.140,320.795,2486.831,19.384,238.687,185.842,8.791,542.263,111.668,Normal,95.250,25.667,90.992
16-Sep-22 17:05:00,79.220,1.800,3.298,13.661,0.998,23.010,49.959,3001.875,1.410,2.056,100.000,103.125,23.300,183.160,183.816,356.442,412.564,324.242,326.389,389.408,413.652,556.395,545.306,28.195,28.757,3.665,0.000,364.146,9.293,44.619,44.291,450.061,964.952,99.715,15.108,320.227,2473.394,19.165,239.306,183.239,8.709,543.604,111.880,Normal,95.500,25.683,91.690
16-Sep-22 17:10:00,79.500,2.720,3.294,13.689,0.997,23.033,49.977,3002.625,2.634,3.062,100.000,103.125,23.432,183.326,184.072,356.383,412.546,323.936,326.257,386.821,413.134,555.987,545.299,28.226,28.799,3.581,0.000,364.233,9.316,44.514,44.047,450.375,967.731,99.210,15.132,321.182,2477.136,19.108,239.072,185.052,9.011,543.174,111.867,Normal,95.375,25.691,91.568
16-Sep-22 17:15:00,79.600,0.560,3.313,13.667,0.999,23.025,50.005,2999.250,2.843,2.728,100.000,103.125,23.313,183.728,184.442,356.365,412.384,323.720,326.445,386.993,412.990,557.038,545.042,28.283,28.638,3.603,0.000,363.802,9.308,44.431,43.938,450.457,966.258,100.268,15.116,320.752,2486.154,19.045,240.952,184.151,9.233,543.654,111.681,Normal,95.125,25.629,91.003
16-Sep-22 17:20:00,79.540,-0.160,3.309,13.637,-0.999,23.010,50.058,2998.875,1.699,0.926,100.000,103.063,23.088,183.726,184.641,356.413,412.342,323.571,326.291,387.809,413.335,557.437,544.761,28.239,28.468,3.674,0.000,363.178,9.278,44.530,44.044,450.766,955.143,100.490,15.120,319.270,2479.915,18.896,241.649,181.824,8.217,543.561,111.833,Normal,94.875,25.568,90.495
16-Sep-22 17:25:00,79.620,3.520,3.294,13.698,0.996,23.029,50.017,2997.000,0.984,0.350,100.000,103.063,22.877,183.892,184.588,356.456,412.211,323.412,326.036,389.628,413.805,557.605,544.565,28.201,28.296,3.867,0.000,363.136,9.262,44.686,44.314,450.706,950.178,100.262,15.121,318.510,2468.202,18.524,241.172,183.918,8.183,543.608,111.923,Normal,94.625,25.398,89.693
16-Sep-22 17:30:00,79.500,0.880,3.304,13.651,1.000,22.945,50.027,3001.500,0.578,0.504,100.000,103.063,22.750,183.816,184.554,356.425,412.402,323.717,326.240,391.128,414.171,557.306,544.862,28.245,28.281,3.888,0.000,363.300,9.270,44.843,44.531,450.500,955.291,99.415,15.122,319.389,2484.126,18.562,239.146,182.661,8.990,543.653,111.733,Normal,94.875,25.334,89.353
16-Sep-22 17:35:00,79.460,0.920,3.296,13.661,0.999,23.015,50.008,3001.875,0.896,0.613,100.000,103.063,22.782,184.112,184.771,356.255,412.256,323.402,326.022,390.024,414.150,556.636,544.895,28.269,28.338,3.912,0.000,363.195,9.274,45.009,44.736,449.900,955.316,98.927,15.138,319.214,2482.275,18.812,238.640,183.959,8.566,543.215,111.860,Normal,94.875,25.282,90.177
16-Sep-22 17:40:00,79.380,3.480,3.286,13.690,0.996,23.015,49.968,3000.750,0.705,1.399,100.000,103.063,22.669,183.934,184.768,355.897,412.213,322.995,325.772,390.190,414.036,555.724,544.900,28.198,28.295,3.945,0.000,362.909,9.291,45.039,44.705,449.368,960.317,99.424,15.132,320.072,2469.498,19.160,239.590,183.721,9.106,543.011,112.010,Normal,94.875,25.091,90.283
16-Sep-22 17:45:00,79.340,4.080,3.285,13.703,0.996,23.026,49.967,2998.875,1.513,1.561,100.000,103.063,22.703,183.910,184.732,355.830,411.890,323.251,325.837,390.083,414.154,556.483,545.196,28.248,28.031,3.853,0.000,363.095,9.288,44.899,44.538,449.194,959.278,99.240,15.127,319.717,2476.390,18.889,238.941,183.603,9.328,543.602,111.674,Normal,94.875,24.976,90.755
16-Sep-22 17:50:00,79.480,3.000,3.293,13.680,0.997,23.030,49.969,3000.000,1.299,0.947,100.000,103.063,22.743,183.510,184.433,355.908,411.968,323.324,326.033,391.332,414.174,557.258,545.145,28.217,27.707,3.893,0.000,362.958,9.269,44.686,44.259,448.900,956.183,99.561,15.116,319.318,2466.760,18.727,239.272,183.970,8.919,543.999,111.597,Normal,95.000,24.981,90.985
16-Sep-22 17:55:00,79.400,4.160,3.283,13.696,0.996,23.020,49.921,2999.625,1.346,1.607,100.000,103.063,22.625,182.541,183.463,355.863,411.675,322.988,325.672,388.911,413.635,555.616,544.809,28.216,27.600,3.839,0.000,363.203,9.282,44.501,44.001,448.865,962.250,99.385,15.146,320.468,2467.380,18.637,240.071,184.860,9.296,542.806,111.917,Normal,95.250,24.974,90.987
16-Sep-22 18:00:00,79.500,6.240,3.276,13.724,0.993,23.001,49.923,2997.375,2.029,1.980,100.000,103.063,22.666,181.995,182.754,355.737,411.613,323.050,325.791,389.711,413.446,556.304,545.088,28.244,27.579,3.907,0.000,363.130,9.292,44.393,43.907,449.000,961.503,98.392,15.132,320.323,2474.270,18.697,237.117,184.522,9.296,543.579,111.967,Normal,95.250,25.038,90.754
16-Sep-22 18:05:00,79.340,8.360,3.274,13.740,0.990,22.985,49.949,2998.875,2.250,2.646,100.000,103.063,23.009,182.006,182.507,356.454,411.953,323.715,326.182,389.353,412.990,557.485,545.643,28.248,27.639,3.989,0.000,364.133,9.305,44.451,44.013,448.800,965.711,99.005,15.107,320.734,2475.887,18.680,237.545,184.495,9.329,544.668,111.573,Normal,95.125,25.043,91.100
16-Sep-22 18:10:00,79.380,10.480,3.268,13.790,0.988,23.005,49.976,3002.625,2.549,2.006,100.000,103.063,23.237,182.155,182.914,357.140,412.428,324.294,326.583,389.037,413.082,557.847,545.649,28.219,27.672,3.887,0.000,364.705,9.294,44.597,44.229,448.827,963.738,99.985,15.109,320.262,2469.048,18.706,240.005,183.256,9.242,544.759,111.680,Normal,95.125,24.924,91.457
16-Sep-22 18:15:00,79.640,15.120,3.306,13.834,0.983,22.985,49.939,2997.375,2.183,1.262,100.000,103.063,23.183,182.511,183.268,356.625,412.090,323.824,326.300,385.596,412.258,557.685,544.993,28.202,27.625,3.718,0.000,363.817,9.267,44.829,44.447,448.792,955.467,99.499,15.120,319.041,2467.932,18.613,239.277,181.182,9.021,544.073,112.066,Normal,95.250,24.749,92.271
16-Sep-22 18:20:00,79.240,16.680,3.291,13.870,0.979,22.965,49.972,2998.500,1.039,0.740,100.000,103.063,23.020,182.834,183.590,356.491,412.050,323.152,326.166,385.697,412.194,557.075,544.532,28.188,27.523,3.748,0.000,363.532,9.261,44.998,44.701,449.007,956.183,98.643,15.128,319.051,2467.904,18.517,237.555,182.658,8.964,543.485,111.792,Normal,94.875,24.682,93.210
16-Sep-22 18:25:00,79.940,20.200,3.337,13.950,0.963,23.023,49.952,2998.875,2.168,1.008,100.000,103.063,23.071,182.788,183.497,356.674,412.256,323.475,326.311,387.818,412.561,558.183,545.019,28.250,27.541,3.856,0.000,363.599,9.279,45.181,44.863,449.200,958.310,99.190,15.140,319.298,2471.585,18.576,239.357,179.295,9.117,544.313,111.412,Normal,94.875,24.627,93.204
16-Sep-22 18:30:00,78.940,13.440,3.254,13.854,0.983,23.064,50.020,2997.000,1.340,0.727,100.000,103.063,22.989,182.548,183.426,356.347,412.080,323.329,326.231,387.887,412.465,558.039,544.996,28.181,27.694,3.923,0.000,363.373,9.259,45.120,44.783,449.400,952.077,99.402,15.128,318.629,2458.003,18.606,239.379,180.482,9.109,544.151,111.965,Normal,94.625,24.686,93.093
16-Sep-22 18:35:00,79.500,11.880,3.266,13.812,0.986,23.021,49.985,2999.250,1.063,0.541,100.000,103.063,22.936,182.403,183.036,356.452,412.254,323.128,326.122,387.050,412.315,557.258,544.832,28.210,27.971,3.895,0.000,363.685,9.260,44.867,44.476,449.300,953.708,99.763,15.130,318.711,2468.028,18.503,240.328,180.293,9.096,543.750,112.174,Normal,94.875,24.732,92.383
16-Sep-22 18:40:00,78.820,11.360,3.250,13.795,0.988,23.020,50.031,3002.625,1.418,0.619,100.000,103.063,23.210,182.416,183.281,357.077,412.441,323.393,326.341,387.225,412.350,557.581,544.948,28.211,28.334,3.954,0.000,364.107,9.259,44.676,44.150,449.201,953.874,99.001,15.138,318.621,2471.754,18.490,238.834,178.373,8.863,543.835,111.678,Normal,95.000,24.863,92.859
16-Sep-22 18:45:00,79.120,15.320,3.267,13.866,0.980,23.030,50.034,3000.750,1.933,1.827,100.000,103.063,23.433,182.847,183.433,357.020,412.270,323.645,326.471,387.538,412.369,557.180,545.430,28.225,28.498,3.847,0.000,364.545,9.284,44.498,43.992,448.801,962.944,100.232,15.122,320.145,2474.764,18.571,241.128,181.166,8.967,544.301,111.654,Normal,94.875,24.870,92.623
16-Sep-22 18:50:00,79.300,15.320,3.276,13.865,0.980,23.030,50.012,3001.125,1.913,1.337,100.000,103.063,23.519,182.529,183.306,357.096,412.401,323.958,326.626,385.093,411.686,557.690,545.116,28.207,28.617,3.813,0.000,364.770,9.269,44.576,44.013,448.908,961.471,98.744,15.128,319.603,2472.368,18.659,237.814,180.720,9.400,544.252,112.105,Normal,95.125,24.921,92.851
16-Sep-22 18:55:00,79.040,15.840,3.277,13.861,0.978,23.031,50.014,3001.125,2.094,1.363,100.000,103.063,23.727,182.237,183.062,357.470,412.541,324.041,326.759,383.178,411.104,557.583,544.969,28.248,28.660,3.808,0.000,365.190,9.271,44.788,44.271,449.106,957.815,98.583,15.134,319.379,2479.527,18.933,237.656,179.628,9.145,543.930,111.878,Normal,95.125,24.981,92.851
16-Sep-22 19:00:00,78.780,17.200,3.285,13.886,0.972,22.989,49.964,2996.625,2.257,1.877,100.000,103.063,23.883,182.515,183.045,357.517,411.993,323.700,326.685,381.625,410.227,556.066,544.625,28.180,28.778,3.933,0.000,365.420,9.274,44.983,44.549,448.900,963.845,98.868,15.155,319.986,2472.943,18.659,239.224,181.805,9.256,543.056,111.529,Normal,95.000,24.985,92.503
16-Sep-22 19:05:00,79.320,17.480,3.282,13.911,0.974,23.015,49.976,3001.125,2.081,2.575,100.000,103.000,23.787,182.754,183.341,357.406,412.059,323.607,326.601,382.450,410.014,555.511,544.491,28.197,28.896,3.821,0.000,365.086,9.298,45.188,44.836,448.900,968.120,99.071,15.155,320.779,2474.472,18.584,239.697,185.459,9.263,542.805,111.999,Normal,95.125,24.981,92.726
16-Sep-22 19:10:00,79.280,9.800,3.259,13.780,0.988,23.043,49.998,3001.875,1.878,1.286,100.000,103.000,23.881,182.702,183.206,357.979,412.704,324.069,326.980,383.331,410.191,557.541,545.011,28.173,28.965,3.882,0.000,365.535,9.273,45.191,44.827,448.893,961.216,100.269,15.146,319.716,2468.178,18.572,242.202,179.836,9.254,543.850,112.281,Normal,95.250,24.981,92.970
16-Sep-22 19:15:00,79.320,8.160,3.255,13.761,0.990,23.040,50.015,3000.750,2.133,1.699,100.000,103.000,23.971,182.733,183.473,357.788,412.611,324.109,327.149,385.350,410.647,557.323,545.006,28.212,29.000,3.825,0.000,364.912,9.282,44.952,44.532,448.600,963.221,98.639,15.128,319.593,2475.496,18.604,237.519,181.990,9.441,544.050,111.714,Normal,95.125,24.971,93.199
16-Sep-22 19:20:00,78.980,9.200,3.245,13.781,0.989,22.993,50.030,2999.625,1.629,1.434,100.000,103.063,23.424,182.503,183.310,356.974,412.457,323.628,326.518,387.487,411.124,556.401,544.409,28.140,28.949,3.684,0.000,363.879,9.277,44.699,44.192,448.600,959.331,98.573,15.136,319.579,2466.847,18.791,237.690,180.370,9.274,543.450,111.862,Normal,94.750,25.045,93.236
16-Sep-22 19:25:00,79.080,7.040,3.262,13.723,0.993,22.998,50.000,3000.750,1.487,1.036,100.000,103.000,23.301,182.445,183.280,357.244,412.480,323.337,326.479,387.695,411.639,556.683,544.620,28.219,28.944,3.632,0.000,364.300,9.273,44.586,44.006,448.800,959.901,99.235,15.139,319.952,2480.060,18.531,239.433,181.820,9.230,543.599,112.307,Normal,95.375,25.039,92.968
16-Sep-22 19:30:00,79.180,10.480,3.255,13.793,0.988,22.980,49.994,3001.125,2.004,2.699,100.000,103.000,23.487,182.714,183.394,357.234,412.493,323.495,326.498,386.853,411.561,555.873,545.258,28.191,29.031,3.784,0.000,364.820,9.307,44.545,44.003,449.299,968.877,99.897,15.140,321.185,2478.208,18.665,241.059,183.462,9.399,543.738,111.861,Normal,95.375,25.037,93.558
16-Sep-22 19:35:00,79.680,9.520,3.284,13.758,0.989,22.970,49.973,3000.000,2.921,3.143,100.000,103.000,23.553,182.510,183.286,357.092,412.307,323.339,326.344,386.585,411.308,555.639,545.097,28.256,28.997,3.813,0.000,364.566,9.324,44.671,44.220,449.600,971.148,98.979,15.139,321.237,2491.195,18.725,238.829,182.328,9.533,543.435,111.802,Normal,95.375,25.098,93.672
16-Sep-22 19:40:00,79.180,11.520,3.263,13.797,0.986,22.986,50.025,3001.875,2.260,2.712,100.000,103.063,23.400,182.792,183.198,357.087,412.448,323.597,326.513,388.720,411.764,556.392,545.081,28.200,29.024,3.646,0.000,364.389,9.313,44.883,44.457,449.561,968.011,99.692,15.125,320.966,2479.172,18.673,239.956,182.821,9.403,544.034,112.149,Normal,95.125,25.153,93.292
16-Sep-22 19:45:00,79.040,11.240,3.259,13.789,0.988,23.068,50.064,2998.875,1.485,1.102,100.000,103.000,23.398,183.004,183.608,356.831,412.424,323.572,326.521,389.712,412.196,557.652,545.106,28.206,29.045,3.701,0.000,364.011,9.275,45.060,44.747,449.700,958.283,98.938,15.119,319.405,2471.713,18.588,237.876,179.861,9.275,544.452,112.012,Normal,94.875,24.980,93.435
16-Sep-22 19:50:00,79.220,11.240,3.263,13.794,0.986,22.924,50.024,2999.250,0.709,0.867,100.000,103.000,23.383,183.135,183.910,356.812,412.192,323.055,326.343,387.355,411.784,556.351,544.733,28.170,28.996,3.749,0.000,363.830,9.265,45.136,44.841,450.000,958.539,99.688,15.140,319.488,2480.095,18.671,240.583,178.364,9.517,543.357,111.709,Normal,95.250,24.980,93.790
16-Sep-22 19:55:00,78.560,9.800,3.242,13.785,0.988,23.010,50.028,2999.250,0.526,1.013,100.000,103.000,23.245,182.689,183.478,356.658,412.061,322.969,326.073,387.455,411.898,555.987,544.646,28.131,29.017,3.749,0.000,363.812,9.262,45.009,44.637,450.076,957.730,99.778,15.149,319.449,2464.850,18.467,241.167,181.983,9.356,543.098,111.933,Normal,95.250,25.045,93.786
16-Sep-22 20:00:00,79.400,10.280,3.272,13.787,0.989,23.025,49.997,2999.625,1.744,1.722,100.000,103.000,23.396,182.053,182.699,356.767,412.225,323.203,326.220,386.951,411.809,556.637,545.039,28.203,29.039,3.709,0.000,364.209,9.280,44.752,44.279,450.236,961.906,99.657,15.133,320.204,2475.267,18.480,240.200,183.661,9.490,543.777,112.041,Normal,95.625,25.160,93.668
16-Sep-22 20:05:00,79.160,8.320,3.255,13.758,0.990,23.046,49.986,3000.375,2.631,2.769,100.000,103.000,23.781,182.414,183.032,357.462,412.259,323.624,326.467,383.938,410.833,556.418,545.309,28.199,29.071,3.847,0.000,365.485,9.305,44.599,44.060,450.300,970.636,99.671,15.137,321.103,2472.737,18.537,240.420,183.373,9.403,543.950,111.743,Normal,95.500,25.156,93.314
16-Sep-22 20:10:00,79.400,8.200,3.264,13.755,0.990,22.985,49.997,2998.125,3.300,3.689,100.000,103.000,23.906,182.496,183.077,357.486,412.073,323.838,326.634,382.762,410.219,556.739,545.374,28.201,29.109,3.831,0.000,365.285,9.321,44.503,43.990,450.400,972.948,99.325,15.130,321.485,2480.392,18.637,239.289,184.547,9.435,544.099,111.729,Normal,95.250,25.154,93.200
16-Sep-22 20:15:00,79.140,10.080,3.262,13.810,0.987,22.990,50.052,2997.000,1.967,2.166,100.000,103.000,23.900,182.325,183.037,357.542,412.134,323.823,326.846,382.892,409.978,557.417,544.900,28.181,29.092,3.766,0.000,365.246,9.278,44.609,44.092,450.200,965.896,99.310,15.131,320.411,2475.323,18.425,239.266,182.271,9.257,544.135,112.250,Normal,95.125,25.155,92.496
16-Sep-22 20:20:00,79.200,10.000,3.269,13.774,0.989,23.055,49.978,2997.750,2.779,2.719,100.000,103.000,24.194,182.913,183.533,357.963,412.424,323.957,327.071,381.230,409.301,556.401,544.851,28.184,29.085,3.766,0.000,365.847,9.289,44.837,44.434,450.000,970.193,99.513,15.149,321.131,2471.098,18.565,240.500,179.781,9.277,543.550,111.965,Normal,95.375,25.151,93.095
16-Sep-22 20:25:00,79.180,9.280,3.258,13.776,0.989,23.055,49.963,2999.250,2.926,3.603,100.000,103.000,24.269,183.003,183.777,358.059,412.300,324.151,327.152,381.918,409.272,556.293,545.061,28.186,29.079,3.781,0.000,366.063,9.319,45.025,44.700,449.900,972.775,98.330,15.142,321.422,2470.290,18.695,237.386,185.348,9.433,543.701,111.828,Normal,95.250,25.103,93.547
16-Sep-22 20:30:00,79.420,6.720,3.278,13.710,0.993,23.000,49.952,3000.000,3.280,3.637,100.000,103.000,24.092,183.069,183.917,357.808,412.605,324.164,327.090,383.569,409.808,555.663,544.883,28.248,29.043,3.777,0.000,365.632,9.333,45.091,44.794,449.600,975.063,99.928,15.143,321.752,2485.877,18.665,241.289,183.391,9.610,543.578,112.022,Normal,95.250,25.036,93.903
16-Sep-22 20:35:00,79.280,6.800,3.270,13.722,0.992,22.944,50.002,2999.250,2.578,3.140,100.000,103.000,23.690,182.968,183.863,357.136,412.160,323.637,326.740,386.076,410.538,556.039,544.705,28.242,29.033,3.674,0.000,364.227,9.323,44.958,44.620,449.824,970.561,99.309,15.128,320.999,2488.244,19.071,239.140,181.308,9.545,543.751,112.211,Normal,95.375,25.099,94.018
16-Sep-22 20:40:00,79.240,8.760,3.263,13.752,0.991,23.015,50.056,2997.375,1.786,1.378,100.000,103.000,23.572,182.755,183.321,357.066,412.509,323.750,326.621,388.640,411.464,557.769,545.073,28.226,29.065,3.677,0.000,363.897,9.280,44.738,44.240,450.180,958.754,101.009,15.117,319.710,2481.563,18.634,242.789,182.010,9.336,544.437,111.922,Normal,95.500,25.158,93.546
16-Sep-22 20:45:00,79.120,6.880,3.256,13.732,0.992,23.040,49.997,3000.375,1.520,1.467,100.000,103.000,23.496,182.821,183.402,357.033,412.444,323.467,326.517,388.436,411.632,556.718,544.811,28.189,29.074,3.660,0.000,364.103,9.283,44.545,43.995,450.223,961.298,99.667,15.131,320.067,2472.117,18.707,240.125,181.440,9.483,543.850,111.757,Normal,95.250,25.209,93.551
16-Sep-22 20:50:00,79.540,7.440,3.270,13.742,0.991,23.005,50.032,3003.000,2.692,2.129,100.000,103.000,23.511,182.698,183.192,357.159,412.703,323.343,326.514,389.080,411.969,557.288,545.329,28.304,29.074,3.578,0.000,364.064,9.311,44.488,43.992,450.418,965.624,99.741,15.122,320.524,2495.917,19.094,239.930,181.762,9.614,544.450,112.118,Normal,95.625,25.269,93.548
16-Sep-22 20:55:00,78.940,6.440,3.254,13.711,0.992,23.015,50.076,3000.375,1.801,1.508,100.000,103.000,23.488,182.700,183.435,356.889,412.351,323.234,326.492,389.032,411.926,557.514,545.088,28.261,29.096,3.534,0.000,363.749,9.291,44.602,44.168,450.500,962.018,99.993,15.119,320.257,2487.593,19.012,240.408,179.617,9.520,544.500,111.936,Normal,95.375,25.330,93.547
16-Sep-22 21:00:00,79.100,9.480,3.265,13.759,0.989,22.981,50.064,2997.000,1.087,1.105,100.000,103.000,23.459,183.057,183.731,356.688,412.302,323.240,326.282,388.344,411.845,557.682,544.983,28.182,29.012,3.413,0.000,363.869,9.265,44.821,44.452,450.700,958.494,99.242,15.120,319.579,2476.456,18.809,238.655,177.749,9.642,544.432,111.761,Normal,95.125,25.340,93.552
16-Sep-22 21:05:00,79.040,8.640,3.254,13.742,0.990,22.975,50.013,3000.375,1.806,1.527,100.000,103.000,23.397,183.067,183.827,356.919,412.304,323.244,326.198,387.907,411.686,556.357,544.765,28.220,29.047,3.435,0.000,364.118,9.283,45.038,44.704,451.062,961.663,99.050,15.139,319.889,2483.505,18.856,239.007,180.971,9.510,543.711,112.199,Normal,95.500,25.335,93.311
16-Sep-22 21:10:00,79.360,6.840,3.265,13.724,0.992,23.060,49.982,2998.875,2.055,2.175,100.000,103.000,23.398,182.740,183.517,356.442,412.076,322.838,326.036,387.917,411.638,555.944,544.982,28.221,29.065,3.405,0.000,363.911,9.302,45.087,44.768,450.938,965.895,99.729,15.136,320.754,2475.095,18.980,240.499,180.840,9.473,543.800,112.122,Normal,95.375,25.261,93.546
16-Sep-22 21:15:00,79.600,8.120,3.278,13.744,0.992,23.023,49.963,2998.125,2.460,2.636,100.000,103.000,23.398,182.759,183.397,356.396,411.881,322.862,326.016,387.934,411.754,555.737,545.045,28.236,29.092,3.591,0.000,363.870,9.308,44.992,44.530,450.920,967.418,100.117,15.128,321.217,2483.295,18.714,241.113,180.709,9.476,543.820,111.780,Normal,95.375,25.276,93.436
16-Sep-22 21:20:00,79.000,5.920,3.256,13.714,0.994,22.925,50.046,3003.000,1.260,1.972,100.000,103.000,23.354,182.616,183.326,356.696,412.265,323.048,326.037,388.396,411.748,555.968,544.989,28.169,29.099,3.628,0.000,363.977,9.300,44.745,44.252,451.300,967.846,99.188,15.130,321.065,2480.727,18.852,238.953,182.411,9.336,544.029,111.997,Normal,95.125,25.277,93.316
16-Sep-22 21:25:00,79.420,7.920,3.267,13.758,0.990,22.960,50.012,3002.625,2.280,2.102,100.000,103.000,23.286,183.056,183.613,356.746,412.288,322.951,326.020,389.298,412.103,556.396,545.097,28.262,29.095,3.594,0.000,363.783,9.302,44.548,43.982,451.304,964.417,99.613,15.127,320.611,2493.710,18.834,239.826,179.665,9.175,544.240,112.220,Normal,95.375,25.274,93.538
16-Sep-22 21:30:00,79.180,5.600,3.262,13.702,0.994,23.020,50.088,3003.375,1.456,0.795,100.000,103.000,23.287,183.023,183.685,356.875,412.434,323.208,326.138,389.752,412.336,557.749,545.205,28.210,29.088,3.508,0.000,363.667,9.269,44.512,43.991,451.500,955.900,100.221,15.111,319.250,2478.031,18.701,240.626,179.332,9.169,544.754,111.931,Normal,95.500,25.210,93.541
16-Sep-22 21:35:00,79.280,5.600,3.272,13.701,0.993,23.000,50.077,3001.125,2.077,1.205,100.000,103.000,23.293,182.538,183.323,356.652,412.013,323.218,326.170,389.436,412.378,557.731,545.269,28.255,29.063,3.499,0.000,363.627,9.282,44.607,44.145,451.600,959.131,99.235,15.114,319.612,2486.955,18.809,238.416,178.945,9.241,544.650,111.790,Normal,95.250,25.218,93.898
16-Sep-22 21:40:00,79.120,6.080,3.247,13.730,0.993,23.036,50.072,2997.750,1.498,1.276,100.000,103.000,23.362,182.639,183.336,356.552,411.706,323.067,326.042,388.052,411.870,557.409,544.876,28.208,29.119,3.515,0.000,363.758,9.268,44.791,44.382,451.363,959.346,99.152,15.121,319.876,2476.431,18.755,238.506,178.765,9.274,544.217,112.156,Normal,95.250,25.220,94.019
16-Sep-22 21:45:00,79.340,4.360,3.274,13.683,0.995,23.026,49.992,3001.125,2.315,2.571,100.000,103.000,23.389,182.735,183.422,356.738,411.724,322.908,325.989,387.164,411.459,556.073,545.017,28.220,29.121,3.552,0.000,364.246,9.308,45.016,44.674,451.250,967.758,99.703,15.128,321.110,2478.885,18.762,240.120,181.304,9.333,543.848,112.218,Normal,95.750,25.160,94.248
16-Sep-22 21:50:00,79.420,5.760,3.268,13.713,0.994,23.005,50.024,3001.125,3.351,3.490,100.000,103.000,23.547,182.728,183.486,357.092,412.043,323.665,326.370,386.858,411.226,557.080,545.667,28.280,29.138,3.472,0.000,365.205,9.327,45.066,44.825,451.345,972.868,100.143,15.115,321.829,2492.329,18.508,240.618,180.848,9.416,544.772,111.745,Normal,95.500,25.158,94.601
16-Sep-22 21:55:00,79.160,4.560,3.255,13.701,0.994,22.985,50.034,3003.000,2.652,2.728,100.000,103.000,23.745,182.852,183.580,357.447,412.107,323.841,326.571,385.857,411.002,556.736,545.219,28.209,29.196,3.561,0.000,365.038,9.310,44.970,44.660,451.897,967.673,99.269,15.116,320.916,2482.285,18.665,238.564,182.007,9.476,544.350,111.876,Normal,95.500,25.101,94.721
16-Sep-22 22:00:00,79.420,3.360,3.269,13.675,0.996,22.985,50.052,3000.375,2.806,3.204,100.000,103.000,23.821,182.834,183.525,357.323,411.946,323.525,326.492,385.315,410.824,557.242,545.190,28.234,29.144,3.639,0.000,364.673,9.320,44.807,44.338,451.739,971.395,100.030,15.119,321.438,2485.790,18.643,240.522,180.011,9.451,544.514,112.255,Normal,95.375,25.105,94.949
16-Sep-22 22:05:00,79.340,2.040,3.274,13.642,0.999,23.007,50.027,2997.750,2.063,1.979,100.000,103.000,23.676,182.646,183.261,356.873,411.654,323.077,326.206,384.182,410.523,556.900,544.824,28.192,29.132,3.551,0.000,363.910,9.283,44.575,44.079,451.898,965.558,98.867,15.133,320.581,2476.346,18.589,238.309,180.117,9.235,543.858,112.126,Normal,95.375,25.098,95.060
16-Sep-22 22:10:00,79.380,6.360,3.272,13.723,0.993,23.038,50.002,2999.625,1.770,1.983,100.000,103.000,23.594,182.487,183.435,356.759,411.840,323.111,326.203,384.270,410.393,556.439,544.614,28.187,29.074,3.635,0.000,364.298,9.286,44.490,43.937,451.600,965.774,99.222,15.134,320.697,2472.533,18.628,239.192,179.101,9.424,543.502,111.929,Normal,95.500,25.160,94.948
16-Sep-22 22:15:00,79.280,7.520,3.270,13.751,0.990,23.013,49.987,2997.375,2.483,2.946,100.000,103.000,23.585,182.388,183.093,356.655,411.671,323.071,326.318,385.260,410.479,556.333,545.114,28.194,29.149,3.657,0.000,364.130,9.308,44.558,44.102,451.598,969.852,100.221,15.129,321.152,2476.846,18.893,241.381,180.622,9.539,543.894,112.233,Normal,95.625,25.154,94.943
16-Sep-22 22:20:00,79.420,8.520,3.276,13.751,0.990,23.015,49.976,2997.000,3.068,3.070,100.000,103.000,23.539,182.448,182.982,356.638,411.763,323.131,326.245,386.488,410.892,556.373,545.144,28.252,29.116,3.560,0.000,364.256,9.310,44.780,44.378,451.900,968.682,99.315,15.122,321.232,2485.557,18.893,238.929,178.664,9.525,544.079,112.105,Normal,95.500,25.276,94.713
16-Sep-22 22:25:00,79.340,7.040,3.263,13.769,0.992,23.026,50.057,3001.875,1.943,2.286,100.000,103.000,23.507,182.386,183.058,356.724,411.892,323.009,326.123,386.504,410.911,556.433,545.060,28.228,29.132,3.497,0.000,363.956,9.304,44.993,44.622,451.900,966.141,98.708,15.131,320.746,2481.153,18.805,237.829,181.925,9.512,544.015,111.837,Normal,95.250,25.329,94.598
16-Sep-22 22:30:00,79.460,6.600,3.281,13.720,0.993,23.030,50.049,2997.750,1.538,1.185,100.000,103.000,23.563,182.283,183.017,356.515,411.893,323.102,326.172,385.441,410.699,557.547,544.850,28.220,29.167,3.380,0.000,363.803,9.267,45.067,44.845,452.044,959.161,99.645,15.128,319.528,2479.367,18.722,239.976,179.716,9.417,544.158,112.078,Normal,95.375,25.329,94.255
16-Sep-22 22:35:00,79.060,7.160,3.265,13.742,0.993,22.988,50.017,3002.625,1.787,1.866,100.000,103.000,23.588,182.651,183.513,357.225,412.063,323.170,326.317,385.621,410.730,555.871,544.990,28.197,29.113,3.321,0.000,364.736,9.289,44.990,44.702,452.015,964.221,98.616,15.141,320.805,2479.327,18.704,238.031,181.263,9.731,543.678,112.198,Normal,95.375,25.280,94.360
16-Sep-22 22:40:00,79.720,8.400,3.282,13.761,0.991,22.981,50.003,3001.125,2.959,3.241,100.000,103.000,23.575,183.005,183.669,356.785,412.002,323.238,326.287,386.913,411.175,556.519,545.340,28.265,29.095,3.557,0.000,364.294,9.324,44.852,44.398,451.870,971.159,100.145,15.117,321.522,2491.057,18.775,240.701,181.021,9.765,544.284,111.842,Normal,95.250,25.214,94.833
16-Sep-22 22:45:00,79.440,5.960,3.286,13.705,0.994,22.955,50.014,3000.375,3.096,2.786,100.000,103.000,23.558,183.449,183.910,356.936,411.904,323.401,326.200,386.376,411.013,556.707,545.021,28.250,28.998,3.490,0.000,364.539,9.313,44.626,44.166,451.796,969.569,99.749,15.123,321.144,2490.263,18.712,239.998,180.502,9.714,544.108,111.874,Normal,95.500,25.213,94.825
16-Sep-22 22:50:00,79.440,7.160,3.283,13.727,0.993,22.975,50.026,3000.750,3.125,2.753,100.000,103.000,23.578,183.643,184.454,357.076,411.943,323.202,326.234,386.162,410.844,556.955,545.156,28.305,28.975,3.428,0.000,364.187,9.313,44.520,43.988,451.945,969.561,100.085,15.110,321.059,2498.705,18.901,240.287,179.570,9.716,544.305,112.289,Normal,95.500,25.220,94.830
16-Sep-22 22:55:00,79.320,6.800,3.276,13.691,0.993,23.040,50.052,2997.750,1.875,1.379,100.000,103.000,23.495,183.238,183.878,356.653,411.968,323.089,326.310,387.155,411.222,557.678,544.988,28.224,28.998,3.389,0.000,364.033,9.275,44.626,44.115,451.851,961.501,99.964,15.127,320.098,2477.201,18.608,240.698,178.603,9.375,544.299,111.928,Normal,95.125,25.160,94.721
16-Sep-22 23:00:00,79.400,11.280,3.282,13.805,0.986,23.034,49.985,3001.500,2.004,2.227,100.000,103.000,23.441,182.831,183.507,356.611,411.893,322.927,326.044,386.619,410.864,555.681,544.673,28.210,28.934,3.440,0.000,364.250,9.301,44.793,44.336,452.035,966.824,99.389,15.134,320.944,2475.251,18.689,239.578,182.887,9.594,543.350,111.807,Normal,95.375,25.159,94.831
16-Sep-22 23:05:00,79.240,8.960,3.262,13.791,0.990,22.965,50.032,3002.625,2.314,2.068,100.000,103.000,23.564,183.189,183.817,357.049,412.303,323.145,326.349,388.355,411.610,556.647,545.128,28.272,29.027,3.493,0.000,364.087,9.309,45.029,44.692,452.200,963.155,99.848,15.126,320.703,2494.240,18.707,240.378,182.424,9.740,544.204,112.327,Normal,95.250,25.102,94.718
16-Sep-22 23:10:00,79.600,7.280,3.285,13.723,0.993,23.050,50.015,3001.500,2.334,2.037,100.000,103.000,23.497,183.468,184.377,356.629,412.148,323.199,326.169,388.269,411.493,556.569,545.150,28.247,28.980,3.496,0.000,364.052,9.302,45.104,44.786,452.186,963.266,99.423,15.132,320.596,2481.107,18.619,239.597,184.484,9.819,544.200,112.042,Normal,95.625,25.035,94.830
16-Sep-22 23:15:00,79.160,9.000,3.266,13.782,0.989,23.086,50.050,2997.750,1.809,0.893,100.000,103.000,23.505,183.530,184.053,356.606,411.768,322.933,326.091,386.567,411.355,557.359,544.932,28.193,28.970,3.543,0.000,363.793,9.269,44.983,44.616,452.200,957.885,99.513,15.126,319.520,2467.108,18.621,239.555,181.632,9.445,544.096,111.749,Normal,95.250,25.033,94.948
