Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
16-Sep-22 23:20:00,79.000,7.000,3.268,13.711,0.993,23.092,49.987,2997.000,1.232,1.324,100.000,103.000,23.431,183.345,184.099,356.409,411.776,322.932,325.946,385.986,410.959,556.055,544.588,28.189,28.966,3.489,0.000,363.924,9.276,44.777,44.276,452.200,961.429,98.615,15.143,319.954,2465.604,18.670,238.086,179.187,9.419,543.270,112.056,Normal,95.375,24.984,94.944
16-Sep-22 23:25:00,79.080,9.000,3.265,13.781,0.989,23.090,49.975,3002.250,1.808,1.934,100.000,103.000,23.367,183.086,183.870,356.666,411.958,322.988,325.911,387.698,411.461,555.637,544.883,28.229,28.983,3.499,0.000,363.967,9.307,44.570,44.020,452.102,966.100,99.602,15.137,320.918,2472.161,18.759,240.255,184.481,9.675,543.650,112.194,Normal,95.250,24.973,94.835
16-Sep-22 23:30:00,79.320,10.800,3.280,13.801,0.987,23.080,50.011,2997.375,1.937,2.148,100.000,103.000,23.358,182.758,183.691,356.217,411.840,322.858,325.953,388.825,411.934,557.071,545.137,28.234,28.931,3.564,0.000,363.406,9.301,44.487,44.000,451.988,964.464,98.804,15.128,320.655,2476.444,18.656,237.925,182.448,9.492,544.301,111.721,Normal,95.250,24.913,94.606
16-Sep-22 23:35:00,79.720,7.680,3.294,13.731,0.990,23.143,50.009,3001.875,2.463,2.030,100.000,103.000,23.369,182.678,183.348,356.559,411.798,322.970,326.031,388.764,411.763,556.728,545.187,28.271,28.959,3.578,0.000,363.588,9.313,44.668,44.221,452.000,965.038,100.316,15.121,320.763,2474.783,18.701,241.271,182.140,9.221,544.358,111.665,Normal,95.500,24.913,94.599
16-Sep-22 23:40:00,79.320,6.760,3.274,13.737,0.993,23.130,50.055,3001.875,1.700,0.906,100.000,103.000,23.396,182.883,183.627,356.621,412.049,323.152,326.167,390.093,412.230,557.364,545.100,28.214,28.900,3.551,0.000,363.661,9.289,44.837,44.452,451.673,958.978,100.321,15.120,319.350,2465.895,18.589,241.269,179.845,9.266,544.500,112.126,Normal,95.375,24.866,94.601
16-Sep-22 23:45:00,79.480,5.440,3.279,13.699,0.993,23.220,50.020,3001.500,1.434,0.879,100.000,103.000,23.344,182.615,183.274,356.650,412.088,322.970,326.105,389.930,412.200,557.228,544.955,28.206,28.914,3.668,0.000,363.611,9.279,45.058,44.732,451.402,955.527,99.205,15.116,319.547,2455.711,18.647,238.422,178.093,9.057,544.361,111.977,Normal,95.375,24.857,94.369
16-Sep-22 23:50:00,79.420,4.720,3.278,13.686,0.995,23.189,49.996,3000.375,2.010,1.651,100.000,103.000,23.358,182.522,183.199,356.575,412.040,322.828,326.035,389.560,412.344,556.625,544.945,28.225,28.925,3.569,0.000,363.822,9.298,45.053,44.775,451.358,962.422,99.654,15.131,320.237,2461.508,18.788,240.104,181.836,9.457,544.098,111.534,Normal,95.375,24.859,94.361
16-Sep-22 23:55:00,79.720,4.720,3.288,13.703,0.995,23.170,50.036,3002.250,1.611,1.156,100.000,103.000,23.287,182.479,182.997,356.559,412.052,323.030,325.933,389.524,412.041,557.229,545.016,28.241,28.875,3.649,0.000,363.587,9.290,44.933,44.588,451.400,959.854,99.644,15.121,319.884,2469.174,18.813,239.686,182.258,9.321,544.300,112.083,Normal,95.125,24.809,94.248
17-Sep-22 00:00:00,78.780,8.040,3.246,13.787,0.990,23.138,49.950,3003.000,0.158,-0.031,100.000,103.000,23.181,182.294,183.040,356.771,412.296,322.914,325.951,390.100,412.401,556.297,544.792,28.127,28.921,3.622,0.000,363.503,9.260,44.752,44.272,451.205,953.483,99.654,15.139,318.919,2450.931,18.475,240.423,180.397,9.683,543.838,112.196,Normal,95.125,24.799,94.250
17-Sep-22 00:05:00,79.220,5.760,3.267,13.715,0.993,23.160,49.993,2997.750,1.517,1.007,100.000,103.000,23.225,182.319,183.153,356.148,411.707,322.434,325.598,389.180,412.092,555.658,544.697,28.182,28.955,3.649,0.000,363.179,9.276,44.577,44.031,451.291,957.939,99.187,15.145,319.472,2457.117,18.720,239.584,183.053,9.448,543.550,111.802,Normal,95.000,24.796,94.250
17-Sep-22 00:10:00,79.280,5.960,3.276,13.711,0.993,23.125,50.039,2999.250,1.789,1.757,100.000,103.000,23.226,182.507,183.279,356.358,411.775,322.598,325.684,387.422,411.564,556.202,544.553,28.235,28.954,3.775,0.000,363.690,9.292,44.564,44.040,450.900,964.366,99.391,15.140,320.695,2470.113,18.973,239.834,182.873,9.533,543.569,111.949,Normal,95.250,24.802,94.248
17-Sep-22 00:15:00,79.560,9.040,3.283,13.766,0.990,23.005,50.005,2999.625,1.875,1.779,100.000,103.000,23.201,182.490,183.276,356.380,411.699,322.620,325.823,387.730,411.566,556.356,544.878,28.246,28.897,3.767,0.000,363.428,9.302,44.699,44.186,450.900,964.084,99.579,15.143,320.654,2483.679,18.855,240.431,181.542,9.566,543.753,112.337,Normal,95.250,24.800,94.250
17-Sep-22 00:20:00,79.040,7.120,3.254,13.752,0.992,23.006,49.955,2997.375,0.313,1.068,100.000,103.000,23.179,182.468,183.211,356.218,411.980,322.884,325.705,390.137,412.241,555.898,545.012,28.124,28.948,3.814,0.000,363.326,9.276,44.893,44.494,450.711,958.156,99.276,15.132,319.712,2463.465,18.778,239.239,181.876,9.583,543.994,111.929,Normal,94.875,24.798,94.252
17-Sep-22 00:25:00,79.320,5.320,3.263,13.721,0.994,23.070,49.982,3002.250,2.000,2.013,100.000,103.000,23.185,182.752,183.351,356.595,412.077,322.786,325.907,389.496,412.105,556.166,545.030,28.235,28.903,3.793,0.000,363.889,9.308,45.039,44.734,450.762,964.010,99.138,15.135,320.802,2476.083,19.176,239.019,180.761,9.491,543.900,111.858,Normal,95.125,24.806,94.132
17-Sep-22 00:30:00,79.400,2.360,3.277,13.652,0.997,23.120,49.881,3002.250,2.228,2.218,100.000,103.000,23.207,182.628,183.274,356.607,411.930,322.517,325.602,389.274,412.050,555.270,544.742,28.185,28.927,3.669,0.000,363.741,9.306,45.091,44.800,450.700,966.706,98.787,15.135,321.101,2462.241,18.894,238.189,183.139,9.445,543.668,112.200,Normal,95.250,24.864,94.244
17-Sep-22 00:35:00,79.580,4.320,3.285,13.661,0.996,23.075,49.960,2997.375,2.514,2.646,100.000,103.063,23.225,182.801,183.404,356.005,411.135,321.909,325.315,384.779,410.933,555.258,544.326,28.231,28.933,3.737,0.000,363.392,9.318,44.968,44.616,450.819,967.499,98.662,15.149,321.516,2474.888,18.992,238.447,181.611,9.250,542.901,112.268,Normal,95.500,24.829,94.247
17-Sep-22 00:40:00,79.420,5.960,3.256,13.728,0.993,23.067,50.041,2998.125,1.181,1.842,100.000,103.000,23.204,182.853,183.491,355.812,411.447,322.587,325.744,387.254,411.446,556.759,544.906,28.252,28.952,3.589,0.000,363.460,9.295,44.740,44.294,450.800,963.513,98.563,15.129,320.364,2479.177,18.986,237.396,182.404,8.848,544.026,111.810,Normal,94.875,24.921,94.254
17-Sep-22 00:45:00,79.320,3.200,3.275,13.663,0.997,23.075,50.051,3000.000,1.494,0.875,100.000,103.000,23.191,183.615,184.336,356.442,411.933,322.931,326.138,389.286,412.014,558.219,545.101,28.264,28.977,3.555,0.000,363.347,9.276,44.552,44.036,451.039,956.827,99.718,15.108,319.284,2481.140,18.664,239.323,181.489,8.848,544.596,112.067,Normal,95.250,24.923,94.245
17-Sep-22 00:50:00,78.640,5.120,3.232,13.725,0.994,23.077,49.936,3001.875,0.738,0.156,100.000,103.000,23.193,183.994,184.848,356.545,412.084,323.070,325.914,390.920,412.751,556.636,545.080,28.157,28.928,3.525,0.000,363.497,9.258,44.496,43.971,451.300,952.647,99.847,15.128,318.627,2460.801,18.850,240.455,182.131,8.675,544.254,112.167,Normal,95.125,24.978,94.252
17-Sep-22 00:55:00,79.460,3.600,3.277,13.690,0.997,22.915,50.013,3002.250,1.850,1.892,100.000,103.000,23.167,183.946,184.683,356.555,411.784,322.585,325.560,388.223,411.921,555.849,544.689,28.245,28.901,3.690,0.000,363.666,9.304,44.582,44.125,451.380,964.063,99.628,15.135,320.723,2493.225,18.928,240.199,182.708,9.162,543.504,111.872,Normal,95.000,24.978,94.250
17-Sep-22 01:00:00,78.880,2.480,3.251,13.655,0.997,22.982,50.109,3002.250,0.538,1.010,100.000,103.000,23.168,183.925,184.778,356.571,411.976,323.159,325.935,390.285,412.505,557.291,544.949,28.170,28.895,3.520,0.000,363.567,9.267,44.779,44.383,451.598,957.558,98.981,15.119,319.540,2472.384,18.740,237.995,182.906,9.132,544.373,111.808,Normal,94.875,24.963,94.243
17-Sep-22 01:05:00,79.160,5.480,3.266,13.702,0.994,23.025,50.007,2996.625,1.701,0.601,100.000,103.000,23.216,183.704,184.487,356.218,411.631,322.895,325.691,389.178,412.441,557.301,544.977,28.145,28.955,3.475,0.000,363.188,9.258,45.005,44.689,451.900,951.524,99.845,15.125,318.489,2464.972,18.845,240.331,179.827,9.093,544.225,112.200,Normal,95.000,25.041,94.242
17-Sep-22 01:10:00,78.940,3.960,3.258,13.692,0.997,23.030,49.911,2996.625,1.005,0.985,100.000,103.000,23.184,183.883,184.720,356.014,411.465,322.394,325.624,386.608,411.541,556.102,544.436,28.126,28.939,3.500,0.000,363.417,9.257,45.124,44.808,451.595,955.403,100.102,15.133,319.457,2461.154,18.911,241.261,181.138,8.975,543.524,111.970,Normal,95.000,25.101,94.241
17-Sep-22 01:15:00,79.200,3.760,3.252,13.707,0.995,23.010,50.013,3002.625,1.026,1.298,100.000,103.000,23.199,183.785,184.468,356.673,411.717,322.916,325.727,387.024,411.677,555.661,544.615,28.185,28.995,3.551,0.000,363.885,9.277,45.029,44.734,451.799,960.920,98.937,15.142,320.152,2475.164,18.805,238.851,182.091,9.263,543.249,111.779,Normal,95.000,25.100,94.011
17-Sep-22 01:20:00,78.920,2.400,3.250,13.667,0.998,23.041,50.027,3003.000,1.082,0.874,100.000,103.000,23.246,184.111,184.921,356.447,412.262,323.084,326.016,390.657,412.726,556.863,545.167,28.173,28.995,3.611,0.000,363.510,9.270,44.794,44.388,452.000,956.490,99.696,15.126,319.216,2468.500,18.893,239.981,180.978,9.036,544.313,111.896,Normal,95.125,25.096,94.013
17-Sep-22 01:25:00,78.780,0.240,3.258,13.625,-1.000,22.970,49.928,2999.250,0.923,0.008,100.000,103.000,23.192,184.416,185.292,356.411,411.895,322.809,325.667,389.286,412.419,556.315,544.760,28.093,28.975,3.564,0.000,363.225,9.232,44.574,44.056,452.200,948.666,99.386,15.136,317.908,2461.548,18.751,239.679,182.736,9.007,543.816,112.167,Normal,95.125,25.100,94.128
17-Sep-22 01:30:00,78.720,3.320,3.238,13.691,0.996,22.970,50.081,3000.375,1.069,1.230,100.000,103.000,23.156,184.711,185.621,356.046,411.508,322.607,325.536,386.287,411.715,556.262,544.361,28.155,28.915,3.437,0.000,363.520,9.267,44.459,43.994,452.101,958.871,98.461,15.137,319.702,2471.710,18.775,237.463,179.780,9.138,543.224,111.753,Normal,94.875,25.092,94.238
17-Sep-22 01:35:00,79.120,2.600,3.270,13.646,0.998,22.961,50.026,2998.875,1.555,0.929,100.000,103.000,23.269,184.156,184.955,356.349,411.789,323.086,326.012,388.763,412.240,557.116,544.726,28.208,28.910,3.532,0.000,363.749,9.264,44.569,44.051,452.133,957.495,98.867,15.133,319.433,2482.111,18.628,238.275,179.935,9.049,543.816,111.919,Normal,95.375,25.098,94.241
17-Sep-22 01:40:00,78.440,3.680,3.232,13.683,0.997,23.041,49.903,3001.500,0.193,0.448,100.000,103.063,23.374,183.526,184.380,356.730,412.303,323.239,325.985,390.341,412.507,555.907,545.021,28.028,28.924,3.631,0.000,363.786,9.238,44.737,44.334,452.000,953.796,99.898,15.127,318.579,2442.834,18.510,240.531,179.497,9.138,544.007,112.151,Normal,95.125,25.039,94.247
17-Sep-22 01:45:00,78.720,3.720,3.244,13.683,0.995,23.101,49.968,2998.875,1.200,0.584,100.000,103.000,23.504,183.401,184.333,356.400,411.555,322.282,325.585,385.629,411.404,555.523,544.167,28.095,28.909,3.689,0.000,363.693,9.243,44.911,44.589,452.200,953.092,99.572,15.163,318.765,2448.625,18.402,241.250,181.858,9.109,542.919,111.828,Normal,94.875,25.039,94.025
17-Sep-22 01:50:00,79.180,3.920,3.266,13.684,0.997,23.017,50.055,2998.875,2.012,1.703,100.000,103.000,23.632,183.606,184.241,356.610,411.648,322.669,325.962,383.864,410.643,556.803,544.272,28.216,28.943,3.708,0.000,363.994,9.281,45.085,44.802,452.300,961.914,98.401,15.133,320.041,2477.894,18.764,237.153,179.288,9.080,543.328,111.870,Normal,94.750,25.048,94.237
17-Sep-22 01:55:00,79.180,1.800,3.265,13.641,0.998,22.975,50.058,2998.500,2.138,1.264,100.000,103.000,23.692,183.391,184.178,356.999,412.010,323.117,326.424,386.266,411.228,558.125,545.151,28.222,28.911,3.653,0.000,364.001,9.274,45.038,44.743,451.887,958.495,99.991,15.117,319.318,2483.990,18.642,240.333,182.048,9.028,544.611,112.272,Normal,95.000,25.038,94.012
17-Sep-22 02:00:00,78.560,4.360,3.238,13.685,0.995,23.066,49.990,3001.875,0.874,0.098,100.000,103.000,23.775,183.354,184.195,357.438,412.317,323.447,326.341,386.713,411.397,556.759,544.960,28.111,28.996,3.613,0.000,364.364,9.243,44.835,44.465,451.869,953.081,99.905,15.138,318.424,2454.911,18.432,240.996,179.346,9.037,543.950,112.066,Normal,94.875,25.100,94.008
17-Sep-22 02:05:00,78.540,5.360,3.228,13.703,0.993,23.055,49.952,2997.375,1.062,1.631,100.000,103.000,23.798,183.687,184.382,357.196,411.865,323.376,326.466,384.439,410.739,556.558,544.771,28.100,29.011,3.650,0.000,364.648,9.259,44.647,44.159,451.859,963.125,98.490,15.143,319.826,2453.723,18.418,237.805,179.140,8.945,543.544,111.876,Normal,95.375,25.044,94.008
17-Sep-22 02:10:00,79.380,5.680,3.263,13.724,0.993,23.026,49.994,2998.500,2.905,1.440,100.000,103.000,23.962,183.780,184.377,357.748,412.241,323.726,326.625,385.233,410.909,557.751,545.039,28.184,29.008,3.716,0.000,365.008,9.264,44.509,43.984,451.603,960.903,99.444,15.127,319.501,2472.578,18.483,239.440,179.839,9.029,544.400,112.091,Normal,95.250,25.101,93.893
17-Sep-22 02:15:00,79.100,4.840,3.264,13.679,0.995,23.016,50.001,2997.750,2.391,2.199,100.000,103.000,23.900,183.920,184.645,357.286,411.914,323.334,326.389,382.449,410.018,556.343,544.608,28.172,28.979,3.665,0.000,364.583,9.293,44.525,44.015,451.600,966.231,99.794,15.139,320.541,2470.813,18.534,240.764,182.532,9.140,543.495,112.358,Normal,95.250,25.098,94.013
17-Sep-22 02:20:00,79.220,3.440,3.274,13.657,0.997,22.974,49.961,2998.500,2.716,2.564,100.000,103.000,23.878,184.139,184.706,357.491,412.233,323.754,326.555,385.455,410.644,556.416,544.842,28.198,28.979,3.802,0.000,364.833,9.305,44.718,44.291,451.374,967.276,99.065,15.130,320.720,2479.097,18.625,238.666,182.934,9.122,543.775,111.718,Normal,95.250,25.096,94.004
17-Sep-22 02:25:00,79.460,6.880,3.257,13.747,0.992,23.005,50.029,2997.750,2.729,3.302,100.000,103.000,23.975,183.867,184.530,357.092,412.122,323.587,326.562,385.538,410.737,557.195,545.161,28.260,28.903,3.648,0.348,364.463,9.314,44.909,44.546,451.300,970.697,100.405,15.126,321.054,2486.588,18.784,241.719,182.457,9.017,544.415,111.737,Normal,95.125,25.096,94.241
17-Sep-22 02:30:00,79.760,3.400,3.289,13.678,0.996,23.010,49.988,3001.875,3.383,2.434,100.000,103.000,23.893,184.041,184.703,357.900,412.382,323.998,326.945,386.188,411.018,557.449,544.984,28.251,28.922,3.726,1.335,364.895,9.308,45.082,44.798,451.216,967.346,98.836,15.118,320.494,2484.305,18.714,237.592,181.943,8.959,544.428,112.177,Normal,95.250,25.041,94.245
17-Sep-22 02:35:00,79.640,3.680,3.285,13.674,0.997,23.005,49.942,3001.125,2.614,1.510,100.000,103.000,23.771,184.142,184.874,357.779,412.707,324.015,326.989,387.808,411.410,557.052,545.058,28.239,28.883,3.642,0.000,364.706,9.283,45.092,44.783,451.200,960.683,99.190,15.117,319.605,2482.559,18.638,238.430,179.861,8.962,544.350,111.921,Normal,95.375,25.040,94.370
17-Sep-22 02:40:00,79.600,3.000,3.273,13.696,0.997,23.005,50.008,3003.000,3.333,3.180,100.000,103.000,23.752,183.851,184.578,357.561,412.436,323.740,326.693,388.069,411.454,556.835,545.362,28.277,28.798,3.665,0.000,364.703,9.324,44.920,44.500,451.359,969.612,99.644,15.122,321.074,2489.404,18.678,239.726,180.672,9.360,544.394,111.808,Normal,95.125,25.043,94.361
17-Sep-22 02:45:00,79.000,3.440,3.254,13.673,0.997,23.021,49.994,3001.875,1.597,1.491,100.000,103.000,23.723,183.522,184.342,357.428,412.537,323.453,326.621,387.503,411.472,556.149,544.806,28.153,28.780,3.674,0.000,364.266,9.281,44.628,44.183,451.500,963.410,99.839,15.140,319.990,2466.508,18.580,240.928,179.874,9.247,543.700,111.978,Normal,94.875,25.036,94.007
17-Sep-22 02:50:00,79.480,5.560,3.266,13.703,0.994,23.001,50.017,3002.625,2.137,1.502,100.000,103.000,23.784,183.584,184.292,357.360,412.459,323.484,326.588,385.373,411.255,556.618,544.759,28.226,28.864,3.645,0.000,364.553,9.284,44.500,43.988,451.432,962.666,99.385,15.141,319.723,2480.521,18.654,239.886,179.137,9.194,543.656,112.166,Normal,95.125,25.031,93.776
17-Sep-22 02:55:00,79.320,7.720,3.259,13.750,0.991,23.005,50.031,2995.125,1.916,1.090,100.000,102.938,23.679,183.742,184.238,356.872,412.167,323.541,326.569,387.974,411.695,558.015,545.083,28.201,28.900,3.660,0.000,363.800,9.271,44.504,44.017,451.500,956.631,98.830,15.122,318.733,2475.371,18.571,237.771,178.715,8.971,544.497,111.667,Normal,94.750,24.976,94.130
17-Sep-22 03:00:00,79.200,4.240,3.269,13.675,0.996,23.073,49.900,2996.625,1.111,0.467,100.000,103.000,23.504,183.869,184.668,356.986,412.289,323.431,326.436,388.416,411.917,556.501,544.721,28.126,28.889,3.724,0.000,364.029,9.248,44.721,44.242,451.212,952.891,99.039,15.136,318.374,2455.931,18.544,238.836,179.564,8.978,543.749,111.830,Normal,95.000,24.985,94.255
17-Sep-22 03:05:00,79.600,4.200,3.273,13.685,0.995,23.041,49.959,2998.875,2.673,2.157,100.000,103.000,23.497,183.691,184.558,356.901,412.186,323.018,326.094,386.460,411.360,556.112,544.751,28.232,28.938,3.726,0.000,364.247,9.300,44.890,44.500,451.205,966.397,99.284,15.144,320.725,2478.547,18.654,239.775,177.132,9.352,543.500,112.053,Normal,95.125,25.037,94.367
17-Sep-22 03:10:00,79.220,5.360,3.254,13.699,0.993,22.995,49.950,3000.375,1.689,2.086,100.000,103.000,23.750,183.572,184.373,357.272,412.330,323.318,326.543,388.024,411.588,555.639,545.191,28.155,28.976,3.747,0.000,364.605,9.297,45.087,44.774,451.331,967.391,99.863,15.142,320.902,2469.183,18.539,241.067,179.021,9.189,543.805,111.819,Normal,95.250,24.983,94.478
17-Sep-22 03:15:00,79.220,6.080,3.255,13.738,0.993,22.974,49.973,2997.375,2.535,2.599,100.000,103.000,23.775,183.546,184.385,356.906,411.988,323.148,326.331,384.610,410.745,556.124,545.083,28.215,28.916,3.746,0.000,364.406,9.305,45.098,44.788,451.200,968.650,98.698,15.143,320.855,2481.486,18.553,238.321,178.549,9.259,543.609,111.785,Normal,95.000,24.982,94.250
17-Sep-22 03:20:00,79.200,6.560,3.255,13.711,0.993,23.020,50.018,2995.875,1.973,0.898,100.000,103.125,23.903,183.085,183.876,357.100,412.359,323.547,326.613,387.520,411.503,557.793,545.180,28.184,29.006,3.699,0.000,364.240,9.261,44.929,44.594,451.017,954.740,99.435,15.129,318.509,2473.290,18.500,239.505,177.992,9.078,544.451,112.205,Normal,95.125,24.978,94.010
17-Sep-22 03:25:00,79.000,7.400,3.244,13.744,0.991,23.030,49.993,2997.000,1.679,1.254,100.000,103.000,23.966,182.869,183.606,357.365,412.081,323.638,326.643,384.113,410.732,557.322,544.791,28.140,29.004,3.723,0.000,364.679,9.261,44.717,44.209,450.700,958.451,99.542,15.140,319.071,2464.875,18.460,240.222,178.380,9.164,543.911,112.144,Normal,95.250,25.042,93.662
17-Sep-22 03:30:00,78.740,6.760,3.234,13.731,0.993,23.015,50.076,3002.250,1.502,1.177,100.000,102.938,24.066,182.871,183.682,357.929,412.692,323.920,326.976,385.667,411.169,558.014,545.175,28.156,29.012,3.631,0.000,364.795,9.277,44.507,43.968,450.785,959.177,98.112,15.116,319.106,2468.343,18.492,235.799,179.401,9.135,544.653,111.798,Normal,95.000,25.045,93.544
17-Sep-22 03:35:00,79.320,6.800,3.259,13.736,0.993,22.967,50.018,2999.625,2.110,1.626,100.000,103.000,24.005,183.161,183.789,358.039,412.438,323.945,326.903,384.338,410.526,557.283,544.745,28.191,28.999,3.740,0.000,364.996,9.285,44.530,43.989,450.487,962.809,99.571,15.135,319.984,2479.419,18.512,240.057,179.823,9.130,544.005,111.918,Normal,95.000,25.093,93.666
17-Sep-22 03:40:00,79.020,4.320,3.256,13.660,0.996,22.991,49.987,3001.875,2.046,2.066,100.000,103.000,24.059,183.367,184.062,357.896,412.570,323.928,326.899,383.529,410.310,556.724,544.783,28.200,28.962,3.893,0.000,365.370,9.300,44.669,44.243,450.200,968.725,99.880,15.145,320.658,2478.554,18.639,241.219,178.698,9.098,543.719,112.232,Normal,95.250,25.098,93.432
17-Sep-22 03:45:00,79.320,5.680,3.262,13.709,0.993,23.030,49.992,2998.125,2.636,2.797,100.000,103.000,24.205,182.927,183.680,357.799,412.545,323.972,327.105,383.604,410.118,557.099,545.201,28.207,29.003,3.884,0.000,365.376,9.308,44.893,44.500,449.900,970.148,99.165,15.140,321.035,2476.098,18.604,239.286,180.753,9.389,544.100,111.825,Normal,95.250,25.092,93.780
17-Sep-22 03:50:00,79.060,7.160,3.253,13.729,0.992,23.015,50.007,2998.500,2.598,3.251,100.000,103.000,24.453,182.907,183.583,358.242,412.941,324.283,327.347,383.389,409.973,557.191,545.425,28.216,29.063,3.917,0.000,365.997,9.314,45.108,44.752,449.500,971.750,98.469,15.129,321.073,2478.983,18.610,237.178,180.532,9.572,544.400,111.809,Normal,95.250,25.103,94.006
17-Sep-22 03:55:00,79.200,6.640,3.259,13.720,0.993,23.005,49.998,2997.375,2.695,2.654,100.000,103.000,24.137,182.699,183.391,357.551,412.478,324.055,327.078,382.989,409.977,556.830,544.946,28.164,28.996,3.817,0.000,364.982,9.301,45.132,44.809,449.100,967.298,98.633,15.133,320.526,2469.906,18.700,237.736,180.731,9.574,544.000,112.200,Normal,95.375,25.033,94.119
17-Sep-22 04:00:00,78.520,8.880,3.226,13.751,0.990,23.024,49.989,2996.250,0.532,0.007,100.000,103.000,23.882,182.372,183.074,357.277,412.563,323.826,326.920,385.722,410.842,556.921,544.666,28.041,29.020,3.503,0.000,364.094,9.232,44.986,44.531,449.330,949.541,98.910,15.135,317.938,2446.205,18.522,238.488,177.660,9.409,543.918,112.055,Normal,94.875,25.039,94.242
17-Sep-22 04:05:00,78.920,6.040,3.240,13.725,0.993,23.020,49.930,2999.250,1.159,1.383,100.000,103.000,23.710,182.764,183.333,357.324,412.313,323.446,326.483,385.213,410.668,556.223,544.362,28.147,28.983,3.589,0.000,364.418,9.274,44.684,44.220,449.600,961.696,99.938,15.138,319.866,2465.960,18.564,241.084,178.988,9.434,543.266,111.733,Normal,95.125,25.032,94.239
17-Sep-22 04:10:00,78.380,6.520,3.213,13.737,0.993,23.040,49.905,3001.875,0.122,0.359,100.000,103.000,24.050,182.637,183.356,357.574,412.680,323.558,326.680,386.856,411.136,555.626,544.736,28.045,29.041,3.784,0.000,364.745,9.248,44.507,43.992,450.155,955.886,99.450,15.164,318.729,2446.209,18.490,240.982,177.819,9.498,543.352,112.135,Normal,94.875,25.038,94.251
17-Sep-22 04:15:00,79.400,6.880,3.258,13.737,0.992,23.012,50.002,2997.375,1.983,1.612,100.000,103.000,24.128,182.708,183.204,357.230,412.334,323.449,326.713,384.522,410.655,557.562,544.768,28.151,28.999,3.801,0.000,364.468,9.266,44.524,43.966,450.500,959.945,98.377,15.134,319.299,2467.650,18.590,237.169,179.767,9.655,543.984,112.104,Normal,95.125,25.042,94.593
17-Sep-22 04:20:00,79.360,7.720,3.261,13.763,0.990,23.000,49.944,2998.875,2.685,2.594,100.000,103.000,24.081,183.231,183.818,357.470,412.323,323.530,326.642,384.238,410.371,556.270,544.833,28.225,29.010,3.653,0.000,365.032,9.301,44.710,44.209,450.200,968.959,98.357,15.140,320.693,2482.217,18.729,237.348,179.973,9.765,543.494,111.784,Normal,95.250,24.977,94.715
17-Sep-22 04:25:00,79.340,8.920,3.253,13.783,0.990,22.960,49.992,3001.875,2.567,2.849,100.000,103.000,24.100,183.426,183.983,357.915,412.733,323.644,326.846,385.154,410.578,557.054,545.202,28.227,28.945,3.662,0.000,365.224,9.310,44.925,44.503,450.398,970.205,99.632,15.122,321.012,2485.423,18.652,239.686,182.853,9.656,544.154,111.980,Normal,95.375,24.981,94.590
17-Sep-22 04:30:00,79.420,5.840,3.262,13.728,0.994,22.960,49.970,3001.875,2.503,3.276,100.000,103.000,23.910,183.024,183.773,357.243,412.193,323.456,326.461,384.229,410.176,555.443,544.952,28.196,28.977,3.534,0.000,364.762,9.329,45.122,44.767,450.600,974.818,98.703,15.153,321.963,2480.150,18.739,238.740,182.962,9.706,543.491,112.303,Normal,95.625,24.974,94.361
17-Sep-22 04:35:00,79.380,8.320,3.257,13.734,0.990,22.965,50.008,2998.500,2.668,2.621,100.000,103.000,23.913,183.093,183.796,357.393,412.392,323.629,326.584,385.574,410.687,557.391,544.942,28.237,29.045,3.553,0.000,364.569,9.308,45.066,44.805,450.800,966.693,99.591,15.121,320.514,2488.029,18.655,239.548,180.223,9.489,544.200,111.933,Normal,95.375,24.981,94.361
17-Sep-22 04:40:00,78.680,6.200,3.234,13.716,0.992,23.020,49.897,2997.375,1.735,1.426,100.000,103.000,24.018,182.757,183.496,357.388,412.697,323.862,326.827,388.344,411.408,556.876,545.035,28.040,29.027,3.559,0.000,364.702,9.259,44.906,44.501,451.064,957.930,100.182,15.132,319.253,2447.644,18.518,241.412,179.130,9.634,544.475,111.938,Normal,95.250,24.973,94.716
17-Sep-22 04:45:00,79.220,5.880,3.258,13.701,0.994,22.995,49.936,2996.625,2.562,2.653,100.000,103.000,23.870,182.891,183.601,356.862,411.710,323.306,326.204,382.875,410.091,555.179,544.328,28.160,29.042,3.573,0.000,364.526,9.300,44.700,44.220,451.178,968.202,99.190,15.154,320.962,2471.181,19.001,239.937,181.305,9.549,542.750,112.077,Normal,95.375,24.983,94.955
17-Sep-22 04:50:00,79.600,5.120,3.262,13.711,0.994,22.981,49.976,2997.375,2.378,2.507,100.000,103.000,23.676,183.014,183.675,356.817,411.823,323.268,326.308,384.003,410.274,556.264,544.664,28.215,29.086,3.473,0.000,364.012,9.301,44.525,44.002,451.299,967.168,99.868,15.133,320.737,2482.726,18.883,240.722,182.127,9.530,543.450,112.164,Normal,95.375,25.038,94.949
17-Sep-22 04:55:00,79.100,4.480,3.256,13.678,0.996,23.025,50.012,2996.625,1.705,2.171,100.000,103.000,23.492,183.155,183.827,356.454,411.895,323.165,326.213,385.605,410.800,556.510,544.977,28.170,29.048,3.506,0.000,363.773,9.288,44.528,44.012,451.272,966.161,99.607,15.132,320.476,2469.458,18.767,240.024,179.897,9.430,543.853,111.799,Normal,95.375,25.039,94.949
17-Sep-22 05:00:00,78.820,3.520,3.232,13.670,0.996,23.000,49.932,2995.875,1.088,0.592,100.000,103.000,23.516,183.225,183.875,356.756,412.368,323.296,326.366,389.803,412.019,557.223,545.161,28.097,29.040,3.370,0.000,363.630,9.242,44.701,44.232,451.600,955.130,99.782,15.120,318.903,2460.151,18.819,239.957,178.077,9.650,544.497,111.915,Normal,95.250,25.103,94.943
17-Sep-22 05:05:00,79.440,5.640,3.256,13.729,0.993,22.945,49.970,3002.250,2.519,2.352,100.000,103.000,23.510,182.965,183.657,356.860,411.892,322.892,326.047,385.355,411.075,556.156,544.792,28.246,29.078,3.338,0.000,364.099,9.300,44.917,44.545,451.703,967.477,99.815,15.136,321.118,2491.038,19.068,240.723,182.050,9.614,543.550,112.221,Normal,95.625,25.037,94.718
17-Sep-22 05:10:00,79.380,6.960,3.258,13.732,0.991,23.032,49.987,2997.000,2.761,2.840,100.000,103.000,23.505,182.976,183.617,356.603,411.564,322.872,326.019,385.726,410.923,556.364,545.096,28.256,29.035,3.406,0.000,363.907,9.305,45.108,44.780,451.644,967.367,99.835,15.126,320.933,2484.124,19.217,240.353,182.633,9.706,543.850,112.166,Normal,95.500,25.101,94.705
17-Sep-22 05:15:00,78.880,3.760,3.240,13.662,0.997,22.955,49.940,3001.500,1.983,1.422,100.000,103.000,23.533,182.699,183.552,356.495,412.023,322.819,325.934,388.391,411.541,555.036,544.695,28.087,29.025,3.323,0.000,363.753,9.270,45.076,44.780,451.626,959.982,98.992,15.151,319.696,2462.516,19.103,239.357,181.727,9.525,543.385,111.801,Normal,95.000,25.103,94.714
17-Sep-22 05:20:00,78.740,5.760,3.226,13.698,0.993,22.940,49.948,3000.375,0.704,-0.044,100.000,103.000,23.483,182.627,183.488,356.625,411.981,322.832,325.874,386.632,411.213,555.591,544.093,28.052,29.030,3.266,0.000,363.702,9.235,44.885,44.502,451.731,951.455,98.421,15.143,318.405,2457.358,18.887,237.645,177.920,9.509,543.103,111.932,Normal,95.125,25.098,94.706
17-Sep-22 05:25:00,78.980,5.960,3.246,13.696,0.994,22.940,50.037,2997.000,0.976,0.033,100.000,103.000,23.438,182.652,183.502,356.414,411.887,322.834,325.903,386.821,411.417,557.268,544.358,28.143,29.025,3.226,1.741,363.324,9.235,44.665,44.120,451.800,947.183,99.660,15.131,317.766,2473.306,18.843,240.124,178.227,9.369,543.870,112.405,Normal,95.250,25.093,94.714
17-Sep-22 05:30:00,79.260,8.560,3.253,13.760,0.991,23.020,50.047,2997.375,1.678,0.706,100.000,103.000,23.410,182.739,183.505,356.495,411.911,322.851,326.214,387.313,411.454,558.139,544.900,28.189,29.014,3.426,0.000,363.603,9.263,44.497,43.973,451.700,955.423,99.581,15.116,318.983,2473.652,18.843,239.293,180.730,9.455,544.300,112.067,Normal,95.125,25.098,94.704
17-Sep-22 05:35:00,78.960,8.040,3.244,13.734,0.992,22.985,50.067,2997.000,1.799,2.087,100.000,103.000,23.440,182.613,183.470,356.198,411.842,322.945,326.012,388.178,411.795,557.642,545.103,28.178,29.054,3.321,0.000,363.609,9.284,44.587,44.084,451.900,963.410,100.244,15.111,320.058,2475.146,18.905,240.689,180.749,9.529,544.584,111.828,Normal,94.875,25.155,94.593
17-Sep-22 05:40:00,78.740,9.600,3.232,13.786,0.989,22.975,49.974,3000.375,0.884,1.658,100.000,103.000,23.439,183.097,183.930,356.781,411.861,322.814,326.043,385.699,411.058,556.455,544.514,28.148,29.086,3.336,0.000,364.061,9.271,44.753,44.276,452.143,962.094,99.572,15.133,320.280,2471.265,18.914,239.980,180.744,9.506,543.679,112.009,Normal,95.125,25.160,94.598
17-Sep-22 05:45:00,78.940,7.160,3.251,13.715,0.991,22.930,49.998,2997.375,1.555,1.150,100.000,103.000,23.410,183.070,183.915,356.476,411.909,322.665,325.914,386.592,411.324,556.352,544.671,28.182,29.014,3.373,0.000,363.910,9.261,45.035,44.669,452.177,956.762,99.108,15.140,319.444,2481.746,18.868,239.159,180.442,9.425,543.606,112.286,Normal,95.375,25.216,94.709
17-Sep-22 05:50:00,79.220,8.360,3.242,13.762,0.990,22.935,50.043,3000.750,1.344,1.223,100.000,103.000,23.416,182.835,183.672,356.669,412.023,322.907,325.954,386.308,411.241,556.652,544.756,28.192,29.018,3.344,0.000,363.747,9.269,45.199,44.842,452.326,958.480,98.130,15.136,319.831,2483.172,19.005,236.623,178.562,9.357,543.600,111.932,Normal,95.250,25.161,94.717
17-Sep-22 05:55:00,78.940,6.640,3.245,13.733,0.993,22.950,50.068,3000.375,1.522,1.031,100.000,103.000,23.400,182.889,183.405,356.566,412.161,323.042,326.012,388.309,411.882,557.188,544.964,28.212,29.012,3.454,0.000,363.615,9.267,45.064,44.715,452.181,958.083,99.408,15.120,319.627,2484.625,18.978,239.075,177.579,9.447,544.186,111.798,Normal,95.125,25.153,94.595
17-Sep-22 06:00:00,78.760,8.000,3.245,13.761,0.992,22.913,50.062,2996.250,1.261,1.277,100.000,103.000,23.407,182.751,183.419,356.199,411.454,322.519,325.713,384.767,411.019,556.797,544.700,28.157,29.023,3.496,0.000,363.485,9.257,44.866,44.356,452.200,958.617,98.968,15.133,319.517,2478.895,19.101,238.521,179.805,9.540,543.550,112.215,Normal,95.375,25.154,94.793
17-Sep-22 06:05:00,79.260,9.200,3.261,13.778,0.988,22.950,49.986,3001.125,1.703,2.097,100.000,103.000,23.381,182.911,183.486,356.238,411.695,322.648,325.815,386.103,411.193,555.637,544.976,28.176,29.044,3.434,0.000,363.794,9.295,44.652,44.101,451.900,966.307,99.101,15.129,320.875,2478.708,19.187,238.708,179.710,9.359,543.691,112.192,Normal,95.625,25.155,94.824
17-Sep-22 06:10:00,79.260,5.840,3.275,13.707,0.994,22.846,50.073,2998.500,2.019,1.735,100.000,103.000,23.383,182.723,183.449,356.004,411.804,322.688,325.780,389.093,411.870,557.129,545.096,28.257,29.073,3.493,0.000,363.299,9.287,44.539,43.976,452.200,961.765,99.937,15.120,320.045,2503.705,19.027,240.328,181.664,9.350,544.416,111.764,Normal,95.000,25.165,94.725
17-Sep-22 06:15:00,78.920,7.240,3.258,13.744,0.992,22.890,50.067,3001.125,0.741,0.784,100.000,103.000,23.359,182.734,183.523,356.530,411.710,322.797,325.813,386.615,411.523,556.791,544.480,28.167,29.078,3.451,0.000,363.593,9.267,44.652,44.132,452.399,955.737,98.916,15.130,319.217,2483.599,18.942,238.284,180.452,9.398,543.650,111.892,Normal,95.250,25.154,94.833
17-Sep-22 06:20:00,78.960,8.280,3.261,13.769,0.990,22.915,49.959,3003.750,0.852,0.780,100.000,103.000,23.400,182.597,183.311,356.687,412.080,322.971,326.036,390.313,412.279,557.077,545.126,28.201,29.120,3.333,0.000,363.775,9.268,44.872,44.431,452.200,957.907,99.428,15.114,319.531,2488.462,18.685,238.850,179.027,9.450,544.548,112.300,Normal,95.250,25.104,94.945
17-Sep-22 06:25:00,78.340,6.680,3.244,13.724,0.993,22.930,49.921,3000.750,0.541,0.870,100.000,103.000,23.534,182.835,183.347,356.286,411.754,322.383,325.522,386.521,411.336,554.475,544.781,28.055,29.122,3.461,0.000,363.956,9.258,45.087,44.716,452.300,958.036,99.891,15.148,319.602,2460.453,18.781,241.396,180.126,9.586,543.030,111.970,Normal,95.250,25.155,95.064
17-Sep-22 06:30:00,79.300,7.120,3.282,13.729,0.991,22.935,50.014,2998.125,1.492,2.735,100.000,103.000,23.590,182.914,183.596,355.951,411.333,322.307,325.583,384.132,410.611,555.205,544.523,28.241,29.086,3.468,0.000,364.146,9.315,45.180,44.827,452.681,968.814,99.196,15.137,321.128,2492.069,18.900,239.251,184.115,9.658,542.950,111.838,Normal,95.125,25.157,94.946
17-Sep-22 06:35:00,78.740,4.200,3.252,13.709,0.995,22.991,50.019,3001.875,0.768,0.838,100.000,103.000,23.591,182.853,183.570,356.697,412.007,323.073,326.123,388.920,411.831,556.958,545.080,28.182,29.113,3.425,0.000,363.835,9.266,45.047,44.654,452.351,956.845,99.893,15.115,319.373,2474.164,19.109,240.008,179.403,9.408,544.417,112.120,Normal,95.250,25.100,95.180
17-Sep-22 06:40:00,78.880,4.120,3.269,13.680,0.995,23.005,49.822,2997.375,0.328,0.800,100.000,103.000,23.577,182.806,183.452,356.272,411.941,322.645,325.725,388.929,411.677,555.180,545.085,28.028,29.144,3.444,0.000,363.666,9.254,44.836,44.299,452.200,956.201,100.317,15.134,319.375,2448.480,18.784,241.853,180.032,9.220,543.800,112.136,Normal,95.250,25.154,95.177
17-Sep-22 06:45:00,78.960,5.080,3.261,13.721,0.994,22.995,49.963,3001.125,1.416,1.292,100.000,103.000,23.577,182.795,183.680,356.432,411.607,322.339,325.543,384.065,410.601,554.644,544.061,28.156,29.196,3.497,0.000,364.068,9.282,44.557,44.022,452.487,961.709,98.825,15.158,320.562,2471.571,18.739,239.242,181.730,9.426,542.400,111.887,Normal,95.375,25.157,95.296
17-Sep-22 06:50:00,78.980,5.600,3.261,13.714,0.993,23.058,50.042,2997.000,1.014,0.411,100.000,103.000,23.687,182.693,183.358,356.336,411.790,322.774,325.969,385.903,411.035,557.531,544.855,28.182,29.205,3.429,0.000,363.656,9.250,44.538,43.967,452.499,952.738,99.827,15.143,318.657,2469.943,18.556,241.023,178.707,9.421,544.148,112.152,Normal,95.000,25.223,95.072
17-Sep-22 06:55:00,78.920,7.440,3.262,13.757,0.992,23.075,50.065,2999.250,1.254,1.357,100.000,103.000,23.795,182.803,183.604,356.788,411.955,322.968,326.124,384.612,410.740,556.603,544.762,28.197,29.272,3.522,0.000,364.248,9.273,44.661,44.195,452.512,960.448,98.604,15.134,319.952,2471.995,18.647,237.702,178.449,9.400,543.838,112.389,Normal,95.250,25.215,95.177
17-Sep-22 07:00:00,79.040,7.440,3.265,13.789,0.992,23.086,50.072,2997.375,2.007,2.621,100.000,103.000,23.818,182.779,183.564,356.505,411.553,322.869,326.032,385.133,410.794,556.560,545.124,28.203,29.404,3.380,0.000,363.810,9.301,44.851,44.456,452.471,967.455,99.115,15.126,321.009,2472.412,18.872,238.596,179.220,9.385,544.246,111.934,Normal,95.000,25.279,95.066
17-Sep-22 07:05:00,79.180,5.280,3.281,13.699,0.994,23.041,50.100,3002.625,1.702,0.972,100.000,103.000,23.755,182.905,183.639,356.770,412.019,322.852,325.993,383.370,410.170,557.049,544.375,28.268,29.398,3.447,0.000,364.047,9.284,45.054,44.729,452.401,958.212,98.652,15.143,319.523,2488.469,18.783,238.175,178.504,9.410,543.554,111.947,Normal,95.125,25.333,95.054
17-Sep-22 07:10:00,79.060,4.840,3.275,13.719,0.994,22.995,50.135,3001.125,1.363,0.773,100.000,103.000,23.717,182.695,183.533,356.787,412.074,323.059,326.136,385.586,410.775,557.554,544.887,28.228,29.400,3.468,0.000,363.909,9.271,45.138,44.803,452.403,958.066,99.698,15.123,319.295,2486.091,18.741,239.867,179.130,9.422,544.347,112.404,Normal,95.375,25.389,94.950
17-Sep-22 07:15:00,78.900,7.160,3.267,13.750,0.993,22.985,50.095,2998.125,1.212,0.910,100.000,103.000,23.761,182.730,183.418,356.611,411.685,322.962,326.066,384.147,410.385,557.438,544.909,28.226,29.455,3.435,0.000,363.994,9.263,44.967,44.552,452.400,957.610,99.143,15.133,319.481,2487.289,18.802,238.959,179.415,9.383,544.096,112.171,Normal,95.500,25.448,94.944
17-Sep-22 07:20:00,79.040,4.360,3.273,13.710,0.995,23.110,50.105,3003.000,1.525,0.387,100.000,103.000,23.814,182.787,183.601,357.073,412.424,323.394,326.363,385.733,410.900,557.823,545.225,28.236,29.487,3.369,0.000,364.058,9.261,44.797,44.198,452.176,953.778,99.040,15.130,318.922,2476.517,18.750,238.604,179.704,9.403,544.546,111.729,Normal,95.000,25.511,94.935
17-Sep-22 07:25:00,79.360,4.680,3.276,13.737,0.995,23.035,50.074,3003.000,3.019,2.413,100.000,103.000,24.091,183.445,184.194,357.326,412.332,323.382,326.618,386.011,411.022,557.402,545.207,28.277,29.659,3.599,0.000,364.592,9.310,44.595,44.024,452.667,965.945,100.119,15.114,320.613,2493.449,18.825,240.523,180.778,9.551,544.549,112.110,Normal,95.375,25.571,94.939
17-Sep-22 07:30:00,79.520,5.120,3.302,13.708,0.995,23.079,50.028,3003.375,2.855,2.986,100.000,103.000,24.058,183.261,184.415,357.090,412.223,323.262,326.480,384.532,410.655,556.291,545.065,28.267,29.568,3.562,0.000,364.810,9.327,44.556,44.000,452.395,970.859,99.166,15.133,321.532,2486.504,18.881,239.001,182.021,9.612,544.052,112.386,Normal,95.500,25.681,94.941
17-Sep-22 07:35:00,78.620,10.200,3.255,13.807,0.987,23.180,50.085,2996.625,1.942,1.404,100.000,103.000,24.069,182.588,183.464,356.953,412.177,323.558,326.497,386.078,410.755,558.406,545.253,28.168,29.524,3.452,0.000,364.178,9.266,44.659,44.137,452.373,958.793,98.672,15.122,319.571,2458.083,18.730,237.430,179.033,9.389,544.935,111.963,Normal,95.250,25.746,94.710
17-Sep-22 07:40:00,79.120,5.960,3.272,13.755,0.993,23.088,50.047,3003.750,2.203,2.193,100.000,103.000,24.098,183.026,183.728,357.239,412.147,323.475,326.402,382.813,409.886,556.569,544.667,28.213,29.443,3.545,0.000,364.871,9.299,44.782,44.357,452.500,966.380,99.082,15.139,320.816,2473.630,18.880,239.047,178.709,9.308,543.674,111.933,Normal,95.250,25.780,94.595
17-Sep-22 07:45:00,79.300,8.720,3.279,13.784,0.990,23.044,50.098,3000.750,2.796,2.632,100.000,103.000,24.118,182.849,183.338,357.147,411.934,323.352,326.354,382.975,409.880,556.705,545.190,28.258,29.511,3.482,0.000,364.518,9.310,44.924,44.511,452.799,969.777,98.625,15.137,321.289,2487.754,18.957,237.885,182.540,9.491,544.050,112.408,Normal,95.375,25.865,94.598
17-Sep-22 07:50:00,79.320,6.720,3.296,13.695,0.993,23.051,50.041,2997.375,2.115,1.736,100.000,103.000,24.098,183.315,184.058,357.056,411.707,323.323,326.274,382.053,409.480,557.101,544.701,28.229,29.526,3.434,0.000,364.525,9.276,45.067,44.671,452.759,961.924,99.151,15.140,320.024,2481.696,18.920,239.282,178.761,9.010,543.750,112.434,Normal,95.375,25.926,94.591
17-Sep-22 07:55:00,79.120,10.000,3.285,13.791,0.988,23.140,50.026,2997.750,2.473,2.878,100.000,103.000,24.088,183.733,184.463,356.818,411.638,323.149,326.295,381.583,409.274,556.370,544.997,28.248,29.578,3.486,0.000,364.628,9.309,44.990,44.678,452.674,970.174,99.599,15.136,321.338,2476.541,19.047,240.178,184.023,9.317,543.703,112.099,Normal,95.500,25.911,94.480
17-Sep-22 08:00:00,78.900,6.640,3.275,13.763,0.992,23.055,50.041,3003.375,3.013,3.089,100.000,103.000,24.097,183.710,184.325,357.291,412.171,323.477,326.492,383.333,409.722,555.773,545.070,28.209,29.675,3.404,0.000,364.887,9.323,44.945,44.500,452.599,970.480,100.081,15.135,321.516,2479.188,18.930,241.313,182.641,9.641,543.793,112.080,Normal,95.500,26.045,94.818
17-Sep-22 08:05:00,79.440,6.720,3.302,13.732,0.993,23.040,50.076,2997.750,3.383,3.142,100.000,103.000,24.208,183.526,184.214,356.936,412.027,323.484,326.612,384.139,410.015,557.424,545.377,28.297,29.717,3.486,0.000,364.509,9.312,44.799,44.262,452.867,968.004,99.796,15.128,321.091,2496.046,18.974,240.315,182.592,9.278,544.574,112.492,Normal,95.375,26.168,94.713
17-Sep-22 08:10:00,78.900,7.440,3.273,13.753,0.992,23.080,50.074,3001.500,1.758,0.532,100.000,103.000,24.285,183.341,183.935,357.709,412.551,323.665,326.675,385.331,410.591,557.701,545.143,28.172,29.799,3.382,0.000,364.640,9.254,44.702,44.096,453.015,953.512,99.818,15.126,318.581,2470.444,18.880,240.276,178.897,9.300,544.660,112.150,Normal,95.125,26.216,94.231
17-Sep-22 08:15:00,79.180,10.200,3.288,13.812,0.988,23.069,50.053,2997.000,3.268,3.077,100.000,103.000,24.396,183.777,184.556,357.022,411.585,323.385,326.326,379.856,408.566,556.588,544.803,28.256,29.862,3.504,0.000,365.044,9.312,44.636,44.067,452.973,971.188,98.137,15.141,321.536,2487.107,18.909,236.882,180.837,9.523,543.660,112.030,Normal,95.375,26.282,94.240
17-Sep-22 08:20:00,79.340,7.880,3.296,13.754,0.991,22.906,50.037,3002.625,3.442,3.264,100.000,103.000,24.423,183.775,184.491,357.747,412.114,323.672,326.628,381.153,408.752,556.453,545.113,28.269,29.808,3.396,0.000,365.416,9.326,44.696,44.144,453.022,974.053,99.482,15.131,321.844,2505.676,18.836,239.711,183.326,9.581,543.966,112.367,Normal,95.375,26.394,94.001
17-Sep-22 08:25:00,79.080,10.040,3.297,13.779,0.988,23.005,49.993,3002.250,3.274,2.440,100.000,103.000,24.540,183.684,184.203,358.046,412.645,324.129,327.029,384.577,410.000,557.475,545.448,28.205,29.788,3.404,0.000,365.440,9.296,44.773,44.196,453.000,968.160,99.830,15.118,320.845,2484.679,18.824,239.990,183.046,9.530,544.950,112.184,Normal,95.625,26.392,93.886
17-Sep-22 08:30:00,79.500,13.360,3.313,13.862,0.984,23.105,50.046,2998.500,3.602,3.460,100.000,103.000,24.596,183.737,184.296,357.593,412.269,323.927,326.985,383.180,409.659,557.499,545.396,28.235,29.851,3.468,0.000,365.379,9.321,44.877,44.324,453.173,971.479,99.574,15.118,321.476,2479.699,18.890,239.394,180.925,9.546,544.782,112.033,Normal,95.750,26.458,93.657
17-Sep-22 08:35:00,79.300,15.640,3.306,13.902,0.979,22.984,50.092,3001.500,2.749,2.153,100.000,103.000,24.681,184.528,185.049,357.717,412.092,323.921,326.717,379.754,408.378,556.904,544.469,28.260,29.897,3.506,0.000,365.465,9.302,44.988,44.475,453.184,966.821,98.204,15.151,320.613,2497.266,18.991,237.451,181.677,9.455,543.508,112.288,Normal,95.250,26.505,93.652
17-Sep-22 08:40:00,79.280,12.120,3.303,13.830,0.985,22.930,50.110,3001.875,3.176,2.397,100.000,103.000,24.763,184.388,185.316,358.176,412.550,324.176,327.270,380.938,408.656,557.579,544.836,28.260,29.985,3.424,0.000,365.733,9.299,45.074,44.616,453.166,965.929,99.133,15.136,320.689,2503.554,18.988,239.067,182.787,9.580,544.104,112.445,Normal,95.500,26.565,93.428
17-Sep-22 08:45:00,78.980,16.040,3.305,13.923,0.980,23.024,50.101,2998.125,2.214,3.088,100.000,103.000,24.883,184.533,185.248,357.851,412.010,324.187,327.106,380.096,408.205,557.098,544.934,28.212,30.037,3.364,0.000,365.816,9.305,45.092,44.636,453.126,971.122,98.131,15.138,321.197,2485.273,18.902,236.739,181.830,9.514,543.893,112.231,Normal,95.375,26.628,93.420
17-Sep-22 08:50:00,79.120,13.000,3.299,13.853,0.984,23.004,50.109,3000.750,3.751,3.714,100.000,103.000,25.072,184.850,185.402,358.051,412.384,324.341,327.344,379.741,408.070,557.305,545.391,28.293,30.079,3.410,0.000,366.126,9.326,45.098,44.621,452.898,973.172,99.434,15.136,321.543,2502.538,19.076,239.783,184.195,9.549,544.298,112.159,Normal,95.375,26.752,93.425
17-Sep-22 08:55:00,78.800,12.640,3.285,13.825,0.984,23.004,50.001,3002.250,2.323,2.584,100.000,103.000,25.198,185.111,185.721,358.557,412.580,324.475,327.509,379.755,408.120,556.596,544.865,28.202,30.202,3.344,0.000,366.361,9.296,45.093,44.548,452.887,970.895,99.289,15.149,321.076,2487.292,18.891,239.975,183.693,9.524,543.799,112.550,Normal,95.250,26.925,93.304
17-Sep-22 09:00:00,78.840,10.840,3.280,13.808,0.987,22.985,50.120,3000.375,3.266,3.835,100.000,103.000,25.267,185.114,185.909,358.365,412.458,324.627,327.583,378.868,407.634,557.329,545.245,28.247,30.218,3.402,0.000,366.385,9.323,45.038,44.504,452.767,974.759,99.395,15.143,321.487,2497.207,18.810,239.970,184.798,9.560,544.103,112.240,Normal,95.125,27.045,92.726
17-Sep-22 09:05:00,78.900,14.560,3.304,13.840,0.981,22.950,50.099,2999.250,2.789,2.510,100.000,103.000,25.413,185.110,185.742,358.641,412.367,324.783,327.678,377.981,407.303,557.650,544.658,28.244,30.234,3.350,0.000,366.352,9.288,45.030,44.449,452.995,967.207,98.721,15.159,320.405,2500.410,19.223,239.004,180.725,9.794,543.638,112.046,Normal,95.000,27.167,92.596
17-Sep-22 09:10:00,79.280,16.360,3.326,13.886,0.980,22.970,50.059,2996.250,3.258,3.083,100.000,103.000,25.386,185.717,186.527,358.455,412.284,324.798,327.757,377.361,406.805,557.289,544.711,28.193,30.191,3.533,0.000,366.655,9.298,45.059,44.504,453.159,971.797,98.602,15.156,321.211,2489.464,18.838,238.624,181.931,9.078,543.641,112.569,Normal,95.125,27.219,92.601
17-Sep-22 09:15:00,78.680,15.240,3.286,13.867,0.980,22.972,49.968,2999.625,2.690,2.825,100.000,103.000,25.490,185.974,186.483,358.848,412.586,324.914,327.932,378.992,407.277,556.537,544.804,28.152,30.192,3.345,0.000,366.979,9.293,45.065,44.484,453.075,972.897,98.331,15.152,321.158,2481.509,18.979,237.773,181.099,9.424,543.676,112.453,Normal,95.375,27.285,92.605
17-Sep-22 09:20:00,79.420,14.040,3.303,13.885,0.983,22.955,50.075,3001.500,4.576,4.110,100.000,103.000,25.711,185.662,186.125,359.060,412.808,325.326,328.097,378.709,407.271,557.401,545.398,28.290,30.186,3.298,0.000,367.318,9.339,45.104,44.481,453.051,977.097,98.787,15.135,321.710,2508.007,19.099,238.191,184.402,9.606,544.266,112.113,Normal,95.375,27.397,91.780
17-Sep-22 09:25:00,79.520,11.800,3.320,13.800,0.987,22.960,50.056,3003.000,4.831,3.579,100.000,103.000,25.823,185.773,186.645,359.269,412.948,325.516,328.391,377.883,406.806,557.751,545.084,28.272,30.225,3.232,0.000,367.314,9.327,45.141,44.534,452.998,978.153,98.373,15.144,322.064,2504.552,18.910,237.570,184.940,9.867,544.362,112.320,Normal,95.625,27.508,91.086
17-Sep-22 09:30:00,79.200,14.400,3.300,13.873,0.982,22.973,50.071,3003.000,3.531,4.025,100.000,103.000,25.989,186.399,187.138,359.255,412.795,325.465,328.373,377.122,406.097,556.340,544.858,28.211,30.575,3.447,0.000,367.676,9.338,45.181,44.502,453.000,979.882,99.918,15.167,321.847,2494.937,19.351,242.278,183.011,9.047,543.590,112.554,Normal,95.375,27.806,91.904
17-Sep-22 09:35:00,79.240,15.480,3.309,13.888,0.978,23.003,50.102,2995.875,4.151,3.608,100.000,103.000,26.193,186.470,187.173,359.216,413.279,325.946,328.777,379.163,407.135,558.576,545.461,28.243,30.797,3.382,0.000,367.446,9.307,45.212,44.563,452.900,971.057,98.757,15.140,320.517,2499.567,19.310,238.323,182.360,9.355,544.928,112.140,Normal,95.125,27.980,91.078
17-Sep-22 09:40:00,79.220,15.040,3.315,13.874,0.983,23.025,50.103,3001.125,4.494,3.599,100.000,103.000,26.287,186.627,187.344,359.396,412.893,325.822,328.742,376.485,405.805,557.547,544.766,28.257,31.016,3.376,0.000,368.168,9.329,45.201,44.530,453.113,976.493,98.766,15.159,321.649,2501.735,18.946,239.134,181.324,9.597,543.699,112.265,Normal,95.250,28.160,89.907
17-Sep-22 09:45:00,79.040,14.280,3.307,13.851,0.984,22.980,50.123,3001.125,3.885,3.337,100.000,102.938,26.430,186.945,187.605,359.827,413.464,326.152,328.998,377.302,406.002,558.008,544.640,28.247,31.097,3.511,0.000,368.420,9.320,45.257,44.582,452.996,977.125,98.498,15.149,321.521,2505.253,19.255,238.062,184.007,9.596,543.899,112.762,Normal,95.000,28.280,89.560
17-Sep-22 09:50:00,79.320,16.040,3.322,13.888,0.978,22.930,50.112,2999.625,4.156,3.433,100.000,103.000,26.625,186.751,187.669,360.097,413.629,326.512,329.356,377.353,405.984,558.287,545.070,28.225,31.021,3.520,0.000,368.666,9.317,45.276,44.519,452.789,977.153,98.971,15.148,321.130,2506.061,18.945,239.149,182.498,9.325,544.302,112.461,Normal,95.375,28.396,88.775
17-Sep-22 09:55:00,79.340,17.400,3.337,13.912,0.977,22.985,50.071,2998.500,4.205,3.483,100.000,103.000,26.756,187.519,188.236,360.233,413.887,326.720,329.464,377.653,405.971,557.716,544.936,28.226,31.109,3.548,0.000,368.911,9.319,45.210,44.452,452.808,978.908,98.779,15.154,321.347,2496.631,19.120,238.946,182.385,9.874,544.050,112.236,Normal,95.250,28.580,88.592
17-Sep-22 10:00:00,79.020,15.520,3.302,13.901,0.981,22.990,50.101,3003.000,4.743,4.875,100.000,103.000,26.930,187.882,188.621,360.495,413.926,326.770,329.565,376.882,405.561,557.326,545.268,28.254,31.177,3.689,0.000,369.338,9.355,45.184,44.377,452.600,982.664,98.652,15.153,322.054,2505.447,19.297,238.595,187.995,9.836,544.121,112.468,Normal,95.375,28.692,88.392
17-Sep-22 10:05:00,79.320,14.880,3.314,13.893,0.982,23.040,50.096,3001.125,4.683,5.105,100.000,103.000,27.038,187.947,188.609,360.495,413.763,326.887,329.756,376.477,405.309,557.763,545.300,28.224,31.153,3.717,0.000,369.339,9.352,45.158,44.308,452.300,984.351,98.707,15.155,322.020,2495.067,19.293,238.838,186.377,9.855,544.362,112.506,Normal,95.250,28.754,87.710
17-Sep-22 10:10:00,79.220,16.200,3.314,13.906,0.980,23.005,50.148,3002.250,4.465,4.469,100.000,103.000,27.119,187.949,188.824,360.669,414.120,327.263,329.988,376.179,405.360,558.728,545.230,28.283,31.108,3.802,0.000,369.424,9.339,45.182,44.282,452.101,983.029,99.204,15.146,321.860,2509.149,18.889,239.660,185.359,9.183,544.567,112.287,Normal,94.875,28.814,87.232
