Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
17-Sep-22 10:15:00,79.000,14.360,3.290,13.862,0.982,23.020,50.106,2998.875,4.390,3.690,100.000,103.000,27.156,188.910,189.640,360.438,413.440,327.179,329.771,375.409,404.462,557.313,544.705,28.182,31.196,3.678,0.000,369.202,9.311,45.138,44.200,452.000,978.214,98.915,15.184,320.770,2489.922,19.071,240.542,183.712,9.355,543.400,112.266,Normal,95.000,28.994,86.766
17-Sep-22 10:20:00,79.100,14.680,3.307,13.863,0.980,23.010,50.088,2999.250,4.460,4.855,100.000,103.000,27.207,188.652,189.520,360.615,413.591,327.225,329.970,375.190,404.111,557.002,544.685,28.202,31.252,3.831,0.000,369.861,9.332,45.212,44.181,452.077,983.334,100.327,15.176,321.873,2495.034,19.210,243.619,184.261,9.350,543.251,112.596,Normal,95.000,29.053,86.527
17-Sep-22 10:25:00,79.260,17.360,3.322,13.933,0.975,23.004,50.096,2996.625,5.319,5.230,100.000,102.938,27.422,188.419,189.250,360.652,413.830,327.524,330.179,375.242,403.962,557.585,544.996,28.237,31.523,3.859,0.000,370.006,9.358,45.279,44.296,452.192,985.769,98.669,15.174,322.271,2504.742,18.902,239.523,185.728,10.368,543.783,112.371,Normal,95.000,29.168,84.422
17-Sep-22 10:30:00,79.640,13.360,3.321,13.835,0.984,22.994,50.124,3003.000,5.499,4.979,100.000,102.938,27.498,188.522,189.128,361.344,414.522,327.930,330.648,376.207,404.532,557.765,545.136,28.256,31.727,4.025,0.000,370.228,9.365,45.362,44.391,451.895,986.699,99.305,15.165,322.089,2510.594,19.036,240.670,187.687,9.404,544.252,112.314,Normal,95.125,29.333,83.515
17-Sep-22 10:35:00,79.660,17.960,3.336,13.930,0.972,22.985,50.134,2997.375,5.066,4.280,100.000,102.938,27.589,188.758,189.663,361.377,414.618,328.107,330.741,376.168,404.095,558.581,544.832,28.264,31.868,4.254,0.000,370.182,9.341,45.415,44.476,450.906,985.033,99.015,15.163,321.936,2513.912,19.129,239.903,183.983,8.989,544.100,112.570,Normal,94.625,29.401,82.209
17-Sep-22 10:40:00,79.560,17.360,3.334,13.932,0.977,22.985,50.111,3002.625,5.012,4.054,100.000,102.938,27.594,189.595,190.239,361.673,414.845,328.275,330.949,376.491,404.457,558.067,544.659,28.269,31.782,4.219,0.000,370.313,9.354,45.442,44.504,449.500,983.742,98.857,15.164,321.741,2513.893,19.028,239.565,183.428,9.505,543.892,112.631,Normal,94.875,29.397,82.174
17-Sep-22 10:45:00,79.340,16.440,3.322,13.895,0.980,22.990,50.121,3001.500,4.638,4.050,100.000,102.938,27.562,189.081,189.862,361.753,414.918,328.325,331.056,377.074,404.959,558.117,544.891,28.245,31.382,4.365,0.000,370.283,9.350,45.411,44.394,448.500,983.098,98.860,15.167,322.017,2506.580,19.181,239.701,184.007,9.631,543.996,112.260,Normal,95.000,29.341,81.628
17-Sep-22 10:50:00,79.140,14.920,3.311,13.864,0.983,22.997,50.018,3003.000,4.226,4.032,100.000,102.938,27.641,189.368,190.092,361.819,415.200,328.467,331.202,378.232,405.369,557.849,545.016,28.235,31.293,4.322,0.000,370.641,9.348,45.394,44.352,448.200,984.587,98.103,15.163,321.957,2502.911,19.130,237.712,186.422,9.475,544.191,112.376,Normal,95.000,29.342,82.831
17-Sep-22 10:55:00,79.180,17.400,3.319,13.922,0.976,23.039,50.089,2999.625,4.168,4.425,100.000,102.938,27.563,189.279,189.975,361.259,414.751,328.289,331.099,379.010,405.719,557.861,545.302,28.192,31.403,4.301,0.000,370.100,9.346,45.329,44.274,448.014,983.597,99.202,15.168,321.627,2491.617,19.179,240.556,186.240,9.497,544.244,112.600,Normal,95.000,29.453,83.133
17-Sep-22 11:00:00,79.760,12.000,3.317,13.819,0.986,23.080,50.024,3000.750,5.545,5.066,100.000,102.938,27.569,189.563,190.148,361.257,414.557,328.195,330.860,377.648,405.037,557.052,545.007,28.270,31.472,4.209,0.000,370.295,9.365,45.310,44.232,448.200,985.732,99.265,15.176,321.735,2502.007,19.359,241.042,185.440,9.631,543.639,112.380,Normal,95.250,29.459,82.959
17-Sep-22 11:05:00,79.840,8.760,3.317,13.800,0.989,23.044,50.051,3003.375,5.901,5.521,100.000,102.938,27.598,189.770,190.469,361.427,414.971,328.351,331.158,377.907,405.483,557.855,545.287,28.306,31.500,4.124,0.000,370.313,9.375,45.325,44.286,448.600,987.033,99.430,15.165,322.032,2512.189,19.166,240.998,186.461,9.005,544.282,112.380,Normal,95.500,29.515,84.198
17-Sep-22 11:10:00,79.100,11.000,3.288,13.808,0.987,22.990,50.066,3002.625,5.166,5.432,100.000,102.938,27.564,189.911,190.841,361.539,414.817,328.359,331.027,378.125,405.426,557.262,545.266,28.240,31.530,4.091,0.000,370.281,9.369,45.391,44.381,448.880,988.998,98.804,15.159,322.600,2506.098,19.342,239.202,184.429,9.149,544.249,112.544,Normal,95.375,29.631,83.477
17-Sep-22 11:15:00,79.520,10.240,3.310,13.812,0.987,23.069,50.090,3003.375,5.943,5.966,100.000,102.938,27.845,189.957,190.565,361.627,414.804,328.448,331.078,376.996,404.923,557.787,545.468,28.293,31.576,4.176,0.000,370.456,9.385,45.475,44.467,449.180,992.912,99.487,15.164,322.886,2507.599,19.179,241.067,186.209,9.618,544.340,112.499,Normal,95.250,29.693,82.792
17-Sep-22 11:20:00,79.520,9.960,3.314,13.776,0.988,23.035,50.111,3002.625,6.113,5.946,100.000,102.938,27.815,189.783,190.589,361.739,414.885,328.670,331.423,377.055,405.005,557.713,545.193,28.270,32.036,4.180,0.000,370.967,9.378,45.388,44.447,449.289,991.137,98.882,15.163,322.685,2510.425,19.446,239.576,186.303,10.265,544.164,112.630,Normal,95.250,29.861,81.045
17-Sep-22 11:25:00,79.440,10.680,3.310,13.801,0.988,23.052,50.130,3001.125,5.526,4.673,100.000,102.938,27.800,189.754,190.417,361.806,415.133,328.820,331.453,376.982,405.050,558.137,544.897,28.216,32.302,4.271,0.000,370.818,9.348,45.394,44.388,449.100,985.073,99.577,15.174,321.577,2501.730,19.313,241.741,187.924,9.681,544.050,112.702,Normal,95.125,29.927,80.928
17-Sep-22 11:30:00,79.600,10.080,3.310,13.799,0.988,23.025,50.002,3001.500,5.612,5.494,100.000,102.938,27.983,190.624,191.287,361.811,414.886,328.726,331.522,376.184,404.299,556.898,544.834,28.192,32.128,4.439,0.000,371.139,9.370,45.319,44.284,448.500,989.619,99.075,15.174,322.404,2499.054,19.063,240.489,185.098,8.639,543.544,112.610,Normal,95.375,29.921,80.573
17-Sep-22 11:35:00,78.780,12.280,3.274,13.864,0.985,23.015,50.130,3003.375,3.809,4.029,100.000,102.938,27.924,190.522,191.382,361.888,415.335,328.671,331.448,377.780,405.350,557.664,544.911,28.194,31.809,4.299,0.000,370.633,9.325,45.303,44.251,448.400,982.256,98.326,15.181,321.194,2497.905,19.141,238.987,183.403,9.078,543.750,112.272,Normal,94.625,29.988,81.625
17-Sep-22 11:40:00,78.900,12.360,3.291,13.836,0.985,23.055,50.095,2995.500,4.603,4.063,100.000,102.938,28.081,189.843,190.775,361.684,414.997,328.728,331.590,377.737,405.158,558.177,545.098,28.159,31.788,4.351,0.000,370.913,9.315,45.354,44.261,448.200,980.793,97.819,15.180,321.101,2487.073,19.014,237.705,183.486,8.987,544.092,112.224,Normal,94.875,30.099,78.826
17-Sep-22 11:45:00,79.260,12.840,3.303,13.844,0.986,23.090,50.081,3001.875,6.433,6.087,100.000,102.938,28.221,190.234,191.043,362.086,415.243,329.049,331.836,376.411,404.333,556.933,545.170,28.237,32.083,4.511,0.000,371.996,9.378,45.388,44.359,447.796,991.686,98.974,15.182,322.473,2499.964,19.037,240.607,189.863,8.994,543.800,113.129,Normal,95.125,30.218,79.060
17-Sep-22 11:50:00,79.480,9.920,3.310,13.776,0.989,23.045,50.070,3002.625,5.815,5.992,100.000,102.938,28.448,190.324,191.314,362.690,415.594,329.381,332.213,376.548,404.548,558.135,545.097,28.235,32.385,4.719,0.000,372.206,9.377,45.478,44.371,447.122,991.259,99.001,15.170,322.326,2507.231,19.237,240.175,185.966,10.059,544.500,112.933,Normal,94.750,30.398,76.139
17-Sep-22 11:55:00,79.560,9.960,3.308,13.785,0.989,23.010,49.988,3002.625,6.576,7.015,100.000,102.938,28.666,190.775,191.613,362.773,415.684,329.652,332.416,376.093,404.165,556.734,545.260,28.197,32.467,4.922,0.000,372.665,9.406,45.482,44.369,445.686,997.206,99.683,15.187,323.358,2504.342,19.407,242.523,186.713,8.895,543.873,112.312,Normal,94.875,30.401,76.956
17-Sep-22 12:00:00,78.900,8.720,3.278,13.775,0.989,23.086,49.913,3003.750,2.429,1.818,100.000,102.938,28.677,190.626,191.480,363.122,415.848,329.529,332.315,376.872,404.572,556.352,544.572,27.972,32.399,4.761,0.000,372.243,9.279,45.446,44.369,444.802,969.638,98.076,15.209,318.959,2455.927,19.000,239.534,183.675,9.408,543.250,112.434,Normal,94.750,30.456,77.193
17-Sep-22 12:05:00,79.940,8.880,3.326,13.773,0.991,23.004,50.047,3003.000,6.874,6.215,100.000,102.938,28.648,190.411,191.387,363.124,416.175,329.772,332.619,377.321,405.085,558.186,545.441,28.240,32.360,4.878,0.000,372.450,9.384,45.456,44.282,444.796,995.157,98.626,15.185,322.635,2511.361,19.594,239.882,186.380,10.153,544.482,112.676,Normal,95.250,30.459,75.326
17-Sep-22 12:10:00,79.680,12.040,3.314,13.847,0.987,22.995,50.057,3002.250,5.930,6.018,100.000,102.938,28.594,190.634,191.477,362.983,415.842,329.669,332.415,376.602,404.468,557.314,545.091,28.223,32.298,4.914,0.000,372.710,9.377,45.496,44.368,444.300,995.826,98.457,15.189,322.619,2508.904,19.842,239.635,185.536,9.613,543.950,112.446,Normal,94.875,30.515,76.139
17-Sep-22 12:15:00,78.940,10.960,3.286,13.792,0.988,23.032,50.117,3003.000,4.387,4.134,100.000,102.938,28.833,190.756,191.781,363.150,416.229,329.954,332.861,377.293,404.896,558.873,545.166,28.149,32.699,4.798,0.000,372.480,9.324,45.483,44.337,444.200,985.178,98.074,15.182,321.058,2495.219,19.222,238.401,185.013,9.535,544.715,112.227,Normal,94.750,30.680,77.542
17-Sep-22 12:20:00,79.380,11.560,3.298,13.811,0.986,23.055,50.149,3001.875,6.433,6.502,100.000,102.938,28.905,191.119,191.970,363.015,415.475,329.906,332.731,375.117,403.620,557.630,545.404,28.232,32.980,4.815,0.000,372.842,9.381,45.556,44.349,444.182,995.920,98.595,15.201,322.714,2509.549,19.321,240.463,187.090,9.233,543.986,112.566,Normal,95.000,30.982,74.628
17-Sep-22 12:25:00,79.240,14.880,3.299,13.876,0.981,23.055,50.129,2998.500,5.072,5.215,100.000,102.938,29.031,191.665,192.419,363.065,415.819,329.905,332.836,375.970,403.895,558.478,544.819,28.201,33.000,4.759,0.000,372.681,9.350,45.487,44.333,444.325,989.657,98.600,15.191,321.578,2505.372,19.160,240.059,185.087,9.311,544.096,112.532,Normal,94.750,30.927,75.089
17-Sep-22 12:30:00,79.700,12.320,3.316,13.816,0.985,23.035,50.102,2997.750,6.233,6.299,100.000,102.938,29.043,191.872,192.804,362.887,415.495,329.721,332.752,374.643,402.954,558.136,544.803,28.194,32.939,4.974,0.000,372.981,9.377,45.541,44.316,444.100,994.367,98.868,15.192,322.358,2504.947,19.499,240.782,187.395,9.251,543.616,112.276,Normal,94.875,30.979,75.561
17-Sep-22 12:35:00,79.560,12.840,3.311,13.848,0.984,23.050,50.126,2999.250,6.399,6.194,100.000,102.938,29.069,191.269,192.180,363.147,415.737,330.008,333.050,374.717,402.902,558.524,544.979,28.250,32.800,4.941,0.000,373.048,9.377,45.589,44.345,443.800,995.571,98.317,15.192,322.424,2512.391,19.550,239.437,187.617,9.663,543.964,112.360,Normal,94.875,31.043,76.024
17-Sep-22 12:40:00,79.480,14.200,3.314,13.848,0.982,23.074,50.085,2996.250,7.148,7.677,100.000,102.938,29.151,191.609,192.530,362.937,415.549,330.263,333.180,375.643,403.011,558.393,545.614,28.250,32.599,4.598,0.000,373.373,9.402,45.643,44.339,443.798,1002.389,98.267,15.169,323.262,2507.802,19.199,238.330,187.071,9.707,544.651,112.480,Normal,94.750,31.165,76.608
17-Sep-22 12:45:00,79.560,5.280,3.306,13.723,0.995,23.060,50.102,2998.500,6.953,6.421,100.000,102.938,29.234,191.776,192.805,363.243,415.815,330.246,333.167,375.118,402.659,558.538,545.171,28.217,32.634,4.664,0.000,373.338,9.377,45.565,44.285,444.000,994.997,99.077,15.187,322.300,2504.464,19.151,241.057,187.002,9.590,544.150,112.444,Normal,94.875,31.214,75.326
17-Sep-22 12:50:00,79.560,7.080,3.302,13.752,0.992,23.024,50.146,2997.750,6.721,5.431,100.000,102.938,29.309,192.601,193.673,363.280,416.038,330.430,333.465,374.977,402.425,559.329,544.841,28.222,32.952,4.669,0.000,373.465,9.353,45.587,44.359,444.299,989.533,97.925,15.183,321.474,2511.608,19.506,238.105,187.816,9.667,544.142,112.312,Normal,94.875,31.340,75.552
17-Sep-22 12:55:00,79.480,7.280,3.305,13.743,0.991,23.058,50.133,2998.500,6.577,5.777,100.000,102.938,29.480,192.777,193.875,363.349,416.200,330.688,333.588,375.117,402.595,559.062,545.035,28.230,33.221,4.857,0.000,373.457,9.364,45.578,44.284,444.193,994.147,97.775,15.189,321.841,2511.529,19.553,237.979,187.052,9.838,544.305,112.600,Normal,94.750,31.520,73.344
17-Sep-22 13:00:00,79.060,8.480,3.283,13.780,0.990,23.077,50.197,2997.000,5.827,5.537,100.000,102.938,29.401,191.935,192.998,363.440,415.972,330.555,333.647,375.187,402.489,559.682,544.911,28.190,33.417,4.737,0.000,373.539,9.342,45.649,44.320,444.000,990.418,97.386,15.183,321.386,2504.395,19.271,236.774,183.512,9.501,544.250,112.568,Normal,94.375,31.636,74.864
17-Sep-22 13:05:00,79.240,11.200,3.295,13.818,0.987,23.066,50.147,2997.375,6.258,6.922,100.000,102.938,29.671,193.072,193.980,363.558,415.787,330.825,333.739,374.731,402.185,558.114,545.184,28.169,33.609,4.857,0.000,374.167,9.379,45.634,44.297,443.800,997.643,98.085,15.200,322.359,2502.995,19.355,239.176,187.336,9.579,543.875,112.190,Normal,94.500,31.926,71.705
17-Sep-22 13:10:00,79.880,10.320,3.315,13.834,0.988,23.000,50.170,3002.625,6.991,6.670,100.000,102.938,29.605,193.243,194.308,363.911,416.231,330.816,333.732,374.530,402.076,557.755,544.900,28.240,33.692,4.893,0.000,373.740,9.394,45.603,44.311,443.616,998.892,98.963,15.198,322.631,2523.408,19.343,241.253,185.242,9.784,543.700,112.521,Normal,94.875,31.928,71.398
17-Sep-22 13:15:00,79.080,13.720,3.299,13.853,0.984,23.060,50.034,2997.375,5.015,5.600,100.000,102.938,29.728,192.006,193.026,363.679,416.389,330.822,334.022,376.287,403.019,557.736,544.975,28.059,33.275,4.922,0.000,373.805,9.344,45.598,44.271,443.482,991.683,99.196,15.191,321.691,2480.988,19.396,241.524,186.547,9.843,544.050,112.553,Normal,94.750,31.751,72.677
17-Sep-22 13:20:00,79.780,12.640,3.329,13.825,0.985,23.057,50.094,2997.750,7.470,7.158,100.000,102.938,29.543,192.432,193.483,363.800,416.682,331.019,333.930,376.289,403.038,558.212,545.083,28.254,32.874,4.987,0.000,374.131,9.391,45.680,44.325,443.300,999.587,98.949,15.186,322.618,2512.507,19.483,240.695,187.274,8.997,544.143,112.179,Normal,94.750,31.807,71.591
17-Sep-22 13:25:00,79.140,15.560,3.318,13.874,0.981,23.015,50.132,2997.375,6.645,6.683,100.000,102.938,29.561,192.662,193.756,363.601,416.085,330.799,333.915,375.014,402.407,557.837,544.930,28.185,32.970,5.026,0.000,373.830,9.377,45.642,44.305,443.000,997.047,98.096,15.201,322.333,2505.972,19.346,239.269,186.868,8.793,543.711,112.299,Normal,94.875,31.926,71.710
17-Sep-22 13:30:00,79.540,14.680,3.330,13.860,0.981,22.990,50.122,2997.000,6.973,6.634,100.000,102.938,29.737,192.290,193.386,363.902,416.527,331.103,334.247,375.441,402.700,558.956,545.363,28.190,33.396,4.939,0.000,374.445,9.376,45.738,44.324,442.602,996.135,97.155,15.192,322.164,2512.643,19.380,236.579,185.660,9.648,544.303,112.575,Normal,94.625,32.223,71.354
17-Sep-22 13:35:00,78.900,14.760,3.299,13.886,0.980,22.900,50.111,3002.250,4.833,4.967,100.000,102.938,29.708,192.348,193.421,364.392,416.956,331.143,334.101,375.390,402.834,557.876,544.815,28.056,33.799,5.000,0.000,374.666,9.337,45.758,44.352,442.696,991.471,98.513,15.209,321.348,2501.856,19.332,240.617,185.207,9.740,543.809,112.227,Normal,94.500,32.224,70.190
17-Sep-22 13:40:00,79.500,15.920,3.330,13.881,0.981,22.937,50.180,2997.375,7.172,7.403,100.000,102.938,29.841,192.167,193.102,363.919,416.387,331.100,334.313,374.834,402.348,558.469,545.182,28.233,33.963,5.002,0.000,374.619,9.387,45.803,44.362,442.467,996.630,98.605,15.196,322.320,2530.711,19.391,240.301,187.288,9.160,544.208,112.225,Normal,94.750,32.400,71.942
17-Sep-22 13:45:00,79.340,12.960,3.318,13.824,0.984,22.980,50.127,3000.000,7.307,7.310,100.000,102.938,30.000,193.203,194.183,364.461,416.751,331.480,334.509,374.940,402.338,557.646,545.095,28.192,33.935,5.009,0.000,374.954,9.388,45.823,44.369,442.400,999.576,99.248,15.210,322.469,2519.086,19.640,242.439,187.542,9.742,543.822,112.565,Normal,94.875,32.522,69.379
17-Sep-22 13:50:00,79.600,13.840,3.326,13.853,0.984,23.006,50.118,2997.375,7.768,7.007,100.000,102.938,29.813,194.008,194.785,364.252,416.548,331.109,334.330,374.680,402.182,557.602,544.607,28.247,33.910,5.009,0.000,374.471,9.389,45.873,44.379,442.296,998.629,97.839,15.213,322.396,2525.327,19.314,239.128,189.826,9.769,543.284,112.471,Normal,94.750,32.455,68.913
17-Sep-22 13:55:00,79.020,15.360,3.309,13.877,0.980,22.980,50.148,3001.125,5.754,5.805,100.000,102.938,29.998,193.766,194.983,364.707,417.461,331.802,334.870,376.172,403.133,559.369,545.168,28.133,34.020,4.904,0.000,375.039,9.355,45.778,44.298,442.000,994.051,97.800,15.172,321.517,2509.081,19.285,237.314,187.831,8.426,544.677,112.095,Normal,94.625,32.626,70.190
17-Sep-22 14:00:00,79.560,16.480,3.334,13.891,0.976,22.985,50.129,2996.250,8.597,8.239,100.000,102.938,30.193,193.306,194.291,364.375,416.395,331.418,334.614,374.563,402.195,557.941,545.552,28.198,33.956,5.272,0.000,375.293,9.406,45.793,44.287,442.000,1004.082,99.191,15.213,322.797,2519.122,19.578,242.456,191.842,10.029,543.949,112.256,Normal,94.625,32.622,69.079
17-Sep-22 14:05:00,79.660,16.480,3.333,13.912,0.976,23.015,50.120,2999.250,8.109,8.950,100.000,102.938,30.330,193.011,194.337,364.599,416.731,331.596,334.925,374.374,401.729,557.813,545.290,28.189,33.802,5.160,0.000,375.893,9.423,45.819,44.293,441.797,1007.180,99.872,15.201,323.456,2513.779,19.963,243.610,190.584,10.500,544.175,112.681,Normal,95.125,32.628,71.242
17-Sep-22 14:10:00,78.960,17.120,3.316,13.918,0.973,22.948,50.101,2996.625,6.624,7.490,100.000,102.938,30.248,193.707,194.950,364.474,416.319,331.069,334.731,373.816,401.545,557.009,544.413,28.155,33.925,5.201,0.000,375.419,9.389,45.871,44.354,441.636,1002.456,97.695,15.233,322.804,2514.511,19.346,239.630,187.867,9.542,542.898,112.308,Normal,94.625,32.929,67.626
17-Sep-22 14:15:00,79.620,15.120,3.330,13.866,0.980,22.937,50.190,3001.500,7.177,6.838,100.000,102.938,30.257,193.956,195.069,365.046,417.427,331.845,335.188,375.232,402.314,558.706,544.918,28.198,34.070,5.229,1.471,375.545,9.397,45.862,44.317,441.300,1001.042,98.699,15.195,322.340,2525.046,19.494,240.496,188.398,9.773,544.282,112.012,Normal,94.875,32.928,68.564
17-Sep-22 14:20:00,79.640,16.480,3.337,13.905,0.976,23.010,50.159,2997.750,7.211,6.924,100.000,102.938,30.120,193.652,194.645,364.687,417.124,331.648,335.124,375.282,402.404,559.173,545.149,28.229,34.004,5.128,0.000,375.113,9.393,45.852,44.339,441.000,1000.487,98.278,15.194,322.451,2522.563,19.352,239.397,187.321,10.211,544.321,112.476,Normal,95.000,33.044,67.743
17-Sep-22 14:25:00,79.540,15.120,3.323,13.885,0.980,22.970,50.161,3001.500,7.002,6.937,100.000,102.938,30.363,193.994,195.019,365.127,417.371,331.742,335.223,374.805,402.266,558.472,545.105,28.172,33.878,5.276,0.000,375.630,9.395,45.897,44.364,440.895,999.769,99.213,15.217,322.179,2516.462,19.560,242.664,189.352,9.367,543.986,112.553,Normal,95.000,33.287,67.167
17-Sep-22 14:30:00,79.340,14.520,3.318,13.874,0.981,22.940,50.181,3000.000,7.576,7.061,100.000,102.938,30.502,194.171,195.133,365.173,417.275,332.032,335.436,374.380,402.153,559.108,545.354,28.248,33.913,5.282,0.000,375.914,9.395,45.912,44.332,440.812,999.866,99.615,15.217,321.861,2531.362,19.839,243.667,186.922,9.482,544.463,112.159,Normal,94.875,33.104,69.723
17-Sep-22 14:35:00,79.020,15.720,3.306,13.893,0.979,22.977,50.182,3001.500,6.480,6.358,100.000,102.938,30.414,194.118,195.240,365.364,417.616,331.958,335.430,374.906,402.283,559.097,544.915,28.134,34.139,5.371,0.000,376.206,9.369,45.902,44.334,440.652,999.747,98.879,15.204,322.000,2510.083,19.601,241.277,187.783,10.234,544.193,112.361,Normal,94.625,33.289,66.576
17-Sep-22 14:40:00,79.700,14.920,3.329,13.884,0.980,22.978,50.140,3000.750,8.057,8.051,100.000,102.938,30.523,194.382,195.452,365.413,417.327,332.079,335.314,375.004,402.016,558.289,545.261,28.206,33.999,5.272,0.000,376.171,9.406,45.948,44.333,440.300,1003.324,98.141,15.208,322.808,2521.311,19.823,239.681,187.497,9.449,544.030,112.660,Normal,94.750,33.217,66.926
17-Sep-22 14:45:00,79.480,14.840,3.318,13.888,0.983,22.964,50.136,2998.125,7.826,7.278,100.000,102.938,30.436,193.359,194.490,364.952,417.024,331.821,335.423,374.139,402.063,558.581,545.031,28.185,33.600,5.261,0.000,375.503,9.391,45.913,44.312,440.200,1001.927,97.629,15.210,322.229,2515.355,19.504,238.491,187.875,10.053,544.100,112.233,Normal,94.750,32.984,66.235
17-Sep-22 14:50:00,79.440,13.560,3.310,13.881,0.984,22.984,50.102,2998.875,7.375,6.692,100.000,102.938,30.358,193.786,194.755,364.961,417.258,331.930,335.434,374.797,402.255,559.279,544.758,28.179,32.917,5.097,0.000,375.579,9.376,45.821,44.207,440.100,998.986,96.201,15.201,321.904,2507.968,19.536,234.623,188.314,9.940,544.111,111.983,Normal,94.875,32.511,68.218
17-Sep-22 14:55:00,79.280,12.840,3.310,13.846,0.985,23.045,50.087,2997.000,6.768,6.204,100.000,102.938,30.116,193.202,194.222,364.478,417.081,331.611,335.207,375.357,402.535,559.109,544.785,28.129,32.406,5.088,0.000,374.930,9.364,45.779,44.200,440.464,995.539,97.442,15.203,321.533,2487.762,19.319,237.752,188.977,9.997,544.000,112.384,Normal,94.875,32.218,68.403
17-Sep-22 15:00:00,79.320,12.200,3.307,13.816,0.986,22.996,50.066,2997.375,6.240,6.131,100.000,102.938,30.090,192.455,193.785,364.766,417.313,331.694,335.188,376.143,402.936,559.089,544.840,28.158,32.107,5.053,0.000,375.164,9.356,45.812,44.248,440.903,995.047,97.027,15.193,321.584,2495.979,19.380,236.317,188.877,10.188,544.050,112.305,Normal,94.875,32.108,70.313
17-Sep-22 15:05:00,79.680,10.880,3.323,13.792,0.988,23.026,50.030,3000.375,7.233,6.186,100.000,102.938,29.940,192.479,193.651,364.673,417.116,331.360,334.905,375.829,402.815,558.233,544.901,28.192,32.018,5.027,0.000,374.966,9.375,45.820,44.273,441.200,997.660,97.743,15.210,321.928,2497.635,19.447,238.788,188.591,9.960,543.700,112.064,Normal,95.000,32.107,70.423
17-Sep-22 15:10:00,79.640,12.080,3.318,13.835,0.986,23.040,50.021,2998.125,7.283,7.003,100.000,102.938,29.856,192.121,193.257,364.319,416.576,331.133,334.819,375.348,402.584,558.325,544.846,28.203,32.005,4.973,0.000,374.771,9.394,45.820,44.289,441.600,1002.744,96.877,15.202,322.724,2498.512,19.359,236.327,188.799,10.533,543.782,112.349,Normal,95.000,32.107,70.421
17-Sep-22 15:15:00,79.440,11.400,3.317,13.792,0.988,22.985,50.046,2997.000,7.076,6.935,100.000,102.938,29.886,191.586,192.812,364.076,416.677,331.181,334.607,375.380,402.625,558.453,545.137,28.199,32.042,4.748,0.000,374.550,9.382,45.847,44.277,441.816,998.810,97.562,15.196,322.487,2504.324,19.452,237.764,188.893,10.394,544.084,112.395,Normal,94.750,32.096,70.442
17-Sep-22 15:20:00,79.920,10.040,3.334,13.777,0.989,22.995,50.004,2997.375,7.296,7.216,100.000,102.938,29.788,192.048,193.074,364.098,416.673,331.013,334.652,375.951,402.792,558.118,544.975,28.207,31.948,4.783,0.000,374.571,9.389,45.804,44.309,442.193,999.895,98.050,15.200,322.485,2503.555,19.427,239.095,188.388,9.957,543.842,112.042,Normal,95.000,31.987,72.528
17-Sep-22 15:25:00,79.660,11.720,3.310,13.838,0.986,22.942,50.063,3002.625,6.975,7.698,100.000,102.938,29.705,192.098,193.129,364.315,416.957,331.198,334.659,376.030,402.900,557.828,545.073,28.168,31.853,4.896,0.000,374.788,9.403,45.765,44.267,442.799,1003.934,99.326,15.200,323.114,2501.339,19.638,242.210,191.749,9.842,543.804,112.201,Normal,94.875,31.952,70.783
17-Sep-22 15:30:00,79.660,11.320,3.306,13.828,0.987,22.960,50.064,2997.375,7.838,7.769,100.000,102.938,29.707,191.984,193.097,363.963,416.872,331.207,334.559,376.253,402.954,558.751,545.153,28.271,31.827,5.047,0.000,374.688,9.395,45.775,44.301,443.000,999.414,99.521,15.191,322.565,2517.375,19.624,242.300,191.786,10.220,544.240,112.550,Normal,94.750,31.923,70.548
17-Sep-22 15:35:00,79.520,8.760,3.314,13.764,0.990,23.038,50.016,3002.250,7.159,6.776,100.000,102.938,29.618,191.762,192.921,364.340,417.153,331.093,334.522,377.047,403.268,557.745,544.927,28.192,31.859,4.905,0.000,374.475,9.391,45.767,44.285,443.043,999.750,98.599,15.188,322.468,2495.744,19.633,239.926,189.800,10.167,543.889,112.291,Normal,95.000,31.815,71.477
17-Sep-22 15:40:00,79.380,11.000,3.308,13.825,0.987,23.115,50.085,3000.000,7.546,7.359,100.000,103.000,29.619,191.711,192.926,364.099,416.989,331.120,334.649,377.016,403.429,558.762,545.182,28.247,31.822,4.983,0.000,374.535,9.397,45.777,44.303,443.000,1001.025,98.892,15.189,322.260,2496.024,19.498,240.689,189.810,10.373,544.387,112.083,Normal,94.875,31.694,71.252
17-Sep-22 15:45:00,79.480,10.640,3.299,13.810,0.988,23.083,50.101,2998.125,6.751,6.312,100.000,102.938,29.647,191.716,192.915,363.829,416.904,331.235,334.659,376.857,403.176,559.366,545.163,28.181,31.703,4.826,0.000,374.100,9.362,45.719,44.270,442.900,995.645,98.088,15.178,322.172,2487.351,19.462,238.287,188.747,10.017,544.450,112.498,Normal,94.625,31.638,71.945
17-Sep-22 15:50:00,79.380,10.040,3.298,13.799,0.988,23.080,50.012,2999.250,6.929,6.250,100.000,103.000,29.559,191.566,192.525,363.950,416.965,330.954,334.398,377.337,403.686,557.823,544.917,28.126,31.579,4.742,0.000,374.027,9.366,45.710,44.285,443.197,998.293,97.534,15.189,322.147,2477.653,19.688,237.410,188.660,10.031,543.948,112.555,Normal,94.875,31.519,72.646
17-Sep-22 15:55:00,79.420,9.600,3.294,13.823,0.989,22.958,50.068,3002.250,6.725,6.682,100.000,102.938,29.593,191.655,192.608,363.938,416.588,330.910,334.276,376.415,403.382,557.909,544.923,28.215,31.455,4.792,0.000,374.198,9.390,45.678,44.253,443.400,999.617,98.380,15.193,322.347,2504.157,19.381,239.629,191.095,10.220,543.906,112.077,Normal,94.750,31.338,73.350
17-Sep-22 16:00:00,79.300,8.360,3.290,13.779,0.990,22.921,49.950,3000.750,5.941,5.789,100.000,103.000,29.580,191.789,192.759,363.950,416.996,330.694,334.228,377.217,403.465,557.873,544.834,28.121,31.298,4.719,0.000,373.988,9.354,45.690,44.292,443.700,995.969,98.315,15.193,321.936,2491.135,19.251,239.465,189.899,10.155,543.825,112.177,Normal,94.750,31.259,74.286
17-Sep-22 16:05:00,79.480,8.000,3.296,13.778,0.991,22.946,50.053,3000.000,7.058,6.887,100.000,103.000,29.530,191.759,192.689,363.528,416.472,330.678,334.182,376.317,403.242,558.554,545.318,28.232,31.183,4.500,0.000,373.692,9.379,45.619,44.275,444.000,996.416,98.183,15.185,322.025,2507.289,19.318,238.805,190.259,10.345,544.163,112.671,Normal,95.000,31.107,74.978
17-Sep-22 16:10:00,79.260,8.680,3.294,13.780,0.989,23.085,49.996,2999.625,6.419,6.446,100.000,103.000,29.418,191.883,192.922,363.431,416.258,330.394,334.127,377.312,403.530,557.070,544.914,28.094,31.178,4.550,0.000,373.658,9.360,45.613,44.271,444.635,995.230,97.878,15.190,321.862,2467.824,19.336,238.248,192.956,10.171,543.549,112.539,Normal,95.125,30.946,76.260
17-Sep-22 16:15:00,79.340,8.480,3.287,13.791,0.990,23.015,50.030,3000.000,6.414,6.996,100.000,102.938,29.234,191.712,192.780,363.048,416.074,330.105,333.593,376.498,403.225,557.696,544.920,28.183,31.089,4.331,0.000,373.106,9.384,45.626,44.286,445.363,1000.053,97.763,15.187,322.765,2489.892,19.763,237.853,191.771,10.363,543.650,112.169,Normal,94.875,30.755,76.740
17-Sep-22 16:20:00,79.500,8.960,3.295,13.816,0.990,22.960,50.063,3002.625,6.824,7.127,100.000,103.000,29.079,191.283,192.621,363.323,416.445,330.367,333.850,377.894,403.905,558.055,545.122,28.226,31.055,4.368,0.000,373.279,9.393,45.560,44.269,446.013,999.904,99.641,15.181,322.516,2503.323,19.397,242.170,190.942,10.120,544.010,112.433,Normal,94.875,30.698,76.733
17-Sep-22 16:25:00,79.500,8.200,3.296,13.765,0.991,22.995,49.994,2996.625,6.373,6.936,100.000,103.000,28.604,191.208,192.153,362.404,415.642,329.672,333.103,377.531,403.591,555.633,544.373,28.158,30.976,4.516,0.000,372.408,9.401,45.554,44.310,446.709,1002.787,100.424,15.210,323.703,2486.036,19.463,245.309,192.300,8.688,542.507,112.648,Normal,95.125,30.221,73.156
17-Sep-22 16:30:00,79.800,6.200,3.308,13.754,0.993,22.987,50.015,2998.125,5.142,5.599,100.000,103.000,27.974,190.283,191.422,362.272,415.616,329.111,332.654,378.419,404.142,555.887,543.676,28.191,30.868,5.011,0.000,371.895,9.390,45.470,44.303,446.598,995.206,100.100,15.207,322.908,2492.452,19.441,244.407,189.890,9.563,542.188,112.288,Normal,94.500,29.110,75.334
17-Sep-22 16:35:00,79.320,2.520,3.300,13.669,0.997,22.990,49.954,2996.250,3.552,4.270,100.000,103.000,27.723,189.631,190.549,362.667,416.280,329.552,332.952,382.374,405.767,556.967,544.539,28.118,30.635,5.016,0.000,372.001,9.357,45.373,44.303,445.477,987.516,99.738,15.181,321.497,2477.289,19.152,242.426,188.538,8.607,543.539,112.232,Normal,94.750,28.578,77.199
17-Sep-22 16:40:00,79.280,5.960,3.290,13.725,0.993,22.931,50.027,3000.750,3.242,3.113,100.000,102.938,27.492,189.428,190.128,362.729,416.576,329.731,332.889,384.416,407.643,557.651,545.122,28.129,30.494,5.121,0.000,370.742,9.326,45.253,44.304,444.287,978.816,99.414,15.178,320.535,2484.497,18.718,241.492,189.816,9.158,544.150,112.605,Normal,94.750,28.336,76.855
17-Sep-22 16:45:00,79.720,5.640,3.303,13.733,0.993,22.920,49.939,3001.500,4.234,4.376,100.000,102.938,27.207,189.122,190.091,362.454,416.302,328.998,332.379,383.161,407.836,556.426,544.870,28.189,30.346,5.229,0.000,370.879,9.362,45.251,44.287,443.500,988.901,98.504,15.204,322.173,2494.805,18.946,240.381,187.784,8.354,543.356,112.511,Normal,95.000,28.158,77.208
17-Sep-22 16:50:00,79.900,4.200,3.319,13.684,0.996,23.059,49.932,3001.125,4.705,4.554,100.000,102.938,27.161,188.540,189.616,362.173,416.174,328.840,331.990,383.429,407.868,556.419,544.906,28.224,30.282,5.211,0.000,370.991,9.375,45.150,44.333,442.700,990.625,98.899,15.200,322.464,2486.022,19.099,241.180,191.159,9.341,543.545,112.023,Normal,94.875,28.105,76.978
17-Sep-22 16:55:00,79.220,2.600,3.296,13.669,0.997,23.049,49.962,3000.000,3.311,3.033,100.000,102.938,26.919,188.348,189.249,362.020,415.878,328.657,331.866,383.323,408.196,556.408,544.651,28.123,30.266,5.182,0.000,370.467,9.329,45.081,44.260,441.497,981.324,98.274,15.192,321.151,2469.217,18.892,239.300,189.263,9.116,543.337,112.172,Normal,95.125,27.929,78.614
17-Sep-22 17:00:00,78.920,3.040,3.278,13.684,0.997,23.036,49.910,3002.250,2.335,1.658,100.000,103.000,26.767,187.820,188.906,361.953,416.365,329.054,332.030,387.472,409.770,557.370,545.214,28.077,30.012,4.888,0.000,369.598,9.290,44.996,44.270,441.700,966.707,98.099,15.164,318.967,2461.281,18.911,237.723,187.017,9.357,544.600,112.472,Normal,95.000,27.753,80.942
17-Sep-22 17:05:00,79.140,0.760,3.289,13.656,1.000,23.000,49.992,2999.250,3.723,3.380,100.000,103.000,26.560,186.766,187.837,361.253,415.303,327.989,331.355,385.005,409.067,557.217,545.203,28.157,29.842,4.736,0.000,369.288,9.322,45.039,44.335,442.200,978.200,98.989,15.168,320.686,2477.123,19.077,240.035,187.035,9.218,544.150,111.903,Normal,95.250,27.627,82.104
17-Sep-22 17:10:00,79.700,-1.280,3.326,13.618,-0.999,22.986,49.940,2998.125,4.298,4.211,100.000,103.000,26.394,187.068,188.135,360.598,414.839,327.582,330.944,383.058,408.339,557.066,545.042,28.188,29.663,4.518,0.000,369.332,9.338,45.061,44.376,443.100,980.641,97.890,15.161,321.524,2483.002,18.930,237.090,189.316,9.221,543.802,111.800,Normal,95.125,27.513,83.740
17-Sep-22 17:15:00,79.560,-2.720,3.319,13.604,-0.996,23.000,49.939,2997.375,4.953,4.829,100.000,102.938,26.211,186.374,187.543,360.397,414.548,327.624,330.622,383.034,407.994,556.911,545.222,28.178,29.491,4.331,0.000,368.731,9.346,45.068,44.442,443.878,984.787,98.723,15.159,322.122,2477.340,19.187,239.011,190.345,9.434,544.005,112.231,Normal,95.375,27.373,84.212
17-Sep-22 17:20:00,79.560,-1.880,3.322,13.586,-0.998,23.015,49.956,3002.625,4.304,4.037,100.000,103.000,26.199,186.355,187.196,360.909,414.807,327.765,330.745,384.316,408.273,557.043,545.076,28.202,29.621,4.339,0.000,369.250,9.339,45.025,44.473,445.139,981.574,98.992,15.156,321.662,2480.969,18.949,239.540,190.775,9.263,544.154,112.078,Normal,95.250,27.341,84.213
17-Sep-22 17:25:00,79.100,-0.560,3.294,13.628,-0.999,23.015,49.903,3000.000,3.168,3.322,100.000,103.000,26.093,186.453,187.336,360.440,414.632,327.603,330.357,384.731,408.373,556.137,544.835,28.130,29.898,4.302,0.000,368.788,9.319,45.004,44.513,445.938,978.770,98.850,15.161,321.114,2470.759,18.823,239.416,188.037,9.098,543.751,111.900,Normal,95.125,27.099,85.493
17-Sep-22 17:30:00,79.540,-2.080,3.321,13.576,-0.996,22.980,49.992,2996.250,4.482,4.450,100.000,103.000,25.998,186.275,187.246,360.198,414.256,327.270,330.194,384.101,408.011,556.611,545.081,28.255,30.075,4.335,0.000,368.739,9.342,45.010,44.530,446.436,981.706,99.132,15.161,321.952,2498.047,18.994,240.084,188.641,9.417,543.804,112.067,Normal,95.125,27.041,85.379
17-Sep-22 17:35:00,78.640,-2.000,3.282,13.605,-0.998,23.000,49.899,3001.125,2.334,2.896,100.000,103.000,26.063,185.857,186.715,360.429,414.537,327.367,330.157,384.634,408.105,555.966,545.110,28.049,30.053,4.166,0.000,369.034,9.298,45.007,44.510,446.839,977.348,99.694,15.163,321.173,2459.540,19.162,241.532,188.417,9.445,543.908,112.502,Normal,95.250,26.918,86.075
17-Sep-22 17:40:00,79.300,-0.280,3.304,13.630,-0.999,22.985,49.982,2997.750,4.255,4.190,100.000,103.000,26.280,185.582,186.543,360.224,414.303,327.303,330.301,382.882,407.535,557.030,545.265,28.179,30.112,4.253,0.000,369.333,9.327,44.972,44.529,447.100,979.892,98.664,15.158,321.467,2484.931,18.993,238.845,188.236,9.431,544.093,111.953,Normal,95.250,27.101,85.730
17-Sep-22 17:45:00,79.500,1.160,3.302,13.632,0.998,22.985,50.000,3002.250,4.194,4.401,100.000,103.000,26.326,185.698,186.460,360.509,414.260,327.417,330.168,381.172,406.922,556.716,545.034,28.197,30.077,4.154,0.000,369.027,9.348,45.017,44.551,447.223,983.447,98.668,15.162,321.955,2486.884,19.026,239.024,188.557,9.420,543.747,111.825,Normal,95.125,27.284,85.258
17-Sep-22 17:50:00,79.180,2.200,3.274,13.671,0.997,23.000,50.048,3000.750,3.772,3.366,100.000,103.000,26.108,185.894,186.602,360.596,414.533,327.577,330.219,382.658,407.372,557.568,544.897,28.206,30.073,4.132,0.000,368.808,9.317,45.008,44.513,447.001,976.743,98.636,15.148,321.203,2486.467,18.838,238.355,188.549,9.312,544.100,112.356,Normal,95.125,27.044,85.845
17-Sep-22 17:55:00,78.840,4.160,3.263,13.689,0.996,23.008,50.012,3000.375,2.801,2.453,100.000,103.000,25.769,186.271,186.917,360.095,414.189,327.198,329.647,384.200,407.898,555.656,544.276,28.150,29.928,4.050,0.000,367.609,9.307,45.034,44.525,447.298,968.747,98.055,15.176,319.942,2475.153,18.835,238.132,185.722,9.254,542.900,112.401,Normal,95.375,26.922,87.823
17-Sep-22 18:00:00,79.300,5.960,3.276,13.733,0.993,22.960,50.002,3002.250,3.393,2.718,100.000,103.000,25.406,186.551,187.406,359.707,414.310,326.970,329.609,387.958,409.559,556.688,544.697,28.243,29.438,4.011,0.000,367.078,9.328,44.997,44.507,447.500,974.827,99.783,15.140,320.834,2492.920,18.928,240.776,187.947,8.849,543.856,111.800,Normal,95.250,26.867,87.693
17-Sep-22 18:05:00,80.000,5.200,3.313,13.673,0.995,23.055,49.947,2996.250,3.681,3.242,100.000,103.000,25.295,186.303,187.160,359.520,413.975,326.502,329.571,387.552,409.791,557.419,545.155,28.247,28.958,4.173,0.000,367.472,9.325,44.971,44.502,448.300,974.303,100.315,15.133,321.193,2479.559,18.779,241.783,189.672,8.828,544.288,112.054,Normal,95.250,26.747,86.313
17-Sep-22 18:10:00,79.640,6.880,3.286,13.731,0.993,22.985,49.972,3001.875,2.304,2.150,100.000,103.000,24.824,186.411,187.236,358.997,413.655,326.096,328.916,386.775,409.968,556.335,544.604,28.232,28.593,4.017,0.818,366.151,9.319,44.937,44.426,448.800,970.075,99.146,15.145,320.438,2480.929,18.917,239.463,185.481,8.844,543.392,112.574,Normal,95.000,26.566,87.716
17-Sep-22 18:15:00,79.480,11.120,3.282,13.785,0.987,22.975,50.002,2997.000,2.012,1.612,100.000,103.000,24.649,186.251,187.086,358.674,413.459,325.969,328.741,388.292,410.599,557.702,544.998,28.210,28.717,3.951,0.000,365.861,9.290,44.906,44.345,448.799,963.903,98.890,15.134,319.602,2479.101,18.727,238.378,188.257,8.709,544.200,111.958,Normal,95.250,26.510,88.411
17-Sep-22 18:20:00,79.940,6.760,3.294,13.722,0.993,23.000,49.974,3002.625,2.659,1.788,100.000,103.063,24.623,186.518,187.407,358.763,413.629,325.573,328.464,387.849,410.557,556.101,544.845,28.228,29.090,3.963,0.000,365.963,9.321,44.798,44.269,449.365,969.521,99.305,15.147,320.623,2483.469,18.798,239.944,186.275,8.762,543.546,111.719,Normal,95.125,26.510,87.478
17-Sep-22 18:25:00,79.100,17.000,3.286,13.887,0.975,23.040,50.036,2996.250,2.493,1.530,100.000,103.000,24.351,186.659,187.629,357.977,413.299,325.333,328.085,388.612,410.906,556.515,544.792,28.228,29.356,4.099,0.000,365.450,9.317,44.771,44.180,449.401,967.179,100.023,15.143,320.416,2481.855,18.697,241.487,188.556,8.104,543.651,112.153,Normal,95.250,26.453,87.008
17-Sep-22 18:30:00,79.360,17.040,3.297,13.876,0.974,22.969,50.079,2997.000,1.170,0.409,100.000,103.000,23.914,186.384,187.253,357.735,412.943,324.907,327.946,389.995,411.830,557.331,544.518,28.239,29.398,4.143,0.000,364.746,9.292,44.714,44.116,449.310,958.115,100.453,15.139,319.241,2490.651,18.711,242.352,187.309,9.090,543.845,112.113,Normal,94.875,26.265,85.965
17-Sep-22 18:35:00,79.040,19.160,3.293,13.936,0.967,22.980,50.111,2995.875,0.289,0.613,100.000,103.000,23.700,186.177,187.035,357.368,412.684,324.813,327.822,390.033,412.668,557.269,544.822,28.229,29.417,4.238,0.000,364.506,9.281,44.719,44.141,448.700,956.737,98.880,15.137,319.116,2487.888,19.148,238.509,186.947,9.222,543.994,111.671,Normal,94.500,26.046,86.194
17-Sep-22 18:40:00,79.400,16.680,3.293,13.896,0.975,23.055,50.033,2998.875,1.354,1.307,100.000,103.000,23.775,185.074,185.961,357.477,412.833,324.359,327.507,389.936,412.623,556.305,544.981,28.240,29.457,4.239,0.000,364.791,9.299,44.716,44.143,448.200,963.217,98.551,15.152,320.353,2481.721,18.628,238.301,188.122,8.850,543.708,112.015,Normal,95.000,25.986,86.776
17-Sep-22 18:45:00,79.440,14.960,3.289,13.849,0.980,23.010,50.037,3001.500,1.577,1.544,100.000,103.000,23.893,184.663,185.442,357.367,412.985,324.278,327.508,389.235,412.496,556.538,545.397,28.254,29.286,4.191,0.000,364.901,9.312,44.826,44.287,447.700,964.894,98.901,15.142,320.414,2488.340,18.877,238.766,188.661,9.407,544.237,112.173,Normal,95.000,25.982,87.249
17-Sep-22 18:50:00,79.220,15.280,3.280,13.865,0.981,23.025,50.014,3003.375,1.389,1.396,100.000,103.000,23.934,184.557,185.217,357.890,412.801,324.163,327.421,388.911,412.211,556.071,544.924,28.216,28.875,4.086,0.000,365.196,9.302,44.909,44.398,447.400,965.014,99.096,15.149,320.460,2476.982,18.915,239.532,187.094,9.241,543.899,111.708,Normal,95.000,25.984,87.598
17-Sep-22 18:55:00,79.180,15.680,3.282,13.871,0.980,23.021,49.959,2998.500,1.479,2.078,100.000,103.000,23.842,184.472,185.178,357.284,412.331,323.984,327.220,389.205,412.097,555.195,544.912,28.233,28.336,3.945,0.000,364.956,9.307,44.993,44.466,447.673,968.060,98.509,15.150,321.018,2475.485,19.197,238.139,187.808,9.209,543.473,111.946,Normal,95.125,26.041,87.711
17-Sep-22 19:00:00,79.400,14.960,3.298,13.826,0.983,23.020,49.912,2996.625,2.247,1.576,100.000,103.000,23.814,184.840,185.479,356.866,412.446,324.055,327.235,391.171,412.802,556.091,545.125,28.203,27.899,3.980,0.000,364.461,9.297,45.050,44.631,447.768,964.615,99.442,15.135,320.421,2467.110,19.000,239.760,189.153,9.286,544.117,112.244,Normal,95.500,26.043,88.412
17-Sep-22 19:05:00,78.780,15.160,3.259,13.861,0.981,23.031,49.991,2999.625,1.281,0.689,100.000,103.000,23.764,184.992,185.827,356.960,412.490,324.028,327.182,390.344,412.874,557.036,544.993,28.208,27.716,3.802,0.000,364.379,9.277,45.090,44.708,448.590,954.105,98.664,15.134,318.945,2464.851,18.835,237.834,185.371,8.936,544.203,112.000,Normal,95.125,26.103,88.641
17-Sep-22 19:10:00,79.020,14.560,3.275,13.857,0.983,23.001,49.927,2998.125,1.253,1.355,100.000,103.000,23.699,185.176,185.940,356.647,412.067,323.320,326.671,388.944,412.162,555.399,544.823,28.188,27.649,3.783,0.000,364.174,9.286,45.090,44.691,449.200,961.522,99.576,15.148,319.968,2463.720,19.045,240.649,187.932,8.882,543.250,111.862,Normal,95.375,26.152,88.881
17-Sep-22 19:15:00,79.840,12.960,3.303,13.816,0.986,22.975,49.858,3002.625,2.385,1.641,100.000,103.063,23.689,185.178,186.043,356.983,412.333,323.561,326.813,389.895,412.440,555.453,544.985,28.240,27.695,3.801,0.000,364.498,9.313,44.947,44.437,449.900,963.323,99.500,15.142,320.392,2476.665,18.920,240.179,184.592,9.158,543.647,112.161,Normal,95.875,26.099,88.757
17-Sep-22 19:20:00,79.640,14.880,3.298,13.839,0.983,23.039,49.923,2997.375,1.550,1.579,100.000,103.000,23.625,184.870,185.506,356.240,411.850,323.385,326.659,389.582,412.345,555.878,545.004,28.215,27.814,3.843,0.000,364.249,9.303,44.776,44.171,450.281,965.632,100.163,15.141,320.751,2466.055,19.035,241.760,187.764,9.184,543.800,112.051,Normal,95.625,26.102,88.763
17-Sep-22 19:25:00,79.300,16.080,3.290,13.883,0.978,23.045,49.985,2997.750,1.874,1.554,100.000,103.000,23.703,184.843,185.561,356.713,412.117,323.604,326.947,389.727,412.374,557.044,545.131,28.242,28.312,3.900,0.000,364.257,9.303,44.656,44.094,450.553,962.994,99.010,15.140,320.362,2474.898,18.818,238.932,188.802,8.979,544.400,111.722,Normal,95.125,26.034,88.758
17-Sep-22 19:30:00,78.880,12.040,3.258,13.823,0.987,23.055,50.071,2999.250,0.998,0.863,100.000,103.000,23.757,184.429,185.086,356.752,412.148,323.898,326.785,390.348,412.382,557.028,545.115,28.190,28.635,3.844,0.000,364.279,9.279,44.693,44.080,450.556,958.364,99.230,15.134,319.515,2467.315,18.927,239.198,186.954,9.283,544.436,112.057,Normal,95.250,26.038,89.455
17-Sep-22 19:35:00,79.080,14.160,3.273,13.847,0.983,22.970,50.012,3001.500,1.487,0.754,100.000,103.000,23.704,184.097,184.821,357.068,412.177,323.725,326.825,389.308,412.034,556.671,544.874,28.235,28.849,3.787,0.000,364.247,9.287,44.804,44.249,450.400,956.032,99.010,15.144,319.230,2484.782,19.022,239.116,185.804,8.992,543.949,112.166,Normal,95.250,26.040,89.810
17-Sep-22 19:40:00,79.320,12.960,3.277,13.839,0.984,22.976,50.029,3001.125,1.974,1.095,100.000,103.063,23.690,184.437,185.163,357.008,412.231,323.568,326.608,389.105,412.041,556.509,544.853,28.274,29.054,3.673,0.000,364.305,9.291,44.939,44.453,450.500,960.250,99.008,15.142,319.919,2493.981,18.701,239.015,185.173,8.913,543.892,111.759,Normal,95.000,25.985,90.043
17-Sep-22 19:45:00,79.320,12.640,3.276,13.812,0.986,22.936,50.022,3000.375,1.375,1.359,100.000,103.000,23.645,184.819,185.498,356.680,412.066,323.409,326.533,389.206,412.151,555.722,544.834,28.218,29.008,3.685,0.000,364.174,9.295,45.042,44.631,450.429,959.378,99.297,15.142,319.786,2486.680,18.680,239.695,185.528,8.742,543.600,111.861,Normal,95.125,25.983,90.040
17-Sep-22 19:50:00,79.060,12.000,3.265,13.805,0.985,22.955,50.021,2997.375,1.731,1.532,100.000,103.000,23.557,185.126,185.725,356.179,411.941,323.324,326.536,390.178,412.315,556.544,545.153,28.264,28.824,3.649,0.000,363.967,9.299,45.160,44.713,450.800,960.972,99.367,15.131,320.006,2492.019,18.738,239.434,185.632,9.059,544.140,112.167,Normal,95.000,25.865,90.508
17-Sep-22 19:55:00,79.260,13.480,3.280,13.821,0.984,22.978,50.022,3000.375,1.396,0.504,100.000,103.000,23.512,185.375,186.119,356.589,411.974,323.515,326.509,390.775,412.508,556.703,544.913,28.210,28.680,3.682,0.000,364.028,9.281,45.083,44.684,451.125,953.450,98.994,15.127,318.921,2479.070,18.798,238.352,186.797,9.203,544.226,111.833,Normal,95.125,25.861,90.513
17-Sep-22 20:00:00,78.820,13.000,3.260,13.846,0.984,22.972,50.063,2999.625,0.689,0.304,100.000,103.000,23.571,185.242,185.896,356.849,412.001,323.437,326.590,389.336,412.217,556.864,544.853,28.193,28.673,3.670,0.000,363.998,9.272,44.925,44.478,451.200,956.869,99.734,15.136,319.387,2475.884,18.772,240.497,187.821,9.121,544.000,111.771,Normal,95.125,25.806,90.514
17-Sep-22 20:05:00,79.060,10.960,3.262,13.816,0.988,23.060,49.987,3001.500,0.812,0.564,100.000,103.063,23.616,184.421,185.052,356.727,412.036,323.610,326.335,389.380,412.121,556.437,544.902,28.210,28.378,3.518,0.000,364.169,9.278,44.788,44.224,451.300,955.714,99.486,15.133,319.042,2467.496,18.799,239.803,185.415,9.165,543.945,112.267,Normal,95.375,25.865,90.391
17-Sep-22 20:10:00,79.440,13.640,3.282,13.831,0.983,23.041,49.928,2998.500,1.353,1.152,100.000,103.000,23.683,184.686,185.523,356.419,411.687,323.253,326.329,387.465,411.548,555.993,544.927,28.167,28.068,3.608,0.000,363.996,9.282,44.620,44.032,451.100,960.576,98.528,15.148,320.009,2458.990,18.864,238.093,187.822,9.352,543.700,112.066,Normal,95.500,25.920,90.393
17-Sep-22 20:15:00,79.340,11.120,3.270,13.798,0.987,23.005,49.915,3000.375,2.073,1.972,100.000,103.000,23.651,184.720,185.516,356.526,411.690,323.347,326.394,387.582,411.457,555.386,545.013,28.221,27.760,3.549,0.000,364.353,9.311,44.607,44.047,451.300,966.324,99.343,15.142,320.926,2470.862,18.946,239.810,185.782,9.270,543.600,111.660,Normal,95.625,25.903,90.279
17-Sep-22 20:20:00,79.220,9.400,3.267,13.779,0.990,23.029,49.964,2997.375,1.668,1.699,100.000,103.000,23.665,185.011,185.579,356.459,411.637,323.426,326.365,388.983,411.618,556.666,545.204,28.248,27.893,3.586,0.000,363.957,9.300,44.779,44.247,451.200,964.432,99.862,15.126,320.490,2473.878,18.810,240.405,185.791,9.398,544.361,111.909,Normal,95.500,25.980,89.925
17-Sep-22 20:25:00,79.120,11.920,3.273,13.799,0.987,23.030,49.977,2997.375,1.256,0.878,100.000,103.000,23.610,185.002,185.576,356.481,411.688,323.320,326.289,387.679,411.248,556.206,544.669,28.155,28.187,3.701,0.000,363.981,9.277,44.954,44.486,451.600,958.791,99.218,15.142,319.635,2459.532,18.839,239.515,187.018,9.207,543.614,112.266,Normal,95.500,26.014,89.695
17-Sep-22 20:30:00,79.100,12.840,3.269,13.845,0.986,23.010,49.988,3003.750,1.328,1.832,100.000,103.000,23.640,185.225,185.948,356.867,411.867,323.455,326.285,388.308,411.537,555.507,545.101,28.243,28.528,3.710,0.000,364.403,9.317,45.167,44.735,451.700,966.180,98.932,15.137,320.830,2479.587,18.922,238.639,187.764,9.353,543.844,111.899,Normal,95.500,25.983,90.627
17-Sep-22 20:35:00,79.520,12.200,3.290,13.817,0.985,23.018,49.988,3001.875,2.343,2.415,100.000,103.000,23.639,184.884,185.690,356.695,411.918,323.639,326.450,388.707,411.632,555.690,545.265,28.246,28.761,3.698,0.000,364.504,9.323,45.109,44.784,451.200,970.762,99.743,15.134,321.566,2481.343,18.819,240.434,187.208,9.081,543.916,111.717,Normal,95.375,25.896,90.859
17-Sep-22 20:40:00,79.220,11.600,3.269,13.806,0.988,23.030,50.020,3002.250,1.881,2.184,100.000,103.000,23.891,184.386,185.008,357.116,411.755,323.690,326.512,387.494,411.213,555.859,545.152,28.252,28.904,3.784,0.000,364.832,9.323,45.011,44.589,451.301,968.724,99.903,15.139,321.211,2482.257,18.657,241.046,186.661,9.151,543.936,112.215,Normal,95.625,25.801,91.919
17-Sep-22 20:45:00,79.360,11.960,3.283,13.803,0.987,23.017,50.003,2999.250,2.823,2.439,100.000,103.000,24.194,183.630,184.517,357.579,411.997,323.897,326.895,386.462,410.774,556.006,545.218,28.252,29.044,3.945,0.000,365.433,9.325,44.815,44.303,451.200,970.731,99.773,15.150,321.462,2485.497,18.707,241.195,185.953,9.529,544.099,112.191,Normal,95.625,25.862,91.673
17-Sep-22 20:50:00,79.480,12.320,3.284,13.835,0.985,23.010,50.040,3000.000,2.870,2.938,100.000,103.000,24.411,183.197,183.978,357.864,412.267,324.587,327.210,386.146,410.621,557.074,545.362,28.283,29.145,3.878,0.000,365.596,9.328,44.677,44.103,450.400,971.390,98.768,15.117,321.411,2491.806,18.732,237.387,186.343,9.716,544.709,111.783,Normal,95.625,25.865,91.331
17-Sep-22 20:55:00,79.200,13.000,3.272,13.849,0.984,23.020,50.049,2997.375,1.937,1.469,100.000,103.000,24.392,183.602,184.271,357.542,412.135,324.439,327.127,385.066,410.412,557.950,545.390,28.199,29.160,3.555,0.000,365.094,9.284,44.605,44.043,449.694,960.555,98.271,15.128,319.808,2477.482,18.499,236.658,184.304,9.525,544.822,111.967,Normal,95.375,25.719,91.916
17-Sep-22 21:00:00,79.180,9.080,3.262,13.781,0.989,22.955,50.052,2999.625,2.696,2.918,100.000,103.000,24.390,184.169,184.711,357.854,412.054,324.044,327.081,384.032,409.945,557.426,545.315,28.252,29.102,3.587,0.000,365.228,9.324,44.725,44.167,449.936,970.286,98.732,15.115,321.012,2492.454,18.763,237.236,188.866,9.600,544.535,112.377,Normal,95.375,25.687,92.497
17-Sep-22 21:05:00,78.940,7.560,3.246,13.788,0.992,23.024,50.072,3003.375,1.829,1.231,100.000,103.063,24.446,183.562,184.404,357.963,412.503,324.408,327.252,385.080,410.017,557.159,544.964,28.243,29.143,3.556,0.000,365.096,9.295,44.847,44.338,450.223,962.099,99.180,15.129,319.948,2483.809,18.568,238.896,187.403,9.459,544.267,111.911,Normal,95.125,25.629,92.969
