Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
17-Sep-22 21:10:00,79.140,6.720,3.265,13.714,0.993,22.985,49.909,2996.250,1.836,2.282,100.000,103.000,24.422,183.772,184.499,357.482,411.965,323.968,326.923,385.384,409.874,556.076,545.075,28.169,29.162,3.553,0.000,365.172,9.299,44.941,44.559,450.800,968.995,99.597,15.135,321.039,2475.236,18.665,240.128,185.926,9.546,544.005,111.949,Normal,95.250,25.591,93.309
17-Sep-22 21:15:00,78.540,10.960,3.234,13.808,0.987,22.984,50.002,2998.500,0.863,1.190,100.000,103.063,24.333,183.606,184.261,357.286,411.888,323.786,326.644,385.595,410.038,555.381,544.820,28.130,29.168,3.445,0.000,364.986,9.277,44.992,44.686,451.187,960.411,98.822,15.151,319.860,2468.295,18.634,238.953,185.817,9.474,543.511,112.220,Normal,95.125,25.621,93.548
17-Sep-22 21:20:00,79.000,10.680,3.262,13.803,0.987,22.995,50.022,3000.375,1.884,1.834,100.000,103.063,24.137,183.433,184.209,357.524,412.127,323.896,326.766,385.629,410.070,555.794,544.828,28.179,29.192,3.458,0.000,365.167,9.296,45.059,44.698,451.635,966.581,99.712,15.145,320.590,2475.678,18.650,240.842,185.576,9.499,543.674,112.208,Normal,95.375,25.626,93.547
17-Sep-22 21:25:00,79.320,11.520,3.279,13.799,0.986,23.050,49.993,3003.000,2.802,2.873,100.000,103.000,24.227,183.422,184.284,357.588,412.121,323.863,326.750,383.989,409.758,555.247,545.021,28.228,29.258,3.581,0.000,365.316,9.333,44.986,44.632,452.000,973.427,99.321,15.142,322.057,2478.640,18.834,239.760,188.357,9.757,543.554,111.983,Normal,95.500,25.744,93.542
17-Sep-22 21:30:00,78.420,10.920,3.241,13.824,0.986,22.980,50.064,3001.500,0.559,0.793,100.000,103.000,24.262,183.179,184.058,357.387,412.242,323.671,326.762,385.468,409.877,555.722,544.847,28.145,29.301,3.435,0.000,364.706,9.271,44.845,44.361,452.052,959.065,98.992,15.150,319.680,2471.964,18.639,239.303,186.378,9.312,543.570,112.134,Normal,95.250,25.801,93.317
17-Sep-22 21:35:00,78.600,12.400,3.258,13.806,0.986,22.920,49.954,2996.250,0.888,1.119,100.000,103.000,24.175,183.150,183.874,357.113,412.040,323.832,326.717,385.889,410.212,557.004,545.149,28.119,29.292,3.320,0.000,364.691,9.259,44.714,44.192,452.000,959.421,99.558,15.125,319.780,2473.333,18.708,239.615,184.803,9.424,544.364,112.339,Normal,95.500,25.788,93.198
17-Sep-22 21:40:00,79.120,7.120,3.261,13.737,0.992,22.985,49.992,2997.375,2.434,2.518,100.000,103.000,24.174,183.208,183.959,356.930,411.527,323.393,326.542,382.809,409.213,555.778,544.932,28.233,29.359,3.436,0.000,364.831,9.307,44.625,44.102,452.000,969.806,99.101,15.147,321.358,2488.364,18.744,239.447,183.791,9.628,543.439,111.929,Normal,95.625,25.683,93.432
17-Sep-22 21:45:00,78.840,7.320,3.239,13.742,0.991,23.000,50.008,3000.750,1.418,1.033,100.000,103.000,24.128,183.318,183.989,357.500,412.076,323.847,326.841,384.488,409.772,556.417,544.973,28.143,29.200,3.439,0.000,365.411,9.268,44.600,44.065,452.200,958.468,99.125,15.147,319.449,2469.059,18.582,239.498,182.536,9.454,543.820,112.127,Normal,95.500,25.680,93.665
17-Sep-22 21:50:00,79.220,5.480,3.270,13.682,0.994,23.050,50.006,3002.625,2.695,2.058,100.000,103.000,24.237,183.455,184.072,357.689,411.927,323.765,326.708,381.499,408.690,555.624,544.851,28.243,29.266,3.415,0.000,365.667,9.307,44.649,44.189,452.299,968.917,99.244,15.160,321.169,2481.164,18.875,240.317,187.455,9.590,543.248,112.216,Normal,95.750,25.745,93.548
17-Sep-22 21:55:00,78.960,7.240,3.253,13.753,0.991,23.040,50.028,3002.625,1.656,2.443,100.000,103.000,24.258,183.358,183.996,357.347,412.031,323.798,326.723,383.296,409.214,555.354,544.835,28.246,29.290,3.495,0.000,365.006,9.314,44.727,44.278,452.281,971.658,98.869,15.143,321.549,2482.657,18.959,238.707,189.774,9.513,543.486,112.142,Normal,95.500,25.683,93.541
17-Sep-22 22:00:00,79.660,7.000,3.278,13.726,0.993,22.998,50.023,3002.625,3.223,2.413,100.000,103.000,24.124,183.432,184.057,357.643,412.257,323.958,326.832,385.300,409.915,556.574,545.101,28.300,29.184,3.338,0.000,365.196,9.322,44.884,44.496,452.044,969.436,99.252,15.132,321.374,2496.830,18.846,239.192,186.830,9.473,544.125,111.958,Normal,95.375,25.625,93.780
17-Sep-22 22:05:00,79.160,7.640,3.265,13.734,0.992,22.990,50.015,2998.875,2.005,2.133,100.000,103.000,24.016,183.480,184.107,357.266,412.073,323.823,326.782,386.687,410.240,556.843,544.953,28.227,29.213,3.408,0.000,364.759,9.306,44.994,44.612,452.238,966.173,99.892,15.117,320.742,2485.120,18.957,240.102,186.998,9.516,544.225,112.281,Normal,95.125,25.685,93.903
17-Sep-22 22:10:00,79.000,9.600,3.251,13.801,0.989,23.015,49.962,2997.000,1.517,1.948,100.000,103.000,23.989,183.381,184.019,356.814,411.939,323.625,326.611,386.782,410.247,556.732,545.087,28.200,29.171,3.341,0.000,364.525,9.295,45.025,44.669,452.300,966.453,98.758,15.118,320.863,2476.815,18.851,237.423,187.325,9.477,544.260,112.257,Normal,95.250,25.632,94.129
17-Sep-22 22:15:00,79.180,5.120,3.266,13.689,0.995,23.045,50.005,2999.250,2.245,2.361,100.000,103.000,23.849,183.125,183.741,356.938,411.846,323.537,326.516,388.100,410.686,556.935,545.329,28.225,29.207,3.405,0.000,364.443,9.301,44.918,44.582,452.273,966.180,100.464,15.116,320.913,2478.393,18.855,241.447,183.303,9.429,544.593,111.800,Normal,95.250,25.680,94.248
17-Sep-22 22:20:00,79.240,6.360,3.256,13.746,0.992,23.025,50.040,3000.750,2.378,2.505,100.000,103.063,23.815,183.081,183.675,356.737,411.835,323.353,326.329,385.348,409.966,556.116,544.953,28.225,29.275,3.564,0.000,364.558,9.314,44.816,44.383,452.600,967.546,100.026,15.133,321.390,2481.706,18.831,241.103,187.773,9.554,543.714,112.143,Normal,95.125,25.748,93.658
17-Sep-22 22:25:00,79.540,6.600,3.281,13.736,0.993,22.990,50.056,2996.625,2.115,1.506,100.000,103.000,23.887,183.243,183.819,357.131,411.833,323.618,326.572,385.664,410.013,557.919,544.972,28.228,29.271,3.505,0.000,364.777,9.271,44.649,44.141,452.302,960.995,100.430,15.123,320.132,2485.132,18.640,241.644,185.552,9.363,544.477,112.414,Normal,95.375,25.809,93.664
17-Sep-22 22:30:00,79.120,5.080,3.267,13.659,0.995,22.995,50.016,3000.000,1.980,1.916,100.000,103.000,24.163,183.273,183.903,357.618,412.064,323.982,326.842,384.172,409.645,556.452,545.082,28.186,29.338,3.573,0.000,365.657,9.291,44.536,44.042,452.400,966.324,99.085,15.138,320.945,2477.906,18.701,239.015,185.491,9.578,543.950,112.167,Normal,95.250,25.751,93.780
17-Sep-22 22:35:00,79.120,8.040,3.261,13.742,0.992,23.015,49.998,3000.375,1.957,1.864,100.000,103.000,23.983,183.700,184.327,357.144,411.812,323.414,326.583,384.157,409.385,555.380,544.401,28.210,29.318,3.617,0.000,364.809,9.296,44.550,44.064,452.503,965.747,99.281,15.154,320.746,2480.422,18.875,240.176,188.508,9.458,542.858,112.078,Normal,95.250,25.806,93.545
17-Sep-22 22:40:00,78.620,6.360,3.234,13.720,0.992,23.030,50.036,2996.625,0.130,0.427,100.000,103.063,23.822,184.252,184.892,357.020,411.893,323.440,326.511,385.981,409.992,556.461,544.720,28.096,29.308,3.494,0.000,364.160,9.251,44.650,44.205,452.200,952.920,99.495,15.151,318.845,2459.103,18.741,240.563,184.058,9.132,543.539,112.314,Normal,95.125,25.711,93.545
17-Sep-22 22:45:00,79.120,3.480,3.259,13.685,0.997,22.966,49.999,2997.000,1.547,2.237,100.000,103.000,23.850,184.965,185.617,356.533,411.538,323.174,326.279,384.438,409.581,555.614,544.857,28.224,29.246,3.451,0.000,364.312,9.297,44.856,44.449,452.400,967.064,99.331,15.141,321.130,2487.697,19.214,239.728,185.600,9.272,543.189,112.242,Normal,95.250,25.691,93.669
17-Sep-22 22:50:00,79.500,2.920,3.270,13.676,0.997,22.949,50.024,2999.625,2.402,1.259,100.000,103.000,23.724,185.054,185.713,356.608,411.899,323.496,326.462,387.612,410.710,557.425,545.107,28.243,29.112,3.412,0.000,363.996,9.289,44.953,44.624,452.401,960.400,99.872,15.122,320.045,2491.250,19.174,240.258,183.968,9.178,544.490,111.830,Normal,95.500,25.688,93.779
17-Sep-22 22:55:00,79.020,2.440,3.258,13.675,0.998,23.060,49.964,2998.500,1.573,1.312,100.000,103.000,23.763,185.251,185.907,356.644,411.873,323.335,326.419,388.378,410.795,556.829,545.065,28.211,29.181,3.345,0.000,364.131,9.282,45.013,44.754,452.870,961.634,99.322,15.113,320.271,2473.973,19.139,238.565,184.398,9.010,544.254,112.241,Normal,95.500,25.743,94.020
17-Sep-22 23:00:00,78.740,1.920,3.241,13.675,0.998,23.071,50.002,3001.875,0.496,1.534,100.000,103.000,23.796,185.317,185.985,356.436,411.671,323.093,326.110,388.271,410.775,555.017,544.918,28.119,29.213,3.292,0.000,364.083,9.287,44.931,44.631,452.900,964.973,98.837,15.146,320.866,2457.971,19.119,238.779,186.377,9.213,543.517,112.297,Normal,95.125,25.803,93.780
17-Sep-22 23:05:00,79.440,-0.040,3.289,13.598,-0.999,22.997,50.009,2996.625,2.841,2.546,100.000,103.000,23.692,185.364,186.049,356.287,411.504,323.044,326.093,388.615,411.174,556.104,545.019,28.291,29.122,3.258,0.000,364.058,9.310,44.824,44.416,453.000,968.531,100.610,15.127,321.212,2494.174,19.067,242.252,183.669,9.144,544.004,111.902,Normal,95.375,25.804,93.545
17-Sep-22 23:10:00,79.300,4.120,3.274,13.670,0.996,23.085,50.060,2997.750,1.252,1.323,100.000,103.000,23.594,184.846,185.606,356.209,411.583,323.024,325.995,388.179,411.137,556.776,544.824,28.193,29.161,3.236,0.000,363.816,9.282,44.606,44.193,453.225,960.449,99.015,15.127,320.195,2468.536,18.844,238.418,184.682,8.955,544.100,112.099,Normal,95.375,25.804,93.307
17-Sep-22 23:15:00,78.880,3.160,3.256,13.662,0.998,23.058,50.076,2999.250,1.556,0.775,100.000,103.000,23.556,184.547,185.355,356.435,411.751,323.059,326.134,388.544,411.142,556.957,544.942,28.229,29.160,3.206,0.000,363.746,9.285,44.483,44.063,453.038,957.736,100.004,15.124,319.682,2478.496,18.954,240.666,184.452,9.013,544.217,112.261,Normal,95.375,25.796,93.194
17-Sep-22 23:20:00,78.900,4.560,3.244,13.708,0.994,23.044,50.066,2997.375,0.863,0.834,100.000,103.000,23.673,184.839,185.613,356.336,411.619,323.096,326.212,387.338,410.978,557.405,545.002,28.162,29.240,3.416,0.000,363.794,9.270,44.559,44.030,453.195,957.226,99.991,15.124,319.597,2468.169,19.169,240.619,184.259,9.046,544.427,111.916,Normal,95.125,25.746,92.960
17-Sep-22 23:25:00,79.260,1.520,3.271,13.641,0.999,23.080,50.001,2999.625,1.662,1.730,100.000,103.000,23.769,184.422,185.187,356.677,411.580,322.910,326.255,386.125,410.323,556.266,544.968,28.224,29.231,3.367,0.000,364.232,9.296,44.654,44.193,453.100,964.619,98.451,15.131,320.687,2474.803,19.005,237.230,185.023,8.809,543.872,112.052,Normal,95.500,25.806,93.197
17-Sep-22 23:30:00,79.400,-1.600,3.292,13.569,-0.998,23.003,49.952,2998.500,2.492,2.449,100.000,103.000,23.722,184.556,185.299,356.517,411.497,322.849,325.939,386.809,410.318,555.141,544.956,28.208,29.202,3.405,0.000,364.258,9.316,44.834,44.353,452.600,968.487,99.745,15.141,321.286,2479.837,19.110,240.738,188.898,8.347,543.350,112.254,Normal,95.625,25.861,92.965
17-Sep-22 23:35:00,78.980,0.520,3.264,13.642,0.999,23.030,49.976,2997.000,1.571,1.708,100.000,103.000,23.604,184.477,185.300,356.120,411.329,322.895,325.966,386.846,410.366,555.511,544.644,28.222,29.190,3.516,0.000,364.120,9.303,44.916,44.561,452.658,966.016,99.296,15.140,320.986,2479.855,18.736,239.632,185.448,8.690,543.286,112.062,Normal,95.500,25.673,92.610
17-Sep-22 23:40:00,79.640,1.280,3.285,13.656,0.999,22.940,49.967,2998.875,1.777,2.172,100.000,103.000,23.490,184.766,185.551,356.508,411.450,322.954,325.973,387.878,410.672,554.930,544.787,28.226,29.177,3.684,0.000,364.122,9.326,45.022,44.718,452.700,967.715,100.172,15.148,321.428,2489.995,18.951,242.089,188.766,8.347,543.258,111.805,Normal,95.500,25.566,91.326
17-Sep-22 23:45:00,79.640,2.520,3.291,13.637,0.998,22.970,49.999,2998.500,1.453,1.535,100.000,103.000,23.474,185.168,185.771,356.469,411.768,323.266,326.125,389.217,411.190,556.302,544.928,28.238,29.098,3.842,0.000,364.058,9.313,44.986,44.701,452.580,963.406,100.352,15.138,320.703,2488.407,18.753,242.066,186.622,8.400,543.884,112.202,Normal,95.125,25.408,91.325
17-Sep-22 23:50:00,78.980,4.800,3.253,13.711,0.994,23.040,49.914,3000.000,0.599,0.162,100.000,103.000,23.437,184.877,185.679,356.524,411.825,323.188,326.218,390.684,411.899,555.817,544.762,28.140,29.114,3.864,0.000,363.925,9.278,44.840,44.489,452.154,955.643,99.189,15.139,319.422,2464.053,18.742,239.333,186.425,9.286,543.900,112.153,Normal,95.125,25.336,91.800
17-Sep-22 23:55:00,78.840,3.720,3.250,13.670,0.995,23.056,49.935,3001.125,0.907,0.476,100.000,103.000,23.366,184.788,185.486,356.299,411.646,322.471,325.485,388.605,411.235,554.012,543.685,28.148,29.065,3.865,0.000,363.656,9.287,44.763,44.300,451.798,958.993,99.173,15.172,320.047,2462.465,18.749,240.658,184.617,8.751,542.314,111.807,Normal,94.875,25.269,92.027
18-Sep-22 00:00:00,79.140,4.400,3.257,13.695,0.996,23.000,50.052,3001.500,0.965,0.038,100.000,103.000,23.362,184.927,185.646,356.470,411.710,322.780,325.878,388.927,411.550,556.229,543.967,28.218,29.034,3.876,0.000,363.692,9.285,44.599,44.100,451.320,956.340,98.893,15.147,319.770,2480.781,18.890,238.921,183.147,8.508,543.217,111.998,Normal,95.125,25.274,92.139
18-Sep-22 00:05:00,79.220,5.440,3.259,13.699,0.993,23.010,50.011,2996.625,0.928,0.363,100.000,103.000,23.258,184.862,185.677,356.173,411.502,322.786,325.903,389.767,411.818,556.241,544.337,28.202,29.068,3.935,0.000,363.508,9.278,44.517,44.057,451.000,955.821,99.651,15.149,319.523,2477.576,18.606,240.851,184.745,8.714,543.515,112.270,Normal,95.250,25.276,91.796
18-Sep-22 00:10:00,79.360,2.560,3.276,13.654,0.997,23.025,50.036,2997.750,0.909,0.119,100.000,103.000,23.259,184.744,185.524,356.233,411.377,322.540,325.744,389.974,411.723,556.200,544.271,28.172,29.049,3.813,0.000,363.242,9.275,44.600,44.116,450.701,954.571,98.473,15.145,319.502,2470.333,18.704,237.839,185.315,9.126,543.434,111.833,Normal,95.125,25.216,91.915
18-Sep-22 00:15:00,79.220,5.520,3.254,13.737,0.993,23.015,50.072,3001.125,0.050,0.294,100.000,103.000,23.212,184.760,185.318,356.417,411.199,322.606,325.959,390.679,412.007,556.779,544.473,28.229,28.998,3.919,0.000,363.534,9.287,44.768,44.333,450.600,957.460,99.495,15.135,319.681,2480.813,18.712,239.906,184.108,9.109,543.750,111.758,Normal,94.750,25.153,91.800
18-Sep-22 00:20:00,79.180,4.520,3.256,13.716,0.995,23.015,50.027,3002.625,0.973,0.471,100.000,103.000,23.247,185.093,185.773,356.674,411.482,323.064,326.013,391.101,412.094,555.955,544.633,28.197,28.999,4.001,0.000,363.938,9.294,44.973,44.622,450.274,957.720,99.246,15.130,319.932,2475.601,18.889,239.099,184.399,8.953,543.759,112.156,Normal,95.125,25.152,91.794
18-Sep-22 00:25:00,79.240,10.040,3.260,13.799,0.988,23.020,49.981,2998.500,1.005,1.623,100.000,103.000,23.268,185.104,185.951,356.048,411.182,322.411,325.780,389.033,411.650,555.357,544.334,28.200,29.060,3.943,0.000,363.861,9.306,45.132,44.833,450.473,963.812,99.243,15.155,320.711,2475.283,18.989,240.100,186.449,8.974,543.100,112.141,Normal,95.125,25.157,92.035
18-Sep-22 00:30:00,79.540,10.600,3.275,13.792,0.989,22.996,49.981,3000.000,1.376,0.986,100.000,103.000,23.294,184.579,185.280,356.721,411.502,323.469,326.156,391.696,412.406,556.435,544.968,28.244,29.049,4.011,0.000,364.051,9.303,45.117,44.783,450.200,960.742,99.165,15.134,320.130,2486.497,18.739,239.056,184.413,9.014,544.249,111.678,Normal,95.375,25.156,92.258
18-Sep-22 00:35:00,79.200,10.520,3.262,13.771,0.987,23.010,49.991,2998.500,1.148,1.247,100.000,103.000,23.303,184.927,185.786,356.282,411.383,323.229,326.005,391.686,412.399,556.220,544.990,28.233,29.115,3.941,0.000,363.703,9.295,44.956,44.518,450.099,962.114,99.653,15.130,320.425,2482.245,18.787,240.061,185.267,8.805,544.043,111.896,Normal,95.375,25.154,92.030
18-Sep-22 00:40:00,79.120,10.560,3.251,13.803,0.987,23.020,50.047,3001.500,0.690,0.376,100.000,103.000,23.257,184.681,185.465,356.496,411.652,323.052,325.990,390.962,412.402,556.724,544.828,28.210,29.111,3.925,0.000,363.615,9.282,44.734,44.196,450.020,957.798,99.032,15.137,319.841,2478.008,18.700,238.868,183.974,8.985,543.950,112.104,Normal,95.125,25.141,92.264
18-Sep-22 00:45:00,79.560,5.680,3.265,13.714,0.993,23.014,50.025,3002.625,1.351,0.319,100.000,103.000,23.304,184.726,185.527,356.752,411.761,323.265,326.005,391.249,412.605,556.430,544.801,28.224,29.052,3.775,0.000,363.864,9.281,44.583,44.008,450.305,954.592,98.783,15.136,319.331,2480.361,18.947,238.218,182.374,8.906,543.989,111.725,Normal,95.250,25.215,92.378
18-Sep-22 00:50:00,79.360,9.680,3.262,13.787,0.990,23.005,50.059,3001.875,0.843,0.357,100.000,103.000,23.294,185.044,185.739,356.777,411.696,323.303,326.074,390.363,412.448,556.661,544.676,28.236,28.990,3.722,0.000,363.875,9.280,44.620,44.045,450.400,954.730,99.000,15.133,319.243,2484.214,18.706,238.597,182.493,9.052,544.007,111.913,Normal,95.125,25.176,92.495
18-Sep-22 00:55:00,79.000,9.560,3.250,13.783,0.988,23.010,50.050,3002.250,0.227,0.387,100.000,103.000,23.324,185.003,185.573,356.596,411.769,323.233,325.996,390.072,412.249,556.446,544.816,28.165,29.028,3.778,0.000,363.858,9.279,44.753,44.317,450.200,958.235,98.654,15.128,319.837,2470.535,18.797,237.594,181.148,8.862,544.001,112.174,Normal,95.125,25.154,92.613
18-Sep-22 01:00:00,79.260,12.600,3.270,13.819,0.985,23.000,50.002,2997.000,1.336,2.119,100.000,103.000,23.294,184.827,185.504,356.018,411.059,322.551,325.672,387.782,411.557,555.099,544.596,28.197,28.986,3.918,0.000,363.828,9.311,44.995,44.616,450.500,967.418,99.105,15.146,321.155,2477.055,18.874,239.428,185.206,9.039,543.071,111.838,Normal,95.125,25.217,92.825
18-Sep-22 01:05:00,79.600,9.320,3.283,13.766,0.990,22.970,50.032,3000.000,1.431,0.675,100.000,103.000,23.197,185.018,185.671,356.348,411.483,322.975,325.806,389.469,412.025,556.852,544.701,28.288,28.931,3.788,0.000,363.514,9.293,45.156,44.805,450.500,958.810,99.944,15.126,320.120,2495.210,18.769,240.590,184.630,9.221,544.045,111.844,Normal,95.000,25.216,92.722
18-Sep-22 01:10:00,78.620,9.960,3.243,13.774,0.988,23.000,49.862,2998.500,0.190,0.098,100.000,103.000,23.130,184.974,185.751,356.275,411.641,322.905,325.751,390.833,412.172,555.129,544.611,28.061,28.966,3.811,0.000,363.676,9.258,44.993,44.687,450.599,953.979,99.653,15.150,319.116,2452.363,18.718,240.901,180.965,9.004,543.182,112.120,Normal,95.375,25.218,92.377
18-Sep-22 01:15:00,78.760,9.640,3.245,13.778,0.988,23.024,50.004,2999.250,0.493,0.300,100.000,103.000,23.192,184.935,185.563,356.039,411.183,322.349,325.502,389.430,411.974,555.004,543.919,28.135,28.977,3.786,0.000,363.450,9.270,44.791,44.334,450.700,956.255,98.329,15.154,319.529,2462.809,18.919,237.868,182.007,9.081,542.785,111.833,Normal,95.000,25.177,92.148
18-Sep-22 01:20:00,78.880,10.120,3.251,13.799,0.989,23.055,50.055,3002.250,0.229,-0.160,100.000,102.875,23.201,184.775,185.622,356.318,411.355,322.710,325.845,388.611,411.842,556.707,544.318,28.214,28.983,3.700,0.000,363.514,9.273,44.562,44.025,450.746,953.127,98.880,15.135,319.072,2474.469,18.674,238.425,183.061,9.177,543.649,111.773,Normal,94.875,25.159,92.144
18-Sep-22 01:25:00,79.560,10.880,3.270,13.800,0.987,23.020,49.978,2999.250,2.192,1.832,100.000,102.938,23.142,184.846,185.487,356.093,411.277,322.690,325.742,390.443,412.058,556.005,544.733,28.241,28.970,3.888,0.000,363.548,9.309,44.474,43.971,450.336,967.028,99.711,15.135,320.997,2481.877,18.872,240.420,183.344,9.199,543.736,112.019,Normal,95.250,25.083,92.260
18-Sep-22 01:30:00,79.360,11.120,3.276,13.813,0.988,23.005,49.985,2997.000,1.173,0.627,100.000,102.938,23.177,184.899,185.771,356.076,411.356,322.851,325.903,390.395,412.221,556.454,544.669,28.207,28.961,3.925,0.000,363.475,9.275,44.580,44.070,450.440,956.084,99.937,15.134,319.605,2478.014,18.766,240.905,182.994,9.130,543.800,111.974,Normal,95.250,25.100,92.263
18-Sep-22 01:35:00,79.460,10.560,3.268,13.811,0.988,23.030,49.985,2999.625,0.596,1.122,100.000,102.938,23.072,184.958,185.585,356.094,411.632,322.826,325.698,390.748,412.297,555.871,544.958,28.225,28.958,3.979,0.000,363.421,9.298,44.787,44.343,450.138,963.047,100.301,15.142,320.371,2478.981,18.891,242.125,182.558,9.149,543.750,111.633,Normal,95.125,25.041,92.259
18-Sep-22 01:40:00,79.100,9.640,3.262,13.771,0.989,23.026,50.017,3000.750,1.488,1.766,100.000,102.938,23.018,184.914,185.552,356.445,411.413,323.045,325.733,391.456,412.495,555.892,545.024,28.239,28.889,3.781,0.000,363.834,9.309,44.978,44.671,450.300,966.107,99.542,15.133,321.017,2481.093,18.824,239.906,183.157,9.472,543.851,111.919,Normal,95.375,25.038,92.151
18-Sep-22 01:45:00,79.300,7.840,3.261,13.758,0.990,23.024,50.017,3001.875,0.588,1.119,100.000,103.000,23.104,184.329,185.035,356.243,411.478,323.061,325.950,391.912,412.639,556.116,545.008,28.233,28.964,3.891,0.000,363.731,9.298,45.090,44.820,450.081,960.681,99.855,15.132,320.324,2481.282,18.706,240.630,183.537,9.101,544.000,112.024,Normal,95.375,24.982,92.260
18-Sep-22 01:50:00,79.220,7.120,3.262,13.738,0.991,23.030,49.972,3003.375,1.013,1.496,100.000,103.000,23.078,184.004,184.722,356.325,411.508,322.795,325.717,390.126,412.222,554.976,544.615,28.195,28.884,3.903,0.000,363.695,9.309,44.940,44.609,450.086,963.701,99.442,15.146,320.827,2471.955,18.935,240.202,185.255,9.129,543.151,111.801,Normal,95.250,24.922,92.613
18-Sep-22 01:55:00,79.380,7.720,3.263,13.754,0.992,23.030,49.913,3001.125,1.272,1.213,100.000,103.000,22.932,184.198,184.699,356.246,411.387,322.747,325.634,390.923,412.436,555.185,544.517,28.195,28.855,3.894,0.000,363.513,9.300,44.701,44.252,449.900,962.260,99.674,15.132,320.396,2472.308,18.925,240.186,185.684,9.252,543.522,111.581,Normal,95.125,24.919,92.843
18-Sep-22 02:00:00,79.440,10.160,3.270,13.806,0.988,23.019,50.032,3002.625,1.486,1.183,100.000,103.000,22.934,184.082,184.840,356.177,411.381,322.674,325.583,390.678,412.235,556.289,544.592,28.281,28.863,3.810,0.000,363.269,9.303,44.501,43.945,450.080,961.461,98.867,15.128,320.408,2488.819,18.791,238.108,183.855,9.112,543.744,112.060,Normal,95.250,24.896,92.845
18-Sep-22 02:05:00,79.320,9.880,3.253,13.812,0.988,23.025,50.085,3001.875,1.719,1.107,100.000,103.000,23.065,183.759,184.366,356.496,411.425,323.176,325.891,391.037,412.407,557.442,545.015,28.266,28.848,3.870,0.000,363.644,9.295,44.460,43.930,450.064,959.867,99.626,15.119,319.899,2485.231,18.582,239.538,182.940,9.042,544.491,112.067,Normal,95.125,24.859,93.198
18-Sep-22 02:10:00,79.180,10.200,3.261,13.791,0.989,23.035,49.933,2997.750,1.478,1.575,100.000,103.000,23.196,183.767,184.365,356.569,411.276,323.321,326.027,390.337,412.100,556.594,544.973,28.161,28.883,3.956,0.000,363.945,9.292,44.629,44.185,450.100,961.539,99.913,15.119,320.307,2465.242,18.670,240.215,182.233,8.674,544.260,111.657,Normal,95.125,24.860,93.315
18-Sep-22 02:15:00,79.400,10.080,3.267,13.790,0.988,22.966,49.970,2998.500,1.659,1.914,100.000,103.000,23.318,184.023,184.667,356.260,411.141,322.341,325.629,385.384,410.759,555.306,544.442,28.221,28.879,3.919,0.000,363.841,9.306,44.855,44.482,450.400,967.019,98.461,15.149,321.042,2483.908,18.805,237.982,184.842,8.507,542.902,111.865,Normal,95.375,24.796,93.547
18-Sep-22 02:20:00,79.520,8.400,3.277,13.762,0.991,23.045,49.998,3001.500,1.081,1.190,100.000,103.000,23.112,184.612,185.242,356.611,411.355,323.103,325.772,388.869,411.588,555.398,544.519,28.256,28.783,3.877,0.000,363.791,9.306,45.005,44.733,450.300,964.604,98.901,15.142,320.737,2480.520,18.780,238.767,182.237,9.227,543.235,112.162,Normal,95.000,24.735,93.802
18-Sep-22 02:25:00,79.440,7.520,3.262,13.743,0.991,23.010,49.994,3003.000,1.203,1.088,100.000,103.000,23.027,184.805,185.472,356.522,411.591,323.234,325.916,390.938,412.310,556.207,544.906,28.223,28.775,3.781,0.000,363.499,9.300,45.032,44.799,450.401,963.297,100.177,15.130,320.489,2478.913,18.881,241.308,181.199,9.079,543.933,111.814,Normal,95.375,24.799,93.660
18-Sep-22 02:30:00,79.380,6.040,3.272,13.708,0.993,22.970,49.940,3002.625,0.970,0.605,100.000,102.938,22.943,184.598,185.409,356.477,411.591,323.066,325.849,391.701,412.708,556.584,544.956,28.194,28.762,3.753,0.000,363.339,9.288,44.895,44.491,450.620,958.198,99.400,15.125,319.817,2477.612,18.881,239.229,180.988,8.555,544.150,111.657,Normal,95.250,24.806,93.551
18-Sep-22 02:35:00,78.800,6.480,3.240,13.719,0.992,23.017,49.980,3001.875,0.841,1.147,100.000,103.000,22.934,184.637,185.475,356.055,411.353,322.411,325.412,390.660,412.341,554.798,544.555,28.186,28.791,3.783,0.000,363.295,9.296,44.587,44.113,450.600,962.514,99.645,15.147,320.715,2471.019,18.550,240.744,180.452,9.081,543.154,111.981,Normal,95.250,24.804,93.546
18-Sep-22 02:40:00,79.200,9.320,3.259,13.781,0.989,23.015,49.979,2998.875,1.628,1.313,100.000,103.000,22.899,184.646,185.432,355.717,411.115,322.263,325.369,389.493,412.077,555.548,544.387,28.227,28.725,3.757,0.000,363.228,9.294,44.389,43.892,450.954,959.970,99.405,15.146,320.045,2477.962,18.971,240.131,181.458,8.856,543.103,112.136,Normal,95.500,24.803,93.544
18-Sep-22 02:45:00,79.100,8.720,3.258,13.741,0.991,23.010,49.983,2997.750,0.422,0.621,100.000,103.000,22.899,184.602,185.415,356.208,411.145,323.034,325.771,391.562,412.573,556.677,544.739,28.174,28.659,3.731,0.000,363.388,9.269,44.486,43.942,450.900,956.185,100.037,15.123,319.522,2468.833,18.675,240.687,180.755,8.805,544.142,111.747,Normal,95.250,24.809,93.552
18-Sep-22 02:50:00,79.180,6.160,3.255,13.720,0.993,23.044,50.011,3003.000,1.186,1.275,100.000,102.938,23.026,184.334,185.084,356.461,411.563,322.847,325.687,390.038,412.169,555.765,544.814,28.217,28.707,3.902,0.000,363.935,9.299,44.689,44.233,450.877,964.177,100.083,15.142,320.787,2473.098,18.683,241.609,183.529,8.911,543.589,111.838,Normal,95.375,24.802,93.546
18-Sep-22 02:55:00,79.520,8.360,3.270,13.764,0.990,23.036,49.971,3001.875,1.895,1.768,100.000,102.938,23.285,184.209,184.775,356.742,411.499,323.403,326.049,389.267,411.924,556.286,545.021,28.264,28.709,3.976,0.000,364.312,9.310,44.907,44.517,450.718,966.620,99.185,15.136,321.020,2482.691,18.743,239.203,180.622,9.157,543.900,112.075,Normal,95.500,24.802,93.547
18-Sep-22 03:00:00,79.540,7.280,3.274,13.729,0.993,22.985,49.995,2999.250,1.138,1.484,100.000,103.000,23.444,183.939,184.788,356.762,411.606,323.227,325.992,387.682,411.412,556.714,545.089,28.179,28.805,4.038,0.000,364.206,9.290,45.042,44.795,450.500,963.383,98.874,15.135,320.492,2473.575,18.715,238.386,180.368,9.120,544.099,111.838,Normal,95.500,24.740,93.665
18-Sep-22 03:05:00,78.620,12.000,3.242,13.814,0.987,23.145,50.062,2996.625,0.360,0.655,100.000,102.938,23.800,183.888,184.532,357.434,411.759,324.069,326.542,387.124,411.238,558.165,545.157,28.176,28.866,4.080,0.000,364.900,9.255,45.013,44.746,450.200,956.833,99.410,15.131,318.990,2456.734,18.441,239.517,178.522,9.045,544.499,111.603,Normal,94.875,24.740,93.778
18-Sep-22 03:10:00,78.940,7.840,3.245,13.769,0.991,23.121,49.969,2999.250,0.738,0.844,100.000,103.000,23.805,183.775,184.318,357.275,411.636,323.369,326.122,384.408,410.413,555.816,544.692,28.166,28.942,4.004,0.000,364.457,9.272,44.828,44.428,449.719,960.988,98.980,15.159,319.725,2458.811,18.551,239.662,182.158,9.251,543.054,111.812,Normal,95.250,24.684,94.241
18-Sep-22 03:15:00,79.300,5.880,3.266,13.717,0.994,23.080,49.885,3001.875,1.113,1.481,100.000,103.000,23.727,183.749,184.306,357.297,411.885,323.535,326.417,387.171,411.019,555.418,544.731,28.204,29.023,4.040,0.000,364.744,9.300,44.590,44.050,449.600,966.530,99.631,15.151,320.768,2469.877,18.561,240.868,180.756,9.256,543.429,112.091,Normal,95.375,24.687,94.251
18-Sep-22 03:20:00,79.380,6.440,3.270,13.721,0.993,23.085,49.946,2998.875,2.279,2.383,100.000,103.000,23.724,183.756,184.476,357.105,411.740,323.360,326.317,386.620,410.812,555.506,544.772,28.212,29.013,4.092,0.000,364.717,9.310,44.412,43.896,449.639,968.681,99.171,15.150,321.147,2470.561,18.795,239.735,179.746,9.134,543.260,111.597,Normal,95.250,24.626,94.357
18-Sep-22 03:25:00,79.280,8.120,3.263,13.752,0.991,23.073,49.997,3002.625,2.061,2.088,100.000,103.000,23.896,183.987,184.527,357.465,411.879,323.742,326.629,387.577,411.347,556.747,545.056,28.269,29.041,3.976,0.000,364.677,9.317,44.467,44.019,449.900,966.067,99.187,15.132,320.613,2482.846,18.761,239.018,180.599,9.271,544.102,111.698,Normal,95.000,24.629,94.601
18-Sep-22 03:30:00,79.500,6.440,3.282,13.720,0.994,23.063,49.933,2996.250,1.930,2.062,100.000,103.000,23.684,184.056,184.732,356.841,411.837,323.650,326.489,388.682,411.375,556.380,545.078,28.205,29.000,3.981,0.000,364.194,9.300,44.724,44.290,449.766,964.638,100.521,15.133,320.660,2471.774,18.820,242.304,181.783,9.237,543.955,112.174,Normal,95.500,24.678,94.711
18-Sep-22 03:35:00,79.220,7.240,3.261,13.746,0.992,23.060,50.014,3000.375,1.637,1.859,100.000,103.000,23.526,184.777,185.529,357.011,411.945,323.365,326.303,388.305,411.541,556.333,545.044,28.213,28.982,3.883,0.000,364.011,9.307,44.895,44.574,450.000,966.644,99.440,15.139,320.756,2473.298,18.963,239.913,181.318,9.240,543.851,111.972,Normal,95.250,24.738,94.476
18-Sep-22 03:40:00,79.380,7.080,3.263,13.749,0.992,23.056,50.024,3000.375,2.147,1.691,100.000,103.000,23.484,184.924,185.587,356.667,411.892,323.506,326.393,389.193,411.686,556.892,545.075,28.261,29.034,3.811,0.000,363.884,9.306,45.070,44.762,450.400,963.130,98.250,15.130,320.552,2482.936,18.892,236.687,182.822,9.329,544.140,111.700,Normal,94.875,24.862,94.245
18-Sep-22 03:45:00,79.400,5.640,3.271,13.694,0.993,23.065,50.012,2996.625,1.506,0.752,100.000,103.000,23.447,184.982,185.603,356.789,411.739,323.373,326.335,390.449,412.190,557.435,545.056,28.194,28.976,3.765,0.000,363.864,9.272,44.997,44.715,450.400,956.352,99.251,15.129,319.467,2469.605,18.723,239.039,179.496,9.176,544.334,111.892,Normal,95.375,24.918,93.780
18-Sep-22 03:50:00,79.120,9.400,3.246,13.802,0.989,22.970,49.992,3001.875,0.917,0.475,100.000,103.000,23.375,184.636,185.254,356.925,411.883,323.157,326.327,390.163,412.186,556.643,544.820,28.202,28.991,3.789,0.000,364.032,9.274,44.787,44.342,450.223,956.862,99.954,15.138,319.541,2481.572,18.757,241.112,181.722,9.072,543.795,112.175,Normal,95.125,24.922,93.429
18-Sep-22 03:55:00,79.020,7.160,3.253,13.740,0.991,22.950,50.038,3001.500,0.666,0.977,100.000,102.938,23.529,184.232,185.059,356.786,412.050,323.214,326.225,388.771,411.756,556.743,544.876,28.201,28.985,3.863,0.000,364.150,9.281,44.515,43.975,450.487,959.306,99.324,15.130,319.847,2483.439,18.681,239.273,181.399,8.852,543.981,111.901,Normal,95.250,24.915,93.429
18-Sep-22 04:00:00,79.300,3.320,3.271,13.660,0.997,22.990,49.872,3004.125,0.941,0.553,100.000,103.000,23.643,184.230,185.030,357.224,412.148,323.460,326.345,388.295,411.623,555.793,544.916,28.159,28.922,3.994,0.000,364.621,9.277,44.444,43.925,450.402,961.102,99.501,15.155,320.043,2471.030,18.789,240.743,180.519,8.898,543.592,111.796,Normal,95.375,24.973,93.428
18-Sep-22 04:05:00,79.200,7.800,3.255,13.754,0.991,22.985,49.991,3002.625,0.937,1.691,100.000,103.000,23.532,184.341,185.157,356.873,411.746,323.017,326.106,385.975,410.992,555.251,544.554,28.173,28.989,3.929,0.000,364.205,9.309,44.590,44.136,450.298,966.061,98.713,15.150,320.962,2474.279,18.864,238.607,180.590,9.209,543.011,112.171,Normal,95.250,24.984,93.424
18-Sep-22 04:10:00,79.500,8.600,3.271,13.732,0.990,22.941,49.985,2995.875,2.054,2.262,100.000,103.000,23.479,184.391,185.164,356.707,411.660,323.402,326.365,389.959,411.754,557.088,545.091,28.233,28.994,3.970,0.000,364.065,9.306,44.776,44.379,450.151,966.056,99.686,15.127,320.871,2489.519,18.926,239.999,179.753,9.332,544.349,111.988,Normal,95.375,24.978,93.312
18-Sep-22 04:15:00,78.820,6.520,3.246,13.712,0.993,22.972,49.987,2998.875,0.520,0.807,100.000,103.000,23.495,184.309,185.010,356.713,411.849,323.271,326.222,389.039,411.587,556.363,545.104,28.135,29.009,3.897,0.000,363.885,9.276,45.015,44.687,450.100,957.779,99.705,15.144,319.479,2469.019,18.754,240.779,178.778,9.215,543.990,111.696,Normal,95.250,25.043,93.190
18-Sep-22 04:20:00,79.480,5.600,3.261,13.733,0.994,22.980,49.982,3001.875,2.408,1.691,100.000,103.000,23.508,184.316,185.016,357.076,411.850,323.338,326.139,387.755,411.428,556.093,545.063,28.222,29.000,3.999,0.000,364.250,9.309,45.082,44.767,449.913,965.592,99.877,15.146,320.687,2483.524,18.793,241.281,179.222,9.378,543.808,111.918,Normal,95.500,25.098,92.959
18-Sep-22 04:25:00,79.580,7.160,3.277,13.716,0.991,22.985,49.971,2997.375,2.466,2.189,100.000,103.000,23.706,183.773,184.598,356.887,411.634,323.200,326.049,386.982,411.070,556.300,544.872,28.213,28.984,3.976,0.000,364.191,9.303,44.905,44.537,450.200,966.485,98.129,15.143,320.787,2480.857,18.713,236.913,179.753,9.188,543.892,112.327,Normal,95.250,25.161,92.604
18-Sep-22 04:30:00,78.860,7.640,3.246,13.737,0.992,23.020,50.064,3000.375,0.941,0.738,100.000,103.000,23.777,183.155,183.889,357.242,411.978,323.435,326.388,385.845,410.776,557.559,544.510,28.204,29.021,4.036,0.000,364.409,9.279,44.701,44.196,449.893,957.037,99.006,15.133,319.271,2476.617,18.668,238.612,178.160,9.072,544.100,111.966,Normal,95.000,25.157,92.493
18-Sep-22 04:35:00,78.780,9.480,3.237,13.778,0.989,23.013,49.936,2999.250,0.788,0.733,100.000,103.000,23.834,182.789,183.691,357.429,411.929,323.747,326.624,388.825,411.302,556.605,544.907,28.114,29.063,3.972,0.000,364.531,9.267,44.502,43.974,449.600,957.495,98.954,15.130,319.349,2461.930,18.627,238.391,175.311,9.227,544.258,111.697,Normal,94.875,25.159,92.726
18-Sep-22 04:40:00,79.200,11.320,3.264,13.812,0.986,22.994,49.971,2997.750,1.113,1.806,100.000,103.000,23.746,182.767,183.466,356.671,411.700,323.241,326.241,386.209,410.607,555.783,544.865,28.190,29.057,3.963,0.000,364.409,9.299,44.483,44.016,449.551,965.935,98.468,15.148,320.854,2477.253,18.793,237.961,181.106,9.337,543.402,112.116,Normal,95.250,25.147,93.430
18-Sep-22 04:45:00,79.380,7.560,3.266,13.715,0.992,22.995,49.989,3003.000,0.718,0.784,100.000,103.000,23.602,182.664,183.618,357.105,412.006,323.143,326.136,387.516,411.115,555.718,544.705,28.181,29.042,3.704,0.000,364.078,9.283,44.619,44.201,449.407,961.497,97.965,15.149,320.233,2475.088,18.672,236.781,180.478,9.510,543.398,112.135,Normal,95.625,25.161,93.425
18-Sep-22 04:50:00,79.200,7.440,3.252,13.727,0.991,22.980,49.997,2997.750,1.860,1.876,100.000,103.000,23.484,182.633,183.394,356.573,411.542,322.780,325.952,386.869,410.953,555.988,544.858,28.228,29.032,3.795,0.000,363.808,9.305,44.908,44.527,449.994,964.832,99.133,15.145,320.921,2484.935,18.795,239.415,179.807,9.501,543.651,111.776,Normal,95.250,25.158,93.540
18-Sep-22 04:55:00,78.780,11.240,3.243,13.799,0.986,23.020,50.036,2997.750,1.023,0.256,100.000,103.000,23.553,182.503,183.346,356.634,411.758,323.273,326.091,388.836,411.400,557.180,544.829,28.116,29.163,3.744,0.000,363.734,9.263,45.047,44.793,450.200,953.352,99.895,15.135,318.965,2461.280,18.607,240.868,177.469,9.505,544.173,112.030,Normal,95.375,25.153,93.542
18-Sep-22 05:00:00,79.180,8.320,3.246,13.759,0.990,22.991,50.035,2995.875,1.143,0.909,100.000,103.000,23.548,182.400,183.086,356.721,411.436,323.038,326.084,385.897,410.665,557.322,544.635,28.190,29.103,3.657,0.000,363.794,9.274,45.052,44.747,450.200,959.459,98.290,15.132,319.772,2477.174,18.631,236.847,181.574,9.435,543.921,112.255,Normal,95.375,25.152,93.305
18-Sep-22 05:05:00,78.860,3.440,3.243,13.675,0.996,22.981,50.022,3001.500,1.524,1.682,100.000,103.000,23.607,182.676,183.313,356.899,411.762,323.077,326.096,387.440,410.814,556.294,545.054,28.230,29.094,3.675,0.000,364.126,9.306,44.794,44.396,450.300,965.841,98.892,15.140,320.765,2484.912,18.738,238.630,178.006,9.499,543.900,111.970,Normal,95.250,25.159,93.072
18-Sep-22 05:10:00,79.280,6.320,3.250,13.743,0.992,22.995,50.057,3002.625,0.806,1.400,100.000,103.000,23.636,182.535,183.231,356.795,411.744,323.281,326.132,388.659,411.255,557.086,545.153,28.195,29.185,3.743,0.000,363.810,9.306,44.551,44.077,450.359,963.592,99.817,15.122,320.519,2479.086,18.713,240.134,181.852,9.317,544.373,111.815,Normal,95.000,25.159,93.075
18-Sep-22 05:15:00,79.500,6.280,3.268,13.708,0.993,23.000,50.029,3001.125,1.556,0.313,100.000,103.000,23.453,182.406,183.211,356.949,412.087,323.211,326.236,390.132,411.596,557.289,544.885,28.240,29.100,3.669,0.000,363.865,9.280,44.402,43.915,450.200,953.784,99.987,15.128,319.050,2485.598,18.800,240.806,177.406,9.255,544.269,112.182,Normal,95.375,25.156,92.955
18-Sep-22 05:20:00,79.380,7.280,3.250,13.748,0.991,23.000,50.047,3002.250,1.097,0.314,100.000,103.000,23.414,182.497,183.038,356.949,412.009,323.346,326.147,390.697,411.817,557.313,545.046,28.241,29.027,3.608,0.000,363.823,9.280,44.506,44.017,450.201,955.087,99.697,15.122,319.076,2484.622,18.823,239.842,181.497,9.620,544.443,112.097,Normal,95.125,25.152,92.965
18-Sep-22 05:25:00,79.240,6.400,3.248,13.716,0.993,23.000,50.037,2999.250,1.330,0.824,100.000,103.000,23.413,182.761,183.333,356.502,411.616,323.063,326.007,389.033,411.387,557.280,545.054,28.231,29.005,3.515,0.000,363.625,9.287,44.684,44.280,450.600,959.849,98.930,15.127,320.028,2483.666,19.132,238.203,182.207,9.289,544.349,111.833,Normal,95.125,25.148,93.184
18-Sep-22 05:30:00,79.120,4.800,3.241,13.695,0.994,22.995,50.010,3001.875,1.247,0.263,100.000,103.000,23.368,182.911,183.641,356.783,411.854,323.005,325.939,389.096,411.364,556.352,544.691,28.167,28.981,3.695,0.000,363.825,9.276,44.945,44.564,450.400,956.444,99.531,15.143,319.649,2472.455,18.857,240.326,178.365,9.132,543.676,111.913,Normal,95.625,25.159,93.193
18-Sep-22 05:35:00,79.660,8.000,3.261,13.754,0.991,22.980,49.877,2999.625,1.306,1.139,100.000,103.000,23.349,182.848,183.548,356.340,411.752,322.859,325.880,389.284,411.532,555.689,544.863,28.181,29.044,3.619,0.000,363.799,9.296,45.083,44.793,450.800,963.928,100.660,15.139,320.849,2476.400,18.839,242.871,179.748,9.476,543.600,112.167,Normal,95.625,25.157,93.306
18-Sep-22 05:40:00,79.160,6.040,3.248,13.712,0.992,22.950,49.973,3001.125,0.879,0.747,100.000,103.000,23.352,183.194,183.896,356.499,411.471,322.502,325.547,387.567,411.072,555.432,544.264,28.206,29.074,3.662,0.000,363.747,9.283,44.999,44.698,451.175,956.963,98.873,15.151,319.776,2484.857,18.964,239.072,179.297,9.657,542.950,111.999,Normal,95.250,25.099,93.191
18-Sep-22 05:45:00,79.420,7.360,3.251,13.740,0.991,22.982,50.026,2997.750,2.329,1.300,100.000,103.000,23.396,182.916,183.812,356.330,411.632,322.627,325.860,389.453,411.612,557.201,544.917,28.261,29.109,3.553,0.000,363.322,9.300,44.758,44.391,450.960,962.633,99.798,15.125,320.538,2490.500,18.882,240.205,181.739,9.444,544.249,111.820,Normal,95.500,25.058,93.195
18-Sep-22 05:50:00,79.780,4.360,3.275,13.690,0.996,23.005,50.015,3001.875,1.119,0.343,100.000,103.000,23.295,182.972,183.819,356.601,411.823,322.874,325.889,390.584,411.883,556.935,544.733,28.233,29.055,3.602,0.000,363.527,9.287,44.535,44.023,450.838,955.908,99.286,15.132,319.487,2483.763,18.759,239.247,177.539,9.241,544.132,112.349,Normal,95.250,25.040,93.541
18-Sep-22 05:55:00,78.900,7.000,3.230,13.741,0.992,22.980,50.047,2997.375,0.207,0.366,100.000,103.000,23.300,182.710,183.495,356.148,411.558,322.558,325.651,389.207,411.729,557.252,544.664,28.173,29.079,3.579,0.000,363.165,9.271,44.396,43.866,450.800,953.842,99.779,15.127,319.192,2475.119,18.848,240.264,179.770,9.347,544.042,112.156,Normal,95.125,25.042,93.550
18-Sep-22 06:00:00,78.960,4.160,3.254,13.664,0.995,22.950,50.049,3000.000,1.282,0.402,100.000,103.000,23.292,182.609,183.395,356.520,411.699,322.824,325.679,390.270,411.958,557.086,544.841,28.211,29.052,3.467,0.000,363.362,9.276,44.525,44.036,450.800,956.132,99.616,15.124,319.559,2485.493,18.728,239.732,180.646,9.558,544.111,111.866,Normal,95.250,24.980,93.775
18-Sep-22 06:05:00,79.020,4.640,3.253,13.689,0.996,23.045,49.994,3000.375,1.163,0.279,100.000,103.000,23.365,182.405,183.268,356.510,411.697,322.910,325.726,390.134,411.802,556.711,544.864,28.221,29.058,3.580,0.000,363.525,9.274,44.728,44.304,450.624,955.003,99.233,15.126,319.369,2477.127,18.776,238.894,177.304,9.523,543.897,111.941,Normal,95.375,24.922,94.006
18-Sep-22 06:10:00,78.700,2.040,3.243,13.666,0.998,22.955,50.024,3003.000,0.395,0.091,100.000,103.000,23.374,182.605,183.382,356.376,411.620,322.265,325.559,389.450,411.820,555.385,544.609,28.187,29.022,3.483,0.000,363.321,9.274,44.933,44.646,450.799,953.830,98.550,15.150,319.263,2479.386,18.718,238.237,178.650,9.404,543.251,112.161,Normal,95.125,24.924,94.243
18-Sep-22 06:15:00,78.920,2.240,3.256,13.646,0.998,23.005,49.982,3002.625,0.599,0.105,100.000,103.000,23.313,182.511,183.251,356.101,411.389,321.962,325.353,388.510,411.462,555.043,544.049,28.182,28.975,3.533,0.000,363.077,9.269,45.060,44.746,450.800,955.560,98.669,15.153,319.464,2474.264,18.713,238.659,180.012,9.383,542.854,111.924,Normal,95.125,24.864,94.358
18-Sep-22 06:20:00,79.180,2.160,3.266,13.673,0.998,23.025,50.023,2998.125,0.711,-0.014,100.000,103.000,23.189,182.366,183.288,355.919,411.373,322.134,325.364,387.410,411.386,556.783,544.087,28.193,28.964,3.485,0.000,362.925,9.266,44.903,44.629,451.109,952.544,98.863,15.133,318.991,2473.875,18.744,238.265,177.896,9.581,543.428,111.877,Normal,95.000,24.803,94.483
18-Sep-22 06:25:00,78.560,2.360,3.242,13.679,0.998,23.045,49.916,2998.125,0.000,0.112,100.000,103.000,23.159,182.320,183.281,355.905,411.341,322.127,325.264,390.382,411.557,555.921,544.459,28.094,28.929,3.484,0.000,362.954,9.259,44.684,44.299,451.200,954.323,100.718,15.133,319.398,2453.506,18.815,242.741,179.174,9.165,543.617,112.053,Normal,95.125,24.798,94.713
18-Sep-22 06:30:00,79.320,-3.720,3.301,13.572,-0.994,22.976,49.970,2997.375,0.826,0.208,100.000,103.000,23.060,182.567,183.142,355.770,411.057,322.142,325.260,390.007,411.542,555.381,544.175,28.197,28.858,3.547,0.000,363.132,9.268,44.449,43.983,451.501,954.969,98.467,15.143,319.429,2477.893,19.066,237.735,179.703,9.407,543.000,112.235,Normal,95.625,24.802,94.826
18-Sep-22 06:35:00,79.200,-2.240,3.293,13.585,-0.998,22.995,50.012,2998.125,0.606,1.345,100.000,103.000,22.998,182.890,183.665,355.776,411.115,322.229,325.259,390.613,411.778,556.120,544.880,28.228,28.905,3.475,0.000,363.115,9.299,44.339,43.897,451.616,960.946,98.983,15.123,320.616,2481.985,19.236,238.176,179.136,9.861,543.836,111.852,Normal,95.375,24.803,94.939
18-Sep-22 06:40:00,79.080,-2.040,3.293,13.536,-0.998,23.080,49.989,2998.500,1.030,0.514,100.000,103.000,22.949,182.917,183.494,355.625,411.095,321.920,325.117,390.652,411.841,555.359,544.542,28.159,28.955,3.522,0.000,362.879,9.271,44.427,43.971,451.213,955.510,97.799,15.142,319.737,2462.227,19.077,236.074,182.309,9.491,543.446,111.802,Normal,95.250,24.865,94.713
18-Sep-22 06:45:00,78.620,-1.760,3.269,13.591,-0.997,23.071,49.915,3001.500,0.000,-0.049,100.000,103.000,22.962,183.039,183.644,355.980,411.272,322.100,325.209,390.164,411.785,555.177,544.087,28.119,28.977,3.513,0.000,363.173,9.265,44.556,44.197,451.256,953.725,99.469,15.139,319.499,2455.958,18.776,239.997,178.555,9.301,543.096,112.294,Normal,95.500,24.877,94.599
18-Sep-22 06:50:00,78.800,-0.200,3.259,13.629,-0.999,23.050,49.900,3002.250,0.000,0.140,100.000,103.000,22.986,182.438,183.147,355.983,411.213,321.887,325.025,390.191,411.719,554.472,544.019,28.123,29.084,3.545,0.000,363.300,9.271,44.796,44.494,451.200,956.068,99.413,15.154,319.908,2459.794,18.747,240.484,178.779,9.436,542.814,112.076,Normal,95.375,24.913,94.483
18-Sep-22 06:55:00,79.000,-1.280,3.271,13.613,-0.998,23.085,49.980,3003.000,0.338,0.342,100.000,103.000,23.100,182.355,183.112,355.994,411.070,321.920,324.980,388.542,411.462,555.252,543.952,28.181,29.175,3.509,0.000,363.278,9.287,44.961,44.708,451.200,956.419,98.656,15.141,319.788,2466.343,18.989,238.125,177.267,9.385,543.049,111.712,Normal,95.000,24.920,94.360
18-Sep-22 07:00:00,79.320,-0.560,3.288,13.626,-0.998,22.954,50.054,3002.250,1.590,1.084,100.000,103.000,23.136,182.829,183.554,356.215,411.289,322.382,325.335,389.983,411.687,556.616,544.566,28.336,29.178,3.745,0.000,363.434,9.304,45.000,44.798,451.400,961.242,99.556,15.121,320.513,2507.968,18.880,239.440,181.820,9.405,544.100,112.104,Normal,95.250,24.972,94.714
18-Sep-22 07:05:00,78.880,0.840,3.266,13.647,1.000,23.035,50.048,2998.125,0.324,1.601,100.000,103.000,23.203,182.942,183.774,355.721,411.141,322.257,325.256,389.330,411.293,555.427,544.587,28.201,29.197,3.708,0.000,363.506,9.295,44.835,44.543,451.295,964.508,98.908,15.134,321.014,2474.993,19.219,238.439,180.255,9.530,543.582,112.241,Normal,95.625,25.031,94.594
18-Sep-22 07:10:00,78.620,-0.680,3.270,13.581,-0.999,23.095,49.900,2996.625,0.674,0.627,100.000,103.000,23.236,182.951,183.695,355.699,410.930,322.151,325.206,389.794,411.483,554.511,544.257,28.061,29.241,3.543,0.000,363.215,9.270,44.613,44.191,451.600,956.450,98.065,15.145,319.863,2445.478,19.008,236.864,178.455,9.278,543.100,111.870,Normal,95.250,25.033,94.711
18-Sep-22 07:15:00,79.160,-0.200,3.291,13.606,-0.999,23.030,50.082,3001.125,1.363,1.243,100.000,103.063,23.263,183.337,183.963,355.973,411.150,322.089,325.254,387.362,410.869,555.889,544.154,28.270,29.309,3.572,0.000,363.570,9.307,44.432,43.973,451.480,962.632,99.289,15.134,320.867,2488.125,19.169,239.358,179.593,9.533,543.382,111.777,Normal,95.375,25.096,94.717
18-Sep-22 07:20:00,79.120,0.880,3.274,13.647,1.000,22.959,50.073,2999.250,1.220,1.545,100.000,103.000,23.246,182.893,183.712,356.135,411.302,322.596,325.492,389.465,411.309,556.474,544.808,28.285,29.306,3.513,0.000,363.532,9.309,44.388,43.925,451.164,964.623,99.495,15.124,321.288,2499.379,18.921,239.446,183.768,9.329,544.092,112.178,Normal,95.250,25.218,94.829
18-Sep-22 07:25:00,79.380,1.040,3.298,13.627,-1.000,22.967,50.030,3001.875,1.402,1.227,100.000,103.000,23.351,182.722,183.437,356.354,411.509,322.705,325.514,389.074,411.226,555.887,544.741,28.253,29.350,3.582,0.000,363.801,9.301,44.520,44.080,451.301,963.936,99.132,15.133,320.858,2492.988,18.826,238.950,180.329,9.475,543.750,112.185,Normal,95.500,25.335,94.357
18-Sep-22 07:30:00,79.280,-1.720,3.299,13.604,-0.998,22.991,50.040,2999.625,1.695,1.391,100.000,103.000,23.460,182.749,183.323,356.485,411.429,322.864,325.665,389.280,411.300,556.813,544.941,28.254,29.390,3.634,0.000,363.974,9.298,44.685,44.390,451.200,961.387,98.963,15.120,320.410,2491.350,18.776,237.973,179.572,9.357,544.300,111.770,Normal,95.250,25.391,94.033
18-Sep-22 07:35:00,79.340,1.720,3.284,13.668,0.999,22.981,50.004,3001.875,1.752,0.810,100.000,103.000,23.655,182.407,183.194,356.895,411.610,323.033,325.959,388.050,411.089,557.439,544.981,28.245,29.476,3.624,0.000,364.128,9.295,44.908,44.597,451.237,959.435,99.308,15.125,320.007,2492.299,18.841,239.029,179.554,9.523,544.450,112.048,Normal,95.500,25.509,93.775
18-Sep-22 07:40:00,78.360,1.000,3.255,13.630,1.000,23.147,50.060,2997.750,0.193,0.226,100.000,103.000,23.792,182.298,183.002,356.855,411.402,322.905,325.875,385.100,410.176,556.967,544.716,28.109,29.501,3.628,0.000,364.510,9.250,45.017,44.711,451.200,955.029,100.358,15.147,319.302,2450.605,18.635,242.475,177.059,9.503,543.871,112.336,Normal,95.375,25.566,93.762
18-Sep-22 07:45:00,78.440,1.760,3.243,13.680,0.998,23.169,50.011,2998.500,0.737,0.315,100.000,103.000,23.915,182.653,183.326,356.684,411.552,322.899,325.971,385.475,410.201,556.156,544.769,28.096,29.587,3.652,0.000,364.054,9.253,44.890,44.556,451.401,954.641,98.445,15.152,319.364,2446.929,18.630,238.056,179.205,9.429,543.751,111.949,Normal,95.125,25.625,93.660
18-Sep-22 07:50:00,78.980,-1.160,3.292,13.604,-0.997,23.128,49.913,3001.125,0.937,1.366,100.000,103.063,24.040,183.192,183.852,357.044,411.380,322.962,326.057,384.172,409.962,555.801,544.412,28.158,29.587,3.697,0.000,364.603,9.296,44.683,44.297,451.323,965.417,99.047,15.124,321.017,2461.592,18.858,238.353,178.387,9.608,543.700,111.871,Normal,95.250,25.688,93.311
18-Sep-22 07:55:00,79.360,-0.560,3.294,13.616,-0.999,23.015,50.042,3001.125,1.960,1.655,100.000,103.000,24.134,183.364,184.026,357.327,411.766,323.188,326.174,384.779,410.104,556.617,544.810,28.242,29.647,3.691,0.000,364.737,9.307,44.524,44.068,451.322,966.120,98.892,15.136,320.917,2489.321,19.141,238.469,179.242,9.540,543.940,112.234,Normal,95.500,25.919,93.771
18-Sep-22 08:00:00,78.720,-2.680,3.267,13.645,-0.996,23.020,50.158,3002.625,0.335,1.521,100.000,103.000,24.300,183.725,184.399,357.252,411.945,323.575,326.460,385.907,410.099,558.025,545.276,28.277,29.804,3.640,0.000,364.608,9.308,44.502,44.034,451.100,963.795,99.606,15.124,320.603,2496.231,18.804,239.683,178.262,9.463,544.700,112.233,Normal,94.875,26.161,92.838
