Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
18-Sep-22 08:05:00,79.080,-7.640,3.333,13.507,-0.991,23.080,50.046,2998.125,3.450,3.162,100.000,103.063,24.423,183.820,184.549,357.016,411.383,322.929,326.164,382.105,408.729,555.487,544.695,28.248,29.890,3.729,0.000,364.936,9.332,44.501,44.076,451.191,972.553,98.985,15.149,321.931,2484.125,19.204,239.234,183.166,9.452,543.500,111.851,Normal,95.625,26.396,92.842
18-Sep-22 08:10:00,79.220,-5.880,3.318,13.562,-0.992,23.110,50.084,3000.000,2.337,2.542,100.000,103.000,24.561,183.828,184.648,357.572,411.785,323.583,326.597,382.031,408.633,557.329,544.795,28.308,30.057,3.655,0.000,365.359,9.326,44.557,44.087,450.999,971.315,100.214,15.134,321.616,2494.134,19.102,241.600,179.825,9.717,544.196,112.233,Normal,95.500,26.447,91.671
18-Sep-22 08:15:00,79.300,-6.440,3.329,13.521,-0.991,23.080,50.021,3002.625,1.618,1.718,100.000,103.000,24.624,184.316,185.095,358.031,412.409,323.906,326.872,384.769,409.296,556.146,545.113,28.202,30.042,3.627,0.000,365.471,9.309,44.612,44.216,450.900,968.238,100.190,15.141,321.187,2477.912,19.011,241.799,183.265,9.780,544.176,112.375,Normal,95.875,26.629,92.372
18-Sep-22 08:20:00,79.160,-5.200,3.309,13.562,-0.994,23.071,50.066,3003.000,2.789,2.555,100.000,103.000,24.653,185.048,185.687,357.851,412.329,323.620,326.783,382.640,408.889,556.350,545.135,28.237,30.204,3.754,0.000,365.234,9.330,44.712,44.328,451.198,974.313,99.540,15.143,321.977,2486.017,19.138,240.335,182.527,9.790,543.903,111.999,Normal,95.750,26.802,90.849
18-Sep-22 08:25:00,78.960,-3.200,3.286,13.586,-0.996,23.105,50.038,3001.875,0.855,1.079,100.000,103.000,24.575,184.691,185.678,357.697,412.162,323.750,326.662,382.718,408.980,556.178,545.029,28.150,30.112,3.702,0.000,365.177,9.281,44.754,44.400,451.399,964.340,99.674,15.156,320.520,2467.017,19.185,241.218,179.152,9.325,543.661,112.163,Normal,95.500,26.692,90.743
18-Sep-22 08:30:00,79.180,-1.760,3.302,13.592,-0.998,23.120,50.044,2997.000,2.260,2.332,100.000,103.000,24.745,184.791,185.607,357.808,411.858,323.973,326.867,382.186,408.804,557.021,545.038,28.189,29.973,3.723,0.000,365.645,9.298,44.825,44.476,451.494,968.918,99.665,15.146,321.138,2470.803,18.906,240.777,179.894,9.178,544.000,112.350,Normal,95.625,26.746,90.970
18-Sep-22 08:35:00,79.560,0.120,3.304,13.623,1.000,23.110,50.014,2997.750,3.228,3.020,100.000,103.000,24.851,184.797,185.601,357.936,411.979,323.891,326.991,380.735,408.013,556.233,545.152,28.279,29.880,3.758,0.000,365.669,9.329,44.876,44.501,451.600,974.741,99.359,15.159,322.054,2487.305,19.071,240.560,179.835,9.425,543.742,112.123,Normal,95.500,26.806,90.737
18-Sep-22 08:40:00,79.000,-2.560,3.294,13.583,-0.997,23.040,49.975,3003.375,1.961,1.655,100.000,103.000,24.872,184.882,185.696,358.400,412.640,324.433,327.237,384.611,409.617,556.722,545.106,28.162,29.886,3.653,0.000,365.632,9.302,44.888,44.556,451.500,965.451,98.750,15.148,320.652,2473.749,19.351,238.629,180.693,9.417,544.407,111.879,Normal,94.875,26.809,90.625
18-Sep-22 08:45:00,79.480,-2.520,3.320,13.566,-0.997,23.040,49.904,2996.250,2.697,3.030,100.000,103.000,24.870,185.254,186.079,357.869,412.047,323.920,327.017,382.240,408.691,555.353,544.788,28.144,29.841,3.900,0.000,365.945,9.322,44.874,44.526,451.736,975.178,99.358,15.153,321.941,2470.883,19.040,240.314,180.202,9.187,543.506,112.422,Normal,95.375,26.806,90.031
18-Sep-22 08:50:00,79.180,-0.640,3.303,13.604,-0.998,23.005,50.060,2997.750,2.348,1.513,100.000,103.000,25.019,185.341,186.206,358.206,412.309,324.384,327.238,381.719,408.628,557.379,544.732,28.198,29.902,3.992,0.000,365.879,9.290,44.909,44.517,451.485,966.821,98.493,15.154,320.491,2484.486,19.257,238.262,180.001,9.211,544.050,112.152,Normal,95.125,26.925,90.167
18-Sep-22 08:55:00,78.420,1.320,3.258,13.650,0.998,22.960,50.023,2998.125,0.689,0.604,100.000,103.000,25.175,185.666,186.504,358.418,412.782,324.521,327.636,383.957,409.443,557.646,545.016,28.101,29.892,3.805,1.537,365.875,9.261,44.917,44.536,451.205,956.506,99.180,15.147,319.135,2470.979,18.562,239.639,178.425,9.405,544.498,111.968,Normal,95.000,26.983,90.146
18-Sep-22 09:00:00,78.280,1.560,3.252,13.650,0.998,23.054,49.970,2997.375,0.214,0.235,100.000,103.000,25.143,185.554,186.479,358.125,412.475,324.343,327.320,381.775,408.686,556.105,544.742,28.025,29.980,3.847,1.325,366.038,9.243,44.906,44.533,451.100,954.184,98.620,15.177,318.669,2449.303,18.959,239.541,179.549,9.365,543.446,112.470,Normal,95.375,27.101,89.543
18-Sep-22 09:05:00,78.760,-0.120,3.278,13.619,-1.000,23.060,49.950,3000.750,1.354,0.790,100.000,103.000,25.300,185.865,186.860,358.676,412.870,324.631,327.687,383.051,409.214,556.558,544.914,28.101,29.982,3.832,0.000,366.356,9.271,44.892,44.523,451.000,962.122,99.363,15.153,319.741,2462.111,18.787,240.322,179.706,9.160,544.121,112.279,Normal,95.250,27.158,89.332
18-Sep-22 09:10:00,78.980,0.840,3.282,13.639,0.999,23.001,50.062,3002.250,1.851,1.411,100.000,103.000,25.377,186.613,187.345,358.609,412.881,324.572,327.622,380.879,408.428,556.271,544.580,28.198,29.981,3.928,0.000,366.564,9.299,44.959,44.502,451.177,967.911,99.292,15.172,320.893,2482.575,18.915,240.958,179.697,9.136,543.174,112.054,Normal,95.000,27.218,88.631
18-Sep-22 09:15:00,79.260,3.840,3.284,13.708,0.996,23.005,50.073,2997.750,2.284,1.931,100.000,103.000,25.441,186.550,187.476,358.622,412.653,324.930,327.830,380.991,408.410,557.805,544.853,28.254,30.120,3.883,0.000,366.498,9.295,44.967,44.494,450.842,966.269,98.517,15.152,320.382,2495.099,18.996,238.229,177.868,9.099,544.159,112.272,Normal,95.125,27.331,89.677
18-Sep-22 09:20:00,78.820,1.120,3.277,13.647,1.000,23.000,50.073,3000.375,2.195,1.262,100.000,103.000,25.589,186.171,186.899,359.009,413.123,325.045,328.128,381.703,408.694,557.448,545.169,28.158,30.271,3.711,0.000,366.543,9.283,44.954,44.492,450.600,963.099,98.899,15.154,319.725,2480.456,18.788,239.256,180.280,9.710,544.251,112.380,Normal,95.375,27.568,88.399
18-Sep-22 09:25:00,78.700,3.200,3.268,13.696,0.996,23.000,50.080,2998.500,2.237,1.479,100.000,103.000,25.500,185.874,186.721,358.937,412.988,325.194,328.092,381.746,408.609,557.451,544.902,28.193,30.259,3.713,0.000,366.681,9.294,45.016,44.505,450.536,967.070,98.983,15.152,320.253,2486.232,19.041,239.372,180.014,9.562,544.150,112.070,Normal,94.875,27.510,88.507
18-Sep-22 09:30:00,78.900,4.040,3.272,13.721,0.995,22.947,50.104,3002.625,2.920,1.391,100.000,103.000,25.588,186.919,187.619,359.328,413.455,325.283,328.217,382.129,408.852,558.102,545.062,28.204,30.190,3.840,0.000,366.641,9.301,44.963,44.491,450.600,964.190,99.334,15.142,319.868,2493.146,18.942,239.777,178.952,9.475,544.650,112.127,Normal,95.125,27.519,87.937
18-Sep-22 09:35:00,78.940,3.160,3.280,13.677,0.996,22.972,50.068,2998.875,2.460,2.273,100.000,103.000,25.633,187.254,187.875,358.841,412.897,325.252,328.195,380.038,407.792,557.277,544.804,28.209,30.217,4.036,0.000,366.856,9.309,44.986,44.504,450.800,970.656,97.843,15.156,320.801,2491.280,19.096,236.764,180.833,9.243,543.941,112.372,Normal,95.000,27.510,87.693
18-Sep-22 09:40:00,78.700,6.200,3.257,13.740,0.993,23.050,50.059,3002.250,1.732,2.174,100.000,103.000,25.705,187.004,187.638,359.149,413.216,325.324,328.229,380.576,407.969,556.391,544.881,28.158,30.206,4.004,0.000,367.504,9.309,45.010,44.477,450.566,969.665,99.267,15.161,320.906,2474.553,18.986,240.442,178.244,9.260,543.646,112.170,Normal,95.125,27.509,87.929
18-Sep-22 09:45:00,79.340,6.760,3.290,13.740,0.992,22.983,50.009,3000.750,2.969,2.592,100.000,103.000,25.709,187.620,188.307,359.344,413.323,325.430,328.359,381.252,408.062,556.523,544.866,28.217,30.187,4.010,0.000,367.374,9.317,44.997,44.484,450.400,971.919,98.958,15.163,321.086,2492.068,19.115,239.757,178.482,9.162,543.726,112.168,Normal,95.250,27.569,87.466
18-Sep-22 09:50:00,79.320,5.080,3.295,13.708,0.994,22.900,49.977,3002.250,2.664,3.013,100.000,103.000,25.795,186.978,187.984,359.455,413.299,325.407,328.378,380.342,407.847,555.876,544.954,28.183,30.282,3.999,0.000,367.642,9.328,44.987,44.482,450.086,978.502,99.514,15.163,322.057,2494.876,19.009,241.120,180.829,9.616,543.500,112.377,Normal,95.375,27.693,87.315
18-Sep-22 09:55:00,79.580,8.400,3.298,13.775,0.991,22.987,50.066,3001.500,3.762,3.508,100.000,103.000,25.913,187.283,188.012,359.603,413.599,325.703,328.738,381.248,408.517,557.859,545.563,28.262,30.415,3.988,0.838,367.465,9.338,45.003,44.428,450.185,975.896,98.570,15.139,321.634,2501.795,19.147,237.812,183.054,9.474,544.849,112.136,Normal,95.375,27.929,87.234
18-Sep-22 10:00:00,79.060,6.440,3.279,13.734,0.992,23.055,50.063,2998.875,2.695,1.502,100.000,103.000,26.003,187.294,188.085,359.425,413.574,325.824,328.618,380.206,407.929,558.324,545.133,28.168,30.544,3.964,0.000,367.248,9.286,44.967,44.391,449.801,964.839,98.967,15.150,319.613,2478.866,19.287,239.258,178.849,9.140,544.572,112.038,Normal,95.250,27.990,86.883
18-Sep-22 10:05:00,79.180,9.320,3.284,13.782,0.988,23.005,50.087,2998.500,3.562,3.085,100.000,103.000,26.076,187.558,188.357,359.539,413.262,325.793,328.665,378.513,406.980,557.031,544.744,28.208,30.563,4.041,0.000,367.777,9.323,44.929,44.351,450.000,977.054,98.575,15.161,321.856,2491.220,19.037,238.744,180.666,9.532,543.687,112.563,Normal,95.250,27.995,86.527
18-Sep-22 10:10:00,79.580,8.480,3.302,13.770,0.990,22.995,50.031,2998.500,4.114,3.724,100.000,103.000,26.221,188.081,188.708,359.629,413.417,325.895,328.746,378.482,406.543,556.642,544.822,28.242,30.681,4.092,0.000,368.217,9.344,44.923,44.310,449.800,979.535,98.870,15.174,322.014,2499.059,19.266,239.991,180.204,9.058,543.587,112.267,Normal,95.250,28.221,86.301
18-Sep-22 10:15:00,79.300,9.720,3.294,13.795,0.989,22.999,50.128,2998.875,3.892,4.097,100.000,102.938,26.470,188.120,188.857,359.911,413.672,326.130,329.179,379.226,407.001,557.541,545.340,28.250,31.092,3.943,0.000,368.381,9.341,44.948,44.271,449.795,980.986,99.536,15.156,322.230,2502.554,19.060,240.865,178.445,8.459,544.400,112.043,Normal,95.375,28.516,87.582
18-Sep-22 10:20:00,78.840,4.320,3.271,13.714,0.996,23.005,50.156,3003.000,3.373,2.317,100.000,102.938,26.695,188.494,189.207,360.493,414.487,326.692,329.560,379.147,407.088,558.221,545.182,28.225,31.695,3.959,0.000,368.776,9.311,44.920,44.222,449.700,970.786,99.164,15.158,320.549,2503.564,18.784,240.046,182.052,8.569,544.450,112.395,Normal,95.125,28.932,87.225
18-Sep-22 10:25:00,79.360,6.840,3.295,13.742,0.992,22.920,50.099,2997.750,4.344,4.042,100.000,102.938,26.778,188.798,189.569,359.827,413.702,326.465,329.518,378.655,406.551,557.213,545.282,28.232,31.822,4.018,0.000,368.494,9.337,44.895,44.151,449.433,979.257,98.425,15.159,321.538,2514.283,18.986,238.324,182.186,8.933,544.048,112.357,Normal,95.125,29.109,83.139
18-Sep-22 10:30:00,79.180,7.280,3.291,13.757,0.991,22.875,50.107,2998.875,4.033,4.152,100.000,102.938,26.498,189.214,189.826,359.758,413.370,326.372,329.254,377.786,405.931,556.451,544.576,28.234,31.580,4.016,0.000,368.453,9.348,44.859,44.099,449.215,982.472,98.687,15.178,322.156,2517.963,18.995,239.749,180.584,9.405,543.149,112.170,Normal,95.000,28.993,83.031
18-Sep-22 10:35:00,79.420,6.720,3.291,13.734,0.992,22.995,50.102,2997.375,3.983,3.795,100.000,102.938,26.571,188.816,189.655,359.953,413.810,326.753,329.529,378.419,406.585,558.191,545.166,28.210,31.374,4.110,0.000,368.512,9.328,44.882,44.116,449.300,981.307,100.078,15.156,322.094,2499.976,19.071,242.184,181.770,9.446,544.395,112.172,Normal,95.375,28.876,82.494
18-Sep-22 10:40:00,79.000,9.200,3.278,13.797,0.988,23.019,50.053,2998.125,3.533,3.990,100.000,102.938,26.521,188.934,189.584,359.804,413.756,326.481,329.417,378.084,406.107,556.667,544.919,28.191,31.074,4.001,0.000,368.543,9.339,44.903,44.096,449.217,980.279,99.024,15.172,321.897,2491.156,19.163,240.308,180.772,9.227,543.448,112.367,Normal,95.250,28.809,83.259
18-Sep-22 10:45:00,79.740,6.520,3.306,13.762,0.993,22.975,50.037,3001.875,4.434,4.242,100.000,102.938,26.693,189.206,189.941,360.102,413.767,326.654,329.539,377.526,406.034,557.145,545.037,28.270,30.953,4.115,0.000,368.663,9.357,44.937,44.190,449.273,983.972,98.763,15.171,322.783,2508.124,19.095,239.620,179.364,9.357,543.745,112.363,Normal,95.500,28.811,83.030
18-Sep-22 10:50:00,79.540,4.360,3.307,13.698,0.996,23.005,50.094,3002.250,5.091,4.321,100.000,102.938,26.752,189.427,189.995,360.458,414.307,326.990,329.759,378.552,406.556,557.668,545.373,28.245,31.224,4.103,0.000,368.963,9.351,44.993,44.220,449.191,983.718,99.291,15.156,322.355,2503.068,19.371,240.262,180.531,9.371,544.400,112.094,Normal,95.625,29.051,83.612
18-Sep-22 10:55:00,79.000,8.320,3.267,13.763,0.990,23.033,50.114,2997.750,3.719,4.026,100.000,102.938,27.106,189.537,190.240,360.298,413.976,326.974,329.928,377.260,405.525,557.562,545.076,28.161,31.640,4.080,0.000,369.547,9.317,45.119,44.308,449.150,980.444,97.571,15.176,321.632,2488.840,19.160,236.928,179.672,9.537,543.900,112.266,Normal,95.375,29.284,81.620
18-Sep-22 11:00:00,78.740,5.520,3.274,13.708,0.994,22.980,49.947,3000.000,2.985,2.893,100.000,102.938,27.238,189.839,190.422,360.660,414.206,327.178,329.924,377.451,405.568,555.421,544.689,28.048,31.761,4.144,0.000,369.720,9.312,45.141,44.417,449.000,977.008,97.914,15.199,321.038,2475.262,19.277,238.719,180.001,9.764,542.954,112.677,Normal,95.125,29.459,80.925
18-Sep-22 11:05:00,79.280,7.880,3.294,13.761,0.992,22.958,50.121,3001.125,4.024,2.872,100.000,102.938,27.483,189.755,190.428,360.978,414.661,327.587,330.358,377.837,405.793,557.578,544.882,28.195,32.299,4.210,0.000,369.706,9.324,45.215,44.440,448.800,975.405,99.917,15.182,320.761,2508.027,18.902,242.874,180.671,9.577,544.049,112.782,Normal,94.750,29.750,82.324
18-Sep-22 11:10:00,79.440,8.000,3.302,13.755,0.992,22.987,50.180,3000.375,4.901,4.468,100.000,102.875,27.693,189.809,190.491,361.381,415.028,328.055,330.731,377.815,405.595,558.331,545.187,28.250,32.659,4.391,0.000,370.513,9.357,45.187,44.389,448.071,984.396,98.631,15.164,321.782,2518.075,18.880,239.027,183.805,9.659,544.478,112.644,Normal,94.625,29.809,78.948
18-Sep-22 11:15:00,79.460,8.000,3.302,13.770,0.992,22.981,50.155,3000.375,4.602,3.764,100.000,102.875,27.691,189.505,190.201,361.413,414.761,328.058,330.758,377.404,405.581,558.185,545.116,28.258,32.395,4.150,0.000,370.133,9.335,45.181,44.294,446.920,980.389,96.765,15.156,321.375,2517.026,19.156,234.168,179.902,9.660,544.346,113.024,Normal,95.125,29.925,80.932
18-Sep-22 11:20:00,79.020,9.560,3.275,13.786,0.990,22.995,50.168,2997.750,4.143,3.926,100.000,102.875,27.706,188.989,189.867,361.120,414.652,328.114,330.840,377.422,405.193,558.541,545.282,28.185,32.519,3.979,0.000,369.995,9.329,45.139,44.233,447.000,979.421,97.382,15.159,321.046,2504.607,19.333,235.772,181.171,9.768,544.650,112.806,Normal,95.125,30.013,80.335
18-Sep-22 11:25:00,78.720,6.800,3.268,13.762,0.993,23.109,50.144,3002.625,3.378,2.351,100.000,102.875,27.877,189.070,189.951,361.634,414.681,328.400,331.063,376.864,405.003,558.272,544.846,28.138,32.782,4.234,0.000,370.436,9.301,45.128,44.192,447.500,975.209,99.221,15.169,320.221,2485.436,19.315,240.671,179.404,9.725,544.250,112.786,Normal,94.375,30.224,80.923
18-Sep-22 11:30:00,78.360,7.520,3.245,13.776,0.991,23.085,50.086,2999.625,2.513,2.653,100.000,102.938,28.099,188.496,189.424,361.907,415.165,328.673,331.293,377.475,405.053,557.973,545.069,28.067,32.997,4.269,0.000,371.011,9.298,45.159,44.205,447.300,975.196,99.142,15.173,320.426,2477.445,19.068,240.631,182.904,9.589,544.474,112.700,Normal,94.625,30.337,79.046
18-Sep-22 11:35:00,79.080,7.880,3.285,13.747,0.992,23.045,50.182,2998.125,5.058,4.644,100.000,102.938,28.115,188.476,189.207,361.818,414.793,328.738,331.348,375.808,403.912,558.095,544.945,28.173,32.919,4.602,0.000,371.563,9.342,45.227,44.300,446.900,985.684,99.005,15.186,321.806,2499.463,19.099,240.858,181.496,9.716,543.824,112.527,Normal,94.750,30.578,77.426
18-Sep-22 11:40:00,79.660,6.200,3.310,13.690,0.993,23.000,50.132,2996.625,5.572,4.678,100.000,102.938,28.198,189.354,190.232,361.707,414.653,328.505,331.361,375.451,403.190,558.069,544.527,28.286,32.864,4.639,0.000,371.251,9.363,45.285,44.407,445.800,987.307,98.557,15.189,322.114,2524.822,19.301,239.897,180.190,9.764,543.351,112.620,Normal,95.000,30.864,75.908
18-Sep-22 11:45:00,79.360,7.240,3.290,13.771,0.991,23.070,50.092,2999.625,4.555,4.693,100.000,102.938,28.359,189.618,190.480,362.291,415.069,328.937,331.649,375.600,403.142,556.697,544.663,28.169,32.599,4.765,0.000,371.865,9.359,45.312,44.354,445.100,989.591,100.236,15.192,322.376,2494.211,19.383,244.087,180.985,9.992,543.282,112.710,Normal,95.250,30.693,76.027
18-Sep-22 11:50:00,79.360,5.600,3.288,13.733,0.993,23.065,50.109,2998.500,4.616,3.884,100.000,102.938,28.289,189.378,190.108,362.390,415.706,329.378,332.117,377.655,404.186,558.782,545.198,28.222,32.141,4.577,0.000,371.763,9.337,45.237,44.328,444.401,981.992,98.299,15.174,321.141,2500.849,19.222,238.642,180.597,9.849,544.353,112.602,Normal,95.125,30.517,76.839
18-Sep-22 11:55:00,79.300,7.160,3.286,13.752,0.992,23.047,50.077,2997.750,3.653,3.664,100.000,102.938,28.166,189.081,189.974,362.091,415.234,329.057,331.761,376.748,403.568,558.406,544.883,28.152,31.651,4.481,0.000,371.877,9.317,45.218,44.183,444.500,982.341,97.998,15.181,321.124,2486.106,19.008,238.183,176.905,9.795,543.786,112.452,Normal,95.250,30.340,77.887
18-Sep-22 12:00:00,79.060,5.440,3.273,13.728,0.993,23.072,50.067,2997.375,4.381,3.525,100.000,102.938,28.597,188.567,189.624,362.322,415.523,329.634,332.383,377.521,404.142,559.933,545.749,28.106,31.483,4.355,0.000,371.800,9.305,45.140,44.125,444.708,976.193,98.266,15.165,319.954,2474.095,19.000,238.178,177.131,9.771,545.223,112.100,Normal,95.250,30.339,78.115
18-Sep-22 12:05:00,79.380,6.080,3.295,13.739,0.992,23.076,50.022,2998.125,5.198,5.070,100.000,102.938,28.298,188.864,189.620,361.692,414.492,328.271,331.624,375.041,402.682,557.080,544.559,28.224,31.381,4.310,0.000,370.953,9.358,45.196,44.172,445.500,988.632,98.151,15.192,322.125,2493.442,19.247,239.033,182.733,9.758,542.924,112.331,Normal,95.000,30.277,78.127
18-Sep-22 12:10:00,79.080,1.160,3.291,13.636,1.000,23.068,49.903,3003.000,4.079,3.527,100.000,102.938,28.101,188.779,189.823,362.383,415.308,328.604,331.734,376.565,403.504,556.664,544.339,28.115,31.241,4.325,0.000,371.297,9.332,45.250,44.256,446.052,982.729,98.660,15.180,321.647,2473.553,19.086,239.755,182.992,9.688,543.250,112.553,Normal,95.250,30.226,79.632
18-Sep-22 12:15:00,78.960,4.160,3.277,13.707,0.995,23.055,50.051,2997.750,4.659,5.303,100.000,103.000,28.117,188.704,189.523,362.012,415.185,329.124,331.957,378.325,404.311,558.519,545.462,28.205,31.178,4.284,0.000,371.747,9.347,45.297,44.319,446.497,987.370,99.425,15.163,322.097,2491.182,19.182,240.899,184.097,9.686,544.689,112.154,Normal,95.000,30.282,78.010
18-Sep-22 12:20:00,79.400,3.520,3.291,13.715,0.997,23.065,50.007,3003.000,6.069,5.066,100.000,102.938,28.312,189.604,190.273,362.475,415.439,329.086,332.018,377.802,404.249,557.453,545.525,28.177,31.117,4.336,0.000,371.300,9.371,45.264,44.376,446.736,990.837,99.945,15.184,322.265,2484.180,19.212,243.032,176.678,9.189,544.054,112.234,Normal,95.000,30.042,75.320
18-Sep-22 12:25:00,79.600,5.520,3.298,13.724,0.994,23.044,49.969,3001.125,5.434,4.649,100.000,103.000,27.792,189.363,190.188,361.948,415.413,328.521,331.624,377.097,404.023,556.434,543.925,28.214,30.920,4.788,0.000,371.154,9.373,45.255,44.291,446.359,992.641,99.433,15.195,322.974,2490.690,19.028,242.255,175.694,9.270,542.603,112.633,Normal,94.750,29.401,76.621
18-Sep-22 12:30:00,79.120,6.400,3.281,13.766,0.993,23.030,50.046,2999.625,4.069,4.549,100.000,102.938,27.584,188.396,189.262,361.724,415.243,328.318,331.679,378.326,404.718,557.802,544.613,28.222,30.783,4.729,0.000,370.558,9.368,45.137,44.306,445.200,988.441,99.145,15.177,322.298,2490.877,18.871,240.818,178.925,8.671,543.649,112.631,Normal,95.125,28.879,78.694
18-Sep-22 12:35:00,79.400,5.640,3.294,13.741,0.993,23.008,50.059,3002.250,4.101,4.374,100.000,102.938,27.442,188.892,189.665,361.798,415.658,328.652,331.629,380.021,405.651,558.290,545.140,28.237,30.683,4.657,0.000,370.505,9.369,45.044,44.166,444.399,986.006,99.791,15.171,322.251,2496.997,19.171,242.117,175.462,8.989,544.200,112.117,Normal,95.000,28.515,79.644
18-Sep-22 12:40:00,79.300,7.920,3.287,13.782,0.992,23.084,50.033,2996.625,4.113,3.681,100.000,102.938,27.389,188.144,189.147,361.869,415.585,328.518,331.707,380.851,406.201,559.027,545.277,28.190,30.597,4.731,0.000,370.284,9.338,44.969,44.141,444.102,981.384,99.343,15.164,321.116,2480.445,19.030,240.731,176.736,9.103,544.561,112.234,Normal,95.125,28.404,79.596
18-Sep-22 12:45:00,79.020,7.880,3.276,13.770,0.990,23.085,50.005,2997.750,3.831,3.952,100.000,102.938,27.048,187.581,188.476,360.944,415.125,328.111,331.225,381.233,406.490,557.648,545.074,28.202,29.987,4.509,0.000,369.464,9.345,44.917,44.085,444.052,980.377,97.220,15.161,321.422,2477.221,18.836,235.468,177.604,8.837,543.892,112.405,Normal,94.875,28.220,81.633
18-Sep-22 12:50:00,79.340,5.280,3.284,13.753,0.994,23.040,49.966,3003.375,3.324,3.179,100.000,103.000,26.551,186.688,187.694,360.909,415.005,327.648,330.795,382.139,407.000,557.822,544.641,28.188,28.782,4.328,0.000,368.857,9.341,44.879,44.100,444.200,979.956,98.934,15.155,321.378,2469.488,19.009,239.355,178.937,8.605,543.667,112.124,Normal,94.875,27.979,83.149
18-Sep-22 12:55:00,79.160,4.720,3.292,13.693,0.996,22.950,49.829,2997.375,2.973,3.058,100.000,103.000,26.566,186.340,187.327,360.552,414.744,327.711,330.746,384.059,407.733,557.236,545.235,28.132,28.520,4.169,0.000,368.969,9.306,44.832,44.085,444.800,974.306,99.012,15.159,320.682,2466.258,19.009,239.725,174.856,8.465,543.973,112.000,Normal,95.125,28.041,83.626
18-Sep-22 13:00:00,78.440,4.400,3.244,13.738,0.995,22.970,50.000,3002.250,3.928,3.875,100.000,103.063,26.662,186.437,187.476,360.652,414.607,327.661,330.452,381.153,406.878,557.219,545.410,28.183,28.711,4.145,0.000,369.188,9.339,44.785,44.053,445.617,981.161,97.584,15.155,321.761,2474.559,19.029,236.088,178.334,8.716,543.950,112.249,Normal,95.000,28.102,84.201
18-Sep-22 13:05:00,79.320,3.680,3.287,13.697,0.996,23.080,49.937,3002.625,4.103,4.237,100.000,103.000,26.725,187.092,187.870,361.010,414.787,327.719,330.568,380.680,406.706,557.422,545.155,28.200,29.207,4.228,0.000,369.689,9.337,44.781,44.091,446.300,982.713,98.835,15.167,321.635,2470.608,19.183,239.636,178.323,9.360,543.904,112.228,Normal,95.125,28.107,82.333
18-Sep-22 13:10:00,78.920,6.280,3.278,13.747,0.992,23.062,49.952,3002.250,5.299,4.550,100.000,103.000,27.397,186.830,187.554,361.551,415.252,328.251,331.094,382.317,407.438,558.725,546.021,28.132,29.794,4.315,0.000,370.139,9.324,44.771,44.070,446.972,981.224,99.271,15.154,321.265,2466.121,19.120,240.135,176.383,9.253,545.545,111.691,Normal,95.125,28.453,81.983
18-Sep-22 13:15:00,79.500,7.200,3.300,13.744,0.992,23.000,50.068,3003.750,6.598,6.283,100.000,103.000,27.839,187.783,188.691,361.827,415.048,328.492,331.259,377.396,404.598,558.118,545.377,28.276,30.931,4.355,0.000,371.706,9.371,44.843,44.131,446.500,991.212,98.246,15.166,322.413,2506.551,19.243,238.150,180.039,9.407,544.350,112.165,Normal,95.125,28.912,82.321
18-Sep-22 13:20:00,79.400,7.720,3.298,13.759,0.990,23.020,50.104,2997.000,5.665,6.161,100.000,103.000,28.256,188.396,189.362,361.810,414.716,328.698,331.484,375.130,402.988,558.056,544.906,28.202,31.884,4.524,0.000,372.216,9.355,44.927,44.213,445.700,991.102,97.853,15.181,322.256,2499.542,19.337,237.812,179.144,9.441,543.755,112.642,Normal,95.125,29.229,81.630
18-Sep-22 13:25:00,79.080,4.960,3.282,13.743,0.995,22.987,50.178,3002.625,5.574,4.841,100.000,103.000,28.647,188.960,189.786,362.959,415.681,329.689,332.324,375.711,403.096,559.056,545.115,28.214,32.377,4.434,0.000,372.584,9.344,45.068,44.289,445.082,989.148,97.297,15.174,321.622,2508.508,18.852,236.190,176.629,9.017,544.424,112.312,Normal,95.250,29.580,78.829
18-Sep-22 13:30:00,79.880,2.520,3.329,13.675,0.998,22.938,50.057,3002.625,7.547,6.627,100.000,103.000,28.975,189.684,190.399,363.234,415.907,330.101,332.666,374.844,402.454,558.219,545.306,28.269,32.574,4.829,0.000,373.444,9.384,45.155,44.376,444.396,995.765,98.717,15.185,322.649,2525.382,19.487,240.089,178.554,9.448,544.201,111.838,Normal,95.250,29.863,77.427
18-Sep-22 13:35:00,79.120,5.640,3.283,13.750,0.993,22.970,50.017,3001.875,5.608,6.630,100.000,103.000,29.258,190.041,191.030,363.236,415.617,330.136,332.651,374.559,401.933,556.849,545.194,28.155,32.740,4.912,0.000,373.503,9.378,45.197,44.390,443.600,997.395,97.647,15.197,322.663,2503.399,19.435,237.992,178.156,9.373,543.792,112.600,Normal,94.875,30.103,74.851
18-Sep-22 13:40:00,78.960,6.280,3.278,13.715,0.993,23.040,50.029,2999.250,6.555,6.117,100.000,103.000,29.441,190.279,191.307,363.839,416.288,330.792,333.394,375.192,402.590,558.792,545.344,28.151,32.885,4.871,0.000,373.943,9.349,45.189,44.388,442.400,991.835,97.266,15.183,321.521,2496.375,19.229,236.475,175.844,9.247,544.550,112.370,Normal,94.750,30.164,75.327
18-Sep-22 13:45:00,79.240,7.960,3.293,13.771,0.991,22.995,50.139,2998.500,7.141,7.151,100.000,103.000,29.569,190.673,191.600,363.741,416.044,330.901,333.452,374.315,401.564,558.942,545.300,28.193,32.989,4.833,0.000,374.290,9.374,45.214,44.286,442.190,994.917,97.919,15.191,322.111,2509.420,19.194,238.399,178.013,9.310,544.255,112.067,Normal,94.625,30.397,74.621
18-Sep-22 13:50:00,79.260,7.440,3.295,13.754,0.992,22.953,50.150,2998.500,6.865,6.587,100.000,103.000,29.838,190.505,191.393,364.239,416.193,331.134,333.934,372.874,400.811,559.818,545.108,28.208,32.998,4.981,0.000,375.053,9.368,45.169,44.221,441.600,995.043,97.695,15.195,321.914,2517.716,19.398,238.047,176.146,9.284,544.478,112.444,Normal,94.750,30.582,74.510
18-Sep-22 13:55:00,79.060,7.360,3.284,13.800,0.991,22.974,50.012,3004.125,6.513,6.669,100.000,102.938,29.998,191.491,192.358,364.545,416.768,331.577,334.196,373.991,401.009,558.100,545.140,28.154,33.119,4.823,0.000,375.181,9.380,45.196,44.193,441.475,1001.556,97.499,15.192,322.536,2505.533,19.270,237.414,178.414,9.214,544.051,112.628,Normal,95.000,30.872,74.971
18-Sep-22 14:00:00,79.660,3.080,3.312,13.693,0.996,22.980,50.103,3002.625,8.218,7.275,100.000,103.000,30.044,191.651,192.412,364.813,416.756,331.589,334.366,374.202,401.121,558.963,545.299,28.241,33.162,5.006,0.000,375.393,9.393,45.287,44.215,441.416,1001.643,99.627,15.201,322.883,2521.012,19.305,243.014,179.627,9.471,544.350,111.997,Normal,95.125,30.987,72.528
18-Sep-22 14:05:00,79.040,8.200,3.284,13.749,0.991,22.985,50.015,2997.375,6.803,7.083,100.000,103.000,30.105,191.386,192.248,364.625,416.476,331.383,334.410,373.741,400.837,558.104,545.019,28.108,33.200,5.049,0.000,375.304,9.367,45.364,44.319,441.500,999.508,99.161,15.212,322.581,2497.275,19.569,242.317,177.923,9.529,543.899,112.193,Normal,94.875,31.101,69.145
18-Sep-22 14:10:00,79.200,7.920,3.293,13.752,0.990,23.045,50.022,2999.250,7.202,7.282,100.000,103.000,30.296,191.790,192.928,364.952,416.790,331.718,334.855,373.474,400.726,558.030,544.935,28.118,33.218,5.149,0.000,376.082,9.380,45.379,44.304,440.900,1001.453,98.641,15.223,322.584,2493.580,19.465,241.503,179.195,9.653,543.640,112.577,Normal,95.125,31.163,69.956
18-Sep-22 14:15:00,79.220,6.680,3.293,13.736,0.992,23.010,50.092,3000.375,7.485,8.080,100.000,102.938,30.499,192.060,192.807,365.077,416.783,331.837,334.998,373.007,400.408,559.048,545.230,28.164,33.306,5.382,0.000,376.266,9.398,45.355,44.268,440.030,1003.912,96.902,15.216,322.885,2504.898,19.608,236.973,180.343,9.312,544.063,112.153,Normal,95.125,31.378,69.410
18-Sep-22 14:20:00,79.680,7.640,3.310,13.775,0.992,22.955,50.074,3000.000,7.825,7.804,100.000,102.938,30.615,192.339,193.356,365.253,417.170,332.230,335.278,373.614,400.601,558.524,545.208,28.173,33.328,5.308,0.000,376.448,9.394,45.384,44.253,439.400,1003.115,97.567,15.210,322.806,2513.325,19.386,238.350,175.306,9.827,544.123,111.972,Normal,95.125,31.635,70.423
18-Sep-22 14:25:00,79.380,6.640,3.298,13.757,0.993,22.970,50.086,2998.125,8.411,8.106,100.000,102.938,30.648,192.265,193.362,365.146,416.713,331.941,335.278,373.203,400.326,558.882,545.028,28.189,33.392,5.272,0.000,376.185,9.392,45.408,44.258,439.200,1000.550,97.963,15.214,322.302,2514.633,19.295,239.489,179.406,9.803,543.950,112.385,Normal,95.125,31.982,69.023
18-Sep-22 14:30:00,78.740,8.760,3.277,13.743,0.990,22.940,49.942,2997.750,6.758,5.845,100.000,102.938,30.331,192.703,193.821,364.957,416.594,331.271,334.888,373.988,400.968,556.151,544.145,28.008,33.431,5.186,0.000,375.058,9.346,45.446,44.272,439.400,996.312,98.271,15.245,322.002,2485.581,19.256,241.549,177.163,9.153,542.350,112.325,Normal,95.000,31.811,67.857
18-Sep-22 14:35:00,79.780,7.320,3.314,13.743,0.993,22.986,50.063,3002.250,7.221,7.809,100.000,102.938,30.681,192.551,193.777,365.542,417.247,331.958,335.585,374.059,400.932,558.687,545.090,28.181,33.420,5.376,0.000,376.647,9.397,45.438,44.270,439.700,1006.395,98.817,15.220,323.096,2511.752,19.560,241.818,178.263,9.850,544.000,112.000,Normal,95.250,31.933,68.910
18-Sep-22 14:40:00,79.360,7.120,3.294,13.751,0.992,22.985,49.922,3001.875,7.638,7.515,100.000,103.000,30.887,192.863,194.013,365.933,417.334,332.345,335.539,374.288,400.910,557.963,545.324,28.120,33.393,5.411,0.000,376.931,9.390,45.489,44.267,439.248,1002.580,98.236,15.230,322.415,2500.312,19.561,240.827,179.203,9.567,543.950,112.143,Normal,95.000,32.224,66.348
18-Sep-22 14:45:00,79.140,7.000,3.284,13.759,0.991,22.955,50.107,2999.625,7.600,7.540,100.000,102.938,30.907,192.816,193.982,365.824,417.372,332.333,335.668,374.102,400.879,559.074,545.171,28.113,33.338,5.473,0.000,376.893,9.377,45.467,44.250,439.000,1000.025,98.531,15.214,321.999,2502.512,19.518,240.885,178.009,9.429,544.231,112.371,Normal,94.875,32.223,65.761
18-Sep-22 14:50:00,79.820,8.280,3.310,13.768,0.992,22.975,50.066,2997.375,8.573,8.358,100.000,102.938,30.969,193.492,194.334,365.895,416.798,332.516,335.855,372.623,400.394,559.331,545.009,28.198,33.288,5.555,0.000,377.305,9.404,45.521,44.278,438.600,1006.476,98.139,15.222,323.049,2515.211,19.529,240.237,179.519,9.020,543.983,112.191,Normal,95.125,32.163,65.529
18-Sep-22 14:55:00,79.580,6.920,3.309,13.723,0.992,23.034,50.034,2996.625,8.544,8.495,100.000,102.938,30.785,193.747,194.833,365.414,416.482,331.897,335.612,372.851,400.356,557.396,544.532,28.155,33.267,5.717,0.000,376.204,9.412,45.516,44.278,438.037,1005.709,98.071,15.235,322.960,2499.873,19.369,240.648,177.547,9.186,542.950,112.154,Normal,94.875,31.990,65.741
18-Sep-22 15:00:00,79.560,7.600,3.305,13.743,0.992,23.005,50.069,3000.000,7.093,7.414,100.000,102.938,30.441,192.855,194.149,365.417,417.027,331.947,335.586,374.078,401.127,557.549,544.239,28.158,33.251,5.687,0.000,375.565,9.402,45.542,44.276,437.694,1003.951,98.074,15.233,322.853,2504.732,19.565,240.567,180.615,9.755,543.135,112.433,Normal,94.750,32.166,63.080
18-Sep-22 15:05:00,79.540,6.960,3.306,13.726,0.993,22.955,50.110,2998.500,6.967,7.022,100.000,102.938,30.570,192.386,193.779,365.709,417.594,332.287,335.886,375.407,401.811,560.090,545.166,28.168,33.180,5.657,0.000,376.414,9.380,45.548,44.266,437.600,997.969,99.496,15.209,321.961,2510.909,19.333,242.995,177.200,9.284,544.646,112.245,Normal,94.750,32.225,65.535
18-Sep-22 15:10:00,78.640,6.560,3.262,13.746,0.992,23.000,49.949,2997.375,5.984,5.898,100.000,102.938,31.191,192.824,194.177,366.085,417.793,332.851,336.245,375.384,401.406,559.093,545.885,27.983,33.303,5.719,0.000,377.439,9.337,45.573,44.245,437.468,997.551,99.307,15.248,321.507,2473.574,19.268,244.238,176.726,9.701,544.600,112.128,Normal,94.750,32.339,63.314
18-Sep-22 15:15:00,79.820,5.400,3.321,13.713,0.994,23.050,49.926,2998.500,8.435,8.460,100.000,102.938,30.890,193.867,194.913,365.658,416.696,331.717,335.555,373.104,400.865,555.444,544.260,28.118,33.338,5.873,0.000,376.800,9.425,45.559,44.230,437.200,1009.683,97.280,15.268,323.373,2493.039,19.459,240.100,179.281,9.726,541.964,112.329,Normal,94.625,32.518,62.728
18-Sep-22 15:20:00,79.760,5.160,3.313,13.713,0.993,22.972,50.026,2997.000,6.684,7.393,100.000,102.875,30.583,193.703,194.771,365.374,417.166,331.843,335.608,373.973,401.090,556.796,543.905,28.109,33.406,5.958,0.000,376.310,9.397,45.558,44.269,436.500,1004.923,98.189,15.242,323.123,2500.773,19.358,241.209,176.448,9.930,542.523,112.461,Normal,94.625,32.696,63.478
18-Sep-22 15:25:00,79.420,3.960,3.302,13.684,0.996,22.935,50.016,3001.500,5.955,5.868,100.000,102.938,30.344,192.818,193.969,365.663,417.915,332.143,335.705,376.835,402.311,558.007,544.553,28.130,33.437,5.620,0.000,375.549,9.388,45.561,44.255,436.400,998.676,97.140,15.239,321.789,2508.095,19.390,238.499,179.659,9.668,543.761,112.010,Normal,94.625,32.711,64.360
18-Sep-22 15:30:00,79.680,7.000,3.306,13.746,0.991,22.995,50.063,2998.125,7.369,7.647,100.000,102.938,30.570,193.464,194.520,365.541,417.950,332.718,335.898,378.229,402.963,558.754,545.865,28.202,33.357,5.572,0.000,376.263,9.404,45.576,44.264,436.844,1002.033,98.049,15.212,322.067,2513.621,19.423,239.585,179.902,9.853,544.750,112.121,Normal,95.000,32.814,65.158
18-Sep-22 15:35:00,78.880,6.480,3.265,13.741,0.992,23.058,49.962,2997.000,4.982,5.423,100.000,102.938,30.547,193.327,194.395,365.216,417.243,331.853,335.534,376.676,402.777,557.417,545.012,27.997,33.301,5.547,0.000,375.612,9.343,45.542,44.255,437.400,991.693,98.106,15.231,320.961,2470.763,19.471,240.565,175.658,9.817,543.408,112.448,Normal,94.750,32.874,64.595
18-Sep-22 15:40:00,79.320,4.800,3.298,13.705,0.995,23.016,50.093,3000.000,7.210,7.433,100.000,102.938,30.543,193.555,194.375,365.422,417.503,332.010,335.592,376.056,402.376,558.924,545.284,28.218,33.246,5.556,0.000,376.317,9.390,45.604,44.247,438.000,1001.811,98.245,15.209,322.236,2513.315,19.572,239.941,179.956,10.094,544.420,112.078,Normal,95.125,32.990,66.231
18-Sep-22 15:45:00,79.620,3.080,3.309,13.678,0.998,22.998,50.065,2999.250,8.178,8.812,100.000,102.938,30.920,192.974,194.036,365.499,417.204,332.446,335.895,375.478,402.045,558.785,545.756,28.162,33.180,5.456,0.000,376.584,9.419,45.586,44.293,438.204,1007.307,97.139,15.200,322.981,2505.598,19.424,236.867,180.124,9.726,544.827,112.027,Normal,95.000,33.104,65.062
18-Sep-22 15:50:00,79.200,1.760,3.299,13.656,0.998,23.020,50.066,3000.000,7.057,7.735,100.000,102.938,30.528,194.410,195.155,365.356,417.140,332.003,335.546,375.104,401.947,557.702,544.654,28.112,33.185,5.409,0.000,376.204,9.389,45.608,44.258,438.300,1002.684,97.413,15.219,322.443,2499.570,19.402,238.355,177.885,9.414,543.553,112.548,Normal,95.000,33.225,63.896
18-Sep-22 15:55:00,80.080,2.480,3.332,13.662,0.998,22.940,50.038,2999.250,7.885,7.818,100.000,102.938,30.516,194.477,195.498,365.431,417.466,332.189,335.758,375.548,402.192,558.648,545.051,28.220,33.197,5.560,0.000,376.228,9.407,45.612,44.253,438.500,1004.298,99.504,15.218,322.834,2521.181,19.403,243.404,179.281,9.605,544.064,112.414,Normal,95.000,33.221,63.909
18-Sep-22 16:00:00,79.560,2.000,3.313,13.676,0.998,23.017,50.046,3001.500,6.869,6.543,100.000,102.938,30.396,194.354,195.468,365.876,418.049,332.647,335.964,377.024,402.843,559.727,545.050,28.138,33.229,5.540,0.000,376.787,9.374,45.604,44.244,438.400,998.117,98.827,15.196,322.087,2500.324,19.324,240.823,178.828,9.521,544.486,111.954,Normal,94.625,33.291,62.971
18-Sep-22 16:05:00,78.900,3.320,3.272,13.706,0.996,22.979,50.101,2997.375,7.852,7.776,100.000,102.938,30.857,194.487,195.398,365.639,417.386,332.725,336.177,375.211,402.077,559.247,545.594,28.173,32.928,5.414,0.000,377.229,9.391,45.584,44.211,438.348,1001.329,97.693,15.212,322.042,2506.908,19.376,238.718,177.189,9.808,544.455,112.237,Normal,94.875,32.981,64.478
18-Sep-22 16:10:00,79.360,2.200,3.299,13.664,0.997,22.945,50.002,3001.125,8.018,8.033,100.000,102.938,30.493,194.494,195.301,365.378,416.989,331.761,335.569,374.727,402.062,556.623,544.615,28.175,32.607,5.323,0.000,376.116,9.411,45.494,44.183,438.400,1005.350,96.587,15.221,322.798,2508.484,19.558,236.389,178.138,9.791,542.904,112.345,Normal,95.000,32.868,65.293
18-Sep-22 16:15:00,79.780,1.960,3.323,13.669,0.998,22.996,50.038,3002.625,8.821,7.934,100.000,102.938,30.624,194.181,195.117,365.632,417.705,332.291,335.982,375.871,402.380,558.903,545.163,28.263,32.287,5.293,0.000,376.457,9.408,45.563,44.247,438.900,1004.883,97.581,15.196,322.878,2515.757,19.466,237.785,180.186,9.585,544.400,111.890,Normal,95.375,32.637,66.932
18-Sep-22 16:20:00,79.600,2.000,3.320,13.661,0.997,23.042,49.989,2997.375,7.590,7.676,100.000,102.875,30.174,194.382,195.374,364.656,416.864,331.704,335.484,375.946,402.576,558.417,544.840,28.183,32.067,4.970,0.000,375.186,9.390,45.562,44.225,439.579,1001.705,97.280,15.196,322.710,2495.505,19.340,237.065,180.028,9.330,543.917,112.340,Normal,95.125,32.695,67.627
18-Sep-22 16:25:00,79.400,4.440,3.294,13.714,0.994,22.985,50.054,3000.375,6.794,6.700,100.000,102.875,30.195,194.132,195.027,364.954,417.295,331.747,335.503,376.497,403.045,558.918,545.125,28.141,32.083,4.958,0.000,375.256,9.383,45.561,44.205,440.400,1000.993,98.065,15.188,322.455,2493.919,19.479,238.628,177.359,9.716,544.351,112.617,Normal,94.875,32.635,67.860
18-Sep-22 16:30:00,79.380,3.600,3.291,13.705,0.995,22.970,50.040,2997.750,7.268,6.916,100.000,102.938,30.112,194.291,195.322,364.377,416.904,331.392,335.058,376.725,403.029,557.954,544.997,28.169,32.155,4.825,0.000,374.707,9.380,45.528,44.226,441.079,996.469,97.341,15.199,321.913,2501.123,19.544,237.322,179.413,9.598,543.900,112.232,Normal,94.750,32.515,68.447
18-Sep-22 16:35:00,79.280,2.280,3.291,13.691,0.998,23.050,50.055,3000.000,7.346,7.014,100.000,102.875,29.961,194.191,195.077,364.322,417.001,331.304,335.021,376.863,403.269,558.031,544.883,28.178,32.069,4.787,0.000,374.615,9.382,45.531,44.187,441.500,1000.055,98.542,15.192,322.527,2493.297,19.457,239.947,179.661,9.694,543.925,112.160,Normal,94.750,32.461,69.963
18-Sep-22 16:40:00,78.980,5.080,3.279,13.720,0.994,22.957,50.066,2999.250,6.666,6.459,100.000,102.875,29.778,194.075,195.166,364.262,416.841,331.284,334.887,377.536,403.703,558.109,545.084,28.124,31.911,4.632,0.000,374.491,9.368,45.534,44.193,442.300,996.432,98.022,15.193,322.079,2492.133,19.475,238.737,181.448,9.843,544.147,112.535,Normal,94.750,32.378,69.844
18-Sep-22 16:45:00,79.700,2.320,3.310,13.672,0.999,22.959,50.040,3000.000,6.232,6.250,100.000,102.875,29.898,193.521,194.557,364.135,416.614,331.137,334.841,376.547,403.185,558.084,544.936,28.150,31.823,4.629,0.000,374.680,9.366,45.507,44.223,442.966,997.847,98.238,15.206,322.117,2496.056,19.651,239.809,177.089,9.369,543.800,112.440,Normal,95.000,32.223,69.735
18-Sep-22 16:50:00,79.140,4.400,3.287,13.696,0.994,23.000,50.050,2997.375,6.933,6.453,100.000,102.875,29.863,193.809,194.778,363.858,416.382,331.069,334.785,376.670,403.244,558.844,544.965,28.162,31.700,4.564,0.000,374.283,9.371,45.533,44.237,443.203,997.870,98.555,15.188,322.000,2492.617,19.560,239.851,175.490,9.703,544.141,112.156,Normal,94.500,32.160,69.498
18-Sep-22 16:55:00,79.260,1.560,3.304,13.645,0.999,22.977,50.009,2999.625,7.017,5.970,100.000,102.938,29.892,192.528,193.611,364.139,416.715,331.185,334.746,376.682,403.235,558.365,544.855,28.151,31.592,4.713,0.000,374.358,9.365,45.456,44.175,443.183,996.132,98.160,15.200,321.927,2492.435,19.359,239.389,177.809,9.908,543.998,112.430,Normal,94.875,31.991,69.621
18-Sep-22 17:00:00,79.140,1.800,3.292,13.666,0.998,22.955,50.037,3000.750,6.551,6.348,100.000,102.938,29.600,193.047,193.996,363.935,416.587,330.854,334.512,377.576,403.441,558.122,544.757,28.170,31.528,4.621,0.000,374.008,9.370,45.464,44.217,443.106,997.250,96.898,15.184,322.082,2497.483,19.426,235.655,179.428,9.789,543.849,112.601,Normal,94.875,31.874,71.010
18-Sep-22 17:05:00,79.160,-1.240,3.306,13.601,-0.999,22.960,49.988,2999.625,6.541,6.484,100.000,102.938,29.512,193.603,194.492,363.679,416.281,330.573,334.165,377.817,403.481,556.574,544.755,28.161,31.457,4.533,0.000,373.890,9.375,45.490,44.224,443.300,1000.017,97.138,15.202,322.831,2494.972,19.543,236.952,176.948,9.655,543.125,112.147,Normal,95.000,31.749,71.831
18-Sep-22 17:10:00,79.420,0.000,3.300,13.630,-1.000,23.022,50.005,3000.750,6.333,6.778,100.000,102.938,29.400,193.500,194.554,363.505,416.292,330.533,334.233,377.514,403.612,557.354,544.787,28.164,31.417,4.650,0.000,373.785,9.383,45.452,44.254,443.988,999.861,98.627,15.195,322.755,2488.735,19.411,240.292,180.413,9.813,543.484,112.213,Normal,95.000,31.576,71.829
18-Sep-22 17:15:00,79.160,3.000,3.285,13.685,0.996,22.955,49.995,2997.000,6.398,6.497,100.000,102.938,29.393,193.522,194.357,363.043,415.985,330.381,333.968,377.168,403.586,557.495,545.019,28.165,31.387,4.564,0.000,373.550,9.375,45.395,44.206,444.250,997.875,98.115,15.192,322.444,2494.986,19.507,238.916,182.263,9.666,543.700,112.589,Normal,95.125,31.572,72.529
18-Sep-22 17:20:00,79.240,-0.840,3.305,13.617,-0.998,22.965,49.981,3003.000,6.278,6.219,100.000,102.938,29.297,193.507,194.485,363.515,416.369,330.342,334.022,378.091,403.912,556.623,544.742,28.165,31.294,4.541,0.000,373.719,9.382,45.398,44.232,444.500,998.278,98.510,15.192,322.935,2493.564,19.473,239.892,178.363,9.648,543.350,112.304,Normal,95.000,31.582,72.296
18-Sep-22 17:25:00,79.360,0.280,3.309,13.626,-1.000,22.975,49.884,3003.375,5.592,6.073,100.000,102.875,29.161,193.318,194.466,363.596,416.337,330.262,333.934,379.270,404.320,556.730,544.861,28.150,31.188,4.601,0.000,373.691,9.384,45.390,44.221,444.798,996.788,98.619,15.189,322.636,2489.212,19.554,240.018,177.954,9.886,543.582,112.110,Normal,95.375,31.572,72.523
18-Sep-22 17:30:00,79.260,10.200,3.290,13.820,0.988,22.975,50.026,3003.000,5.581,4.883,100.000,102.875,28.719,193.028,194.056,363.150,416.544,330.104,333.683,381.358,405.426,556.796,544.824,28.170,31.174,4.382,0.000,372.412,9.364,45.400,44.198,445.000,989.879,98.112,15.186,321.684,2492.944,19.185,238.688,176.377,9.030,543.730,112.461,Normal,94.875,31.400,72.529
18-Sep-22 17:35:00,79.540,4.480,3.302,13.719,0.995,23.020,50.042,3002.625,5.605,5.948,100.000,102.875,28.582,192.273,193.261,363.156,416.199,330.174,333.612,380.778,405.464,558.071,545.038,28.255,31.148,4.595,0.000,372.836,9.393,45.384,44.226,445.199,994.488,98.962,15.173,322.522,2502.858,19.251,240.174,180.089,8.903,544.100,112.566,Normal,94.750,31.042,73.231
18-Sep-22 17:40:00,79.340,7.040,3.297,13.737,0.993,22.988,50.063,3000.000,5.792,5.923,100.000,102.875,28.589,191.726,192.492,362.785,416.008,330.090,333.401,380.476,405.303,558.169,545.129,28.212,31.100,4.457,0.000,372.388,9.378,45.387,44.228,445.147,994.046,98.500,15.168,322.268,2497.793,19.263,238.879,176.464,9.355,544.211,112.222,Normal,94.750,30.697,74.332
18-Sep-22 17:45:00,79.400,10.120,3.298,13.788,0.988,22.970,50.036,2997.375,5.394,4.946,100.000,102.875,28.476,191.219,192.061,362.341,415.604,329.650,332.994,380.257,405.149,557.797,544.898,28.174,31.056,4.383,0.000,371.903,9.353,45.361,44.282,445.600,990.926,99.106,15.181,321.986,2492.162,19.026,240.865,175.843,8.796,543.750,112.433,Normal,95.000,30.396,75.329
18-Sep-22 17:50:00,79.120,5.280,3.278,13.724,0.995,23.010,49.976,2999.625,5.046,4.752,100.000,102.875,28.356,190.933,191.728,362.436,415.821,329.749,333.031,381.334,405.436,557.404,544.966,28.183,31.002,4.317,0.000,372.049,9.356,45.371,44.284,445.790,988.601,99.276,15.169,321.649,2490.053,19.211,240.790,178.152,9.331,544.075,112.647,Normal,95.000,30.164,77.433
18-Sep-22 17:55:00,79.180,7.920,3.282,13.745,0.992,22.998,50.062,2998.875,5.952,5.855,100.000,102.875,28.388,190.868,191.673,362.271,415.723,329.667,332.914,380.457,405.324,557.537,545.130,28.235,30.967,4.368,0.000,372.085,9.375,45.302,44.274,446.300,991.859,99.467,15.173,322.194,2500.300,19.187,241.424,179.061,9.183,544.148,112.248,Normal,94.750,30.051,77.554
18-Sep-22 18:00:00,79.040,8.920,3.268,13.776,0.990,23.026,50.074,3000.000,5.582,5.203,100.000,102.875,28.469,190.995,191.702,362.504,415.699,329.767,332.938,380.564,405.278,558.131,545.205,28.220,30.932,4.436,0.000,372.051,9.364,45.286,44.280,446.785,991.475,99.648,15.169,322.391,2493.942,19.207,241.676,175.979,9.095,544.349,112.100,Normal,94.625,29.978,77.905
18-Sep-22 18:05:00,79.240,8.520,3.277,13.746,0.991,22.981,50.037,2998.500,5.254,4.789,100.000,102.875,28.340,191.014,191.821,362.459,415.656,329.702,332.893,380.056,405.073,557.679,544.906,28.187,30.847,4.310,0.000,371.990,9.353,45.288,44.264,446.795,988.614,98.128,15.174,321.645,2492.312,19.247,238.189,179.686,9.416,543.992,112.570,Normal,94.875,29.923,77.788
18-Sep-22 18:10:00,79.220,10.920,3.261,13.815,0.987,23.013,50.032,3002.625,4.972,4.580,100.000,102.938,28.281,191.045,191.904,362.476,415.821,329.561,332.750,379.606,405.098,557.266,544.731,28.216,30.825,4.512,0.000,371.867,9.364,45.247,44.272,446.600,990.061,98.190,15.178,322.134,2494.072,19.264,238.545,176.532,9.379,543.608,112.537,Normal,94.875,29.863,77.782
18-Sep-22 18:15:00,79.100,11.600,3.263,13.826,0.988,23.034,50.060,2997.750,4.184,4.246,100.000,102.938,28.099,190.969,191.869,361.855,415.466,329.278,332.628,380.160,404.911,557.725,544.772,28.204,30.761,4.364,0.000,371.385,9.345,45.266,44.302,446.200,984.900,98.489,15.176,321.350,2489.394,19.245,239.159,174.798,9.586,543.823,112.167,Normal,94.625,29.869,77.438
18-Sep-22 18:20:00,79.300,9.320,3.258,13.777,0.989,23.010,50.033,2999.250,5.360,4.308,100.000,102.938,28.118,190.724,191.702,362.158,415.779,329.497,332.747,379.772,405.098,558.094,545.047,28.212,30.727,4.373,0.000,371.793,9.349,45.281,44.326,446.200,987.538,98.364,15.172,321.704,2492.546,19.128,238.719,177.458,9.369,544.200,112.352,Normal,95.000,29.924,78.834
18-Sep-22 18:25:00,79.560,11.120,3.276,13.800,0.987,22.952,49.993,3000.750,4.562,4.220,100.000,102.938,28.115,190.694,191.704,362.129,415.547,329.340,332.552,379.680,404.965,557.347,544.899,28.198,30.639,4.549,0.000,371.423,9.354,45.251,44.220,446.000,988.044,98.611,15.185,321.959,2495.518,19.327,239.828,174.940,9.745,543.728,112.584,Normal,95.250,29.932,78.720
18-Sep-22 18:30:00,79.220,14.400,3.274,13.851,0.982,22.975,50.001,2997.750,4.232,3.659,100.000,102.938,28.137,190.626,191.369,361.982,415.471,329.338,332.556,380.438,405.189,557.513,544.809,28.175,30.524,4.348,0.000,371.539,9.327,45.193,44.198,446.001,983.137,97.271,15.176,321.048,2488.190,19.393,236.222,175.257,9.565,543.698,112.310,Normal,95.000,29.987,79.765
18-Sep-22 18:35:00,79.560,14.640,3.294,13.835,0.984,23.015,50.022,2997.750,5.064,4.687,100.000,102.938,27.899,189.970,190.703,361.636,415.394,329.285,332.254,381.884,405.754,557.446,545.302,28.191,30.507,3.932,0.000,370.908,9.351,45.276,44.313,446.200,986.995,98.087,15.160,321.817,2486.575,19.556,237.521,174.086,9.955,544.247,112.036,Normal,95.250,29.989,79.533
18-Sep-22 18:40:00,79.380,16.400,3.278,13.891,0.977,22.973,50.038,3000.750,4.446,4.316,100.000,102.938,27.838,189.727,190.589,361.777,415.352,329.127,332.086,380.728,405.377,557.832,544.979,28.200,30.528,4.048,0.000,370.956,9.345,45.348,44.383,447.300,987.779,98.125,15.165,321.992,2492.273,19.294,237.812,175.356,9.915,544.100,112.440,Normal,95.125,29.979,79.533
18-Sep-22 18:45:00,78.960,15.640,3.281,13.830,0.981,22.995,49.994,2999.250,4.784,4.657,100.000,102.938,27.846,189.668,190.443,361.637,415.089,328.995,331.991,380.457,405.223,557.002,544.972,28.144,30.607,3.949,0.000,371.008,9.343,45.390,44.346,448.095,986.983,98.718,15.164,321.914,2481.432,19.241,239.232,177.113,9.832,543.900,112.615,Normal,95.375,29.926,79.891
18-Sep-22 18:50:00,79.160,17.800,3.286,13.875,0.975,23.010,50.014,2997.375,4.974,5.402,100.000,102.938,27.887,189.301,190.074,361.336,414.708,328.699,331.773,379.693,404.867,556.617,544.882,28.204,30.557,3.930,0.000,370.981,9.364,45.280,44.289,448.300,989.744,98.573,15.175,322.582,2489.760,19.164,239.343,176.727,9.977,543.585,112.162,Normal,95.375,29.929,78.832
18-Sep-22 18:55:00,79.220,15.600,3.278,13.882,0.982,23.063,50.046,3000.000,4.899,4.983,100.000,102.938,27.951,188.941,189.681,361.542,415.053,328.957,331.797,378.698,404.610,557.516,544.863,28.224,30.596,4.051,0.000,371.135,9.359,45.253,44.250,448.600,990.119,100.325,15.176,322.338,2488.264,19.303,243.631,176.352,9.847,543.780,112.358,Normal,95.000,29.866,79.534
