Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
18-Sep-22 19:00:00,79.500,14.760,3.284,13.850,0.980,23.068,50.009,3001.125,4.876,5.094,100.000,102.938,27.868,188.907,189.899,361.534,414.978,328.853,331.618,379.247,404.654,556.812,544.954,28.191,30.604,3.968,0.000,370.814,9.364,45.132,44.221,448.662,991.356,98.028,15.167,322.416,2483.117,19.478,237.666,177.228,10.087,543.707,112.754,Normal,95.250,29.810,80.232
18-Sep-22 19:05:00,79.380,17.280,3.286,13.908,0.975,22.930,50.033,2999.625,4.887,4.631,100.000,102.938,27.903,189.003,189.823,361.554,415.190,329.024,331.792,380.116,404.856,557.262,545.022,28.190,30.586,3.840,0.000,370.898,9.347,45.171,44.182,448.656,989.942,97.459,15.167,322.270,2495.772,19.389,236.301,174.016,9.695,543.851,112.279,Normal,95.250,29.870,80.470
18-Sep-22 19:10:00,79.380,17.200,3.287,13.899,0.975,22.958,50.036,3001.875,5.609,5.254,100.000,102.938,27.708,188.967,189.665,361.334,414.817,328.574,331.561,379.941,404.931,556.698,544.828,28.266,30.552,3.670,0.000,370.637,9.369,45.163,44.181,449.200,991.724,98.648,15.162,322.779,2504.695,19.339,238.974,177.088,9.904,543.621,112.182,Normal,95.250,29.808,80.933
18-Sep-22 19:15:00,79.140,17.480,3.290,13.899,0.972,23.022,50.066,2998.875,5.358,5.693,100.000,103.000,27.720,189.237,189.843,361.157,414.702,328.793,331.540,380.550,404.984,557.683,545.227,28.259,30.531,3.634,0.000,370.571,9.365,45.187,44.280,449.845,989.512,98.182,15.152,322.483,2498.229,19.247,237.437,174.412,10.049,544.267,112.600,Normal,95.250,29.807,81.871
18-Sep-22 19:20:00,79.320,17.240,3.295,13.875,0.977,23.025,50.021,2998.125,5.396,5.420,100.000,102.938,27.581,188.894,189.624,360.853,414.527,328.320,331.398,379.972,404.717,557.174,545.067,28.237,30.510,3.426,0.000,370.210,9.359,45.267,44.332,450.306,989.417,99.370,15.158,322.321,2493.492,19.366,240.558,176.030,9.790,543.900,112.441,Normal,95.625,29.811,82.335
18-Sep-22 19:25:00,79.800,16.000,3.297,13.882,0.979,23.071,50.010,3001.500,6.132,5.575,100.000,103.000,27.618,188.852,189.628,361.278,415.010,328.723,331.425,381.288,405.179,557.540,545.196,28.271,30.488,3.483,0.000,370.543,9.369,45.338,44.418,450.700,990.253,98.839,15.149,322.504,2494.232,19.499,238.898,175.535,9.725,544.255,112.126,Normal,95.250,29.810,82.097
18-Sep-22 19:30:00,79.400,14.800,3.284,13.838,0.980,23.104,50.037,2999.250,5.822,5.628,100.000,103.000,27.656,188.851,189.870,361.188,414.739,328.537,331.433,380.798,404.864,557.744,545.248,28.235,30.532,3.582,0.000,370.534,9.363,45.323,44.441,451.299,990.555,98.767,15.148,322.573,2485.792,19.513,238.667,175.673,9.585,544.332,112.598,Normal,95.375,29.931,81.634
18-Sep-22 19:35:00,79.140,13.000,3.261,13.817,0.984,23.080,49.944,2998.125,4.674,4.403,100.000,103.000,27.704,189.017,189.610,361.010,414.667,328.658,331.314,379.898,404.426,557.022,544.867,28.152,30.481,3.649,0.000,370.547,9.332,45.311,44.414,451.733,986.884,98.736,15.156,321.962,2472.562,19.494,238.948,175.210,9.643,543.899,112.723,Normal,95.125,29.926,81.397
18-Sep-22 19:40:00,78.780,15.280,3.254,13.896,0.981,23.051,50.068,3003.375,4.162,4.456,100.000,103.000,27.799,188.882,189.913,361.261,414.707,328.395,331.190,378.383,404.265,556.841,544.669,28.228,30.487,3.672,0.000,370.428,9.353,45.248,44.317,452.000,987.961,98.131,15.176,321.937,2488.873,19.485,238.318,173.789,9.766,543.384,112.300,Normal,95.000,29.817,81.874
18-Sep-22 19:45:00,79.160,15.400,3.274,13.880,0.979,22.896,50.068,3003.750,4.820,4.767,100.000,102.875,27.822,189.232,190.009,361.268,415.116,328.581,331.411,379.039,404.406,557.247,544.878,28.265,30.410,3.779,0.000,370.658,9.364,45.220,44.223,451.700,989.207,98.770,15.159,322.311,2510.721,19.396,239.127,175.478,9.731,543.929,112.352,Normal,95.125,29.738,82.208
18-Sep-22 19:50:00,79.360,12.560,3.284,13.797,0.986,22.950,50.002,3002.250,5.252,4.944,100.000,103.000,27.873,189.001,189.939,361.409,415.085,328.716,331.469,378.910,404.376,557.142,544.879,28.245,30.401,3.985,0.000,370.850,9.366,45.149,44.178,451.283,988.311,99.484,15.166,322.219,2501.447,19.227,241.162,177.973,10.254,543.888,112.837,Normal,95.375,29.693,81.981
18-Sep-22 19:55:00,79.380,13.880,3.283,13.822,0.982,22.995,49.981,3000.375,5.158,5.003,100.000,103.000,27.769,188.782,189.560,361.112,414.761,328.638,331.302,380.208,404.597,556.839,544.948,28.186,30.442,3.691,0.000,370.673,9.363,45.198,44.182,451.214,989.195,99.089,15.159,322.506,2487.160,19.351,239.918,177.869,9.833,543.778,112.514,Normal,95.375,29.635,82.334
18-Sep-22 20:00:00,79.240,13.480,3.270,13.834,0.984,22.990,50.053,3001.125,4.606,4.462,100.000,103.000,27.577,188.384,189.090,361.074,414.972,328.677,331.294,382.462,405.427,557.942,545.175,28.256,30.348,3.410,0.000,369.928,9.347,45.227,44.215,450.800,983.882,98.944,15.142,321.661,2499.448,19.527,238.865,174.942,9.900,544.491,112.245,Normal,95.125,29.544,82.688
18-Sep-22 20:05:00,79.500,12.240,3.269,13.839,0.985,23.005,50.047,3001.500,5.258,4.887,100.000,103.000,27.377,188.484,189.105,360.723,414.660,328.146,331.047,380.827,405.132,557.226,545.021,28.252,30.331,3.361,0.000,369.771,9.360,45.329,44.308,451.000,985.292,98.563,15.148,322.159,2497.778,19.229,238.176,175.509,9.983,543.950,112.670,Normal,95.250,29.448,83.150
18-Sep-22 20:10:00,79.160,11.520,3.258,13.803,0.986,23.033,50.084,3001.125,4.081,4.718,100.000,103.000,27.206,188.510,189.121,360.530,414.242,327.858,330.749,379.898,404.862,557.255,544.862,28.179,30.299,3.292,0.000,369.635,9.354,45.328,44.383,451.244,987.273,98.404,15.154,322.679,2480.952,19.473,238.065,175.175,9.940,543.877,112.646,Normal,95.375,29.447,83.272
18-Sep-22 20:15:00,79.280,12.440,3.266,13.824,0.986,23.004,50.100,2999.625,4.479,4.053,100.000,103.000,27.098,188.265,188.952,360.487,414.583,327.979,330.696,382.257,405.600,557.835,544.880,28.238,30.304,3.361,0.000,369.373,9.338,45.374,44.445,451.600,983.367,100.474,15.145,321.805,2493.827,19.090,242.659,173.613,9.619,544.148,112.138,Normal,94.750,29.274,83.271
18-Sep-22 20:20:00,79.100,14.840,3.275,13.840,0.982,22.937,50.073,2998.875,3.554,4.125,100.000,103.000,26.961,188.037,188.650,360.188,414.266,327.874,330.650,382.701,405.721,557.364,544.885,28.198,30.183,3.348,0.000,369.268,9.337,45.309,44.372,452.003,983.750,99.142,15.143,322.020,2493.546,19.149,239.390,173.406,10.029,543.855,112.576,Normal,95.125,29.049,84.089
18-Sep-22 20:25:00,78.980,13.760,3.258,13.852,0.983,22.939,50.062,3004.125,3.946,3.938,100.000,103.000,26.843,187.778,188.551,360.363,414.375,327.635,330.379,383.164,405.843,556.367,544.673,28.279,30.134,3.437,0.000,369.130,9.352,45.239,44.333,451.900,983.042,99.362,15.162,322.007,2507.000,19.115,240.714,175.902,10.023,543.327,112.700,Normal,95.250,28.934,84.672
18-Sep-22 20:30:00,79.120,13.440,3.274,13.829,0.984,22.980,50.085,2997.000,3.823,4.323,100.000,103.000,26.695,187.899,188.567,359.700,413.747,327.241,330.147,382.960,405.947,557.052,544.954,28.232,30.133,3.400,0.000,368.544,9.347,45.182,44.239,452.011,982.549,99.361,15.157,321.782,2494.705,19.588,240.480,174.343,9.793,543.870,112.300,Normal,94.875,28.872,85.141
18-Sep-22 20:35:00,79.260,10.200,3.267,13.749,0.989,22.964,50.080,2997.750,4.217,4.695,100.000,103.125,26.587,187.745,188.496,359.700,413.765,327.245,330.102,383.813,406.130,557.454,545.161,28.233,30.091,3.396,0.000,368.493,9.355,45.140,44.153,452.400,983.328,99.834,15.137,322.160,2495.490,19.704,240.803,177.668,9.817,544.140,112.488,Normal,95.250,28.748,85.488
18-Sep-22 20:40:00,79.220,10.360,3.259,13.783,0.988,23.005,50.034,3000.750,4.287,3.874,100.000,103.000,26.500,187.311,188.047,359.992,413.903,327.288,329.954,383.703,406.527,556.823,544.998,28.245,30.092,3.399,0.000,368.532,9.349,45.050,44.127,452.579,979.772,100.235,15.138,321.853,2493.650,19.054,241.804,172.563,9.858,544.061,112.768,Normal,95.375,28.689,85.839
18-Sep-22 20:45:00,79.540,7.440,3.275,13.716,0.991,22.975,50.058,3001.500,4.273,4.302,100.000,103.000,26.264,187.500,188.176,359.633,413.735,327.104,329.760,384.217,406.665,556.776,544.852,28.294,30.053,3.381,0.000,368.281,9.365,45.053,44.165,452.699,985.280,99.356,15.139,322.814,2505.463,19.196,239.742,173.324,9.938,543.979,112.541,Normal,95.250,28.562,85.846
18-Sep-22 20:50:00,79.940,5.440,3.298,13.672,0.995,22.925,50.080,3001.875,4.014,3.372,100.000,103.000,26.151,187.276,187.936,359.669,413.884,326.916,329.640,384.018,407.131,557.187,544.807,28.314,30.016,3.383,0.000,368.010,9.356,45.098,44.287,453.186,980.647,98.934,15.141,321.965,2514.439,19.261,238.808,175.091,9.032,544.049,112.281,Normal,95.375,28.399,85.961
18-Sep-22 20:55:00,79.740,7.760,3.287,13.704,0.992,22.961,50.075,2998.500,3.132,3.182,100.000,103.000,26.100,187.153,188.076,359.534,413.781,326.795,329.504,384.551,407.273,557.003,544.819,28.268,30.001,3.615,0.000,367.792,9.343,45.153,44.277,453.388,977.006,99.731,15.140,321.290,2502.261,19.381,240.672,175.997,9.201,543.966,112.717,Normal,95.125,28.317,85.719
18-Sep-22 21:00:00,79.280,5.880,3.273,13.688,0.994,23.027,50.065,3002.625,3.415,3.156,100.000,103.000,25.982,186.968,187.777,359.726,414.069,326.729,329.551,384.959,407.818,556.741,544.932,28.282,29.946,3.631,0.000,367.830,9.355,45.127,44.355,453.000,980.065,99.477,15.145,321.843,2497.171,19.282,240.252,172.062,9.817,544.017,112.629,Normal,95.000,28.214,85.603
18-Sep-22 21:05:00,79.940,9.360,3.298,13.720,0.989,23.010,50.045,2999.625,4.249,4.136,100.000,103.000,25.951,186.801,187.856,359.765,414.065,326.780,329.746,388.091,409.391,558.192,545.711,28.263,29.964,3.619,0.000,367.481,9.344,45.163,44.427,452.880,976.607,100.191,15.111,321.545,2494.549,19.215,240.575,173.932,9.452,545.400,112.067,Normal,95.125,28.157,85.721
18-Sep-22 21:10:00,79.300,6.920,3.262,13.706,0.992,22.993,50.068,2998.500,3.918,3.657,100.000,103.000,25.738,187.011,187.913,359.182,413.511,326.324,329.200,385.354,408.737,556.716,545.369,28.241,29.898,3.591,0.000,367.284,9.336,45.159,44.477,453.027,977.432,98.791,15.141,321.772,2492.355,19.538,238.443,173.943,9.442,544.248,112.450,Normal,95.000,28.108,85.843
18-Sep-22 21:15:00,78.760,6.320,3.252,13.688,0.993,23.010,50.086,3000.375,3.044,2.492,100.000,103.000,25.660,187.420,188.064,359.202,413.650,326.154,328.913,384.390,408.376,556.904,544.765,28.235,29.845,3.667,0.000,367.292,9.310,45.138,44.459,452.800,971.373,99.353,15.153,320.678,2489.523,19.208,240.282,171.780,9.048,543.826,112.720,Normal,94.750,28.046,86.075
18-Sep-22 21:20:00,78.780,5.200,3.245,13.680,0.994,22.981,50.084,3002.250,2.698,1.192,100.000,103.000,25.642,187.267,187.853,359.344,413.743,326.314,329.143,386.179,409.283,557.811,544.984,28.214,29.872,3.625,0.000,366.808,9.288,45.050,44.379,452.547,961.577,99.523,15.137,319.199,2488.670,19.234,240.052,171.930,9.313,544.622,112.198,Normal,94.625,27.988,86.189
18-Sep-22 21:25:00,78.940,5.360,3.252,13.687,0.995,22.980,50.093,2999.625,3.273,2.905,100.000,103.000,25.644,187.776,188.487,359.087,413.202,325.977,328.896,384.832,408.689,556.926,544.932,28.189,29.862,3.719,0.000,367.138,9.314,45.007,44.332,452.643,972.269,99.786,15.140,321.027,2484.521,18.934,240.800,172.165,9.195,544.047,112.167,Normal,94.625,27.868,86.422
18-Sep-22 21:30:00,79.140,2.360,3.270,13.619,0.998,23.030,50.096,3004.125,3.142,2.836,100.000,103.000,25.550,187.732,188.578,359.139,413.536,325.962,328.955,385.321,408.912,557.031,544.909,28.280,29.864,3.633,0.000,367.152,9.330,44.903,44.335,452.500,975.627,98.628,15.135,321.510,2495.470,19.279,237.811,172.849,9.365,544.104,112.553,Normal,94.875,27.926,86.307
18-Sep-22 21:35:00,79.140,6.680,3.257,13.734,0.993,23.025,50.054,2998.125,3.858,3.468,100.000,103.000,25.545,187.363,188.203,358.761,413.175,325.942,328.849,385.973,408.923,557.264,545.093,28.278,29.830,3.651,0.000,366.913,9.333,44.904,44.292,452.472,976.991,99.533,15.128,321.841,2495.347,19.190,239.680,173.880,9.511,544.462,112.306,Normal,95.250,27.927,86.427
18-Sep-22 21:40:00,79.080,2.680,3.256,13.661,0.997,23.003,50.114,3002.250,2.923,2.676,100.000,103.000,25.451,187.515,188.326,359.230,413.203,325.977,328.906,385.799,408.990,557.240,545.058,28.239,29.810,3.629,0.000,366.763,9.317,44.873,44.266,452.329,972.371,99.126,15.131,321.098,2491.291,19.145,238.827,174.398,9.387,544.364,112.039,Normal,95.000,27.873,86.310
18-Sep-22 21:45:00,79.100,1.840,3.258,13.636,0.998,23.017,50.006,3000.750,2.278,2.595,100.000,103.000,25.437,186.930,187.689,359.043,412.986,325.712,328.785,385.677,408.938,556.477,544.803,28.182,29.803,3.634,0.000,367.012,9.308,44.823,44.226,452.403,970.597,98.049,15.143,320.821,2479.607,19.129,236.716,171.211,9.481,543.883,112.371,Normal,95.125,27.929,86.309
18-Sep-22 21:50:00,79.440,0.800,3.278,13.625,-1.000,23.011,50.041,3002.250,3.096,3.395,100.000,103.000,25.456,186.690,187.426,358.674,412.854,325.532,328.469,385.160,408.609,555.643,545.043,28.235,29.782,3.720,0.000,366.994,9.339,44.791,44.217,452.715,976.810,98.728,15.146,321.922,2488.861,19.217,238.504,169.359,9.514,543.722,112.579,Normal,95.625,27.869,86.656
18-Sep-22 21:55:00,79.120,1.480,3.264,13.642,1.000,22.965,50.084,3002.250,2.162,1.930,100.000,103.000,25.419,186.172,186.868,358.801,413.043,325.607,328.501,385.999,408.876,556.872,545.009,28.210,29.757,3.494,0.000,366.510,9.296,44.786,44.198,452.554,968.026,98.170,15.142,320.559,2489.579,19.130,236.982,169.612,9.731,544.250,112.064,Normal,95.250,27.753,86.781
18-Sep-22 22:00:00,79.020,0.920,3.266,13.611,0.999,23.033,50.067,2998.875,2.961,2.951,100.000,103.000,25.467,186.303,186.819,358.522,412.517,325.428,328.297,383.876,408.200,556.607,544.721,28.238,29.736,3.618,0.000,366.666,9.319,44.810,44.286,452.727,971.755,99.049,15.144,321.205,2486.636,19.238,239.171,174.314,9.788,543.835,112.189,Normal,94.875,27.750,86.894
18-Sep-22 22:05:00,79.320,2.800,3.281,13.613,0.998,23.022,50.038,2997.750,3.319,3.498,100.000,103.000,25.419,186.041,186.795,358.492,412.692,325.442,328.364,385.570,408.533,556.537,545.129,28.203,29.762,3.570,0.000,366.686,9.331,44.790,44.226,452.700,977.954,99.662,15.136,321.952,2481.628,19.240,240.338,170.698,9.872,544.287,112.459,Normal,95.500,27.633,86.778
18-Sep-22 22:10:00,79.420,1.600,3.290,13.616,0.999,22.977,50.037,2998.875,3.678,3.618,100.000,103.000,25.322,186.168,186.752,358.525,412.740,325.288,328.308,385.007,408.357,556.609,545.027,28.264,29.767,3.557,0.000,366.576,9.341,44.807,44.219,452.523,976.600,99.973,15.134,321.981,2497.066,19.409,240.999,173.029,9.573,544.074,112.272,Normal,95.250,27.578,86.773
18-Sep-22 22:15:00,79.080,2.560,3.271,13.637,0.998,22.969,50.056,3000.375,2.952,2.712,100.000,103.000,25.312,186.081,186.814,358.682,412.948,325.286,328.459,385.887,408.760,556.344,544.925,28.222,29.795,3.727,0.000,366.637,9.324,44.785,44.215,452.200,973.486,99.645,15.144,321.500,2491.314,19.282,240.625,169.136,9.573,544.000,112.122,Normal,95.250,27.490,87.237
18-Sep-22 22:20:00,78.960,2.240,3.258,13.647,0.997,22.995,50.059,2996.250,2.880,3.147,100.000,103.000,25.269,186.033,186.685,358.211,412.444,325.143,328.172,384.977,408.252,556.227,544.857,28.243,29.714,3.579,0.000,366.321,9.325,44.773,44.196,452.351,973.916,98.321,15.143,321.457,2491.074,19.335,237.397,169.240,9.223,543.762,112.372,Normal,95.625,27.458,87.471
18-Sep-22 22:25:00,79.420,1.400,3.290,13.616,0.999,22.970,50.017,2997.375,3.123,3.157,100.000,103.000,25.167,185.940,186.640,358.120,412.381,325.063,328.067,384.539,408.374,556.079,544.943,28.239,29.690,3.573,0.000,366.243,9.331,44.744,44.150,452.200,975.026,98.793,15.145,321.650,2492.453,19.523,238.618,167.533,9.550,543.750,112.458,Normal,95.500,27.391,87.710
18-Sep-22 22:30:00,79.180,1.840,3.271,13.637,0.997,22.955,50.083,3002.250,3.308,3.277,100.000,103.000,25.154,185.691,186.259,358.368,412.857,325.172,328.175,385.268,408.617,556.727,545.219,28.296,29.712,3.616,0.000,366.273,9.341,44.709,44.121,452.300,975.027,100.156,15.135,321.726,2503.671,19.202,241.469,171.870,9.393,544.189,112.167,Normal,95.250,27.333,87.592
18-Sep-22 22:35:00,79.440,-2.400,3.302,13.552,-0.997,23.062,49.971,2999.625,3.322,3.539,100.000,103.000,25.195,185.854,186.431,358.393,412.557,325.284,328.163,386.561,408.735,556.266,545.034,28.242,29.689,3.692,0.000,366.457,9.342,44.731,44.148,452.261,977.796,98.779,15.133,322.056,2484.082,19.210,238.066,171.362,9.537,544.091,112.158,Normal,95.250,27.220,87.943
18-Sep-22 22:40:00,79.040,-0.440,3.283,13.561,-0.998,22.990,49.936,2996.625,1.859,2.306,100.000,103.000,25.083,185.812,186.497,358.073,412.652,325.010,328.018,386.462,408.890,556.314,545.019,28.151,29.653,3.652,0.000,366.098,9.295,44.706,44.155,452.200,968.307,99.359,15.137,320.653,2475.050,19.271,239.655,174.031,9.081,544.135,112.555,Normal,94.875,27.224,88.176
18-Sep-22 22:45:00,79.060,-1.520,3.285,13.571,-0.997,23.015,50.010,3001.875,2.796,2.842,100.000,103.000,25.090,186.606,187.129,358.291,412.656,324.967,327.909,384.102,408.649,555.716,544.844,28.203,29.686,3.693,0.000,366.348,9.323,44.707,44.250,452.492,972.681,99.371,15.149,321.456,2481.987,19.230,240.185,173.429,9.279,543.427,112.446,Normal,95.375,27.163,88.298
18-Sep-22 22:50:00,79.180,0.040,3.281,13.598,-0.999,23.025,50.036,3000.750,3.235,3.197,100.000,103.000,25.002,186.802,187.402,358.158,412.624,324.797,327.778,385.782,408.794,555.565,544.944,28.254,29.614,3.794,0.000,366.159,9.340,44.757,44.277,452.400,977.256,99.508,15.148,322.164,2489.701,19.201,240.464,168.470,9.065,543.611,112.038,Normal,95.250,27.219,88.160
18-Sep-22 22:55:00,78.560,-4.240,3.279,13.507,-0.994,23.025,50.000,2999.625,1.270,0.956,100.000,103.000,25.006,186.724,187.440,358.133,412.748,324.880,327.819,386.621,409.202,556.135,544.851,28.128,29.616,3.518,0.000,365.801,9.276,44.798,44.325,452.437,959.426,98.385,15.156,319.636,2467.223,19.079,238.095,166.588,9.254,543.717,112.255,Normal,95.250,27.222,88.179
18-Sep-22 23:00:00,79.360,-3.160,3.312,13.538,-0.996,23.027,49.987,2998.500,2.902,3.036,100.000,103.000,24.881,186.365,187.095,357.959,412.121,324.601,327.717,385.052,408.682,555.803,544.882,28.230,29.585,3.664,0.000,365.956,9.327,44.836,44.359,452.602,972.633,99.413,15.146,321.604,2484.893,19.187,240.165,170.683,9.576,543.551,112.403,Normal,95.750,27.169,88.524
18-Sep-22 23:05:00,79.200,-2.400,3.301,13.546,-0.997,23.033,50.011,2997.750,3.042,3.111,100.000,103.000,24.920,186.544,187.194,357.766,412.139,324.618,327.664,386.010,409.051,556.126,545.145,28.227,29.595,3.601,0.000,366.064,9.321,44.870,44.432,452.600,973.571,98.836,15.137,321.565,2484.169,19.238,238.375,168.269,9.177,543.995,112.004,Normal,95.625,27.153,88.645
18-Sep-22 23:10:00,79.540,-4.640,3.328,13.505,-0.994,23.005,50.031,3003.375,2.596,2.404,100.000,103.000,24.907,186.800,187.403,358.261,412.832,324.831,327.954,388.334,409.730,557.107,545.126,28.226,29.577,3.513,0.000,365.975,9.318,44.879,44.504,452.795,970.943,98.914,15.131,321.212,2485.873,19.302,238.320,169.290,9.287,544.435,112.067,Normal,95.625,27.224,88.647
18-Sep-22 23:15:00,78.860,-3.560,3.291,13.528,-0.994,23.027,50.001,2997.375,2.030,1.968,100.000,103.000,24.900,186.432,187.190,357.905,412.267,324.804,327.712,387.420,409.399,556.390,544.967,28.145,29.571,3.567,0.000,365.953,9.291,44.867,44.549,452.929,967.265,99.476,15.138,320.754,2469.342,19.124,239.950,171.232,9.029,544.016,112.341,Normal,95.500,27.161,88.762
18-Sep-22 23:20:00,78.460,-1.600,3.258,13.574,-0.997,23.033,50.036,3004.125,0.568,0.685,100.000,103.000,24.915,186.628,187.206,358.080,412.504,324.720,327.684,385.916,409.300,555.856,544.727,28.118,29.632,3.528,0.000,365.847,9.274,44.932,44.564,452.895,960.272,98.028,15.158,319.502,2465.546,19.158,237.297,168.679,9.340,543.409,112.088,Normal,95.250,27.103,89.111
18-Sep-22 23:25:00,78.380,-3.280,3.266,13.527,-0.996,23.030,49.914,3001.125,0.590,0.851,100.000,103.000,24.883,185.693,186.440,358.022,412.497,324.618,327.772,388.145,409.916,556.024,544.932,28.061,29.640,3.471,0.000,365.700,9.265,44.907,44.534,452.999,958.695,98.501,15.140,319.328,2455.324,19.152,237.719,165.101,9.468,544.093,111.925,Normal,95.125,27.108,89.228
18-Sep-22 23:30:00,79.500,-3.320,3.315,13.524,-0.996,23.010,49.944,2999.625,3.017,2.916,100.000,103.000,24.925,185.802,186.322,357.910,412.105,324.345,327.465,384.459,408.933,555.372,544.789,28.222,29.612,3.534,0.000,366.117,9.319,44.900,44.552,453.101,973.477,99.177,15.150,321.800,2484.899,19.176,239.747,168.439,9.224,543.238,112.183,Normal,95.875,27.046,89.463
18-Sep-22 23:35:00,78.800,-2.320,3.274,13.561,-0.996,23.022,50.065,3000.375,1.821,1.417,100.000,103.000,24.813,185.507,186.200,357.811,412.145,324.537,327.540,384.798,408.902,556.909,544.849,28.215,29.593,3.381,0.000,365.538,9.285,44.874,44.482,453.000,963.439,98.752,15.146,320.110,2482.193,19.083,238.563,167.833,9.275,543.997,112.480,Normal,95.125,27.035,89.574
18-Sep-22 23:40:00,78.840,2.160,3.264,13.631,0.998,23.005,50.065,2999.250,2.587,2.014,100.000,103.000,24.851,185.349,185.918,357.930,412.029,324.596,327.643,385.562,409.062,556.591,544.846,28.232,29.585,3.349,0.000,365.812,9.297,44.816,44.390,453.179,965.885,98.409,15.133,320.329,2486.648,19.244,237.205,166.564,9.497,543.997,111.997,Normal,95.375,27.038,89.577
18-Sep-22 23:45:00,79.100,-0.280,3.286,13.592,-1.000,23.010,50.024,2997.750,2.954,2.807,100.000,103.000,24.825,185.454,186.252,357.722,411.979,324.420,327.364,384.828,408.678,556.075,544.784,28.224,29.651,3.413,0.000,365.866,9.320,44.759,44.316,453.000,972.349,99.857,15.137,321.505,2485.921,19.379,240.851,167.985,9.610,543.752,112.037,Normal,95.250,26.987,89.691
18-Sep-22 23:50:00,78.260,2.960,3.233,13.635,0.996,23.011,49.969,3000.750,0.412,0.267,100.000,103.000,24.832,185.027,185.770,358.009,412.662,324.737,327.770,387.810,409.837,556.730,545.100,28.057,29.584,3.226,0.000,365.509,9.250,44.737,44.259,452.834,956.537,99.462,15.131,318.816,2454.939,19.250,239.663,167.188,9.368,544.357,112.403,Normal,95.250,26.981,89.811
18-Sep-22 23:55:00,79.180,0.960,3.271,13.609,0.999,22.975,50.041,3000.375,2.992,2.929,100.000,103.000,24.840,185.424,185.891,357.700,411.848,324.230,327.318,382.863,408.499,555.995,545.047,28.244,29.587,3.319,0.000,365.689,9.326,44.666,44.174,452.820,974.315,99.171,15.141,321.758,2491.951,19.521,239.351,169.469,9.324,543.742,112.227,Normal,95.250,26.985,90.048
19-Sep-22 00:00:00,78.900,6.080,3.258,13.710,0.994,22.995,50.025,2997.375,2.381,3.254,100.000,103.000,24.788,185.539,186.132,357.365,411.687,324.250,327.208,384.580,408.412,555.767,544.961,28.214,29.501,3.415,0.000,365.633,9.325,44.624,44.102,452.858,974.263,100.005,15.147,321.771,2484.558,19.142,241.613,166.137,9.384,543.629,112.024,Normal,94.875,26.985,90.046
19-Sep-22 00:05:00,79.620,2.160,3.293,13.611,0.998,22.990,50.003,3000.750,3.205,3.248,100.000,103.000,24.743,185.497,186.116,357.956,412.262,324.448,327.242,384.741,408.557,555.815,544.913,28.266,29.498,3.476,0.000,365.779,9.328,44.575,44.037,453.200,975.002,99.156,15.140,321.852,2494.169,19.366,239.288,166.944,9.497,543.653,112.278,Normal,95.625,26.910,90.039
19-Sep-22 00:10:00,79.240,0.560,3.286,13.599,0.999,22.974,50.024,3002.250,2.807,3.221,100.000,103.000,24.800,185.199,186.001,357.920,412.398,324.497,327.419,386.772,409.042,556.003,545.128,28.226,29.595,3.413,0.000,365.806,9.329,44.631,44.057,453.100,973.422,100.445,15.138,321.842,2489.440,19.288,242.309,167.046,9.533,544.016,112.487,Normal,95.750,26.985,90.043
19-Sep-22 00:15:00,79.140,-3.440,3.295,13.530,-0.996,22.991,50.035,2997.375,2.734,1.816,100.000,103.000,24.799,185.067,185.724,357.761,412.101,324.602,327.411,386.068,409.364,557.869,545.189,28.206,29.554,3.386,0.000,365.306,9.285,44.599,44.089,452.900,962.657,98.586,15.125,319.944,2483.566,19.120,237.303,166.459,9.521,544.600,112.066,Normal,95.375,26.987,90.039
19-Sep-22 00:20:00,79.040,-4.160,3.282,13.534,-0.994,23.040,50.056,2999.625,3.011,3.208,100.000,102.938,24.805,185.151,185.845,357.770,411.815,324.297,327.169,383.481,408.314,556.274,544.688,28.276,29.548,3.456,0.000,365.722,9.321,44.624,44.145,453.300,974.265,99.406,15.149,321.511,2491.379,19.529,240.247,165.856,9.526,543.532,112.057,Normal,95.125,26.984,90.041
19-Sep-22 00:25:00,79.440,-0.720,3.288,13.576,-0.998,23.010,50.010,2998.500,3.023,3.080,100.000,103.000,24.749,185.353,185.871,357.756,411.873,324.305,327.205,383.573,408.310,556.174,544.770,28.249,29.548,3.335,0.000,365.534,9.314,44.662,44.213,453.500,972.809,98.666,15.142,321.636,2489.985,19.334,238.183,166.876,9.328,543.600,112.493,Normal,95.500,26.915,90.269
19-Sep-22 00:30:00,78.720,-0.520,3.255,13.603,-0.999,23.030,49.973,2999.250,1.332,0.654,100.000,103.000,24.778,184.886,185.503,357.800,412.365,324.512,327.426,387.218,409.665,556.689,545.011,28.099,29.542,3.251,0.000,365.179,9.256,44.693,44.260,453.253,958.548,98.957,15.131,319.286,2460.760,19.048,238.447,165.517,9.040,544.248,112.272,Normal,95.375,26.858,90.391
19-Sep-22 00:35:00,78.980,-0.920,3.256,13.604,-0.999,23.025,50.012,3000.000,2.297,2.333,100.000,103.000,24.648,185.658,186.345,357.750,412.110,324.270,327.132,385.288,409.218,556.022,544.904,28.167,29.499,3.291,0.000,365.367,9.290,44.755,44.350,453.278,966.901,98.130,15.145,320.522,2473.685,19.259,237.029,166.321,9.285,543.723,111.864,Normal,95.125,26.868,90.392
19-Sep-22 00:40:00,79.100,-4.000,3.297,13.527,-0.995,23.015,49.965,3001.875,2.440,2.096,100.000,103.000,24.622,185.336,185.859,357.865,412.311,324.558,327.332,387.928,409.873,556.820,545.116,28.175,29.497,3.270,0.000,365.456,9.297,44.796,44.451,453.198,969.788,99.553,15.119,320.937,2475.112,19.497,239.355,162.760,9.339,544.450,112.269,Normal,95.000,26.738,90.859
19-Sep-22 00:45:00,79.440,-3.680,3.310,13.514,-0.995,23.006,50.027,3001.875,3.936,2.662,100.000,103.000,24.593,185.218,185.816,357.569,411.991,324.081,327.065,385.626,409.477,556.476,544.929,28.280,29.481,3.216,0.000,365.281,9.317,44.882,44.497,453.400,968.738,98.900,15.128,321.017,2494.980,19.247,238.149,164.540,9.296,543.995,112.572,Normal,95.250,26.749,90.981
19-Sep-22 00:50:00,78.900,-0.960,3.265,13.578,-0.999,23.005,50.093,2999.625,2.014,1.947,100.000,103.000,24.553,185.569,186.104,357.502,411.973,324.164,327.127,386.641,409.596,557.430,544.886,28.194,29.486,3.191,0.000,365.117,9.286,44.914,44.547,453.396,965.082,99.846,15.124,320.537,2479.490,19.290,240.278,162.463,9.064,544.351,112.098,Normal,95.125,26.685,91.096
19-Sep-22 00:55:00,78.720,-2.400,3.256,13.551,-0.996,23.015,50.060,3002.250,1.369,0.271,100.000,103.000,24.500,185.789,186.362,357.705,412.410,324.300,327.199,386.500,409.917,557.095,544.849,28.134,29.497,3.190,0.000,364.908,9.255,44.889,44.567,453.260,954.277,99.875,15.142,318.706,2468.725,18.889,241.085,162.443,8.628,544.100,112.096,Normal,95.250,26.686,91.093
19-Sep-22 01:00:00,79.040,-4.920,3.299,13.501,-0.993,23.032,49.933,3003.750,1.912,1.983,100.000,103.000,24.409,186.087,186.550,357.485,412.012,324.095,327.068,388.755,410.065,555.663,544.987,28.155,29.447,3.293,0.000,365.192,9.304,44.888,44.528,453.508,970.157,98.972,15.134,321.181,2469.969,19.193,238.577,164.394,9.421,543.990,112.361,Normal,95.125,26.691,90.511
19-Sep-22 01:05:00,78.820,-3.120,3.282,13.507,-0.995,23.036,49.918,3001.500,1.601,1.852,100.000,103.000,24.382,185.944,186.561,357.339,411.702,323.953,326.923,388.076,410.124,554.974,544.840,28.123,29.458,3.436,0.000,365.175,9.289,44.819,44.414,453.500,965.054,100.024,15.145,320.501,2463.759,19.102,241.580,163.849,9.445,543.595,112.190,Normal,95.250,26.622,90.275
19-Sep-22 01:10:00,78.980,-3.160,3.282,13.530,-0.996,23.020,49.914,3003.000,1.556,1.659,100.000,103.000,24.331,185.853,186.471,357.445,411.804,323.723,326.819,385.887,409.773,554.537,544.575,28.185,29.345,3.588,0.000,365.467,9.298,44.729,44.301,453.778,966.651,98.891,15.155,320.895,2475.567,19.138,239.276,162.898,9.199,543.020,111.999,Normal,94.875,26.564,90.041
19-Sep-22 01:15:00,78.620,-1.600,3.262,13.564,-0.998,23.025,49.931,2995.875,1.638,2.037,100.000,103.000,24.347,186.338,186.805,357.217,411.533,323.651,326.777,386.103,409.536,554.878,544.730,28.102,29.369,3.779,0.000,365.253,9.287,44.661,44.144,453.599,967.605,100.185,15.150,321.010,2460.516,19.040,242.201,164.143,9.350,543.287,112.218,Normal,95.250,26.508,89.570
19-Sep-22 01:20:00,79.060,-0.720,3.274,13.583,-0.998,23.035,50.023,2997.000,1.396,0.927,100.000,103.000,24.306,186.402,187.014,357.299,411.915,323.904,326.976,387.402,410.138,556.952,544.786,28.183,29.352,3.647,0.000,364.838,9.271,44.554,44.046,453.400,959.679,98.859,15.150,319.692,2473.150,18.952,239.000,164.383,9.364,543.908,112.337,Normal,95.375,26.454,89.464
19-Sep-22 01:25:00,79.120,-5.120,3.291,13.506,-0.994,23.015,50.042,3001.500,1.689,1.383,100.000,103.000,24.202,186.511,187.023,357.455,412.007,323.893,326.865,387.474,410.220,556.299,544.682,28.236,29.331,3.695,0.000,365.018,9.295,44.531,44.039,452.847,963.810,98.728,15.156,320.460,2485.040,19.032,238.926,162.743,9.189,543.602,111.977,Normal,95.250,26.399,89.340
19-Sep-22 01:30:00,79.480,-3.920,3.306,13.516,-0.994,22.970,50.027,3000.000,2.378,2.109,100.000,103.000,24.198,186.348,186.960,357.373,412.093,324.054,327.121,389.562,410.921,556.927,545.141,28.250,29.287,3.697,0.000,364.956,9.310,44.532,44.057,452.300,966.897,98.740,15.144,320.820,2491.898,19.064,238.449,163.269,9.415,544.495,112.033,Normal,95.125,26.391,89.339
19-Sep-22 01:35:00,79.580,-2.680,3.306,13.524,-0.996,22.980,49.976,2997.750,2.981,3.187,100.000,103.000,24.200,186.367,186.819,357.117,411.644,323.689,326.849,387.445,410.424,555.614,544.957,28.238,29.313,3.765,0.000,365.135,9.333,44.610,44.154,451.993,972.624,100.391,15.138,321.862,2489.233,18.994,242.198,176.823,9.523,543.803,112.279,Normal,95.500,26.396,89.338
19-Sep-22 01:40:00,79.380,-2.320,3.292,13.550,-0.997,23.015,50.016,2999.250,2.695,2.767,100.000,103.000,24.206,186.454,186.929,357.253,411.733,323.978,326.876,387.143,410.462,555.812,544.811,28.229,29.303,3.754,0.000,365.068,9.326,44.666,44.245,451.800,972.342,99.948,15.143,321.731,2483.525,18.933,241.316,178.473,9.376,543.871,112.100,Normal,95.500,26.375,89.344
19-Sep-22 01:45:00,79.400,-3.400,3.298,13.541,-0.996,23.031,50.014,3000.375,2.050,1.104,100.000,103.000,24.106,186.333,186.890,357.428,412.068,324.178,327.135,389.990,411.210,557.568,544.943,28.245,29.322,3.561,0.000,364.590,9.295,44.799,44.386,451.770,961.511,99.513,15.123,320.039,2485.595,18.868,239.434,177.977,9.267,544.679,112.041,Normal,95.125,26.338,89.457
19-Sep-22 01:50:00,79.280,-4.400,3.306,13.484,-0.994,23.020,50.025,3000.750,1.746,1.383,100.000,103.000,24.066,186.282,186.895,357.354,411.996,323.980,326.884,388.202,411.027,556.992,544.972,28.232,29.324,3.726,0.000,364.638,9.291,44.884,44.591,451.500,961.805,98.983,15.127,320.247,2483.821,18.902,238.328,176.038,9.357,544.249,112.167,Normal,95.250,26.279,89.693
19-Sep-22 01:55:00,78.680,-4.280,3.272,13.523,-0.994,23.025,49.931,3000.750,1.153,0.377,100.000,103.000,23.996,186.251,186.812,357.328,412.058,323.990,327.090,390.319,411.811,556.234,545.180,28.114,29.303,3.636,0.000,364.732,9.263,44.914,44.581,451.291,955.133,99.370,15.135,319.077,2462.892,18.822,239.600,175.320,9.202,544.265,111.993,Normal,95.250,26.220,89.805
19-Sep-22 02:00:00,79.180,-3.600,3.302,13.500,-0.995,22.986,49.981,2997.000,2.200,2.158,100.000,103.000,23.974,185.819,186.390,356.928,411.460,323.545,326.584,387.148,410.913,555.314,544.816,28.189,29.276,3.623,0.000,364.866,9.300,44.778,44.495,451.203,967.583,99.023,15.148,320.955,2478.789,19.069,239.276,177.419,9.375,543.354,111.869,Normal,95.375,26.223,89.927
19-Sep-22 02:05:00,79.020,-4.440,3.300,13.485,-0.995,23.000,49.970,3002.250,1.165,0.552,100.000,103.000,23.976,185.953,186.602,357.368,412.032,323.733,326.847,388.938,411.366,556.103,544.726,28.137,29.267,3.528,0.000,364.736,9.273,44.706,44.327,451.700,960.909,98.510,15.152,320.037,2468.916,18.908,238.232,173.245,9.148,543.750,112.165,Normal,95.250,26.217,90.041
19-Sep-22 02:10:00,79.100,-2.400,3.273,13.574,-0.996,23.000,50.003,3001.875,1.112,0.403,100.000,102.938,24.151,185.957,186.348,357.388,412.060,323.790,326.869,388.622,411.442,556.607,544.885,28.161,29.358,3.504,0.000,364.736,9.269,44.533,44.132,451.600,957.338,98.937,15.143,319.345,2473.598,18.959,238.892,177.875,9.310,544.049,112.166,Normal,95.250,26.217,90.042
19-Sep-22 02:15:00,79.620,-1.840,3.296,13.564,-0.997,23.036,49.981,3003.000,2.394,2.301,100.000,103.000,24.212,186.172,186.740,357.248,411.937,323.718,326.789,386.064,410.580,555.469,544.883,28.245,29.356,3.692,0.000,365.032,9.326,44.478,44.039,451.500,970.088,98.722,15.146,321.392,2484.663,18.994,238.476,178.598,9.287,543.617,111.971,Normal,95.375,26.273,90.036
19-Sep-22 02:20:00,78.940,-1.600,3.268,13.560,-0.999,23.055,49.948,2997.000,0.480,0.253,100.000,102.938,24.125,185.256,185.986,357.326,412.054,323.957,326.953,388.944,411.314,556.848,545.043,28.093,29.250,3.538,0.000,364.679,9.249,44.427,43.990,451.361,953.347,99.000,15.142,318.552,2455.688,18.764,238.987,175.931,9.010,544.309,111.880,Normal,95.125,26.158,90.520
19-Sep-22 02:25:00,79.240,-3.920,3.291,13.530,-0.995,23.015,50.020,3002.250,1.530,0.601,100.000,102.938,24.206,184.977,185.579,357.556,412.017,324.127,326.977,388.277,411.137,557.090,545.044,28.195,29.293,3.530,0.000,364.844,9.272,44.439,44.015,451.500,957.513,98.629,15.138,319.385,2477.518,18.673,237.916,176.697,8.989,544.316,112.124,Normal,95.375,26.047,91.091
19-Sep-22 02:30:00,78.660,-6.120,3.281,13.482,-0.992,23.041,49.880,3001.125,0.786,0.507,100.000,103.000,24.292,184.932,185.434,357.610,412.083,324.087,327.041,389.084,411.272,555.977,545.038,28.089,29.343,3.597,0.000,365.043,9.259,44.590,44.229,451.563,957.378,99.144,15.139,319.195,2457.406,18.636,239.202,175.221,8.904,544.150,112.100,Normal,95.250,25.981,91.445
19-Sep-22 02:35:00,78.700,-3.720,3.270,13.530,-0.994,23.060,49.933,3001.125,1.129,0.762,100.000,103.000,24.257,184.616,185.321,357.625,412.049,323.891,326.882,387.256,410.848,555.446,544.781,28.055,29.301,3.610,0.000,365.057,9.260,44.748,44.393,451.623,956.670,99.611,15.157,319.273,2448.641,18.690,241.083,179.059,9.041,543.444,111.817,Normal,95.250,25.921,91.674
19-Sep-22 02:40:00,79.180,-7.520,3.316,13.485,-0.991,23.030,49.963,3003.375,1.914,0.678,100.000,103.000,24.373,184.697,185.250,357.714,412.220,323.969,326.976,388.475,411.151,556.368,544.938,28.143,29.256,3.678,0.000,365.015,9.269,44.846,44.554,451.897,957.305,99.096,15.147,319.281,2466.706,18.819,239.430,174.773,9.108,543.900,112.002,Normal,95.125,25.859,92.029
19-Sep-22 02:45:00,78.740,-6.320,3.291,13.483,-0.992,23.035,49.971,2998.875,1.188,1.979,100.000,103.000,24.373,185.346,185.870,357.346,411.534,323.854,326.711,385.287,410.049,555.094,544.696,28.126,29.258,3.738,0.000,364.939,9.287,44.933,44.673,451.999,965.219,99.797,15.148,320.344,2462.795,19.060,241.173,177.438,9.037,543.317,112.343,Normal,95.250,25.804,92.145
19-Sep-22 02:50:00,79.160,-4.760,3.288,13.522,-0.994,23.036,49.993,3001.500,1.342,1.233,100.000,103.000,24.125,185.314,185.924,357.562,411.985,323.812,326.724,386.686,410.317,555.888,544.639,28.150,29.239,3.486,0.000,364.884,9.279,44.807,44.526,451.700,959.919,99.559,15.153,319.763,2466.742,18.984,240.809,177.864,8.846,543.372,112.024,Normal,95.500,25.803,92.143
19-Sep-22 02:55:00,78.820,-4.200,3.285,13.500,-0.994,23.015,49.899,2997.750,1.002,1.163,100.000,103.000,24.053,185.668,186.412,357.187,412.010,323.781,326.856,388.159,410.949,555.653,544.786,28.092,29.257,3.538,0.000,364.759,9.268,44.671,44.341,451.900,960.039,99.018,15.140,319.760,2458.825,19.064,238.957,174.728,9.146,543.665,111.911,Normal,95.375,25.804,92.141
19-Sep-22 03:00:00,79.040,-5.240,3.298,13.486,-0.993,22.985,49.996,2997.750,2.235,2.792,100.000,103.000,23.988,185.982,186.507,356.836,411.221,323.364,326.442,385.127,409.940,555.427,544.804,28.217,29.164,3.490,0.000,364.564,9.313,44.494,44.095,452.000,971.279,99.453,15.143,321.659,2482.954,19.121,240.133,177.963,9.255,543.305,112.167,Normal,95.500,25.863,92.143
19-Sep-22 03:05:00,78.580,-6.040,3.282,13.487,-0.991,23.050,49.860,2998.875,0.271,0.162,100.000,102.938,23.969,185.947,186.566,357.021,411.870,323.553,326.509,388.354,410.814,555.526,544.772,28.049,29.209,3.404,0.000,364.399,9.242,44.375,43.985,452.292,953.098,99.094,15.153,318.570,2446.886,18.882,239.678,175.764,9.081,543.519,112.193,Normal,95.500,25.900,92.144
19-Sep-22 03:10:00,78.800,-6.880,3.295,13.475,-0.992,23.024,49.917,3001.875,0.770,0.477,100.000,103.000,23.962,186.243,186.934,357.034,411.828,323.445,326.523,387.050,410.895,555.390,544.373,28.086,29.204,3.474,0.000,364.610,9.260,44.428,43.996,452.200,957.518,98.350,15.155,319.436,2456.722,19.005,237.947,177.044,9.190,542.950,111.695,Normal,95.125,25.925,92.089
19-Sep-22 03:15:00,79.560,-6.480,3.319,13.489,-0.992,23.008,49.981,3003.000,2.133,2.444,100.000,102.938,23.992,186.040,186.445,357.031,411.767,323.408,326.490,386.073,410.462,555.869,544.799,28.230,29.196,3.445,0.000,364.651,9.311,44.531,44.135,452.228,970.740,98.333,15.143,321.502,2484.130,19.166,237.407,177.378,9.325,543.426,111.868,Normal,95.500,25.980,92.030
19-Sep-22 03:20:00,78.460,-6.960,3.283,13.459,-0.990,23.115,49.872,3000.000,0.978,0.243,100.000,102.938,23.933,185.219,185.863,356.911,411.907,323.466,326.520,389.474,411.144,554.946,544.959,28.022,29.177,3.393,0.000,364.349,9.238,44.698,44.312,452.214,953.552,99.159,15.150,318.668,2437.104,18.861,239.724,175.742,9.014,543.492,112.240,Normal,95.500,25.922,92.028
19-Sep-22 03:25:00,79.040,-7.760,3.317,13.459,-0.990,23.036,49.983,3002.250,2.325,2.085,100.000,102.938,23.930,186.012,186.379,356.946,411.336,323.165,326.196,384.635,409.991,554.565,544.256,28.192,29.168,3.518,0.000,364.785,9.299,44.847,44.558,452.200,968.599,99.462,15.155,321.300,2473.221,19.220,240.667,175.507,9.288,542.518,111.902,Normal,95.375,25.922,92.140
19-Sep-22 03:30:00,78.820,-5.840,3.290,13.513,-0.993,23.040,50.047,2999.625,1.410,0.628,100.000,102.938,23.917,185.988,186.320,356.754,411.861,323.472,326.488,387.755,410.804,557.271,544.765,28.164,29.219,3.466,0.000,364.059,9.263,44.881,44.710,452.500,957.137,98.002,15.128,319.414,2468.906,18.933,236.018,175.079,9.149,544.050,111.902,Normal,95.250,25.921,92.147
19-Sep-22 03:35:00,79.440,-7.840,3.332,13.414,-0.989,23.055,49.943,3003.750,1.645,1.298,100.000,102.938,23.927,185.773,186.359,356.990,411.772,323.680,326.675,389.714,411.457,557.020,545.133,28.217,29.136,3.461,0.000,364.456,9.287,44.834,44.590,452.353,960.004,99.524,15.114,319.872,2476.636,19.140,239.087,174.029,9.149,544.559,112.171,Normal,95.500,25.981,92.140
19-Sep-22 03:40:00,78.740,-8.280,3.298,13.457,-0.990,23.080,49.894,3001.875,0.964,1.643,100.000,102.938,23.926,185.779,186.379,356.742,411.921,323.416,326.423,388.751,411.134,555.134,545.090,28.101,29.199,3.473,0.000,364.540,9.286,44.710,44.291,452.400,965.668,99.048,15.136,320.704,2453.552,19.083,238.863,174.791,9.312,543.800,112.000,Normal,95.375,25.987,92.032
19-Sep-22 03:45:00,79.360,-5.040,3.299,13.514,-0.994,23.056,49.939,3000.375,2.257,2.770,100.000,103.000,23.912,186.016,186.509,356.899,411.452,323.179,326.322,386.701,410.419,554.880,544.750,28.181,29.143,3.475,0.000,364.822,9.315,44.500,44.104,452.700,972.292,99.522,15.146,321.717,2469.400,19.360,240.410,176.753,9.423,543.213,111.859,Normal,95.625,25.983,91.908
19-Sep-22 03:50:00,78.580,-6.920,3.281,13.476,-0.991,23.081,49.948,2997.000,0.908,-0.080,100.000,102.938,23.887,185.569,186.212,356.491,411.585,323.357,326.382,387.980,411.046,556.394,544.771,28.067,29.201,3.373,0.000,363.980,9.236,44.427,43.996,452.805,950.285,98.863,15.146,318.294,2447.796,19.137,238.805,174.523,8.771,543.894,112.164,Normal,95.250,25.981,92.025
19-Sep-22 03:55:00,78.920,-8.480,3.318,13.416,-0.990,23.060,49.895,3000.000,1.714,1.401,100.000,103.000,23.847,185.836,186.287,356.730,411.520,323.478,326.485,388.140,411.059,555.749,544.653,28.122,29.181,3.266,0.000,364.397,9.274,44.420,43.985,452.866,960.670,98.686,15.130,320.025,2458.886,19.178,237.728,174.500,9.140,543.600,112.100,Normal,95.500,25.981,91.908
19-Sep-22 04:00:00,79.080,-6.160,3.301,13.481,-0.991,23.060,49.990,2997.375,1.927,2.680,100.000,102.938,23.818,185.819,186.293,356.482,411.110,322.750,326.125,384.650,410.001,555.217,544.447,28.179,29.195,3.433,0.000,364.335,9.300,44.534,44.158,452.600,970.470,98.691,15.149,321.754,2468.768,19.232,238.522,173.463,9.217,542.900,111.823,Normal,95.250,25.959,91.911
19-Sep-22 04:05:00,79.040,-7.240,3.310,13.456,-0.990,23.082,49.903,2996.625,1.500,0.222,100.000,102.938,23.818,185.666,186.150,356.765,411.582,323.480,326.360,389.847,411.351,557.009,544.781,28.096,29.149,3.209,0.000,364.097,9.250,44.652,44.302,452.600,953.578,98.923,15.133,318.857,2451.769,18.993,238.420,172.942,9.397,544.150,111.970,Normal,95.250,25.924,92.045
19-Sep-22 04:10:00,79.320,-6.360,3.310,13.495,-0.991,23.053,49.980,2997.750,2.227,2.355,100.000,102.938,23.808,185.677,186.138,356.403,411.346,323.275,326.349,387.997,410.867,555.935,544.799,28.220,29.182,3.320,0.000,364.435,9.301,44.802,44.539,452.800,965.714,99.697,15.136,320.731,2475.768,19.181,240.433,177.200,9.220,543.686,112.289,Normal,95.250,25.918,92.021
19-Sep-22 04:15:00,79.340,-4.920,3.298,13.498,-0.993,23.040,50.028,3002.625,2.307,2.226,100.000,102.938,23.820,185.624,186.149,356.940,411.500,323.555,326.561,390.240,411.468,556.579,545.098,28.255,29.163,3.447,0.000,364.497,9.309,44.922,44.712,452.900,967.954,99.753,15.111,321.080,2484.588,19.141,239.527,179.046,9.285,544.400,112.062,Normal,95.375,25.921,92.028
19-Sep-22 04:20:00,79.180,-6.440,3.310,13.460,-0.992,23.051,50.048,3000.750,2.023,1.653,100.000,102.938,23.765,185.679,186.179,356.662,411.427,323.466,326.441,389.781,411.303,557.508,545.117,28.243,29.098,3.411,0.000,364.107,9.297,44.914,44.652,452.943,964.296,100.051,15.114,320.451,2480.783,19.195,240.377,172.548,9.140,544.590,111.905,Normal,95.375,25.922,92.142
19-Sep-22 04:25:00,78.880,-2.960,3.270,13.539,-0.995,23.062,49.903,3002.250,0.995,0.309,100.000,102.938,23.710,185.709,186.378,356.772,411.608,323.634,326.434,390.615,411.775,556.244,544.914,28.109,29.166,3.354,0.000,364.067,9.256,44.724,44.429,452.981,953.052,98.679,15.130,318.807,2456.368,19.123,237.708,172.371,9.073,544.095,112.207,Normal,95.000,25.863,92.138
19-Sep-22 04:30:00,79.320,-0.960,3.270,13.578,-0.998,23.060,50.005,2997.000,2.157,2.201,100.000,102.938,23.768,185.638,186.242,356.280,411.015,322.929,326.103,387.590,410.890,556.361,544.818,28.220,29.138,3.523,0.000,364.116,9.293,44.554,44.159,452.601,965.851,99.722,15.134,320.766,2475.945,19.139,240.419,175.347,9.140,543.745,111.966,Normal,95.250,25.864,92.257
19-Sep-22 04:35:00,78.640,-2.960,3.259,13.535,-0.997,23.020,49.937,3001.875,0.720,0.736,100.000,102.938,23.804,185.562,186.112,356.857,411.434,323.482,326.418,389.609,411.381,556.262,544.935,28.085,29.162,3.235,0.000,364.201,9.264,44.403,43.983,452.800,958.955,98.733,15.127,319.684,2456.787,19.052,237.731,176.292,9.096,544.147,111.946,Normal,94.875,25.815,92.254
19-Sep-22 04:40:00,78.600,-1.000,3.252,13.564,-0.997,23.037,49.999,2996.250,1.589,1.052,100.000,102.938,23.773,185.434,186.024,356.356,411.099,322.765,325.923,387.143,410.715,555.797,544.541,28.121,29.114,3.279,0.000,363.948,9.261,44.398,43.946,452.700,962.015,98.808,15.151,319.983,2460.577,19.103,238.914,173.207,9.345,543.136,112.045,Normal,95.375,25.862,92.405
19-Sep-22 04:45:00,78.780,-1.520,3.261,13.556,-0.999,23.067,50.014,3000.750,1.358,1.329,100.000,102.938,23.787,185.523,185.926,356.681,411.124,323.006,326.046,386.292,410.385,555.778,544.540,28.144,29.107,3.329,0.000,364.271,9.278,44.485,44.110,452.924,960.972,99.318,15.142,319.906,2461.463,19.134,239.765,174.020,9.011,543.297,112.156,Normal,95.250,25.865,92.376
19-Sep-22 04:50:00,78.880,-0.160,3.254,13.586,-1.000,23.050,50.020,3000.750,2.013,2.039,100.000,102.938,23.803,185.417,186.086,356.658,411.431,323.318,326.313,388.496,410.897,556.178,544.969,28.216,29.193,3.342,0.000,364.401,9.301,44.710,44.337,453.000,967.839,99.968,15.131,321.084,2476.489,19.395,240.852,175.921,8.993,543.847,111.855,Normal,95.625,25.860,92.494
19-Sep-22 04:55:00,79.560,-2.080,3.290,13.545,-0.997,23.052,49.976,3001.500,2.795,2.209,100.000,102.938,23.735,185.913,186.189,356.668,411.232,323.604,326.473,390.540,411.552,556.755,545.212,28.284,29.102,3.332,0.000,364.401,9.310,44.878,44.592,452.998,966.958,99.755,15.118,320.977,2487.000,19.375,239.800,175.084,8.932,544.381,111.717,Normal,95.500,25.804,92.504
19-Sep-22 05:00:00,79.040,-0.480,3.255,13.589,-0.999,23.022,50.051,3001.125,2.162,2.331,100.000,102.938,23.780,185.668,186.242,356.493,411.486,323.326,326.309,388.162,411.045,556.810,545.350,28.251,29.154,3.274,0.000,364.081,9.310,44.940,44.692,452.900,968.568,99.717,15.118,321.342,2485.018,19.198,239.718,176.114,8.986,544.332,112.251,Normal,95.500,25.864,92.494
19-Sep-22 05:05:00,78.840,-1.080,3.257,13.573,-0.998,23.065,49.936,2998.500,1.574,0.955,100.000,102.938,23.735,185.593,185.900,356.666,411.319,323.129,326.104,389.291,411.336,555.807,544.907,28.114,29.112,3.312,0.000,364.034,9.258,44.903,44.594,452.955,957.770,99.030,15.140,319.590,2456.492,18.938,238.975,173.046,9.259,543.847,111.956,Normal,95.375,25.861,92.493
19-Sep-22 05:10:00,79.680,1.360,3.272,13.608,0.999,23.046,49.973,2997.750,2.445,2.227,100.000,102.938,23.708,185.498,185.684,356.195,411.069,322.906,325.893,386.950,410.754,556.038,544.704,28.207,29.098,3.387,0.000,363.840,9.294,44.720,44.380,452.900,964.822,100.174,15.133,320.832,2474.907,19.216,241.444,174.521,9.360,543.741,111.725,Normal,95.000,25.863,92.615
19-Sep-22 05:15:00,79.220,-0.360,3.269,13.574,-1.000,23.035,50.035,3001.500,1.901,1.250,100.000,102.938,23.791,185.643,185.916,356.777,411.088,323.260,326.279,386.533,410.618,557.280,544.579,28.248,29.103,3.416,0.000,364.115,9.282,44.539,44.101,452.830,960.094,98.796,15.126,320.078,2482.925,19.154,237.827,172.742,9.290,544.000,112.059,Normal,95.000,25.792,92.490
19-Sep-22 05:20:00,78.840,4.560,3.230,13.671,0.995,23.058,50.045,2996.250,0.839,1.363,100.000,102.938,23.724,185.614,186.193,356.459,411.073,323.174,326.290,387.772,410.807,557.082,544.878,28.151,29.099,3.352,0.000,363.989,9.268,44.443,43.957,452.900,961.594,99.544,15.122,320.162,2464.742,19.179,239.454,172.582,9.273,544.050,112.330,Normal,95.125,25.806,92.606
19-Sep-22 05:25:00,79.060,1.120,3.256,13.605,0.999,23.075,49.982,2997.750,1.568,1.082,100.000,102.938,23.775,185.514,186.121,356.280,411.152,322.923,326.003,386.723,410.566,555.958,544.887,28.180,29.166,3.379,0.000,364.025,9.267,44.454,43.976,452.699,959.975,99.502,15.138,319.932,2468.078,19.064,240.055,174.947,9.187,543.497,111.806,Normal,95.500,25.803,92.605
19-Sep-22 05:30:00,79.120,-0.080,3.261,13.584,-0.999,23.060,50.052,3001.875,1.566,1.078,100.000,102.938,23.794,185.510,186.076,356.584,411.470,323.175,326.187,387.876,411.085,557.112,545.062,28.206,29.212,3.244,0.000,363.844,9.278,44.598,44.207,453.000,958.539,98.600,15.126,319.751,2473.918,19.292,237.382,176.010,9.322,544.224,111.844,Normal,95.375,25.809,92.841
19-Sep-22 05:35:00,79.220,3.120,3.253,13.648,0.996,23.035,50.043,3001.125,1.966,1.325,100.000,102.938,23.729,185.465,186.174,356.706,411.528,323.357,326.288,388.106,411.152,557.016,544.989,28.224,29.183,3.422,0.000,364.118,9.280,44.822,44.477,453.182,960.645,99.219,15.116,320.078,2480.362,19.311,238.425,170.909,8.982,544.149,112.243,Normal,95.375,25.827,92.840
19-Sep-22 05:40:00,79.240,3.320,3.256,13.630,0.997,23.035,50.030,2999.250,1.884,2.154,100.000,102.938,23.698,185.650,186.131,356.107,411.076,323.114,325.963,386.414,410.581,556.436,544.933,28.230,29.110,3.423,0.000,363.973,9.297,45.027,44.698,453.195,964.729,98.810,15.130,320.807,2480.170,19.405,238.021,176.412,9.038,543.892,112.029,Normal,95.500,25.807,92.845
19-Sep-22 05:45:00,78.540,0.040,3.238,13.584,1.000,23.020,49.926,2999.250,0.587,0.201,100.000,102.938,23.722,185.636,186.092,356.479,411.260,323.227,326.065,389.351,411.093,555.835,544.944,28.051,29.098,3.272,0.000,363.871,9.246,45.002,44.738,453.116,953.173,100.261,15.140,319.006,2450.804,19.233,241.953,174.924,8.988,543.849,111.790,Normal,95.375,25.746,92.957
19-Sep-22 05:50:00,79.220,2.040,3.262,13.615,0.998,23.019,49.996,2997.375,2.724,2.406,100.000,102.938,23.723,185.545,185.920,356.326,410.932,322.809,325.919,385.911,410.296,555.879,544.786,28.226,29.102,3.371,0.000,364.134,9.306,44.856,44.506,453.200,966.844,98.970,15.141,321.109,2480.719,19.264,238.868,177.234,9.174,543.400,112.066,Normal,95.625,25.804,92.961
