Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
19-Sep-22 05:55:00,78.740,2.080,3.249,13.605,0.998,23.059,49.992,2996.250,0.963,0.618,100.000,102.938,23.699,185.058,185.613,356.408,411.159,323.146,326.075,387.825,410.793,556.827,544.973,28.084,29.112,3.324,0.000,363.654,9.254,44.667,44.200,453.303,956.763,99.679,15.130,319.372,2452.207,19.037,240.134,175.973,9.207,544.119,112.267,Normal,95.250,25.805,93.082
19-Sep-22 06:00:00,79.280,1.440,3.275,13.603,1.000,23.085,49.994,3000.375,3.014,2.593,100.000,102.938,23.766,185.282,185.637,356.435,411.045,323.087,326.102,387.152,410.774,556.138,544.831,28.188,29.143,3.324,0.000,363.954,9.309,44.479,43.995,453.000,968.306,98.899,15.122,321.377,2467.623,19.288,237.914,173.778,9.582,543.997,111.811,Normal,95.250,25.804,93.195
19-Sep-22 06:05:00,79.160,2.680,3.266,13.631,0.997,23.128,50.061,2999.625,1.677,1.332,100.000,103.000,23.751,184.732,185.266,356.508,411.016,323.075,326.113,386.142,410.198,557.090,544.502,28.193,29.128,3.236,0.000,364.002,9.280,44.468,43.976,453.200,963.079,98.882,15.125,320.286,2464.650,19.230,238.001,173.286,9.579,543.931,112.087,Normal,95.375,25.805,93.086
19-Sep-22 06:10:00,79.080,2.400,3.262,13.650,0.997,23.000,50.055,3001.875,0.801,0.732,100.000,103.000,23.755,183.912,184.572,356.646,411.304,323.247,326.094,386.594,410.284,556.773,544.794,28.193,29.180,3.276,0.000,364.078,9.273,44.578,44.174,453.100,957.393,99.211,15.124,319.572,2476.678,19.067,238.751,173.593,9.483,543.950,112.367,Normal,95.500,25.802,93.192
19-Sep-22 06:15:00,79.000,0.840,3.267,13.631,0.999,22.998,50.000,3001.500,1.428,1.199,100.000,103.000,23.891,183.819,184.309,356.876,411.425,323.223,326.192,387.408,410.609,556.297,544.965,28.185,29.271,3.265,0.000,364.336,9.279,44.808,44.448,453.100,962.193,98.569,15.138,320.268,2476.885,18.994,237.780,172.004,9.448,543.909,112.064,Normal,95.625,25.804,93.191
19-Sep-22 06:20:00,79.200,-0.160,3.286,13.595,-0.999,23.025,50.033,3001.125,2.288,2.313,100.000,103.000,23.864,183.763,184.192,356.622,411.357,323.102,326.147,386.720,410.264,556.268,545.031,28.268,29.218,3.316,0.000,364.219,9.309,44.997,44.680,452.900,967.044,98.621,15.128,321.185,2489.481,19.071,237.498,174.647,9.545,543.844,111.809,Normal,95.500,25.681,93.665
19-Sep-22 06:25:00,79.760,-0.040,3.310,13.599,1.000,23.055,50.010,3001.500,3.025,2.224,100.000,103.000,23.851,183.644,184.093,356.855,411.378,323.412,326.261,388.366,410.675,556.896,545.219,28.280,29.191,3.237,0.000,364.323,9.312,45.069,44.768,452.900,966.270,99.413,15.121,320.968,2488.069,19.210,239.119,175.765,9.576,544.543,112.215,Normal,95.625,25.630,94.242
19-Sep-22 06:30:00,79.260,1.760,3.289,13.640,0.998,23.033,50.061,3002.625,1.919,2.033,100.000,103.000,23.913,183.568,183.890,356.934,411.411,323.441,326.351,388.087,410.864,557.149,545.194,28.281,29.268,3.289,0.000,364.285,9.308,44.868,44.579,453.000,965.831,99.810,15.125,320.955,2490.821,19.147,240.253,173.848,9.492,544.499,112.444,Normal,95.375,25.691,94.369
19-Sep-22 06:35:00,79.100,-0.040,3.286,13.598,-0.999,23.065,50.012,3000.000,2.057,1.502,100.000,103.000,23.932,183.578,183.997,356.852,411.372,323.464,326.211,388.149,410.713,557.380,545.116,28.217,29.355,3.298,0.000,364.172,9.287,44.709,44.299,453.200,962.645,99.893,15.115,320.369,2476.570,18.977,240.016,174.374,9.376,544.532,111.966,Normal,95.250,25.757,94.248
19-Sep-22 06:40:00,78.580,-0.760,3.258,13.609,-0.999,23.108,50.050,3001.500,1.467,0.204,100.000,103.000,23.978,183.113,183.683,356.888,411.462,323.404,326.110,388.357,410.946,556.565,544.965,28.147,29.469,3.252,0.000,364.002,9.253,44.543,44.065,453.097,954.748,99.130,15.135,319.110,2461.052,18.913,238.994,172.220,9.270,544.225,112.094,Normal,95.125,25.869,94.251
19-Sep-22 06:45:00,79.120,0.160,3.286,13.603,1.000,23.055,50.044,3002.250,2.177,1.767,100.000,103.000,23.981,183.257,183.945,356.789,411.393,323.017,325.911,384.756,409.978,556.051,544.629,28.215,29.568,3.329,0.000,364.195,9.293,44.429,43.937,453.157,965.170,99.227,15.131,320.757,2479.030,19.158,239.098,174.997,9.314,543.750,112.540,Normal,95.375,26.043,94.242
19-Sep-22 06:50:00,78.860,-1.480,3.284,13.568,-0.998,23.110,50.066,3001.500,1.755,2.451,100.000,103.000,23.994,183.450,184.092,356.626,411.331,323.150,326.254,383.423,409.396,556.109,544.761,28.240,29.543,3.248,0.000,364.625,9.304,44.516,44.030,453.000,969.276,100.079,15.131,321.354,2477.701,19.095,241.139,174.315,9.366,543.800,112.090,Normal,95.250,26.214,94.009
19-Sep-22 06:55:00,79.380,0.600,3.294,13.632,-1.000,23.114,50.065,3002.625,2.478,3.146,100.000,103.000,24.127,183.801,184.355,356.974,411.457,323.175,326.285,384.094,409.377,556.077,545.098,28.307,29.673,3.305,0.000,364.770,9.328,44.649,44.206,453.006,973.342,99.597,15.135,322.058,2489.736,19.235,240.125,174.411,9.400,543.811,111.993,Normal,95.625,26.396,93.888
19-Sep-22 07:00:00,78.640,-1.400,3.279,13.576,-0.999,23.125,50.015,2998.500,1.269,0.289,100.000,103.000,24.195,183.663,184.227,357.044,411.557,323.389,326.341,385.192,409.853,556.459,545.014,28.102,29.736,3.215,0.000,364.382,9.241,44.792,44.452,453.038,952.857,99.222,15.150,318.767,2453.646,18.872,239.870,170.672,9.105,543.981,112.366,Normal,95.625,26.573,93.308
19-Sep-22 07:05:00,79.100,-0.840,3.298,13.609,-0.998,23.095,50.058,3003.375,2.355,1.098,100.000,103.000,24.308,183.977,184.650,357.350,411.580,323.338,326.385,383.042,409.297,556.634,544.666,28.263,29.807,3.313,0.000,364.656,9.279,44.904,44.589,453.200,962.308,99.213,15.148,320.141,2485.121,19.019,239.743,173.364,9.521,543.647,112.271,Normal,95.250,26.688,93.071
19-Sep-22 07:10:00,79.160,0.400,3.302,13.595,-1.000,23.166,50.127,2996.250,2.896,2.591,100.000,103.000,24.312,184.474,185.054,356.973,411.216,323.392,326.441,381.802,408.615,557.267,544.913,28.280,29.875,3.401,0.000,364.949,9.302,44.906,44.655,453.400,969.271,99.263,15.130,321.272,2481.144,19.067,239.137,172.509,9.399,544.039,111.965,Normal,95.125,26.804,92.133
19-Sep-22 07:15:00,79.040,-1.240,3.294,13.583,-0.998,23.220,50.052,2997.375,2.481,1.419,100.000,103.000,24.441,184.482,185.092,357.403,411.616,323.765,326.842,381.419,408.332,557.286,544.884,28.210,29.898,3.422,0.000,365.329,9.274,44.894,44.539,453.216,962.301,99.396,15.145,320.169,2463.956,18.888,240.055,174.476,9.360,543.820,112.267,Normal,95.375,26.796,91.786
19-Sep-22 07:20:00,78.900,-1.200,3.284,13.602,-0.999,23.190,50.079,2998.875,2.261,2.178,100.000,102.938,24.777,184.535,185.058,357.944,411.851,324.195,327.188,381.086,407.906,558.392,545.270,28.193,29.861,3.370,0.000,366.180,9.283,44.825,44.451,453.400,967.556,98.425,15.136,320.658,2463.876,18.648,237.362,170.579,9.012,544.548,112.477,Normal,95.250,26.807,91.319
19-Sep-22 07:25:00,78.300,-1.160,3.264,13.608,-0.998,23.190,49.941,2998.500,1.410,1.014,100.000,103.000,25.048,184.928,185.488,358.187,412.073,324.390,327.223,380.907,407.509,555.914,544.961,28.052,29.893,3.511,0.000,366.447,9.249,44.728,44.364,453.100,959.812,98.900,15.162,319.658,2438.629,18.623,239.588,172.682,8.998,543.648,111.990,Normal,95.250,26.718,91.433
19-Sep-22 07:30:00,79.240,-2.960,3.313,13.564,-0.996,23.178,50.005,2998.500,3.410,2.967,100.000,103.000,25.393,185.052,185.583,358.368,411.955,324.498,327.489,378.132,405.968,556.497,544.685,28.233,30.080,3.695,0.000,367.275,9.309,44.661,44.191,452.900,974.136,98.632,15.161,321.607,2474.151,18.870,238.879,173.602,9.460,543.307,112.146,Normal,95.500,26.805,91.637
19-Sep-22 07:35:00,79.320,-4.440,3.328,13.529,-0.995,23.170,49.973,3001.125,3.275,3.846,100.000,103.000,25.684,185.372,185.955,358.858,412.329,324.963,327.819,378.094,405.923,555.751,544.810,28.195,30.109,3.705,0.000,367.578,9.339,44.625,44.150,452.596,979.488,99.532,15.152,321.978,2468.078,19.027,240.693,175.663,9.558,543.326,112.568,Normal,95.500,26.925,91.321
19-Sep-22 07:40:00,79.320,-0.680,3.310,13.618,-0.998,23.135,50.034,3002.250,3.546,3.196,100.000,103.000,25.691,185.556,186.199,359.237,412.715,325.315,328.105,378.499,406.139,557.310,545.079,28.235,30.108,3.645,0.000,367.671,9.327,44.611,44.109,452.180,974.272,98.730,15.144,321.401,2479.055,18.903,238.432,173.365,9.383,544.158,112.098,Normal,95.375,27.045,91.419
19-Sep-22 07:45:00,79.500,-2.240,3.332,13.551,-0.996,23.083,50.026,2995.500,4.677,4.066,100.000,103.000,26.184,185.654,186.296,359.184,412.751,325.684,328.595,378.085,405.662,558.387,545.745,28.259,30.073,3.672,0.000,368.098,9.329,44.599,44.104,452.199,977.947,99.210,15.139,321.875,2488.333,19.159,239.362,171.674,9.509,544.819,111.936,Normal,95.375,27.161,90.732
19-Sep-22 07:50:00,79.080,-1.240,3.304,13.599,-0.999,23.130,49.980,2997.000,4.758,4.813,100.000,103.000,26.471,186.158,186.577,359.392,412.392,325.799,328.710,375.726,404.268,556.984,545.287,28.232,30.096,3.578,0.000,368.497,9.339,44.627,44.084,452.050,980.727,98.542,15.151,322.223,2478.853,19.089,238.253,175.984,9.446,543.950,112.435,Normal,95.500,27.451,89.799
19-Sep-22 07:55:00,79.140,0.640,3.296,13.631,1.000,23.091,50.032,2998.125,4.362,4.328,100.000,103.000,26.570,186.060,186.640,359.600,412.742,326.089,328.948,376.184,403.954,557.470,545.049,28.240,30.241,3.759,0.000,368.391,9.340,44.632,44.129,451.800,980.286,99.243,15.162,321.966,2485.231,19.202,240.404,175.805,9.388,543.977,112.330,Normal,95.250,27.566,89.100
19-Sep-22 08:00:00,79.180,1.280,3.301,13.627,0.999,23.030,50.091,2996.250,3.884,3.506,100.000,103.000,26.702,186.315,186.962,359.866,412.910,326.508,329.224,376.054,403.870,558.700,544.890,28.221,30.421,3.721,0.000,368.713,9.306,44.691,44.152,451.348,977.481,98.744,15.148,321.317,2489.253,18.912,238.622,172.220,9.413,544.250,111.899,Normal,95.000,27.690,89.216
19-Sep-22 08:05:00,78.480,3.200,3.272,13.656,0.997,23.077,50.013,2998.125,3.845,4.115,100.000,103.000,26.855,186.677,187.210,360.316,413.411,326.572,329.387,376.792,404.048,556.511,544.940,28.129,30.635,3.712,0.000,369.343,9.322,44.718,44.195,451.397,981.897,99.548,15.164,321.898,2470.232,19.058,241.225,175.856,9.320,543.550,112.276,Normal,95.250,27.814,88.867
19-Sep-22 08:10:00,79.280,3.840,3.305,13.667,0.995,23.130,50.043,3000.375,4.652,4.476,100.000,103.000,26.957,186.483,187.188,360.339,413.547,326.916,329.649,376.442,404.019,557.950,545.278,28.252,30.677,3.718,0.000,369.211,9.338,44.803,44.202,451.158,981.904,98.997,15.153,322.091,2486.633,19.049,239.427,176.902,9.416,544.232,112.599,Normal,95.750,27.868,87.814
19-Sep-22 08:15:00,79.420,8.520,3.306,13.769,0.990,23.105,50.028,2996.250,5.114,4.846,100.000,103.000,27.114,187.052,187.443,360.317,413.395,327.108,329.634,375.549,403.279,558.245,545.243,28.228,30.579,3.754,0.000,369.561,9.332,44.843,44.266,451.000,982.301,98.562,15.159,321.956,2484.109,19.157,238.628,171.741,9.370,544.206,112.112,Normal,95.375,27.996,87.489
19-Sep-22 08:20:00,79.440,6.200,3.305,13.721,0.993,23.100,50.021,2997.750,5.461,6.089,100.000,103.000,27.233,187.458,188.051,360.308,413.309,327.236,329.763,374.746,402.474,556.976,545.098,28.216,30.655,3.755,0.000,369.767,9.371,44.950,44.344,450.900,989.909,98.932,15.158,322.980,2483.947,19.128,239.471,173.809,9.475,543.651,112.135,Normal,95.500,28.067,87.003
19-Sep-22 08:25:00,78.980,8.280,3.281,13.755,0.990,23.010,50.108,3001.875,4.435,3.810,100.000,103.000,27.428,187.043,187.732,361.060,414.251,327.755,330.318,376.493,403.709,558.569,544.940,28.209,30.728,3.685,0.000,370.088,9.326,45.017,44.409,450.708,982.178,97.912,15.149,321.711,2492.245,19.010,236.646,175.105,9.337,544.403,112.590,Normal,95.375,28.284,87.113
19-Sep-22 08:30:00,78.920,8.160,3.293,13.731,0.991,22.994,50.121,2999.250,5.521,5.141,100.000,103.000,27.840,187.471,188.048,361.095,414.165,327.942,330.561,375.589,402.981,558.422,545.368,28.262,30.908,4.021,0.000,370.465,9.354,45.072,44.481,451.000,986.927,98.597,15.161,322.200,2504.669,19.320,238.826,174.964,9.515,544.492,112.333,Normal,95.500,28.461,85.369
19-Sep-22 08:35:00,79.220,11.640,3.308,13.792,0.985,23.058,50.081,3000.000,4.639,4.476,100.000,102.938,27.909,187.734,188.317,361.449,414.282,328.252,330.794,374.927,402.526,558.011,544.731,28.197,30.920,4.159,0.000,370.874,9.340,45.109,44.484,450.425,985.993,98.946,15.169,322.041,2485.980,19.450,239.980,175.041,8.898,543.750,112.093,Normal,95.000,28.638,84.316
19-Sep-22 08:40:00,79.280,16.080,3.329,13.875,0.979,23.035,50.075,3000.750,4.973,4.135,100.000,102.938,28.004,188.407,188.948,361.626,414.798,328.456,330.997,375.374,402.925,558.591,544.770,28.241,31.056,4.016,0.000,370.736,9.345,45.161,44.492,449.836,985.945,98.998,15.163,322.083,2497.557,19.216,239.874,172.639,8.793,544.037,112.600,Normal,94.875,28.816,83.396
19-Sep-22 08:45:00,78.920,13.240,3.302,13.830,0.985,23.025,50.100,2998.500,4.456,4.403,100.000,102.938,28.066,188.410,188.964,361.414,414.586,328.508,331.102,375.768,402.953,557.935,544.837,28.193,31.111,4.089,0.000,370.694,9.338,45.159,44.470,449.400,986.838,98.747,15.168,322.136,2490.961,19.223,239.470,175.792,9.598,543.886,112.597,Normal,95.000,28.994,83.726
19-Sep-22 08:50:00,78.880,11.560,3.301,13.805,0.985,23.030,50.093,2999.250,5.266,4.542,100.000,103.000,28.220,187.956,188.534,361.796,414.983,328.819,331.279,375.565,402.874,559.007,545.244,28.197,31.237,4.115,0.000,371.255,9.338,45.137,44.413,449.100,987.265,98.326,15.162,322.135,2492.334,19.443,238.176,175.193,9.294,544.403,112.165,Normal,95.375,29.056,84.198
19-Sep-22 08:55:00,79.640,12.440,3.320,13.835,0.985,23.043,50.026,3003.375,5.332,5.735,100.000,102.938,28.299,188.334,189.084,362.066,414.768,328.878,331.275,374.712,402.358,557.073,545.049,28.212,31.251,4.164,0.000,371.756,9.381,45.138,44.315,448.900,993.140,97.971,15.179,323.082,2493.642,19.356,238.019,176.521,9.338,543.682,112.326,Normal,94.875,29.177,82.683
19-Sep-22 09:00:00,79.400,10.480,3.319,13.774,0.987,23.061,50.012,3001.125,5.809,5.724,100.000,103.000,28.304,188.755,189.474,361.693,414.697,328.751,331.331,374.907,402.532,556.918,544.859,28.229,31.342,4.348,0.000,371.197,9.380,45.043,44.236,448.200,990.239,99.005,15.181,322.694,2495.750,19.496,240.621,176.927,9.293,543.400,112.597,Normal,95.625,29.223,81.630
19-Sep-22 09:05:00,79.340,11.960,3.307,13.829,0.986,23.055,50.069,2997.375,5.309,5.447,100.000,103.000,28.199,188.375,189.143,361.666,414.646,328.726,331.377,374.749,402.418,558.168,544.980,28.249,31.255,4.333,0.000,371.086,9.370,45.046,44.173,447.600,990.538,99.398,15.171,322.581,2499.040,19.517,241.152,177.510,9.205,543.924,112.233,Normal,95.000,29.110,81.641
19-Sep-22 09:10:00,79.320,12.800,3.318,13.808,0.985,23.055,50.085,2997.750,5.596,4.750,100.000,103.000,28.233,188.246,189.056,361.941,415.191,329.131,331.678,375.181,403.014,559.206,545.303,28.263,31.150,4.300,0.000,371.215,9.351,45.013,44.164,447.599,986.153,98.240,15.161,322.231,2500.693,19.233,237.930,173.603,9.288,544.620,112.238,Normal,95.375,29.112,81.859
19-Sep-22 09:15:00,78.920,11.800,3.302,13.791,0.987,23.040,50.084,2995.875,5.135,4.451,100.000,102.938,28.291,188.116,188.939,361.796,414.790,328.916,331.657,375.010,402.505,558.792,544.975,28.185,31.117,4.306,0.000,371.395,9.331,44.998,44.138,447.022,985.096,97.347,15.174,321.908,2488.290,19.411,236.317,172.628,9.301,544.045,112.443,Normal,95.500,29.114,81.861
19-Sep-22 09:20:00,79.320,9.840,3.310,13.771,0.988,23.045,50.059,3001.125,5.263,4.852,100.000,102.938,28.480,188.556,189.266,361.994,415.007,329.103,331.721,374.375,402.161,558.451,545.101,28.208,31.282,4.271,0.000,371.738,9.348,45.069,44.254,446.900,990.903,98.220,15.177,322.655,2493.146,19.297,238.568,177.711,9.712,544.050,112.396,Normal,95.375,29.219,82.207
19-Sep-22 09:25:00,79.460,8.120,3.314,13.750,0.990,23.033,50.046,2998.875,6.296,6.259,100.000,102.938,29.053,188.793,189.481,362.476,415.294,329.591,332.258,374.251,401.756,558.549,545.500,28.228,31.547,4.382,0.000,373.086,9.370,45.187,44.312,446.800,993.449,98.410,15.179,322.710,2499.898,19.311,239.081,173.183,9.844,544.382,112.133,Normal,95.375,29.753,80.922
19-Sep-22 09:30:00,79.400,10.400,3.317,13.785,0.988,23.050,49.987,2998.500,6.017,6.745,100.000,102.938,29.056,189.039,189.721,362.337,414.573,329.061,332.018,373.591,401.022,556.623,544.675,28.194,31.747,4.459,0.000,372.347,9.388,45.252,44.391,446.700,997.301,99.045,15.198,323.372,2493.711,19.413,241.443,178.658,9.456,542.946,112.312,Normal,95.125,29.988,78.836
19-Sep-22 09:35:00,79.540,6.480,3.319,13.703,0.991,23.073,50.006,2999.625,6.161,6.611,100.000,103.000,28.985,188.978,189.604,362.730,415.308,329.612,332.384,374.487,401.520,557.080,544.854,28.199,31.652,4.509,0.000,372.655,9.383,45.278,44.394,446.286,995.228,98.774,15.183,322.904,2491.289,19.433,240.139,175.808,9.500,543.642,112.659,Normal,95.500,29.863,79.757
19-Sep-22 09:40:00,79.320,8.360,3.306,13.743,0.990,23.055,50.073,3003.750,6.470,5.999,100.000,103.000,29.197,189.285,189.842,363.132,415.774,330.053,332.786,375.060,401.908,558.487,545.434,28.275,31.740,4.355,0.000,373.145,9.389,45.225,44.391,446.200,995.836,97.838,15.171,322.947,2507.033,19.538,237.398,175.973,9.486,544.539,112.351,Normal,95.250,29.927,79.871
19-Sep-22 09:45:00,79.360,11.040,3.314,13.772,0.986,23.023,50.101,3000.000,7.607,6.722,100.000,102.938,29.138,189.728,190.199,362.951,415.647,329.939,332.762,375.297,401.983,558.248,545.298,28.290,32.064,4.241,0.000,372.694,9.392,45.180,44.334,446.000,996.217,98.304,15.177,322.896,2516.352,19.382,238.746,178.184,9.290,544.300,112.188,Normal,95.375,30.048,79.637
19-Sep-22 09:50:00,78.880,12.000,3.294,13.838,0.985,23.020,50.153,3000.375,5.503,5.742,100.000,102.938,29.080,189.924,190.438,362.418,415.395,329.512,332.500,374.300,401.534,557.892,544.766,28.216,32.194,4.207,0.000,372.449,9.371,45.149,44.248,446.398,994.439,98.550,15.183,322.874,2504.463,19.339,239.612,176.500,9.005,543.694,112.676,Normal,94.875,29.815,80.574
19-Sep-22 09:55:00,79.060,8.760,3.305,13.737,0.990,23.075,50.073,3002.250,5.524,4.851,100.000,102.938,29.081,189.942,190.677,362.868,415.505,329.385,332.512,374.491,401.576,557.941,544.762,28.229,32.168,4.201,0.000,372.956,9.360,45.075,44.196,446.854,992.701,99.443,15.196,322.513,2500.951,19.465,242.327,180.140,9.274,543.547,112.793,Normal,95.250,29.808,80.703
19-Sep-22 10:00:00,78.620,11.720,3.282,13.822,0.985,23.070,50.126,3000.750,4.923,4.236,100.000,102.938,29.175,189.478,190.265,362.672,415.544,329.630,332.623,375.422,402.145,558.109,544.981,28.157,32.059,4.105,0.000,372.402,9.339,45.140,44.198,446.899,987.567,98.268,15.191,321.747,2487.846,19.333,239.243,176.259,9.420,544.040,112.133,Normal,94.875,29.981,79.986
19-Sep-22 10:05:00,79.280,9.920,3.310,13.791,0.989,23.054,50.089,3001.875,5.910,5.871,100.000,102.938,29.449,189.628,190.315,363.351,415.535,329.828,333.008,373.880,401.320,558.060,544.992,28.212,31.988,4.400,0.000,373.624,9.371,45.203,44.280,447.100,995.730,98.164,15.196,322.974,2498.829,19.535,239.227,176.949,9.339,543.696,112.425,Normal,95.125,30.219,78.481
19-Sep-22 10:10:00,79.400,9.880,3.318,13.779,0.988,23.045,50.068,2998.500,6.965,6.590,100.000,102.938,29.786,190.248,190.930,363.348,415.832,330.305,333.326,373.864,401.054,558.187,545.286,28.269,32.145,4.534,0.000,374.144,9.388,45.301,44.366,446.608,997.237,99.520,15.191,322.793,2510.939,19.506,242.308,176.208,9.121,544.076,112.877,Normal,94.875,30.460,76.725
19-Sep-22 10:15:00,79.100,11.960,3.315,13.775,0.987,23.060,50.114,2997.375,5.998,5.967,100.000,102.938,29.765,190.123,191.081,363.265,415.276,330.106,333.282,373.207,400.428,558.458,544.814,28.165,32.183,4.602,0.000,373.689,9.372,45.377,44.425,445.500,996.530,98.443,15.197,322.854,2490.913,19.438,239.918,175.825,9.110,543.650,112.451,Normal,94.875,30.505,76.720
19-Sep-22 10:20:00,79.760,10.800,3.328,13.779,0.988,23.055,50.065,3000.000,7.044,7.549,100.000,102.938,29.987,190.452,191.164,363.734,415.476,330.336,333.370,372.703,399.946,557.648,544.920,28.274,32.332,4.650,0.000,374.323,9.418,45.342,44.346,444.494,1003.930,98.818,15.206,323.752,2512.028,19.503,241.211,180.493,9.240,543.406,112.399,Normal,95.000,30.816,74.510
19-Sep-22 10:25:00,79.420,7.920,3.314,13.737,0.990,23.040,50.121,3000.750,7.669,7.397,100.000,102.938,30.120,191.026,191.975,363.695,415.780,330.568,333.682,373.553,400.137,557.727,545.157,28.242,32.599,4.602,0.000,374.134,9.416,45.299,44.286,443.656,1003.921,97.704,15.184,323.620,2509.720,19.478,237.588,178.577,8.770,543.859,112.835,Normal,95.000,30.917,76.256
19-Sep-22 10:30:00,79.380,8.920,3.312,13.772,0.990,23.055,50.111,3001.875,5.847,5.447,100.000,102.875,29.603,191.133,192.048,363.323,415.912,330.143,333.406,374.903,401.023,557.766,544.408,28.270,32.353,4.414,0.000,373.046,9.382,45.295,44.191,443.603,997.298,98.569,15.190,322.787,2511.554,19.226,239.945,176.685,8.195,543.192,112.726,Normal,94.875,30.633,76.492
19-Sep-22 10:35:00,78.940,11.880,3.298,13.813,0.985,23.063,50.135,2997.750,5.307,5.290,100.000,102.938,29.336,190.636,191.598,362.954,415.605,329.946,333.295,375.504,401.429,558.987,544.704,28.172,31.796,4.435,0.000,373.183,9.362,45.289,44.222,444.382,992.241,98.207,15.182,322.293,2488.677,19.490,238.736,177.496,8.713,543.899,112.426,Normal,94.750,30.327,78.591
19-Sep-22 10:40:00,79.420,9.520,3.311,13.779,0.990,23.060,50.097,3001.875,6.419,5.504,100.000,102.938,29.188,189.862,190.629,363.247,416.113,330.124,333.323,377.243,402.436,558.752,545.189,28.288,31.410,4.316,0.000,372.922,9.382,45.351,44.314,444.904,993.825,99.104,15.175,322.688,2506.985,19.183,240.600,177.945,9.405,544.244,112.537,Normal,95.000,30.228,78.711
19-Sep-22 10:45:00,79.140,9.640,3.301,13.790,0.988,23.070,50.072,3000.000,6.066,5.715,100.000,102.938,29.080,189.580,190.215,363.067,415.861,329.990,333.188,377.038,402.297,558.773,545.126,28.225,31.111,4.349,0.000,373.064,9.376,45.353,44.343,445.569,991.767,99.310,15.171,322.448,2492.652,19.467,240.960,178.226,9.657,544.319,112.755,Normal,94.875,30.042,79.528
19-Sep-22 10:50:00,79.240,9.240,3.302,13.751,0.989,23.043,50.004,3001.500,5.821,6.357,100.000,102.813,29.089,189.712,190.310,362.866,415.563,329.679,333.098,375.743,401.611,557.474,544.967,28.180,30.878,4.353,0.000,373.242,9.379,45.319,44.332,446.185,997.400,98.827,15.191,323.352,2485.458,19.530,240.629,178.954,9.549,543.663,112.566,Normal,95.125,29.930,79.765
19-Sep-22 10:55:00,79.220,10.440,3.309,13.765,0.989,22.985,50.035,3001.875,6.054,5.723,100.000,102.938,29.184,190.197,190.688,363.209,415.687,329.852,333.107,375.187,401.501,557.247,544.829,28.221,31.005,4.446,0.000,373.479,9.377,45.289,44.267,446.200,995.378,98.133,15.201,322.970,2499.222,19.415,239.353,177.368,9.644,543.310,112.516,Normal,95.250,30.047,78.596
19-Sep-22 11:00:00,79.340,11.560,3.317,13.783,0.987,23.007,50.043,2997.375,6.730,6.611,100.000,102.938,29.540,190.017,190.820,363.141,415.613,330.117,333.326,374.802,401.046,558.053,545.239,28.219,31.598,4.558,0.000,373.766,9.388,45.235,44.226,446.100,999.052,98.410,15.189,323.154,2501.197,19.746,239.506,180.706,9.822,544.103,113.211,Normal,95.625,30.157,78.366
19-Sep-22 11:05:00,79.540,10.080,3.324,13.760,0.989,23.030,50.067,2997.000,6.868,7.073,100.000,102.938,29.784,190.369,190.989,363.146,415.409,330.218,333.467,374.556,401.155,558.225,545.399,28.210,32.308,4.452,0.000,373.807,9.387,45.256,44.187,445.699,998.377,97.760,15.191,322.921,2502.969,19.697,238.027,175.865,9.121,544.265,113.186,Normal,95.625,30.457,77.895
19-Sep-22 11:10:00,79.720,12.200,3.336,13.806,0.985,23.044,50.119,2997.750,8.333,7.560,100.000,102.938,30.093,190.532,191.413,363.783,415.827,330.823,333.918,374.055,400.779,559.889,545.716,28.282,32.739,4.398,0.000,374.605,9.393,45.269,44.283,445.598,999.710,98.362,15.175,322.919,2518.121,19.721,238.802,179.405,9.362,544.970,113.095,Normal,95.250,30.694,76.728
19-Sep-22 11:15:00,78.740,10.680,3.294,13.768,0.988,23.055,50.131,2998.500,6.550,6.694,100.000,102.875,30.129,190.995,191.839,363.374,415.021,330.155,333.575,372.415,400.056,557.161,544.515,28.143,33.049,4.562,0.000,374.193,9.378,45.360,44.330,445.200,1000.748,97.645,15.215,323.180,2494.968,19.476,238.758,177.652,9.431,542.902,113.300,Normal,94.750,30.925,75.312
19-Sep-22 11:20:00,79.500,10.680,3.314,13.796,0.988,23.016,50.111,3001.500,7.668,7.659,100.000,102.875,30.390,191.064,191.933,364.064,415.930,330.657,333.968,372.884,399.878,557.197,544.724,28.268,33.234,4.757,0.000,375.094,9.416,45.418,44.307,444.497,1004.352,97.919,15.205,323.631,2523.361,19.369,238.976,181.517,9.836,543.329,113.359,Normal,95.250,31.222,74.508
19-Sep-22 11:25:00,79.240,9.320,3.308,13.755,0.990,22.985,50.184,3000.750,7.398,7.125,100.000,102.875,30.643,191.296,191.938,364.430,416.383,331.263,334.528,373.892,400.264,559.014,545.185,28.254,33.384,4.521,0.000,375.387,9.385,45.331,44.255,444.198,998.053,97.114,15.203,322.625,2524.692,19.610,236.963,179.256,9.785,544.234,113.438,Normal,95.125,31.390,75.091
19-Sep-22 11:30:00,79.140,9.400,3.307,13.754,0.990,23.033,50.130,3001.875,7.424,7.821,100.000,102.875,31.001,191.849,192.682,364.785,416.221,331.496,334.742,372.884,399.759,558.433,545.341,28.185,33.566,4.665,0.000,375.988,9.402,45.433,44.260,443.800,1002.901,98.492,15.211,322.878,2507.975,19.535,240.656,176.912,9.620,543.991,113.062,Normal,95.125,31.865,73.343
19-Sep-22 11:35:00,79.220,9.400,3.304,13.745,0.988,23.050,50.075,2997.000,8.206,8.299,100.000,102.875,30.894,191.844,192.449,364.394,415.725,331.419,334.738,372.258,399.672,558.198,545.025,28.208,33.160,4.675,0.000,375.676,9.403,45.442,44.273,443.698,1005.451,98.073,15.205,323.270,2507.125,19.739,239.381,177.913,9.819,543.727,112.790,Normal,95.375,31.808,74.040
19-Sep-22 11:40:00,79.280,8.000,3.309,13.757,0.990,23.059,50.130,3001.125,8.984,8.143,100.000,102.875,31.165,192.166,193.078,365.252,416.972,332.398,335.463,372.819,399.633,560.520,545.658,28.277,32.934,4.575,0.000,376.725,9.405,45.435,44.288,443.400,1002.903,99.335,15.181,322.701,2517.538,19.331,241.414,180.164,9.722,545.159,113.279,Normal,94.875,31.813,74.276
19-Sep-22 11:45:00,79.180,7.040,3.303,13.704,0.993,23.070,49.965,2997.375,7.185,7.696,100.000,102.938,31.233,192.705,193.687,364.715,415.853,331.511,334.888,371.916,399.388,556.080,544.563,28.031,32.778,4.685,0.000,375.911,9.391,45.433,44.264,443.300,1005.942,98.487,15.230,323.228,2471.594,19.599,241.455,177.632,9.416,542.633,112.634,Normal,95.000,31.928,72.275
19-Sep-22 11:50:00,79.160,6.640,3.294,13.739,0.992,23.005,50.061,3001.875,7.627,7.354,100.000,102.938,30.932,192.358,193.356,365.117,416.367,331.578,335.001,372.059,399.398,557.562,544.282,28.213,32.577,4.965,0.000,376.335,9.410,45.445,44.222,443.177,1004.347,100.084,15.225,323.299,2508.046,19.758,245.132,179.273,9.591,542.951,112.993,Normal,94.875,31.752,71.608
19-Sep-22 11:55:00,79.660,5.720,3.313,13.723,0.994,23.070,50.097,3002.625,7.693,7.856,100.000,102.938,31.183,192.282,193.226,365.593,416.876,332.166,335.445,373.085,399.624,558.606,545.280,28.198,32.987,4.879,0.000,376.730,9.414,45.456,44.255,442.578,1006.196,97.670,15.200,323.353,2502.997,19.704,238.176,179.647,9.905,544.309,113.211,Normal,95.375,31.987,72.290
19-Sep-22 12:00:00,79.640,2.120,3.318,13.685,0.998,23.070,50.005,3003.375,7.970,7.851,100.000,102.875,30.982,192.426,193.541,365.050,416.521,331.718,335.345,373.146,399.816,556.993,545.010,28.195,32.889,4.912,0.000,375.830,9.427,45.466,44.209,442.200,1010.181,96.832,15.216,323.981,2501.061,19.721,236.788,183.312,8.978,543.385,112.472,Normal,95.250,32.222,71.596
19-Sep-22 12:05:00,79.140,7.840,3.300,13.732,0.990,23.065,50.082,2996.625,6.578,7.194,100.000,102.938,30.517,191.635,192.552,364.130,415.888,331.195,334.819,375.099,400.462,558.115,544.762,28.181,32.544,4.592,0.000,374.597,9.389,45.427,44.229,442.360,998.993,97.767,15.193,322.623,2496.598,19.479,238.101,180.287,9.400,543.700,112.296,Normal,94.750,31.749,72.993
19-Sep-22 12:10:00,79.220,4.640,3.303,13.697,0.996,23.035,50.083,3003.000,6.436,5.836,100.000,102.938,29.896,191.348,192.330,364.065,416.349,330.801,334.436,375.168,401.207,557.316,544.323,28.204,32.097,4.734,0.000,374.290,9.389,45.350,44.226,442.902,998.191,98.777,15.215,322.644,2500.100,19.317,241.520,180.323,9.224,542.966,112.746,Normal,95.000,31.404,73.347
19-Sep-22 12:15:00,79.380,2.200,3.306,13.641,0.998,23.070,50.038,3001.500,5.642,3.917,100.000,102.938,29.586,190.520,191.552,363.901,416.848,330.921,334.465,378.088,402.495,559.010,544.610,28.191,31.687,4.549,0.000,373.636,9.346,45.401,44.226,443.155,985.751,97.409,15.187,320.879,2490.534,19.343,237.011,176.163,9.496,544.099,112.623,Normal,94.875,30.864,75.327
19-Sep-22 12:20:00,79.340,2.160,3.312,13.642,0.998,23.050,49.976,3000.750,6.695,6.789,100.000,102.938,29.586,190.783,191.750,363.931,416.515,330.912,334.398,378.780,402.854,558.475,545.459,28.221,31.381,4.668,0.000,374.016,9.398,45.331,44.233,443.555,999.870,98.340,15.171,322.978,2495.346,19.308,238.582,181.963,9.115,544.600,112.233,Normal,95.125,30.512,75.443
19-Sep-22 12:25:00,79.220,1.480,3.314,13.638,0.998,23.045,49.970,2997.750,5.752,6.293,100.000,102.938,29.202,190.791,191.515,363.276,415.754,330.175,333.836,377.510,402.503,557.421,545.035,28.134,31.298,4.517,0.000,373.543,9.380,45.298,44.206,443.880,996.432,98.857,15.186,322.782,2480.807,19.438,240.499,180.927,9.245,543.750,112.633,Normal,94.875,30.050,77.509
19-Sep-22 12:30:00,79.280,3.520,3.308,13.677,0.997,23.020,50.054,2998.500,5.843,6.408,100.000,102.938,29.203,190.988,191.901,363.208,415.793,330.203,333.715,377.375,402.661,558.180,545.153,28.219,31.594,4.479,0.000,373.647,9.376,45.249,44.211,444.400,996.926,98.153,15.185,322.704,2499.989,19.345,238.729,181.308,8.915,544.009,112.833,Normal,95.000,30.226,78.476
19-Sep-22 12:35:00,79.620,2.120,3.325,13.633,0.997,23.054,50.094,2999.625,7.597,7.358,100.000,102.938,29.778,191.112,191.952,363.692,416.147,330.993,334.092,376.205,401.955,559.397,545.858,28.291,32.418,4.449,0.000,374.544,9.393,45.322,44.308,445.000,1000.105,99.539,15.185,322.819,2515.813,19.570,242.084,178.464,9.697,544.951,112.364,Normal,94.750,30.512,76.848
19-Sep-22 12:40:00,79.200,3.840,3.298,13.673,0.995,23.080,50.151,2997.750,7.987,7.672,100.000,102.938,30.424,191.563,192.373,364.257,416.247,331.242,334.461,374.345,401.231,559.456,545.759,28.213,33.187,4.626,0.000,375.394,9.394,45.291,44.290,445.187,1001.625,98.269,15.186,322.856,2505.633,19.496,239.064,180.670,9.257,544.950,112.544,Normal,95.000,31.163,75.680
19-Sep-22 12:45:00,79.340,5.280,3.301,13.710,0.994,23.060,50.119,2999.625,8.102,7.207,100.000,102.938,30.965,192.000,192.883,364.970,416.538,331.927,334.917,372.564,400.431,558.491,544.993,28.190,33.596,5.113,0.000,376.555,9.395,45.370,44.281,443.967,1003.004,97.841,15.212,322.541,2507.111,19.729,239.093,182.290,9.616,544.052,112.780,Normal,94.875,31.553,71.125
19-Sep-22 12:50:00,79.420,8.800,3.310,13.766,0.990,23.055,50.159,2998.125,8.376,7.805,100.000,102.875,31.523,192.718,193.723,365.324,416.847,332.440,335.480,372.181,399.806,559.659,545.364,28.212,33.867,5.146,0.000,376.807,9.395,45.415,44.282,442.092,1004.956,98.586,15.202,322.751,2514.072,19.497,240.489,179.549,9.477,544.600,112.343,Normal,95.250,32.108,68.335
19-Sep-22 12:55:00,79.140,10.080,3.302,13.775,0.989,23.000,50.166,2996.625,8.057,7.586,100.000,102.938,31.611,192.936,193.864,365.840,416.851,332.724,335.895,371.945,399.503,560.004,545.076,28.182,34.007,5.262,0.000,377.547,9.380,45.468,44.277,440.600,1001.457,98.028,15.208,322.203,2515.496,19.883,239.388,181.517,9.332,544.377,112.285,Normal,94.875,32.393,68.325
19-Sep-22 13:00:00,79.500,10.320,3.319,13.766,0.988,23.020,50.140,2998.500,8.534,8.444,100.000,102.938,31.785,193.415,194.266,365.908,416.676,332.855,336.119,371.426,399.293,559.449,545.186,28.213,34.111,5.265,0.000,377.750,9.408,45.503,44.250,439.600,1007.561,97.854,15.217,322.955,2520.107,20.053,239.342,183.112,9.823,544.357,112.623,Normal,95.250,32.640,67.981
19-Sep-22 13:05:00,79.440,15.720,3.341,13.861,0.979,23.040,50.159,2997.000,9.366,8.857,100.000,102.938,31.929,193.814,194.604,365.698,416.503,333.060,336.307,371.204,399.306,559.581,545.425,28.234,34.164,4.878,0.000,377.317,9.403,45.586,44.238,439.401,1006.473,94.196,15.198,322.760,2522.077,19.736,229.617,182.882,8.746,544.438,112.325,Normal,95.375,32.640,70.892
19-Sep-22 13:10:00,79.560,17.120,3.346,13.889,0.976,23.020,50.155,2997.000,9.885,9.596,100.000,102.938,31.781,194.370,195.271,365.465,416.188,332.736,336.190,371.372,399.216,558.867,545.200,28.192,34.192,4.773,0.000,377.284,9.413,45.611,44.278,440.340,1008.918,98.512,15.211,323.087,2516.124,19.828,240.683,183.995,9.256,543.840,112.169,Normal,95.125,32.585,71.119
19-Sep-22 13:15:00,79.440,16.760,3.340,13.886,0.975,23.011,50.173,2997.750,9.790,9.327,100.000,102.938,31.913,194.521,195.436,365.596,416.436,333.121,336.392,371.042,398.940,559.209,545.248,28.208,34.114,4.637,0.000,377.804,9.419,45.683,44.253,441.693,1009.813,98.789,15.207,323.140,2519.958,19.543,241.209,183.125,9.097,544.198,112.614,Normal,95.250,32.579,70.892
19-Sep-22 13:20:00,79.500,16.000,3.335,13.856,0.978,23.065,50.094,2996.250,9.086,9.121,100.000,102.938,31.963,194.650,195.613,365.504,416.351,332.792,336.260,371.002,398.982,558.084,544.422,28.137,34.085,5.079,0.000,377.746,9.407,45.712,44.318,442.463,1009.663,100.332,15.236,323.057,2501.489,19.862,246.240,180.641,9.822,542.913,112.540,Normal,95.125,32.816,67.742
19-Sep-22 13:25:00,79.400,13.880,3.334,13.818,0.984,23.043,50.123,2999.250,9.490,9.527,100.000,102.938,32.237,194.318,195.130,366.228,416.651,333.313,336.791,370.949,398.896,558.917,545.234,28.184,33.976,5.076,0.000,378.344,9.426,45.690,44.262,442.118,1011.845,98.680,15.220,323.246,2510.994,19.808,241.485,181.852,9.649,544.100,112.228,Normal,95.125,32.988,68.441
19-Sep-22 13:30:00,79.280,18.240,3.340,13.914,0.971,23.040,50.170,2999.250,10.073,9.811,100.000,102.938,32.297,194.107,195.033,366.349,416.975,333.597,337.006,371.075,398.920,559.392,545.297,28.219,34.229,5.200,0.000,378.613,9.416,45.711,44.268,441.300,1011.199,97.101,15.225,323.291,2519.883,19.980,237.821,179.524,9.089,544.151,112.563,Normal,94.875,33.344,67.509
19-Sep-22 13:35:00,79.380,16.240,3.330,13.863,0.977,23.065,50.119,3000.000,9.645,8.622,100.000,102.938,32.661,194.366,195.559,366.620,416.625,333.383,337.025,370.501,398.876,559.059,544.935,28.169,34.228,4.806,0.000,378.542,9.403,45.755,44.285,440.649,1011.601,95.799,15.221,322.994,2508.167,20.225,234.468,179.940,9.661,543.647,112.735,Normal,95.250,33.752,69.570
19-Sep-22 13:40:00,79.380,18.360,3.344,13.916,0.973,23.015,50.175,3001.500,8.568,8.426,100.000,102.938,32.044,193.901,194.880,366.215,416.802,333.313,336.856,371.245,398.546,558.954,544.342,28.192,33.798,4.852,0.000,378.121,9.406,45.732,44.264,440.877,1012.590,97.086,15.216,323.286,2513.713,20.074,237.401,179.676,8.965,543.499,112.338,Normal,94.625,33.575,67.861
19-Sep-22 13:45:00,79.120,18.040,3.330,13.907,0.972,23.038,50.181,2998.500,8.637,7.773,100.000,102.938,32.063,193.933,195.103,366.322,417.023,333.243,336.962,372.184,398.809,559.613,544.569,28.198,33.750,5.162,1.281,378.106,9.399,45.779,44.237,441.200,1010.012,97.929,15.212,323.071,2512.162,19.506,239.307,179.165,9.180,543.718,112.431,Normal,94.375,33.227,66.139
19-Sep-22 13:50:00,79.740,14.040,3.344,13.835,0.983,23.045,50.104,3000.375,8.763,8.383,100.000,102.938,31.923,194.005,194.994,366.731,417.355,333.377,336.962,372.469,399.186,558.615,544.755,28.209,33.776,5.431,0.000,378.228,9.422,45.793,44.322,440.400,1014.312,99.064,15.227,323.777,2513.135,19.313,242.740,180.567,9.398,543.650,112.784,Normal,94.875,33.273,64.831
19-Sep-22 13:55:00,79.880,15.360,3.352,13.862,0.979,23.010,50.134,3002.625,8.874,8.366,100.000,102.938,32.191,193.969,195.166,366.825,417.421,333.531,337.188,372.622,399.208,559.115,545.026,28.203,33.927,5.551,0.000,378.659,9.423,45.799,44.301,439.301,1015.053,98.196,15.225,323.681,2517.505,19.934,240.519,181.596,9.195,543.900,112.591,Normal,95.000,33.343,65.182
19-Sep-22 14:00:00,79.620,17.600,3.350,13.895,0.975,23.040,50.122,2997.000,8.457,8.583,100.000,102.938,32.298,194.079,195.138,366.702,417.294,333.428,337.152,372.568,399.385,559.291,544.911,28.159,34.121,5.761,0.000,378.727,9.407,45.765,44.227,438.487,1012.307,98.179,15.228,323.331,2508.054,19.677,240.585,181.623,8.995,543.747,112.302,Normal,94.750,33.636,62.380
19-Sep-22 14:05:00,79.700,16.360,3.354,13.874,0.979,23.060,50.054,2998.875,9.810,9.643,100.000,102.938,32.525,194.476,195.794,367.033,417.393,333.790,337.534,372.091,399.351,558.309,545.126,28.245,34.189,6.071,0.000,379.327,9.451,45.803,44.267,437.200,1018.030,98.919,15.246,323.976,2521.780,19.998,243.201,182.090,9.963,543.470,112.579,Normal,94.750,33.700,60.148
19-Sep-22 14:10:00,79.560,14.320,3.334,13.845,0.981,23.065,50.133,2998.875,9.095,9.278,100.000,102.938,32.495,194.201,195.494,367.116,417.846,334.123,337.653,372.517,399.254,559.762,545.122,28.190,34.129,5.956,0.000,379.451,9.425,45.790,44.263,436.016,1015.066,97.323,15.235,323.458,2511.229,19.286,238.791,181.969,9.217,544.131,112.818,Normal,94.750,33.935,61.685
19-Sep-22 14:15:00,79.740,14.600,3.340,13.846,0.983,23.079,50.064,2998.125,9.485,9.450,100.000,102.938,32.435,194.634,195.889,367.226,417.392,334.012,337.544,372.245,399.288,558.375,544.976,28.176,34.069,5.876,0.000,379.512,9.443,45.832,44.302,435.600,1016.844,96.950,15.245,323.743,2506.880,20.085,238.294,186.253,9.275,543.473,112.479,Normal,95.000,33.741,60.054
19-Sep-22 14:20:00,79.340,13.360,3.315,13.832,0.984,23.049,50.138,3001.875,8.353,9.501,100.000,102.938,32.316,194.387,195.568,367.109,417.583,333.887,337.579,372.407,399.565,558.753,544.708,28.162,34.084,5.897,0.000,379.330,9.427,45.826,44.260,435.393,1015.123,96.979,15.245,323.668,2507.422,20.032,238.375,183.401,9.674,543.252,112.326,Normal,94.875,33.634,61.909
19-Sep-22 14:25:00,79.740,13.120,3.347,13.817,0.986,22.964,50.102,3000.375,10.548,10.173,100.000,102.938,32.706,194.758,195.816,367.654,418.632,334.729,338.281,373.779,399.590,559.968,545.845,28.263,34.081,5.781,0.000,380.115,9.439,45.822,44.302,435.400,1015.407,98.198,15.211,323.344,2533.544,19.853,239.918,184.591,10.472,544.515,112.610,Normal,95.125,33.633,64.116
19-Sep-22 14:30:00,79.880,13.200,3.342,13.826,0.984,23.015,50.103,2999.625,9.782,8.848,100.000,102.938,32.675,195.085,196.251,367.526,417.836,334.578,338.271,372.650,399.736,559.968,545.310,28.173,33.898,5.550,0.000,379.591,9.410,45.789,44.233,436.000,1013.025,95.857,15.215,322.959,2511.107,19.841,234.355,183.123,9.670,544.097,112.384,Normal,95.125,33.873,64.248
19-Sep-22 14:35:00,79.260,12.240,3.317,13.805,0.985,23.105,50.070,2998.875,8.947,9.047,100.000,102.938,32.411,194.475,195.757,367.090,417.332,334.190,337.715,371.916,399.670,557.923,544.648,28.125,34.000,5.589,0.000,379.433,9.402,45.826,44.228,436.897,1013.632,98.281,15.239,323.312,2494.653,19.801,241.326,183.866,9.750,542.911,112.240,Normal,94.750,33.867,62.736
19-Sep-22 14:40:00,79.340,14.160,3.319,13.857,0.983,22.997,50.091,3000.750,10.119,10.255,100.000,102.938,32.690,194.892,196.028,367.423,417.576,334.511,338.097,371.700,399.221,559.226,545.297,28.175,34.000,5.532,0.000,380.142,9.436,45.805,44.209,437.200,1016.834,97.262,15.223,323.624,2514.237,19.719,238.149,181.897,9.729,543.949,112.700,Normal,95.125,33.932,64.249
19-Sep-22 14:45:00,79.720,12.280,3.334,13.829,0.985,23.020,50.078,2999.625,10.973,10.650,100.000,102.938,32.721,194.775,195.887,367.450,417.803,334.641,338.109,372.137,399.238,559.054,545.288,28.246,33.961,5.397,0.000,379.570,9.444,45.809,44.231,437.500,1019.235,97.845,15.215,324.012,2524.147,19.998,239.230,184.138,9.364,544.086,112.734,Normal,95.125,33.930,63.774
19-Sep-22 14:50:00,79.460,11.960,3.327,13.792,0.987,23.075,50.097,2997.000,10.353,9.965,100.000,102.938,32.605,194.865,196.126,366.988,416.984,334.333,337.859,372.013,399.198,559.321,545.028,28.176,33.812,5.404,0.000,379.134,9.428,45.799,44.216,437.724,1015.072,97.300,15.211,323.406,2505.067,19.998,237.718,183.266,9.909,543.997,112.300,Normal,94.750,34.098,63.434
19-Sep-22 14:55:00,79.180,9.520,3.302,13.777,0.989,23.050,50.098,3001.125,10.199,10.354,100.000,102.938,32.876,194.778,195.952,367.462,417.466,334.552,338.114,371.686,399.331,558.774,545.162,28.155,33.836,5.478,0.000,379.976,9.436,45.767,44.232,437.909,1016.786,98.265,15.231,323.424,2503.634,20.070,240.924,186.672,9.963,543.707,112.477,Normal,94.875,34.109,65.532
19-Sep-22 15:00:00,79.440,10.320,3.314,13.790,0.988,23.045,50.052,3000.375,9.631,9.744,100.000,102.938,32.681,195.022,196.318,367.417,417.338,334.461,337.991,371.920,399.499,558.277,544.643,28.173,33.727,5.465,0.000,379.523,9.424,45.761,44.166,438.095,1015.662,97.996,15.240,323.500,2506.969,19.913,240.660,184.158,9.635,543.100,112.910,Normal,94.875,33.992,64.597
19-Sep-22 15:05:00,79.540,10.680,3.324,13.787,0.988,23.060,50.065,2997.750,10.684,10.362,100.000,102.938,32.903,195.582,196.631,367.421,417.691,334.687,338.509,372.113,399.471,559.605,545.192,28.209,33.800,5.473,0.000,380.134,9.436,45.767,44.226,438.000,1016.304,97.919,15.232,323.374,2512.175,19.900,240.146,186.654,9.862,544.099,112.600,Normal,94.875,34.067,62.497
19-Sep-22 15:10:00,79.340,11.680,3.314,13.812,0.986,23.055,50.079,2998.500,9.552,8.931,100.000,102.938,32.774,195.375,196.561,367.474,417.234,334.588,338.231,371.451,399.651,559.040,544.693,28.112,33.733,5.681,0.000,379.788,9.404,45.778,44.249,437.878,1013.022,97.315,15.253,323.044,2495.122,19.755,239.544,183.370,9.875,543.404,112.420,Normal,94.625,34.283,61.092
19-Sep-22 15:15:00,79.400,12.760,3.330,13.812,0.986,23.035,50.061,2997.750,10.190,10.158,100.000,102.938,32.869,195.275,196.542,367.460,417.274,334.775,338.279,371.472,399.462,559.608,545.135,28.192,33.793,5.594,0.000,380.167,9.423,45.762,44.235,437.064,1014.754,96.155,15.233,323.320,2512.072,20.077,235.827,184.279,9.854,543.905,112.822,Normal,95.125,34.288,61.608
19-Sep-22 15:20:00,79.400,11.680,3.317,13.816,0.986,23.075,50.041,2997.375,10.054,10.272,100.000,102.938,32.825,195.571,196.802,367.362,416.865,334.586,338.327,371.775,399.590,558.355,545.072,28.139,33.815,5.606,0.000,379.895,9.430,45.804,44.256,437.149,1015.299,98.782,15.239,323.225,2498.486,20.104,242.548,184.938,9.555,543.560,112.793,Normal,94.875,34.054,62.035
19-Sep-22 15:25:00,79.380,12.600,3.323,13.803,0.986,23.059,50.093,2997.375,9.847,9.235,100.000,102.938,32.646,195.168,196.159,367.352,417.321,334.699,338.223,372.015,399.694,559.197,544.810,28.136,33.603,5.602,0.000,379.533,9.407,45.834,44.220,437.100,1014.192,96.691,15.229,323.284,2497.520,19.880,236.995,182.960,9.733,543.750,112.310,Normal,94.875,33.518,63.417
19-Sep-22 15:30:00,79.680,12.080,3.326,13.810,0.985,22.985,49.999,2999.625,10.143,10.021,100.000,102.938,32.436,194.878,196.125,367.029,417.130,334.397,338.019,371.980,399.805,557.807,544.626,28.183,33.218,5.672,0.000,379.459,9.447,45.741,44.196,437.300,1019.336,97.646,15.237,324.133,2511.055,20.023,239.667,184.335,10.025,543.056,112.393,Normal,95.125,33.514,63.086
19-Sep-22 15:35:00,79.820,12.480,3.334,13.816,0.986,23.030,50.006,2998.875,9.720,10.296,100.000,102.938,32.205,194.608,195.963,367.004,417.490,334.389,337.967,373.155,399.889,558.505,544.975,28.179,32.815,5.622,0.000,379.226,9.444,45.687,44.150,437.400,1016.411,97.274,15.222,323.708,2501.857,19.917,238.134,186.345,10.036,543.788,112.850,Normal,94.750,33.344,63.897
19-Sep-22 15:40:00,79.840,10.360,3.332,13.788,0.989,23.036,49.981,3000.375,10.122,10.117,100.000,102.938,32.140,194.760,196.041,367.040,417.689,334.433,337.819,374.020,400.195,558.409,545.148,28.174,32.489,5.431,0.000,379.005,9.444,45.691,44.141,437.478,1017.404,98.315,15.211,323.879,2497.960,20.095,240.235,188.024,9.790,544.001,112.620,Normal,95.000,33.164,65.065
19-Sep-22 15:45:00,79.660,9.360,3.329,13.743,0.990,23.065,49.979,3000.000,8.996,8.844,100.000,102.938,32.001,194.309,195.599,366.841,417.570,334.038,337.778,374.288,400.521,558.897,544.970,28.131,32.312,5.311,0.000,378.617,9.417,45.701,44.201,438.016,1015.723,96.507,15.216,323.439,2485.777,19.974,236.019,184.651,9.902,543.981,112.295,Normal,94.875,32.987,65.884
19-Sep-22 15:50:00,79.380,11.280,3.319,13.800,0.986,23.097,50.002,3001.125,9.012,8.729,100.000,102.938,32.076,194.029,195.317,366.783,417.621,334.178,337.805,374.177,400.626,559.174,545.045,28.158,32.200,5.330,0.000,378.731,9.414,45.694,44.211,438.300,1008.913,97.264,15.215,322.725,2485.962,19.853,237.813,184.612,10.008,544.197,112.656,Normal,95.000,32.871,66.580
19-Sep-22 15:55:00,79.140,9.480,3.306,13.767,0.989,23.040,50.009,3001.500,8.672,8.303,100.000,102.938,32.080,194.055,195.471,366.792,417.676,333.970,337.787,373.980,400.673,558.685,544.984,28.121,32.199,5.194,0.000,378.653,9.401,45.660,44.198,438.434,1013.268,97.383,15.226,322.934,2485.600,19.627,238.553,183.290,9.969,543.800,112.817,Normal,94.875,32.869,66.353
19-Sep-22 16:00:00,79.120,9.320,3.299,13.771,0.989,23.000,49.982,3002.250,8.741,8.547,100.000,102.938,31.663,193.969,195.372,366.516,417.192,333.679,337.445,374.202,400.798,557.850,544.655,28.164,32.135,5.131,0.000,378.503,9.410,45.667,44.202,438.943,1011.771,96.332,15.229,323.159,2495.303,19.787,236.097,186.970,10.043,543.082,112.508,Normal,95.000,32.804,66.938
19-Sep-22 16:05:00,79.480,9.680,3.320,13.771,0.988,23.030,49.962,2997.750,9.007,7.967,100.000,102.938,32.102,193.742,195.125,366.493,417.457,333.966,337.741,374.484,400.833,559.513,545.153,28.119,32.169,5.011,0.000,378.666,9.384,45.649,44.198,439.403,1007.523,97.104,15.218,322.380,2485.535,19.744,237.545,186.249,9.837,544.150,112.521,Normal,95.000,32.808,68.099
19-Sep-22 16:10:00,79.440,8.000,3.319,13.736,0.990,23.115,49.923,2999.250,9.917,9.696,100.000,102.938,31.993,194.207,195.306,366.728,416.845,333.802,337.537,373.092,400.602,558.243,545.104,28.146,32.187,5.064,0.000,378.885,9.429,45.677,44.216,439.899,1016.035,96.722,15.233,323.727,2481.891,19.760,237.243,185.825,9.957,543.600,112.893,Normal,95.250,32.917,67.404
19-Sep-22 16:15:00,79.560,8.640,3.317,13.757,0.990,23.133,49.967,2999.250,9.621,9.523,100.000,102.938,31.742,194.634,195.803,366.147,416.280,333.414,337.189,372.897,400.633,556.997,544.715,28.132,32.331,5.125,0.000,378.049,9.439,45.650,44.237,440.100,1016.012,97.586,15.235,323.869,2479.126,19.699,239.446,185.561,10.114,542.934,112.617,Normal,95.000,32.990,66.937
19-Sep-22 16:20:00,79.380,8.360,3.310,13.759,0.990,23.035,50.097,3001.875,7.863,8.085,100.000,102.938,30.924,194.700,196.045,365.291,416.688,332.839,336.483,375.222,401.331,556.857,544.019,28.205,32.493,5.000,0.000,376.086,9.422,45.731,44.284,440.403,1008.780,96.137,15.213,323.183,2504.065,20.047,234.961,186.967,9.994,542.750,112.426,Normal,94.375,33.043,70.189
19-Sep-22 16:25:00,79.440,6.520,3.310,13.713,0.992,23.010,50.105,2997.375,6.580,6.466,100.000,102.938,30.390,193.779,195.403,364.614,416.773,332.397,336.255,378.767,402.271,558.427,544.335,28.173,32.663,4.262,0.000,375.265,9.373,45.661,44.216,441.300,999.044,96.619,15.199,322.077,2501.552,19.636,235.593,184.168,9.641,543.600,112.792,Normal,95.000,33.111,72.060
19-Sep-22 16:30:00,79.120,5.760,3.294,13.707,0.993,22.920,50.135,3001.500,6.120,5.696,100.000,102.938,30.305,193.248,194.638,364.696,416.959,332.158,335.871,379.744,402.980,558.695,545.259,28.185,32.663,4.088,0.000,375.300,9.358,45.578,44.204,443.200,996.429,97.575,15.190,321.670,2513.325,19.435,237.548,182.797,9.887,544.149,112.692,Normal,95.375,33.103,71.485
19-Sep-22 16:35:00,79.240,5.800,3.308,13.699,0.993,22.962,50.100,3002.250,7.186,7.058,100.000,102.938,30.167,193.002,194.227,364.449,416.520,331.816,335.557,379.022,403.108,557.776,545.141,28.163,32.688,4.031,0.000,375.341,9.387,45.653,44.180,445.100,1002.511,97.624,15.187,322.683,2505.159,19.478,237.522,185.742,10.287,543.850,112.309,Normal,94.875,33.047,71.278
19-Sep-22 16:40:00,79.320,3.400,3.319,13.637,0.997,22.980,50.079,2999.625,7.041,6.615,100.000,102.938,29.919,192.771,193.853,364.095,416.292,331.416,335.201,378.860,403.203,557.326,544.744,28.156,32.582,3.947,0.000,374.936,9.378,45.679,44.229,446.289,999.787,98.026,15.196,322.341,2501.927,19.516,238.892,181.971,9.306,543.266,112.433,Normal,95.125,32.865,72.059
19-Sep-22 16:45:00,79.380,2.760,3.313,13.649,0.997,22.945,50.093,3001.875,7.118,7.087,100.000,102.938,29.880,192.908,194.218,364.231,416.290,331.396,335.077,378.301,403.126,557.759,544.796,28.217,32.374,4.176,0.000,375.130,9.384,45.602,44.198,447.082,1002.568,99.247,15.196,322.715,2513.065,19.995,241.852,184.509,9.561,543.449,112.919,Normal,95.000,32.634,71.712
