Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
19-Sep-22 16:50:00,79.540,2.560,3.325,13.627,0.998,23.040,50.027,3002.625,7.080,7.260,100.000,102.938,29.960,193.468,194.608,364.139,416.402,331.508,335.084,378.145,403.106,557.009,544.927,28.212,32.349,4.299,0.000,375.165,9.400,45.612,44.170,447.305,1005.289,98.251,15.192,323.274,2503.293,19.753,239.258,183.690,9.443,543.545,112.655,Normal,95.000,32.579,72.413
19-Sep-22 16:55:00,79.600,1.400,3.319,13.627,0.999,23.035,50.085,2998.875,6.993,7.269,100.000,102.938,29.695,192.735,193.992,363.403,415.832,331.020,334.688,378.031,403.227,557.606,544.931,28.200,32.208,4.050,0.000,374.035,9.383,45.572,44.191,447.298,1000.398,98.214,15.184,322.697,2499.275,19.643,238.845,184.269,9.757,543.616,112.303,Normal,95.250,32.579,74.200
19-Sep-22 17:00:00,78.460,-4.400,3.293,13.549,-0.994,23.020,50.103,3001.500,4.449,4.883,100.000,102.938,29.582,192.174,193.320,363.309,415.728,330.862,334.571,379.403,403.704,557.582,544.996,28.071,32.076,3.853,0.000,373.633,9.326,45.516,44.193,447.700,988.614,97.130,15.193,320.710,2476.907,19.413,236.571,183.001,10.087,543.724,112.778,Normal,94.875,32.517,74.751
19-Sep-22 17:05:00,79.460,-0.320,3.326,13.582,-1.000,22.985,50.054,3000.375,7.342,7.792,100.000,102.938,29.479,192.852,193.952,363.134,415.684,330.836,334.513,379.879,403.771,557.872,545.449,28.187,31.994,3.754,0.000,373.885,9.388,45.513,44.159,448.598,1000.639,99.146,15.160,322.783,2501.538,20.102,240.110,184.132,9.753,544.351,112.670,Normal,95.250,32.517,73.946
19-Sep-22 17:10:00,79.080,-0.640,3.311,13.564,-0.998,23.040,50.048,2997.750,6.397,6.205,100.000,102.938,29.525,193.182,194.309,362.983,415.480,330.571,334.190,377.730,403.454,557.091,544.796,28.126,31.892,3.861,0.000,373.890,9.352,45.497,44.190,449.799,997.902,98.215,15.189,322.257,2484.164,19.462,239.052,182.303,9.310,543.273,112.433,Normal,94.750,32.333,73.927
19-Sep-22 17:15:00,79.360,-0.880,3.314,13.589,-0.999,22.980,50.062,3000.000,7.164,6.600,100.000,102.938,29.391,193.182,194.346,363.020,415.540,330.337,334.015,378.279,403.568,556.731,544.557,28.213,31.771,4.015,0.000,373.770,9.377,45.473,44.174,450.365,999.403,98.325,15.195,322.827,2504.814,19.600,239.580,184.010,8.975,542.879,112.681,Normal,94.875,31.989,74.519
19-Sep-22 17:20:00,79.400,-1.120,3.330,13.562,-0.998,22.973,50.022,2999.625,7.050,7.032,100.000,102.938,29.098,193.126,194.268,362.807,415.360,330.200,333.797,377.591,403.265,556.220,544.399,28.235,31.690,4.169,0.000,373.501,9.394,45.425,44.198,450.319,1002.836,99.915,15.194,323.245,2508.693,19.730,243.380,185.119,10.015,542.699,112.811,Normal,94.750,31.985,74.392
19-Sep-22 17:25:00,79.700,-0.920,3.335,13.585,-0.998,22.955,50.028,2998.500,6.405,5.755,100.000,102.938,28.893,192.944,194.081,362.622,415.254,330.027,333.543,378.420,403.672,556.776,544.482,28.234,31.606,4.146,0.000,373.089,9.377,45.395,44.213,450.300,996.570,99.368,15.194,322.525,2508.978,19.563,242.066,180.686,8.925,542.925,112.494,Normal,95.125,31.932,73.587
19-Sep-22 17:30:00,79.040,-0.520,3.304,13.573,-1.000,23.035,50.081,2997.375,5.522,5.319,100.000,102.938,28.914,192.763,193.726,362.647,415.279,330.364,333.660,380.681,404.191,557.406,544.867,28.190,31.525,4.147,0.000,373.072,9.359,45.372,44.180,449.948,993.922,99.035,15.180,322.190,2492.676,19.366,240.658,184.883,9.329,543.609,112.464,Normal,94.750,31.867,73.348
19-Sep-22 17:35:00,79.280,2.120,3.298,13.626,0.997,23.007,50.055,2999.250,5.231,5.345,100.000,102.938,28.704,192.769,193.868,362.622,415.264,329.979,333.406,380.445,404.370,556.988,544.629,28.214,31.435,4.213,0.000,372.705,9.368,45.378,44.207,449.800,993.471,99.410,15.183,322.227,2498.806,19.479,241.715,187.055,9.713,543.112,112.824,Normal,94.750,31.581,73.586
19-Sep-22 17:40:00,79.180,1.160,3.296,13.628,0.999,22.970,50.040,3001.500,4.454,4.546,100.000,102.938,28.561,192.619,193.677,362.641,415.358,329.976,333.351,381.724,404.794,555.980,544.580,28.159,31.293,4.261,0.000,372.572,9.362,45.395,44.224,449.296,989.131,98.739,15.191,321.720,2492.412,19.603,240.386,180.643,9.426,542.790,112.528,Normal,94.750,31.336,73.817
19-Sep-22 17:45:00,79.000,3.440,3.292,13.617,0.996,23.010,50.081,2999.250,4.721,4.107,100.000,102.938,28.500,192.225,193.328,362.319,415.374,329.982,333.240,381.544,405.237,557.360,544.798,28.184,31.294,4.362,0.000,372.099,9.346,45.364,44.230,448.787,987.724,99.362,15.182,321.424,2493.094,19.541,241.524,182.722,9.337,543.456,112.257,Normal,94.750,31.163,74.051
19-Sep-22 17:50:00,79.460,4.400,3.306,13.636,0.996,22.985,50.020,3001.125,5.194,4.774,100.000,102.938,28.388,192.215,193.135,362.514,415.661,330.014,333.095,381.827,405.452,556.755,544.880,28.201,31.136,4.284,0.000,372.347,9.365,45.341,44.210,448.547,993.402,98.452,15.181,322.258,2496.713,19.617,239.306,182.180,9.350,543.297,112.533,Normal,95.000,30.929,74.749
19-Sep-22 17:55:00,79.320,2.600,3.301,13.629,0.998,22.923,50.045,3003.375,4.633,4.229,100.000,102.938,28.266,192.434,193.428,362.320,415.357,329.749,333.035,381.616,405.484,556.634,544.817,28.204,31.070,4.379,0.000,372.084,9.360,45.324,44.252,448.226,989.606,98.734,15.184,321.775,2503.046,19.729,240.110,182.783,9.212,543.224,112.503,Normal,95.000,30.812,75.106
19-Sep-22 18:00:00,79.440,5.640,3.299,13.656,0.994,22.990,50.035,3001.500,4.715,4.220,100.000,102.938,28.252,191.969,192.927,362.307,415.318,329.621,332.754,381.902,405.568,556.626,544.847,28.206,31.002,4.265,0.000,371.748,9.357,45.314,44.241,448.039,986.005,97.924,15.181,321.421,2496.543,19.418,237.991,181.811,9.109,543.371,112.173,Normal,95.000,30.693,75.686
19-Sep-22 18:05:00,79.220,9.480,3.282,13.737,0.988,22.995,50.053,2999.250,4.837,5.361,100.000,102.938,28.086,191.833,192.729,361.670,414.695,329.234,332.567,381.207,405.339,556.951,545.055,28.248,30.913,4.260,0.000,371.499,9.377,45.315,44.232,448.000,995.057,98.885,15.171,322.730,2501.476,19.495,239.902,186.211,9.124,543.447,112.310,Normal,94.875,30.506,76.622
19-Sep-22 18:10:00,79.800,12.360,3.316,13.755,0.987,22.960,50.017,2997.375,5.153,5.093,100.000,102.938,28.066,191.541,192.458,361.458,414.721,329.213,332.574,381.518,405.595,557.538,545.185,28.230,30.920,4.176,0.000,371.208,9.365,45.345,44.254,448.100,988.765,99.111,15.162,321.801,2502.358,19.779,240.101,183.705,9.622,543.947,112.667,Normal,95.250,30.519,77.206
19-Sep-22 18:15:00,79.820,13.560,3.312,13.784,0.985,22.966,50.050,3000.000,5.104,4.392,100.000,102.938,27.921,191.177,191.885,361.579,414.814,329.068,332.329,381.667,405.634,557.157,545.043,28.246,30.893,3.984,0.000,370.997,9.360,45.336,44.231,448.524,986.861,98.908,15.165,321.497,2504.912,19.683,239.730,186.794,9.325,543.805,112.370,Normal,95.375,30.341,77.671
19-Sep-22 18:20:00,79.580,11.840,3.301,13.740,0.987,23.065,50.036,2997.000,4.927,4.588,100.000,103.000,27.795,191.036,192.137,361.288,414.612,328.911,332.140,381.460,405.491,557.207,544.830,28.247,30.882,4.049,0.000,370.723,9.357,45.391,44.263,449.094,988.837,99.575,15.165,322.128,2494.354,19.501,241.359,183.771,9.595,543.546,112.133,Normal,95.125,30.107,78.022
19-Sep-22 18:25:00,79.500,11.640,3.290,13.761,0.986,23.040,50.044,3000.750,4.309,4.112,100.000,102.938,27.630,191.140,191.993,361.332,414.596,328.858,331.982,381.390,405.573,556.846,544.712,28.212,30.786,4.137,0.000,370.669,9.360,45.323,44.256,449.400,987.712,99.378,15.169,321.894,2490.019,19.585,241.032,180.796,8.783,543.311,112.516,Normal,95.000,29.924,77.674
19-Sep-22 18:30:00,79.260,11.360,3.276,13.756,0.987,22.940,50.077,2998.125,4.387,4.260,100.000,102.938,27.598,191.066,191.843,361.269,414.615,329.059,332.028,382.852,405.988,557.054,545.003,28.232,30.725,4.157,0.000,370.461,9.359,45.327,44.228,449.300,985.043,98.982,15.163,321.638,2503.170,19.444,239.829,183.542,9.233,543.793,112.568,Normal,95.000,29.806,78.140
19-Sep-22 18:35:00,79.220,11.400,3.269,13.772,0.986,22.963,50.091,3000.000,3.457,3.424,100.000,102.938,27.442,191.114,191.882,361.477,414.836,328.737,331.879,383.416,406.303,556.882,544.832,28.177,30.693,4.148,0.000,370.368,9.341,45.340,44.292,449.200,982.287,99.020,15.168,321.128,2490.536,18.943,240.123,183.538,8.943,543.588,112.110,Normal,94.750,29.755,78.376
19-Sep-22 18:40:00,79.240,10.280,3.277,13.743,0.989,23.025,50.045,2999.625,4.415,4.463,100.000,102.938,27.331,191.256,191.949,360.954,414.468,328.505,331.579,383.455,406.390,556.145,544.893,28.228,30.656,4.212,0.000,370.327,9.365,45.278,44.245,448.900,987.344,98.734,15.164,322.222,2493.593,19.408,239.260,186.167,8.451,543.092,112.167,Normal,95.125,29.565,78.718
19-Sep-22 18:45:00,79.460,9.600,3.284,13.714,0.990,23.000,50.043,2997.750,4.030,4.046,100.000,102.938,27.191,191.073,191.689,361.065,414.507,328.557,331.574,384.546,406.983,556.841,544.898,28.249,30.652,4.088,0.000,370.238,9.344,45.283,44.294,448.852,983.266,98.250,15.169,321.489,2499.207,19.402,238.301,184.958,9.091,543.400,112.551,Normal,95.125,29.406,79.540
19-Sep-22 18:50:00,79.500,10.200,3.289,13.722,0.988,22.970,50.011,3001.125,4.044,4.483,100.000,102.938,26.993,190.618,191.266,360.684,414.199,328.290,331.256,384.024,407.140,555.694,544.847,28.224,30.557,4.195,0.000,369.885,9.366,45.254,44.284,448.899,990.860,98.086,15.168,323.024,2498.213,19.359,237.870,188.654,9.044,543.050,112.361,Normal,95.125,29.339,80.126
19-Sep-22 18:55:00,79.340,7.760,3.271,13.713,0.991,22.975,50.052,3001.125,4.377,4.416,100.000,102.938,26.882,190.561,191.427,360.969,414.443,328.422,331.240,384.567,407.529,556.227,545.017,28.247,30.507,4.086,0.000,369.896,9.370,45.206,44.253,449.202,990.309,99.925,15.159,322.941,2500.942,19.081,241.955,182.729,8.679,543.567,112.201,Normal,95.500,29.229,80.358
19-Sep-22 19:00:00,79.600,8.040,3.281,13.717,0.991,23.042,50.043,3000.750,4.268,4.478,100.000,102.938,26.833,190.477,191.159,360.838,414.443,328.447,331.134,385.161,407.900,556.816,545.166,28.283,30.459,4.021,0.000,369.838,9.368,45.180,44.230,449.400,989.018,99.364,15.150,322.683,2499.205,19.536,240.194,183.580,8.975,543.908,112.578,Normal,95.375,29.171,80.356
19-Sep-22 19:05:00,79.340,10.520,3.264,13.763,0.988,22.995,50.081,2999.625,4.121,4.047,100.000,102.938,26.827,190.044,190.721,360.459,414.323,328.083,330.870,384.951,407.894,556.953,545.164,28.269,30.503,4.021,0.000,369.439,9.356,45.180,44.289,449.596,986.160,99.141,15.150,322.283,2502.334,19.205,239.651,185.671,8.837,543.958,112.387,Normal,95.250,29.152,80.705
19-Sep-22 19:10:00,79.580,8.200,3.286,13.710,0.990,22.972,50.085,3001.500,3.792,3.176,100.000,102.938,26.753,189.927,190.584,360.548,414.377,328.145,330.933,385.066,408.007,557.069,545.040,28.236,30.489,4.054,0.000,369.338,9.338,45.205,44.320,449.501,980.396,99.468,15.148,321.547,2498.616,19.038,240.352,180.458,8.746,543.924,112.056,Normal,95.125,29.043,81.056
19-Sep-22 19:15:00,79.200,8.480,3.275,13.713,0.991,23.000,50.079,3002.250,3.337,3.340,100.000,102.938,26.669,189.995,190.845,360.576,414.235,327.966,330.676,384.725,407.767,556.703,544.983,28.207,30.438,3.806,0.000,369.333,9.338,45.202,44.371,449.802,983.088,97.663,15.150,321.966,2490.760,19.160,236.073,185.422,8.938,543.720,112.445,Normal,95.250,28.993,81.639
19-Sep-22 19:20:00,79.320,8.080,3.268,13.718,0.991,23.000,50.057,2999.625,3.991,4.085,100.000,102.938,26.714,189.835,190.575,360.143,413.958,327.718,330.737,383.982,407.639,556.480,545.147,28.236,30.495,3.926,0.000,369.194,9.355,45.184,44.331,450.023,985.326,100.265,15.155,322.106,2496.211,19.604,242.596,184.080,8.811,543.608,112.475,Normal,95.375,28.935,82.227
19-Sep-22 19:25:00,79.220,6.840,3.274,13.679,0.993,22.986,50.110,3000.000,3.480,2.936,100.000,102.938,26.598,189.881,190.433,360.246,413.897,327.817,330.587,384.321,407.690,557.338,545.070,28.253,30.414,3.772,0.000,368.847,9.334,45.101,44.241,450.397,980.933,98.104,15.149,321.446,2499.433,19.222,237.098,185.026,8.757,544.077,112.077,Normal,95.000,28.814,82.577
19-Sep-22 19:30:00,78.700,4.480,3.250,13.643,0.994,23.010,50.024,3002.250,2.726,2.309,100.000,102.938,26.586,189.621,190.324,360.119,413.993,327.625,330.375,384.529,407.668,556.199,544.841,28.136,30.422,3.774,0.000,368.817,9.308,45.029,44.160,450.500,975.790,99.684,15.157,320.860,2477.017,19.117,241.268,180.281,9.015,543.630,112.266,Normal,95.000,28.811,83.042
19-Sep-22 19:35:00,79.300,5.360,3.267,13.668,0.994,22.950,50.050,3000.000,3.665,3.813,100.000,102.938,26.483,189.513,190.215,359.950,413.594,327.344,330.227,384.303,407.582,556.055,545.122,28.206,30.372,3.756,0.000,368.706,9.342,45.006,44.101,450.868,983.344,97.817,15.153,321.932,2494.221,19.397,236.586,179.756,9.199,543.601,112.421,Normal,95.250,28.812,83.045
19-Sep-22 19:40:00,79.460,7.200,3.282,13.686,0.993,22.950,50.045,3000.750,4.385,4.516,100.000,102.938,26.478,189.438,190.095,359.875,413.294,327.389,329.976,384.090,407.508,556.195,545.169,28.254,30.372,3.712,0.000,368.712,9.359,45.039,44.179,451.280,983.809,99.289,15.152,322.122,2503.107,19.380,240.088,186.571,9.054,543.550,112.120,Normal,95.125,28.817,83.513
19-Sep-22 19:45:00,79.260,6.200,3.274,13.660,0.994,23.000,50.096,2998.500,4.122,3.406,100.000,102.938,26.406,189.548,190.205,359.878,413.652,327.316,330.121,384.511,407.825,557.412,545.144,28.259,30.272,3.602,0.000,368.537,9.332,45.010,44.228,451.599,979.401,99.400,15.142,321.446,2498.316,19.167,239.956,184.297,9.122,544.150,112.249,Normal,95.000,28.756,83.857
19-Sep-22 19:50:00,78.840,5.880,3.256,13.672,0.994,23.011,50.059,3001.125,3.186,3.001,100.000,102.938,26.311,189.558,190.221,359.897,413.528,327.208,329.912,383.551,407.542,556.204,544.774,28.203,30.294,3.590,0.000,368.449,9.324,45.067,44.292,451.921,976.817,97.746,15.152,321.239,2486.779,19.610,236.383,178.302,9.266,543.515,112.765,Normal,95.375,28.694,84.096
19-Sep-22 19:55:00,79.220,4.240,3.272,13.653,0.996,22.940,50.042,3002.250,3.470,4.128,100.000,102.938,26.223,189.560,190.160,359.590,413.364,327.017,329.798,383.556,407.493,555.786,544.884,28.227,30.218,3.541,0.000,368.495,9.352,45.107,44.368,452.000,985.440,98.181,15.154,322.499,2498.385,19.326,237.523,183.804,8.599,543.410,112.439,Normal,94.750,28.634,84.317
19-Sep-22 20:00:00,79.180,4.120,3.278,13.618,0.995,23.025,50.031,3001.125,2.994,3.284,100.000,102.938,26.161,189.130,190.048,359.682,413.414,326.859,329.673,385.166,407.834,555.752,544.922,28.179,30.181,3.504,0.000,368.309,9.330,45.168,44.466,452.200,980.784,99.733,15.156,322.089,2480.473,19.315,241.333,179.108,9.464,543.553,112.172,Normal,95.250,28.639,84.558
19-Sep-22 20:05:00,79.460,7.520,3.292,13.674,0.992,23.005,50.052,2998.125,3.737,4.139,100.000,102.938,26.122,188.949,189.543,359.284,412.897,326.784,329.518,384.506,407.697,556.229,545.082,28.233,30.048,3.427,0.000,368.137,9.348,45.147,44.433,452.300,982.771,98.563,15.147,322.292,2492.066,19.425,238.131,185.502,9.061,543.651,112.566,Normal,95.500,28.638,84.908
19-Sep-22 20:10:00,79.220,9.400,3.277,13.726,0.989,22.970,50.086,3001.500,3.698,3.077,100.000,102.938,26.078,189.108,189.763,359.717,413.367,326.938,329.749,385.085,408.133,557.271,545.169,28.281,30.110,3.422,0.000,368.044,9.331,45.213,44.476,452.804,976.816,99.447,15.135,321.130,2503.666,19.343,239.766,185.841,9.426,544.250,112.694,Normal,95.375,28.577,85.020
19-Sep-22 20:15:00,79.220,10.640,3.279,13.735,0.988,23.000,50.079,2998.875,3.734,2.906,100.000,102.938,26.050,188.945,189.779,359.394,413.074,326.847,329.595,384.193,407.843,556.990,544.933,28.223,30.146,3.447,0.000,368.007,9.319,45.126,44.504,452.500,973.832,99.942,15.139,320.894,2490.821,19.419,241.154,180.808,9.059,543.869,112.206,Normal,95.125,28.510,85.259
19-Sep-22 20:20:00,79.040,6.800,3.263,13.690,0.993,23.034,50.079,2997.750,3.240,2.864,100.000,102.938,26.010,188.924,189.696,359.001,412.607,326.428,329.318,382.825,407.245,556.592,544.749,28.213,30.148,3.386,0.000,367.795,9.315,45.108,44.391,452.680,977.588,98.628,15.157,321.487,2485.861,19.481,238.719,181.072,8.972,543.266,112.310,Normal,95.125,28.468,85.380
19-Sep-22 20:25:00,79.020,3.280,3.271,13.633,0.998,22.985,50.027,2997.375,3.068,3.819,100.000,102.938,25.935,188.908,189.702,358.836,412.326,326.332,328.950,382.236,406.803,555.727,544.673,28.188,30.085,3.444,0.000,367.680,9.333,45.046,44.328,452.977,980.937,99.296,15.159,322.128,2485.754,19.194,240.398,183.321,8.734,542.933,112.663,Normal,95.375,28.402,85.375
19-Sep-22 20:30:00,79.480,4.080,3.287,13.641,0.995,22.965,50.022,3002.250,3.784,3.818,100.000,102.938,25.837,188.702,189.360,359.373,412.836,326.401,329.079,383.431,407.368,555.553,544.789,28.247,30.082,3.403,0.000,367.753,9.346,44.993,44.244,453.200,983.145,99.016,15.156,322.382,2498.497,19.312,239.608,183.908,9.348,543.057,112.196,Normal,95.500,28.276,85.491
19-Sep-22 20:35:00,79.180,5.240,3.268,13.664,0.995,22.968,50.077,2996.625,3.272,3.905,100.000,102.938,25.751,188.715,189.308,358.878,412.830,326.214,329.305,385.268,407.967,556.776,545.278,28.268,30.008,3.538,1.251,367.492,9.334,44.921,44.213,453.300,979.052,99.979,15.140,321.843,2501.450,19.594,241.254,182.390,9.305,543.965,112.055,Normal,95.000,28.161,85.607
19-Sep-22 20:40:00,79.180,2.760,3.274,13.636,0.998,23.015,50.101,2997.000,3.637,3.116,100.000,102.938,25.782,188.824,189.504,358.908,412.597,326.241,329.199,385.359,408.131,557.496,545.231,28.226,30.019,3.555,0.000,367.412,9.317,44.868,44.112,453.154,974.918,99.533,15.139,321.323,2488.419,19.514,240.166,184.100,9.511,544.200,112.575,Normal,95.375,28.044,85.845
19-Sep-22 20:45:00,79.000,1.840,3.274,13.592,0.998,23.045,50.048,3000.375,2.944,2.204,100.000,102.938,25.754,188.748,189.291,359.149,412.788,326.154,329.046,384.490,408.000,556.128,544.764,28.186,29.994,3.612,0.000,367.464,9.305,44.802,44.096,453.100,970.786,98.859,15.153,320.747,2478.955,19.201,239.109,182.077,8.671,543.535,112.377,Normal,95.375,28.043,85.846
19-Sep-22 20:50:00,78.940,3.320,3.257,13.633,0.997,23.003,49.996,2998.875,2.144,2.411,100.000,102.938,25.721,188.650,189.440,359.099,412.566,326.087,328.959,384.618,408.044,555.984,544.631,28.148,29.961,3.543,0.000,367.586,9.304,44.808,44.040,453.000,972.627,98.706,15.155,321.018,2476.649,18.849,238.826,180.714,9.022,543.286,112.021,Normal,95.125,27.985,85.719
19-Sep-22 20:55:00,79.000,3.080,3.263,13.647,0.996,22.967,50.117,3001.125,2.836,2.601,100.000,102.938,25.727,188.651,189.101,359.258,412.783,326.181,328.925,385.408,408.378,556.811,544.934,28.245,29.982,3.599,0.000,367.266,9.327,44.783,44.018,452.800,972.733,99.146,15.149,320.891,2496.392,19.224,239.621,179.497,9.326,543.849,112.367,Normal,94.875,27.986,85.720
19-Sep-22 21:00:00,78.880,3.840,3.260,13.654,0.996,22.983,50.028,2997.750,2.163,1.895,100.000,102.938,25.756,188.715,189.317,359.003,412.845,326.265,329.124,385.544,408.669,557.208,545.083,28.174,30.038,3.599,0.000,367.249,9.293,44.812,44.110,452.616,966.509,99.720,15.138,320.135,2482.884,19.090,240.558,179.902,9.445,544.141,112.549,Normal,95.125,27.983,85.846
19-Sep-22 21:05:00,79.220,1.280,3.278,13.611,0.999,22.965,50.000,2997.750,3.866,4.025,100.000,102.938,25.676,188.631,189.350,358.658,412.379,325.748,328.699,382.591,407.602,555.148,544.786,28.201,30.022,3.756,0.000,367.492,9.341,44.840,44.130,452.468,980.145,99.227,15.165,322.208,2489.521,19.292,240.493,182.793,9.529,542.820,112.104,Normal,95.250,27.991,85.609
19-Sep-22 21:10:00,79.360,-1.080,3.298,13.539,-0.999,22.945,50.006,3001.500,3.271,3.806,100.000,102.938,25.536,188.886,189.446,358.972,412.481,325.894,328.689,383.605,407.890,555.090,544.728,28.235,29.989,3.763,0.000,367.591,9.354,44.851,44.177,452.600,981.949,99.699,15.159,322.494,2496.887,19.281,241.394,185.227,9.613,543.000,112.167,Normal,95.250,28.052,85.489
19-Sep-22 21:15:00,79.120,0.320,3.276,13.582,-0.999,22.985,50.084,3002.625,1.519,1.522,100.000,102.938,25.487,188.635,189.293,359.326,412.885,326.086,328.971,386.052,409.050,556.545,545.070,28.172,30.011,3.586,0.000,367.035,9.291,44.841,44.206,452.488,965.765,99.209,15.152,320.004,2481.504,19.152,239.925,180.785,9.218,543.995,112.534,Normal,95.500,28.046,85.602
19-Sep-22 21:20:00,79.340,0.680,3.286,13.577,1.000,23.035,50.058,2998.500,3.479,3.611,100.000,102.938,25.478,188.556,189.263,358.708,412.315,325.802,328.484,385.351,408.688,556.168,545.124,28.239,30.008,3.630,0.000,367.091,9.336,44.869,44.272,452.400,977.409,99.816,15.149,321.860,2489.534,19.358,241.235,184.112,9.501,543.719,112.254,Normal,95.375,27.992,85.836
19-Sep-22 21:25:00,79.220,-1.840,3.289,13.542,-0.997,23.007,50.115,3000.375,2.920,2.563,100.000,102.938,25.426,188.527,189.056,358.927,412.615,325.846,328.860,385.902,408.944,557.009,544.983,28.232,30.003,3.619,2.162,367.058,9.314,44.884,44.293,452.362,972.359,98.781,15.149,321.141,2490.826,19.188,238.737,178.921,9.222,544.000,112.045,Normal,95.000,27.918,85.846
19-Sep-22 21:30:00,79.200,-3.520,3.297,13.516,-0.995,23.000,50.097,2997.750,3.345,2.776,100.000,102.938,25.400,188.393,188.808,358.764,412.227,325.749,328.516,384.565,408.414,556.760,544.854,28.240,30.033,3.683,0.000,366.930,9.314,44.870,44.287,452.307,974.992,98.699,15.154,321.458,2492.916,19.177,238.746,178.595,9.375,543.729,112.445,Normal,95.250,27.873,86.199
19-Sep-22 21:35:00,79.260,0.000,3.281,13.582,1.000,23.005,50.075,3002.625,2.513,1.401,100.000,102.938,25.425,188.213,188.900,359.080,412.806,325.848,328.598,385.906,409.114,557.331,544.982,28.251,30.030,3.594,0.000,366.826,9.294,44.872,44.302,452.100,963.482,98.096,15.144,319.606,2494.352,19.202,236.904,179.076,9.289,544.200,112.486,Normal,95.250,27.871,86.428
19-Sep-22 21:40:00,79.040,0.560,3.267,13.579,1.000,23.030,50.103,3000.000,2.788,2.193,100.000,102.938,25.468,188.499,189.204,358.930,412.678,325.895,328.703,385.795,409.054,557.077,545.097,28.220,29.919,3.560,0.000,367.013,9.307,44.875,44.323,452.228,969.501,99.103,15.136,320.597,2485.627,19.173,238.999,177.882,9.310,544.219,112.068,Normal,95.125,27.794,86.593
19-Sep-22 21:45:00,79.260,1.120,3.271,13.596,0.998,23.040,50.023,3001.500,3.178,3.347,100.000,102.938,25.445,188.519,189.071,358.750,412.257,325.506,328.536,383.343,408.071,555.452,544.739,28.269,29.990,3.562,0.000,367.133,9.332,44.872,44.382,452.300,978.900,98.832,15.155,322.000,2493.570,19.265,239.115,180.264,9.513,543.250,112.266,Normal,95.375,27.811,86.610
19-Sep-22 21:50:00,79.280,0.040,3.286,13.572,1.000,23.015,50.081,3001.875,3.153,2.876,100.000,102.938,25.376,188.436,189.079,358.873,412.794,325.625,328.521,386.672,408.951,556.819,545.254,28.256,29.942,3.483,0.000,366.676,9.327,44.884,44.357,452.603,976.041,99.725,15.138,321.540,2493.634,19.221,240.574,181.296,9.529,544.385,112.563,Normal,95.250,27.810,86.772
19-Sep-22 21:55:00,78.880,0.160,3.268,13.561,-0.999,23.028,50.073,3001.125,1.875,1.641,100.000,102.938,25.394,188.324,188.929,358.892,412.576,325.652,328.551,386.364,408.899,556.348,544.939,28.176,29.899,3.451,0.000,366.852,9.289,44.887,44.389,452.304,966.150,99.284,15.145,320.088,2477.531,19.155,239.818,180.430,9.371,543.964,112.231,Normal,95.250,27.748,86.544
19-Sep-22 22:00:00,79.060,-0.560,3.279,13.551,-0.998,23.010,49.987,2999.250,2.545,2.810,100.000,102.938,25.508,188.422,189.101,358.862,412.439,325.716,328.543,384.577,408.597,556.404,544.957,28.187,29.901,3.544,0.000,367.191,9.308,44.895,44.351,452.311,973.117,99.046,15.141,321.213,2481.317,19.079,239.039,178.742,9.347,543.809,112.055,Normal,95.250,27.818,86.889
19-Sep-22 22:05:00,79.180,0.840,3.275,13.587,0.999,22.960,50.031,2997.750,3.076,3.961,100.000,102.938,25.535,188.306,188.793,358.395,412.134,325.559,328.499,383.227,407.943,556.238,545.136,28.233,29.892,3.505,0.000,367.179,9.337,44.894,44.358,452.501,979.833,99.839,15.146,322.245,2494.861,19.184,241.173,181.681,9.455,543.591,112.367,Normal,95.250,27.808,87.128
19-Sep-22 22:10:00,79.420,1.720,3.296,13.588,0.999,22.977,49.989,2996.250,3.463,3.772,100.000,102.938,25.475,188.210,188.839,358.453,412.086,325.409,328.462,383.344,407.765,556.028,544.998,28.235,29.887,3.368,0.000,366.978,9.333,44.876,44.417,452.487,979.481,98.988,15.143,322.043,2492.654,19.484,238.997,182.012,9.477,543.552,112.324,Normal,95.625,27.755,87.158
19-Sep-22 22:15:00,79.020,4.920,3.274,13.633,0.995,23.042,50.074,2997.375,2.785,2.315,100.000,102.938,25.358,187.952,188.486,358.323,412.126,325.476,328.342,384.191,408.003,556.896,544.793,28.217,29.917,3.380,0.000,366.387,9.305,44.923,44.336,452.716,971.020,98.810,15.146,321.039,2483.672,19.340,238.709,181.575,8.995,543.799,112.183,Normal,95.375,27.754,87.125
19-Sep-22 22:20:00,79.280,7.520,3.280,13.664,0.992,23.015,50.060,3000.000,2.632,2.317,100.000,102.938,25.359,188.179,188.830,358.725,412.288,325.461,328.431,384.236,408.174,555.924,544.711,28.178,29.889,3.471,0.000,366.910,9.306,44.923,44.367,452.800,968.396,98.509,15.155,320.600,2480.032,19.316,238.363,185.681,8.961,543.185,112.394,Normal,95.500,27.632,87.246
19-Sep-22 22:25:00,79.600,5.680,3.287,13.667,0.993,22.985,50.011,2996.250,3.968,3.850,100.000,102.938,25.322,188.142,188.650,358.238,412.047,325.284,328.385,384.686,408.275,556.353,545.265,28.246,29.886,3.428,0.000,366.752,9.341,44.971,44.387,452.876,978.871,100.271,15.138,322.116,2494.961,19.418,241.890,181.901,9.424,543.830,112.374,Normal,95.500,27.643,87.245
19-Sep-22 22:30:00,79.620,3.760,3.294,13.636,0.996,22.939,50.078,3002.250,3.621,3.413,100.000,102.938,25.298,187.972,188.684,358.738,412.479,325.493,328.330,384.901,408.403,556.128,545.010,28.279,29.808,3.426,0.000,366.888,9.345,44.978,44.403,452.800,977.441,98.058,15.135,321.770,2505.043,19.438,236.418,179.406,9.298,543.650,112.083,Normal,95.250,27.630,87.004
19-Sep-22 22:35:00,78.900,3.560,3.266,13.616,0.996,22.974,50.020,3000.000,2.622,2.283,100.000,102.938,25.274,187.889,188.634,358.596,412.383,325.522,328.461,386.514,408.891,557.030,544.914,28.209,29.807,3.470,0.000,366.742,9.307,44.972,44.419,452.764,968.836,99.607,15.130,320.602,2488.085,19.258,239.971,179.788,9.309,543.896,112.219,Normal,95.125,27.579,87.486
19-Sep-22 22:40:00,78.920,4.520,3.262,13.651,0.994,23.035,50.065,2999.625,2.298,1.843,100.000,102.938,25.293,188.073,188.710,358.616,412.311,325.309,328.328,385.000,408.413,556.265,544.861,28.214,29.774,3.438,0.000,366.715,9.299,44.960,44.425,452.789,966.961,98.967,15.151,320.291,2482.838,19.201,239.282,180.106,9.555,543.406,112.591,Normal,95.250,27.574,87.125
19-Sep-22 22:45:00,79.220,4.200,3.284,13.639,0.994,23.055,50.008,2997.000,2.846,3.174,100.000,102.938,25.299,188.107,188.482,358.308,411.967,325.193,328.286,383.711,407.821,556.074,544.914,28.202,29.772,3.562,0.000,366.593,9.325,44.970,44.444,452.501,976.902,99.276,15.141,321.867,2478.052,19.310,239.603,179.945,9.491,543.356,112.299,Normal,95.375,27.517,87.364
19-Sep-22 22:50:00,79.360,4.760,3.282,13.659,0.994,23.005,50.028,2999.250,3.394,3.783,100.000,102.938,25.323,188.185,188.633,358.365,412.018,325.166,328.249,383.553,407.906,555.996,545.096,28.253,29.785,3.490,0.000,366.727,9.343,44.958,44.450,452.770,980.041,99.786,15.142,322.389,2491.972,19.638,240.900,179.018,9.378,543.573,112.254,Normal,95.625,27.459,87.592
19-Sep-22 22:55:00,78.740,4.080,3.250,13.659,0.995,22.988,50.026,3001.500,1.875,2.708,100.000,103.000,25.287,187.845,188.440,358.630,412.479,325.453,328.551,386.970,409.186,556.854,545.310,28.171,29.802,3.372,0.000,366.617,9.312,44.927,44.422,452.400,974.003,99.876,15.125,321.365,2479.715,19.592,240.399,179.322,9.187,544.480,112.463,Normal,95.000,27.514,87.481
19-Sep-22 23:00:00,79.560,2.760,3.303,13.600,0.998,22.947,50.019,2998.125,3.755,3.758,100.000,102.938,25.212,187.645,188.294,358.451,412.066,325.254,328.101,385.072,408.303,556.510,545.234,28.237,29.765,3.486,0.000,366.467,9.332,44.978,44.476,452.400,977.286,98.722,15.137,321.857,2495.389,19.464,238.098,178.949,9.492,543.901,112.459,Normal,95.625,27.578,87.594
19-Sep-22 23:05:00,78.860,5.200,3.269,13.659,0.994,23.050,49.972,2998.125,2.251,2.898,100.000,102.938,25.194,187.238,187.758,358.067,412.079,325.123,328.026,385.192,408.417,555.422,544.993,28.120,29.817,3.377,0.000,366.437,9.302,44.965,44.468,452.500,974.565,98.961,15.146,321.465,2465.128,19.538,239.043,181.268,9.354,543.400,112.236,Normal,95.500,27.570,87.827
19-Sep-22 23:10:00,79.500,4.640,3.295,13.640,0.994,23.030,50.038,2999.625,3.549,3.480,100.000,102.938,25.248,186.623,187.390,358.461,411.943,325.118,328.143,383.194,407.906,556.402,544.936,28.230,29.795,3.387,0.000,366.463,9.328,44.978,44.467,452.720,977.106,99.012,15.139,321.888,2487.198,19.508,238.904,179.791,9.575,543.556,112.171,Normal,95.250,27.561,87.936
19-Sep-22 23:15:00,79.000,4.960,3.269,13.662,0.994,23.070,50.066,3001.875,2.901,3.057,100.000,102.938,25.191,186.418,187.268,358.653,412.432,325.293,328.270,385.959,408.795,556.744,545.140,28.207,29.783,3.284,0.000,366.586,9.317,45.013,44.459,452.805,972.707,99.097,15.126,321.322,2477.479,19.233,238.580,179.596,9.646,544.004,112.440,Normal,95.375,27.511,88.063
19-Sep-22 23:20:00,79.120,4.840,3.273,13.675,0.995,23.171,50.068,2999.625,3.026,3.359,100.000,102.938,25.189,185.994,186.691,358.117,412.169,325.195,328.116,384.573,408.331,556.876,545.142,28.246,29.766,3.364,0.000,366.307,9.323,45.009,44.457,453.166,972.692,99.199,15.131,320.951,2473.916,19.473,239.028,179.255,9.667,544.046,112.374,Normal,95.500,27.514,88.056
19-Sep-22 23:25:00,78.920,2.080,3.269,13.618,0.998,23.095,50.076,2998.125,2.510,2.180,100.000,103.000,25.082,186.047,186.467,358.209,411.878,325.082,327.886,382.986,407.745,556.930,544.721,28.208,29.785,3.290,0.000,366.208,9.291,44.976,44.478,452.904,966.413,99.028,15.137,320.309,2476.370,19.177,238.867,176.957,9.250,543.600,112.132,Normal,95.500,27.519,88.068
19-Sep-22 23:30:00,79.440,2.160,3.295,13.627,0.997,22.980,50.013,2998.500,3.290,3.944,100.000,103.000,25.081,187.169,187.539,358.163,411.716,324.939,327.777,382.431,407.455,555.575,544.848,28.238,29.736,3.417,0.000,366.368,9.338,44.961,44.484,453.200,981.642,98.911,15.141,322.644,2492.237,19.369,238.733,182.415,9.533,543.058,112.168,Normal,95.500,27.514,87.940
19-Sep-22 23:35:00,78.840,2.720,3.262,13.647,0.996,22.975,50.070,3003.000,2.960,3.571,100.000,103.000,25.073,187.725,188.503,358.333,412.188,324.934,327.887,384.005,408.027,555.916,544.920,28.270,29.741,3.471,0.000,366.390,9.345,44.975,44.520,453.101,977.461,99.843,15.135,321.942,2498.760,19.351,240.727,180.461,9.645,543.557,112.488,Normal,95.250,27.398,88.170
19-Sep-22 23:40:00,79.320,4.040,3.278,13.642,0.995,23.030,50.061,3001.125,3.140,3.807,100.000,103.000,25.152,187.752,188.259,358.427,411.975,324.935,327.997,384.879,408.181,556.112,545.066,28.235,29.761,3.559,0.000,366.407,9.343,44.930,44.484,452.997,977.878,99.676,15.137,322.219,2486.724,19.380,240.405,179.556,9.184,543.693,112.230,Normal,95.125,27.349,88.299
19-Sep-22 23:45:00,78.740,3.520,3.262,13.611,0.997,23.025,50.024,2997.750,2.320,2.138,100.000,103.000,25.085,187.249,187.970,358.156,412.156,325.018,327.967,386.655,408.925,556.554,545.217,28.137,29.712,3.522,0.000,366.009,9.290,44.919,44.451,452.900,969.962,99.228,15.128,320.834,2469.771,19.147,238.969,178.280,8.931,544.137,111.947,Normal,95.000,27.344,88.521
19-Sep-22 23:50:00,79.220,5.120,3.275,13.693,0.994,22.950,50.061,3003.000,3.046,2.563,100.000,102.938,25.160,187.373,187.904,358.537,412.380,325.137,328.040,386.310,409.018,556.650,545.039,28.275,29.721,3.489,0.000,366.343,9.318,44.900,44.420,453.145,970.448,99.283,15.133,320.738,2501.498,19.280,239.310,177.276,9.560,543.865,112.319,Normal,95.250,27.338,88.404
19-Sep-22 23:55:00,78.900,1.680,3.271,13.590,0.999,22.990,50.023,3000.375,2.492,3.071,100.000,102.938,25.077,187.697,188.258,358.211,412.108,324.841,327.733,385.237,408.591,555.331,544.875,28.149,29.773,3.537,0.000,366.238,9.311,44.862,44.328,453.155,975.107,100.501,15.151,321.694,2475.914,19.394,242.996,181.647,9.407,543.259,112.548,Normal,95.125,27.337,88.636
20-Sep-22 00:00:00,79.280,-0.040,3.290,13.583,-1.000,23.004,49.991,3002.250,3.401,3.274,100.000,102.938,25.172,187.808,188.452,358.714,412.404,324.871,327.998,384.845,408.645,555.871,544.806,28.249,29.794,3.648,0.000,366.517,9.328,44.799,44.296,453.400,976.060,98.959,15.133,321.809,2491.807,19.287,238.514,181.387,9.261,543.354,112.101,Normal,95.375,27.216,88.755
20-Sep-22 00:05:00,79.260,0.960,3.296,13.591,1.000,23.020,50.027,3002.250,4.052,3.599,100.000,102.938,25.033,187.537,188.234,358.492,412.306,325.101,328.031,385.985,409.074,556.145,545.307,28.278,29.729,3.582,0.000,366.322,9.339,44.752,44.214,453.102,975.948,99.559,15.132,321.739,2495.202,19.199,239.940,178.748,9.351,543.942,112.141,Normal,95.500,27.169,88.988
20-Sep-22 00:10:00,79.480,2.400,3.295,13.601,0.998,23.025,50.066,3000.750,2.947,2.584,100.000,103.063,24.978,187.726,188.505,358.401,412.301,325.078,328.067,386.414,409.256,557.084,545.098,28.232,29.664,3.412,0.000,366.173,9.314,44.760,44.129,453.100,970.238,100.073,15.121,320.923,2486.477,19.143,240.709,178.796,9.298,544.164,112.478,Normal,95.625,27.162,88.991
20-Sep-22 00:15:00,79.220,1.840,3.277,13.619,0.998,23.030,50.078,3001.875,2.518,1.890,100.000,102.938,24.960,187.797,188.515,358.659,412.480,325.256,328.164,385.703,409.313,557.243,544.898,28.202,29.669,3.525,0.000,366.171,9.295,44.695,44.111,452.877,967.553,99.212,15.125,320.418,2479.933,19.195,238.813,179.373,9.169,544.018,112.193,Normal,95.375,27.139,88.990
20-Sep-22 00:20:00,79.260,-2.600,3.305,13.503,-0.997,23.015,50.093,2998.875,2.779,2.999,100.000,102.938,25.065,187.533,188.178,358.340,412.210,325.120,327.999,385.483,408.895,557.830,545.191,28.241,29.672,3.514,0.000,366.201,9.313,44.661,44.100,453.001,973.075,100.347,15.115,321.391,2488.665,19.417,241.112,179.957,9.442,544.430,112.023,Normal,95.375,27.103,89.335
20-Sep-22 00:25:00,78.580,-1.160,3.268,13.560,-0.998,23.025,50.090,2999.625,2.748,2.042,100.000,102.938,25.048,187.561,188.370,358.300,412.301,325.140,328.108,384.821,408.861,557.475,544.882,28.226,29.681,3.488,0.000,366.192,9.293,44.654,44.093,453.000,965.969,99.492,15.126,320.258,2484.754,19.297,239.529,178.732,9.274,543.950,112.368,Normal,95.000,27.105,89.226
20-Sep-22 00:30:00,79.180,-0.200,3.283,13.583,1.000,23.028,50.030,3000.750,3.066,2.979,100.000,102.938,25.072,187.544,188.349,358.367,412.200,324.974,327.993,384.528,408.654,556.169,544.905,28.232,29.620,3.411,0.000,366.497,9.320,44.652,44.152,452.889,973.641,98.823,15.138,321.294,2485.987,19.162,238.402,178.597,9.307,543.434,112.435,Normal,95.250,27.100,89.341
20-Sep-22 00:35:00,79.400,-1.200,3.297,13.552,-0.997,23.017,50.078,3001.500,3.025,2.394,100.000,102.938,25.086,187.534,188.054,358.508,412.406,325.175,328.149,387.711,409.457,557.028,545.100,28.225,29.624,3.506,0.000,366.291,9.303,44.707,44.186,453.004,968.868,99.425,15.128,320.822,2485.763,19.350,239.439,175.922,9.281,544.053,111.973,Normal,95.125,27.041,89.225
20-Sep-22 00:40:00,78.960,-1.640,3.279,13.549,-0.997,22.970,50.061,2998.500,2.349,3.106,100.000,102.938,25.069,187.489,188.165,358.165,412.086,324.911,327.878,384.804,408.722,555.567,544.777,28.153,29.622,3.440,0.000,366.226,9.307,44.769,44.276,452.800,975.943,99.626,15.146,321.766,2476.782,19.303,240.659,178.629,9.358,543.050,112.213,Normal,95.125,27.048,89.344
20-Sep-22 00:45:00,78.960,-1.200,3.270,13.575,-0.998,23.049,50.061,3003.000,2.372,0.909,100.000,102.938,24.960,187.319,187.953,358.452,412.754,325.337,328.173,388.005,410.007,557.860,545.114,28.211,29.637,3.261,0.000,365.806,9.276,44.801,44.307,453.000,959.944,98.986,15.126,319.173,2479.157,19.289,238.307,173.850,9.295,544.518,112.519,Normal,95.250,27.047,88.988
20-Sep-22 00:50:00,79.440,-3.800,3.310,13.522,-0.995,23.015,50.040,2999.250,3.075,2.980,100.000,102.938,24.936,187.377,188.037,358.280,411.918,324.669,327.743,384.644,408.757,556.304,544.866,28.246,29.596,3.397,0.000,366.183,9.317,44.848,44.401,452.800,973.665,99.446,15.139,321.301,2488.914,19.525,239.925,178.039,9.317,543.587,112.100,Normal,95.500,27.044,89.219
20-Sep-22 00:55:00,79.000,-4.400,3.295,13.505,-0.993,23.015,50.092,3001.500,3.142,3.585,100.000,102.938,24.903,187.297,188.051,358.120,412.249,324.875,327.959,386.660,409.306,556.538,545.277,28.260,29.610,3.354,0.000,366.181,9.334,44.915,44.498,452.697,975.439,99.895,15.123,321.811,2491.277,19.399,240.343,179.527,9.406,543.970,112.163,Normal,95.000,26.986,89.569
20-Sep-22 01:00:00,78.980,-5.560,3.307,13.474,-0.994,23.044,49.932,3001.875,1.677,1.835,100.000,102.938,24.915,187.318,188.038,358.217,412.328,325.054,327.983,387.401,409.730,556.577,545.030,28.158,29.618,3.463,0.000,365.963,9.290,44.955,44.568,452.832,964.923,99.049,15.126,320.122,2470.357,19.413,238.450,177.538,9.305,543.970,112.472,Normal,95.250,26.988,89.691
20-Sep-22 01:05:00,79.260,-1.120,3.294,13.549,-0.998,22.979,50.003,2998.125,2.688,3.276,100.000,102.938,24.772,187.436,188.066,357.964,412.075,324.598,327.747,386.555,409.521,555.984,545.119,28.194,29.542,3.401,0.000,365.916,9.312,44.894,44.562,453.097,973.199,99.183,15.141,321.492,2483.295,19.337,239.378,177.240,9.306,543.600,112.080,Normal,95.250,26.982,89.570
20-Sep-22 01:10:00,79.380,1.880,3.289,13.602,0.997,22.995,50.047,3001.500,3.495,3.086,100.000,102.938,24.865,187.505,188.183,358.205,411.937,324.611,327.736,386.105,409.410,556.353,545.114,28.247,29.531,3.448,0.000,365.931,9.322,44.901,44.508,453.288,972.256,99.786,15.135,321.299,2490.572,19.326,240.597,176.745,9.318,543.850,112.016,Normal,95.375,26.934,89.461
20-Sep-22 01:15:00,78.720,1.160,3.264,13.583,1.000,23.020,50.016,2998.875,2.194,2.258,100.000,102.938,24.868,187.293,187.933,357.770,411.962,324.638,327.671,387.933,409.793,556.290,545.076,28.147,29.559,3.421,0.000,365.617,9.290,44.869,44.430,453.301,966.145,99.231,15.134,320.150,2471.027,18.968,239.207,178.031,9.243,543.880,112.375,Normal,95.250,26.924,89.454
20-Sep-22 01:20:00,79.420,2.440,3.282,13.626,0.997,22.995,50.046,2999.625,2.757,2.018,100.000,102.938,24.829,186.729,187.579,358.122,412.162,324.979,327.923,388.567,410.157,558.032,545.216,28.209,29.529,3.374,0.000,365.830,9.288,44.832,44.342,453.208,966.601,99.992,15.122,320.419,2484.549,19.050,240.532,176.306,9.134,544.549,112.302,Normal,95.250,26.886,89.687
20-Sep-22 01:25:00,79.160,0.840,3.274,13.594,0.999,22.995,49.998,3001.875,2.872,2.406,100.000,102.938,24.800,186.981,187.731,358.320,412.201,324.980,327.822,387.966,410.095,557.394,545.048,28.224,29.594,3.420,0.000,365.857,9.301,44.740,44.279,453.101,968.928,99.362,15.119,320.679,2487.398,19.171,238.916,174.453,9.234,544.300,112.017,Normal,95.125,26.872,89.807
20-Sep-22 01:30:00,79.240,1.680,3.274,13.608,0.998,23.015,50.090,3002.250,2.813,2.134,100.000,102.938,24.775,186.966,187.662,358.243,412.431,325.019,327.874,388.925,410.251,557.885,545.155,28.248,29.610,3.416,0.000,365.714,9.296,44.692,44.125,452.981,964.960,99.690,15.120,320.007,2489.603,19.132,239.748,174.718,9.247,544.631,112.243,Normal,94.875,26.869,89.803
20-Sep-22 01:35:00,78.260,0.480,3.245,13.561,0.999,23.060,49.990,3002.250,1.149,0.997,100.000,102.938,24.795,186.312,187.168,358.503,412.419,324.908,327.739,386.758,409.666,556.138,544.824,28.064,29.602,3.451,0.000,366.215,9.255,44.638,44.132,452.797,960.015,99.796,15.132,319.338,2452.047,19.033,240.496,174.268,9.026,543.642,112.430,Normal,95.250,26.862,89.922
20-Sep-22 01:40:00,79.260,2.240,3.276,13.615,0.998,23.040,49.986,2998.875,2.860,3.548,100.000,102.938,25.019,186.356,187.093,358.116,411.845,324.652,327.586,383.761,408.655,555.304,544.925,28.163,29.641,3.549,0.000,366.422,9.322,44.635,44.090,452.600,976.089,99.061,15.144,321.780,2472.713,19.084,239.208,175.540,9.237,543.054,112.167,Normal,95.000,26.748,90.391
20-Sep-22 01:45:00,79.100,1.840,3.270,13.615,0.999,23.010,50.044,3001.875,3.660,3.212,100.000,102.938,25.004,186.136,186.792,358.645,412.374,324.853,327.900,383.948,408.796,556.171,544.926,28.243,29.584,3.497,0.000,366.687,9.318,44.605,44.087,452.693,973.013,99.204,15.140,321.463,2488.384,19.010,239.383,178.172,9.201,543.437,112.068,Normal,95.250,26.627,90.861
20-Sep-22 01:50:00,79.140,1.600,3.269,13.599,0.998,23.010,50.024,3001.500,3.620,3.587,100.000,102.938,25.105,186.421,186.925,358.550,412.376,325.245,328.006,385.769,409.052,556.347,545.274,28.210,29.603,3.626,0.000,366.694,9.320,44.617,44.081,452.499,975.762,99.783,15.128,321.570,2482.861,19.110,240.282,178.988,9.192,543.962,112.443,Normal,95.375,26.515,91.449
20-Sep-22 01:55:00,79.060,3.200,3.266,13.647,0.996,23.003,50.010,3001.875,2.880,2.532,100.000,102.938,25.162,186.580,187.139,358.891,412.607,325.291,328.092,384.772,408.816,557.032,544.972,28.184,29.567,3.576,0.000,366.588,9.290,44.611,44.164,452.668,968.214,99.071,15.120,320.425,2479.008,19.031,238.264,173.623,9.044,544.001,112.472,Normal,95.250,26.451,91.797
20-Sep-22 02:00:00,79.660,-0.840,3.302,13.550,-0.999,23.000,49.939,3003.375,4.100,3.781,100.000,102.938,25.098,186.485,187.291,358.637,412.445,325.044,328.016,382.643,408.045,555.874,544.865,28.265,29.634,3.533,0.000,366.535,9.334,44.736,44.253,452.498,977.665,98.948,15.140,321.785,2494.010,19.167,238.775,177.990,9.258,543.180,112.047,Normal,95.500,26.457,91.681
20-Sep-22 02:05:00,79.360,2.240,3.282,13.622,0.998,22.955,50.001,3001.875,3.572,3.951,100.000,103.000,25.035,185.999,186.651,358.475,412.155,324.891,327.783,382.983,407.902,554.790,544.749,28.202,29.587,3.654,0.000,366.474,9.334,44.774,44.340,452.300,979.753,98.624,15.155,322.207,2487.292,19.363,238.623,181.127,9.720,542.742,112.159,Normal,95.500,26.512,91.209
20-Sep-22 02:10:00,79.060,1.200,3.278,13.576,1.000,22.970,50.018,3000.750,2.637,3.643,100.000,103.000,24.861,185.899,186.398,358.267,412.185,324.850,327.709,384.841,408.268,555.398,544.719,28.213,29.496,3.510,0.000,366.248,9.331,44.820,44.438,452.300,978.710,98.743,15.143,322.064,2487.438,19.369,238.398,176.394,9.638,543.083,112.394,Normal,95.500,26.572,91.218
20-Sep-22 02:15:00,78.060,2.120,3.218,13.633,0.998,23.050,49.923,3000.750,0.000,0.388,100.000,103.000,24.800,185.821,186.282,358.269,412.421,324.943,327.828,387.078,409.484,556.109,544.898,28.020,29.493,3.370,0.000,365.668,9.238,44.883,44.518,452.193,952.204,98.758,15.143,317.842,2444.713,19.113,238.439,172.937,9.570,543.550,112.019,Normal,95.000,26.628,90.859
20-Sep-22 02:20:00,79.500,0.760,3.283,13.581,0.999,23.059,50.007,2998.875,3.010,2.898,100.000,103.000,24.737,186.237,186.882,357.835,411.928,324.338,327.348,384.269,408.539,555.419,544.609,28.190,29.500,3.419,0.000,365.789,9.299,44.946,44.617,452.397,973.178,98.259,15.159,321.287,2473.472,19.240,237.897,175.153,9.381,542.576,111.892,Normal,95.125,26.631,90.857
20-Sep-22 02:25:00,79.220,-0.200,3.279,13.589,-1.000,23.025,50.040,3002.625,2.489,1.768,100.000,103.000,24.753,186.421,187.131,358.308,412.472,324.694,327.616,385.891,409.475,556.616,544.729,28.184,29.523,3.428,0.000,365.684,9.287,44.940,44.553,452.500,965.374,99.341,15.160,320.149,2476.219,19.193,240.567,176.103,9.240,543.499,112.437,Normal,95.125,26.621,90.622
20-Sep-22 02:30:00,79.280,1.840,3.279,13.613,0.997,23.015,50.049,2998.125,2.883,3.050,100.000,103.000,24.684,185.895,186.438,357.903,411.887,324.615,327.618,385.709,409.322,557.016,545.075,28.249,29.510,3.482,0.000,365.747,9.304,44.836,44.479,452.335,972.245,99.548,15.139,321.278,2489.881,19.257,240.175,173.533,9.385,544.005,112.225,Normal,95.250,26.687,90.737
20-Sep-22 02:35:00,79.380,-0.840,3.291,13.559,-0.999,23.009,50.060,2999.625,2.985,2.077,100.000,103.000,24.749,185.524,186.264,358.465,412.397,325.077,327.965,388.577,409.993,558.282,545.243,28.217,29.566,3.417,0.000,365.785,9.285,44.762,44.393,452.500,964.493,98.661,15.117,319.901,2484.581,19.044,237.145,175.270,9.492,544.820,111.973,Normal,95.125,26.661,90.507
20-Sep-22 02:40:00,78.840,2.440,3.255,13.619,0.997,23.035,50.046,2995.500,1.965,1.403,100.000,103.000,24.816,184.911,185.842,358.169,412.174,324.816,327.923,386.546,409.481,557.293,544.863,28.127,29.587,3.491,0.000,365.914,9.254,44.692,44.257,452.600,959.232,98.441,15.140,318.992,2466.395,19.015,237.561,176.211,9.345,543.922,112.066,Normal,95.000,26.604,90.744
20-Sep-22 02:45:00,79.380,-1.000,3.299,13.545,-0.998,23.013,50.032,2997.750,3.338,3.412,100.000,103.000,24.995,185.083,185.740,358.365,412.076,324.809,327.787,383.002,408.243,557.577,545.191,28.254,29.502,3.639,0.000,366.969,9.305,44.595,44.144,452.339,973.495,99.094,15.137,321.122,2489.842,19.176,239.000,175.872,9.497,544.126,112.467,Normal,95.125,26.629,90.736
20-Sep-22 02:50:00,78.940,-0.880,3.272,13.568,-0.999,22.980,50.002,3002.250,3.245,3.293,100.000,103.000,25.746,185.031,185.670,359.058,412.343,325.299,328.162,379.562,406.601,556.488,545.198,28.162,29.561,3.751,0.000,367.816,9.310,44.571,44.072,452.452,977.633,99.029,15.159,321.469,2477.295,18.982,239.787,173.011,9.670,543.310,112.101,Normal,95.500,26.631,90.860
20-Sep-22 02:55:00,79.800,-1.440,3.319,13.539,-0.997,22.970,49.959,3000.750,5.029,4.446,100.000,103.000,25.794,185.182,185.879,359.523,412.636,325.805,328.638,380.760,406.758,557.691,545.066,28.268,29.535,3.670,0.000,368.063,9.338,44.564,44.040,452.000,980.736,99.765,15.134,321.894,2497.244,19.041,240.507,178.521,9.673,544.269,111.952,Normal,95.375,26.573,90.859
20-Sep-22 03:00:00,78.640,-1.640,3.267,13.549,-0.998,23.125,49.897,3000.000,3.634,4.275,100.000,103.000,26.221,185.679,186.317,359.580,412.942,326.125,328.921,379.880,406.063,556.594,545.239,28.120,29.511,3.826,0.000,368.824,9.315,44.568,44.096,451.780,978.300,98.721,15.141,321.439,2454.773,19.251,238.281,174.972,9.386,543.850,112.231,Normal,95.375,26.628,90.856
20-Sep-22 03:05:00,79.120,1.760,3.262,13.642,0.998,23.076,49.996,3001.875,4.374,4.747,100.000,103.000,26.363,185.625,186.362,359.783,413.087,326.335,329.115,379.627,406.241,557.802,545.545,28.183,29.483,3.684,0.000,368.474,9.330,44.627,44.191,451.800,980.627,98.973,15.130,321.501,2470.729,19.143,238.408,176.026,8.702,544.483,112.383,Normal,95.500,26.683,91.096
20-Sep-22 03:10:00,78.240,0.960,3.236,13.603,0.998,23.087,49.973,2999.625,2.774,2.942,100.000,103.000,26.257,185.761,186.478,359.801,412.919,326.400,329.165,378.128,405.247,557.714,544.917,28.050,29.479,3.531,0.000,368.396,9.279,44.711,44.332,451.100,974.399,99.006,15.143,320.564,2446.701,18.996,239.044,173.888,9.154,543.750,111.896,Normal,95.125,26.928,91.095
20-Sep-22 03:15:00,79.140,1.320,3.270,13.611,0.998,23.065,50.016,2999.625,4.195,4.041,100.000,103.000,26.315,185.938,186.451,359.621,412.746,326.426,329.242,376.930,404.576,557.334,544.767,28.196,29.485,3.681,0.000,368.596,9.314,44.774,44.388,450.900,981.237,98.056,15.159,321.645,2474.023,19.215,237.412,175.636,9.398,543.125,112.230,Normal,95.375,27.159,90.273
20-Sep-22 03:20:00,79.080,-2.000,3.288,13.563,-0.998,23.080,50.008,3003.000,4.157,3.287,100.000,103.000,26.674,185.977,186.661,360.275,413.632,326.657,329.580,378.645,405.118,558.012,544.901,28.189,29.457,3.482,0.000,368.548,9.305,44.874,44.470,450.900,973.298,98.234,15.141,320.350,2471.035,19.109,237.082,178.500,9.586,543.842,112.380,Normal,95.500,27.162,90.272
20-Sep-22 03:25:00,78.880,-0.840,3.273,13.564,-0.999,22.965,50.076,3002.250,3.473,3.385,100.000,103.000,26.242,186.215,187.045,359.975,413.564,326.636,329.483,378.567,405.232,557.460,544.548,28.199,29.432,3.442,0.000,368.259,9.307,44.892,44.517,451.281,975.467,98.377,15.148,320.852,2484.853,19.023,237.730,174.631,9.621,543.259,112.168,Normal,94.750,26.972,90.618
20-Sep-22 03:30:00,78.580,-3.200,3.278,13.496,-0.995,23.015,49.953,2996.625,1.939,1.779,100.000,103.000,25.685,185.591,186.077,359.190,412.929,326.463,329.020,381.267,406.296,556.087,544.702,28.030,29.415,3.313,0.000,367.227,9.256,44.912,44.571,451.000,963.518,100.606,15.148,319.421,2448.960,18.868,243.109,175.813,9.649,543.298,112.333,Normal,95.125,26.810,91.094
20-Sep-22 03:35:00,78.940,-4.040,3.292,13.496,-0.994,23.015,50.018,3003.000,3.548,3.249,100.000,103.000,25.404,186.110,186.719,359.449,413.235,326.264,329.064,381.673,407.006,557.448,544.890,28.215,29.358,3.411,0.000,367.644,9.306,44.857,44.495,451.600,972.545,98.750,15.138,320.957,2481.334,19.302,238.228,178.177,9.709,543.505,112.495,Normal,94.625,26.807,91.207
20-Sep-22 03:40:00,79.500,-0.760,3.299,13.582,-0.999,22.995,50.026,2999.625,3.931,3.979,100.000,103.000,25.119,185.750,186.150,358.905,412.848,325.974,328.666,383.090,407.615,557.492,545.029,28.238,29.371,3.231,0.000,366.801,9.321,44.798,44.445,452.099,974.526,100.120,15.125,321.299,2488.285,19.182,240.973,176.321,9.702,543.907,112.270,Normal,95.250,26.722,91.673
