Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
20-Sep-22 03:45:00,79.100,-1.280,3.284,13.549,-0.998,22.995,50.069,2997.750,3.683,2.266,100.000,103.000,25.052,185.160,185.769,358.622,412.794,325.713,328.473,383.513,408.127,558.574,544.913,28.213,29.408,3.136,0.000,366.147,9.284,44.814,44.379,452.400,964.294,98.319,15.117,319.652,2483.127,19.122,236.320,174.395,9.625,544.200,112.222,Normal,95.125,26.689,91.850
20-Sep-22 03:50:00,78.760,-3.320,3.275,13.510,-0.995,23.025,49.937,3000.750,1.867,2.010,100.000,103.000,24.901,184.864,185.481,358.429,412.520,325.401,328.112,384.318,408.232,556.669,544.673,28.126,29.420,3.095,0.000,366.125,9.272,44.728,44.289,452.600,964.901,98.554,15.128,319.925,2465.223,19.382,237.344,176.425,9.569,543.450,112.607,Normal,95.250,26.689,92.017
20-Sep-22 03:55:00,78.980,-0.680,3.266,13.576,-0.999,22.985,50.024,2998.875,2.379,2.633,100.000,103.000,24.798,184.924,185.620,358.097,412.080,325.040,327.822,383.505,407.952,556.641,544.755,28.160,29.443,3.168,0.000,365.915,9.284,44.637,44.183,452.770,967.729,98.108,15.137,320.388,2475.119,19.422,236.624,178.428,9.651,543.053,112.263,Normal,95.250,26.746,92.137
20-Sep-22 04:00:00,79.000,-1.640,3.275,13.572,-0.997,22.945,49.933,3002.250,2.794,1.985,100.000,103.000,24.763,184.809,185.530,358.424,412.496,325.010,327.779,385.231,408.905,556.564,544.777,28.161,29.496,3.056,0.000,365.750,9.280,44.612,44.096,453.100,965.976,99.031,15.146,320.046,2480.243,19.391,239.245,176.425,9.715,543.301,112.133,Normal,95.125,26.743,91.910
20-Sep-22 04:05:00,79.380,0.920,3.279,13.587,0.999,22.957,50.026,2998.875,3.658,4.300,100.000,103.000,24.704,184.699,185.283,357.570,411.904,324.484,327.492,385.666,408.741,556.445,545.160,28.224,29.537,3.200,0.000,365.687,9.327,44.580,44.036,452.985,976.707,100.864,15.126,321.865,2491.031,19.496,242.825,179.119,9.649,543.652,112.465,Normal,95.500,26.688,92.143
20-Sep-22 04:10:00,79.160,0.840,3.276,13.587,-1.000,22.981,50.014,2997.375,3.455,3.863,100.000,103.000,24.569,184.703,185.409,357.680,411.894,324.472,327.346,384.887,408.584,556.505,544.906,28.216,29.477,3.155,0.000,365.585,9.316,44.543,44.023,453.400,972.783,100.226,15.124,321.382,2486.113,19.318,241.194,178.826,9.574,543.588,112.526,Normal,95.250,26.624,92.372
20-Sep-22 04:15:00,78.720,0.880,3.258,13.576,0.999,22.960,50.056,2998.875,2.120,2.152,100.000,103.000,24.562,184.607,185.222,357.714,411.795,324.310,327.413,386.609,408.909,556.623,544.867,28.167,29.529,3.140,0.000,365.334,9.280,44.562,44.090,453.500,966.197,99.399,15.137,320.351,2479.668,19.289,239.764,177.627,9.592,543.516,112.058,Normal,95.250,26.626,92.373
20-Sep-22 04:20:00,78.800,-0.440,3.271,13.545,-0.998,22.928,50.086,2999.625,2.833,2.276,100.000,103.000,24.495,184.566,185.002,357.845,411.909,324.385,327.369,386.439,409.168,557.040,544.819,28.212,29.535,3.206,0.000,365.429,9.287,44.656,44.180,453.525,966.205,99.430,15.129,320.439,2491.458,19.134,239.476,178.901,9.667,543.510,112.054,Normal,95.375,26.565,92.610
20-Sep-22 04:25:00,78.520,-0.160,3.255,13.559,1.000,23.055,49.979,2997.375,1.259,1.017,100.000,103.000,24.554,184.153,184.989,357.777,411.924,324.420,327.308,386.338,409.065,556.802,545.000,28.060,29.602,3.099,0.000,365.910,9.240,44.750,44.334,453.802,956.229,99.478,15.137,318.953,2452.882,19.022,239.915,175.873,9.601,543.662,112.600,Normal,95.000,26.509,92.839
20-Sep-22 04:30:00,79.280,0.400,3.282,13.576,-0.999,22.990,50.005,2999.625,3.748,3.772,100.000,103.000,24.660,184.238,184.851,358.046,411.707,324.528,327.476,384.201,408.110,556.757,545.304,28.220,29.518,3.175,0.000,366.739,9.315,44.801,44.479,453.565,972.895,99.624,15.123,321.476,2486.547,18.925,239.718,178.121,9.927,543.700,112.166,Normal,95.375,26.566,92.962
20-Sep-22 04:35:00,79.100,-0.360,3.282,13.543,-0.998,22.924,49.991,3000.750,3.522,3.630,100.000,103.063,25.229,185.449,185.880,358.897,412.156,325.131,328.107,381.756,407.295,557.815,545.357,28.203,29.438,3.230,0.000,367.510,9.303,44.889,44.501,453.508,975.889,98.088,15.111,321.401,2489.685,18.926,235.508,178.924,9.770,544.226,111.920,Normal,95.375,26.561,92.961
20-Sep-22 04:40:00,79.400,2.840,3.263,13.665,0.996,22.980,50.048,3002.625,4.452,4.477,100.000,103.063,25.538,186.190,186.786,359.098,412.300,325.639,328.589,382.619,407.418,558.442,545.565,28.267,29.429,3.228,0.000,367.708,9.331,44.926,44.558,453.256,979.893,99.961,15.110,321.891,2495.159,19.010,239.956,179.886,10.111,544.704,112.538,Normal,95.500,26.566,93.431
20-Sep-22 04:45:00,79.540,0.520,3.294,13.559,-0.999,23.035,49.968,2997.750,5.023,5.056,100.000,103.063,26.099,185.101,185.844,358.951,412.100,325.680,328.484,379.254,405.615,556.920,545.194,28.226,29.467,3.264,0.000,367.980,9.343,44.857,44.519,453.400,985.489,99.095,15.126,322.406,2482.495,19.036,238.548,180.024,9.584,543.581,112.414,Normal,95.375,26.566,92.846
20-Sep-22 04:50:00,78.860,-1.280,3.266,13.549,-0.998,23.000,49.908,3000.750,3.090,3.630,100.000,103.063,25.652,184.574,185.390,359.198,412.581,325.783,328.627,380.495,406.358,556.858,544.714,28.147,29.482,3.003,0.000,367.461,9.307,44.801,44.386,453.100,975.279,99.995,15.117,321.307,2472.846,18.947,240.352,181.413,10.521,543.609,112.121,Normal,95.125,26.444,92.843
20-Sep-22 04:55:00,79.240,1.480,3.279,13.584,1.000,22.980,50.002,3000.375,4.366,4.475,100.000,103.063,26.208,185.872,186.431,359.669,412.861,325.998,329.002,378.709,405.622,558.158,545.422,28.246,29.451,3.418,0.000,368.516,9.329,44.754,44.311,453.282,977.702,99.779,15.137,321.377,2491.068,18.998,240.640,183.342,10.439,543.938,112.207,Normal,95.250,26.617,91.442
20-Sep-22 05:00:00,79.140,1.760,3.270,13.599,0.998,22.895,49.983,3000.000,4.955,4.000,100.000,103.063,26.116,185.216,186.107,359.879,413.019,326.424,329.372,379.092,405.669,557.106,544.978,28.210,29.396,3.634,0.000,368.638,9.318,44.781,44.275,453.600,980.229,99.672,15.145,321.849,2493.520,19.001,240.725,182.408,9.595,543.452,112.723,Normal,95.500,26.688,90.508
20-Sep-22 05:05:00,79.340,2.040,3.280,13.593,0.999,22.952,49.900,3000.000,4.269,4.595,100.000,103.063,25.631,184.694,185.563,359.331,412.737,326.159,328.858,378.393,405.089,555.456,544.488,28.182,29.411,3.609,0.000,368.153,9.346,44.765,44.206,452.800,982.177,99.622,15.157,322.448,2482.713,19.115,241.126,183.544,9.901,542.414,112.307,Normal,95.250,26.516,90.860
20-Sep-22 05:10:00,79.060,3.080,3.254,13.621,0.996,23.010,50.007,2999.625,2.987,3.009,100.000,103.063,25.538,184.712,185.331,359.735,413.024,326.419,329.052,380.191,406.028,557.224,544.624,28.190,29.442,3.444,0.000,368.260,9.308,44.680,44.154,452.200,975.986,99.293,15.149,321.495,2479.000,18.861,240.002,181.359,10.088,543.104,112.024,Normal,95.125,26.572,89.575
20-Sep-22 05:15:00,79.200,5.400,3.259,13.668,0.994,23.001,49.945,2996.625,4.287,4.525,100.000,103.063,26.050,185.282,185.926,359.647,413.057,326.486,329.192,379.084,405.325,557.051,545.190,28.191,29.461,3.863,0.000,368.572,9.342,44.659,44.099,452.200,980.700,99.602,15.154,321.890,2479.271,19.085,240.950,185.317,10.643,543.296,112.531,Normal,95.500,26.571,88.528
20-Sep-22 05:20:00,78.660,5.680,3.236,13.686,0.993,22.995,50.016,3000.375,2.108,1.970,100.000,103.063,26.151,185.994,186.901,359.885,413.581,326.695,329.440,379.190,405.711,557.522,544.858,28.130,29.416,3.902,0.000,368.505,9.289,44.619,44.074,451.232,968.418,98.629,15.166,319.882,2469.378,18.668,239.086,180.142,10.091,543.369,112.433,Normal,95.000,26.617,88.279
20-Sep-22 05:25:00,79.380,3.720,3.272,13.660,0.995,22.995,49.958,2998.875,4.488,4.346,100.000,103.063,25.927,186.635,187.345,360.029,413.464,326.763,329.529,380.698,406.445,557.314,544.897,28.204,29.389,4.113,0.000,368.437,9.349,44.571,44.002,450.302,979.728,99.681,15.142,321.967,2481.505,19.173,240.613,182.243,9.826,543.626,111.940,Normal,95.125,26.572,88.177
20-Sep-22 05:30:00,79.400,0.360,3.288,13.572,-1.000,23.000,49.971,2997.375,3.817,4.084,100.000,103.063,25.688,186.663,187.448,359.809,413.341,326.562,329.276,381.396,406.597,557.116,544.747,28.241,29.350,4.094,0.000,368.124,9.343,44.617,44.029,449.627,979.690,99.798,15.152,321.873,2487.384,19.099,241.344,184.920,10.320,543.392,112.298,Normal,95.250,26.412,87.941
20-Sep-22 05:35:00,79.460,2.960,3.267,13.648,0.996,23.005,49.955,2999.250,3.774,3.865,100.000,103.063,25.774,186.698,187.360,359.921,413.769,326.708,329.481,385.045,407.886,557.682,545.149,28.165,29.306,4.121,0.000,367.972,9.331,44.614,44.064,449.371,975.229,99.804,15.137,321.044,2473.181,19.125,240.707,183.484,9.680,544.346,112.386,Normal,95.250,26.329,87.936
20-Sep-22 05:40:00,78.680,-1.840,3.258,13.575,-0.998,23.025,49.897,3003.750,1.379,1.220,100.000,103.063,25.255,186.520,187.347,359.977,413.843,326.465,329.153,384.333,408.385,556.033,544.422,28.075,29.280,4.075,0.000,367.538,9.283,44.603,44.127,448.900,963.952,98.201,15.170,319.600,2455.142,18.862,238.214,178.741,9.340,542.979,111.867,Normal,95.125,26.222,87.940
20-Sep-22 05:45:00,79.380,0.880,3.278,13.598,0.998,22.985,49.962,3001.500,3.928,3.974,100.000,103.063,25.401,186.165,186.844,359.524,413.314,326.057,328.825,382.666,407.828,556.828,544.974,28.253,29.288,4.295,0.000,367.693,9.349,44.683,44.215,448.953,980.839,100.433,15.153,322.255,2491.163,19.024,242.933,182.654,10.077,543.400,111.995,Normal,95.125,26.159,88.405
20-Sep-22 05:50:00,79.100,-1.720,3.273,13.537,-0.998,22.945,49.875,3002.250,2.261,1.494,100.000,103.063,25.092,185.280,186.151,359.701,413.805,326.169,328.944,385.731,409.203,557.081,544.734,28.145,29.266,4.177,0.000,367.317,9.289,44.766,44.350,448.323,964.191,98.843,15.148,320.026,2476.095,18.745,238.863,182.663,9.822,543.710,112.400,Normal,95.375,25.982,88.640
20-Sep-22 05:55:00,79.550,0.160,3.291,13.548,0.000,23.040,49.924,2995.688,3.952,3.814,100.000,103.063,24.990,184.887,185.831,358.967,412.949,325.775,328.587,385.742,408.988,556.388,545.124,28.192,29.270,4.192,0.000,367.057,9.335,44.863,44.490,448.186,975.979,98.988,15.144,321.672,2473.521,18.960,239.039,184.492,10.239,543.536,111.892,Normal,95.625,25.976,88.761
20-Sep-22 06:00:00,79.580,2.600,3.283,13.611,0.997,23.000,49.943,3002.250,3.201,3.550,100.000,103.063,24.687,184.584,185.203,358.995,413.071,325.487,328.305,385.135,408.857,555.596,544.693,28.276,29.188,4.142,0.000,366.692,9.349,44.878,44.512,448.400,979.264,98.915,15.155,322.378,2492.365,19.036,239.331,186.997,9.976,542.784,111.996,Normal,95.250,25.746,89.575
20-Sep-22 06:05:00,79.280,3.880,3.277,13.647,0.997,23.055,49.980,2996.625,3.133,3.189,100.000,103.063,24.704,184.186,184.782,358.982,412.854,325.403,328.477,385.996,409.216,557.624,545.233,28.217,29.282,4.120,0.000,366.800,9.327,44.890,44.544,448.071,972.254,99.807,15.131,321.400,2476.875,18.570,240.471,181.901,9.786,544.154,112.298,Normal,95.625,25.684,89.689
20-Sep-22 06:10:00,79.200,-0.280,3.297,13.551,-1.000,22.960,49.987,3000.750,2.740,2.643,100.000,103.063,24.765,184.258,184.950,358.953,412.915,325.401,328.234,387.315,409.570,555.493,545.080,28.184,29.143,4.093,0.000,366.340,9.324,44.815,44.507,448.004,971.061,98.993,15.147,321.187,2479.303,19.016,239.166,181.412,9.799,543.300,112.141,Normal,95.500,25.625,90.167
20-Sep-22 06:15:00,79.420,0.120,3.297,13.584,-1.000,22.979,50.008,3001.500,2.990,2.380,100.000,103.063,24.513,184.187,184.826,358.874,412.917,325.331,328.143,388.424,410.110,557.163,544.991,28.294,29.114,4.066,0.000,366.210,9.326,44.715,44.313,447.791,969.170,99.237,15.132,320.813,2497.093,18.903,239.145,183.139,9.961,544.023,111.856,Normal,95.250,25.452,90.861
20-Sep-22 06:20:00,78.720,2.480,3.262,13.636,0.998,23.040,49.890,2998.875,0.872,0.504,100.000,103.063,24.506,184.115,184.837,358.643,412.948,325.220,327.952,388.869,410.257,556.357,545.079,28.082,29.155,4.121,0.000,365.651,9.266,44.597,44.169,448.074,956.151,99.897,15.146,318.806,2453.669,18.749,241.310,180.429,10.170,543.765,112.086,Normal,95.250,25.564,90.625
20-Sep-22 06:25:00,78.560,1.920,3.271,13.611,0.998,23.050,50.036,2999.625,0.754,0.213,100.000,103.063,24.498,183.384,184.084,358.265,412.646,324.768,327.744,388.838,410.604,557.419,544.834,28.146,29.164,3.928,0.000,365.112,9.266,44.563,44.041,448.500,954.490,99.453,15.141,318.553,2464.746,18.661,240.041,180.300,9.730,543.910,112.250,Normal,95.000,25.506,90.624
20-Sep-22 06:30:00,78.820,2.160,3.269,13.625,0.998,22.996,50.020,3002.250,1.117,0.290,100.000,103.063,24.240,183.503,184.379,358.623,412.868,324.760,327.833,389.124,410.701,556.902,544.817,28.147,29.199,3.915,0.000,365.645,9.263,44.427,43.970,448.600,955.692,99.635,15.144,319.063,2470.021,18.701,240.605,183.912,9.632,543.722,111.859,Normal,94.750,25.445,91.210
20-Sep-22 06:35:00,78.760,1.080,3.275,13.610,1.000,22.992,49.932,3001.125,1.984,1.570,100.000,103.063,24.039,183.947,184.531,357.985,412.546,324.459,327.405,389.817,411.145,555.717,544.937,28.166,29.266,4.017,0.000,365.102,9.301,44.526,44.009,449.071,963.993,99.432,15.130,320.302,2474.174,18.971,239.542,180.372,10.054,543.605,111.903,Normal,95.000,25.329,91.678
20-Sep-22 06:40:00,79.600,0.960,3.305,13.633,1.000,23.052,49.953,3002.250,2.852,2.780,100.000,103.063,24.000,183.948,184.850,357.873,412.170,323.986,327.052,388.382,410.737,555.564,544.867,28.264,29.299,4.021,0.000,365.210,9.338,44.534,44.089,449.291,974.235,99.950,15.134,321.948,2485.298,18.925,240.934,180.891,9.861,543.104,112.299,Normal,95.500,25.282,92.028
20-Sep-22 06:45:00,79.340,-0.040,3.311,13.574,-0.999,23.030,49.988,3001.875,2.605,2.886,100.000,103.063,24.186,184.124,184.707,358.210,412.084,324.387,327.357,388.278,410.535,556.513,545.369,28.241,29.312,3.971,0.000,366.211,9.326,44.619,44.213,449.500,972.501,99.895,15.124,321.800,2484.053,18.864,240.408,180.117,9.784,544.140,112.095,Normal,95.750,25.336,92.148
20-Sep-22 06:50:00,79.660,-1.800,3.337,13.532,-0.997,23.018,49.910,2999.250,3.056,2.856,100.000,103.063,24.382,184.000,184.601,358.394,411.957,324.560,327.573,387.105,410.094,556.595,545.108,28.223,29.368,4.109,0.000,366.374,9.319,44.739,44.355,449.800,972.004,98.941,15.127,321.451,2482.529,18.992,238.208,180.190,9.232,544.180,111.847,Normal,95.625,25.496,91.445
20-Sep-22 06:55:00,79.120,-1.720,3.305,13.548,-0.998,23.059,49.959,3001.125,2.034,2.794,100.000,103.063,24.695,184.084,184.677,358.432,412.026,324.463,327.442,384.981,409.232,555.096,544.956,28.150,29.404,4.113,0.000,366.541,9.307,44.825,44.506,449.400,973.372,98.931,15.152,321.686,2465.860,18.882,239.234,180.815,9.365,543.121,112.196,Normal,95.750,25.624,91.327
20-Sep-22 07:00:00,78.600,-1.920,3.291,13.541,-0.998,23.039,49.886,2997.750,1.021,0.241,100.000,103.063,25.024,184.009,184.649,358.582,412.279,325.012,327.870,384.866,409.519,556.751,544.976,28.015,29.422,4.114,0.000,366.391,9.233,44.882,44.588,449.268,952.359,99.741,15.154,318.129,2444.723,18.793,241.268,178.489,8.973,543.850,112.195,Normal,95.625,25.805,91.090
20-Sep-22 07:05:00,79.340,2.240,3.316,13.599,0.997,23.002,49.937,2997.375,3.321,3.782,100.000,103.063,25.195,184.347,184.918,358.195,411.849,324.505,327.422,380.340,407.340,554.852,544.545,28.183,29.404,4.276,0.000,366.724,9.327,44.835,44.507,449.301,979.245,98.725,15.166,322.242,2477.388,19.286,239.337,180.298,9.072,542.418,111.846,Normal,95.500,25.925,90.738
20-Sep-22 07:10:00,78.400,3.120,3.259,13.645,0.997,23.089,50.022,2996.625,0.734,0.327,100.000,103.063,25.171,184.433,185.121,358.710,412.527,325.031,327.968,383.259,408.410,557.408,544.588,28.083,29.357,4.023,0.000,366.313,9.243,44.713,44.347,448.608,953.753,97.265,15.152,318.086,2450.701,18.679,235.224,178.755,8.629,543.593,112.054,Normal,94.875,26.036,90.399
20-Sep-22 07:15:00,78.920,-0.160,3.297,13.589,-0.999,23.010,50.043,3002.625,1.904,1.569,100.000,103.063,25.169,184.536,185.310,359.007,412.722,325.223,328.054,382.689,408.428,557.389,544.865,28.183,29.361,3.999,0.000,366.554,9.286,44.618,44.214,448.754,964.746,98.511,15.145,319.922,2476.402,18.882,237.945,178.008,8.828,543.800,112.370,Normal,95.125,26.155,90.156
20-Sep-22 07:20:00,79.120,-4.480,3.323,13.519,-0.995,23.065,49.949,2997.375,2.669,2.659,100.000,103.063,25.248,184.514,185.062,358.594,412.510,325.088,327.877,382.401,407.807,556.198,544.964,28.155,29.476,4.028,0.000,366.729,9.301,44.513,44.046,448.294,970.065,98.277,15.146,320.843,2466.652,19.182,237.403,182.283,8.925,543.444,111.938,Normal,95.375,26.161,90.627
20-Sep-22 07:25:00,79.280,-5.480,3.352,13.471,-0.992,23.150,49.973,2997.375,3.030,2.789,100.000,103.000,25.208,184.861,185.513,358.765,412.492,324.951,327.875,381.423,407.263,555.977,544.714,28.201,29.544,4.116,0.000,366.613,9.310,44.465,43.970,448.779,972.382,99.678,15.173,321.270,2465.580,18.776,241.941,180.584,8.905,542.850,111.995,Normal,95.500,26.156,90.158
20-Sep-22 07:30:00,78.860,-4.080,3.314,13.539,-0.996,23.100,49.891,2997.750,1.658,2.662,100.000,103.000,25.288,184.875,185.460,358.705,412.452,325.194,328.006,382.330,407.633,555.725,544.782,28.115,29.617,4.168,0.000,366.889,9.293,44.452,44.047,448.400,971.338,98.789,15.171,321.018,2457.858,19.162,239.698,181.969,8.910,543.089,112.257,Normal,95.375,26.221,89.456
20-Sep-22 07:35:00,79.020,-4.400,3.321,13.504,-0.995,23.052,49.855,2998.125,2.140,2.503,100.000,103.000,25.388,184.717,185.326,358.992,412.662,325.287,328.216,383.770,408.377,555.103,545.108,28.066,29.670,4.176,0.000,366.872,9.293,44.526,44.121,448.661,973.233,98.506,15.165,321.270,2454.312,18.973,238.753,178.608,9.006,543.374,112.086,Normal,95.625,26.277,88.640
20-Sep-22 07:40:00,79.580,-2.560,3.344,13.533,-0.996,23.116,49.970,2998.500,3.683,3.680,100.000,103.000,25.599,184.834,185.559,358.993,412.706,325.273,328.169,380.721,407.279,556.151,544.949,28.213,29.812,4.267,0.000,367.352,9.334,44.619,44.215,448.291,977.202,98.621,15.157,321.704,2474.150,18.823,238.700,183.960,8.776,543.200,111.826,Normal,95.250,26.342,87.962
20-Sep-22 07:45:00,79.240,-0.360,3.317,13.587,-0.998,23.136,49.938,2999.250,2.519,2.340,100.000,103.000,25.733,185.066,185.844,359.557,413.014,325.751,328.627,382.808,407.844,557.152,544.845,28.174,29.821,4.305,0.000,367.413,9.303,44.697,44.346,447.600,970.478,99.607,15.148,320.699,2466.687,19.070,240.709,179.785,8.694,543.827,112.235,Normal,95.125,26.506,87.231
20-Sep-22 07:50:00,79.000,1.400,3.302,13.601,0.999,23.095,49.955,3002.250,2.288,2.114,100.000,103.000,25.809,184.757,185.509,359.512,413.605,325.552,328.661,384.610,408.472,555.968,545.345,28.147,29.781,4.270,0.000,367.234,9.308,44.827,44.487,447.100,971.606,98.660,15.158,320.752,2464.783,19.081,238.842,179.970,8.460,543.950,112.233,Normal,95.375,26.685,86.888
20-Sep-22 07:55:00,79.680,1.480,3.330,13.635,0.999,22.985,50.005,3003.375,4.070,3.880,100.000,103.000,25.733,184.844,185.513,359.764,413.506,325.674,328.653,382.936,408.034,557.521,545.405,28.271,29.796,4.312,0.000,367.574,9.351,44.844,44.527,446.305,979.587,99.093,15.141,322.198,2497.839,19.216,239.187,180.454,8.848,544.252,111.787,Normal,95.125,26.793,86.070
20-Sep-22 08:00:00,79.480,5.040,3.314,13.674,0.995,22.955,50.018,2996.625,3.748,3.241,100.000,103.000,25.774,185.182,186.095,359.399,412.965,325.788,328.603,380.669,406.956,556.915,544.906,28.253,29.792,4.468,0.000,367.529,9.335,44.883,44.553,446.200,978.150,100.135,15.154,321.927,2497.882,18.891,242.251,183.049,8.723,543.495,112.133,Normal,95.500,26.809,85.613
20-Sep-22 08:05:00,79.100,5.200,3.300,13.699,0.995,23.001,50.040,2996.250,2.743,2.274,100.000,103.000,25.844,185.425,185.925,359.376,413.330,325.965,328.722,380.718,406.904,557.678,544.797,28.210,29.881,4.467,0.000,367.412,9.307,44.825,44.486,445.800,971.688,98.942,15.154,320.896,2486.593,18.783,239.352,179.473,8.645,543.655,112.324,Normal,95.125,26.922,84.784
20-Sep-22 08:10:00,79.400,6.600,3.306,13.707,0.992,22.960,50.061,2996.250,3.149,2.363,100.000,103.000,26.019,185.166,185.908,359.706,413.487,326.142,329.116,381.481,407.208,558.233,545.179,28.219,29.968,4.587,0.000,367.806,9.308,44.790,44.360,445.400,974.029,99.400,15.149,320.934,2492.563,19.113,240.249,178.998,8.434,544.100,111.906,Normal,95.125,27.075,84.672
20-Sep-22 08:15:00,79.320,9.000,3.310,13.755,0.990,22.972,50.043,2999.625,2.949,2.724,100.000,103.000,26.184,185.236,186.080,360.180,413.786,326.379,329.335,381.123,406.964,557.978,545.191,28.202,30.070,4.627,0.000,368.498,9.313,44.776,44.305,444.870,975.193,99.551,15.147,321.249,2489.339,19.114,240.516,178.947,8.949,544.070,112.053,Normal,95.125,27.220,84.313
20-Sep-22 08:20:00,78.960,12.320,3.308,13.786,0.986,23.005,50.015,2998.875,2.760,2.846,100.000,103.000,26.047,185.491,186.212,359.622,413.443,326.224,328.952,379.633,406.175,556.305,544.698,28.172,30.095,4.557,0.000,367.952,9.322,44.693,44.273,444.300,976.348,99.184,15.175,321.566,2481.505,18.983,240.813,179.494,8.654,542.849,112.414,Normal,95.375,27.280,82.795
20-Sep-22 08:25:00,79.040,11.560,3.301,13.810,0.986,23.011,50.038,2998.500,2.480,3.894,100.000,103.000,26.154,185.673,186.328,359.893,413.586,326.355,329.163,380.214,406.512,556.919,545.098,28.175,30.131,4.586,0.000,368.345,9.341,44.724,44.179,444.398,981.206,98.448,15.160,322.179,2481.421,19.286,238.402,182.851,9.306,543.592,112.064,Normal,95.125,27.274,83.387
20-Sep-22 08:30:00,79.560,11.840,3.329,13.780,0.986,22.970,50.042,3000.000,3.819,3.709,100.000,103.000,26.320,185.883,186.617,360.198,413.813,326.643,329.515,381.019,406.833,557.584,545.270,28.238,30.178,4.617,0.000,368.367,9.342,44.708,44.148,443.907,979.446,99.597,15.158,321.722,2498.522,19.396,241.088,180.255,9.214,544.000,111.821,Normal,95.125,27.225,83.385
20-Sep-22 08:35:00,79.100,9.400,3.308,13.734,0.990,22.890,50.070,2998.125,2.971,3.269,100.000,103.000,26.459,185.822,186.527,360.379,413.832,326.739,329.609,379.828,406.232,557.705,545.087,28.216,30.208,4.489,0.000,368.748,9.317,44.725,44.184,443.905,979.071,98.265,15.161,321.624,2501.459,18.976,238.016,178.729,9.376,543.920,112.365,Normal,95.000,27.341,82.800
20-Sep-22 08:40:00,79.260,9.160,3.308,13.766,0.989,22.907,49.990,3003.000,3.886,4.228,100.000,103.000,26.638,186.036,186.575,360.814,413.970,326.745,329.770,378.185,405.403,556.054,545.038,28.193,30.340,4.627,0.000,369.368,9.359,44.701,44.172,444.202,985.432,98.558,15.181,322.621,2496.746,19.347,239.554,181.991,9.370,543.251,112.399,Normal,95.375,27.397,81.509
20-Sep-22 08:45:00,79.500,8.680,3.320,13.746,0.990,22.935,50.010,3000.000,4.712,4.112,100.000,103.000,26.977,186.342,187.144,361.155,414.358,327.252,330.082,378.847,405.556,557.200,545.173,28.242,30.452,4.716,0.980,369.595,9.350,44.740,44.108,443.800,981.267,99.224,15.170,321.711,2503.633,19.383,240.685,178.819,9.336,543.756,111.865,Normal,95.500,27.570,82.453
20-Sep-22 08:50:00,78.940,10.200,3.291,13.779,0.988,22.895,50.044,3001.500,3.511,2.861,100.000,103.000,27.063,186.500,187.347,361.314,414.598,327.354,330.228,378.536,405.635,557.628,544.769,28.212,30.408,4.757,0.000,369.622,9.329,44.800,44.191,443.401,978.680,98.624,15.168,321.311,2502.288,18.823,239.141,177.573,9.414,543.649,112.133,Normal,95.250,27.753,81.243
20-Sep-22 08:55:00,79.200,7.640,3.310,13.718,0.992,22.914,50.049,3001.875,3.310,2.837,100.000,103.000,27.174,186.707,187.338,361.624,414.798,327.815,330.524,378.726,405.888,558.179,545.009,28.175,30.379,4.807,0.000,369.993,9.318,44.795,44.180,442.892,977.781,98.623,15.162,321.021,2494.170,19.093,238.897,179.809,9.249,544.100,112.396,Normal,95.375,28.055,80.344
20-Sep-22 09:00:00,78.760,5.600,3.293,13.698,0.994,22.894,49.905,3000.750,2.339,2.024,100.000,103.000,27.478,186.614,187.381,361.736,414.904,328.037,330.540,379.083,405.793,556.877,545.001,28.041,30.401,4.803,0.000,370.020,9.294,44.852,44.242,442.200,971.699,98.041,15.176,320.078,2471.684,19.435,238.096,176.297,8.914,543.727,111.984,Normal,95.000,28.104,80.108
20-Sep-22 09:05:00,79.380,1.920,3.325,13.613,0.998,22.825,49.993,2998.500,3.872,4.353,100.000,103.000,27.511,186.945,187.732,361.458,414.503,327.948,330.558,377.143,404.679,557.046,544.889,28.179,30.455,4.969,0.000,370.374,9.349,44.882,44.241,442.008,984.287,98.448,15.182,321.858,2504.381,19.344,239.324,182.372,9.359,543.300,111.962,Normal,95.000,28.280,80.111
20-Sep-22 09:10:00,79.700,5.280,3.331,13.686,0.993,22.781,49.983,3002.250,4.891,4.783,100.000,103.000,27.688,186.966,187.740,361.967,414.887,328.261,331.048,377.510,405.019,557.651,545.371,28.233,30.570,4.988,0.000,370.564,9.369,44.913,44.288,441.724,987.300,97.800,15.166,322.303,2518.729,19.484,237.075,179.862,9.088,544.077,112.332,Normal,95.375,28.400,80.809
20-Sep-22 09:15:00,79.240,6.040,3.304,13.724,0.993,22.760,49.999,2998.500,4.008,4.362,100.000,103.000,27.416,187.112,187.755,361.464,414.465,328.126,330.748,377.127,404.261,557.162,544.798,28.203,30.590,4.886,0.000,370.193,9.352,44.962,44.345,441.444,985.999,97.999,15.187,322.119,2516.200,19.170,238.450,176.437,9.666,543.204,112.005,Normal,95.125,28.405,79.185
20-Sep-22 09:20:00,79.820,5.520,3.333,13.695,0.994,22.772,50.026,2998.875,4.523,4.295,100.000,103.000,27.647,187.220,187.777,361.837,415.020,328.609,331.166,378.004,404.944,558.909,545.310,28.244,30.702,4.967,0.000,370.698,9.354,45.003,44.384,441.600,982.445,98.318,15.157,321.379,2523.576,19.217,237.960,178.626,9.732,544.581,111.831,Normal,94.875,28.277,78.830
20-Sep-22 09:25:00,79.140,6.480,3.306,13.702,0.992,22.780,49.991,2997.750,3.691,4.105,100.000,102.875,27.730,187.601,188.144,361.783,414.652,328.441,331.174,376.444,404.037,557.360,544.909,28.161,30.729,5.023,0.000,370.497,9.337,45.001,44.475,441.600,984.562,98.297,15.190,321.832,2507.965,19.291,239.292,180.667,9.273,543.438,112.335,Normal,95.375,28.284,77.897
20-Sep-22 09:30:00,78.740,4.640,3.286,13.687,0.994,22.849,49.923,3000.375,2.849,3.119,100.000,103.000,27.803,187.436,188.166,362.234,415.297,328.602,331.282,378.397,405.010,557.523,545.008,28.110,30.882,4.875,0.000,370.767,9.314,45.040,44.476,441.700,977.029,98.849,15.182,320.934,2492.829,19.135,240.306,179.677,9.431,543.970,112.383,Normal,95.250,28.402,79.059
20-Sep-22 09:35:00,79.180,5.040,3.314,13.672,0.995,22.820,50.056,3001.875,5.139,4.624,100.000,103.000,27.963,187.383,188.151,362.279,415.233,328.648,331.490,377.631,404.622,557.606,545.271,28.232,31.000,5.049,0.000,371.086,9.368,45.064,44.429,441.500,985.017,99.131,15.183,321.838,2518.594,19.536,241.032,178.849,9.785,543.900,111.869,Normal,95.000,28.635,77.795
20-Sep-22 09:40:00,79.020,5.880,3.294,13.698,0.993,22.810,50.060,2998.125,3.626,3.966,100.000,103.000,27.874,187.706,188.366,361.993,414.879,328.326,331.445,377.100,404.172,557.217,544.515,28.187,31.111,4.923,0.000,370.942,9.345,45.017,44.341,441.400,984.879,98.056,15.186,321.779,2512.100,19.220,238.548,178.063,9.688,543.209,112.283,Normal,94.750,28.819,76.491
20-Sep-22 09:45:00,78.900,5.840,3.295,13.692,0.993,22.797,50.052,2999.625,3.095,3.401,100.000,103.000,28.017,188.047,188.899,362.400,415.423,328.695,331.741,376.556,404.273,557.823,544.898,28.145,31.206,5.020,0.000,371.759,9.331,44.972,44.276,441.192,983.306,99.353,15.186,321.644,2506.299,19.260,241.670,183.564,9.360,543.748,112.534,Normal,95.250,29.060,77.195
20-Sep-22 09:50:00,79.080,6.440,3.305,13.724,0.992,22.800,50.025,3001.875,3.313,3.084,100.000,102.938,27.985,188.001,188.871,362.556,415.575,328.873,331.782,377.422,404.727,557.169,544.838,28.141,31.396,5.099,0.000,371.386,9.330,44.919,44.183,440.900,979.943,98.341,15.196,320.998,2507.198,19.026,239.656,179.016,9.505,543.440,112.125,Normal,95.250,29.215,76.696
20-Sep-22 09:55:00,79.380,5.120,3.318,13.695,0.993,22.920,50.036,2998.875,4.618,4.817,100.000,102.938,28.280,188.429,189.183,362.603,415.439,329.121,331.949,376.614,403.977,558.148,545.266,28.215,31.556,5.143,0.000,372.182,9.368,44.897,44.144,440.700,987.488,98.802,15.176,322.079,2509.832,19.256,239.944,180.145,9.613,543.990,111.953,Normal,95.250,29.173,75.323
20-Sep-22 10:00:00,79.020,3.480,3.308,13.656,0.996,22.896,49.912,3002.625,4.233,3.841,100.000,102.938,28.335,188.333,189.205,362.924,415.911,329.471,332.163,377.753,404.741,557.077,545.230,28.127,31.564,5.003,0.000,372.174,9.352,44.896,44.122,440.800,983.475,99.022,15.177,321.560,2495.958,19.267,240.484,180.579,9.968,544.054,112.461,Normal,95.500,29.217,74.871
20-Sep-22 10:05:00,79.480,2.440,3.331,13.617,0.998,22.930,50.023,2998.875,4.549,4.438,100.000,102.938,27.926,188.422,189.256,362.479,415.371,328.951,331.928,377.385,404.684,557.745,544.824,28.218,31.461,5.122,0.000,371.899,9.359,44.944,44.123,440.680,984.727,99.478,15.187,321.945,2508.471,19.234,242.054,179.139,9.657,543.609,112.198,Normal,95.250,29.337,75.325
20-Sep-22 10:10:00,79.140,4.640,3.306,13.678,0.996,23.000,50.058,2997.750,3.624,2.949,100.000,102.938,28.188,188.289,189.069,362.816,415.744,329.153,332.118,378.113,405.037,558.572,545.219,28.096,31.432,5.107,0.000,371.490,9.310,44.996,44.216,440.800,977.923,97.801,15.186,320.589,2478.132,19.083,237.898,176.220,9.711,544.350,111.904,Normal,95.375,29.397,75.552
20-Sep-22 10:15:00,79.240,3.040,3.318,13.641,0.997,22.941,50.071,3000.750,4.546,4.527,100.000,102.938,28.218,189.075,189.544,362.838,415.605,329.075,332.191,376.914,404.278,558.372,545.212,28.150,31.467,5.031,0.000,372.290,9.352,45.127,44.332,440.418,987.544,98.385,15.184,321.941,2494.052,19.252,239.255,180.580,9.951,543.945,112.129,Normal,95.500,29.458,74.626
20-Sep-22 10:20:00,79.280,3.760,3.321,13.649,0.995,23.020,50.004,2998.875,4.906,4.794,100.000,102.938,28.384,188.924,189.657,362.857,415.524,329.284,332.274,376.133,403.953,558.217,545.226,28.165,31.436,4.895,0.000,372.572,9.353,45.158,44.372,440.600,988.092,98.536,15.183,322.004,2488.993,19.199,239.591,181.214,9.520,543.948,112.278,Normal,95.250,29.512,74.503
20-Sep-22 10:25:00,79.060,5.120,3.290,13.705,0.994,23.006,50.079,2998.125,3.877,4.117,100.000,102.938,28.355,188.859,189.646,362.322,414.971,328.720,331.838,375.785,403.497,557.131,544.572,28.138,31.709,5.022,0.000,371.304,9.335,45.145,44.355,440.656,985.795,97.487,15.188,321.960,2487.919,19.065,237.241,176.878,9.937,543.025,112.041,Normal,94.875,29.394,75.912
20-Sep-22 10:30:00,79.620,4.440,3.329,13.673,0.995,22.945,50.046,2998.500,5.423,5.645,100.000,102.938,28.815,189.611,190.245,363.055,415.478,329.509,332.560,375.932,403.487,558.977,545.698,28.212,31.898,4.992,0.000,372.768,9.368,45.098,44.305,440.938,991.322,98.433,15.176,322.214,2509.181,19.539,239.028,178.168,9.190,544.548,112.194,Normal,95.500,29.808,74.161
20-Sep-22 10:35:00,79.100,5.920,3.302,13.710,0.993,22.930,50.080,2998.500,5.091,4.764,100.000,102.938,28.858,189.423,190.254,363.078,415.521,329.745,332.620,375.844,403.325,558.885,545.226,28.180,32.082,5.163,0.000,372.570,9.353,45.064,44.218,441.115,988.809,99.152,15.184,321.822,2506.433,19.635,241.108,180.392,9.682,544.333,112.653,Normal,95.250,29.815,72.523
20-Sep-22 10:40:00,79.400,3.600,3.324,13.665,0.995,22.985,50.044,2998.875,5.304,5.041,100.000,102.938,28.939,189.640,190.229,363.016,415.428,329.495,332.414,375.457,402.704,556.780,544.652,28.154,32.212,5.208,0.000,372.503,9.373,44.978,44.112,440.602,991.400,97.965,15.188,322.102,2497.017,19.285,238.403,179.063,9.533,543.097,112.245,Normal,95.500,29.800,74.161
20-Sep-22 10:45:00,79.460,4.640,3.319,13.677,0.995,22.980,50.154,3000.750,4.246,3.805,100.000,102.938,28.529,189.411,190.357,363.231,416.250,329.571,332.664,377.156,403.873,559.277,544.418,28.228,32.274,4.958,0.000,372.330,9.347,45.031,44.138,440.600,985.370,99.248,15.173,321.507,2511.177,19.110,240.869,177.922,9.368,544.072,112.002,Normal,94.875,29.869,73.346
20-Sep-22 10:50:00,78.960,4.880,3.298,13.669,0.994,22.985,50.108,2998.875,4.644,4.538,100.000,102.875,29.047,189.512,190.232,363.421,416.076,330.068,333.076,376.214,403.457,559.203,545.416,28.184,32.295,5.219,0.000,373.143,9.349,45.068,44.173,440.600,988.556,98.928,15.186,321.738,2503.668,19.368,240.672,179.208,9.685,544.445,112.368,Normal,95.125,30.042,72.761
20-Sep-22 10:55:00,79.160,4.600,3.301,13.691,0.994,23.002,49.979,3001.875,4.552,4.534,100.000,102.938,29.083,189.947,190.582,363.920,416.293,329.957,333.078,376.360,403.199,557.442,545.158,28.135,32.356,5.309,0.000,373.678,9.352,45.179,44.287,440.275,989.477,98.362,15.209,321.909,2494.240,19.443,240.256,181.557,9.670,543.598,112.657,Normal,95.250,30.047,73.228
20-Sep-22 11:00:00,79.260,2.480,3.325,13.620,0.998,23.001,50.024,3000.750,5.656,5.991,100.000,102.875,29.283,190.374,190.906,363.951,415.886,330.159,333.191,375.828,402.854,556.927,545.195,28.183,32.476,5.306,0.000,373.750,9.384,45.239,44.359,440.136,994.622,98.396,15.206,322.490,2502.352,19.224,240.203,178.037,9.602,543.408,112.580,Normal,95.125,30.397,71.128
20-Sep-22 11:05:00,79.720,3.720,3.338,13.648,0.997,23.000,50.021,2998.875,6.445,6.710,100.000,102.938,29.486,190.448,191.233,363.743,415.750,330.156,333.429,374.567,402.214,557.447,545.127,28.214,32.565,5.274,0.000,374.132,9.397,45.274,44.373,439.683,997.070,97.448,15.206,322.970,2509.275,19.448,237.907,180.547,9.811,543.437,112.589,Normal,95.125,30.517,71.592
20-Sep-22 11:10:00,78.500,4.600,3.278,13.665,0.995,23.042,49.995,2999.250,4.182,4.171,100.000,102.875,29.722,190.669,191.371,363.794,415.818,330.011,333.375,375.083,402.204,556.923,545.072,28.016,32.623,5.083,0.000,373.753,9.327,45.218,44.290,439.972,988.368,98.609,15.208,321.316,2470.389,19.482,240.786,179.591,9.326,543.470,113.207,Normal,95.500,30.520,71.940
20-Sep-22 11:15:00,79.260,4.960,3.310,13.686,0.994,23.003,50.044,3003.000,6.076,5.820,100.000,102.875,29.889,190.546,191.384,364.097,416.028,330.383,333.675,374.125,401.892,557.464,544.922,28.177,32.734,5.176,0.000,374.243,9.374,45.166,44.214,440.036,995.985,97.906,15.210,322.407,2503.418,19.416,239.167,181.615,9.940,543.304,112.846,Normal,95.375,30.520,71.824
20-Sep-22 11:20:00,79.000,4.520,3.301,13.666,0.996,23.065,50.011,3000.000,5.457,5.768,100.000,102.875,29.895,190.341,191.115,364.272,416.175,330.654,333.931,374.854,401.923,558.109,545.021,28.097,32.793,5.050,0.000,374.703,9.351,45.145,44.127,440.009,993.812,97.318,15.207,321.675,2483.295,19.273,237.613,179.366,9.806,543.601,112.373,Normal,95.250,30.575,72.295
20-Sep-22 11:25:00,78.800,2.720,3.298,13.637,0.996,23.207,50.058,3002.250,5.191,4.082,100.000,102.875,29.859,190.723,191.497,364.637,416.666,331.010,334.157,375.355,402.200,559.338,545.082,28.106,32.777,4.856,0.000,374.556,9.319,45.206,44.199,440.265,982.549,97.491,15.195,320.502,2470.753,19.169,237.550,180.500,9.771,544.150,112.748,Normal,95.125,31.109,71.756
20-Sep-22 11:30:00,79.320,5.520,3.306,13.699,0.993,23.190,50.010,3000.750,7.541,7.519,100.000,102.938,30.446,190.915,191.678,364.737,416.180,331.062,334.251,373.753,401.182,558.194,545.508,28.153,32.762,4.988,0.000,375.364,9.396,45.282,44.226,441.041,1001.852,98.238,15.204,322.780,2480.833,19.539,239.736,180.054,10.008,544.002,112.821,Normal,95.375,31.155,72.524
20-Sep-22 11:35:00,79.160,4.240,3.300,13.687,0.994,23.215,50.030,3001.500,6.853,6.628,100.000,102.938,30.394,191.541,192.359,364.693,416.063,331.102,334.252,373.910,400.902,556.593,544.981,28.114,32.846,5.077,0.000,374.833,9.384,45.350,44.328,441.162,998.959,98.107,15.212,322.634,2472.579,19.509,239.759,182.243,10.015,543.160,112.498,Normal,95.125,31.157,71.379
20-Sep-22 11:40:00,79.120,0.720,3.311,13.621,0.999,23.204,50.047,3001.125,7.533,6.846,100.000,102.938,30.302,191.469,192.198,364.764,416.404,331.275,334.607,374.861,401.258,559.184,545.131,28.172,32.906,4.948,0.000,375.148,9.382,45.280,44.300,441.301,998.728,98.250,15.186,322.353,2483.023,19.450,239.020,182.925,9.997,544.350,112.717,Normal,95.375,31.159,72.405
20-Sep-22 11:45:00,79.600,0.520,3.334,13.603,-0.999,23.210,50.087,3000.750,6.991,6.851,100.000,102.813,29.835,191.558,192.413,364.425,416.032,330.839,334.344,375.005,401.215,558.060,544.727,28.205,32.948,4.914,0.000,374.714,9.388,45.295,44.233,441.500,997.482,98.060,15.192,322.566,2489.250,19.732,238.777,181.652,9.757,543.524,112.984,Normal,95.000,31.225,72.527
20-Sep-22 11:50:00,79.200,1.400,3.310,13.654,0.998,23.225,50.055,3002.250,5.407,4.486,100.000,102.938,30.258,191.511,192.391,364.856,416.834,331.180,334.627,375.102,401.695,559.112,544.882,28.093,33.017,4.929,0.000,374.962,9.329,45.236,44.177,441.979,986.678,97.977,15.202,320.758,2469.165,19.751,239.003,177.529,9.376,543.973,112.833,Normal,95.125,31.463,71.591
20-Sep-22 11:55:00,78.780,1.080,3.304,13.605,0.999,23.126,50.047,2998.500,5.707,5.848,100.000,102.938,30.434,191.432,192.202,364.451,416.102,330.899,334.505,374.958,401.247,557.486,545.177,28.079,32.980,5.064,0.000,375.085,9.348,45.313,44.246,441.600,993.828,98.448,15.216,321.820,2475.793,19.457,240.750,178.531,9.752,543.457,112.633,Normal,95.125,31.693,71.009
20-Sep-22 12:00:00,79.120,0.320,3.314,13.606,-0.999,23.070,50.089,3001.875,6.750,5.654,100.000,102.938,30.476,191.187,192.046,364.903,416.703,331.302,334.646,375.523,401.589,558.801,545.093,28.134,33.027,5.085,0.000,375.211,9.358,45.304,44.266,441.600,992.633,98.053,15.197,321.453,2492.364,19.669,238.969,181.010,9.448,544.147,112.692,Normal,95.000,31.634,70.306
20-Sep-22 12:05:00,78.520,1.400,3.286,13.611,1.000,23.150,49.989,3001.125,4.973,5.017,100.000,102.875,30.594,191.251,192.135,364.952,416.721,331.305,334.694,375.270,401.559,557.999,544.962,28.010,32.995,4.991,0.000,375.455,9.329,45.300,44.219,441.302,990.935,98.162,15.204,321.050,2460.144,19.565,239.531,178.540,9.583,543.807,112.869,Normal,94.875,31.630,70.307
20-Sep-22 12:10:00,79.360,1.600,3.316,13.637,0.999,23.132,50.006,3001.500,7.471,7.099,100.000,102.875,30.673,191.462,192.450,365.043,416.120,330.901,334.737,373.030,400.739,556.710,544.627,28.144,32.953,5.267,0.000,376.069,9.396,45.257,44.215,441.009,1002.922,98.134,15.235,323.003,2486.906,19.690,240.796,183.479,9.569,542.534,112.424,Normal,95.125,31.630,69.257
20-Sep-22 12:15:00,79.220,1.840,3.306,13.647,0.998,23.115,50.048,3000.750,7.137,8.028,100.000,102.875,30.723,191.814,192.548,364.748,416.062,331.223,334.804,373.123,400.359,557.344,544.785,28.139,32.898,5.303,0.000,375.831,9.415,45.314,44.278,440.551,1005.863,97.881,15.215,323.236,2487.541,19.847,239.327,183.646,9.578,543.179,112.418,Normal,95.125,31.513,70.074
20-Sep-22 12:20:00,78.620,-1.120,3.305,13.541,-0.997,23.110,49.956,2998.500,5.479,6.292,100.000,102.938,30.755,191.581,192.502,364.556,416.229,331.425,334.912,374.668,400.901,557.436,544.918,28.023,32.928,5.171,0.000,375.407,9.362,45.300,44.227,440.200,994.725,98.535,15.207,321.664,2466.799,19.573,240.575,184.269,9.816,543.632,112.738,Normal,95.250,31.578,71.475
20-Sep-22 12:25:00,78.960,0.680,3.302,13.618,0.999,23.066,50.038,3001.875,6.213,6.194,100.000,102.875,30.522,191.562,192.331,365.272,416.867,331.736,335.221,374.770,401.230,559.462,545.125,28.101,32.905,5.124,0.000,376.118,9.360,45.302,44.204,440.300,993.910,97.585,15.225,321.687,2484.880,19.479,239.020,174.621,9.978,544.091,112.374,Normal,95.125,31.690,69.723
20-Sep-22 12:30:00,78.880,0.040,3.310,13.594,-0.999,23.099,49.964,2999.250,7.078,7.507,100.000,102.938,30.874,191.918,192.835,365.204,416.353,331.558,335.184,374.222,400.798,558.066,545.321,28.082,32.835,5.065,0.000,376.323,9.382,45.319,44.241,440.800,1000.934,97.706,15.225,322.482,2477.889,19.765,239.323,174.098,10.018,543.700,112.169,Normal,95.375,31.572,71.267
20-Sep-22 12:35:00,79.000,1.760,3.310,13.599,0.999,23.142,50.103,2999.625,7.347,7.219,100.000,102.938,30.907,192.102,193.100,365.100,416.394,331.743,335.291,374.256,400.864,559.189,545.134,28.167,32.809,5.050,0.000,375.866,9.378,45.382,44.218,441.200,999.252,97.719,15.202,322.195,2488.260,19.647,238.389,180.053,9.620,544.050,112.677,Normal,95.250,31.812,71.124
20-Sep-22 12:40:00,79.140,1.800,3.311,13.624,0.998,23.150,50.057,3001.875,7.904,7.343,100.000,102.938,30.870,192.202,193.228,365.453,416.622,331.641,335.300,373.893,400.894,558.308,544.972,28.209,32.923,5.071,0.000,375.776,9.387,45.336,44.232,441.295,1002.102,98.549,15.208,322.484,2495.789,19.616,240.666,179.250,9.866,543.573,112.529,Normal,95.500,31.986,69.262
20-Sep-22 12:45:00,79.480,3.360,3.327,13.623,0.997,23.120,50.087,2997.750,8.331,8.643,100.000,102.938,31.118,192.082,193.230,364.969,416.603,331.824,335.596,373.529,400.397,559.218,545.391,28.160,33.100,5.178,0.000,376.414,9.402,45.352,44.218,441.279,1005.701,97.811,15.201,322.756,2491.383,19.889,238.572,172.568,9.703,544.150,112.000,Normal,95.375,32.220,70.075
20-Sep-22 12:50:00,79.180,4.920,3.307,13.672,0.995,23.129,50.118,2998.875,8.087,7.270,100.000,102.938,31.244,192.252,193.327,365.381,416.577,331.990,335.576,372.959,400.205,559.577,544.983,28.171,33.231,5.151,0.000,376.233,9.375,45.358,44.229,441.000,1000.882,98.035,15.195,321.883,2493.514,19.651,238.859,180.799,9.999,544.049,112.586,Normal,95.125,32.402,67.975
20-Sep-22 12:55:00,79.180,8.240,3.305,13.725,0.991,23.140,50.074,2998.875,8.180,8.380,100.000,102.938,31.374,192.963,194.016,365.201,416.335,332.080,335.634,372.714,399.814,558.633,545.168,28.197,33.340,5.182,0.000,376.714,9.404,45.390,44.297,440.600,1004.930,98.489,15.213,322.407,2497.696,19.459,240.738,182.286,9.975,543.809,112.759,Normal,95.000,32.282,69.143
20-Sep-22 13:00:00,79.400,10.120,3.320,13.742,0.989,23.127,50.124,2997.000,8.703,8.322,100.000,102.938,31.492,193.159,194.392,365.407,416.483,332.511,335.963,372.206,399.734,559.637,545.150,28.188,33.317,5.209,0.000,376.968,9.398,45.426,44.223,440.600,1003.888,98.987,15.205,322.499,2497.925,19.722,241.586,178.202,9.250,544.150,112.255,Normal,94.875,32.147,71.010
20-Sep-22 13:05:00,79.300,6.560,3.312,13.703,0.993,23.100,50.047,2995.500,8.828,8.730,100.000,102.938,31.417,193.166,194.328,365.094,416.299,332.006,335.812,372.120,399.626,558.499,544.929,28.173,33.265,5.273,0.000,376.541,9.398,45.422,44.260,440.600,1001.823,97.987,15.214,322.145,2496.993,19.648,239.527,179.655,10.065,543.300,112.340,Normal,95.125,32.452,69.603
20-Sep-22 13:10:00,79.600,7.960,3.329,13.724,0.990,23.069,50.067,3000.375,10.036,10.302,100.000,102.938,31.800,193.456,194.543,365.840,416.763,332.617,336.160,372.835,399.507,559.162,545.726,28.233,33.239,5.111,0.000,377.513,9.450,45.463,44.273,440.398,1013.844,98.685,15.193,323.888,2511.076,20.005,240.352,180.752,9.661,544.502,112.643,Normal,95.250,32.750,69.609
20-Sep-22 13:15:00,79.380,10.560,3.318,13.784,0.988,23.125,50.055,2999.250,8.893,9.181,100.000,102.938,31.730,193.144,194.266,365.501,416.420,332.426,336.133,372.142,399.393,558.228,544.695,28.208,33.279,5.053,0.000,377.127,9.425,45.440,44.176,440.400,1012.211,97.613,15.213,323.529,2501.069,19.877,238.581,180.199,10.150,543.303,112.428,Normal,95.000,32.749,68.793
20-Sep-22 13:20:00,79.260,12.480,3.326,13.788,0.986,23.130,50.103,2998.500,8.673,9.128,100.000,102.938,31.947,193.703,194.583,365.977,417.007,332.777,336.406,372.237,399.210,559.197,545.199,28.181,33.324,5.000,0.000,377.569,9.421,45.539,44.268,440.400,1010.374,96.774,15.204,323.192,2496.103,19.613,236.158,183.396,10.155,544.098,112.302,Normal,95.250,32.806,68.437
20-Sep-22 13:25:00,78.900,12.240,3.298,13.822,0.985,23.129,50.141,3000.750,7.878,8.510,100.000,102.938,31.525,193.485,194.547,365.902,416.712,332.527,336.329,372.557,399.555,558.468,544.935,28.158,33.408,5.001,0.000,377.214,9.413,45.472,44.239,440.601,1008.979,98.960,15.214,323.170,2492.778,19.696,241.921,178.637,9.898,543.553,112.630,Normal,95.000,32.400,67.980
20-Sep-22 13:30:00,79.400,15.400,3.335,13.842,0.982,23.120,50.163,3000.750,7.872,7.981,100.000,102.938,31.492,193.700,194.805,365.876,417.043,332.799,336.400,373.039,399.741,559.214,545.061,28.210,33.368,5.078,0.000,377.012,9.403,45.566,44.284,440.900,1007.155,97.705,15.200,322.980,2502.608,19.558,238.272,176.911,10.028,543.963,112.632,Normal,95.000,32.396,71.357
20-Sep-22 13:35:00,79.120,15.560,3.324,13.863,0.980,23.162,50.115,3003.000,8.089,7.971,100.000,102.938,31.598,193.723,194.759,366.355,417.396,332.807,336.589,373.110,399.955,558.865,545.001,28.149,33.349,5.199,0.000,377.726,9.402,45.594,44.234,441.100,1009.012,99.685,15.216,323.090,2486.309,19.933,243.768,175.666,9.921,543.698,112.256,Normal,95.125,32.632,67.748
20-Sep-22 13:40:00,79.400,14.880,3.340,13.831,0.980,23.150,50.072,3000.750,9.433,8.898,100.000,102.938,32.254,194.390,195.390,366.765,417.628,333.424,337.030,372.818,399.708,558.915,545.381,28.178,33.444,5.419,0.000,378.500,9.421,45.636,44.260,440.694,1009.849,98.770,15.216,322.953,2494.878,19.933,241.548,177.847,9.568,544.050,112.597,Normal,95.250,32.810,67.043
20-Sep-22 13:45:00,79.620,17.240,3.354,13.884,0.974,23.104,50.091,2998.125,8.803,8.933,100.000,102.938,32.457,194.079,195.260,366.600,417.244,333.268,337.047,371.842,399.431,559.189,545.269,28.131,33.449,5.407,0.000,378.496,9.412,45.583,44.260,439.980,1010.398,98.415,15.214,322.962,2491.376,19.848,240.570,178.082,10.132,543.937,112.884,Normal,95.250,33.044,67.165
20-Sep-22 13:50:00,79.460,18.440,3.351,13.905,0.970,23.140,50.085,3000.750,9.756,9.113,100.000,102.938,32.261,193.875,195.038,366.373,416.970,333.064,336.858,371.220,399.447,558.122,544.871,28.200,33.520,5.358,0.000,378.188,9.431,45.641,44.257,439.500,1011.821,97.799,15.227,323.050,2500.031,19.784,239.649,175.684,10.047,543.151,112.426,Normal,94.875,33.229,66.573
20-Sep-22 13:55:00,79.460,18.880,3.365,13.892,0.970,23.096,50.099,2998.875,8.944,9.106,100.000,102.938,32.193,193.795,195.012,366.311,417.087,333.272,336.878,371.391,399.410,558.470,544.697,28.185,33.613,5.313,0.000,378.015,9.424,45.669,44.247,439.206,1011.625,97.383,15.216,323.225,2502.194,19.879,238.153,179.013,9.867,543.216,112.415,Normal,94.750,32.987,66.806
20-Sep-22 14:00:00,79.700,16.040,3.350,13.856,0.979,23.085,50.096,3001.125,9.420,9.230,100.000,102.938,32.126,194.293,195.318,366.739,417.706,333.612,337.303,372.144,399.390,559.204,545.153,28.221,33.666,5.242,0.000,378.772,9.427,45.696,44.275,439.300,1011.256,96.936,15.208,323.274,2510.004,19.976,236.704,179.864,9.696,544.030,112.812,Normal,94.875,33.112,67.506
20-Sep-22 14:05:00,79.440,16.160,3.344,13.862,0.980,23.195,50.112,3001.125,9.316,9.190,100.000,102.938,32.268,193.991,195.135,366.907,417.547,333.676,337.505,371.929,399.413,559.287,545.321,28.204,33.816,5.309,0.000,378.889,9.416,45.684,44.250,439.500,1010.957,97.728,15.210,322.947,2496.758,19.814,238.741,181.198,9.917,544.105,112.732,Normal,95.125,33.283,67.280
20-Sep-22 14:10:00,79.620,16.320,3.345,13.858,0.978,23.155,50.101,3001.875,8.830,9.235,100.000,102.938,32.244,193.848,195.141,366.764,417.203,333.522,337.234,371.288,399.491,558.746,544.973,28.156,33.777,5.135,0.000,378.767,9.421,45.756,44.296,439.510,1012.271,97.311,15.225,323.415,2492.522,19.838,238.357,177.452,10.050,543.471,112.268,Normal,94.875,33.445,67.386
20-Sep-22 14:15:00,79.500,15.760,3.342,13.850,0.980,23.102,50.113,2998.875,9.521,9.754,100.000,102.938,32.311,194.186,195.176,366.897,416.908,333.773,337.306,371.119,399.245,558.765,545.003,28.160,33.735,5.281,0.000,379.116,9.426,45.720,44.273,439.700,1013.900,97.431,15.223,323.318,2498.908,19.826,238.578,178.467,10.349,543.596,112.602,Normal,95.000,33.574,65.296
20-Sep-22 14:20:00,79.380,14.640,3.341,13.816,0.984,23.138,50.094,3000.750,9.110,9.086,100.000,102.938,32.138,193.828,194.848,367.135,417.515,333.904,337.472,371.460,399.393,558.833,544.735,28.133,33.603,5.178,0.000,379.359,9.403,45.745,44.286,439.600,1012.053,96.920,15.219,323.084,2489.153,19.438,237.118,179.174,10.447,543.190,112.835,Normal,95.250,33.398,64.830
20-Sep-22 14:25:00,79.080,13.960,3.322,13.818,0.984,23.164,50.067,2998.875,8.575,8.012,100.000,102.938,31.999,194.838,195.895,366.862,417.043,333.627,337.361,371.690,399.756,558.745,544.523,28.113,33.495,5.240,0.000,378.627,9.387,45.752,44.291,439.400,1006.663,97.376,15.234,322.597,2481.469,19.737,238.888,181.657,10.018,542.850,112.467,Normal,94.875,33.227,64.976
20-Sep-22 14:30:00,78.920,12.440,3.306,13.800,0.985,23.135,50.096,2999.250,8.036,7.524,100.000,102.938,31.587,193.832,194.959,366.433,417.184,333.395,337.066,372.511,400.026,558.361,544.068,28.128,33.329,5.245,0.000,378.006,9.379,45.755,44.306,439.300,1004.259,96.784,15.234,322.383,2485.585,19.498,237.443,180.251,10.444,542.442,112.533,Normal,94.875,32.989,66.104
20-Sep-22 14:35:00,79.380,15.240,3.333,13.839,0.980,23.155,50.055,2998.500,8.505,8.265,100.000,102.938,31.785,194.517,195.551,366.848,417.521,333.676,337.402,373.025,400.102,559.306,545.093,28.113,33.286,5.395,0.000,378.824,9.393,45.764,44.262,439.288,1009.309,97.785,15.219,322.813,2480.822,19.675,239.236,179.327,10.071,543.700,112.822,Normal,95.000,32.987,64.823
