Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
20-Sep-22 14:40:00,79.560,15.720,3.346,13.863,0.978,23.147,50.030,2997.750,10.008,9.685,100.000,103.000,32.145,194.390,195.336,366.786,417.453,333.816,337.591,372.836,399.887,559.218,545.489,28.206,33.192,5.644,0.000,379.153,9.433,45.777,44.224,439.100,1012.753,99.439,15.225,323.185,2497.550,19.841,243.559,174.274,10.515,544.004,112.529,Normal,95.000,32.994,65.059
20-Sep-22 14:45:00,79.240,14.200,3.335,13.816,0.984,23.170,50.069,3001.500,9.431,8.989,100.000,102.938,31.998,193.978,195.018,367.127,417.860,333.879,337.479,372.880,400.169,558.895,544.811,28.181,33.212,5.545,0.000,378.934,9.419,45.761,44.186,438.800,1011.293,98.138,15.217,323.116,2490.202,19.750,240.053,171.996,10.699,543.578,112.237,Normal,94.750,33.048,64.248
20-Sep-22 14:50:00,79.600,15.240,3.341,13.847,0.981,23.144,50.062,2999.250,9.248,9.298,100.000,103.000,31.853,194.421,195.184,366.903,417.615,334.010,337.696,372.697,400.001,559.350,544.937,28.209,33.309,5.417,0.000,379.342,9.418,45.762,44.225,438.500,1012.412,97.350,15.217,323.278,2499.855,19.772,238.104,176.158,10.656,543.700,112.473,Normal,94.875,32.926,66.433
20-Sep-22 14:55:00,79.360,15.760,3.345,13.842,0.979,23.146,50.018,2999.625,9.749,9.531,100.000,103.000,32.000,195.190,196.314,367.095,418.027,334.193,337.811,372.866,400.047,559.352,545.155,28.197,33.328,5.523,0.000,379.308,9.422,45.786,44.202,438.300,1010.744,97.798,15.219,323.045,2497.490,19.783,239.294,183.439,10.299,543.909,112.600,Normal,95.125,33.036,64.946
20-Sep-22 15:00:00,79.580,13.920,3.346,13.824,0.983,23.110,50.087,2998.125,10.025,9.588,100.000,103.000,32.291,194.847,196.182,367.115,418.149,334.193,337.910,372.763,400.090,559.755,545.494,28.175,33.388,5.459,0.000,379.223,9.416,45.770,44.231,438.307,1012.163,97.611,15.217,323.052,2497.580,19.734,238.751,177.235,9.913,544.464,112.233,Normal,94.875,33.104,65.179
20-Sep-22 15:05:00,79.360,13.760,3.324,13.831,0.983,23.205,50.023,2998.500,10.042,10.076,100.000,102.938,32.303,195.001,196.126,366.865,417.206,333.943,337.605,371.696,400.019,558.153,544.804,28.194,33.388,5.496,0.000,379.255,9.434,45.799,44.237,438.388,1014.719,96.582,15.230,323.478,2490.718,19.753,236.778,177.662,10.405,543.215,112.315,Normal,95.000,33.349,65.529
20-Sep-22 15:10:00,79.940,15.240,3.359,13.854,0.982,23.175,49.995,2998.875,9.919,10.399,100.000,103.000,32.046,194.714,195.903,366.602,417.014,333.782,337.449,372.299,400.113,557.522,544.812,28.150,33.376,5.246,0.000,378.391,9.439,45.778,44.207,438.600,1015.713,98.200,15.230,323.592,2487.050,19.855,240.719,178.915,10.357,543.108,112.656,Normal,95.375,33.283,66.229
20-Sep-22 15:15:00,78.680,16.400,3.315,13.871,0.979,23.145,50.140,2997.000,7.937,8.578,100.000,102.938,31.598,194.330,195.516,366.060,417.155,333.463,337.276,373.347,400.485,558.558,544.508,28.103,33.360,5.302,0.000,377.670,9.398,45.733,44.207,439.100,1007.342,97.805,15.216,322.612,2480.374,19.678,239.162,182.045,10.117,543.458,112.399,Normal,94.750,33.517,66.114
20-Sep-22 15:20:00,79.580,13.040,3.336,13.807,0.985,23.201,50.079,2996.625,9.689,8.826,100.000,102.938,32.006,194.801,195.967,366.740,417.707,333.924,337.567,373.953,400.362,559.674,545.358,28.183,33.308,5.270,0.000,378.769,9.414,45.756,44.232,439.500,1010.117,98.791,15.203,322.887,2488.810,19.781,241.022,174.679,10.423,544.420,112.176,Normal,95.375,33.521,65.419
20-Sep-22 15:25:00,79.260,14.520,3.330,13.839,0.982,23.122,50.105,2999.625,7.673,7.509,100.000,102.938,31.410,195.084,196.076,366.234,417.295,333.286,337.150,374.345,400.884,558.775,544.437,28.119,33.299,5.258,0.000,377.520,9.383,45.770,44.275,439.600,1005.335,97.408,15.218,322.034,2485.702,19.689,238.282,173.537,10.369,543.150,112.754,Normal,94.750,33.459,65.648
20-Sep-22 15:30:00,79.300,13.080,3.324,13.803,0.984,23.143,50.075,2999.625,8.139,7.567,100.000,102.938,31.268,194.742,195.902,366.226,417.737,333.193,337.045,375.550,401.429,558.380,544.661,28.110,33.183,5.235,0.000,377.475,9.395,45.803,44.269,439.662,1006.293,97.992,15.211,322.525,2481.445,19.728,239.435,177.582,10.438,543.384,112.526,Normal,94.875,33.343,64.599
20-Sep-22 15:35:00,79.400,14.160,3.330,13.817,0.984,23.165,50.045,3000.000,7.901,8.107,100.000,102.938,31.127,194.577,195.668,366.004,417.439,332.969,336.834,376.015,401.893,557.469,544.570,28.149,32.935,5.309,0.000,377.309,9.391,45.870,44.291,439.614,1008.077,97.341,15.222,323.162,2483.487,19.819,238.313,175.691,10.106,542.833,112.159,Normal,94.875,32.985,65.650
20-Sep-22 15:40:00,79.260,13.960,3.321,13.828,0.983,23.190,50.096,2998.875,7.526,7.268,100.000,102.938,31.311,194.472,195.510,366.084,417.776,333.231,337.032,375.838,401.788,559.811,545.228,28.129,32.729,5.193,0.000,377.711,9.382,45.752,44.193,439.700,1005.480,97.644,15.198,322.542,2475.231,19.799,238.042,180.900,9.990,544.300,112.497,Normal,94.750,32.931,66.697
20-Sep-22 15:45:00,79.360,15.080,3.334,13.837,0.982,23.190,50.041,3000.000,7.698,6.758,100.000,102.938,31.073,194.310,195.377,366.070,417.734,333.116,336.775,376.034,402.057,558.469,544.696,28.133,32.639,5.447,0.000,377.365,9.387,45.742,44.182,439.820,1004.332,97.414,15.219,322.265,2475.669,19.822,238.359,182.082,10.369,543.386,112.682,Normal,94.750,32.926,65.289
20-Sep-22 15:50:00,79.420,14.520,3.328,13.815,0.982,23.190,50.037,3000.375,8.124,8.193,100.000,102.938,30.989,194.184,195.286,365.750,417.499,332.726,336.628,375.935,401.996,557.626,544.757,28.186,32.500,5.384,0.000,377.136,9.414,45.698,44.182,439.696,1008.618,98.480,15.214,323.102,2484.005,19.724,240.757,179.384,10.346,543.277,112.237,Normal,94.750,32.632,66.349
20-Sep-22 15:55:00,79.540,13.320,3.337,13.806,0.985,23.165,49.998,2997.375,8.065,7.970,100.000,102.938,31.114,194.092,195.332,365.577,417.386,332.664,336.603,376.077,401.960,558.362,544.972,28.134,32.355,5.407,0.000,377.184,9.404,45.682,44.190,439.548,1007.270,97.863,15.214,322.693,2476.596,19.636,239.227,177.287,10.437,543.700,112.424,Normal,95.125,32.512,65.533
20-Sep-22 16:00:00,79.380,11.480,3.324,13.778,0.986,23.175,50.034,3001.875,8.029,7.675,100.000,102.938,31.107,194.440,195.668,366.186,417.980,333.140,336.748,377.004,402.339,559.166,545.246,28.170,32.211,5.364,0.000,377.633,9.402,45.763,44.237,439.200,1006.680,97.359,15.210,322.664,2480.285,19.640,237.830,179.702,10.626,544.111,112.645,Normal,94.875,32.396,65.761
20-Sep-22 16:05:00,79.700,11.200,3.334,13.775,0.987,23.185,49.965,3001.125,8.088,7.264,100.000,102.938,30.890,194.512,195.664,366.004,417.806,332.787,336.575,376.966,402.393,558.125,545.016,28.135,32.064,5.237,0.000,377.013,9.397,45.698,44.202,439.128,1005.982,97.009,15.207,322.561,2471.810,19.656,236.873,172.977,10.260,543.651,112.276,Normal,94.875,32.229,67.055
20-Sep-22 16:10:00,79.420,10.800,3.315,13.766,0.987,23.145,50.049,2997.750,7.873,7.909,100.000,102.938,30.934,193.981,195.258,365.628,417.386,332.740,336.500,375.913,402.053,559.654,544.953,28.141,31.983,5.274,0.000,377.566,9.394,45.658,44.206,439.300,1004.185,98.466,15.206,322.623,2476.716,19.833,240.362,178.030,9.979,544.156,112.226,Normal,95.000,32.163,67.668
20-Sep-22 16:15:00,79.280,12.960,3.318,13.814,0.984,23.180,49.955,2999.250,8.541,8.607,100.000,102.938,31.333,193.979,195.102,366.040,417.730,333.181,336.774,375.528,401.711,558.535,545.499,28.153,31.936,5.311,0.000,378.024,9.409,45.658,44.192,439.523,1008.293,97.867,15.214,322.885,2474.328,19.698,239.264,176.962,10.114,544.097,112.597,Normal,95.375,32.227,68.921
20-Sep-22 16:20:00,79.540,11.800,3.330,13.769,0.985,23.201,49.924,3001.125,9.106,9.278,100.000,102.938,31.156,193.707,194.851,366.031,417.318,332.955,336.531,374.746,401.511,557.932,545.213,28.180,31.854,5.224,0.000,377.757,9.423,45.611,44.197,439.700,1011.354,97.163,15.218,323.563,2477.215,19.917,237.701,177.378,9.990,543.701,112.318,Normal,95.375,32.286,68.635
20-Sep-22 16:25:00,79.660,11.000,3.330,13.767,0.988,23.184,50.000,3000.375,8.699,8.850,100.000,102.938,30.975,193.401,194.404,365.672,417.362,332.974,336.537,375.101,401.562,558.007,544.792,28.207,31.783,5.154,0.204,377.358,9.419,45.626,44.203,440.004,1011.569,97.629,15.204,323.484,2482.957,19.698,238.263,178.887,10.127,543.667,112.016,Normal,94.750,32.222,67.747
20-Sep-22 16:30:00,79.380,10.480,3.315,13.777,0.988,23.155,49.894,2995.500,6.953,7.006,100.000,102.938,30.012,193.807,194.768,364.077,415.881,331.296,335.246,375.640,402.131,553.799,543.439,28.056,31.774,4.937,0.000,374.375,9.400,45.582,44.225,440.400,1006.493,96.576,15.240,323.269,2458.888,19.392,237.171,182.457,9.720,541.138,112.510,Normal,95.000,31.993,67.636
20-Sep-22 16:35:00,79.580,-0.040,3.330,13.610,-0.999,23.060,50.165,3000.375,4.478,4.509,100.000,102.938,29.058,193.530,194.501,364.524,418.056,333.444,335.988,384.324,404.549,562.738,544.411,28.271,31.605,4.729,0.000,373.452,9.332,45.511,44.194,440.800,987.463,100.625,15.117,320.770,2505.515,19.236,241.864,174.948,9.462,545.928,112.687,Normal,95.250,31.288,69.963
20-Sep-22 16:40:00,79.360,-2.520,3.330,13.558,-0.996,23.045,50.106,3001.125,5.329,4.509,100.000,102.938,28.653,192.421,193.642,363.931,417.996,332.404,335.317,386.099,407.602,560.185,546.240,28.187,31.490,4.668,0.000,372.802,9.330,45.477,44.207,441.920,990.462,99.641,15.149,321.501,2490.702,19.250,240.837,177.001,9.472,545.429,111.861,Normal,95.000,30.874,72.302
20-Sep-22 16:45:00,79.320,-2.960,3.334,13.545,-0.995,23.151,50.031,3001.875,5.651,4.764,100.000,102.938,28.389,192.547,193.437,362.886,416.560,330.548,333.887,382.684,406.723,557.448,544.925,28.175,31.478,4.565,0.000,372.230,9.354,45.379,44.196,442.899,993.321,99.101,15.176,321.853,2477.536,19.387,240.642,174.740,9.457,543.584,112.094,Normal,94.625,30.575,73.240
20-Sep-22 16:50:00,79.460,-4.480,3.350,13.527,-0.993,23.200,50.066,3002.625,5.642,5.462,100.000,102.938,28.318,191.780,192.617,362.593,416.264,330.116,333.528,381.779,406.453,557.134,544.968,28.148,31.414,4.531,0.000,372.359,9.370,45.371,44.244,443.713,999.241,98.603,15.175,323.154,2467.530,19.463,239.392,174.166,8.662,543.693,112.800,Normal,95.000,30.458,73.939
20-Sep-22 16:55:00,78.860,-4.280,3.328,13.520,-0.994,23.153,49.948,3000.000,4.515,5.138,100.000,102.938,28.026,191.886,192.802,362.147,415.954,329.871,333.159,383.192,406.806,556.698,545.118,28.083,31.350,4.478,0.000,371.703,9.344,45.320,44.212,444.126,993.604,98.889,15.167,322.332,2460.112,19.325,239.763,177.382,9.035,543.711,112.282,Normal,95.250,30.524,74.893
20-Sep-22 17:00:00,79.400,-4.160,3.347,13.510,-0.994,23.130,50.098,3000.750,5.508,4.932,100.000,102.938,27.911,191.730,192.688,361.807,415.855,329.767,332.909,384.648,407.957,557.638,545.185,28.227,31.286,4.397,0.000,370.980,9.354,45.305,44.235,444.915,991.185,98.601,15.161,322.015,2487.270,19.288,238.808,177.512,9.608,544.158,111.903,Normal,94.250,30.517,74.636
20-Sep-22 17:05:00,79.480,-3.280,3.334,13.535,-0.997,23.080,50.120,3000.375,4.894,4.109,100.000,102.875,27.625,191.883,192.731,361.478,415.592,329.068,332.516,382.499,407.172,557.405,544.576,28.209,31.194,4.266,0.000,370.715,9.345,45.248,44.196,445.417,988.127,98.074,15.163,321.766,2489.215,19.536,237.639,177.322,9.248,543.527,112.659,Normal,94.875,30.346,74.765
20-Sep-22 17:10:00,79.280,-3.280,3.321,13.561,-0.996,23.040,50.096,3000.375,4.187,3.704,100.000,102.938,27.386,191.972,192.724,361.358,415.458,329.338,332.247,383.865,407.686,557.631,544.722,28.222,31.089,4.414,0.000,370.550,9.330,45.240,44.246,446.100,984.341,97.899,15.157,321.502,2493.770,19.285,236.928,173.968,9.242,543.703,112.495,Normal,95.125,30.110,76.038
20-Sep-22 17:15:00,79.160,-6.000,3.341,13.504,-0.992,23.145,50.093,2998.875,3.670,3.333,100.000,102.938,27.063,191.359,192.041,360.694,414.735,328.676,331.714,384.703,407.914,556.244,544.535,28.147,31.045,4.257,0.000,369.733,9.329,45.236,44.298,446.363,981.566,98.284,15.166,321.218,2469.518,19.216,238.247,173.478,8.969,542.964,111.991,Normal,94.625,29.870,75.917
20-Sep-22 17:20:00,79.340,-4.000,3.338,13.503,-0.995,23.160,50.067,2996.625,3.150,2.889,100.000,102.938,26.583,190.664,191.501,360.267,414.574,328.274,331.241,384.772,408.162,555.584,544.123,28.149,30.936,4.567,0.000,369.291,9.332,45.120,44.193,446.900,980.975,99.414,15.177,321.483,2468.412,18.813,241.460,172.887,9.072,542.550,112.307,Normal,94.500,29.519,74.753
20-Sep-22 17:25:00,79.460,-4.440,3.334,13.524,-0.994,23.135,50.060,3001.875,2.766,2.472,100.000,102.938,26.499,190.491,191.250,360.943,415.266,328.204,331.278,385.462,408.942,556.443,544.637,28.161,30.889,4.649,0.000,369.514,9.329,45.057,44.140,446.483,978.312,98.626,15.183,321.079,2472.621,19.210,239.778,179.028,9.318,543.193,112.468,Normal,94.875,29.227,75.104
20-Sep-22 17:30:00,79.520,-1.760,3.324,13.579,-0.997,23.120,50.083,2997.375,3.908,4.045,100.000,102.938,26.475,190.146,190.791,360.454,414.915,328.404,331.350,386.762,409.873,557.678,545.750,28.255,30.742,4.766,0.000,369.300,9.345,45.036,44.177,445.715,986.142,98.563,15.167,322.037,2488.544,19.537,238.962,181.042,9.439,544.562,112.014,Normal,94.875,29.110,75.455
20-Sep-22 17:35:00,79.580,-1.280,3.322,13.574,-0.998,23.122,50.068,3000.750,4.073,3.763,100.000,102.875,26.491,189.981,190.748,360.641,414.682,328.049,330.967,382.852,408.827,556.117,545.102,28.211,30.712,4.656,0.000,369.352,9.348,45.064,44.270,445.200,987.815,99.102,15.169,322.256,2481.186,19.391,240.365,171.996,9.086,543.429,112.127,Normal,94.875,28.990,76.032
20-Sep-22 17:40:00,79.320,-0.080,3.302,13.600,-0.999,23.100,50.012,2999.250,3.780,3.792,100.000,103.000,26.520,190.053,190.711,360.190,414.535,327.947,330.780,382.318,408.340,556.161,544.871,28.182,30.703,4.613,0.000,369.418,9.341,45.101,44.364,444.800,987.312,99.351,15.172,322.415,2477.355,19.575,241.090,171.401,9.787,543.269,112.420,Normal,95.000,28.935,76.508
20-Sep-22 17:45:00,79.520,-2.360,3.329,13.556,-0.996,23.063,50.041,3001.875,4.345,3.979,100.000,102.938,26.543,190.007,190.669,360.780,414.940,328.140,331.051,384.482,409.108,557.045,545.314,28.212,30.657,4.779,0.000,369.389,9.354,45.100,44.392,444.692,986.239,98.887,15.153,322.003,2487.332,19.620,239.169,179.842,9.122,544.186,111.912,Normal,95.000,28.743,76.738
20-Sep-22 17:50:00,79.520,0.600,3.314,13.612,0.999,23.095,50.076,2998.875,3.628,3.693,100.000,102.938,26.453,189.957,190.504,360.416,414.803,328.088,330.960,385.478,409.378,557.477,545.207,28.218,30.571,4.609,0.000,369.024,9.331,45.043,44.277,444.956,982.830,99.616,15.145,321.762,2482.890,19.276,240.586,167.757,9.217,544.371,111.853,Normal,95.000,28.766,76.979
20-Sep-22 17:55:00,79.440,-0.240,3.310,13.577,-0.999,23.215,50.029,2997.000,3.452,2.771,100.000,102.938,26.391,190.035,190.576,360.473,414.750,328.000,330.848,384.117,409.188,557.397,544.820,28.153,30.591,4.480,0.000,369.015,9.305,44.994,44.210,444.700,977.697,98.109,15.154,320.841,2460.164,19.255,237.353,174.924,8.634,543.878,112.495,Normal,95.125,28.757,77.676
20-Sep-22 18:00:00,78.880,0.080,3.284,13.580,-1.000,23.179,49.991,2997.375,3.107,3.060,100.000,102.938,26.350,189.825,190.582,360.062,414.357,327.545,330.498,382.910,408.633,556.167,544.680,28.153,30.543,4.456,0.000,369.095,9.314,44.908,44.127,444.849,979.502,98.116,15.174,321.249,2463.877,19.431,238.190,175.490,9.145,543.024,112.279,Normal,95.125,28.756,78.137
20-Sep-22 18:05:00,79.360,6.920,3.285,13.695,0.993,23.145,50.057,2998.125,4.003,3.153,100.000,102.938,26.379,189.640,190.384,360.137,414.418,327.745,330.445,384.362,409.056,557.154,545.103,28.235,30.506,4.441,0.000,368.694,9.327,44.901,44.132,445.300,978.633,98.539,15.155,320.800,2481.102,19.273,238.420,172.662,8.967,543.900,111.934,Normal,95.000,28.699,78.012
20-Sep-22 18:10:00,79.480,7.320,3.282,13.691,0.992,23.127,50.085,2998.875,3.447,3.064,100.000,102.938,26.353,189.473,190.272,360.188,414.595,327.680,330.437,384.217,409.004,557.547,544.966,28.188,30.446,4.358,0.000,368.414,9.316,44.959,44.132,445.523,978.142,98.778,15.147,321.075,2474.187,19.062,238.674,164.247,9.091,544.014,112.396,Normal,95.125,28.632,78.139
20-Sep-22 18:15:00,79.280,4.920,3.282,13.661,0.994,23.145,50.076,3000.000,2.371,2.525,100.000,102.938,26.063,189.713,190.227,359.774,414.414,327.470,330.198,384.682,409.050,557.376,544.749,28.186,30.394,4.274,0.000,368.145,9.302,44.965,44.210,445.693,974.224,98.293,15.143,320.655,2470.894,19.205,237.304,164.468,8.955,543.800,112.277,Normal,95.125,28.510,79.189
20-Sep-22 18:20:00,79.540,8.480,3.283,13.727,0.991,23.154,50.047,3000.000,4.125,3.278,100.000,102.938,26.184,189.422,190.021,360.118,414.408,327.408,330.237,386.383,409.480,557.312,545.337,28.230,30.392,4.265,0.000,368.560,9.333,45.027,44.252,446.201,979.884,98.760,15.136,321.202,2478.149,19.211,238.164,177.417,9.157,544.352,111.851,Normal,95.375,28.503,79.768
20-Sep-22 18:25:00,79.500,6.200,3.281,13.673,0.994,23.113,50.010,2997.375,4.037,4.463,100.000,102.938,25.978,189.758,190.380,359.233,413.805,327.073,329.995,384.697,408.871,556.225,545.041,28.186,30.336,4.158,0.000,368.206,9.352,45.076,44.339,446.800,985.779,98.834,15.142,322.508,2474.721,19.428,238.607,173.245,9.436,543.739,112.167,Normal,95.250,28.368,80.582
20-Sep-22 18:30:00,79.000,5.960,3.262,13.667,0.994,23.115,50.028,3001.125,3.614,4.081,100.000,102.938,26.006,189.521,190.000,359.534,413.657,326.778,329.768,383.594,408.600,556.024,545.061,28.221,30.308,4.153,0.000,368.194,9.348,45.074,44.381,447.300,986.046,99.104,15.151,322.427,2480.332,19.361,239.602,178.101,9.248,543.531,112.464,Normal,95.500,28.405,81.285
20-Sep-22 18:35:00,79.080,7.240,3.258,13.706,0.991,23.160,50.031,3000.750,3.479,4.258,100.000,102.938,25.959,189.527,190.049,359.365,413.483,326.758,329.627,383.645,408.393,556.017,545.201,28.220,30.210,4.050,0.000,368.176,9.350,45.117,44.457,447.800,986.412,98.227,15.146,322.548,2474.569,19.568,237.290,167.361,9.430,543.599,112.086,Normal,95.375,28.395,82.108
20-Sep-22 18:40:00,79.480,6.160,3.277,13.686,0.994,23.132,50.066,3001.875,3.981,3.848,100.000,102.938,25.965,189.601,190.109,359.349,413.518,326.759,329.695,384.383,408.762,556.689,545.246,28.253,30.232,3.854,0.000,367.981,9.342,45.089,44.435,448.339,981.624,99.099,15.141,322.047,2483.179,19.442,239.208,160.259,9.440,543.948,112.067,Normal,95.375,28.342,82.569
20-Sep-22 18:45:00,79.100,7.520,3.262,13.685,0.992,23.087,50.100,2997.000,2.890,2.895,100.000,102.875,25.799,189.290,189.983,359.135,413.595,326.703,329.701,384.830,408.687,557.268,544.990,28.161,30.186,3.791,0.000,367.559,9.299,45.091,44.454,449.139,973.675,98.497,15.131,321.004,2471.214,19.338,237.323,165.207,9.489,544.050,112.486,Normal,95.500,28.347,82.813
20-Sep-22 18:50:00,78.900,7.880,3.247,13.718,0.990,23.135,50.084,2999.625,3.269,2.829,100.000,102.938,25.851,189.198,189.932,359.328,413.446,326.579,329.510,383.944,408.560,556.773,544.800,28.165,30.234,3.637,0.000,367.870,9.301,45.070,44.444,449.600,976.301,97.710,15.147,321.234,2467.415,19.152,236.071,159.666,9.037,543.500,112.289,Normal,95.375,28.395,83.042
20-Sep-22 18:55:00,79.100,7.160,3.261,13.691,0.992,23.145,50.058,3000.000,3.064,3.244,100.000,102.938,25.887,188.741,189.584,359.174,413.197,326.189,329.356,382.246,407.809,555.937,544.840,28.169,30.196,3.687,0.000,368.211,9.313,45.040,44.365,450.235,979.056,98.939,15.158,321.673,2467.115,19.185,239.523,169.399,8.963,543.000,111.980,Normal,95.125,28.165,84.212
20-Sep-22 19:00:00,79.360,6.080,3.272,13.676,0.994,23.095,50.004,3001.875,4.167,4.283,100.000,102.875,25.742,189.091,189.777,359.472,413.245,326.405,329.230,383.135,407.753,554.830,544.685,28.249,30.136,3.859,0.000,368.212,9.364,44.941,44.335,450.578,988.056,99.169,15.159,323.160,2485.093,19.231,240.107,173.702,9.039,542.649,112.327,Normal,95.250,27.987,83.852
20-Sep-22 19:05:00,79.540,4.880,3.284,13.633,0.995,23.115,50.054,2999.250,3.975,3.938,100.000,102.938,25.534,189.175,189.936,359.124,413.304,326.397,329.285,385.046,408.439,556.161,544.776,28.246,30.091,4.114,0.000,367.656,9.352,44.907,44.295,450.894,984.703,99.156,15.146,322.441,2481.638,19.368,239.525,159.693,9.407,543.512,112.353,Normal,95.125,27.865,82.926
20-Sep-22 19:10:00,79.820,4.080,3.300,13.617,0.997,23.134,50.067,3000.750,4.039,3.461,100.000,102.875,25.557,189.160,189.923,359.498,413.672,326.615,329.538,387.489,409.313,557.061,544.928,28.259,30.062,4.208,0.000,367.699,9.348,44.892,44.217,450.588,981.403,99.587,15.130,322.036,2482.305,19.357,239.924,159.408,8.941,544.175,112.025,Normal,94.875,27.812,82.571
20-Sep-22 19:15:00,79.700,4.560,3.292,13.629,0.995,23.140,50.068,3000.000,3.103,2.381,100.000,102.875,25.471,189.078,189.724,359.338,413.710,326.443,329.438,388.398,409.763,557.468,545.178,28.249,30.076,4.232,0.000,367.335,9.327,44.881,44.189,449.683,973.932,99.576,15.131,321.029,2479.655,19.354,239.942,166.858,9.145,544.405,112.170,Normal,94.750,27.681,82.702
20-Sep-22 19:20:00,79.500,3.720,3.286,13.611,0.997,23.175,50.082,3002.625,2.857,1.657,100.000,102.875,25.470,189.095,189.828,359.404,413.817,326.411,329.502,388.002,409.830,557.519,545.182,28.215,30.018,4.139,0.000,367.308,9.311,44.845,44.188,449.000,971.097,99.185,15.134,320.751,2470.799,19.211,239.093,162.900,8.884,544.347,112.537,Normal,94.875,27.614,82.860
20-Sep-22 19:25:00,79.300,2.760,3.280,13.604,0.997,23.150,50.093,3000.750,2.952,1.984,100.000,102.938,25.305,188.945,189.743,359.409,413.602,326.404,329.323,387.850,409.929,557.371,545.080,28.244,29.946,4.097,0.000,367.441,9.308,44.758,44.125,448.600,972.840,98.924,15.136,320.943,2477.755,19.254,238.565,150.444,8.803,544.343,112.106,Normal,95.125,27.572,83.275
20-Sep-22 19:30:00,79.000,2.080,3.265,13.616,0.998,23.031,50.154,3002.250,1.867,1.599,100.000,102.938,25.376,188.836,189.547,359.469,413.447,326.276,329.275,387.250,409.838,557.829,545.127,28.258,29.917,4.077,0.000,367.050,9.303,44.753,44.085,448.697,969.937,98.706,15.142,320.535,2491.361,19.190,238.263,167.712,8.967,544.400,111.934,Normal,94.625,27.518,83.744
20-Sep-22 19:35:00,79.180,3.640,3.266,13.642,0.996,23.110,50.077,3000.375,2.576,1.703,100.000,102.938,25.393,188.855,189.518,359.153,413.278,326.131,329.140,386.244,409.557,557.586,545.011,28.218,29.973,4.027,0.000,367.153,9.298,44.782,44.061,448.729,971.053,98.667,15.137,320.925,2477.448,19.183,237.979,153.694,8.811,544.172,112.366,Normal,95.000,27.520,83.969
20-Sep-22 19:40:00,79.160,2.200,3.270,13.611,0.997,23.140,50.047,3001.875,1.793,1.653,100.000,102.875,25.335,188.642,189.497,359.144,413.077,325.874,328.874,386.395,409.448,556.284,544.690,28.213,29.992,3.954,0.000,367.098,9.300,44.752,44.075,448.725,969.447,99.404,15.157,320.300,2473.825,19.248,240.599,156.736,8.989,543.392,112.233,Normal,94.875,27.453,84.440
20-Sep-22 19:45:00,79.120,2.240,3.269,13.629,0.998,23.096,50.038,2998.500,2.098,3.141,100.000,102.938,25.272,188.417,188.854,358.875,412.614,325.606,328.732,384.915,408.705,556.182,544.845,28.206,29.931,4.100,0.000,367.358,9.315,44.730,44.061,449.071,979.115,97.943,15.153,322.258,2476.453,19.239,236.897,166.479,9.019,543.279,111.951,Normal,95.125,27.397,84.910
20-Sep-22 19:50:00,79.060,0.680,3.266,13.590,1.000,23.127,50.027,3001.125,2.181,2.163,100.000,102.938,25.332,188.142,188.813,359.014,413.068,325.707,328.605,385.427,408.806,555.739,544.813,28.186,29.926,3.943,0.000,367.511,9.309,44.747,44.069,449.200,974.151,99.113,15.162,321.137,2469.221,19.327,240.077,170.910,9.308,542.950,112.114,Normal,95.250,27.406,85.153
20-Sep-22 19:55:00,79.240,0.040,3.282,13.565,-0.999,23.119,49.997,3003.000,2.471,2.634,100.000,102.938,25.285,188.254,188.796,359.379,412.971,325.738,328.727,385.975,409.017,555.502,544.846,28.195,29.927,3.957,0.000,367.584,9.322,44.738,44.106,449.400,976.957,98.773,15.162,321.738,2472.377,19.129,239.257,155.138,9.021,543.109,112.403,Normal,95.125,27.388,85.141
20-Sep-22 20:00:00,79.360,1.800,3.283,13.593,0.999,23.120,49.987,3002.250,3.382,3.554,100.000,102.938,25.580,187.797,188.548,359.566,413.387,326.052,329.085,386.853,409.314,556.308,545.366,28.227,29.946,4.084,0.000,367.832,9.344,44.735,44.106,449.701,982.724,99.818,15.141,322.366,2476.759,19.211,240.936,169.570,8.822,544.042,112.048,Normal,95.375,27.402,85.144
20-Sep-22 20:05:00,79.440,4.040,3.280,13.619,0.997,23.118,50.009,2996.250,3.380,4.076,100.000,102.938,25.868,187.863,188.384,359.086,412.897,326.113,328.994,383.588,407.982,556.229,545.209,28.209,30.008,4.143,0.000,368.135,9.344,44.759,44.109,449.617,983.522,99.759,15.140,322.380,2475.645,19.256,240.736,162.571,9.032,543.737,111.827,Normal,95.125,27.395,85.147
20-Sep-22 20:10:00,79.320,0.240,3.289,13.571,1.000,23.105,49.985,3000.000,4.082,4.420,100.000,102.938,25.952,187.844,188.484,359.420,412.852,326.135,329.220,382.349,407.430,555.481,545.143,28.231,29.994,4.194,0.000,368.314,9.362,44.760,44.170,449.308,986.325,99.267,15.153,322.967,2480.419,19.204,240.096,159.238,9.168,543.348,112.274,Normal,95.500,27.335,85.379
20-Sep-22 20:15:00,79.100,2.560,3.265,13.627,0.997,23.155,50.081,2998.500,2.420,2.657,100.000,102.938,25.769,188.154,188.630,359.239,413.067,326.159,329.204,383.672,408.157,556.931,544.929,28.149,29.994,4.093,0.000,367.629,9.313,44.788,44.147,448.999,977.413,98.847,15.140,321.541,2460.972,19.219,238.549,163.839,9.074,543.844,112.362,Normal,95.250,27.339,85.261
20-Sep-22 20:20:00,79.220,1.200,3.282,13.567,1.000,23.131,50.088,3001.125,2.580,1.758,100.000,102.938,25.741,188.054,188.792,359.740,413.550,326.505,329.360,383.907,408.366,558.117,544.863,28.208,29.979,4.164,0.000,367.837,9.299,44.786,44.102,448.892,971.190,98.553,15.133,320.366,2473.061,19.047,237.525,150.929,8.922,544.221,112.027,Normal,95.000,27.456,85.141
20-Sep-22 20:25:00,79.280,0.160,3.289,13.571,-1.000,23.105,50.030,3000.000,2.844,2.211,100.000,102.938,25.942,188.190,188.897,359.777,413.489,326.466,329.491,383.799,408.048,556.737,544.835,28.224,29.955,4.306,0.000,368.118,9.314,44.799,44.188,448.700,974.727,99.608,15.153,321.091,2478.198,19.250,240.917,165.721,9.196,543.552,112.092,Normal,95.375,27.404,85.256
20-Sep-22 20:30:00,79.460,-0.800,3.301,13.544,-0.998,23.130,49.961,3000.000,3.033,3.383,100.000,102.938,25.887,188.591,189.192,359.539,413.019,326.261,329.116,383.797,407.830,555.616,544.706,28.195,29.950,4.213,0.000,367.958,9.333,44.780,44.202,448.499,982.938,97.879,15.157,322.534,2470.949,19.290,236.916,157.872,9.652,542.950,112.527,Normal,95.375,27.459,85.501
20-Sep-22 20:35:00,79.320,-1.080,3.290,13.557,-0.999,23.120,50.054,3000.750,2.658,1.928,100.000,102.938,25.701,188.668,189.197,359.528,413.772,326.435,329.479,387.640,409.377,557.210,545.130,28.206,29.911,4.152,0.000,367.621,9.316,44.810,44.210,448.600,973.467,98.973,15.142,320.873,2473.831,19.252,238.935,151.549,9.256,544.341,112.239,Normal,94.875,27.508,85.603
20-Sep-22 20:40:00,78.940,-3.360,3.290,13.513,-0.996,23.175,50.049,3000.375,2.369,1.399,100.000,102.938,25.660,188.168,188.858,359.707,413.644,326.300,329.121,386.599,409.158,557.028,544.849,28.170,29.935,4.196,0.000,367.571,9.294,44.852,44.271,448.692,967.279,99.280,15.146,320.228,2461.695,19.135,239.839,147.008,8.896,543.987,111.902,Normal,94.625,27.511,85.034
20-Sep-22 20:45:00,79.360,-3.600,3.308,13.520,-0.996,23.180,49.959,2998.500,2.262,1.590,100.000,102.938,25.668,188.142,189.017,359.511,413.454,326.166,329.264,385.372,408.911,556.772,544.718,28.174,29.943,4.204,0.000,367.537,9.298,44.817,44.269,448.400,969.587,99.133,15.149,320.280,2461.724,19.237,239.612,150.786,8.809,543.665,112.367,Normal,94.875,27.401,84.432
20-Sep-22 20:50:00,79.340,-1.600,3.292,13.552,-0.997,23.100,49.977,3000.375,2.867,3.186,100.000,102.938,25.749,187.989,188.726,359.609,413.404,326.134,329.144,385.423,408.613,556.032,545.229,28.205,29.866,4.195,0.000,368.129,9.334,44.839,44.284,448.300,979.685,99.036,15.150,322.189,2475.001,19.146,239.393,165.126,9.205,543.736,112.527,Normal,95.125,27.398,84.668
20-Sep-22 20:55:00,79.080,0.920,3.279,13.583,-1.000,23.110,49.975,3002.250,1.739,0.925,100.000,103.000,25.552,188.158,188.666,359.715,413.835,326.249,329.331,388.014,409.820,557.317,544.968,28.151,29.887,4.115,0.000,367.227,9.289,44.841,44.304,448.300,963.671,99.910,15.145,319.392,2464.465,19.166,241.326,156.401,9.313,544.306,111.941,Normal,95.125,27.338,84.210
20-Sep-22 21:00:00,79.280,-0.120,3.283,13.577,-0.999,23.095,50.008,3001.500,2.619,3.180,100.000,102.938,25.404,187.686,188.383,359.207,413.335,325.773,328.884,385.235,408.824,555.840,544.872,28.233,29.865,4.163,0.000,367.350,9.335,44.838,44.312,448.102,982.158,98.573,15.164,322.641,2480.416,19.180,238.851,162.657,9.349,543.215,112.164,Normal,95.125,27.341,84.095
20-Sep-22 21:05:00,79.480,-0.920,3.297,13.548,-0.999,23.103,49.962,3002.625,2.370,2.598,100.000,102.875,25.357,187.650,188.316,359.283,413.144,325.736,328.661,384.901,408.796,555.234,544.813,28.171,29.840,4.298,0.000,367.261,9.328,44.811,44.315,447.878,978.675,98.571,15.169,322.093,2469.362,19.209,239.080,161.433,9.600,542.899,112.533,Normal,95.375,27.223,84.779
20-Sep-22 21:10:00,79.380,1.040,3.278,13.584,0.999,23.110,49.980,3000.375,2.321,1.584,100.000,102.938,25.301,187.802,188.456,359.156,413.310,325.773,328.778,387.557,409.669,555.623,544.883,28.164,29.798,4.254,0.000,366.979,9.306,44.779,44.314,447.736,971.466,98.016,15.164,320.889,2466.551,19.271,237.508,150.462,9.388,543.553,111.997,Normal,95.375,27.215,84.539
20-Sep-22 21:15:00,79.160,1.120,3.280,13.599,0.999,23.105,50.010,2997.000,1.839,1.667,100.000,102.938,25.406,188.002,188.398,359.310,412.901,325.594,328.692,385.348,409.005,556.534,544.678,28.147,29.783,4.228,0.000,367.011,9.294,44.774,44.271,447.800,969.352,98.633,15.164,320.495,2463.111,19.070,239.007,164.358,9.283,543.399,112.000,Normal,95.125,27.220,84.440
20-Sep-22 21:20:00,79.340,0.760,3.289,13.583,-1.000,23.149,49.956,2998.500,1.512,2.004,100.000,103.000,25.420,187.769,188.393,358.967,412.960,325.612,328.649,385.948,408.877,555.301,544.823,28.121,29.796,4.208,0.000,367.201,9.306,44.786,44.282,447.501,973.643,98.254,15.174,321.437,2455.259,19.157,238.523,153.565,9.301,542.957,112.496,Normal,95.500,27.222,84.670
20-Sep-22 21:25:00,79.020,-2.760,3.294,13.525,-0.995,23.195,49.976,3001.500,1.963,2.563,100.000,102.938,25.264,187.572,188.172,358.952,412.886,325.476,328.489,385.646,408.893,555.235,544.695,28.197,29.753,4.247,0.000,367.059,9.327,44.810,44.258,447.696,975.649,97.588,15.167,321.714,2462.500,19.280,236.610,165.980,9.569,542.908,112.272,Normal,95.375,27.218,84.436
20-Sep-22 21:30:00,79.180,0.000,3.281,13.574,-1.000,23.165,49.932,3001.125,1.671,2.082,100.000,103.000,25.203,186.872,187.289,359.021,412.876,325.427,328.432,385.989,409.123,555.416,544.786,28.150,29.742,4.258,0.000,367.078,9.314,44.758,44.225,447.556,972.472,98.317,15.162,321.651,2457.772,19.176,238.177,155.826,9.438,543.161,111.894,Normal,95.500,27.218,84.322
20-Sep-22 21:35:00,78.860,0.400,3.266,13.567,1.000,23.165,49.945,2997.750,1.031,1.584,100.000,103.000,25.200,185.977,186.676,358.944,412.654,325.575,328.551,387.476,409.657,555.997,545.127,28.096,29.744,4.186,0.000,367.057,9.291,44.712,44.204,447.900,968.099,98.824,15.151,320.486,2448.762,19.015,238.944,154.325,9.513,543.950,112.267,Normal,95.125,27.221,84.436
20-Sep-22 21:40:00,79.100,0.960,3.274,13.597,0.998,23.155,50.025,2998.125,2.377,2.136,100.000,103.000,25.188,185.629,186.224,358.747,412.501,325.430,328.356,386.450,409.537,556.587,545.152,28.195,29.754,4.181,0.000,366.618,9.307,44.649,44.133,447.400,969.636,98.716,15.147,320.495,2466.598,19.078,238.496,152.980,9.536,543.954,112.267,Normal,95.375,27.095,85.017
20-Sep-22 21:45:00,78.900,-0.520,3.271,13.579,-0.999,23.089,49.932,2999.625,0.971,1.817,100.000,103.000,25.133,185.472,186.125,358.722,412.506,325.463,328.362,388.398,409.929,556.382,545.168,28.098,29.795,3.944,0.000,366.292,9.295,44.576,44.066,447.941,967.618,98.400,15.124,320.626,2456.803,19.109,236.801,147.843,9.538,544.369,111.992,Normal,95.500,27.041,85.608
20-Sep-22 21:50:00,79.540,-0.720,3.302,13.559,-0.998,23.068,49.989,3001.500,2.990,4.025,100.000,103.000,25.122,185.648,186.168,358.585,412.125,324.726,327.807,384.752,408.502,554.604,544.863,28.224,29.678,4.044,0.000,366.893,9.360,44.581,44.079,448.300,984.323,99.427,15.168,323.241,2481.223,19.242,241.096,159.910,9.593,542.946,112.078,Normal,95.500,26.987,85.512
20-Sep-22 21:55:00,79.720,-1.040,3.316,13.530,-0.998,23.145,49.948,3001.125,2.905,2.919,100.000,103.000,25.333,185.422,186.024,359.112,412.561,325.361,328.388,387.957,409.571,556.641,545.118,28.217,29.771,4.063,0.000,366.959,9.336,44.609,44.066,448.561,975.521,99.200,15.134,321.578,2471.726,19.067,239.154,150.005,9.600,544.228,112.277,Normal,95.625,26.980,85.840
20-Sep-22 22:00:00,79.020,0.600,3.278,13.566,-0.999,23.134,49.883,2998.500,1.348,1.422,100.000,103.000,25.263,185.136,185.822,359.002,412.669,325.418,328.403,388.808,409.731,556.374,545.142,28.088,29.705,4.011,0.000,366.475,9.286,44.662,44.224,448.500,966.456,98.317,15.137,320.211,2450.235,19.080,237.145,146.409,9.448,544.166,111.977,Normal,95.500,26.866,86.426
20-Sep-22 22:05:00,78.740,4.640,3.259,13.640,0.995,23.115,50.062,2997.000,2.608,3.506,100.000,102.938,25.006,185.144,185.786,358.023,411.790,324.642,327.640,385.102,408.386,555.275,544.982,28.180,29.705,4.000,0.000,366.029,9.338,44.699,44.288,448.501,977.888,98.165,15.147,322.244,2467.744,19.346,237.189,164.312,9.631,543.213,112.033,Normal,95.125,26.872,86.539
20-Sep-22 22:10:00,78.400,2.400,3.237,13.664,0.997,23.106,49.937,2999.250,0.482,1.088,100.000,103.000,24.970,185.694,186.164,358.117,412.199,324.894,327.878,387.931,409.287,555.664,544.823,28.063,29.679,4.056,0.000,366.135,9.280,44.835,44.420,448.799,967.728,100.156,15.139,320.839,2446.912,19.129,241.662,145.588,9.539,543.655,112.415,Normal,95.250,26.785,86.196
20-Sep-22 22:15:00,79.120,3.720,3.284,13.627,0.996,23.156,50.019,3000.000,2.559,2.027,100.000,103.000,24.843,185.338,185.906,358.363,412.259,324.883,327.749,386.195,409.198,555.924,544.852,28.199,29.693,4.019,0.000,366.154,9.305,44.927,44.510,449.107,968.377,98.030,15.158,320.923,2467.422,19.174,237.305,159.885,9.732,543.368,112.091,Normal,95.250,26.794,86.470
20-Sep-22 22:20:00,79.340,4.240,3.288,13.651,0.994,23.145,50.007,2997.375,2.552,2.781,100.000,103.000,24.896,185.514,185.973,358.085,412.157,324.700,327.705,385.670,408.770,556.536,545.024,28.207,29.699,4.019,0.000,366.025,9.319,44.939,44.569,449.335,972.090,99.372,15.143,321.268,2468.944,19.096,239.912,152.631,9.693,543.704,112.001,Normal,95.250,26.805,86.305
20-Sep-22 22:25:00,79.120,2.320,3.285,13.614,0.998,23.105,50.048,3003.750,1.602,1.867,100.000,103.000,24.798,185.256,185.802,358.737,412.371,324.866,327.908,388.403,409.689,556.285,544.970,28.206,29.685,3.937,0.000,366.000,9.309,44.913,44.566,449.200,969.289,99.741,15.148,321.190,2472.824,19.164,241.033,150.616,9.518,543.900,112.265,Normal,95.250,26.866,86.311
20-Sep-22 22:30:00,78.960,2.720,3.281,13.594,0.998,23.150,50.032,2997.750,1.913,0.529,100.000,103.000,24.736,185.009,185.526,358.409,412.653,324.796,327.849,389.336,410.156,557.150,545.102,28.128,29.732,3.919,0.000,365.509,9.264,44.863,44.464,449.200,959.292,98.670,15.158,319.395,2455.400,19.130,238.875,157.289,9.546,544.226,112.068,Normal,95.125,26.868,86.073
20-Sep-22 22:35:00,78.940,4.600,3.272,13.613,0.996,23.142,50.079,2998.875,1.981,1.400,100.000,103.000,24.768,185.186,185.668,358.191,411.951,324.629,327.516,385.251,408.973,556.699,544.506,28.195,29.608,3.851,0.000,365.725,9.292,44.770,44.337,449.600,963.892,98.230,15.147,320.159,2466.608,19.151,237.322,161.477,9.565,543.450,111.998,Normal,95.000,26.867,86.423
20-Sep-22 22:40:00,78.800,5.000,3.263,13.654,0.995,23.130,50.098,2999.250,1.380,1.133,100.000,103.000,24.783,185.198,185.917,358.218,412.246,324.721,327.558,385.296,409.004,557.081,544.643,28.182,29.673,3.784,0.000,365.744,9.280,44.682,44.189,449.518,963.365,98.623,15.143,320.120,2465.525,18.970,238.133,150.065,9.545,543.605,112.334,Normal,95.375,26.870,86.537
20-Sep-22 22:45:00,78.880,4.680,3.271,13.640,0.995,23.125,50.044,2996.250,1.873,1.646,100.000,103.000,24.911,185.141,185.949,358.091,412.071,324.571,327.389,385.149,408.652,556.433,544.894,28.146,29.612,3.889,0.000,366.037,9.284,44.604,44.090,449.600,965.927,99.981,15.150,320.514,2459.586,18.908,241.692,146.184,9.483,543.471,112.366,Normal,95.375,26.867,86.538
20-Sep-22 22:50:00,78.800,5.280,3.270,13.642,0.994,23.105,50.071,2997.750,2.010,0.727,100.000,103.000,24.795,184.903,185.492,358.347,412.114,324.571,327.451,384.795,408.690,556.881,544.790,28.188,29.645,3.627,1.395,365.751,9.272,44.599,44.045,449.500,958.012,97.820,15.150,319.185,2469.921,18.915,236.487,146.606,9.131,543.475,112.011,Normal,95.250,26.807,86.771
20-Sep-22 22:55:00,79.300,3.000,3.296,13.599,0.997,23.110,50.018,3000.000,3.450,3.206,100.000,103.000,24.960,185.103,185.640,358.432,412.346,325.102,327.884,387.272,409.117,556.424,545.561,28.229,29.672,3.851,0.000,366.592,9.330,44.582,44.049,449.664,973.238,99.562,15.129,321.677,2476.010,19.076,239.815,164.471,9.481,544.369,112.166,Normal,95.625,26.685,87.936
20-Sep-22 23:00:00,78.500,2.240,3.258,13.639,0.998,23.180,49.944,3001.875,1.606,2.288,100.000,103.000,24.816,184.728,185.169,358.421,412.394,325.084,327.866,388.342,409.495,556.534,545.273,28.124,29.667,3.634,0.000,366.090,9.298,44.590,44.167,449.800,968.598,99.879,15.109,320.981,2451.069,19.012,239.742,166.209,9.512,544.521,112.328,Normal,95.250,26.553,88.521
20-Sep-22 23:05:00,79.080,5.720,3.277,13.662,0.994,23.130,49.996,2996.625,2.654,3.450,100.000,103.000,24.535,184.286,184.854,357.555,411.535,324.249,327.047,385.107,408.527,554.752,544.758,28.205,29.587,3.813,0.000,365.547,9.331,44.728,44.356,450.597,974.810,99.788,15.155,321.956,2469.328,19.205,241.444,162.973,9.594,542.786,112.066,Normal,95.250,26.450,88.877
20-Sep-22 23:10:00,78.760,3.200,3.273,13.632,0.997,23.070,50.056,2998.500,2.960,3.372,100.000,103.000,24.488,184.267,184.656,357.767,411.820,324.155,327.199,385.435,408.808,555.927,544.736,28.264,29.639,3.709,0.000,365.673,9.335,44.827,44.501,450.793,975.468,99.277,15.140,322.059,2486.395,19.121,239.565,161.069,9.737,543.308,112.069,Normal,95.125,26.497,89.115
20-Sep-22 23:15:00,78.860,1.840,3.279,13.597,0.999,23.110,49.998,2999.250,2.630,2.399,100.000,103.000,24.600,184.153,184.728,357.957,412.083,324.610,327.428,389.171,410.011,557.077,545.370,28.189,29.685,3.615,0.000,365.431,9.298,44.921,44.628,451.000,968.140,100.566,15.107,320.960,2470.198,19.060,241.307,160.856,9.589,544.550,112.222,Normal,95.750,26.514,88.641
20-Sep-22 23:20:00,79.340,2.360,3.286,13.646,0.998,23.139,50.062,2999.625,2.806,3.098,100.000,103.000,24.519,184.546,185.138,357.461,411.812,324.224,327.204,385.051,408.939,556.663,545.091,28.253,29.614,3.670,0.000,365.241,9.321,44.906,44.610,451.200,974.497,99.290,15.130,321.821,2477.202,19.482,239.209,157.912,9.658,543.761,111.967,Normal,95.375,26.572,88.297
20-Sep-22 23:25:00,79.120,3.880,3.282,13.651,0.995,23.100,50.072,3000.375,2.817,1.745,100.000,103.000,24.394,184.817,185.489,357.745,411.863,324.425,327.378,387.355,409.568,557.334,544.737,28.247,29.551,3.533,0.000,365.310,9.295,44.829,44.504,451.397,968.857,99.009,15.124,320.789,2479.704,19.238,238.280,148.525,9.642,543.927,112.126,Normal,95.500,26.511,88.638
20-Sep-22 23:30:00,79.120,3.120,3.274,13.643,0.997,23.110,50.123,2999.250,1.677,1.506,100.000,103.000,24.312,184.965,185.446,357.638,411.976,324.416,327.286,388.179,409.756,557.634,544.869,28.179,29.542,3.511,0.000,365.055,9.280,44.761,44.332,451.000,962.147,98.436,15.120,319.963,2466.487,19.308,236.740,149.162,9.355,544.074,112.273,Normal,95.000,26.511,88.640
20-Sep-22 23:35:00,78.840,4.120,3.273,13.665,0.995,23.124,50.087,2996.625,1.823,1.703,100.000,103.000,24.304,184.830,185.352,357.489,411.559,324.146,327.217,388.658,409.889,557.374,544.984,28.197,29.514,3.450,0.000,364.971,9.278,44.666,44.212,451.300,963.605,98.923,15.122,320.353,2467.920,19.315,237.983,159.388,9.580,544.026,112.266,Normal,95.625,26.450,88.987
20-Sep-22 23:40:00,78.940,2.760,3.274,13.635,0.996,23.107,50.035,3001.875,1.628,1.642,100.000,103.063,24.245,184.724,185.388,357.792,411.806,324.181,327.152,389.510,410.059,556.658,544.890,28.200,29.547,3.389,1.324,365.192,9.283,44.537,44.101,451.722,964.124,99.098,15.125,320.534,2471.106,19.217,238.533,148.678,9.504,543.847,112.033,Normal,95.125,26.449,89.008
20-Sep-22 23:45:00,78.880,1.200,3.279,13.588,0.999,23.098,50.091,2999.625,1.836,1.445,100.000,103.063,24.253,184.684,185.163,357.522,411.720,323.992,326.985,387.789,409.754,556.813,544.811,28.197,29.542,3.515,0.000,364.969,9.283,44.495,43.995,451.587,963.222,98.787,15.143,320.256,2471.552,19.313,238.534,161.404,9.682,543.537,112.264,Normal,95.250,26.395,89.343
20-Sep-22 23:50:00,78.420,1.440,3.257,13.594,0.998,23.153,49.945,3000.375,0.830,0.037,100.000,103.000,24.176,184.458,185.124,357.481,412.071,324.214,327.140,390.187,410.837,556.397,544.931,28.067,29.541,3.344,0.000,364.813,9.236,44.488,44.057,452.000,952.931,98.813,15.130,318.475,2442.490,19.296,238.041,148.538,9.459,544.089,112.423,Normal,95.375,26.392,89.340
20-Sep-22 23:55:00,78.400,0.960,3.255,13.584,0.998,23.140,49.951,3000.000,0.391,0.428,100.000,103.063,24.148,184.468,185.071,357.345,411.335,323.822,326.816,388.313,410.662,555.855,544.826,28.058,29.517,3.420,0.000,364.656,9.243,44.566,44.168,451.790,956.902,99.965,15.137,319.046,2442.125,19.273,241.097,156.349,9.415,543.646,111.836,Normal,95.000,26.392,89.570
21-Sep-22 00:00:00,78.580,-2.560,3.275,13.562,-0.996,23.129,50.068,3002.250,1.043,1.040,100.000,103.063,24.100,184.767,185.191,357.476,411.315,323.546,326.591,385.058,409.962,555.146,544.173,28.122,29.498,3.513,0.000,365.108,9.268,44.695,44.333,452.263,960.398,98.371,15.154,319.889,2454.844,19.225,237.968,147.526,9.629,542.522,112.030,Normal,95.625,26.336,89.457
21-Sep-22 00:05:00,79.220,1.360,3.289,13.595,0.999,23.165,50.032,3000.750,1.722,1.521,100.000,103.125,24.093,184.597,185.140,357.244,411.307,323.735,326.838,385.224,409.682,556.269,544.609,28.207,29.518,3.481,0.000,364.862,9.283,44.857,44.536,452.200,964.384,99.279,15.138,320.411,2466.424,19.193,239.497,157.471,9.425,543.326,112.439,Normal,95.250,26.394,89.227
21-Sep-22 00:10:00,78.720,0.920,3.272,13.617,1.000,23.145,50.016,3002.250,1.373,0.989,100.000,103.063,24.067,184.181,184.793,357.262,411.482,323.877,326.812,389.243,410.821,556.198,545.157,28.177,29.520,3.416,0.000,364.546,9.274,44.898,44.642,451.921,959.152,99.747,15.130,319.808,2462.457,19.155,240.280,165.215,9.578,543.995,111.930,Normal,95.500,26.403,89.222
21-Sep-22 00:15:00,79.500,-0.920,3.314,13.550,-0.999,23.134,50.030,3002.625,2.480,1.717,100.000,103.063,24.187,184.037,184.698,357.372,411.457,324.166,326.921,390.050,411.147,557.636,545.310,28.216,29.564,3.439,0.000,364.631,9.290,44.902,44.624,452.314,964.347,99.747,15.107,320.263,2471.238,19.004,239.320,144.629,9.496,544.839,111.779,Normal,95.250,26.448,89.041
21-Sep-22 00:20:00,79.680,-0.720,3.312,13.577,-0.998,23.110,50.036,2997.375,2.645,3.227,100.000,103.063,24.138,184.193,184.862,357.170,411.117,323.779,326.719,386.797,410.127,556.794,544.982,28.227,29.566,3.577,0.000,364.967,9.311,44.728,44.362,452.200,972.134,99.049,15.120,321.476,2475.450,19.281,238.217,162.282,9.601,543.958,112.228,Normal,95.625,26.450,89.163
21-Sep-22 00:25:00,79.500,-3.240,3.314,13.516,-0.996,23.101,50.071,3003.375,2.987,2.007,100.000,103.063,24.177,184.441,184.806,357.719,411.390,323.981,326.823,386.923,410.167,556.944,545.135,28.253,29.537,3.631,0.000,364.851,9.301,44.582,44.190,452.400,966.694,100.250,15.119,320.938,2480.023,19.358,241.036,157.501,9.585,544.285,112.273,Normal,95.375,26.455,89.221
21-Sep-22 00:30:00,79.580,-3.320,3.321,13.527,-0.996,23.065,50.080,2998.500,3.422,3.139,100.000,103.063,24.200,184.395,184.932,357.439,411.192,323.910,326.784,386.333,410.012,557.028,545.239,28.248,29.501,3.585,0.000,364.951,9.320,44.458,43.983,452.200,970.975,99.576,15.118,321.359,2483.236,19.240,239.382,150.229,9.500,544.198,111.695,Normal,95.250,26.401,89.575
21-Sep-22 00:35:00,79.120,-3.440,3.310,13.507,-0.996,23.102,50.069,2997.750,2.459,1.877,100.000,103.063,24.096,184.174,184.782,357.226,411.158,323.799,326.701,386.183,409.869,557.282,544.764,28.210,29.577,3.594,0.000,364.782,9.288,44.468,44.007,452.100,966.989,100.761,15.129,320.448,2473.706,19.061,242.672,155.560,9.320,543.811,112.007,Normal,95.250,26.395,89.458
21-Sep-22 00:40:00,78.620,-1.560,3.274,13.547,-0.997,23.130,50.010,2997.000,0.825,-0.064,100.000,103.063,24.077,183.766,184.439,357.281,411.456,323.894,326.701,387.676,410.172,556.712,544.743,28.029,29.524,3.497,0.000,364.457,9.223,44.556,44.108,452.162,948.669,98.433,15.146,317.926,2438.647,19.060,237.778,147.651,9.224,543.576,112.417,Normal,95.125,26.223,90.035
21-Sep-22 00:45:00,78.900,-1.520,3.290,13.532,-0.998,23.129,49.941,3000.000,1.760,1.463,100.000,103.063,24.037,184.103,184.535,357.209,411.267,323.611,326.580,386.800,409.981,555.952,544.423,28.155,29.498,3.508,0.000,364.662,9.276,44.701,44.351,452.200,962.763,98.469,15.126,320.118,2460.312,19.197,237.056,142.714,9.401,543.386,111.870,Normal,94.875,26.157,90.046
21-Sep-22 00:50:00,79.220,-5.040,3.322,13.468,-0.994,23.125,50.000,3002.625,2.618,1.970,100.000,103.063,23.997,184.105,184.666,357.537,411.462,323.782,326.671,387.014,409.993,556.033,544.675,28.232,29.498,3.540,0.000,365.024,9.294,44.939,44.578,451.998,967.185,98.646,15.141,321.000,2474.362,19.214,238.094,155.568,9.460,543.113,112.063,Normal,95.250,26.220,90.040
21-Sep-22 00:55:00,79.480,-0.560,3.298,13.585,-0.999,23.130,50.037,3002.625,2.374,2.003,100.000,103.063,23.934,183.836,184.310,357.427,411.559,323.876,326.622,388.459,410.462,556.630,545.108,28.225,29.512,3.564,0.000,364.745,9.300,44.999,44.746,452.200,964.873,100.435,15.122,320.626,2472.987,19.259,241.597,145.336,9.354,544.031,112.486,Normal,95.500,26.223,90.277
21-Sep-22 01:00:00,79.300,0.640,3.285,13.612,1.000,23.115,50.049,2996.625,2.578,2.956,100.000,103.063,23.892,183.969,184.404,356.777,410.956,323.327,326.393,386.742,410.004,556.282,545.128,28.233,29.471,3.619,0.000,364.422,9.313,44.912,44.626,452.199,970.987,99.660,15.135,321.418,2475.100,19.217,240.273,152.445,9.407,543.713,112.020,Normal,95.250,26.164,90.391
21-Sep-22 01:05:00,79.220,0.000,3.290,13.572,1.000,23.105,50.020,2997.000,3.202,2.997,100.000,103.000,23.935,183.854,184.398,357.023,410.990,323.486,326.520,384.873,409.531,556.742,545.191,28.263,29.427,3.627,0.000,364.827,9.309,44.692,44.301,452.000,969.565,99.650,15.129,321.265,2480.961,19.222,240.002,144.525,9.429,543.916,111.913,Normal,95.375,26.097,90.620
21-Sep-22 01:10:00,79.300,-1.800,3.306,13.533,-0.997,23.110,50.046,2997.375,3.237,3.069,100.000,103.063,23.964,183.702,184.192,357.098,410.949,323.645,326.456,387.006,409.926,556.868,545.267,28.233,29.438,3.652,0.000,364.595,9.309,44.492,44.051,452.401,970.244,99.599,15.116,321.657,2475.838,19.421,239.341,145.223,9.457,544.129,112.411,Normal,95.250,26.098,90.742
21-Sep-22 01:15:00,78.820,-3.880,3.286,13.503,-0.995,23.135,49.947,2998.125,0.782,1.396,100.000,103.063,23.897,183.717,184.168,357.047,411.128,323.903,326.484,388.595,410.307,556.805,544.975,28.064,29.452,3.452,0.000,364.465,9.257,44.438,44.001,451.986,959.927,98.842,15.118,319.772,2444.591,18.946,237.619,142.977,9.296,544.015,112.164,Normal,95.375,26.046,90.973
21-Sep-22 01:20:00,79.120,-3.120,3.302,13.522,-0.997,23.124,50.052,3002.250,2.716,2.119,100.000,103.063,24.200,184.058,184.726,357.774,411.354,323.880,326.768,384.779,409.542,557.111,545.015,28.209,29.493,3.586,0.000,365.679,9.289,44.559,44.095,452.200,965.926,98.823,15.133,320.536,2470.657,18.868,238.194,150.739,9.262,543.748,111.900,Normal,95.000,25.984,91.201
21-Sep-22 01:25:00,78.980,-2.880,3.292,13.534,-0.996,23.066,50.018,2999.625,2.518,3.339,100.000,103.000,24.254,184.473,185.095,357.537,411.147,323.936,326.702,383.476,408.700,555.494,544.828,28.192,29.480,3.660,0.000,365.626,9.321,44.721,44.359,452.200,972.965,99.601,15.138,321.589,2473.172,19.180,240.265,163.047,9.496,543.076,112.164,Normal,95.125,25.923,91.330
21-Sep-22 01:30:00,78.640,-2.520,3.265,13.553,-0.996,23.095,50.096,3001.875,0.843,0.883,100.000,103.063,24.021,184.053,184.523,357.640,411.612,324.188,326.803,389.032,410.541,557.067,544.948,28.138,29.479,3.593,0.000,364.372,9.268,44.913,44.566,452.000,958.486,99.002,15.121,319.321,2460.839,19.017,238.121,153.598,9.282,544.187,112.202,Normal,95.375,25.922,91.208
