Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
21-Sep-22 01:35:00,78.820,-5.360,3.304,13.472,-0.992,23.165,49.940,3002.625,1.839,2.368,100.000,103.063,23.981,184.026,184.495,357.616,411.401,324.143,326.706,387.391,410.046,556.111,545.130,28.157,29.453,3.470,0.000,365.369,9.294,45.017,44.749,452.193,969.383,100.101,15.123,321.054,2456.145,18.928,240.870,159.491,9.413,543.851,111.838,Normal,95.375,25.926,91.205
21-Sep-22 01:40:00,79.400,-2.960,3.316,13.524,-0.996,23.130,49.959,2997.750,3.417,3.567,100.000,103.000,24.101,184.356,184.781,357.156,411.109,323.745,326.487,384.886,409.268,555.473,545.147,28.209,29.485,3.586,0.000,365.339,9.327,44.913,44.664,452.442,972.059,99.010,15.143,321.768,2469.231,19.170,239.038,159.113,9.601,543.242,112.013,Normal,95.500,25.985,91.094
21-Sep-22 01:45:00,79.140,-1.440,3.283,13.556,-0.998,23.110,50.038,3001.875,2.022,0.758,100.000,103.063,23.877,183.797,184.289,357.509,411.469,323.903,326.600,387.759,410.222,557.229,544.737,28.170,29.363,3.471,0.000,364.486,9.263,44.806,44.494,452.400,956.088,98.239,15.128,319.073,2464.517,18.956,236.568,145.875,9.317,543.885,112.267,Normal,95.625,25.957,90.860
21-Sep-22 01:50:00,79.120,-2.720,3.298,13.534,-0.997,23.120,50.007,3000.375,1.683,1.034,100.000,103.063,23.900,183.527,184.141,357.523,411.581,324.127,326.931,388.688,410.682,558.085,545.131,28.173,29.411,3.410,0.000,364.809,9.267,44.594,44.203,452.401,958.974,99.696,15.110,319.287,2463.608,19.002,239.330,156.821,9.412,544.646,112.003,Normal,95.250,25.924,91.215
21-Sep-22 01:55:00,79.440,-3.960,3.314,13.527,-0.995,23.109,49.990,3003.375,3.023,2.752,100.000,103.000,23.929,183.867,184.377,357.329,411.453,323.608,326.460,386.210,409.627,555.490,544.715,28.224,29.488,3.518,0.000,364.839,9.321,44.448,44.014,452.519,971.159,99.325,15.132,321.279,2474.965,19.157,239.378,149.181,9.599,543.011,111.872,Normal,95.250,25.926,91.204
21-Sep-22 02:00:00,79.060,1.360,3.282,13.587,0.999,23.120,50.011,2999.625,3.266,3.181,100.000,103.000,23.853,183.911,184.429,356.890,411.158,323.327,326.345,386.239,409.731,555.624,544.693,28.230,29.379,3.494,0.000,364.776,9.320,44.423,44.005,452.100,972.688,99.490,15.141,321.889,2473.468,19.086,240.136,153.552,9.444,542.998,112.169,Normal,95.500,25.930,91.329
21-Sep-22 02:05:00,78.620,-0.920,3.271,13.543,-0.999,23.139,50.046,2997.750,1.364,0.668,100.000,103.000,24.073,183.832,184.347,357.470,411.539,324.081,326.949,388.605,410.345,558.180,545.281,28.135,29.400,3.483,0.000,365.132,9.239,44.528,44.150,452.400,956.452,100.327,15.118,318.886,2454.900,18.726,241.202,145.212,9.216,544.648,112.255,Normal,95.375,25.864,91.324
21-Sep-22 02:10:00,78.940,0.360,3.286,13.567,-0.999,23.112,50.045,3000.000,3.308,3.233,100.000,103.000,24.328,184.239,184.768,357.772,411.199,323.937,326.809,382.811,408.476,556.375,544.983,28.208,29.449,3.695,0.000,366.005,9.310,44.722,44.373,452.300,973.766,99.799,15.137,321.563,2471.403,19.026,240.710,147.146,9.363,543.431,111.762,Normal,95.125,25.807,91.440
21-Sep-22 02:15:00,79.420,0.120,3.293,13.596,-1.000,23.070,50.050,3000.750,3.274,2.858,100.000,103.000,24.478,183.990,184.754,358.279,411.872,324.624,327.315,384.405,408.963,557.558,545.123,28.252,29.442,3.655,0.000,366.397,9.302,44.875,44.588,452.697,970.692,99.206,15.120,321.180,2482.900,19.011,238.580,151.897,9.373,544.273,112.137,Normal,95.125,25.862,91.557
21-Sep-22 02:20:00,79.020,-0.240,3.286,13.546,-0.998,23.092,49.928,2999.250,1.644,2.011,100.000,103.000,24.428,184.051,184.769,358.111,411.895,324.512,327.204,383.305,408.498,555.965,544.572,28.087,29.353,3.726,0.000,366.091,9.276,44.989,44.711,452.300,965.956,98.292,15.141,320.555,2451.473,18.913,237.245,160.046,9.353,543.153,112.398,Normal,95.375,25.866,91.437
21-Sep-22 02:25:00,78.640,1.320,3.258,13.609,0.999,23.147,49.952,3000.750,1.590,2.263,100.000,103.000,24.763,184.301,184.760,358.624,412.109,324.915,327.546,382.689,408.428,556.500,545.005,28.126,29.392,3.692,0.000,366.982,9.278,44.892,44.621,451.700,968.892,98.924,15.141,320.886,2452.011,19.051,238.782,161.206,9.386,543.658,111.986,Normal,95.375,25.861,91.437
21-Sep-22 02:30:00,78.940,-7.240,3.323,13.440,-0.990,23.155,49.988,2999.625,3.405,3.043,100.000,103.063,25.145,184.253,184.930,358.575,412.172,324.883,327.718,381.479,407.910,556.439,545.241,28.164,29.363,3.721,0.000,366.766,9.294,44.785,44.412,451.800,973.406,99.033,15.150,321.367,2458.574,18.918,239.396,150.137,9.260,543.718,112.058,Normal,95.500,25.862,91.790
21-Sep-22 02:35:00,79.200,-4.800,3.308,13.508,-0.994,23.113,49.954,3001.500,3.488,3.228,100.000,103.000,25.278,184.466,185.062,359.015,412.282,325.033,327.907,379.627,406.980,556.211,544.670,28.168,29.366,3.801,0.000,367.323,9.311,44.553,44.123,451.228,977.848,97.974,15.157,321.648,2463.439,19.166,237.111,143.795,9.610,542.995,112.390,Normal,95.500,25.838,91.676
21-Sep-22 02:40:00,79.560,-4.240,3.324,13.499,-0.994,23.110,49.940,2998.875,3.849,4.102,100.000,103.000,25.289,184.545,185.105,358.680,412.170,325.082,327.919,379.963,406.651,556.298,544.842,28.243,29.350,3.734,0.000,367.069,9.336,44.449,43.979,450.802,978.452,98.461,15.141,321.885,2477.171,19.211,237.648,154.407,9.657,543.366,112.246,Normal,95.250,25.839,91.796
21-Sep-22 02:45:00,79.460,-3.080,3.306,13.527,-0.995,23.080,49.989,2996.625,3.803,3.825,100.000,103.000,25.061,184.475,185.171,358.484,411.970,325.003,327.921,380.644,406.973,557.350,544.990,28.229,29.366,3.646,0.000,366.679,9.323,44.425,44.000,450.800,973.738,99.661,15.137,321.362,2478.189,19.153,240.383,145.209,9.554,543.835,112.000,Normal,95.375,25.859,91.907
21-Sep-22 02:50:00,79.300,-4.080,3.306,13.505,-0.994,23.075,50.008,2996.625,3.655,3.102,100.000,103.000,24.676,184.547,185.024,358.255,411.902,324.843,327.643,382.450,407.555,556.834,544.783,28.252,29.324,3.566,0.000,366.040,9.315,44.564,44.151,450.800,972.141,99.541,15.135,321.118,2482.164,19.094,239.983,155.162,9.440,543.500,112.147,Normal,95.500,25.924,91.674
21-Sep-22 02:55:00,79.320,-6.840,3.320,13.459,-0.992,23.160,50.019,2998.125,2.297,2.081,100.000,103.000,24.411,184.103,184.592,357.839,411.911,324.429,327.440,385.352,408.919,556.912,544.506,28.225,29.400,3.577,0.000,365.021,9.293,44.763,44.409,450.800,965.363,99.165,15.130,320.146,2468.823,19.234,238.893,145.577,9.415,543.433,112.475,Normal,94.875,25.925,91.907
21-Sep-22 03:00:00,78.660,-7.080,3.303,13.439,-0.991,23.150,49.919,3000.375,1.272,0.552,100.000,103.000,24.114,184.206,184.748,357.941,412.345,324.422,327.346,389.610,410.529,557.417,545.018,28.136,29.404,3.375,0.000,364.587,9.256,44.903,44.689,451.300,954.197,99.858,15.107,318.369,2454.081,19.343,239.596,154.989,9.395,544.263,112.098,Normal,95.375,25.807,92.368
21-Sep-22 03:05:00,79.360,-5.360,3.308,13.496,-0.993,23.110,50.053,3001.125,1.890,2.070,100.000,103.000,23.930,184.329,184.846,357.445,411.842,323.883,326.989,388.569,410.477,556.527,545.035,28.182,29.400,3.508,0.000,364.353,9.293,44.965,44.714,451.295,965.218,99.182,15.125,320.130,2466.334,19.381,238.723,141.982,9.327,543.642,111.810,Normal,95.125,25.810,92.262
21-Sep-22 03:10:00,79.360,-5.880,3.309,13.474,-0.992,23.114,50.017,2997.750,1.502,1.965,100.000,103.000,23.826,183.995,184.627,357.186,411.637,323.586,326.726,389.620,410.696,556.719,544.885,28.164,29.378,3.482,0.000,364.432,9.286,44.804,44.554,451.890,963.330,100.389,15.117,320.341,2462.889,19.561,241.309,143.193,9.615,543.650,112.518,Normal,95.250,25.808,92.143
21-Sep-22 03:15:00,78.840,-4.240,3.286,13.493,-0.994,23.143,49.904,2999.625,1.284,1.326,100.000,103.000,23.658,184.084,184.664,356.840,411.444,323.685,326.717,390.715,411.271,556.675,545.125,28.124,29.274,3.399,0.000,364.101,9.267,44.636,44.251,452.000,960.963,99.694,15.108,319.853,2452.727,19.247,239.271,160.518,9.474,544.100,112.074,Normal,95.625,25.804,92.143
21-Sep-22 03:20:00,78.980,-3.000,3.286,13.525,-0.996,23.070,50.021,3000.000,2.143,2.119,100.000,103.063,23.658,183.850,184.491,356.753,411.278,323.104,326.140,388.238,410.805,555.561,544.795,28.192,29.307,3.524,0.000,364.311,9.290,44.452,43.963,452.698,966.528,99.085,15.137,320.697,2471.109,19.448,238.999,158.439,9.530,542.950,111.865,Normal,95.250,25.791,91.916
21-Sep-22 03:25:00,79.120,-0.960,3.278,13.556,-0.997,23.085,50.052,3001.500,1.511,1.703,100.000,103.000,23.647,183.717,184.502,356.773,411.488,323.152,326.343,388.355,410.626,556.115,544.743,28.208,29.372,3.423,0.000,364.198,9.288,44.400,43.926,452.600,965.514,99.880,15.140,320.802,2473.592,19.317,241.024,142.112,9.416,543.294,112.335,Normal,95.250,25.803,91.906
21-Sep-22 03:30:00,78.820,-4.280,3.279,13.517,-0.994,23.120,49.934,3002.625,1.178,1.353,100.000,103.063,23.621,183.622,184.148,356.929,411.400,323.531,326.448,391.294,411.739,556.301,545.170,28.122,29.313,3.363,0.000,364.100,9.278,44.524,44.074,452.870,961.712,99.674,15.124,320.208,2453.501,19.157,239.851,141.979,9.508,544.172,112.243,Normal,95.500,25.802,91.908
21-Sep-22 03:35:00,79.340,-1.240,3.293,13.532,-0.998,23.105,50.037,3000.000,2.931,2.873,100.000,103.000,23.584,183.415,184.031,356.720,411.367,323.129,326.325,389.540,411.321,556.644,545.167,28.276,29.318,3.408,0.000,364.108,9.312,44.724,44.334,452.593,968.742,99.498,15.110,321.388,2482.809,19.373,238.869,149.292,9.559,543.999,111.807,Normal,95.375,25.681,91.912
21-Sep-22 03:40:00,79.400,-4.000,3.298,13.503,-0.995,23.120,50.054,3003.000,3.141,2.712,100.000,103.063,23.556,183.348,183.844,356.841,411.094,323.467,326.276,389.901,411.179,556.972,545.149,28.293,29.331,3.532,0.000,364.132,9.317,44.896,44.612,453.000,969.608,99.961,15.106,321.201,2482.795,19.452,239.823,159.056,9.397,544.200,112.262,Normal,95.625,25.684,92.021
21-Sep-22 03:45:00,79.080,-1.920,3.276,13.559,-0.998,23.120,49.985,2998.125,1.046,1.216,100.000,103.063,23.560,183.413,183.842,356.536,410.973,323.174,326.042,390.430,411.238,555.908,544.884,28.149,29.293,3.372,0.000,363.788,9.265,45.010,44.805,452.400,959.279,98.873,15.128,319.742,2458.499,19.204,238.112,152.220,9.543,543.638,112.167,Normal,95.625,25.684,92.144
21-Sep-22 03:50:00,78.820,-0.640,3.265,13.573,-0.999,23.121,50.056,2998.875,1.265,0.560,100.000,103.063,23.575,183.351,183.782,356.698,411.074,323.152,326.168,389.370,411.293,557.474,544.791,28.138,29.342,3.459,0.000,363.649,9.249,44.975,44.708,452.971,952.388,98.742,15.121,318.608,2457.450,19.148,237.517,146.061,9.476,543.950,111.907,Normal,95.125,25.684,92.024
21-Sep-22 03:55:00,79.320,-2.640,3.296,13.533,-0.996,23.095,50.087,2999.250,2.099,1.457,100.000,103.063,23.576,183.424,183.988,356.821,411.109,323.225,326.255,389.187,411.166,557.699,544.930,28.249,29.287,3.379,0.000,363.828,9.277,44.756,44.382,452.725,961.661,98.910,15.112,320.115,2478.939,19.371,237.531,161.695,9.494,544.115,112.043,Normal,95.250,25.680,92.146
21-Sep-22 04:00:00,79.120,-0.840,3.279,13.567,-0.998,23.025,50.090,2999.625,2.101,1.631,100.000,103.063,23.511,183.340,183.951,356.600,411.091,323.396,326.204,389.988,411.368,557.337,544.998,28.212,29.336,3.422,0.000,363.737,9.283,44.544,44.087,453.184,960.333,99.086,15.107,319.700,2479.487,19.443,237.745,154.082,9.535,544.196,112.403,Normal,95.250,25.656,92.025
21-Sep-22 04:05:00,79.340,-0.920,3.290,13.542,-0.999,23.065,50.040,2996.625,2.290,1.473,100.000,103.063,23.517,183.261,184.093,356.421,410.996,323.361,326.205,390.735,411.501,557.821,545.107,28.262,29.319,3.420,0.000,363.740,9.276,44.364,43.913,452.700,959.158,98.955,15.106,319.630,2483.965,19.215,237.414,146.083,9.493,544.380,112.167,Normal,95.250,25.625,91.906
21-Sep-22 04:10:00,78.640,0.320,3.246,13.594,-1.000,23.136,50.052,2997.000,1.332,0.535,100.000,103.063,23.515,183.233,183.816,356.517,411.082,323.261,326.050,390.150,411.368,557.263,544.923,28.145,29.267,3.407,0.000,363.772,9.244,44.440,43.975,453.063,953.391,99.692,15.122,318.971,2455.911,19.040,239.813,158.473,9.380,543.999,112.053,Normal,94.875,25.683,91.910
21-Sep-22 04:15:00,79.020,-2.760,3.274,13.531,-0.997,23.028,50.059,3002.250,1.918,0.879,100.000,103.063,23.560,183.502,183.925,356.980,411.225,323.511,326.079,389.760,411.356,557.086,544.887,28.184,29.237,3.399,0.000,363.852,9.267,44.569,44.176,452.519,958.132,98.618,15.122,319.622,2474.818,19.105,237.235,145.189,9.370,543.876,112.200,Normal,95.250,25.634,92.020
21-Sep-22 04:20:00,79.220,-1.720,3.281,13.558,-0.998,23.075,50.017,3000.000,2.330,2.066,100.000,103.063,23.610,183.461,183.933,356.478,410.901,323.073,325.931,389.131,411.054,556.686,545.032,28.202,29.229,3.354,0.000,363.915,9.290,44.781,44.463,452.700,965.126,99.186,15.120,320.445,2472.476,19.182,238.545,146.156,9.541,543.893,112.358,Normal,95.375,25.501,92.136
21-Sep-22 04:25:00,79.120,-3.440,3.292,13.494,-0.996,23.008,50.019,2998.125,1.780,1.029,100.000,103.063,23.690,183.368,183.825,356.634,411.081,323.145,326.042,389.240,411.018,557.242,544.842,28.151,29.261,3.439,0.000,363.883,9.259,44.974,44.758,452.600,956.572,98.396,15.126,319.233,2469.645,19.075,236.877,149.356,9.373,543.885,111.800,Normal,95.125,25.507,92.258
21-Sep-22 04:30:00,78.380,-1.800,3.246,13.554,-0.997,23.037,50.021,3000.000,0.609,0.030,100.000,103.063,23.659,183.153,183.714,356.893,411.156,323.064,326.127,388.315,410.827,556.719,544.740,28.092,29.266,3.440,0.000,363.901,9.234,44.991,44.742,452.714,949.760,98.867,15.134,318.358,2457.647,18.989,238.348,139.435,9.309,543.513,111.982,Normal,95.000,25.512,92.494
21-Sep-22 04:35:00,79.180,0.560,3.270,13.562,-1.000,23.028,50.037,2997.375,1.741,1.735,100.000,103.063,23.792,183.337,183.980,357.054,411.093,323.532,326.455,386.952,410.449,557.841,545.127,28.162,29.331,3.483,0.000,364.999,9.264,44.827,44.488,452.400,963.395,99.035,15.124,320.359,2470.053,18.918,238.314,139.647,9.420,544.150,112.334,Normal,95.500,25.451,92.843
21-Sep-22 04:40:00,78.800,0.000,3.262,13.575,-1.000,23.001,49.982,2998.500,2.867,3.373,100.000,103.063,24.090,183.809,184.197,357.322,411.002,323.564,326.414,382.318,408.821,555.559,545.153,28.153,29.264,3.563,0.000,365.683,9.304,44.583,44.166,452.509,973.669,99.178,15.137,321.883,2470.636,18.984,239.231,144.432,9.542,543.260,112.167,Normal,95.625,25.373,93.196
21-Sep-22 04:45:00,79.040,-1.440,3.271,13.545,-0.997,22.994,49.975,3002.250,1.846,2.177,100.000,103.000,24.147,183.989,184.591,357.872,411.432,323.902,326.556,382.714,408.822,555.246,544.647,28.140,29.300,3.662,0.546,365.814,9.290,44.403,43.941,452.500,970.412,99.339,15.141,321.292,2470.381,18.978,239.756,158.531,9.419,542.891,111.880,Normal,95.500,25.389,93.195
21-Sep-22 04:50:00,78.280,-0.520,3.234,13.571,-1.000,23.009,49.898,3002.625,0.560,0.970,100.000,103.063,24.070,183.557,184.078,357.971,411.494,324.250,326.814,383.773,409.282,555.503,544.687,28.057,29.287,3.604,0.000,365.865,9.260,44.427,43.976,452.600,962.215,99.621,15.137,320.152,2454.373,18.862,240.261,141.362,9.492,543.167,112.179,Normal,95.375,25.386,93.080
21-Sep-22 04:55:00,79.520,-0.440,3.283,13.585,-1.000,22.940,49.884,3002.625,3.426,3.285,100.000,103.063,24.047,183.416,183.993,357.795,411.238,323.654,326.581,382.585,408.820,554.801,544.463,28.188,29.237,3.723,0.000,365.689,9.317,44.591,44.179,452.249,977.362,99.521,15.149,322.459,2483.484,19.099,240.548,141.789,9.680,542.715,112.347,Normal,95.375,25.331,93.195
21-Sep-22 05:00:00,78.460,-1.240,3.233,13.590,-0.998,22.941,50.073,3003.375,1.364,0.982,100.000,103.000,24.117,183.386,184.010,357.949,411.754,324.077,327.059,385.558,409.927,557.434,544.853,28.111,29.243,3.529,0.000,365.300,9.251,44.808,44.464,452.500,957.121,98.837,15.135,319.183,2470.783,18.807,238.305,143.794,9.519,544.277,112.036,Normal,94.875,25.334,93.309
21-Sep-22 05:05:00,78.960,-4.120,3.286,13.499,-0.994,22.885,50.048,2996.625,3.440,3.244,100.000,103.000,24.096,183.697,184.456,357.606,411.349,323.923,326.773,382.957,408.981,557.254,544.995,28.215,29.203,3.598,0.000,365.497,9.300,44.984,44.698,452.400,968.503,98.516,15.121,321.084,2493.078,18.932,236.952,142.288,9.496,543.867,111.900,Normal,95.125,25.276,93.547
21-Sep-22 05:10:00,79.100,-3.680,3.280,13.521,-0.996,22.817,50.000,3001.875,2.745,2.058,100.000,103.000,24.317,183.828,184.385,358.118,411.627,324.113,327.047,381.849,408.639,556.875,544.741,28.229,29.271,3.664,0.000,365.817,9.283,44.987,44.747,452.600,966.363,98.934,15.135,320.482,2503.894,18.886,238.525,155.131,9.459,543.615,112.473,Normal,95.250,25.218,94.018
21-Sep-22 05:15:00,79.400,-5.480,3.302,13.489,-0.993,22.800,49.934,2997.750,2.760,3.086,100.000,103.000,24.350,183.926,184.642,357.631,411.331,324.086,327.056,381.415,408.481,556.381,544.887,28.189,29.262,3.641,0.000,365.627,9.304,44.851,44.501,452.379,971.038,99.112,15.136,321.126,2498.201,19.116,239.020,155.856,9.520,543.430,112.055,Normal,95.750,25.218,93.894
21-Sep-22 05:20:00,79.080,-3.440,3.294,13.492,-0.996,22.778,49.975,2998.875,2.680,3.304,100.000,103.000,24.308,184.051,184.539,357.861,411.447,324.055,327.009,381.818,408.453,556.301,544.904,28.187,29.247,3.606,0.000,365.672,9.304,44.571,44.094,452.213,971.820,98.854,15.137,321.376,2499.982,19.145,238.450,139.906,9.559,543.400,111.872,Normal,95.375,25.275,93.901
21-Sep-22 05:25:00,78.700,-1.160,3.255,13.550,-0.998,22.685,50.054,3001.500,1.171,0.851,100.000,103.000,24.419,183.798,184.279,358.510,412.052,324.572,327.443,383.817,409.411,557.686,545.037,28.107,29.169,3.547,0.000,365.750,9.249,44.395,43.929,452.198,959.152,99.061,15.131,319.301,2495.027,18.812,238.682,155.723,9.343,544.148,112.239,Normal,95.375,25.335,93.773
21-Sep-22 05:30:00,79.120,-2.320,3.282,13.557,-0.997,22.710,49.924,3003.000,2.459,3.126,100.000,103.000,24.534,183.925,184.486,358.288,411.621,324.187,327.239,382.368,408.546,556.060,544.855,28.189,29.218,3.668,0.000,366.260,9.318,44.431,43.987,451.900,973.893,99.500,15.141,321.586,2507.922,19.167,240.155,156.996,9.557,543.363,112.375,Normal,95.375,25.328,93.664
21-Sep-22 05:35:00,79.220,1.280,3.271,13.582,0.999,22.742,50.027,2999.250,2.471,2.434,100.000,103.000,24.554,183.718,184.096,358.324,411.893,324.454,327.449,383.923,409.457,557.728,545.335,28.141,29.234,3.634,0.000,365.852,9.280,44.615,44.192,451.941,965.409,99.514,15.129,320.259,2495.870,18.874,239.680,145.676,9.369,544.501,111.936,Normal,95.500,25.333,93.550
21-Sep-22 05:40:00,79.220,3.360,3.274,13.615,0.996,22.727,50.002,2999.625,2.988,3.373,100.000,103.000,24.301,184.090,184.651,357.909,411.537,324.121,327.071,380.453,408.003,556.017,544.482,28.200,29.261,3.799,0.000,365.808,9.311,44.824,44.477,451.800,972.554,100.041,15.149,321.509,2508.138,19.079,241.779,139.200,9.411,542.900,112.009,Normal,95.250,25.390,93.546
21-Sep-22 05:45:00,79.340,6.520,3.262,13.697,0.992,22.713,50.037,3001.125,2.657,2.152,100.000,103.000,24.279,183.818,184.452,358.299,412.048,324.666,327.552,384.759,409.527,558.530,545.201,28.235,29.225,3.771,0.000,365.702,9.288,45.050,44.789,451.264,966.362,100.175,15.114,320.199,2515.472,19.008,240.659,150.189,9.309,544.769,112.337,Normal,95.125,25.395,93.304
21-Sep-22 05:50:00,79.360,5.200,3.266,13.694,0.993,22.720,50.050,2999.250,2.887,2.680,100.000,103.000,24.338,183.933,184.461,358.219,411.850,324.522,327.490,383.193,409.128,557.888,545.218,28.215,29.194,3.571,0.000,365.886,9.304,44.991,44.730,451.581,968.035,99.001,15.121,320.968,2511.178,19.036,238.102,148.263,9.290,544.424,112.111,Normal,94.875,25.397,93.343
21-Sep-22 05:55:00,78.960,5.680,3.263,13.650,0.994,22.760,50.057,2999.250,2.426,2.020,100.000,103.000,24.107,184.045,184.640,358.067,411.808,324.555,327.179,382.918,409.016,557.190,544.730,28.187,29.156,3.646,0.000,365.713,9.282,44.812,44.404,451.313,964.324,98.826,15.127,320.302,2501.631,19.007,237.963,154.517,9.242,543.831,111.877,Normal,95.000,25.337,93.546
21-Sep-22 06:00:00,79.060,5.920,3.260,13.696,0.993,22.825,50.062,3000.750,2.028,2.002,100.000,103.000,24.261,183.767,184.341,358.377,411.796,324.539,327.444,382.969,408.916,557.819,544.837,28.179,29.186,3.579,0.000,366.007,9.284,44.542,44.041,451.699,967.034,98.472,15.122,320.799,2494.173,19.039,236.887,138.188,9.360,544.100,112.370,Normal,95.375,25.390,93.544
21-Sep-22 06:05:00,78.440,6.520,3.244,13.699,0.993,23.040,49.980,2997.375,0.697,0.657,100.000,103.000,24.185,183.407,184.046,358.031,411.728,324.421,327.242,384.346,409.251,557.090,544.909,28.063,29.222,3.595,0.000,365.346,9.247,44.481,43.927,451.576,953.390,99.583,15.141,318.652,2451.483,18.973,240.360,140.402,9.244,543.851,112.331,Normal,95.000,25.388,93.306
21-Sep-22 06:10:00,78.800,2.680,3.275,13.621,0.997,23.100,50.021,3002.250,1.902,1.524,100.000,103.000,23.930,183.682,184.160,357.690,411.778,323.952,326.871,383.876,409.564,556.002,544.289,28.183,29.229,3.543,0.000,364.702,9.285,44.569,44.073,451.879,965.767,100.042,15.145,320.441,2465.387,19.085,241.649,157.801,9.463,542.756,112.002,Normal,94.875,25.388,93.309
21-Sep-22 06:15:00,79.180,3.360,3.278,13.664,0.996,23.250,49.919,3000.000,1.486,2.007,100.000,103.000,23.899,183.627,184.018,357.422,411.749,323.869,326.750,388.408,410.554,556.268,545.019,28.136,29.310,3.476,0.000,364.703,9.286,44.769,44.340,451.899,965.543,99.668,15.122,320.671,2444.006,19.080,239.782,144.127,9.459,543.847,112.063,Normal,95.125,25.381,93.306
21-Sep-22 06:20:00,79.100,0.840,3.300,13.590,-1.000,23.262,49.973,3000.000,2.536,2.666,100.000,103.000,23.879,183.416,183.914,357.183,411.741,323.501,326.478,386.767,410.298,555.142,544.931,28.150,29.311,3.574,0.000,364.804,9.310,44.951,44.616,451.700,970.698,99.434,15.136,321.500,2445.839,19.164,239.767,149.622,9.445,543.107,112.364,Normal,95.875,25.452,93.310
21-Sep-22 06:25:00,79.380,-0.440,3.316,13.548,-0.998,23.250,50.032,3002.250,2.474,2.106,100.000,103.000,23.740,183.317,183.609,357.473,411.594,323.602,326.510,387.547,410.524,556.283,544.941,28.227,29.318,3.619,0.000,364.984,9.301,45.039,44.792,452.200,967.929,98.891,15.126,320.983,2459.369,19.192,238.086,155.659,9.380,543.696,112.086,Normal,95.500,25.450,93.317
21-Sep-22 06:30:00,79.520,1.640,3.312,13.612,0.999,23.247,49.991,3001.500,3.282,2.751,100.000,103.000,23.738,183.255,183.786,357.669,411.739,323.639,326.689,386.874,410.439,556.789,545.124,28.253,29.380,3.591,0.000,365.127,9.313,44.924,44.570,452.000,970.933,99.294,15.119,321.584,2464.593,19.212,238.748,149.225,9.379,543.934,111.897,Normal,95.375,25.513,93.192
21-Sep-22 06:35:00,79.480,1.760,3.308,13.598,0.999,23.217,50.083,2998.125,3.023,2.983,100.000,103.000,23.895,183.011,183.517,357.477,411.351,323.838,326.829,386.489,410.276,558.685,545.668,28.285,29.391,3.373,0.000,364.910,9.305,44.713,44.274,452.290,969.510,100.334,15.093,321.309,2473.438,19.107,240.151,142.335,9.217,545.172,112.216,Normal,95.500,25.505,93.306
21-Sep-22 06:40:00,78.580,-2.400,3.293,13.545,-0.997,23.160,49.960,3001.875,1.990,1.656,100.000,103.000,24.098,183.186,183.769,358.079,411.746,324.299,327.166,385.784,409.980,557.500,545.364,28.145,29.356,3.498,0.000,365.830,9.273,44.461,43.977,452.200,965.012,99.263,15.112,320.543,2454.700,18.961,238.383,140.136,9.245,544.657,112.006,Normal,95.500,25.563,93.545
21-Sep-22 06:45:00,79.300,-4.880,3.330,13.498,-0.994,23.175,50.016,2997.000,3.980,3.483,100.000,103.000,24.260,183.439,183.956,357.600,411.225,323.901,326.670,382.109,408.533,556.491,545.073,28.222,29.378,3.665,0.000,365.688,9.313,44.490,43.977,452.729,971.552,99.557,15.135,321.577,2466.777,19.129,240.054,136.766,9.542,543.650,111.873,Normal,95.500,25.631,93.681
21-Sep-22 06:50:00,78.740,-4.720,3.308,13.508,-0.993,23.280,49.919,2997.375,1.132,1.352,100.000,103.000,24.135,183.678,184.233,357.418,411.219,323.873,326.826,383.189,408.757,556.518,544.595,28.079,29.388,3.551,0.000,365.279,9.258,44.574,44.173,452.600,962.426,98.683,15.140,320.207,2431.399,19.165,238.159,157.115,9.353,543.401,112.179,Normal,95.125,25.744,93.659
21-Sep-22 06:55:00,78.860,-7.920,3.347,13.440,-0.989,23.270,50.047,2997.375,2.525,1.870,100.000,103.000,24.128,184.066,184.694,357.560,411.640,324.117,327.046,384.621,409.590,558.174,544.950,28.180,29.359,3.349,0.000,365.249,9.268,44.811,44.449,452.350,964.972,97.838,15.122,320.355,2449.105,18.941,235.386,139.766,9.890,544.025,112.393,Normal,95.250,25.744,94.118
21-Sep-22 07:00:00,78.740,-6.760,3.326,13.449,-0.990,23.265,49.975,3001.500,1.299,1.255,100.000,103.063,24.251,183.675,184.165,357.971,411.609,324.142,326.917,383.246,409.045,556.366,544.917,28.136,29.363,3.356,0.000,365.624,9.262,44.977,44.686,452.164,959.893,99.212,15.136,319.843,2442.065,19.028,239.238,156.007,9.832,543.411,112.071,Normal,95.375,25.712,94.595
21-Sep-22 07:05:00,79.300,-6.120,3.343,13.498,-0.993,23.247,50.026,3000.000,2.430,3.471,100.000,103.000,24.270,183.925,184.501,357.295,411.051,323.659,326.719,381.186,408.241,556.084,544.948,28.244,29.384,3.313,0.000,365.467,9.314,44.941,44.657,452.600,973.396,98.500,15.134,321.809,2462.815,19.185,237.467,153.260,9.827,543.027,112.127,Normal,95.500,25.748,94.939
21-Sep-22 07:10:00,78.460,-4.480,3.298,13.522,-0.993,23.260,49.917,3003.750,1.523,1.943,100.000,103.000,24.282,184.504,185.174,357.776,411.753,324.073,327.056,385.609,409.794,556.437,545.310,28.109,29.428,3.196,0.000,365.311,9.281,44.792,44.448,452.399,964.054,100.721,15.112,320.601,2438.584,19.245,241.882,137.417,9.679,544.224,112.401,Normal,95.125,25.799,94.711
21-Sep-22 07:15:00,79.100,-3.320,3.321,13.536,-0.995,23.251,50.028,2997.000,2.850,3.180,100.000,103.000,24.363,184.874,185.510,357.268,411.146,323.480,326.649,382.834,408.852,556.035,544.837,28.188,29.476,3.289,0.000,365.225,9.301,44.633,44.187,452.896,972.128,99.493,15.139,321.724,2453.758,19.162,240.062,147.922,9.852,543.120,112.328,Normal,95.125,25.807,94.597
21-Sep-22 07:20:00,79.120,-2.560,3.319,13.544,-0.996,23.227,50.033,3001.125,3.318,3.145,100.000,103.000,24.460,184.363,184.931,358.000,411.374,324.428,327.291,384.946,409.446,558.054,545.331,28.264,29.525,3.240,0.000,365.728,9.310,44.504,44.048,452.804,972.488,99.933,15.104,321.437,2470.195,19.153,239.674,140.504,9.741,544.650,112.007,Normal,95.125,25.862,94.482
21-Sep-22 07:25:00,78.840,-1.760,3.294,13.568,-0.998,23.245,49.870,2998.500,2.150,3.246,100.000,103.000,24.560,184.640,185.287,357.869,411.568,324.116,327.057,381.984,408.280,555.707,545.249,28.105,29.555,3.375,0.000,366.252,9.293,44.488,43.975,453.192,972.499,99.306,15.135,321.524,2440.819,18.921,239.447,152.590,9.749,543.629,112.267,Normal,95.625,25.857,94.363
21-Sep-22 07:30:00,79.140,-4.600,3.335,13.500,-0.994,23.195,49.950,2999.625,2.948,2.790,100.000,103.000,24.915,184.943,185.504,358.038,411.637,324.199,327.311,380.977,408.163,555.926,544.690,28.157,29.661,3.400,0.000,366.213,9.296,44.550,44.162,453.200,971.935,97.781,15.147,321.267,2455.625,18.808,236.262,147.155,9.872,542.927,112.422,Normal,95.625,25.861,94.243
21-Sep-22 07:35:00,79.140,-2.280,3.319,13.555,-0.997,23.165,50.030,3001.875,3.245,3.862,100.000,103.000,24.733,184.768,185.543,358.352,411.667,324.357,327.241,379.761,407.189,556.142,544.932,28.233,29.543,3.276,0.000,366.811,9.327,44.673,44.297,453.000,977.105,98.810,15.139,322.279,2470.641,19.336,238.388,155.922,9.715,543.201,112.186,Normal,95.375,25.924,94.238
21-Sep-22 07:40:00,78.980,-0.680,3.304,13.579,-0.998,23.190,50.040,2998.500,3.148,2.647,100.000,103.000,24.767,184.485,185.017,358.145,411.666,324.694,327.500,381.029,407.716,557.514,545.231,28.186,29.566,3.276,0.000,366.285,9.289,44.823,44.430,453.100,968.353,99.042,15.128,320.886,2459.816,19.140,238.524,152.300,9.614,544.100,112.180,Normal,95.750,25.988,94.255
21-Sep-22 07:45:00,79.060,-2.920,3.315,13.547,-0.995,23.235,50.006,2997.375,3.467,3.652,100.000,103.000,25.176,185.429,186.047,358.396,411.693,324.694,327.552,379.074,406.685,557.037,544.975,28.242,29.565,3.355,0.000,367.038,9.312,44.898,44.581,452.800,974.760,99.428,15.140,321.619,2465.045,19.005,239.956,145.569,9.760,543.520,112.421,Normal,95.250,26.096,94.127
21-Sep-22 07:50:00,78.960,-2.000,3.310,13.563,-0.998,23.234,50.028,2997.375,3.806,4.342,100.000,103.063,25.242,186.055,186.649,358.333,411.734,324.913,327.939,378.886,406.440,557.040,545.220,28.195,29.590,3.334,0.000,367.141,9.324,44.892,44.565,453.004,976.794,99.709,15.142,321.953,2457.449,19.227,240.688,154.763,9.677,543.717,112.520,Normal,95.625,26.222,93.665
21-Sep-22 07:55:00,79.160,-2.320,3.316,13.576,-0.997,23.205,50.064,3000.375,3.560,3.197,100.000,103.063,25.202,185.436,186.114,358.664,412.063,325.291,328.124,379.364,406.772,558.333,545.065,28.291,29.556,3.363,0.000,367.043,9.317,44.851,44.484,452.700,972.078,100.100,15.130,321.344,2476.799,19.045,241.124,156.957,9.815,544.100,112.019,Normal,94.875,26.163,93.772
21-Sep-22 08:00:00,79.100,-1.560,3.322,13.555,-0.997,23.220,50.040,3001.125,3.978,3.608,100.000,103.063,25.445,185.533,186.262,359.013,412.506,325.491,328.431,381.153,407.569,557.765,545.344,28.225,29.660,3.402,0.000,367.305,9.324,44.747,44.336,452.993,975.430,100.046,15.115,321.511,2464.402,19.152,240.397,155.681,9.767,544.407,112.111,Normal,95.000,26.274,92.860
21-Sep-22 08:05:00,79.140,3.920,3.302,13.661,0.995,23.215,50.041,3000.750,4.000,3.153,100.000,103.063,25.196,185.060,185.786,358.728,412.341,325.213,328.056,380.789,407.680,557.620,544.811,28.250,29.503,3.289,0.000,366.349,9.319,44.632,44.186,453.000,972.455,99.470,15.127,321.206,2468.014,19.049,239.510,154.032,9.917,543.898,112.601,Normal,95.500,26.338,93.077
21-Sep-22 08:10:00,79.180,6.400,3.298,13.704,0.993,23.207,50.007,2996.625,3.320,2.156,100.000,103.063,24.936,185.041,185.867,358.336,412.059,324.956,327.818,381.957,407.956,557.686,544.882,28.221,29.045,3.286,0.000,365.749,9.295,44.639,44.073,452.518,964.306,97.896,15.130,320.137,2460.108,19.082,235.837,138.707,9.848,543.924,112.247,Normal,95.375,26.324,93.424
21-Sep-22 08:15:00,79.520,4.640,3.325,13.644,0.995,23.213,49.996,2999.250,3.929,2.494,100.000,103.063,24.698,184.990,185.476,358.121,411.873,324.743,327.502,382.126,407.953,557.441,544.644,28.318,28.465,3.424,0.000,365.550,9.323,44.539,44.031,452.600,970.030,100.305,15.132,321.083,2471.837,18.990,241.708,137.355,9.856,543.550,112.018,Normal,95.250,26.100,92.262
21-Sep-22 08:20:00,79.340,3.160,3.313,13.636,0.996,23.175,49.989,3001.875,2.463,2.533,100.000,103.063,24.589,184.875,185.733,357.982,412.010,324.566,327.410,383.426,408.847,556.687,544.574,28.256,28.283,3.519,0.000,365.303,9.325,44.602,44.016,453.000,971.781,99.365,15.139,321.646,2463.950,19.211,239.764,142.217,9.335,543.281,112.497,Normal,95.250,25.981,93.540
21-Sep-22 08:25:00,78.720,6.440,3.288,13.693,0.992,23.183,49.931,3001.125,1.835,2.385,100.000,103.063,24.486,184.813,185.573,357.908,412.296,324.288,327.436,387.361,410.044,556.777,545.088,28.180,28.242,3.590,0.000,365.171,9.317,44.666,44.190,453.000,969.928,99.627,15.135,321.265,2448.975,19.359,240.195,162.398,9.548,544.093,112.391,Normal,95.500,25.988,93.079
21-Sep-22 08:30:00,79.320,4.440,3.318,13.663,0.996,23.205,49.956,2997.750,2.849,3.255,100.000,103.063,24.222,184.399,185.011,357.118,411.409,323.627,326.719,383.753,409.030,555.210,544.704,28.212,28.400,3.649,0.000,364.933,9.332,44.811,44.322,452.800,974.395,99.547,15.168,322.438,2453.458,19.164,241.388,147.956,9.247,542.880,112.058,Normal,95.375,26.040,92.840
21-Sep-22 08:35:00,79.260,9.720,3.306,13.750,0.988,23.217,50.031,2998.125,2.667,2.833,100.000,103.063,24.272,184.214,185.066,357.294,411.423,323.634,326.731,383.562,408.954,556.296,544.855,28.244,28.786,3.650,0.000,364.949,9.323,44.981,44.560,453.000,972.344,98.792,15.140,321.754,2461.165,19.314,238.414,145.175,9.527,543.520,112.365,Normal,95.500,26.042,92.610
21-Sep-22 08:40:00,79.260,3.120,3.318,13.665,0.997,23.195,50.053,2998.875,3.189,2.957,100.000,103.063,24.274,184.095,184.701,357.513,411.610,323.885,326.882,385.203,409.488,557.398,545.297,28.296,29.078,3.524,0.000,365.135,9.324,45.009,44.659,452.700,970.825,99.224,15.119,321.657,2474.773,19.145,238.596,151.718,9.544,544.306,112.466,Normal,95.250,26.141,92.950
21-Sep-22 08:45:00,79.520,1.880,3.330,13.617,0.997,23.216,50.006,2997.375,4.067,4.392,100.000,103.063,24.394,184.065,184.629,357.549,411.467,323.947,326.863,385.041,409.265,556.752,545.533,28.301,29.249,3.447,0.000,365.708,9.350,44.921,44.502,452.400,979.083,99.767,15.118,322.938,2475.014,19.191,239.841,144.170,9.705,544.353,111.978,Normal,95.750,26.215,92.727
21-Sep-22 08:50:00,78.860,2.000,3.292,13.636,0.997,23.205,50.014,3001.500,1.904,1.058,100.000,103.063,24.437,184.126,184.666,358.141,412.005,323.912,326.889,384.168,409.047,555.726,544.312,28.177,29.202,3.730,0.000,365.348,9.294,44.771,44.233,452.561,962.402,100.067,15.160,320.252,2453.911,18.896,242.338,157.941,9.629,542.850,112.066,Normal,95.125,26.155,90.738
21-Sep-22 08:55:00,79.360,0.840,3.315,13.616,0.999,23.185,50.075,3002.625,1.360,1.309,100.000,103.063,24.262,184.113,184.779,358.231,412.066,324.131,327.114,386.395,409.808,557.126,544.437,28.261,29.196,3.901,0.000,365.422,9.310,44.580,44.055,452.431,966.272,98.587,15.136,320.713,2470.906,19.096,237.763,160.256,9.569,543.757,112.567,Normal,95.375,26.102,89.922
21-Sep-22 09:00:00,78.960,1.520,3.304,13.619,0.998,23.224,49.911,3000.750,0.414,0.331,100.000,103.063,24.258,184.024,184.584,358.179,412.236,324.220,327.275,388.392,410.473,556.271,544.800,28.123,29.151,3.921,0.000,365.350,9.277,44.569,44.029,451.219,957.890,100.210,15.145,319.585,2442.379,18.920,242.015,151.559,9.543,543.673,112.060,Normal,95.125,26.100,90.036
21-Sep-22 09:05:00,79.220,2.280,3.306,13.627,0.997,23.195,50.044,3001.500,1.866,1.007,100.000,103.063,24.268,184.101,184.680,358.230,412.116,324.153,327.079,387.373,410.463,556.483,544.713,28.256,29.303,4.178,0.000,365.425,9.300,44.638,44.148,450.500,962.314,99.429,15.160,320.320,2469.853,18.877,240.775,154.435,9.642,543.444,111.925,Normal,94.875,26.160,89.804
21-Sep-22 09:10:00,78.860,5.000,3.298,13.665,0.994,23.201,50.044,2997.375,0.682,0.672,100.000,103.063,24.419,184.094,184.829,357.987,411.800,324.059,327.015,385.988,410.031,556.634,544.720,28.171,29.472,4.261,0.000,365.244,9.283,44.778,44.349,449.298,961.918,98.638,15.153,320.139,2455.660,18.676,238.582,154.828,9.627,543.448,112.202,Normal,95.000,26.100,88.059
21-Sep-22 09:15:00,78.760,3.240,3.298,13.624,0.997,23.133,50.023,2998.125,1.554,1.124,100.000,103.063,24.578,184.148,184.908,358.560,412.017,324.423,327.398,386.589,410.178,557.200,545.031,28.173,29.475,4.268,0.000,365.965,9.288,44.916,44.527,448.400,963.158,98.370,15.149,320.419,2462.310,18.618,237.776,157.717,9.347,543.969,112.247,Normal,95.250,25.982,88.870
21-Sep-22 09:20:00,78.800,1.600,3.303,13.613,0.999,23.144,50.013,3001.500,0.929,1.260,100.000,103.000,24.502,184.415,185.151,358.368,411.985,324.192,327.177,384.408,409.713,555.678,544.772,28.204,29.449,4.251,0.000,365.841,9.302,44.984,44.644,447.600,965.180,98.725,15.170,320.869,2467.067,18.859,239.496,164.358,9.574,543.000,111.786,Normal,95.375,25.918,88.856
21-Sep-22 09:25:00,79.340,4.400,3.310,13.662,0.996,23.163,50.011,3001.500,1.355,1.302,100.000,103.000,24.548,184.464,185.100,358.515,412.176,324.508,327.372,385.699,410.038,556.413,544.790,28.209,29.485,4.351,0.000,365.981,9.303,44.935,44.577,447.300,963.290,98.326,15.158,320.322,2466.256,18.873,238.024,149.753,9.584,543.543,112.018,Normal,95.625,25.919,88.988
21-Sep-22 09:30:00,78.960,3.200,3.297,13.653,0.996,23.185,49.998,3001.125,2.011,2.401,100.000,103.063,24.724,184.656,185.230,358.698,412.133,324.657,327.513,386.887,410.245,556.296,545.177,28.219,29.579,4.397,0.000,366.174,9.328,44.852,44.420,447.364,971.648,98.748,15.152,321.401,2466.698,19.010,238.808,146.325,9.524,544.041,112.253,Normal,95.375,25.915,88.641
21-Sep-22 09:35:00,79.260,3.400,3.306,13.666,0.995,23.225,50.024,3001.125,1.264,0.909,100.000,103.063,24.670,184.920,185.462,358.976,412.286,324.673,327.655,387.154,410.420,556.686,544.932,28.179,29.676,4.529,0.000,366.027,9.298,44.720,44.242,446.811,964.887,98.952,15.159,320.385,2456.688,18.955,239.581,144.527,9.810,544.101,111.920,Normal,95.250,26.043,87.582
21-Sep-22 09:40:00,79.160,2.200,3.312,13.635,0.998,23.237,50.079,3000.750,1.539,0.797,100.000,103.063,24.789,185.001,185.560,358.987,412.499,324.962,327.833,387.081,410.360,557.739,545.142,28.218,29.808,4.387,0.000,365.961,9.298,44.669,44.099,446.400,962.465,98.332,15.148,320.057,2462.611,18.951,237.640,146.863,9.492,544.557,112.072,Normal,94.875,26.154,87.462
21-Sep-22 09:45:00,79.300,3.400,3.308,13.660,0.996,23.242,50.053,3001.875,1.448,1.388,100.000,103.000,24.879,185.281,185.586,359.004,412.381,324.867,327.781,385.701,410.065,556.592,544.848,28.171,29.972,4.610,0.000,366.366,9.309,44.582,44.064,445.563,969.424,99.045,15.158,321.201,2455.170,18.985,239.760,144.138,9.560,543.950,112.397,Normal,95.125,26.278,85.833
21-Sep-22 09:50:00,79.180,2.800,3.313,13.642,0.996,23.175,50.097,2999.250,1.309,1.129,100.000,103.000,25.000,185.321,186.018,359.138,412.656,325.046,328.010,385.201,409.982,557.198,544.929,28.170,30.082,4.673,1.190,366.367,9.295,44.595,44.033,445.298,964.717,99.032,15.151,320.309,2462.915,18.918,239.457,157.831,9.448,544.161,112.134,Normal,95.000,26.388,86.302
21-Sep-22 09:55:00,79.180,1.800,3.311,13.635,0.998,23.169,50.072,3000.750,1.701,0.854,100.000,103.000,25.026,185.432,185.934,359.559,412.750,325.154,328.085,384.919,409.833,557.813,545.039,28.212,30.127,4.578,0.000,366.989,9.287,44.636,44.144,444.398,962.299,98.375,15.154,319.696,2471.454,19.109,237.972,144.837,9.348,544.161,111.871,Normal,94.875,26.507,86.998
21-Sep-22 10:00:00,79.000,2.080,3.309,13.628,0.997,23.215,49.953,3002.625,1.944,1.487,100.000,103.000,25.062,185.172,185.738,359.562,412.744,325.297,328.274,384.581,409.680,556.824,545.150,28.162,30.180,4.360,0.000,366.791,9.306,44.740,44.262,444.200,968.433,98.072,15.145,320.948,2458.988,19.261,236.859,161.696,9.576,544.201,112.187,Normal,95.500,26.680,86.530
21-Sep-22 10:05:00,79.160,2.960,3.302,13.649,0.996,23.250,50.033,3002.250,2.419,1.855,100.000,103.063,25.486,185.273,186.186,359.417,413.122,325.342,328.416,384.946,409.879,557.081,545.366,28.184,30.421,4.387,0.000,366.804,9.311,44.837,44.339,444.700,970.167,98.894,15.157,320.561,2460.624,19.000,239.346,160.444,9.443,544.327,112.220,Normal,95.375,26.806,86.653
21-Sep-22 10:10:00,78.680,1.480,3.294,13.633,0.998,23.229,49.970,3000.000,1.623,1.364,100.000,103.000,25.799,185.347,186.355,359.596,412.998,325.450,328.665,381.851,408.897,556.974,544.866,28.123,30.592,4.358,0.000,367.334,9.282,44.928,44.472,445.064,966.139,98.817,15.161,320.522,2453.491,18.952,239.329,159.463,9.614,543.677,111.907,Normal,95.375,26.983,86.185
21-Sep-22 10:15:00,79.260,2.280,3.306,13.658,0.998,23.211,49.982,2997.000,2.929,3.488,100.000,103.000,25.990,185.762,186.789,359.172,412.829,325.222,328.591,379.414,407.248,555.809,545.111,28.204,30.717,4.401,0.000,367.748,9.331,44.995,44.486,445.800,981.025,99.512,15.177,322.479,2470.263,19.257,241.689,161.196,9.399,542.950,112.153,Normal,95.250,27.215,86.772
21-Sep-22 10:20:00,79.300,0.600,3.317,13.624,1.000,23.200,49.993,3001.875,2.827,3.279,100.000,103.000,25.944,186.062,187.169,359.664,413.312,325.453,328.784,379.405,407.341,555.865,544.600,28.216,30.721,4.447,0.000,367.864,9.345,44.973,44.466,445.800,977.644,99.326,15.174,322.018,2474.119,19.188,241.132,146.223,9.668,543.001,112.420,Normal,95.375,27.455,86.186
21-Sep-22 10:25:00,79.380,0.960,3.324,13.606,0.999,23.215,50.014,3000.375,2.965,3.044,100.000,102.938,25.863,186.126,186.878,359.930,413.464,325.921,328.959,381.354,408.098,557.144,544.995,28.216,30.686,4.563,0.000,367.744,9.337,44.951,44.497,446.100,974.568,98.904,15.157,321.312,2472.354,19.238,239.399,147.178,9.547,544.100,112.114,Normal,95.250,27.570,84.429
21-Sep-22 10:30:00,79.560,1.600,3.328,13.613,0.998,23.220,50.044,3001.125,3.781,3.652,100.000,103.000,26.026,186.615,187.453,359.910,413.397,325.892,328.927,380.907,407.733,557.396,545.424,28.302,30.716,4.511,0.000,367.972,9.355,44.973,44.491,445.900,978.547,98.971,15.159,322.206,2486.969,19.164,239.625,163.835,9.501,544.206,111.970,Normal,95.375,27.707,85.832
21-Sep-22 10:35:00,79.340,1.600,3.322,13.605,0.999,23.220,50.069,2997.375,3.204,2.274,100.000,103.000,26.095,186.997,187.689,360.039,413.267,326.271,329.104,381.194,407.564,558.204,545.215,28.218,30.763,4.526,0.000,367.817,9.307,45.005,44.504,445.602,973.082,99.109,15.155,321.101,2472.927,19.027,239.792,149.261,9.354,544.399,112.489,Normal,95.375,27.873,83.730
21-Sep-22 10:40:00,79.140,2.600,3.305,13.636,0.997,23.210,50.079,2998.125,2.842,2.159,100.000,103.000,26.164,187.909,188.419,360.038,413.206,326.130,329.009,380.736,407.428,557.606,544.966,28.189,30.970,4.390,0.000,367.927,9.303,45.010,44.523,445.944,970.199,98.547,15.153,320.648,2469.956,19.342,238.361,159.512,9.357,543.900,112.465,Normal,95.250,28.102,83.963
21-Sep-22 10:45:00,79.260,1.640,3.314,13.631,0.998,23.216,50.087,3001.125,2.917,2.417,100.000,103.000,26.395,187.813,188.568,360.332,413.568,326.628,329.344,379.763,406.987,558.191,545.161,28.194,31.302,4.311,0.000,369.039,9.303,44.982,44.506,445.792,972.537,98.274,15.160,320.777,2472.566,19.035,238.002,157.432,9.489,544.181,111.982,Normal,95.250,28.339,83.347
21-Sep-22 10:50:00,78.960,3.840,3.297,13.662,0.995,23.300,50.117,2999.250,3.227,2.975,100.000,103.000,26.752,187.716,188.199,360.557,413.526,326.720,329.521,379.284,406.623,557.739,545.317,28.161,31.698,4.478,0.000,368.957,9.310,45.032,44.477,445.701,974.677,98.325,15.163,320.886,2461.757,19.209,238.226,158.083,9.395,544.349,112.314,Normal,95.125,28.642,82.094
21-Sep-22 10:55:00,79.140,3.920,3.299,13.659,0.995,23.341,50.082,2999.625,3.826,3.231,100.000,103.000,27.068,187.817,188.362,360.885,413.731,326.976,329.858,378.224,406.019,557.615,545.098,28.143,32.126,4.378,0.000,369.492,9.313,45.010,44.387,445.746,977.476,98.930,15.171,321.288,2458.024,19.167,240.010,143.897,9.549,544.171,112.568,Normal,95.500,28.932,81.405
21-Sep-22 11:00:00,79.120,1.920,3.314,13.621,0.997,23.240,50.054,2999.250,4.645,4.488,100.000,102.938,27.399,188.190,188.996,360.835,413.491,327.175,329.779,376.013,404.356,556.037,544.693,28.202,32.410,4.569,0.000,370.040,9.362,45.005,44.348,445.600,986.048,97.453,15.185,322.313,2481.127,19.287,237.005,159.659,9.912,542.999,112.605,Normal,95.125,29.173,81.741
21-Sep-22 11:05:00,79.760,3.680,3.326,13.665,0.996,23.225,50.127,3001.500,4.998,4.586,100.000,102.938,27.667,188.489,189.150,361.430,413.974,327.598,330.310,376.050,404.451,557.328,544.801,28.278,32.591,4.547,0.000,370.308,9.372,44.950,44.280,445.422,986.094,99.018,15.169,322.023,2497.925,19.344,240.141,144.372,9.662,543.812,112.565,Normal,95.375,29.510,79.400
21-Sep-22 11:10:00,79.700,3.960,3.337,13.637,0.996,23.305,50.049,2997.750,5.422,5.103,100.000,102.938,28.097,189.061,189.782,361.932,414.345,328.301,331.016,376.044,404.070,558.240,545.376,28.209,32.683,4.706,0.000,371.739,9.367,44.974,44.156,445.436,988.866,100.527,15.178,322.424,2477.532,19.412,244.206,147.529,9.871,544.300,113.140,Normal,95.750,29.868,75.906
21-Sep-22 11:15:00,79.020,5.840,3.300,13.705,0.993,23.330,50.120,2998.125,3.729,3.377,100.000,102.938,28.175,189.522,190.248,362.158,414.459,328.410,331.102,375.981,403.941,557.802,544.820,28.156,32.679,4.838,0.000,371.349,9.330,44.991,44.161,444.400,980.813,98.287,15.195,321.400,2466.182,19.420,239.491,142.311,9.615,543.594,112.709,Normal,94.875,30.103,77.535
21-Sep-22 11:20:00,79.260,5.000,3.305,13.681,0.993,23.226,50.117,3000.750,4.262,4.114,100.000,102.938,28.334,189.908,190.448,362.481,414.627,328.816,331.308,375.868,403.775,557.045,544.921,28.206,32.636,4.931,0.000,371.702,9.353,45.080,44.280,443.216,985.028,98.379,15.198,321.580,2485.371,19.258,239.810,158.033,9.665,543.303,112.399,Normal,95.000,30.152,76.061
21-Sep-22 11:25:00,79.160,4.320,3.306,13.680,0.996,23.250,50.152,3002.625,4.176,3.367,100.000,102.938,28.397,189.469,190.138,362.857,415.293,329.230,331.929,376.652,404.379,559.086,545.144,28.194,32.456,4.714,0.000,371.753,9.340,45.221,44.365,442.584,981.758,98.741,15.168,320.945,2478.717,19.247,239.462,145.737,9.399,544.551,112.571,Normal,95.125,30.216,76.724
21-Sep-22 11:30:00,79.420,3.040,3.321,13.646,0.997,23.236,50.109,3000.750,5.182,5.120,100.000,102.938,28.406,189.531,190.088,362.546,415.016,329.301,331.884,376.781,404.274,558.018,545.282,28.213,32.165,4.814,0.000,371.785,9.369,45.279,44.355,442.800,988.889,98.429,15.173,321.995,2481.504,19.784,238.905,153.963,9.787,544.161,112.667,Normal,95.000,30.220,76.026
21-Sep-22 11:35:00,78.820,0.640,3.300,13.605,-1.000,23.259,50.102,3002.250,4.110,3.607,100.000,102.938,28.355,189.474,190.126,362.869,415.267,329.572,331.991,376.400,403.916,558.552,545.092,28.166,31.976,4.676,0.000,372.129,9.331,45.228,44.342,442.434,984.706,98.371,15.179,321.516,2470.078,19.268,239.012,141.669,9.797,544.150,112.233,Normal,94.875,30.270,76.135
21-Sep-22 11:40:00,79.220,2.200,3.308,13.627,0.997,23.260,50.059,2998.125,5.288,4.528,100.000,102.938,28.580,189.535,190.376,362.590,414.688,329.332,331.887,375.132,403.240,557.671,544.957,28.185,32.023,4.828,0.000,371.778,9.347,45.187,44.247,442.600,987.476,98.903,15.207,322.063,2473.310,19.342,241.487,152.213,9.867,543.206,112.351,Normal,95.000,30.220,74.744
21-Sep-22 11:45:00,79.240,0.520,3.319,13.592,-0.999,23.219,50.029,3001.500,4.880,4.274,100.000,102.938,28.704,189.893,190.568,363.027,415.507,329.783,332.282,375.714,403.631,558.470,544.897,28.168,32.128,4.853,0.000,372.309,9.352,45.213,44.185,442.504,986.460,98.132,15.185,321.543,2474.643,19.394,238.681,149.167,9.907,543.909,112.775,Normal,94.875,30.339,74.157
21-Sep-22 11:50:00,79.020,0.440,3.304,13.614,1.000,23.250,50.019,3000.750,4.775,4.765,100.000,102.938,28.881,190.248,191.041,363.427,415.384,329.704,332.416,375.480,403.397,557.612,544.969,28.144,32.719,5.003,0.000,372.776,9.355,45.265,44.289,442.099,987.401,98.092,15.193,321.659,2472.401,19.386,238.909,159.530,9.721,543.690,112.815,Normal,95.125,30.575,74.625
21-Sep-22 11:55:00,78.900,-0.760,3.300,13.596,-0.998,23.260,50.055,3000.750,4.585,3.780,100.000,102.938,29.186,190.657,191.364,363.816,415.879,330.119,332.805,376.442,403.590,558.604,545.303,28.099,33.379,5.019,0.000,373.178,9.329,45.304,44.349,441.581,983.509,98.504,15.197,320.895,2468.382,19.354,240.102,146.314,9.610,544.250,112.779,Normal,94.875,30.868,72.525
21-Sep-22 12:00:00,78.680,-3.400,3.302,13.558,-0.995,23.295,50.053,2999.625,4.819,5.072,100.000,102.938,29.819,190.652,191.434,364.099,416.090,330.812,333.443,375.611,403.134,559.828,546.019,28.082,33.646,4.942,0.000,374.159,9.325,45.312,44.337,441.301,986.910,98.439,15.171,320.813,2464.182,19.453,238.846,145.126,9.505,545.285,112.791,Normal,95.125,31.150,73.687
21-Sep-22 12:05:00,78.940,-2.720,3.314,13.553,-0.996,23.295,50.028,2998.875,6.291,6.743,100.000,102.938,30.296,190.967,191.794,364.153,415.413,330.891,333.299,373.401,401.412,557.589,545.741,28.046,33.686,5.077,0.000,375.014,9.355,45.255,44.242,441.300,994.611,98.434,15.205,322.057,2457.987,19.348,240.261,159.014,9.692,543.950,112.793,Normal,95.500,31.582,73.578
21-Sep-22 12:10:00,79.000,-1.920,3.316,13.567,-0.996,23.245,50.094,2999.625,6.569,6.210,100.000,102.875,30.200,191.140,191.976,364.169,414.688,330.101,333.369,371.855,399.755,557.269,544.046,28.126,33.773,5.198,0.000,375.250,9.386,45.314,44.249,441.200,1001.088,97.158,15.232,322.943,2478.335,19.458,238.252,159.450,9.419,542.205,112.405,Normal,95.000,31.748,70.419
21-Sep-22 12:15:00,78.880,-1.400,3.304,13.580,-0.998,23.267,50.036,2998.125,5.427,5.576,100.000,102.938,29.701,191.673,192.440,363.548,414.899,329.890,333.254,373.454,399.837,555.876,543.376,28.123,33.371,5.091,0.000,373.673,9.390,45.355,44.277,440.900,996.452,97.871,15.229,322.535,2471.257,19.392,239.896,155.994,9.655,541.676,112.433,Normal,94.875,31.576,71.125
21-Sep-22 12:20:00,79.640,-3.000,3.349,13.545,-0.997,23.205,50.041,3002.250,5.403,5.293,100.000,102.938,29.600,191.744,192.641,364.476,416.229,330.892,333.873,376.859,401.257,558.137,544.620,28.226,33.074,5.145,0.000,374.367,9.390,45.297,44.257,441.100,995.351,98.624,15.197,322.655,2494.559,19.584,240.377,158.176,9.651,543.600,112.783,Normal,94.875,31.692,71.231
21-Sep-22 12:25:00,79.180,-1.240,3.322,13.582,-0.997,23.185,50.107,3002.250,5.604,5.113,100.000,102.938,29.606,191.344,192.215,364.663,416.651,331.327,334.204,379.428,403.038,559.245,545.636,28.225,32.877,5.248,0.000,374.005,9.374,45.331,44.303,440.989,992.877,99.337,15.186,321.897,2494.346,19.364,241.639,148.127,9.797,544.637,112.328,Normal,95.250,31.511,69.513
