Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
21-Sep-22 12:30:00,79.720,-1.600,3.341,13.573,-0.999,23.239,50.031,3000.750,6.898,6.921,100.000,102.938,29.874,191.677,192.518,364.386,416.229,331.067,333.871,378.855,402.544,557.754,545.686,28.190,32.718,5.395,0.000,374.264,9.406,45.362,44.302,440.801,1000.535,98.470,15.193,322.819,2481.951,19.531,239.826,163.360,10.286,544.002,112.150,Normal,95.250,31.634,69.489
21-Sep-22 12:35:00,79.540,0.040,3.334,13.560,-1.000,23.288,50.096,2997.000,5.965,5.811,100.000,102.938,29.915,191.921,192.851,364.514,416.169,331.214,334.056,376.643,402.166,559.524,545.151,28.176,32.630,5.342,0.000,374.519,9.366,45.361,44.284,439.699,994.042,97.056,15.189,321.947,2473.344,19.466,236.205,143.941,10.148,544.138,112.586,Normal,94.875,31.689,68.565
21-Sep-22 12:40:00,79.400,-0.560,3.323,13.595,-1.000,23.250,50.033,3001.500,6.739,6.861,100.000,102.938,30.145,192.281,193.183,364.645,416.170,331.530,334.269,375.622,401.607,558.673,545.501,28.141,32.673,5.305,0.000,375.246,9.388,45.391,44.295,439.301,998.604,97.529,15.198,322.638,2471.049,19.523,237.742,149.556,10.104,544.139,112.569,Normal,95.000,31.574,69.489
21-Sep-22 12:45:00,79.320,-1.680,3.333,13.571,-0.998,23.202,50.063,2998.125,7.769,7.823,100.000,102.938,30.236,192.553,193.177,364.719,415.961,331.693,334.519,374.863,401.172,558.947,545.302,28.186,32.735,5.389,0.000,375.683,9.406,45.430,44.288,439.196,1003.636,98.774,15.205,323.093,2484.543,19.730,241.070,163.576,10.234,544.061,112.127,Normal,95.125,31.661,68.327
21-Sep-22 12:50:00,79.340,0.640,3.321,13.580,0.999,23.312,50.088,2996.250,7.481,7.359,100.000,102.938,30.190,192.670,193.526,364.728,415.835,331.868,334.723,374.263,400.665,559.639,545.204,28.166,32.937,5.320,0.000,375.852,9.383,45.466,44.274,439.100,1000.790,98.033,15.199,322.811,2471.789,19.430,239.033,149.350,10.241,544.218,112.368,Normal,94.875,31.519,69.731
21-Sep-22 12:55:00,79.360,-2.000,3.341,13.568,-0.997,23.230,50.021,2997.000,7.671,7.361,100.000,102.938,30.559,192.551,193.498,364.780,415.715,331.822,334.767,373.355,400.300,558.676,545.329,28.146,33.179,5.343,0.000,376.033,9.396,45.483,44.275,439.400,1000.151,98.447,15.212,322.542,2478.152,19.769,240.594,155.755,9.907,543.900,112.787,Normal,95.250,31.869,67.976
21-Sep-22 13:00:00,79.200,0.360,3.317,13.599,0.999,23.276,50.112,2999.250,6.695,6.482,100.000,102.938,30.307,192.289,193.116,364.788,415.866,331.493,334.679,373.356,400.441,557.964,544.477,28.150,33.313,5.443,0.000,375.117,9.384,45.476,44.266,439.600,999.732,97.482,15.220,322.628,2475.772,19.513,238.549,144.549,10.025,543.138,112.324,Normal,94.750,31.982,66.889
21-Sep-22 13:05:00,79.560,3.960,3.312,13.676,0.995,23.249,50.087,3000.375,6.067,6.439,100.000,102.938,30.207,192.731,193.650,364.780,415.891,331.149,334.584,374.058,400.553,557.175,544.450,28.160,33.666,5.492,0.000,375.154,9.391,45.510,44.242,439.481,1000.538,97.772,15.233,322.823,2483.263,19.890,239.802,156.121,10.179,542.824,112.353,Normal,94.750,32.043,67.859
21-Sep-22 13:10:00,79.440,8.120,3.320,13.731,0.991,23.219,50.131,2997.000,7.658,7.770,100.000,102.938,31.053,192.956,194.098,365.892,416.994,332.983,335.610,375.283,400.829,560.963,546.014,28.219,34.133,5.509,0.000,377.253,9.397,45.564,44.237,438.700,1000.005,98.640,15.188,322.276,2499.547,19.594,240.032,152.976,10.077,545.402,112.675,Normal,95.125,32.402,66.093
21-Sep-22 13:15:00,79.660,5.880,3.326,13.682,0.994,23.220,50.135,3000.000,8.880,8.823,100.000,102.938,31.252,192.803,193.847,365.982,416.725,332.929,335.769,373.644,400.236,559.702,545.991,28.236,34.183,5.380,0.000,377.368,9.412,45.631,44.286,438.574,1005.470,97.710,15.200,322.738,2503.838,19.774,238.292,162.103,10.103,544.807,112.465,Normal,95.250,32.628,65.873
21-Sep-22 13:20:00,79.460,5.800,3.321,13.694,0.992,23.261,50.071,2997.375,8.515,8.616,100.000,102.938,31.114,192.790,193.908,365.670,416.188,332.204,335.512,371.676,399.681,558.332,544.596,28.163,33.833,5.494,0.000,377.540,9.403,45.556,44.231,438.200,1005.610,97.637,15.233,322.816,2484.043,19.711,239.477,155.664,10.408,542.947,112.170,Normal,94.875,32.579,65.174
21-Sep-22 13:25:00,79.520,3.480,3.327,13.658,0.996,23.260,49.980,2999.625,9.030,9.062,100.000,102.938,31.219,192.676,193.703,365.906,416.231,332.114,335.629,371.274,399.423,556.980,544.716,28.179,33.380,5.292,0.000,377.308,9.433,45.617,44.266,438.171,1014.457,97.506,15.219,324.292,2482.994,19.634,238.579,148.426,10.366,542.576,112.627,Normal,95.375,32.518,64.827
21-Sep-22 13:30:00,79.400,2.840,3.327,13.647,0.996,23.280,50.003,2998.125,7.372,8.088,100.000,102.938,31.138,193.384,194.343,365.760,416.297,332.266,335.760,371.945,399.350,557.817,544.317,28.115,33.172,5.582,0.000,377.180,9.405,45.637,44.290,438.292,1007.855,98.776,15.251,323.096,2467.230,19.766,243.052,163.578,10.251,542.818,112.812,Normal,94.875,32.279,65.411
21-Sep-22 13:35:00,79.220,3.360,3.318,13.659,0.995,23.275,49.966,2998.875,7.229,7.513,100.000,102.938,31.044,193.916,194.849,365.620,416.417,332.002,335.600,372.825,399.877,555.954,544.463,28.062,33.093,5.656,0.000,376.573,9.406,45.601,44.185,437.899,1005.970,98.605,15.247,323.148,2458.331,19.810,242.446,154.145,10.340,542.102,112.233,Normal,95.125,32.338,66.955
21-Sep-22 13:40:00,79.400,3.120,3.326,13.636,0.996,23.269,50.030,2998.500,7.201,7.593,100.000,102.938,30.997,193.439,194.553,365.796,417.007,332.351,335.940,374.095,400.163,558.506,544.877,28.119,33.283,5.642,0.000,377.022,9.407,45.600,44.245,438.000,1006.251,98.469,15.212,322.907,2470.309,19.598,240.631,164.952,10.076,543.803,112.426,Normal,94.875,32.401,66.827
21-Sep-22 13:45:00,79.560,5.240,3.322,13.696,0.994,23.260,50.016,2998.125,7.867,7.943,100.000,102.938,31.147,193.314,194.359,365.980,417.171,332.813,336.075,374.779,400.424,559.181,545.520,28.226,33.276,5.517,0.000,377.208,9.415,45.595,44.240,438.400,1006.830,98.773,15.205,322.975,2489.808,19.999,241.069,156.282,10.326,544.361,112.601,Normal,95.250,32.460,66.926
21-Sep-22 13:50:00,79.400,6.000,3.317,13.699,0.993,23.210,50.081,2998.875,7.712,7.648,100.000,102.938,31.200,193.706,194.597,366.090,417.109,332.665,336.093,374.629,400.642,559.546,545.232,28.160,33.258,5.516,0.000,377.298,9.398,45.603,44.247,438.328,1002.457,98.777,15.207,322.451,2483.196,19.554,241.186,152.204,10.318,544.150,112.233,Normal,95.125,32.582,65.411
21-Sep-22 13:55:00,79.040,6.520,3.295,13.719,0.992,23.185,50.087,3000.375,7.976,7.612,100.000,102.938,31.200,193.455,194.423,366.164,417.150,332.918,336.240,373.826,400.525,559.572,545.312,28.165,33.216,5.533,0.000,377.650,9.403,45.639,44.260,438.200,1004.191,98.260,15.213,322.539,2486.326,19.559,240.163,160.950,10.205,544.150,112.138,Normal,94.875,32.521,65.175
21-Sep-22 14:00:00,79.500,5.040,3.320,13.681,0.994,23.261,50.028,3000.000,7.330,6.704,100.000,102.938,31.272,194.090,195.024,366.249,417.433,332.801,336.316,374.036,400.677,558.878,544.699,28.123,33.256,5.596,0.000,377.451,9.377,45.635,44.247,437.690,1000.663,98.003,15.227,321.936,2472.326,19.511,240.108,158.439,9.950,543.286,112.472,Normal,95.250,32.522,65.993
21-Sep-22 14:05:00,79.360,6.840,3.309,13.706,0.992,23.301,50.080,3000.375,7.626,7.505,100.000,102.938,31.552,194.241,195.134,366.566,417.619,333.094,336.513,373.835,400.631,559.812,545.228,28.126,33.393,5.620,0.000,378.218,9.385,45.649,44.269,437.482,1003.956,98.081,15.219,321.762,2468.937,19.803,239.977,167.615,10.092,544.112,112.294,Normal,95.000,32.692,65.175
21-Sep-22 14:10:00,79.340,7.040,3.316,13.710,0.993,23.237,50.099,2997.000,8.147,8.057,100.000,102.938,31.597,193.545,194.580,366.500,417.257,333.246,336.751,373.078,400.284,560.074,545.311,28.156,33.588,5.548,0.000,378.418,9.383,45.639,44.285,437.600,1004.689,96.924,15.213,322.652,2482.782,19.620,236.913,154.632,10.862,544.000,112.035,Normal,95.000,32.807,63.774
21-Sep-22 14:15:00,79.160,8.680,3.310,13.751,0.990,23.235,50.111,3000.750,8.937,8.924,100.000,102.938,32.101,193.371,194.628,367.259,417.583,333.774,337.048,372.267,399.879,559.951,545.615,28.148,33.800,5.645,0.000,379.441,9.402,45.673,44.280,437.400,1009.503,99.080,15.215,322.469,2483.739,19.792,242.267,169.505,10.183,544.207,112.338,Normal,95.000,32.928,62.268
21-Sep-22 14:20:00,79.320,7.800,3.312,13.765,0.992,23.260,50.024,2997.750,9.998,9.812,100.000,103.000,32.471,194.410,195.503,367.536,417.780,334.226,337.488,371.519,399.588,559.497,545.544,28.127,33.915,5.790,0.000,379.794,9.407,45.690,44.288,437.087,1009.088,98.422,15.231,322.733,2478.121,19.790,241.321,163.463,10.583,543.951,112.567,Normal,95.125,33.050,64.130
21-Sep-22 14:25:00,79.560,8.320,3.323,13.729,0.990,23.265,49.997,2998.875,11.082,11.266,100.000,103.000,32.579,195.454,196.587,367.436,417.101,333.992,337.334,369.977,399.002,557.616,545.004,28.155,33.943,5.977,1.129,380.263,9.465,45.672,44.286,436.600,1023.140,97.386,15.251,324.707,2482.943,19.882,239.631,161.603,10.860,542.900,112.319,Normal,94.875,33.406,62.023
21-Sep-22 14:30:00,79.560,7.480,3.321,13.730,0.992,23.205,50.044,2998.125,10.216,9.885,100.000,102.938,32.429,194.526,195.674,367.459,417.240,334.269,337.567,370.135,398.514,558.470,544.361,28.159,33.943,5.985,0.000,379.942,9.444,45.724,44.259,436.200,1017.800,96.964,15.241,323.865,2489.213,19.740,238.181,159.150,10.736,543.006,112.344,Normal,94.875,33.401,61.677
21-Sep-22 14:35:00,79.500,6.240,3.326,13.693,0.994,23.240,50.099,3000.375,7.675,7.893,100.000,103.000,31.689,194.523,195.647,366.823,417.292,333.606,337.275,372.401,399.018,558.266,543.695,28.164,33.929,5.838,0.000,378.263,9.414,45.741,44.256,436.203,1010.781,97.341,15.233,323.100,2486.974,19.774,238.779,160.729,9.980,542.715,112.900,Normal,94.750,33.166,62.726
21-Sep-22 14:40:00,79.700,5.360,3.335,13.693,0.993,23.274,50.020,2998.125,7.616,7.716,100.000,103.000,31.669,194.445,195.256,366.953,417.635,333.695,337.149,374.804,399.764,558.163,544.603,28.136,33.897,5.903,0.000,378.209,9.415,45.725,44.268,436.400,1010.859,98.548,15.239,323.345,2477.761,19.674,241.968,170.957,10.387,543.224,112.632,Normal,94.875,32.993,61.309
21-Sep-22 14:45:00,79.460,7.560,3.322,13.715,0.992,23.210,50.081,3001.500,7.404,7.726,100.000,103.000,31.640,194.608,195.882,367.134,418.099,333.804,337.312,375.678,400.260,558.787,544.870,28.181,33.772,6.106,0.000,378.364,9.425,45.747,44.260,436.500,1012.789,97.989,15.228,323.300,2491.709,19.541,240.117,161.017,10.442,543.851,112.301,Normal,94.625,32.923,62.033
21-Sep-22 14:50:00,79.620,6.480,3.325,13.698,0.993,23.286,50.087,2999.250,8.411,8.104,100.000,103.000,31.799,194.371,195.413,367.353,418.406,334.089,337.651,376.255,400.660,560.435,545.748,28.165,33.744,5.805,0.000,379.074,9.423,45.744,44.283,435.900,1012.601,97.496,15.204,323.210,2481.702,19.704,237.906,160.517,10.276,545.002,112.462,Normal,94.625,32.987,61.795
21-Sep-22 14:55:00,79.660,7.160,3.329,13.722,0.993,23.215,50.055,2998.875,8.670,8.189,100.000,103.000,31.830,194.001,195.292,367.073,418.074,334.047,337.516,375.662,400.675,559.821,545.508,28.161,33.722,5.961,0.000,378.931,9.424,45.764,44.267,436.075,1010.292,97.076,15.210,322.960,2486.961,19.638,237.143,161.022,10.385,544.495,112.635,Normal,95.000,33.168,61.214
21-Sep-22 15:00:00,79.600,4.760,3.330,13.689,0.995,23.227,50.045,3000.000,9.529,8.954,100.000,103.000,31.839,194.401,195.418,367.287,418.069,334.055,337.442,374.920,400.591,559.125,545.388,28.206,33.569,6.078,0.000,379.118,9.441,45.807,44.270,436.111,1014.777,97.948,15.218,323.590,2492.077,19.797,239.605,159.526,10.551,544.294,112.209,Normal,94.875,33.228,60.631
21-Sep-22 15:05:00,79.560,5.600,3.325,13.689,0.993,23.291,50.054,3000.750,9.413,9.446,100.000,103.000,32.045,194.835,195.838,367.347,418.406,334.338,337.673,374.798,400.397,559.276,545.474,28.185,33.407,6.155,0.000,379.672,9.440,45.764,44.233,435.701,1018.425,97.573,15.225,323.831,2481.179,19.852,238.971,160.516,10.412,544.349,112.315,Normal,94.750,33.166,61.212
21-Sep-22 15:10:00,79.380,4.200,3.314,13.673,0.995,23.270,50.010,2998.875,8.908,8.161,100.000,103.000,31.848,194.659,195.770,367.211,417.962,334.215,337.608,373.986,400.522,559.179,544.894,28.138,33.115,6.105,0.000,379.135,9.412,45.736,44.180,435.601,1011.072,96.733,15.231,323.027,2472.383,19.891,237.194,163.489,10.359,543.700,112.603,Normal,94.875,32.991,62.617
21-Sep-22 15:15:00,79.520,4.560,3.325,13.660,0.995,23.260,49.991,2997.375,8.394,7.743,100.000,103.000,31.801,194.611,195.652,367.140,417.878,334.148,337.429,374.134,400.455,558.792,544.825,28.138,33.075,6.036,0.000,378.853,9.407,45.749,44.236,435.643,1011.076,97.925,15.231,323.154,2473.377,19.755,240.105,165.218,10.560,543.686,112.432,Normal,95.000,33.045,60.515
21-Sep-22 15:20:00,79.820,4.920,3.333,13.669,0.994,23.264,49.982,2997.375,8.841,8.140,100.000,103.000,31.554,194.713,195.616,366.839,417.748,333.773,337.290,374.254,400.503,559.183,544.718,28.214,32.821,5.970,0.000,378.515,9.425,45.746,44.250,435.542,1010.461,97.961,15.221,323.124,2483.832,19.911,239.779,172.318,10.449,543.753,112.265,Normal,94.750,32.811,61.799
21-Sep-22 15:25:00,79.580,4.400,3.314,13.676,0.995,23.261,50.066,3003.750,6.986,7.836,100.000,103.000,31.798,194.167,195.230,367.384,418.561,334.075,337.488,375.028,400.785,560.016,545.170,28.127,32.971,5.879,0.000,379.227,9.405,45.723,44.167,435.569,1010.051,97.791,15.216,322.866,2470.137,19.956,239.130,162.044,10.196,544.398,112.485,Normal,95.250,32.985,62.610
21-Sep-22 15:30:00,79.780,4.000,3.333,13.656,0.996,23.268,50.001,2998.875,9.023,8.885,100.000,103.000,32.359,194.219,195.343,367.857,418.719,334.992,338.118,375.331,400.730,560.379,546.088,28.125,33.013,6.050,0.000,380.308,9.401,45.757,44.181,435.800,1010.574,98.869,15.223,322.602,2470.167,19.941,242.096,170.374,10.247,544.882,112.520,Normal,95.250,33.455,60.744
21-Sep-22 15:35:00,79.400,4.360,3.320,13.651,0.995,23.255,49.978,3001.125,9.474,9.583,100.000,103.000,32.352,194.907,195.816,367.445,417.738,334.347,337.634,372.538,400.316,557.695,545.041,28.110,33.222,6.050,1.519,379.862,9.434,45.730,44.214,435.873,1017.582,98.164,15.245,323.740,2469.567,19.869,241.292,168.053,10.677,543.115,112.194,Normal,95.125,33.523,60.639
21-Sep-22 15:40:00,79.520,5.240,3.330,13.675,0.995,23.220,49.990,2997.750,9.835,10.063,100.000,102.938,32.171,195.405,196.196,367.199,417.414,334.239,337.708,372.475,400.011,557.830,544.756,28.147,33.351,6.014,0.000,379.153,9.451,45.773,44.242,435.800,1018.472,98.862,15.236,323.880,2480.936,19.825,242.631,175.500,10.555,543.204,112.348,Normal,94.750,33.576,59.814
21-Sep-22 15:45:00,79.820,4.360,3.332,13.683,0.995,23.265,50.067,3001.875,9.179,8.589,100.000,103.000,32.280,195.192,196.278,367.597,418.572,334.927,338.195,373.624,399.982,560.526,545.213,28.167,33.378,5.988,0.000,380.004,9.419,45.804,44.277,435.600,1013.448,98.107,15.200,323.106,2480.529,19.716,239.258,176.805,10.242,544.840,112.554,Normal,94.875,33.516,62.730
21-Sep-22 15:50:00,79.520,2.840,3.326,13.636,0.998,23.270,50.063,3000.375,9.378,8.289,100.000,102.938,32.144,195.417,196.450,367.608,418.722,334.754,338.223,373.841,400.346,559.881,545.393,28.149,33.377,5.727,0.000,380.134,9.406,45.782,44.255,436.000,1012.860,98.178,15.204,323.063,2476.069,19.761,239.567,175.811,10.555,544.502,112.230,Normal,94.625,33.812,60.631
21-Sep-22 15:55:00,79.340,4.520,3.309,13.693,0.995,23.270,50.028,2999.250,9.240,9.404,100.000,102.938,32.538,195.242,196.592,367.846,418.291,334.671,338.189,372.709,400.174,559.272,545.299,28.116,33.283,6.067,0.000,380.321,9.418,45.766,44.186,436.500,1014.542,98.879,15.236,323.155,2469.909,19.895,242.663,164.832,10.442,544.113,112.150,Normal,95.000,33.874,61.331
21-Sep-22 16:00:00,79.440,1.880,3.322,13.619,0.998,23.290,49.983,3000.750,9.599,9.634,100.000,102.875,32.326,195.411,196.405,367.499,417.868,334.230,337.797,372.420,400.240,556.511,544.642,28.088,33.257,5.907,0.000,379.651,9.444,45.764,44.193,436.400,1019.317,96.374,15.257,324.083,2462.830,20.165,237.390,165.628,10.459,542.705,112.580,Normal,95.000,33.690,60.639
21-Sep-22 16:05:00,79.380,2.120,3.318,13.646,0.998,23.271,50.021,3001.500,8.388,8.409,100.000,102.938,32.098,194.979,196.067,367.377,418.157,334.282,337.887,373.347,400.272,558.814,544.411,28.125,33.188,6.128,0.000,379.035,9.422,45.704,44.192,436.401,1014.566,98.548,15.231,323.271,2470.678,19.611,241.624,172.841,10.318,543.655,112.650,Normal,94.750,33.631,59.346
21-Sep-22 16:10:00,79.360,2.680,3.313,13.641,0.997,23.260,50.071,3001.500,8.217,7.677,100.000,102.938,31.983,194.340,195.475,367.636,418.792,334.421,338.067,375.258,400.809,560.083,544.801,28.162,33.152,5.968,0.000,379.519,9.405,45.750,44.176,436.000,1011.896,97.250,15.215,323.273,2477.975,19.735,237.792,172.419,10.313,544.200,112.159,Normal,94.750,33.460,62.625
21-Sep-22 16:15:00,79.880,2.720,3.343,13.639,0.997,23.234,49.916,2999.250,9.480,9.217,100.000,102.938,32.005,195.125,196.077,367.571,418.385,334.341,337.876,374.831,400.970,557.670,545.203,28.148,33.077,6.164,0.000,379.728,9.449,45.732,44.214,435.720,1015.614,98.103,15.241,323.775,2478.489,19.786,240.957,167.291,10.409,543.403,112.405,Normal,95.125,33.692,59.467
21-Sep-22 16:20:00,79.640,1.920,3.338,13.615,0.998,23.220,49.935,2998.125,8.455,8.700,100.000,102.938,31.844,195.341,196.503,367.215,418.034,334.122,337.587,374.463,401.037,558.006,544.551,28.132,33.055,6.245,0.000,379.306,9.419,45.749,44.201,435.350,1012.441,98.441,15.245,323.035,2476.059,19.628,241.951,167.711,10.266,543.054,112.698,Normal,95.125,33.483,59.929
21-Sep-22 16:25:00,79.620,4.480,3.317,13.677,0.995,23.211,50.024,2996.250,8.470,7.742,100.000,102.938,31.860,195.274,196.440,367.316,418.595,334.391,338.035,375.224,401.191,560.111,545.117,28.136,32.780,6.056,0.000,379.706,9.392,45.704,44.164,435.200,1006.327,96.765,15.212,322.201,2475.726,19.722,236.481,170.918,10.329,544.380,112.246,Normal,95.000,33.621,59.697
21-Sep-22 16:30:00,79.220,1.520,3.308,13.619,0.998,23.252,49.994,3001.125,8.287,8.622,100.000,102.938,32.176,194.973,196.208,367.583,418.783,334.522,338.020,375.189,401.218,559.269,545.578,28.098,32.687,5.891,0.000,379.753,9.414,45.653,44.173,435.393,1012.852,97.546,15.225,323.298,2463.658,19.881,238.905,173.032,10.001,544.367,112.141,Normal,95.125,33.328,62.156
21-Sep-22 16:35:00,79.460,1.240,3.320,13.626,0.999,23.215,49.969,3002.625,8.345,7.455,100.000,102.938,31.600,194.321,195.669,366.628,417.626,333.484,337.264,374.247,401.493,557.308,544.522,28.109,32.478,5.677,0.000,377.636,9.406,45.628,44.129,435.964,1010.622,95.803,15.231,323.152,2467.555,19.917,234.885,171.606,9.598,542.885,112.632,Normal,95.250,33.166,64.128
21-Sep-22 16:40:00,79.200,0.560,3.314,13.604,0.999,23.277,49.973,3000.750,7.119,6.707,100.000,102.938,30.867,193.727,194.888,365.798,417.528,332.922,336.641,375.822,401.799,557.337,544.095,28.121,32.223,5.354,0.000,376.649,9.400,45.545,44.096,436.746,1007.568,96.825,15.224,322.997,2461.518,19.782,237.133,177.465,9.611,542.855,112.461,Normal,95.125,32.346,66.108
21-Sep-22 16:45:00,79.620,-0.280,3.330,13.606,-0.999,23.244,50.010,3000.000,6.740,6.461,100.000,102.938,30.535,193.458,194.373,365.303,417.402,332.613,336.378,377.876,402.312,558.809,544.670,28.135,31.900,5.097,0.000,376.088,9.389,45.548,44.140,437.794,1004.828,97.355,15.193,322.581,2464.249,19.580,237.101,170.316,9.452,543.900,112.106,Normal,95.375,31.869,70.080
21-Sep-22 16:50:00,79.580,-1.520,3.338,13.567,-0.997,23.230,49.993,2998.500,7.084,6.726,100.000,102.938,30.169,192.392,193.644,364.879,417.275,332.132,335.938,379.402,402.933,558.184,545.020,28.165,31.748,4.870,0.000,375.430,9.390,45.467,44.188,439.388,1002.120,97.263,15.186,322.515,2469.833,19.685,236.622,164.338,9.604,543.887,112.344,Normal,95.375,31.458,71.951
21-Sep-22 16:55:00,78.860,-2.680,3.310,13.549,-0.996,23.280,49.954,2997.750,5.576,5.835,100.000,102.938,29.987,191.815,192.955,364.281,416.868,331.674,335.481,380.023,403.313,557.753,545.110,28.070,31.719,4.726,0.000,374.953,9.362,45.421,44.224,440.600,998.069,97.933,15.187,322.041,2447.439,19.657,238.294,170.026,9.628,543.900,112.478,Normal,95.000,31.102,73.113
21-Sep-22 17:00:00,79.040,-5.680,3.340,13.504,-0.993,23.265,49.898,3002.625,5.545,5.513,100.000,102.938,29.715,191.881,192.795,364.124,416.885,331.188,335.056,379.527,403.482,556.739,544.844,28.102,31.584,4.586,1.802,374.687,9.367,45.369,44.205,441.900,1001.535,98.320,15.199,322.650,2453.829,19.547,239.700,165.429,9.423,543.101,112.142,Normal,95.000,30.870,74.282
21-Sep-22 17:05:00,79.060,-5.480,3.335,13.506,-0.994,23.175,50.005,3002.625,5.398,5.695,100.000,102.938,29.492,191.444,192.542,364.061,416.832,331.126,334.847,381.059,404.055,557.258,545.209,28.075,31.448,4.665,0.000,374.182,9.363,45.350,44.236,443.402,997.001,98.667,15.179,322.185,2457.194,19.582,239.745,160.657,9.533,543.930,112.279,Normal,94.750,30.514,74.279
21-Sep-22 17:10:00,78.620,-5.240,3.308,13.507,-0.993,23.215,49.960,2999.625,4.482,4.575,100.000,102.938,29.262,190.994,191.808,363.612,416.431,330.755,334.629,380.136,404.056,556.864,544.843,28.030,31.376,4.824,0.000,373.882,9.335,45.252,44.259,443.600,990.928,97.915,15.199,321.582,2445.090,19.660,238.741,164.193,9.638,543.375,112.773,Normal,94.750,30.340,74.516
21-Sep-22 17:15:00,79.440,-7.360,3.366,13.465,-0.991,23.239,49.981,2997.750,6.345,6.750,100.000,102.938,29.198,190.525,191.474,363.403,416.255,330.464,334.376,379.248,403.671,557.348,544.886,28.146,31.378,4.909,0.000,374.098,9.378,45.228,44.213,443.327,1001.007,98.815,15.192,322.664,2463.229,19.624,240.644,165.176,9.627,543.597,112.576,Normal,95.000,30.164,74.636
21-Sep-22 17:20:00,79.520,-8.640,3.380,13.444,-0.988,23.207,50.006,3000.750,5.958,5.087,100.000,103.000,29.269,190.640,191.561,363.699,416.670,330.868,334.386,380.276,404.002,558.111,544.838,28.136,31.285,4.851,0.000,374.022,9.357,45.196,44.258,443.349,993.432,97.719,15.178,321.553,2463.654,19.803,237.373,171.330,9.577,544.083,112.300,Normal,94.875,30.100,74.767
21-Sep-22 17:25:00,79.480,-6.240,3.361,13.471,-0.991,23.155,49.988,2998.875,6.585,6.611,100.000,102.938,29.308,190.390,191.412,363.720,416.571,330.820,334.316,378.364,403.505,557.505,544.995,28.159,31.262,4.857,0.000,374.410,9.384,45.178,44.207,442.800,1001.645,98.094,15.188,323.030,2472.693,19.621,238.697,165.015,9.584,543.801,112.540,Normal,95.125,30.039,74.404
21-Sep-22 17:30:00,79.600,-6.600,3.367,13.457,-0.990,23.135,50.004,2998.875,6.254,6.359,100.000,102.938,29.405,190.395,191.332,363.522,416.352,331.122,334.433,378.096,403.326,557.987,545.079,28.141,31.263,4.965,0.000,374.456,9.371,45.180,44.267,442.302,999.000,99.247,15.185,322.474,2472.437,19.585,241.391,162.924,9.779,543.950,112.716,Normal,95.375,30.095,74.985
21-Sep-22 17:35:00,79.180,-5.920,3.345,13.464,-0.991,23.215,50.032,3000.375,6.212,5.477,100.000,102.938,29.480,190.339,191.378,363.956,416.678,331.115,334.461,379.019,403.570,558.335,545.025,28.145,31.270,4.803,1.736,374.213,9.361,45.149,44.261,442.100,996.247,98.083,15.176,321.716,2463.595,19.565,238.197,170.238,9.586,544.172,112.277,Normal,94.750,30.162,74.868
21-Sep-22 17:40:00,78.880,-2.440,3.218,13.456,-0.996,23.219,50.025,3001.875,6.292,5.571,100.000,102.938,29.626,190.459,191.487,364.068,416.913,331.157,334.647,378.105,403.301,558.332,545.023,28.136,31.200,4.929,0.000,374.580,9.364,45.139,44.204,441.490,1000.016,97.861,15.185,322.445,2461.522,19.622,238.012,173.476,9.587,544.050,112.134,Normal,94.875,30.103,74.751
21-Sep-22 17:45:00,79.400,-4.760,3.338,13.494,-0.994,23.152,49.997,2997.750,6.634,6.593,100.000,102.938,29.684,190.404,191.536,363.758,416.598,331.304,334.573,378.492,403.252,558.482,545.226,28.147,31.093,4.889,0.000,374.612,9.373,45.137,44.265,441.600,999.432,97.683,15.175,322.349,2469.178,19.816,237.158,163.506,9.676,544.322,112.619,Normal,95.125,29.923,76.038
21-Sep-22 17:50:00,79.340,-4.080,3.329,13.517,-0.994,23.194,49.990,3002.625,6.303,5.643,100.000,102.938,29.432,190.368,191.192,363.779,416.645,331.115,334.205,377.941,403.234,557.924,544.854,28.146,31.067,4.710,0.000,374.126,9.365,45.154,44.306,441.723,998.732,97.282,15.184,322.480,2465.053,19.431,236.575,167.770,9.664,543.885,112.551,Normal,95.125,29.865,76.272
21-Sep-22 17:55:00,79.580,-3.400,3.349,13.487,-0.995,23.260,49.949,2999.625,6.616,6.416,100.000,102.938,29.064,190.256,191.277,363.404,415.947,330.664,334.014,377.758,402.985,557.283,544.704,28.170,31.014,4.648,0.000,374.001,9.382,45.132,44.228,442.200,1001.956,98.152,15.188,323.224,2461.448,19.507,238.869,160.181,9.775,543.438,112.213,Normal,95.125,29.926,76.036
21-Sep-22 18:00:00,79.660,-0.880,3.325,13.550,-0.998,23.205,49.947,2997.375,6.060,6.045,100.000,102.938,28.512,190.077,191.029,362.556,415.800,330.018,333.415,379.504,403.590,556.474,544.401,28.172,30.933,4.650,0.000,372.389,9.380,45.045,44.164,443.200,997.346,98.875,15.189,322.880,2467.624,19.399,240.650,158.285,9.939,542.856,112.466,Normal,95.000,29.927,75.800
21-Sep-22 18:05:00,79.340,-0.520,3.302,13.566,-0.998,23.183,50.031,2998.500,4.680,4.725,100.000,102.938,28.185,190.007,190.756,362.376,415.756,329.619,333.085,381.152,404.404,556.881,544.475,28.174,30.873,4.599,0.000,371.794,9.369,45.013,44.145,443.600,991.637,99.339,15.180,322.174,2469.757,19.491,241.383,157.850,9.892,543.150,112.568,Normal,95.000,29.930,76.499
21-Sep-22 18:10:00,79.660,3.440,3.293,13.620,0.997,23.205,50.062,3000.000,4.346,4.252,100.000,102.938,27.848,189.671,190.455,362.348,415.759,329.667,333.047,383.565,405.406,557.591,544.707,28.194,30.822,4.518,0.000,371.227,9.358,45.068,44.184,444.299,985.801,98.559,15.169,321.728,2470.100,19.411,239.042,155.897,9.832,543.706,112.199,Normal,94.875,29.866,75.447
21-Sep-22 18:15:00,79.540,2.960,3.288,13.611,0.997,23.200,50.064,2998.875,4.231,4.164,100.000,102.938,27.824,189.620,190.156,362.228,416.003,329.898,333.005,384.018,406.116,558.442,545.275,28.190,30.774,4.725,0.000,371.163,9.350,45.096,44.268,444.800,986.115,99.421,15.153,321.424,2469.871,19.553,240.464,166.908,9.854,544.550,112.162,Normal,94.750,29.754,76.619
21-Sep-22 18:20:00,79.240,3.360,3.282,13.600,0.997,23.247,50.018,3000.750,4.240,3.890,100.000,102.938,27.900,189.800,190.518,362.277,416.021,329.814,332.693,383.729,406.191,557.703,545.164,28.146,30.796,4.627,0.000,371.747,9.335,45.138,44.305,444.500,987.345,98.811,15.168,321.543,2457.300,19.481,239.609,165.772,9.906,544.050,112.570,Normal,95.125,29.699,76.153
21-Sep-22 18:25:00,79.400,6.600,3.275,13.671,0.993,23.190,50.007,2998.875,4.581,4.493,100.000,102.938,27.797,190.249,191.063,361.813,415.441,329.326,332.324,381.880,405.744,556.760,544.948,28.187,30.710,4.675,0.000,371.018,9.352,45.180,44.384,444.400,989.641,98.753,15.195,321.986,2469.953,19.525,240.611,166.856,9.663,543.500,112.481,Normal,95.000,29.654,76.616
21-Sep-22 18:30:00,79.320,6.080,3.277,13.649,0.993,23.118,50.024,2999.625,4.135,3.873,100.000,102.938,27.639,191.025,191.849,361.749,415.294,329.114,332.086,382.435,406.001,556.863,544.623,28.146,30.682,4.652,0.000,370.899,9.347,45.194,44.425,444.600,985.932,99.311,15.192,321.628,2469.836,19.534,241.846,151.715,9.616,543.230,112.120,Normal,94.750,29.643,76.504
21-Sep-22 18:35:00,79.000,5.480,3.262,13.668,0.994,23.161,50.042,2998.125,3.994,4.590,100.000,102.938,27.587,191.110,191.891,361.627,415.166,329.025,332.042,383.215,406.197,557.008,544.776,28.139,30.655,4.596,0.000,370.910,9.352,45.164,44.307,444.748,991.374,97.833,15.172,322.269,2462.864,19.602,237.390,166.315,9.346,543.459,112.253,Normal,94.750,29.515,77.437
21-Sep-22 18:40:00,79.500,5.080,3.282,13.633,0.993,23.210,50.006,3001.125,4.574,4.692,100.000,102.938,27.736,190.702,191.588,361.931,415.436,329.583,332.319,383.847,406.395,557.246,545.424,28.233,30.585,4.583,0.000,371.413,9.366,45.096,44.254,445.100,989.685,98.977,15.157,322.283,2474.769,19.517,239.555,152.477,9.184,544.250,112.610,Normal,95.125,29.401,78.136
21-Sep-22 18:45:00,78.900,4.840,3.266,13.616,0.994,23.300,50.039,3000.000,4.449,4.614,100.000,102.938,27.564,190.418,191.198,361.556,415.157,329.418,332.085,383.666,406.342,556.933,545.180,28.187,30.624,4.416,0.000,370.709,9.360,45.030,44.162,445.000,990.934,98.610,15.162,322.405,2457.688,19.519,238.860,165.358,9.448,543.928,112.201,Normal,94.875,29.288,78.838
21-Sep-22 18:50:00,79.480,6.400,3.286,13.635,0.994,23.230,50.000,3000.375,4.519,4.142,100.000,102.938,27.351,189.986,190.581,361.377,415.139,329.012,331.932,383.892,406.561,556.289,544.607,28.192,30.592,4.405,0.000,370.656,9.352,45.020,44.143,445.904,989.065,97.767,15.166,322.320,2465.951,19.513,236.980,156.522,9.710,543.450,112.177,Normal,95.000,29.284,78.607
21-Sep-22 18:55:00,79.220,5.040,3.282,13.625,0.995,23.205,50.017,3000.000,3.805,4.006,100.000,102.938,27.430,189.411,190.268,361.591,415.092,329.053,331.937,384.146,406.726,556.856,544.951,28.153,30.572,4.434,0.000,370.714,9.346,45.041,44.178,446.200,987.546,98.355,15.163,322.187,2461.154,19.399,238.289,159.127,9.919,543.950,112.658,Normal,95.250,29.283,78.013
21-Sep-22 19:00:00,79.180,6.760,3.274,13.680,0.992,23.175,50.006,3000.375,3.697,3.850,100.000,102.938,27.477,189.430,189.996,361.672,414.985,329.008,331.772,384.762,406.755,556.908,545.019,28.148,30.593,4.515,0.000,370.735,9.342,45.107,44.274,446.400,985.242,98.194,15.156,321.543,2463.101,19.559,237.615,153.856,14.024,543.950,112.422,Normal,95.250,29.279,78.831
21-Sep-22 19:05:00,78.960,4.720,3.265,13.641,0.995,23.144,50.046,3001.125,3.806,4.303,100.000,102.938,27.280,189.576,190.305,361.271,414.666,328.668,331.566,384.376,406.527,556.449,544.929,28.170,30.546,4.203,0.000,370.258,9.363,45.142,44.333,446.600,990.912,97.722,15.160,322.566,2469.996,19.586,236.632,153.043,8.705,543.525,112.139,Normal,95.250,29.230,79.300
21-Sep-22 19:10:00,79.720,6.280,3.300,13.650,0.992,23.225,50.010,2999.250,4.081,3.822,100.000,102.938,27.043,189.835,190.396,361.259,414.826,328.790,331.503,385.479,407.011,557.424,544.996,28.236,30.494,4.189,0.000,370.086,9.348,45.177,44.419,446.700,984.976,99.717,15.149,322.102,2473.665,19.383,241.002,144.667,3.212,544.169,112.431,Normal,95.250,29.167,78.956
21-Sep-22 19:15:00,79.380,7.560,3.282,13.671,0.992,23.203,50.006,3001.125,3.556,3.667,100.000,102.938,27.192,189.830,190.735,361.225,414.760,328.609,331.286,384.555,406.710,556.390,544.886,28.194,30.539,4.366,0.000,370.050,9.353,45.197,44.432,447.406,986.341,98.563,15.159,322.074,2468.377,19.228,238.650,156.546,2.850,543.523,112.527,Normal,95.375,28.935,80.122
21-Sep-22 19:20:00,79.260,6.800,3.269,13.699,0.992,23.145,50.063,3000.000,3.975,3.695,100.000,102.938,27.130,189.710,190.301,361.039,414.652,328.565,331.201,384.566,406.723,556.503,545.112,28.231,30.500,4.308,0.000,369.943,9.355,45.184,44.420,447.500,985.664,99.511,15.150,322.078,2480.462,19.417,240.569,156.992,3.923,543.894,112.225,Normal,94.875,28.810,80.351
21-Sep-22 19:25:00,79.480,5.320,3.289,13.631,0.995,23.195,50.032,2999.250,4.080,3.189,100.000,102.938,26.802,189.908,190.733,360.735,414.620,328.132,330.884,385.030,406.937,556.931,544.714,28.246,30.542,4.326,0.000,369.477,9.349,45.161,44.366,447.300,980.344,99.809,15.158,321.228,2478.190,19.501,241.623,138.075,13.561,543.592,112.200,Normal,95.125,28.639,80.583
21-Sep-22 19:30:00,79.240,3.560,3.286,13.621,0.995,23.239,50.048,3000.000,2.985,2.679,100.000,102.938,26.582,189.141,189.845,360.792,414.665,328.171,330.874,387.914,407.751,557.387,544.892,28.213,30.496,4.157,0.000,369.197,9.325,45.080,44.273,447.677,976.873,99.553,15.147,320.799,2467.188,19.562,240.512,152.061,9.005,544.139,112.621,Normal,95.000,28.627,80.933
21-Sep-22 19:35:00,79.480,2.600,3.295,13.605,0.998,23.145,50.043,2999.625,3.455,3.409,100.000,102.938,26.634,189.657,190.192,360.632,414.385,328.007,330.810,387.662,408.059,557.503,545.313,28.206,30.502,4.298,0.000,369.128,9.341,45.000,44.213,447.647,982.935,99.879,15.145,321.651,2476.090,19.323,241.243,148.512,9.288,544.393,112.379,Normal,94.875,28.694,80.819
21-Sep-22 19:40:00,79.140,2.840,3.275,13.594,0.998,23.150,50.083,3000.000,2.707,2.719,100.000,102.938,26.402,189.964,190.485,360.528,414.247,327.815,330.365,387.189,408.236,556.306,544.770,28.097,30.448,4.204,0.000,368.935,9.321,44.978,44.161,447.879,978.845,98.453,15.151,321.234,2455.359,19.408,238.059,137.247,9.556,543.600,112.033,Normal,94.875,28.638,80.707
21-Sep-22 19:45:00,79.140,3.160,3.269,13.619,0.996,23.280,50.070,3000.000,2.731,2.817,100.000,102.938,26.346,189.559,190.112,360.231,413.939,327.628,330.241,386.908,408.281,557.030,544.775,28.208,30.479,4.167,0.000,368.684,9.328,44.925,44.152,448.213,977.236,98.873,15.152,321.042,2462.669,19.659,239.114,135.943,9.362,543.750,112.501,Normal,95.000,28.519,81.175
21-Sep-22 19:50:00,79.500,1.760,3.298,13.574,0.998,23.205,49.985,3000.375,3.156,2.470,100.000,102.938,26.193,188.743,189.429,360.162,413.799,327.367,330.242,386.738,408.395,556.508,544.829,28.236,30.470,4.096,0.000,368.497,9.330,44.968,44.148,448.034,976.421,98.444,15.155,321.326,2474.738,19.387,238.197,132.478,9.317,543.750,112.407,Normal,95.125,28.460,81.875
21-Sep-22 19:55:00,79.520,1.640,3.285,13.596,0.999,23.119,50.040,3003.000,2.686,2.951,100.000,102.938,26.113,189.102,189.976,359.978,413.960,327.173,329.895,387.581,408.783,556.099,544.953,28.180,30.434,4.241,0.000,368.320,9.331,45.021,44.275,448.539,980.540,99.591,15.159,321.479,2473.014,19.075,241.137,142.779,8.896,543.401,112.033,Normal,94.750,28.398,82.100
21-Sep-22 20:00:00,79.340,-2.560,3.298,13.502,-0.997,23.200,49.945,3003.375,2.965,3.113,100.000,102.938,26.021,188.814,189.671,359.915,413.809,326.990,329.964,388.254,409.126,556.024,545.210,28.133,30.190,4.016,0.000,368.155,9.335,45.035,44.295,448.900,980.075,98.520,15.141,321.810,2455.057,19.507,237.785,133.987,9.140,543.986,112.276,Normal,95.625,28.342,82.571
21-Sep-22 20:05:00,79.060,1.720,3.269,13.598,0.998,23.205,49.955,2998.125,3.849,4.348,100.000,103.000,25.372,186.465,187.235,358.742,412.969,326.456,329.172,387.391,409.860,556.136,545.341,28.215,29.057,3.684,0.000,366.319,9.341,45.065,44.417,448.900,981.469,98.147,15.137,322.363,2459.751,23.128,236.713,149.870,7.173,543.698,112.546,Normal,95.625,28.102,85.486
21-Sep-22 20:10:00,79.580,-0.640,3.306,13.542,-0.999,23.206,49.917,3000.000,3.280,3.815,100.000,103.000,24.758,186.379,187.144,358.020,412.389,325.537,328.378,387.852,410.231,555.263,544.796,28.212,28.240,3.675,0.000,365.642,9.342,45.041,44.471,448.746,977.321,100.154,15.130,322.147,2452.166,21.652,241.255,136.567,9.179,543.023,112.171,Normal,95.250,27.709,84.794
21-Sep-22 20:15:00,79.720,2.920,3.299,13.595,0.998,23.199,49.903,2997.750,3.504,3.226,100.000,103.000,24.447,186.315,186.992,357.595,412.287,325.250,328.078,389.029,410.744,556.049,544.679,28.281,27.797,3.758,0.000,365.376,9.340,44.999,44.529,449.600,975.007,100.162,15.125,321.805,2461.136,20.180,241.101,133.996,9.155,543.339,111.911,Normal,95.125,27.399,85.147
21-Sep-22 20:20:00,79.280,2.480,3.291,13.563,0.998,23.245,49.895,2996.625,2.748,2.737,100.000,103.063,24.300,186.297,186.956,357.639,412.143,324.876,327.895,388.485,410.644,555.700,544.761,28.205,27.643,3.890,0.000,365.348,9.331,44.923,44.430,450.301,974.479,100.004,15.143,322.018,2442.062,19.385,241.446,153.359,8.349,543.300,112.573,Normal,95.375,27.272,83.274
21-Sep-22 20:25:00,79.060,4.120,3.263,13.630,0.996,23.250,49.907,2998.500,1.193,1.484,100.000,103.000,24.231,186.740,187.296,357.720,412.303,324.761,327.843,389.416,411.392,555.530,544.769,28.142,27.841,4.173,0.000,365.228,9.306,44.853,44.328,450.400,967.984,100.581,15.152,320.744,2432.793,19.461,243.240,128.670,8.464,543.499,112.335,Normal,95.125,27.104,83.622
21-Sep-22 20:30:00,79.760,4.680,3.296,13.629,0.995,23.186,49.974,2998.875,1.727,1.252,100.000,103.000,24.088,186.681,187.387,357.803,412.511,324.776,327.797,391.092,412.285,556.637,544.894,28.281,28.168,4.310,0.000,365.252,9.308,44.783,44.233,449.615,968.012,99.661,15.130,320.811,2465.995,19.337,240.079,133.563,8.209,543.990,111.826,Normal,94.875,26.923,83.395
21-Sep-22 20:35:00,79.280,2.280,3.283,13.583,0.999,23.135,49.993,2998.500,0.905,1.001,100.000,103.000,24.093,186.422,187.213,357.572,412.236,324.439,327.621,390.002,411.984,555.880,544.716,28.182,28.570,4.167,0.000,365.280,9.297,44.699,44.105,448.700,962.969,99.153,15.146,320.162,2457.095,19.097,239.520,135.489,7.921,543.479,112.253,Normal,95.125,26.808,84.094
21-Sep-22 20:40:00,79.540,3.240,3.288,13.609,0.997,23.130,49.960,2997.375,1.799,1.583,100.000,103.000,24.070,186.401,187.100,357.452,412.017,324.327,327.507,390.668,412.423,556.144,545.036,28.264,28.870,4.143,0.000,365.147,9.312,44.591,44.056,448.198,966.524,98.717,15.137,320.863,2473.729,19.064,238.117,139.436,8.262,543.801,112.272,Normal,95.250,26.627,85.263
21-Sep-22 20:45:00,79.580,0.720,3.290,13.580,-0.999,23.235,50.038,3000.375,1.165,0.905,100.000,103.000,24.072,186.513,187.182,357.672,412.235,324.498,327.669,391.785,412.775,556.374,545.095,28.195,29.204,4.132,0.000,365.195,9.297,44.588,44.070,448.353,964.583,99.197,15.132,320.533,2453.891,18.973,239.068,141.869,8.467,544.150,111.917,Normal,94.750,26.571,85.264
21-Sep-22 20:50:00,79.040,0.680,3.279,13.548,-1.000,23.270,50.035,2998.875,1.055,0.976,100.000,103.000,23.897,186.578,187.324,357.466,412.110,324.110,327.252,389.372,412.209,555.667,544.792,28.172,29.277,4.098,0.000,365.210,9.296,44.606,44.154,448.002,964.352,100.017,15.142,320.537,2447.398,19.030,241.440,126.154,8.381,543.496,112.028,Normal,95.000,26.509,85.966
21-Sep-22 20:55:00,79.080,-1.160,3.289,13.542,-0.999,23.215,50.025,3003.000,0.953,1.114,100.000,103.000,23.882,186.488,187.126,357.629,412.057,324.242,327.346,389.609,412.263,555.759,544.870,28.169,29.375,4.046,0.000,365.043,9.300,44.742,44.289,448.071,964.134,98.362,15.141,320.451,2452.885,19.117,237.408,144.485,8.689,543.576,112.290,Normal,95.250,26.452,86.430
21-Sep-22 21:00:00,79.200,1.720,3.278,13.581,0.999,23.205,50.041,3002.250,0.646,1.224,100.000,103.000,23.879,186.002,186.558,357.409,411.884,323.814,327.070,390.568,412.207,555.086,544.755,28.184,29.417,3.916,0.000,364.789,9.313,44.819,44.477,448.438,967.454,99.184,15.145,320.996,2456.889,19.149,239.579,134.654,8.360,543.382,112.001,Normal,95.125,26.333,87.368
21-Sep-22 21:05:00,79.340,-1.960,3.297,13.532,-0.998,23.222,50.004,3001.125,1.703,2.195,100.000,103.000,23.842,185.337,186.199,356.878,411.490,323.548,326.611,388.149,411.623,554.244,544.589,28.211,29.497,3.936,0.000,364.704,9.327,44.899,44.571,448.800,971.660,99.461,15.152,321.930,2460.320,19.314,240.506,137.345,8.820,542.964,111.772,Normal,95.125,26.283,87.950
21-Sep-22 21:10:00,79.400,-2.080,3.302,13.517,-0.996,23.165,50.025,2997.750,2.050,1.922,100.000,103.000,23.850,185.760,186.344,357.057,411.492,323.924,326.850,390.180,412.066,555.888,544.845,28.259,29.463,4.008,0.000,364.867,9.319,44.934,44.621,449.179,967.474,99.705,15.134,321.263,2474.891,18.264,240.367,135.599,7.592,543.900,112.299,Normal,95.250,26.157,87.248
21-Sep-22 21:15:00,79.340,-2.960,3.296,13.507,-0.996,23.165,50.044,2999.625,1.626,1.576,100.000,103.000,23.888,185.682,186.351,357.229,411.643,324.098,327.149,391.736,412.467,556.593,545.204,28.224,29.497,4.023,0.000,364.843,9.316,44.926,44.517,449.095,963.232,100.188,15.123,320.517,2469.010,19.154,241.061,123.330,7.755,544.455,112.232,Normal,95.125,26.164,87.834
21-Sep-22 21:20:00,79.240,-1.640,3.294,13.522,-0.998,23.185,50.032,2998.875,0.758,0.675,100.000,103.000,23.732,185.468,186.271,357.049,411.633,323.637,326.753,391.117,412.508,555.921,544.762,28.212,29.471,3.987,0.000,364.489,9.294,44.761,44.375,449.100,958.398,99.412,15.137,319.836,2464.643,18.875,239.760,131.383,8.173,543.732,111.655,Normal,95.000,25.985,88.065
21-Sep-22 21:25:00,79.140,-2.320,3.290,13.517,-0.996,23.230,49.910,2998.125,0.000,0.249,100.000,102.938,23.408,185.762,186.233,356.549,411.313,323.180,326.414,391.313,412.537,554.496,544.428,28.136,29.319,4.019,0.000,363.979,9.290,44.652,44.209,449.269,957.847,99.110,15.148,320.289,2444.907,18.913,239.524,126.517,8.564,542.923,112.003,Normal,95.125,25.685,87.952
21-Sep-22 21:30:00,79.540,-3.720,3.309,13.512,-0.995,23.223,49.961,2999.250,0.666,0.258,100.000,103.000,22.993,184.929,185.602,356.139,411.011,322.894,325.834,390.903,412.497,554.128,543.605,28.230,28.969,4.049,1.050,363.263,9.306,44.470,44.034,448.700,957.688,99.354,15.157,320.133,2459.314,19.007,240.489,143.389,9.377,542.255,112.365,Normal,94.750,25.399,87.366
21-Sep-22 21:35:00,79.200,-2.000,3.291,13.513,-0.996,23.195,50.012,3001.500,0.138,-0.018,100.000,103.000,22.959,184.321,184.926,356.411,411.164,322.853,326.015,392.781,413.497,555.339,544.144,28.225,28.523,4.362,0.000,363.424,9.305,44.440,43.994,448.700,959.163,100.455,15.144,320.342,2457.785,18.952,242.597,126.246,9.411,543.300,111.892,Normal,94.875,25.151,87.720
21-Sep-22 21:40:00,79.720,-3.120,3.317,13.498,-0.996,23.195,49.929,3001.875,0.586,0.159,100.000,103.000,22.738,184.452,184.921,356.197,410.913,322.275,325.731,392.822,413.714,553.796,543.968,28.220,28.345,4.387,0.000,363.079,9.322,44.535,44.097,447.746,960.259,98.524,15.159,320.726,2455.094,18.832,238.533,137.387,8.505,542.531,111.884,Normal,95.125,24.980,87.955
21-Sep-22 21:45:00,79.200,-1.760,3.286,13.544,-0.997,23.151,49.998,3000.000,0.030,-0.043,100.000,103.000,22.417,184.194,184.836,355.611,410.641,322.015,325.461,393.250,413.771,553.897,543.606,28.201,28.453,4.295,0.000,362.725,9.307,44.712,44.376,446.900,957.406,99.194,15.155,320.439,2457.578,18.758,239.990,140.414,8.958,542.255,112.124,Normal,94.750,24.743,87.825
21-Sep-22 21:50:00,79.120,-4.040,3.306,13.484,-0.995,23.255,49.977,3003.375,0.417,0.068,100.000,103.000,22.397,183.226,183.711,355.755,410.614,321.853,325.172,392.479,413.773,554.758,543.834,28.209,27.896,4.255,0.000,362.928,9.302,44.945,44.616,446.700,960.263,99.161,15.134,320.782,2444.203,18.934,239.029,135.241,8.859,542.853,111.933,Normal,94.875,24.689,88.302
21-Sep-22 21:55:00,78.800,-4.680,3.289,13.502,-0.995,23.276,49.870,3001.500,0.000,0.337,100.000,103.000,22.730,181.604,182.197,355.505,410.288,321.553,324.867,389.768,412.582,552.610,543.482,28.103,27.562,4.263,0.000,362.786,9.305,45.016,44.785,446.078,962.262,98.920,15.166,321.023,2420.518,19.614,239.777,144.510,9.241,541.749,111.634,Normal,95.000,24.692,87.956
21-Sep-22 22:00:00,78.960,-1.920,3.279,13.530,-0.998,23.225,49.843,3001.125,0.668,0.481,100.000,103.000,22.849,180.692,181.279,355.812,410.086,321.733,324.973,388.559,411.991,553.875,543.299,28.186,27.139,4.288,0.000,363.215,9.310,44.988,44.778,445.872,961.503,98.653,15.151,321.103,2437.083,20.057,238.531,137.861,9.595,542.297,112.093,Normal,95.250,24.865,88.413
21-Sep-22 22:05:00,79.420,1.440,3.324,13.561,0.998,23.156,49.818,2998.875,0.646,0.621,100.000,103.125,22.507,180.112,180.811,355.253,410.054,321.544,324.778,389.630,411.867,554.156,543.537,28.248,26.707,4.092,0.000,362.232,9.306,44.898,44.691,445.500,961.834,98.382,15.141,321.333,2451.343,27.527,237.459,134.948,9.019,542.100,112.033,Normal,95.625,24.600,89.349
21-Sep-22 22:10:00,79.120,-1.560,3.286,13.520,-0.998,23.175,49.863,2997.375,0.152,0.327,100.000,103.125,22.162,178.099,178.870,355.014,410.012,321.418,324.720,391.984,412.649,554.991,543.899,28.228,26.153,4.052,0.000,361.950,9.299,44.818,44.562,445.300,959.893,99.745,15.128,321.027,2441.324,35.645,240.206,139.578,8.434,542.660,111.651,Normal,95.250,24.445,90.751
21-Sep-22 22:15:00,79.560,-2.720,3.304,13.527,-0.997,23.219,49.863,3001.875,0.536,0.674,100.000,103.125,22.156,176.940,177.484,355.193,410.309,321.486,324.730,392.260,412.826,555.574,544.465,28.222,25.709,3.933,0.000,362.219,9.305,44.659,44.434,444.399,964.759,98.755,15.120,321.578,2431.797,38.741,237.498,128.336,7.261,542.750,111.873,Normal,95.375,24.387,91.567
21-Sep-22 22:20:00,78.900,1.320,3.272,13.591,0.998,23.235,49.769,3000.375,0.253,0.495,100.000,103.063,22.387,178.396,179.133,355.043,410.367,321.249,324.523,390.626,412.317,554.729,544.529,28.145,25.643,3.897,0.000,362.276,9.284,44.527,44.324,444.139,961.052,98.422,15.126,321.068,2416.954,33.384,236.938,132.858,7.784,541.500,112.214,Normal,95.125,24.567,92.148
21-Sep-22 22:25:00,79.540,4.120,3.288,13.649,0.995,23.205,49.827,2999.250,0.491,1.037,100.000,103.063,22.366,180.409,180.953,355.160,410.124,321.393,324.637,390.134,412.203,555.156,544.153,28.212,25.827,3.871,0.000,362.309,9.306,44.464,44.188,444.969,961.785,99.771,15.126,321.211,2432.358,27.806,240.184,143.744,8.373,540.695,111.932,Normal,95.125,24.687,91.690
21-Sep-22 22:30:00,78.700,-0.400,3.278,13.538,-0.998,23.265,49.852,2998.125,0.000,-0.109,100.000,103.063,22.254,181.307,182.033,354.948,410.199,321.151,324.372,390.498,412.361,554.647,543.492,28.151,26.174,3.875,0.000,361.978,9.277,44.302,43.967,446.200,956.623,99.164,15.145,320.417,2418.913,24.159,239.506,141.223,8.482,539.800,111.913,Normal,94.500,24.739,91.340
21-Sep-22 22:35:00,79.560,-0.920,3.310,13.532,-0.998,23.223,49.899,3001.875,0.472,0.486,100.000,103.063,22.259,182.387,182.853,355.148,410.327,321.427,324.641,391.985,412.880,555.367,543.884,28.276,26.529,3.918,0.000,362.295,9.311,44.259,43.879,446.777,962.310,99.202,15.121,321.418,2447.893,21.777,238.599,118.188,8.125,540.302,112.258,Normal,95.250,24.742,91.452
21-Sep-22 22:40:00,79.500,4.040,3.289,13.635,0.996,23.215,49.908,2997.000,0.087,0.029,100.000,103.063,22.292,182.244,182.918,355.092,410.224,321.621,324.671,392.671,413.381,556.305,544.082,28.263,26.825,3.830,0.000,362.071,9.284,44.217,43.860,447.600,954.576,99.659,15.114,319.902,2448.530,20.657,239.434,116.603,8.775,540.794,112.113,Normal,95.250,24.803,91.570
21-Sep-22 22:45:00,79.100,0.480,3.299,13.555,-1.000,23.232,49.932,2996.625,0.307,0.347,100.000,103.063,22.305,182.531,183.114,354.987,410.064,321.607,324.698,392.047,413.348,555.819,544.114,28.215,27.247,3.773,0.000,362.186,9.287,44.269,43.909,447.600,956.776,99.553,15.117,320.412,2442.105,20.163,239.272,133.714,8.602,540.545,111.812,Normal,95.000,24.805,91.458
21-Sep-22 22:50:00,79.260,1.800,3.290,13.589,0.998,23.235,49.983,2997.000,0.100,-0.035,100.000,103.063,22.354,182.647,183.267,354.994,410.129,321.595,324.757,391.604,413.270,556.231,544.046,28.242,27.819,3.784,0.000,362.194,9.279,44.363,44.084,448.194,954.257,100.075,15.120,319.988,2450.290,19.906,240.660,123.858,8.568,540.854,112.078,Normal,95.250,24.803,91.454
21-Sep-22 22:55:00,79.600,-4.520,3.332,13.480,-0.994,23.220,49.956,3003.750,0.866,0.185,100.000,103.063,22.444,183.010,183.646,355.356,410.271,321.532,324.657,390.997,413.028,554.932,543.670,28.232,28.225,3.820,0.000,362.545,9.300,44.500,44.255,448.570,957.643,99.564,15.133,320.403,2453.875,19.733,239.995,115.897,8.021,540.263,112.141,Normal,95.625,24.746,91.570
21-Sep-22 23:00:00,79.580,0.320,3.301,13.574,1.000,23.220,50.023,2999.250,0.036,0.040,100.000,103.063,22.460,183.136,183.652,355.322,410.310,321.745,324.887,391.938,413.224,556.734,543.815,28.243,28.353,3.798,0.000,362.430,9.286,44.606,44.370,448.660,956.079,98.033,15.118,320.227,2457.235,19.663,235.659,122.233,7.882,541.055,111.800,Normal,95.250,24.744,91.795
21-Sep-22 23:05:00,79.260,1.400,3.295,13.588,0.998,23.221,49.969,2997.000,0.881,1.276,100.000,103.125,22.499,183.319,183.836,355.423,410.104,321.815,324.695,391.464,413.047,555.211,544.003,28.203,28.303,3.808,0.000,362.575,9.305,44.782,44.538,449.000,962.504,99.896,15.126,321.245,2449.365,19.442,240.497,114.513,9.105,541.036,111.934,Normal,95.375,24.802,92.030
21-Sep-22 23:10:00,79.060,-0.040,3.283,13.545,1.000,23.195,50.062,3000.000,0.389,0.090,100.000,103.063,22.519,183.545,183.976,355.459,410.460,322.142,324.899,393.329,413.469,556.658,544.283,28.208,28.245,3.765,0.000,362.602,9.280,44.883,44.708,448.835,954.069,99.343,15.116,319.841,2453.201,19.560,238.750,124.396,8.924,541.778,112.196,Normal,95.375,24.805,92.148
21-Sep-22 23:15:00,78.880,-0.400,3.282,13.574,-0.998,23.230,49.949,2999.625,0.271,-0.110,100.000,103.063,22.580,183.127,183.602,355.213,410.202,321.804,324.699,391.709,412.698,554.970,543.901,28.176,28.208,3.704,0.000,362.403,9.272,44.933,44.837,449.024,956.815,99.258,15.143,320.244,2443.534,19.406,239.639,123.822,9.156,541.214,111.991,Normal,94.625,24.785,91.806
21-Sep-22 23:20:00,79.380,-0.200,3.304,13.559,1.000,23.360,49.996,2998.125,0.747,-0.076,100.000,103.125,22.568,182.462,183.062,355.434,410.268,321.837,324.813,391.018,412.134,556.415,543.746,28.252,28.354,3.701,0.000,362.556,9.279,44.949,44.800,449.221,954.498,98.238,15.130,319.779,2444.667,19.372,236.650,114.928,9.326,541.639,111.694,Normal,95.000,24.870,91.910
