Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
21-Sep-22 23:25:00,79.520,-1.360,3.318,13.523,-0.999,23.390,49.968,2999.625,1.585,0.493,100.000,103.063,22.666,182.144,182.706,355.723,410.360,322.125,324.954,392.198,412.370,555.800,544.191,28.253,28.503,3.769,0.000,362.977,9.293,44.913,44.723,449.098,959.053,99.392,15.145,320.462,2442.970,19.327,240.064,125.960,9.212,542.050,112.046,Normal,95.375,24.915,91.680
21-Sep-22 23:30:00,79.340,-1.240,3.301,13.551,-0.998,23.320,49.912,2998.875,0.316,0.092,100.000,103.063,22.686,182.768,183.184,355.710,410.364,322.533,325.029,392.241,412.472,556.129,544.170,28.162,28.432,3.814,0.000,362.890,9.277,44.694,44.427,449.400,956.798,100.858,15.134,320.223,2434.120,19.084,243.140,117.981,9.127,542.391,112.226,Normal,95.250,24.950,92.154
21-Sep-22 23:35:00,79.460,-1.760,3.309,13.536,-0.998,23.300,49.959,3000.750,1.216,1.085,100.000,103.063,22.488,182.970,183.498,355.696,410.287,322.127,324.804,392.411,412.590,555.396,544.100,28.259,28.205,3.847,0.000,362.708,9.309,44.471,44.170,449.283,963.255,100.106,15.131,321.336,2449.852,19.311,241.185,127.865,9.033,542.013,111.682,Normal,95.375,24.974,91.914
21-Sep-22 23:40:00,78.960,-1.760,3.289,13.544,-0.997,23.326,49.954,3000.375,0.000,-0.017,100.000,103.125,22.496,182.930,183.612,355.387,410.304,321.753,324.684,392.482,412.612,554.974,543.829,28.164,28.074,3.973,0.000,362.470,9.279,44.381,43.972,449.433,954.852,99.642,15.147,319.931,2429.858,18.924,240.747,120.767,9.163,541.780,111.834,Normal,95.125,24.922,90.746
21-Sep-22 23:45:00,79.560,-1.040,3.301,13.552,-0.999,23.249,49.924,3003.000,0.000,0.072,100.000,103.063,22.465,183.634,184.198,355.644,410.308,321.771,324.586,391.950,412.618,553.944,543.527,28.156,28.149,4.006,0.000,362.550,9.285,44.292,43.877,449.552,957.495,99.195,15.152,320.437,2437.718,19.092,239.897,118.839,9.044,541.379,112.266,Normal,94.875,24.903,90.620
21-Sep-22 23:50:00,79.040,-1.200,3.296,13.535,-0.997,23.120,50.042,3000.000,0.025,0.018,100.000,103.063,22.497,183.366,184.130,355.747,410.478,322.111,324.759,392.695,412.819,555.628,543.848,28.211,28.384,3.934,0.000,362.961,9.279,44.346,43.968,449.000,958.170,98.587,15.127,320.407,2461.279,18.824,237.379,125.831,8.785,542.269,111.998,Normal,95.125,24.808,91.228
21-Sep-22 23:55:00,79.160,-0.160,3.290,13.566,1.000,23.180,49.897,2998.125,0.000,-0.073,100.000,103.125,22.452,183.710,184.177,355.597,410.117,322.065,324.881,392.584,412.836,555.114,544.068,28.136,28.587,3.960,0.000,362.839,9.274,44.431,44.087,448.776,955.949,98.674,15.136,320.305,2444.111,19.039,237.958,131.847,9.085,542.245,111.700,Normal,94.875,24.745,91.331
22-Sep-22 00:00:00,79.060,-1.120,3.287,13.533,-0.999,23.255,49.985,2996.625,0.550,0.264,100.000,103.063,22.519,183.645,184.167,355.152,409.866,321.616,324.563,391.449,412.262,555.160,543.678,28.182,28.645,3.921,0.000,362.459,9.286,44.599,44.310,448.839,957.347,99.616,15.138,320.403,2445.584,19.104,240.290,125.342,8.914,542.012,112.033,Normal,95.125,24.742,91.328
22-Sep-22 00:05:00,79.420,-2.240,3.302,13.564,-0.997,23.238,50.002,3002.250,0.669,0.111,100.000,103.063,22.511,183.118,183.565,355.871,410.126,322.229,325.081,392.367,412.685,556.172,544.380,28.277,28.726,4.018,0.000,362.807,9.298,44.715,44.502,449.000,957.426,99.480,15.124,320.337,2464.530,18.855,239.416,111.486,9.173,543.050,112.156,Normal,95.375,24.740,91.565
22-Sep-22 00:10:00,79.200,-1.280,3.291,13.558,-0.998,23.165,50.015,2997.375,0.163,0.734,100.000,103.063,22.687,182.886,183.557,355.705,409.961,321.936,324.878,390.833,412.044,555.804,544.191,28.212,28.763,3.925,0.000,362.914,9.293,44.890,44.665,448.604,959.919,99.141,15.130,320.375,2460.898,18.928,238.824,129.306,9.097,542.658,111.773,Normal,95.000,24.679,91.822
22-Sep-22 00:15:00,79.380,-2.560,3.317,13.504,-0.997,23.163,50.027,2996.625,1.129,0.630,100.000,103.063,22.609,183.107,183.520,355.464,410.025,321.974,324.985,391.228,412.177,556.155,544.483,28.220,28.770,3.893,0.000,362.714,9.292,44.942,44.769,448.900,959.644,99.246,15.122,320.523,2462.915,18.913,238.773,122.084,9.285,543.151,111.730,Normal,95.625,24.630,92.035
22-Sep-22 00:20:00,79.040,-3.920,3.302,13.506,-0.994,23.200,49.923,3000.000,0.000,0.156,100.000,103.125,22.496,182.926,183.321,355.687,410.156,322.212,324.994,392.535,412.503,555.104,544.258,28.156,28.752,3.956,0.000,362.711,9.278,44.956,44.845,448.800,958.372,98.623,15.129,320.499,2447.613,18.955,237.526,128.194,9.286,542.741,112.033,Normal,95.125,24.571,92.049
22-Sep-22 00:25:00,78.420,-3.600,3.279,13.500,-0.996,23.215,49.896,2997.750,0.000,-0.175,100.000,103.063,22.494,182.655,183.079,355.263,409.624,321.362,324.477,391.578,412.147,553.440,543.398,28.061,28.793,3.737,0.000,362.591,9.261,44.890,44.691,448.900,953.796,98.988,15.152,320.051,2429.872,18.799,239.378,128.578,9.016,541.630,111.907,Normal,94.875,24.627,92.260
22-Sep-22 00:30:00,79.080,-3.040,3.307,13.494,-0.995,23.245,50.020,2997.750,0.027,-0.088,100.000,103.063,22.686,182.472,182.973,355.692,409.916,321.757,324.731,390.910,412.007,555.440,543.677,28.216,28.842,3.953,0.000,362.843,9.277,44.707,44.422,449.215,954.504,99.567,15.141,319.871,2454.310,18.814,240.301,110.224,9.055,542.450,111.767,Normal,95.125,24.564,92.263
22-Sep-22 00:35:00,79.140,-4.800,3.318,13.489,-0.993,23.239,49.991,3001.125,0.002,0.089,100.000,103.063,22.779,182.243,182.710,356.097,410.388,322.220,325.035,391.565,412.270,555.364,544.300,28.177,28.900,4.046,0.000,363.058,9.280,44.501,44.184,449.000,955.947,98.453,15.138,320.071,2448.282,18.791,237.524,122.688,9.132,542.849,112.020,Normal,95.625,24.561,92.264
22-Sep-22 00:40:00,79.000,-3.800,3.291,13.506,-0.995,23.229,49.889,3002.625,0.000,0.197,100.000,103.063,22.818,182.303,182.746,356.113,410.364,322.163,324.868,391.464,412.393,554.143,544.067,28.094,28.942,3.915,0.000,362.960,9.277,44.385,43.972,449.000,957.453,98.506,15.143,320.237,2435.067,18.737,237.840,111.074,9.087,542.474,112.082,Normal,95.375,24.565,92.382
22-Sep-22 00:45:00,78.960,-4.640,3.311,13.452,-0.993,23.245,49.896,2998.500,0.013,0.112,100.000,103.063,22.848,181.941,182.543,355.785,410.049,321.813,324.775,390.752,411.915,554.228,543.908,28.070,28.955,4.008,0.000,362.816,9.267,44.293,43.896,448.819,956.957,99.433,15.148,319.775,2429.181,18.744,240.281,134.540,9.173,542.292,111.659,Normal,95.250,24.568,92.390
22-Sep-22 00:50:00,79.140,-3.760,3.313,13.510,-0.996,23.231,50.035,3000.375,0.375,-0.024,100.000,103.063,22.784,182.449,182.908,355.856,410.335,322.003,324.904,388.900,411.843,555.694,543.909,28.214,28.973,3.934,0.000,362.930,9.283,44.327,43.948,448.691,955.729,98.451,15.140,319.994,2456.354,18.726,237.561,111.862,9.261,542.550,111.833,Normal,94.750,24.506,92.732
22-Sep-22 00:55:00,79.280,-5.120,3.327,13.485,-0.992,23.182,49.924,3002.250,0.359,0.639,100.000,103.063,22.771,182.189,182.832,355.908,410.433,321.957,324.950,391.463,412.338,554.323,544.323,28.149,28.990,3.932,0.000,362.749,9.289,44.386,44.084,448.976,961.559,98.547,15.150,320.781,2449.831,18.828,238.217,118.358,9.048,542.550,112.173,Normal,95.375,24.509,92.855
22-Sep-22 01:00:00,79.100,-2.200,3.293,13.552,-0.998,23.183,50.054,2999.250,0.336,0.091,100.000,103.063,22.627,181.594,182.235,355.222,409.895,321.367,324.668,390.349,411.956,555.312,543.789,28.183,28.902,3.778,0.000,362.212,9.273,44.533,44.191,448.897,954.645,99.052,15.139,319.837,2455.180,18.927,238.976,130.358,9.180,542.581,111.946,Normal,94.750,24.511,93.197
22-Sep-22 01:05:00,79.560,-6.240,3.339,13.455,-0.991,23.189,50.059,2998.500,0.298,0.361,100.000,103.063,22.532,181.668,182.202,355.637,410.048,321.736,324.727,390.568,411.963,556.526,544.109,28.235,28.950,3.877,0.000,362.409,9.278,44.649,44.429,449.000,957.059,99.289,15.124,320.026,2463.234,18.743,238.933,118.519,9.146,543.299,111.685,Normal,95.125,24.457,93.084
22-Sep-22 01:10:00,79.560,-9.360,3.368,13.410,-0.988,23.191,50.046,3002.625,0.580,0.344,100.000,103.063,22.425,181.647,182.067,355.819,410.561,322.020,324.849,392.242,412.339,556.233,544.597,28.201,28.941,3.753,0.000,362.424,9.285,44.775,44.599,449.400,958.228,99.421,15.120,320.434,2457.869,18.839,239.072,110.346,9.296,543.587,112.037,Normal,95.250,24.443,93.435
22-Sep-22 01:15:00,78.780,-9.120,3.338,13.383,-0.987,23.215,49.993,2999.625,0.054,0.013,100.000,103.063,22.421,181.522,182.006,355.445,410.131,321.871,324.700,391.752,412.163,555.013,544.270,28.102,28.935,3.809,0.000,362.469,9.269,44.884,44.712,449.200,959.116,100.432,15.141,320.531,2437.617,18.848,242.409,111.165,9.130,542.951,112.136,Normal,95.125,24.450,93.195
22-Sep-22 01:20:00,79.180,-12.840,3.382,13.366,-0.984,23.200,50.009,2998.125,0.172,-0.070,100.000,103.063,22.406,181.495,182.034,355.565,410.113,321.703,324.697,390.998,412.021,555.850,543.980,28.165,28.947,3.736,0.000,362.625,9.275,44.956,44.837,449.500,954.183,99.174,15.131,319.814,2450.136,18.800,238.969,109.936,9.115,542.996,111.795,Normal,95.250,24.505,92.972
22-Sep-22 01:25:00,78.800,-12.680,3.356,13.359,-0.984,23.226,49.946,2998.125,0.456,-0.051,100.000,103.063,22.471,181.339,181.818,355.571,410.185,321.648,324.474,390.934,411.891,554.887,544.191,28.083,28.964,3.754,0.000,362.475,9.262,44.935,44.839,449.298,954.581,99.515,15.141,319.845,2433.331,18.806,240.182,114.672,9.247,542.900,111.771,Normal,95.250,24.514,92.734
22-Sep-22 01:30:00,78.760,-10.880,3.345,13.363,-0.986,23.228,49.951,2999.250,0.381,-0.089,100.000,103.063,22.458,181.255,181.912,355.461,409.932,321.330,324.438,390.739,411.721,554.350,543.778,28.117,28.976,3.829,0.000,362.343,9.262,44.877,44.720,449.211,954.768,99.050,15.145,319.851,2439.542,18.791,239.230,114.136,9.191,542.503,112.032,Normal,95.125,24.563,92.742
22-Sep-22 01:35:00,79.540,-13.080,3.395,13.347,-0.985,23.215,49.965,2997.375,0.746,0.283,100.000,103.063,22.587,181.326,181.743,355.257,409.902,321.538,324.484,389.035,411.152,555.556,543.852,28.186,28.998,3.924,0.000,362.493,9.274,44.727,44.536,449.600,957.923,99.776,15.135,320.217,2452.784,18.680,240.568,109.554,9.309,542.698,111.844,Normal,95.250,24.570,92.725
22-Sep-22 01:40:00,79.300,-10.520,3.366,13.365,-0.987,23.225,50.005,3000.375,0.652,0.652,100.000,103.063,22.536,181.468,181.823,355.831,410.418,322.171,324.822,392.129,412.090,556.129,544.694,28.237,28.998,3.882,0.000,362.770,9.294,44.524,44.245,449.200,958.618,99.802,15.124,320.327,2461.796,18.829,240.174,114.395,9.315,543.744,111.807,Normal,95.000,24.625,92.385
22-Sep-22 01:45:00,79.400,-10.560,3.369,13.363,-0.987,23.203,49.954,3001.500,1.687,0.796,100.000,103.063,22.452,181.520,181.996,355.923,410.312,322.230,324.938,392.297,412.397,556.321,544.777,28.219,28.959,3.769,0.000,362.913,9.293,44.378,44.053,449.099,958.775,99.075,15.121,320.418,2460.022,18.689,238.298,111.452,9.375,543.893,112.059,Normal,95.500,24.623,92.610
22-Sep-22 01:50:00,78.360,-12.040,3.343,13.356,-0.985,23.180,49.867,3000.000,0.150,0.405,100.000,103.063,22.758,181.586,182.041,356.089,410.389,322.375,324.934,390.970,412.020,554.901,544.724,28.046,29.001,3.949,0.000,363.594,9.272,44.297,43.939,449.300,957.195,100.821,15.137,320.239,2432.395,18.597,243.174,117.418,9.458,543.600,112.073,Normal,95.125,24.568,92.734
22-Sep-22 01:55:00,78.900,-12.200,3.362,13.328,-0.985,23.190,49.962,2998.500,0.417,-0.138,100.000,103.063,22.652,181.797,182.310,355.749,410.037,321.435,324.624,388.224,411.375,554.413,543.434,28.142,28.968,3.800,0.000,362.624,9.261,44.270,43.914,448.998,953.511,98.938,15.154,319.552,2447.471,18.708,239.327,114.776,9.365,542.212,111.828,Normal,94.875,24.489,93.315
22-Sep-22 02:00:00,78.900,-10.200,3.346,13.366,-0.987,23.234,49.964,2997.750,0.000,-0.054,100.000,103.063,22.834,181.655,182.155,355.956,410.230,322.015,325.004,390.789,411.921,555.951,544.109,28.115,28.979,3.958,0.000,362.903,9.257,44.287,43.948,448.776,953.151,99.962,15.135,319.168,2439.024,18.766,241.020,132.693,9.315,543.333,112.043,Normal,94.875,24.450,93.548
22-Sep-22 02:05:00,79.000,-8.200,3.319,13.433,-0.989,23.215,50.010,3001.500,0.756,0.366,100.000,103.000,22.718,181.807,182.239,355.964,410.490,322.007,324.881,391.238,412.067,555.406,544.191,28.175,28.924,3.816,0.000,362.888,9.281,44.406,44.115,448.400,957.097,98.804,15.130,319.958,2450.787,18.824,238.002,135.480,9.426,543.113,112.254,Normal,95.375,24.505,93.551
22-Sep-22 02:10:00,78.880,-9.480,3.321,13.405,-0.988,23.245,49.922,2998.500,0.928,1.357,100.000,103.063,22.685,181.796,182.255,355.571,410.018,321.630,324.656,390.375,411.728,554.785,544.219,28.116,28.849,3.847,0.000,362.851,9.286,44.544,44.320,448.700,961.977,99.734,15.135,320.687,2436.689,18.879,240.450,127.359,9.483,542.890,111.872,Normal,95.250,24.566,93.198
22-Sep-22 02:15:00,78.620,-10.280,3.320,13.404,-0.987,23.260,49.952,2999.250,0.103,0.124,100.000,103.063,22.729,181.814,182.203,355.571,409.971,321.547,324.588,390.838,411.870,554.597,543.896,28.055,28.884,3.765,0.000,362.490,9.249,44.678,44.486,449.100,953.811,98.494,15.147,319.426,2424.796,18.903,237.981,129.758,9.408,542.649,111.771,Normal,94.875,24.623,92.962
22-Sep-22 02:20:00,78.700,-10.160,3.325,13.400,-0.988,23.180,49.957,3001.125,0.092,0.110,100.000,103.063,22.786,182.272,182.706,355.791,410.239,321.945,324.868,390.592,411.861,555.525,543.867,28.104,28.890,3.691,0.000,362.783,9.262,44.764,44.614,449.699,952.968,99.999,15.128,319.359,2441.943,18.812,240.832,110.930,9.187,543.050,112.167,Normal,95.000,24.609,93.075
22-Sep-22 02:25:00,78.300,-10.240,3.306,13.421,-0.988,23.246,49.835,3001.500,0.000,-0.065,100.000,103.000,22.715,182.826,183.486,355.532,410.342,321.532,324.545,391.403,412.042,553.572,543.909,28.016,28.816,3.701,0.000,362.508,9.257,44.897,44.794,449.600,956.258,99.327,15.155,319.878,2419.012,18.793,240.327,115.431,9.341,542.312,112.074,Normal,94.625,24.628,93.078
22-Sep-22 02:30:00,79.540,-8.160,3.327,13.476,-0.990,23.250,49.977,3002.250,0.854,0.982,100.000,103.063,22.565,182.948,183.515,355.912,410.273,321.509,324.600,390.783,411.864,555.152,543.926,28.222,28.805,3.745,0.000,362.697,9.303,44.919,44.871,450.297,963.172,99.112,15.134,320.879,2453.858,18.995,238.933,129.017,9.376,542.876,111.721,Normal,94.875,24.627,92.845
22-Sep-22 02:35:00,79.020,-6.960,3.297,13.472,-0.991,23.240,49.928,3000.000,0.409,0.033,100.000,103.063,22.491,183.513,183.979,355.899,410.485,321.963,324.839,392.872,412.823,555.591,544.294,28.125,28.812,3.875,0.000,362.728,9.265,44.853,44.725,450.196,954.013,101.728,15.132,319.867,2438.743,18.832,245.151,116.846,9.312,543.491,111.920,Normal,95.250,24.620,93.069
22-Sep-22 02:40:00,79.160,-11.400,3.358,13.373,-0.986,23.215,49.943,3002.625,0.784,0.011,100.000,103.000,22.692,183.616,184.023,356.049,410.325,321.883,324.860,391.084,412.377,554.805,543.940,28.147,28.789,3.803,0.000,362.873,9.264,44.691,44.494,450.400,954.666,98.621,15.145,319.633,2443.997,18.806,238.208,134.494,9.191,542.764,112.216,Normal,95.125,24.687,92.956
22-Sep-22 02:45:00,78.700,-11.000,3.334,13.371,-0.986,23.219,49.824,2998.125,0.000,0.063,100.000,103.000,22.739,183.752,184.317,355.771,410.250,321.591,324.750,390.494,412.311,554.003,543.788,28.009,28.823,3.891,0.000,362.979,9.251,44.432,44.158,450.100,954.727,99.412,15.152,319.685,2419.923,18.828,240.403,118.002,8.930,542.338,111.823,Normal,95.875,24.627,92.848
22-Sep-22 02:50:00,79.120,-9.120,3.322,13.433,-0.989,23.224,49.988,3000.000,0.765,0.206,100.000,103.000,22.656,183.669,184.254,355.597,410.158,321.567,324.731,390.389,412.055,555.788,543.879,28.155,28.777,3.738,0.000,362.422,9.268,44.301,43.966,450.094,956.322,98.747,15.137,320.019,2445.428,18.852,238.173,113.087,9.181,542.962,111.796,Normal,94.750,24.622,92.964
22-Sep-22 02:55:00,79.000,-13.280,3.368,13.341,-0.984,23.235,49.911,3003.375,1.569,0.022,100.000,103.000,22.526,183.405,183.795,355.759,410.151,321.313,324.530,389.936,412.064,553.972,543.096,28.144,28.769,3.718,0.000,362.475,9.266,44.315,43.931,450.299,955.636,98.616,15.165,319.924,2442.947,18.714,239.036,121.858,9.096,541.914,112.076,Normal,95.375,24.627,92.959
22-Sep-22 03:00:00,79.540,-11.320,3.366,13.396,-0.986,23.118,49.989,3001.125,1.506,1.132,100.000,103.000,22.586,183.275,183.721,355.888,410.555,322.309,325.057,392.003,412.332,556.425,544.048,28.256,28.798,3.954,0.000,363.215,9.298,44.354,44.027,450.200,960.163,99.306,15.112,320.668,2474.213,18.680,238.500,130.517,9.307,543.750,112.133,Normal,95.375,24.551,93.083
22-Sep-22 03:05:00,79.740,-9.320,3.365,13.392,-0.987,23.199,49.942,2997.750,1.610,1.551,100.000,103.000,22.834,183.199,183.639,356.144,410.443,322.654,325.158,391.307,412.227,556.137,544.602,28.218,28.805,4.087,0.000,363.418,9.296,44.520,44.257,450.300,963.224,100.498,15.125,320.715,2458.495,18.890,241.906,126.066,9.080,543.811,111.856,Normal,95.375,24.502,93.312
22-Sep-22 03:10:00,79.400,-6.040,3.315,13.476,-0.991,23.250,49.905,3001.500,0.168,0.245,100.000,103.000,22.641,183.293,183.651,356.453,410.957,322.908,325.329,392.545,412.753,556.800,544.568,28.183,28.826,3.968,0.000,363.185,9.275,44.688,44.445,449.443,956.100,99.049,15.117,319.864,2447.650,18.624,238.080,130.328,9.050,544.011,111.843,Normal,95.375,24.503,93.111
22-Sep-22 03:15:00,78.620,-7.160,3.291,13.442,-0.991,23.250,49.861,3000.375,0.000,0.822,100.000,103.000,23.183,182.625,183.249,356.462,410.642,322.741,325.254,388.275,411.668,554.948,544.449,28.065,28.865,4.118,0.000,363.937,9.264,44.811,44.620,449.300,961.071,99.689,15.140,320.459,2427.714,18.446,240.555,112.143,9.105,543.168,112.222,Normal,95.625,24.510,92.728
22-Sep-22 03:20:00,78.820,-7.640,3.312,13.429,-0.990,23.253,49.836,2998.125,0.000,0.190,100.000,103.000,23.246,182.302,182.818,356.480,410.216,322.328,325.171,385.107,410.511,554.787,544.007,28.004,28.903,3.977,0.000,364.236,9.244,44.917,44.772,449.041,952.956,98.447,15.153,319.490,2417.294,18.449,238.111,127.302,9.116,542.517,111.997,Normal,95.125,24.568,93.083
22-Sep-22 03:25:00,79.460,-7.760,3.336,13.453,-0.991,23.205,50.013,3003.000,1.344,0.817,100.000,103.000,23.302,182.387,183.031,356.961,410.910,322.978,325.625,385.979,410.801,556.874,544.411,28.212,28.905,4.005,1.063,364.241,9.284,44.953,44.822,448.638,961.959,98.277,15.132,320.224,2458.065,18.478,236.825,125.204,9.046,543.672,111.742,Normal,94.750,24.564,93.081
22-Sep-22 03:30:00,78.960,-6.560,3.297,13.483,-0.992,23.219,50.037,3003.000,0.307,0.775,100.000,103.000,23.248,182.470,183.047,357.024,411.149,323.070,325.909,387.839,411.093,556.946,544.731,28.182,28.886,3.928,0.000,364.206,9.277,44.855,44.686,448.501,961.336,99.362,15.136,320.312,2450.261,18.431,239.602,129.723,9.182,543.844,112.081,Normal,95.250,24.478,93.552
22-Sep-22 03:35:00,78.940,-4.680,3.290,13.512,-0.995,23.230,49.986,3000.000,1.196,1.253,100.000,103.000,23.215,182.442,182.941,357.163,410.949,323.385,325.838,388.843,411.295,556.492,545.147,28.194,28.844,3.963,0.000,364.511,9.288,44.603,44.382,448.900,961.837,98.822,15.126,320.606,2452.252,18.755,237.907,111.146,9.223,544.080,112.106,Normal,95.500,24.383,93.663
22-Sep-22 03:40:00,79.020,-5.360,3.291,13.508,-0.994,23.212,49.989,2998.125,1.226,0.497,100.000,103.000,23.334,182.258,182.939,356.976,410.996,323.209,325.965,388.826,411.397,557.497,545.227,28.142,28.904,3.835,0.000,364.053,9.258,44.401,44.060,448.883,956.770,99.753,15.128,319.752,2445.533,18.523,240.229,122.063,9.127,544.526,111.633,Normal,95.250,24.452,94.012
22-Sep-22 03:45:00,78.980,-7.000,3.300,13.472,-0.991,23.200,49.968,3003.000,2.071,1.081,100.000,103.000,23.231,182.642,183.020,356.761,410.897,322.957,325.763,386.449,411.119,555.939,544.511,28.186,28.936,3.820,0.000,363.727,9.292,44.309,43.911,449.291,961.392,99.358,15.140,320.133,2454.669,18.682,239.753,127.420,9.286,543.500,111.744,Normal,95.000,24.388,94.130
22-Sep-22 03:50:00,79.640,-5.800,3.323,13.471,-0.993,23.205,49.995,2999.250,2.001,1.355,100.000,103.000,22.897,182.947,183.163,356.113,410.528,322.258,325.416,388.295,411.125,555.852,544.163,28.247,28.902,3.890,0.000,363.109,9.301,44.339,43.951,449.300,963.334,99.242,15.132,321.026,2464.102,18.854,239.142,112.018,9.272,543.250,112.286,Normal,95.250,24.400,94.305
22-Sep-22 03:55:00,79.020,-6.800,3.305,13.461,-0.992,23.151,49.956,3002.625,0.442,0.031,100.000,103.000,22.671,183.205,183.558,356.508,411.064,322.657,325.441,391.683,412.391,556.593,544.531,28.149,28.971,3.784,0.000,362.846,9.275,44.466,44.195,449.742,953.829,99.780,15.114,319.529,2452.160,18.875,239.703,114.013,9.315,543.976,112.000,Normal,95.250,24.393,94.366
22-Sep-22 04:00:00,79.240,-6.240,3.310,13.464,-0.992,23.162,49.992,3000.375,1.224,1.238,100.000,103.000,22.643,183.142,183.620,355.660,410.277,321.639,324.826,389.496,411.860,554.775,543.807,28.164,28.984,3.817,0.000,362.734,9.292,44.593,44.337,450.000,962.185,98.883,15.137,320.669,2454.634,18.796,238.505,117.588,9.184,542.655,111.668,Normal,95.375,24.412,94.252
22-Sep-22 04:05:00,79.600,-6.920,3.334,13.444,-0.991,23.155,50.000,2998.125,0.629,0.760,100.000,103.000,22.705,182.928,183.389,355.986,410.692,322.145,325.238,391.672,412.154,557.345,544.687,28.238,28.907,3.964,0.000,362.909,9.284,44.771,44.560,450.200,958.611,99.172,15.115,320.160,2467.607,18.749,238.284,134.304,9.080,544.215,112.041,Normal,95.500,24.447,94.012
22-Sep-22 04:10:00,78.620,-7.200,3.289,13.456,-0.991,23.172,49.901,3001.500,0.229,0.809,100.000,103.000,22.776,182.855,183.431,356.148,410.711,322.190,325.173,391.972,412.548,555.006,544.684,28.119,28.932,3.873,0.000,363.072,9.284,44.930,44.732,450.000,960.838,99.770,15.125,320.320,2444.689,18.973,240.142,134.929,9.159,543.493,112.137,Normal,95.250,24.445,94.244
22-Sep-22 04:15:00,79.520,-4.480,3.309,13.505,-0.995,23.250,49.966,3001.875,1.707,1.359,100.000,102.938,22.730,182.928,183.414,355.974,410.424,321.990,324.983,390.329,412.128,555.510,544.304,28.233,28.999,3.818,1.164,362.994,9.304,45.009,44.832,450.245,964.073,99.110,15.130,320.905,2458.108,19.065,238.761,136.115,9.276,543.306,111.790,Normal,95.500,24.447,94.244
22-Sep-22 04:20:00,79.060,-6.480,3.305,13.469,-0.991,23.181,49.952,3003.375,1.505,1.115,100.000,103.000,22.694,182.699,183.267,355.816,410.774,321.977,325.169,392.079,412.548,555.748,544.531,28.188,28.988,3.654,0.000,362.644,9.298,44.868,44.699,450.017,961.897,98.706,15.121,320.524,2456.361,18.938,237.432,125.843,9.294,543.744,111.894,Normal,95.125,24.508,94.249
22-Sep-22 04:25:00,79.520,-4.200,3.306,13.505,-0.995,23.090,50.011,3001.500,1.528,1.656,100.000,103.000,22.545,182.968,183.416,355.765,410.222,321.558,324.695,390.793,412.034,555.383,544.185,28.240,28.971,3.754,0.000,362.677,9.306,44.657,44.394,450.498,962.012,99.479,15.136,321.206,2475.404,18.924,239.893,125.343,9.239,543.092,112.233,Normal,95.500,24.531,94.250
22-Sep-22 04:30:00,79.420,-5.000,3.314,13.472,-0.993,23.225,49.987,2999.250,1.292,0.126,100.000,103.000,22.637,182.724,183.293,355.908,410.442,322.005,325.083,392.576,412.798,556.331,544.448,28.176,28.970,3.869,0.000,362.756,9.270,44.403,44.055,450.478,952.318,99.852,15.137,319.488,2449.784,18.644,240.851,116.892,9.049,543.776,111.885,Normal,95.375,24.512,94.247
22-Sep-22 04:35:00,79.220,-5.640,3.306,13.474,-0.993,23.225,50.055,2998.125,0.802,0.297,100.000,103.000,22.778,182.782,183.021,355.920,410.838,322.323,325.299,392.060,412.573,557.488,544.750,28.214,28.997,3.730,0.000,363.083,9.268,44.309,43.888,450.400,955.646,99.092,15.114,319.709,2456.555,18.651,238.051,111.237,9.001,544.300,111.764,Normal,95.375,24.492,94.483
22-Sep-22 04:40:00,78.560,-5.440,3.273,13.466,-0.993,23.180,49.902,3001.875,0.326,0.484,100.000,103.000,23.034,182.592,183.196,356.617,410.895,322.836,325.442,391.835,412.422,556.394,545.148,28.099,29.004,3.713,0.000,363.815,9.256,44.355,43.994,450.264,956.921,98.979,15.116,319.695,2440.980,18.517,237.848,126.381,8.927,544.301,112.068,Normal,95.375,24.386,94.486
22-Sep-22 04:45:00,79.240,-5.680,3.306,13.479,-0.993,23.234,49.897,3002.250,1.766,2.448,100.000,103.000,23.291,182.422,182.987,356.690,410.315,322.376,325.166,385.189,410.596,554.648,544.535,28.150,29.043,3.823,0.000,364.431,9.315,44.484,44.186,450.200,970.314,98.519,15.147,321.815,2445.189,18.721,238.050,129.183,9.175,542.900,112.114,Normal,95.375,24.330,94.830
22-Sep-22 04:50:00,79.300,-4.760,3.302,13.485,-0.994,23.162,49.986,3000.375,2.453,2.512,100.000,103.000,23.283,182.366,182.769,356.817,410.417,322.990,325.591,386.851,410.877,556.611,544.975,28.245,29.012,3.811,0.000,364.359,9.313,44.695,44.414,450.116,968.540,98.675,15.119,321.464,2469.202,18.735,237.275,120.020,9.120,544.100,111.727,Normal,95.250,24.321,94.943
22-Sep-22 04:55:00,79.360,-2.400,3.289,13.528,-0.996,23.191,50.014,2997.750,1.695,0.821,100.000,103.000,23.469,182.206,182.909,356.875,410.881,323.321,325.983,388.271,411.364,558.082,545.279,28.180,29.019,3.710,0.000,364.063,9.271,44.848,44.628,450.203,957.353,99.614,15.111,319.584,2454.813,18.595,239.174,125.320,9.076,544.800,111.849,Normal,95.625,24.259,95.191
22-Sep-22 05:00:00,79.020,-3.200,3.278,13.524,-0.995,23.258,49.954,3000.750,1.476,0.287,100.000,103.000,23.471,182.211,182.955,357.254,411.258,323.396,326.003,387.837,411.233,557.354,545.128,28.125,28.987,3.678,0.000,364.281,9.252,44.986,44.781,450.039,954.175,99.405,15.127,319.138,2437.986,18.517,239.347,120.096,8.814,544.369,112.154,Normal,95.625,24.328,95.413
22-Sep-22 05:05:00,79.020,-2.960,3.275,13.520,-0.996,23.215,49.996,2997.375,1.625,1.440,100.000,103.000,23.508,182.591,183.184,356.843,410.683,322.967,325.878,383.714,410.147,556.795,544.709,28.152,28.937,3.786,0.000,364.491,9.273,44.963,44.756,450.300,962.351,99.253,15.134,320.304,2447.204,18.741,239.283,136.741,8.886,543.652,111.990,Normal,95.250,24.443,95.193
22-Sep-22 05:10:00,79.080,0.760,3.266,13.587,1.000,23.180,49.992,3003.000,2.157,2.454,100.000,103.000,23.586,182.851,183.485,357.491,411.163,323.375,326.109,384.065,410.157,556.305,544.998,28.185,28.883,3.870,0.000,364.936,9.313,44.760,44.500,450.400,969.599,98.364,15.131,321.620,2455.082,18.713,237.008,119.646,8.960,543.856,111.833,Normal,95.125,24.396,95.181
22-Sep-22 05:15:00,79.240,2.560,3.275,13.594,0.998,23.190,50.010,2998.875,2.125,1.334,100.000,103.000,23.576,182.703,183.445,357.263,411.279,323.741,326.349,385.197,410.346,557.815,545.084,28.200,28.884,3.815,0.000,364.491,9.278,44.515,44.178,450.200,963.155,99.726,15.115,320.616,2457.078,18.618,239.621,123.434,8.754,544.453,112.072,Normal,95.250,24.390,95.305
22-Sep-22 05:20:00,79.160,-2.000,3.273,13.550,-0.997,23.175,49.989,3003.750,1.827,0.263,100.000,102.938,23.609,182.715,183.384,357.478,411.694,323.542,326.358,385.329,410.412,557.546,544.945,28.151,28.835,3.726,0.000,364.414,9.263,44.357,43.939,450.200,955.184,99.253,15.131,319.160,2449.541,18.594,239.153,124.727,8.845,544.244,112.140,Normal,95.500,24.334,95.417
22-Sep-22 05:25:00,78.280,4.560,3.218,13.658,0.995,23.180,49.882,2998.125,0.000,1.126,100.000,103.000,23.606,182.744,183.368,357.011,410.928,323.131,326.049,385.357,410.066,555.005,544.585,27.973,28.777,3.787,0.000,364.559,9.259,44.351,43.956,450.039,963.041,99.028,15.146,320.159,2418.156,18.617,239.236,118.531,8.700,543.297,111.763,Normal,95.125,24.394,95.419
22-Sep-22 05:30:00,79.320,2.880,3.268,13.635,0.996,23.190,49.978,2998.500,1.819,0.569,100.000,103.000,23.574,182.803,183.369,357.425,411.185,323.248,326.356,385.197,410.318,557.693,544.515,28.176,28.754,3.825,0.000,364.604,9.261,44.485,44.144,450.271,956.578,99.129,15.138,319.282,2451.766,18.469,239.130,133.869,8.620,543.941,111.839,Normal,95.125,24.379,95.415
22-Sep-22 05:35:00,78.880,2.160,3.255,13.604,0.998,23.192,50.036,3003.000,1.491,0.882,100.000,103.000,23.629,182.958,183.610,357.765,411.688,323.625,326.599,385.102,410.408,557.647,544.821,28.199,28.721,3.915,0.000,364.984,9.275,44.697,44.364,450.011,959.575,100.037,15.122,319.968,2454.683,18.697,240.652,132.714,8.811,544.293,112.263,Normal,95.250,24.389,95.413
22-Sep-22 05:40:00,78.960,0.760,3.259,13.559,1.000,23.195,49.864,2996.625,1.139,1.194,100.000,103.000,23.679,182.983,183.526,357.365,411.330,323.624,326.522,385.066,410.268,557.025,545.043,28.069,28.732,3.976,0.000,364.949,9.264,44.881,44.620,450.100,961.534,99.322,15.122,320.183,2432.594,18.559,238.941,118.320,8.808,544.273,112.082,Normal,95.375,24.334,95.306
22-Sep-22 05:45:00,79.100,2.880,3.257,13.633,0.997,23.190,49.936,2997.375,2.218,2.341,100.000,102.938,23.739,183.058,183.750,357.409,411.173,323.342,326.307,383.140,409.602,555.878,544.691,28.178,28.809,4.006,0.971,365.222,9.299,45.010,44.813,449.643,967.995,99.187,15.144,321.596,2451.830,18.839,239.544,131.310,8.921,543.256,111.787,Normal,95.125,24.390,95.300
22-Sep-22 05:50:00,79.000,6.720,3.243,13.669,0.991,23.195,49.990,2997.750,1.178,1.110,100.000,102.938,23.686,183.123,183.509,357.514,411.214,323.616,326.480,384.330,409.990,557.423,544.830,28.174,28.790,3.821,0.000,364.844,9.271,45.001,44.795,449.787,961.971,98.496,15.136,320.247,2451.334,18.635,237.531,120.399,8.706,544.076,112.169,Normal,95.375,24.395,95.185
22-Sep-22 05:55:00,78.820,6.480,3.238,13.690,0.992,23.230,49.967,2997.000,1.784,1.976,100.000,103.000,23.855,182.701,183.490,357.402,411.021,323.475,326.451,382.415,409.545,556.405,544.874,28.122,28.782,4.022,0.000,364.932,9.284,44.785,44.434,449.454,966.383,99.541,15.151,321.165,2438.532,18.771,240.661,118.535,9.003,543.401,112.279,Normal,95.250,24.391,95.181
22-Sep-22 06:00:00,79.080,3.320,3.264,13.624,0.996,23.215,49.905,3001.125,1.680,2.034,100.000,102.938,23.850,182.923,183.507,357.794,411.417,323.676,326.592,384.587,409.931,556.026,544.842,28.182,28.787,3.914,0.000,365.309,9.304,44.563,44.099,449.300,968.826,98.819,15.140,321.470,2450.435,18.853,238.460,117.281,9.246,543.554,111.857,Normal,95.375,24.391,95.066
22-Sep-22 06:05:00,78.760,3.080,3.259,13.612,0.998,23.207,49.969,3000.750,2.067,2.493,100.000,102.938,23.830,182.730,183.312,357.528,411.524,323.622,326.569,384.488,409.973,555.986,544.907,28.170,28.755,3.938,0.000,365.334,9.308,44.395,43.927,449.000,972.314,98.740,15.143,321.775,2449.505,18.894,238.414,117.078,9.097,543.712,111.804,Normal,95.500,24.392,94.947
22-Sep-22 06:10:00,79.520,2.560,3.298,13.610,0.997,23.190,49.939,2998.125,2.590,2.450,100.000,102.938,23.858,182.755,183.313,357.724,411.544,323.676,326.700,384.720,409.886,557.224,545.188,28.198,28.792,3.905,0.000,365.221,9.302,44.469,44.007,448.700,968.875,98.800,15.127,321.492,2456.205,18.814,237.897,137.823,9.127,544.315,112.271,Normal,95.500,24.390,95.063
22-Sep-22 06:15:00,79.000,3.640,3.268,13.657,0.995,23.200,49.998,3002.625,1.808,0.790,100.000,103.000,23.903,182.467,183.023,357.980,411.986,323.967,326.814,385.232,410.220,557.627,545.126,28.184,28.813,3.839,0.000,364.910,9.274,44.646,44.283,448.700,961.395,98.155,15.134,319.984,2452.634,18.666,236.634,126.781,8.935,544.400,111.978,Normal,95.375,24.391,94.945
22-Sep-22 06:20:00,78.660,4.400,3.244,13.689,0.995,23.225,50.040,3003.750,0.717,2.312,100.000,103.000,24.058,182.460,183.028,357.920,411.806,323.769,326.749,383.879,409.776,556.770,544.956,28.152,28.876,3.995,0.000,365.359,9.310,44.872,44.574,448.700,969.572,99.612,15.133,321.196,2444.782,18.746,240.109,139.356,8.984,543.884,111.700,Normal,94.750,24.447,94.946
22-Sep-22 06:25:00,79.040,3.720,3.279,13.652,0.997,23.245,49.875,2997.375,1.113,2.073,100.000,102.938,23.990,182.347,183.111,357.786,411.569,323.943,326.860,384.878,409.924,556.568,545.108,28.118,28.895,4.027,0.000,365.397,9.291,45.050,44.807,448.300,968.250,99.762,15.124,321.184,2438.113,18.816,240.094,122.385,9.212,544.250,112.164,Normal,95.375,24.448,94.947
22-Sep-22 06:30:00,78.780,0.960,3.282,13.597,-1.000,23.241,49.955,2997.375,1.485,1.509,100.000,102.938,23.954,182.460,182.940,357.701,411.350,323.665,326.608,383.571,409.650,555.767,544.672,28.143,28.910,3.909,0.000,365.334,9.282,44.988,44.764,448.370,965.290,99.827,15.156,320.890,2441.726,18.806,241.552,122.541,9.184,543.282,112.205,Normal,95.500,24.447,94.835
22-Sep-22 06:35:00,78.760,0.240,3.282,13.602,-0.999,23.200,49.905,2998.500,0.988,0.736,100.000,103.000,24.079,182.229,182.837,358.208,411.838,323.859,326.790,385.595,410.174,556.425,544.832,28.107,28.907,3.958,0.000,365.319,9.264,44.822,44.481,448.407,959.784,99.567,15.149,319.912,2440.020,18.802,240.638,131.428,8.917,543.897,111.849,Normal,95.500,24.498,94.482
22-Sep-22 06:40:00,79.480,-1.800,3.320,13.549,-0.997,23.145,49.910,3001.500,2.667,2.780,100.000,102.938,24.206,182.556,183.318,358.254,411.825,323.900,326.747,382.704,409.583,556.049,544.832,28.234,28.993,4.063,0.000,365.634,9.317,44.541,44.156,448.200,976.046,99.426,15.155,322.267,2467.980,19.078,240.553,119.840,9.141,543.593,111.949,Normal,95.500,24.501,94.254
22-Sep-22 06:45:00,79.240,-0.520,3.306,13.581,-1.000,23.215,49.968,3002.625,2.305,2.724,100.000,102.938,24.184,182.807,183.450,358.185,411.561,323.804,326.742,382.217,409.193,555.984,544.853,28.247,29.003,4.033,0.000,365.469,9.324,44.405,43.914,448.000,976.464,99.394,15.148,322.279,2463.566,18.765,240.198,143.104,9.376,543.550,112.482,Normal,95.375,24.504,94.127
22-Sep-22 06:50:00,78.920,-0.800,3.294,13.589,-0.999,23.168,49.907,3000.000,1.094,1.905,100.000,102.938,24.154,182.506,183.194,358.178,412.046,324.130,327.112,385.318,409.941,556.782,545.088,28.126,29.063,3.957,0.000,365.507,9.293,44.474,44.035,447.410,969.060,98.875,15.130,321.195,2446.960,18.838,238.191,136.313,9.137,544.254,112.087,Normal,95.500,24.568,94.125
22-Sep-22 06:55:00,79.060,-1.520,3.302,13.571,-0.998,23.190,49.943,2999.625,2.211,2.471,100.000,102.938,24.199,182.660,183.237,358.017,411.824,323.963,327.075,384.626,409.770,555.887,545.097,28.200,29.078,4.054,0.000,365.687,9.309,44.678,44.281,447.798,972.109,99.495,15.149,321.669,2457.965,18.905,240.497,121.342,9.087,543.851,111.702,Normal,95.250,24.563,94.243
22-Sep-22 07:00:00,79.120,0.480,3.294,13.612,-1.000,23.243,49.977,2996.250,2.746,2.946,100.000,102.938,24.255,182.487,183.089,357.887,411.580,323.947,326.995,384.589,409.903,556.648,545.218,28.225,29.124,4.008,0.000,365.402,9.313,44.889,44.555,447.758,972.292,98.467,15.138,321.445,2458.194,19.017,237.521,133.816,9.117,544.080,111.995,Normal,95.500,24.621,94.464
22-Sep-22 07:05:00,78.540,0.000,3.278,13.572,1.000,23.245,49.888,2997.375,0.227,0.546,100.000,102.938,24.402,182.407,183.013,358.182,411.871,323.969,327.049,384.097,409.864,557.092,545.032,28.016,29.177,4.037,0.000,365.415,9.249,45.019,44.784,447.800,959.259,99.201,15.140,319.627,2422.338,18.743,239.384,138.498,8.920,544.208,112.300,Normal,95.000,24.801,93.895
22-Sep-22 07:10:00,78.620,0.240,3.279,13.600,-1.000,23.248,49.978,3000.375,1.996,2.716,100.000,102.938,24.421,182.852,183.373,358.054,411.511,323.878,326.760,381.003,408.420,555.561,544.552,28.181,29.123,4.140,0.000,366.019,9.309,44.958,44.686,447.800,977.093,99.093,15.159,322.349,2448.864,19.073,239.909,120.232,9.210,542.847,111.937,Normal,95.125,24.919,93.431
22-Sep-22 07:15:00,79.220,1.040,3.307,13.612,1.000,23.245,49.948,2999.625,2.955,2.827,100.000,102.938,24.447,183.020,183.674,358.259,412.023,324.016,327.124,381.373,408.599,556.088,544.737,28.189,29.133,4.165,0.000,366.069,9.327,44.679,44.264,447.400,974.247,99.370,15.147,321.987,2451.338,19.090,240.075,142.331,8.974,543.400,112.000,Normal,95.375,24.976,93.552
22-Sep-22 07:20:00,79.380,1.200,3.305,13.618,0.999,23.220,49.932,3000.000,3.008,2.912,100.000,103.000,24.513,183.064,183.770,358.608,412.247,324.432,327.454,382.928,408.922,556.525,545.137,28.198,29.186,4.306,0.000,366.325,9.322,44.504,43.950,447.602,973.780,99.320,15.141,321.813,2455.923,18.976,239.741,118.034,8.814,543.913,112.328,Normal,95.625,25.037,92.726
22-Sep-22 07:25:00,79.180,0.680,3.302,13.612,-1.000,23.232,49.875,3001.125,1.926,1.531,100.000,103.000,24.627,183.080,183.740,358.697,412.564,324.459,327.473,384.212,409.402,556.439,545.028,28.142,29.247,4.194,0.000,366.077,9.297,44.411,43.960,447.700,968.358,98.043,15.146,320.993,2445.487,18.921,236.863,120.387,8.939,543.950,112.072,Normal,95.625,25.158,92.243
22-Sep-22 07:30:00,78.960,2.160,3.288,13.631,0.998,23.224,49.961,2999.250,1.334,2.035,100.000,102.938,24.670,182.977,183.624,358.566,412.266,324.186,327.328,382.408,408.750,556.515,545.020,28.162,29.272,4.262,0.000,366.012,9.294,44.589,44.221,447.300,973.602,98.837,15.147,321.681,2450.492,19.145,238.790,120.789,8.909,543.800,111.805,Normal,95.250,25.215,92.138
22-Sep-22 07:35:00,79.160,0.200,3.305,13.586,-1.000,23.180,49.971,3000.750,2.248,1.675,100.000,102.938,24.792,183.103,183.951,358.853,412.532,324.549,327.462,382.236,408.744,557.085,544.954,28.173,29.284,4.362,0.000,366.319,9.291,44.845,44.479,447.400,969.553,98.554,15.152,321.044,2456.997,18.775,238.337,118.076,9.119,543.837,112.136,Normal,95.500,25.330,91.799
22-Sep-22 07:40:00,78.980,-1.040,3.308,13.586,-0.997,23.200,49.941,3003.375,2.189,0.748,100.000,102.938,24.991,183.582,184.315,359.216,412.863,324.818,327.720,382.750,409.257,557.720,545.087,28.157,29.386,4.166,0.000,366.466,9.272,45.047,44.770,446.895,961.997,98.349,15.134,319.745,2451.999,18.822,237.085,134.096,9.165,544.298,112.297,Normal,95.500,25.513,90.976
22-Sep-22 07:45:00,79.620,2.360,3.320,13.635,0.997,23.325,49.944,2998.500,3.189,3.708,100.000,102.938,25.231,183.872,184.677,358.607,412.265,324.673,327.817,380.767,407.999,556.799,545.290,28.230,29.552,4.263,0.000,366.846,9.329,44.940,44.662,447.100,975.750,99.140,15.142,321.616,2454.457,19.119,239.345,119.507,9.194,544.150,111.900,Normal,95.500,25.625,90.859
22-Sep-22 07:50:00,79.200,3.040,3.298,13.642,0.996,23.248,50.030,2997.375,3.554,3.167,100.000,102.938,25.325,183.925,184.683,359.092,412.324,325.003,327.971,379.912,407.566,558.058,545.253,28.225,29.564,4.214,0.000,367.009,9.318,44.738,44.343,446.771,975.338,99.652,15.138,321.642,2461.756,19.182,240.391,118.911,9.104,544.408,111.880,Normal,95.250,25.802,90.737
22-Sep-22 07:55:00,79.160,1.200,3.305,13.633,0.999,23.291,49.978,2997.000,2.819,3.025,100.000,102.938,25.444,183.925,184.597,359.020,412.299,325.068,328.014,379.338,407.007,557.265,544.904,28.166,29.606,4.175,0.000,367.150,9.310,44.583,44.080,446.700,976.274,99.687,15.149,321.602,2446.971,18.927,240.940,117.064,8.929,543.818,112.414,Normal,95.500,25.980,90.030
22-Sep-22 08:00:00,79.100,4.040,3.295,13.644,0.996,23.195,49.992,2998.125,2.670,3.206,100.000,102.938,25.396,183.978,184.766,359.098,412.222,325.128,327.999,378.982,406.488,556.486,544.820,28.173,29.590,4.223,0.000,367.384,9.328,44.542,43.974,447.000,976.530,99.883,15.163,321.754,2457.712,19.017,241.991,135.400,9.252,543.479,112.277,Normal,95.250,25.983,89.690
22-Sep-22 08:05:00,79.100,4.080,3.291,13.676,0.995,23.080,50.062,3000.750,3.119,2.556,100.000,102.938,25.651,184.092,184.640,359.868,413.078,325.712,328.667,381.677,407.974,558.022,545.130,28.240,29.582,4.329,0.000,367.383,9.313,44.579,44.070,446.500,974.014,99.037,15.139,321.405,2481.031,19.172,238.940,119.823,9.276,544.572,111.854,Normal,95.000,26.217,89.094
22-Sep-22 08:10:00,79.060,4.400,3.298,13.660,0.995,23.205,50.082,2999.250,3.021,2.218,100.000,103.000,25.997,184.225,184.881,359.905,413.050,325.756,328.904,380.294,407.552,558.587,545.262,28.178,29.963,4.309,0.000,367.767,9.298,44.715,44.303,446.399,971.311,98.186,15.142,320.651,2459.890,19.162,237.016,135.249,9.101,544.718,112.169,Normal,95.250,26.399,88.637
22-Sep-22 08:15:00,79.140,1.920,3.299,13.629,0.998,23.226,50.010,2996.625,2.905,2.604,100.000,102.938,25.953,184.828,185.603,359.554,412.547,325.582,328.409,378.324,406.449,557.046,544.612,28.208,30.098,4.240,0.000,367.378,9.312,44.862,44.466,445.790,976.988,99.142,15.163,321.582,2464.785,18.882,240.212,123.172,9.253,543.444,112.467,Normal,95.250,26.572,87.706
22-Sep-22 08:20:00,79.240,3.080,3.302,13.667,0.997,23.195,50.021,2998.500,2.498,2.069,100.000,102.938,26.100,185.056,185.881,359.840,413.068,325.919,328.649,378.367,406.262,557.450,544.838,28.176,30.079,4.232,0.000,367.660,9.306,44.991,44.634,445.975,971.651,98.581,15.162,320.833,2462.061,18.946,238.827,114.721,9.107,543.718,112.135,Normal,95.125,26.744,87.468
22-Sep-22 08:25:00,79.560,-2.800,3.350,13.532,-0.997,23.180,49.978,2997.375,3.917,3.202,100.000,102.938,26.250,185.436,186.289,359.812,412.866,326.009,328.844,377.938,405.826,556.909,544.939,28.213,30.183,4.318,0.000,368.070,9.333,44.968,44.576,445.894,978.394,98.314,15.164,321.790,2470.757,19.087,238.251,117.844,9.097,543.601,112.033,Normal,95.375,26.872,86.531
22-Sep-22 08:30:00,79.280,-0.440,3.325,13.589,-0.998,23.225,50.026,2998.500,3.372,2.635,100.000,102.938,26.295,185.529,186.373,360.030,413.307,326.342,329.097,380.134,407.007,558.273,545.202,28.263,30.060,4.355,0.000,368.012,9.318,44.889,44.493,445.578,975.762,99.034,15.149,321.378,2473.664,18.994,239.375,116.002,9.262,544.400,112.286,Normal,95.125,26.925,86.894
22-Sep-22 08:35:00,78.980,2.440,3.298,13.663,0.998,23.208,50.012,2999.250,2.780,2.361,100.000,102.938,26.271,185.418,186.200,360.059,413.224,326.366,329.143,378.979,406.306,558.152,545.092,28.190,29.932,4.255,0.000,368.304,9.305,44.804,44.335,445.600,971.626,98.560,15.155,321.004,2462.025,18.977,238.484,118.896,8.964,544.050,112.366,Normal,95.375,26.926,86.536
22-Sep-22 08:40:00,79.060,3.040,3.308,13.624,0.997,23.205,50.004,3001.125,2.884,2.844,100.000,102.938,26.372,185.715,186.289,360.258,413.202,326.479,329.302,377.781,405.937,557.042,544.914,28.143,29.942,4.271,0.000,368.645,9.310,44.710,44.189,445.499,978.902,98.397,15.165,321.699,2454.031,19.105,238.480,134.383,9.224,543.599,112.046,Normal,95.500,26.983,86.305
22-Sep-22 08:45:00,79.260,3.960,3.302,13.673,0.995,23.218,49.979,2999.250,3.383,3.981,100.000,102.938,26.487,185.966,186.579,360.346,413.127,326.518,329.235,377.679,405.578,556.884,544.906,28.159,30.041,4.351,0.000,368.980,9.334,44.689,44.123,445.801,982.128,98.372,15.170,322.218,2457.479,19.198,238.631,118.176,9.167,543.550,112.156,Normal,95.250,26.984,86.649
22-Sep-22 08:50:00,79.600,3.440,3.326,13.661,0.997,23.185,49.968,2998.500,4.434,4.303,100.000,102.938,26.586,185.932,187.004,360.194,413.042,326.629,329.399,377.246,405.163,557.049,545.034,28.241,30.133,4.373,0.000,369.044,9.347,44.658,44.073,445.600,985.193,99.470,15.166,322.632,2475.241,19.181,241.143,122.306,9.141,543.664,112.467,Normal,95.375,27.099,86.191
22-Sep-22 08:55:00,79.460,1.800,3.326,13.611,0.999,23.121,50.002,3001.875,3.858,4.253,100.000,102.938,26.745,186.129,186.732,360.820,413.382,326.934,329.664,377.530,405.237,557.393,545.217,28.221,30.253,4.271,0.000,369.593,9.347,44.680,44.102,445.800,983.079,99.399,15.162,322.237,2478.965,19.120,240.780,139.401,9.162,544.045,112.256,Normal,95.500,27.276,86.537
22-Sep-22 09:00:00,78.840,2.280,3.291,13.653,0.998,23.234,50.014,3001.125,3.195,3.221,100.000,102.938,26.821,186.188,186.961,360.754,413.768,327.038,329.804,378.195,405.801,556.944,545.020,28.145,30.363,4.125,0.000,369.032,9.317,44.728,44.142,446.100,978.637,99.182,15.161,321.505,2454.493,19.198,240.230,137.807,9.229,543.950,112.131,Normal,95.125,27.451,85.827
22-Sep-22 09:05:00,78.940,1.080,3.304,13.618,0.999,23.230,49.981,3000.000,3.357,3.180,100.000,102.938,27.099,186.184,186.970,360.491,413.584,326.977,329.683,376.565,404.730,556.126,544.724,28.110,30.545,4.418,0.000,369.339,9.325,44.760,44.169,445.995,980.595,99.491,15.185,321.802,2450.773,19.198,241.999,135.544,9.252,542.935,112.470,Normal,95.250,27.674,84.201
22-Sep-22 09:10:00,79.180,2.840,3.310,13.636,0.998,23.143,50.067,3001.500,4.100,4.268,100.000,102.938,27.391,186.151,187.036,361.306,414.058,327.688,330.320,376.487,404.867,558.186,545.239,28.216,30.879,4.290,0.000,370.175,9.334,44.751,44.192,445.800,983.236,98.211,15.157,322.052,2481.310,19.281,237.723,122.019,9.262,544.257,112.567,Normal,95.500,28.044,84.776
22-Sep-22 09:15:00,79.480,3.640,3.319,13.650,0.996,23.125,50.008,3001.500,4.902,4.945,100.000,102.938,27.488,186.653,187.446,361.171,414.014,327.770,330.397,376.052,404.259,557.000,545.016,28.220,31.157,4.374,0.000,369.896,9.361,44.799,44.150,445.576,988.270,98.188,15.173,322.657,2485.192,19.207,238.334,123.260,9.510,543.550,112.167,Normal,95.375,28.340,83.026
22-Sep-22 09:20:00,79.760,1.280,3.334,13.641,0.999,23.145,50.024,3001.875,5.913,5.767,100.000,102.938,27.800,186.805,187.614,361.520,414.109,327.908,330.567,375.700,403.771,557.449,545.365,28.264,31.327,4.365,0.000,370.642,9.381,44.803,44.141,445.500,993.824,98.139,15.161,323.300,2493.460,19.464,237.703,131.189,9.418,543.979,112.199,Normal,95.500,28.400,83.255
22-Sep-22 09:25:00,79.500,3.760,3.322,13.683,0.995,23.165,50.055,3001.875,5.922,5.048,100.000,102.875,28.141,187.173,188.037,361.885,414.427,328.308,331.115,375.579,403.382,558.549,545.369,28.238,31.406,4.377,0.000,371.345,9.357,44.810,44.156,445.504,986.848,98.379,15.175,322.090,2486.340,19.420,238.849,126.673,9.433,544.405,112.464,Normal,95.375,28.634,83.380
22-Sep-22 09:30:00,79.420,0.840,3.325,13.606,0.999,23.230,50.044,2998.500,5.408,4.436,100.000,102.938,28.214,187.509,188.209,361.920,414.542,328.693,331.209,375.903,403.391,558.628,545.008,28.190,31.407,4.400,0.000,371.266,9.341,44.880,44.146,445.742,985.565,98.337,15.187,321.691,2472.063,19.434,239.246,116.986,9.418,544.195,112.361,Normal,95.375,28.879,81.391
22-Sep-22 09:35:00,79.220,0.920,3.318,13.610,1.000,23.215,50.035,2997.000,4.625,3.903,100.000,102.938,28.426,187.861,188.518,362.050,414.592,328.913,331.527,376.171,403.203,558.628,544.933,28.152,31.553,4.459,0.000,371.332,9.326,44.902,44.146,445.200,981.044,98.756,15.178,320.963,2466.740,19.201,239.905,116.656,9.593,544.188,112.133,Normal,95.000,28.991,80.225
22-Sep-22 09:40:00,79.400,0.080,3.326,13.602,1.000,23.175,50.012,3002.250,5.204,4.761,100.000,102.938,28.547,188.076,188.890,362.425,414.564,328.808,331.427,374.907,402.277,556.690,544.685,28.174,31.721,4.682,0.000,371.858,9.353,44.936,44.181,445.101,990.013,98.712,15.195,322.519,2477.312,19.244,240.514,114.087,9.105,542.899,112.531,Normal,95.250,29.224,80.223
22-Sep-22 09:45:00,78.560,1.920,3.286,13.636,0.998,23.232,50.005,2999.625,3.912,3.810,100.000,102.938,28.580,187.787,188.756,362.302,414.906,328.997,331.671,375.797,402.901,557.393,544.695,28.074,31.796,4.619,0.000,371.626,9.324,45.032,44.269,444.396,984.484,97.911,15.186,321.448,2454.096,19.089,238.192,130.488,9.178,543.454,112.661,Normal,95.375,29.335,79.525
22-Sep-22 09:50:00,79.680,2.560,3.332,13.641,0.998,23.223,49.983,2998.875,5.942,5.784,100.000,102.938,28.530,188.307,189.045,362.238,414.902,329.119,331.722,375.719,402.673,557.032,544.950,28.204,31.701,4.833,0.000,371.905,9.380,45.096,44.349,444.500,994.058,99.291,15.190,322.875,2476.923,19.226,241.691,122.202,9.435,543.357,112.177,Normal,95.250,29.284,78.123
22-Sep-22 09:55:00,79.160,1.200,3.315,13.627,0.999,23.209,50.058,2997.750,5.189,5.402,100.000,102.875,28.447,188.123,189.054,362.333,414.894,329.216,331.969,375.947,403.013,558.197,544.985,28.207,31.400,4.773,0.000,371.942,9.360,45.148,44.433,443.400,990.219,98.426,15.180,322.397,2476.658,19.317,239.192,125.433,9.885,543.650,111.994,Normal,94.875,29.172,79.449
22-Sep-22 10:00:00,78.920,-1.240,3.306,13.584,-0.999,23.225,50.020,3001.125,4.530,3.945,100.000,102.938,28.539,188.467,189.211,362.917,415.529,329.636,332.277,376.809,403.511,558.536,545.108,28.150,31.076,4.747,0.000,372.093,9.331,45.142,44.415,443.200,985.821,98.504,15.179,321.660,2462.726,18.985,239.348,136.437,9.479,544.100,112.641,Normal,95.125,29.285,79.057
22-Sep-22 10:05:00,78.700,1.120,3.294,13.608,0.998,23.220,49.978,3002.250,3.628,3.134,100.000,102.938,28.683,188.292,189.391,362.942,415.658,329.614,332.203,377.151,403.729,558.087,544.966,28.073,31.144,4.653,0.000,371.872,9.313,45.086,44.352,443.200,979.117,98.178,15.186,320.690,2450.957,19.063,238.848,134.946,9.409,543.921,112.410,Normal,95.125,29.515,78.350
22-Sep-22 10:10:00,79.180,1.840,3.306,13.641,0.998,23.151,50.062,2999.625,5.724,5.771,100.000,102.938,28.912,188.588,189.489,363.003,415.276,329.659,332.231,375.624,402.809,558.421,545.290,28.210,31.393,4.869,0.000,372.807,9.367,45.043,44.282,443.384,991.469,97.527,15.180,322.356,2483.218,19.206,236.992,128.023,9.428,544.173,112.200,Normal,95.125,29.755,77.422
22-Sep-22 10:15:00,78.960,1.240,3.306,13.632,1.000,23.070,50.106,3000.000,6.092,6.389,100.000,102.938,29.116,188.852,189.617,363.228,415.196,330.003,332.563,375.311,402.335,558.293,545.300,28.212,31.908,4.833,0.000,372.970,9.371,45.017,44.224,442.890,993.734,97.527,15.182,322.388,2495.933,19.477,237.082,136.695,9.609,544.050,112.560,Normal,95.375,30.050,75.439
