Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
22-Sep-22 10:20:00,79.080,-0.160,3.316,13.606,-0.999,23.145,50.102,3001.125,6.043,5.193,100.000,102.875,29.308,189.105,189.937,363.667,415.479,330.293,332.942,374.441,401.799,559.488,545.185,28.162,32.376,4.664,0.000,373.417,9.344,45.013,44.179,442.710,991.556,97.443,15.166,322.132,2483.350,19.215,236.200,124.560,9.805,544.515,112.740,Normal,95.375,30.163,76.253
22-Sep-22 10:25:00,79.140,1.840,3.314,13.635,0.998,23.191,50.028,2998.125,6.009,5.679,100.000,102.875,29.349,189.683,190.306,363.336,415.061,330.037,332.898,373.742,401.084,557.849,544.792,28.117,32.450,4.788,0.000,373.407,9.363,45.047,44.175,442.687,994.958,98.246,15.192,322.659,2470.954,18.915,239.251,116.969,9.748,543.442,112.334,Normal,95.000,30.334,73.103
22-Sep-22 10:30:00,79.220,2.560,3.310,13.633,0.997,23.285,50.031,2997.375,5.468,5.206,100.000,102.875,29.328,189.706,190.515,363.420,415.261,330.062,332.925,373.915,400.996,558.168,544.369,28.130,32.224,4.900,0.000,373.425,9.357,45.167,44.261,442.600,994.250,98.254,15.193,322.338,2462.413,19.116,239.297,128.349,9.943,543.328,112.408,Normal,95.125,30.399,74.698
22-Sep-22 10:35:00,79.640,4.240,3.319,13.692,0.996,23.221,50.084,2999.250,6.441,5.211,100.000,102.875,29.593,190.041,190.917,363.866,415.913,330.839,333.540,375.363,401.487,559.886,545.343,28.224,32.286,4.836,0.000,373.876,9.366,45.255,44.356,442.116,992.428,97.451,15.171,322.000,2485.361,19.160,236.421,116.594,9.867,544.653,112.673,Normal,95.375,30.747,73.927
22-Sep-22 10:40:00,79.480,2.840,3.318,13.641,0.996,23.192,50.073,3000.000,6.421,5.566,100.000,102.875,29.738,190.371,191.233,364.041,416.023,330.809,333.457,374.996,401.399,559.144,545.373,28.191,32.308,4.784,0.000,373.886,9.372,45.274,44.364,441.888,995.436,99.416,15.181,322.329,2483.429,19.167,241.642,118.167,9.274,544.435,112.532,Normal,95.250,30.804,74.625
22-Sep-22 10:45:00,79.280,3.200,3.306,13.656,0.996,23.210,50.041,3000.750,6.100,5.456,100.000,102.875,29.595,190.066,191.043,363.868,415.809,330.458,333.335,374.945,401.519,557.842,544.758,28.192,32.083,4.980,0.000,373.636,9.372,45.265,44.319,441.700,995.854,98.100,15.198,322.470,2479.552,19.195,239.146,118.061,9.629,543.462,112.244,Normal,94.875,30.751,73.219
22-Sep-22 10:50:00,79.440,2.040,3.332,13.621,0.998,23.205,49.986,3000.000,6.078,6.177,100.000,102.875,29.291,189.348,190.168,363.450,415.596,330.388,333.274,374.876,401.381,557.821,544.720,28.175,31.773,4.952,0.866,373.490,9.387,45.225,44.295,441.300,997.031,98.387,15.188,322.949,2475.516,19.448,239.412,138.455,9.882,543.537,112.567,Normal,95.125,30.580,73.924
22-Sep-22 10:55:00,79.340,1.360,3.319,13.613,0.998,23.245,50.033,2999.250,5.894,5.985,100.000,102.938,29.097,189.671,190.489,363.326,415.613,330.497,333.377,376.234,401.962,558.650,545.019,28.217,31.552,4.833,0.000,373.445,9.383,45.213,44.224,441.500,994.092,97.784,15.175,322.615,2476.515,19.427,237.434,121.236,10.127,544.050,112.659,Normal,95.250,30.345,73.925
22-Sep-22 11:00:00,79.220,2.440,3.318,13.619,0.998,23.263,50.039,2997.750,5.158,4.592,100.000,102.938,28.919,189.246,190.117,363.272,415.602,330.264,333.180,376.594,402.193,558.688,544.776,28.162,31.470,4.742,0.000,373.167,9.349,45.210,44.214,441.805,989.820,97.937,15.183,322.065,2464.182,18.681,238.109,120.957,10.305,543.720,112.325,Normal,95.000,30.166,74.042
22-Sep-22 11:05:00,79.420,2.000,3.320,13.624,0.999,23.234,50.016,3000.750,6.624,5.950,100.000,102.938,29.385,190.029,190.730,363.832,415.723,330.728,333.493,375.659,402.091,558.739,545.526,28.232,31.610,4.889,0.000,373.993,9.385,45.223,44.264,441.999,997.371,98.368,15.184,322.860,2480.602,19.236,239.220,127.790,10.257,544.219,112.383,Normal,95.250,30.221,74.279
22-Sep-22 11:10:00,79.060,3.520,3.299,13.662,0.996,23.107,50.049,2998.875,6.096,6.012,100.000,102.938,29.469,189.352,190.123,363.779,415.698,330.577,333.679,374.656,401.638,558.320,545.288,28.141,31.712,4.864,0.000,374.199,9.368,45.264,44.326,441.896,996.118,98.675,15.199,322.633,2477.972,19.126,240.577,133.525,10.067,543.800,112.706,Normal,95.375,30.340,74.162
22-Sep-22 11:15:00,79.300,2.000,3.309,13.634,0.998,23.295,50.020,2998.875,5.803,5.628,100.000,102.938,29.194,189.442,190.322,363.923,415.666,330.442,333.441,375.159,401.634,558.143,544.651,28.187,31.671,4.942,0.000,373.908,9.362,45.305,44.331,441.500,994.050,97.550,15.192,322.379,2466.745,19.015,237.538,121.195,9.979,543.448,112.528,Normal,95.000,30.160,74.158
22-Sep-22 11:20:00,79.360,0.640,3.326,13.599,-0.999,23.325,49.947,3000.000,6.092,6.568,100.000,102.938,29.031,190.300,190.956,363.430,415.400,329.840,333.011,375.482,401.758,556.261,544.390,28.193,31.496,4.892,0.000,373.061,9.400,45.254,44.303,441.700,1002.222,98.796,15.212,323.835,2463.215,19.234,241.421,135.251,10.157,542.589,112.327,Normal,95.250,30.043,73.809
22-Sep-22 11:25:00,79.360,0.920,3.324,13.616,-1.000,23.253,49.982,3000.375,5.783,5.491,100.000,103.000,29.139,190.398,191.214,363.967,416.183,330.726,333.662,378.135,403.116,559.112,545.249,28.214,31.578,4.866,0.000,373.820,9.374,45.213,44.223,441.620,993.992,98.480,15.171,322.441,2474.730,19.360,238.938,125.824,10.086,544.551,112.567,Normal,95.125,30.045,74.394
22-Sep-22 11:30:00,79.000,-0.400,3.304,13.605,-1.000,23.286,50.001,3001.500,4.989,4.852,100.000,102.938,29.028,190.213,191.030,363.682,416.112,330.534,333.319,378.273,403.142,557.649,545.101,28.131,31.643,4.805,0.000,373.732,9.361,45.184,44.192,442.300,991.560,99.402,15.190,322.227,2457.399,19.222,241.960,123.129,9.808,544.022,112.492,Normal,95.125,30.163,74.978
22-Sep-22 11:35:00,78.620,0.160,3.294,13.605,1.000,23.310,50.002,3000.000,3.611,4.557,100.000,102.938,28.730,189.884,190.563,362.998,415.655,329.560,332.767,378.614,403.669,556.062,544.522,28.037,31.653,4.870,0.000,372.235,9.340,45.285,44.247,442.303,988.572,97.847,15.202,321.979,2438.402,19.219,238.681,126.066,9.780,542.915,112.167,Normal,94.875,30.275,74.865
22-Sep-22 11:40:00,79.320,1.120,3.318,13.623,1.000,23.290,50.040,3002.250,5.648,5.920,100.000,102.938,29.001,189.820,190.599,363.434,416.119,330.375,333.386,377.965,403.481,558.940,545.541,28.207,31.598,4.999,0.000,373.546,9.372,45.319,44.315,442.572,992.359,97.962,15.176,322.308,2469.892,19.259,237.877,124.950,9.702,544.564,112.473,Normal,95.250,30.396,73.925
22-Sep-22 11:45:00,79.420,0.920,3.316,13.634,0.999,23.285,50.030,3002.250,6.447,5.962,100.000,102.938,29.000,189.829,190.614,363.670,416.050,330.481,333.256,377.644,403.339,558.471,545.559,28.226,31.476,4.511,0.000,373.352,9.367,45.295,44.331,442.432,992.056,97.574,15.174,322.322,2472.605,19.189,236.856,124.944,9.427,544.400,112.566,Normal,95.250,30.162,76.729
22-Sep-22 11:50:00,79.240,-3.560,3.335,13.531,-0.994,23.200,49.936,3001.875,6.024,5.928,100.000,102.938,29.049,190.051,190.708,363.272,415.566,330.171,333.071,375.931,402.582,557.260,545.071,28.145,31.562,4.449,0.000,373.198,9.358,45.207,44.283,443.400,997.296,97.627,15.187,322.972,2468.947,19.433,237.532,133.810,9.002,543.678,112.216,Normal,95.250,30.101,77.421
22-Sep-22 11:55:00,78.940,-3.760,3.316,13.555,-0.995,23.310,49.930,3002.250,5.789,5.480,100.000,102.938,29.116,190.115,191.058,363.303,415.605,330.296,333.020,376.260,402.893,557.217,544.952,28.120,31.896,4.412,0.000,373.207,9.349,45.176,44.217,444.100,994.980,98.628,15.189,322.617,2456.059,19.331,240.063,128.081,9.342,543.613,112.371,Normal,95.250,30.153,78.595
22-Sep-22 12:00:00,78.640,-6.760,3.333,13.486,-0.992,23.363,49.901,3003.000,5.391,5.137,100.000,102.938,29.175,189.913,190.598,363.192,415.473,329.821,332.774,376.192,402.621,555.868,544.650,28.041,31.788,4.476,0.000,372.993,9.348,45.151,44.172,444.602,993.428,98.664,15.202,322.283,2434.737,19.244,240.702,132.898,9.850,542.599,112.750,Normal,95.500,30.345,77.390
22-Sep-22 12:05:00,78.940,-7.680,3.350,13.469,-0.989,23.306,49.955,3001.500,4.834,4.663,100.000,102.938,28.346,188.328,189.176,362.060,415.050,328.542,332.153,377.608,403.182,554.499,543.470,28.106,31.394,4.625,0.000,370.962,9.370,45.152,44.218,444.605,993.895,98.171,15.213,322.738,2448.870,19.477,239.955,127.558,8.675,541.518,112.571,Normal,95.000,30.102,75.446
22-Sep-22 12:10:00,79.180,-3.440,3.326,13.529,-0.996,23.327,50.016,2997.000,2.923,2.378,100.000,102.938,27.215,187.457,188.497,361.545,415.153,328.019,331.653,382.287,405.146,557.243,543.636,28.142,30.960,4.493,0.000,369.436,9.322,45.121,44.293,444.308,978.019,98.954,15.176,320.874,2450.192,18.923,240.290,140.887,8.611,542.747,112.174,Normal,94.500,29.344,74.629
22-Sep-22 12:15:00,79.160,-4.680,3.330,13.542,-0.995,23.240,50.056,3001.125,2.484,2.373,100.000,102.938,26.882,187.112,188.094,361.716,415.273,328.148,331.597,384.538,406.882,557.692,544.717,28.163,30.674,4.773,0.000,369.562,9.332,45.110,44.361,444.000,978.866,98.556,15.167,321.344,2460.506,18.868,238.952,137.735,9.225,543.585,112.401,Normal,94.875,28.461,77.667
22-Sep-22 12:20:00,79.420,-6.480,3.351,13.490,-0.992,23.183,50.035,3000.000,2.907,2.295,100.000,102.938,26.601,186.410,187.337,361.463,415.194,328.305,331.382,385.792,408.025,557.953,544.946,28.176,30.515,4.661,0.000,369.503,9.320,45.072,44.421,443.300,975.688,98.326,15.155,320.976,2466.832,18.925,237.895,126.522,9.301,543.946,112.595,Normal,95.250,27.985,79.416
22-Sep-22 12:25:00,79.480,-7.680,3.368,13.463,-0.991,23.265,49.964,3000.375,3.318,3.238,100.000,102.938,26.566,186.453,187.387,361.252,414.829,327.882,330.934,385.992,407.993,556.896,545.024,28.192,30.484,4.772,0.000,369.433,9.345,45.064,44.450,443.200,981.565,98.496,15.174,321.712,2461.047,18.895,239.102,146.284,9.447,543.563,112.174,Normal,95.250,27.633,80.235
22-Sep-22 12:30:00,79.240,-3.360,3.329,13.566,-0.995,23.256,50.006,3000.375,3.324,3.235,100.000,102.938,26.522,186.379,187.227,360.922,414.625,327.954,330.875,385.271,407.834,556.808,545.090,28.162,30.510,4.710,0.000,369.450,9.345,45.016,44.445,443.200,980.017,97.955,15.159,321.548,2457.431,18.938,237.151,127.301,9.767,543.780,112.157,Normal,95.000,27.453,81.755
22-Sep-22 12:35:00,79.260,-2.480,3.324,13.567,-0.997,23.275,50.046,3000.000,1.888,2.184,100.000,102.938,25.944,186.247,186.873,360.324,414.386,327.145,330.321,385.813,408.455,557.580,544.591,28.144,30.317,4.418,0.000,367.780,9.309,44.989,44.391,443.376,972.647,97.657,15.148,320.648,2450.614,18.647,236.001,137.197,9.558,543.703,112.422,Normal,95.250,27.511,83.384
22-Sep-22 12:40:00,79.300,-4.800,3.347,13.501,-0.993,23.285,49.931,2998.500,1.895,1.372,100.000,102.938,25.525,186.215,187.080,360.010,414.095,326.755,329.559,387.727,408.995,556.118,544.296,28.141,29.490,4.342,0.000,367.104,9.309,44.927,44.334,444.002,968.616,99.701,15.171,320.231,2442.441,18.768,241.899,139.638,9.343,542.710,112.272,Normal,95.250,27.448,81.640
22-Sep-22 12:45:00,79.400,-2.000,3.326,13.568,-0.996,23.290,49.963,3000.750,1.822,2.093,100.000,103.000,25.688,185.928,186.607,360.301,414.266,327.118,329.943,387.545,410.008,558.736,545.296,28.151,28.799,4.635,0.000,368.075,9.296,44.873,44.265,444.597,966.988,98.535,15.140,319.826,2438.245,18.715,237.788,141.184,9.069,544.448,111.917,Normal,94.875,27.514,80.233
22-Sep-22 12:50:00,79.360,-2.440,3.338,13.543,-0.997,23.271,49.928,2996.625,3.401,3.372,100.000,103.000,25.796,186.086,186.734,359.912,413.723,326.916,329.826,387.604,409.841,557.773,545.802,28.182,28.762,4.240,0.000,368.079,9.310,44.789,44.170,444.900,972.363,97.687,15.138,320.523,2445.035,18.667,235.647,140.086,8.685,544.500,112.222,Normal,95.500,27.552,84.319
22-Sep-22 12:55:00,78.480,-2.360,3.302,13.547,-0.996,23.205,49.949,3001.875,1.521,0.153,100.000,103.000,25.516,185.735,186.636,359.677,414.151,326.780,329.363,387.921,410.558,557.244,544.941,28.084,28.935,3.863,0.000,366.594,9.235,44.703,44.098,445.500,951.639,97.448,15.160,317.393,2435.976,18.744,235.968,128.360,9.193,543.910,112.227,Normal,95.000,27.684,83.739
22-Sep-22 13:00:00,79.440,1.120,3.322,13.628,0.998,23.095,49.969,2995.875,4.070,3.524,100.000,103.000,25.689,186.561,187.483,359.024,413.505,326.263,329.284,384.026,409.321,556.612,544.986,28.205,29.364,4.088,0.000,367.150,9.314,44.629,44.073,447.100,973.004,99.217,15.157,320.865,2471.293,18.844,240.136,134.732,9.053,543.594,111.980,Normal,95.000,27.860,85.141
22-Sep-22 13:05:00,78.960,0.520,3.306,13.592,1.000,23.217,49.844,2998.875,2.812,2.606,100.000,103.000,26.040,187.036,188.165,359.679,413.885,326.742,329.732,384.273,409.444,556.612,545.200,28.090,30.402,4.054,0.000,368.180,9.274,44.703,44.116,447.602,968.098,99.396,15.148,319.918,2448.490,18.884,240.206,127.255,9.086,543.959,112.166,Normal,95.250,28.223,85.137
22-Sep-22 13:10:00,79.040,2.840,3.309,13.654,0.996,23.275,50.079,3001.500,3.834,3.603,100.000,103.000,26.379,187.122,188.554,360.053,414.142,326.728,329.816,383.492,409.219,557.081,545.363,28.163,31.269,4.017,0.000,368.036,9.300,44.743,44.094,448.600,978.166,98.269,15.156,321.114,2461.175,19.143,237.816,124.962,9.366,544.150,112.404,Normal,95.125,28.335,84.217
22-Sep-22 13:15:00,78.680,8.800,3.281,13.746,0.990,23.234,49.976,3000.000,3.125,2.867,100.000,103.000,26.472,187.751,188.930,360.203,414.005,326.656,329.863,383.246,408.935,555.821,544.826,28.020,31.657,4.098,0.000,368.330,9.285,44.781,44.165,448.600,973.611,100.010,15.162,320.090,2443.554,18.862,242.277,127.451,9.128,543.501,112.103,Normal,95.125,28.513,83.270
22-Sep-22 13:20:00,79.280,8.080,3.310,13.729,0.990,23.181,50.100,3002.625,4.216,3.840,100.000,103.000,26.790,188.311,189.733,360.235,414.117,326.795,330.078,380.561,407.647,556.150,544.726,28.197,32.059,4.101,0.000,369.085,9.330,44.846,44.129,448.700,981.603,97.981,15.173,321.466,2483.944,19.340,237.802,125.138,9.112,542.975,112.250,Normal,94.875,28.752,83.845
22-Sep-22 13:25:00,79.200,10.080,3.314,13.757,0.988,23.092,50.149,2998.125,4.093,3.729,100.000,103.000,27.257,188.646,190.001,360.651,414.255,327.354,330.498,379.827,406.859,557.931,544.968,28.171,32.456,4.117,0.183,369.766,9.313,44.862,44.163,448.465,978.739,98.032,15.155,320.790,2490.790,19.263,237.170,136.851,8.356,543.999,112.636,Normal,95.250,29.115,82.688
22-Sep-22 13:30:00,79.440,10.680,3.320,13.786,0.988,23.129,50.128,2998.500,4.780,4.832,100.000,103.000,27.443,189.144,190.442,360.691,414.515,327.681,330.866,378.980,406.350,557.109,545.242,28.162,32.750,4.173,0.000,370.139,9.339,44.911,44.200,448.528,983.450,98.705,15.169,321.504,2488.199,19.065,239.388,125.695,8.739,543.792,112.335,Normal,95.250,29.258,79.525
22-Sep-22 13:35:00,79.720,9.000,3.334,13.734,0.990,23.202,50.093,2999.625,4.869,4.844,100.000,102.938,27.252,189.352,190.568,360.674,414.474,327.802,330.733,378.502,405.900,556.490,544.429,28.209,32.787,4.367,0.000,369.695,9.349,45.005,44.224,448.505,985.898,99.525,15.186,321.780,2489.413,19.004,242.093,126.597,8.818,542.701,112.213,Normal,94.875,29.176,78.954
22-Sep-22 13:40:00,79.560,8.600,3.323,13.729,0.990,23.252,50.083,2997.375,5.509,5.633,100.000,102.938,27.460,189.540,190.948,361.085,414.762,328.100,331.145,379.447,406.423,557.253,544.973,28.205,32.718,4.588,0.000,370.028,9.361,45.062,44.303,447.700,987.036,98.830,15.168,321.912,2482.822,18.937,239.656,125.510,8.783,543.629,112.495,Normal,95.250,29.402,79.066
22-Sep-22 13:45:00,79.320,6.360,3.323,13.688,0.992,23.211,50.096,3000.375,4.982,5.189,100.000,102.938,27.184,190.009,191.184,361.125,414.823,328.033,331.086,380.748,406.889,557.258,544.924,28.229,32.386,4.384,0.000,369.544,9.358,45.137,44.398,447.200,983.811,98.350,15.157,321.553,2488.435,19.028,238.045,135.241,8.615,543.800,112.589,Normal,95.375,29.399,78.485
22-Sep-22 13:50:00,79.720,9.000,3.334,13.749,0.989,23.146,50.084,3000.375,4.845,4.441,100.000,102.938,26.707,189.909,190.870,360.785,414.610,327.912,330.584,381.378,407.378,556.697,544.651,28.238,31.707,4.439,0.000,369.026,9.353,45.168,44.436,446.498,981.967,99.312,15.162,321.396,2491.047,19.126,240.591,123.885,9.348,543.401,112.096,Normal,95.125,29.171,79.064
22-Sep-22 13:55:00,79.660,9.720,3.326,13.764,0.989,23.180,50.075,2999.250,3.541,3.438,100.000,102.938,26.380,189.507,190.420,360.707,414.473,327.701,330.355,383.360,407.932,557.168,544.479,28.206,31.155,4.346,0.000,368.560,9.333,45.209,44.469,446.100,979.887,98.754,15.162,321.183,2477.413,18.968,239.231,125.735,8.566,543.478,112.116,Normal,94.875,29.054,78.601
22-Sep-22 14:00:00,79.340,9.000,3.319,13.746,0.991,23.225,50.026,2999.250,3.541,3.969,100.000,102.938,26.161,189.476,190.175,360.586,414.489,327.407,330.297,384.688,408.727,556.619,544.879,28.224,30.870,4.332,0.000,368.524,9.349,45.215,44.455,446.101,981.245,99.404,15.155,321.594,2473.860,19.069,240.526,139.321,9.292,543.476,112.508,Normal,95.250,28.878,79.878
22-Sep-22 14:05:00,79.660,8.480,3.329,13.749,0.990,23.220,50.033,2999.250,3.880,4.128,100.000,102.938,26.226,188.774,189.566,360.806,414.598,327.467,330.366,385.546,409.232,558.184,545.500,28.244,30.781,4.426,0.000,368.778,9.330,45.154,44.423,446.294,978.643,99.494,15.143,321.189,2477.239,19.150,240.214,119.920,9.204,544.535,112.266,Normal,95.250,28.815,79.653
22-Sep-22 14:10:00,79.660,8.480,3.330,13.734,0.991,23.340,50.041,3000.750,4.786,4.538,100.000,102.938,26.383,188.471,189.202,360.779,414.518,327.467,330.272,384.522,408.904,557.551,545.691,28.230,30.779,4.291,0.000,368.950,9.345,45.099,44.386,446.400,980.233,99.228,15.142,321.267,2462.604,19.186,239.538,135.359,9.184,544.515,111.971,Normal,95.250,28.877,80.350
22-Sep-22 14:15:00,79.400,8.240,3.310,13.738,0.990,23.271,50.101,3002.250,4.682,4.079,100.000,102.938,26.550,188.704,189.364,361.006,414.419,327.598,330.482,383.147,408.503,557.698,545.358,28.208,30.780,4.386,0.000,369.430,9.331,45.136,44.347,446.333,983.319,98.925,15.147,321.619,2465.717,19.001,238.999,122.634,9.275,544.397,112.256,Normal,95.250,28.813,80.352
22-Sep-22 14:20:00,78.960,8.760,3.289,13.772,0.989,23.305,50.072,3000.375,3.805,3.838,100.000,102.938,26.534,188.979,189.704,360.791,414.270,327.568,330.316,382.190,407.823,557.335,544.935,28.196,30.855,4.455,0.000,369.342,9.324,45.025,44.274,446.587,979.333,98.599,15.157,321.197,2460.454,18.996,238.656,123.616,8.955,543.889,112.498,Normal,94.875,28.861,80.247
22-Sep-22 14:25:00,79.300,6.160,3.308,13.716,0.993,23.319,50.073,3003.375,3.906,3.270,100.000,102.938,26.734,188.851,189.610,361.295,414.524,327.703,330.529,380.710,407.421,557.275,544.992,28.191,30.812,4.415,0.000,369.648,9.316,44.956,44.255,446.400,979.311,98.438,15.170,321.064,2458.402,18.871,238.797,137.688,8.720,543.890,112.077,Normal,94.875,28.922,80.227
22-Sep-22 14:30:00,79.500,10.400,3.323,13.778,0.989,23.261,50.057,3000.000,5.926,5.929,100.000,102.938,27.204,187.741,188.827,361.217,414.510,328.064,331.053,380.233,406.882,559.335,545.975,28.256,30.690,4.550,0.000,370.671,9.358,44.972,44.210,446.199,987.352,100.237,15.151,322.021,2474.780,19.024,242.373,139.761,11.888,545.268,112.036,Normal,95.125,28.991,79.878
22-Sep-22 14:35:00,79.220,8.800,3.310,13.758,0.990,23.276,49.906,3000.000,4.719,5.406,100.000,103.063,26.350,186.134,187.074,359.954,413.414,326.961,329.807,378.951,405.692,554.093,544.192,28.161,29.701,3.937,0.000,367.929,9.371,44.946,44.190,445.280,987.343,97.581,15.165,322.555,2446.959,19.587,236.493,125.188,12.111,541.782,112.351,Normal,95.000,28.124,80.582
22-Sep-22 14:40:00,79.780,8.440,3.337,13.750,0.991,23.305,49.797,3001.875,4.149,4.053,100.000,103.125,25.041,184.575,185.892,359.485,413.555,326.426,329.237,383.213,407.846,554.992,543.790,28.191,27.722,3.691,0.000,366.854,9.361,44.911,44.140,445.132,980.200,99.989,15.151,322.085,2434.197,21.274,241.733,121.825,9.935,542.037,112.025,Normal,95.250,27.207,83.048
22-Sep-22 14:45:00,79.680,7.280,3.327,13.718,0.993,23.139,49.854,2997.750,2.588,2.633,100.000,103.125,24.307,182.151,183.078,358.437,413.345,325.886,328.644,388.161,410.030,556.915,544.397,28.234,26.587,3.705,0.000,365.059,9.321,44.765,44.050,446.100,968.068,100.314,15.128,320.631,2450.168,23.712,241.569,137.240,9.580,543.155,111.827,Normal,95.125,26.511,85.494
22-Sep-22 14:50:00,79.140,5.960,3.301,13.705,0.993,23.149,49.894,2997.750,1.559,0.936,100.000,103.063,23.787,181.703,182.568,358.028,413.083,325.362,328.196,391.275,411.695,558.510,545.179,28.199,26.084,3.820,0.000,364.552,9.273,44.712,44.097,446.400,956.647,100.854,15.114,318.940,2438.664,22.988,242.283,126.912,9.611,544.455,112.488,Normal,95.250,26.038,85.610
22-Sep-22 14:55:00,79.120,5.800,3.302,13.702,0.993,23.195,49.845,3002.625,0.796,0.669,100.000,103.063,23.700,181.695,182.532,357.652,412.895,324.750,327.546,391.711,412.155,556.515,544.887,28.145,26.205,3.873,0.000,364.342,9.273,44.879,44.388,447.400,956.038,99.751,15.126,318.926,2425.351,22.624,240.115,117.016,9.487,543.465,112.120,Normal,95.375,25.801,87.132
22-Sep-22 15:00:00,79.100,6.040,3.302,13.716,0.994,23.150,49.856,3001.875,1.393,0.744,100.000,103.063,23.425,182.382,183.234,357.344,412.389,324.326,327.154,390.994,412.309,556.509,544.733,28.227,26.503,3.843,0.000,364.491,9.280,45.043,44.646,448.200,958.733,98.975,15.137,319.523,2446.289,20.403,238.727,135.261,9.469,543.265,111.794,Normal,95.125,25.506,88.160
22-Sep-22 15:05:00,79.360,8.040,3.305,13.739,0.990,23.192,49.863,3001.875,1.926,1.946,100.000,103.063,23.277,182.683,183.338,357.470,412.150,323.808,327.008,391.817,412.459,555.720,544.787,28.214,26.996,3.866,0.000,364.538,9.301,45.137,44.840,448.606,963.010,99.356,15.136,320.468,2443.899,19.970,239.584,118.601,9.383,542.950,112.170,Normal,95.375,25.568,89.227
22-Sep-22 15:10:00,79.340,7.880,3.309,13.731,0.990,23.285,49.882,3000.000,1.519,1.970,100.000,103.063,23.329,182.791,183.534,356.884,411.998,323.712,326.711,392.530,412.645,556.069,545.087,28.195,27.587,3.808,0.000,364.058,9.306,45.030,44.694,448.900,965.007,100.555,15.128,320.593,2436.422,19.873,242.150,120.405,9.863,543.700,112.049,Normal,95.625,25.505,88.065
22-Sep-22 15:15:00,79.420,5.920,3.321,13.687,0.994,23.205,49.986,3001.125,2.053,1.827,100.000,103.063,23.571,183.045,183.646,357.320,412.182,323.996,326.973,392.676,412.879,557.540,545.391,28.237,28.210,4.017,0.000,364.489,9.302,44.799,44.308,448.771,961.699,99.074,15.111,319.942,2456.825,19.309,237.888,122.353,9.506,544.507,111.656,Normal,95.375,25.394,89.931
22-Sep-22 15:20:00,78.960,6.280,3.294,13.714,0.992,23.145,50.044,3000.375,1.386,0.930,100.000,103.063,23.627,182.891,183.516,357.018,412.035,323.763,326.889,392.092,412.743,556.918,545.131,28.210,28.694,3.917,0.000,363.976,9.276,44.528,43.992,448.900,957.111,99.741,15.116,319.166,2462.048,19.212,239.707,136.914,9.418,544.250,111.985,Normal,95.000,25.389,90.397
22-Sep-22 15:25:00,79.040,7.240,3.298,13.737,0.993,23.225,50.056,3000.375,0.819,0.709,100.000,103.063,23.691,183.014,183.649,357.236,412.033,323.848,326.749,392.358,412.732,556.906,544.920,28.165,28.969,3.860,0.000,364.125,9.273,44.488,43.922,448.579,956.154,99.357,15.115,319.081,2448.332,19.067,238.752,120.368,9.230,544.095,112.041,Normal,95.125,25.446,90.748
22-Sep-22 15:30:00,79.280,5.640,3.310,13.692,0.993,23.215,50.043,3001.875,1.090,0.656,100.000,103.063,23.561,183.172,183.883,357.154,412.238,323.754,326.724,392.162,412.629,556.736,544.814,28.172,29.097,3.808,0.000,364.309,9.278,44.606,44.176,448.800,957.147,99.701,15.123,319.317,2450.762,19.139,239.877,130.868,9.373,544.054,111.824,Normal,95.000,25.505,90.513
22-Sep-22 15:35:00,79.120,7.240,3.302,13.723,0.992,23.191,50.026,3001.875,0.827,0.971,100.000,103.063,23.501,183.219,183.909,357.102,411.721,323.445,326.450,392.180,412.572,555.746,544.761,28.187,29.293,3.747,0.000,364.004,9.284,44.873,44.462,448.984,960.508,98.344,15.138,319.711,2458.478,19.190,237.242,119.477,8.953,543.440,111.944,Normal,95.125,25.625,90.392
22-Sep-22 15:40:00,79.180,6.280,3.305,13.698,0.994,23.229,50.021,3000.750,1.630,1.730,100.000,103.063,23.373,183.160,183.822,356.856,411.440,323.454,326.366,391.991,412.509,556.093,544.913,28.272,29.295,3.872,0.000,364.286,9.299,45.077,44.714,449.074,963.024,99.495,15.127,320.454,2469.351,18.741,239.541,131.136,9.346,543.776,112.167,Normal,95.125,25.566,89.927
22-Sep-22 15:45:00,79.480,3.760,3.322,13.651,0.996,23.230,50.013,3002.250,2.598,2.316,100.000,103.125,23.587,183.623,184.198,357.612,411.890,323.996,326.760,391.982,412.758,556.619,545.531,28.268,29.387,3.895,0.000,364.834,9.317,45.078,44.769,449.600,965.852,99.770,15.117,320.821,2468.732,18.828,239.822,119.450,8.556,544.387,111.922,Normal,95.375,25.503,90.860
22-Sep-22 15:50:00,79.220,6.680,3.306,13.733,0.993,23.260,50.041,2998.875,1.774,1.329,100.000,103.063,23.493,183.673,184.240,356.913,411.756,323.651,326.501,390.551,412.282,556.657,544.836,28.201,29.187,3.923,0.000,363.939,9.286,44.866,44.429,449.490,960.689,99.043,15.118,319.947,2452.424,18.898,238.086,137.259,9.121,543.850,111.869,Normal,95.125,25.391,90.509
22-Sep-22 15:55:00,79.300,7.160,3.301,13.733,0.992,23.237,50.020,3001.500,1.295,0.864,100.000,103.125,23.290,183.154,183.844,357.062,411.706,323.505,326.214,391.457,412.600,555.693,544.427,28.237,29.140,3.903,0.000,363.901,9.290,44.593,44.079,449.800,960.552,98.833,15.137,319.969,2460.790,18.827,238.365,138.677,9.266,543.079,112.337,Normal,95.250,25.269,90.982
22-Sep-22 16:00:00,78.620,4.640,3.282,13.703,0.995,23.295,50.071,2998.500,1.175,0.296,100.000,103.063,23.057,182.567,183.118,356.651,411.502,323.247,326.102,392.459,412.993,556.406,544.639,28.177,29.193,3.888,0.000,363.605,9.261,44.443,43.927,449.600,953.125,99.180,15.127,318.956,2444.049,18.674,238.810,126.278,9.146,543.700,112.095,Normal,94.875,25.275,90.636
22-Sep-22 16:05:00,79.040,3.120,3.302,13.667,0.997,23.280,49.919,2998.500,1.081,0.968,100.000,103.063,23.102,182.407,183.182,356.551,411.307,323.147,325.941,391.758,412.559,555.736,544.473,28.153,29.248,3.916,0.000,363.673,9.276,44.559,44.119,449.577,956.810,98.945,15.126,319.626,2443.104,18.931,238.183,117.676,9.099,543.470,111.820,Normal,95.125,25.265,90.513
22-Sep-22 16:10:00,79.400,3.120,3.318,13.646,0.997,23.255,50.062,3001.875,1.611,1.606,100.000,103.063,23.100,182.272,182.962,356.505,411.389,322.880,325.851,392.182,412.375,555.708,544.598,28.257,29.482,3.892,0.000,363.638,9.302,44.792,44.373,449.400,963.217,99.009,15.133,320.535,2465.887,18.975,238.652,134.384,9.366,543.379,112.130,Normal,95.375,25.331,91.099
22-Sep-22 16:15:00,78.900,3.440,3.298,13.667,0.995,23.250,50.097,2998.500,0.502,0.246,100.000,103.063,23.168,182.133,182.782,356.492,411.555,323.337,326.136,392.757,412.896,557.784,544.984,28.180,29.563,3.790,0.000,363.374,9.255,45.005,44.678,449.396,953.580,98.850,15.111,318.836,2452.771,18.795,237.334,127.905,9.212,544.538,112.135,Normal,95.250,25.447,90.866
22-Sep-22 16:20:00,79.220,4.360,3.306,13.685,0.994,23.201,50.018,2997.750,1.429,1.386,100.000,103.063,23.209,182.430,182.990,356.552,411.167,323.061,325.978,391.349,412.397,555.964,544.965,28.200,29.583,3.843,0.000,363.830,9.277,45.108,44.845,449.800,962.421,98.246,15.135,320.201,2462.135,18.736,236.869,123.478,9.408,543.640,111.772,Normal,95.250,25.506,90.980
22-Sep-22 16:25:00,79.220,4.280,3.297,13.683,0.995,23.217,50.066,3001.125,1.316,1.282,100.000,103.063,23.479,182.401,183.125,357.066,411.648,323.747,326.329,390.894,412.130,557.081,545.527,28.180,29.622,3.733,0.000,364.693,9.275,44.980,44.679,449.600,964.143,99.471,15.121,320.387,2456.694,18.652,239.261,132.122,9.153,544.502,111.832,Normal,95.125,25.388,91.097
22-Sep-22 16:30:00,79.260,0.960,3.313,13.608,-1.000,23.135,49.982,3001.500,2.253,2.490,100.000,103.063,23.794,182.937,183.462,357.516,411.503,323.922,326.516,385.843,411.111,555.595,545.102,28.173,29.600,3.907,0.000,365.400,9.297,44.694,44.254,449.892,970.742,99.098,15.143,321.188,2463.614,18.754,239.260,127.901,9.322,543.550,112.302,Normal,95.375,25.141,91.562
22-Sep-22 16:35:00,78.920,0.960,3.297,13.618,0.999,23.185,50.000,3001.125,2.456,2.591,100.000,103.063,23.794,183.335,184.025,357.358,411.697,323.920,326.520,387.315,411.290,555.370,544.858,28.173,29.508,3.800,0.000,364.872,9.312,44.488,43.943,449.682,967.778,99.158,15.139,320.851,2457.495,18.862,239.225,115.776,9.310,543.445,112.048,Normal,95.250,25.092,92.494
22-Sep-22 16:40:00,79.420,2.600,3.321,13.627,0.998,23.245,50.014,2998.125,2.119,1.421,100.000,103.063,23.489,183.321,183.863,356.823,411.544,323.665,326.419,389.977,411.790,557.108,544.721,28.215,29.432,3.829,0.000,364.020,9.284,44.478,43.973,449.700,961.414,99.389,15.121,319.984,2458.101,18.662,239.040,132.524,9.155,544.007,111.699,Normal,95.000,25.082,92.384
22-Sep-22 16:45:00,79.120,-3.000,3.318,13.555,-0.996,23.198,50.018,3003.000,1.575,0.775,100.000,103.063,23.412,183.437,183.974,357.219,411.641,323.541,326.423,390.149,412.053,556.526,544.838,28.195,29.397,3.779,0.000,364.393,9.274,44.687,44.281,449.700,958.482,99.177,15.132,319.754,2459.488,18.729,239.004,129.563,9.111,543.774,112.284,Normal,95.125,25.098,92.498
22-Sep-22 16:50:00,79.400,-6.800,3.351,13.529,-0.992,23.150,50.036,3002.625,2.315,1.923,100.000,103.063,23.475,183.124,183.626,357.326,411.872,323.770,326.447,390.324,412.183,556.964,545.407,28.266,29.378,3.800,0.000,364.483,9.296,44.944,44.538,449.841,964.567,98.886,15.117,320.567,2476.901,18.691,237.694,118.543,9.163,544.399,112.267,Normal,95.375,25.137,92.934
22-Sep-22 16:55:00,79.200,-11.520,3.397,13.382,-0.986,23.203,49.868,3003.375,1.316,1.133,100.000,103.063,23.586,182.959,183.578,357.355,411.786,323.796,326.495,389.918,412.045,556.021,545.172,28.123,29.397,3.685,0.000,364.421,9.275,45.047,44.774,450.148,962.181,99.491,15.122,319.913,2446.005,18.920,239.361,115.912,9.203,544.160,111.863,Normal,95.375,25.195,92.956
22-Sep-22 17:00:00,78.480,-8.520,3.333,13.456,-0.990,23.265,49.934,3002.625,0.470,0.658,100.000,103.063,23.340,182.822,183.396,356.715,411.328,322.771,325.829,388.728,411.604,554.350,544.322,28.074,29.408,3.642,0.000,363.891,9.262,44.995,44.735,450.508,955.391,99.028,15.155,319.267,2431.553,19.138,239.601,119.943,9.062,542.660,112.064,Normal,95.125,25.215,92.847
22-Sep-22 17:05:00,78.440,-7.760,3.319,13.475,-0.991,23.205,50.041,3003.000,0.649,0.019,100.000,103.063,23.206,182.488,183.231,356.773,411.571,323.043,325.934,389.477,412.048,556.102,544.463,28.096,29.380,3.603,0.000,363.678,9.245,44.759,44.341,450.400,954.631,99.299,15.140,319.075,2441.372,18.678,239.622,111.011,9.234,543.533,112.252,Normal,95.250,25.277,92.851
22-Sep-22 17:10:00,79.180,-6.720,3.345,13.478,-0.990,23.190,50.040,2996.625,1.495,0.513,100.000,103.063,23.305,182.269,182.784,356.750,411.317,323.105,326.154,390.002,411.952,557.380,544.927,28.184,29.406,3.556,0.000,363.840,9.250,44.487,44.013,450.541,953.764,99.668,15.118,318.840,2458.540,18.821,239.616,128.370,9.304,544.186,111.842,Normal,95.125,25.272,92.731
22-Sep-22 17:15:00,79.200,-8.360,3.359,13.435,-0.990,23.245,50.011,2998.125,1.604,1.416,100.000,103.063,23.291,182.212,182.688,356.577,411.280,323.151,326.038,389.015,411.428,556.544,544.779,28.162,29.390,3.646,0.000,363.957,9.271,44.414,43.948,450.790,961.770,99.710,15.121,320.141,2448.889,18.889,239.839,112.367,9.448,543.752,111.945,Normal,95.125,25.339,92.725
22-Sep-22 17:20:00,79.260,-5.320,3.334,13.497,-0.992,23.225,49.997,2997.750,1.128,1.222,100.000,103.063,23.341,182.453,183.035,356.314,411.170,322.845,325.809,387.388,411.358,556.366,544.633,28.157,29.386,3.634,0.000,363.486,9.270,44.556,44.132,451.000,959.721,98.989,15.132,319.860,2450.244,19.032,238.538,112.482,9.235,543.450,112.271,Normal,95.000,25.392,92.608
22-Sep-22 17:25:00,79.200,-5.280,3.334,13.507,-0.992,23.204,50.028,2999.625,1.433,1.764,100.000,103.063,23.226,182.900,183.569,356.279,411.171,322.824,325.693,388.055,411.278,555.860,544.887,28.198,29.394,3.657,0.000,363.405,9.284,44.752,44.421,450.580,963.954,100.206,15.136,320.770,2459.854,18.983,241.659,114.564,9.283,543.501,111.920,Normal,95.250,25.431,92.379
22-Sep-22 17:30:00,79.500,-5.000,3.337,13.517,-0.992,23.195,50.039,3000.000,1.995,2.255,100.000,103.063,23.056,183.183,183.700,356.372,411.291,322.986,325.806,390.572,411.851,556.438,545.137,28.233,29.392,3.725,0.000,363.482,9.300,44.944,44.698,450.804,965.591,99.451,15.121,320.826,2465.827,18.897,239.223,116.240,9.133,544.038,111.822,Normal,95.000,25.444,92.260
22-Sep-22 17:35:00,79.260,-1.480,3.310,13.572,-0.998,23.220,50.081,3000.375,1.610,1.002,100.000,103.000,23.273,183.030,183.692,356.627,411.390,323.344,326.116,391.972,412.209,557.442,545.139,28.190,29.466,3.678,0.000,363.821,9.263,45.021,44.802,450.900,958.072,99.587,15.108,319.717,2456.867,18.682,238.982,112.443,9.190,544.350,112.177,Normal,95.375,25.445,91.929
22-Sep-22 17:40:00,78.880,0.520,3.282,13.604,1.000,23.230,49.989,3000.375,1.143,0.589,100.000,103.063,23.456,182.869,183.421,357.047,411.672,323.817,326.166,390.192,411.786,556.262,545.204,28.097,29.455,3.738,0.000,364.477,9.253,44.837,44.574,451.000,956.114,99.297,15.129,319.170,2439.647,18.872,239.174,123.896,9.294,543.954,112.011,Normal,95.500,25.447,92.379
22-Sep-22 17:45:00,78.880,3.320,3.279,13.636,0.996,23.230,50.052,2999.250,1.640,1.398,100.000,103.000,23.336,182.459,183.075,356.571,410.932,322.766,325.785,386.897,410.887,556.031,544.518,28.185,29.467,3.733,0.000,363.706,9.278,44.602,44.158,451.228,963.746,99.331,15.137,320.457,2455.398,18.789,239.563,132.819,9.302,543.105,111.848,Normal,95.250,25.454,92.148
22-Sep-22 17:50:00,79.480,1.440,3.300,13.623,1.000,23.167,50.033,3003.000,1.925,2.154,100.000,103.063,23.294,182.370,183.218,356.704,411.336,323.058,325.967,387.670,411.123,556.599,544.906,28.220,29.480,3.664,0.000,363.726,9.303,44.487,43.934,450.962,965.200,98.590,15.123,320.877,2467.787,19.112,237.199,118.399,9.330,543.806,112.186,Normal,95.500,25.391,92.490
22-Sep-22 17:55:00,79.520,-0.400,3.308,13.577,-0.998,23.141,50.052,3001.125,2.732,2.209,100.000,103.063,23.393,182.445,183.108,356.721,411.520,323.295,326.138,389.650,411.653,557.053,545.273,28.259,29.510,3.649,0.000,364.023,9.300,44.527,44.041,451.064,966.566,100.227,15.117,320.777,2477.350,18.783,240.890,112.115,9.351,544.279,112.229,Normal,95.375,25.393,92.378
22-Sep-22 18:00:00,79.420,2.840,3.284,13.628,0.997,23.224,50.075,2998.500,1.992,1.439,100.000,103.063,23.409,182.382,183.132,356.849,411.373,323.504,326.136,389.089,411.172,558.020,545.308,28.197,29.480,3.601,0.000,364.187,9.267,44.713,44.298,451.400,960.750,99.662,15.112,319.917,2458.268,18.628,239.321,112.001,9.230,544.669,111.834,Normal,95.125,25.394,92.495
22-Sep-22 18:05:00,79.380,6.680,3.282,13.672,0.992,23.228,50.026,2997.000,2.263,1.505,100.000,103.000,23.576,182.662,183.275,356.663,411.024,323.238,325.979,385.489,410.416,556.896,544.898,28.213,29.525,3.685,0.000,364.099,9.273,44.924,44.593,451.162,959.850,99.246,15.126,319.686,2461.203,18.860,238.940,114.164,9.151,543.839,112.046,Normal,95.125,25.393,92.843
22-Sep-22 18:10:00,79.120,8.400,3.269,13.709,0.991,23.235,50.034,2997.375,1.917,1.387,100.000,103.000,23.389,182.816,183.351,356.329,410.794,323.071,325.875,386.171,410.215,556.662,544.573,28.214,29.463,3.623,0.000,363.803,9.271,45.091,44.813,451.696,960.016,99.326,15.131,319.904,2459.284,18.972,239.319,108.340,9.311,543.486,112.375,Normal,95.250,25.394,92.716
22-Sep-22 18:15:00,79.280,4.440,3.274,13.650,0.995,23.240,50.056,2998.125,1.487,1.502,100.000,103.000,23.278,182.432,183.065,356.366,411.254,323.073,325.884,388.953,410.887,556.866,544.766,28.197,29.431,3.480,0.000,363.619,9.273,45.004,44.660,451.400,961.557,98.929,15.124,320.366,2456.344,18.893,238.089,118.724,9.241,543.812,112.048,Normal,95.000,25.445,92.491
22-Sep-22 18:20:00,79.480,5.960,3.277,13.681,0.993,23.208,49.988,3000.375,2.167,2.739,100.000,103.000,23.281,182.650,183.134,356.728,411.291,323.178,325.828,389.895,411.169,555.835,545.054,28.196,29.411,3.686,0.000,364.082,9.303,44.728,44.265,451.539,967.489,99.173,15.126,321.207,2459.428,18.938,238.743,121.327,9.340,543.771,112.098,Normal,95.375,25.443,92.722
22-Sep-22 18:25:00,79.480,2.920,3.282,13.635,0.998,23.220,50.012,2998.125,2.653,2.291,100.000,103.063,23.257,182.419,183.076,356.262,411.048,322.906,325.866,388.754,411.210,556.513,545.050,28.253,29.387,3.656,0.000,363.642,9.298,44.519,43.979,451.477,963.877,99.169,15.124,320.632,2466.611,18.883,238.654,129.229,9.435,543.994,112.470,Normal,95.500,25.451,92.734
22-Sep-22 18:30:00,79.560,4.880,3.278,13.669,0.994,23.225,50.038,3001.500,2.292,2.300,100.000,103.000,23.275,182.691,183.288,356.600,411.479,322.983,325.974,389.412,411.156,556.649,545.200,28.259,29.358,3.647,0.000,363.781,9.306,44.519,44.003,451.549,967.260,98.852,15.122,321.121,2468.939,18.987,237.810,125.271,9.442,544.159,112.253,Normal,95.375,25.448,92.607
22-Sep-22 18:35:00,79.240,5.720,3.268,13.673,0.994,23.221,50.075,3000.750,1.589,1.387,100.000,103.000,23.272,182.722,183.385,356.580,411.428,323.166,326.033,389.235,411.147,557.304,544.972,28.217,29.335,3.643,0.000,363.760,9.277,44.712,44.266,451.500,960.814,98.823,15.119,320.111,2461.426,18.978,237.629,107.915,9.346,544.200,111.832,Normal,95.375,25.380,92.849
22-Sep-22 18:40:00,79.160,6.160,3.271,13.681,0.992,23.175,50.101,3001.875,1.399,1.042,100.000,103.000,23.325,182.695,183.189,356.712,411.362,323.305,326.033,388.837,411.026,557.631,544.963,28.233,29.347,3.478,0.000,364.033,9.272,44.934,44.618,451.600,960.402,99.097,15.113,320.070,2467.782,18.773,238.010,108.342,9.282,544.286,112.066,Normal,95.250,25.333,92.961
22-Sep-22 18:45:00,79.240,8.520,3.277,13.709,0.990,23.203,50.040,2999.625,1.737,0.977,100.000,103.000,23.360,182.697,183.223,356.636,411.364,323.150,326.038,387.536,410.795,556.740,544.879,28.209,29.384,3.469,0.000,364.043,9.272,45.119,44.825,451.600,960.059,99.715,15.129,319.884,2461.372,18.983,240.170,112.987,9.311,543.800,112.373,Normal,95.375,25.270,93.431
22-Sep-22 18:50:00,78.620,7.240,3.243,13.711,0.991,23.257,50.059,3000.375,1.098,1.764,100.000,103.000,23.236,182.565,183.210,356.672,411.245,322.944,325.875,388.006,410.712,555.762,544.656,28.145,29.365,3.531,0.000,363.958,9.285,45.058,44.766,451.992,963.279,98.745,15.136,320.696,2444.822,19.171,238.140,108.700,9.255,543.252,112.018,Normal,95.125,25.259,93.548
22-Sep-22 18:55:00,79.260,8.480,3.273,13.726,0.991,23.200,50.050,3000.750,2.116,2.349,100.000,103.000,23.202,182.506,183.193,356.649,411.223,322.921,325.804,388.962,411.059,555.967,544.857,28.242,29.308,3.579,0.000,363.955,9.307,44.833,44.359,451.800,966.557,99.661,15.125,321.292,2466.460,18.931,239.886,122.990,9.356,543.630,111.918,Normal,95.250,25.212,93.661
22-Sep-22 19:00:00,79.140,7.160,3.270,13.694,0.991,23.240,50.011,3001.875,1.606,2.059,100.000,103.000,23.182,182.604,183.119,356.420,411.224,323.093,325.770,390.012,411.280,556.031,544.912,28.203,29.345,3.529,0.000,363.891,9.304,44.596,44.007,451.821,966.317,98.770,15.126,321.148,2456.419,19.169,237.757,107.943,9.375,543.742,112.383,Normal,95.375,25.218,93.785
22-Sep-22 19:05:00,79.300,5.440,3.277,13.669,0.994,23.175,50.022,3000.375,1.961,2.141,100.000,103.000,23.239,182.775,183.353,356.488,411.479,323.132,325.741,391.097,411.709,556.513,545.218,28.227,29.309,3.631,0.000,363.720,9.306,44.474,43.951,451.634,966.247,99.458,15.115,321.128,2467.241,19.202,238.966,114.655,9.422,544.108,112.153,Normal,95.500,25.153,94.009
22-Sep-22 19:10:00,79.020,4.320,3.271,13.649,0.995,23.124,49.949,2999.250,1.739,1.713,100.000,103.000,23.196,182.768,183.295,356.430,411.098,322.915,325.676,390.139,411.568,556.019,545.079,28.220,29.298,3.579,0.000,363.837,9.291,44.648,44.070,452.000,964.149,99.906,15.128,320.968,2470.220,18.868,240.580,115.686,9.115,543.865,111.893,Normal,95.375,25.141,94.010
22-Sep-22 19:15:00,79.400,3.560,3.282,13.636,0.996,23.217,50.009,3001.125,2.229,2.842,100.000,103.000,23.258,182.636,183.192,356.509,411.147,322.867,325.749,389.996,411.235,555.802,545.106,28.262,29.314,3.655,0.000,363.974,9.322,44.889,44.397,452.000,970.056,99.236,15.125,321.765,2468.585,19.072,238.867,107.748,9.476,543.659,111.992,Normal,95.500,25.136,94.125
22-Sep-22 19:20:00,78.700,3.280,3.254,13.633,0.996,23.290,49.979,3001.125,0.775,1.255,100.000,103.000,23.330,182.330,182.935,356.504,411.359,322.882,325.702,390.733,411.424,555.705,544.942,28.139,29.339,3.672,0.000,363.663,9.283,45.008,44.744,451.700,962.101,99.307,15.132,320.274,2439.852,18.974,239.320,119.896,9.318,543.800,112.366,Normal,95.250,25.158,94.244
22-Sep-22 19:25:00,79.000,4.080,3.268,13.642,0.996,23.202,50.035,3001.875,1.940,2.292,100.000,103.000,23.281,182.581,183.190,356.325,411.210,322.749,325.529,389.627,411.338,555.584,545.018,28.264,29.254,3.616,0.000,363.756,9.317,45.124,44.838,452.000,968.928,100.409,15.134,321.485,2469.581,19.074,242.036,114.839,9.252,543.685,112.044,Normal,95.250,25.206,94.007
22-Sep-22 19:30:00,78.940,4.440,3.263,13.672,0.994,23.165,50.090,3001.125,1.738,2.312,100.000,102.875,23.230,182.476,183.178,356.369,411.037,322.738,325.632,390.190,411.473,556.285,545.093,28.242,29.305,3.496,0.000,363.718,9.311,44.995,44.638,451.603,966.199,100.415,15.133,321.090,2470.088,19.177,242.019,116.673,9.381,543.958,111.934,Normal,95.250,25.208,93.662
22-Sep-22 19:35:00,79.220,4.720,3.281,13.648,0.994,23.150,50.059,3000.375,1.964,1.054,100.000,103.000,23.226,182.343,182.980,356.342,411.286,322.999,325.802,391.304,411.853,557.275,545.084,28.244,29.368,3.525,0.000,363.668,9.284,44.725,44.290,451.800,958.872,98.845,15.117,320.024,2472.718,18.889,237.579,111.070,9.397,544.402,112.348,Normal,95.125,25.217,93.538
22-Sep-22 19:40:00,79.080,3.000,3.273,13.633,0.996,23.225,50.002,3001.125,0.977,0.527,100.000,103.000,23.259,182.406,182.921,356.775,411.410,323.182,325.849,390.609,411.629,557.083,545.013,28.218,29.342,3.573,0.000,363.940,9.273,44.542,43.989,452.000,956.789,99.319,15.119,319.770,2460.156,18.874,238.822,121.244,9.297,544.221,112.229,Normal,95.125,25.214,93.778
22-Sep-22 19:45:00,79.120,4.360,3.278,13.630,0.996,23.230,49.987,2998.500,1.729,2.174,100.000,103.063,23.355,182.555,183.052,356.542,410.840,322.757,325.545,387.745,410.719,555.830,544.839,28.213,29.288,3.493,0.000,364.192,9.305,44.499,43.967,451.994,967.449,98.601,15.133,321.433,2458.731,18.938,237.666,107.930,9.409,543.403,111.993,Normal,95.250,25.157,94.012
22-Sep-22 19:50:00,79.180,3.280,3.276,13.639,0.996,23.245,49.992,3000.750,1.414,1.411,100.000,103.000,23.366,182.388,183.077,356.523,411.030,322.740,325.588,389.321,411.094,555.748,544.849,28.232,29.300,3.494,0.000,363.762,9.292,44.687,44.206,452.081,963.784,99.291,15.136,320.726,2460.876,18.930,239.437,107.847,9.326,543.568,112.181,Normal,95.375,25.157,94.127
22-Sep-22 19:55:00,79.200,4.360,3.274,13.654,0.996,23.165,50.028,3001.500,1.299,1.347,100.000,103.000,23.325,182.412,183.055,356.632,411.241,322.839,325.590,388.951,411.187,555.741,544.815,28.221,29.346,3.597,0.000,363.902,9.289,44.878,44.461,451.979,964.238,99.351,15.135,320.673,2466.749,18.934,239.543,119.801,9.330,543.300,112.166,Normal,95.625,25.038,94.245
22-Sep-22 20:00:00,79.140,2.600,3.267,13.645,0.997,23.165,50.055,3001.500,1.414,2.092,100.000,103.000,23.387,182.583,183.201,356.706,411.169,323.107,325.682,389.987,411.198,556.622,545.271,28.235,29.280,3.620,0.000,364.110,9.305,45.030,44.742,452.116,966.990,100.062,15.117,321.373,2469.013,18.936,240.501,123.523,9.222,544.203,111.901,Normal,95.500,25.035,94.713
22-Sep-22 20:05:00,79.200,1.560,3.281,13.607,0.999,23.250,49.925,3000.000,1.842,2.205,100.000,103.000,23.399,182.462,183.189,356.719,411.215,323.167,325.768,390.034,411.169,555.998,545.269,28.165,29.277,3.541,0.000,364.331,9.302,45.152,44.843,451.838,967.198,99.151,15.114,321.243,2447.175,18.928,238.200,114.895,9.237,544.068,111.971,Normal,95.750,25.041,94.712
22-Sep-22 20:10:00,79.060,2.160,3.273,13.611,0.997,23.240,49.979,3002.250,1.066,1.454,100.000,103.000,23.539,182.585,183.093,356.851,411.274,322.921,325.836,387.953,410.569,555.632,544.994,28.159,29.307,3.540,0.000,364.689,9.283,44.949,44.633,452.293,963.645,98.926,15.137,320.803,2448.499,18.820,238.585,123.501,9.158,543.600,112.302,Normal,95.375,25.031,94.941
22-Sep-22 20:15:00,79.300,2.600,3.285,13.616,0.998,23.186,49.993,3000.375,2.566,2.667,100.000,103.000,23.655,182.555,183.059,357.013,411.258,323.260,326.052,386.733,410.285,555.797,545.106,28.236,29.316,3.557,0.000,364.754,9.316,44.691,44.238,452.100,971.707,99.621,15.137,321.816,2466.750,18.910,240.296,127.843,9.507,543.741,111.996,Normal,95.625,25.097,94.830
22-Sep-22 20:20:00,79.400,3.120,3.287,13.633,0.996,23.150,50.038,2999.625,2.458,2.134,100.000,103.000,23.506,182.577,183.186,356.630,411.135,323.085,325.928,387.928,410.632,556.448,544.798,28.287,29.254,3.550,0.000,363.952,9.312,44.544,43.976,452.214,965.318,99.815,15.114,321.044,2479.561,19.190,239.801,106.102,9.489,543.906,112.038,Normal,95.500,25.152,94.591
22-Sep-22 20:25:00,79.480,1.840,3.294,13.599,0.998,23.186,50.078,3001.500,1.913,1.188,100.000,103.000,23.472,182.629,183.184,356.945,411.549,323.430,325.978,390.350,411.185,557.550,544.885,28.277,29.218,3.428,0.000,363.902,9.295,44.505,43.977,451.800,959.953,99.746,15.111,320.292,2473.457,18.873,239.505,116.117,9.394,544.400,112.332,Normal,95.125,25.153,94.595
22-Sep-22 20:30:00,78.600,4.200,3.254,13.660,0.996,23.235,50.091,3001.875,0.972,0.782,100.000,103.000,23.526,182.671,183.210,356.820,411.493,323.226,325.870,389.751,411.254,557.112,544.981,28.225,29.291,3.588,0.000,363.813,9.279,44.695,44.211,452.200,959.936,99.065,15.119,320.091,2459.802,18.880,238.205,107.251,9.288,544.235,112.201,Normal,95.250,25.207,94.359
22-Sep-22 20:35:00,78.960,0.200,3.285,13.569,-0.999,23.245,50.039,3000.750,1.053,1.092,100.000,103.000,23.578,182.735,183.343,356.769,411.362,323.079,325.726,388.344,411.012,556.360,544.913,28.217,29.325,3.560,0.000,363.995,9.286,44.900,44.575,452.092,962.391,98.608,15.136,320.466,2457.461,18.810,237.806,110.282,9.402,543.700,111.981,Normal,95.375,25.208,94.358
22-Sep-22 20:40:00,79.280,2.760,3.286,13.602,0.996,23.220,50.019,3000.375,1.392,1.944,100.000,103.000,23.516,182.855,183.463,356.417,411.127,322.731,325.673,387.603,410.705,555.750,544.866,28.248,29.347,3.687,0.000,363.800,9.308,45.073,44.771,452.200,968.939,99.223,15.135,321.544,2465.618,19.168,239.233,105.544,9.415,543.600,112.260,Normal,95.250,25.279,94.367
22-Sep-22 20:45:00,78.300,4.560,3.241,13.645,0.996,23.220,50.059,3000.000,0.000,0.592,100.000,103.000,23.515,182.553,183.190,356.448,411.113,322.855,325.730,389.445,411.055,555.774,544.866,28.114,29.373,3.626,0.000,363.762,9.264,45.108,44.794,452.277,957.419,98.974,15.140,320.093,2442.319,18.984,238.827,125.591,9.211,543.622,112.253,Normal,95.500,25.331,94.362
22-Sep-22 20:50:00,79.480,3.960,3.292,13.624,0.996,23.155,49.998,3002.250,2.057,2.005,100.000,103.000,23.501,182.895,183.565,356.563,411.206,322.694,325.599,386.968,410.687,555.253,544.637,28.236,29.354,3.662,0.000,364.021,9.319,44.868,44.475,452.200,968.403,99.725,15.137,321.471,2471.368,19.199,240.543,105.787,9.465,543.280,112.048,Normal,95.625,25.327,94.248
22-Sep-22 20:55:00,79.420,3.120,3.284,13.628,0.997,23.120,49.993,3001.125,1.606,2.008,100.000,103.000,23.451,182.631,183.420,356.551,411.214,322.803,325.608,389.279,410.971,555.805,544.977,28.258,29.321,3.562,0.000,363.783,9.311,44.589,44.067,452.297,967.935,99.679,15.122,321.631,2478.179,19.162,239.791,108.253,9.365,543.743,112.139,Normal,95.625,25.383,94.121
22-Sep-22 21:00:00,79.220,3.560,3.279,13.633,0.996,23.170,50.047,3000.750,2.212,1.916,100.000,103.000,23.405,182.573,183.288,356.501,411.222,322.565,325.749,390.005,411.335,556.545,545.075,28.304,29.363,3.514,0.000,363.748,9.315,44.503,43.954,452.183,965.320,99.030,15.126,321.261,2481.312,19.192,238.413,105.015,9.268,543.952,112.285,Normal,95.500,25.396,94.119
22-Sep-22 21:05:00,79.260,2.800,3.287,13.620,0.998,23.173,50.068,2998.125,1.574,1.181,100.000,103.000,23.332,182.916,183.369,356.384,411.219,323.017,325.686,391.132,411.622,557.380,545.113,28.246,29.274,3.551,0.000,363.564,9.292,44.623,44.115,452.095,959.950,100.656,15.114,320.447,2470.553,18.927,241.807,105.281,9.109,544.500,112.066,Normal,95.500,25.394,93.777
22-Sep-22 21:10:00,79.260,3.640,3.285,13.646,0.997,23.222,50.053,3001.500,2.060,1.753,100.000,103.000,23.270,183.017,183.559,356.565,411.284,322.958,325.704,390.575,411.606,556.425,544.963,28.258,29.333,3.489,0.000,363.669,9.310,44.883,44.493,452.000,967.769,100.352,15.120,321.536,2468.142,18.904,241.314,102.907,9.250,544.184,111.941,Normal,95.375,25.332,94.126
