Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
22-Sep-22 21:15:00,79.320,1.720,3.291,13.596,0.998,23.257,50.075,3000.750,1.337,0.854,100.000,103.000,23.386,182.695,183.389,356.683,411.308,322.986,325.941,389.994,411.410,557.381,544.884,28.262,29.368,3.689,0.000,363.942,9.284,45.075,44.798,451.910,960.884,99.830,15.111,320.394,2464.484,18.834,239.683,125.756,9.241,544.341,112.238,Normal,95.125,25.268,94.361
22-Sep-22 21:20:00,78.940,1.680,3.270,13.616,0.998,23.205,50.070,3001.875,0.759,0.375,100.000,103.000,23.463,182.642,183.266,356.770,411.390,323.011,325.827,389.107,411.053,556.495,544.859,28.212,29.359,3.666,0.000,363.979,9.275,45.130,44.781,452.000,955.869,98.722,15.132,319.729,2461.485,18.851,237.892,116.282,9.233,543.946,112.265,Normal,95.250,25.336,94.360
22-Sep-22 21:25:00,79.180,2.640,3.275,13.628,0.997,23.125,50.007,3002.250,1.143,1.224,100.000,103.000,23.482,182.651,183.264,356.852,411.262,322.958,325.671,387.606,410.690,556.153,544.924,28.213,29.369,3.547,0.000,364.152,9.290,44.875,44.449,451.872,963.573,98.934,15.137,320.868,2470.063,18.815,238.605,108.651,9.468,543.682,111.962,Normal,95.375,25.339,94.232
22-Sep-22 21:30:00,79.260,2.240,3.282,13.618,0.998,23.171,49.986,3001.500,2.098,2.582,100.000,103.000,23.489,182.792,183.331,356.541,410.964,322.489,325.536,386.578,410.161,555.090,544.886,28.278,29.389,3.602,0.000,364.119,9.337,44.649,44.101,451.800,973.763,99.119,15.144,322.660,2476.977,19.116,239.356,112.089,9.667,543.202,112.064,Normal,95.625,25.333,94.250
22-Sep-22 21:35:00,79.040,0.800,3.274,13.603,0.999,23.224,50.040,3000.750,1.289,1.027,100.000,103.000,23.654,182.604,183.315,356.990,411.501,323.022,325.934,388.165,410.671,556.976,545.087,28.225,29.359,3.452,0.000,364.473,9.290,44.519,43.962,452.000,962.667,99.717,15.129,320.538,2462.508,18.798,240.168,119.589,9.491,544.250,112.360,Normal,95.500,25.271,94.532
22-Sep-22 21:40:00,78.940,0.960,3.268,13.615,1.000,23.209,49.998,3001.875,0.407,0.626,100.000,103.000,23.912,183.097,183.725,357.281,411.690,323.612,326.299,388.278,410.731,557.017,545.190,28.140,29.297,3.404,0.000,364.754,9.270,44.600,44.135,451.714,959.537,99.157,15.123,320.021,2448.133,18.616,238.585,104.740,9.510,544.406,112.086,Normal,95.375,25.201,95.059
22-Sep-22 21:45:00,78.980,-0.160,3.280,13.587,-0.999,23.253,50.004,3003.375,1.111,0.900,100.000,103.000,23.972,183.415,184.013,357.266,411.636,323.286,326.004,386.504,410.516,556.197,545.030,28.166,29.318,3.505,0.000,364.617,9.282,44.850,44.419,451.900,961.967,98.185,15.146,320.510,2448.631,18.582,237.186,120.139,9.498,543.750,111.989,Normal,95.250,25.160,95.180
22-Sep-22 21:50:00,79.040,2.400,3.280,13.619,0.998,23.232,49.977,3003.375,1.772,1.421,100.000,103.000,23.878,183.459,184.109,357.009,411.421,323.369,326.086,386.694,410.555,555.857,545.094,28.206,29.289,3.409,0.000,364.693,9.299,45.062,44.731,451.613,965.757,99.533,15.134,320.891,2456.164,18.956,239.956,119.448,9.482,543.904,112.248,Normal,95.500,25.129,95.423
22-Sep-22 21:55:00,78.920,2.840,3.274,13.606,0.997,23.227,49.973,3001.125,1.218,0.954,100.000,103.000,23.837,183.355,183.748,357.085,411.699,323.492,326.305,387.861,410.766,556.992,545.127,28.163,29.325,3.361,0.000,364.808,9.274,45.065,44.771,451.800,960.921,100.218,15.128,320.383,2450.676,18.842,241.333,114.412,9.408,544.348,112.406,Normal,95.625,25.154,95.298
22-Sep-22 22:00:00,79.340,5.040,3.290,13.650,0.994,23.210,50.008,3000.000,2.781,2.403,100.000,103.000,23.787,183.350,184.050,357.086,411.344,323.285,326.183,385.716,410.117,556.509,544.999,28.265,29.280,3.510,0.000,365.071,9.309,44.853,44.493,452.470,967.477,98.190,15.131,321.469,2469.179,18.672,236.567,122.317,9.478,543.900,112.000,Normal,95.500,25.217,95.292
22-Sep-22 22:05:00,79.300,5.040,3.290,13.655,0.995,23.100,50.065,2996.250,2.577,1.468,100.000,103.000,23.871,183.402,184.171,357.134,411.131,323.388,326.213,385.389,409.937,557.899,545.092,28.272,29.253,3.453,0.000,364.465,9.288,44.632,44.108,451.826,963.178,98.473,15.121,320.633,2482.313,18.921,236.845,122.319,9.382,544.351,112.068,Normal,95.375,25.155,95.529
22-Sep-22 22:10:00,79.180,7.680,3.283,13.688,0.992,23.145,50.020,3000.000,1.605,1.093,100.000,103.000,24.007,183.252,183.936,357.226,411.216,323.414,326.254,384.120,409.449,556.852,544.781,28.225,29.256,3.338,0.000,364.526,9.283,44.489,43.958,452.131,964.023,98.752,15.130,320.721,2468.819,18.668,237.882,120.370,9.405,543.801,112.527,Normal,95.625,25.214,95.650
22-Sep-22 22:15:00,79.260,8.840,3.280,13.723,0.990,23.275,50.010,3001.125,2.323,2.180,100.000,103.000,23.983,183.058,183.737,357.330,411.231,323.452,326.273,384.076,409.315,556.343,544.890,28.209,29.315,3.508,0.000,365.127,9.307,44.651,44.163,452.200,968.931,99.336,15.135,321.540,2453.499,18.859,239.509,124.292,9.513,543.700,112.236,Normal,95.500,25.153,95.289
22-Sep-22 22:20:00,79.160,10.880,3.282,13.767,0.987,23.215,50.083,3003.375,2.056,2.028,100.000,103.000,24.043,183.275,183.732,357.723,411.773,323.817,326.564,385.912,409.768,557.846,545.354,28.244,29.338,3.637,0.000,365.364,9.304,44.874,44.414,452.366,970.036,99.747,15.121,321.591,2465.673,18.699,239.920,102.507,9.399,544.728,111.917,Normal,95.250,25.215,95.172
22-Sep-22 22:25:00,79.120,7.600,3.284,13.696,0.992,23.205,50.045,3002.250,1.538,1.026,100.000,103.000,24.105,182.973,183.490,357.822,411.785,323.802,326.599,384.357,409.488,557.364,544.907,28.207,29.323,3.694,0.000,365.291,9.279,45.120,44.782,452.401,962.549,98.585,15.136,320.260,2460.194,18.664,237.743,121.696,9.395,544.119,112.362,Normal,95.625,25.274,94.940
22-Sep-22 22:30:00,79.040,6.320,3.284,13.668,0.992,23.210,50.011,3001.875,2.260,1.430,100.000,103.000,24.020,183.060,183.693,357.402,411.667,323.569,326.395,384.734,409.583,556.125,544.413,28.244,29.328,3.699,0.000,364.659,9.300,45.118,44.731,452.216,964.505,99.214,15.135,320.819,2465.745,18.840,239.218,123.389,9.471,543.412,112.439,Normal,95.500,25.267,94.709
22-Sep-22 22:35:00,78.840,9.120,3.271,13.747,0.990,23.225,50.078,3003.000,0.927,1.100,100.000,103.000,23.721,183.105,183.637,357.204,411.669,323.342,326.276,386.671,410.122,556.467,544.567,28.222,29.320,3.683,0.000,364.474,9.290,44.912,44.393,452.300,963.882,99.157,15.143,320.881,2461.183,18.755,239.405,104.539,9.579,543.592,112.033,Normal,95.000,25.276,94.712
22-Sep-22 22:40:00,78.960,9.600,3.274,13.753,0.988,23.216,50.030,2998.875,1.887,2.564,100.000,103.000,23.773,182.876,183.572,356.781,411.436,323.258,326.241,387.699,410.377,556.610,545.257,28.256,29.312,3.656,0.000,364.285,9.319,44.591,44.032,451.800,970.056,98.905,15.119,321.678,2468.108,19.180,237.806,107.509,9.496,544.188,112.128,Normal,95.000,25.210,94.593
22-Sep-22 22:45:00,78.880,10.480,3.279,13.758,0.987,23.195,50.053,2998.125,1.356,1.066,100.000,103.000,23.576,182.617,183.197,356.593,411.434,323.086,326.076,388.149,410.571,556.993,544.963,28.213,29.331,3.541,0.000,363.641,9.287,44.541,43.995,452.000,962.625,99.083,15.118,320.759,2461.862,18.933,238.178,128.506,9.363,544.100,112.467,Normal,95.125,25.212,94.361
22-Sep-22 22:50:00,78.980,9.880,3.272,13.767,0.988,23.193,49.938,2995.875,1.058,1.576,100.000,103.000,23.559,182.796,183.328,356.654,411.071,323.053,325.925,387.884,410.446,556.215,544.856,28.180,29.351,3.650,0.000,364.324,9.290,44.714,44.165,451.800,966.398,100.183,15.124,321.135,2457.004,18.896,241.084,105.787,9.343,543.794,112.123,Normal,95.375,25.272,94.359
22-Sep-22 22:55:00,79.180,7.920,3.280,13.716,0.991,23.190,50.038,3001.125,1.663,1.823,100.000,103.000,23.543,182.818,183.272,356.796,411.343,322.974,325.908,388.230,410.383,555.976,544.840,28.201,29.338,3.681,0.000,363.979,9.314,44.952,44.514,452.205,967.891,98.973,15.128,321.438,2461.498,18.948,238.340,107.757,9.437,543.628,111.982,Normal,95.375,25.337,94.355
22-Sep-22 23:00:00,79.160,7.400,3.290,13.675,0.992,23.200,50.018,2997.000,2.030,2.376,100.000,103.000,23.584,182.806,183.319,356.586,411.164,322.827,325.877,388.976,410.578,556.292,544.952,28.233,29.388,3.720,0.000,364.021,9.315,45.146,44.795,451.925,967.864,99.685,15.127,321.574,2466.133,19.034,240.022,113.785,9.409,543.950,112.379,Normal,95.375,25.270,94.596
22-Sep-22 23:05:00,79.240,8.320,3.291,13.716,0.991,23.199,50.007,2997.750,1.549,1.887,100.000,103.000,23.666,182.961,183.494,356.572,411.337,322.880,326.067,389.239,410.785,556.878,545.057,28.226,29.271,3.619,0.000,363.947,9.299,45.065,44.665,451.907,963.288,99.056,15.122,320.600,2463.511,18.899,238.292,128.636,9.511,544.100,112.353,Normal,95.500,25.218,94.576
22-Sep-22 23:10:00,79.580,9.440,3.302,13.739,0.990,23.235,50.044,2998.125,2.143,2.164,100.000,103.000,23.595,182.669,183.360,356.880,411.325,323.021,326.073,389.002,410.803,557.393,545.263,28.296,29.342,3.734,0.000,364.052,9.314,44.775,44.322,451.589,966.250,100.116,15.110,321.129,2473.826,19.081,240.337,105.482,9.514,544.390,111.950,Normal,95.375,25.152,94.481
22-Sep-22 23:15:00,78.880,11.200,3.265,13.812,0.987,23.223,50.111,3002.250,0.758,0.814,100.000,103.000,23.653,182.670,183.305,356.995,411.713,323.011,325.962,388.391,410.720,556.980,544.905,28.212,29.346,3.675,0.000,363.874,9.285,44.591,43.984,451.600,960.425,98.897,15.129,320.198,2459.220,18.782,238.220,110.633,9.408,544.027,112.233,Normal,95.125,25.162,94.714
22-Sep-22 23:20:00,79.440,8.320,3.290,13.742,0.990,23.195,50.044,3000.750,0.924,0.962,100.000,103.000,23.631,182.680,183.186,356.740,411.307,322.971,325.917,387.890,410.447,557.026,544.839,28.198,29.320,3.594,0.000,363.997,9.284,44.558,43.970,451.700,961.436,98.619,15.133,320.480,2460.425,18.809,237.696,125.719,9.430,543.921,112.390,Normal,95.125,25.208,94.819
22-Sep-22 23:25:00,79.340,10.000,3.293,13.741,0.988,23.110,49.995,2995.875,2.149,1.742,100.000,103.000,23.610,182.871,183.501,356.525,411.242,322.805,325.943,387.471,410.307,556.134,544.992,28.215,29.328,3.607,0.000,363.989,9.294,44.805,44.308,451.456,966.953,99.615,15.134,321.331,2471.534,19.186,240.132,125.941,9.533,543.800,112.093,Normal,95.500,25.273,94.939
22-Sep-22 23:30:00,79.380,8.840,3.288,13.737,0.989,23.248,50.028,3001.500,2.034,1.911,100.000,103.000,23.634,182.741,183.296,357.075,411.599,323.274,326.135,388.874,410.729,556.933,545.248,28.260,29.335,3.602,0.000,364.178,9.305,45.062,44.622,451.401,966.359,99.181,15.119,321.081,2464.698,19.071,238.468,105.235,9.435,544.350,112.025,Normal,95.250,25.326,95.059
22-Sep-22 23:35:00,79.640,5.440,3.295,13.678,0.993,23.200,50.040,3000.750,2.416,2.313,100.000,103.000,23.650,182.766,183.384,356.940,411.470,323.342,326.135,389.448,410.806,557.260,545.297,28.261,29.336,3.423,0.000,364.272,9.310,45.129,44.823,451.584,968.003,98.905,15.108,321.515,2470.256,19.010,237.352,105.155,9.538,544.550,112.275,Normal,95.500,25.268,94.938
22-Sep-22 23:40:00,79.360,7.080,3.284,13.696,0.992,23.238,50.016,3001.500,1.844,0.745,100.000,103.063,23.767,182.928,183.305,357.276,411.961,323.371,326.165,389.376,410.905,557.166,544.977,28.227,29.373,3.437,0.000,364.000,9.275,44.995,44.592,451.600,959.141,99.817,15.124,319.871,2460.651,18.884,240.218,109.203,9.416,544.199,112.231,Normal,95.375,25.331,94.943
22-Sep-22 23:45:00,79.100,5.000,3.279,13.665,0.994,23.230,49.955,3000.000,1.874,2.197,100.000,103.000,23.702,182.621,182.964,356.666,411.266,322.910,325.937,388.507,410.674,555.636,544.867,28.167,29.365,3.338,0.000,364.038,9.298,44.742,44.188,451.709,970.375,100.191,15.121,321.742,2450.044,19.114,241.001,122.964,9.543,543.900,112.113,Normal,95.625,25.389,95.054
22-Sep-22 23:50:00,78.900,5.520,3.266,13.695,0.993,23.195,50.016,3001.500,2.071,2.073,100.000,103.000,23.752,182.627,183.053,356.742,411.296,322.980,325.988,389.075,410.865,556.085,545.011,28.239,29.403,3.473,0.000,364.040,9.304,44.544,43.948,451.798,968.689,100.188,15.120,321.342,2467.056,19.009,240.921,109.761,9.496,544.050,112.166,Normal,95.375,25.455,94.948
22-Sep-22 23:55:00,78.920,8.240,3.265,13.735,0.990,23.217,50.014,3001.875,1.006,0.759,100.000,103.000,23.677,182.481,183.116,357.010,411.483,323.092,325.976,389.532,410.978,556.537,544.900,28.171,29.377,3.386,0.000,363.925,9.274,44.546,44.061,452.000,959.974,100.480,15.124,320.133,2453.038,19.055,241.822,116.967,9.407,544.092,112.467,Normal,95.625,25.396,94.942
23-Sep-22 00:00:00,78.980,4.040,3.278,13.650,0.996,23.225,49.976,2997.750,1.159,1.209,100.000,103.000,23.698,182.517,182.929,356.308,411.212,322.820,325.702,388.394,410.817,555.779,544.835,28.166,29.408,3.462,0.000,363.803,9.272,44.757,44.326,452.700,961.158,99.786,15.148,320.446,2451.698,18.881,241.119,104.865,9.383,543.586,112.176,Normal,95.500,25.396,94.947
23-Sep-22 00:05:00,79.600,6.640,3.303,13.680,0.992,23.217,49.995,2997.375,2.603,2.471,100.000,103.000,23.598,182.870,183.219,356.292,410.870,322.607,325.582,385.808,410.021,555.872,544.943,28.245,29.348,3.459,0.000,364.030,9.314,45.024,44.621,452.330,970.766,98.599,15.133,322.007,2466.020,19.117,237.652,115.636,9.537,543.650,111.954,Normal,95.375,25.392,95.174
23-Sep-22 00:10:00,79.420,7.360,3.286,13.714,0.992,23.220,50.060,2997.000,1.949,1.728,100.000,103.000,23.681,182.803,183.420,356.889,411.294,323.054,325.996,388.845,410.626,557.529,545.092,28.236,29.375,3.541,0.000,364.345,9.295,45.187,44.798,452.300,964.527,100.371,15.128,320.852,2464.090,18.888,241.700,119.460,9.459,544.486,112.303,Normal,95.250,25.389,95.059
23-Sep-22 00:15:00,78.480,4.080,3.248,13.694,0.994,23.190,50.030,2997.000,0.581,1.373,100.000,103.000,23.898,182.930,183.398,357.007,411.392,323.306,326.201,387.364,410.139,556.434,544.913,28.143,29.335,3.785,0.000,364.744,9.276,44.937,44.591,452.253,963.395,99.502,15.130,320.482,2451.608,18.741,239.695,115.577,9.431,543.950,112.406,Normal,95.125,25.396,95.301
23-Sep-22 00:20:00,79.180,1.840,3.289,13.615,0.999,23.140,50.038,3000.750,1.945,1.540,100.000,103.000,24.038,182.963,183.645,357.313,411.668,323.301,326.216,386.007,409.958,556.590,544.945,28.240,29.395,3.811,0.000,364.720,9.305,44.672,44.166,451.898,966.407,98.483,15.140,320.875,2472.878,18.840,237.651,120.261,9.503,543.844,111.951,Normal,95.250,25.327,95.177
23-Sep-22 00:25:00,79.000,1.920,3.274,13.633,0.997,23.235,50.061,3002.250,1.599,1.302,100.000,103.000,24.007,183.282,183.982,357.842,412.118,323.602,326.561,387.238,410.225,557.003,544.751,28.235,29.342,3.790,0.000,364.985,9.296,44.553,44.005,451.500,965.209,99.068,15.161,320.700,2462.376,18.889,239.957,108.046,9.468,543.993,112.021,Normal,95.250,25.337,95.174
23-Sep-22 00:30:00,78.820,2.560,3.266,13.647,0.997,23.250,49.998,3001.875,1.528,0.167,100.000,103.000,24.138,183.180,183.769,357.662,412.114,323.715,326.516,387.459,410.442,556.735,544.961,28.121,29.376,3.719,0.000,364.764,9.263,44.660,44.148,450.658,956.684,100.006,15.153,319.291,2441.011,18.802,241.867,123.406,9.427,544.150,112.453,Normal,95.000,25.333,94.943
23-Sep-22 00:35:00,78.920,-3.080,3.289,13.554,-0.996,23.210,49.965,3003.750,0.765,-0.111,100.000,103.000,24.077,183.145,183.579,357.465,412.005,323.512,326.234,384.885,409.975,555.957,544.113,28.122,29.371,3.745,0.000,364.709,9.259,44.898,44.497,450.700,956.408,98.726,15.153,319.172,2445.426,18.697,238.787,104.923,9.504,543.236,112.204,Normal,94.875,25.272,94.592
23-Sep-22 00:40:00,79.360,1.400,3.298,13.620,0.999,23.210,50.002,2998.500,2.573,2.254,100.000,103.000,24.302,183.152,183.756,357.658,411.853,323.642,326.602,385.812,409.989,557.267,544.915,28.214,29.369,3.750,0.000,365.287,9.300,45.062,44.723,450.300,968.217,98.899,15.127,321.165,2461.489,18.674,238.126,101.362,9.495,544.200,111.898,Normal,95.375,25.273,94.363
23-Sep-22 00:45:00,79.040,0.280,3.276,13.595,-0.999,23.200,50.042,3003.375,0.880,1.483,100.000,103.000,24.276,183.567,184.112,357.732,411.885,323.690,326.699,383.976,409.452,556.969,544.908,28.183,29.351,3.751,0.000,365.148,9.291,45.018,44.672,450.000,965.384,99.984,15.135,320.607,2457.182,18.680,241.054,100.757,9.610,543.939,112.321,Normal,95.250,25.328,94.248
23-Sep-22 00:50:00,79.320,-0.080,3.304,13.541,-1.000,23.150,49.947,2997.750,2.371,2.810,100.000,103.000,24.321,183.486,184.092,357.615,411.674,323.591,326.689,384.793,409.505,555.926,545.192,28.179,29.409,3.721,0.000,365.133,9.314,44.776,44.315,450.100,973.519,98.904,15.140,321.839,2461.412,18.933,238.672,104.250,9.608,543.725,112.377,Normal,95.625,25.326,94.244
23-Sep-22 00:55:00,78.960,0.080,3.278,13.581,1.000,23.165,49.913,3002.250,2.344,2.739,100.000,103.000,24.119,183.217,183.762,357.586,411.705,323.495,326.523,384.689,409.726,555.422,544.971,28.201,29.363,3.675,0.000,365.147,9.309,44.552,44.039,450.363,972.895,98.879,15.139,321.908,2463.843,18.891,238.567,120.828,9.608,543.533,112.089,Normal,95.500,25.386,94.248
23-Sep-22 01:00:00,78.400,-2.960,3.275,13.537,-0.996,23.206,49.983,3002.625,1.199,0.163,100.000,103.000,24.178,183.183,183.866,357.653,411.878,323.535,326.599,384.447,409.862,556.519,544.881,28.128,29.375,3.514,0.000,364.580,9.254,44.502,43.982,450.597,955.946,98.550,15.146,319.143,2446.392,18.716,238.061,106.190,9.409,543.638,112.064,Normal,95.375,25.387,94.122
23-Sep-22 01:05:00,79.440,-7.280,3.328,13.477,-0.991,23.170,50.001,3000.000,2.264,2.040,100.000,103.000,23.975,183.370,183.763,357.052,411.183,323.274,326.170,383.332,409.279,556.415,544.486,28.207,29.341,3.575,0.000,364.307,9.297,44.647,44.181,451.005,966.114,98.568,15.140,321.007,2464.093,19.031,237.880,101.145,9.523,543.433,112.467,Normal,95.250,25.393,93.545
23-Sep-22 01:10:00,78.900,-4.400,3.298,13.523,-0.995,23.171,50.052,3000.375,1.849,2.053,100.000,103.000,23.807,183.158,183.736,356.998,411.493,323.451,326.211,386.034,410.094,556.824,544.698,28.221,29.265,3.592,0.000,364.221,9.294,44.864,44.486,451.339,967.111,99.571,15.123,320.944,2465.332,19.013,239.576,111.939,9.299,543.962,112.302,Normal,95.375,25.381,93.546
23-Sep-22 01:15:00,79.440,-4.920,3.320,13.509,-0.994,23.164,50.060,3001.500,2.573,2.088,100.000,103.000,23.692,182.740,183.265,356.873,411.631,323.214,326.267,389.328,410.916,556.974,545.229,28.259,29.288,3.454,0.000,363.932,9.304,44.993,44.751,451.500,967.085,98.905,15.116,321.118,2472.934,19.112,237.682,103.058,9.372,544.400,111.931,Normal,95.625,25.452,93.658
23-Sep-22 01:20:00,79.460,-7.160,3.342,13.459,-0.991,23.228,50.034,3000.750,2.407,1.851,100.000,103.000,23.685,182.546,183.087,357.075,411.676,323.312,326.294,389.553,410.953,557.628,545.012,28.252,29.351,3.546,0.000,364.176,9.296,44.995,44.690,451.799,965.239,99.783,15.106,321.065,2466.244,18.811,239.395,102.240,9.270,544.538,112.184,Normal,95.375,25.388,93.662
23-Sep-22 01:25:00,78.780,-7.800,3.317,13.444,-0.991,23.235,49.944,2996.625,1.280,1.198,100.000,103.000,23.853,182.852,183.449,357.183,411.478,323.425,326.299,388.393,410.585,557.022,545.360,28.121,29.331,3.505,0.000,364.591,9.264,44.798,44.355,452.035,961.360,99.806,15.126,320.039,2442.472,18.783,240.281,103.276,9.500,544.569,112.414,Normal,95.250,25.329,93.888
23-Sep-22 01:30:00,79.060,-4.400,3.300,13.507,-0.994,23.205,49.929,2999.625,1.788,2.563,100.000,103.000,24.072,183.437,183.748,357.417,411.465,323.524,326.292,384.261,409.464,556.212,545.008,28.166,29.356,3.660,0.000,365.533,9.300,44.515,44.030,452.203,970.660,99.662,15.139,321.685,2452.965,18.764,240.465,100.171,9.093,543.729,112.032,Normal,95.250,25.272,94.005
23-Sep-22 01:35:00,78.880,-5.480,3.298,13.496,-0.992,23.219,49.948,2997.750,1.197,2.314,100.000,103.000,24.295,183.685,184.306,357.439,411.485,323.841,326.592,384.439,409.355,556.242,545.504,28.124,29.342,3.649,0.000,365.574,9.282,44.430,43.961,451.700,967.898,99.454,15.138,320.982,2444.737,18.743,239.922,102.348,9.106,544.235,111.921,Normal,95.375,25.272,94.362
23-Sep-22 01:40:00,79.120,-8.000,3.335,13.420,-0.990,23.216,49.936,3002.625,2.711,2.035,100.000,103.000,24.294,184.434,184.907,357.761,411.442,323.534,326.471,381.176,408.498,554.748,544.508,28.158,29.303,3.656,0.000,365.530,9.298,44.610,44.165,451.941,970.539,98.880,15.163,321.338,2450.190,18.992,239.561,110.844,9.021,542.514,112.387,Normal,95.750,25.218,94.829
23-Sep-22 01:45:00,78.980,-8.520,3.322,13.451,-0.989,23.207,49.868,3002.625,1.682,2.704,100.000,103.000,24.127,184.243,184.832,357.599,411.730,323.740,326.651,383.033,409.104,555.386,544.595,28.149,29.229,3.504,0.000,365.462,9.309,44.814,44.514,451.607,972.939,98.249,15.137,321.650,2449.796,19.042,236.974,128.121,9.162,543.354,112.197,Normal,95.625,25.212,95.177
23-Sep-22 01:50:00,79.700,-7.760,3.357,13.437,-0.990,23.166,49.914,2998.875,3.370,3.612,100.000,103.000,23.998,183.863,184.451,357.165,411.246,323.388,326.212,383.419,409.248,555.243,544.619,28.217,29.243,3.533,0.000,365.029,9.325,45.002,44.751,452.000,974.515,99.384,15.146,322.101,2466.096,19.135,240.089,101.395,9.301,543.001,111.942,Normal,95.625,25.214,95.407
23-Sep-22 01:55:00,79.160,-7.000,3.322,13.470,-0.990,23.160,49.958,3001.500,2.185,2.381,100.000,103.000,23.910,184.020,184.401,357.440,411.530,323.624,326.468,385.779,409.830,556.295,544.701,28.240,29.229,3.537,0.000,364.992,9.306,45.014,44.766,451.900,970.466,99.323,15.125,321.497,2469.532,19.106,239.065,105.570,9.080,543.656,112.258,Normal,95.375,25.217,95.532
23-Sep-22 02:00:00,78.520,-5.120,3.274,13.522,-0.993,23.250,50.024,3003.000,0.820,0.642,100.000,103.000,23.816,183.521,184.111,357.484,412.113,323.495,326.449,388.134,410.641,557.115,545.100,28.142,29.235,3.401,0.000,364.272,9.258,44.799,44.464,452.300,957.759,99.707,15.131,319.378,2443.303,18.940,240.257,97.503,9.090,544.200,112.372,Normal,95.250,25.210,95.641
23-Sep-22 02:05:00,78.300,-6.680,3.278,13.486,-0.992,23.165,50.025,3001.125,0.274,0.346,100.000,103.000,23.777,183.318,183.988,357.019,411.711,323.433,326.363,387.524,410.576,556.917,544.843,28.076,29.176,3.429,0.000,364.440,9.244,44.557,44.130,452.298,953.717,99.053,15.141,318.960,2440.535,18.888,239.084,112.273,9.152,543.850,111.914,Normal,95.125,25.213,95.644
23-Sep-22 02:10:00,79.220,-4.680,3.308,13.535,-0.993,23.150,50.036,2998.875,2.471,1.656,100.000,103.000,23.773,183.031,183.695,356.872,411.441,323.359,326.319,388.177,410.742,557.561,544.901,28.246,29.183,3.396,0.000,363.959,9.280,44.431,43.970,452.842,961.880,98.755,15.119,320.043,2471.905,19.150,237.441,105.783,9.367,544.251,112.095,Normal,95.000,25.276,95.642
23-Sep-22 02:15:00,79.340,-7.200,3.330,13.459,-0.990,23.200,50.028,3001.125,1.952,1.197,100.000,103.000,23.692,183.525,184.097,357.052,411.745,323.299,326.157,386.777,410.619,557.343,544.718,28.188,29.220,3.292,0.000,363.924,9.275,44.568,44.096,452.800,959.086,99.253,15.116,319.871,2456.381,19.140,238.526,99.264,9.391,543.984,112.437,Normal,95.500,25.233,95.529
23-Sep-22 02:20:00,78.640,-9.120,3.316,13.399,-0.989,23.216,49.965,2997.750,0.688,-0.002,100.000,103.000,23.689,183.489,183.923,356.538,411.507,323.143,326.156,388.751,410.969,556.869,544.874,28.026,29.256,3.322,0.000,363.661,9.234,44.743,44.395,452.647,951.758,99.061,15.128,318.596,2426.902,19.012,238.555,108.477,9.065,543.996,112.083,Normal,95.375,25.215,95.525
23-Sep-22 02:25:00,78.980,-8.920,3.319,13.436,-0.989,23.190,50.014,2999.250,1.773,1.785,100.000,103.000,23.666,183.790,184.464,356.643,411.267,322.870,325.844,385.960,410.265,555.849,544.557,28.139,29.184,3.391,0.000,364.374,9.274,44.904,44.658,452.935,966.596,99.595,15.138,321.019,2448.532,19.020,240.275,119.981,8.923,543.000,111.905,Normal,95.375,25.217,95.530
23-Sep-22 02:30:00,78.700,-7.720,3.296,13.475,-0.990,23.198,50.005,2996.625,1.371,0.962,100.000,103.000,23.697,183.603,184.282,356.953,411.206,323.168,326.278,386.367,410.346,557.175,544.987,28.135,29.158,3.359,0.000,364.500,9.250,44.999,44.815,452.800,958.347,99.356,15.139,319.574,2448.004,18.812,239.719,111.014,9.072,543.860,112.261,Normal,95.375,25.155,95.639
23-Sep-22 02:35:00,79.100,-9.960,3.341,13.397,-0.986,23.190,49.970,3003.750,1.733,1.457,100.000,103.000,23.872,183.567,184.098,357.573,411.916,323.595,326.460,385.319,410.056,556.657,544.912,28.149,29.183,3.595,0.000,365.120,9.274,44.905,44.591,452.895,963.108,99.656,15.139,320.041,2450.471,18.666,240.452,105.021,9.098,543.708,112.202,Normal,95.375,25.160,95.642
23-Sep-22 02:40:00,78.540,-10.000,3.319,13.416,-0.987,23.215,50.033,3001.125,2.372,1.785,100.000,103.000,24.063,183.432,184.097,357.650,411.723,323.594,326.533,385.049,409.987,557.162,545.381,28.178,29.160,3.423,0.000,365.126,9.280,44.624,44.239,452.700,964.632,99.333,15.133,320.428,2452.674,18.911,239.428,109.353,9.001,544.321,111.816,Normal,95.250,25.087,95.755
23-Sep-22 02:45:00,78.860,-10.600,3.328,13.426,-0.987,23.245,49.914,3001.875,2.340,3.079,100.000,103.000,24.237,183.566,184.264,357.851,411.635,324.022,326.809,384.594,409.573,556.330,545.203,28.146,29.198,3.563,0.000,365.681,9.303,44.448,43.965,452.892,973.333,99.356,15.122,321.696,2444.127,18.911,239.016,123.175,9.112,544.304,112.067,Normal,95.375,25.102,95.769
23-Sep-22 02:50:00,78.980,-6.480,3.308,13.461,-0.991,23.216,49.996,3000.000,2.645,2.338,100.000,103.000,24.299,182.961,183.661,357.747,411.671,323.927,326.731,383.426,409.152,556.896,545.015,28.169,29.143,3.477,0.000,365.437,9.296,44.475,44.009,452.785,967.626,98.986,15.133,320.755,2450.877,18.933,238.599,100.453,9.341,544.050,112.473,Normal,95.125,25.104,95.874
23-Sep-22 02:55:00,78.800,-7.400,3.306,13.434,-0.991,23.190,49.883,2997.000,1.671,1.760,100.000,103.000,24.014,183.522,184.004,357.133,411.520,323.597,326.450,384.848,409.561,555.854,544.538,28.101,29.114,3.404,0.000,364.362,9.277,44.632,44.256,452.784,963.275,99.455,15.132,320.287,2442.215,18.884,239.672,104.782,9.308,543.679,112.160,Normal,95.250,25.089,95.763
23-Sep-22 03:00:00,78.880,-8.160,3.320,13.432,-0.990,23.225,49.873,2997.750,0.993,1.575,100.000,103.000,23.844,183.712,184.261,357.124,411.555,323.332,326.384,385.528,409.638,555.476,544.610,28.094,29.128,3.532,0.000,364.692,9.265,44.862,44.561,452.451,963.082,99.548,15.140,320.321,2436.216,18.920,240.231,120.376,9.241,543.202,111.932,Normal,95.250,25.030,95.640
23-Sep-22 03:05:00,78.600,-8.840,3.304,13.449,-0.989,23.251,49.895,3004.125,0.379,0.191,100.000,103.000,23.878,183.144,183.806,357.425,411.938,323.435,326.276,387.911,410.441,555.578,544.686,28.057,29.109,3.435,0.000,364.495,9.249,45.020,44.785,452.600,955.412,98.738,15.153,319.260,2428.145,18.937,238.814,112.420,9.324,543.386,112.271,Normal,95.250,25.035,95.764
23-Sep-22 03:10:00,79.160,-6.480,3.310,13.473,-0.991,23.192,50.002,2997.000,2.396,2.439,100.000,103.000,23.688,183.289,183.618,356.538,410.985,322.854,325.961,385.713,410.030,555.910,544.651,28.209,29.100,3.542,0.000,363.822,9.300,44.994,44.690,452.413,966.313,99.660,15.141,320.852,2460.266,19.407,240.525,120.146,9.227,543.166,112.091,Normal,95.125,25.038,95.874
23-Sep-22 03:15:00,79.600,-10.080,3.363,13.413,-0.988,23.205,50.047,3004.125,2.301,1.812,100.000,103.000,23.564,183.768,184.253,357.050,411.735,323.165,326.230,388.418,410.966,557.575,544.957,28.277,29.090,3.413,0.000,363.822,9.297,44.735,44.390,452.600,965.018,99.337,15.117,320.933,2471.100,19.125,238.763,101.647,9.337,544.300,111.963,Normal,95.250,25.090,95.763
23-Sep-22 03:20:00,79.140,-5.600,3.306,13.480,-0.992,23.210,49.996,2998.875,2.827,3.219,100.000,103.000,23.662,183.543,184.004,356.745,411.507,323.097,326.015,388.083,410.677,556.375,545.240,28.212,29.156,3.348,0.000,364.511,9.313,44.475,44.035,452.100,971.663,99.975,15.127,321.613,2459.426,18.925,240.727,123.704,9.288,544.095,112.137,Normal,95.750,25.095,95.762
23-Sep-22 03:25:00,79.120,-7.680,3.323,13.440,-0.990,23.210,49.983,2998.125,2.163,1.436,100.000,103.000,23.907,183.346,183.804,357.320,411.687,323.435,326.409,386.235,410.242,557.580,545.147,28.182,29.158,3.589,0.000,364.971,9.267,44.431,43.983,452.200,963.033,100.359,15.129,320.484,2454.017,18.858,241.717,121.570,9.256,544.492,112.235,Normal,95.375,25.153,95.646
23-Sep-22 03:30:00,78.780,-7.240,3.304,13.439,-0.990,23.170,49.992,2998.875,1.849,1.668,100.000,103.000,24.038,183.429,183.951,357.160,411.428,323.385,326.425,385.540,410.040,556.265,544.687,28.124,29.235,3.611,0.000,364.649,9.274,44.591,44.135,452.629,963.700,98.644,15.147,320.211,2448.297,18.969,238.333,107.841,9.398,543.437,112.005,Normal,95.375,25.154,95.530
23-Sep-22 03:35:00,78.660,-7.560,3.286,13.476,-0.990,23.158,50.048,3002.625,0.637,0.393,100.000,103.000,23.867,183.112,183.760,357.031,411.824,323.313,326.172,386.022,410.333,556.700,544.367,28.153,29.229,3.545,0.000,363.905,9.260,44.828,44.481,452.300,957.889,98.690,15.139,319.571,2454.838,19.087,238.111,121.128,9.406,543.550,112.154,Normal,94.875,25.152,95.648
23-Sep-22 03:40:00,78.680,-8.040,3.298,13.443,-0.989,23.206,49.945,3001.875,0.038,0.376,100.000,103.000,23.695,182.833,183.271,356.786,411.592,323.010,326.043,389.821,411.096,555.597,544.696,28.031,29.237,3.566,0.000,363.895,9.247,45.026,44.746,452.301,954.630,100.004,15.134,319.195,2429.864,19.249,241.097,110.078,9.287,543.714,112.229,Normal,95.000,25.206,95.525
23-Sep-22 03:45:00,79.220,-7.800,3.323,13.445,-0.990,23.181,50.026,3000.000,1.844,2.016,100.000,103.000,23.640,182.623,183.316,356.515,411.428,322.805,325.958,386.623,410.480,556.075,544.686,28.206,29.311,3.509,0.000,363.870,9.288,45.010,44.802,452.488,966.471,99.281,15.136,321.060,2461.911,19.432,239.408,101.836,9.382,543.550,111.978,Normal,95.250,25.212,95.529
23-Sep-22 03:50:00,79.500,-7.040,3.324,13.433,-0.991,23.185,49.978,2997.750,2.168,1.944,100.000,103.000,23.578,182.737,183.380,356.331,411.248,322.737,325.840,386.727,410.347,555.957,544.794,28.209,29.248,3.540,0.000,363.877,9.289,44.852,44.485,452.811,968.213,99.543,15.136,321.307,2462.704,19.368,240.044,114.440,9.392,543.547,112.171,Normal,95.375,25.268,95.408
23-Sep-22 03:55:00,78.000,-6.240,3.254,13.486,-0.992,23.205,49.915,2999.625,0.123,0.176,100.000,103.000,23.522,182.612,183.095,356.559,411.332,322.678,325.845,389.145,410.916,555.084,544.752,28.008,29.322,3.419,0.000,363.788,9.237,44.542,44.077,452.380,954.440,99.078,15.148,319.019,2425.291,19.241,239.423,119.668,9.255,543.278,112.267,Normal,95.375,25.218,95.291
23-Sep-22 04:00:00,79.200,-6.920,3.317,13.449,-0.991,23.175,49.998,3000.750,1.789,1.462,100.000,103.000,23.499,182.743,183.120,356.467,411.173,322.573,325.687,386.344,410.213,555.818,544.280,28.172,29.270,3.468,0.000,364.008,9.282,44.412,43.971,452.500,965.805,98.815,15.143,321.046,2457.242,19.050,238.568,104.128,9.345,543.053,112.056,Normal,95.500,25.264,95.291
23-Sep-22 04:05:00,79.140,-5.280,3.300,13.504,-0.994,23.210,49.999,2997.750,2.189,1.669,100.000,103.000,23.491,182.670,183.298,356.462,411.324,322.889,325.860,389.132,410.696,556.642,544.775,28.228,29.261,3.538,0.000,364.045,9.287,44.507,44.097,452.702,961.606,99.387,15.121,320.301,2462.824,18.889,239.047,112.369,9.273,543.891,111.971,Normal,95.375,25.278,95.296
23-Sep-22 04:10:00,79.280,-5.040,3.300,13.490,-0.993,23.215,50.043,3001.875,2.069,1.628,100.000,103.000,23.642,182.752,183.209,356.824,411.466,322.947,326.002,388.107,410.595,557.223,544.961,28.250,29.254,3.517,0.000,364.050,9.297,44.727,44.358,452.480,967.161,99.936,15.117,320.964,2466.030,18.942,240.206,106.311,9.309,544.191,112.424,Normal,95.625,25.208,94.936
23-Sep-22 04:15:00,79.420,-8.600,3.336,13.435,-0.989,23.190,49.953,3002.250,1.582,1.484,100.000,103.000,23.681,182.568,183.066,357.079,411.700,322.992,325.970,388.817,410.684,556.640,545.001,28.215,29.214,3.480,0.000,364.229,9.289,44.974,44.695,452.767,964.476,98.551,15.131,320.742,2462.219,19.004,237.438,101.109,9.333,544.018,112.333,Normal,95.500,25.264,94.946
23-Sep-22 04:20:00,78.760,-5.080,3.281,13.488,-0.994,23.205,49.935,2997.750,0.814,1.226,100.000,103.000,23.644,182.821,183.301,356.505,411.034,322.744,325.822,386.881,410.289,555.784,544.977,28.110,29.239,3.492,0.074,364.089,9.265,45.062,44.790,452.494,961.679,99.047,15.146,320.369,2443.561,18.919,239.258,119.384,9.338,543.375,111.936,Normal,95.375,25.276,94.937
23-Sep-22 04:25:00,78.900,-4.840,3.284,13.472,-0.993,23.227,49.974,2999.250,0.890,0.503,100.000,103.000,23.638,183.189,183.617,356.677,411.394,322.991,325.871,388.030,410.555,556.295,544.800,28.094,29.207,3.551,0.000,364.020,9.254,44.844,44.560,452.447,956.961,98.823,15.135,319.353,2437.973,19.137,238.282,106.901,9.312,543.630,112.166,Normal,95.000,25.275,94.942
23-Sep-22 04:30:00,79.080,-4.520,3.290,13.497,-0.995,23.189,50.007,2998.500,1.641,0.383,100.000,103.000,23.492,182.565,183.226,356.481,411.283,322.817,325.850,388.373,410.773,556.814,544.672,28.155,29.193,3.352,0.000,363.399,9.255,44.621,44.214,452.600,953.948,98.850,15.134,319.157,2451.697,19.074,238.295,102.458,9.200,543.948,112.467,Normal,95.125,25.275,94.943
23-Sep-22 04:35:00,79.200,-7.960,3.329,13.412,-0.990,23.159,50.034,3002.250,1.835,1.579,100.000,103.000,23.569,182.664,183.234,356.946,411.247,322.916,325.783,387.583,410.461,556.495,544.418,28.217,29.298,3.331,0.000,364.009,9.289,44.456,43.950,452.431,965.191,98.066,15.126,320.938,2466.686,19.195,236.076,100.628,9.356,543.653,112.114,Normal,95.250,25.329,94.946
23-Sep-22 04:40:00,78.780,-4.320,3.275,13.506,-0.993,23.135,50.064,2996.625,0.728,0.550,100.000,103.000,23.544,182.501,183.061,356.463,411.368,323.013,325.926,389.539,410.870,557.439,544.838,28.157,29.247,3.337,0.000,363.799,9.249,44.496,44.029,452.402,957.677,99.401,15.133,319.606,2457.880,18.821,239.583,112.349,9.267,544.104,112.054,Normal,95.125,25.334,94.826
23-Sep-22 04:45:00,78.960,-4.200,3.285,13.517,-0.994,23.185,49.980,2997.375,1.555,0.834,100.000,103.000,23.470,182.642,183.198,356.535,411.170,322.966,325.803,387.123,410.166,556.526,544.893,28.168,29.229,3.334,0.000,363.962,9.263,44.709,44.336,452.289,957.803,98.773,15.134,319.926,2454.102,19.056,238.092,121.876,9.236,543.650,112.427,Normal,95.625,25.325,94.821
23-Sep-22 04:50:00,78.960,-3.560,3.274,13.522,-0.996,23.200,50.007,2999.625,1.468,0.742,100.000,103.000,23.495,182.564,183.208,356.566,411.599,323.024,325.834,388.851,410.881,557.065,544.820,28.181,29.293,3.393,0.000,363.673,9.265,44.931,44.636,452.199,957.734,97.817,15.131,319.749,2456.425,19.199,235.664,123.998,9.145,544.000,112.243,Normal,95.375,25.277,94.822
23-Sep-22 04:55:00,79.000,-4.320,3.282,13.499,-0.994,23.239,50.036,2999.250,1.444,1.441,100.000,103.000,23.419,182.712,183.124,356.592,411.091,322.817,325.836,387.606,410.478,557.205,544.764,28.213,29.258,3.409,0.000,363.667,9.280,45.024,44.820,452.399,961.613,99.354,15.126,320.273,2457.233,19.034,239.173,119.531,9.203,543.949,111.999,Normal,95.375,25.270,94.938
23-Sep-22 05:00:00,78.900,-4.160,3.284,13.479,-0.993,23.207,50.019,3002.250,0.979,0.363,100.000,103.000,23.442,182.728,183.369,356.740,411.590,322.910,325.860,388.291,410.839,556.480,544.683,28.185,29.259,3.391,0.000,363.772,9.265,44.892,44.542,452.400,956.516,98.836,15.149,319.693,2455.886,19.052,238.889,119.033,9.193,543.538,112.236,Normal,95.375,25.270,94.941
23-Sep-22 05:05:00,78.500,1.120,3.244,13.587,1.000,23.224,49.910,2996.625,0.653,0.448,100.000,103.000,23.384,182.504,183.140,356.104,411.057,322.692,325.573,389.989,410.954,555.798,544.778,28.058,29.287,3.267,0.000,363.637,9.246,44.624,44.228,452.238,955.905,99.452,15.132,319.461,2432.115,19.059,239.662,100.509,9.178,543.763,112.316,Normal,95.500,25.272,94.939
23-Sep-22 05:10:00,79.320,-0.560,3.286,13.557,-1.000,23.199,49.988,3000.000,2.228,2.173,100.000,103.000,23.379,182.675,183.230,356.272,410.869,322.436,325.493,385.767,409.994,555.558,544.478,28.209,29.242,3.388,0.000,363.706,9.300,44.468,43.974,452.233,967.348,99.071,15.143,321.461,2460.760,19.234,239.182,109.795,9.123,543.022,111.956,Normal,95.500,25.273,94.942
23-Sep-22 05:15:00,79.180,0.640,3.268,13.586,0.999,23.189,50.053,2997.000,2.238,2.667,100.000,103.000,23.476,183.014,183.393,356.235,411.129,322.826,325.663,389.500,410.676,557.098,545.075,28.241,29.273,3.445,0.000,363.766,9.305,44.587,44.047,452.400,969.280,100.686,15.112,321.672,2466.734,19.278,241.800,98.595,9.308,544.204,112.062,Normal,95.500,25.337,94.822
23-Sep-22 05:20:00,79.280,1.400,3.274,13.582,0.998,23.210,50.032,2998.500,1.874,1.718,100.000,103.000,23.447,182.810,183.425,356.357,411.134,322.818,325.760,388.971,410.699,557.420,545.081,28.232,29.278,3.443,0.000,363.520,9.289,44.787,44.404,452.540,964.278,99.030,15.121,320.879,2464.162,19.285,238.191,120.000,9.243,544.300,112.515,Normal,95.625,25.331,94.826
23-Sep-22 05:25:00,79.480,3.720,3.269,13.633,0.995,23.243,50.047,2999.625,2.460,1.863,100.000,103.000,23.590,182.826,183.366,356.629,411.482,323.311,326.030,389.949,410.950,557.994,545.451,28.232,29.287,3.229,0.000,364.237,9.294,45.028,44.728,452.352,965.197,98.679,15.131,320.793,2460.919,18.971,237.767,99.881,9.376,544.778,112.137,Normal,95.750,25.273,94.821
23-Sep-22 05:30:00,79.120,2.840,3.262,13.630,0.998,23.214,50.078,3000.750,2.422,2.071,100.000,103.000,23.573,182.912,183.632,357.131,411.523,323.086,326.017,386.885,410.409,557.832,545.327,28.276,29.187,3.373,0.000,364.377,9.298,45.088,44.820,452.408,964.352,100.475,15.126,320.841,2467.326,18.868,241.882,115.925,9.324,544.603,111.969,Normal,95.125,25.272,94.939
23-Sep-22 05:35:00,78.840,2.320,3.245,13.627,0.997,23.217,50.098,3000.375,1.955,1.806,100.000,103.000,23.770,183.173,183.778,357.077,411.567,323.293,326.055,386.063,409.795,557.360,544.968,28.228,29.242,3.421,0.000,364.590,9.290,44.875,44.456,452.600,965.571,99.602,15.124,320.868,2462.223,18.907,239.684,102.506,9.139,544.139,112.270,Normal,95.250,25.209,94.947
23-Sep-22 05:40:00,79.060,-0.040,3.280,13.551,-1.000,23.235,50.005,2999.250,1.193,0.551,100.000,103.000,23.702,183.427,183.873,356.964,411.484,323.278,326.097,386.314,410.053,557.221,544.740,28.146,29.264,3.454,0.000,364.059,9.260,44.606,44.100,452.800,956.427,99.012,15.130,319.400,2446.444,18.879,238.526,100.435,9.188,543.956,112.293,Normal,95.000,25.214,95.055
23-Sep-22 05:45:00,79.340,2.040,3.268,13.615,0.998,23.150,50.075,3002.250,2.507,0.755,100.000,103.000,23.735,183.031,183.481,357.249,411.928,323.699,326.332,388.805,410.803,557.885,545.085,28.268,29.257,3.377,0.000,364.414,9.278,44.429,43.956,452.539,959.831,98.958,15.112,320.089,2476.439,18.916,237.649,111.260,9.334,544.500,111.825,Normal,95.125,25.145,95.291
23-Sep-22 05:50:00,79.360,2.840,3.280,13.614,0.996,23.250,50.019,2999.250,3.005,2.916,100.000,103.000,23.750,182.932,183.465,356.827,411.430,323.549,326.177,386.737,410.137,557.147,545.343,28.251,29.218,3.454,0.000,364.737,9.310,44.594,44.211,452.800,968.774,99.543,15.110,321.462,2462.606,19.066,238.987,121.529,9.517,544.556,112.059,Normal,95.500,25.218,95.291
23-Sep-22 05:55:00,78.900,2.960,3.266,13.624,0.996,23.245,49.963,2997.375,1.153,0.493,100.000,103.000,23.673,182.860,183.442,356.752,411.160,323.228,326.074,385.545,409.972,556.711,544.797,28.150,29.217,3.404,0.000,364.145,9.252,44.848,44.496,452.800,956.878,100.113,15.141,319.622,2445.699,18.850,241.634,96.642,9.304,543.840,112.567,Normal,95.375,25.153,95.182
23-Sep-22 06:00:00,79.420,3.480,3.281,13.619,0.997,23.200,50.013,2997.375,2.137,2.280,100.000,103.000,23.799,183.214,183.627,357.026,411.122,323.097,325.933,383.931,409.367,556.383,544.787,28.184,29.195,3.407,0.000,364.538,9.290,45.034,44.729,452.441,970.602,99.250,15.138,321.615,2455.695,18.879,239.444,113.053,9.485,543.480,112.151,Normal,95.625,25.156,95.175
23-Sep-22 06:05:00,79.380,4.920,3.284,13.640,0.994,23.215,49.975,2999.625,2.942,2.758,100.000,103.000,23.654,183.000,183.593,356.864,411.334,323.186,326.115,385.660,409.863,555.909,544.780,28.251,29.111,3.427,0.000,364.489,9.322,44.863,44.597,452.798,971.182,99.631,15.131,321.798,2466.118,19.108,240.070,100.158,9.579,543.521,112.060,Normal,95.625,25.210,95.295
23-Sep-22 06:10:00,79.380,3.760,3.291,13.639,0.996,23.170,50.007,3000.000,2.718,2.752,100.000,103.000,23.592,182.942,183.539,356.787,411.436,323.148,325.997,386.842,410.149,556.452,544.893,28.277,29.105,3.454,0.000,364.082,9.320,44.590,44.166,452.577,970.766,99.641,15.124,321.685,2473.527,19.320,239.778,122.433,9.433,543.796,112.465,Normal,95.375,25.210,95.178
23-Sep-22 06:15:00,79.340,4.560,3.289,13.665,0.995,23.145,50.027,3003.375,1.723,2.054,100.000,103.000,23.536,182.917,183.371,356.877,411.758,323.158,326.022,388.577,410.748,556.577,545.145,28.280,29.171,3.308,0.000,363.830,9.310,44.394,43.889,452.273,967.382,100.131,15.118,321.434,2478.114,19.282,240.724,103.416,9.529,544.210,112.295,Normal,95.500,25.217,95.293
23-Sep-22 06:20:00,78.860,1.480,3.279,13.604,0.999,23.202,49.916,3003.000,1.655,2.361,100.000,103.000,23.493,182.536,183.056,356.462,411.395,322.772,325.704,389.263,410.741,555.174,544.930,28.166,29.152,3.356,0.000,363.852,9.308,44.461,43.991,452.547,970.964,100.291,15.123,321.842,2451.750,19.383,241.294,121.115,9.436,543.745,111.983,Normal,95.250,25.216,95.297
23-Sep-22 06:25:00,79.340,3.360,3.293,13.653,0.996,23.190,50.020,2999.250,2.455,2.871,100.000,103.000,23.557,182.423,182.917,356.335,410.786,322.533,325.514,386.037,410.022,555.652,544.581,28.235,29.197,3.462,0.000,364.047,9.315,44.695,44.317,452.346,970.821,99.512,15.136,321.912,2465.121,19.090,239.995,106.685,9.574,543.258,112.162,Normal,95.125,25.268,95.293
23-Sep-22 06:30:00,78.660,0.800,3.275,13.591,0.999,23.223,50.013,3001.875,0.481,0.281,100.000,103.000,23.506,182.481,183.130,356.733,411.528,323.174,326.027,389.438,410.841,556.807,544.837,28.118,29.252,3.288,0.000,364.053,9.256,44.960,44.619,452.500,955.562,99.876,15.120,319.418,2442.239,19.028,240.198,110.037,9.397,544.094,112.367,Normal,95.375,25.273,95.175
23-Sep-22 06:35:00,79.080,2.880,3.278,13.672,0.997,23.210,50.062,3003.375,2.390,3.101,100.000,103.000,23.572,182.912,183.359,357.244,411.654,323.161,326.252,388.403,410.771,557.437,545.310,28.242,29.211,3.322,0.000,365.015,9.321,44.939,44.650,452.600,974.690,98.974,15.106,322.616,2464.804,19.194,237.456,119.852,9.511,544.678,112.040,Normal,95.375,25.333,95.286
23-Sep-22 06:40:00,79.560,0.280,3.317,13.587,1.000,23.203,50.026,3001.500,3.163,2.982,100.000,103.063,23.664,183.390,183.810,357.516,411.436,323.329,326.174,386.323,410.160,557.111,545.188,28.312,29.125,3.271,0.000,365.066,9.325,44.699,44.289,452.600,972.089,100.293,15.113,321.900,2477.648,19.110,240.881,117.010,9.623,544.301,111.965,Normal,95.375,25.434,95.643
23-Sep-22 06:45:00,78.660,-1.800,3.286,13.566,-0.997,23.260,49.994,3001.125,1.165,0.456,100.000,103.063,23.848,182.952,183.508,357.497,411.664,323.596,326.516,385.957,410.010,557.381,544.911,28.149,29.156,3.319,0.000,365.052,9.255,44.442,43.971,452.900,957.079,98.119,15.128,319.629,2442.961,18.773,236.268,117.095,9.135,544.250,112.522,Normal,95.625,25.440,95.408
23-Sep-22 06:50:00,79.780,-0.920,3.332,13.566,-0.998,23.210,49.990,2999.625,4.137,3.180,100.000,103.000,24.138,182.933,183.524,357.849,411.940,323.952,326.841,386.819,410.073,557.726,545.551,28.284,29.077,3.515,0.000,365.559,9.319,44.367,43.928,452.700,972.541,100.441,15.112,321.635,2471.935,19.054,241.195,97.545,8.968,544.951,112.252,Normal,95.625,25.450,95.408
23-Sep-22 06:55:00,78.980,-3.520,3.306,13.529,-0.995,23.190,50.047,3001.875,2.770,3.156,100.000,103.000,24.534,183.325,183.860,357.989,411.818,323.885,326.744,382.859,408.803,556.439,545.039,28.224,29.156,3.690,0.000,365.948,9.320,44.509,44.091,452.761,976.527,99.487,15.135,322.267,2463.275,19.028,239.868,100.980,9.073,543.906,111.789,Normal,95.375,25.453,95.292
23-Sep-22 07:00:00,79.080,0.600,3.291,13.613,0.999,23.200,50.037,2999.250,2.564,2.672,100.000,103.000,24.610,183.431,183.918,357.927,411.785,324.152,326.968,382.387,408.439,557.526,545.101,28.203,29.133,3.769,0.000,365.814,9.300,44.781,44.449,452.900,971.649,100.759,15.131,321.366,2457.878,19.021,242.793,97.558,9.013,544.338,112.268,Normal,95.125,25.449,95.179
23-Sep-22 07:05:00,78.860,-0.960,3.297,13.573,-0.998,23.198,50.021,3002.625,1.651,1.440,100.000,103.000,24.766,183.443,184.087,358.314,412.189,324.254,327.115,381.851,408.193,556.825,544.733,28.167,29.164,3.741,0.000,365.905,9.286,44.908,44.645,452.100,964.880,99.571,15.148,320.389,2452.124,19.191,240.619,111.865,8.860,543.682,112.462,Normal,95.375,25.392,94.826
23-Sep-22 07:10:00,79.120,-2.040,3.304,13.564,-0.997,23.159,50.010,3001.875,3.033,2.490,100.000,103.000,24.850,183.376,183.997,358.613,412.388,324.393,327.394,383.526,408.821,557.349,545.092,28.214,29.138,3.777,0.000,366.159,9.308,44.783,44.474,452.000,970.249,99.179,15.128,321.129,2464.626,18.956,238.840,102.828,8.824,544.292,112.008,Normal,95.500,25.506,94.473
23-Sep-22 07:15:00,78.600,-2.840,3.294,13.549,-0.996,23.403,49.856,3000.375,1.420,1.748,100.000,103.000,24.884,183.254,183.901,358.238,412.120,324.299,327.332,383.079,408.521,556.380,545.131,28.116,29.171,3.664,0.000,365.819,9.275,44.481,44.065,451.475,967.871,99.133,15.135,320.849,2424.105,18.867,239.024,107.044,8.914,544.056,112.153,Normal,95.750,25.504,94.122
23-Sep-22 07:20:00,79.340,-2.320,3.326,13.545,-0.996,23.340,49.909,3003.000,3.323,3.362,100.000,103.000,24.998,183.822,184.331,358.096,411.968,324.174,327.319,380.492,407.642,555.739,544.885,28.236,29.187,3.892,0.000,366.265,9.336,44.300,43.867,451.647,977.536,98.217,15.147,322.314,2449.773,19.171,237.310,106.044,8.927,543.250,112.563,Normal,95.625,25.559,94.244
23-Sep-22 07:25:00,79.300,-0.400,3.314,13.605,-0.998,23.260,50.010,3002.250,3.267,3.270,100.000,103.000,25.041,183.609,184.169,358.586,412.527,324.499,327.453,382.702,408.257,556.602,545.240,28.243,29.199,3.909,0.000,366.270,9.328,44.487,44.013,451.146,976.657,99.226,15.139,322.182,2460.609,19.139,239.400,102.006,9.100,544.115,112.135,Normal,95.625,25.563,94.359
23-Sep-22 07:30:00,78.900,-1.480,3.309,13.561,-0.998,23.281,49.949,2997.000,1.775,1.329,100.000,103.000,25.033,183.637,184.072,358.381,412.267,324.443,327.432,381.959,408.102,557.163,544.803,28.115,29.226,3.767,0.000,365.962,9.269,44.661,44.299,450.794,962.541,99.061,15.145,319.888,2435.875,18.807,239.260,103.919,8.863,543.858,112.112,Normal,95.375,25.567,94.245
23-Sep-22 07:35:00,78.840,-2.600,3.318,13.540,-0.996,23.214,49.973,2998.125,2.473,1.458,100.000,103.000,25.165,183.675,184.451,358.602,412.260,324.738,327.616,381.590,408.047,557.599,544.964,28.165,29.263,3.896,0.000,366.167,9.277,44.861,44.607,450.970,964.759,98.590,15.140,320.007,2451.125,18.846,237.899,114.224,8.946,544.047,112.467,Normal,95.625,25.680,94.249
23-Sep-22 07:40:00,78.920,0.000,3.296,13.610,-0.999,23.186,49.992,2997.750,2.048,2.312,100.000,103.000,25.435,183.798,184.781,358.612,412.287,324.531,327.780,379.931,407.387,556.465,544.763,28.153,29.397,4.118,0.000,366.620,9.298,44.847,44.586,450.700,972.580,98.265,15.158,321.220,2453.620,19.159,237.887,110.606,9.030,543.149,112.352,Normal,95.250,25.747,94.126
23-Sep-22 07:45:00,79.080,-0.960,3.313,13.575,-0.998,23.150,49.950,2997.000,2.962,1.827,100.000,103.000,25.259,183.877,184.558,358.698,412.430,324.933,327.845,381.963,407.931,557.282,544.928,28.173,29.294,3.881,0.000,366.563,9.290,44.633,44.307,450.600,968.545,97.675,15.157,320.832,2459.480,18.777,236.390,94.635,8.623,543.854,111.994,Normal,95.500,25.796,93.545
23-Sep-22 07:50:00,79.500,-3.920,3.356,13.495,-0.994,23.190,49.927,3001.125,3.456,2.239,100.000,103.000,25.329,183.685,184.379,359.006,412.935,324.968,327.974,382.961,408.401,557.493,545.079,28.217,29.390,3.883,0.000,366.471,9.307,44.411,43.963,450.322,971.366,98.676,15.129,321.261,2463.743,19.009,237.686,113.564,9.239,544.455,112.051,Normal,95.375,25.863,93.422
23-Sep-22 07:55:00,78.880,-0.120,3.300,13.603,-1.000,23.245,49.929,3000.375,2.164,2.755,100.000,103.000,25.293,184.039,184.478,358.898,412.561,324.878,327.672,380.801,407.635,556.909,545.178,28.163,29.385,3.937,0.000,366.806,9.306,44.393,43.925,450.498,974.474,99.382,15.134,321.640,2449.823,18.975,239.578,115.079,9.376,544.200,112.434,Normal,95.375,25.860,93.072
23-Sep-22 08:00:00,79.300,-0.520,3.326,13.588,-1.000,23.234,49.984,3003.000,3.544,3.718,100.000,103.000,25.395,184.168,184.929,358.946,412.540,324.929,327.814,379.865,407.197,556.436,545.210,28.241,29.497,4.036,0.000,366.910,9.346,44.512,44.109,450.100,979.552,99.438,15.152,322.533,2465.272,19.050,240.455,109.398,9.152,543.805,112.198,Normal,95.500,25.922,93.186
23-Sep-22 08:05:00,78.840,2.960,3.290,13.653,0.996,23.245,49.829,3000.000,1.951,2.888,100.000,103.000,25.479,184.077,184.706,358.896,412.474,324.921,327.792,380.747,407.350,555.998,545.164,28.092,29.525,3.911,0.000,366.901,9.309,44.692,44.325,450.251,976.792,98.835,15.155,321.878,2438.716,18.914,239.149,96.260,9.085,543.915,112.009,Normal,95.625,26.095,93.305
