Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
23-Sep-22 08:10:00,79.380,2.040,3.314,13.647,0.998,23.151,49.969,2997.750,3.802,3.825,100.000,103.000,25.596,184.111,184.879,358.512,412.144,324.984,327.826,379.023,406.434,556.538,545.053,28.228,29.541,4.005,0.000,367.254,9.333,44.838,44.522,450.100,978.004,99.649,15.154,322.070,2470.747,19.037,241.059,95.154,9.298,543.620,112.270,Normal,95.625,26.098,92.723
23-Sep-22 08:15:00,79.440,4.200,3.318,13.663,0.994,23.165,49.976,2997.375,4.009,4.541,100.000,103.000,25.674,184.371,185.022,358.630,412.096,325.024,327.928,378.800,406.041,556.684,545.082,28.258,29.599,3.926,0.000,367.220,9.353,44.828,44.518,450.299,983.198,99.046,15.146,322.869,2475.380,19.076,239.258,98.572,9.057,543.748,112.433,Normal,95.625,26.097,92.718
23-Sep-22 08:20:00,79.000,1.360,3.306,13.622,0.999,23.199,49.938,3001.125,2.281,2.651,100.000,103.000,25.713,184.391,185.048,359.050,412.475,325.318,328.098,380.427,406.451,555.735,544.859,28.127,29.597,3.917,0.000,367.349,9.314,44.637,44.275,450.089,976.924,99.622,15.160,321.886,2448.888,19.207,241.257,113.297,9.448,543.499,112.039,Normal,95.250,26.221,92.490
23-Sep-22 08:25:00,79.400,0.840,3.329,13.616,0.999,23.219,49.982,2998.500,3.320,3.193,100.000,103.000,25.625,184.387,184.911,359.070,412.702,325.397,328.209,380.054,406.914,557.064,544.936,28.222,29.587,3.870,0.000,367.366,9.321,44.506,44.064,450.300,974.991,98.359,15.152,321.499,2464.665,19.122,237.853,114.944,9.504,543.961,112.130,Normal,95.375,26.214,92.254
23-Sep-22 08:30:00,79.600,0.080,3.334,13.617,0.999,23.175,49.977,3001.500,3.688,3.176,100.000,103.000,25.614,184.782,185.399,359.480,413.006,325.638,328.411,380.886,407.333,557.503,545.336,28.227,29.544,3.863,0.585,367.471,9.333,44.443,43.939,450.000,976.432,99.538,15.142,321.894,2469.282,19.166,240.288,91.023,9.393,544.482,112.539,Normal,95.625,26.266,92.138
23-Sep-22 08:35:00,79.040,1.840,3.302,13.652,0.997,23.245,50.030,2997.000,3.089,2.296,100.000,103.000,25.569,184.627,185.232,359.087,412.463,325.604,328.431,380.441,406.888,558.197,545.112,28.205,29.679,3.761,0.000,367.153,9.298,44.508,44.038,450.036,970.276,99.791,15.141,320.926,2458.513,18.980,240.848,93.450,9.424,544.363,112.367,Normal,95.375,26.276,91.668
23-Sep-22 08:40:00,79.120,-3.440,3.332,13.534,-0.995,23.218,50.003,2998.125,3.839,3.539,100.000,103.000,25.694,184.987,185.618,358.936,412.370,325.595,328.451,379.145,406.517,557.610,545.056,28.249,29.698,3.737,0.000,367.422,9.325,44.593,44.163,450.200,974.996,98.509,15.147,321.695,2469.016,19.060,238.010,90.965,9.592,543.987,112.060,Normal,95.375,26.391,91.435
23-Sep-22 08:45:00,79.620,1.320,3.324,13.632,0.999,23.205,50.013,3001.500,3.656,3.630,100.000,103.000,25.813,184.624,185.439,359.423,413.396,325.753,328.686,381.515,407.409,557.688,545.367,28.265,29.817,3.702,0.000,367.409,9.338,44.677,44.353,449.800,975.442,99.435,15.126,321.854,2474.195,19.248,239.389,114.768,9.237,544.728,112.220,Normal,95.750,26.431,91.794
23-Sep-22 08:50:00,79.560,-1.360,3.341,13.567,-0.997,23.215,49.897,3003.375,4.023,3.720,100.000,103.000,26.021,184.742,185.642,359.846,413.338,325.823,328.735,380.063,406.792,556.355,545.071,28.179,29.849,6.955,0.000,367.887,9.354,44.795,44.453,450.299,978.457,99.860,15.135,322.123,2458.843,19.194,240.768,97.908,9.153,544.060,112.483,ABN,94.500,26.565,91.084
23-Sep-22 08:55:00,80.240,1.560,3.359,13.610,1.000,23.155,49.978,3001.125,4.117,4.063,100.000,103.000,26.135,185.343,186.119,360.375,413.308,325.709,328.669,379.317,406.047,555.919,543.294,28.276,29.851,8.784,0.000,368.700,9.388,44.832,44.516,437.700,979.631,78.695,15.141,322.099,2481.679,19.209,189.923,105.705,9.344,542.184,112.356,ABN,93.000,26.510,91.431
23-Sep-22 09:00:00,79.680,-0.040,3.333,13.604,-1.000,23.170,49.943,2998.125,1.494,2.206,100.000,103.000,26.171,185.252,185.845,360.649,413.964,326.176,329.115,383.491,407.475,557.529,544.291,28.223,29.868,8.685,0.000,368.473,9.326,44.820,44.463,429.603,969.849,78.732,15.123,320.702,2470.968,18.951,189.443,91.297,8.835,543.624,112.278,ABN,93.125,26.630,91.088
23-Sep-22 09:05:00,80.160,-1.840,3.366,13.580,-0.997,23.186,50.017,2998.875,2.670,2.897,100.000,103.000,26.210,185.409,186.091,361.075,414.053,326.200,329.313,381.865,407.556,557.256,544.730,28.282,29.871,8.798,0.000,369.010,9.352,44.725,44.333,426.900,976.758,78.248,15.130,321.824,2479.312,18.992,188.507,107.795,9.256,543.085,112.368,ABN,93.625,26.803,90.617
23-Sep-22 09:10:00,80.160,0.160,3.362,13.594,-0.999,23.125,50.044,3000.000,2.909,3.689,100.000,103.000,26.333,185.710,186.294,361.033,414.305,326.317,329.371,381.601,407.583,557.280,545.072,28.295,29.987,8.795,0.000,368.972,9.371,44.657,44.170,426.400,980.079,78.394,15.131,322.056,2489.563,19.037,188.900,99.311,9.362,543.472,112.423,ABN,93.625,26.985,89.794
23-Sep-22 09:15:00,80.480,0.000,3.369,13.586,1.000,23.124,50.034,2999.250,3.246,3.627,100.000,103.000,26.452,185.804,186.602,361.055,414.271,326.434,329.483,381.950,407.737,557.553,544.999,28.299,30.059,8.839,0.000,369.053,9.367,44.566,44.084,425.600,976.323,78.424,15.123,321.608,2491.366,19.193,188.710,109.312,9.477,543.492,112.297,ABN,93.500,27.045,89.099
23-Sep-22 09:20:00,80.360,1.080,3.370,13.615,0.998,23.170,50.065,2999.250,3.918,3.742,100.000,103.000,26.496,185.663,186.601,361.454,414.575,326.771,329.889,382.557,407.919,558.853,545.406,28.361,30.103,8.787,0.000,369.252,9.370,44.543,44.037,425.700,978.205,78.225,15.108,321.793,2497.081,19.079,187.725,109.748,9.765,544.464,112.362,ABN,93.500,27.105,88.635
23-Sep-22 09:25:00,80.180,1.000,3.362,13.602,-1.000,23.196,50.091,2998.875,3.306,2.311,100.000,103.063,26.364,185.640,186.476,361.441,414.729,326.803,329.853,381.534,407.772,559.079,544.896,28.291,30.155,8.811,0.000,369.146,9.347,44.555,44.024,425.200,970.134,78.173,15.121,320.510,2483.152,19.095,188.027,115.082,9.782,543.990,112.579,ABN,93.500,27.158,88.631
23-Sep-22 09:30:00,80.120,-1.000,3.360,13.586,-0.999,23.179,50.125,3003.000,2.904,2.018,100.000,103.000,26.503,185.637,186.633,362.038,415.242,327.210,330.253,381.817,407.967,559.191,545.012,28.299,30.173,8.803,0.000,369.765,9.338,44.581,44.023,425.300,969.210,78.377,15.122,320.404,2484.842,19.095,188.544,95.865,9.543,544.187,112.460,ABN,93.500,27.216,88.278
23-Sep-22 09:35:00,80.380,-0.120,3.372,13.581,-0.999,23.195,50.085,3001.125,3.481,1.968,100.000,103.000,26.477,185.633,186.513,362.117,415.431,327.327,330.398,382.097,408.154,559.421,544.931,28.317,30.153,8.843,0.000,369.851,9.344,44.581,44.097,425.500,970.139,77.946,15.120,320.541,2487.017,18.989,187.451,94.472,9.585,544.318,112.213,ABN,93.375,27.216,86.415
23-Sep-22 09:40:00,80.140,-0.520,3.362,13.592,-0.998,23.200,50.080,3000.000,2.903,2.324,100.000,103.000,26.472,186.114,187.110,361.886,415.141,327.356,330.328,381.385,407.727,558.967,544.924,28.288,30.326,8.818,0.000,369.990,9.344,44.664,44.167,425.199,971.961,79.052,15.131,320.656,2482.648,18.849,190.464,107.202,9.601,543.992,112.504,ABN,93.500,27.215,86.528
23-Sep-22 09:45:00,79.880,1.400,3.347,13.601,1.000,23.206,50.083,3000.375,2.237,2.605,100.000,103.000,26.439,186.371,187.302,361.647,414.839,327.118,330.097,381.023,407.507,557.729,544.743,28.248,30.428,8.779,0.000,369.754,9.345,44.713,44.236,425.401,973.981,78.623,15.146,320.911,2475.969,19.115,189.921,96.679,9.703,543.055,112.709,ABN,93.500,27.330,86.541
23-Sep-22 09:50:00,80.160,-1.040,3.362,13.582,-0.999,23.205,50.010,3001.125,2.976,3.655,100.000,103.000,26.724,187.069,187.906,362.002,415.063,327.389,330.341,380.910,407.328,557.411,545.074,28.258,30.536,8.865,0.000,370.335,9.381,44.751,44.247,425.009,983.074,78.485,15.144,322.309,2479.232,18.977,189.524,96.947,9.996,543.436,112.214,ABN,93.500,27.457,85.834
23-Sep-22 09:55:00,79.800,-1.200,3.354,13.575,-0.999,23.180,50.022,3002.250,2.643,2.714,100.000,103.000,26.649,187.073,187.997,362.268,415.334,327.543,330.440,381.296,407.619,557.093,544.896,28.237,30.537,8.826,0.000,370.205,9.351,44.781,44.289,425.022,974.554,78.770,15.136,321.158,2478.250,18.941,189.969,96.498,9.627,543.190,112.199,ABN,93.625,27.510,86.177
23-Sep-22 10:00:00,79.560,0.120,3.334,13.588,-0.999,23.180,49.994,3003.000,1.367,1.977,100.000,103.000,26.749,186.374,187.514,362.424,415.527,327.567,330.596,381.868,408.174,557.534,545.080,28.132,30.659,8.773,0.000,370.449,9.326,44.825,44.240,425.400,969.818,79.364,15.146,320.308,2460.673,18.982,191.724,110.054,9.623,543.699,112.689,ABN,93.625,27.570,85.834
23-Sep-22 10:05:00,80.220,0.320,3.370,13.591,1.000,23.195,50.009,3000.375,4.178,5.103,100.000,103.000,26.998,186.833,187.738,362.252,415.070,327.599,330.569,380.521,407.395,557.010,545.331,28.295,30.764,8.925,0.000,370.830,9.406,44.763,44.254,425.200,992.254,80.148,15.140,323.686,2489.430,19.266,193.417,105.446,9.946,543.634,112.348,ABN,93.750,27.690,86.180
23-Sep-22 10:10:00,80.400,0.240,3.366,13.606,1.000,23.131,50.064,2998.500,4.358,4.857,100.000,103.000,26.830,187.223,188.128,361.794,414.603,327.653,330.275,378.594,406.074,557.003,544.643,28.336,30.741,8.988,0.000,370.539,9.407,44.765,44.207,425.400,988.626,78.869,15.155,323.151,2501.863,18.879,190.832,118.784,9.906,542.957,112.265,ABN,93.375,27.726,83.962
23-Sep-22 10:15:00,80.480,3.000,3.359,13.647,0.996,23.129,50.111,2997.000,3.926,3.595,100.000,103.000,26.878,186.743,187.623,362.024,415.249,327.997,330.796,380.033,407.063,559.056,545.085,28.376,30.702,8.952,0.000,370.367,9.374,44.776,44.149,424.900,978.271,79.223,15.126,321.549,2509.386,19.015,190.733,110.266,9.765,544.238,112.567,ABN,93.500,27.688,84.428
23-Sep-22 10:20:00,80.360,0.120,3.366,13.608,1.000,23.195,50.062,3000.375,4.277,3.822,100.000,103.000,26.932,186.969,187.800,362.395,415.523,328.046,330.964,381.310,407.546,558.674,545.365,28.348,30.660,8.934,0.000,370.526,9.392,44.792,44.140,425.097,982.714,79.178,15.123,322.102,2497.570,18.868,190.516,97.683,9.934,544.295,112.459,ABN,93.750,27.919,83.379
23-Sep-22 10:25:00,80.260,1.760,3.365,13.616,0.998,23.185,50.067,2998.500,4.214,4.398,100.000,103.000,26.923,187.463,188.310,362.219,415.243,327.992,330.788,380.615,407.159,558.377,545.287,28.345,30.683,8.936,0.000,370.353,9.395,44.758,44.108,424.710,983.280,79.119,15.131,322.316,2498.193,19.009,190.635,101.123,9.936,544.043,112.087,ABN,93.500,27.986,83.382
23-Sep-22 10:30:00,80.440,0.880,3.371,13.599,-1.000,23.135,50.105,2998.500,4.638,3.944,100.000,103.000,27.211,187.876,188.737,362.497,415.631,328.395,331.281,380.770,407.365,559.595,545.491,28.321,30.746,9.000,0.000,370.869,9.383,44.777,44.070,424.987,982.033,79.577,15.138,321.734,2498.970,18.980,191.977,117.193,9.890,544.849,112.371,ABN,93.500,27.985,82.913
23-Sep-22 10:35:00,79.700,1.800,3.337,13.617,0.999,23.245,50.028,2996.250,2.052,1.617,100.000,103.000,27.510,187.652,188.637,362.564,415.858,328.287,331.251,380.826,407.498,558.746,544.842,28.203,30.875,8.969,0.000,370.743,9.323,44.751,44.057,424.699,967.829,79.879,15.144,319.704,2467.994,18.833,192.885,118.934,10.069,544.011,112.481,ABN,93.250,28.105,82.095
23-Sep-22 10:40:00,80.220,1.880,3.351,13.623,0.998,23.220,50.016,2999.625,3.147,3.548,100.000,103.000,27.436,188.130,189.022,362.482,415.404,328.002,330.954,378.606,406.157,556.307,544.672,28.232,30.992,9.004,0.000,371.024,9.384,44.805,44.123,424.600,985.343,79.802,15.183,322.518,2476.910,19.087,194.035,115.408,9.961,542.350,112.251,ABN,93.500,28.162,80.113
23-Sep-22 10:45:00,79.880,0.320,3.344,13.623,1.000,23.204,50.078,3001.125,3.187,3.517,100.000,103.000,27.274,188.381,189.454,362.781,415.701,328.229,331.098,379.889,407.100,557.199,544.562,28.270,30.968,9.031,0.000,370.854,9.380,44.843,44.136,424.737,982.240,80.133,15.162,322.004,2484.600,19.359,194.106,107.922,9.812,542.918,112.413,ABN,93.375,28.220,81.284
23-Sep-22 10:50:00,80.260,-0.120,3.360,13.589,-1.000,23.205,50.058,2998.500,3.479,3.974,100.000,103.000,27.149,188.368,189.396,362.510,415.687,328.188,331.173,381.592,407.665,557.811,545.005,28.319,30.900,8.993,0.000,370.497,9.392,44.894,44.220,424.501,982.323,80.122,15.142,322.010,2492.876,19.289,193.428,114.933,9.893,543.650,112.673,ABN,93.500,28.225,81.973
23-Sep-22 10:55:00,80.420,-0.880,3.378,13.573,-0.998,23.196,50.082,3000.750,2.995,2.917,100.000,103.000,27.154,188.409,189.165,362.831,416.213,328.421,331.231,382.357,408.559,558.598,545.149,28.319,30.877,8.948,0.000,370.385,9.376,44.981,44.316,424.506,976.176,79.583,15.136,321.059,2493.400,19.378,191.923,121.123,9.987,544.149,112.382,ABN,93.500,28.283,81.966
23-Sep-22 11:00:00,79.800,0.920,3.334,13.637,0.999,23.164,50.129,3001.500,1.926,2.080,100.000,102.938,27.170,188.190,189.158,362.818,416.066,328.367,331.284,382.002,408.513,558.494,544.917,28.236,30.943,8.956,0.000,370.426,9.351,45.030,44.313,424.600,973.200,79.174,15.147,320.559,2482.817,18.997,191.292,114.499,9.913,543.839,112.197,ABN,93.375,28.334,81.629
23-Sep-22 11:05:00,79.980,0.760,3.345,13.615,-1.000,23.140,50.067,3000.000,2.183,2.254,100.000,102.938,27.174,188.439,189.529,362.529,415.912,328.117,331.083,381.104,407.931,557.768,544.735,28.261,30.901,8.933,0.000,370.511,9.353,45.013,44.340,424.600,974.676,78.465,15.165,320.921,2489.221,19.267,190.168,110.400,9.945,543.110,112.582,ABN,93.625,28.378,82.101
23-Sep-22 11:10:00,79.620,-1.200,3.340,13.556,-0.998,23.165,50.038,3000.750,1.436,1.655,100.000,102.938,27.129,187.896,188.950,362.559,416.022,328.132,331.132,382.329,408.455,557.300,545.004,28.144,30.877,8.909,0.000,370.484,9.334,44.932,44.277,424.909,971.965,78.997,15.158,320.119,2465.373,18.794,191.243,100.723,10.026,543.418,112.567,ABN,93.500,28.403,81.391
23-Sep-22 11:15:00,80.260,-1.640,3.370,13.574,-0.998,23.190,50.086,3000.000,3.701,3.045,100.000,103.000,27.402,187.583,188.743,362.816,416.163,328.618,331.507,381.696,408.200,559.367,545.685,28.297,30.926,9.003,0.000,371.114,9.364,44.921,44.191,424.800,973.990,78.845,15.131,320.597,2490.126,19.040,189.965,123.591,9.709,544.550,112.030,ABN,93.500,28.458,81.633
23-Sep-22 11:20:00,80.280,-0.440,3.360,13.619,-0.999,23.190,50.107,3000.000,4.381,4.201,100.000,103.000,27.506,188.007,188.760,362.818,415.761,328.587,331.411,379.903,407.212,558.260,545.321,28.283,31.060,9.047,0.000,371.585,9.382,44.893,44.122,424.632,982.821,78.742,15.144,321.886,2488.774,19.133,190.149,106.142,9.920,543.927,112.227,ABN,93.500,28.573,81.505
23-Sep-22 11:25:00,80.520,-0.440,3.378,13.581,-0.999,23.166,50.073,2997.000,5.090,4.853,100.000,102.938,27.816,187.906,189.003,362.860,415.704,328.608,331.525,379.589,406.939,558.387,545.051,28.326,31.314,9.164,0.000,371.425,9.397,44.869,44.074,424.900,986.473,77.675,15.139,322.159,2501.523,19.164,187.409,112.764,9.830,543.944,112.640,ABN,93.750,28.690,80.342
23-Sep-22 11:30:00,80.060,0.240,3.348,13.593,1.000,23.160,50.119,2996.250,4.282,4.339,100.000,103.000,27.717,188.151,189.217,363.030,415.956,328.878,331.871,379.642,406.918,559.344,545.277,28.289,31.428,9.077,0.000,372.042,9.373,44.905,44.138,424.507,982.346,78.997,15.128,321.692,2496.002,19.108,190.250,111.479,9.661,544.381,112.227,ABN,93.375,28.754,79.526
23-Sep-22 11:35:00,80.420,-1.240,3.369,13.587,-0.998,23.216,50.083,2998.875,4.836,4.741,100.000,102.938,27.914,189.058,189.925,363.214,415.878,328.926,331.756,377.469,405.571,557.928,545.049,28.289,31.491,9.156,2.050,372.058,9.398,44.965,44.236,424.756,986.652,78.693,15.152,322.132,2490.364,19.054,190.288,113.807,10.071,543.500,112.166,ABN,93.500,28.870,79.294
23-Sep-22 11:40:00,80.160,-2.760,3.370,13.550,-0.997,23.185,50.117,3000.375,5.324,3.915,100.000,103.000,28.122,188.370,189.468,363.901,416.708,329.542,332.426,378.555,406.184,559.546,545.143,28.289,31.361,9.205,0.000,372.613,9.379,45.093,44.330,424.270,983.528,79.797,15.143,321.467,2492.703,18.855,192.668,124.676,10.087,544.305,112.365,ABN,93.625,28.991,78.262
23-Sep-22 11:45:00,80.160,-3.320,3.377,13.534,-0.996,23.180,50.093,3001.500,4.309,4.429,100.000,102.938,28.059,187.982,188.986,363.777,416.940,329.529,332.470,379.379,406.670,559.415,545.392,28.281,31.170,9.111,0.000,372.483,9.386,45.062,44.324,424.699,983.873,78.674,15.127,321.672,2490.882,19.051,189.443,111.493,10.454,544.591,112.400,ABN,93.625,28.990,79.634
23-Sep-22 11:50:00,80.100,-4.360,3.378,13.542,-0.993,23.194,49.974,3003.000,4.796,4.608,100.000,103.000,28.217,188.032,188.913,363.947,416.701,329.561,332.313,378.249,406.029,557.419,545.245,28.227,31.002,9.146,0.000,372.842,9.392,44.980,44.227,424.379,986.795,79.083,15.160,322.149,2478.110,19.052,191.493,112.519,10.237,543.440,112.099,ABN,93.625,29.163,78.830
23-Sep-22 11:55:00,79.760,-1.760,3.340,13.570,-0.998,23.201,49.973,2997.000,3.426,4.224,100.000,103.000,27.969,188.006,188.960,362.948,415.697,328.432,331.866,378.296,405.608,556.281,544.585,28.230,30.876,9.119,0.000,371.419,9.377,44.938,44.182,424.300,985.558,78.311,15.169,322.015,2477.157,19.100,189.944,119.791,10.171,542.500,112.301,ABN,93.250,29.040,78.948
23-Sep-22 12:00:00,80.040,-6.800,3.389,13.483,-0.990,23.165,50.055,3000.750,3.398,3.490,100.000,103.000,27.811,188.339,189.490,363.395,416.596,328.794,332.086,379.993,406.695,558.106,544.491,28.262,30.804,9.094,0.000,371.674,9.366,44.902,44.123,424.373,980.955,79.608,15.153,321.400,2486.246,19.004,192.552,123.196,10.081,543.132,112.623,ABN,93.500,28.813,78.365
23-Sep-22 12:05:00,80.140,-4.520,3.378,13.531,-0.993,23.190,50.020,3000.750,3.601,2.587,100.000,103.000,27.880,187.260,188.282,363.773,417.039,329.530,332.422,381.795,407.743,558.767,545.376,28.204,30.811,9.026,0.000,372.171,9.345,44.925,44.119,424.421,974.909,79.275,15.145,320.249,2473.493,18.747,191.457,130.004,9.507,544.200,112.212,ABN,93.375,28.756,78.306
23-Sep-22 12:10:00,80.400,-4.120,3.380,13.534,-0.995,23.190,49.971,3001.875,3.852,3.216,100.000,103.000,27.574,188.341,189.348,363.502,416.639,328.726,331.963,380.319,407.025,557.635,544.413,28.232,30.942,9.065,0.000,371.309,9.372,44.944,44.178,424.292,979.539,78.909,15.153,321.110,2479.247,18.905,190.870,131.757,10.247,542.987,112.182,ABN,93.250,28.573,79.041
23-Sep-22 12:15:00,80.020,-5.360,3.378,13.518,-0.993,23.155,50.120,3001.875,3.564,2.756,100.000,103.000,27.336,188.496,189.384,363.278,416.709,329.137,331.956,383.441,408.693,559.224,544.897,28.312,30.969,9.044,0.000,370.343,9.365,45.052,44.286,424.490,975.325,78.846,15.128,320.494,2497.360,19.100,189.865,120.041,9.821,544.263,112.567,ABN,93.250,28.455,80.580
23-Sep-22 12:20:00,80.340,-3.880,3.382,13.547,-0.996,23.155,50.114,3000.375,4.125,4.402,100.000,102.938,27.274,188.703,189.576,363.156,416.402,328.726,331.744,383.164,408.754,558.255,545.211,28.308,31.003,9.041,0.000,370.910,9.400,45.052,44.315,424.400,985.834,80.503,15.139,322.182,2496.942,19.367,194.232,125.130,9.925,544.119,112.337,ABN,93.500,28.523,78.717
23-Sep-22 12:25:00,80.160,-4.440,3.377,13.532,-0.993,23.148,50.006,3001.875,3.407,3.613,100.000,102.938,27.242,188.716,189.583,363.197,416.772,328.820,331.728,383.713,409.064,558.376,545.207,28.243,31.030,9.015,0.000,370.919,9.381,45.009,44.292,424.635,982.259,80.173,15.130,321.765,2486.944,19.233,193.154,120.471,10.286,544.225,112.097,ABN,93.375,28.632,78.831
23-Sep-22 12:30:00,80.260,-4.360,3.374,13.551,-0.994,23.177,50.047,3002.250,4.855,4.619,100.000,102.938,27.342,188.826,189.663,363.164,416.494,328.579,331.544,382.511,408.452,557.324,545.388,28.334,31.028,9.068,0.000,370.949,9.408,44.962,44.170,424.602,989.014,80.646,15.147,322.792,2499.542,19.294,194.861,130.570,9.869,543.626,112.245,ABN,93.375,28.634,79.288
23-Sep-22 12:35:00,80.540,-3.840,3.396,13.515,-0.994,23.220,50.030,2997.750,5.207,5.187,100.000,102.938,27.387,188.798,189.790,363.041,416.235,328.691,331.694,382.199,408.318,558.086,545.354,28.316,31.090,9.087,0.000,371.301,9.399,44.939,44.105,424.426,986.306,79.516,15.144,322.145,2492.621,19.294,192.004,137.763,10.296,544.007,112.588,ABN,93.375,28.697,79.300
23-Sep-22 12:40:00,80.120,-4.040,3.380,13.503,-0.994,23.190,50.057,2997.750,3.472,3.361,100.000,102.938,27.604,188.864,190.029,363.217,416.526,329.026,331.871,381.793,408.115,558.745,545.418,28.204,31.067,8.991,0.000,371.574,9.351,44.886,44.086,424.600,975.800,80.076,15.148,320.334,2474.987,19.186,193.515,126.418,10.008,544.231,112.130,ABN,93.250,28.755,79.059
23-Sep-22 12:45:00,79.820,-2.640,3.352,13.563,-0.995,23.130,50.111,3001.500,4.224,4.691,100.000,102.938,27.800,189.206,190.126,363.235,416.284,329.088,331.991,379.525,406.828,558.050,545.167,28.256,31.085,9.083,0.000,371.969,9.382,44.921,44.139,424.400,984.001,79.367,15.153,321.637,2490.783,19.305,191.976,126.265,10.035,543.550,111.980,ABN,93.250,28.925,78.598
23-Sep-22 12:50:00,80.140,-2.160,3.370,13.552,-0.998,23.230,50.098,2997.375,3.808,4.701,100.000,102.938,28.077,189.246,190.236,363.310,416.165,329.325,332.117,378.583,406.162,558.434,545.059,28.227,31.434,9.086,0.000,372.212,9.371,45.019,44.193,424.515,984.814,78.526,15.152,321.489,2478.421,19.105,189.895,128.182,10.275,543.709,112.487,ABN,93.375,29.111,78.477
23-Sep-22 12:55:00,80.000,-3.400,3.366,13.541,-0.996,23.205,50.074,2997.750,4.598,4.355,100.000,102.938,28.280,188.619,189.593,363.836,416.687,329.853,332.581,378.291,406.113,559.311,545.686,28.204,31.893,9.079,1.442,373.093,9.352,45.111,44.293,424.300,982.559,79.434,15.151,321.005,2480.814,19.072,192.064,122.822,9.822,544.450,112.447,ABN,93.250,29.459,78.131
23-Sep-22 13:00:00,80.360,0.280,3.367,13.589,-0.999,23.285,50.067,2996.625,6.618,6.173,100.000,103.000,29.116,190.450,191.233,363.883,415.863,329.753,332.746,374.500,403.412,557.895,545.275,28.261,32.458,9.378,0.000,374.506,9.402,45.110,44.310,424.401,996.041,77.800,15.189,322.586,2486.673,19.156,189.350,128.292,9.978,543.102,112.021,ABN,93.250,29.862,76.022
23-Sep-22 13:05:00,80.780,0.800,3.379,13.618,-1.000,23.260,50.094,2998.500,6.957,6.536,100.000,102.938,29.412,189.688,190.960,364.390,416.132,330.342,333.147,373.975,402.413,557.898,544.766,28.309,32.963,9.519,0.000,374.635,9.426,45.073,44.224,423.846,998.038,76.646,15.172,322.658,2502.269,19.421,186.000,141.168,10.350,543.027,112.316,ABN,93.125,30.053,76.029
23-Sep-22 13:10:00,79.500,-3.000,3.349,13.536,-0.995,23.200,50.006,3002.625,4.953,5.737,100.000,102.938,29.535,190.000,191.034,364.836,417.391,331.432,333.928,376.837,403.988,559.266,546.023,28.185,32.979,6.213,0.000,374.570,9.391,45.111,44.163,426.200,993.626,93.399,15.169,322.042,2486.568,19.773,226.535,128.576,10.279,545.100,112.623,ABN,94.750,30.165,73.278
23-Sep-22 13:15:00,79.220,-2.400,3.337,13.554,-0.998,23.222,50.069,3003.000,5.222,3.645,100.000,102.938,29.264,189.749,190.695,364.428,417.438,331.153,333.908,378.186,404.840,559.650,545.922,28.147,32.786,5.142,0.000,373.379,9.320,45.141,44.139,429.984,983.088,97.847,15.188,320.469,2474.730,19.156,238.110,141.034,9.784,544.885,112.076,ABN,94.750,30.220,74.854
23-Sep-22 13:20:00,79.340,2.360,3.314,13.638,0.997,23.295,49.989,3003.000,5.784,5.426,100.000,102.938,29.201,190.011,191.132,363.917,416.011,329.611,333.063,375.461,403.527,556.317,544.953,28.097,32.498,6.637,0.000,373.534,9.368,45.131,44.209,433.522,993.461,92.707,15.217,321.944,2458.109,19.486,226.736,137.973,10.001,542.707,112.174,ABN,94.375,30.329,74.859
23-Sep-22 13:25:00,79.520,6.560,3.326,13.698,0.993,23.225,50.083,3000.000,5.557,6.315,100.000,102.938,28.932,190.496,191.483,363.721,415.896,329.487,333.044,374.773,402.729,557.036,543.856,28.191,32.217,6.938,0.000,373.473,9.402,45.241,44.276,431.900,995.391,89.722,15.201,322.647,2478.538,19.542,218.836,135.446,10.018,542.250,112.801,ABN,94.125,30.223,73.454
23-Sep-22 13:30:00,79.820,7.240,3.338,13.720,0.993,23.215,50.049,2995.875,5.111,5.280,100.000,102.938,28.658,190.397,191.231,363.604,416.423,329.645,333.227,377.795,404.067,558.381,544.385,28.211,31.966,6.964,0.000,372.629,9.376,45.186,44.185,430.525,989.899,89.029,15.175,321.842,2480.732,19.704,216.155,144.241,10.182,543.432,112.480,ABN,94.250,29.924,74.887
23-Sep-22 13:35:00,79.940,6.520,3.343,13.712,0.992,23.268,50.079,2997.000,5.838,5.428,100.000,102.938,28.500,190.149,191.151,363.509,416.489,329.948,333.134,378.967,405.125,559.009,545.044,28.300,31.839,7.095,0.000,372.643,9.390,45.209,44.160,430.400,989.806,88.946,15.172,321.908,2489.869,19.708,215.851,130.150,10.373,543.966,112.155,ABN,94.500,29.923,75.209
23-Sep-22 13:40:00,79.680,3.640,3.328,13.662,0.995,23.235,50.109,2995.875,4.859,4.966,100.000,102.938,28.401,190.199,190.898,363.423,416.277,329.936,332.946,378.855,405.003,558.466,545.081,28.213,32.161,6.972,0.000,372.319,9.368,45.179,44.204,429.987,988.095,88.198,15.167,321.732,2481.351,19.323,213.842,129.803,9.978,543.750,112.543,ABN,94.500,30.045,76.137
23-Sep-22 13:45:00,80.340,1.400,3.363,13.611,0.999,23.155,50.081,2998.125,6.145,5.929,100.000,102.938,28.816,190.497,191.423,363.758,416.755,330.286,333.225,379.558,405.174,559.089,545.609,28.275,32.481,7.052,0.000,373.091,9.397,45.274,44.242,430.000,992.283,88.925,15.161,321.935,2503.443,19.412,215.396,147.416,10.028,544.401,112.661,ABN,94.250,30.457,74.515
23-Sep-22 13:50:00,79.720,2.640,3.337,13.640,0.996,23.202,50.197,2999.625,5.638,5.765,100.000,102.938,28.852,190.565,191.566,363.831,416.671,330.327,333.292,379.028,404.817,559.062,545.382,28.241,32.987,7.043,0.000,373.155,9.380,45.282,44.251,430.202,990.392,88.109,15.164,321.773,2495.788,19.622,213.508,132.701,9.998,544.231,112.316,ABN,94.125,30.811,73.225
23-Sep-22 13:55:00,79.740,4.720,3.329,13.674,0.994,23.249,50.109,2998.500,5.890,5.960,100.000,102.938,29.047,190.996,191.960,363.976,416.410,330.471,333.335,377.126,403.997,558.398,545.047,28.204,32.735,7.089,0.000,373.533,9.386,45.295,44.218,429.904,994.167,88.790,15.181,322.262,2483.447,19.427,215.820,153.421,10.172,543.618,112.265,ABN,94.000,30.873,72.640
23-Sep-22 14:00:00,79.900,3.400,3.347,13.652,0.997,23.305,50.051,2997.750,6.073,5.453,100.000,102.938,29.083,191.003,192.190,363.831,416.685,330.457,333.300,377.548,404.241,558.839,544.870,28.242,32.293,7.137,0.000,373.137,9.377,45.271,44.193,429.800,990.515,88.790,15.175,321.673,2479.740,19.015,215.565,155.756,9.733,543.733,112.664,ABN,94.375,30.695,72.524
23-Sep-22 14:05:00,79.920,3.240,3.339,13.656,0.997,23.260,50.053,2999.625,5.761,5.983,100.000,102.938,28.889,190.791,191.837,363.807,416.444,330.286,333.333,377.847,404.596,558.045,544.956,28.244,32.004,7.107,0.000,373.124,9.390,45.307,44.206,430.000,992.647,88.320,15.173,322.032,2482.984,19.386,214.363,155.182,10.245,543.692,112.366,ABN,93.875,30.452,73.923
23-Sep-22 14:10:00,80.180,2.840,3.347,13.664,0.997,23.235,50.094,3000.750,6.134,5.900,100.000,102.938,28.606,190.717,191.587,363.807,416.795,330.443,333.353,378.924,405.090,558.099,544.998,28.288,32.033,7.043,0.000,372.855,9.395,45.319,44.222,429.900,990.025,88.131,15.169,321.880,2493.582,19.486,213.768,162.262,10.214,543.856,112.167,ABN,94.125,30.569,75.440
23-Sep-22 14:15:00,80.280,4.560,3.350,13.683,0.994,23.215,50.144,2999.625,6.483,5.871,100.000,102.938,28.812,190.838,191.820,363.982,417.053,330.550,333.425,379.056,405.273,559.371,545.307,28.280,32.589,6.983,0.000,373.201,9.383,45.342,44.227,430.000,988.762,87.210,15.162,321.559,2498.687,19.268,211.265,157.065,10.068,544.479,112.623,ABN,94.125,30.974,74.975
23-Sep-22 14:20:00,80.000,5.640,3.336,13.706,0.994,23.251,50.118,2998.125,5.533,5.821,100.000,102.875,28.283,190.323,191.395,363.103,416.106,329.752,332.700,379.483,405.365,556.858,544.659,28.193,32.665,6.958,0.000,371.710,9.391,45.344,44.189,430.200,991.697,86.978,15.168,322.329,2480.236,18.799,210.915,166.450,9.897,543.098,112.471,ABN,93.875,30.812,75.212
23-Sep-22 14:25:00,79.820,5.840,3.334,13.702,0.993,23.230,50.135,2999.250,4.185,5.195,100.000,102.938,27.583,189.960,190.926,362.452,415.990,328.730,332.297,380.304,405.971,556.758,544.066,28.241,32.282,6.841,0.000,370.972,9.383,45.324,44.165,430.300,988.758,86.200,15.172,321.924,2487.899,19.286,209.175,167.702,8.901,542.615,112.080,ABN,93.750,30.337,76.034
23-Sep-22 14:30:00,80.180,4.880,3.349,13.684,0.994,23.295,50.111,3000.000,4.086,4.267,100.000,102.938,27.288,189.570,190.607,362.755,416.274,328.894,332.085,383.494,407.416,557.527,544.519,28.283,31.887,6.818,0.000,370.851,9.383,45.308,44.150,430.756,983.066,88.023,15.154,321.413,2485.153,19.399,212.937,164.803,9.998,543.497,112.492,ABN,93.875,29.926,77.077
23-Sep-22 14:35:00,79.800,4.800,3.332,13.676,0.994,23.270,50.093,2997.000,4.235,4.684,100.000,102.938,27.408,189.238,190.063,362.664,416.209,329.242,332.146,384.200,408.340,558.835,545.388,28.272,31.621,6.765,0.000,370.787,9.366,45.268,44.191,431.000,982.002,88.348,15.145,321.162,2483.408,19.131,213.375,158.337,10.635,544.349,112.593,ABN,94.375,29.801,76.374
23-Sep-22 14:40:00,79.840,3.440,3.338,13.649,0.996,23.240,50.058,2999.250,4.098,4.362,100.000,102.938,27.083,189.366,190.410,362.292,415.866,328.697,331.621,385.276,408.780,557.120,544.912,28.237,31.248,6.761,0.000,370.178,9.371,45.279,44.195,430.997,983.424,87.365,15.158,321.608,2477.112,19.166,211.485,165.234,9.709,543.237,112.000,ABN,93.875,29.228,78.365
23-Sep-22 14:45:00,80.040,0.000,3.358,13.587,-0.999,23.295,50.103,3002.625,4.276,3.473,100.000,102.938,26.369,189.033,189.968,361.719,415.808,328.310,331.229,387.723,409.927,556.871,544.498,28.324,30.852,6.583,0.000,368.855,9.378,45.231,44.217,431.047,976.448,88.764,15.142,320.982,2484.103,18.906,214.283,156.509,9.911,543.378,112.096,ABN,93.500,28.561,80.462
23-Sep-22 14:50:00,80.060,2.680,3.352,13.653,0.997,23.359,50.113,3000.000,2.987,2.180,100.000,102.938,25.799,187.995,188.889,361.329,415.488,327.652,330.630,389.470,411.073,557.751,544.508,28.288,30.569,6.481,0.751,368.071,9.346,45.090,44.190,431.200,967.282,88.613,15.136,319.794,2468.616,18.881,213.706,157.568,9.344,543.642,112.563,ABN,93.875,28.035,81.592
23-Sep-22 14:55:00,79.780,3.320,3.341,13.646,0.997,23.260,50.133,2998.875,2.108,1.588,100.000,102.938,25.707,187.643,188.601,361.098,415.495,327.690,330.544,390.394,411.737,558.876,545.167,28.276,30.304,6.385,0.000,368.054,9.322,45.081,44.226,431.738,963.369,89.349,15.125,319.025,2474.890,18.944,215.040,158.869,9.529,544.417,112.306,ABN,93.875,27.853,81.869
23-Sep-22 15:00:00,79.500,4.200,3.319,13.693,0.995,23.280,50.128,3002.250,2.355,1.884,100.000,102.875,25.603,187.321,188.351,361.219,415.479,327.299,330.396,390.747,412.146,558.264,545.172,28.252,30.303,6.391,0.000,368.034,9.324,45.096,44.286,432.476,968.550,88.983,15.130,320.114,2468.502,18.845,214.354,157.533,9.611,544.251,112.137,ABN,93.875,27.755,82.336
23-Sep-22 15:05:00,79.960,2.080,3.343,13.641,0.998,23.340,50.044,2999.625,2.783,3.066,100.000,102.938,25.579,187.038,188.128,360.516,414.650,326.850,329.838,389.158,411.579,556.913,545.034,28.258,30.306,6.427,0.000,367.923,9.347,45.000,44.275,432.400,973.105,89.308,15.138,320.789,2464.375,19.046,215.442,165.459,10.000,543.625,112.469,ABN,94.125,27.571,83.154
23-Sep-22 15:10:00,79.720,3.080,3.334,13.647,0.998,23.340,50.076,2997.750,3.160,3.332,100.000,102.938,25.746,187.261,188.143,360.396,414.544,326.661,329.693,387.826,411.072,557.049,545.190,28.253,30.363,6.345,0.000,368.012,9.345,44.965,44.170,432.700,973.521,89.198,15.139,320.797,2463.254,19.131,215.229,159.873,9.992,543.846,112.342,ABN,94.250,27.664,83.035
23-Sep-22 15:15:00,79.540,1.000,3.337,13.614,1.000,23.318,50.088,2998.125,2.784,3.293,100.000,102.938,25.714,187.207,188.139,360.245,414.402,326.560,329.588,387.393,410.690,557.210,545.062,28.210,30.422,6.480,0.000,367.740,9.339,44.875,44.178,432.600,972.901,89.261,15.147,320.915,2458.571,19.146,215.661,154.610,9.917,543.803,111.988,ABN,94.375,27.631,83.738
23-Sep-22 15:20:00,79.900,2.600,3.341,13.654,0.998,23.295,50.051,2998.125,3.082,3.472,100.000,102.938,25.702,187.022,188.086,360.265,414.148,326.432,329.449,386.668,410.496,556.862,544.867,28.268,30.470,6.407,0.000,367.824,9.347,44.849,44.164,432.595,975.286,89.378,15.149,321.035,2471.151,19.099,216.010,161.588,9.877,543.484,112.226,ABN,94.125,27.629,82.922
23-Sep-22 15:25:00,79.900,1.280,3.336,13.634,0.999,23.125,50.053,3000.000,3.106,3.402,100.000,102.938,25.756,187.141,188.074,360.389,414.316,326.632,329.677,387.029,410.569,556.841,545.046,28.270,30.397,6.441,0.000,368.042,9.350,44.818,44.058,432.800,975.807,89.393,15.148,320.950,2485.369,19.116,216.024,159.844,9.730,543.718,112.370,ABN,94.375,27.684,83.032
23-Sep-22 15:30:00,79.720,3.280,3.318,13.664,0.996,23.175,50.128,2999.625,2.998,3.205,100.000,102.938,25.755,186.994,187.942,360.477,414.423,326.671,329.781,387.416,410.697,557.788,545.225,28.257,30.384,6.413,0.000,367.842,9.339,44.789,44.069,432.800,972.937,89.693,15.140,320.509,2480.305,18.989,216.451,152.758,9.826,544.370,112.104,ABN,94.250,27.747,82.919
23-Sep-22 15:35:00,79.360,3.000,3.309,13.663,0.997,23.260,50.076,3000.000,1.658,0.980,100.000,102.938,25.682,186.643,187.552,360.604,414.476,326.689,329.569,387.353,410.733,557.646,544.779,28.172,30.320,6.304,0.000,367.619,9.289,44.783,44.070,433.001,960.741,89.403,15.146,318.611,2456.668,18.908,215.965,149.686,9.573,544.016,112.114,ABN,93.875,27.752,83.037
23-Sep-22 15:40:00,79.100,0.320,3.314,13.600,-0.999,23.190,49.979,3000.750,1.523,2.054,100.000,102.938,25.745,186.817,187.576,360.500,414.486,326.484,329.582,387.034,410.616,556.927,545.048,28.133,30.311,6.339,0.000,367.851,9.306,44.729,44.077,432.813,968.248,87.505,15.137,319.798,2457.161,19.032,211.044,153.952,9.522,543.937,112.315,ABN,93.875,27.815,83.383
23-Sep-22 15:45:00,79.000,1.400,3.298,13.629,0.998,23.180,50.000,2997.375,1.756,1.870,100.000,102.938,25.784,186.531,187.361,360.395,414.151,326.188,329.439,385.282,410.202,556.601,544.905,28.148,30.369,6.383,0.000,367.975,9.291,44.704,44.025,433.197,965.763,88.515,15.149,319.548,2461.062,19.059,213.954,154.665,9.608,543.450,112.192,ABN,94.125,27.867,83.734
23-Sep-22 15:50:00,79.660,2.720,3.322,13.642,0.997,23.200,50.066,2997.750,2.909,2.936,100.000,102.938,25.625,186.833,187.597,359.871,413.905,326.284,329.168,384.481,409.833,556.497,544.703,28.232,30.267,6.377,0.000,367.710,9.324,44.737,44.019,432.900,970.327,87.707,15.159,320.293,2473.607,19.085,212.366,150.937,9.526,543.000,111.995,ABN,94.125,27.786,84.318
23-Sep-22 15:55:00,79.320,1.600,3.312,13.629,0.998,23.245,50.072,2999.250,2.580,3.560,100.000,102.938,25.578,186.843,187.738,360.125,413.942,326.054,329.156,384.971,409.896,556.486,544.637,28.241,30.388,6.410,0.000,367.740,9.335,44.761,44.059,433.143,975.650,87.673,15.138,320.875,2471.091,19.101,211.498,153.257,9.688,543.400,112.454,ABN,94.000,27.745,84.437
23-Sep-22 16:00:00,79.380,1.480,3.321,13.623,0.999,23.230,50.122,3002.625,2.719,1.957,100.000,102.938,25.649,186.493,187.368,360.475,414.390,326.491,329.492,387.381,410.697,558.501,545.293,28.217,30.321,6.339,0.000,367.592,9.307,44.712,44.029,433.200,968.041,88.106,15.114,319.749,2467.626,19.146,211.679,153.438,9.557,544.719,112.341,ABN,94.125,27.750,85.140
23-Sep-22 16:05:00,79.840,0.400,3.335,13.601,1.000,23.187,50.057,3000.750,2.997,3.231,100.000,102.938,25.698,186.577,187.455,360.157,413.981,326.131,329.306,386.320,410.271,556.746,544.999,28.207,30.285,6.357,0.000,367.772,9.331,44.726,44.085,433.000,974.728,86.883,15.131,320.949,2470.011,19.309,209.349,155.536,9.761,543.689,111.998,ABN,94.500,27.811,85.137
23-Sep-22 16:10:00,79.500,-0.960,3.337,13.560,-0.999,23.110,50.088,2999.625,3.311,2.045,100.000,102.938,25.748,186.627,187.528,360.372,414.445,326.353,329.443,386.894,410.436,558.140,545.165,28.224,30.105,6.348,0.000,367.665,9.309,44.743,44.046,433.087,964.732,88.241,15.129,319.270,2479.383,18.935,212.534,147.171,9.569,544.431,112.185,ABN,94.250,27.864,83.972
23-Sep-22 16:15:00,79.860,-0.680,3.346,13.574,-0.999,23.123,50.030,2998.500,3.205,3.504,100.000,102.938,25.687,187.011,187.754,360.219,413.890,326.183,329.239,384.059,409.637,556.881,544.763,28.227,29.969,6.396,0.000,367.875,9.333,44.721,44.043,432.912,975.622,88.291,15.139,320.925,2478.129,19.077,213.024,153.939,9.737,543.547,112.498,ABN,94.625,27.864,85.135
23-Sep-22 16:20:00,79.900,-0.640,3.348,13.582,-0.998,23.165,50.006,2998.500,3.544,3.888,100.000,102.938,25.847,186.770,187.724,360.209,414.124,326.258,329.369,385.566,409.761,557.317,545.204,28.218,29.890,6.438,0.000,368.027,9.337,44.763,44.073,432.702,974.461,88.789,15.133,320.764,2470.904,19.076,214.019,153.788,9.785,544.074,112.152,ABN,94.625,27.900,84.088
23-Sep-22 16:25:00,79.700,0.080,3.332,13.603,-0.999,23.204,50.060,3001.125,3.206,3.526,100.000,102.938,25.920,186.973,187.966,360.594,414.473,326.485,329.540,386.107,410.023,557.329,545.118,28.224,29.859,6.467,0.000,368.038,9.337,44.727,44.113,432.591,977.114,89.086,15.132,321.055,2467.512,19.096,214.678,141.178,9.829,543.948,111.925,ABN,94.250,27.927,84.203
23-Sep-22 16:30:00,79.500,0.480,3.320,13.615,-0.999,23.200,50.066,3001.125,2.737,2.195,100.000,102.938,25.903,187.054,187.994,360.690,414.557,326.553,329.556,385.659,410.132,557.597,544.983,28.177,29.972,6.465,0.000,368.093,9.310,44.775,44.153,432.500,967.695,87.733,15.137,319.544,2460.649,19.273,211.601,151.282,9.725,543.960,112.286,ABN,94.250,27.925,83.964
23-Sep-22 16:35:00,79.380,-4.480,3.345,13.534,-0.995,23.220,49.979,3002.250,2.901,1.921,100.000,102.938,25.988,187.003,187.916,360.907,414.643,326.721,329.622,385.931,410.118,557.639,545.031,28.183,30.061,6.348,0.000,368.139,9.302,44.807,44.185,432.562,964.070,88.175,15.134,319.199,2460.905,18.904,212.561,146.246,9.392,544.072,112.475,ABN,94.250,27.929,84.432
23-Sep-22 16:40:00,79.840,-0.280,3.347,13.563,-0.999,23.195,50.073,2997.750,4.197,4.177,100.000,102.938,26.064,186.934,188.017,360.369,414.092,326.551,329.461,384.510,409.486,557.806,545.157,28.290,30.168,6.483,0.000,368.227,9.347,44.862,44.220,432.800,975.630,88.303,15.127,320.994,2482.448,19.050,212.623,137.405,9.713,544.104,112.011,ABN,94.125,27.932,83.960
23-Sep-22 16:45:00,79.940,-3.760,3.358,13.545,-0.995,23.130,50.075,3003.000,4.115,3.920,100.000,102.938,26.038,187.111,187.911,360.783,414.423,326.679,329.624,384.756,409.741,557.721,545.150,28.286,30.198,6.473,0.000,368.216,9.358,44.894,44.279,432.777,975.047,88.559,15.122,320.892,2489.117,19.130,213.032,148.859,9.855,544.257,112.047,ABN,94.125,27.982,84.089
23-Sep-22 16:50:00,79.660,-6.520,3.362,13.491,-0.991,23.142,50.056,3003.000,2.815,2.193,100.000,102.938,26.078,186.899,187.906,360.901,414.630,326.698,329.810,385.196,409.743,557.472,544.865,28.218,30.234,6.425,0.000,368.263,9.315,44.925,44.376,432.650,969.012,88.350,15.133,319.853,2475.768,19.125,212.935,151.690,9.905,543.964,112.577,ABN,94.125,27.969,83.733
23-Sep-22 16:55:00,80.000,-3.400,3.352,13.556,-0.995,23.195,50.036,3002.250,3.865,3.625,100.000,103.000,26.043,186.979,187.885,360.817,414.559,326.772,329.750,385.274,409.975,557.768,545.272,28.285,30.175,6.459,0.000,368.406,9.349,44.955,44.376,432.667,976.193,87.804,15.136,320.885,2482.378,19.434,211.758,149.000,9.982,544.339,112.185,ABN,94.375,27.985,83.735
23-Sep-22 17:00:00,79.820,-8.640,3.383,13.451,-0.989,23.240,49.891,3001.500,2.963,3.010,100.000,102.938,25.995,187.036,187.816,360.698,414.483,326.548,329.601,386.050,409.841,556.517,544.991,28.160,30.160,6.436,0.000,368.264,9.329,44.944,44.438,432.812,971.345,88.886,15.138,320.181,2455.875,19.286,214.413,133.715,9.642,543.936,112.133,ABN,94.375,27.925,83.968
23-Sep-22 17:05:00,79.080,-8.440,3.349,13.471,-0.989,23.248,49.967,3001.500,1.776,1.822,100.000,102.938,26.118,186.870,187.788,360.771,414.630,326.489,329.567,384.833,409.653,556.584,544.946,28.090,30.124,6.389,0.000,368.471,9.296,44.963,44.350,432.700,967.678,87.428,15.156,319.557,2441.337,19.027,211.552,145.890,9.686,543.600,112.447,ABN,94.375,27.921,84.084
23-Sep-22 17:10:00,79.720,-6.800,3.371,13.484,-0.992,23.203,50.042,3001.500,3.881,3.916,100.000,102.938,26.077,186.766,187.653,360.757,414.208,326.484,329.459,383.545,409.076,556.547,544.931,28.231,30.151,6.534,0.000,368.475,9.354,44.908,44.349,432.601,977.450,87.419,15.145,321.123,2471.058,19.330,211.156,137.231,9.608,543.450,112.321,ABN,94.500,27.979,84.314
23-Sep-22 17:15:00,80.000,-9.240,3.404,13.430,-0.988,23.215,50.064,2997.000,4.385,3.934,100.000,102.938,25.900,186.850,187.848,360.388,414.238,326.457,329.523,385.040,409.482,557.301,544.955,28.287,30.075,6.455,0.000,368.244,9.349,44.905,44.310,432.676,975.674,88.056,15.131,321.009,2479.792,19.048,212.146,140.244,9.029,543.855,112.127,ABN,94.125,27.923,84.093
23-Sep-22 17:20:00,80.100,-9.400,3.406,13.425,-0.989,23.204,50.065,3002.250,3.715,2.680,100.000,103.000,25.985,186.794,187.771,361.052,414.760,326.799,329.783,384.382,409.632,558.406,545.046,28.261,30.006,6.456,0.000,368.319,9.333,44.841,44.296,432.600,974.487,88.508,15.122,320.762,2475.577,18.976,212.922,145.451,9.590,544.350,112.357,ABN,94.375,27.859,84.431
23-Sep-22 17:25:00,79.640,-6.040,3.351,13.513,-0.992,23.165,50.080,3001.875,3.291,2.563,100.000,103.000,26.032,186.746,187.942,361.095,414.683,326.700,329.748,384.380,409.589,557.900,544.968,28.239,29.971,6.389,0.000,368.258,9.328,44.845,44.258,432.600,971.875,88.497,15.136,320.197,2475.449,19.021,213.406,132.280,9.607,543.970,112.410,ABN,94.375,27.759,83.744
23-Sep-22 17:30:00,80.000,-4.800,3.365,13.508,-0.993,23.190,50.015,2998.875,3.496,3.276,100.000,103.000,25.884,186.706,187.719,360.713,414.388,326.387,329.454,384.491,409.361,556.885,544.659,28.254,29.911,6.422,0.000,368.273,9.338,44.799,44.186,432.599,974.864,88.401,15.145,320.979,2475.148,19.057,213.533,143.722,9.480,543.239,112.156,ABN,94.000,27.569,83.966
23-Sep-22 17:35:00,80.200,-5.240,3.378,13.503,-0.992,23.206,50.025,3000.000,4.118,3.690,100.000,102.938,25.632,186.970,187.912,360.401,414.388,326.364,329.433,386.353,409.857,556.837,544.818,28.295,29.768,6.441,0.000,367.736,9.365,44.740,44.115,432.800,976.071,88.175,15.136,321.326,2479.442,18.766,212.617,148.815,8.955,543.555,112.326,ABN,94.250,27.335,84.319
23-Sep-22 17:40:00,80.180,-5.400,3.369,13.519,-0.993,23.140,50.028,2998.500,2.871,2.901,100.000,102.938,25.461,187.023,187.816,360.335,414.374,326.318,329.372,387.825,410.245,557.495,544.607,28.265,29.730,6.431,0.000,367.576,9.356,44.737,44.127,432.630,974.847,91.581,15.134,321.191,2479.989,18.992,220.757,142.728,9.304,543.776,112.501,ABN,94.000,27.038,81.757
23-Sep-22 17:45:00,79.620,-4.960,3.350,13.487,-0.993,23.238,50.070,2999.250,1.311,1.760,100.000,102.938,25.385,186.687,187.542,360.419,414.638,326.235,329.427,388.148,410.555,557.867,544.752,28.217,29.673,6.359,0.000,367.221,9.331,44.691,44.071,433.000,970.605,91.996,15.142,320.480,2462.348,18.782,222.090,133.813,8.952,543.887,112.171,ABN,93.875,26.914,81.151
23-Sep-22 17:50:00,79.680,-3.680,3.336,13.531,-0.996,23.228,50.013,2997.375,1.522,1.335,100.000,102.938,25.189,186.173,186.946,359.958,414.200,326.163,329.055,388.445,410.953,557.164,544.684,28.261,29.585,6.339,0.000,366.885,9.324,44.680,44.063,432.885,966.194,91.158,15.150,319.746,2469.302,18.691,220.368,138.960,9.282,543.354,112.119,ABN,94.000,26.683,82.103
23-Sep-22 17:55:00,79.680,-2.800,3.326,13.548,-0.996,23.210,50.028,3001.875,1.828,1.910,100.000,103.000,24.925,185.615,186.287,359.958,414.286,325.830,328.764,390.114,411.579,556.595,545.003,28.276,29.538,6.184,0.000,366.678,9.344,44.679,44.088,433.087,970.763,91.216,15.136,320.800,2473.560,19.119,219.981,131.877,9.802,543.753,112.401,ABN,94.250,26.542,83.040
23-Sep-22 18:00:00,79.740,0.000,3.310,13.590,1.000,23.237,50.092,3000.750,0.772,0.524,100.000,102.938,24.840,185.524,186.256,359.613,414.433,325.733,328.714,391.321,412.291,558.325,545.263,28.254,29.503,6.207,0.000,366.135,9.311,44.673,44.112,433.161,959.172,91.569,15.124,319.197,2466.863,19.028,220.364,131.774,9.765,544.683,112.135,ABN,94.125,26.511,83.045
23-Sep-22 18:05:00,79.660,3.120,3.295,13.610,0.998,23.220,50.086,3000.375,0.590,0.907,100.000,103.000,24.587,185.638,186.461,359.408,414.019,325.397,328.439,390.727,412.105,557.515,545.098,28.246,29.543,6.155,0.000,365.945,9.311,44.697,44.161,433.800,962.318,91.181,15.132,319.684,2467.185,18.986,219.742,130.781,9.427,544.280,111.957,ABN,93.875,26.394,83.623
23-Sep-22 18:10:00,79.340,4.960,3.277,13.667,0.995,23.215,50.069,3000.000,0.534,0.432,100.000,103.000,24.501,185.334,186.184,359.242,413.759,325.222,328.171,391.011,412.191,557.031,544.831,28.171,29.565,6.114,0.000,365.926,9.301,44.762,44.229,433.800,958.088,91.366,15.137,319.143,2454.558,18.953,220.376,137.642,9.641,544.048,112.234,ABN,94.250,26.399,83.971
23-Sep-22 18:15:00,79.640,8.200,3.289,13.706,0.991,23.288,50.026,3000.000,1.196,0.921,100.000,102.938,24.457,185.180,186.047,359.373,413.595,325.038,328.035,390.945,412.007,556.953,544.846,28.252,29.615,6.107,0.000,366.012,9.314,44.811,44.313,434.278,964.451,91.800,15.141,320.152,2462.259,19.333,221.578,147.825,9.469,543.850,112.182,ABN,94.625,26.321,83.849
23-Sep-22 18:20:00,79.880,5.280,3.307,13.632,0.995,23.260,49.989,2999.250,2.174,1.590,100.000,103.000,24.432,185.129,185.954,358.979,413.376,324.936,327.934,390.339,412.084,556.786,545.008,28.248,29.600,6.141,0.000,365.891,9.332,44.900,44.480,434.028,968.368,91.201,15.143,320.657,2463.666,19.282,220.181,147.128,9.853,543.806,111.836,ABN,94.375,26.334,84.331
23-Sep-22 18:25:00,79.360,3.840,3.277,13.627,0.995,23.215,50.115,3001.125,1.435,0.973,100.000,103.000,24.384,184.937,185.619,359.255,413.696,324.882,328.020,390.918,412.250,557.421,545.203,28.254,29.504,6.153,0.000,365.660,9.317,44.928,44.532,434.414,962.745,91.605,15.130,320.006,2467.762,18.988,220.664,144.323,9.333,544.424,112.040,ABN,94.625,26.331,84.786
23-Sep-22 18:30:00,79.540,4.760,3.281,13.667,0.994,23.215,50.046,3003.375,1.424,0.726,100.000,102.938,24.390,184.753,185.633,359.166,413.754,324.763,327.965,391.845,412.421,557.228,544.910,28.272,29.599,6.114,0.000,365.870,9.319,44.885,44.499,434.223,960.949,91.317,15.132,319.883,2472.323,18.985,220.055,135.435,9.768,544.195,112.167,ABN,94.750,26.272,84.782
23-Sep-22 18:35:00,79.500,5.960,3.290,13.673,0.993,23.270,49.993,3001.125,1.457,0.692,100.000,103.000,24.380,184.696,185.596,359.113,413.605,324.768,328.019,392.202,412.645,557.058,544.987,28.232,29.600,6.115,0.000,365.824,9.317,44.801,44.343,434.400,962.741,91.754,15.132,319.592,2460.486,18.945,221.106,146.488,9.954,544.201,111.927,ABN,94.500,26.274,85.141
23-Sep-22 18:40:00,79.860,6.360,3.292,13.671,0.994,23.309,50.051,3002.625,1.196,0.518,100.000,103.000,24.394,184.657,185.417,359.075,413.526,324.601,327.593,391.481,412.337,556.820,544.791,28.218,29.524,6.052,0.000,365.474,9.310,44.708,44.174,434.675,960.247,91.321,15.140,319.403,2453.795,18.853,220.369,144.435,9.451,543.950,111.878,ABN,94.500,26.157,85.372
23-Sep-22 18:45:00,79.520,7.800,3.285,13.706,0.991,23.245,50.092,3000.000,0.628,0.537,100.000,103.000,24.464,184.892,185.568,359.058,413.392,324.629,327.742,391.376,412.231,557.221,544.741,28.187,29.503,6.064,0.000,365.658,9.298,44.600,44.066,434.300,957.372,92.463,15.138,319.172,2454.181,18.873,223.038,139.163,9.455,544.110,112.217,ABN,94.375,26.088,85.844
23-Sep-22 18:50:00,79.660,6.440,3.284,13.680,0.992,23.205,50.060,3000.375,1.327,0.740,100.000,103.000,24.756,185.128,185.846,359.286,413.466,324.848,327.895,390.085,412.043,557.384,545.025,28.242,29.486,6.200,0.000,366.029,9.309,44.554,43.982,434.400,959.700,91.095,15.129,319.354,2467.824,18.787,219.426,124.592,9.523,544.200,112.166,ABN,94.500,26.042,86.305
23-Sep-22 18:55:00,79.760,5.760,3.285,13.688,0.994,23.161,50.011,3000.750,1.848,1.730,100.000,103.000,25.051,185.270,185.948,359.768,413.579,324.866,328.114,389.625,411.604,556.990,545.241,28.224,29.419,6.272,0.000,366.855,9.327,44.634,44.046,433.996,966.975,91.840,15.143,320.443,2468.394,18.915,221.730,124.400,9.570,543.898,111.627,ABN,94.500,26.094,85.847
23-Sep-22 19:00:00,79.360,4.840,3.276,13.658,0.996,23.205,49.929,3000.000,1.537,1.682,100.000,103.000,25.245,185.334,186.092,359.819,413.634,325.375,328.379,389.156,411.344,556.913,545.222,28.194,29.467,6.278,0.000,366.985,9.321,44.713,44.187,433.891,966.516,91.652,15.137,320.158,2459.938,18.903,221.052,127.525,9.883,544.071,112.070,ABN,94.500,26.102,85.952
23-Sep-22 19:05:00,79.920,4.960,3.301,13.673,0.995,23.185,49.954,2997.375,2.450,2.593,100.000,103.000,25.117,185.789,186.458,359.223,413.345,325.037,328.083,386.066,410.490,555.999,544.980,28.219,29.412,6.256,0.000,366.485,9.341,44.776,44.335,433.803,972.125,90.510,15.145,321.059,2464.988,19.029,218.616,141.756,9.703,543.285,112.366,ABN,94.625,26.159,86.075
