Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
23-Sep-22 19:10:00,79.820,2.600,3.301,13.607,0.998,23.236,49.993,2999.625,2.192,2.148,100.000,103.000,24.969,185.632,186.284,359.392,413.517,325.090,328.233,386.748,410.648,556.687,544.957,28.258,29.394,6.176,0.000,366.502,9.335,44.822,44.408,433.700,970.566,91.257,15.144,320.886,2465.875,19.238,220.365,127.418,9.590,543.616,111.940,ABN,94.625,26.154,86.190
23-Sep-22 19:15:00,79.600,3.360,3.290,13.631,0.996,23.257,49.988,2998.500,1.739,1.158,100.000,103.000,24.860,185.389,186.188,359.234,413.380,325.089,328.202,387.248,410.966,557.302,544.776,28.219,29.385,6.282,0.000,366.341,9.312,44.902,44.550,433.700,964.615,91.320,15.132,320.202,2458.309,19.158,220.082,134.129,9.915,543.700,111.829,ABN,94.625,26.088,86.309
23-Sep-22 19:20:00,79.200,2.560,3.274,13.618,0.997,23.195,50.051,3002.250,0.966,0.606,100.000,103.000,24.827,185.266,185.981,359.524,413.763,325.235,328.267,389.177,411.621,557.467,545.052,28.209,29.383,6.189,0.000,366.088,9.311,44.921,44.519,434.000,960.895,90.121,15.132,319.456,2462.292,18.972,217.186,124.786,10.003,544.194,112.270,ABN,94.375,26.098,86.772
23-Sep-22 19:25:00,79.960,2.880,3.299,13.631,0.998,23.190,49.928,3001.500,1.575,0.804,100.000,102.938,24.732,185.258,186.014,359.323,413.749,324.958,328.140,390.004,411.966,557.043,544.939,28.225,29.426,6.152,0.000,366.111,9.318,44.863,44.404,434.000,961.210,90.826,15.122,319.674,2465.560,19.216,218.501,122.709,9.645,544.026,112.089,ABN,94.625,25.914,87.133
23-Sep-22 19:30:00,79.020,2.560,3.263,13.642,0.997,23.246,49.901,3000.000,0.060,0.696,100.000,102.938,24.481,185.202,186.183,358.712,413.075,324.643,327.657,390.549,411.927,555.432,544.796,28.111,29.398,6.093,0.000,365.579,9.298,44.713,44.259,434.278,963.253,91.214,15.147,319.952,2439.258,18.945,220.374,126.820,9.691,543.450,111.811,ABN,94.375,25.801,87.936
23-Sep-22 19:35:00,79.660,3.400,3.287,13.640,0.997,23.235,49.980,2997.375,1.653,2.006,100.000,103.000,24.520,185.093,185.980,358.496,412.889,324.396,327.511,390.096,411.569,555.997,544.699,28.220,29.445,6.132,0.000,365.790,9.331,44.580,44.079,434.500,969.234,90.327,15.139,321.059,2460.705,19.272,217.931,126.404,10.043,543.216,112.142,ABN,94.500,25.797,87.934
23-Sep-22 19:40:00,79.680,0.360,3.298,13.581,1.000,23.165,50.053,3003.000,1.338,0.517,100.000,103.000,24.553,184.634,185.590,359.017,413.735,324.676,327.746,391.045,412.310,557.730,545.119,28.254,29.397,6.157,0.000,365.552,9.305,44.425,43.956,434.367,956.693,91.484,15.124,319.125,2473.409,19.024,220.166,129.704,9.806,544.348,112.402,ABN,94.500,25.745,88.640
23-Sep-22 19:45:00,79.720,1.480,3.301,13.615,0.998,23.165,50.017,3003.000,1.111,0.436,100.000,102.938,24.482,184.873,185.705,358.927,413.548,324.557,327.735,391.329,412.146,557.343,545.010,28.233,29.017,6.049,0.000,365.634,9.299,44.512,44.065,434.412,959.175,89.706,15.121,319.428,2466.656,18.970,215.752,132.011,10.128,544.037,112.031,ABN,94.500,25.791,89.454
23-Sep-22 19:50:00,79.360,0.680,3.288,13.588,-1.000,23.192,49.972,3003.375,0.345,0.530,100.000,103.000,24.261,184.668,185.557,358.650,413.322,324.329,327.451,391.635,412.299,556.130,544.883,28.137,28.698,6.035,0.000,365.378,9.300,44.617,44.191,434.458,957.606,89.052,15.128,319.300,2444.076,18.899,214.460,141.985,9.712,543.663,111.845,ABN,94.250,25.741,90.049
23-Sep-22 19:55:00,79.320,4.760,3.279,13.646,0.994,23.270,49.901,2999.250,0.530,0.506,100.000,103.000,24.378,184.533,185.186,358.356,412.721,324.150,327.350,391.582,412.277,556.011,544.827,28.125,28.485,6.004,0.000,365.387,9.287,44.757,44.347,434.405,958.595,88.904,15.129,319.374,2432.518,18.900,214.126,146.694,9.473,543.562,112.358,ABN,94.375,25.747,90.045
23-Sep-22 20:00:00,79.400,5.400,3.274,13.682,0.994,23.224,49.965,2999.625,0.799,0.756,100.000,103.000,24.410,184.373,185.108,358.404,412.742,324.148,327.276,391.562,411.952,556.662,544.842,28.177,28.466,6.079,0.000,365.422,9.294,44.862,44.505,434.738,960.148,90.117,15.134,319.754,2446.600,18.836,217.242,136.802,9.915,543.750,112.275,ABN,94.500,25.690,90.509
23-Sep-22 20:05:00,79.460,6.080,3.275,13.687,0.993,23.165,50.011,3000.000,1.389,0.478,100.000,103.000,24.377,184.265,185.111,358.355,412.902,324.055,327.479,391.354,412.205,557.219,545.017,28.216,28.620,6.022,0.000,365.361,9.294,44.859,44.480,434.700,956.146,89.435,15.127,319.126,2460.936,19.137,215.351,146.816,9.567,543.902,111.833,ABN,94.375,25.687,90.738
23-Sep-22 20:10:00,79.520,5.120,3.286,13.664,0.994,23.140,50.007,2996.625,1.236,1.433,100.000,103.000,24.383,184.708,185.491,358.260,412.633,324.047,327.303,389.692,411.363,556.445,544.681,28.218,28.845,6.122,0.000,365.624,9.306,44.736,44.320,434.555,964.414,89.026,15.131,320.512,2465.136,18.968,214.506,147.284,9.744,543.238,112.163,ABN,94.500,25.629,91.215
23-Sep-22 20:15:00,79.280,5.800,3.278,13.679,0.993,23.175,49.911,3002.250,0.780,1.223,100.000,103.000,24.285,184.433,185.109,358.355,412.902,324.034,327.160,390.637,411.796,555.695,544.865,28.184,29.002,6.059,0.000,365.277,9.318,44.524,44.035,434.800,965.545,89.611,15.125,320.717,2456.349,18.914,215.685,147.880,9.829,543.412,112.411,ABN,94.500,25.622,90.856
23-Sep-22 20:20:00,79.580,4.560,3.290,13.652,0.996,23.215,49.984,3001.875,1.238,1.532,100.000,103.000,24.381,184.665,185.524,358.332,412.895,323.993,327.202,390.125,411.526,556.364,544.896,28.247,29.253,6.137,0.000,365.795,9.320,44.426,43.937,434.904,964.623,89.722,15.137,320.668,2465.797,18.858,216.386,148.538,9.647,543.401,111.903,ABN,94.500,25.568,91.089
23-Sep-22 20:25:00,79.560,4.800,3.293,13.641,0.995,23.272,49.983,3000.375,0.739,0.626,100.000,103.000,24.449,184.745,185.630,358.747,412.829,324.053,327.407,388.981,411.276,556.637,544.863,28.176,29.283,6.017,0.000,365.939,9.287,44.560,44.043,434.900,961.181,90.116,15.146,319.765,2447.695,18.806,217.704,149.674,9.646,543.482,111.963,ABN,94.375,25.629,90.737
23-Sep-22 20:30:00,79.140,3.000,3.276,13.612,0.998,23.235,49.984,2999.625,0.817,0.634,100.000,103.000,24.541,184.910,185.688,358.782,412.659,324.045,327.283,387.136,410.604,555.362,544.474,28.165,29.309,6.089,0.000,365.810,9.299,44.702,44.291,435.200,959.004,90.110,15.170,319.551,2449.931,18.696,218.585,155.093,9.617,542.790,112.558,ABN,94.625,25.677,89.341
23-Sep-22 20:35:00,79.180,4.960,3.274,13.650,0.995,23.215,49.896,3002.250,0.474,0.718,100.000,103.000,24.863,185.221,186.065,359.116,413.226,324.590,327.711,388.568,411.085,556.066,544.943,28.131,29.381,6.090,0.000,366.293,9.306,44.848,44.490,435.200,961.962,90.326,15.137,319.943,2446.013,18.831,217.870,156.094,9.715,543.818,112.127,ABN,94.625,25.791,88.866
23-Sep-22 20:40:00,79.560,4.320,3.286,13.641,0.996,23.220,49.998,2999.625,1.082,1.139,100.000,103.000,24.815,184.776,185.733,358.930,412.910,324.390,327.524,386.636,410.621,555.651,544.640,28.177,29.410,6.109,0.000,366.101,9.308,44.869,44.596,434.908,962.150,89.234,15.158,319.963,2454.350,18.832,216.030,153.097,9.744,542.895,111.939,ABN,94.500,25.854,89.227
23-Sep-22 20:45:00,78.880,5.960,3.254,13.679,0.994,23.190,49.978,3001.500,0.000,0.149,100.000,103.000,24.557,184.704,185.629,358.853,412.883,324.333,327.340,388.563,411.095,556.023,544.539,28.127,29.369,6.083,0.000,365.527,9.285,44.722,44.340,435.000,958.306,89.251,15.143,319.481,2448.162,18.636,215.499,154.141,9.784,543.050,112.379,ABN,94.500,25.750,89.572
23-Sep-22 20:50:00,79.520,3.800,3.290,13.626,0.997,23.186,49.985,2999.625,1.766,1.990,100.000,103.000,24.784,184.536,185.413,358.955,412.756,324.418,327.556,389.196,410.928,556.193,544.816,28.201,29.364,6.172,0.000,366.141,9.322,44.528,44.066,434.988,967.693,90.943,15.136,320.787,2460.830,18.866,219.310,155.539,9.497,543.652,112.130,ABN,94.625,25.740,89.224
23-Sep-22 20:55:00,79.340,2.360,3.286,13.606,0.999,23.200,50.054,3003.000,1.423,0.866,100.000,103.000,24.868,184.816,185.496,359.187,413.501,324.829,327.837,389.990,411.488,557.380,545.054,28.238,29.303,6.133,0.976,365.875,9.308,44.407,43.938,434.827,960.320,91.043,15.129,319.594,2465.776,18.868,219.276,151.876,9.579,544.263,111.756,ABN,94.500,25.743,89.461
23-Sep-22 21:00:00,79.420,4.680,3.283,13.669,0.995,23.255,50.031,2999.625,1.436,0.599,100.000,103.000,24.818,185.199,185.760,359.348,413.146,324.796,327.873,390.242,411.537,557.452,544.986,28.239,29.409,6.200,0.000,365.961,9.300,44.557,44.087,434.907,959.037,90.252,15.128,319.536,2461.392,18.932,217.347,156.296,9.728,544.115,112.217,ABN,94.375,25.680,90.038
23-Sep-22 21:05:00,78.860,4.560,3.266,13.645,0.994,23.242,49.962,2998.875,0.455,-0.032,100.000,103.063,24.693,185.507,186.108,358.980,413.166,324.667,327.733,388.911,411.170,556.665,544.806,28.091,29.384,6.078,0.000,365.897,9.269,44.772,44.342,434.668,953.701,89.664,15.134,318.502,2436.945,18.696,216.135,151.014,9.686,543.687,112.266,ABN,94.250,25.681,90.047
23-Sep-22 21:10:00,79.360,4.400,3.275,13.639,0.995,23.170,50.027,3000.750,1.325,0.922,100.000,103.000,24.600,185.325,185.996,359.025,412.954,324.520,327.573,387.989,410.726,556.664,544.355,28.182,29.290,6.089,0.000,365.941,9.305,44.864,44.548,434.600,960.798,89.521,15.144,319.862,2459.381,18.879,216.172,154.424,9.734,543.220,111.999,ABN,94.000,25.739,89.918
23-Sep-22 21:15:00,79.520,3.680,3.282,13.650,0.995,23.190,49.938,2999.625,1.204,0.740,100.000,103.000,24.710,185.183,185.910,358.878,413.276,324.618,327.807,389.092,411.089,557.132,544.632,28.204,29.360,6.157,0.000,365.940,9.300,44.896,44.543,435.016,961.286,88.913,15.131,319.966,2461.523,18.721,214.216,153.299,9.714,543.947,112.206,ABN,94.250,25.687,90.044
23-Sep-22 21:20:00,79.160,1.320,3.284,13.582,0.999,23.215,49.936,2998.875,1.347,1.234,100.000,103.000,24.700,184.481,185.249,358.725,412.750,324.298,327.338,389.548,410.953,554.833,544.555,28.130,29.295,6.123,0.000,365.805,9.303,44.794,44.407,435.098,965.800,89.182,15.166,320.659,2445.813,18.746,216.175,155.272,9.444,543.005,112.367,ABN,94.250,25.681,90.274
23-Sep-22 21:25:00,79.560,3.720,3.285,13.647,0.997,23.210,49.931,3001.500,1.657,2.299,100.000,103.000,24.686,184.306,185.215,358.916,412.681,324.261,327.389,387.846,410.483,555.570,544.648,28.193,29.259,6.159,0.000,366.351,9.333,44.611,44.148,434.900,972.826,89.349,15.150,321.590,2457.885,18.830,215.978,155.909,9.619,543.200,112.054,ABN,94.500,25.681,90.273
23-Sep-22 21:30:00,79.640,3.360,3.298,13.619,0.997,23.235,50.044,2999.625,2.182,1.342,100.000,103.000,24.492,184.087,184.731,358.703,413.235,324.580,327.612,389.846,411.279,557.379,545.047,28.277,29.340,6.113,0.000,365.734,9.324,44.474,44.002,434.800,965.191,88.997,15.118,320.560,2469.408,18.889,213.933,153.718,9.605,544.222,112.088,ABN,94.375,25.681,90.155
23-Sep-22 21:35:00,79.540,3.680,3.288,13.647,0.997,23.223,50.059,2997.375,1.383,0.943,100.000,103.000,24.291,183.998,184.880,358.392,412.822,324.205,327.228,390.146,411.407,557.003,544.708,28.248,29.312,6.101,0.000,365.098,9.309,44.453,43.981,434.900,961.899,88.263,15.120,320.228,2465.998,18.822,212.264,155.019,9.610,543.869,112.449,ABN,94.750,25.750,90.509
23-Sep-22 21:40:00,79.858,2.051,3.307,13.607,0.999,23.173,50.006,3000.000,1.842,1.901,100.000,103.000,24.185,184.098,184.887,358.916,412.952,324.426,327.497,389.960,411.298,557.125,545.165,28.275,29.305,6.106,0.000,366.391,9.332,44.568,44.176,434.800,966.477,89.055,15.112,321.064,2475.653,18.844,213.884,156.575,9.600,544.080,112.182,ABN,94.739,25.860,90.268
23-Sep-22 21:45:00,79.260,1.720,3.280,13.616,0.999,23.200,50.013,3001.875,0.666,0.515,100.000,103.000,24.144,184.009,184.652,358.622,412.906,324.251,327.339,390.790,411.581,556.243,544.964,28.207,29.219,6.025,0.000,365.329,9.300,44.786,44.476,434.810,960.222,88.628,15.133,319.992,2460.045,18.634,213.629,154.543,9.505,543.794,111.880,ABN,94.375,25.801,90.039
23-Sep-22 21:50:00,79.000,1.920,3.273,13.606,0.999,23.260,49.910,3001.875,0.441,0.075,100.000,103.000,24.163,184.460,185.478,358.711,412.733,324.166,327.276,389.804,411.201,555.489,544.701,28.080,29.270,5.964,0.000,365.889,9.282,44.941,44.607,435.001,957.117,88.544,15.137,319.530,2432.100,18.956,213.581,154.116,9.481,543.253,112.384,ABN,94.625,25.799,90.504
23-Sep-22 21:55:00,79.600,-0.120,3.300,13.572,-0.999,23.230,49.964,3001.125,1.400,1.579,100.000,103.000,24.013,184.087,184.954,358.125,412.390,323.835,326.813,389.923,410.704,555.018,544.332,28.213,29.178,6.063,0.000,365.562,9.321,44.821,44.455,435.200,967.416,88.838,15.148,321.232,2457.347,19.093,214.683,156.575,9.738,542.672,112.401,ABN,94.625,25.745,90.738
23-Sep-22 22:00:00,79.800,1.280,3.310,13.589,0.999,23.210,50.007,3000.000,1.569,1.625,100.000,103.000,23.767,184.229,184.820,358.133,412.456,323.759,326.812,391.075,411.351,555.960,544.480,28.316,29.171,5.976,0.000,365.200,9.336,44.503,44.074,435.000,968.089,88.882,15.133,321.514,2477.760,18.875,214.240,156.826,9.622,543.199,111.948,ABN,94.625,25.802,90.622
23-Sep-22 22:05:00,79.640,2.200,3.302,13.600,0.997,23.206,50.048,2998.875,1.482,1.560,100.000,103.000,23.829,183.835,184.529,357.998,412.551,323.919,326.968,391.486,411.701,557.539,545.235,28.304,29.215,6.038,0.000,365.063,9.326,44.380,43.913,435.400,964.410,88.798,15.104,320.856,2475.958,18.945,212.942,150.451,9.628,544.532,112.069,ABN,94.750,25.819,90.270
23-Sep-22 22:10:00,79.760,4.360,3.295,13.645,0.995,23.205,50.058,2999.250,1.335,1.031,100.000,103.000,23.712,183.972,184.662,357.981,412.390,323.554,326.741,391.739,411.650,556.962,545.096,28.279,29.258,5.986,0.000,364.706,9.318,44.465,44.056,435.200,962.489,88.280,15.114,320.674,2473.250,18.948,212.077,155.141,9.625,544.011,112.367,ABN,94.750,25.802,90.040
23-Sep-22 22:15:00,79.360,5.480,3.278,13.685,0.993,23.160,50.056,2999.625,0.377,0.382,100.000,103.000,23.662,183.414,183.970,357.606,412.179,323.500,326.634,390.581,411.488,556.886,544.766,28.241,29.173,5.933,0.000,364.610,9.299,44.733,44.396,435.364,958.523,88.640,15.125,320.100,2470.108,18.960,213.367,154.212,9.176,543.649,112.041,ABN,94.375,25.738,90.496
23-Sep-22 22:20:00,79.760,7.360,3.297,13.706,0.992,23.148,50.030,2997.000,0.879,1.381,100.000,103.000,23.646,183.739,184.400,357.605,411.955,323.250,326.581,390.341,411.365,556.884,545.097,28.270,29.157,5.914,0.000,365.289,9.319,44.956,44.643,435.593,967.361,88.105,15.120,321.375,2475.779,18.952,211.863,152.836,9.628,543.882,111.956,ABN,94.375,25.680,90.507
23-Sep-22 22:25:00,79.700,5.080,3.302,13.655,0.995,23.227,50.007,2997.000,1.390,1.444,100.000,103.000,23.900,183.573,184.324,358.163,412.181,323.749,326.835,390.541,411.057,557.206,545.257,28.250,29.086,6.010,0.000,365.715,9.311,44.869,44.532,435.295,964.744,88.441,15.123,320.977,2463.848,18.692,212.797,151.532,9.440,544.084,112.272,ABN,94.625,25.681,90.856
23-Sep-22 22:30:00,79.380,3.440,3.289,13.637,0.996,23.254,49.958,2998.500,1.941,2.501,100.000,103.000,23.985,183.221,184.012,358.095,412.022,323.720,326.741,389.202,410.729,555.177,545.053,28.240,29.038,5.991,0.000,365.472,9.340,44.633,44.196,435.300,973.097,88.683,15.136,322.199,2458.245,19.155,213.857,152.970,9.658,543.337,112.219,ABN,94.500,25.628,90.858
23-Sep-22 22:35:00,79.140,6.840,3.284,13.679,0.993,23.205,50.000,2998.125,0.486,-0.076,100.000,103.000,23.622,183.436,184.254,357.540,412.113,323.338,326.604,391.435,411.504,556.054,544.379,28.184,29.033,5.912,0.000,364.125,9.288,44.440,43.888,435.462,954.443,89.095,15.136,319.343,2454.654,18.830,214.862,149.234,8.942,543.304,112.008,ABN,94.125,25.625,90.975
23-Sep-22 22:40:00,79.600,5.360,3.298,13.653,0.995,23.165,50.032,3000.000,0.898,0.194,100.000,103.000,23.569,183.757,184.533,357.609,412.332,323.556,326.601,391.964,412.056,556.599,544.558,28.239,29.002,5.908,0.000,364.413,9.294,44.458,43.976,435.400,957.167,90.201,15.129,319.790,2467.960,18.909,217.249,152.207,9.313,543.548,112.127,ABN,94.250,25.620,90.973
23-Sep-22 22:45:00,79.300,5.280,3.278,13.665,0.994,23.246,50.039,3000.375,0.391,0.009,100.000,103.000,23.527,183.633,184.449,357.613,412.413,323.138,326.480,391.750,412.152,556.399,544.650,28.224,29.046,5.886,0.000,364.369,9.294,44.638,44.251,435.437,953.849,89.787,15.135,319.416,2456.478,18.981,216.490,151.593,9.230,543.439,112.404,ABN,94.625,25.563,91.215
23-Sep-22 22:50:00,79.480,9.280,3.297,13.714,0.990,23.390,49.997,2998.875,0.454,0.746,100.000,103.000,23.499,183.884,184.457,357.124,412.020,322.978,326.336,391.269,411.904,556.240,544.625,28.215,29.095,5.981,0.000,364.255,9.304,44.952,44.595,435.700,959.717,88.745,15.134,320.390,2440.795,18.931,213.936,154.019,9.341,543.359,112.051,ABN,94.625,25.564,91.441
23-Sep-22 22:55:00,79.920,4.080,3.308,13.669,0.996,23.336,49.979,3003.000,2.201,1.994,100.000,103.000,23.433,184.420,185.097,357.433,412.185,322.861,326.069,390.793,411.765,555.038,544.449,28.277,29.111,5.969,0.000,364.621,9.348,45.036,44.680,435.400,970.571,89.799,15.151,322.064,2457.058,18.804,217.113,153.250,9.297,542.815,111.885,ABN,94.625,25.506,91.215
23-Sep-22 23:00:00,79.260,7.080,3.282,13.708,0.992,23.245,49.976,2997.375,0.073,-0.084,100.000,103.000,23.903,184.533,185.320,357.634,412.173,323.221,326.483,391.271,411.928,556.355,544.554,28.160,29.159,5.976,0.000,364.592,9.280,44.788,44.352,435.600,955.078,91.307,15.149,319.245,2446.963,18.711,220.697,152.400,9.177,543.591,112.271,ABN,94.250,25.514,89.925
23-Sep-22 23:05:00,79.300,3.760,3.293,13.628,0.995,23.373,49.936,2999.625,1.826,1.918,100.000,103.000,23.995,184.512,185.129,358.055,412.122,323.391,326.542,389.880,411.428,555.617,544.733,28.227,29.199,5.988,0.000,365.343,9.328,44.507,44.001,435.600,968.136,90.202,15.139,321.376,2445.895,18.945,217.647,148.250,9.349,543.607,112.365,ABN,94.375,25.446,90.628
23-Sep-22 23:10:00,79.680,5.840,3.302,13.685,0.994,23.430,50.027,2998.875,2.454,2.026,100.000,103.000,23.801,183.874,184.655,357.646,412.101,323.306,326.557,390.201,411.609,556.282,544.518,28.282,29.274,5.987,0.931,364.803,9.338,44.412,43.898,435.400,968.049,89.803,15.130,321.376,2449.982,18.858,216.350,149.356,9.397,543.698,111.965,ABN,94.250,25.507,91.211
23-Sep-22 23:15:00,79.520,5.840,3.295,13.667,0.994,23.360,50.079,2999.250,1.195,1.152,100.000,102.938,23.654,183.862,184.564,357.439,412.248,323.470,326.523,390.575,411.643,556.623,544.499,28.256,29.271,5.941,0.000,364.508,9.324,44.672,44.199,435.201,963.514,90.640,15.135,320.761,2452.718,19.004,218.546,149.558,9.376,543.713,112.128,ABN,94.250,25.503,91.089
23-Sep-22 23:20:00,79.680,7.240,3.300,13.684,0.993,23.345,50.073,2997.000,1.023,0.767,100.000,103.000,23.589,183.757,184.504,357.295,412.202,323.389,326.525,391.911,412.051,557.465,544.883,28.271,29.313,5.919,0.000,364.164,9.311,44.900,44.552,435.400,960.603,90.130,15.115,320.412,2457.852,19.050,216.571,148.104,9.334,544.273,112.460,ABN,94.500,25.518,91.219
23-Sep-22 23:25:00,79.640,7.640,3.298,13.701,0.991,23.335,49.962,3000.375,1.212,0.490,100.000,103.000,23.498,183.755,184.395,357.607,412.433,323.305,326.458,392.101,412.400,556.621,544.711,28.241,29.276,5.966,0.000,364.298,9.312,45.033,44.735,435.300,958.860,89.315,15.131,320.087,2452.403,18.890,215.206,147.142,9.063,543.911,112.058,ABN,94.625,25.450,91.093
23-Sep-22 23:30:00,79.560,8.280,3.298,13.697,0.992,23.365,50.049,2998.875,1.354,0.906,100.000,103.000,23.452,184.012,184.681,357.224,411.877,322.811,326.054,391.010,411.856,556.328,544.230,28.269,29.252,5.865,0.000,364.040,9.309,44.841,44.476,435.611,963.106,89.491,15.133,320.853,2454.394,18.820,215.698,146.007,9.342,543.356,111.846,ABN,94.500,25.450,91.206
23-Sep-22 23:35:00,79.960,5.960,3.306,13.677,0.993,23.365,50.030,3000.375,0.869,0.931,100.000,103.000,23.478,184.405,185.004,357.494,412.128,323.073,326.310,391.766,412.021,556.663,544.626,28.276,29.225,5.926,0.000,364.564,9.314,44.572,44.083,435.700,962.674,89.687,15.126,320.830,2456.289,18.807,215.908,143.694,8.998,543.750,112.368,ABN,94.750,25.330,91.791
23-Sep-22 23:40:00,79.420,5.560,3.293,13.683,0.993,23.300,50.047,2999.625,1.933,1.904,100.000,103.000,23.902,184.196,184.768,358.255,412.350,323.986,326.981,390.435,411.713,557.667,545.616,28.267,29.136,5.997,0.000,365.662,9.323,44.460,43.925,435.600,966.873,90.831,15.119,321.188,2459.696,18.735,218.416,144.569,8.997,544.752,112.288,ABN,94.875,25.198,92.377
23-Sep-22 23:45:00,79.240,4.440,3.278,13.676,0.994,23.165,49.951,3000.750,0.891,0.863,100.000,102.938,24.192,184.114,184.810,358.837,412.609,324.553,327.205,389.331,411.462,557.537,545.382,28.187,29.097,6.069,0.000,366.069,9.299,44.575,44.127,435.200,960.761,89.593,15.118,320.019,2458.755,18.708,215.373,146.824,8.963,544.699,111.900,ABN,94.250,25.152,92.958
23-Sep-22 23:50:00,79.900,1.400,3.316,13.615,0.998,23.100,49.927,3002.625,1.973,2.629,100.000,102.938,24.392,184.311,184.908,358.813,412.625,324.298,327.281,387.726,410.715,556.864,545.190,28.270,29.111,6.113,0.000,366.360,9.342,44.834,44.480,435.200,973.644,89.550,15.135,322.044,2480.692,19.002,215.909,143.394,9.192,544.272,112.063,ABN,94.625,25.036,92.843
23-Sep-22 23:55:00,79.880,-1.520,3.327,13.554,-0.997,23.170,49.971,3000.750,2.745,2.651,100.000,102.938,24.417,184.415,185.158,358.745,412.752,324.584,327.366,385.510,410.267,556.546,545.159,28.268,29.107,6.149,0.000,366.244,9.347,45.060,44.777,434.800,970.535,89.503,15.134,321.578,2473.651,18.814,215.746,140.470,8.923,543.955,112.350,ABN,94.750,25.041,92.960
24-Sep-22 00:00:00,79.560,-0.800,3.318,13.537,-0.998,23.221,50.020,2997.375,1.831,1.955,100.000,102.938,24.299,184.352,185.155,358.365,412.628,324.297,327.399,386.043,410.411,557.872,544.992,28.248,29.087,6.112,0.000,365.586,9.322,44.897,44.551,434.600,966.783,89.602,15.120,320.957,2463.771,18.685,215.469,144.802,8.966,544.338,111.886,ABN,94.750,24.976,92.847
24-Sep-22 00:05:00,79.400,-2.520,3.300,13.554,-0.996,23.240,50.059,3000.750,2.075,1.779,100.000,102.938,24.350,184.162,184.928,358.779,412.942,324.552,327.578,386.360,410.404,558.226,545.262,28.266,29.107,6.093,0.000,365.892,9.325,44.625,44.175,434.623,966.714,89.749,15.118,320.800,2465.195,18.825,215.764,144.797,9.108,544.608,111.907,ABN,94.375,24.984,93.200
24-Sep-22 00:10:00,79.020,0.280,3.286,13.571,-0.999,23.248,49.831,3001.125,0.498,0.074,100.000,103.000,24.384,184.143,184.719,359.051,413.182,324.697,327.592,387.974,410.930,556.465,544.870,28.059,29.070,5.989,0.000,366.116,9.268,44.382,43.893,434.700,957.281,89.898,15.137,319.157,2427.620,18.655,216.845,137.687,9.076,544.000,112.305,ABN,94.500,24.974,93.423
24-Sep-22 00:15:00,79.340,2.480,3.282,13.631,0.998,23.215,49.986,2999.250,1.397,1.052,100.000,103.000,24.400,184.157,184.771,358.712,412.799,324.073,327.166,384.924,410.088,556.517,544.434,28.174,29.068,6.015,0.000,365.974,9.290,44.437,43.982,434.500,961.423,89.432,15.158,320.068,2451.803,18.660,216.502,144.783,9.126,543.188,112.162,ABN,94.375,24.980,93.433
24-Sep-22 00:20:00,79.740,0.400,3.293,13.619,1.000,23.223,50.014,2997.375,1.784,1.375,100.000,102.938,24.457,184.098,184.888,358.781,412.814,324.343,327.476,385.107,410.015,557.515,544.620,28.229,29.099,6.087,0.000,365.985,9.302,44.684,44.321,434.600,963.382,88.908,15.135,320.157,2460.614,18.859,214.350,144.470,9.151,543.900,111.889,ABN,94.250,24.978,93.433
24-Sep-22 00:25:00,79.280,-4.240,3.314,13.499,-0.995,23.225,50.006,3000.750,1.258,0.991,100.000,102.938,24.556,184.354,185.158,358.944,413.223,324.481,327.636,385.155,410.068,557.241,544.722,28.167,29.135,6.046,0.000,366.166,9.296,44.934,44.659,434.579,962.497,88.649,15.138,320.238,2449.589,18.955,213.853,141.630,9.019,543.840,112.246,ABN,94.625,25.037,93.313
24-Sep-22 00:30:00,79.540,-5.100,3.321,13.512,-0.994,23.209,49.948,3000.000,1.451,1.150,100.000,102.938,24.494,184.197,184.940,358.998,413.163,324.486,327.516,386.457,410.247,556.748,544.853,28.197,29.092,6.133,0.000,366.299,9.301,44.951,44.711,434.200,963.706,89.287,15.135,320.225,2456.227,18.870,215.276,146.972,9.248,543.720,112.192,ABN,94.688,25.040,93.185
24-Sep-22 00:35:00,79.260,-1.160,3.294,13.552,-0.998,23.230,49.985,2996.625,0.331,0.027,100.000,102.938,24.250,183.587,184.299,358.594,412.884,324.192,327.358,387.207,410.627,556.631,544.673,28.123,29.097,6.032,0.000,365.533,9.265,44.674,44.323,434.499,953.283,88.785,15.145,318.760,2442.362,18.648,214.435,140.733,9.229,543.546,111.904,ABN,94.375,25.098,92.847
24-Sep-22 00:40:00,79.760,-7.760,3.358,13.428,-0.990,23.213,49.885,3001.875,2.274,1.553,100.000,102.938,23.922,183.512,184.272,358.441,413.119,324.114,327.027,389.979,411.471,555.856,544.608,28.202,29.060,5.991,0.000,365.082,9.323,44.413,43.935,434.642,964.578,89.409,15.124,320.632,2456.110,18.950,215.155,138.558,9.505,543.645,112.141,ABN,94.625,25.094,92.728
24-Sep-22 00:45:00,79.620,-1.880,3.320,13.515,-0.996,23.120,50.037,2999.250,1.520,1.541,100.000,102.938,23.649,183.480,184.088,357.473,412.403,323.585,326.621,389.741,411.610,556.778,544.462,28.278,29.070,6.019,0.000,364.384,9.319,44.358,43.944,434.694,965.504,88.684,15.126,320.848,2479.697,18.785,213.496,141.282,9.480,543.587,112.414,ABN,94.375,25.138,92.253
24-Sep-22 00:50:00,79.880,-2.240,3.315,13.540,-0.997,23.171,50.058,2998.875,1.381,1.066,100.000,103.000,23.876,183.491,184.268,358.312,413.045,324.003,327.098,391.579,412.019,558.209,545.258,28.228,29.180,6.017,0.000,365.323,9.303,44.597,44.211,434.716,959.416,89.748,15.108,319.764,2466.811,18.684,215.367,145.949,9.072,544.800,112.009,ABN,94.625,25.164,92.712
24-Sep-22 00:55:00,80.040,-3.640,3.331,13.503,-0.995,23.265,50.000,2996.250,2.355,1.784,100.000,103.000,24.031,183.738,184.469,358.180,412.871,324.140,327.180,389.688,411.612,558.050,545.382,28.242,29.169,6.063,0.000,365.481,9.311,44.846,44.503,434.698,965.561,90.129,15.112,320.629,2458.932,18.641,216.448,146.733,9.280,544.680,111.931,ABN,94.125,25.091,92.603
24-Sep-22 01:00:00,78.660,-1.240,3.265,13.563,-0.999,23.173,50.035,2997.750,0.863,0.148,100.000,103.000,23.847,183.677,184.366,357.982,412.686,323.842,326.903,388.952,411.354,556.934,544.792,28.156,29.144,5.951,0.000,365.013,9.269,44.969,44.730,434.600,955.286,89.344,15.136,319.124,2453.383,18.625,215.438,133.952,9.013,543.769,112.419,ABN,94.000,25.038,92.730
24-Sep-22 01:05:00,79.580,-3.400,3.314,13.523,-0.996,23.165,49.969,3002.250,1.685,0.972,100.000,103.000,23.961,184.267,184.815,358.525,412.987,324.046,327.111,389.876,411.581,557.390,544.751,28.239,29.164,5.945,0.000,365.420,9.306,44.790,44.490,435.000,962.226,89.391,15.121,320.155,2468.450,18.672,215.015,142.308,9.002,544.092,112.161,ABN,94.125,25.038,92.956
24-Sep-22 01:10:00,79.080,-3.200,3.286,13.538,-0.996,23.196,49.827,2999.625,1.210,1.926,100.000,103.000,23.994,184.150,184.782,358.351,412.600,323.796,326.974,389.977,411.459,555.159,544.758,28.081,29.097,6.020,0.000,365.560,9.307,44.531,44.120,434.749,967.454,89.767,15.134,321.139,2436.915,18.807,216.400,136.654,9.198,543.469,111.858,ABN,94.250,24.978,93.073
24-Sep-22 01:15:00,79.720,-5.120,3.334,13.471,-0.992,23.180,49.981,2997.000,2.283,2.410,100.000,103.000,23.998,184.141,184.659,357.908,412.109,323.489,326.782,387.060,410.430,556.311,544.337,28.281,29.107,6.048,0.000,365.667,9.329,44.367,43.877,434.819,969.394,89.454,15.140,321.342,2474.198,18.797,215.872,148.043,9.005,543.050,112.267,ABN,94.500,25.035,92.962
24-Sep-22 01:20:00,80.080,-5.920,3.354,13.469,-0.993,23.170,49.975,3000.750,2.328,2.097,100.000,103.000,24.161,184.066,184.945,358.671,412.858,324.167,327.316,387.364,410.642,556.641,545.061,28.236,29.067,6.133,0.000,366.179,9.330,44.410,43.991,434.702,967.432,89.772,15.137,321.048,2466.896,18.767,216.526,145.451,9.345,543.834,112.366,ABN,94.625,24.975,93.315
24-Sep-22 01:25:00,79.160,-5.360,3.306,13.492,-0.993,23.201,49.972,2997.750,0.983,0.280,100.000,103.000,24.245,184.374,184.861,358.653,413.037,324.274,327.356,390.178,411.405,557.494,545.063,28.112,29.111,5.970,0.000,365.421,9.267,44.643,44.295,434.563,954.351,90.626,15.137,318.699,2443.067,18.710,218.583,145.423,9.027,544.249,111.933,ABN,94.500,24.894,93.310
24-Sep-22 01:30:00,80.120,-5.840,3.347,13.497,-0.993,23.170,49.975,3001.875,2.872,1.198,100.000,103.000,24.422,184.567,185.060,359.285,413.357,324.642,327.637,387.366,411.054,557.963,544.998,28.267,29.059,6.064,0.000,366.367,9.312,44.874,44.627,434.607,964.329,90.209,15.142,320.212,2473.179,18.721,217.784,135.631,8.950,544.199,112.013,ABN,94.500,24.923,93.434
24-Sep-22 01:35:00,79.900,-7.960,3.362,13.418,-0.990,23.195,49.936,2997.750,4.023,3.304,100.000,102.938,24.338,184.367,185.039,358.900,412.838,324.133,327.316,384.907,410.150,556.420,544.770,28.244,29.077,6.194,0.000,366.372,9.341,44.908,44.709,434.600,976.813,88.989,15.149,322.185,2465.506,18.889,215.082,142.014,9.361,543.497,112.326,ABN,94.625,24.916,93.427
24-Sep-22 01:40:00,79.400,-7.040,3.322,13.478,-0.992,23.245,49.908,3003.000,0.974,1.371,100.000,103.000,24.277,184.068,184.829,358.645,412.927,324.250,327.314,387.200,410.509,555.053,544.500,28.140,29.097,5.995,0.000,365.780,9.312,44.668,44.347,434.277,966.885,89.432,15.147,320.773,2443.232,18.884,216.096,140.189,9.356,543.107,112.116,ABN,94.375,24.917,93.189
24-Sep-22 01:45:00,79.280,-8.680,3.342,13.416,-0.988,23.217,49.873,3000.000,0.796,1.290,100.000,103.000,23.987,184.110,184.639,358.538,413.132,324.046,327.188,388.789,411.130,555.805,544.647,28.167,29.040,5.965,0.000,365.707,9.291,44.420,43.984,434.752,963.765,89.388,15.141,320.689,2450.012,18.600,215.742,146.998,8.989,543.449,111.832,ABN,94.375,24.916,92.961
24-Sep-22 01:50:00,79.800,-8.800,3.355,13.415,-0.989,23.197,49.899,3000.375,2.539,2.980,100.000,102.938,24.179,184.248,184.954,358.410,412.542,323.827,327.024,384.502,409.881,554.850,544.220,28.177,29.109,6.120,0.000,366.262,9.334,44.351,43.875,434.700,974.797,88.350,15.157,322.151,2453.569,18.825,213.834,134.660,9.271,542.410,112.267,ABN,94.875,24.865,93.428
24-Sep-22 01:55:00,79.620,-5.320,3.330,13.484,-0.994,23.152,49.957,2996.250,2.295,1.269,100.000,102.938,24.289,184.077,184.724,358.905,412.983,324.397,327.443,386.125,410.522,557.812,544.830,28.182,29.085,6.041,0.000,366.047,9.285,44.503,44.130,434.717,961.734,89.659,15.140,319.855,2459.439,18.657,216.370,132.579,8.956,544.063,112.353,ABN,94.750,24.865,93.430
24-Sep-22 02:00:00,79.020,-5.440,3.305,13.481,-0.993,23.145,49.921,2997.000,0.773,1.053,100.000,102.938,24.410,184.186,184.921,358.784,412.735,324.296,327.420,385.571,410.075,556.268,545.030,28.089,29.029,6.072,0.000,366.249,9.274,44.784,44.497,434.747,962.774,89.171,15.156,319.749,2443.915,18.830,215.777,139.415,9.230,543.379,111.806,ABN,94.500,24.862,93.429
24-Sep-22 02:05:00,78.940,-6.080,3.295,13.482,-0.993,23.205,49.855,2998.875,1.406,0.875,100.000,103.000,24.375,183.525,184.139,358.764,413.064,324.379,327.482,388.814,411.075,556.309,544.813,28.041,29.051,5.967,0.000,365.994,9.269,44.950,44.735,434.401,958.039,89.043,15.144,319.268,2428.718,18.731,215.012,145.286,9.017,543.900,111.750,ABN,94.250,24.909,93.548
24-Sep-22 02:10:00,78.740,-8.120,3.314,13.423,-0.989,23.264,49.938,3002.625,0.200,0.199,100.000,102.938,24.416,183.325,184.007,358.948,413.107,324.219,327.559,386.220,410.524,556.160,544.120,28.066,29.123,5.954,0.000,365.911,9.264,44.799,44.526,434.701,956.748,90.611,15.145,318.968,2427.718,18.845,218.841,139.465,8.993,543.455,112.418,ABN,93.875,24.974,93.194
24-Sep-22 02:15:00,79.120,-7.880,3.321,13.453,-0.989,23.225,49.979,3000.750,1.216,0.904,100.000,102.938,24.706,183.538,184.072,359.454,413.573,324.631,327.812,387.293,410.578,557.424,545.034,28.117,29.075,6.126,0.000,366.532,9.282,44.524,44.134,434.704,962.948,90.881,15.136,319.462,2440.994,18.787,219.155,140.038,9.199,544.467,112.139,ABN,94.250,24.977,92.842
24-Sep-22 02:20:00,79.360,-7.360,3.329,13.457,-0.991,23.215,50.035,3000.000,2.388,2.141,100.000,102.938,24.735,183.578,184.228,359.487,413.637,324.928,327.938,385.910,410.333,558.119,545.085,28.204,29.081,6.202,0.000,366.474,9.316,44.317,43.866,434.216,968.815,90.320,15.128,320.826,2457.240,19.135,217.522,136.195,9.176,544.523,111.779,ABN,94.000,24.978,92.724
24-Sep-22 02:25:00,79.960,-6.120,3.344,13.494,-0.993,23.206,49.962,2999.625,2.956,2.588,100.000,102.938,24.884,183.741,184.395,359.650,413.624,325.206,328.159,384.750,410.007,558.190,545.132,28.227,29.062,6.202,0.000,366.838,9.327,44.371,44.025,434.300,969.489,90.507,15.137,320.516,2462.024,18.975,218.280,143.035,9.075,544.570,112.167,ABN,94.625,25.031,92.374
24-Sep-22 02:30:00,79.220,-6.560,3.307,13.521,-0.992,23.225,49.993,3002.625,1.601,1.058,100.000,103.000,24.795,183.480,184.360,360.010,414.043,325.035,328.261,384.863,410.081,557.649,544.816,28.229,29.042,6.196,0.000,366.554,9.295,44.633,44.361,433.951,963.666,89.539,15.147,319.762,2459.248,18.724,216.354,142.081,9.253,544.007,112.267,ABN,94.375,24.971,92.261
24-Sep-22 02:35:00,78.880,-6.560,3.295,13.489,-0.991,23.255,49.995,2998.125,0.419,0.365,100.000,102.938,24.494,183.405,184.170,359.394,413.612,324.939,327.839,386.867,410.642,556.737,544.504,28.071,29.066,6.077,0.000,366.064,9.260,44.853,44.610,433.900,955.469,89.666,15.153,318.708,2430.110,18.715,216.876,131.750,9.008,543.553,111.874,ABN,93.875,24.976,91.436
24-Sep-22 02:40:00,79.680,-9.160,3.363,13.406,-0.987,23.210,49.962,2999.250,2.043,1.623,100.000,102.938,24.686,184.008,184.546,359.565,413.450,324.861,327.957,383.517,409.723,557.185,544.529,28.216,29.022,6.198,0.000,366.781,9.303,44.793,44.629,434.200,967.166,89.965,15.152,320.406,2459.376,18.749,217.570,137.180,9.397,543.442,112.038,ABN,94.625,24.980,91.448
24-Sep-22 02:45:00,79.020,-6.520,3.310,13.466,-0.991,23.227,49.901,2998.875,0.337,-0.140,100.000,102.938,23.915,183.432,184.091,358.349,413.234,324.468,327.315,389.677,411.388,555.501,544.019,28.096,28.994,5.855,0.000,364.609,9.263,44.536,44.262,434.259,951.569,88.139,15.151,318.396,2436.137,18.681,213.114,131.698,9.374,542.799,112.554,ABN,94.375,24.979,91.669
24-Sep-22 02:50:00,79.420,-7.000,3.319,13.474,-0.990,23.215,50.011,2999.625,0.808,0.197,100.000,103.000,23.675,183.527,183.989,358.253,413.195,324.050,326.875,390.038,411.887,557.073,544.051,28.194,29.080,5.985,0.000,364.368,9.278,44.294,43.903,434.350,955.636,90.681,15.133,319.252,2455.049,18.707,218.568,135.253,9.508,543.436,112.032,ABN,94.375,25.031,91.553
24-Sep-22 02:55:00,79.300,-11.440,3.371,13.365,-0.986,23.214,49.836,2997.375,0.367,0.533,100.000,103.000,23.763,183.315,184.154,358.201,413.235,324.014,327.016,391.895,412.181,556.867,544.694,28.108,29.018,5.949,0.000,364.953,9.271,44.297,43.917,434.500,956.089,90.080,15.123,319.321,2439.145,18.722,216.728,134.495,9.298,543.874,111.803,ABN,94.625,24.981,92.029
24-Sep-22 03:00:00,79.820,-8.000,3.351,13.439,-0.990,23.180,49.955,2997.750,2.260,2.219,100.000,103.000,23.955,183.260,184.055,358.448,412.382,323.730,327.008,386.110,410.632,556.739,544.615,28.210,29.033,6.048,0.000,365.766,9.314,44.543,44.200,434.764,969.078,89.149,15.141,321.258,2461.331,18.831,215.168,134.333,9.297,543.474,112.364,ABN,94.625,25.038,92.024
24-Sep-22 03:05:00,79.000,-7.680,3.312,13.437,-0.991,23.216,49.915,2995.875,0.577,0.942,100.000,102.938,24.154,183.316,183.948,358.527,412.832,324.103,327.186,388.926,410.997,556.212,544.914,28.097,29.010,5.988,0.000,365.892,9.267,44.829,44.552,434.800,959.073,89.735,15.146,319.622,2438.038,18.559,216.766,138.361,9.145,543.693,112.227,ABN,94.500,25.038,92.371
24-Sep-22 03:10:00,79.600,-9.880,3.352,13.418,-0.988,23.230,49.944,3001.875,1.811,2.332,100.000,102.938,24.156,183.313,183.840,358.681,412.908,324.013,327.185,386.292,410.402,556.010,544.655,28.187,29.078,6.142,1.099,366.245,9.324,44.838,44.669,434.600,971.321,88.496,15.145,321.584,2451.903,18.766,213.755,139.196,9.411,543.101,111.783,ABN,94.500,25.038,92.368
24-Sep-22 03:15:00,79.920,-8.960,3.366,13.429,-0.989,23.228,50.014,2999.625,2.796,2.624,100.000,102.938,24.274,183.414,184.136,358.928,413.417,324.579,327.606,388.986,411.082,557.947,545.318,28.267,28.994,6.074,0.000,366.164,9.327,44.632,44.394,434.601,971.003,90.082,15.121,321.268,2465.725,18.867,216.674,132.565,9.301,544.632,111.976,ABN,94.500,25.039,92.143
24-Sep-22 03:20:00,79.340,-7.160,3.325,13.453,-0.990,23.215,50.010,2999.625,1.838,1.667,100.000,102.938,23.958,183.371,183.988,358.883,412.919,324.347,327.366,388.723,411.178,556.968,544.876,28.261,28.999,6.041,0.000,365.579,9.312,44.374,44.006,434.700,966.166,88.477,15.130,320.413,2466.414,18.786,213.146,139.298,9.552,543.890,112.389,ABN,94.375,25.100,92.140
24-Sep-22 03:25:00,79.360,-7.960,3.331,13.448,-0.989,23.214,49.868,3002.625,1.255,2.059,100.000,103.000,23.803,183.243,183.969,358.508,413.134,324.139,327.154,390.351,411.651,556.457,544.789,28.199,28.975,6.023,0.000,365.376,9.318,44.304,43.867,434.800,967.020,88.596,15.116,320.936,2454.941,18.859,212.916,130.417,9.477,543.966,111.958,ABN,94.250,25.099,92.256
24-Sep-22 03:30:00,80.200,-7.960,3.366,13.424,-0.989,23.205,49.922,2997.750,3.478,3.625,100.000,103.000,23.756,183.049,183.816,357.804,412.024,323.391,326.716,385.839,410.537,555.341,544.329,28.277,29.054,6.024,0.000,365.279,9.354,44.497,44.111,434.800,975.450,89.402,15.142,322.274,2471.087,19.150,215.822,134.768,9.569,542.738,111.808,ABN,94.750,25.095,92.369
24-Sep-22 03:35:00,79.500,-8.960,3.338,13.436,-0.989,23.214,49.996,3000.375,1.064,1.718,100.000,103.000,23.583,183.366,184.000,357.787,412.528,323.561,326.667,387.660,410.724,556.137,544.171,28.256,29.058,5.936,0.000,364.698,9.313,44.722,44.452,434.805,966.296,88.629,15.135,321.223,2465.527,18.877,213.688,131.050,9.699,542.950,112.404,ABN,94.500,25.152,92.370
24-Sep-22 03:40:00,78.800,-9.560,3.322,13.407,-0.989,23.230,49.815,3001.875,0.000,0.295,100.000,103.000,23.529,183.264,183.864,357.632,412.785,323.373,326.535,391.431,411.967,554.460,544.185,28.006,29.108,5.792,0.000,364.425,9.264,44.909,44.709,435.201,956.363,88.426,15.161,319.154,2421.815,18.825,214.178,128.461,9.411,542.608,112.218,ABN,94.625,25.154,92.487
24-Sep-22 03:45:00,79.500,-5.600,3.304,13.511,-0.993,23.145,50.013,3002.250,1.430,0.715,100.000,103.000,23.598,183.179,183.941,357.637,412.342,323.102,326.324,387.164,411.045,555.695,543.461,28.242,29.141,5.904,0.000,364.663,9.298,44.854,44.591,435.044,959.617,89.707,15.154,319.755,2471.705,18.807,217.024,135.400,9.310,542.095,111.827,ABN,94.125,25.216,92.837
24-Sep-22 03:50:00,79.420,-8.720,3.339,13.421,-0.988,23.175,50.007,3001.500,1.360,2.102,100.000,103.063,23.594,183.081,183.934,357.147,412.234,322.919,326.184,389.570,411.130,555.121,543.973,28.216,29.097,5.941,0.000,364.398,9.312,44.578,44.209,435.200,968.407,89.420,15.143,321.308,2463.323,18.979,215.895,126.762,9.600,542.650,112.284,ABN,94.875,25.155,92.609
24-Sep-22 03:55:00,79.680,-7.960,3.334,13.451,-0.990,23.195,49.918,3002.625,0.680,1.528,100.000,103.000,23.503,183.113,183.862,357.538,412.382,323.431,326.513,391.866,412.372,556.025,544.694,28.230,29.141,5.931,0.000,364.574,9.314,44.314,43.919,435.213,966.188,88.809,15.128,320.734,2464.168,18.980,213.866,136.701,9.495,543.565,112.344,ABN,94.750,25.205,92.807
24-Sep-22 04:00:00,79.380,-4.760,3.306,13.500,-0.993,23.261,49.958,2996.250,0.764,0.067,100.000,103.000,23.497,182.973,183.830,356.840,411.999,322.881,326.150,389.539,411.870,556.023,543.894,28.117,29.178,5.805,0.000,363.854,9.256,44.301,43.942,435.305,952.972,88.104,15.146,318.836,2437.669,18.768,212.850,126.867,9.131,542.792,111.831,ABN,93.875,25.216,92.837
24-Sep-22 04:05:00,79.280,-7.160,3.319,13.456,-0.992,23.230,50.038,2998.125,0.301,-0.098,100.000,103.000,23.620,183.322,184.086,357.558,412.298,323.162,326.560,390.172,411.575,557.389,544.154,28.154,29.190,5.866,0.000,364.794,9.260,44.590,44.244,435.100,952.621,89.271,15.129,318.670,2447.396,18.616,215.012,137.202,9.054,543.621,111.987,ABN,93.875,25.201,92.843
24-Sep-22 04:10:00,79.320,-9.680,3.338,13.415,-0.987,23.205,50.059,2998.875,1.115,0.094,100.000,103.000,23.867,183.443,184.113,358.140,412.577,323.903,327.002,389.565,411.549,558.411,544.881,28.158,29.067,5.901,0.000,365.298,9.254,44.803,44.569,435.200,951.979,88.040,15.120,318.521,2450.477,18.824,211.708,134.543,9.082,544.452,112.441,ABN,94.125,25.152,93.186
24-Sep-22 04:15:00,79.160,-8.040,3.323,13.426,-0.989,23.210,50.004,2999.250,0.408,-0.002,100.000,103.000,24.162,183.249,183.939,358.335,412.439,323.913,327.101,386.464,410.628,557.239,544.767,28.115,29.098,5.949,0.000,365.645,9.252,44.932,44.710,434.901,952.651,88.633,15.139,318.392,2442.480,18.605,213.864,133.308,9.037,543.750,112.003,ABN,94.250,25.157,93.187
24-Sep-22 04:20:00,79.640,-9.080,3.351,13.413,-0.988,23.203,49.961,2996.625,2.455,2.585,100.000,102.938,24.358,183.276,184.050,358.403,412.039,324.026,327.026,383.643,409.533,556.498,544.783,28.222,29.061,6.118,0.000,366.182,9.322,44.729,44.411,434.782,970.985,89.139,15.133,321.300,2461.186,18.879,214.866,125.520,9.180,543.471,111.798,ABN,94.375,25.155,93.085
24-Sep-22 04:25:00,79.680,-7.760,3.336,13.448,-0.991,23.205,49.969,3001.875,2.161,0.840,100.000,102.938,24.278,183.459,184.219,359.030,413.307,324.587,327.566,387.951,411.031,558.175,544.964,28.208,29.055,6.033,0.000,365.701,9.290,44.416,44.039,434.500,957.603,88.731,15.128,319.212,2457.927,18.935,213.662,135.487,5.484,544.400,112.264,ABN,94.500,25.211,93.075
24-Sep-22 04:30:00,78.800,-9.240,3.319,13.404,-0.988,23.245,49.855,2997.375,0.369,0.086,100.000,103.000,24.563,183.391,184.130,358.847,412.730,324.264,327.414,386.871,410.613,556.458,544.994,27.978,29.022,6.024,0.000,365.976,9.239,44.297,43.870,434.222,953.323,88.681,15.148,318.362,2414.813,18.784,214.318,138.373,8.055,543.934,112.272,ABN,94.375,25.149,92.593
24-Sep-22 04:35:00,79.620,-6.040,3.313,13.463,-0.992,23.206,50.015,3000.000,2.590,1.700,100.000,103.000,24.384,183.423,184.156,358.942,412.755,324.303,327.390,383.700,410.001,556.977,544.291,28.231,29.022,6.078,0.000,366.144,9.313,44.473,44.065,434.200,965.811,88.577,15.131,320.433,2462.548,18.799,213.424,133.605,7.510,543.528,111.904,ABN,94.250,25.153,92.489
24-Sep-22 04:40:00,79.940,-6.120,3.334,13.452,-0.992,23.200,50.023,2997.375,2.488,1.864,100.000,103.000,24.482,183.406,184.140,359.055,413.116,324.796,327.780,386.167,410.326,558.980,544.874,28.265,29.024,6.161,0.000,366.177,9.301,44.725,44.459,434.140,966.297,88.250,15.107,320.254,2468.238,18.753,211.743,132.637,5.866,544.650,112.090,ABN,94.125,25.213,92.848
24-Sep-22 04:45:00,79.780,-6.480,3.337,13.449,-0.992,23.205,49.980,2998.125,2.468,1.442,100.000,103.000,24.730,183.773,184.374,359.061,413.164,324.754,327.816,384.856,409.986,558.144,545.149,28.214,29.002,6.175,0.000,366.181,9.293,44.925,44.696,433.984,962.837,87.936,15.127,319.798,2458.030,18.768,211.723,131.971,9.096,544.250,112.367,ABN,94.625,25.217,92.963
24-Sep-22 04:50:00,79.700,-5.360,3.319,13.481,-0.993,23.216,49.987,3003.000,2.303,1.247,100.000,103.000,24.350,183.523,184.223,358.850,413.006,324.368,327.509,383.900,409.987,557.102,544.608,28.247,29.020,6.089,2.264,365.939,9.302,44.790,44.490,434.041,963.446,87.633,15.141,319.918,2463.561,18.849,211.505,132.199,9.457,543.461,111.995,ABN,94.375,25.209,92.842
24-Sep-22 04:55:00,79.100,-3.400,3.286,13.501,-0.995,23.213,49.916,3001.500,0.000,-0.023,100.000,103.000,24.060,183.381,183.943,359.109,413.514,324.473,327.616,387.822,410.934,556.560,544.456,28.112,29.081,5.977,0.000,365.742,9.265,44.531,44.099,434.099,956.278,88.394,15.140,318.887,2440.748,18.877,213.299,127.559,9.384,543.400,111.981,ABN,94.125,25.259,92.841
24-Sep-22 05:00:00,79.100,-2.600,3.279,13.536,-0.997,23.205,50.034,2997.375,1.039,0.895,100.000,103.000,23.900,183.055,183.655,357.968,412.546,323.864,326.921,385.861,410.812,556.731,544.457,28.172,29.086,5.985,0.000,364.771,9.279,44.309,43.889,434.250,957.789,88.160,15.139,319.486,2452.190,18.840,212.712,135.063,9.473,543.082,112.467,ABN,94.250,25.270,92.842
24-Sep-22 05:05:00,79.340,-0.240,3.279,13.551,-0.999,23.210,50.036,2997.750,1.034,0.822,100.000,103.000,23.992,182.796,183.559,358.437,412.888,324.014,327.241,387.273,411.074,558.488,545.044,28.191,29.075,6.008,0.000,365.518,9.275,44.415,43.986,434.300,957.585,88.146,15.118,319.412,2455.005,18.773,211.901,127.530,9.178,544.290,112.172,ABN,94.125,25.338,92.838
24-Sep-22 05:10:00,79.400,-0.040,3.278,13.607,-0.999,23.152,50.014,2998.125,1.868,2.517,100.000,103.000,24.256,183.186,183.785,358.427,412.599,324.044,327.279,385.834,410.367,557.426,545.269,28.230,29.078,6.096,0.000,365.753,9.315,44.660,44.322,434.300,967.911,88.169,15.122,320.806,2467.656,18.807,212.099,128.696,9.101,544.000,111.820,ABN,94.250,25.320,93.027
24-Sep-22 05:15:00,79.580,-1.440,3.295,13.558,-0.998,23.145,50.055,3000.000,2.297,1.770,100.000,103.000,24.136,183.002,183.716,358.871,412.871,324.322,327.420,386.248,410.572,558.256,545.030,28.291,29.019,6.064,0.000,365.622,9.303,44.921,44.669,434.211,964.575,87.858,15.114,320.485,2479.011,18.901,211.067,131.195,9.130,544.372,112.166,ABN,94.375,25.334,93.301
24-Sep-22 05:20:00,79.960,1.360,3.294,13.594,0.999,23.128,49.974,2997.750,3.003,3.384,100.000,103.000,24.050,183.069,183.935,358.461,412.599,324.244,327.255,387.944,410.885,557.387,545.115,28.291,29.004,6.106,0.000,365.680,9.337,44.905,44.641,434.587,971.083,88.399,15.112,321.399,2480.457,19.218,212.285,133.892,9.433,544.351,112.469,ABN,94.375,25.266,93.421
24-Sep-22 05:25:00,79.520,-3.000,3.307,13.513,-0.995,23.194,50.020,3001.500,2.591,1.705,100.000,103.000,23.905,183.147,183.773,358.645,413.123,324.225,327.259,388.923,411.350,558.071,544.953,28.280,28.999,5.999,0.000,365.343,9.306,44.610,44.243,434.500,966.063,87.748,15.109,320.534,2471.678,18.746,210.606,131.385,9.030,544.551,112.000,ABN,94.125,25.270,93.432
24-Sep-22 05:30:00,79.640,0.240,3.292,13.551,-0.999,23.265,49.966,2997.000,1.442,1.477,100.000,103.000,24.098,183.194,183.943,358.533,412.954,324.197,327.331,387.918,411.039,557.383,545.008,28.191,29.005,5.978,0.000,365.602,9.291,44.365,43.893,434.400,963.521,88.878,15.125,320.408,2448.806,18.621,213.922,136.286,8.958,544.197,111.902,ABN,94.625,25.271,93.423
24-Sep-22 05:35:00,79.320,-3.200,3.296,13.487,-0.995,23.218,49.937,3000.750,1.035,0.381,100.000,103.000,24.263,183.389,184.079,358.702,413.124,324.192,327.416,386.502,410.959,556.789,544.850,28.154,28.994,6.018,0.000,365.819,9.269,44.372,43.937,434.437,956.688,87.935,15.142,319.272,2446.603,18.752,212.265,127.500,8.879,543.738,112.350,ABN,94.500,25.215,93.543
24-Sep-22 05:40:00,79.320,1.160,3.278,13.581,-1.000,23.205,49.912,2997.000,1.756,2.287,100.000,102.938,24.598,183.016,183.749,358.382,412.637,323.848,327.094,384.936,410.068,555.613,544.870,28.141,29.052,6.111,0.000,365.890,9.299,44.569,44.214,434.400,969.997,88.823,15.136,321.110,2446.839,19.027,214.212,128.424,9.060,543.346,112.129,ABN,94.375,25.149,93.544
24-Sep-22 05:45:00,80.140,-1.200,3.322,13.535,-0.998,23.165,49.939,3001.875,2.778,3.136,100.000,102.938,24.393,183.207,183.996,358.676,412.887,323.995,327.220,384.092,410.187,556.067,544.677,28.293,29.003,6.131,0.000,366.037,9.348,44.871,44.527,434.400,976.389,88.131,15.136,322.069,2477.801,18.923,212.547,135.690,9.238,543.303,112.000,ABN,94.375,25.213,93.658
24-Sep-22 05:50:00,79.460,-1.960,3.286,13.541,-0.998,23.186,49.862,3001.875,1.481,1.162,100.000,102.938,24.361,183.018,183.825,358.787,413.493,324.279,327.450,387.622,410.995,556.524,544.805,28.185,28.974,6.106,0.000,366.071,9.296,44.924,44.664,434.069,964.357,89.931,15.125,320.349,2455.340,18.738,216.466,127.266,9.252,543.763,112.357,ABN,94.625,25.096,93.549
24-Sep-22 05:55:00,79.520,1.840,3.278,13.608,0.998,23.220,49.964,3000.000,1.889,2.361,100.000,103.000,24.096,183.064,183.927,358.351,412.476,323.672,326.935,383.743,409.951,555.233,544.321,28.190,28.993,6.012,0.000,365.652,9.322,44.760,44.417,434.214,972.585,88.390,15.151,321.906,2453.258,18.982,213.718,125.106,9.396,542.500,112.291,ABN,94.625,25.035,93.665
24-Sep-22 06:00:00,79.960,1.800,3.310,13.587,0.998,23.170,49.971,2998.875,1.622,1.903,100.000,103.000,23.901,183.031,183.848,358.468,412.855,324.054,327.327,387.874,410.840,557.102,544.571,28.245,28.988,6.037,0.000,365.656,9.311,44.476,43.993,434.559,970.110,89.421,15.126,321.310,2467.823,18.880,215.284,127.370,9.314,543.846,112.076,ABN,94.625,25.031,93.894
24-Sep-22 06:05:00,79.680,1.200,3.293,13.622,0.999,23.145,49.997,3003.375,1.432,1.841,100.000,102.938,23.972,183.013,183.732,358.500,412.855,323.811,327.058,387.167,410.541,556.771,544.888,28.272,28.987,6.010,0.000,365.613,9.320,44.338,43.878,434.190,969.347,88.087,15.128,321.570,2475.527,18.834,212.122,126.924,9.092,543.690,112.175,ABN,94.625,25.041,93.893
