Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
24-Sep-22 06:10:00,79.380,0.600,3.295,13.579,0.999,23.166,50.018,2998.125,2.211,2.524,100.000,102.938,24.032,182.917,183.526,358.184,412.484,324.024,327.298,387.135,410.682,557.543,545.303,28.231,29.047,6.079,0.000,365.526,9.324,44.532,44.108,434.300,970.540,88.956,15.122,321.417,2465.419,18.881,213.988,130.364,9.057,544.224,112.367,ABN,94.625,24.950,94.128
24-Sep-22 06:15:00,79.260,-0.080,3.293,13.579,-0.999,23.205,49.914,2997.750,0.422,0.530,100.000,103.000,24.175,182.810,183.628,358.229,412.987,324.190,327.243,388.877,411.219,556.810,545.051,28.100,29.013,5.999,0.000,365.394,9.267,44.820,44.456,434.300,958.285,89.406,15.128,319.315,2439.169,18.788,215.297,123.761,9.076,544.008,111.989,ABN,94.375,24.975,94.245
24-Sep-22 06:20:00,78.980,-2.600,3.302,13.514,-0.996,23.203,49.931,2996.625,0.533,1.352,100.000,103.000,24.200,182.603,183.366,358.048,412.568,323.867,327.046,387.987,410.877,555.970,544.856,28.080,29.042,5.960,0.000,365.441,9.283,44.983,44.703,434.279,965.014,88.372,15.131,320.650,2436.150,18.760,212.919,125.849,9.222,543.681,111.806,ABN,94.125,24.975,94.238
24-Sep-22 06:25:00,79.280,-1.000,3.305,13.580,-0.999,23.125,49.955,2995.875,1.861,2.210,100.000,103.063,24.066,182.609,183.475,357.891,412.393,323.451,326.840,385.206,410.339,555.576,544.672,28.181,29.085,6.082,0.000,365.386,9.306,44.889,44.575,434.400,970.256,88.656,15.129,321.369,2461.829,18.848,213.549,123.891,9.580,543.046,112.371,ABN,94.250,24.979,94.475
24-Sep-22 06:30:00,79.360,-2.440,3.308,13.557,-0.997,23.110,49.905,3000.375,0.675,0.854,100.000,103.000,23.957,182.650,183.424,358.612,413.010,324.044,327.084,388.588,411.241,556.994,544.842,28.155,29.021,6.005,0.000,365.531,9.284,44.606,44.201,434.100,961.782,89.404,15.128,320.065,2459.205,18.889,215.308,122.161,9.160,544.100,112.385,ABN,94.250,25.097,94.358
24-Sep-22 06:35:00,79.520,-4.480,3.333,13.515,-0.994,23.305,49.887,3000.000,1.611,1.183,100.000,103.000,23.957,182.820,183.552,358.248,412.844,323.669,326.897,387.574,411.061,556.423,544.414,28.173,29.135,6.011,0.000,365.525,9.293,44.347,43.873,434.201,965.536,87.284,15.142,320.471,2443.430,18.949,210.716,121.179,9.114,543.151,111.905,ABN,94.500,25.156,94.238
24-Sep-22 06:40:00,79.160,-3.080,3.315,13.519,-0.996,23.290,49.887,3000.750,0.748,1.240,100.000,103.000,24.098,182.951,183.667,358.428,412.924,323.594,327.024,386.220,410.731,555.810,544.655,28.153,29.155,5.990,0.000,365.728,9.292,44.379,43.936,434.403,965.303,87.263,15.138,320.961,2439.911,18.987,210.504,120.444,9.281,543.182,112.055,ABN,94.500,25.275,94.478
24-Sep-22 06:45:00,79.000,-5.480,3.322,13.482,-0.992,23.189,49.998,2996.250,0.919,1.201,100.000,103.000,24.267,183.082,183.802,358.071,412.321,323.518,326.823,384.272,410.015,555.704,544.378,28.100,29.162,5.977,0.000,365.755,9.273,44.615,44.244,434.192,964.094,88.401,15.154,320.480,2442.189,18.935,213.858,126.926,9.303,542.765,112.464,ABN,94.625,25.390,94.243
24-Sep-22 06:50:00,79.220,-4.240,3.322,13.507,-0.994,23.140,49.952,3000.750,1.056,0.528,100.000,103.000,24.510,183.355,184.129,358.834,413.058,324.268,327.399,386.728,410.640,557.140,544.877,28.115,29.113,6.006,0.000,365.976,9.265,44.865,44.603,434.200,955.502,87.610,15.122,318.848,2449.322,18.910,210.774,130.690,9.390,544.167,112.120,ABN,94.500,25.507,93.539
24-Sep-22 06:55:00,79.540,-6.440,3.350,13.470,-0.991,23.124,49.964,2997.375,2.359,2.642,100.000,103.000,24.819,184.327,185.053,358.555,412.622,324.111,327.420,382.893,409.510,556.899,544.831,28.202,29.163,6.259,0.000,366.746,9.317,44.903,44.667,434.399,971.450,87.920,15.135,321.167,2466.583,18.886,211.979,127.410,9.420,543.448,111.835,ABN,94.125,25.570,92.958
24-Sep-22 07:00:00,79.240,-3.080,3.311,13.525,-0.995,23.249,50.025,2997.750,2.129,2.874,100.000,103.125,24.788,184.797,185.425,358.723,412.788,324.428,327.524,383.153,409.292,557.197,544.924,28.250,29.088,6.156,0.000,366.730,9.324,44.696,44.367,434.004,971.503,88.330,15.133,321.189,2461.966,18.917,212.892,129.884,9.542,543.643,112.263,ABN,94.375,25.617,92.719
24-Sep-22 07:05:00,79.080,-3.880,3.314,13.518,-0.994,23.274,49.915,3000.000,1.502,1.423,100.000,103.000,24.793,185.254,186.130,359.213,413.471,324.766,327.964,385.590,410.224,557.315,545.330,28.093,29.103,6.099,0.000,366.565,9.287,44.451,43.985,433.800,964.989,88.705,15.124,320.224,2431.574,18.936,213.483,121.664,9.508,544.400,112.393,ABN,94.625,25.687,92.493
24-Sep-22 07:10:00,78.960,-5.600,3.319,13.516,-0.993,23.215,49.926,3003.000,1.037,0.320,100.000,103.000,24.970,184.474,185.339,359.615,413.774,325.035,328.161,385.957,410.642,558.047,545.081,28.158,29.205,6.112,0.000,366.629,9.263,44.384,43.888,433.994,955.020,87.146,15.126,318.473,2449.628,18.645,209.793,121.071,9.286,544.500,111.963,ABN,94.125,25.749,92.259
24-Sep-22 07:15:00,80.260,-3.040,3.355,13.542,-0.996,23.211,50.010,2998.125,3.542,2.988,100.000,103.000,25.026,184.432,185.060,359.144,413.150,324.767,327.915,383.571,409.969,558.068,545.320,28.288,29.201,6.196,0.000,366.593,9.319,44.476,44.053,434.200,973.159,88.773,15.127,321.327,2473.130,18.961,213.740,132.128,9.568,544.508,112.084,ABN,94.625,25.681,92.719
24-Sep-22 07:20:00,79.620,-3.560,3.330,13.529,-0.995,23.205,50.034,3001.875,2.436,2.282,100.000,103.000,24.722,184.690,185.487,359.104,413.187,324.734,327.719,382.510,409.222,557.036,544.516,28.266,29.181,6.155,0.000,366.618,9.322,44.687,44.368,434.097,972.845,87.499,15.140,321.547,2469.759,19.175,211.147,128.905,9.464,543.587,112.600,ABN,94.375,25.771,92.724
24-Sep-22 07:25:00,79.720,-1.840,3.330,13.572,-0.998,23.190,50.024,3001.875,3.122,3.229,100.000,103.000,24.584,184.082,184.844,359.278,413.375,324.770,327.898,384.952,410.025,557.775,545.213,28.286,29.191,6.162,0.000,366.698,9.346,44.848,44.553,434.193,976.503,89.822,15.120,321.920,2475.021,18.972,216.012,132.246,9.541,544.467,112.074,ABN,94.500,25.840,92.609
24-Sep-22 07:30:00,79.520,-2.160,3.328,13.542,-0.996,23.416,50.027,2996.625,1.915,0.731,100.000,103.000,24.682,184.019,184.716,359.135,413.124,324.731,327.911,384.806,409.971,558.597,545.003,28.171,29.339,6.053,0.000,366.208,9.269,44.849,44.566,434.400,956.613,88.814,15.129,319.032,2433.078,18.831,213.900,125.925,9.335,544.524,111.847,ABN,94.250,25.923,92.135
24-Sep-22 07:35:00,79.980,-2.240,3.344,13.560,-0.997,23.353,50.010,2999.250,1.893,1.893,100.000,103.000,25.120,184.431,185.301,359.386,413.383,324.809,328.193,382.579,409.259,557.766,544.961,28.233,29.384,6.145,0.000,366.962,9.303,44.673,44.298,434.479,965.965,87.795,15.146,320.393,2449.945,18.887,212.076,130.989,9.207,543.806,112.557,ABN,94.375,25.982,91.434
24-Sep-22 07:40:00,79.260,-1.760,3.311,13.594,-0.997,23.145,50.033,2999.250,2.400,1.923,100.000,103.000,25.249,184.506,185.661,359.491,413.707,325.091,328.374,382.328,409.233,557.498,544.805,28.229,29.506,6.222,0.000,367.136,9.307,44.473,44.054,434.100,967.687,86.473,15.146,320.685,2471.669,18.924,208.905,123.120,9.410,543.454,112.385,ABN,94.250,25.921,91.438
24-Sep-22 07:45:00,79.940,-5.240,3.370,13.482,-0.993,23.122,50.047,3001.875,2.963,1.149,100.000,103.000,25.179,185.056,186.153,360.113,414.185,325.425,328.606,384.209,409.862,558.633,545.046,28.274,29.386,6.262,1.669,367.199,9.303,44.391,43.946,433.720,963.967,87.828,15.122,319.694,2480.219,18.825,211.297,132.290,9.400,544.524,111.901,ABN,94.250,25.984,91.571
24-Sep-22 07:50:00,79.240,-0.400,3.310,13.569,-0.998,23.215,50.037,2995.500,2.340,2.058,100.000,103.000,25.064,185.605,186.445,359.226,413.247,325.203,328.240,382.618,408.894,557.500,544.876,28.233,29.340,6.279,0.000,367.059,9.310,44.435,44.008,433.871,968.824,87.974,15.138,320.728,2464.081,18.968,212.233,127.253,9.590,543.900,112.244,ABN,94.375,26.042,91.550
24-Sep-22 07:55:00,79.180,-1.720,3.318,13.549,-0.996,23.190,50.061,2996.625,1.595,1.702,100.000,103.000,25.177,184.945,185.845,359.653,413.575,325.349,328.337,382.881,409.072,558.518,544.966,28.186,29.278,6.274,0.000,367.096,9.295,44.590,44.224,433.739,965.002,88.292,15.126,320.287,2458.013,18.956,212.559,136.171,9.467,544.340,112.460,ABN,94.375,26.102,91.555
24-Sep-22 08:00:00,79.300,1.840,3.298,13.656,0.998,23.215,49.959,3002.250,1.594,2.024,100.000,103.000,25.379,185.124,185.828,360.175,413.819,325.568,328.594,383.933,409.412,557.454,545.083,28.175,29.294,6.285,0.000,367.534,9.314,44.732,44.393,433.700,971.053,88.605,15.131,321.119,2453.360,19.003,213.502,131.162,9.627,544.257,112.100,ABN,93.750,26.090,91.438
24-Sep-22 08:05:00,80.040,-2.120,3.360,13.532,-0.996,23.205,49.985,3000.750,3.492,3.328,100.000,103.000,25.434,184.754,185.590,360.105,413.883,325.639,328.651,383.710,409.390,557.808,545.456,28.288,29.290,6.357,0.000,367.903,9.346,44.855,44.570,434.093,975.875,88.312,15.121,321.941,2474.319,19.057,212.399,121.592,9.555,544.580,111.974,ABN,94.500,26.160,91.090
24-Sep-22 08:10:00,79.920,-1.960,3.351,13.557,-0.996,23.180,50.001,3000.000,3.187,2.549,100.000,103.000,25.600,184.651,185.403,359.948,413.771,325.451,328.714,381.762,408.569,558.009,544.928,28.247,29.361,6.304,0.000,367.486,9.327,44.804,44.495,433.700,972.194,87.813,15.137,321.303,2471.032,19.052,211.805,124.810,9.646,543.999,112.490,ABN,94.375,26.103,90.732
24-Sep-22 08:15:00,79.520,-0.560,3.329,13.584,-0.998,23.180,49.994,2995.875,2.608,1.729,100.000,103.000,25.296,184.576,185.494,359.657,413.515,325.298,328.402,381.383,408.022,557.114,544.564,28.167,29.387,6.245,0.000,367.369,9.303,44.669,44.357,433.600,968.464,88.144,15.156,320.559,2456.040,18.838,213.311,129.449,9.427,543.174,112.427,ABN,94.625,26.100,90.736
24-Sep-22 08:20:00,79.240,3.120,3.298,13.667,0.997,23.157,50.067,3002.250,2.022,1.712,100.000,103.000,25.498,184.876,185.757,360.400,414.058,325.766,328.854,381.592,408.457,558.114,544.931,28.214,29.398,6.321,0.556,367.875,9.311,44.520,44.097,433.800,969.996,87.582,15.146,320.614,2467.066,19.035,211.557,137.321,9.367,543.997,112.054,ABN,94.250,26.219,90.500
24-Sep-22 08:25:00,79.920,3.760,3.329,13.664,0.997,23.233,50.025,3001.500,2.958,2.808,100.000,103.000,25.700,184.907,185.680,360.203,413.967,325.963,328.921,382.718,408.965,558.054,545.288,28.260,29.418,6.369,0.000,367.687,9.339,44.461,43.987,433.600,973.765,88.324,15.128,321.256,2467.500,19.003,212.692,128.955,9.580,544.450,112.174,ABN,94.375,26.217,90.621
24-Sep-22 08:30:00,79.700,4.080,3.320,13.645,0.995,23.190,50.016,2997.375,2.713,2.189,100.000,103.000,25.674,184.790,185.745,359.892,413.759,325.669,328.765,381.721,408.491,558.102,544.999,28.218,29.478,6.355,0.000,367.493,9.312,44.476,44.007,433.677,972.480,88.771,15.139,320.865,2464.615,18.807,214.176,135.301,9.436,544.099,112.512,ABN,94.625,26.274,90.615
24-Sep-22 08:35:00,79.660,3.280,3.326,13.626,0.996,23.146,49.982,3000.000,2.997,3.119,100.000,103.000,25.684,185.018,185.921,359.835,413.596,325.533,328.528,380.750,407.802,556.488,544.821,28.224,29.435,6.363,0.000,367.703,9.337,44.566,44.108,433.713,975.229,89.162,15.149,321.571,2469.749,19.189,215.505,131.696,9.167,543.450,112.065,ABN,94.625,26.335,90.383
24-Sep-22 08:40:00,79.500,0.920,3.331,13.580,0.999,23.091,49.876,2999.625,2.606,2.203,100.000,103.000,25.768,184.836,185.704,360.093,414.002,325.710,328.860,382.244,408.459,556.648,544.894,28.149,29.423,6.377,0.000,367.803,9.319,44.675,44.299,433.598,973.198,87.634,15.151,321.225,2462.509,19.070,211.867,130.716,9.122,543.751,111.880,ABN,94.625,26.335,90.497
24-Sep-22 08:45:00,79.480,1.360,3.326,13.607,0.999,23.145,50.013,2998.875,3.044,2.328,100.000,103.000,25.782,184.979,185.628,360.115,413.981,325.854,328.811,382.302,408.503,557.758,545.139,28.202,29.483,6.316,0.000,367.636,9.316,44.815,44.482,433.487,971.959,86.844,15.144,320.981,2467.597,19.151,209.701,134.255,9.136,544.083,112.402,ABN,94.625,26.391,90.735
24-Sep-22 08:50:00,79.720,2.040,3.330,13.617,0.998,23.180,50.022,2998.500,2.954,2.288,100.000,103.000,25.795,184.892,185.818,359.970,413.753,325.707,328.736,381.721,408.373,558.042,544.933,28.234,29.517,6.434,0.000,367.373,9.316,44.853,44.540,433.400,972.016,88.243,15.142,321.064,2468.926,18.939,213.038,136.496,8.975,544.050,112.475,ABN,94.250,26.501,90.270
24-Sep-22 08:55:00,79.700,3.240,3.329,13.639,0.997,23.195,49.995,3001.500,3.161,2.874,100.000,103.000,25.881,185.237,186.196,360.365,414.166,325.792,329.048,380.945,408.004,557.163,544.816,28.228,29.547,6.382,0.000,368.117,9.332,44.830,44.471,433.000,977.770,88.614,15.149,321.836,2467.375,19.256,214.187,131.573,9.174,543.763,112.032,ABN,94.375,26.566,89.914
24-Sep-22 09:00:00,79.860,1.560,3.341,13.589,0.999,23.180,49.965,2997.375,3.536,3.714,100.000,102.938,25.926,185.139,186.011,360.107,413.821,325.893,328.984,380.153,407.658,557.329,545.040,28.228,29.602,6.441,0.000,368.190,9.349,44.724,44.294,432.700,980.590,88.942,15.148,322.154,2469.113,19.444,214.918,133.214,9.219,543.812,112.214,ABN,94.500,26.566,90.258
24-Sep-22 09:05:00,79.060,5.440,3.292,13.703,0.993,23.179,49.923,3003.375,1.832,2.501,100.000,102.938,25.927,185.039,186.090,360.421,414.445,325.970,329.000,381.500,408.129,556.960,545.047,28.164,29.681,6.355,0.000,367.960,9.328,44.596,44.102,432.700,974.250,88.463,15.138,321.111,2457.655,19.135,213.414,138.650,9.143,544.183,112.665,ABN,94.500,26.573,89.337
24-Sep-22 09:10:00,79.620,3.120,3.319,13.634,0.997,23.190,49.983,3001.875,3.826,3.723,100.000,102.938,26.110,185.121,185.825,360.561,414.435,326.315,329.468,382.006,408.569,557.653,545.791,28.264,29.705,5.252,0.000,368.511,9.350,44.514,44.011,433.596,979.522,94.110,15.141,322.381,2474.571,19.253,227.133,134.968,9.273,544.721,112.123,ABN,95.125,26.571,90.148
24-Sep-22 09:15:00,79.220,5.360,3.304,13.686,0.995,23.180,50.055,3001.125,3.673,4.034,100.000,102.938,26.126,185.218,186.053,360.258,414.085,326.206,329.338,380.830,407.868,558.009,545.717,28.243,29.787,4.567,0.000,368.364,9.343,44.535,44.038,435.700,980.500,96.861,15.150,321.990,2473.110,19.356,234.150,134.054,9.445,544.629,112.078,ABN,94.875,26.630,89.800
24-Sep-22 09:20:00,79.520,2.520,3.321,13.650,0.998,23.150,49.974,3003.375,4.372,4.008,100.000,102.938,26.272,185.467,186.468,360.443,414.015,326.393,329.357,378.864,406.905,556.795,545.256,28.204,29.902,4.641,0.000,368.679,9.346,44.631,44.120,438.216,980.956,96.257,15.155,322.159,2470.034,19.214,232.880,133.420,9.243,544.014,112.612,ABN,95.500,26.809,89.445
24-Sep-22 09:25:00,79.040,7.200,3.297,13.710,0.991,23.205,49.959,3001.875,3.184,3.273,100.000,103.000,26.305,185.537,186.383,360.365,414.056,326.459,329.487,380.097,407.201,557.126,545.090,28.174,30.066,4.587,0.000,368.497,9.326,44.721,44.232,439.400,977.609,96.367,15.157,321.737,2460.632,19.169,233.227,134.896,9.319,544.157,112.294,ABN,95.125,26.980,89.782
24-Sep-22 09:30:00,79.340,5.760,3.306,13.719,0.994,23.200,49.991,3002.625,4.201,4.470,100.000,102.938,26.598,185.534,186.434,360.525,414.312,326.641,329.618,379.598,407.146,557.455,545.436,28.237,30.270,4.662,0.000,368.942,9.351,44.786,44.365,440.500,982.176,97.210,15.143,322.455,2473.534,19.043,234.717,131.311,9.620,544.600,111.991,ABN,95.000,27.107,87.933
24-Sep-22 09:35:00,79.460,4.320,3.314,13.675,0.995,23.195,50.039,3000.750,5.029,4.192,100.000,102.938,26.579,186.213,186.966,360.587,414.379,327.024,329.721,379.488,407.231,557.458,545.267,28.238,30.425,4.658,0.000,368.973,9.344,44.870,44.408,440.500,982.046,95.919,15.154,322.090,2476.063,19.191,232.035,133.616,9.588,544.500,112.269,ABN,94.875,27.336,87.465
24-Sep-22 09:40:00,79.800,6.080,3.320,13.701,0.993,23.177,50.036,3000.375,4.834,4.245,100.000,102.938,26.657,186.387,187.122,360.588,413.871,326.905,329.633,377.357,405.713,557.047,544.843,28.263,30.480,4.750,0.000,369.458,9.366,44.866,44.452,440.791,983.385,97.154,15.168,322.537,2482.460,19.154,235.578,127.835,9.693,543.850,112.582,ABN,95.125,27.513,85.730
24-Sep-22 09:45:00,79.180,5.200,3.306,13.676,0.995,23.240,49.987,3001.875,3.351,3.472,100.000,102.938,26.365,186.184,187.117,360.619,414.371,327.104,329.745,379.116,406.230,557.310,544.714,28.244,30.557,4.591,0.000,369.234,9.349,44.889,44.411,440.799,982.440,97.580,15.155,322.010,2472.958,19.117,236.084,127.996,9.629,544.003,112.132,ABN,95.000,27.446,85.127
24-Sep-22 09:50:00,79.780,1.280,3.336,13.634,0.998,23.215,50.077,2998.125,3.991,4.473,100.000,102.938,26.488,186.367,187.110,360.850,414.296,327.246,330.153,378.655,406.283,558.836,545.428,28.264,30.592,4.713,0.000,369.739,9.353,44.901,44.438,440.400,982.852,97.095,15.151,322.587,2480.311,18.982,234.754,127.264,9.977,544.633,112.152,ABN,95.250,27.395,84.430
24-Sep-22 09:55:00,79.260,-0.080,3.314,13.597,1.000,23.171,50.034,2998.875,4.802,4.139,100.000,102.938,26.504,186.347,187.088,360.948,414.477,327.531,330.256,379.202,406.300,557.668,545.158,28.277,30.513,4.741,0.000,369.729,9.353,44.917,44.428,440.592,982.887,98.224,15.164,322.146,2485.529,19.020,238.035,127.649,9.838,544.050,112.577,ABN,95.000,27.449,83.844
24-Sep-22 10:00:00,79.180,-1.000,3.309,13.578,-0.999,23.216,49.983,2996.625,3.205,3.092,100.000,103.000,26.481,186.913,187.676,360.775,414.608,327.474,329.989,379.339,406.535,557.703,544.866,28.169,30.420,4.695,0.000,369.409,9.326,44.947,44.399,440.300,978.155,97.003,15.170,321.752,2461.641,19.053,235.332,134.589,9.618,543.930,112.275,ABN,95.125,27.403,85.134
24-Sep-22 10:05:00,79.380,-0.600,3.322,13.593,-0.998,23.242,50.029,3003.750,2.770,3.044,100.000,103.000,26.260,186.927,187.894,360.571,414.738,327.112,329.980,381.433,407.831,557.161,544.777,28.220,30.409,4.588,0.000,368.057,9.342,44.904,44.383,440.501,976.738,97.572,15.162,321.672,2467.804,19.047,236.352,134.277,9.635,543.995,112.056,ABN,94.875,27.450,84.433
24-Sep-22 10:10:00,79.620,-1.720,3.345,13.544,-0.997,23.205,50.006,2997.750,3.779,4.362,100.000,103.000,26.450,186.874,187.658,360.706,414.464,327.093,330.037,380.977,407.537,557.638,545.480,28.218,30.473,4.668,0.000,369.224,9.352,44.918,44.378,441.000,983.366,98.561,15.153,322.581,2471.338,19.110,238.398,125.874,9.736,544.589,112.407,ABN,95.500,27.565,84.671
24-Sep-22 10:15:00,79.280,-0.600,3.317,13.602,-1.000,23.211,50.036,3001.125,3.834,3.936,100.000,103.000,26.599,186.395,187.324,360.884,414.231,327.298,329.973,378.860,406.440,557.435,545.426,28.227,30.599,4.674,0.000,369.554,9.347,44.904,44.416,441.108,984.365,96.659,15.167,322.433,2473.657,19.172,234.343,135.172,9.773,544.121,112.477,ABN,95.250,27.810,83.615
24-Sep-22 10:20:00,79.320,-3.000,3.338,13.531,-0.996,23.205,50.032,2997.750,4.591,5.129,100.000,103.000,26.639,187.003,187.917,360.652,414.092,327.271,329.923,378.783,405.932,556.859,545.203,28.245,30.734,4.771,0.000,369.617,9.365,44.850,44.390,441.280,987.227,97.174,15.179,323.107,2478.846,18.642,236.091,134.043,9.748,543.800,112.128,ABN,95.000,27.927,82.807
24-Sep-22 10:25:00,79.420,-1.320,3.323,13.587,-0.998,23.163,49.996,3002.250,4.048,3.484,100.000,103.000,26.875,187.054,187.815,361.281,414.683,327.446,330.236,378.934,406.435,556.487,544.911,28.212,30.839,4.715,0.000,369.704,9.345,44.864,44.316,441.300,982.547,97.373,15.184,322.139,2477.617,19.125,236.783,130.658,9.849,543.750,112.266,ABN,95.125,27.925,82.446
24-Sep-22 10:30:00,79.320,-2.240,3.321,13.566,-0.997,23.248,50.092,3003.750,3.972,3.816,100.000,103.000,26.871,186.725,187.713,361.296,414.830,327.514,330.316,378.829,406.419,557.507,544.990,28.275,30.886,4.717,0.000,369.630,9.359,44.893,44.268,440.798,984.402,97.854,15.171,322.271,2480.831,19.048,237.430,132.860,9.608,543.888,112.652,ABN,94.875,28.036,81.161
24-Sep-22 10:35:00,78.900,-0.200,3.307,13.588,-0.999,23.274,50.072,2998.875,3.600,3.382,100.000,103.000,27.132,187.080,187.832,361.805,415.180,328.130,330.716,379.053,406.375,558.855,545.423,28.179,30.879,4.780,0.000,370.409,9.325,44.812,44.262,440.395,981.305,98.566,15.171,321.587,2460.293,19.192,239.147,131.164,10.024,544.518,112.285,ABN,94.875,28.165,79.994
24-Sep-22 10:40:00,78.900,2.800,3.284,13.652,0.997,23.270,50.122,2997.000,3.873,3.687,100.000,102.938,27.334,187.954,188.684,361.418,414.890,327.945,330.766,377.977,405.851,558.530,545.141,28.225,30.956,4.850,0.000,370.216,9.335,44.810,44.181,440.116,982.710,99.599,15.178,322.042,2469.823,19.012,241.953,135.025,9.922,544.019,111.998,ABN,94.625,28.152,81.160
24-Sep-22 10:45:00,79.500,-0.920,3.327,13.589,-0.998,23.285,50.043,2999.625,4.153,4.694,100.000,103.000,27.434,187.673,188.279,361.708,414.951,328.358,330.936,377.418,405.536,558.030,545.211,28.225,31.004,4.853,0.000,370.654,9.360,44.801,44.169,439.920,985.975,98.925,15.177,322.285,2468.780,19.259,240.248,133.526,10.079,544.150,112.439,ABN,95.000,28.334,80.111
24-Sep-22 10:50:00,79.440,-1.440,3.333,13.564,-0.997,23.275,50.013,3001.125,4.013,3.376,100.000,102.938,27.367,187.769,188.557,361.836,415.428,328.349,331.130,377.441,405.729,557.732,544.755,28.185,31.059,4.788,0.000,370.540,9.332,44.786,44.090,439.650,982.483,97.703,15.186,321.750,2463.786,19.067,237.672,135.910,10.083,543.688,112.482,ABN,95.250,28.401,79.761
24-Sep-22 10:55:00,79.380,1.800,3.320,13.602,0.998,23.285,50.010,2999.250,3.884,3.431,100.000,103.000,27.044,187.859,188.791,361.447,415.019,328.063,330.739,378.166,405.933,556.423,544.497,28.205,31.049,4.802,0.000,369.581,9.347,44.792,44.077,439.900,981.609,98.755,15.192,321.875,2465.576,19.155,240.494,131.461,9.718,543.122,112.199,ABN,94.625,28.276,80.575
24-Sep-22 11:00:00,79.500,2.040,3.323,13.602,0.998,23.199,50.000,2999.625,4.058,3.905,100.000,102.938,27.040,188.014,188.884,361.529,415.139,328.054,330.823,378.734,406.294,557.043,544.754,28.227,30.908,4.880,0.000,369.979,9.357,44.848,44.113,439.753,982.379,98.986,15.183,322.065,2477.808,19.243,240.681,138.143,10.289,543.590,112.360,ABN,94.875,28.159,79.531
24-Sep-22 11:05:00,78.440,0.120,3.278,13.576,-1.000,23.142,49.975,2997.750,2.327,2.097,100.000,102.938,27.146,187.579,188.681,361.525,415.194,328.215,330.937,379.193,406.540,558.000,545.225,28.080,30.972,4.738,0.000,370.039,9.288,44.854,44.161,440.000,972.235,98.150,15.184,320.252,2458.211,18.959,238.691,131.718,9.600,544.060,112.524,ABN,95.250,28.220,80.455
24-Sep-22 11:10:00,79.020,2.160,3.298,13.617,0.999,23.147,50.067,2997.000,3.906,2.942,100.000,102.938,27.485,187.493,188.247,361.856,415.537,328.478,331.295,379.567,406.850,559.494,545.719,28.147,31.108,4.729,0.000,370.716,9.302,44.894,44.230,440.300,974.950,99.157,15.177,320.454,2470.320,19.183,240.837,130.937,9.744,544.847,112.167,ABN,95.125,28.391,78.710
24-Sep-22 11:15:00,79.520,0.800,3.318,13.597,0.999,23.225,50.022,2997.750,4.416,3.756,100.000,102.938,27.407,188.119,189.052,361.432,414.650,327.765,330.811,376.331,404.654,556.921,544.339,28.197,31.318,4.816,0.000,370.413,9.348,44.984,44.302,440.000,983.003,97.709,15.200,321.795,2473.059,19.241,238.259,135.745,10.153,542.739,112.481,ABN,94.750,28.397,79.521
24-Sep-22 11:20:00,79.340,-0.840,3.328,13.574,-0.998,23.202,50.074,3001.500,3.920,3.060,100.000,102.938,27.690,188.079,188.843,362.438,415.888,328.887,331.632,378.350,405.903,558.641,545.046,28.193,31.806,4.848,0.000,370.965,9.334,45.019,44.329,439.800,978.036,98.451,15.175,320.851,2478.555,19.231,239.038,134.029,9.948,544.551,113.137,ABN,94.875,28.747,77.774
24-Sep-22 11:25:00,79.260,-0.880,3.322,13.589,-0.999,23.205,50.131,3001.500,4.661,3.411,100.000,102.938,28.079,188.501,189.333,362.860,416.127,329.440,332.234,377.496,405.428,560.258,545.692,28.251,32.229,4.987,0.000,371.929,9.333,45.079,44.369,439.801,981.092,98.309,15.190,321.116,2491.548,19.110,239.311,137.155,10.133,545.234,112.765,ABN,94.875,29.051,77.079
24-Sep-22 11:30:00,79.600,-2.400,3.341,13.564,-0.996,23.164,50.073,3001.125,5.546,5.509,100.000,102.938,28.491,189.137,189.949,362.882,415.590,329.473,332.010,375.583,404.113,558.027,545.502,28.230,32.581,5.156,0.000,372.150,9.380,45.094,44.359,439.202,989.133,99.124,15.194,322.291,2495.141,19.355,241.485,139.499,10.062,544.143,112.266,ABN,95.000,29.335,76.847
24-Sep-22 11:35:00,78.760,-2.440,3.302,13.533,-0.997,23.291,49.929,2996.250,4.750,4.867,100.000,102.938,28.546,189.400,190.038,362.667,415.406,329.328,332.101,375.439,403.370,556.710,544.997,28.053,32.536,5.049,0.000,372.448,9.350,45.084,44.338,438.704,987.254,99.469,15.205,321.677,2450.848,19.283,242.789,141.328,9.754,543.682,112.677,ABN,95.000,29.451,77.080
24-Sep-22 11:40:00,79.300,-0.240,3.310,13.570,-0.999,23.257,50.064,2997.375,4.622,3.694,100.000,102.938,28.397,189.310,190.107,362.932,415.882,329.502,332.330,376.309,403.929,558.585,544.710,28.115,32.392,5.031,0.000,372.316,9.317,45.074,44.285,438.793,982.897,97.850,15.198,321.284,2463.181,19.054,238.529,139.126,10.085,543.844,112.464,ABN,94.875,29.515,76.025
24-Sep-22 11:45:00,79.440,-1.920,3.322,13.568,-0.998,23.229,50.052,3001.875,5.269,4.669,100.000,102.938,28.530,189.663,190.355,363.311,416.298,329.844,332.706,376.801,404.381,558.545,545.277,28.166,32.087,5.089,0.000,372.519,9.360,45.012,44.198,438.718,988.902,97.778,15.189,321.865,2473.000,19.760,237.995,140.336,9.857,544.378,112.297,ABN,94.625,29.452,75.906
24-Sep-22 11:50:00,79.360,-2.400,3.328,13.545,-0.996,23.199,49.959,3003.000,4.977,4.533,100.000,102.938,28.890,189.960,190.577,363.523,416.552,330.127,332.811,376.108,404.042,558.500,545.250,28.142,31.892,5.136,0.000,372.836,9.349,44.933,44.154,438.400,989.488,97.978,15.183,321.706,2470.188,19.280,238.223,141.051,9.511,544.425,112.469,ABN,94.750,29.573,76.879
24-Sep-22 11:55:00,78.820,-4.440,3.323,13.517,-0.994,23.155,49.953,3001.875,5.197,5.085,100.000,102.938,28.800,188.977,189.930,363.262,416.286,329.906,332.716,376.407,404.099,557.427,545.264,28.111,31.989,5.103,0.000,372.654,9.353,44.930,44.085,438.701,989.863,98.295,15.186,321.835,2470.853,19.451,239.096,140.008,9.525,544.175,112.521,ABN,95.000,29.752,74.387
24-Sep-22 12:00:00,78.460,-5.080,3.298,13.534,-0.993,23.195,49.920,3003.750,2.989,2.758,100.000,102.938,28.314,188.510,189.498,363.014,416.238,329.297,332.219,377.905,404.684,556.142,544.552,27.978,31.965,4.934,0.000,371.454,9.301,44.917,44.103,439.020,975.654,96.992,15.201,320.020,2443.022,19.031,236.553,146.983,9.840,543.450,112.057,ABN,94.625,29.452,77.419
24-Sep-22 12:05:00,79.180,-5.760,3.342,13.501,-0.992,23.130,50.004,3003.375,5.111,5.465,100.000,102.938,27.998,188.805,189.520,362.580,415.960,329.001,332.184,377.874,404.989,557.064,544.863,28.166,31.696,4.940,0.000,371.554,9.375,44.967,44.159,439.100,988.090,98.242,15.182,322.021,2479.695,19.360,238.815,142.920,10.087,543.665,112.029,ABN,94.875,29.175,76.845
24-Sep-22 12:10:00,79.720,-6.200,3.360,13.488,-0.992,23.170,49.988,3002.625,5.171,5.407,100.000,102.938,27.812,188.654,189.480,362.458,415.844,329.031,331.837,378.189,405.119,557.237,544.922,28.207,31.284,4.935,0.000,371.207,9.380,44.974,44.245,439.400,988.959,98.000,15.184,322.264,2479.579,19.483,238.310,148.492,10.443,543.650,112.603,ABN,95.125,29.104,77.893
24-Sep-22 12:15:00,79.720,-4.600,3.354,13.509,-0.993,23.205,50.006,3000.000,5.011,5.100,100.000,102.938,27.540,188.666,189.541,362.000,415.681,328.620,331.711,378.769,405.794,557.204,544.787,28.192,31.079,4.869,0.000,370.430,9.367,45.035,44.338,439.398,985.004,97.077,15.175,321.739,2472.184,19.392,235.717,143.350,10.010,543.404,112.342,ABN,95.250,28.992,78.366
24-Sep-22 12:20:00,79.520,-6.440,3.362,13.485,-0.991,23.180,50.046,2999.250,4.180,3.857,100.000,102.938,27.362,188.457,189.138,361.928,415.826,328.689,331.613,381.437,406.948,558.174,545.012,28.197,30.886,4.898,0.000,370.065,9.341,45.036,44.307,439.574,978.787,96.756,15.160,320.839,2473.698,19.230,234.310,144.000,9.889,544.250,111.987,ABN,95.125,28.876,79.526
24-Sep-22 12:25:00,79.220,-3.720,3.324,13.540,-0.995,23.190,50.057,2997.750,3.719,3.962,100.000,102.938,27.063,188.290,189.286,361.461,415.400,328.282,331.313,381.327,407.155,557.946,545.056,28.177,30.793,4.816,0.000,369.558,9.334,44.949,44.239,440.400,978.237,98.071,15.168,320.986,2468.356,19.317,237.842,142.576,9.923,543.999,112.311,ABN,95.000,28.693,79.527
24-Sep-22 12:30:00,79.000,-4.840,3.327,13.507,-0.993,23.135,50.124,2999.250,3.822,3.558,100.000,102.938,27.071,188.316,189.222,361.565,415.475,328.232,331.226,382.015,407.493,558.910,545.282,28.224,30.677,4.760,0.000,369.943,9.328,44.902,44.196,440.700,976.296,97.483,15.159,320.632,2480.926,19.376,236.009,148.384,9.760,544.402,112.530,ABN,94.625,28.575,79.881
24-Sep-22 12:35:00,79.700,-0.880,3.332,13.580,-0.998,23.151,49.979,2998.125,5.093,4.847,100.000,102.938,27.042,188.389,189.148,361.381,415.123,328.419,331.103,381.930,407.254,557.568,544.997,28.221,30.562,4.833,0.000,369.933,9.362,44.846,44.119,441.011,983.488,98.357,15.168,321.707,2478.394,19.632,238.498,149.501,9.945,543.800,112.092,ABN,95.000,28.509,80.114
24-Sep-22 12:40:00,78.380,-3.120,3.289,13.537,-0.995,23.305,49.802,3000.375,2.245,2.996,100.000,102.938,27.011,188.297,189.312,361.220,415.111,327.728,330.667,381.446,406.884,555.219,544.942,27.987,30.569,4.752,0.000,369.884,9.302,44.836,44.093,441.188,976.810,97.316,15.181,321.012,2421.471,19.189,236.527,143.611,9.846,542.941,112.128,ABN,95.250,28.515,80.585
24-Sep-22 12:45:00,79.560,-5.440,3.360,13.484,-0.992,23.175,49.922,2999.625,5.230,4.604,100.000,102.938,26.920,187.995,188.868,361.285,415.081,327.982,330.836,381.141,406.970,557.076,545.167,28.222,30.591,4.749,0.000,370.019,9.351,44.834,44.076,441.574,983.761,97.480,15.173,321.843,2476.915,19.209,236.611,145.404,10.108,543.653,112.571,ABN,95.000,28.510,81.153
24-Sep-22 12:50:00,79.320,-5.720,3.352,13.476,-0.992,23.193,50.009,3001.125,4.641,5.165,100.000,102.938,27.209,187.970,189.003,361.462,415.081,328.153,331.044,379.573,406.287,557.242,545.444,28.157,30.806,4.797,0.000,370.712,9.357,44.880,44.159,441.356,986.214,97.645,15.178,322.129,2464.797,19.246,237.197,148.052,9.763,543.836,112.300,ABN,95.125,28.583,80.515
24-Sep-22 12:55:00,79.760,-1.520,3.339,13.562,-0.998,23.240,50.034,2997.750,5.008,5.394,100.000,102.938,27.319,187.394,188.343,361.476,414.925,328.520,331.236,379.709,406.115,558.293,545.428,28.197,30.997,4.903,0.000,370.482,9.357,44.965,44.263,441.690,985.860,98.280,15.159,321.872,2469.393,18.827,237.970,148.488,10.019,544.434,112.183,ABN,94.875,28.635,79.055
24-Sep-22 13:00:00,79.520,-4.800,3.347,13.513,-0.994,23.198,50.040,2997.000,4.229,4.042,100.000,102.938,27.400,188.281,188.982,361.503,414.937,328.398,331.114,378.085,405.215,558.181,544.661,28.167,31.253,4.918,0.000,370.358,9.323,45.017,44.315,441.373,981.005,96.897,15.187,321.219,2470.288,18.964,235.752,153.362,9.855,543.400,112.526,ABN,94.875,28.748,78.948
24-Sep-22 13:05:00,79.440,-0.640,3.329,13.580,-0.998,23.195,50.043,2996.250,5.250,4.868,100.000,102.938,27.552,188.739,189.393,361.769,415.210,328.670,331.378,377.809,405.054,558.281,545.011,28.194,31.482,4.911,0.000,371.175,9.343,45.056,44.364,440.900,985.835,97.968,15.175,321.920,2476.755,19.025,237.850,150.370,9.734,543.774,112.558,ABN,95.375,28.929,78.951
24-Sep-22 13:10:00,79.160,1.920,3.303,13.622,0.998,23.200,50.127,3003.000,5.059,5.166,100.000,102.938,27.775,188.787,189.584,362.111,415.490,329.017,331.547,377.818,405.328,557.604,545.285,28.207,31.623,4.969,0.000,371.024,9.365,45.033,44.316,441.200,986.147,97.936,15.178,321.588,2479.040,19.223,237.915,154.419,9.607,543.912,112.105,ABN,94.875,28.930,78.129
24-Sep-22 13:15:00,79.760,3.720,3.328,13.667,0.996,23.175,50.098,3002.250,5.689,5.489,100.000,102.938,28.122,187.901,188.761,362.772,415.909,329.438,332.141,377.898,405.116,559.047,545.403,28.250,31.643,4.954,0.000,372.292,9.367,44.975,44.231,441.000,988.750,98.227,15.162,321.965,2490.387,19.089,237.944,154.462,10.155,544.644,112.243,ABN,94.625,29.169,77.314
24-Sep-22 13:20:00,79.620,2.240,3.322,13.625,0.998,23.190,50.039,3001.500,6.038,5.621,100.000,102.938,28.287,189.230,190.035,363.179,416.005,329.768,332.417,376.941,404.666,558.958,545.645,28.195,31.456,4.982,0.000,372.457,9.365,44.960,44.196,440.606,990.587,97.116,15.167,321.691,2477.212,19.378,235.484,155.155,10.034,544.610,112.617,ABN,95.000,29.338,77.662
24-Sep-22 13:25:00,79.760,3.120,3.330,13.634,0.998,23.174,50.012,2998.500,6.852,5.259,100.000,102.938,28.989,189.418,190.182,363.807,416.360,330.295,333.019,375.414,403.510,559.220,545.456,28.178,31.396,5.216,0.000,373.662,9.345,44.980,44.102,440.600,989.343,98.378,15.181,321.219,2475.053,19.363,239.107,152.577,9.952,544.493,112.300,ABN,95.000,29.633,73.930
24-Sep-22 13:30:00,79.240,6.920,3.305,13.695,0.992,23.215,49.884,2997.000,6.649,6.024,100.000,102.938,29.071,188.994,190.075,363.462,416.005,330.008,332.889,374.246,402.521,557.464,544.584,28.164,31.326,5.233,0.000,373.775,9.377,44.971,44.129,440.096,994.009,97.074,15.202,322.184,2467.917,19.673,236.811,156.810,10.163,543.016,112.015,ABN,94.750,29.634,73.805
24-Sep-22 13:35:00,79.340,8.240,3.304,13.730,0.990,23.242,50.058,3000.375,4.907,4.909,100.000,102.938,28.722,188.929,189.942,363.596,416.458,329.953,333.037,374.989,402.780,558.866,544.546,28.140,31.197,5.133,0.000,373.161,9.356,45.038,44.182,439.600,989.811,97.272,15.191,321.909,2460.388,19.478,236.848,150.013,9.827,543.701,112.399,ABN,95.000,29.560,74.045
24-Sep-22 13:40:00,79.480,3.760,3.315,13.661,0.995,23.205,49.978,2998.875,5.802,5.280,100.000,102.938,29.134,189.266,190.038,364.198,416.854,330.744,333.377,375.414,403.086,558.925,545.353,28.143,31.174,5.247,0.000,373.909,9.359,45.170,44.258,439.949,989.881,98.357,15.194,321.464,2464.510,19.481,239.583,150.394,9.891,544.190,112.511,ABN,95.125,29.689,73.690
24-Sep-22 13:45:00,79.120,4.680,3.302,13.672,0.995,23.145,49.991,3000.375,5.934,6.018,100.000,102.938,29.072,190.108,191.101,363.923,416.279,330.446,333.280,374.420,402.468,557.736,545.098,28.185,31.301,5.285,0.000,373.771,9.375,45.112,44.314,439.500,993.161,98.617,15.205,321.877,2478.927,19.660,240.699,154.514,9.771,543.552,112.042,ABN,94.875,29.748,73.110
24-Sep-22 13:50:00,79.300,4.360,3.310,13.683,0.995,23.215,49.981,3002.250,6.291,6.334,100.000,102.938,28.893,190.148,190.981,363.878,416.745,330.519,333.485,374.994,402.992,557.149,544.900,28.188,31.408,5.265,0.000,373.541,9.391,45.145,44.259,439.352,995.662,98.448,15.211,322.605,2472.546,19.496,240.547,150.882,9.604,543.200,112.168,ABN,94.875,29.924,73.120
24-Sep-22 13:55:00,78.920,1.760,3.304,13.626,0.999,23.175,49.949,2999.625,4.939,5.323,100.000,102.938,28.976,189.695,190.658,363.725,416.508,330.504,333.384,376.070,403.413,557.977,545.077,28.104,31.631,5.145,0.000,373.317,9.347,45.071,44.211,439.684,988.081,97.246,15.184,321.300,2463.935,19.618,236.494,151.761,9.780,544.104,112.468,ABN,95.000,29.988,74.625
24-Sep-22 14:00:00,79.360,4.480,3.312,13.676,0.994,23.125,49.954,2999.625,6.708,6.667,100.000,102.938,29.444,190.324,191.301,364.076,416.537,330.781,333.641,375.284,402.886,557.456,545.485,28.163,31.842,5.280,0.000,374.300,9.379,45.072,44.133,439.382,995.844,98.148,15.208,322.176,2481.392,19.442,239.660,155.115,10.227,543.799,112.265,ABN,95.375,30.218,72.872
24-Sep-22 14:05:00,79.140,5.160,3.301,13.674,0.994,23.175,50.046,2998.875,6.409,6.592,100.000,102.938,29.332,189.981,190.892,363.512,416.025,330.501,333.507,374.352,402.617,558.000,545.159,28.182,32.105,5.254,0.000,373.232,9.374,45.094,44.126,439.400,994.017,97.193,15.192,321.813,2481.411,19.434,236.678,155.209,9.018,543.778,112.154,ABN,94.875,30.334,73.802
24-Sep-22 14:10:00,78.840,3.160,3.294,13.660,0.997,23.251,49.915,3001.875,4.823,5.533,100.000,102.938,28.856,189.837,190.521,363.188,416.063,329.684,332.929,375.455,402.973,556.180,544.466,28.044,31.959,5.125,0.000,372.634,9.345,45.128,44.175,439.651,989.465,96.633,15.201,321.795,2448.225,19.379,235.687,151.783,9.357,542.882,112.443,ABN,94.875,30.223,75.116
24-Sep-22 14:15:00,78.420,2.320,3.278,13.647,0.998,23.241,49.972,3003.000,3.950,3.509,100.000,102.938,28.783,189.341,190.155,363.358,416.440,329.757,333.146,376.967,403.820,557.369,544.675,28.046,31.886,5.060,0.000,372.480,9.313,45.119,44.250,439.200,982.145,96.033,15.194,320.289,2449.659,19.322,233.935,151.856,8.794,543.363,112.241,ABN,94.750,30.046,75.676
24-Sep-22 14:20:00,79.900,2.840,3.346,13.611,0.997,23.208,49.998,2995.875,7.027,6.427,100.000,102.938,28.733,189.195,190.200,363.049,416.084,329.590,333.107,376.310,403.542,558.090,545.186,28.197,31.795,5.154,0.000,372.848,9.364,45.148,44.250,439.200,993.245,96.903,15.191,322.070,2478.807,19.751,235.939,152.070,9.059,543.746,112.091,ABN,95.250,29.851,76.140
24-Sep-22 14:25:00,79.180,5.360,3.299,13.670,0.993,23.310,49.854,2996.625,4.948,5.642,100.000,102.938,28.712,189.384,190.176,362.844,415.691,329.588,332.788,375.465,403.047,556.574,544.853,28.074,31.741,5.142,0.000,372.664,9.339,45.168,44.277,439.204,990.691,98.873,15.197,321.736,2446.094,19.140,240.971,152.528,8.993,542.942,112.353,ABN,95.125,30.044,74.627
24-Sep-22 14:30:00,79.520,0.520,3.331,13.594,0.999,23.195,50.007,2998.500,6.039,5.204,100.000,102.938,28.684,189.259,190.338,363.111,415.881,329.379,332.805,374.994,403.035,557.969,544.796,28.174,31.662,5.130,0.000,372.722,9.349,45.065,44.198,438.845,991.123,97.951,15.207,321.632,2474.549,19.279,239.160,153.082,8.963,543.069,112.471,ABN,95.250,30.044,74.510
24-Sep-22 14:35:00,79.220,1.240,3.318,13.613,1.000,23.174,50.111,3000.375,6.044,5.250,100.000,102.938,28.960,189.182,190.049,363.538,416.700,330.407,333.453,376.837,403.874,559.937,545.485,28.187,31.670,5.187,0.000,373.125,9.341,44.977,44.144,439.004,988.672,97.425,15.171,321.088,2478.974,19.360,236.374,158.103,10.064,544.759,112.202,ABN,94.750,30.040,75.093
24-Sep-22 14:40:00,79.180,1.680,3.317,13.598,0.999,23.185,49.970,2996.250,6.867,7.562,100.000,102.938,29.236,189.933,190.802,363.797,416.379,330.603,333.476,375.693,403.141,557.969,545.621,28.135,31.978,5.230,0.000,374.096,9.379,45.019,44.101,438.792,998.100,98.579,15.182,322.355,2471.998,19.675,239.633,156.445,10.057,544.103,112.140,ABN,94.875,30.342,72.641
24-Sep-22 14:45:00,79.620,2.880,3.311,13.671,0.997,23.133,50.049,3002.625,7.172,7.234,100.000,102.938,29.292,189.502,190.436,364.357,416.639,330.845,333.737,374.329,402.585,558.711,545.103,28.206,32.272,5.273,0.000,374.860,9.380,45.094,44.199,439.109,996.955,98.422,15.196,322.346,2491.734,19.380,239.848,154.789,9.934,543.794,112.767,ABN,94.875,30.458,71.824
24-Sep-22 14:50:00,79.280,2.120,3.304,13.641,0.998,23.180,50.115,3000.750,6.897,7.200,100.000,102.938,29.985,190.739,191.558,364.670,416.707,331.459,334.201,373.188,401.945,558.846,545.399,28.155,32.474,5.401,0.000,375.084,9.381,45.161,44.267,438.500,996.938,98.112,15.205,321.874,2479.431,19.613,239.478,152.642,9.966,544.050,112.571,ABN,94.500,30.617,71.362
24-Sep-22 14:55:00,79.740,2.400,3.327,13.656,0.997,23.264,50.069,3003.000,7.113,6.855,100.000,102.938,29.911,191.061,192.191,364.859,417.022,331.596,334.496,372.855,401.927,558.952,544.991,28.177,32.566,5.364,0.000,375.182,9.384,45.198,44.290,438.103,997.742,96.780,15.202,322.109,2475.587,19.466,236.069,153.838,9.754,544.050,112.191,ABN,94.625,30.811,71.593
24-Sep-22 15:00:00,79.340,2.520,3.312,13.646,0.998,23.190,50.105,3000.750,7.230,6.671,100.000,102.938,30.187,190.447,191.548,365.296,417.415,332.121,334.890,373.118,401.688,559.948,545.255,28.191,32.730,5.407,0.000,375.958,9.362,45.217,44.227,438.000,996.630,97.663,15.191,321.707,2486.636,19.558,237.792,153.962,9.941,544.472,112.261,ABN,94.750,31.094,70.423
24-Sep-22 15:05:00,79.560,0.520,3.331,13.600,-1.000,23.179,49.943,3002.625,7.436,7.057,100.000,102.938,30.103,190.754,191.714,365.189,416.933,331.565,334.617,373.598,401.694,557.293,544.769,28.127,32.840,5.337,0.000,375.468,9.389,45.146,44.187,437.945,1000.790,98.998,15.213,322.393,2477.254,19.593,241.962,153.919,10.213,543.133,112.535,ABN,95.000,31.163,68.445
24-Sep-22 15:10:00,79.560,1.440,3.331,13.623,0.998,23.225,50.017,2997.000,7.106,7.536,100.000,102.938,29.779,190.616,191.535,364.421,416.437,330.985,334.392,373.862,401.730,557.830,544.604,28.129,32.470,5.365,0.000,374.713,9.391,45.206,44.176,437.947,999.945,98.373,15.210,322.280,2470.615,19.441,240.330,152.758,10.311,543.179,112.208,ABN,95.125,30.808,70.540
24-Sep-22 15:15:00,79.220,1.560,3.315,13.603,0.999,23.125,50.053,2999.250,6.339,6.882,100.000,102.938,29.477,190.972,191.805,364.481,416.797,331.308,334.526,374.545,402.186,558.735,544.939,28.128,32.084,5.321,0.000,374.805,9.380,45.228,44.215,437.800,998.510,99.185,15.206,322.464,2476.914,19.491,242.125,151.790,10.076,543.799,112.083,ABN,94.750,30.693,71.588
24-Sep-22 15:20:00,79.080,3.080,3.307,13.645,0.997,23.115,49.992,2998.125,7.537,7.994,100.000,102.938,29.588,191.240,192.142,364.357,416.351,331.234,334.517,374.459,402.207,557.652,545.344,28.197,31.796,5.315,0.000,374.895,9.404,45.243,44.202,438.300,1001.758,98.679,15.210,322.791,2488.013,19.381,241.080,156.397,10.171,543.617,112.567,ABN,95.250,30.575,71.596
24-Sep-22 15:25:00,79.400,3.360,3.315,13.641,0.996,23.136,50.003,2999.250,7.109,7.498,100.000,102.938,29.802,191.380,192.648,364.578,416.992,331.370,334.601,374.541,402.314,558.321,545.170,28.154,31.556,5.307,0.000,375.084,9.383,45.239,44.195,438.198,1000.419,97.449,15.204,322.269,2476.189,19.498,237.806,152.251,10.055,543.852,112.303,ABN,95.000,30.693,72.990
24-Sep-22 15:30:00,80.040,3.000,3.334,13.652,0.997,23.277,49.949,3003.750,8.009,7.002,100.000,102.938,29.870,191.176,192.322,364.673,417.069,331.496,334.626,374.451,402.552,558.380,545.138,28.184,31.400,5.325,0.000,374.597,9.388,45.219,44.190,438.201,1000.750,96.394,15.198,322.541,2465.800,19.708,234.980,154.383,9.348,543.880,112.052,ABN,94.875,30.696,73.111
24-Sep-22 15:35:00,79.640,2.440,3.326,13.646,0.997,23.227,49.955,2998.875,7.912,7.769,100.000,102.938,29.599,190.701,191.688,363.893,416.461,330.524,334.132,375.182,402.441,557.543,544.870,28.181,31.298,5.286,0.000,374.048,9.400,45.159,44.192,438.468,998.524,96.367,15.202,322.260,2468.817,19.696,235.083,154.046,9.421,543.521,112.360,ABN,94.875,30.639,73.343
24-Sep-22 15:40:00,79.620,1.360,3.328,13.608,0.999,23.185,49.996,2997.750,7.264,7.193,100.000,102.938,29.641,190.483,191.574,364.189,416.803,330.723,334.330,375.040,402.560,558.399,544.874,28.213,31.291,5.377,0.000,374.391,9.387,45.174,44.226,438.321,995.484,97.391,15.203,321.834,2479.153,19.794,237.607,152.557,9.562,543.796,112.654,ABN,95.000,30.642,73.228
24-Sep-22 15:45:00,79.140,1.680,3.297,13.638,0.998,23.215,49.970,3002.250,5.316,4.901,100.000,102.938,29.580,190.522,191.465,364.603,417.270,330.877,334.411,376.652,403.317,557.899,545.010,28.068,31.442,5.225,0.000,374.160,9.339,45.167,44.225,438.400,988.376,97.800,15.208,320.860,2452.316,19.486,238.828,150.088,9.119,543.705,112.201,ABN,94.625,30.626,73.345
24-Sep-22 15:50:00,79.160,0.120,3.314,13.581,1.000,23.233,49.957,3000.375,5.322,5.563,100.000,102.938,29.753,189.984,191.071,364.420,417.208,331.161,334.531,376.294,403.229,558.572,545.332,28.037,31.736,5.223,0.000,374.826,9.332,45.184,44.188,438.303,991.500,97.306,15.192,321.273,2447.793,19.444,236.969,153.548,9.830,544.250,112.168,ABN,94.750,31.042,72.297
24-Sep-22 15:55:00,79.280,-0.120,3.310,13.605,-1.000,23.210,50.063,3000.375,6.969,7.153,100.000,102.938,29.727,190.342,191.060,364.652,416.817,331.368,334.487,374.844,402.350,558.523,545.219,28.134,32.102,5.284,0.000,375.461,9.375,45.148,44.193,438.300,999.332,97.458,15.200,322.269,2469.846,19.436,237.681,155.167,10.067,543.751,112.542,ABN,94.625,31.224,70.426
24-Sep-22 16:00:00,79.520,1.040,3.317,13.618,1.000,23.212,50.017,2999.250,7.166,7.347,100.000,102.938,29.680,190.941,191.598,364.694,416.415,331.186,334.422,373.533,402.062,557.812,544.750,28.164,32.155,5.310,0.000,375.392,9.370,45.187,44.203,437.797,1000.560,96.777,15.223,322.482,2475.068,19.448,236.965,151.261,9.710,543.000,112.396,ABN,94.625,30.874,70.780
24-Sep-22 16:05:00,79.860,1.480,3.327,13.653,0.999,23.214,50.002,3001.875,7.260,7.803,100.000,102.938,29.531,190.765,191.878,364.528,416.811,331.234,334.538,374.490,402.469,557.892,544.800,28.171,31.858,5.342,0.000,374.651,9.402,45.184,44.221,438.000,1002.315,97.008,15.199,322.834,2473.614,19.486,236.531,155.834,10.539,543.519,112.205,ABN,94.750,30.523,71.479
24-Sep-22 16:10:00,80.060,-1.600,3.356,13.570,-0.997,23.210,49.960,3001.875,7.625,6.755,100.000,102.938,29.652,190.948,192.009,365.006,417.484,331.638,334.709,374.907,402.738,558.589,544.951,28.183,31.569,5.318,0.000,375.140,9.382,45.186,44.159,437.700,997.090,96.682,15.191,321.846,2473.699,19.500,235.412,151.422,10.256,543.851,112.402,ABN,95.125,30.401,72.521
24-Sep-22 16:15:00,79.340,-0.720,3.321,13.575,-1.000,23.200,50.019,3000.000,6.558,6.428,100.000,102.938,29.393,191.158,192.198,364.460,417.188,331.191,334.585,375.712,403.295,558.222,544.948,28.121,31.354,5.266,0.000,374.306,9.369,45.168,44.166,438.184,995.282,96.584,15.193,321.739,2462.346,19.427,235.247,151.672,9.938,543.750,112.389,ABN,95.125,30.336,73.223
24-Sep-22 16:20:00,79.620,1.400,3.326,13.606,0.998,23.137,49.996,2998.125,6.290,5.838,100.000,102.938,29.068,191.150,192.219,364.024,416.779,330.862,334.348,376.392,403.625,558.505,544.684,28.127,31.263,5.244,0.000,373.878,9.349,45.191,44.236,438.200,991.678,96.285,15.197,321.456,2469.295,19.389,234.671,154.893,9.764,543.606,112.149,ABN,94.750,30.220,74.625
24-Sep-22 16:25:00,79.460,-0.440,3.319,13.593,-1.000,23.165,50.009,3002.625,6.213,5.080,100.000,102.938,28.816,190.716,191.889,364.045,417.178,330.769,334.154,376.590,404.012,558.130,544.650,28.175,31.273,5.103,0.000,373.835,9.351,45.180,44.169,438.998,990.521,96.666,15.201,321.272,2474.072,19.334,235.770,151.826,9.956,543.313,112.279,ABN,94.750,30.164,75.092
24-Sep-22 16:30:00,79.740,0.120,3.332,13.602,-0.999,23.193,50.001,3001.500,7.042,6.527,100.000,102.938,28.922,190.299,191.241,364.064,417.047,330.914,334.210,376.956,404.143,559.112,545.262,28.217,31.231,5.170,0.000,374.194,9.375,45.140,44.109,438.997,994.384,96.011,15.185,321.913,2479.096,19.363,233.522,151.151,10.422,544.224,112.421,ABN,95.125,30.127,74.975
24-Sep-22 16:35:00,79.060,-0.960,3.308,13.560,-0.999,23.180,50.010,2998.500,5.899,6.732,100.000,102.938,28.842,190.246,191.214,363.565,416.368,330.381,333.801,376.555,403.642,557.785,545.069,28.121,31.193,5.164,0.000,374.056,9.364,45.137,44.198,439.286,997.696,96.558,15.200,322.612,2463.164,19.437,235.462,149.270,9.910,543.649,112.566,ABN,94.875,29.988,76.031
24-Sep-22 16:40:00,79.300,-1.400,3.319,13.580,-0.998,23.188,50.010,3003.375,6.014,5.604,100.000,102.938,28.628,189.733,190.544,363.936,416.941,330.474,333.878,377.319,404.267,558.065,544.684,28.164,31.197,5.144,0.000,373.651,9.363,45.187,44.249,439.295,993.231,96.647,15.194,322.100,2470.441,19.404,235.436,153.083,10.004,543.448,112.106,ABN,94.750,29.861,75.332
24-Sep-22 16:45:00,78.840,-2.240,3.302,13.558,-0.997,23.222,50.008,3003.000,4.440,3.119,100.000,102.938,28.701,189.424,190.267,364.066,417.396,330.600,334.040,378.061,404.760,558.721,544.924,28.078,31.155,5.009,0.000,373.361,9.306,45.127,44.183,439.498,976.771,96.577,15.199,319.178,2450.892,19.158,235.490,148.947,10.135,543.949,112.180,ABN,94.250,29.860,75.334
24-Sep-22 16:50:00,79.160,-1.240,3.310,13.573,-0.997,23.187,50.052,2997.750,5.168,4.693,100.000,102.938,28.579,189.940,190.760,363.393,416.700,330.310,333.645,378.154,404.668,558.919,544.946,28.087,31.106,5.086,0.000,372.951,9.325,45.119,44.124,439.270,987.169,97.004,15.190,320.893,2455.528,19.206,236.159,152.951,10.071,543.858,112.595,ABN,94.625,29.753,75.912
24-Sep-22 16:55:00,79.600,-0.280,3.312,13.602,-0.999,23.121,49.989,3002.625,5.958,5.563,100.000,102.938,28.467,190.005,191.043,363.075,416.337,329.804,333.166,377.135,404.359,556.101,544.603,28.153,30.983,5.105,0.000,372.332,9.362,45.154,44.204,439.380,994.582,95.627,15.201,322.311,2472.956,19.543,233.241,149.837,9.910,542.695,112.465,ABN,95.125,29.676,76.497
24-Sep-22 17:00:00,79.560,-4.240,3.345,13.503,-0.994,23.202,49.966,3003.000,4.757,4.556,100.000,102.938,28.001,189.766,190.471,362.582,416.432,329.221,332.800,380.010,405.843,556.580,544.123,28.158,30.895,4.961,0.000,371.269,9.351,45.129,44.254,439.788,986.504,95.996,15.197,321.523,2465.335,19.321,233.974,149.429,4.378,542.766,112.008,ABN,94.500,29.519,76.850
24-Sep-22 17:05:00,78.880,-1.240,3.295,13.589,-0.997,23.270,50.025,3000.375,2.970,2.786,100.000,102.938,27.868,189.442,190.244,362.337,416.201,328.952,332.550,381.597,406.553,557.182,544.443,28.115,30.737,4.842,0.000,370.778,9.310,45.101,44.186,439.700,974.840,96.392,15.197,319.475,2449.453,19.241,234.924,152.008,8.636,543.000,112.400,ABN,94.375,29.278,77.312
