Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
24-Sep-22 17:10:00,79.180,-1.520,3.310,13.570,-0.998,23.261,50.078,2997.375,4.104,3.530,100.000,102.938,27.732,189.003,189.867,362.478,416.500,329.864,332.719,385.506,408.722,559.824,545.521,28.129,30.637,4.822,0.000,370.297,9.305,45.032,44.123,440.002,974.417,97.451,15.150,319.543,2451.863,19.078,235.558,149.174,5.975,545.288,112.484,ABN,94.625,29.168,77.433
24-Sep-22 17:15:00,79.640,-1.480,3.326,13.555,-0.997,23.180,50.055,2999.250,5.170,4.542,100.000,102.938,27.552,189.303,190.021,362.023,415.989,329.198,332.168,383.032,407.769,558.316,545.193,28.216,30.554,4.864,0.000,370.264,9.343,44.999,44.182,440.392,982.273,96.524,15.163,320.965,2474.155,19.317,233.845,151.759,7.262,544.098,112.148,ABN,94.500,29.052,78.364
24-Sep-22 17:20:00,79.640,-0.600,3.326,13.572,-0.998,23.180,50.035,3000.375,5.144,4.446,100.000,102.938,27.374,189.250,190.079,361.734,415.588,328.791,331.833,382.444,407.449,557.303,544.782,28.214,30.563,4.892,0.000,370.226,9.349,45.104,44.243,440.314,985.115,96.698,15.172,321.391,2474.542,19.297,234.650,152.756,4.603,543.647,112.144,ABN,94.750,28.865,78.832
24-Sep-22 17:25:00,79.660,-3.040,3.342,13.535,-0.996,23.179,49.973,3002.250,4.833,3.686,100.000,102.938,27.197,188.886,189.783,361.939,415.758,328.954,331.815,383.692,408.155,557.884,544.791,28.204,30.525,4.806,0.000,369.979,9.339,45.136,44.293,440.600,981.292,96.854,15.158,321.097,2472.589,19.147,234.475,150.881,7.097,543.949,112.457,ABN,95.000,28.817,79.413
24-Sep-22 17:30:00,80.220,8.040,3.314,13.729,0.990,23.186,50.318,2994.375,5.594,5.696,100.000,102.938,27.291,188.994,189.734,361.156,415.173,328.720,331.532,384.359,408.132,557.186,545.351,28.340,30.537,4.990,0.000,370.149,9.369,45.125,44.305,441.200,984.242,97.834,15.161,321.161,2495.415,19.236,236.971,152.138,7.649,544.199,112.227,ABN,94.750,28.753,79.663
24-Sep-22 17:35:00,79.780,1.280,3.322,13.583,0.999,23.235,49.995,2996.250,5.092,5.102,100.000,102.938,26.918,188.983,189.818,360.978,414.817,328.083,331.074,382.214,407.480,557.014,544.834,28.236,30.499,4.824,0.000,369.448,9.357,45.026,44.239,440.924,984.258,97.247,15.161,322.004,2471.350,19.466,235.548,154.853,4.510,543.600,112.003,ABN,95.000,28.696,79.640
24-Sep-22 17:40:00,79.180,2.960,3.285,13.645,0.997,23.185,50.092,3003.000,4.723,3.942,100.000,102.938,26.726,188.403,189.315,361.438,415.420,328.304,331.180,385.310,408.495,557.587,545.013,28.244,30.439,4.785,0.000,369.356,9.351,44.986,44.165,441.296,981.977,97.609,15.153,321.284,2478.053,19.428,236.088,154.236,6.359,544.100,112.460,ABN,95.000,28.638,79.299
24-Sep-22 17:45:00,78.040,1.720,3.235,13.617,0.998,23.208,49.900,2998.875,1.406,1.145,100.000,102.938,26.706,188.381,189.410,361.210,415.376,328.288,331.091,386.598,409.040,556.642,544.950,27.937,30.387,4.628,0.000,368.941,9.255,44.919,44.114,441.800,962.820,98.057,15.173,318.309,2421.740,19.267,237.975,148.012,3.953,543.903,112.366,ABN,94.875,28.624,79.883
24-Sep-22 17:50:00,79.500,1.840,3.295,13.617,0.999,23.206,50.045,3002.250,4.440,4.544,100.000,102.938,26.525,188.139,189.024,360.750,414.606,327.840,330.589,383.387,408.325,556.401,545.086,28.235,30.336,4.685,0.000,368.930,9.357,44.917,44.080,442.400,984.064,97.104,15.168,321.779,2473.271,19.529,235.472,152.084,2.883,543.548,111.934,ABN,94.750,28.573,79.647
24-Sep-22 17:55:00,79.880,6.360,3.307,13.690,0.992,23.191,50.063,3002.625,5.214,4.949,100.000,102.938,26.667,187.897,188.617,360.934,414.800,328.094,330.893,384.835,408.841,557.813,545.371,28.260,30.312,4.708,0.000,369.271,9.357,44.913,44.126,442.829,982.552,97.937,15.147,321.702,2478.879,19.442,236.629,154.396,4.202,544.547,112.215,ABN,94.625,28.577,80.347
24-Sep-22 18:00:00,79.560,6.360,3.297,13.673,0.993,23.205,49.997,2997.000,4.443,4.269,100.000,102.938,26.566,187.718,188.652,360.493,414.336,327.665,330.470,384.039,408.199,556.996,544.888,28.215,30.318,4.716,0.000,369.089,9.341,44.957,44.193,442.358,978.837,97.293,15.162,321.276,2470.010,19.297,235.702,150.000,7.795,543.746,112.478,ABN,94.875,28.508,80.229
24-Sep-22 18:05:00,79.800,8.880,3.299,13.705,0.991,23.232,49.952,2996.625,4.618,4.217,100.000,102.938,26.699,188.092,188.916,360.594,414.238,327.730,330.468,382.108,407.435,556.673,544.809,28.196,30.344,4.687,0.000,369.058,9.340,44.982,44.261,442.251,982.681,97.292,15.170,321.700,2464.215,19.336,236.006,155.191,10.841,543.499,112.152,ABN,95.000,28.318,80.235
24-Sep-22 18:10:00,79.600,7.720,3.293,13.701,0.992,23.210,50.002,2999.625,4.458,3.530,100.000,102.938,26.085,187.964,188.754,360.589,414.577,327.533,330.187,386.323,408.959,556.184,544.570,28.242,30.117,4.651,0.000,368.337,9.349,45.044,44.350,441.593,980.704,97.220,15.157,321.395,2472.800,19.082,235.307,152.302,11.021,543.173,112.029,ABN,94.875,27.453,82.805
24-Sep-22 18:15:00,78.780,8.240,3.254,13.711,0.991,23.215,50.003,2997.000,1.040,0.957,100.000,102.938,25.567,187.002,187.871,359.830,414.426,327.055,329.732,388.268,410.488,556.678,544.547,28.065,29.917,4.485,0.000,366.808,9.266,45.048,44.364,441.600,958.024,97.365,15.152,318.299,2439.436,19.214,235.469,148.756,10.507,543.650,112.452,ABN,94.500,27.041,85.023
24-Sep-22 18:20:00,79.440,9.200,3.281,13.706,0.989,23.175,50.048,3001.125,3.127,2.289,100.000,102.875,25.146,186.661,187.382,359.537,414.098,326.533,329.394,388.294,411.089,556.805,544.811,28.216,29.692,4.403,0.000,366.667,9.313,45.050,44.388,442.300,971.005,97.235,15.142,320.640,2468.193,19.198,234.713,148.304,12.178,543.513,112.200,ABN,94.750,26.571,86.656
24-Sep-22 18:25:00,79.880,11.600,3.310,13.756,0.986,23.202,50.008,2997.000,3.892,2.619,100.000,102.938,24.901,186.161,187.190,358.912,413.602,326.164,328.843,388.396,411.065,557.078,544.804,28.275,29.544,4.441,0.000,366.095,9.330,45.001,44.436,442.899,970.309,97.286,15.137,320.818,2474.716,19.201,234.644,146.259,11.083,543.696,112.100,ABN,94.625,26.216,87.606
24-Sep-22 18:30:00,79.260,11.640,3.274,13.757,0.986,23.177,50.092,2998.500,1.766,1.911,100.000,102.938,24.599,185.844,186.562,358.723,413.284,325.607,328.517,389.896,411.461,556.974,544.759,28.164,29.359,4.335,0.000,365.641,9.304,45.065,44.424,443.079,965.843,97.113,15.136,320.281,2455.668,19.280,234.208,152.266,10.476,543.699,112.362,ABN,94.625,25.981,88.757
24-Sep-22 18:35:00,79.280,7.640,3.267,13.727,0.991,23.161,50.014,2998.125,1.826,1.615,100.000,102.938,24.290,185.408,186.319,358.382,413.206,325.239,328.202,391.481,412.096,556.163,544.611,28.211,29.087,4.248,0.000,365.501,9.298,45.018,44.477,443.400,963.744,97.013,15.144,320.128,2463.917,18.700,234.288,145.072,9.706,543.249,112.429,ABN,94.875,25.921,89.231
24-Sep-22 18:40:00,79.400,3.800,3.286,13.621,0.997,23.180,50.007,2999.250,2.250,1.985,100.000,102.938,24.240,183.626,184.408,358.205,412.685,324.931,327.997,390.370,412.095,556.311,545.108,28.243,28.616,4.207,0.000,365.406,9.314,44.945,44.447,444.139,967.655,97.761,15.132,320.760,2463.329,19.076,235.581,147.284,10.442,543.758,112.020,ABN,94.750,25.745,90.285
24-Sep-22 18:45:00,79.080,1.560,3.265,13.616,0.998,23.234,49.976,3001.500,0.582,0.005,100.000,103.063,23.715,182.814,183.673,357.593,412.711,324.551,327.684,392.535,412.775,556.461,544.597,28.156,27.994,4.080,0.000,364.181,9.270,44.846,44.309,444.000,951.443,98.016,15.134,318.444,2437.788,19.921,236.272,152.244,10.033,543.500,112.087,ABN,94.625,25.445,89.935
24-Sep-22 18:50:00,79.560,3.720,3.290,13.626,0.996,23.215,49.916,2997.750,1.189,0.424,100.000,103.063,23.258,182.073,182.690,356.987,412.477,324.008,327.083,393.183,413.547,556.766,544.736,28.210,27.213,4.017,0.000,363.663,9.273,44.586,44.064,444.400,954.964,98.308,15.131,319.211,2442.624,25.083,236.881,144.360,9.663,543.497,112.367,ABN,95.000,25.155,90.752
24-Sep-22 18:55:00,79.080,1.280,3.282,13.585,1.000,23.266,49.753,3000.375,0.603,-0.127,100.000,103.063,23.002,182.003,182.921,356.530,412.156,323.540,326.686,393.800,413.905,555.346,544.779,28.109,26.779,3.919,0.000,363.304,9.257,44.393,43.874,444.600,952.076,97.723,15.143,318.792,2416.087,23.819,235.938,146.913,9.132,543.109,112.120,ABN,95.375,25.033,91.562
24-Sep-22 19:00:00,78.920,2.080,3.272,13.604,0.999,23.395,49.922,2999.625,1.775,0.985,100.000,103.000,22.899,182.042,182.680,356.294,411.773,323.065,326.243,393.775,414.067,556.195,544.541,28.216,26.652,3.965,0.000,362.931,9.290,44.445,43.969,445.608,959.528,99.624,15.125,320.259,2420.910,22.867,239.805,149.140,9.397,543.526,111.899,ABN,95.000,24.981,91.220
24-Sep-22 19:05:00,78.500,4.400,3.241,13.662,0.996,23.330,49.825,3000.000,0.000,-0.049,100.000,103.000,22.853,182.059,182.624,356.369,411.796,322.986,326.122,393.811,414.010,555.875,544.608,28.093,26.631,3.876,0.000,363.270,9.255,44.634,44.227,446.000,952.567,99.671,15.127,318.937,2406.727,23.105,239.975,149.618,9.437,543.495,112.318,ABN,94.875,24.915,91.447
24-Sep-22 19:10:00,79.240,2.960,3.277,13.624,0.998,23.395,49.841,3001.875,2.699,2.632,100.000,103.000,22.883,181.889,182.627,356.052,411.386,322.637,325.865,393.572,414.009,555.112,544.699,28.220,26.752,3.943,0.000,363.307,9.322,44.797,44.487,446.599,968.668,99.007,15.133,321.501,2422.698,23.231,238.646,153.606,9.529,543.390,112.177,ABN,95.125,24.893,92.155
24-Sep-22 19:15:00,79.320,2.480,3.275,13.612,0.998,23.365,49.865,3001.500,1.593,1.907,100.000,103.000,22.891,181.906,182.590,356.041,411.297,322.645,325.852,392.062,413.537,555.418,544.503,28.209,26.841,3.976,0.000,363.374,9.305,45.001,44.751,447.000,967.667,99.353,15.133,321.056,2424.449,22.549,239.474,153.608,9.357,543.108,111.833,ABN,95.250,24.903,92.274
24-Sep-22 19:20:00,79.720,1.480,3.302,13.588,1.000,23.350,49.894,3000.750,1.683,1.384,100.000,103.000,22.878,182.147,182.789,356.133,411.500,322.829,325.972,393.819,414.177,556.805,544.989,28.267,26.836,3.907,0.000,363.167,9.303,44.918,44.703,447.650,961.713,100.934,15.115,320.313,2435.651,21.256,242.515,151.983,9.466,544.221,112.136,ABN,95.250,24.972,92.149
24-Sep-22 19:25:00,79.320,7.920,3.278,13.713,0.992,23.203,49.887,2997.750,1.739,2.179,100.000,103.000,22.837,182.457,183.022,355.588,410.740,322.017,325.355,390.612,412.927,555.194,544.558,28.221,26.845,3.970,0.000,362.829,9.312,44.761,44.475,448.300,968.599,99.506,15.139,321.594,2442.930,20.564,240.082,151.051,9.431,542.852,112.215,ABN,95.250,24.975,92.033
24-Sep-22 19:30:00,79.580,3.320,3.289,13.621,0.997,23.145,49.952,2999.250,1.943,1.626,100.000,103.000,22.865,182.211,182.851,355.814,410.978,322.234,325.539,392.722,413.486,556.209,544.730,28.295,26.916,3.894,0.000,362.860,9.306,44.488,44.020,449.185,964.244,98.719,15.124,320.996,2461.692,20.288,237.551,155.152,9.650,543.751,111.894,ABN,95.500,24.917,92.143
24-Sep-22 19:35:00,79.460,4.160,3.278,13.663,0.995,23.155,49.945,3001.500,1.490,1.151,100.000,103.000,22.901,182.411,182.869,356.076,411.452,322.970,325.680,393.537,413.902,556.681,544.968,28.284,27.016,3.963,0.000,363.163,9.305,44.300,43.850,449.472,963.369,99.391,15.108,320.714,2459.804,20.046,238.517,153.715,9.581,544.250,111.933,ABN,95.375,24.914,91.913
24-Sep-22 19:40:00,78.500,2.360,3.250,13.618,0.997,23.238,49.797,2999.625,0.541,0.228,100.000,103.063,22.882,182.282,182.924,355.931,411.181,322.736,325.385,393.404,413.758,555.174,544.736,28.088,27.061,3.872,0.000,362.781,9.262,44.295,43.848,449.524,955.300,99.405,15.136,319.608,2418.226,19.974,239.718,153.780,9.156,543.581,112.291,ABN,95.250,24.923,91.795
24-Sep-22 19:45:00,79.100,4.200,3.265,13.646,0.995,23.225,49.894,2997.375,1.202,0.750,100.000,103.000,22.957,182.378,182.947,355.720,410.767,322.040,325.439,391.695,413.335,555.664,544.168,28.152,27.029,3.958,0.000,363.071,9.277,44.459,44.055,449.600,958.295,98.516,15.137,319.985,2430.055,19.679,237.602,150.074,9.568,543.199,111.933,ABN,95.000,24.861,91.800
24-Sep-22 19:50:00,79.360,2.280,3.281,13.605,0.998,23.220,49.916,2997.000,0.678,0.457,100.000,103.063,22.997,182.483,183.163,355.950,410.867,322.319,325.578,392.074,413.152,556.751,544.543,28.203,26.989,3.962,0.000,363.087,9.270,44.671,44.330,449.715,954.790,100.087,15.131,319.596,2439.079,20.060,241.159,153.335,9.598,543.823,111.782,ABN,95.375,24.861,92.146
24-Sep-22 19:55:00,79.260,4.840,3.267,13.649,0.994,23.195,49.908,3000.375,0.945,0.008,100.000,103.000,22.874,182.341,183.138,356.121,411.220,322.719,325.523,391.602,413.049,556.077,544.608,28.214,26.972,3.889,0.000,362.901,9.268,44.863,44.590,449.900,953.202,99.256,15.138,319.301,2443.322,19.825,239.462,146.871,9.480,543.411,112.067,ABN,95.375,24.741,92.734
24-Sep-22 20:00:00,78.780,4.880,3.252,13.667,0.994,23.150,49.947,3002.250,0.818,0.332,100.000,103.000,22.840,182.478,183.129,355.913,411.068,322.187,325.432,391.808,413.250,555.992,544.535,28.194,27.072,3.917,0.000,362.760,9.276,44.931,44.778,450.100,957.015,100.125,15.133,319.761,2445.622,19.969,241.342,151.208,9.421,543.603,111.988,ABN,95.375,24.682,92.849
24-Sep-22 20:05:00,79.040,5.280,3.269,13.669,0.993,23.218,49.938,2997.000,0.992,0.264,100.000,103.000,22.814,182.405,183.038,355.580,410.712,322.139,325.388,392.003,412.900,556.523,544.478,28.243,27.181,3.962,0.000,362.688,9.268,44.875,44.606,450.714,956.234,99.053,15.133,319.640,2447.792,19.912,238.760,147.242,9.393,543.550,111.726,ABN,95.125,24.674,93.431
24-Sep-22 20:10:00,79.100,3.680,3.271,13.632,0.997,23.218,49.945,2998.500,0.959,0.526,100.000,103.000,22.691,182.167,182.520,355.615,410.673,322.012,325.097,391.707,412.742,556.073,544.530,28.185,27.186,3.871,0.000,362.488,9.283,44.595,44.222,451.100,958.818,99.509,15.133,320.243,2437.943,20.199,239.842,145.457,9.602,543.408,112.036,ABN,95.250,24.679,93.313
24-Sep-22 20:15:00,79.000,3.320,3.265,13.640,0.996,23.195,49.960,3000.750,0.641,0.096,100.000,103.000,22.518,181.952,182.494,355.792,411.002,322.124,325.119,392.210,413.122,556.257,544.469,28.194,27.220,3.834,0.000,362.588,9.274,44.325,43.893,451.111,954.424,99.420,15.126,319.637,2441.575,20.120,239.343,140.866,9.331,543.790,112.356,ABN,95.250,24.628,93.042
24-Sep-22 20:20:00,78.780,2.840,3.264,13.610,0.997,23.245,49.880,2999.625,0.666,0.167,100.000,103.000,22.570,181.773,182.458,355.755,410.793,322.163,325.106,393.154,413.528,555.888,544.606,28.152,27.287,3.901,0.000,362.527,9.270,44.266,43.825,451.470,954.069,99.430,15.130,319.817,2430.374,20.232,239.547,149.370,9.489,543.711,111.905,ABN,95.125,24.622,93.195
24-Sep-22 20:25:00,79.780,5.520,3.299,13.651,0.993,23.240,49.878,3001.500,1.631,0.812,100.000,103.000,22.656,181.834,182.555,355.445,410.945,321.716,324.947,391.859,413.022,555.040,544.498,28.225,27.350,3.894,0.000,362.584,9.290,44.415,44.012,451.280,961.833,99.444,15.142,320.743,2443.631,20.444,240.078,145.615,9.438,543.100,111.873,ABN,95.750,24.687,93.206
24-Sep-22 20:30:00,79.440,5.880,3.280,13.688,0.994,23.220,49.893,2997.750,1.833,1.696,100.000,103.000,22.705,181.754,182.411,355.016,410.336,321.348,324.803,390.867,412.358,554.962,544.411,28.209,27.266,3.830,1.075,362.417,9.298,44.595,44.224,451.421,967.336,99.837,15.146,321.583,2441.985,20.422,241.179,144.636,9.691,542.949,112.267,ABN,95.625,24.680,93.430
24-Sep-22 20:35:00,79.200,1.240,3.278,13.606,0.998,23.234,49.958,2998.500,0.581,0.088,100.000,103.000,22.625,181.882,182.406,355.326,410.536,321.880,324.833,391.080,412.585,556.640,544.280,28.223,27.260,3.873,0.000,362.361,9.275,44.797,44.509,451.620,955.261,99.862,15.132,319.571,2443.204,20.433,240.658,139.481,9.426,543.470,112.058,ABN,95.000,24.680,92.851
24-Sep-22 20:40:00,79.480,4.680,3.277,13.659,0.995,23.220,49.952,2997.750,0.872,0.511,100.000,103.000,22.481,181.724,182.151,355.499,410.763,321.902,325.083,392.411,412.886,556.501,544.653,28.236,27.235,3.907,0.000,362.499,9.288,44.910,44.718,451.373,957.415,99.938,15.130,320.023,2446.803,20.531,240.732,147.836,9.454,543.815,111.976,ABN,95.375,24.675,92.962
24-Sep-22 20:45:00,79.120,4.760,3.270,13.659,0.995,23.190,49.897,2996.625,1.255,1.657,100.000,103.000,22.535,181.743,182.347,355.191,410.276,321.679,324.711,390.979,412.370,555.271,544.630,28.228,27.299,3.901,0.000,362.506,9.303,44.980,44.781,451.397,965.133,100.179,15.137,321.246,2448.956,20.676,241.644,144.658,9.476,543.400,112.262,ABN,95.125,24.680,92.965
24-Sep-22 20:50:00,79.500,1.520,3.292,13.598,0.998,23.201,49.896,2999.625,0.746,0.303,100.000,103.000,22.545,181.948,182.478,355.600,410.789,321.823,324.977,391.905,412.660,555.647,544.477,28.184,27.292,3.812,0.000,362.665,9.278,44.823,44.615,451.787,956.922,99.183,15.135,320.077,2439.963,20.456,239.142,142.289,9.636,543.443,112.192,ABN,95.625,24.673,93.436
24-Sep-22 20:55:00,79.540,1.920,3.293,13.632,0.997,23.203,49.859,3000.375,0.546,0.517,100.000,103.000,22.673,182.310,183.043,355.748,410.484,321.882,324.884,391.710,412.670,555.132,544.520,28.177,27.284,3.944,0.000,362.711,9.290,44.582,44.296,451.644,960.359,99.068,15.136,320.620,2438.654,20.266,238.911,140.733,9.587,543.100,111.818,ABN,95.625,24.685,93.779
24-Sep-22 21:00:00,79.080,2.080,3.274,13.618,0.997,23.200,49.898,3002.625,0.727,0.794,100.000,103.000,22.744,182.413,183.000,355.744,410.841,322.135,324.942,392.137,412.990,555.767,544.857,28.212,27.351,3.953,0.000,362.763,9.299,44.364,43.960,452.000,960.150,98.797,15.134,320.575,2445.816,20.351,238.159,143.635,9.733,543.765,111.967,ABN,95.250,24.678,93.782
24-Sep-22 21:05:00,78.960,2.960,3.261,13.642,0.996,23.215,49.886,3001.875,1.639,1.308,100.000,103.000,22.808,182.274,182.941,355.264,410.334,321.407,324.597,389.947,412.158,554.367,544.087,28.186,27.383,3.819,0.000,362.423,9.299,44.248,43.817,451.800,964.940,97.905,15.147,321.125,2440.061,20.088,236.562,136.798,9.703,542.547,112.160,ABN,95.375,24.630,93.778
24-Sep-22 21:10:00,79.420,2.000,3.280,13.623,0.998,23.209,49.906,3000.750,0.895,0.332,100.000,103.000,22.881,182.626,183.278,356.007,410.608,322.085,325.137,390.529,412.309,556.390,544.219,28.232,27.426,3.963,0.000,363.052,9.280,44.358,43.952,452.100,957.584,98.588,15.118,320.105,2449.443,19.837,237.005,137.859,9.402,543.691,111.837,ABN,95.500,24.622,93.785
24-Sep-22 21:15:00,79.120,4.040,3.268,13.658,0.996,23.270,49.980,3002.250,0.508,0.182,100.000,103.000,22.929,182.741,183.271,356.054,411.160,322.685,325.343,391.294,412.551,557.187,544.986,28.226,27.496,3.943,0.000,363.046,9.280,44.530,44.166,451.901,955.755,98.390,15.120,320.037,2442.420,19.491,236.599,134.726,9.426,544.277,111.892,ABN,95.250,24.570,94.010
24-Sep-22 21:20:00,79.000,3.040,3.269,13.640,0.997,23.198,49.936,2997.375,0.929,0.515,100.000,103.000,23.085,182.669,183.530,356.027,410.668,322.598,325.353,389.517,412.190,556.687,544.947,28.225,27.716,3.918,0.000,363.694,9.270,44.724,44.468,451.928,959.019,98.775,15.133,320.165,2449.966,19.243,238.089,125.972,9.510,543.900,112.179,ABN,95.875,24.623,94.248
24-Sep-22 21:25:00,78.760,2.880,3.258,13.623,0.997,23.163,49.898,3000.750,0.321,0.102,100.000,103.000,23.102,182.655,183.147,356.057,410.550,322.160,325.135,388.621,411.932,554.165,544.572,28.082,27.922,3.903,0.000,363.131,9.260,44.913,44.692,452.100,956.833,98.009,15.155,319.901,2431.414,19.342,237.146,128.540,9.506,543.043,111.849,ABN,95.125,24.682,94.014
24-Sep-22 21:30:00,78.460,6.000,3.243,13.676,0.992,23.164,49.891,2997.000,0.000,-0.062,100.000,103.000,23.156,182.298,182.900,355.812,410.415,322.052,325.155,387.115,411.227,555.339,544.058,28.096,28.186,3.973,0.000,363.247,9.258,44.972,44.754,451.889,957.436,97.632,15.151,319.700,2436.428,19.326,236.036,129.091,9.324,543.121,111.831,ABN,95.125,24.682,94.018
24-Sep-22 21:35:00,78.560,2.600,3.250,13.620,0.997,23.314,49.882,2999.625,0.013,-0.177,100.000,103.000,23.061,182.260,182.881,355.939,410.598,321.982,325.085,387.181,411.287,554.941,544.009,28.066,28.396,3.871,0.000,363.077,9.252,44.781,44.495,451.980,954.926,98.295,15.146,319.537,2417.604,19.159,237.467,125.578,9.182,542.900,112.219,ABN,95.000,24.673,94.016
24-Sep-22 21:40:00,78.900,4.520,3.270,13.652,0.996,23.238,50.021,3001.125,0.754,-0.061,100.000,103.000,23.067,182.287,182.728,356.245,410.830,322.424,325.349,387.078,411.301,555.963,543.895,28.187,28.492,3.937,0.000,363.646,9.269,44.507,44.091,452.100,953.843,97.793,15.131,319.648,2446.730,19.179,235.627,133.164,9.316,543.307,112.293,ABN,95.125,24.803,93.897
24-Sep-22 21:45:00,78.320,4.880,3.242,13.643,0.995,23.225,49.953,3000.000,0.000,-0.050,100.000,103.000,23.057,182.324,182.957,356.002,410.945,322.357,325.349,389.891,411.859,554.846,544.333,28.098,28.578,3.891,0.000,363.221,9.259,44.318,43.863,451.918,954.821,98.000,15.143,319.682,2433.232,19.207,236.634,123.450,9.158,543.387,111.866,ABN,95.000,24.857,94.009
24-Sep-22 21:50:00,78.880,5.000,3.261,13.650,0.994,23.185,50.044,2997.375,0.931,0.067,100.000,102.938,22.999,182.285,182.978,355.779,410.725,322.107,325.243,388.168,411.776,556.468,544.195,28.192,28.482,3.989,0.000,362.821,9.264,44.378,43.970,451.500,954.362,97.967,15.135,319.372,2452.956,19.496,236.223,134.030,9.094,543.371,111.971,ABN,94.875,24.796,93.551
24-Sep-22 21:55:00,78.960,4.440,3.268,13.657,0.995,23.245,50.028,2998.875,0.454,0.098,100.000,102.938,22.982,182.130,182.713,355.653,410.786,322.049,325.279,389.259,411.930,557.181,544.602,28.219,28.066,3.917,0.000,362.686,9.272,44.600,44.218,451.100,954.604,99.311,15.123,319.687,2448.309,19.441,238.941,128.730,9.185,544.048,112.331,ABN,95.250,24.833,93.897
24-Sep-22 22:00:00,78.960,5.840,3.257,13.672,0.993,23.185,50.002,3000.750,0.715,0.079,100.000,102.938,23.054,182.239,182.768,356.132,411.114,322.368,325.455,390.338,412.281,556.895,544.730,28.228,27.854,3.879,0.000,363.152,9.266,44.801,44.509,451.200,955.533,98.511,15.123,319.842,2453.558,19.270,237.042,130.041,9.405,544.014,112.000,ABN,95.125,24.925,93.777
24-Sep-22 22:05:00,78.920,4.320,3.263,13.632,0.994,23.215,49.980,3001.500,1.142,0.190,100.000,102.938,23.157,182.158,182.922,356.582,411.359,322.830,325.635,390.119,412.175,557.185,545.106,28.206,27.985,3.899,0.000,363.849,9.268,44.984,44.806,451.159,955.893,97.522,15.117,319.700,2447.983,19.141,234.415,130.566,9.246,544.452,111.818,ABN,95.375,24.919,93.666
24-Sep-22 22:10:00,79.580,5.360,3.301,13.655,0.995,23.180,49.873,2999.250,2.248,1.767,100.000,102.938,23.250,182.403,182.974,356.357,410.749,322.458,325.393,386.601,411.158,555.296,544.716,28.257,28.272,4.050,0.000,364.043,9.313,44.935,44.688,451.000,969.437,97.259,15.143,321.737,2462.707,19.226,234.813,133.492,9.385,543.293,112.170,ABN,95.625,24.923,93.541
24-Sep-22 22:15:00,78.680,4.160,3.253,13.678,0.995,23.240,49.980,3004.125,0.634,0.250,100.000,102.938,23.219,182.089,182.739,356.767,411.161,322.807,325.722,389.127,411.991,556.379,544.951,28.159,28.500,3.985,0.000,363.877,9.270,44.694,44.303,451.100,956.809,97.427,15.126,319.852,2441.628,19.112,234.539,129.931,9.246,544.285,112.171,ABN,95.375,24.912,93.431
24-Sep-22 22:20:00,79.020,4.760,3.273,13.659,0.994,23.259,49.983,2996.625,1.658,1.270,100.000,102.938,23.300,182.357,183.028,356.467,410.637,322.425,325.529,386.390,411.106,556.651,544.767,28.191,28.556,4.053,0.000,364.056,9.282,44.405,43.976,450.700,962.328,98.137,15.138,320.590,2446.192,19.013,236.743,125.378,9.417,543.897,111.758,ABN,95.250,24.980,93.549
24-Sep-22 22:25:00,79.000,4.120,3.263,13.658,0.995,23.220,49.989,2997.750,0.504,0.863,100.000,102.938,23.320,182.236,183.104,356.078,410.594,322.273,325.433,385.497,410.640,554.959,544.509,28.160,28.593,3.985,0.000,363.659,9.278,44.324,43.903,450.100,961.046,97.658,15.146,320.793,2444.125,19.507,235.919,122.671,9.431,543.098,112.045,ABN,95.375,24.982,93.545
24-Sep-22 22:30:00,79.220,6.000,3.279,13.668,0.994,23.215,49.977,2999.250,1.009,1.573,100.000,102.938,23.079,182.170,182.852,356.095,410.759,322.394,325.350,387.244,411.082,555.848,544.764,28.220,28.660,3.989,0.000,363.226,9.304,44.509,44.053,449.800,966.140,97.209,15.139,321.459,2456.546,19.456,234.536,128.280,9.524,543.612,112.330,ABN,95.500,24.968,93.545
24-Sep-22 22:35:00,78.900,3.640,3.267,13.614,0.996,23.219,49.993,3001.125,0.615,0.279,100.000,102.938,23.085,182.406,183.112,356.015,410.667,321.998,325.215,385.603,411.022,555.568,544.313,28.216,28.675,3.900,0.000,363.069,9.276,44.753,44.369,449.512,957.001,96.740,15.152,319.944,2455.317,19.552,233.944,119.329,9.530,542.800,112.034,ABN,95.500,24.980,93.776
24-Sep-22 22:40:00,79.560,5.360,3.291,13.662,0.994,23.205,49.983,3000.375,1.571,1.583,100.000,102.938,22.961,182.484,183.110,356.062,410.881,322.148,325.307,388.520,411.579,556.128,544.735,28.273,28.644,4.061,0.000,363.335,9.306,44.972,44.682,449.500,966.392,97.720,15.129,321.449,2466.780,19.473,235.352,128.133,9.644,543.613,111.860,ABN,95.125,25.100,94.009
24-Sep-22 22:45:00,79.440,3.600,3.285,13.660,0.995,23.208,49.991,3001.875,1.589,1.484,100.000,102.938,23.038,182.159,182.687,356.452,410.958,322.568,325.470,389.831,411.789,556.590,545.165,28.226,28.659,3.965,0.000,363.646,9.300,44.940,44.776,449.547,964.415,96.595,15.122,321.253,2457.948,19.427,232.360,125.800,9.658,544.150,112.267,ABN,95.625,25.130,94.227
24-Sep-22 22:50:00,79.360,2.720,3.280,13.617,0.997,23.219,50.001,2998.125,2.112,2.217,100.000,102.938,23.157,182.221,182.878,356.411,411.009,322.607,325.617,388.469,411.224,557.303,545.486,28.252,28.674,3.971,0.000,364.112,9.301,44.783,44.430,449.200,968.351,97.950,15.117,321.561,2461.731,19.204,235.433,126.288,9.937,544.479,112.368,ABN,95.375,25.150,94.244
24-Sep-22 22:55:00,79.280,3.000,3.282,13.643,0.997,23.210,49.996,2999.625,2.158,2.301,100.000,102.938,23.236,182.400,183.066,356.483,411.052,322.866,325.832,386.820,410.973,556.542,545.177,28.235,28.627,4.083,0.000,364.123,9.307,44.473,44.013,449.187,968.552,97.279,15.127,321.564,2458.832,19.486,234.233,117.703,10.105,544.000,111.850,ABN,95.375,25.216,94.247
24-Sep-22 23:00:00,78.780,8.160,3.258,13.734,0.991,23.242,49.907,3001.875,0.370,0.517,100.000,102.938,23.271,182.183,182.847,356.919,411.266,323.170,325.924,387.918,410.946,555.801,545.100,28.102,28.486,3.985,0.000,364.437,9.260,44.347,43.854,449.000,960.113,97.729,15.132,320.324,2431.697,19.042,235.494,122.753,9.669,543.934,111.901,ABN,95.000,25.156,94.247
24-Sep-22 23:05:00,79.360,6.080,3.284,13.667,0.994,23.196,50.031,3003.000,2.535,1.358,100.000,102.938,23.400,182.805,183.385,357.065,411.370,323.104,326.015,386.599,411.040,557.182,545.037,28.240,28.403,4.037,0.000,364.630,9.293,44.547,44.089,448.403,965.159,96.694,15.129,320.841,2459.651,18.981,232.886,122.779,9.593,544.149,112.232,ABN,94.875,25.155,94.482
24-Sep-22 23:10:00,79.560,7.160,3.290,13.692,0.992,23.148,50.004,2997.000,2.471,1.832,100.000,102.938,23.440,183.632,184.106,356.935,411.104,323.057,326.080,384.669,410.297,557.481,544.864,28.259,28.321,4.156,0.000,364.495,9.301,44.786,44.379,448.600,965.695,97.051,15.127,321.033,2466.915,19.261,233.664,114.765,9.419,544.073,112.240,ABN,95.125,25.144,94.831
24-Sep-22 23:15:00,79.000,7.200,3.266,13.710,0.991,23.240,50.041,2998.125,1.343,1.031,100.000,102.938,23.347,183.030,183.777,356.586,411.095,322.938,325.925,385.234,410.400,557.014,544.609,28.213,28.292,3.993,0.000,363.769,9.278,44.983,44.666,448.298,962.166,96.628,15.129,320.531,2449.326,19.181,232.751,118.410,9.313,543.853,112.008,ABN,95.000,25.217,94.356
24-Sep-22 23:20:00,79.660,5.480,3.294,13.664,0.994,23.235,49.992,2995.875,1.701,1.164,100.000,102.938,23.394,182.904,183.552,356.628,411.173,323.183,325.969,386.629,410.928,557.776,545.028,28.222,28.344,4.034,0.000,364.163,9.276,44.967,44.666,448.616,960.738,97.304,15.120,320.415,2451.994,19.017,234.004,123.976,9.151,544.419,112.091,ABN,95.375,25.217,94.254
24-Sep-22 23:25:00,79.120,5.120,3.266,13.669,0.994,23.210,49.965,2999.625,1.887,1.892,100.000,102.938,23.429,183.001,183.547,356.754,411.176,322.905,325.996,385.685,410.430,556.417,545.036,28.227,28.372,4.004,0.000,364.505,9.299,44.714,44.328,448.501,968.101,96.519,15.136,321.608,2455.891,19.101,232.771,122.669,9.481,543.843,112.167,ABN,95.125,25.154,94.246
24-Sep-22 23:30:00,79.620,6.320,3.293,13.670,0.993,23.209,49.938,3001.500,2.701,2.527,100.000,102.938,23.397,182.784,183.482,356.793,411.249,322.986,325.984,387.428,410.819,555.435,544.986,28.269,28.477,4.080,0.000,364.301,9.321,44.471,43.946,448.500,971.222,98.080,15.135,322.095,2463.986,19.475,236.501,116.146,9.613,543.643,111.973,ABN,95.250,25.098,94.247
24-Sep-22 23:35:00,79.660,8.480,3.302,13.718,0.991,23.201,49.976,3001.500,2.648,2.538,100.000,103.063,23.354,182.808,183.447,356.712,411.264,323.030,325.895,387.618,411.024,555.932,544.920,28.257,28.619,4.098,0.000,364.145,9.323,44.398,43.874,448.800,969.771,96.899,15.127,321.740,2463.771,19.510,233.294,123.136,9.741,543.789,111.988,ABN,95.250,25.100,94.358
24-Sep-22 23:40:00,78.780,9.640,3.262,13.746,0.990,23.205,50.080,2998.875,0.848,0.541,100.000,102.938,23.248,182.599,183.254,356.509,411.059,322.896,325.805,388.687,411.471,556.950,544.787,28.205,28.754,3.926,0.000,363.288,9.266,44.554,44.114,448.611,956.948,96.585,15.137,319.731,2454.958,19.277,232.956,114.858,9.668,543.910,112.272,ABN,94.750,25.153,94.243
24-Sep-22 23:45:00,78.960,7.560,3.266,13.709,0.992,23.230,49.932,2998.875,0.943,0.333,100.000,102.938,23.272,182.435,182.892,356.594,411.144,322.816,325.878,389.477,411.633,556.746,544.859,28.133,28.875,3.942,0.000,363.894,9.256,44.790,44.385,448.399,955.441,96.652,15.129,319.447,2441.601,19.195,232.803,125.531,9.701,544.075,112.167,ABN,94.875,25.152,94.247
24-Sep-22 23:50:00,78.800,10.120,3.256,13.749,0.987,23.215,50.040,3001.500,1.048,1.306,100.000,102.938,23.384,182.098,182.611,356.618,410.880,322.720,325.663,388.028,411.267,556.114,544.884,28.149,28.864,4.003,0.000,363.818,9.285,44.986,44.679,448.680,962.996,96.725,15.134,320.585,2446.169,18.959,233.192,125.258,9.895,543.749,111.866,ABN,94.625,25.331,94.123
24-Sep-22 23:55:00,79.680,12.040,3.303,13.782,0.986,23.200,50.049,3001.875,2.520,2.309,100.000,102.938,23.511,182.179,182.821,357.165,411.476,323.250,326.163,387.179,410.998,557.550,545.034,28.279,28.970,4.036,0.000,364.721,9.312,44.976,44.666,448.524,969.553,96.628,15.109,321.585,2470.655,18.769,231.929,117.921,10.039,544.426,112.170,ABN,94.875,25.269,94.121
25-Sep-22 00:00:00,79.200,11.920,3.279,13.777,0.985,23.215,50.079,2998.500,2.401,1.404,100.000,102.938,23.639,182.014,182.734,357.470,411.655,323.546,326.476,385.505,410.444,558.807,545.347,28.263,28.909,4.033,0.000,365.047,9.282,44.740,44.313,448.099,964.141,96.494,15.117,320.393,2465.573,18.971,231.922,119.870,9.499,544.767,112.565,ABN,95.125,25.215,94.484
25-Sep-22 00:05:00,79.260,3.440,3.279,13.640,0.996,23.217,50.037,2998.125,2.569,2.093,100.000,102.938,23.792,182.537,183.229,357.539,411.585,323.755,326.653,383.924,409.745,557.080,545.195,28.193,28.872,4.123,0.000,365.573,9.287,44.520,43.985,447.657,967.617,96.679,15.130,321.162,2453.136,18.921,232.893,121.550,9.636,544.091,112.089,ABN,95.125,25.207,94.710
25-Sep-22 00:10:00,78.760,3.240,3.254,13.649,0.997,23.223,49.974,2998.875,1.208,0.307,100.000,102.938,23.726,182.315,183.077,357.514,411.495,323.598,326.655,383.569,409.572,556.874,544.598,28.157,28.876,4.044,0.000,364.880,9.250,44.453,43.926,447.331,955.367,95.911,15.146,319.083,2446.371,18.799,231.676,121.831,9.458,543.608,112.033,ABN,94.875,25.028,94.953
25-Sep-22 00:15:00,79.180,3.800,3.265,13.668,0.996,23.215,49.995,2997.750,1.652,1.812,100.000,102.938,23.731,182.686,183.221,357.215,411.226,323.045,326.319,382.401,409.203,556.209,544.579,28.203,28.914,4.135,0.000,364.744,9.286,44.632,44.138,447.180,967.397,97.125,15.151,320.983,2455.213,18.908,234.813,112.348,9.745,542.950,112.539,ABN,94.875,25.022,95.177
25-Sep-22 00:20:00,78.620,2.360,3.250,13.638,0.997,23.215,50.038,3000.375,1.344,1.090,100.000,102.875,23.654,182.441,183.215,357.514,411.661,323.578,326.662,385.471,410.034,556.811,544.821,28.149,28.945,4.067,0.000,365.024,9.272,44.879,44.480,446.894,962.737,96.837,15.144,320.338,2446.399,18.871,233.834,120.293,9.574,543.700,112.367,ABN,95.000,24.907,95.417
25-Sep-22 00:25:00,79.560,1.720,3.294,13.594,0.999,23.175,49.948,3003.375,2.259,1.949,100.000,102.938,23.650,182.842,183.591,357.769,411.885,323.560,326.638,386.258,410.512,556.878,545.063,28.234,28.937,4.096,0.000,365.095,9.293,44.983,44.688,447.100,967.618,96.721,15.140,321.150,2464.876,18.888,233.424,121.204,9.497,543.836,111.994,ABN,95.125,24.921,95.649
25-Sep-22 00:30:00,78.900,1.840,3.268,13.587,0.999,23.165,49.985,2999.250,2.482,2.879,100.000,102.875,23.616,182.559,183.277,357.180,411.016,323.124,326.229,382.351,409.174,555.615,544.813,28.227,28.928,4.136,0.000,365.035,9.310,44.919,44.576,447.400,972.529,96.796,15.152,322.127,2465.040,18.985,234.067,116.173,9.384,542.900,112.137,ABN,95.125,24.971,95.649
25-Sep-22 00:35:00,79.380,3.120,3.280,13.645,0.998,23.216,49.992,2998.875,2.007,2.891,100.000,102.875,23.665,182.731,183.369,357.392,411.451,323.343,326.471,383.467,409.456,556.652,544.713,28.231,28.924,4.126,0.000,365.383,9.309,44.597,44.188,447.100,971.784,96.426,15.137,321.790,2460.430,18.573,232.562,125.200,9.784,543.521,112.427,ABN,95.125,24.976,95.643
25-Sep-22 00:40:00,79.300,2.760,3.274,13.649,0.997,23.235,50.041,3003.000,2.371,2.286,100.000,102.938,23.674,182.319,182.808,357.778,411.924,323.711,326.841,386.465,410.287,557.367,545.289,28.233,28.945,4.114,0.000,365.212,9.305,44.412,43.922,447.296,968.142,98.668,15.122,321.350,2458.667,18.598,237.349,115.896,10.015,544.300,111.968,ABN,95.125,24.979,95.649
25-Sep-22 00:45:00,79.220,-1.520,3.289,13.559,-0.998,23.215,50.038,3002.250,2.878,1.414,100.000,102.938,23.790,182.880,183.292,357.837,411.963,323.911,326.730,384.777,410.018,557.564,545.043,28.249,28.877,4.128,0.000,365.384,9.285,44.450,43.936,447.357,964.822,96.238,15.139,320.578,2462.691,18.610,232.204,117.783,9.888,543.923,111.866,ABN,95.375,25.075,95.523
25-Sep-22 00:50:00,79.860,2.280,3.302,13.610,0.997,23.154,49.947,3000.375,3.011,2.323,100.000,102.875,23.884,182.759,183.435,358.048,411.661,323.604,326.761,383.784,409.805,556.535,544.778,28.230,28.900,4.100,0.000,365.554,9.301,44.599,44.210,447.501,969.394,96.379,15.149,321.439,2466.393,18.711,232.963,120.969,9.893,543.239,112.343,ABN,95.375,25.034,95.059
25-Sep-22 00:55:00,79.200,1.560,3.278,13.603,0.998,23.171,50.017,2996.625,3.011,3.015,100.000,102.875,23.839,182.702,183.433,357.729,411.579,323.755,326.885,385.293,410.027,557.499,545.177,28.246,28.900,4.164,0.000,365.418,9.312,44.864,44.566,447.400,971.612,97.266,15.125,321.642,2467.323,18.902,234.099,122.771,9.927,544.251,112.267,ABN,95.000,25.029,95.059
25-Sep-22 01:00:00,78.520,-3.320,3.271,13.504,-0.995,23.280,49.939,2998.500,0.777,0.709,100.000,102.875,23.800,182.834,183.385,357.631,411.605,323.765,326.621,384.214,409.722,555.977,544.799,28.077,28.873,3.994,0.709,364.959,9.253,44.976,44.663,447.103,960.546,96.971,15.156,320.036,2426.642,18.786,234.643,113.568,9.691,543.303,111.861,ABN,94.875,25.042,94.951
25-Sep-22 01:05:00,79.520,-1.520,3.301,13.545,-0.997,23.190,49.907,2999.625,2.321,2.603,100.000,102.875,23.745,182.708,183.331,357.530,411.645,323.474,326.562,384.419,409.798,555.728,544.674,28.196,28.878,4.260,0.000,365.183,9.310,44.788,44.427,447.200,972.844,97.124,15.150,322.047,2456.085,18.768,234.797,116.712,9.729,543.071,112.064,ABN,94.750,24.972,95.059
25-Sep-22 01:10:00,78.880,-2.800,3.287,13.511,-0.996,23.200,49.948,2999.625,1.829,2.006,100.000,102.875,23.757,182.188,182.837,357.725,411.934,323.674,326.701,386.981,410.442,556.612,545.238,28.153,28.592,4.062,0.000,365.183,9.288,44.477,44.050,447.600,968.267,97.987,15.134,321.326,2445.725,18.684,236.225,117.777,9.808,544.119,112.293,ABN,95.375,24.968,95.296
25-Sep-22 01:15:00,79.600,-2.240,3.305,13.557,-0.998,23.205,49.906,2997.750,2.905,2.976,100.000,102.875,23.687,182.359,183.174,357.424,411.500,323.521,326.533,384.539,409.940,556.742,545.005,28.190,28.179,4.143,0.000,365.050,9.305,44.339,43.865,447.301,971.368,95.881,15.137,321.831,2447.847,18.839,231.245,123.194,9.732,543.619,111.970,ABN,95.375,24.918,95.531
25-Sep-22 01:20:00,79.420,-3.360,3.306,13.520,-0.995,23.200,49.910,2998.125,2.632,3.257,100.000,102.875,23.640,182.386,183.029,357.273,411.547,323.351,326.643,384.220,409.636,555.951,545.054,28.194,28.014,4.080,0.792,365.352,9.319,44.425,44.026,447.532,974.919,96.110,15.135,322.074,2448.033,19.040,231.717,123.904,9.617,543.513,111.968,ABN,95.250,24.913,95.649
25-Sep-22 01:25:00,78.600,-1.480,3.258,13.547,-0.998,23.230,49.907,2997.000,0.326,0.827,100.000,102.875,23.678,182.650,183.281,357.377,411.418,323.505,326.478,384.298,409.740,555.527,544.810,28.052,28.256,4.092,0.000,365.414,9.252,44.670,44.327,447.201,961.513,96.238,15.148,320.358,2422.580,18.727,232.550,125.124,9.634,543.074,112.323,ABN,95.125,24.917,95.767
25-Sep-22 01:30:00,79.080,-2.560,3.282,13.531,-0.997,23.225,49.950,3000.750,2.462,2.506,100.000,102.875,23.785,182.669,183.390,357.875,411.717,323.674,326.699,384.043,409.845,556.163,544.934,28.178,28.639,4.125,0.000,365.404,9.307,44.872,44.612,447.200,972.904,96.940,15.148,322.022,2447.751,18.974,234.271,119.907,9.644,543.447,112.208,ABN,95.250,24.918,95.638
25-Sep-22 01:35:00,78.800,-0.400,3.269,13.564,-0.998,23.222,49.898,2998.500,1.476,0.679,100.000,102.875,23.732,182.627,183.340,357.669,412.036,323.962,326.756,388.187,410.809,557.225,545.049,28.081,28.760,4.071,0.000,364.990,9.248,44.938,44.630,447.084,957.373,96.810,15.133,319.356,2432.439,18.768,233.330,127.412,9.804,544.195,111.908,ABN,95.250,24.919,95.651
25-Sep-22 01:40:00,79.680,1.840,3.288,13.609,0.998,23.210,49.940,2996.625,2.790,3.435,100.000,102.875,23.685,182.645,183.127,357.262,411.349,323.430,326.507,384.719,409.971,556.213,544.990,28.220,28.746,4.145,0.000,365.191,9.316,44.720,44.355,447.098,974.443,96.619,15.135,322.130,2457.346,19.059,232.974,126.079,9.758,543.446,112.099,ABN,95.125,24.916,95.767
25-Sep-22 01:45:00,78.960,0.840,3.257,13.602,1.000,23.200,50.008,3000.750,2.565,2.711,100.000,102.875,23.667,182.373,182.785,357.573,411.798,323.519,326.645,384.486,409.771,556.603,544.872,28.210,28.604,4.142,0.000,365.444,9.313,44.479,43.962,447.200,970.868,96.069,15.139,321.734,2455.804,18.852,231.799,118.570,9.592,543.553,112.381,ABN,95.000,24.899,95.880
25-Sep-22 01:50:00,79.360,2.360,3.270,13.635,0.997,23.205,50.013,3002.625,1.751,1.938,100.000,102.875,23.647,181.993,182.726,357.753,412.184,323.732,326.828,386.454,410.372,557.662,545.212,28.227,28.473,4.061,0.000,364.824,9.291,44.333,43.827,446.994,967.335,96.546,15.121,320.855,2457.144,18.745,232.238,121.262,9.411,544.413,111.811,ABN,94.875,24.921,95.883
25-Sep-22 01:55:00,79.220,-0.440,3.286,13.575,-1.000,23.200,49.903,3000.000,3.091,2.791,100.000,102.875,23.724,182.062,182.707,357.757,411.988,323.753,326.730,384.638,409.780,556.836,544.920,28.231,28.366,4.147,0.000,365.784,9.305,44.440,44.029,447.251,974.425,96.490,15.133,321.965,2457.108,18.882,232.568,123.713,9.286,543.676,111.771,ABN,95.250,24.978,95.648
25-Sep-22 02:00:00,79.480,1.320,3.281,13.583,0.998,23.170,49.955,2995.875,2.996,2.959,100.000,102.875,23.734,182.044,182.615,357.170,411.658,323.617,326.605,385.270,409.998,556.756,545.108,28.190,28.434,4.122,0.000,364.735,9.301,44.712,44.309,447.100,971.447,96.581,15.136,321.660,2453.589,18.894,232.908,114.651,9.504,543.824,112.325,ABN,95.125,24.915,95.649
25-Sep-22 02:05:00,78.960,-1.120,3.269,13.562,-0.999,23.168,50.024,3001.875,1.670,0.825,100.000,102.875,23.615,182.380,183.025,357.737,412.138,323.833,326.749,386.673,410.434,557.788,544.891,28.202,28.485,4.010,0.000,364.880,9.265,44.910,44.669,447.200,957.468,96.634,15.130,319.462,2456.515,18.976,232.797,123.358,9.619,544.073,112.207,ABN,94.875,24.918,95.882
25-Sep-22 02:10:00,79.500,0.120,3.288,13.597,-0.999,23.180,50.022,3002.250,3.069,2.665,100.000,102.875,23.705,182.118,182.923,357.831,412.121,323.746,326.706,385.504,410.193,557.309,545.055,28.248,28.676,4.107,0.000,365.296,9.317,44.898,44.631,447.198,971.895,96.487,15.120,321.768,2464.848,18.851,232.049,127.929,9.630,543.996,111.762,ABN,94.875,24.917,95.996
25-Sep-22 02:15:00,79.800,-0.960,3.307,13.571,-0.998,23.200,49.970,3001.875,2.914,1.035,100.000,102.875,23.599,182.941,183.512,357.678,412.399,323.782,326.756,386.795,410.683,557.734,544.892,28.239,28.615,4.059,0.000,364.516,9.291,44.684,44.365,446.900,960.348,96.849,15.125,319.747,2460.545,18.940,233.126,125.458,9.777,544.100,112.080,ABN,95.125,24.865,95.885
25-Sep-22 02:20:00,79.440,-2.320,3.304,13.519,-0.996,23.198,49.933,3002.250,1.837,0.900,100.000,102.875,23.595,183.247,183.764,357.328,412.268,323.629,326.674,388.779,411.186,557.341,544.820,28.154,28.563,4.075,0.000,364.409,9.278,44.433,43.999,447.000,961.730,96.382,15.125,320.041,2445.834,19.048,231.967,120.707,9.489,543.969,112.342,ABN,95.250,24.924,96.000
25-Sep-22 02:25:00,78.960,0.560,3.265,13.609,0.999,23.230,49.998,3003.375,2.367,2.648,100.000,102.875,23.635,183.550,184.161,357.156,412.176,323.403,326.424,389.673,411.316,556.359,545.110,28.245,28.679,4.064,0.000,364.503,9.317,44.367,43.873,447.200,971.623,97.258,15.117,321.792,2458.958,19.131,233.788,128.007,9.746,543.873,111.912,ABN,95.125,24.918,95.874
25-Sep-22 02:30:00,79.000,-0.280,3.273,13.581,-0.999,23.225,49.920,2997.000,1.411,2.640,100.000,102.875,23.685,183.604,184.058,356.723,411.539,323.206,326.376,389.174,411.297,556.492,545.202,28.160,28.786,4.208,0.000,364.457,9.296,44.467,44.060,447.493,972.931,97.288,15.134,321.668,2446.071,19.273,234.529,120.949,9.133,544.000,111.947,ABN,95.125,24.975,95.766
25-Sep-22 02:35:00,79.560,-5.480,3.324,13.479,-0.994,23.200,49.937,2996.625,2.638,2.997,100.000,102.875,23.677,183.723,184.313,356.660,411.552,323.099,326.259,386.109,410.643,556.367,545.076,28.233,28.798,4.172,0.000,364.467,9.311,44.699,44.320,447.405,973.584,96.344,15.137,321.988,2461.345,19.091,232.372,122.216,9.737,543.600,112.383,ABN,95.500,24.978,95.646
25-Sep-22 02:40:00,79.280,-3.400,3.286,13.527,-0.995,23.205,49.907,3004.125,1.475,2.140,100.000,102.875,23.688,183.686,184.250,357.324,412.058,323.346,326.457,388.783,411.208,556.011,545.120,28.171,28.812,4.091,0.000,364.323,9.303,44.908,44.626,447.500,968.998,97.679,15.126,321.116,2450.197,19.283,235.157,128.229,10.033,543.819,112.152,ABN,94.750,24.975,95.651
25-Sep-22 02:45:00,79.400,-1.960,3.292,13.549,-0.998,23.214,49.936,3001.875,2.170,1.417,100.000,102.875,23.681,183.540,184.182,357.001,411.882,323.226,326.462,389.055,411.601,556.309,544.957,28.206,28.785,4.031,0.000,364.309,9.293,44.904,44.676,447.297,962.792,96.786,15.141,320.044,2454.868,18.991,233.592,117.332,9.260,543.753,111.808,ABN,95.125,24.980,95.407
25-Sep-22 02:50:00,79.740,-1.840,3.300,13.545,-0.997,23.170,49.932,2996.625,3.000,2.879,100.000,102.875,23.660,183.778,184.482,356.754,411.468,322.961,326.051,386.801,410.879,556.017,544.820,28.246,28.736,4.151,0.000,364.111,9.313,44.671,44.295,447.600,971.944,98.059,15.137,321.610,2465.505,19.236,236.500,123.309,9.659,543.273,112.137,ABN,95.375,24.918,95.294
25-Sep-22 02:55:00,79.340,-3.240,3.295,13.520,-0.996,23.190,49.839,3001.875,1.778,2.008,100.000,102.875,23.608,184.016,184.531,357.017,412.015,323.114,326.062,389.193,411.200,555.525,544.888,28.155,28.483,4.142,0.000,364.347,9.305,44.452,44.002,447.600,968.615,97.050,15.138,321.068,2446.224,19.040,234.136,128.696,9.756,543.418,112.466,ABN,95.125,24.853,95.182
25-Sep-22 03:00:00,78.940,-2.960,3.274,13.544,-0.996,23.198,49.924,3000.375,1.668,2.148,100.000,102.875,23.544,184.128,184.770,356.607,411.509,322.745,325.961,386.944,410.934,555.495,544.775,28.171,27.986,4.143,0.000,363.970,9.303,44.319,43.875,447.739,968.805,96.347,15.151,321.397,2444.345,18.958,232.961,123.626,9.590,542.803,111.890,ABN,95.125,24.862,95.056
25-Sep-22 03:05:00,79.240,-4.040,3.296,13.508,-0.995,23.185,49.924,3001.500,1.104,0.758,100.000,102.875,23.535,183.999,184.624,357.023,411.846,323.011,326.127,389.657,411.668,556.565,544.692,28.162,27.610,4.039,0.000,363.892,9.277,44.448,44.044,447.471,961.525,97.291,15.146,320.061,2440.925,18.778,235.019,131.101,9.603,543.495,111.987,ABN,95.125,24.860,94.949
25-Sep-22 03:10:00,79.560,-4.400,3.310,13.502,-0.994,23.190,49.891,2997.000,2.138,1.716,100.000,102.875,23.573,183.687,184.276,356.984,411.564,322.915,326.202,388.761,411.351,556.389,544.926,28.195,27.781,4.073,0.000,364.095,9.296,44.699,44.385,447.700,969.132,97.598,15.139,321.138,2447.401,18.989,235.491,137.764,9.613,543.630,112.557,ABN,95.375,24.807,95.069
25-Sep-22 03:15:00,79.040,-5.600,3.298,13.480,-0.992,23.175,49.920,3000.750,2.148,1.784,100.000,102.875,23.589,183.789,184.268,357.088,411.877,323.156,326.187,390.143,411.881,556.603,545.211,28.240,28.127,4.071,0.000,364.169,9.295,44.882,44.634,447.882,965.121,97.551,15.129,320.552,2459.043,18.924,234.973,130.500,9.675,544.000,112.124,ABN,95.250,24.854,94.946
25-Sep-22 03:20:00,79.140,-4.800,3.298,13.491,-0.993,23.238,49.868,3000.375,1.540,1.883,100.000,102.875,23.757,183.364,184.109,357.054,411.969,322.928,326.079,389.969,411.693,555.308,545.085,28.144,28.398,4.094,0.000,364.209,9.295,44.919,44.698,447.822,966.810,98.054,15.139,320.853,2438.896,18.994,236.567,136.278,9.566,543.652,111.722,ABN,95.000,24.857,94.944
25-Sep-22 03:25:00,79.320,-4.840,3.304,13.498,-0.994,23.230,49.951,2999.250,2.333,2.703,100.000,102.875,23.846,183.433,184.115,356.797,411.603,322.955,326.089,388.278,411.331,556.149,544.913,28.221,28.562,4.132,0.000,364.419,9.316,44.742,44.410,448.310,970.805,96.625,15.138,321.342,2454.351,18.982,233.081,132.316,9.478,543.643,112.204,ABN,95.000,24.861,94.950
25-Sep-22 03:30:00,79.260,-3.880,3.291,13.503,-0.995,23.207,49.831,2999.250,0.668,1.168,100.000,102.875,23.702,183.208,183.825,356.983,411.811,323.141,326.295,390.634,411.803,556.639,545.031,28.133,28.571,4.129,0.000,364.055,9.281,44.519,44.060,447.645,962.700,98.158,15.124,320.099,2441.790,18.962,236.199,143.342,9.533,544.210,112.338,ABN,95.125,24.857,94.712
25-Sep-22 03:35:00,79.200,-3.320,3.288,13.522,-0.995,23.200,49.970,3003.375,1.335,2.150,100.000,102.813,23.701,183.287,183.803,357.270,411.924,323.002,326.165,390.646,411.732,556.410,544.827,28.223,28.601,4.116,0.000,364.325,9.310,44.353,43.896,447.400,968.990,97.992,15.135,320.820,2458.187,18.875,236.249,144.746,9.593,543.855,111.828,ABN,94.875,24.856,94.594
25-Sep-22 03:40:00,78.820,-2.040,3.260,13.554,-0.996,23.225,49.931,2998.875,0.976,1.228,100.000,102.875,23.661,183.338,183.854,356.682,411.521,322.728,325.814,387.895,411.387,554.999,544.329,28.127,28.644,4.052,0.000,364.053,9.275,44.452,44.002,447.755,961.778,98.014,15.167,320.212,2438.489,18.973,237.645,141.276,9.431,542.650,112.028,ABN,94.875,24.856,94.370
25-Sep-22 03:45:00,79.400,-4.080,3.298,13.515,-0.994,23.216,49.919,3002.250,1.315,0.496,100.000,102.875,23.696,183.117,183.817,357.247,412.101,322.979,326.145,390.426,411.981,557.000,544.645,28.182,28.670,4.085,0.000,363.943,9.272,44.695,44.318,447.762,958.508,97.464,15.144,319.519,2449.088,18.924,235.371,137.919,9.071,543.800,112.337,ABN,95.375,24.802,94.592
25-Sep-22 03:50:00,79.100,-5.440,3.302,13.460,-0.993,23.210,49.960,2997.375,0.617,1.200,100.000,102.875,23.671,183.174,183.940,356.634,411.427,322.664,325.850,387.968,411.276,555.527,544.531,28.145,28.664,4.093,0.000,363.877,9.271,44.884,44.638,447.700,963.156,97.060,15.160,320.290,2443.908,18.798,235.024,144.382,9.461,542.937,111.891,ABN,95.250,24.800,94.595
25-Sep-22 03:55:00,79.000,-4.920,3.276,13.487,-0.994,23.215,50.020,2997.000,1.202,1.464,100.000,102.875,23.666,183.637,184.153,356.712,411.640,322.620,326.021,387.380,411.160,555.961,544.624,28.138,28.697,4.097,0.000,363.896,9.280,44.962,44.708,447.900,962.926,97.643,15.152,320.360,2442.265,18.873,236.127,143.007,9.067,542.950,111.784,ABN,95.500,24.741,94.712
25-Sep-22 04:00:00,79.080,-4.960,3.299,13.474,-0.993,23.207,49.966,3000.375,1.581,1.644,100.000,102.813,23.659,183.474,184.006,356.815,411.733,323.001,326.078,389.668,411.709,556.012,544.888,28.219,28.670,4.074,0.000,364.007,9.302,44.780,44.424,447.400,966.704,97.620,15.137,320.573,2457.093,18.944,235.446,140.312,9.204,543.506,112.282,ABN,95.500,24.740,94.715
25-Sep-22 04:05:00,79.780,-2.720,3.302,13.558,-0.996,23.200,49.955,3001.875,1.647,2.136,100.000,102.875,23.580,183.217,183.607,356.896,411.820,323.189,326.162,390.901,412.073,556.387,545.220,28.232,28.634,4.138,0.000,363.943,9.310,44.498,44.095,447.700,967.289,97.246,15.130,320.946,2459.443,19.038,234.282,142.767,9.341,544.099,112.104,ABN,95.250,24.679,94.940
