Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
25-Sep-22 04:10:00,79.920,-3.840,3.319,13.510,-0.995,23.215,49.929,3001.125,2.752,2.641,100.000,102.875,23.442,183.339,183.994,356.458,411.603,322.536,325.764,389.603,411.635,555.576,544.823,28.238,28.461,4.156,0.000,363.553,9.327,44.319,43.891,447.800,971.750,97.753,15.136,321.766,2457.525,18.970,235.727,143.919,8.950,543.445,111.725,ABN,95.125,24.622,94.943
25-Sep-22 04:15:00,80.000,-4.200,3.322,13.485,-0.994,23.205,49.921,2998.875,1.558,1.846,100.000,102.938,23.391,183.329,183.997,356.562,411.627,322.607,325.685,389.825,411.630,555.930,544.564,28.215,28.218,4.060,0.000,363.603,9.307,44.404,43.975,447.592,968.965,98.001,15.146,321.305,2452.199,19.131,236.738,133.901,9.136,543.254,112.067,ABN,95.125,24.620,94.943
25-Sep-22 04:20:00,79.320,-2.080,3.279,13.557,-0.996,23.175,49.944,3002.625,0.765,0.886,100.000,102.875,23.356,183.187,183.749,357.058,412.067,323.073,325.920,392.058,412.659,556.897,545.082,28.210,28.147,4.020,0.000,363.777,9.286,44.681,44.256,447.619,959.552,97.690,15.124,319.874,2454.182,18.865,235.100,139.833,9.326,544.247,112.224,ABN,95.000,24.624,94.716
25-Sep-22 04:25:00,79.140,-3.120,3.283,13.509,-0.995,23.190,49.916,2998.875,2.275,2.977,100.000,102.813,23.277,183.071,183.598,355.897,410.943,321.968,325.271,387.566,411.560,553.916,544.231,28.185,28.281,4.094,0.000,363.648,9.329,44.875,44.587,447.936,974.243,97.794,15.162,322.426,2449.582,19.078,236.890,143.844,9.521,542.350,111.843,ABN,95.250,24.620,94.606
25-Sep-22 04:30:00,79.140,0.000,3.264,13.592,-0.999,23.204,49.972,3000.375,1.498,2.067,100.000,102.813,23.239,183.039,183.681,356.207,410.988,322.102,325.378,388.151,411.306,555.593,544.090,28.257,28.432,4.008,0.000,363.337,9.315,44.962,44.731,447.900,968.206,98.122,15.145,321.239,2462.077,18.930,237.004,147.008,9.420,542.942,112.011,ABN,95.000,24.561,94.943
25-Sep-22 04:35:00,79.580,-1.760,3.287,13.542,-0.997,23.234,49.915,2997.375,1.396,0.323,100.000,102.875,23.176,182.864,183.609,356.328,411.556,322.414,325.476,390.802,412.175,556.510,544.737,28.171,28.557,3.937,0.000,363.112,9.274,44.862,44.574,447.800,956.899,99.202,15.143,319.581,2444.384,18.740,239.521,135.325,9.229,543.769,112.236,ABN,95.250,24.546,94.719
25-Sep-22 04:40:00,79.400,-1.640,3.274,13.563,-0.998,23.215,50.002,3001.500,1.436,1.157,100.000,102.875,23.306,183.058,183.470,356.577,411.534,322.312,325.621,390.661,412.213,556.760,544.723,28.220,28.623,4.028,0.000,363.337,9.298,44.555,44.157,448.200,963.328,99.064,15.140,320.513,2455.982,18.592,239.049,138.780,9.273,543.801,112.020,ABN,95.000,24.561,94.826
25-Sep-22 04:45:00,79.740,-2.280,3.294,13.553,-0.996,23.205,49.974,3003.000,1.564,1.321,100.000,102.875,23.400,183.035,183.539,356.698,411.696,322.686,325.754,390.183,412.123,556.476,544.975,28.247,28.536,4.093,0.000,363.515,9.306,44.344,43.913,448.527,967.267,99.838,15.129,320.897,2460.778,18.850,240.487,132.157,9.287,543.888,111.903,ABN,95.125,24.491,94.942
25-Sep-22 04:50:00,78.540,0.520,3.230,13.570,-1.000,23.170,49.834,3002.250,0.553,1.048,100.000,102.875,23.371,183.265,183.764,356.467,411.438,322.228,325.453,389.724,411.858,554.116,544.304,28.095,28.438,3.986,0.000,363.574,9.278,44.363,43.892,448.494,964.184,99.437,15.168,320.641,2437.529,18.888,241.124,127.583,9.513,542.550,112.159,ABN,95.375,24.568,94.944
25-Sep-22 04:55:00,78.780,-0.480,3.255,13.565,-1.000,23.187,49.939,3001.875,0.731,0.586,100.000,102.813,23.295,182.745,183.571,356.360,411.465,322.129,325.465,388.804,411.743,554.909,543.753,28.173,28.360,4.002,0.000,363.404,9.275,44.532,44.169,448.310,959.224,99.439,15.167,319.954,2447.870,18.928,241.082,128.868,9.424,542.349,111.972,ABN,95.125,24.498,94.829
25-Sep-22 05:00:00,78.600,2.120,3.234,13.624,0.998,23.255,50.016,2999.250,0.000,0.103,100.000,102.875,23.185,182.585,183.389,356.018,411.477,322.354,325.535,390.633,412.281,556.835,544.390,28.121,28.097,3.979,0.000,362.948,9.261,44.746,44.455,448.429,955.300,98.176,15.131,319.490,2430.394,18.904,236.532,131.914,9.285,543.745,111.878,ABN,95.000,24.499,94.943
25-Sep-22 05:05:00,79.180,-1.680,3.280,13.517,-0.997,23.155,49.958,3001.125,1.064,0.341,100.000,102.875,23.224,182.568,183.438,356.449,411.680,322.668,325.557,390.611,412.284,556.887,544.649,28.213,27.917,3.996,0.000,363.322,9.279,44.961,44.690,448.400,957.646,98.377,15.135,319.537,2455.416,19.032,237.206,136.132,9.530,543.850,112.174,ABN,95.375,24.503,95.179
25-Sep-22 05:10:00,79.540,0.880,3.273,13.592,0.999,23.159,49.901,2997.375,0.939,1.071,100.000,102.875,23.122,182.571,183.241,355.983,411.042,322.305,325.425,390.510,412.204,556.504,544.977,28.181,28.054,4.050,0.000,363.057,9.289,44.920,44.723,448.400,961.405,100.000,15.134,320.224,2450.227,19.201,241.070,129.396,9.406,543.832,112.267,ABN,95.250,24.446,95.179
25-Sep-22 05:15:00,79.360,-0.160,3.282,13.547,-0.999,23.272,49.869,3000.750,1.665,0.583,100.000,102.875,23.009,182.350,182.953,356.233,411.521,322.231,325.321,391.735,412.555,555.522,544.639,28.172,28.285,3.970,0.000,363.071,9.282,44.775,44.448,448.703,961.502,98.132,15.150,320.359,2439.673,18.985,237.211,126.931,9.440,543.397,112.033,ABN,95.250,24.505,95.180
25-Sep-22 05:20:00,79.440,6.000,3.263,13.662,0.994,23.221,49.983,2997.750,0.932,1.815,100.000,102.875,22.989,182.330,183.020,355.680,410.863,321.823,325.244,389.149,411.760,555.894,544.374,28.225,28.452,3.989,0.000,362.967,9.301,44.481,43.999,448.799,966.069,98.120,15.143,321.143,2455.035,19.102,236.898,137.391,9.594,543.243,112.167,ABN,94.750,24.509,95.180
25-Sep-22 05:25:00,79.740,5.280,3.272,13.679,0.994,23.250,49.998,2998.125,1.199,1.207,100.000,102.875,22.967,182.353,183.032,355.952,411.274,322.173,325.380,391.362,412.193,556.959,545.015,28.289,28.537,4.039,0.000,362.861,9.293,44.359,43.880,448.600,963.024,98.454,15.122,320.649,2463.629,19.076,236.852,136.754,9.301,544.201,112.383,ABN,95.375,24.514,95.186
25-Sep-22 05:30:00,79.420,4.920,3.264,13.651,0.994,23.240,50.009,2997.375,0.606,0.709,100.000,102.813,23.043,182.339,182.998,355.920,411.125,322.315,325.412,390.969,412.295,557.334,545.025,28.176,28.592,3.955,0.000,362.792,9.271,44.425,43.972,448.800,960.507,98.780,15.123,320.217,2445.803,19.090,237.660,133.818,9.284,544.283,111.962,ABN,95.375,24.445,95.175
25-Sep-22 05:35:00,79.920,3.080,3.283,13.635,0.998,23.220,49.961,2997.375,1.887,1.828,100.000,102.813,23.083,182.496,183.110,355.875,411.067,322.103,325.306,390.767,412.034,556.146,545.138,28.269,28.648,3.986,0.000,363.109,9.305,44.616,44.287,448.800,965.663,97.809,15.135,321.113,2464.583,19.006,235.812,119.945,9.326,543.763,111.839,ABN,95.375,24.507,95.416
25-Sep-22 05:40:00,78.900,4.120,3.238,13.631,0.996,23.245,49.915,2996.250,0.000,1.431,100.000,102.813,23.095,182.581,183.382,355.892,410.781,322.159,325.215,390.607,412.075,555.310,544.822,28.104,28.598,4.011,0.000,363.184,9.283,44.859,44.584,448.510,962.536,99.333,15.140,320.744,2432.633,19.118,239.694,134.043,9.118,543.391,112.167,ABN,95.000,24.504,95.413
25-Sep-22 05:45:00,79.060,2.400,3.249,13.607,0.998,23.225,49.999,3001.500,1.085,1.205,100.000,102.875,23.175,182.843,183.406,356.087,411.053,321.987,325.185,387.611,411.604,555.427,544.183,28.237,28.666,3.957,0.000,363.213,9.290,44.999,44.740,448.701,963.670,98.305,15.158,320.686,2457.671,18.910,237.957,126.082,9.152,542.843,112.204,ABN,95.250,24.504,95.410
25-Sep-22 05:50:00,79.420,1.840,3.267,13.609,0.999,23.205,50.012,3001.125,1.984,2.002,100.000,102.813,23.278,182.827,183.510,356.553,411.504,322.775,325.713,390.790,412.109,556.824,544.996,28.292,28.627,4.056,0.389,363.620,9.313,44.868,44.612,448.799,967.705,98.896,15.125,321.245,2469.385,19.041,238.026,115.624,9.525,544.141,111.798,ABN,95.250,24.507,95.179
25-Sep-22 05:55:00,79.180,2.560,3.258,13.614,0.998,23.229,50.024,3001.125,1.421,1.343,100.000,102.875,23.307,182.621,183.221,356.247,411.338,322.336,325.606,389.694,411.920,556.737,545.074,28.262,28.643,4.016,0.000,363.253,9.301,44.590,44.217,448.390,963.774,98.264,15.131,320.546,2461.902,18.956,236.756,130.978,9.490,544.120,111.971,ABN,95.000,24.544,95.297
25-Sep-22 06:00:00,79.340,2.320,3.259,13.612,0.998,23.230,49.971,2999.250,2.109,2.348,100.000,102.813,23.175,182.566,183.106,355.852,410.590,321.787,325.021,386.983,410.898,554.863,544.093,28.226,28.600,4.003,0.000,363.075,9.312,44.385,43.907,448.682,969.558,98.535,15.154,321.632,2455.232,19.041,238.376,129.820,9.722,542.707,112.199,ABN,94.625,24.512,95.411
25-Sep-22 06:05:00,79.020,-1.480,3.276,13.536,-0.997,23.250,49.956,2999.250,0.973,0.082,100.000,102.813,23.069,182.685,183.283,355.910,411.141,322.041,325.274,389.891,411.638,556.246,544.028,28.171,28.608,3.981,1.281,362.793,9.259,44.374,43.901,449.000,953.470,99.313,15.140,319.293,2443.715,18.981,239.661,115.128,9.255,543.390,111.934,ABN,95.125,24.496,95.413
25-Sep-22 06:10:00,79.020,0.880,3.270,13.583,0.999,23.236,50.008,2999.250,2.415,1.137,100.000,102.813,23.133,182.552,183.112,356.227,411.125,322.070,325.241,389.975,411.732,556.378,544.313,28.207,28.671,3.896,0.000,362.702,9.289,44.545,44.142,448.900,962.723,98.832,15.138,320.643,2452.208,19.042,238.436,123.474,9.425,543.574,111.899,ABN,94.875,24.503,95.419
25-Sep-22 06:15:00,79.500,0.160,3.284,13.591,-1.000,23.221,49.928,3000.750,0.813,0.557,100.000,102.875,23.182,182.859,183.451,356.497,411.388,322.546,325.435,390.117,411.698,556.608,544.247,28.189,28.606,3.943,0.000,363.370,9.279,44.780,44.451,449.147,960.321,99.257,15.122,320.206,2449.903,19.149,238.774,111.205,9.266,543.750,112.291,ABN,95.125,24.507,95.410
25-Sep-22 06:20:00,79.080,-2.720,3.289,13.546,-0.997,23.165,49.970,3001.875,1.092,0.438,100.000,102.875,23.183,182.590,183.131,356.407,411.389,322.059,325.259,390.720,412.153,555.663,544.492,28.199,28.646,3.981,0.000,363.125,9.282,44.918,44.731,449.314,959.186,97.909,15.148,319.884,2457.202,18.867,236.609,121.759,9.329,543.443,112.143,ABN,95.375,24.495,95.431
25-Sep-22 06:25:00,78.840,-1.120,3.271,13.586,-0.999,23.215,49.927,2997.000,0.000,0.680,100.000,102.875,23.256,182.362,183.178,355.716,410.848,321.803,325.012,389.189,411.700,554.787,544.241,28.055,28.667,3.891,0.000,362.851,9.261,44.983,44.738,449.000,959.525,99.200,15.153,320.225,2427.471,18.816,239.949,110.950,9.097,542.818,111.736,ABN,94.750,24.510,95.413
25-Sep-22 06:30:00,78.920,-5.120,3.306,13.487,-0.993,23.225,50.007,2997.750,0.919,0.135,100.000,102.813,23.367,182.388,183.076,356.133,411.086,322.103,325.279,390.265,411.956,556.392,544.205,28.158,28.685,4.042,0.000,363.161,9.261,44.734,44.437,449.043,952.650,98.372,15.143,318.906,2445.476,18.895,237.516,116.901,9.262,543.500,112.164,ABN,94.750,24.559,95.527
25-Sep-22 06:35:00,78.640,-5.880,3.292,13.484,-0.993,23.250,49.905,2999.250,0.226,0.023,100.000,102.813,23.432,182.631,183.333,356.375,411.315,322.358,325.480,389.601,411.899,555.860,544.515,28.091,28.689,4.008,0.000,363.349,9.258,44.494,44.073,449.000,954.330,98.092,15.138,319.473,2431.044,18.807,236.653,118.078,9.085,543.671,112.269,ABN,94.875,24.568,95.297
25-Sep-22 06:40:00,78.760,-7.840,3.318,13.445,-0.990,23.165,49.897,3003.375,0.650,0.301,100.000,102.813,23.379,182.761,183.376,356.590,411.477,322.183,325.452,389.963,411.926,555.746,544.282,28.127,28.675,3.944,0.000,363.302,9.276,44.318,43.872,448.700,960.279,98.592,15.130,320.412,2445.042,18.849,237.507,110.175,9.212,543.460,111.749,ABN,95.000,24.563,95.422
25-Sep-22 06:45:00,78.960,-3.960,3.295,13.547,-0.995,23.200,50.041,3003.000,0.220,0.392,100.000,102.813,23.396,182.659,183.339,356.587,411.465,322.244,325.292,388.412,411.610,556.545,544.177,28.202,28.245,4.092,0.000,363.255,9.283,44.400,44.007,448.402,959.313,98.290,15.143,319.954,2451.292,18.846,237.320,110.868,9.116,543.328,112.001,ABN,94.875,24.563,95.417
25-Sep-22 06:50:00,78.860,-6.960,3.315,13.480,-0.991,23.225,49.884,3002.625,0.052,0.392,100.000,102.813,23.375,182.632,183.361,356.708,411.589,322.603,325.857,391.036,412.368,556.717,544.830,28.131,27.692,4.038,0.000,363.401,9.275,44.624,44.264,448.320,957.601,98.485,15.131,319.760,2431.445,18.857,237.310,110.723,9.437,543.949,112.410,ABN,95.125,24.561,95.529
25-Sep-22 06:55:00,79.040,-6.920,3.329,13.461,-0.990,23.360,49.903,3003.000,0.753,0.534,100.000,102.875,23.297,182.606,183.257,356.263,411.047,321.954,325.242,388.644,411.597,554.958,544.200,28.142,27.533,3.999,0.000,363.344,9.278,44.817,44.530,448.952,958.848,97.729,15.161,320.140,2419.740,18.940,236.702,116.943,9.534,542.745,111.934,ABN,95.500,24.624,95.525
25-Sep-22 07:00:00,79.000,-7.720,3.321,13.498,-0.989,23.363,49.996,2995.500,0.453,0.104,100.000,102.813,23.258,182.742,183.224,355.877,411.113,322.106,325.364,390.582,412.145,556.917,544.386,28.211,27.956,3.986,0.000,362.992,9.264,44.953,44.740,448.987,955.115,97.623,15.137,319.310,2433.806,18.640,235.459,115.357,9.557,543.775,111.794,ABN,95.000,24.646,95.526
25-Sep-22 07:05:00,78.700,-6.880,3.309,13.470,-0.991,23.300,49.890,2998.500,0.134,0.112,100.000,102.813,23.419,182.633,183.431,356.267,411.003,322.130,325.313,389.309,411.673,555.622,544.481,28.062,28.394,4.027,0.000,363.405,9.258,44.828,44.629,448.742,956.418,97.884,15.145,319.678,2417.964,18.920,236.413,114.260,8.692,543.189,112.300,ABN,95.125,24.688,95.414
25-Sep-22 07:10:00,78.740,-3.800,3.296,13.520,-0.995,23.315,49.973,2995.875,0.776,0.253,100.000,102.813,23.439,182.626,183.372,355.926,410.755,321.962,325.350,388.066,411.327,555.856,544.136,28.132,28.393,3.924,0.000,362.912,9.252,44.580,44.258,448.634,955.325,97.876,15.156,319.465,2428.820,18.822,236.858,113.327,9.240,543.040,112.164,ABN,94.875,24.745,95.287
25-Sep-22 07:15:00,78.800,-7.960,3.320,13.451,-0.990,23.300,49.910,3003.000,0.465,-0.062,100.000,102.813,23.443,182.814,183.397,356.649,411.303,322.296,325.587,389.028,411.354,555.734,543.986,28.153,28.306,3.987,0.000,363.501,9.269,44.398,43.972,448.500,956.400,98.058,15.142,319.405,2433.856,19.000,236.731,107.071,9.418,543.139,111.828,ABN,94.750,24.805,95.291
25-Sep-22 07:20:00,78.800,-3.520,3.294,13.526,-0.996,23.305,49.946,3000.375,1.187,0.073,100.000,102.875,23.321,182.322,182.988,356.023,411.110,321.731,325.133,388.264,411.346,555.267,543.744,28.164,28.319,3.901,0.000,362.900,9.265,44.353,43.906,448.458,956.395,98.258,15.165,319.679,2434.326,18.975,238.159,116.654,9.204,542.561,112.173,ABN,94.750,24.842,95.183
25-Sep-22 07:25:00,79.340,-4.440,3.315,13.516,-0.994,23.245,49.986,3001.875,0.951,-0.061,100.000,102.750,23.280,182.630,183.332,356.377,411.254,322.136,325.465,389.469,411.600,556.252,543.964,28.209,28.441,3.905,0.000,363.333,9.273,44.523,44.112,448.900,957.226,99.797,15.150,319.717,2449.645,19.010,241.242,109.857,9.243,543.400,112.453,ABN,94.875,24.803,94.945
25-Sep-22 07:30:00,79.040,-2.440,3.295,13.564,-0.996,23.250,50.064,3001.875,1.351,0.798,100.000,102.875,23.230,182.927,183.311,356.395,411.435,322.201,325.413,389.327,411.595,556.900,544.384,28.262,28.565,4.054,0.000,363.244,9.289,44.767,44.445,448.800,961.242,97.946,15.137,320.520,2458.559,19.004,236.227,106.536,9.298,543.719,111.893,ABN,95.125,24.848,94.939
25-Sep-22 07:35:00,79.520,-4.520,3.326,13.520,-0.994,23.260,49.951,3001.875,0.945,0.270,100.000,102.813,23.607,183.157,183.805,356.832,411.856,322.935,326.017,390.249,412.047,557.387,544.809,28.241,28.813,4.029,0.000,363.691,9.282,44.960,44.694,448.893,959.222,98.960,15.117,319.756,2457.830,19.082,237.881,109.993,9.564,544.400,112.066,ABN,95.000,24.917,95.067
25-Sep-22 07:40:00,78.920,-5.600,3.314,13.489,-0.992,23.251,49.921,3003.750,1.273,1.888,100.000,102.875,23.543,182.903,183.452,356.625,411.362,322.290,325.619,388.150,411.324,555.474,544.634,28.184,28.820,4.083,0.000,363.967,9.307,44.899,44.682,448.800,967.411,97.884,15.133,321.319,2446.958,18.926,235.935,104.084,9.467,543.700,112.321,ABN,95.375,24.978,95.053
25-Sep-22 07:45:00,79.340,-2.800,3.319,13.542,-0.995,23.294,49.975,2996.625,2.010,2.310,100.000,102.813,23.653,183.460,184.087,356.262,410.387,322.014,325.265,384.326,410.022,555.285,544.172,28.238,28.900,4.173,0.000,363.874,9.314,44.713,44.353,448.900,971.277,98.204,15.156,321.582,2453.409,19.031,237.632,113.531,9.524,542.834,112.087,ABN,95.750,25.040,94.942
25-Sep-22 07:50:00,78.680,-5.760,3.306,13.486,-0.992,23.455,49.864,3002.250,0.669,0.175,100.000,102.813,23.543,183.297,183.851,356.945,411.222,322.826,325.659,389.039,411.273,555.069,544.395,28.115,28.954,4.041,0.000,363.912,9.268,44.467,44.009,448.401,957.849,98.907,15.152,319.869,2415.840,18.871,239.171,102.351,9.575,543.391,112.140,ABN,95.125,25.099,94.587
25-Sep-22 07:55:00,79.360,-2.200,3.314,13.542,-0.996,23.395,49.847,2998.125,1.777,2.429,100.000,102.813,23.597,183.374,183.967,356.570,410.704,322.329,325.394,385.212,410.254,554.463,544.256,28.174,28.999,4.110,0.000,364.164,9.318,44.370,43.913,448.304,972.040,98.307,15.156,322.018,2433.158,19.035,237.874,114.544,9.796,542.834,112.307,ABN,95.500,25.093,94.479
25-Sep-22 08:00:00,78.660,-4.080,3.292,13.526,-0.995,23.360,50.018,3001.875,0.728,0.955,100.000,102.813,23.632,183.609,183.981,356.859,411.241,322.712,325.640,386.707,410.508,555.643,544.481,28.174,28.993,4.105,0.000,364.378,9.284,44.505,44.098,448.496,965.884,98.438,15.155,321.189,2436.946,19.193,238.180,109.622,9.672,543.151,112.257,ABN,95.250,25.151,94.820
25-Sep-22 08:05:00,79.000,-2.960,3.304,13.547,-0.996,23.374,50.009,2999.250,1.243,2.013,100.000,102.813,23.629,183.634,184.071,356.662,410.933,322.681,325.642,385.468,410.311,555.957,544.758,28.245,29.067,4.058,0.000,364.006,9.312,44.767,44.389,448.301,968.569,98.035,15.147,321.419,2448.338,19.030,236.848,110.813,9.629,543.456,111.968,ABN,95.250,25.219,94.479
25-Sep-22 08:10:00,78.860,-0.960,3.290,13.575,-0.998,23.395,49.996,2997.375,1.286,1.011,100.000,102.813,23.704,183.587,184.039,356.599,411.026,322.818,325.730,387.219,410.763,556.345,544.781,28.159,29.098,3.992,0.000,363.820,9.282,44.956,44.710,448.177,962.192,99.120,15.152,320.432,2431.018,18.994,239.687,103.463,9.469,543.899,111.975,ABN,95.375,25.276,94.242
25-Sep-22 08:15:00,78.900,0.480,3.282,13.619,0.999,23.370,50.059,3000.750,0.503,0.800,100.000,102.813,23.789,183.654,184.188,356.848,411.269,322.766,325.786,384.475,410.110,556.621,544.333,28.237,29.187,4.135,0.527,364.014,9.290,44.953,44.675,448.600,963.246,98.051,15.146,320.677,2447.779,18.786,236.846,110.880,9.135,543.400,112.353,ABN,95.000,25.329,94.004
25-Sep-22 08:20:00,79.520,-0.440,3.309,13.590,-1.000,23.340,50.050,3002.250,1.608,1.192,100.000,102.813,23.898,183.686,184.088,357.268,411.608,323.064,326.010,385.784,410.397,556.510,544.813,28.263,29.209,4.143,0.000,364.544,9.311,44.774,44.372,448.099,965.319,97.739,15.150,321.010,2455.266,18.950,236.259,113.388,9.652,543.874,112.149,ABN,95.250,25.364,93.771
25-Sep-22 08:25:00,79.120,-2.720,3.308,13.532,-0.996,23.295,50.007,2996.250,1.111,0.368,100.000,102.813,24.166,183.523,184.063,357.091,411.615,323.426,326.260,386.899,410.721,557.458,545.218,28.163,29.434,4.054,0.000,364.301,9.260,44.548,44.045,448.034,956.270,97.234,15.136,319.612,2444.531,18.825,234.465,114.015,9.546,544.517,111.930,ABN,95.375,25.580,93.654
25-Sep-22 08:30:00,79.260,-0.760,3.303,13.598,-0.999,23.305,50.043,3000.375,1.669,1.022,100.000,102.813,24.450,183.981,184.548,357.651,411.526,323.286,326.343,382.699,409.593,556.582,544.576,28.221,29.485,4.252,0.000,365.021,9.293,44.460,43.956,447.600,964.779,97.910,15.160,320.606,2454.120,18.813,237.088,105.502,9.435,543.460,112.175,ABN,95.125,25.684,92.957
25-Sep-22 08:35:00,78.660,-2.600,3.294,13.537,-0.996,23.368,49.903,2997.750,1.315,-0.032,100.000,102.813,24.365,183.872,184.484,357.499,411.582,323.336,326.281,384.531,409.991,555.508,544.455,28.034,29.493,4.098,0.000,364.384,9.252,44.519,44.096,446.993,956.943,97.924,15.169,319.396,2415.575,19.044,237.486,115.189,9.202,543.230,112.389,ABN,95.125,25.740,92.834
25-Sep-22 08:40:00,79.100,-3.920,3.318,13.507,-0.994,23.325,50.023,2999.250,1.184,1.090,100.000,102.813,24.148,184.125,184.753,357.306,411.188,322.998,326.049,383.095,409.373,555.187,543.671,28.177,29.395,4.212,0.000,364.754,9.297,44.618,44.268,447.000,964.351,97.224,15.173,320.782,2444.081,18.967,235.959,111.365,9.492,542.469,112.066,ABN,94.750,25.745,92.836
25-Sep-22 08:45:00,79.580,1.120,3.310,13.631,1.000,23.302,50.003,2998.125,1.242,1.745,100.000,102.813,24.176,183.952,184.476,357.291,411.563,323.295,326.405,384.768,409.947,556.605,544.652,28.232,29.395,4.192,0.000,364.592,9.308,44.782,44.424,446.706,967.771,97.647,15.148,321.285,2455.549,19.084,235.981,101.241,9.456,543.695,112.133,ABN,95.000,25.805,92.836
25-Sep-22 08:50:00,77.240,-2.400,3.228,13.551,-0.996,23.415,49.618,3001.875,0.000,0.122,100.000,102.813,24.176,183.802,184.533,356.956,411.286,323.090,325.762,385.661,410.274,550.991,543.858,27.733,29.498,3.927,0.000,364.325,9.230,44.871,44.577,446.999,955.921,96.838,15.209,319.466,2358.852,18.704,236.506,112.359,9.577,541.734,112.366,ABN,94.625,25.862,92.369
25-Sep-22 08:55:00,79.200,-0.360,3.298,13.607,-1.000,23.315,49.852,3002.625,1.863,2.631,100.000,102.813,24.290,183.968,184.577,357.163,410.688,322.641,325.638,379.983,407.748,553.373,542.597,28.138,29.408,4.223,0.000,365.161,9.330,44.886,44.590,447.600,976.785,96.859,15.182,322.659,2437.819,19.008,235.459,117.754,9.494,541.300,112.184,ABN,94.625,25.809,92.195
25-Sep-22 09:00:00,79.420,-2.360,3.319,13.550,-0.998,23.260,50.012,3003.375,1.892,2.048,100.000,102.813,24.445,184.035,184.663,357.885,412.039,323.757,326.780,384.719,409.909,557.362,544.608,28.282,29.408,4.313,0.000,365.184,9.326,44.825,44.452,447.380,969.417,98.339,15.134,321.469,2468.433,19.035,237.049,113.154,9.453,544.194,112.090,ABN,95.250,25.864,92.138
25-Sep-22 09:05:00,79.480,2.480,3.296,13.662,0.998,23.300,50.014,3002.625,1.904,1.863,100.000,102.813,24.430,184.287,184.890,357.947,412.109,323.755,326.796,384.854,410.084,556.939,545.152,28.269,29.459,4.349,0.000,365.095,9.324,44.696,44.287,447.144,969.057,98.250,15.140,321.418,2462.820,18.908,237.107,103.252,9.444,544.150,112.367,ABN,95.375,25.854,92.257
25-Sep-22 09:10:00,79.460,-0.920,3.312,13.586,-0.998,23.365,50.011,3000.375,2.302,2.415,100.000,102.813,24.569,184.028,184.712,357.658,411.455,323.464,326.585,384.131,409.953,556.306,544.928,28.175,29.504,4.230,0.000,364.925,9.317,44.557,44.089,446.480,969.466,97.832,15.141,321.374,2440.143,18.981,236.117,107.458,9.778,544.026,112.037,ABN,95.250,25.923,92.135
25-Sep-22 09:15:00,79.180,-0.200,3.294,13.596,-1.000,23.296,50.090,3003.750,2.264,1.406,100.000,102.813,24.665,184.328,184.959,358.062,412.069,323.704,326.938,382.909,409.638,557.713,544.573,28.303,29.648,4.349,0.000,365.344,9.309,44.538,44.009,446.326,969.251,97.492,15.141,321.050,2469.989,19.079,235.308,109.477,9.361,544.083,112.166,ABN,95.000,26.100,92.136
25-Sep-22 09:20:00,79.480,1.600,3.306,13.641,0.998,23.312,50.060,3001.500,2.304,1.527,100.000,102.813,24.760,184.644,185.330,358.380,412.230,324.160,327.183,385.490,410.209,557.635,545.221,28.289,29.792,4.295,0.000,365.245,9.312,44.522,44.006,446.284,966.770,97.356,15.130,320.717,2467.204,18.974,234.529,119.060,9.609,544.692,112.447,ABN,95.625,26.155,91.552
25-Sep-22 09:25:00,79.460,1.480,3.302,13.631,0.999,23.346,50.058,3003.000,2.609,3.179,100.000,102.813,24.865,184.766,185.481,358.387,412.134,324.067,327.193,384.236,409.949,556.858,545.327,28.281,29.851,4.345,0.000,365.902,9.350,44.621,44.146,445.801,977.813,98.302,15.137,322.567,2463.214,18.993,237.092,109.865,9.176,544.354,112.207,ABN,95.125,26.153,90.852
25-Sep-22 09:30:00,79.760,-0.600,3.329,13.586,-1.000,23.281,50.015,3001.875,2.828,3.222,100.000,102.813,24.934,185.079,185.762,358.402,412.310,324.172,327.239,383.155,409.439,556.704,545.109,28.273,29.657,4.372,0.000,365.891,9.351,44.708,44.287,445.805,979.903,100.092,15.141,322.780,2467.012,19.144,241.574,120.072,9.714,544.050,112.099,ABN,95.375,26.156,91.084
25-Sep-22 09:35:00,78.660,1.440,3.272,13.620,0.998,23.295,50.022,2996.250,0.537,1.625,100.000,102.813,24.781,184.673,185.406,357.911,411.781,324.019,327.155,383.895,409.607,555.977,544.841,28.120,29.699,4.315,0.000,365.313,9.291,44.812,44.388,445.800,967.257,97.197,15.156,320.710,2439.125,19.059,235.190,111.430,9.610,543.750,112.358,ABN,95.375,26.214,90.612
25-Sep-22 09:40:00,78.540,-0.800,3.284,13.556,-0.999,23.330,49.990,3000.375,1.217,0.224,100.000,102.813,24.780,184.380,185.046,358.152,412.186,324.152,327.152,385.666,410.381,556.012,544.888,28.086,29.887,4.147,0.000,365.158,9.263,44.895,44.469,445.500,957.498,97.637,15.159,319.428,2431.393,19.049,236.416,114.218,9.411,543.850,112.112,ABN,95.000,26.396,90.965
25-Sep-22 09:45:00,79.180,0.320,3.306,13.584,-0.999,23.300,49.968,3000.750,2.312,1.913,100.000,102.875,24.720,184.820,185.555,358.112,412.007,323.862,326.982,382.246,409.341,555.826,543.987,28.212,29.737,4.349,0.000,365.741,9.317,44.878,44.525,445.800,972.693,97.332,15.157,321.760,2455.213,19.116,235.589,107.436,9.487,542.879,112.057,ABN,94.750,26.459,91.550
25-Sep-22 09:50:00,78.980,1.800,3.295,13.622,0.998,23.335,49.964,3001.500,1.880,2.057,100.000,102.813,24.703,184.625,185.257,358.417,412.238,324.036,327.221,383.249,409.629,556.401,544.733,28.250,29.468,4.327,0.000,365.779,9.320,44.911,44.550,445.700,971.540,96.670,15.154,321.642,2455.981,19.021,233.855,107.199,9.696,543.685,112.405,ABN,94.875,26.632,91.568
25-Sep-22 09:55:00,78.480,1.600,3.273,13.602,0.999,23.345,49.901,3000.375,0.600,1.069,100.000,102.813,25.097,184.859,185.548,358.786,412.525,324.532,327.454,383.660,409.844,556.316,545.363,28.066,29.369,4.317,0.000,366.401,9.278,44.909,44.499,445.500,964.994,97.476,15.152,320.455,2421.497,19.029,235.726,115.531,9.416,544.142,112.335,ABN,95.250,26.808,90.966
25-Sep-22 10:00:00,79.020,1.800,3.294,13.617,0.999,23.310,49.953,3001.125,2.726,2.622,100.000,102.813,25.001,185.223,185.808,358.500,411.894,324.124,327.147,381.182,408.656,554.991,544.678,28.202,29.407,4.448,0.000,366.333,9.323,44.819,44.409,445.800,976.978,96.004,15.169,322.220,2449.147,19.347,232.840,117.675,9.627,542.802,112.060,ABN,95.125,26.867,90.149
25-Sep-22 10:05:00,79.600,1.560,3.322,13.614,0.999,23.325,49.906,2998.500,3.255,3.261,100.000,102.813,24.860,184.979,185.569,358.177,411.780,324.146,327.261,381.038,408.453,555.774,544.616,28.217,29.235,4.368,0.000,366.175,9.343,44.819,44.401,445.365,979.240,97.531,15.161,322.761,2449.000,19.114,236.234,118.950,9.837,543.144,112.239,ABN,95.750,26.804,89.567
25-Sep-22 10:10:00,79.440,-0.880,3.322,13.576,-0.999,23.324,49.879,3001.125,2.416,2.944,100.000,102.813,25.017,185.132,185.865,358.525,412.330,324.580,327.521,382.293,408.823,556.009,545.090,28.192,28.698,4.446,0.000,366.473,9.325,44.806,44.316,445.690,976.393,97.375,15.153,322.150,2441.024,19.122,235.523,114.429,9.869,543.754,112.468,ABN,95.625,26.803,90.147
25-Sep-22 10:15:00,79.660,-0.520,3.332,13.601,-1.000,23.275,49.839,3003.375,3.589,3.164,100.000,102.813,25.127,184.961,185.618,358.808,412.402,324.511,327.580,381.290,408.564,556.223,545.273,28.268,28.745,4.421,0.000,366.489,9.344,44.779,44.305,445.584,977.508,96.942,15.156,322.279,2459.242,19.001,234.574,117.451,9.696,543.803,112.107,ABN,95.500,26.871,90.328
25-Sep-22 10:20:00,79.220,-0.240,3.314,13.581,-0.999,23.297,49.930,2998.500,3.700,3.662,100.000,102.813,25.119,185.076,185.835,358.588,412.078,324.432,327.458,380.735,408.302,555.712,544.646,28.262,29.100,4.435,0.000,366.478,9.345,44.745,44.229,445.400,982.922,97.715,15.167,323.242,2458.727,19.205,236.900,111.584,9.649,543.071,112.123,ABN,95.000,26.808,90.037
25-Sep-22 10:25:00,79.180,0.280,3.304,13.599,-1.000,23.339,50.028,2997.000,2.913,1.671,100.000,102.813,25.179,185.115,185.976,358.679,412.374,324.754,327.816,381.506,408.873,558.159,544.966,28.258,29.373,4.415,0.000,366.190,9.303,44.700,44.184,445.406,967.748,96.904,15.142,320.712,2455.197,18.970,233.924,110.381,9.950,544.473,112.582,ABN,95.000,26.861,90.033
25-Sep-22 10:30:00,79.040,-1.520,3.303,13.578,-0.997,23.305,49.921,3003.375,1.905,1.233,100.000,102.813,25.141,185.325,185.973,359.262,412.724,324.878,327.904,381.789,408.890,556.864,544.710,28.177,29.508,4.346,0.000,366.491,9.302,44.712,44.168,445.510,969.276,97.635,15.154,320.901,2447.055,18.847,236.169,103.977,9.493,543.949,112.336,ABN,95.000,26.806,88.748
25-Sep-22 10:35:00,79.400,0.000,3.309,13.603,1.000,23.260,50.012,3001.875,3.221,3.242,100.000,102.813,25.165,185.373,186.183,358.963,412.596,324.883,328.013,382.697,409.566,556.990,545.330,28.297,29.640,4.398,0.000,366.517,9.345,44.736,44.188,445.200,976.909,97.227,15.151,322.267,2473.699,19.109,235.091,111.664,9.787,544.333,111.939,ABN,95.125,26.838,89.332
25-Sep-22 10:40:00,79.120,4.360,3.297,13.651,0.996,23.334,50.054,2996.250,1.827,2.325,100.000,102.813,25.097,185.177,185.993,358.369,412.354,324.656,327.757,382.593,409.405,557.425,544.926,28.190,29.636,4.426,0.000,366.058,9.307,44.746,44.175,445.401,970.490,95.189,15.141,321.172,2446.375,18.961,229.734,122.226,9.460,544.250,112.555,ABN,95.000,26.927,89.905
25-Sep-22 10:45:00,79.020,0.240,3.291,13.622,1.000,23.276,50.024,3003.750,1.821,1.623,100.000,102.813,24.815,184.979,185.717,358.681,412.678,324.587,327.667,383.404,409.710,556.594,544.758,28.190,29.391,4.363,0.000,365.774,9.310,44.717,44.132,445.318,968.781,94.774,15.148,321.012,2450.661,19.013,229.038,115.427,9.034,543.776,112.597,ABN,95.250,26.981,90.969
25-Sep-22 10:50:00,79.460,0.160,3.318,13.596,1.000,23.273,49.936,3001.875,3.112,3.084,100.000,102.813,24.542,184.619,185.464,358.213,412.438,324.388,327.385,384.769,410.227,556.782,545.105,28.270,28.981,4.444,0.000,365.657,9.336,44.684,44.160,445.282,974.030,96.237,15.138,321.988,2461.299,19.270,232.171,113.627,9.451,544.023,112.067,ABN,95.125,26.985,90.853
25-Sep-22 10:55:00,79.640,0.480,3.329,13.605,1.000,23.285,50.028,2998.125,3.691,3.235,100.000,102.813,24.701,184.618,185.261,357.850,412.084,324.217,327.369,384.601,410.159,558.101,545.503,28.313,28.809,4.327,0.000,365.261,9.335,44.639,44.082,445.500,974.562,96.697,15.115,322.133,2466.288,19.331,232.351,111.299,9.730,544.851,112.283,ABN,94.750,26.969,91.088
25-Sep-22 11:00:00,79.500,2.680,3.310,13.654,0.996,23.281,50.003,3000.375,1.407,0.900,100.000,102.875,24.535,184.165,185.012,357.964,412.064,324.128,327.162,383.741,409.901,557.255,544.478,28.199,28.736,4.254,0.000,365.151,9.286,44.577,44.040,446.000,961.607,95.668,15.149,320.018,2446.183,18.992,231.238,104.183,9.696,543.723,112.616,ABN,94.875,27.096,92.488
25-Sep-22 11:05:00,79.340,1.640,3.305,13.636,0.999,23.250,50.036,3003.375,1.978,1.283,100.000,102.813,24.758,184.630,185.400,358.388,412.772,324.446,327.502,385.692,410.429,558.322,545.164,28.222,28.866,4.279,0.000,365.346,9.292,44.620,44.063,446.099,963.476,95.604,15.129,320.246,2455.014,19.031,230.272,103.906,9.336,544.893,112.241,ABN,94.625,27.218,91.314
25-Sep-22 11:10:00,79.840,1.240,3.330,13.620,1.000,23.281,50.006,3000.375,3.717,3.981,100.000,102.875,24.981,184.900,185.489,358.161,411.950,324.224,327.293,382.172,409.368,557.294,545.220,28.349,28.898,4.410,0.000,365.992,9.354,44.640,44.083,446.100,978.070,95.838,15.134,322.387,2474.251,19.120,231.041,110.539,9.267,544.307,112.196,ABN,94.875,27.340,91.313
25-Sep-22 11:15:00,79.700,3.240,3.308,13.665,0.996,23.245,50.010,2997.750,3.586,3.082,100.000,102.875,25.076,184.973,185.635,358.397,412.198,324.539,327.496,382.280,408.960,558.254,544.979,28.312,28.904,4.391,0.000,366.194,9.328,44.677,44.210,446.200,975.100,96.316,15.129,321.963,2470.521,19.269,232.004,116.867,9.906,544.450,112.560,ABN,95.125,27.399,90.385
25-Sep-22 11:20:00,78.620,1.680,3.269,13.646,0.997,23.324,49.941,3002.625,1.221,0.291,100.000,102.875,25.083,184.887,185.567,358.765,412.997,324.717,327.808,385.141,410.055,556.665,545.057,28.072,29.106,4.299,0.000,365.849,9.258,44.727,44.221,445.815,956.872,95.133,15.144,318.970,2423.483,18.731,229.720,118.172,9.582,544.359,112.333,ABN,94.625,27.335,89.921
25-Sep-22 11:25:00,79.520,2.840,3.307,13.648,0.996,23.326,50.042,2998.125,3.153,3.283,100.000,102.813,24.844,185.052,185.675,358.094,411.499,324.087,327.102,380.633,408.107,556.022,544.217,28.257,29.118,4.391,0.000,365.827,9.331,44.732,44.248,445.653,976.855,96.457,15.160,322.369,2455.045,19.415,233.568,121.439,8.975,542.873,112.165,ABN,94.500,27.276,89.912
25-Sep-22 11:30:00,79.660,1.960,3.321,13.626,0.999,23.300,50.048,2999.625,3.272,2.357,100.000,102.875,24.917,185.189,185.854,358.490,412.510,324.700,327.673,382.005,409.267,558.894,545.054,28.295,29.008,4.362,0.000,365.961,9.315,44.796,44.323,445.400,971.946,95.995,15.117,321.290,2463.820,19.025,230.720,106.438,9.504,544.751,112.569,ABN,94.875,27.220,90.728
25-Sep-22 11:35:00,78.640,1.760,3.279,13.621,0.999,23.370,49.816,3001.500,0.532,0.546,100.000,102.813,24.967,185.111,185.941,358.575,412.835,324.697,327.634,384.781,409.819,556.242,545.067,28.063,28.974,4.288,0.000,366.096,9.258,44.813,44.312,445.321,958.200,96.295,15.144,319.253,2415.732,18.808,232.557,108.748,9.194,544.095,112.510,ABN,94.750,27.182,90.143
25-Sep-22 11:40:00,79.260,2.480,3.308,13.622,0.997,23.355,49.833,2996.625,2.628,3.430,100.000,102.813,24.800,185.502,186.287,357.795,411.452,324.154,326.812,380.511,408.433,553.988,544.314,28.141,28.975,4.325,0.000,365.839,9.319,44.838,44.385,445.900,976.673,96.142,15.166,322.303,2430.980,19.363,233.061,119.534,9.148,542.371,112.107,ABN,94.750,27.284,91.433
25-Sep-22 11:45:00,78.920,0.880,3.294,13.624,0.998,23.310,50.040,3003.000,1.643,1.174,100.000,102.938,24.579,185.590,186.321,358.284,412.407,324.401,327.245,382.434,409.325,556.671,544.223,28.210,28.821,4.313,0.000,365.544,9.289,44.910,44.502,445.800,963.316,95.351,15.155,320.389,2445.971,18.977,230.705,113.579,9.191,543.102,112.418,ABN,94.875,27.278,91.436
25-Sep-22 11:50:00,79.000,1.880,3.294,13.616,0.999,23.321,49.893,3003.375,1.117,1.085,100.000,102.813,24.691,185.106,185.745,358.415,412.822,324.577,327.612,386.518,410.714,557.749,545.207,28.164,28.692,4.241,0.000,365.672,9.282,44.950,44.516,446.099,962.375,96.354,15.116,319.993,2436.915,19.035,231.548,113.692,9.441,544.766,112.573,ABN,95.125,27.342,91.318
25-Sep-22 11:55:00,79.360,-1.000,3.318,13.579,-0.998,23.337,49.879,3002.625,2.390,2.123,100.000,102.875,24.715,184.906,185.610,358.028,412.477,324.172,327.252,384.147,409.995,555.815,545.095,28.162,28.707,4.312,0.000,365.751,9.303,44.950,44.521,446.524,970.978,95.795,15.148,321.259,2434.675,19.530,231.505,115.299,9.492,543.650,112.184,ABN,95.000,27.393,91.427
25-Sep-22 12:00:00,80.040,-0.160,3.327,13.618,1.000,23.350,49.895,3003.000,2.912,2.966,100.000,102.813,24.812,184.871,185.465,358.416,412.292,324.378,327.406,383.587,409.994,556.570,545.125,28.261,28.796,4.284,0.000,366.140,9.325,44.944,44.523,446.400,974.706,95.838,15.137,321.607,2450.904,19.322,231.150,119.613,9.502,543.901,112.207,ABN,94.375,27.435,90.152
25-Sep-22 12:05:00,79.780,2.120,3.322,13.636,0.998,23.360,49.971,2997.000,3.502,3.572,100.000,102.813,24.916,185.069,185.777,357.915,412.016,324.239,327.417,382.158,409.483,558.022,545.391,28.280,28.896,4.337,0.000,365.897,9.320,44.888,44.465,446.399,975.009,96.491,15.125,321.670,2454.313,19.548,232.255,116.212,9.832,544.643,112.681,ABN,95.250,27.632,91.429
25-Sep-22 12:10:00,78.760,1.800,3.274,13.639,0.998,23.340,49.946,3002.250,1.996,2.305,100.000,102.750,25.105,185.418,185.967,358.874,412.611,324.823,327.728,382.486,409.462,557.498,545.134,28.165,29.421,4.379,0.000,366.552,9.295,44.882,44.384,445.982,971.338,96.005,15.129,321.016,2440.375,19.148,231.254,113.550,9.698,544.416,112.466,ABN,94.875,27.859,89.353
25-Sep-22 12:15:00,79.500,1.200,3.317,13.600,1.000,23.335,50.053,2998.500,4.064,4.487,100.000,102.813,25.573,185.493,186.321,358.801,412.074,324.690,327.784,379.590,407.679,556.715,545.235,28.259,30.293,4.503,0.000,367.250,9.348,44.866,44.415,445.701,979.765,97.320,15.155,322.144,2464.336,19.274,235.475,118.891,9.693,543.796,112.333,ABN,95.125,27.928,88.981
25-Sep-22 12:20:00,79.080,2.960,3.289,13.677,0.997,23.345,50.057,3000.750,3.509,2.708,100.000,102.813,25.838,185.938,186.660,359.687,413.251,325.425,328.468,380.749,408.477,557.148,544.851,28.234,31.145,4.497,0.000,367.662,9.325,44.924,44.394,444.800,976.535,97.100,15.154,321.385,2465.399,19.068,234.904,115.242,9.234,543.950,112.567,ABN,94.750,28.108,84.421
25-Sep-22 12:25:00,79.200,1.280,3.304,13.620,0.999,23.310,50.103,3000.000,2.731,2.048,100.000,102.813,25.917,186.107,186.992,359.786,413.561,325.657,328.698,381.069,408.432,557.478,544.872,28.214,31.324,4.589,0.000,367.330,9.302,44.983,44.470,444.250,970.110,97.191,15.170,320.259,2466.958,19.467,235.759,113.550,9.540,544.019,112.694,ABN,94.750,28.106,84.420
25-Sep-22 12:30:00,79.520,2.240,3.304,13.634,0.998,23.300,50.158,2997.375,2.920,2.210,100.000,102.813,25.866,186.207,187.140,359.527,413.567,325.816,328.805,380.643,408.609,559.158,545.044,28.264,31.302,4.572,0.000,367.430,9.299,44.999,44.443,443.399,969.238,96.920,15.150,320.127,2476.595,19.042,234.302,131.696,9.705,544.664,112.265,ABN,94.625,28.164,85.015
25-Sep-22 12:35:00,78.920,2.960,3.282,13.652,0.996,23.316,50.123,2997.750,2.773,2.590,100.000,102.813,26.098,186.369,187.008,359.716,413.337,325.897,329.034,379.346,407.747,558.196,545.045,28.179,31.282,4.586,0.000,367.889,9.298,44.990,44.458,443.300,973.456,96.303,15.160,320.629,2459.579,18.992,233.199,132.649,9.674,544.065,112.209,ABN,94.875,28.276,85.844
25-Sep-22 12:40:00,78.460,3.040,3.266,13.647,0.996,23.310,50.036,3003.375,1.694,1.363,100.000,102.813,26.189,186.843,187.478,360.501,413.863,326.124,329.147,379.354,407.690,556.126,544.773,28.069,31.768,4.582,0.000,368.674,9.283,44.992,44.369,443.038,968.125,99.013,15.190,319.895,2445.883,19.200,241.051,129.171,9.661,543.448,112.553,ABN,94.750,28.455,85.132
25-Sep-22 12:45:00,79.760,4.200,3.326,13.650,0.996,23.285,50.117,2997.000,5.045,4.372,100.000,102.813,26.595,187.322,187.993,360.427,413.701,326.466,329.476,378.015,406.924,557.736,545.384,28.230,32.266,4.696,0.000,369.107,9.347,44.960,44.297,442.800,983.029,97.483,15.169,321.961,2480.538,19.213,236.432,129.063,9.915,544.141,112.399,ABN,95.125,28.855,84.073
25-Sep-22 12:50:00,79.560,6.000,3.305,13.715,0.994,23.287,50.207,3001.875,4.714,4.121,100.000,102.813,27.088,187.552,188.419,361.160,414.430,327.136,330.145,376.945,406.242,559.428,545.468,28.283,32.723,4.816,0.000,369.994,9.340,44.943,44.270,442.500,982.108,97.659,15.145,321.563,2492.991,19.314,235.860,127.583,9.877,545.010,112.226,ABN,94.750,29.230,83.145
25-Sep-22 12:55:00,79.840,2.600,3.334,13.622,0.996,23.280,50.153,2999.625,5.571,4.411,100.000,102.813,27.187,187.894,188.717,361.426,414.646,327.422,330.354,376.832,406.231,559.059,545.272,28.295,32.780,4.838,0.000,370.033,9.341,44.967,44.197,441.861,981.590,98.062,15.167,321.442,2496.438,19.292,237.743,124.197,9.659,544.600,112.304,ABN,94.875,29.454,80.570
25-Sep-22 13:00:00,79.420,3.800,3.308,13.651,0.997,23.320,50.133,2997.750,4.203,3.838,100.000,102.750,27.391,188.063,189.081,361.315,414.370,327.510,330.407,375.421,405.113,558.307,544.918,28.199,32.602,4.916,0.000,370.074,9.323,44.984,44.177,441.637,981.269,97.785,15.167,321.523,2474.134,18.907,237.094,125.450,9.372,543.979,112.500,ABN,94.875,29.464,80.699
25-Sep-22 13:05:00,79.440,3.200,3.302,13.641,0.996,23.310,50.063,2999.625,4.604,4.959,100.000,102.813,27.333,188.242,189.091,361.359,414.198,327.610,330.516,375.694,404.856,557.194,544.768,28.169,32.190,4.882,0.240,370.162,9.347,45.053,44.193,441.148,986.868,97.648,15.183,322.276,2466.442,19.411,237.415,132.616,10.045,543.318,112.244,ABN,94.750,29.343,80.569
25-Sep-22 13:10:00,79.980,4.040,3.329,13.649,0.995,23.274,50.065,2997.000,6.062,5.504,100.000,102.813,27.412,188.749,189.540,361.478,414.439,327.917,330.865,375.957,404.989,558.536,545.160,28.254,31.914,4.940,0.000,370.367,9.362,45.116,44.275,440.910,986.390,98.302,15.168,322.086,2482.815,19.544,238.374,127.490,9.873,544.167,112.067,ABN,95.000,29.524,80.233
25-Sep-22 13:15:00,79.700,4.680,3.316,13.666,0.995,23.331,50.114,3001.125,5.318,4.864,100.000,102.813,27.441,189.176,189.963,361.893,414.786,328.155,331.164,376.876,405.728,558.069,545.105,28.254,32.263,4.913,0.000,370.489,9.354,45.195,44.380,441.100,987.749,97.705,15.170,322.217,2479.505,19.155,237.023,130.507,9.756,544.151,112.577,ABN,94.500,29.807,82.327
25-Sep-22 13:20:00,79.260,3.640,3.292,13.681,0.996,23.291,50.148,2999.250,4.954,4.215,100.000,102.813,27.660,188.664,189.359,361.981,414.882,328.394,331.133,376.755,405.679,558.499,545.132,28.184,32.296,4.925,0.000,370.508,9.326,45.192,44.364,440.800,984.730,97.258,15.166,321.552,2471.882,18.953,235.780,138.027,9.865,544.281,112.459,ABN,94.875,29.750,79.522
25-Sep-22 13:25:00,79.280,1.360,3.307,13.597,0.998,23.290,50.044,3002.625,4.704,4.907,100.000,102.813,27.627,189.017,189.651,362.014,415.017,328.512,331.138,377.119,405.732,557.229,545.058,28.158,32.074,4.917,1.888,370.461,9.345,45.154,44.322,440.695,986.443,96.508,15.165,321.790,2465.536,19.397,233.925,127.133,9.918,543.950,112.044,ABN,94.750,29.922,81.274
25-Sep-22 13:30:00,79.280,3.160,3.299,13.667,0.997,23.285,50.185,3001.875,4.829,5.770,100.000,102.625,27.809,188.857,189.459,361.827,414.839,328.521,331.287,376.578,405.365,558.763,545.326,28.262,31.985,4.963,0.000,370.759,9.370,45.139,44.253,440.700,990.695,97.968,15.169,322.335,2483.595,19.475,237.600,130.937,10.034,544.419,112.203,ABN,94.500,29.692,79.373
25-Sep-22 13:35:00,79.820,4.400,3.318,13.676,0.994,23.320,50.076,2997.000,6.343,5.572,100.000,102.750,27.733,188.952,189.842,361.653,414.710,328.454,331.249,377.260,405.740,558.659,545.232,28.241,31.661,4.957,0.000,370.375,9.353,45.098,44.200,440.600,985.437,97.828,15.160,321.675,2473.875,19.424,236.915,137.215,10.047,544.464,112.567,ABN,94.625,29.693,80.925
25-Sep-22 13:40:00,78.580,3.680,3.273,13.627,0.996,23.256,50.062,2997.000,3.205,3.329,100.000,102.750,27.702,188.933,189.759,361.692,414.517,328.349,331.181,377.070,405.519,557.284,544.785,28.057,31.808,4.898,0.000,370.220,9.302,45.130,44.197,440.600,976.929,96.354,15.178,320.322,2449.228,19.085,234.086,126.861,9.763,543.622,112.231,ABN,94.250,29.752,80.115
25-Sep-22 13:45:00,79.280,1.240,3.306,13.641,0.998,23.240,49.962,3002.625,5.062,5.667,100.000,102.750,27.613,189.070,189.810,361.931,414.812,328.224,331.129,376.259,405.121,556.349,544.710,28.146,31.621,4.955,0.000,370.975,9.374,45.173,44.249,440.393,992.279,96.470,15.184,322.832,2464.869,19.345,234.574,133.026,9.896,543.111,112.120,ABN,94.500,29.574,78.825
25-Sep-22 13:50:00,79.260,5.000,3.306,13.653,0.995,23.273,50.073,3000.750,4.864,4.219,100.000,102.750,27.380,188.507,189.400,361.643,414.993,328.358,331.206,378.242,406.368,557.974,544.742,28.216,31.209,4.849,0.000,370.026,9.339,45.182,44.367,440.536,981.838,97.102,15.179,321.447,2469.729,19.192,235.929,127.892,9.765,543.900,112.466,ABN,94.500,29.394,79.057
25-Sep-22 13:55:00,79.340,4.600,3.304,13.686,0.995,23.225,50.061,2998.875,4.229,3.944,100.000,102.813,27.377,188.490,189.242,361.578,414.963,328.185,331.127,378.150,406.361,558.311,544.967,28.168,30.902,4.843,0.000,370.041,9.327,45.230,44.331,440.400,983.029,97.440,15.173,321.068,2464.708,19.100,236.513,128.152,9.728,544.149,112.424,ABN,94.750,29.338,79.876
25-Sep-22 14:00:00,79.280,1.560,3.304,13.623,0.998,23.245,49.924,3002.625,4.062,3.917,100.000,102.813,27.306,188.625,189.379,361.905,415.173,328.399,331.247,378.487,406.660,557.617,545.018,28.123,30.794,4.819,0.000,370.467,9.328,45.173,44.322,440.500,982.967,96.389,15.173,321.508,2453.590,19.367,233.926,124.515,9.703,544.028,112.267,ABN,94.875,29.269,79.930
25-Sep-22 14:05:00,78.940,3.440,3.301,13.643,0.996,23.270,50.004,2997.750,4.426,4.961,100.000,102.813,27.376,188.985,189.581,361.508,414.747,328.294,331.010,377.964,405.799,557.313,545.094,28.128,30.733,4.928,0.000,370.512,9.348,45.081,44.215,440.600,986.422,97.368,15.185,321.761,2450.827,19.407,236.812,130.921,9.990,543.800,112.463,ABN,94.875,29.223,79.294
25-Sep-22 14:10:00,79.020,5.280,3.290,13.664,0.993,23.307,50.056,3000.375,3.662,3.668,100.000,102.813,27.322,188.596,189.432,361.600,414.765,328.261,330.978,377.030,405.736,557.541,544.775,28.154,30.859,4.831,0.000,370.213,9.319,45.026,44.109,440.800,982.843,98.858,15.191,321.379,2453.442,19.106,240.713,137.378,9.645,543.465,112.605,ABN,94.875,29.453,81.979
25-Sep-22 14:15:00,79.680,6.400,3.317,13.695,0.993,23.279,49.993,2997.375,5.138,5.297,100.000,102.813,27.448,188.694,189.599,361.427,414.675,328.278,331.152,376.670,405.688,557.686,545.098,28.215,31.142,4.902,0.000,370.211,9.355,45.037,44.180,440.900,985.735,98.954,15.178,321.792,2469.446,19.160,240.393,131.736,9.900,543.829,112.308,ABN,94.875,29.577,78.709
25-Sep-22 14:20:00,79.660,3.640,3.322,13.661,0.997,23.235,50.032,2999.625,5.992,5.637,100.000,102.813,27.711,189.127,189.864,361.879,414.889,328.784,331.455,376.409,405.336,557.706,545.380,28.246,31.470,4.914,0.000,370.962,9.364,45.098,44.219,440.875,986.884,98.285,15.184,321.749,2482.337,19.210,239.017,126.085,10.020,544.053,112.237,ABN,95.125,29.577,78.125
25-Sep-22 14:25:00,79.860,1.200,3.325,13.622,0.999,23.219,50.068,2997.750,6.684,6.372,100.000,102.813,27.980,188.998,189.868,362.264,415.284,329.140,331.825,376.257,405.364,559.349,545.592,28.286,31.525,5.016,0.000,371.841,9.376,45.191,44.326,440.690,992.175,98.017,15.158,322.455,2490.640,19.180,237.280,132.699,9.866,544.949,112.525,ABN,95.000,29.457,78.145
25-Sep-22 14:30:00,78.680,0.640,3.287,13.598,1.000,23.270,49.996,2997.375,4.120,3.185,100.000,102.813,28.058,188.656,189.605,361.850,414.974,328.627,331.566,375.168,404.493,557.789,544.761,28.069,31.276,4.969,0.000,371.112,9.290,45.196,44.383,440.400,974.007,96.083,15.205,319.591,2446.029,19.260,234.500,124.701,9.031,543.250,112.301,ABN,94.750,29.396,79.999
25-Sep-22 14:35:00,79.100,1.520,3.298,13.626,0.999,23.324,49.888,2997.750,3.739,3.969,100.000,102.750,28.242,188.347,189.264,361.863,414.980,328.969,331.725,375.804,404.699,557.219,544.811,28.000,31.022,4.974,0.000,371.080,9.299,45.155,44.325,440.318,984.270,95.357,15.174,321.045,2426.226,19.287,231.499,127.802,9.589,543.617,111.923,ABN,94.500,29.286,81.661
25-Sep-22 14:40:00,79.520,1.560,3.322,13.607,0.999,23.269,49.960,3001.500,6.057,6.413,100.000,102.813,28.095,188.424,189.302,361.785,414.786,328.430,331.420,375.073,404.085,556.089,544.849,28.203,30.837,5.024,0.000,371.235,9.376,45.041,44.278,440.276,994.313,94.489,15.190,322.768,2465.242,19.401,230.007,132.882,9.248,542.847,112.301,ABN,95.000,29.173,81.747
25-Sep-22 14:45:00,79.000,-0.480,3.307,13.578,-0.999,23.286,49.903,2999.625,4.621,4.551,100.000,102.813,27.759,188.122,189.004,361.712,414.821,328.472,331.519,376.084,404.544,556.482,544.724,28.094,30.774,4.951,0.000,370.887,9.330,44.964,44.199,440.051,987.350,94.295,15.183,321.761,2444.247,19.372,229.264,132.716,8.604,542.950,112.591,ABN,95.125,29.269,82.682
25-Sep-22 14:50:00,79.680,2.040,3.324,13.619,0.998,23.284,49.957,3001.875,5.624,5.981,100.000,102.813,27.530,187.835,188.785,361.712,414.628,328.211,331.336,376.050,404.621,556.481,544.744,28.210,30.752,4.890,1.241,370.698,9.373,44.852,44.103,440.005,995.583,95.160,15.178,323.199,2464.936,19.407,231.154,130.499,9.188,543.007,112.186,ABN,94.750,29.032,82.327
25-Sep-22 14:55:00,79.600,-0.960,3.332,13.563,-0.998,23.245,50.020,3000.000,5.730,6.318,100.000,102.750,27.303,187.797,188.796,361.324,414.833,328.364,331.304,376.489,404.935,557.240,545.004,28.238,30.610,4.874,0.000,370.476,9.382,44.847,44.098,439.800,991.700,95.146,15.169,322.687,2472.023,19.462,230.768,131.097,8.768,543.396,112.140,ABN,94.875,28.751,82.796
25-Sep-22 15:00:00,79.440,0.120,3.312,13.625,-1.000,23.205,50.032,3002.250,5.415,5.394,100.000,102.750,27.001,187.606,188.644,361.479,414.921,328.071,331.028,378.102,405.901,556.923,544.772,28.276,30.452,4.883,0.000,369.944,9.375,44.840,44.029,439.800,990.105,95.947,15.164,322.566,2480.816,19.458,232.506,131.282,8.455,543.424,112.571,ABN,95.000,28.399,83.807
25-Sep-22 15:05:00,79.180,-0.200,3.307,13.582,-0.999,23.238,49.920,2999.250,3.369,3.751,100.000,102.750,26.583,187.332,188.201,360.654,414.611,327.486,330.426,379.888,406.699,556.733,544.420,28.126,30.345,4.707,0.000,368.995,9.334,44.821,44.053,439.910,980.436,97.456,15.161,321.449,2451.372,19.386,236.059,131.202,8.779,543.148,112.419,ABN,94.750,27.875,84.317
