Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
25-Sep-22 15:10:00,79.800,-0.760,3.347,13.572,-0.998,23.275,49.982,2998.500,4.757,4.974,100.000,102.813,26.444,186.976,187.867,360.603,414.613,327.602,330.542,380.572,407.469,557.804,545.273,28.248,30.242,4.716,1.815,369.171,9.353,44.795,44.077,440.799,984.404,97.430,15.150,321.839,2468.168,19.283,235.507,134.361,9.210,544.102,112.107,ABN,95.125,27.571,86.306
25-Sep-22 15:15:00,79.680,0.320,3.329,13.611,1.000,23.195,50.011,2998.125,5.173,5.177,100.000,102.750,26.454,187.046,187.830,360.564,414.158,327.438,330.322,380.343,407.061,558.042,545.492,28.258,30.102,4.728,0.000,369.099,9.354,44.784,44.084,440.800,984.854,96.548,15.149,321.945,2477.061,19.283,233.338,127.578,8.833,544.115,112.415,ABN,95.000,27.456,87.476
25-Sep-22 15:20:00,79.400,0.640,3.314,13.589,-1.000,23.145,50.042,3001.875,4.807,3.161,100.000,102.750,25.923,187.129,188.068,360.352,414.310,327.067,329.859,381.152,407.651,556.547,544.302,28.249,30.002,4.595,0.000,367.827,9.340,44.746,44.097,441.280,979.792,94.926,15.158,321.584,2479.602,18.979,229.812,129.880,9.625,542.954,112.661,ABN,95.000,27.391,86.671
25-Sep-22 15:25:00,79.520,-0.640,3.328,13.575,-1.000,23.410,49.983,3001.500,2.057,1.407,100.000,102.813,24.378,186.098,187.148,359.050,413.785,325.519,328.661,386.280,409.884,555.429,543.058,28.211,29.438,4.314,0.000,365.207,9.320,44.726,44.136,441.713,964.027,96.567,15.166,320.078,2441.355,19.252,234.090,131.752,9.801,541.933,112.236,ABN,94.500,26.983,85.720
25-Sep-22 15:30:00,79.940,0.760,3.338,13.597,-0.999,23.345,49.935,2997.375,1.518,2.344,100.000,102.813,23.400,183.788,184.478,357.715,413.453,325.043,328.077,392.067,412.660,556.612,544.544,28.228,28.058,4.244,0.000,363.959,9.330,44.679,44.080,442.300,971.017,98.819,15.130,321.467,2439.287,27.663,238.050,133.236,8.387,543.401,112.135,ABN,94.750,26.041,88.529
25-Sep-22 15:35:00,79.280,2.240,3.301,13.636,0.997,23.275,49.863,3001.125,2.347,1.988,100.000,102.938,22.946,180.143,181.339,357.091,413.434,324.516,327.393,394.626,414.726,556.262,545.134,28.219,26.901,3.996,0.000,363.451,9.315,44.523,43.994,443.400,968.872,99.870,15.127,321.205,2435.570,37.490,240.480,128.335,9.405,544.000,112.567,ABN,95.125,25.453,90.748
25-Sep-22 15:40:00,79.100,-0.080,3.306,13.599,-0.999,23.341,49.743,2998.500,0.493,1.772,100.000,102.938,22.533,175.948,176.955,356.281,412.465,323.405,326.483,394.034,414.249,555.009,544.923,28.117,25.958,3.833,0.000,362.831,9.286,44.436,43.976,443.200,968.065,100.579,15.138,321.461,2404.034,41.078,242.626,132.579,8.358,542.886,112.237,ABN,95.125,25.034,91.452
25-Sep-22 15:45:00,79.260,0.120,3.310,13.592,-0.999,23.335,49.742,2998.125,0.310,0.767,100.000,102.938,22.268,173.859,174.820,355.848,412.123,322.852,325.810,393.447,413.854,555.429,544.162,28.152,25.372,3.874,0.000,362.629,9.269,44.513,44.185,442.072,959.959,98.949,15.143,320.144,2406.012,42.474,238.915,133.252,8.226,541.200,111.676,ABN,94.500,24.622,92.390
25-Sep-22 15:50:00,79.540,-0.320,3.323,13.608,1.000,23.359,49.846,3001.500,1.005,1.587,100.000,102.938,22.075,174.363,175.110,356.039,412.123,322.575,325.606,393.314,413.817,556.152,543.870,28.289,25.201,3.831,0.000,362.545,9.312,44.642,44.297,441.700,968.816,100.018,15.127,321.557,2425.564,42.420,240.830,126.728,7.986,540.066,112.262,ABN,94.500,24.390,92.500
25-Sep-22 15:55:00,79.220,-1.000,3.310,13.608,-0.998,23.344,49.879,3001.125,0.039,0.429,100.000,102.938,22.020,175.699,176.415,355.839,412.593,322.455,325.428,393.876,414.541,557.168,543.941,28.253,25.194,3.816,0.000,362.093,9.277,44.673,44.371,441.864,956.856,99.889,15.115,319.832,2420.669,41.393,239.990,121.248,7.914,539.606,112.282,ABN,94.750,24.268,92.615
25-Sep-22 16:00:00,79.560,0.080,3.322,13.587,-0.999,23.327,49.900,2998.125,0.392,0.113,100.000,102.938,21.916,176.959,177.550,355.703,412.325,322.193,325.373,394.683,415.279,557.995,543.673,28.259,25.355,3.769,0.000,361.656,9.262,44.586,44.407,443.193,952.147,99.630,15.111,319.181,2424.844,39.804,239.227,126.774,8.948,539.362,111.692,ABN,94.500,24.213,92.733
25-Sep-22 16:05:00,79.600,0.360,3.322,13.591,0.999,23.342,49.907,3001.125,0.680,0.086,100.000,102.938,21.724,178.743,179.408,355.821,412.481,322.330,325.364,395.124,415.770,557.531,543.835,28.301,25.631,3.758,0.000,361.820,9.285,44.629,44.471,444.400,952.983,99.582,15.105,319.300,2432.937,36.736,238.870,133.797,9.267,539.182,111.933,ABN,94.875,24.272,92.977
25-Sep-22 16:10:00,79.340,-3.720,3.332,13.524,-0.995,23.340,49.927,3003.000,0.025,0.104,100.000,102.875,21.591,179.396,179.946,355.428,411.892,321.811,325.027,394.579,415.622,556.606,543.287,28.256,26.060,3.732,0.000,361.615,9.284,44.651,44.538,445.383,955.393,100.587,15.117,319.882,2428.724,30.894,241.767,134.847,9.317,538.192,112.229,ABN,95.000,24.260,92.616
25-Sep-22 16:15:00,79.340,0.400,3.311,13.625,1.000,23.310,49.976,2999.250,0.044,-0.097,100.000,102.938,21.766,178.914,179.689,355.331,411.663,321.598,324.774,393.886,415.416,556.915,542.859,28.235,26.574,3.683,0.000,361.678,9.273,44.648,44.574,445.972,953.986,100.974,15.116,319.870,2432.158,27.972,242.642,124.107,9.286,538.092,111.654,ABN,94.875,24.333,92.267
25-Sep-22 16:20:00,79.620,0.120,3.320,13.608,-0.999,23.170,49.929,3002.625,0.034,0.041,100.000,102.875,21.759,179.052,179.633,355.658,412.122,322.115,325.029,394.973,415.777,557.209,543.590,28.285,26.875,3.805,0.000,361.770,9.283,44.673,44.570,446.400,955.640,101.019,15.112,319.856,2456.627,25.775,242.583,126.619,9.324,538.535,111.627,ABN,94.875,24.378,91.922
25-Sep-22 16:25:00,79.640,-0.640,3.330,13.580,-0.998,23.200,49.994,2996.625,0.667,0.325,100.000,102.875,21.745,179.063,179.699,354.773,411.204,321.342,324.412,391.730,414.594,556.477,542.859,28.261,27.121,3.749,0.000,361.679,9.275,44.713,44.657,447.100,956.689,101.285,15.123,320.197,2452.961,22.756,243.694,123.582,9.316,537.758,112.205,ABN,95.000,24.390,91.450
25-Sep-22 16:30:00,79.180,1.800,3.298,13.632,0.999,23.260,49.993,3000.000,0.453,0.065,100.000,102.875,22.118,178.985,179.724,355.408,411.526,321.880,324.700,391.237,414.445,557.196,543.431,28.244,27.173,3.728,0.000,362.091,9.262,44.788,44.721,447.287,951.895,98.782,15.120,319.335,2444.167,21.429,237.562,121.465,9.117,538.503,111.924,ABN,95.000,24.449,92.505
25-Sep-22 16:35:00,79.080,3.120,3.281,13.660,0.997,23.245,50.023,2997.750,0.938,0.247,100.000,102.813,22.225,179.387,180.202,355.475,411.744,322.313,325.082,391.831,414.245,557.950,543.856,28.271,27.007,3.844,0.000,362.220,9.271,44.860,44.799,447.700,952.805,99.248,15.107,319.524,2447.613,22.346,238.129,129.140,9.065,539.290,111.565,ABN,94.375,24.400,92.860
25-Sep-22 16:40:00,79.880,2.400,3.317,13.666,0.998,23.217,49.940,3001.875,1.299,0.082,100.000,102.875,22.212,180.017,180.723,355.725,411.859,322.218,325.032,391.792,414.410,557.111,543.593,28.309,26.807,3.785,0.000,362.237,9.277,44.852,44.857,447.699,955.000,100.390,15.112,319.593,2456.315,22.396,241.095,126.690,9.031,538.700,111.933,ABN,95.125,24.329,93.434
25-Sep-22 16:45:00,79.420,4.800,3.296,13.687,0.994,23.228,49.963,2996.250,0.533,0.705,100.000,102.875,22.371,180.298,180.872,355.314,411.342,322.133,324.953,390.599,414.047,557.847,543.750,28.242,26.808,3.802,0.000,362.146,9.272,44.845,44.793,447.900,956.795,99.702,15.108,320.058,2443.688,21.753,239.285,128.722,9.226,539.301,111.998,ABN,94.625,24.328,93.786
25-Sep-22 16:50:00,79.360,1.840,3.304,13.618,0.998,23.150,49.969,2998.500,0.471,0.144,100.000,102.875,22.604,180.410,181.109,355.839,411.947,322.571,325.388,391.504,414.126,558.443,544.254,28.260,26.853,3.888,0.000,362.649,9.264,44.703,44.614,448.280,953.150,99.348,15.105,319.172,2455.279,20.925,238.308,128.499,9.073,539.987,111.598,ABN,94.875,24.452,93.786
25-Sep-22 16:55:00,78.920,2.560,3.283,13.618,0.996,23.165,49.873,2996.625,0.360,-0.027,100.000,102.875,22.499,179.996,180.834,355.211,411.448,321.684,324.751,389.452,413.502,554.876,543.495,28.128,26.972,3.769,0.000,362.137,9.249,44.524,44.358,448.051,954.629,98.675,15.153,319.578,2431.471,20.982,238.661,126.623,9.312,538.289,111.752,ABN,94.750,24.475,93.553
25-Sep-22 17:00:00,79.020,3.680,3.286,13.655,0.997,23.231,49.903,3002.250,0.000,-0.112,100.000,102.875,22.444,180.044,180.854,355.677,411.633,321.937,324.977,389.838,413.548,555.590,543.202,28.199,27.045,3.818,0.000,362.521,9.261,44.398,44.138,448.100,954.306,98.517,15.138,319.588,2438.133,21.000,237.652,129.606,9.271,538.789,112.035,ABN,94.750,24.565,93.787
25-Sep-22 17:05:00,79.580,3.840,3.302,13.644,0.995,23.240,49.948,3002.625,0.056,0.327,100.000,102.875,22.392,180.332,181.093,355.788,411.942,322.194,325.280,391.913,414.150,557.172,543.906,28.280,27.110,3.863,0.000,362.629,9.286,44.246,43.927,448.214,955.930,99.107,15.114,319.814,2451.543,21.206,238.074,132.630,9.349,539.946,111.842,ABN,94.875,24.566,93.430
25-Sep-22 17:10:00,79.460,3.400,3.300,13.649,0.996,23.157,50.007,2999.250,0.360,0.191,100.000,102.875,22.385,180.147,180.797,355.730,411.876,322.577,325.358,391.983,414.337,557.624,544.405,28.240,27.233,3.939,0.000,362.550,9.268,44.207,43.858,448.194,954.932,99.027,15.106,319.566,2454.126,20.901,237.565,130.573,9.385,540.453,111.775,ABN,94.750,24.570,93.546
25-Sep-22 17:15:00,79.120,6.360,3.282,13.697,0.993,23.220,49.982,3001.500,0.420,0.067,100.000,102.875,22.433,180.365,181.232,355.775,412.063,322.648,325.182,391.691,414.148,556.875,544.398,28.216,27.291,3.842,0.000,362.600,9.271,44.175,43.869,448.455,955.389,98.666,15.118,319.622,2443.620,21.211,237.211,124.184,9.256,540.277,112.126,ABN,95.125,24.567,93.652
25-Sep-22 17:20:00,78.920,3.480,3.278,13.643,0.996,23.227,49.957,3001.500,0.194,0.051,100.000,102.875,22.507,180.734,181.521,355.557,411.907,322.298,324.964,391.465,414.030,555.955,544.192,28.187,27.200,3.809,0.000,362.466,9.266,44.312,44.024,448.700,954.382,98.427,15.143,319.446,2437.906,21.254,237.654,126.770,9.310,540.030,112.019,ABN,95.000,24.623,93.664
25-Sep-22 17:25:00,79.480,5.560,3.294,13.699,0.993,23.222,49.947,3000.750,0.977,0.047,100.000,102.875,22.424,180.356,181.068,355.832,411.942,322.345,325.059,390.706,413.928,557.208,543.980,28.276,27.272,3.832,0.000,362.455,9.275,44.463,44.204,448.696,952.394,98.213,15.130,319.207,2453.998,21.013,236.599,130.074,9.269,540.551,111.715,ABN,95.125,24.745,93.900
25-Sep-22 17:30:00,79.180,4.720,3.280,13.668,0.995,23.242,49.990,2998.875,0.060,0.025,100.000,102.875,22.303,180.369,181.037,355.159,411.381,321.826,324.813,389.237,413.239,556.802,543.835,28.211,27.388,3.842,0.000,362.197,9.263,44.590,44.362,448.700,953.234,98.319,15.139,319.571,2441.262,20.682,237.201,134.787,9.271,540.511,111.921,ABN,95.125,24.746,93.664
25-Sep-22 17:35:00,79.540,4.600,3.299,13.661,0.995,23.230,49.947,2999.250,1.080,0.730,100.000,102.875,22.299,180.483,181.133,355.613,411.774,322.115,324.951,390.508,413.390,557.237,544.578,28.256,27.401,3.863,0.000,362.561,9.283,44.727,44.531,448.747,958.854,97.966,15.120,320.424,2450.333,20.532,235.593,136.418,9.387,541.301,112.112,ABN,95.125,24.686,93.742
25-Sep-22 17:40:00,79.320,2.240,3.287,13.621,0.998,23.245,49.792,2998.125,0.389,0.366,100.000,102.875,22.499,180.744,181.265,355.684,411.831,322.356,324.894,391.415,413.581,556.097,544.549,28.132,27.402,3.839,0.000,362.786,9.254,44.895,44.718,448.864,956.697,98.067,15.131,319.772,2427.485,20.358,236.279,129.548,9.345,541.301,111.763,ABN,95.250,24.684,93.778
25-Sep-22 17:45:00,79.580,-1.400,3.318,13.537,-0.998,23.195,49.897,2997.000,1.589,1.585,100.000,102.875,22.633,180.735,181.376,355.372,410.952,321.927,324.782,387.220,412.304,555.817,543.909,28.232,27.433,3.878,0.000,362.852,9.292,44.946,44.846,448.900,963.166,97.771,15.134,320.838,2450.611,20.307,235.702,135.860,9.271,540.669,111.866,ABN,95.375,24.724,94.016
25-Sep-22 17:50:00,79.440,1.400,3.291,13.616,0.998,23.196,49.934,2998.875,0.866,1.490,100.000,102.875,22.754,181.135,181.860,355.476,411.437,322.244,325.028,388.352,412.433,556.519,544.436,28.237,27.366,3.990,0.000,362.841,9.297,44.889,44.761,448.600,964.159,97.614,15.121,320.873,2450.378,20.204,234.771,131.544,9.374,541.550,112.333,ABN,95.125,24.744,94.245
25-Sep-22 17:55:00,79.260,2.000,3.280,13.619,0.998,23.235,49.961,3000.375,0.298,0.826,100.000,102.875,22.796,181.279,181.872,355.645,411.424,322.066,324.995,387.820,412.261,556.515,544.602,28.226,27.324,3.908,0.000,362.722,9.282,44.746,44.562,448.300,959.798,97.008,15.128,320.358,2444.508,20.132,233.610,135.210,9.265,541.637,111.971,ABN,95.125,24.799,94.371
25-Sep-22 18:00:00,79.340,3.440,3.282,13.640,0.995,23.192,49.950,3000.000,1.238,1.479,100.000,102.875,22.762,181.478,182.160,355.505,411.266,322.146,324.901,388.953,412.543,556.264,544.378,28.224,27.297,3.943,0.000,362.706,9.297,44.553,44.231,447.715,962.893,96.374,15.130,320.950,2448.186,20.168,232.154,137.647,9.411,541.705,111.742,ABN,95.000,24.802,94.250
25-Sep-22 18:05:00,79.060,7.600,3.265,13.702,0.991,23.180,49.954,2997.375,0.007,0.371,100.000,102.875,22.636,181.343,181.995,355.670,411.498,322.344,325.130,390.928,413.172,557.010,544.523,28.171,27.248,3.932,0.000,362.613,9.266,44.339,43.969,447.600,954.470,98.272,15.118,319.540,2439.855,19.997,236.236,130.238,8.880,542.240,112.233,ABN,94.625,24.739,94.254
25-Sep-22 18:10:00,79.060,7.840,3.255,13.732,0.990,23.220,49.921,3003.000,0.444,1.119,100.000,102.875,22.513,180.691,181.346,355.760,411.531,321.683,324.882,389.857,412.815,555.507,544.159,28.205,27.006,3.860,0.000,362.518,9.300,44.261,43.847,447.213,962.710,98.137,15.144,320.916,2439.628,21.120,236.975,128.636,9.272,541.242,112.172,ABN,94.875,24.632,94.130
25-Sep-22 18:15:00,79.180,6.080,3.259,13.722,0.993,23.300,49.951,3001.875,0.023,0.325,100.000,102.875,22.379,179.341,180.242,355.716,411.893,322.153,325.081,391.318,413.351,557.605,544.639,28.227,26.522,3.841,0.000,362.253,9.282,44.392,44.004,446.968,959.372,98.552,15.114,320.391,2431.802,27.822,236.769,131.342,9.100,542.400,111.847,ABN,94.750,24.549,94.254
25-Sep-22 18:20:00,78.780,5.040,3.256,13.662,0.993,23.286,49.850,2997.000,0.278,1.085,100.000,102.875,22.278,179.408,180.212,355.253,411.352,321.651,324.664,391.155,413.188,556.071,544.381,28.169,26.136,3.876,0.000,362.229,9.285,44.470,44.209,446.807,960.323,99.606,15.128,320.504,2419.206,27.579,239.865,128.990,9.417,541.753,112.051,ABN,94.875,24.428,94.373
25-Sep-22 18:25:00,79.760,4.600,3.286,13.645,0.994,23.251,49.858,2995.875,1.376,1.342,100.000,102.875,22.261,179.814,180.669,355.150,411.405,321.741,324.705,390.116,412.952,556.720,544.540,28.270,26.169,3.882,0.000,362.100,9.298,44.670,44.419,446.610,962.833,99.156,15.126,321.026,2441.204,24.459,238.706,131.074,9.545,542.027,112.300,ABN,95.250,24.392,94.245
25-Sep-22 18:30:00,78.780,3.800,3.248,13.632,0.995,23.330,49.769,2996.250,0.232,0.228,100.000,102.875,22.192,180.093,180.879,354.893,411.057,321.014,324.266,389.525,412.723,554.214,543.828,28.078,26.432,3.749,0.000,361.970,9.255,44.792,44.586,447.188,956.099,99.357,15.162,320.124,2402.025,23.858,240.707,135.047,9.392,540.833,111.964,ABN,94.875,24.333,94.477
25-Sep-22 18:35:00,79.140,4.360,3.267,13.655,0.996,23.345,49.775,2999.250,0.000,0.221,100.000,102.875,22.084,180.128,180.891,355.105,411.112,320.995,324.215,390.512,412.819,555.017,543.448,28.157,26.535,3.768,0.000,361.804,9.273,44.878,44.715,447.488,955.528,99.932,15.143,320.024,2415.178,23.319,241.265,133.653,9.527,541.121,111.806,ABN,94.750,24.278,94.485
25-Sep-22 18:40:00,79.380,4.840,3.278,13.636,0.994,23.251,49.911,3000.375,0.032,0.393,100.000,102.875,21.927,180.033,180.980,354.867,411.198,320.997,324.202,390.955,412.964,555.499,543.773,28.253,26.460,3.850,0.000,361.654,9.291,44.942,44.785,447.300,959.889,99.716,15.143,320.848,2440.379,22.427,240.742,129.558,9.361,541.238,112.138,ABN,94.875,24.194,94.249
25-Sep-22 18:45:00,79.100,4.960,3.262,13.657,0.994,23.236,49.876,3001.125,0.028,0.098,100.000,102.875,21.841,180.709,181.381,354.936,411.358,321.038,324.233,392.259,413.781,555.636,543.977,28.231,26.481,3.713,0.000,361.712,9.291,44.935,44.843,447.880,956.103,100.639,15.138,320.387,2437.999,21.489,242.791,129.858,9.545,541.646,112.249,ABN,95.125,24.154,93.552
25-Sep-22 18:50:00,79.640,3.800,3.291,13.617,0.995,23.312,49.868,2999.625,0.377,0.241,100.000,102.875,21.793,180.377,181.140,354.996,411.169,320.736,324.165,391.572,413.583,555.665,543.669,28.241,26.394,3.741,0.000,361.685,9.299,44.800,44.671,448.200,958.415,99.530,15.133,320.651,2431.467,20.935,239.911,133.607,9.516,541.498,111.807,ABN,95.250,24.095,93.548
25-Sep-22 18:55:00,79.520,2.320,3.286,13.617,0.998,23.299,49.925,3002.250,0.038,0.047,100.000,102.875,21.762,180.261,181.079,355.013,411.143,321.044,324.176,392.022,413.539,555.536,543.676,28.231,26.386,3.693,0.000,361.726,9.293,44.615,44.331,448.400,958.082,100.369,15.136,320.646,2431.233,21.069,242.037,131.797,9.457,541.544,112.032,ABN,94.875,24.089,93.551
25-Sep-22 19:00:00,79.300,3.360,3.275,13.642,0.995,23.277,49.878,2997.000,0.112,0.146,100.000,102.875,21.803,180.313,181.028,354.867,410.885,320.917,324.038,391.918,413.526,555.987,543.945,28.227,26.457,3.783,0.000,361.651,9.288,44.391,44.086,448.600,956.330,99.514,15.134,320.316,2433.431,20.751,239.917,138.502,9.340,541.808,112.339,ABN,95.375,24.034,93.666
25-Sep-22 19:05:00,79.380,4.200,3.269,13.673,0.995,23.289,49.911,3000.000,0.030,0.070,100.000,102.875,21.876,180.399,181.249,354.862,410.934,320.819,323.963,391.260,413.249,556.069,543.908,28.231,26.580,3.781,0.000,361.470,9.293,44.298,43.911,448.497,957.367,100.280,15.137,320.482,2433.907,21.068,241.848,129.957,9.422,541.789,111.924,ABN,95.125,24.028,93.903
25-Sep-22 19:10:00,79.280,3.760,3.274,13.639,0.996,23.205,49.907,2997.375,0.125,0.137,100.000,102.875,21.818,180.591,181.282,354.831,410.928,320.818,323.996,392.271,413.578,555.903,543.978,28.235,26.652,3.810,0.000,361.628,9.287,44.266,43.834,448.800,956.184,101.076,15.136,320.458,2443.162,20.718,243.726,129.987,9.267,541.799,111.741,ABN,94.875,24.031,94.014
25-Sep-22 19:15:00,79.320,3.760,3.281,13.631,0.997,23.204,49.899,2997.750,0.400,0.125,100.000,102.875,21.877,180.382,181.148,354.628,410.928,320.813,324.030,390.899,413.361,555.786,544.007,28.240,26.597,3.749,0.000,361.518,9.289,44.293,43.913,448.681,956.578,100.269,15.139,320.468,2444.325,20.670,241.912,134.682,9.384,541.797,112.153,ABN,95.500,23.979,94.016
25-Sep-22 19:20:00,79.160,3.680,3.270,13.634,0.997,23.250,49.903,3001.500,0.552,0.134,100.000,102.875,21.833,180.168,180.931,355.093,411.042,320.802,323.999,391.631,413.496,555.030,543.826,28.250,26.600,3.794,0.000,361.717,9.304,44.409,44.086,448.600,957.446,99.462,15.143,320.688,2441.616,21.130,240.156,135.115,9.361,541.600,112.137,ABN,95.125,23.980,94.027
25-Sep-22 19:25:00,79.380,4.040,3.269,13.663,0.995,23.295,49.863,3002.625,0.030,0.009,100.000,102.875,21.857,180.239,180.976,355.346,411.181,320.832,324.051,391.757,413.429,555.651,543.633,28.223,26.470,3.762,0.000,361.795,9.299,44.523,44.280,448.700,957.124,100.103,15.139,320.519,2431.028,21.109,241.530,132.013,9.552,541.750,111.859,ABN,94.875,23.918,94.135
25-Sep-22 19:30:00,79.280,2.080,3.266,13.615,0.998,23.278,49.854,2997.000,0.013,-0.036,100.000,102.875,21.746,180.633,181.527,354.395,410.691,320.362,323.668,390.648,412.830,554.417,543.260,28.196,26.323,3.719,0.000,361.457,9.279,44.627,44.415,448.798,956.197,99.437,15.152,320.533,2426.509,21.403,240.478,130.514,9.055,540.943,112.066,ABN,95.000,23.919,94.256
25-Sep-22 19:35:00,78.520,0.720,3.240,13.623,0.999,23.289,49.776,2999.250,0.000,0.027,100.000,102.813,21.759,180.514,181.222,354.462,410.684,320.427,323.567,391.512,412.922,553.568,543.515,28.063,26.347,3.630,0.000,361.278,9.273,44.796,44.623,448.707,956.210,99.896,15.156,320.293,2403.653,21.493,241.755,129.445,8.811,541.097,112.273,ABN,95.000,23.879,94.133
25-Sep-22 19:40:00,79.000,1.720,3.262,13.605,0.997,23.230,49.911,2996.250,0.011,0.033,100.000,102.875,21.771,180.602,181.325,354.366,410.361,320.170,323.541,390.350,412.534,554.700,543.048,28.193,26.437,3.680,0.000,361.418,9.282,44.833,44.732,449.000,955.298,100.268,15.151,320.439,2432.044,21.503,242.423,134.433,8.996,541.122,111.988,ABN,94.750,23.981,94.127
25-Sep-22 19:45:00,79.240,0.240,3.272,13.600,1.000,23.215,49.883,2999.625,0.023,-0.025,100.000,102.875,21.758,180.662,181.341,354.640,410.727,320.489,323.775,391.709,413.133,555.194,543.661,28.211,26.486,3.751,0.000,361.625,9.290,44.938,44.829,449.655,956.915,100.704,15.141,320.473,2436.756,21.369,243.045,137.899,8.913,541.755,111.826,ABN,95.000,23.975,94.254
25-Sep-22 19:50:00,79.220,0.640,3.271,13.605,0.999,23.285,49.872,3001.500,0.270,0.150,100.000,102.875,21.832,180.788,181.344,354.989,410.732,320.690,323.804,391.453,413.134,554.775,543.783,28.226,26.569,3.786,1.098,361.783,9.300,44.996,44.870,449.823,959.788,101.084,15.143,320.873,2433.310,21.312,244.054,131.346,9.202,541.750,112.197,ABN,95.125,24.035,94.251
25-Sep-22 19:55:00,78.880,-1.040,3.270,13.560,-0.998,23.324,49.886,3002.625,0.018,-0.048,100.000,102.875,21.865,180.732,181.237,354.956,411.037,320.756,323.969,392.145,413.391,555.219,543.755,28.217,26.660,3.788,0.000,361.756,9.291,44.866,44.795,450.200,960.810,101.220,15.139,321.014,2428.346,21.074,244.202,135.033,9.328,542.044,112.101,ABN,95.125,24.096,94.252
25-Sep-22 20:00:00,79.360,2.360,3.281,13.630,0.998,23.249,49.859,3001.125,0.604,0.465,100.000,102.938,21.814,180.905,181.555,354.783,410.716,320.591,323.747,391.020,412.943,554.774,543.750,28.267,26.696,3.700,0.000,361.631,9.310,44.742,44.584,450.383,964.321,99.805,15.145,321.639,2445.346,21.107,241.074,133.398,8.937,541.835,111.733,ABN,95.000,24.098,94.248
25-Sep-22 20:05:00,79.000,-4.160,3.290,13.514,-0.995,23.240,49.928,3001.500,0.012,0.109,100.000,102.875,21.902,180.712,181.404,354.600,410.825,320.423,323.739,389.668,412.535,555.413,543.706,28.223,26.744,3.817,0.000,361.457,9.291,44.568,44.330,450.296,958.385,100.297,15.138,320.878,2438.321,21.013,241.972,134.936,9.063,542.073,111.947,ABN,95.000,24.092,94.129
25-Sep-22 20:10:00,79.120,0.160,3.280,13.568,1.000,23.305,49.890,2998.500,0.073,0.014,100.000,102.875,21.897,180.940,181.632,354.535,410.493,320.391,323.581,390.236,412.549,554.613,543.536,28.161,26.750,3.711,0.000,361.337,9.282,44.346,44.090,450.397,958.194,100.393,15.148,320.919,2421.072,21.115,242.592,130.500,8.755,541.667,112.307,ABN,95.250,24.136,94.134
25-Sep-22 20:15:00,79.820,-0.680,3.306,13.556,-0.999,23.308,49.810,3001.875,0.867,0.127,100.000,102.750,21.940,181.332,182.117,355.222,410.988,320.819,323.961,390.948,412.978,555.608,543.927,28.236,26.634,3.716,0.000,361.912,9.299,44.206,43.901,450.435,959.376,99.841,15.134,320.909,2433.258,21.142,240.681,133.570,9.255,542.402,111.712,ABN,95.500,24.149,94.130
25-Sep-22 20:20:00,79.500,-0.560,3.297,13.565,-0.998,23.260,49.864,2997.750,0.321,0.130,100.000,102.875,21.968,181.678,182.351,354.722,410.301,320.314,323.693,388.820,412.412,555.033,543.429,28.268,26.642,3.784,0.000,361.712,9.297,44.189,43.848,450.226,960.325,99.897,15.143,321.050,2442.784,21.099,241.194,131.200,9.145,541.701,111.706,ABN,95.500,24.161,94.377
25-Sep-22 20:25:00,78.900,-0.240,3.274,13.572,1.000,23.305,49.731,2997.375,0.000,0.048,100.000,102.875,22.065,181.485,182.266,354.704,410.635,320.728,323.799,391.189,412.802,554.005,543.784,28.114,26.618,3.699,0.000,361.816,9.273,44.254,43.945,450.400,958.993,98.982,15.146,320.864,2413.056,21.104,239.105,134.904,9.124,541.907,112.259,ABN,95.375,24.208,94.251
25-Sep-22 20:30:00,78.780,0.120,3.267,13.581,-1.000,23.305,49.792,3000.375,0.003,0.056,100.000,102.875,22.044,181.668,182.344,354.578,410.415,320.320,323.650,388.665,412.221,553.960,543.072,28.142,26.675,3.681,0.000,361.807,9.284,44.326,44.033,450.351,961.207,100.267,15.157,321.271,2416.211,21.190,242.699,129.480,9.139,541.403,112.038,ABN,95.250,24.216,94.247
25-Sep-22 20:35:00,79.740,-2.840,3.323,13.505,-0.997,23.280,49.834,2997.000,0.966,-0.020,100.000,102.875,22.050,182.391,183.121,354.881,410.689,320.741,323.896,390.072,412.751,555.845,543.621,28.228,26.648,3.848,0.000,361.949,9.289,44.432,44.202,450.300,956.862,100.784,15.134,320.653,2434.480,21.070,242.947,116.433,9.205,542.500,111.806,ABN,95.500,24.210,94.249
25-Sep-22 20:40:00,79.340,0.000,3.285,13.585,1.000,23.280,49.832,2999.250,0.011,0.025,100.000,102.875,22.020,182.517,183.319,354.815,410.536,320.715,323.914,390.206,412.458,554.872,543.693,28.180,26.662,3.787,0.000,361.830,9.295,44.576,44.375,450.348,959.038,99.831,15.140,321.112,2426.752,21.065,240.919,134.464,9.169,542.059,112.126,ABN,95.500,24.194,94.250
25-Sep-22 20:45:00,79.060,-3.760,3.294,13.520,-0.995,23.294,49.874,3000.375,0.005,0.037,100.000,102.938,21.995,182.493,183.370,354.702,410.422,320.137,323.546,388.135,412.035,553.646,542.982,28.205,26.678,3.715,0.000,361.683,9.295,44.709,44.531,450.315,958.612,99.244,15.165,320.919,2430.002,20.616,240.537,137.955,9.081,541.340,112.200,ABN,95.375,24.271,94.364
25-Sep-22 20:50:00,79.100,-3.360,3.292,13.523,-0.995,23.305,49.875,2997.375,0.070,-0.087,100.000,102.875,22.016,182.435,183.018,354.366,410.402,320.203,323.650,389.195,412.266,554.210,543.273,28.155,27.085,3.760,0.000,361.428,9.280,44.812,44.684,450.000,957.735,99.260,15.164,320.582,2422.712,20.535,240.517,132.088,9.208,541.738,111.796,ABN,95.125,24.215,94.252
25-Sep-22 20:55:00,79.240,-6.640,3.320,13.480,-0.992,23.285,49.917,2996.250,0.095,-0.036,100.000,102.875,22.087,182.428,183.103,354.478,410.376,320.476,323.761,389.647,412.395,554.972,543.595,28.201,27.474,3.690,0.000,361.591,9.282,44.919,44.859,449.694,957.178,99.512,15.151,320.563,2436.342,20.306,240.613,132.006,9.181,542.150,111.858,ABN,95.125,24.216,94.247
25-Sep-22 21:00:00,79.060,-3.760,3.287,13.513,-0.996,23.301,49.839,2998.500,0.006,0.039,100.000,102.875,22.037,182.322,183.064,354.611,410.384,320.465,323.796,390.487,412.434,553.944,543.649,28.193,27.626,3.740,0.000,361.800,9.290,44.854,44.804,449.800,958.425,99.616,15.154,320.885,2434.489,20.146,240.992,128.294,9.273,541.981,112.200,ABN,95.125,24.213,94.247
25-Sep-22 21:05:00,78.960,-1.960,3.272,13.532,-0.998,23.268,49.871,2999.625,0.080,0.054,100.000,102.813,22.024,181.412,182.284,354.328,410.056,319.968,323.296,387.814,411.691,552.478,542.846,28.112,27.767,3.709,0.000,361.421,9.288,44.744,44.630,449.500,959.591,100.160,15.179,321.196,2424.867,19.963,243.347,128.974,9.160,540.992,111.894,ABN,94.750,24.219,94.368
25-Sep-22 21:10:00,79.200,-2.480,3.286,13.529,-0.996,23.240,49.948,2997.750,0.171,0.014,100.000,102.875,22.037,181.294,181.938,354.558,410.245,320.290,323.429,388.267,411.794,554.578,543.083,28.207,27.851,3.752,0.000,361.673,9.290,44.559,44.319,449.600,958.286,98.700,15.157,320.802,2444.957,19.655,238.876,130.421,9.325,541.922,111.834,ABN,94.750,24.274,94.253
25-Sep-22 21:15:00,79.220,-4.320,3.302,13.489,-0.993,23.245,49.958,2997.750,0.216,0.024,100.000,102.875,22.178,181.225,181.905,354.793,410.759,320.754,323.970,390.094,412.411,555.816,543.935,28.233,27.982,3.800,0.000,361.904,9.289,44.329,44.028,449.707,958.191,99.707,15.141,320.854,2449.519,19.354,240.650,134.890,9.402,542.850,112.233,ABN,95.125,24.336,94.247
25-Sep-22 21:20:00,79.220,-4.040,3.299,13.490,-0.994,23.270,49.940,2997.750,0.010,-0.041,100.000,102.875,22.274,181.375,182.005,354.927,410.574,320.617,323.888,388.907,412.017,555.459,543.863,28.203,28.056,3.888,0.000,361.863,9.286,44.252,43.855,449.500,955.903,98.803,15.141,320.522,2443.018,19.429,238.462,131.940,9.334,542.500,112.210,ABN,94.875,24.337,94.134
25-Sep-22 21:25:00,79.420,-2.400,3.289,13.545,-0.996,23.286,49.945,2998.125,0.427,0.414,100.000,102.813,22.317,181.517,182.149,354.878,410.663,320.879,324.131,390.068,412.378,555.316,544.141,28.270,28.097,3.807,0.000,362.153,9.305,44.270,43.906,449.000,959.828,98.824,15.139,321.142,2452.414,19.587,238.424,117.993,9.349,542.847,111.810,ABN,95.000,24.332,94.248
25-Sep-22 21:30:00,78.820,-3.120,3.272,13.526,-0.997,23.306,49.873,2995.875,0.393,0.039,100.000,102.875,22.302,181.877,182.450,354.707,410.516,320.755,323.840,388.351,412.021,554.040,543.642,28.099,28.178,3.843,0.000,361.966,9.275,44.385,44.109,448.888,956.342,99.415,15.153,320.495,2421.965,19.429,240.462,126.564,9.411,542.185,112.064,ABN,95.250,24.394,94.480
25-Sep-22 21:35:00,79.280,-4.920,3.297,13.484,-0.994,23.235,49.962,3003.000,0.400,-0.037,100.000,102.875,22.295,182.731,183.461,355.184,410.931,320.791,323.970,388.451,411.915,554.416,543.387,28.230,28.185,3.815,0.000,362.087,9.294,44.519,44.283,449.200,960.935,99.363,15.154,321.265,2452.036,19.480,240.380,129.792,9.139,542.201,112.435,ABN,95.500,24.391,94.367
25-Sep-22 21:40:00,79.100,-4.560,3.284,13.504,-0.994,23.305,50.001,3001.125,0.436,0.065,100.000,102.875,22.310,182.957,183.680,355.239,410.784,320.879,324.018,389.314,412.286,555.224,543.432,28.272,28.224,3.810,0.000,362.172,9.295,44.736,44.533,448.600,959.167,100.079,15.146,320.988,2452.667,19.299,241.761,126.301,9.306,542.478,112.032,ABN,94.875,24.454,94.367
25-Sep-22 21:45:00,79.660,-3.760,3.313,13.493,-0.994,23.385,49.938,2995.875,1.273,0.518,100.000,102.875,22.341,182.335,183.158,354.790,410.667,321.063,324.100,389.289,412.206,555.338,544.113,28.248,28.244,3.813,0.000,362.087,9.302,44.866,44.725,448.792,959.466,99.997,15.143,321.000,2440.784,19.312,241.453,131.658,8.974,542.764,111.816,ABN,95.250,24.453,94.245
25-Sep-22 21:50:00,78.740,-5.360,3.284,13.493,-0.992,23.354,49.883,2998.125,0.000,0.128,100.000,102.875,22.372,182.586,183.182,354.838,410.286,320.485,323.753,387.245,411.686,553.279,543.425,28.099,28.275,3.732,0.000,361.959,9.277,44.909,44.837,448.705,956.897,98.646,15.176,320.640,2418.742,19.111,239.551,134.176,9.380,541.658,112.281,ABN,95.000,24.451,94.254
25-Sep-22 21:55:00,79.280,-3.520,3.295,13.526,-0.996,23.317,49.942,3001.875,0.288,0.236,100.000,102.875,22.284,182.930,183.751,355.265,410.724,320.908,324.223,389.107,412.372,554.844,543.704,28.276,28.241,3.844,0.000,362.388,9.308,44.845,44.669,448.738,962.393,99.996,15.151,321.534,2452.518,19.188,241.792,131.934,9.166,542.482,112.218,ABN,95.250,24.455,94.127
25-Sep-22 22:00:00,79.500,-2.680,3.308,13.514,-0.996,23.320,49.964,2999.250,0.739,0.194,100.000,102.813,22.301,182.481,183.287,355.297,410.829,321.218,324.155,389.470,412.540,555.397,543.945,28.268,28.294,3.859,0.000,362.333,9.295,44.549,44.302,448.597,960.921,99.682,15.144,321.171,2451.187,19.068,240.704,121.123,9.373,542.850,111.840,ABN,95.500,24.458,94.136
25-Sep-22 22:05:00,79.500,-3.240,3.306,13.511,-0.995,23.310,49.952,2997.000,0.829,0.183,100.000,102.875,22.422,182.091,182.589,355.033,410.857,321.100,324.306,389.011,412.373,556.325,544.376,28.286,28.321,3.836,0.000,362.097,9.293,44.297,43.978,448.701,959.057,99.108,15.132,320.960,2455.319,19.148,238.842,138.149,9.263,543.450,112.111,ABN,95.375,24.510,94.011
25-Sep-22 22:10:00,78.680,-4.280,3.268,13.517,-0.995,23.325,49.902,3002.625,0.000,-0.030,100.000,102.813,22.518,181.688,182.311,355.370,410.863,320.976,324.272,388.380,412.027,554.271,543.962,28.166,28.330,3.843,0.000,362.466,9.290,44.267,43.892,448.300,958.477,99.561,15.153,320.837,2432.900,19.175,240.807,132.431,9.499,542.378,112.336,ABN,95.125,24.512,94.130
25-Sep-22 22:15:00,79.080,-4.160,3.295,13.502,-0.994,23.357,49.953,2996.625,0.216,0.076,100.000,102.813,22.492,181.595,182.208,355.167,410.631,320.704,324.203,388.518,411.914,554.600,543.449,28.143,28.351,3.780,0.000,362.321,9.278,44.357,44.030,448.338,958.987,99.361,15.157,320.964,2426.325,19.244,240.501,131.127,9.578,542.318,111.949,ABN,95.000,24.453,94.172
25-Sep-22 22:20:00,79.180,-2.200,3.282,13.556,-0.998,23.340,49.993,2999.625,0.302,-0.086,100.000,102.813,22.501,181.736,182.456,355.294,410.825,321.055,324.195,387.242,411.929,555.352,543.735,28.185,28.386,3.885,0.000,362.277,9.289,44.510,44.218,448.100,957.403,98.925,15.149,320.568,2435.082,18.833,239.079,125.049,9.363,542.726,111.951,ABN,94.875,24.454,94.359
25-Sep-22 22:25:00,79.080,-3.320,3.292,13.518,-0.995,23.330,49.939,3000.000,0.161,0.415,100.000,102.813,22.641,181.877,182.409,355.326,411.054,321.197,324.437,388.963,412.090,555.099,544.139,28.183,28.417,3.887,0.000,362.588,9.298,44.718,44.460,447.400,963.452,99.294,15.149,321.359,2435.415,18.957,239.985,126.144,9.332,542.896,112.365,ABN,95.375,24.451,94.599
25-Sep-22 22:30:00,78.980,-3.600,3.289,13.518,-0.996,23.245,49.963,3000.000,0.116,0.700,100.000,102.813,22.552,181.490,182.272,355.211,410.890,320.968,324.299,388.160,411.876,555.093,544.109,28.218,28.435,3.907,0.000,362.347,9.307,44.832,44.684,447.255,964.570,99.359,15.149,321.653,2450.410,18.866,240.127,132.058,9.390,542.921,112.187,ABN,95.375,24.515,94.366
25-Sep-22 22:35:00,79.340,-2.360,3.291,13.520,-0.996,23.260,49.970,2997.750,0.511,0.919,100.000,102.813,22.642,181.295,181.996,355.355,410.851,321.121,324.240,386.650,411.531,555.141,544.020,28.252,28.315,3.889,0.000,362.385,9.316,44.951,44.826,447.310,965.422,99.120,15.151,321.834,2454.809,18.835,239.669,130.876,9.372,542.850,111.849,ABN,95.125,24.512,94.247
25-Sep-22 22:40:00,79.320,-3.400,3.298,13.526,-0.995,23.285,49.931,2998.875,0.000,0.191,100.000,102.813,22.720,181.370,181.960,355.258,410.746,321.070,324.274,387.610,411.797,555.023,543.892,28.147,28.108,3.858,0.000,362.294,9.289,44.848,44.754,447.000,960.843,99.601,15.161,321.022,2432.446,18.779,241.221,131.863,9.362,542.708,112.126,ABN,95.000,24.450,94.133
25-Sep-22 22:45:00,78.680,-6.280,3.290,13.480,-0.992,23.305,49.788,3003.375,0.000,0.158,100.000,102.813,22.759,181.150,181.927,355.445,411.288,321.120,324.489,388.545,412.060,554.026,543.867,28.107,27.772,3.911,0.000,362.553,9.295,44.645,44.434,447.100,962.568,99.123,15.151,321.419,2420.409,18.845,239.666,127.944,9.314,542.600,112.231,ABN,95.250,24.512,94.241
25-Sep-22 22:50:00,78.820,-5.520,3.294,13.472,-0.994,23.295,49.793,2998.500,0.000,-0.076,100.000,102.813,22.654,181.124,181.733,355.129,410.642,320.742,324.076,386.735,411.221,553.309,542.934,28.099,27.439,3.846,0.000,362.378,9.277,44.410,44.068,447.059,957.421,98.996,15.178,320.612,2416.991,19.003,240.490,136.762,9.569,541.614,111.836,ABN,95.000,24.442,94.244
25-Sep-22 22:55:00,79.500,-2.640,3.300,13.564,-0.997,23.245,49.864,2998.125,0.132,0.599,100.000,102.875,22.871,180.437,181.280,355.180,410.918,321.078,324.345,386.294,411.425,555.530,543.810,28.211,26.990,3.937,0.000,362.507,9.303,44.271,43.868,446.400,964.242,98.502,15.144,321.456,2438.252,22.679,237.865,131.898,9.288,542.609,111.910,ABN,95.625,24.400,94.611
25-Sep-22 23:00:00,78.920,-3.200,3.278,13.536,-0.996,23.250,49.855,2997.000,0.227,-0.022,100.000,102.813,22.598,179.819,180.616,354.926,410.889,321.077,324.313,387.518,411.535,555.458,543.946,28.168,26.383,3.892,0.000,362.058,9.279,44.242,43.953,445.300,959.088,98.439,15.153,320.587,2424.540,25.978,238.089,127.637,9.198,542.457,112.306,ABN,95.375,24.392,94.596
25-Sep-22 23:05:00,79.120,-4.040,3.290,13.522,-0.995,23.270,49.851,2998.125,0.000,0.081,100.000,102.813,22.424,179.796,180.601,355.009,410.876,320.784,324.219,386.559,411.390,555.190,543.660,28.164,26.285,3.845,0.000,361.905,9.281,44.348,44.004,445.400,957.744,98.955,15.155,320.756,2421.537,24.449,239.427,125.856,9.510,542.299,111.881,ABN,95.125,24.272,94.598
25-Sep-22 23:10:00,79.440,-5.360,3.315,13.478,-0.992,23.255,49.838,3000.375,0.027,0.380,100.000,102.813,22.279,179.524,180.262,355.157,411.016,320.972,324.189,388.867,411.953,554.858,543.740,28.214,26.448,3.827,0.000,362.256,9.301,44.437,44.230,445.000,963.472,99.188,15.148,321.573,2433.219,24.783,239.674,130.307,9.352,542.400,111.799,ABN,95.250,24.209,94.484
25-Sep-22 23:15:00,79.280,-3.400,3.295,13.541,-0.996,23.180,49.880,2998.125,0.374,0.062,100.000,102.813,22.395,178.177,178.936,355.527,411.443,321.346,324.476,389.962,412.204,557.210,544.446,28.238,26.442,3.849,0.000,362.301,9.287,44.587,44.382,444.700,954.851,99.785,15.123,320.172,2444.518,29.568,240.087,125.957,9.290,543.789,112.217,ABN,95.250,24.157,94.832
25-Sep-22 23:20:00,78.900,-4.200,3.286,13.523,-0.995,23.293,49.747,2999.625,0.000,0.201,100.000,102.875,22.265,178.809,179.402,355.048,410.786,320.680,323.919,388.292,411.946,553.776,543.625,28.118,26.392,3.799,0.000,362.099,9.286,44.678,44.539,444.915,961.172,99.582,15.158,320.981,2411.864,27.098,241.074,129.036,9.434,541.831,112.051,ABN,95.375,24.101,94.951
25-Sep-22 23:25:00,79.540,-4.440,3.317,13.495,-0.993,23.292,49.884,3000.375,0.077,0.098,100.000,102.813,22.161,177.955,178.762,355.265,411.080,320.791,324.121,389.413,412.228,555.509,543.276,28.204,26.444,3.777,0.000,361.882,9.292,44.730,44.628,445.401,961.053,99.823,15.140,321.074,2427.873,30.724,240.889,122.585,9.298,542.127,111.638,ABN,95.250,24.040,94.952
25-Sep-22 23:30:00,79.380,-5.560,3.315,13.471,-0.994,23.240,49.843,2999.625,0.028,0.462,100.000,102.813,22.102,177.107,178.111,355.070,411.118,320.790,324.080,390.743,412.343,555.229,543.836,28.229,26.235,3.718,0.000,361.943,9.305,44.813,44.774,445.000,963.735,100.034,15.142,321.537,2435.482,34.953,241.488,124.097,9.333,541.990,112.086,ABN,95.250,23.974,95.184
25-Sep-22 23:35:00,78.980,-2.320,3.276,13.550,-0.996,23.249,49.893,3002.250,0.585,0.076,100.000,102.813,21.992,175.420,176.307,355.228,411.289,320.641,323.972,390.675,412.482,555.838,543.520,28.279,25.793,3.747,0.000,361.666,9.292,44.813,44.768,445.005,956.756,99.968,15.138,320.487,2439.829,38.972,241.156,129.063,8.940,541.610,112.275,ABN,94.875,23.974,95.177
25-Sep-22 23:40:00,79.300,-0.920,3.281,13.578,-0.998,23.261,49.850,2997.000,0.185,0.732,100.000,102.813,21.949,175.475,176.160,354.453,410.603,320.350,323.671,388.358,411.616,555.427,543.036,28.226,25.400,3.851,0.000,361.471,9.301,44.833,44.797,444.083,959.018,99.579,15.134,320.920,2426.320,39.164,240.065,126.106,8.789,540.300,111.713,ABN,94.875,23.865,95.155
25-Sep-22 23:45:00,79.180,-5.320,3.310,13.481,-0.993,23.274,49.692,2999.625,0.076,0.005,100.000,102.813,21.946,176.825,177.399,355.069,410.872,320.601,323.803,390.074,412.063,555.362,542.696,28.208,25.299,3.674,0.000,361.641,9.286,44.831,44.825,444.306,957.273,100.137,15.133,320.544,2421.179,35.605,241.341,120.405,8.740,539.734,111.885,ABN,94.875,23.806,95.417
25-Sep-22 23:50:00,79.260,-2.200,3.295,13.533,-0.996,23.229,49.832,3000.375,0.019,0.003,100.000,102.813,21.948,177.345,178.062,354.831,410.793,320.434,323.667,388.764,411.555,555.074,542.174,28.221,25.414,3.732,0.000,361.590,9.289,44.812,44.840,445.100,956.525,98.694,15.148,320.477,2426.108,34.943,238.492,129.147,8.712,538.909,112.315,ABN,95.250,23.744,95.643
25-Sep-22 23:55:00,78.900,-3.640,3.282,13.496,-0.996,23.175,49.789,2998.125,0.000,-0.134,100.000,102.813,21.848,178.472,178.983,354.586,410.705,320.323,323.580,389.304,412.020,554.424,542.151,28.169,25.547,3.669,0.000,361.290,9.271,44.828,44.872,445.804,958.033,99.614,15.149,320.746,2426.052,32.950,240.774,123.469,9.090,538.585,111.969,ABN,94.875,23.688,95.776
26-Sep-22 00:00:00,79.080,-0.320,3.270,13.584,-0.999,23.269,49.933,2997.000,0.009,-0.022,100.000,102.813,21.869,179.270,179.838,354.765,410.751,320.694,323.858,390.423,412.307,556.818,542.529,28.283,25.847,3.833,0.000,361.457,9.283,44.826,44.834,446.412,956.795,100.182,15.124,320.635,2439.126,29.259,241.102,127.935,8.575,539.274,111.748,ABN,94.750,23.680,95.884
26-Sep-22 00:05:00,79.020,-3.920,3.291,13.500,-0.994,23.245,49.827,2998.500,0.000,-0.078,100.000,102.813,21.945,179.895,180.302,354.715,410.768,320.818,323.707,391.417,412.655,554.941,542.992,28.174,25.990,3.790,0.000,361.710,9.281,44.821,44.852,447.122,957.290,100.084,15.139,320.640,2423.157,25.824,241.482,130.495,8.483,539.000,112.128,ABN,94.875,23.668,95.890
26-Sep-22 00:10:00,79.180,-3.840,3.286,13.525,-0.996,23.185,49.776,3001.875,0.008,-0.029,100.000,102.813,21.977,180.268,180.857,354.933,410.813,320.808,323.827,391.549,412.909,555.115,542.612,28.212,26.102,3.813,0.000,361.711,9.290,44.796,44.810,447.700,955.404,99.786,15.145,320.539,2436.396,23.851,241.017,126.753,8.551,538.770,112.173,ABN,95.000,23.681,96.111
26-Sep-22 00:15:00,79.720,-3.000,3.312,13.516,-0.996,23.195,49.821,2997.000,0.012,-0.066,100.000,102.813,21.933,180.499,181.234,354.571,410.468,320.590,323.725,391.112,412.719,555.803,542.448,28.237,26.108,3.738,0.000,361.614,9.282,44.725,44.780,448.292,957.150,101.575,15.135,320.647,2440.563,22.917,244.912,131.270,8.356,538.865,111.744,ABN,94.875,23.680,96.234
26-Sep-22 00:20:00,79.360,-5.840,3.315,13.475,-0.993,23.189,49.856,2998.875,0.029,-0.074,100.000,102.813,21.996,180.179,180.761,354.997,410.551,320.906,324.007,391.845,413.102,556.774,543.051,28.270,26.077,3.783,0.000,361.715,9.289,44.672,44.622,448.600,955.016,100.466,15.127,320.306,2446.893,25.388,241.884,127.079,8.497,539.629,111.979,ABN,95.125,23.744,96.234
26-Sep-22 00:25:00,79.460,-3.680,3.304,13.513,-0.995,23.200,49.846,2997.750,0.042,-0.029,100.000,102.813,22.026,180.204,180.781,354.756,410.806,320.917,324.017,391.449,413.076,556.613,543.410,28.267,25.996,3.711,0.000,361.543,9.286,44.572,44.504,448.600,956.367,100.289,15.122,320.550,2444.381,26.944,241.262,130.392,8.821,539.884,112.285,ABN,95.500,23.748,96.231
26-Sep-22 00:30:00,78.840,-4.040,3.274,13.512,-0.995,23.215,49.759,2999.250,0.000,-0.069,100.000,102.813,21.933,180.611,181.067,354.565,410.507,320.656,323.671,390.682,412.805,554.206,543.029,28.093,26.003,3.663,0.000,361.256,9.275,44.493,44.350,448.799,958.689,99.560,15.153,320.823,2412.198,26.260,240.785,130.917,8.832,539.069,111.829,ABN,95.250,23.737,96.118
26-Sep-22 00:35:00,80.000,-4.920,3.328,13.495,-0.994,23.245,49.798,2999.250,0.350,0.166,100.000,102.813,21.909,179.772,180.570,354.886,410.592,320.691,323.772,390.374,412.848,556.084,543.043,28.253,25.963,3.784,0.000,361.558,9.297,44.386,44.265,448.600,955.596,99.610,15.134,320.271,2437.091,34.047,240.146,131.505,7.927,539.868,111.641,ABN,95.375,23.743,96.350
26-Sep-22 00:40:00,79.300,-4.560,3.303,13.481,-0.994,23.345,49.722,2997.375,0.379,-0.016,100.000,102.813,22.026,179.568,180.335,354.848,410.695,321.044,324.094,391.670,413.272,555.478,543.290,28.159,25.872,3.706,0.000,361.926,9.268,44.299,44.104,448.103,956.805,100.158,15.132,320.418,2410.403,30.593,241.372,124.024,8.519,539.949,112.070,ABN,95.375,23.804,96.351
26-Sep-22 00:45:00,78.940,-2.760,3.268,13.559,-0.996,23.299,49.804,3002.250,0.265,0.023,100.000,102.813,22.001,179.396,180.051,354.859,410.647,320.563,323.672,389.876,412.652,554.476,542.807,28.170,25.829,3.697,0.000,361.614,9.282,44.212,43.999,448.001,956.210,99.876,15.155,320.220,2415.646,33.797,241.663,128.934,8.051,539.332,111.908,ABN,95.000,23.806,96.350
26-Sep-22 00:50:00,79.240,-4.160,3.289,13.507,-0.995,23.270,49.903,3000.375,0.010,-0.146,100.000,102.813,22.052,179.468,179.930,354.850,410.696,320.609,323.837,388.713,412.283,556.306,542.736,28.216,25.793,3.750,0.000,361.500,9.278,44.150,43.905,448.058,953.835,99.067,15.129,320.043,2426.898,33.750,238.596,120.471,7.753,539.850,111.650,ABN,94.875,23.803,96.361
26-Sep-22 00:55:00,79.020,-4.680,3.289,13.511,-0.994,23.300,49.812,2998.875,0.096,-0.013,100.000,102.813,22.001,178.966,179.584,354.872,410.523,320.775,323.703,390.389,412.749,554.865,542.742,28.129,25.578,3.693,0.000,361.809,9.271,44.121,43.880,447.000,952.792,99.529,15.154,319.751,2406.968,36.042,240.757,131.458,8.108,539.360,111.927,ABN,94.750,23.802,96.231
26-Sep-22 01:00:00,79.260,-2.520,3.281,13.544,-0.997,23.268,49.827,3000.000,0.028,-0.057,100.000,102.813,21.973,179.238,179.731,354.790,410.464,320.694,323.875,390.122,412.628,555.851,542.495,28.225,25.493,3.731,0.000,361.634,9.279,44.121,43.843,447.093,956.159,99.700,15.140,320.185,2425.974,32.156,240.584,129.035,8.504,539.298,112.072,ABN,94.750,23.747,96.233
26-Sep-22 01:05:00,79.600,-9.680,3.345,13.409,-0.988,23.160,49.845,3000.375,0.141,0.006,100.000,102.813,21.985,179.193,179.839,355.152,410.750,320.884,323.961,390.885,412.882,556.150,542.725,28.273,25.562,3.753,0.000,361.735,9.288,44.109,43.841,447.431,959.035,99.332,15.133,320.771,2446.208,31.730,239.428,130.319,8.884,539.510,111.742,ABN,94.875,23.686,96.236
26-Sep-22 01:10:00,79.100,-7.360,3.298,13.479,-0.991,23.225,49.829,3000.375,0.000,-0.144,100.000,102.813,21.830,179.591,180.028,354.690,410.628,320.580,323.705,391.319,412.928,554.551,542.602,28.174,25.643,3.725,0.000,361.344,9.278,44.058,43.857,447.704,957.495,100.141,15.157,320.612,2422.910,31.937,242.375,132.591,8.695,538.649,111.752,ABN,94.625,23.686,96.234
26-Sep-22 01:15:00,78.980,-9.560,3.330,13.404,-0.987,23.249,49.772,3002.250,0.000,-0.150,100.000,102.813,21.662,179.587,180.248,354.641,410.580,320.513,323.443,391.187,413.030,553.846,542.216,28.117,25.624,3.642,0.000,361.190,9.276,44.116,43.888,447.688,954.448,99.924,15.151,320.280,2410.204,34.878,241.578,130.901,8.811,538.302,112.105,ABN,94.875,23.627,96.227
26-Sep-22 01:20:00,79.540,-10.080,3.347,13.413,-0.988,23.215,49.852,3001.125,0.049,-0.133,100.000,102.813,21.702,179.479,180.078,355.229,410.833,320.877,323.924,392.249,413.434,556.397,542.723,28.247,25.628,3.760,0.000,361.616,9.288,44.107,43.875,447.600,955.083,100.445,15.129,320.247,2435.834,32.892,241.950,141.765,8.298,539.450,111.970,ABN,94.875,23.626,96.236
26-Sep-22 01:25:00,79.420,-8.080,3.330,13.438,-0.991,23.220,49.779,3003.000,0.108,-0.113,100.000,102.813,21.785,180.038,180.554,355.114,410.875,320.818,323.752,392.371,413.584,555.910,542.776,28.257,25.709,3.712,0.000,361.817,9.288,44.092,43.911,448.100,957.116,100.755,15.134,320.475,2437.693,29.083,242.872,130.405,8.413,539.187,111.767,ABN,95.000,23.621,96.348
26-Sep-22 01:30:00,79.900,-5.040,3.329,13.493,-0.993,23.220,49.841,2999.250,0.402,-0.051,100.000,102.813,21.826,180.083,180.682,354.977,410.795,320.758,324.005,391.762,413.526,556.477,542.818,28.279,25.756,3.740,0.000,361.456,9.286,44.148,43.943,448.122,957.567,101.232,15.126,320.774,2442.336,27.227,243.687,132.233,8.804,539.280,111.919,ABN,95.125,23.628,96.237
26-Sep-22 01:35:00,78.880,-7.840,3.298,13.461,-0.990,23.165,49.755,3002.625,0.000,-0.045,100.000,102.813,21.710,179.893,180.557,355.124,410.484,321.047,323.913,392.900,413.933,554.865,543.086,28.110,25.794,3.718,0.000,361.649,9.286,44.162,44.010,448.493,958.911,100.730,15.135,320.982,2418.457,25.913,242.860,131.636,9.155,539.227,112.321,ABN,95.125,23.563,96.232
26-Sep-22 01:40:00,79.220,-5.880,3.303,13.490,-0.992,23.240,49.799,2999.625,0.013,-0.141,100.000,102.813,21.694,179.302,180.068,354.378,410.360,320.352,323.658,390.643,413.294,555.344,542.548,28.215,25.903,3.710,0.000,361.243,9.283,44.234,44.066,448.843,959.778,100.837,15.141,321.152,2430.217,26.783,243.396,130.703,9.376,539.039,112.013,ABN,94.750,23.621,96.235
26-Sep-22 01:45:00,78.760,-5.400,3.282,13.495,-0.994,23.275,49.737,2996.625,0.000,-0.125,100.000,102.813,21.682,178.679,179.423,354.358,410.325,320.435,323.505,391.581,413.440,554.754,542.655,28.101,25.836,3.662,0.000,361.209,9.264,44.271,44.128,448.655,957.848,100.259,15.148,320.703,2407.156,33.008,242.289,118.864,8.918,538.926,112.027,ABN,94.750,23.621,96.240
26-Sep-22 01:50:00,79.320,-4.480,3.294,13.493,-0.995,23.205,49.770,2998.500,0.020,-0.044,100.000,102.813,21.684,177.594,178.384,354.867,410.612,321.188,323.986,392.653,413.854,556.545,543.214,28.173,25.525,3.729,0.000,361.546,9.268,44.281,44.144,448.148,957.318,101.208,15.120,320.571,2423.790,36.999,243.384,79.496,8.681,539.959,112.509,ABN,95.000,23.622,96.114
26-Sep-22 01:55:00,79.500,-3.200,3.296,13.516,-0.995,23.204,49.883,2998.875,0.054,-0.056,100.000,102.813,21.612,177.349,177.929,354.984,410.905,321.072,324.033,392.961,414.001,557.533,543.406,28.291,25.357,3.707,0.000,361.574,9.286,44.309,44.179,447.535,956.000,101.151,15.117,320.437,2443.301,36.340,243.107,130.264,9.096,540.094,112.265,ABN,94.875,23.567,96.233
26-Sep-22 02:00:00,79.140,-5.240,3.298,13.486,-0.993,23.235,49.696,3002.250,0.000,-0.052,100.000,102.813,21.579,177.485,178.095,354.744,410.857,320.919,323.588,392.867,413.944,554.652,542.994,28.177,25.357,3.614,0.000,361.292,9.282,44.341,44.197,447.302,960.381,101.307,15.140,321.222,2419.696,32.441,244.472,99.677,9.316,538.945,111.867,ABN,94.625,23.570,96.228
26-Sep-22 02:05:00,78.700,-5.200,3.274,13.494,-0.993,23.234,49.756,3003.750,0.000,-0.067,100.000,102.813,21.742,176.499,177.259,354.992,410.658,320.749,323.603,391.827,413.420,555.379,542.568,28.141,25.457,3.677,0.000,361.753,9.274,44.325,44.235,447.700,955.558,101.375,15.142,320.431,2415.473,36.429,244.716,130.139,9.138,539.000,112.225,ABN,94.500,23.506,96.227
