Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
26-Sep-22 02:10:00,79.580,-4.680,3.310,13.525,-0.994,23.215,49.909,2997.375,0.059,-0.107,100.000,102.813,21.870,176.778,177.646,354.915,410.828,320.992,323.839,390.806,412.908,557.985,542.787,28.319,25.378,3.768,0.000,361.658,9.275,44.356,44.254,447.500,956.089,100.537,15.111,320.342,2447.463,34.651,241.394,127.664,9.075,539.700,112.340,ABN,95.000,23.573,96.361
26-Sep-22 02:15:00,79.240,-4.360,3.293,13.513,-0.994,23.210,49.962,2997.750,0.038,-0.026,100.000,102.813,21.872,177.087,177.702,354.938,410.806,321.473,324.129,391.960,413.361,558.296,543.596,28.272,25.488,3.771,0.000,361.465,9.281,44.351,44.300,447.708,957.743,100.847,15.108,320.670,2439.064,31.739,242.037,134.083,9.372,540.111,111.967,ABN,94.625,23.561,96.353
26-Sep-22 02:20:00,79.560,-7.560,3.334,13.448,-0.991,23.211,49.908,3004.875,0.512,0.160,100.000,102.813,21.816,176.242,176.835,355.348,411.099,321.252,323.994,392.065,413.440,556.611,543.151,28.300,25.406,3.785,0.000,361.579,9.299,44.403,44.355,447.800,959.595,101.111,15.125,320.996,2444.125,36.518,243.379,116.884,9.302,539.140,111.998,ABN,94.875,23.563,96.355
26-Sep-22 02:25:00,79.280,-4.800,3.301,13.486,-0.993,23.216,49.765,3001.125,0.018,-0.037,100.000,102.813,21.804,176.358,176.835,355.260,411.116,321.403,324.035,392.807,413.743,557.285,543.062,28.233,25.363,3.769,0.000,361.728,9.277,44.402,44.387,447.100,956.793,100.379,15.108,320.693,2431.717,36.383,240.891,129.914,9.263,539.460,112.360,ABN,94.750,23.505,96.343
26-Sep-22 02:30:00,79.780,-6.440,3.326,13.476,-0.992,23.150,49.942,3002.625,0.057,0.007,100.000,102.813,21.806,176.183,176.779,355.117,411.176,321.336,324.160,392.104,413.377,558.202,542.895,28.346,25.407,3.784,0.000,361.641,9.291,44.427,44.358,447.100,959.509,99.555,15.103,320.941,2458.342,34.262,238.732,129.617,9.274,539.368,112.077,ABN,94.875,23.507,96.349
26-Sep-22 02:35:00,79.400,-6.040,3.308,13.476,-0.993,23.166,49.912,3002.625,0.031,0.015,100.000,102.813,21.762,176.842,177.507,355.111,411.082,320.972,323.784,391.022,413.101,556.974,542.529,28.277,25.444,3.723,0.000,361.442,9.286,44.448,44.421,447.100,958.490,101.138,15.122,320.869,2444.964,31.328,243.308,131.656,9.351,538.658,111.999,ABN,94.750,23.513,96.356
26-Sep-22 02:40:00,78.960,-5.880,3.289,13.469,-0.993,23.225,49.766,2997.375,0.000,-0.088,100.000,102.875,21.742,177.080,177.948,354.493,410.580,320.426,323.464,390.506,412.942,554.699,542.356,28.118,25.549,3.697,1.683,361.094,9.263,44.434,44.462,447.435,956.795,99.411,15.154,320.296,2411.404,29.425,240.471,140.410,9.190,537.790,112.351,ABN,94.625,23.512,96.351
26-Sep-22 02:45:00,79.700,-6.280,3.319,13.470,-0.992,23.260,49.865,2998.500,0.129,-0.117,100.000,102.875,21.762,177.526,178.236,354.671,410.596,320.352,323.606,389.631,412.647,556.420,542.171,28.282,25.557,3.700,0.000,361.269,9.279,44.517,44.490,447.758,956.600,99.962,15.139,320.641,2437.091,29.834,241.183,128.964,9.208,538.260,112.167,ABN,94.500,23.511,96.121
26-Sep-22 02:50:00,79.360,-6.440,3.321,13.455,-0.992,23.215,49.776,3002.250,0.158,-0.044,100.000,102.875,21.748,178.063,178.597,355.185,411.028,320.966,323.877,391.488,413.426,556.099,542.639,28.218,25.579,3.681,0.000,361.628,9.285,44.537,44.532,448.400,959.267,99.788,15.129,320.941,2430.759,29.317,240.348,129.171,9.184,538.649,111.930,ABN,94.625,23.502,96.122
26-Sep-22 02:55:00,78.900,-6.280,3.297,13.469,-0.993,23.230,49.799,3000.000,0.007,-0.120,100.000,102.813,21.608,178.163,178.760,354.686,410.786,320.434,323.638,391.617,413.479,555.352,542.086,28.184,25.596,3.752,0.000,361.261,9.277,44.575,44.576,448.500,957.821,100.530,15.139,320.904,2423.688,31.157,242.564,130.096,9.211,538.071,112.200,ABN,94.500,23.455,96.114
26-Sep-22 03:00:00,79.660,-5.840,3.323,13.473,-0.992,23.210,49.915,3001.125,0.064,-0.119,100.000,102.813,21.615,178.639,179.304,355.004,410.901,320.805,323.831,391.308,413.354,557.219,542.707,28.311,25.541,3.737,0.000,361.184,9.294,44.587,44.578,448.500,958.489,100.998,15.116,320.784,2446.066,30.005,242.704,51.872,9.059,539.208,112.356,ABN,94.500,23.369,96.226
26-Sep-22 03:05:00,79.560,-3.000,3.302,13.533,-0.995,23.217,49.843,2999.625,0.201,-0.031,100.000,102.875,21.420,178.832,179.615,354.456,410.871,320.607,323.629,392.127,413.897,555.447,542.806,28.282,25.510,3.580,0.000,360.961,9.292,44.642,44.598,448.825,959.126,99.852,15.141,320.886,2440.930,27.642,241.010,142.232,9.300,538.576,112.049,ABN,94.750,23.326,96.118
26-Sep-22 03:10:00,79.440,-5.840,3.314,13.454,-0.992,23.210,49.909,2998.500,0.036,-0.126,100.000,102.813,21.400,178.564,179.122,354.341,410.371,320.365,323.362,391.174,413.475,556.183,542.300,28.235,25.609,3.705,0.000,361.120,9.284,44.649,44.671,448.800,958.644,101.452,15.131,321.166,2434.465,25.756,244.443,129.753,9.096,538.614,112.090,ABN,94.750,23.214,96.006
26-Sep-22 03:15:00,78.800,-5.280,3.288,13.454,-0.993,23.240,49.643,3000.375,0.000,-0.075,100.000,102.813,21.434,178.680,179.151,354.413,410.554,320.135,323.243,391.756,413.492,553.054,542.377,28.071,25.723,3.632,0.000,361.145,9.278,44.637,44.653,449.300,958.992,100.470,15.157,321.102,2404.825,24.435,243.165,133.115,9.361,538.000,112.432,ABN,94.500,23.211,96.122
26-Sep-22 03:20:00,78.820,-4.360,3.282,13.480,-0.995,23.230,49.745,2999.625,0.000,-0.105,100.000,102.813,21.419,178.274,178.906,354.130,410.286,319.946,323.170,390.450,412.892,553.495,541.823,28.072,25.770,3.616,0.000,360.929,9.274,44.670,44.705,449.504,960.204,101.287,15.157,321.188,2405.382,24.042,245.164,143.365,9.366,538.000,112.260,ABN,94.625,23.213,96.116
26-Sep-22 03:25:00,79.460,-3.920,3.298,13.516,-0.995,23.210,49.901,3001.500,0.032,-0.064,100.000,102.875,21.462,178.220,178.832,354.544,410.624,320.190,323.339,391.131,413.092,555.790,542.230,28.285,25.823,3.691,0.000,361.175,9.295,44.695,44.710,450.039,959.768,100.544,15.152,321.202,2444.527,23.303,243.147,129.595,9.463,539.025,112.067,ABN,94.250,23.270,96.352
26-Sep-22 03:30:00,79.020,-4.800,3.286,13.492,-0.993,23.230,49.754,3002.250,0.005,-0.051,100.000,102.813,21.610,178.200,178.925,354.698,410.626,320.274,323.399,391.588,413.327,554.189,542.314,28.162,25.842,3.646,0.000,361.316,9.284,44.707,44.739,450.000,958.837,100.363,15.153,321.100,2421.286,23.082,242.756,129.018,9.296,538.725,112.303,ABN,94.500,23.268,96.351
26-Sep-22 03:35:00,79.500,-5.200,3.310,13.497,-0.994,23.165,49.874,3000.000,0.040,-0.113,100.000,102.875,21.606,178.228,178.913,354.558,410.324,320.138,323.285,389.060,412.479,555.766,541.962,28.290,25.840,3.650,0.000,361.173,9.287,44.736,44.799,450.301,959.234,100.228,15.144,320.933,2450.673,23.121,242.019,72.992,9.685,539.000,112.272,ABN,94.625,23.269,96.350
26-Sep-22 03:40:00,79.080,-3.800,3.281,13.510,-0.996,23.205,49.743,2999.625,0.011,-0.104,100.000,102.875,21.592,179.202,179.819,354.596,410.730,320.820,323.568,391.844,413.402,555.178,542.850,28.164,25.709,3.637,0.000,361.372,9.278,44.762,44.806,450.010,957.056,99.675,15.145,320.772,2423.287,22.792,240.743,129.351,9.424,539.628,111.969,ABN,94.750,23.268,96.586
26-Sep-22 03:45:00,79.540,-5.600,3.318,13.471,-0.992,23.270,49.838,2999.625,1.057,0.726,100.000,102.813,21.742,179.259,179.987,354.671,410.604,320.551,323.535,390.399,412.912,555.518,542.872,28.271,25.739,3.729,0.000,361.513,9.308,44.814,44.812,450.200,962.605,99.518,15.144,321.330,2435.726,22.071,240.318,139.094,9.522,539.750,112.109,ABN,94.500,23.267,96.705
26-Sep-22 03:50:00,78.680,-5.040,3.266,13.483,-0.994,23.250,49.769,3001.125,0.000,-0.132,100.000,102.813,21.713,178.915,179.663,354.405,410.337,319.956,323.130,389.047,412.349,552.695,541.918,28.049,25.785,3.632,0.000,361.234,9.271,44.815,44.871,450.400,959.504,98.598,15.174,321.289,2400.036,22.158,239.356,60.158,9.363,538.546,112.349,ABN,94.500,23.269,96.820
26-Sep-22 03:55:00,78.880,-5.600,3.280,13.487,-0.993,23.290,49.719,3002.250,0.000,-0.112,100.000,102.813,21.781,179.029,179.655,354.995,410.533,320.799,323.577,391.583,412.862,554.471,542.820,28.107,25.734,3.723,0.000,361.609,9.276,44.828,44.849,450.100,959.616,100.490,15.148,320.886,2406.132,22.663,242.848,142.148,9.215,539.850,112.056,ABN,94.625,23.262,96.847
26-Sep-22 04:00:00,78.320,-5.360,3.268,13.470,-0.994,23.325,49.542,2996.250,0.000,-0.130,100.000,102.875,21.845,178.655,179.336,354.087,409.946,320.068,323.226,388.140,412.179,553.701,542.012,27.983,25.898,3.609,0.000,361.389,9.250,44.788,44.799,449.602,958.399,100.402,15.161,320.802,2381.848,22.269,243.195,94.505,9.244,539.258,111.898,ABN,94.500,23.328,96.937
26-Sep-22 04:05:00,73.680,-5.840,3.063,13.500,-0.993,23.611,48.482,3001.500,0.000,-0.148,100.000,102.875,21.693,178.062,178.827,350.679,404.775,314.501,319.406,374.949,405.300,533.964,535.561,26.862,25.895,3.022,0.000,359.274,9.154,44.718,44.703,448.800,959.095,98.182,15.384,320.987,2169.520,22.699,247.427,94.230,9.436,529.858,112.197,ABN,92.875,23.390,96.819
26-Sep-22 04:10:00,70.580,-4.440,2.922,13.493,-0.994,23.865,47.695,2998.875,0.000,-0.146,100.000,102.813,21.613,177.199,178.007,346.093,394.045,308.917,314.905,366.402,397.125,518.068,524.593,25.967,25.850,2.618,0.000,357.238,9.066,44.616,44.626,445.800,956.282,95.830,15.582,320.795,2006.435,22.721,250.496,125.638,9.209,519.155,112.403,ABN,89.375,23.391,96.698
26-Sep-22 04:15:00,72.300,-1.840,2.982,13.537,-0.998,23.675,48.283,2996.625,0.000,-0.132,100.000,102.813,21.700,176.971,177.524,346.353,395.282,309.581,315.067,363.554,393.291,525.611,520.783,26.535,25.788,2.534,0.000,357.907,9.108,44.601,44.615,444.399,956.302,95.913,15.493,320.414,2110.687,22.078,246.579,136.070,9.133,520.280,112.667,ABN,88.000,23.389,96.695
26-Sep-22 04:20:00,75.860,-2.960,3.137,13.541,-0.996,23.349,49.066,3003.750,0.000,-0.139,100.000,102.813,21.641,177.027,177.825,349.193,401.820,313.519,317.617,370.277,394.274,537.481,524.389,27.378,25.791,2.917,0.000,359.026,9.207,44.564,44.595,445.000,960.681,98.891,15.359,321.338,2277.104,22.262,248.069,130.466,9.324,526.141,113.366,ABN,90.625,23.438,96.701
26-Sep-22 04:25:00,79.460,-4.480,3.305,13.489,-0.994,23.225,49.917,3002.250,0.047,-0.116,100.000,102.813,21.614,178.621,178.937,353.421,406.773,319.181,321.490,383.033,402.571,554.398,533.575,28.296,25.807,3.642,0.000,360.920,9.294,44.516,44.528,448.200,958.550,100.384,15.151,320.853,2446.302,22.626,242.719,132.698,9.091,536.041,113.196,ABN,93.250,23.390,96.588
26-Sep-22 04:30:00,79.540,1.320,3.278,13.604,0.998,23.268,49.941,2995.875,0.055,-0.038,100.000,102.875,21.663,178.946,179.426,354.280,407.229,321.297,323.481,388.809,409.023,558.106,540.964,28.335,25.860,3.803,0.000,361.151,9.284,44.527,44.441,450.600,955.033,100.980,15.106,320.458,2448.399,23.013,242.264,127.053,9.059,540.600,112.433,ABN,94.625,23.390,96.462
26-Sep-22 04:35:00,79.200,-2.760,3.283,13.528,-0.997,23.275,49.854,3002.625,0.018,-0.084,100.000,102.875,21.805,179.479,179.842,354.887,408.131,321.432,323.748,390.381,411.705,556.954,542.963,28.241,25.832,3.707,0.000,361.704,9.282,44.480,44.380,450.800,959.849,100.156,15.117,321.011,2430.671,22.524,240.717,135.707,8.932,541.228,112.013,ABN,94.750,23.332,96.579
26-Sep-22 04:40:00,79.300,-1.320,3.286,13.532,-0.998,23.291,49.833,2998.125,0.512,-0.014,100.000,102.875,21.794,179.489,180.202,354.259,408.292,320.244,323.175,387.288,411.649,555.417,542.409,28.222,25.851,3.650,0.000,361.195,9.274,44.393,44.207,450.400,959.327,100.163,15.155,320.978,2426.065,21.806,242.341,137.060,8.863,540.000,111.888,ABN,94.625,23.269,96.692
26-Sep-22 04:45:00,79.560,2.720,3.266,13.622,0.996,23.285,49.854,2997.750,0.566,0.059,100.000,102.875,21.801,179.425,180.108,354.333,408.488,320.661,323.509,388.374,411.876,555.822,542.972,28.214,25.859,3.735,0.000,361.569,9.280,44.322,44.137,450.246,959.847,100.688,15.151,320.837,2425.568,21.246,243.440,92.984,8.745,540.736,112.009,ABN,94.375,23.269,96.825
26-Sep-22 04:50:00,78.840,3.480,3.232,13.648,0.995,23.278,49.891,2996.625,0.265,-0.052,100.000,102.875,21.900,179.398,180.204,354.465,408.515,320.773,323.614,389.097,412.142,556.243,543.268,28.188,25.851,3.733,0.000,361.444,9.265,44.238,43.983,449.996,956.036,99.438,15.142,320.395,2421.604,21.220,240.057,129.272,8.670,541.129,111.962,ABN,94.625,23.267,96.819
26-Sep-22 04:55:00,78.880,3.560,3.241,13.631,0.996,23.260,49.782,2995.500,0.002,-0.112,100.000,102.875,21.894,179.700,180.331,354.742,408.625,320.979,323.826,390.209,412.608,555.668,543.581,28.122,25.772,3.702,0.000,361.807,9.260,44.208,43.926,449.819,957.480,100.256,15.140,320.463,2411.752,21.162,241.954,131.327,8.681,541.399,111.957,ABN,94.625,23.265,96.934
26-Sep-22 05:00:00,79.120,1.960,3.261,13.598,0.998,23.255,49.813,2998.125,0.399,0.043,100.000,102.875,21.897,179.688,180.496,354.599,408.974,320.959,323.820,389.898,412.471,555.550,543.711,28.183,25.807,3.701,0.000,361.680,9.269,44.164,43.858,449.589,958.518,100.481,15.146,320.838,2423.181,21.322,242.727,134.582,9.024,541.368,112.132,ABN,94.625,23.210,96.818
26-Sep-22 05:05:00,78.760,0.960,3.251,13.558,1.000,23.295,49.754,2997.375,0.000,-0.033,100.000,102.813,21.857,179.517,180.104,354.504,408.771,320.381,323.608,388.703,412.005,554.002,542.899,28.071,25.795,3.662,0.000,361.747,9.260,44.122,43.871,449.340,957.600,99.870,15.166,320.526,2399.061,21.055,242.096,122.463,9.003,540.502,112.096,ABN,94.500,23.208,96.819
26-Sep-22 05:10:00,79.660,1.440,3.286,13.588,0.999,23.247,49.842,3000.750,0.712,-0.083,100.000,102.813,21.851,179.715,180.213,355.318,409.152,321.062,324.050,389.347,412.437,556.735,543.515,28.302,25.776,3.779,0.000,362.055,9.289,44.148,43.876,449.500,958.146,98.825,15.132,320.720,2443.950,20.992,238.168,129.939,9.225,541.860,111.960,ABN,94.625,23.214,96.930
26-Sep-22 05:15:00,79.460,2.000,3.275,13.577,0.998,23.270,49.885,3003.000,0.183,0.837,100.000,102.813,21.810,179.651,180.181,355.121,409.131,320.944,323.918,389.430,412.415,555.751,543.794,28.259,25.874,3.853,0.000,361.872,9.306,44.214,43.956,449.600,963.018,99.936,15.141,321.626,2435.061,20.931,241.225,132.794,9.293,541.673,112.151,ABN,94.750,23.216,96.931
26-Sep-22 05:20:00,79.800,2.400,3.290,13.604,0.997,23.230,49.884,2997.000,0.883,0.499,100.000,102.813,21.904,179.364,180.106,354.836,408.909,321.355,324.166,391.268,413.037,557.497,544.374,28.303,26.019,3.856,0.000,361.894,9.298,44.295,44.103,449.100,959.923,101.404,15.121,320.970,2447.708,20.541,243.925,133.532,9.458,542.769,112.298,ABN,94.875,23.268,97.053
26-Sep-22 05:25:00,79.480,4.120,3.262,13.626,0.995,23.272,49.900,2997.750,0.806,0.117,100.000,102.813,21.752,179.365,179.837,354.764,409.107,320.926,323.942,390.475,412.797,556.656,544.225,28.253,25.993,3.782,0.000,361.570,9.288,44.373,44.176,449.300,958.424,100.080,15.133,320.608,2434.700,20.570,241.233,115.825,9.149,542.399,112.137,ABN,94.875,23.206,96.935
26-Sep-22 05:30:00,79.080,3.480,3.246,13.619,0.997,23.294,49.842,2998.500,1.367,1.788,100.000,102.875,21.775,179.052,179.588,354.354,408.265,319.994,323.189,386.465,411.498,553.552,542.977,28.176,25.945,3.643,0.000,361.690,9.310,44.509,44.323,449.300,966.182,100.353,15.164,321.849,2418.964,20.666,243.177,119.893,9.554,540.600,112.087,ABN,94.500,23.249,96.939
26-Sep-22 05:35:00,79.360,5.480,3.252,13.649,0.993,23.260,49.920,2997.000,0.041,-0.128,100.000,102.813,21.752,179.261,179.733,354.768,408.788,320.921,323.930,388.355,411.584,557.519,543.374,28.254,25.770,3.775,0.000,362.097,9.279,44.583,44.411,449.497,957.034,99.956,15.125,320.713,2433.608,20.025,240.569,127.270,9.346,542.396,112.345,ABN,94.500,23.335,97.051
26-Sep-22 05:40:00,78.840,0.840,3.255,13.569,0.999,23.300,49.753,2997.750,0.920,0.446,100.000,102.813,21.794,179.471,180.128,354.599,408.628,320.470,323.641,389.515,412.249,553.539,543.776,28.102,25.812,3.723,0.000,361.724,9.287,44.666,44.534,449.192,960.086,98.994,15.165,321.141,2404.266,20.117,239.934,135.933,9.219,541.417,112.280,ABN,94.750,23.328,97.052
26-Sep-22 05:45:00,79.480,4.640,3.260,13.640,0.994,23.265,49.854,2997.375,0.507,0.488,100.000,102.813,21.761,179.683,180.292,354.778,408.588,320.743,323.770,388.298,411.872,556.130,543.615,28.297,25.820,3.732,0.000,361.926,9.303,44.776,44.645,449.216,961.915,100.648,15.136,321.530,2441.033,20.046,242.718,131.133,9.358,542.112,111.998,ABN,94.875,23.336,97.052
26-Sep-22 05:50:00,79.600,2.680,3.269,13.613,0.997,23.236,49.831,3003.000,0.841,0.709,100.000,102.813,21.848,179.848,180.295,355.375,409.187,321.166,324.142,391.261,412.882,556.013,544.330,28.281,25.936,3.809,0.000,362.059,9.317,44.864,44.825,449.000,963.843,99.710,15.123,321.651,2441.824,20.171,239.925,131.387,9.656,542.797,112.125,ABN,94.875,23.272,97.056
26-Sep-22 05:55:00,79.400,0.960,3.275,13.592,0.999,23.215,49.862,2996.625,0.691,0.407,100.000,102.875,21.803,179.638,180.114,354.887,408.741,320.794,323.957,390.485,412.740,556.293,544.171,28.237,26.148,3.748,0.000,361.619,9.295,44.926,44.839,448.600,959.694,99.908,15.132,321.091,2438.813,19.773,240.778,129.953,9.752,542.587,112.360,ABN,95.000,23.330,97.051
26-Sep-22 06:00:00,79.800,-0.840,3.305,13.551,-0.999,23.280,49.786,3003.375,0.675,0.305,100.000,102.813,21.895,180.126,180.720,355.311,409.220,321.043,324.127,391.260,412.975,555.961,544.031,28.277,26.395,3.830,0.000,362.027,9.303,44.846,44.770,448.400,962.104,99.985,15.133,321.434,2441.094,19.831,240.990,133.173,9.423,542.464,112.082,ABN,95.000,23.395,97.058
26-Sep-22 06:05:00,79.520,2.960,3.281,13.633,0.996,23.275,49.894,3000.000,0.691,0.643,100.000,102.875,21.884,180.448,181.127,354.965,408.872,320.349,323.702,389.465,412.475,555.707,543.603,28.274,26.535,3.732,0.000,361.763,9.309,44.676,44.498,448.522,962.052,99.805,15.142,321.224,2442.157,19.636,240.938,126.090,9.710,542.150,112.018,ABN,94.625,23.386,97.049
26-Sep-22 06:10:00,79.420,0.240,3.293,13.571,1.000,23.260,49.936,3001.875,0.043,-0.001,100.000,102.875,21.896,180.780,181.366,355.049,409.237,320.895,324.042,390.397,412.684,556.472,543.992,28.270,26.571,3.800,0.000,361.924,9.295,44.499,44.292,448.400,959.848,99.420,15.129,321.114,2443.970,19.470,239.469,130.073,9.414,542.755,112.367,ABN,94.875,23.391,97.045
26-Sep-22 06:15:00,79.660,1.800,3.293,13.612,0.998,23.260,49.877,3000.750,0.535,0.434,100.000,102.875,21.957,181.014,181.535,355.148,409.310,320.951,324.064,390.818,412.872,555.955,544.359,28.272,26.651,3.825,0.000,361.915,9.312,44.351,44.031,448.000,963.452,99.905,15.139,321.596,2444.568,19.227,241.047,125.722,9.532,542.673,112.325,ABN,95.000,23.386,97.056
26-Sep-22 06:20:00,79.000,2.440,3.273,13.625,0.998,23.270,49.808,3003.000,0.000,0.776,100.000,102.813,21.955,181.098,181.628,355.006,409.157,320.695,323.893,390.574,412.882,553.656,544.057,28.110,26.694,3.776,0.000,362.111,9.298,44.214,43.845,447.900,964.016,100.678,15.157,321.864,2415.766,19.094,243.664,124.894,9.588,541.900,111.888,ABN,94.750,23.387,97.057
26-Sep-22 06:25:00,79.140,0.400,3.286,13.591,-1.000,23.310,49.930,2998.125,0.004,0.053,100.000,102.875,21.933,180.942,181.432,354.775,408.744,320.374,323.657,389.656,412.529,555.531,543.491,28.190,26.701,3.819,0.000,361.603,9.287,44.239,43.883,448.106,956.784,100.057,15.154,320.744,2425.433,19.151,242.042,128.006,9.652,542.100,112.127,ABN,94.625,23.389,96.939
26-Sep-22 06:30:00,79.000,0.960,3.274,13.605,0.999,23.270,49.886,3002.625,0.002,-0.069,100.000,102.813,21.945,180.688,181.352,354.895,409.057,320.702,323.946,390.779,412.968,555.004,543.769,28.204,26.734,3.789,0.000,361.892,9.292,44.292,44.013,448.400,958.498,100.427,15.146,320.856,2432.213,19.179,242.600,127.310,9.618,542.357,112.402,ABN,94.750,23.330,96.937
26-Sep-22 06:35:00,79.420,4.320,3.290,13.651,0.996,23.240,49.864,2997.375,0.245,1.264,100.000,102.875,21.996,180.762,181.363,354.466,408.720,320.231,323.563,388.583,412.251,554.085,543.534,28.241,26.817,3.830,0.000,361.727,9.318,44.386,44.113,448.314,964.696,100.799,15.158,322.188,2442.172,19.379,243.994,126.720,9.641,541.696,112.069,ABN,94.750,23.390,97.047
26-Sep-22 06:40:00,79.600,3.640,3.294,13.667,0.995,23.255,49.952,3000.000,0.515,0.094,100.000,102.875,22.010,180.872,181.468,355.095,409.163,320.650,323.871,390.299,412.923,556.254,543.868,28.266,26.853,3.803,0.175,361.742,9.299,44.519,44.315,448.200,960.365,99.503,15.144,321.230,2445.316,18.982,240.267,126.273,9.625,542.704,111.963,ABN,94.875,23.452,97.054
26-Sep-22 06:45:00,79.460,2.920,3.294,13.643,0.996,23.285,49.909,2996.250,0.462,0.238,100.000,102.875,22.001,180.890,181.547,354.795,409.017,320.548,323.831,391.049,413.122,555.375,543.995,28.299,26.886,3.780,0.000,361.879,9.302,44.671,44.483,448.400,960.442,100.607,15.151,321.055,2448.474,19.092,243.258,120.563,9.635,542.466,112.310,ABN,95.000,23.447,96.932
26-Sep-22 06:50:00,79.000,1.640,3.275,13.636,0.998,23.297,49.921,2998.125,0.456,-0.024,100.000,102.875,22.087,180.861,181.341,354.778,408.810,320.462,323.651,388.450,412.423,555.250,543.628,28.227,26.980,3.714,0.000,361.767,9.288,44.800,44.679,448.495,957.534,98.964,15.163,320.776,2436.229,18.752,239.792,122.394,9.465,542.138,112.260,ABN,94.625,23.445,96.931
26-Sep-22 06:55:00,79.460,1.320,3.303,13.601,0.998,23.242,49.964,3000.750,0.281,-0.048,100.000,102.813,22.155,180.910,181.588,355.129,409.326,320.888,324.033,389.431,412.659,555.696,543.720,28.265,27.002,3.818,0.000,362.131,9.299,44.914,44.780,448.300,958.514,99.909,15.153,320.965,2448.075,18.901,241.637,122.378,9.556,542.502,111.957,ABN,94.750,23.509,96.938
26-Sep-22 07:00:00,79.460,5.200,3.301,13.657,0.994,23.259,49.902,2997.000,0.303,0.270,100.000,102.875,22.200,180.943,181.514,355.341,409.159,321.148,324.232,389.882,412.702,555.817,544.096,28.202,27.062,3.815,0.000,362.594,9.291,44.931,44.825,448.041,957.947,99.676,15.135,320.909,2435.357,18.842,240.328,122.966,9.449,542.900,112.315,ABN,94.750,23.565,96.930
26-Sep-22 07:05:00,78.760,6.360,3.266,13.695,0.992,23.226,49.836,2997.000,0.000,-0.060,100.000,102.813,22.229,180.756,181.487,354.966,409.013,320.648,323.881,388.845,412.240,554.523,543.740,28.106,27.088,3.713,0.000,362.062,9.277,44.869,44.755,448.302,958.474,98.888,15.156,320.796,2422.537,18.749,239.285,116.991,9.353,542.229,112.459,ABN,94.500,23.624,96.814
26-Sep-22 07:10:00,79.500,5.520,3.301,13.687,0.993,23.270,49.926,3003.750,0.469,-0.042,100.000,102.875,22.195,180.871,181.464,355.291,409.535,320.895,324.029,388.265,412.279,555.166,543.430,28.252,27.208,3.831,0.000,362.190,9.303,44.781,44.532,447.900,961.041,99.846,15.156,321.013,2444.492,18.690,241.616,119.699,9.483,542.149,112.000,ABN,94.500,23.685,96.813
26-Sep-22 07:15:00,79.660,6.720,3.308,13.712,0.991,23.270,49.946,2998.125,1.027,0.700,100.000,102.813,22.330,180.986,181.571,355.332,409.485,321.253,324.532,390.176,412.881,556.841,544.557,28.319,27.263,3.916,0.000,362.806,9.313,44.510,44.177,447.800,959.974,98.592,15.132,321.190,2456.579,18.709,237.601,118.311,9.632,543.597,112.093,ABN,94.875,23.678,96.697
26-Sep-22 07:20:00,79.440,3.600,3.297,13.653,0.996,23.280,49.930,3003.000,0.717,0.834,100.000,102.813,22.366,181.061,181.620,355.396,409.604,321.133,324.175,389.035,412.341,555.151,544.070,28.317,27.290,3.870,0.000,362.485,9.327,44.384,43.945,447.600,965.724,99.570,15.154,321.832,2455.190,18.779,240.859,131.452,9.577,542.638,112.410,ABN,94.750,23.810,96.694
26-Sep-22 07:25:00,79.320,4.440,3.293,13.652,0.995,23.270,49.977,2997.750,0.267,0.201,100.000,102.813,22.545,180.963,182.038,355.497,409.499,321.354,324.443,390.123,412.710,557.058,544.408,28.318,27.349,3.947,0.000,362.400,9.307,44.305,43.864,447.400,960.295,99.581,15.130,320.965,2457.217,18.776,239.883,130.989,9.314,543.603,112.119,ABN,94.875,23.805,96.460
26-Sep-22 07:30:00,79.900,3.640,3.319,13.638,0.995,23.344,49.896,2998.500,0.763,0.404,100.000,102.813,22.810,181.153,182.075,355.438,409.999,321.415,324.801,389.198,412.675,556.271,544.420,28.282,27.596,4.032,0.000,362.717,9.314,44.416,44.049,446.946,961.781,98.894,15.142,320.930,2445.257,18.920,238.729,116.780,9.279,543.150,112.062,ABN,94.875,23.806,96.343
26-Sep-22 07:35:00,79.380,5.680,3.291,13.686,0.993,23.350,49.959,2999.625,0.207,0.174,100.000,102.813,22.672,181.073,181.947,355.347,409.846,321.176,324.542,387.614,412.330,555.572,544.082,28.201,27.679,3.918,0.000,362.383,9.301,44.564,44.234,446.700,961.353,98.419,15.156,321.382,2431.292,18.815,238.160,122.802,9.274,542.699,112.479,ABN,94.875,23.869,96.353
26-Sep-22 07:40:00,79.620,-0.720,3.330,13.567,-0.998,23.395,49.938,2997.375,1.213,0.830,100.000,102.813,22.398,180.779,181.733,355.069,409.674,321.200,324.446,388.747,412.539,555.792,544.350,28.267,27.582,3.989,0.000,362.240,9.314,44.776,44.476,446.500,962.859,99.362,15.144,321.594,2437.411,18.827,239.960,117.584,9.189,543.029,112.340,ABN,94.875,23.922,96.344
26-Sep-22 07:45:00,79.360,1.840,3.307,13.620,0.998,23.330,49.978,3001.500,0.563,0.902,100.000,102.813,22.345,181.226,182.222,355.436,409.879,321.276,324.443,388.939,412.388,556.046,544.461,28.302,27.620,3.888,0.000,362.356,9.330,44.907,44.726,446.200,966.533,99.275,15.133,322.074,2450.172,18.959,239.296,118.519,8.934,543.300,112.043,ABN,94.750,23.975,95.998
26-Sep-22 07:50:00,79.400,3.960,3.302,13.656,0.995,23.338,49.959,3003.000,1.550,2.481,100.000,102.813,22.394,181.125,181.864,355.129,409.131,320.438,323.879,384.826,411.147,553.692,543.378,28.262,27.786,3.809,0.000,362.391,9.359,44.986,44.834,446.433,975.117,99.667,15.162,323.471,2443.898,18.957,241.434,120.249,9.406,541.774,112.234,ABN,94.500,24.102,96.115
26-Sep-22 07:55:00,79.520,10.200,3.314,13.757,0.988,23.351,49.934,2996.250,0.043,-0.013,100.000,102.813,22.355,181.377,182.191,355.240,409.598,321.280,324.437,388.740,411.915,556.881,543.788,28.260,27.800,3.901,0.000,362.487,9.291,44.861,44.589,446.692,956.614,100.866,15.133,320.787,2442.431,18.756,243.116,117.609,9.280,543.352,112.533,ABN,94.750,24.156,95.994
26-Sep-22 08:00:00,79.780,6.280,3.322,13.689,0.993,23.330,49.959,3000.000,0.614,0.817,100.000,102.813,22.486,181.508,182.100,355.333,409.605,321.053,324.339,387.015,411.521,555.672,544.199,28.304,27.879,3.959,0.000,362.753,9.327,44.563,44.212,446.879,964.948,100.520,15.151,321.876,2452.955,18.793,243.047,131.159,9.265,542.748,112.370,ABN,94.875,24.200,95.645
26-Sep-22 08:05:00,79.600,9.840,3.311,13.761,0.988,23.320,50.022,3001.875,1.255,0.943,100.000,102.813,22.486,181.720,182.415,355.841,409.932,321.573,324.674,390.138,412.510,556.774,544.719,28.371,27.905,3.972,0.000,362.834,9.333,44.389,43.948,446.613,963.821,100.798,15.132,321.987,2465.692,18.864,242.920,118.328,9.183,543.700,112.048,ABN,94.750,24.289,95.526
26-Sep-22 08:10:00,79.900,10.640,3.337,13.764,0.988,23.370,50.036,3002.625,1.579,0.922,100.000,102.813,22.576,182.037,182.616,355.943,409.985,321.672,324.684,389.813,412.489,556.970,544.803,28.306,28.071,3.858,0.000,362.897,9.327,44.410,43.947,446.847,964.506,99.268,15.129,321.633,2451.310,18.772,239.115,118.954,9.360,543.959,112.194,ABN,94.625,24.387,95.296
26-Sep-22 08:15:00,79.600,7.800,3.317,13.721,0.991,23.365,50.028,2997.000,1.197,0.793,100.000,102.813,22.728,182.062,182.681,355.475,409.667,321.630,324.609,387.764,412.047,556.781,544.745,28.329,28.135,3.959,0.000,362.635,9.316,44.573,44.202,447.098,962.469,99.790,15.132,321.343,2455.807,18.717,240.494,129.456,9.099,543.711,112.448,ABN,94.625,24.447,95.525
26-Sep-22 08:20:00,79.380,8.520,3.306,13.748,0.989,23.325,50.028,2996.625,0.960,0.333,100.000,102.813,22.788,181.659,182.420,355.870,409.828,321.716,324.771,387.333,411.691,557.221,544.719,28.287,28.163,3.879,0.000,363.024,9.298,44.816,44.527,446.697,960.245,100.114,15.135,321.042,2453.081,18.649,241.367,120.629,9.298,543.909,112.192,ABN,94.750,24.567,95.176
26-Sep-22 08:25:00,79.660,8.680,3.324,13.717,0.991,23.325,50.009,2996.250,1.277,0.535,100.000,102.813,22.841,181.512,182.109,355.841,409.831,321.475,324.824,387.204,411.575,556.677,544.709,28.286,28.355,3.939,0.000,363.063,9.306,45.059,44.799,446.703,962.147,98.603,15.167,321.110,2454.014,18.645,239.081,117.633,9.306,543.500,112.142,ABN,94.750,24.569,94.706
26-Sep-22 08:30:00,79.620,7.280,3.318,13.715,0.990,23.290,49.983,2998.500,1.256,1.386,100.000,102.813,23.034,181.671,182.214,355.947,409.767,321.664,324.759,385.531,410.917,556.461,544.761,28.319,28.399,4.033,0.000,363.451,9.329,45.042,44.776,446.900,967.962,98.498,15.154,322.085,2463.797,18.727,238.287,127.976,9.339,543.536,112.430,ABN,94.750,24.631,94.706
26-Sep-22 08:35:00,79.660,10.400,3.316,13.758,0.988,23.270,50.025,2999.625,1.417,1.439,100.000,102.813,23.240,182.201,182.750,356.293,410.091,322.022,325.102,386.145,411.170,556.923,545.117,28.318,28.479,4.040,0.000,363.611,9.327,44.773,44.359,446.700,966.708,98.450,15.141,322.004,2466.233,18.735,237.630,125.927,9.155,544.025,112.352,ABN,94.750,24.747,94.706
26-Sep-22 08:40:00,79.500,10.160,3.326,13.745,0.988,23.300,50.031,2998.500,1.022,0.438,100.000,102.750,23.103,182.388,182.976,356.144,410.133,322.054,325.062,387.650,411.752,557.190,544.799,28.325,28.576,4.020,0.000,363.256,9.307,44.498,43.997,446.067,960.477,100.359,15.141,321.093,2465.383,18.651,242.223,116.354,9.242,543.855,112.049,ABN,94.625,24.804,93.777
26-Sep-22 08:45:00,79.680,8.160,3.329,13.726,0.989,23.253,50.008,2999.250,1.283,0.966,100.000,102.813,23.190,182.145,182.852,356.398,410.265,322.196,325.248,388.081,411.733,556.586,544.981,28.314,28.681,4.085,0.000,363.884,9.323,44.526,44.022,445.800,966.267,99.738,15.144,321.731,2468.720,18.698,240.859,119.794,9.132,543.853,112.305,ABN,94.750,24.863,93.537
26-Sep-22 08:50:00,79.660,11.880,3.330,13.793,0.987,23.295,50.040,3000.375,1.872,2.265,100.000,102.750,23.596,182.417,183.105,357.105,410.596,323.042,325.762,388.066,411.643,557.780,545.764,28.356,28.841,4.175,0.000,364.493,9.346,44.735,44.263,445.900,972.552,99.317,15.126,322.638,2473.060,18.658,239.085,118.977,9.456,544.913,112.352,ABN,95.000,24.982,93.308
26-Sep-22 08:55:00,79.700,7.680,3.329,13.701,0.990,23.295,50.024,3001.125,2.170,1.901,100.000,102.750,23.775,181.959,182.882,356.963,410.839,322.949,325.803,386.629,411.337,556.273,545.128,28.292,28.974,4.129,0.000,364.273,9.340,45.000,44.642,445.940,970.862,100.025,15.148,322.229,2463.122,18.766,241.721,130.518,9.566,543.857,112.239,ABN,94.875,25.270,94.122
26-Sep-22 09:00:00,80.080,4.400,3.336,13.688,0.995,23.268,50.045,3001.125,2.274,1.550,100.000,102.750,23.900,182.500,183.253,357.373,410.975,323.025,326.058,385.532,411.034,557.547,545.079,28.375,29.175,4.188,0.000,364.508,9.344,45.098,44.825,445.146,969.929,99.222,15.143,321.962,2481.414,18.731,239.552,118.669,9.403,544.283,112.277,ABN,94.750,25.335,92.199
26-Sep-22 09:05:00,79.540,4.320,3.322,13.677,0.995,23.274,50.068,3001.125,1.828,1.448,100.000,102.750,24.152,182.905,183.754,357.829,411.426,323.524,326.440,385.559,411.018,558.080,545.297,28.292,29.305,4.223,0.000,365.003,9.330,44.912,44.551,444.794,969.666,98.852,15.137,321.774,2468.189,18.459,238.435,130.485,9.479,544.600,112.573,ABN,95.000,25.514,91.199
26-Sep-22 09:10:00,79.520,2.880,3.321,13.639,0.997,23.300,50.094,2999.250,1.807,1.151,100.000,102.750,24.771,183.300,184.097,358.373,411.560,323.747,326.841,383.967,410.359,559.007,545.709,28.262,29.587,4.328,0.000,365.972,9.296,44.619,44.201,444.312,965.244,98.092,15.139,320.574,2462.011,18.549,236.675,119.798,9.318,545.134,112.415,ABN,94.875,25.864,91.784
26-Sep-22 09:15:00,79.680,4.360,3.330,13.664,0.995,23.285,50.007,2999.625,2.799,2.027,100.000,102.750,24.845,183.455,184.192,358.207,411.331,323.574,326.570,381.131,408.816,555.763,544.681,28.289,29.605,4.340,0.000,365.754,9.337,44.526,44.018,444.000,974.405,98.569,15.166,322.213,2469.251,18.828,238.928,119.664,9.326,542.983,112.231,ABN,94.875,26.044,90.729
26-Sep-22 09:20:00,79.260,7.640,3.310,13.741,0.991,23.245,50.093,3001.875,1.254,1.948,100.000,102.750,24.753,183.762,184.721,358.402,411.765,323.838,326.895,382.223,409.200,556.908,544.627,28.304,29.504,4.395,0.000,365.752,9.335,44.594,44.103,443.449,971.742,98.174,15.161,321.863,2474.064,18.509,237.758,127.173,9.222,543.560,112.402,ABN,94.250,26.099,90.032
26-Sep-22 09:25:00,79.660,5.440,3.322,13.708,0.993,23.296,50.099,3001.500,1.796,1.549,100.000,102.750,24.942,184.113,185.031,359.091,412.042,324.290,327.341,383.405,409.523,558.365,545.332,28.309,29.505,4.362,0.000,366.413,9.322,44.716,44.276,443.147,971.216,98.314,15.144,321.411,2470.149,18.660,237.413,128.869,9.155,544.666,112.564,ABN,94.625,26.104,89.911
26-Sep-22 09:30:00,79.500,6.280,3.321,13.698,0.993,23.310,50.041,3001.500,1.857,1.135,100.000,102.750,24.849,184.416,185.293,358.733,411.946,324.215,327.182,382.746,409.291,556.820,544.745,28.263,29.583,4.351,0.000,365.879,9.316,44.845,44.471,443.299,967.448,98.608,15.172,320.932,2461.746,18.528,239.307,128.900,9.325,543.500,112.203,ABN,94.625,26.221,89.337
26-Sep-22 09:35:00,79.500,6.920,3.325,13.708,0.992,23.290,50.026,3001.500,2.160,2.223,100.000,102.750,25.001,184.473,185.316,359.105,412.044,324.377,327.450,382.513,409.179,557.315,544.944,28.296,29.613,4.409,0.000,366.758,9.343,44.976,44.628,443.100,974.020,99.376,15.162,321.927,2469.835,18.696,240.731,130.132,9.308,543.879,112.349,ABN,94.500,26.225,88.164
26-Sep-22 09:40:00,79.600,5.320,3.328,13.680,0.993,23.290,50.061,3001.875,2.289,2.475,100.000,102.750,25.189,184.383,185.353,359.211,412.480,324.545,327.696,382.925,409.316,557.681,545.510,28.262,29.726,4.449,0.000,366.722,9.333,44.988,44.610,442.809,973.192,98.229,15.149,321.893,2464.182,18.774,237.426,123.872,9.354,544.376,112.661,ABN,94.750,26.377,89.086
26-Sep-22 09:45:00,79.740,7.120,3.328,13.722,0.992,23.268,50.018,2997.750,3.421,3.017,100.000,102.750,25.587,184.619,185.584,359.329,412.226,325.052,328.061,380.513,408.319,558.418,545.396,28.304,29.878,4.470,0.000,367.781,9.334,44.910,44.488,442.899,978.253,98.970,15.152,322.243,2475.421,18.690,239.320,119.940,9.319,544.500,112.341,ABN,94.750,26.572,88.981
26-Sep-22 09:50:00,79.380,7.320,3.310,13.713,0.991,23.250,50.060,2998.125,3.332,2.621,100.000,102.750,25.863,184.755,185.682,359.712,412.462,325.369,328.229,379.724,407.668,557.878,545.260,28.240,30.009,4.536,0.000,368.101,9.332,44.823,44.332,442.603,974.878,98.651,15.173,321.660,2467.147,18.661,239.423,117.927,9.340,544.252,112.312,ABN,94.500,26.687,86.532
26-Sep-22 09:55:00,79.620,4.800,3.330,13.669,0.994,23.306,49.958,2998.875,3.926,3.999,100.000,102.688,25.980,185.267,186.036,359.792,412.546,325.376,328.478,378.292,406.390,556.647,544.811,28.254,30.101,4.647,0.000,368.462,9.361,44.747,44.203,442.025,981.716,97.521,15.178,322.499,2464.219,18.745,236.910,120.091,9.449,543.350,112.577,ABN,94.625,26.749,87.471
26-Sep-22 10:00:00,79.820,3.360,3.341,13.645,0.997,23.320,49.967,3002.625,3.612,3.770,100.000,102.688,26.017,184.967,185.960,360.037,412.725,325.785,328.534,378.948,406.525,555.942,544.833,28.258,30.200,4.660,0.000,368.225,9.367,44.690,44.149,441.898,982.042,98.701,15.182,323.064,2465.315,19.066,239.925,125.228,9.617,543.213,112.534,ABN,94.750,26.922,87.232
26-Sep-22 10:05:00,78.960,5.240,3.293,13.684,0.993,23.319,49.980,3003.000,1.859,1.448,100.000,102.688,26.104,185.004,185.904,360.143,413.344,325.973,328.684,380.246,407.215,556.372,544.945,28.093,30.279,4.444,0.000,368.028,9.305,44.704,44.102,441.900,969.995,97.610,15.188,320.695,2437.104,18.775,237.529,120.977,9.401,543.650,112.355,Normal,94.625,27.045,86.066
26-Sep-22 10:10:00,79.900,6.760,3.342,13.701,0.993,23.285,50.029,2996.250,4.328,3.906,100.000,102.750,26.142,184.970,185.789,359.980,412.583,326.048,328.816,378.843,406.495,558.221,545.104,28.305,30.329,4.492,0.000,368.556,9.349,44.666,44.086,442.000,978.832,97.604,15.164,322.271,2476.820,18.814,236.532,127.990,9.625,544.100,112.465,Normal,94.875,27.164,86.762
26-Sep-22 10:15:00,79.560,7.080,3.319,13.735,0.992,23.277,50.035,3000.375,4.152,4.006,100.000,102.688,26.331,185.348,186.303,360.370,412.978,326.239,328.962,377.804,405.736,556.628,544.884,28.226,30.459,7.879,0.000,368.919,9.368,44.709,44.121,442.300,980.016,94.414,15.169,322.210,2465.289,18.875,229.008,121.659,9.543,543.384,112.767,Normal,93.625,27.347,85.247
26-Sep-22 10:20:00,80.020,4.960,3.343,13.653,0.995,23.234,50.095,2998.875,2.822,2.943,100.000,102.688,26.400,185.638,186.638,360.396,413.075,326.310,328.965,378.125,405.323,557.173,543.956,28.278,30.542,5.636,0.000,368.219,9.361,44.767,44.110,437.300,978.719,91.908,15.173,321.889,2479.976,18.855,223.070,122.728,9.438,542.929,112.486,Normal,94.500,27.565,85.247
26-Sep-22 10:25:00,79.660,1.400,3.337,13.602,0.999,23.278,49.960,2998.500,2.902,3.281,100.000,102.688,26.520,185.816,186.707,360.737,413.812,326.713,329.583,382.564,407.477,558.423,545.799,28.206,30.590,4.862,0.000,368.708,9.346,44.785,44.107,437.000,976.548,97.297,15.144,321.534,2463.840,18.875,234.954,124.382,9.311,545.140,112.278,Normal,95.125,27.692,84.075
26-Sep-22 10:30:00,78.980,-0.320,3.333,13.512,-0.999,23.315,50.052,3001.125,1.960,2.497,100.000,102.688,26.667,186.448,187.300,360.739,413.839,326.697,329.540,381.164,407.302,558.129,545.628,28.147,30.869,4.663,0.000,369.155,9.327,44.726,44.113,439.000,976.511,98.197,15.168,321.420,2451.476,18.819,238.145,128.625,9.352,544.566,112.516,Normal,95.250,27.816,83.030
26-Sep-22 10:35:00,78.580,-1.200,3.314,13.520,-0.999,23.288,49.978,3002.625,2.664,2.301,100.000,102.688,27.379,186.153,187.337,361.562,414.346,327.269,330.338,379.743,407.005,558.442,545.478,28.083,31.191,4.742,0.000,370.092,9.301,44.760,44.103,441.014,976.429,95.975,15.176,320.930,2443.971,18.885,233.080,126.214,9.172,544.511,112.433,Normal,95.125,27.810,82.328
26-Sep-22 10:40:00,79.860,0.800,3.362,13.542,1.000,23.300,49.970,3001.500,5.822,5.241,100.000,102.688,28.036,186.390,187.776,361.584,414.470,327.664,330.718,378.665,406.121,557.957,546.067,28.224,31.439,4.882,0.000,370.760,9.378,44.751,44.137,441.305,989.169,97.836,15.171,322.611,2471.471,19.333,237.369,120.319,9.631,544.785,111.925,Normal,95.375,28.045,81.275
26-Sep-22 10:45:00,79.360,1.720,3.333,13.585,0.999,23.310,50.043,2998.875,4.468,4.529,100.000,102.688,27.889,186.463,187.586,361.310,413.952,327.508,330.389,375.893,404.048,558.012,544.739,28.199,31.359,4.919,0.000,370.631,9.357,44.760,44.108,441.600,984.622,97.800,15.181,322.133,2465.105,19.199,237.686,122.439,9.407,543.891,112.295,Normal,94.875,28.162,81.864
26-Sep-22 10:50:00,79.380,2.920,3.334,13.586,0.997,23.283,50.019,2997.375,3.703,2.886,100.000,102.688,27.972,186.463,187.727,361.550,414.150,327.973,330.817,375.774,403.554,558.779,544.831,28.205,31.439,4.817,0.000,370.595,9.326,44.764,44.168,441.600,978.184,98.264,15.189,321.168,2468.721,19.081,239.179,127.709,9.276,544.000,112.528,Normal,95.625,28.223,82.325
26-Sep-22 10:55:00,79.080,1.600,3.321,13.577,0.997,23.284,50.034,2998.125,3.463,3.106,100.000,102.688,27.796,186.815,187.920,361.452,413.989,328.016,330.662,375.760,403.476,558.407,544.880,28.144,31.298,4.729,0.000,370.316,9.325,44.851,44.177,441.619,981.795,99.390,15.188,321.550,2456.896,18.795,241.876,126.039,9.178,543.830,112.169,Normal,95.125,28.338,81.390
26-Sep-22 11:00:00,78.900,0.840,3.307,13.576,0.999,23.295,50.041,3001.500,3.663,4.380,100.000,102.688,27.865,186.932,188.086,361.430,413.862,328.074,330.888,375.338,403.283,557.692,545.138,28.164,31.300,4.734,0.000,370.756,9.361,44.908,44.215,441.900,986.549,98.169,15.183,322.249,2460.171,19.160,238.688,124.450,9.236,543.772,112.262,Normal,95.125,28.388,81.633
26-Sep-22 11:05:00,78.700,0.320,3.307,13.556,1.000,23.340,49.982,2996.250,3.985,4.399,100.000,102.688,27.869,187.265,188.554,361.272,413.951,327.935,330.903,375.701,403.406,557.913,545.096,28.106,30.921,4.751,0.000,370.661,9.342,44.914,44.240,442.467,985.020,98.709,15.188,322.101,2441.929,18.966,240.199,126.487,9.525,543.901,112.568,Normal,95.125,28.454,80.224
26-Sep-22 11:10:00,79.100,-2.680,3.342,13.485,-0.996,23.290,50.010,2998.500,4.244,4.929,100.000,102.688,27.916,187.516,188.538,361.321,413.809,328.029,330.901,375.467,402.877,557.094,545.023,28.171,31.173,4.956,0.000,371.068,9.365,44.929,44.297,442.400,988.697,99.964,15.197,322.618,2460.896,19.161,243.625,121.578,9.194,543.386,112.395,Normal,95.125,28.458,80.113
26-Sep-22 11:15:00,79.820,0.560,3.354,13.551,0.999,23.210,49.999,2998.500,5.305,5.114,100.000,102.688,28.152,187.873,188.748,362.267,414.623,328.560,331.423,376.207,403.447,557.673,545.027,28.208,31.395,5.293,0.000,371.806,9.372,45.035,44.390,442.093,987.930,99.044,15.192,322.316,2476.123,19.272,241.189,126.292,9.484,543.894,112.274,Normal,95.125,28.576,78.474
26-Sep-22 11:20:00,79.240,-5.400,3.376,13.416,-0.994,23.324,49.924,3002.250,4.305,3.836,100.000,102.688,28.198,187.638,188.673,362.831,415.138,329.005,331.771,377.024,403.808,558.131,545.175,28.107,31.339,4.942,0.000,371.796,9.346,45.020,44.434,441.400,982.130,98.737,15.183,321.572,2446.761,19.120,240.074,126.537,9.470,544.433,112.560,Normal,95.500,28.869,79.632
26-Sep-22 11:25:00,78.940,-2.120,3.333,13.484,-0.998,23.307,49.964,3001.500,4.517,4.751,100.000,102.625,28.459,187.678,188.515,362.517,415.011,329.129,331.785,377.486,403.831,557.810,545.560,28.078,31.684,4.921,0.000,372.007,9.346,45.029,44.437,441.262,986.039,99.046,15.187,321.915,2446.444,19.024,240.995,126.422,9.582,544.401,112.473,Normal,95.625,29.230,80.570
26-Sep-22 11:30:00,79.380,-0.760,3.339,13.542,-0.998,23.331,50.005,3002.625,5.222,4.709,100.000,102.688,28.591,187.502,188.619,362.520,415.029,328.628,331.696,376.719,403.690,556.183,545.228,28.157,32.127,4.950,0.000,371.841,9.375,45.014,44.348,441.524,986.747,98.171,15.209,322.033,2460.982,19.183,239.773,124.472,9.802,543.557,112.186,Normal,95.250,29.520,76.140
26-Sep-22 11:35:00,79.080,-2.400,3.330,13.526,-0.997,23.276,50.038,2999.250,3.847,5.004,100.000,102.625,28.188,188.011,189.076,362.013,414.564,327.970,331.376,376.165,403.292,557.056,544.379,28.190,32.247,5.094,0.000,371.401,9.365,44.965,44.269,441.600,986.911,98.986,15.192,322.067,2473.741,18.810,241.051,124.622,9.817,543.347,112.395,Normal,95.125,29.398,75.557
26-Sep-22 11:40:00,79.000,-3.240,3.338,13.488,-0.996,23.329,50.059,3000.750,3.844,3.929,100.000,102.625,27.988,188.351,189.359,362.296,415.180,328.510,331.662,378.762,404.933,557.826,544.852,28.201,32.412,5.196,0.000,371.070,9.360,44.946,44.207,440.700,983.272,101.356,15.189,321.837,2471.527,19.297,246.685,126.421,9.856,544.200,112.567,Normal,94.875,29.400,76.702
26-Sep-22 11:45:00,79.120,-0.560,3.334,13.527,-0.998,23.350,50.036,2997.375,3.436,4.090,100.000,102.625,28.049,188.574,189.435,362.321,415.318,328.786,331.765,379.823,405.747,558.181,545.225,28.137,32.515,5.401,0.000,371.248,9.347,44.897,44.117,440.500,979.616,99.691,15.194,320.936,2459.442,19.287,242.838,124.710,9.648,544.546,112.223,Normal,94.625,29.459,75.440
26-Sep-22 11:50:00,78.660,-2.440,3.328,13.484,-0.996,23.305,50.161,2996.250,2.742,2.704,100.000,102.625,28.063,188.465,189.316,362.447,415.309,328.645,331.840,380.393,406.092,558.328,545.100,28.096,32.593,5.404,0.000,371.037,9.320,44.902,44.106,439.596,971.781,97.551,15.200,319.803,2457.039,18.963,237.893,118.056,9.727,544.276,112.083,Normal,94.875,29.691,73.692
26-Sep-22 11:55:00,78.700,-3.040,3.321,13.509,-0.996,23.330,49.989,2998.500,2.434,2.529,100.000,102.625,28.364,188.766,189.765,362.573,415.416,328.825,331.746,378.705,404.867,557.342,544.935,28.057,32.652,5.324,0.000,371.585,9.305,44.986,44.205,438.653,973.213,97.771,15.212,319.882,2448.206,18.866,238.935,123.122,9.781,543.650,112.496,Normal,95.000,29.926,74.973
26-Sep-22 12:00:00,79.460,-4.640,3.357,13.487,-0.995,23.325,50.083,3002.250,5.586,5.253,100.000,102.625,29.047,188.821,189.859,363.644,416.443,330.090,332.803,380.277,405.914,560.539,546.576,28.182,32.748,5.376,0.000,373.341,9.363,45.110,44.296,438.717,984.184,98.898,15.162,321.227,2471.742,18.978,239.593,124.085,9.854,546.436,112.173,Normal,94.875,29.986,73.106
26-Sep-22 12:05:00,78.600,-7.960,3.347,13.434,-0.990,23.233,49.914,3000.375,3.648,3.414,100.000,102.625,29.096,189.197,190.207,363.003,415.193,328.826,332.083,376.260,403.801,555.363,544.837,27.986,32.631,5.104,0.000,372.381,9.326,45.128,44.356,438.500,981.946,97.202,15.220,321.025,2445.724,18.900,237.869,122.102,9.692,543.029,111.984,Normal,95.125,30.158,72.538
26-Sep-22 12:10:00,78.700,-7.320,3.343,13.434,-0.991,23.250,49.998,3000.375,3.804,4.984,100.000,102.625,29.066,189.616,190.612,363.120,415.158,329.074,332.329,375.063,402.849,556.549,544.575,28.045,32.665,5.373,0.000,373.068,9.356,45.158,44.295,438.600,987.157,98.233,15.213,321.712,2454.429,19.035,240.083,127.555,9.526,543.250,112.266,Normal,95.000,30.226,74.627
26-Sep-22 12:15:00,78.820,-10.360,3.373,13.386,-0.987,23.245,49.991,3000.375,4.068,3.864,100.000,102.625,29.154,189.747,190.719,363.339,415.780,329.519,332.633,376.219,403.459,558.118,545.042,28.099,32.625,5.136,0.000,373.199,9.325,45.101,44.256,438.973,980.658,98.038,15.206,320.779,2464.500,19.031,239.329,119.968,9.483,543.958,112.417,Normal,95.125,30.343,72.635
26-Sep-22 12:20:00,79.120,-7.480,3.368,13.405,-0.991,23.230,50.029,3000.000,4.535,3.863,100.000,102.688,29.059,189.107,190.119,363.246,415.580,329.402,332.619,376.065,403.404,557.759,545.201,28.123,32.297,5.078,0.000,372.855,9.331,45.012,44.185,439.500,981.419,96.941,15.221,320.635,2467.170,18.907,237.264,126.029,9.638,543.750,111.907,Normal,95.000,30.053,72.523
26-Sep-22 12:25:00,79.320,-8.080,3.385,13.406,-0.989,23.190,50.079,3003.000,5.044,4.161,100.000,102.688,28.730,189.367,190.361,363.317,415.779,329.244,332.836,376.021,403.456,558.708,544.566,28.197,32.197,5.170,0.000,372.979,9.351,45.003,44.173,439.800,984.326,98.167,15.202,321.116,2483.830,18.947,239.457,120.990,9.958,543.800,112.258,Normal,94.750,30.164,71.588
26-Sep-22 12:30:00,78.960,-8.680,3.376,13.385,-0.989,23.320,50.009,2998.875,4.232,4.687,100.000,102.688,29.007,189.760,190.541,363.455,415.873,329.646,332.966,376.871,403.599,558.549,544.994,28.074,32.626,5.432,0.000,373.234,9.347,45.077,44.175,439.939,984.452,99.862,15.194,321.105,2451.876,19.174,243.249,119.639,10.094,544.404,112.530,Normal,95.125,30.365,72.053
26-Sep-22 12:35:00,79.200,-8.200,3.378,13.401,-0.990,23.278,50.057,3000.750,4.461,3.352,100.000,102.688,29.374,189.809,190.917,364.059,416.236,329.970,333.240,376.217,403.448,559.391,545.230,28.100,32.924,5.498,0.000,373.701,9.327,45.160,44.262,438.776,979.503,97.631,15.212,320.066,2463.628,18.817,238.597,121.393,9.875,544.320,112.174,Normal,95.000,30.701,69.258
26-Sep-22 12:40:00,79.400,-7.760,3.390,13.385,-0.991,23.256,50.003,3000.000,5.904,5.524,100.000,102.688,29.534,190.217,191.311,364.356,416.340,330.600,333.610,375.710,402.873,559.251,545.499,28.159,33.093,5.398,0.000,374.554,9.373,45.236,44.307,437.892,987.365,97.599,15.190,321.357,2477.486,19.138,237.604,124.216,9.989,544.705,112.224,Normal,94.750,30.755,69.285
26-Sep-22 12:45:00,79.180,-4.520,3.350,13.475,-0.994,23.275,50.061,2998.875,5.916,5.982,100.000,102.688,29.668,190.788,191.818,363.921,415.759,330.306,333.591,374.233,402.018,557.555,544.826,28.163,33.096,5.667,0.000,374.042,9.381,45.202,44.273,437.308,989.272,98.639,15.228,321.503,2476.109,19.138,241.722,123.853,10.022,543.352,112.465,Normal,95.000,30.934,68.209
26-Sep-22 12:50:00,80.000,-3.920,3.384,13.472,-0.996,23.150,50.115,2996.250,7.612,8.503,100.000,102.688,29.924,190.946,191.951,364.088,416.344,331.061,334.199,374.997,401.915,560.821,545.538,28.274,32.993,5.796,0.000,374.995,9.427,45.286,44.248,437.000,998.433,98.638,15.198,322.552,2507.748,19.422,240.463,123.291,10.162,545.058,112.296,Normal,94.875,30.985,69.961
26-Sep-22 12:55:00,79.400,-3.040,3.349,13.509,-0.995,23.140,49.997,2998.500,6.541,6.487,100.000,102.688,30.002,190.870,191.854,364.235,415.484,330.671,333.858,372.747,401.116,558.113,545.022,28.151,32.318,5.783,0.000,374.828,9.396,45.216,44.186,436.682,993.033,98.743,15.229,321.964,2481.886,19.353,242.042,126.388,9.901,543.617,112.139,Normal,95.125,30.867,68.204
26-Sep-22 13:00:00,79.540,-2.240,3.350,13.509,-0.996,23.170,50.022,2995.875,5.602,5.489,100.000,102.688,29.716,190.457,191.666,363.783,415.288,330.342,333.705,373.650,400.961,557.811,544.485,28.106,32.238,5.538,0.000,374.001,9.377,45.220,44.242,436.895,990.526,97.586,15.227,321.709,2469.788,19.708,239.085,124.710,10.204,543.100,112.334,Normal,94.875,30.633,69.607
26-Sep-22 13:05:00,79.540,1.000,3.336,13.572,0.998,23.260,50.004,2996.625,4.842,4.708,100.000,102.688,29.497,190.830,192.004,363.724,415.701,330.316,333.763,375.117,401.615,558.530,544.612,28.152,32.015,5.458,0.000,373.708,9.367,45.261,44.226,437.408,986.789,97.888,15.216,321.345,2467.074,19.135,239.395,121.424,10.148,543.650,112.315,Normal,94.875,30.522,69.730
