Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
26-Sep-22 13:10:00,79.340,2.200,3.327,13.594,0.997,23.235,50.073,2999.625,4.412,3.699,100.000,102.688,29.424,190.538,191.706,363.999,416.301,330.579,333.864,376.810,402.547,560.198,544.950,28.175,31.906,5.560,0.000,373.827,9.342,45.258,44.210,437.516,981.652,98.103,15.199,320.388,2472.788,19.177,239.205,121.599,9.843,544.385,112.252,Normal,94.125,30.634,69.722
26-Sep-22 13:15:00,79.360,1.960,3.336,13.574,0.999,23.202,50.077,3000.375,5.646,5.138,100.000,102.688,29.684,190.203,191.482,364.391,416.490,330.966,334.183,376.384,402.610,560.280,545.889,28.169,32.203,5.449,0.000,374.653,9.358,45.190,44.189,437.500,985.825,97.665,15.197,320.823,2477.507,19.349,238.049,120.426,9.818,545.074,112.128,Normal,95.000,30.870,71.125
26-Sep-22 13:20:00,79.020,4.200,3.316,13.627,0.996,23.190,49.992,2997.000,6.402,6.293,100.000,102.688,29.663,190.214,191.431,363.491,414.993,330.141,333.646,374.204,401.599,557.559,545.339,28.153,32.171,5.203,0.000,374.199,9.371,45.249,44.242,438.199,991.347,97.135,15.227,321.780,2475.918,19.342,237.993,122.529,10.072,543.400,112.386,Normal,95.125,30.862,71.711
26-Sep-22 13:25:00,79.360,2.080,3.322,13.610,0.997,23.164,50.001,3001.875,5.953,5.201,100.000,102.688,29.261,190.097,191.178,363.739,415.310,329.740,333.320,374.486,401.972,556.908,544.252,28.168,32.004,5.155,0.000,373.573,9.376,45.273,44.270,438.908,991.532,97.822,15.244,321.982,2479.561,19.202,240.387,125.193,9.980,542.578,112.179,Normal,95.000,30.751,71.240
26-Sep-22 13:30:00,79.500,4.760,3.337,13.613,0.995,23.171,50.056,3001.125,5.877,5.560,100.000,102.688,28.970,190.057,190.885,363.781,416.285,329.946,333.503,377.979,403.395,557.979,544.829,28.222,32.020,5.168,0.000,373.196,9.374,45.236,44.199,440.000,988.727,98.255,15.207,321.476,2488.240,19.546,239.919,121.111,10.000,544.029,111.989,Normal,95.125,30.750,71.729
26-Sep-22 13:35:00,79.280,6.280,3.322,13.655,0.993,23.229,49.900,2999.250,5.406,5.560,100.000,102.688,29.064,190.133,191.419,363.787,416.266,329.905,333.595,377.626,403.270,557.039,544.840,28.139,31.957,5.511,0.000,373.613,9.372,45.207,44.215,440.099,989.639,99.461,15.231,321.552,2467.189,19.354,243.855,122.999,9.822,543.350,112.374,Normal,95.375,30.752,69.612
26-Sep-22 13:40:00,79.300,9.080,3.322,13.692,0.989,23.201,49.996,2998.125,5.744,6.314,100.000,102.688,29.424,190.398,191.501,363.914,416.203,330.486,333.812,377.157,403.028,558.723,545.442,28.163,31.761,5.563,0.000,374.243,9.379,45.241,44.266,438.900,992.648,97.187,15.204,321.574,2472.513,19.574,237.146,126.809,10.183,544.260,112.465,Normal,95.125,30.754,69.024
26-Sep-22 13:45:00,79.220,6.600,3.324,13.651,0.992,23.235,49.979,2998.500,4.946,5.115,100.000,102.813,29.170,190.471,191.821,363.769,416.169,330.206,333.516,376.580,403.090,557.684,544.655,28.110,31.573,5.513,0.000,373.619,9.354,45.307,44.245,438.107,987.431,98.419,15.223,321.081,2458.646,19.302,240.996,121.230,9.769,543.150,112.193,Normal,95.000,30.578,70.193
26-Sep-22 13:50:00,78.880,6.440,3.300,13.668,0.992,23.245,50.002,3002.250,4.717,4.391,100.000,102.688,29.341,190.523,191.668,364.197,416.742,330.420,333.783,377.454,403.567,558.127,544.917,28.080,31.339,5.506,0.000,373.712,9.347,45.293,44.250,437.800,987.532,98.162,15.218,321.329,2450.912,19.312,240.134,122.077,9.898,543.686,112.101,Normal,94.875,30.394,70.075
26-Sep-22 13:55:00,79.460,8.440,3.325,13.694,0.991,23.185,49.972,2997.000,5.626,5.860,100.000,102.688,29.097,190.327,191.561,363.354,415.896,330.072,333.544,377.490,403.492,557.977,544.918,28.183,31.080,5.518,0.000,373.188,9.377,45.287,44.213,437.800,988.009,98.510,15.204,321.386,2472.313,19.437,240.382,122.313,10.197,543.750,112.467,Normal,95.125,30.342,71.124
26-Sep-22 14:00:00,79.500,2.160,3.344,13.580,0.997,23.230,49.990,2998.875,5.327,4.612,100.000,102.688,29.056,190.227,191.496,363.547,416.372,330.147,333.634,378.357,404.144,558.634,544.978,28.144,30.998,5.378,0.000,373.079,9.357,45.340,44.247,438.015,984.166,98.430,15.197,320.831,2460.470,19.358,239.917,122.447,10.031,544.054,112.302,Normal,95.125,30.219,71.825
26-Sep-22 14:05:00,79.760,1.440,3.347,13.588,0.998,23.216,50.029,2995.875,6.523,5.597,100.000,102.688,28.751,190.314,191.557,363.205,416.084,330.076,333.433,378.210,404.065,559.975,544.937,28.250,30.899,5.297,0.000,372.554,9.376,45.313,44.217,438.100,986.929,97.522,15.209,321.414,2479.221,19.143,238.205,119.757,9.619,544.064,111.984,Normal,95.000,30.088,73.575
26-Sep-22 14:10:00,78.880,-1.760,3.320,13.520,-0.997,23.225,49.969,3001.125,3.772,3.087,100.000,102.688,28.348,189.726,190.790,362.919,415.933,329.290,332.886,379.504,404.815,557.045,544.456,28.065,30.783,4.816,0.000,371.576,9.319,45.271,44.210,438.871,975.544,97.764,15.204,319.688,2445.382,19.228,238.586,119.688,9.810,543.296,112.386,Normal,94.875,29.755,74.286
26-Sep-22 14:15:00,79.620,-0.600,3.349,13.544,-1.000,23.195,49.893,3001.500,4.931,4.839,100.000,102.688,27.334,188.125,189.323,361.457,414.954,327.818,331.698,380.381,405.623,554.117,544.073,28.179,30.293,4.635,0.000,369.511,9.388,45.279,44.211,439.468,984.755,95.622,15.202,321.971,2464.237,19.638,233.260,122.135,9.548,541.750,112.481,Normal,95.250,29.112,77.933
26-Sep-22 14:20:00,79.340,-2.880,3.346,13.500,-0.996,23.265,49.927,3001.125,2.429,1.628,100.000,103.000,25.343,185.913,186.895,359.999,414.833,326.859,330.498,387.809,409.586,557.072,543.795,28.185,28.768,3.799,0.000,366.581,9.307,45.158,44.196,440.300,967.042,97.976,15.172,319.632,2445.667,21.794,237.761,123.145,9.783,542.831,112.024,Normal,95.125,27.923,83.268
26-Sep-22 14:25:00,79.520,-3.400,3.359,13.486,-0.996,23.245,49.987,3000.375,2.614,2.260,100.000,103.000,24.877,185.208,186.287,359.582,414.606,327.151,329.976,390.224,411.843,559.184,545.564,28.239,28.015,3.763,0.000,366.068,9.309,45.065,44.226,442.444,966.102,100.994,15.127,320.402,2451.332,19.900,243.151,119.870,9.650,544.929,111.980,Normal,95.125,27.274,85.726
26-Sep-22 14:30:00,78.900,-4.200,3.333,13.503,-0.995,23.240,49.995,2997.375,2.592,2.412,100.000,103.000,25.322,185.175,186.046,359.268,414.105,326.385,329.552,388.839,411.345,558.253,545.732,28.138,28.102,3.999,0.000,366.750,9.290,44.896,44.206,445.600,967.917,99.833,15.148,320.191,2434.791,19.459,241.232,119.450,9.830,544.520,112.453,Normal,95.375,27.333,86.307
26-Sep-22 14:35:00,79.340,-6.720,3.375,13.430,-0.991,23.239,49.863,2998.500,3.346,3.504,100.000,103.000,25.687,185.816,186.830,359.319,413.719,326.326,329.186,384.107,409.930,556.398,545.210,28.175,28.523,4.322,0.000,367.786,9.320,44.891,44.292,447.300,976.125,98.697,15.170,321.244,2444.143,19.582,239.441,120.532,9.936,543.510,112.195,Normal,95.125,27.447,85.956
26-Sep-22 14:40:00,79.260,-5.440,3.364,13.469,-0.993,23.195,49.939,3001.875,3.712,3.971,100.000,103.000,25.987,185.886,186.732,359.768,413.921,326.543,329.277,382.502,408.777,555.977,545.165,28.148,29.089,4.294,0.000,368.248,9.337,44.837,44.301,447.902,976.791,98.463,15.170,321.364,2449.126,19.249,238.849,125.429,10.070,543.642,111.937,Normal,95.375,27.697,85.853
26-Sep-22 14:45:00,79.160,-4.040,3.350,13.475,-0.994,23.192,49.978,2999.250,3.263,4.032,100.000,103.125,26.240,186.251,187.068,359.708,413.815,326.644,329.583,381.966,408.251,556.279,544.980,28.161,29.792,4.348,0.000,368.571,9.331,44.779,44.169,447.305,978.862,99.565,15.172,321.566,2456.795,19.132,241.598,126.219,9.840,543.680,112.363,Normal,95.250,28.048,83.387
26-Sep-22 14:50:00,79.340,-3.280,3.354,13.490,-0.997,23.220,50.012,3003.375,3.927,4.295,100.000,103.000,26.662,186.921,187.772,360.788,414.620,327.200,330.249,381.735,408.353,557.291,545.259,28.226,30.792,4.485,0.000,369.662,9.345,44.741,44.135,446.800,983.018,99.594,15.170,321.805,2474.627,19.034,241.588,127.475,10.053,544.152,112.510,Normal,95.125,28.453,82.169
26-Sep-22 14:55:00,79.480,-2.600,3.355,13.504,-0.996,23.258,49.988,2998.875,5.046,5.135,100.000,103.000,27.184,187.491,188.385,361.027,414.665,327.622,330.401,379.799,406.858,556.150,545.189,28.160,31.428,4.896,0.000,370.378,9.354,44.814,44.217,445.342,985.945,98.961,15.194,322.047,2464.124,19.171,241.088,121.386,9.503,543.551,112.112,Normal,95.125,28.930,80.462
26-Sep-22 15:00:00,79.700,-4.400,3.375,13.471,-0.994,23.190,50.016,2999.250,5.875,5.463,100.000,103.000,27.400,187.788,188.681,361.546,415.160,328.091,330.857,378.732,406.511,557.105,544.997,28.250,31.516,5.024,0.000,370.788,9.369,44.918,44.320,443.700,987.905,100.211,15.185,322.191,2487.031,19.075,243.722,123.656,9.682,543.800,112.175,Normal,95.000,29.113,77.434
26-Sep-22 15:05:00,78.880,-4.480,3.334,13.488,-0.994,23.195,50.088,2999.625,3.813,3.846,100.000,103.000,27.589,188.223,189.023,361.909,415.458,328.489,331.224,379.437,406.835,557.578,544.940,28.125,31.703,5.267,0.000,370.673,9.335,44.999,44.335,442.300,980.298,98.262,15.184,320.805,2465.892,18.967,238.934,123.009,9.695,544.210,112.613,Normal,94.625,29.337,75.329
26-Sep-22 15:10:00,79.760,-4.920,3.384,13.450,-0.995,23.235,50.013,2998.875,4.810,4.588,100.000,103.000,27.724,188.530,189.611,362.171,415.531,328.766,331.512,378.530,406.414,558.147,545.269,28.169,31.795,5.168,1.555,371.094,9.341,44.973,44.316,440.502,980.364,98.295,15.178,320.924,2470.632,19.304,238.764,123.196,10.051,544.315,112.195,Normal,95.000,29.344,78.136
26-Sep-22 15:15:00,79.380,-4.400,3.360,13.482,-0.995,23.235,49.983,2997.375,5.395,5.724,100.000,103.000,27.797,188.714,189.844,361.982,415.430,328.874,331.679,377.209,405.418,557.476,545.417,28.166,31.538,5.239,0.000,371.625,9.368,44.946,44.240,440.300,985.929,99.346,15.195,321.930,2468.604,19.036,242.037,124.549,10.069,543.959,112.135,Normal,95.000,29.231,76.027
26-Sep-22 15:20:00,79.200,-4.720,3.353,13.484,-0.995,23.237,49.997,2998.875,4.905,5.101,100.000,103.000,27.980,188.653,189.663,362.139,415.360,329.041,331.780,376.908,405.042,557.849,545.112,28.147,31.350,5.230,0.000,371.442,9.356,45.014,44.178,440.000,984.865,98.379,15.188,321.472,2462.700,19.061,239.424,120.053,10.136,543.904,112.388,Normal,94.875,29.223,75.331
26-Sep-22 15:25:00,79.120,-3.520,3.348,13.492,-0.996,23.225,49.993,2998.875,4.643,4.570,100.000,103.000,28.014,188.749,189.877,362.296,415.553,329.202,331.832,376.868,404.676,557.105,544.833,28.144,31.100,5.240,0.000,371.754,9.342,44.953,44.112,439.899,985.943,99.208,15.202,321.533,2461.947,19.269,242.010,123.079,9.862,543.400,112.233,Normal,95.125,29.234,75.510
26-Sep-22 15:30:00,79.040,-4.000,3.342,13.476,-0.994,23.240,49.985,3000.000,4.334,3.231,100.000,103.000,28.047,188.657,189.827,362.583,415.908,329.245,331.949,377.518,405.082,557.480,544.761,28.121,30.968,5.336,0.000,371.508,9.321,45.005,44.150,440.028,976.538,98.192,15.219,320.267,2455.264,18.953,240.234,121.067,9.847,543.538,111.966,Normal,94.875,29.231,74.277
26-Sep-22 15:35:00,79.500,-5.560,3.372,13.455,-0.992,23.190,49.964,2999.625,4.920,4.959,100.000,103.000,27.946,189.008,190.031,362.307,415.519,329.113,332.052,377.158,404.785,557.027,544.722,28.161,30.770,5.368,0.000,371.353,9.358,45.036,44.241,439.593,985.286,99.372,15.199,321.507,2465.831,19.180,242.288,119.050,9.887,543.231,112.133,Normal,94.875,29.052,75.091
26-Sep-22 15:40:00,79.140,-4.040,3.350,13.485,-0.994,23.205,50.016,2999.250,4.540,3.906,100.000,103.000,27.831,188.835,189.640,362.335,416.020,329.416,332.151,379.410,406.084,558.534,545.153,28.158,30.645,5.126,0.000,371.087,9.337,45.122,44.305,439.600,980.664,98.404,15.179,320.746,2462.112,19.143,239.106,118.239,10.265,544.398,112.497,Normal,95.000,28.994,75.566
26-Sep-22 15:45:00,79.260,-2.680,3.343,13.502,-0.997,23.215,49.959,2999.625,4.181,4.222,100.000,103.000,27.690,188.866,189.943,362.250,415.683,329.202,331.770,379.106,405.829,557.408,544.977,28.114,30.623,5.184,0.000,371.075,9.336,45.123,44.375,439.790,983.369,98.624,15.192,321.231,2453.338,19.068,240.168,125.328,10.131,543.702,112.159,Normal,95.125,28.926,75.805
26-Sep-22 15:50:00,79.060,-1.320,3.327,13.534,-0.998,23.208,50.012,2998.500,4.275,3.960,100.000,103.000,27.674,188.665,189.663,362.025,415.467,328.943,331.797,378.638,405.639,557.868,544.882,28.138,30.633,5.181,0.000,371.022,9.328,45.046,44.306,440.196,980.563,98.319,15.196,321.201,2458.212,19.244,239.610,121.239,9.916,543.719,111.908,Normal,94.875,28.928,76.498
26-Sep-22 15:55:00,79.280,-2.200,3.344,13.523,-0.997,23.170,49.977,3000.000,5.152,5.216,100.000,103.000,28.023,188.694,189.648,362.316,415.660,329.288,331.987,378.218,405.135,557.961,545.416,28.149,30.875,5.123,0.000,371.481,9.354,45.042,44.236,440.200,985.670,97.610,15.190,321.409,2466.286,19.244,237.618,124.245,10.164,544.069,112.365,Normal,95.125,29.211,77.195
26-Sep-22 16:00:00,78.560,0.280,3.294,13.559,0.999,23.210,50.051,3001.500,3.768,2.937,100.000,103.000,27.970,188.647,189.655,362.511,415.997,329.526,332.104,379.408,405.934,558.433,545.131,28.082,30.962,4.880,0.000,371.238,9.299,45.006,44.139,440.200,974.137,98.108,15.198,319.588,2451.282,18.907,239.151,125.233,9.820,544.253,112.417,Normal,94.750,29.397,76.264
26-Sep-22 16:05:00,79.340,-2.760,3.350,13.507,-0.996,23.205,49.900,3000.375,4.733,4.283,100.000,103.000,28.009,188.834,189.995,362.512,416.171,329.476,331.969,379.565,405.790,557.848,545.172,28.098,31.062,4.848,0.000,371.371,9.328,45.005,44.113,440.700,982.115,97.819,15.188,320.551,2455.492,19.154,238.052,125.154,10.184,544.187,112.006,Normal,94.750,29.369,76.041
26-Sep-22 16:10:00,79.100,-1.360,3.321,13.540,-0.998,23.177,50.005,3002.250,5.323,5.515,100.000,103.063,27.921,188.969,189.917,362.412,415.554,329.262,331.902,377.817,405.045,556.910,544.925,28.161,30.878,4.895,0.000,371.295,9.359,45.078,44.123,440.975,985.097,98.109,15.191,321.466,2467.385,19.002,238.874,119.740,10.215,543.413,112.157,Normal,95.125,29.176,76.966
26-Sep-22 16:15:00,79.460,-1.320,3.350,13.504,-0.998,23.175,49.988,2997.750,5.581,5.294,100.000,103.000,27.870,188.992,189.957,361.761,415.267,329.200,331.783,377.614,404.996,558.036,545.056,28.189,30.775,4.831,0.000,370.969,9.351,45.103,44.248,441.507,984.076,99.022,15.177,321.271,2472.196,19.333,240.506,124.139,10.401,544.120,112.617,Normal,95.125,29.112,77.427
26-Sep-22 16:20:00,79.360,-1.720,3.339,13.521,-0.998,23.211,49.968,3000.000,4.887,4.308,100.000,103.000,27.862,189.213,190.057,362.224,415.655,329.203,331.814,377.613,404.901,557.251,544.552,28.123,30.659,5.074,0.000,371.331,9.342,45.139,44.293,441.995,984.969,99.316,15.192,321.165,2455.902,19.218,241.842,123.724,9.975,543.272,112.204,Normal,94.750,29.176,76.030
26-Sep-22 16:25:00,79.440,-3.040,3.354,13.500,-0.995,23.215,49.996,2999.625,4.870,4.747,100.000,102.938,27.883,189.087,190.021,362.335,415.778,329.191,331.986,378.259,405.235,557.820,544.710,28.185,30.545,5.167,0.000,371.502,9.351,45.205,44.352,441.338,987.163,98.654,15.193,321.884,2465.648,19.205,240.284,125.495,10.216,543.556,111.989,Normal,94.750,29.111,76.033
26-Sep-22 16:30:00,78.760,-1.680,3.311,13.547,-0.999,23.215,49.885,3003.000,3.699,3.248,100.000,102.938,27.924,189.075,190.090,362.486,415.982,329.230,331.971,379.219,405.680,556.509,544.983,28.030,30.496,5.076,0.000,371.645,9.321,45.153,44.297,441.098,976.236,97.960,15.203,320.095,2437.839,19.055,239.005,123.528,10.247,543.417,112.566,Normal,95.250,29.098,75.450
26-Sep-22 16:35:00,79.280,-2.000,3.331,13.521,-0.998,23.215,49.862,3001.500,4.713,4.909,100.000,103.000,27.802,188.841,189.759,362.476,415.794,329.254,331.809,379.402,405.751,556.939,545.209,28.116,30.379,5.086,0.000,371.585,9.350,45.037,44.174,440.821,983.149,98.287,15.193,321.246,2452.024,19.211,239.391,119.367,10.336,543.748,112.229,Normal,95.125,29.110,76.147
26-Sep-22 16:40:00,79.180,-0.040,3.322,13.531,1.000,23.242,49.858,2996.625,4.213,5.561,100.000,102.938,27.714,188.580,189.690,361.620,415.206,328.830,331.598,378.722,405.393,556.295,545.001,28.089,30.339,5.015,0.000,371.118,9.355,44.984,44.115,441.300,986.616,98.301,15.193,321.494,2444.616,19.135,239.430,123.696,10.083,543.330,111.929,Normal,94.875,28.936,77.194
26-Sep-22 16:45:00,79.160,-1.280,3.326,13.508,-0.998,23.230,49.940,2999.250,4.242,5.008,100.000,102.938,27.359,188.110,189.234,361.546,415.238,328.562,331.259,378.806,405.502,556.352,544.450,28.159,30.290,4.963,0.000,370.630,9.353,44.989,44.113,441.528,983.921,98.121,15.197,321.566,2457.185,19.147,239.150,123.249,9.947,542.798,112.234,Normal,94.875,28.933,79.880
26-Sep-22 16:50:00,78.700,-3.040,3.303,13.533,-0.996,23.245,49.839,3002.250,3.101,2.721,100.000,102.938,27.372,187.939,188.893,361.925,415.832,328.664,331.497,380.990,406.653,556.653,544.782,28.062,30.341,4.786,0.000,370.546,9.307,44.997,44.197,441.800,972.873,96.385,15.187,319.898,2438.878,19.122,234.524,125.641,9.831,543.388,112.426,Normal,95.000,29.173,78.372
26-Sep-22 16:55:00,78.440,-6.440,3.319,13.447,-0.992,23.227,49.946,3003.000,1.741,2.057,100.000,102.938,27.341,187.988,189.088,361.764,415.713,328.790,331.292,382.000,407.229,556.315,545.046,27.938,30.399,4.678,0.000,370.304,9.274,45.071,44.298,442.700,967.599,97.408,15.201,319.049,2419.801,18.937,237.574,126.610,9.860,543.609,111.925,Normal,94.875,29.343,78.368
26-Sep-22 17:00:00,78.320,-7.560,3.322,13.442,-0.991,23.220,49.827,3002.250,2.298,2.148,100.000,102.938,27.243,187.735,189.022,361.697,415.705,328.509,331.242,381.242,406.974,556.344,544.805,27.990,30.399,4.517,0.000,370.328,9.282,45.036,44.340,442.699,968.128,97.693,15.196,319.020,2429.386,18.855,238.085,129.511,9.864,543.200,112.067,Normal,94.750,29.224,78.717
26-Sep-22 17:05:00,79.200,-8.560,3.371,13.409,-0.988,23.269,49.880,2998.500,3.829,3.748,100.000,103.000,27.215,187.768,188.910,361.138,415.077,328.235,331.062,380.937,406.805,556.995,544.792,28.085,30.322,4.550,0.000,370.080,9.315,45.026,44.328,443.209,979.418,98.371,15.183,321.162,2440.708,19.117,239.170,127.595,9.950,543.598,112.462,Normal,95.000,29.109,78.888
26-Sep-22 17:10:00,79.240,-9.240,3.377,13.392,-0.988,23.234,49.961,3002.250,3.857,2.978,100.000,102.938,27.233,187.818,188.712,361.546,415.168,328.269,330.993,381.291,406.704,557.200,544.930,28.129,30.255,4.444,0.000,369.974,9.307,44.963,44.253,443.771,974.664,97.458,15.194,319.998,2451.685,19.028,237.401,123.046,9.972,543.623,112.017,Normal,95.000,29.053,80.236
26-Sep-22 17:15:00,78.800,-8.320,3.350,13.404,-0.989,23.233,49.969,3000.375,2.988,2.747,100.000,102.938,27.166,188.094,189.086,361.220,415.190,328.365,331.056,380.426,406.413,557.690,544.922,28.040,30.194,4.361,0.000,370.268,9.288,44.902,44.193,443.901,973.733,99.060,15.189,319.932,2435.952,19.142,241.116,128.576,9.844,543.737,111.892,Normal,95.000,28.930,80.227
26-Sep-22 17:20:00,79.340,-7.880,3.369,13.402,-0.989,23.198,49.978,2998.125,4.486,4.385,100.000,102.938,27.202,187.752,188.763,361.093,415.045,328.488,331.172,380.518,406.305,557.799,545.188,28.154,30.165,4.489,0.000,370.074,9.332,44.832,44.076,444.600,980.737,98.055,15.166,321.260,2457.894,19.101,237.689,128.297,9.877,544.201,112.340,Normal,95.000,28.937,79.534
26-Sep-22 17:25:00,79.380,-8.200,3.373,13.395,-0.989,23.180,49.930,2997.750,4.017,4.412,100.000,102.938,27.109,187.573,188.668,360.921,414.582,328.152,330.904,378.696,405.468,556.969,544.697,28.086,30.098,4.428,0.000,369.961,9.324,44.790,44.080,444.800,983.471,98.314,15.182,321.311,2448.659,19.059,238.973,130.747,9.751,543.298,112.232,Normal,95.250,29.000,78.832
26-Sep-22 17:30:00,79.400,-8.080,3.366,13.407,-0.990,23.190,49.940,2996.625,4.478,4.285,100.000,102.938,27.065,187.299,188.451,360.508,414.315,327.834,330.595,378.669,405.409,556.672,544.689,28.163,30.104,4.421,0.000,369.412,9.327,44.839,44.102,444.464,983.807,97.480,15.192,321.960,2460.268,19.089,237.399,130.191,9.804,542.949,111.945,Normal,95.125,28.992,79.531
26-Sep-22 17:35:00,79.340,-6.680,3.352,13.420,-0.992,23.206,49.979,2997.750,4.517,4.485,100.000,102.938,26.869,186.989,188.142,360.477,414.483,327.632,330.651,380.464,406.293,556.991,544.806,28.181,30.055,4.288,0.000,369.275,9.335,44.817,44.176,444.593,982.529,99.110,15.173,321.546,2460.844,19.016,240.563,128.017,9.822,543.501,112.153,Normal,95.375,28.934,79.539
26-Sep-22 17:40:00,79.340,-6.000,3.354,13.417,-0.992,23.143,49.856,2997.375,4.147,3.842,100.000,102.938,26.863,186.874,187.794,360.613,414.821,327.951,330.644,382.623,406.857,557.649,545.144,28.142,29.987,4.235,0.000,369.475,9.317,44.881,44.246,445.200,980.660,99.501,15.169,321.224,2459.966,19.061,241.326,125.817,9.608,544.050,112.354,Normal,95.500,28.926,79.526
26-Sep-22 17:45:00,79.220,-3.640,3.319,13.493,-0.996,23.260,49.932,2998.875,4.172,4.865,100.000,102.938,26.855,186.857,187.771,360.274,414.288,327.539,330.243,379.944,405.791,556.120,544.929,28.155,29.947,4.364,0.000,369.387,9.349,44.862,44.288,445.400,983.245,98.927,15.187,321.855,2450.645,19.085,240.713,124.519,9.898,543.058,111.976,Normal,95.250,28.797,79.847
26-Sep-22 17:50:00,79.260,-2.360,3.310,13.497,-0.997,23.270,49.911,2996.250,4.386,5.231,100.000,102.938,26.866,186.645,187.633,360.019,413.989,327.430,330.146,380.027,405.544,556.049,544.815,28.135,29.938,4.464,0.000,369.213,9.351,44.843,44.295,445.400,985.180,98.759,15.188,322.085,2446.089,19.154,240.315,126.558,9.977,543.047,112.044,Normal,95.250,28.761,81.628
26-Sep-22 17:55:00,79.280,-2.600,3.310,13.496,-0.997,23.200,49.941,2999.625,4.465,4.634,100.000,102.938,26.836,186.612,187.693,360.373,414.476,327.412,330.257,380.478,405.973,556.747,544.928,28.193,29.927,4.419,0.000,369.181,9.350,44.846,44.273,445.242,983.403,98.749,15.180,321.821,2462.748,19.025,239.955,130.603,9.764,543.448,112.367,Normal,95.375,28.696,81.516
26-Sep-22 18:00:00,79.700,-9.840,3.391,13.351,-0.987,23.190,49.937,3003.000,4.898,4.088,100.000,102.938,26.708,186.484,187.349,360.595,414.932,327.675,330.309,382.461,406.848,557.096,545.039,28.235,29.858,4.448,0.000,369.102,9.347,44.811,44.270,445.000,983.163,98.452,15.171,321.481,2470.864,19.515,238.881,129.176,9.886,543.763,112.155,Normal,95.250,28.636,80.931
26-Sep-22 18:05:00,79.220,-3.480,3.318,13.478,-0.997,23.255,49.978,3002.625,3.635,3.086,100.000,102.938,26.601,186.611,187.592,360.517,414.759,327.423,330.095,382.789,406.900,557.302,544.974,28.220,29.811,4.110,0.000,368.654,9.326,44.851,44.278,445.500,978.739,97.881,15.168,321.325,2461.796,19.325,237.342,122.022,9.398,543.966,111.959,Normal,95.000,28.475,81.163
26-Sep-22 18:10:00,79.520,-2.360,3.312,13.483,-0.997,23.180,49.934,2998.125,3.935,4.271,100.000,102.938,26.523,186.363,187.370,359.869,414.356,327.260,330.032,383.591,407.001,557.336,545.260,28.202,29.823,4.173,0.000,368.586,9.330,44.843,44.313,445.600,979.841,98.805,15.160,321.398,2466.139,19.305,239.257,125.539,9.809,544.185,112.204,Normal,95.500,28.340,81.634
26-Sep-22 18:15:00,79.360,-6.040,3.339,13.414,-0.991,23.175,49.974,3001.125,4.611,4.004,100.000,102.938,26.425,186.179,187.023,360.024,414.458,327.209,329.996,383.789,407.263,557.369,545.209,28.232,29.794,4.082,0.000,368.486,9.335,44.855,44.302,446.030,977.981,99.328,15.155,320.885,2471.844,19.177,240.341,127.629,9.623,544.098,112.442,Normal,95.625,28.282,82.332
26-Sep-22 18:20:00,79.440,-4.720,3.339,13.430,-0.994,23.235,49.945,2996.625,4.039,3.386,100.000,102.938,26.288,186.077,186.925,359.507,414.060,327.065,329.660,382.916,407.087,557.557,544.940,28.216,29.802,3.968,0.000,367.885,9.309,44.758,44.266,446.400,974.576,98.196,15.154,320.784,2462.896,19.126,237.561,124.763,9.746,543.876,111.968,Normal,95.125,28.224,83.153
26-Sep-22 18:25:00,78.980,-0.840,3.294,13.508,-0.999,23.205,49.995,3000.375,3.763,3.379,100.000,102.938,26.062,185.953,186.853,359.462,414.001,326.759,329.377,382.560,407.021,556.716,544.748,28.189,29.788,3.874,0.000,367.854,9.318,44.708,44.167,447.297,977.049,98.497,15.172,321.339,2461.212,19.271,239.023,120.852,9.593,543.458,112.059,Normal,95.250,28.222,83.847
26-Sep-22 18:30:00,79.180,-2.760,3.310,13.471,-0.997,23.200,49.991,3002.250,3.116,3.753,100.000,102.938,25.955,185.976,186.963,359.437,413.945,326.590,329.227,383.534,406.991,556.188,544.646,28.169,29.750,3.916,0.000,367.925,9.332,44.686,44.098,448.000,979.877,99.303,15.172,321.610,2458.000,19.378,240.995,125.986,9.943,543.300,112.475,Normal,95.500,28.225,83.967
26-Sep-22 18:35:00,79.580,-0.880,3.316,13.496,-0.998,23.205,49.993,3000.750,4.521,3.982,100.000,102.938,25.957,186.082,186.973,359.682,414.100,326.826,329.351,386.938,408.013,557.586,545.167,28.234,29.791,3.891,0.000,367.938,9.340,44.573,44.079,448.962,978.990,99.319,15.147,321.400,2468.431,19.570,239.984,124.674,9.753,544.305,112.247,Normal,95.500,28.100,83.740
26-Sep-22 18:40:00,79.040,-1.640,3.293,13.506,-0.997,23.200,50.049,3000.000,2.929,2.923,100.000,102.938,25.893,186.197,187.130,359.431,413.847,326.496,329.283,386.088,407.978,556.888,544.878,28.149,29.805,3.896,0.000,367.535,9.313,44.574,44.049,448.700,973.635,99.377,15.158,320.514,2454.816,19.126,240.582,125.887,9.156,543.874,112.035,Normal,95.250,28.047,83.734
26-Sep-22 18:45:00,79.400,1.040,3.293,13.560,0.999,23.200,49.989,2998.500,2.778,2.723,100.000,102.938,25.814,186.566,187.531,359.380,413.617,326.309,329.233,385.976,408.190,556.676,544.739,28.144,29.825,4.002,0.000,367.622,9.311,44.620,44.055,449.100,973.421,99.481,15.165,320.687,2454.142,19.063,241.106,121.034,9.217,543.651,112.343,Normal,95.250,27.992,84.024
26-Sep-22 18:50:00,79.180,1.680,3.287,13.539,0.999,23.260,49.880,2999.250,2.045,2.221,100.000,103.000,25.756,187.175,188.308,359.272,413.701,326.207,329.030,386.845,408.630,555.762,544.644,28.117,29.816,4.141,0.000,367.493,9.302,44.561,44.064,449.024,968.954,99.725,15.171,320.476,2443.126,19.043,241.974,118.998,9.320,543.200,112.464,Normal,95.250,27.874,83.734
26-Sep-22 18:55:00,78.540,0.520,3.262,13.545,1.000,23.195,50.021,2998.125,1.801,1.586,100.000,102.938,25.671,187.211,188.074,359.049,413.627,326.162,329.039,387.634,409.321,556.747,544.960,28.114,29.787,4.157,0.000,367.055,9.278,44.692,44.116,448.977,963.966,99.038,15.168,319.407,2448.915,18.941,240.147,119.562,9.060,543.796,111.839,Normal,94.750,27.809,83.970
26-Sep-22 19:00:00,79.400,-2.440,3.315,13.483,-0.998,23.185,50.004,3001.125,2.989,2.376,100.000,102.938,25.563,187.371,188.079,359.279,413.590,326.005,328.927,386.721,409.284,556.925,544.969,28.199,29.695,3.996,0.000,367.199,9.309,44.655,44.133,448.847,967.358,97.970,15.155,320.186,2463.586,19.131,237.039,119.960,8.936,543.935,111.997,Normal,94.875,27.815,83.968
26-Sep-22 19:05:00,79.100,-2.800,3.303,13.479,-0.995,23.214,49.955,3002.250,1.954,1.785,100.000,102.938,25.535,187.328,188.240,359.199,413.754,326.014,328.821,386.847,409.316,556.376,544.737,28.135,29.676,4.001,0.000,367.385,9.297,44.720,44.184,448.800,967.382,98.957,15.163,320.111,2450.733,19.028,239.742,121.709,9.245,543.680,112.484,Normal,95.000,27.688,84.094
26-Sep-22 19:10:00,79.340,-2.080,3.302,13.497,-0.997,23.170,49.969,3000.375,3.075,2.903,100.000,102.938,25.542,187.164,188.232,359.044,413.588,325.841,328.700,387.462,409.386,555.875,544.860,28.205,29.669,4.103,0.000,367.267,9.326,44.774,44.263,448.900,972.859,99.110,15.172,321.100,2466.664,19.103,240.526,116.875,9.183,543.426,112.135,Normal,95.250,27.698,84.090
26-Sep-22 19:15:00,78.820,-2.240,3.280,13.500,-0.997,23.203,49.984,3000.000,1.416,1.108,100.000,102.938,25.527,187.116,188.031,359.064,413.565,325.848,328.619,387.717,409.653,556.489,544.965,28.113,29.694,4.107,0.000,366.794,9.280,44.815,44.309,448.701,960.053,98.241,15.165,319.069,2447.042,18.904,238.092,119.097,8.996,543.850,111.932,Normal,94.875,27.691,85.138
26-Sep-22 19:20:00,79.120,-3.560,3.306,13.471,-0.995,23.220,49.948,3002.625,2.713,2.105,100.000,102.938,25.437,187.304,188.082,359.025,413.536,325.839,328.632,387.558,409.501,556.584,544.911,28.155,29.670,3.916,0.000,367.105,9.305,44.870,44.446,448.750,969.080,98.780,15.158,320.492,2452.388,19.066,239.122,118.522,8.965,543.695,112.322,Normal,95.250,27.558,84.910
26-Sep-22 19:25:00,79.300,-2.200,3.304,13.484,-0.996,23.215,49.996,3001.500,3.463,3.180,100.000,102.938,25.403,187.007,187.909,358.936,413.407,325.550,328.538,387.427,409.477,556.271,545.126,28.269,29.692,4.008,0.000,367.052,9.333,44.922,44.570,448.987,973.377,99.307,15.163,321.205,2472.827,19.285,240.601,117.877,9.309,543.801,112.333,Normal,95.375,27.456,85.489
26-Sep-22 19:30:00,78.780,-4.920,3.291,13.447,-0.994,23.205,50.060,2997.375,1.606,1.793,100.000,102.938,25.382,187.141,188.069,358.550,413.118,325.477,328.416,386.920,409.198,556.836,544.821,28.142,29.671,3.919,0.000,366.675,9.287,44.936,44.590,449.200,965.921,99.700,15.153,319.950,2452.097,19.007,241.120,121.642,9.126,543.800,111.919,Normal,95.000,27.452,85.492
26-Sep-22 19:35:00,79.040,-7.840,3.334,13.379,-0.990,23.190,50.008,2998.500,2.681,2.088,100.000,102.938,25.365,187.267,187.890,358.839,413.253,325.463,328.457,386.935,409.342,556.656,544.828,28.218,29.698,3.981,0.000,366.961,9.302,44.882,44.502,449.546,970.128,98.850,15.163,320.575,2466.817,19.109,239.498,122.453,9.338,543.600,112.162,Normal,95.250,27.403,86.072
26-Sep-22 19:40:00,79.180,-4.480,3.306,13.462,-0.994,23.195,50.025,3000.375,2.739,2.828,100.000,102.938,25.314,187.110,187.998,358.544,413.121,325.456,328.421,388.545,409.854,557.061,545.111,28.222,29.651,3.923,0.000,366.660,9.324,44.824,44.347,449.507,970.918,98.886,15.140,320.933,2466.417,19.055,238.611,121.491,9.339,544.403,112.528,Normal,95.375,27.393,85.603
26-Sep-22 19:45:00,78.720,-6.000,3.312,13.412,-0.992,23.215,50.036,2999.250,1.784,1.484,100.000,102.938,25.300,186.842,187.691,358.651,413.405,325.334,328.400,388.282,409.734,556.574,544.996,28.134,29.700,3.804,1.069,366.558,9.285,44.718,44.263,449.617,964.109,99.213,15.158,319.937,2445.938,19.015,240.169,121.241,9.081,544.100,112.090,Normal,95.125,27.444,85.841
26-Sep-22 19:50:00,79.020,-6.720,3.324,13.406,-0.991,23.199,50.006,3001.875,1.590,0.730,100.000,102.938,25.291,186.867,187.763,358.750,413.457,325.404,328.272,387.393,409.830,556.660,544.838,28.106,29.640,3.813,0.000,366.478,9.272,44.708,44.173,449.696,959.562,98.566,15.159,319.317,2446.114,18.897,238.644,122.108,9.403,543.800,111.956,Normal,95.125,27.391,85.952
26-Sep-22 19:55:00,78.640,-6.720,3.304,13.427,-0.992,23.225,50.042,2999.625,1.364,0.890,100.000,102.938,25.282,186.829,187.492,358.459,413.152,325.278,328.177,387.458,409.847,556.690,544.870,28.093,29.654,3.817,0.000,366.360,9.263,44.566,44.059,449.900,960.197,98.880,15.158,319.218,2440.819,18.884,239.366,112.931,9.376,543.870,112.301,Normal,94.875,27.394,86.187
26-Sep-22 20:00:00,79.020,-6.160,3.330,13.400,-0.991,23.199,50.035,3000.375,2.506,1.980,100.000,102.938,25.175,186.806,187.488,358.379,413.084,325.098,328.083,388.050,410.034,556.994,544.999,28.188,29.655,3.847,0.000,366.137,9.303,44.500,44.032,450.400,966.517,98.526,15.148,320.256,2460.738,19.045,238.078,122.531,9.013,544.149,112.436,Normal,95.000,27.397,86.305
26-Sep-22 20:05:00,78.980,-5.880,3.314,13.438,-0.993,23.228,50.062,3000.750,3.242,2.948,100.000,102.938,25.061,186.810,187.700,358.361,412.699,325.011,328.030,389.306,410.128,557.275,545.265,28.242,29.652,3.805,0.000,366.025,9.322,44.564,44.081,450.100,971.117,99.314,15.130,321.131,2466.559,19.059,239.237,122.401,9.515,544.611,111.981,Normal,95.000,27.342,86.545
26-Sep-22 20:10:00,79.640,-6.240,3.345,13.417,-0.991,23.226,50.042,3002.250,3.225,2.935,100.000,102.938,25.081,186.889,187.693,358.360,412.841,325.021,328.032,387.871,409.901,556.872,545.049,28.258,29.638,3.772,0.000,366.324,9.327,44.643,44.152,450.711,973.192,99.583,15.139,321.283,2470.106,19.112,240.285,113.833,9.336,544.248,112.107,Normal,95.250,27.338,86.892
26-Sep-22 20:15:00,79.020,-5.640,3.319,13.426,-0.994,23.175,49.978,3002.250,1.971,1.467,100.000,102.938,25.054,187.083,188.130,358.259,412.949,325.093,328.080,388.285,409.939,556.140,544.968,28.130,29.606,3.716,0.000,366.253,9.288,44.707,44.267,450.596,964.745,99.248,15.146,320.225,2452.839,18.969,239.770,114.068,9.340,544.086,112.483,Normal,95.375,27.284,87.117
26-Sep-22 20:20:00,78.800,-5.440,3.309,13.440,-0.993,23.140,50.043,3001.125,2.198,2.172,100.000,102.875,25.083,186.768,187.754,358.111,412.760,324.769,327.891,385.876,409.374,556.534,544.959,28.193,29.544,3.703,0.000,366.206,9.302,44.797,44.396,450.901,971.689,98.377,15.163,321.270,2466.062,19.173,238.370,115.867,8.776,543.825,112.232,Normal,95.000,27.212,87.242
26-Sep-22 20:25:00,79.380,-6.240,3.334,13.421,-0.993,23.161,49.978,2996.625,3.192,3.097,100.000,102.875,25.075,186.950,187.618,358.033,412.483,324.736,327.707,386.763,409.278,556.482,544.948,28.223,29.485,3.738,0.000,366.517,9.319,44.867,44.486,450.602,972.958,99.298,15.153,321.337,2468.918,19.052,240.155,114.737,9.279,543.750,111.920,Normal,95.250,27.215,87.243
26-Sep-22 20:30:00,79.260,-6.960,3.339,13.405,-0.992,23.188,49.923,2999.250,2.810,2.448,100.000,102.875,25.013,186.740,187.570,358.241,412.707,324.919,327.885,388.201,409.641,556.318,544.895,28.227,29.505,3.844,0.000,366.347,9.313,44.908,44.568,451.100,969.972,99.854,15.145,321.243,2467.183,19.002,241.166,122.505,9.096,544.013,112.242,Normal,95.250,27.170,87.015
26-Sep-22 20:35:00,78.640,-9.200,3.339,13.353,-0.988,23.230,50.020,3002.625,2.151,1.471,100.000,102.875,25.056,186.899,187.573,358.404,412.982,324.875,327.868,388.396,409.796,555.909,544.832,28.177,29.498,3.867,0.000,366.325,9.306,44.890,44.563,451.000,965.355,99.570,15.162,320.589,2453.635,18.841,241.212,123.951,8.884,543.750,112.244,Normal,95.125,27.097,86.534
26-Sep-22 20:40:00,79.140,-2.800,3.298,13.497,-0.997,23.245,49.869,2998.125,1.435,1.434,100.000,102.875,25.024,186.548,187.295,358.241,412.832,324.797,327.894,388.804,409.985,556.187,544.897,28.111,29.429,3.939,0.000,366.245,9.286,44.868,44.499,450.600,963.845,98.313,15.163,320.097,2440.327,18.869,238.182,121.439,9.022,543.935,111.833,Normal,95.125,26.988,86.188
26-Sep-22 20:45:00,79.240,-5.600,3.323,13.444,-0.993,23.190,49.973,3002.250,2.763,2.981,100.000,102.938,24.981,186.449,187.459,358.548,412.950,324.756,327.693,386.747,409.477,554.971,544.717,28.250,29.400,4.119,0.000,366.615,9.339,44.784,44.439,450.000,977.529,98.845,15.173,322.190,2469.985,19.295,239.923,111.401,9.131,543.000,112.058,Normal,95.000,26.956,86.183
26-Sep-22 20:50:00,79.420,-6.600,3.343,13.399,-0.991,23.215,49.960,3003.375,2.420,2.177,100.000,102.875,24.883,186.401,187.197,358.423,412.880,324.820,327.935,388.939,410.403,556.306,545.207,28.224,29.323,4.038,0.000,366.198,9.328,44.736,44.283,449.600,971.594,100.287,15.149,321.286,2462.469,19.174,242.399,117.751,9.110,544.300,112.509,Normal,95.375,26.854,86.300
26-Sep-22 20:55:00,78.940,-6.560,3.312,13.426,-0.992,23.254,49.958,3001.500,1.617,1.922,100.000,102.938,24.862,186.463,187.165,358.168,412.662,324.537,327.695,388.044,410.196,555.249,545.006,28.139,29.357,4.012,0.000,366.063,9.308,44.663,44.190,449.535,969.926,98.354,15.171,321.187,2443.862,19.068,238.614,123.445,9.417,543.715,112.133,Normal,95.125,26.805,86.541
26-Sep-22 21:00:00,79.180,-6.320,3.318,13.443,-0.992,23.235,50.009,3001.875,2.091,1.946,100.000,102.875,24.776,186.426,187.394,358.073,412.467,324.523,327.411,386.824,409.933,555.759,544.638,28.222,29.271,4.028,0.000,365.802,9.319,44.559,44.156,449.200,969.812,98.639,15.167,321.182,2459.105,18.931,239.146,109.696,8.998,543.314,111.886,Normal,95.125,26.804,86.658
26-Sep-22 21:05:00,78.600,-7.880,3.314,13.405,-0.990,23.205,50.006,2999.625,0.654,0.452,100.000,102.875,24.690,186.235,187.039,358.227,412.647,324.674,327.586,389.820,410.918,556.555,544.990,28.115,29.220,3.867,0.000,365.560,9.265,44.519,44.035,449.180,958.093,99.336,15.157,319.273,2443.609,18.866,240.421,121.526,9.393,544.211,112.301,Normal,95.250,26.750,87.003
26-Sep-22 21:10:00,78.580,-8.000,3.308,13.403,-0.990,23.153,49.933,3003.000,0.579,0.386,100.000,102.875,24.709,186.074,186.894,358.295,412.790,324.595,327.486,389.824,411.181,556.161,545.057,28.091,29.243,3.933,0.000,365.579,9.270,44.510,44.039,449.047,958.509,99.160,15.155,319.466,2444.573,18.809,239.926,109.141,8.905,544.130,112.233,Normal,95.000,26.684,87.351
26-Sep-22 21:15:00,79.500,-7.760,3.354,13.401,-0.990,23.148,49.977,3001.875,2.504,2.753,100.000,102.875,24.660,186.506,187.141,357.926,412.310,324.119,327.187,387.149,410.344,555.169,544.940,28.203,29.226,3.990,0.000,365.775,9.333,44.580,44.073,449.397,973.123,99.499,15.157,321.846,2464.708,18.921,240.824,120.304,8.770,543.565,111.835,Normal,95.250,26.632,87.711
26-Sep-22 21:20:00,78.960,-10.480,3.344,13.365,-0.986,23.220,50.052,3002.625,1.181,1.264,100.000,102.938,24.543,186.332,187.049,357.846,412.548,324.345,327.357,389.000,410.867,556.854,544.961,28.184,29.229,3.877,0.000,365.214,9.293,44.652,44.227,449.400,965.229,98.524,15.148,320.698,2453.990,18.882,238.094,122.570,8.795,544.200,112.192,Normal,95.125,26.569,87.827
26-Sep-22 21:25:00,78.760,-9.280,3.328,13.384,-0.988,23.203,50.025,3001.125,1.966,1.929,100.000,102.875,24.447,186.396,187.206,357.740,412.365,324.341,327.272,390.238,411.318,556.813,545.154,28.174,29.212,3.883,0.000,365.258,9.306,44.729,44.378,449.500,966.388,99.408,15.143,320.864,2453.932,18.966,240.011,115.895,8.995,544.510,112.311,Normal,95.125,26.576,88.061
26-Sep-22 21:30:00,79.440,-12.280,3.394,13.312,-0.985,23.249,49.917,2998.125,2.218,1.429,100.000,102.875,24.348,186.045,187.024,357.310,412.150,324.107,327.058,389.873,410.941,556.395,544.726,28.171,29.181,3.838,0.000,365.280,9.299,44.855,44.524,449.800,964.549,98.890,15.148,320.597,2448.969,18.515,238.963,113.433,8.705,543.972,111.921,Normal,95.250,26.515,88.174
26-Sep-22 21:35:00,79.740,-11.080,3.378,13.361,-0.986,23.230,49.978,2999.625,2.140,2.017,100.000,102.938,24.284,185.840,186.732,357.283,412.035,323.843,326.969,389.760,411.060,556.537,544.988,28.222,29.168,3.854,0.000,364.856,9.313,44.877,44.592,449.935,966.757,99.162,15.147,321.129,2459.217,19.042,239.608,118.346,8.965,544.149,112.004,Normal,95.375,26.389,87.940
26-Sep-22 21:40:00,78.660,-14.320,3.378,13.297,-0.982,23.220,50.036,3001.125,1.644,0.869,100.000,102.875,24.298,185.822,186.711,357.370,412.161,323.905,326.984,390.210,411.379,556.317,544.851,28.178,29.098,3.978,0.000,364.891,9.291,44.818,44.544,449.800,963.002,99.291,15.151,320.175,2451.958,18.930,240.050,116.266,9.182,544.110,112.330,Normal,94.875,26.336,88.053
26-Sep-22 21:45:00,79.600,-11.280,3.386,13.333,-0.987,23.164,49.992,3000.750,1.744,1.288,100.000,102.938,24.272,185.696,186.475,357.424,412.146,324.111,327.038,390.254,411.315,556.754,544.783,28.207,29.108,4.095,0.000,365.032,9.305,44.709,44.366,449.900,963.550,99.753,15.141,320.432,2463.137,18.937,240.780,110.232,8.433,544.187,112.100,Normal,94.875,26.217,88.409
26-Sep-22 21:50:00,78.960,-10.440,3.342,13.371,-0.987,23.255,49.919,3003.000,0.441,0.329,100.000,102.875,24.146,185.811,186.741,357.450,412.084,323.992,326.872,390.691,411.649,555.936,544.884,28.130,29.123,3.860,0.000,364.761,9.279,44.551,44.191,449.746,958.332,100.542,15.143,319.775,2440.469,18.837,242.740,115.125,9.002,544.098,111.873,Normal,95.375,26.159,88.524
26-Sep-22 21:55:00,78.640,-10.360,3.332,13.351,-0.986,23.250,49.982,3002.250,0.226,0.198,100.000,102.938,24.095,185.467,186.282,357.416,411.942,323.755,326.733,390.036,411.666,555.627,544.653,28.068,29.085,4.013,0.000,364.972,9.269,44.451,44.072,449.552,957.507,98.119,15.165,319.654,2430.192,18.738,237.804,123.582,8.637,543.553,112.230,Normal,95.125,26.160,88.636
26-Sep-22 22:00:00,78.160,-10.960,3.327,13.349,-0.985,23.265,49.895,3000.000,0.375,0.737,100.000,102.875,24.338,185.140,185.788,357.272,411.829,323.521,326.561,386.490,410.398,554.810,544.634,28.075,29.098,4.033,0.000,365.174,9.274,44.387,43.985,449.300,959.497,99.793,15.176,320.321,2428.907,18.786,242.322,109.434,8.541,542.959,112.224,Normal,95.000,26.096,89.342
26-Sep-22 22:05:00,79.200,-12.280,3.388,13.298,-0.984,23.225,49.896,2999.625,1.949,2.194,100.000,102.875,24.253,185.315,186.046,357.409,411.629,323.648,326.760,386.786,410.295,555.363,544.647,28.168,29.039,3.968,0.000,365.310,9.312,44.442,44.121,449.600,971.214,98.373,15.162,321.976,2449.285,18.885,238.303,123.268,8.884,543.199,111.901,Normal,95.125,26.106,89.347
26-Sep-22 22:10:00,78.680,-8.560,3.322,13.376,-0.990,23.190,49.990,3002.250,0.696,0.148,100.000,102.875,23.950,185.526,186.146,357.383,411.924,323.533,326.514,387.669,410.999,555.530,544.409,28.151,28.992,3.937,0.000,364.530,9.277,44.640,44.320,449.500,956.657,99.430,15.177,319.594,2449.312,18.845,241.476,112.850,9.155,543.050,111.866,Normal,95.375,25.980,89.219
26-Sep-22 22:15:00,79.220,-8.640,3.353,13.363,-0.990,23.210,49.932,3000.375,0.626,0.096,100.000,102.875,23.863,185.259,186.194,356.814,411.712,323.173,326.232,388.597,411.038,555.173,544.296,28.147,28.955,3.788,0.000,364.159,9.275,44.762,44.509,449.599,956.776,98.080,15.175,319.801,2446.279,18.720,238.115,121.699,8.877,543.000,112.351,Normal,95.250,25.901,89.341
26-Sep-22 22:20:00,78.760,-8.080,3.331,13.370,-0.990,23.218,49.938,2998.875,0.933,0.347,100.000,102.938,23.800,184.942,185.786,356.763,411.638,323.265,326.326,390.476,411.629,555.783,544.804,28.121,28.956,3.848,0.000,364.218,9.274,44.844,44.648,449.600,961.213,98.979,15.143,320.275,2440.413,19.060,238.995,112.709,9.250,543.934,112.048,Normal,95.250,25.863,89.219
26-Sep-22 22:25:00,79.000,-6.040,3.324,13.424,-0.993,23.248,49.997,3001.875,1.203,0.490,100.000,102.875,23.853,185.393,186.101,357.158,411.743,323.307,326.316,388.590,411.185,555.768,544.260,28.215,29.021,3.898,0.000,364.484,9.292,44.803,44.517,449.700,959.827,98.004,15.156,320.006,2454.469,18.757,237.176,111.430,9.187,543.448,111.933,Normal,95.000,25.861,89.458
26-Sep-22 22:30:00,78.420,-7.000,3.303,13.401,-0.991,23.215,50.008,2997.375,0.137,0.081,100.000,102.875,23.879,184.802,185.641,357.072,411.898,323.490,326.388,390.362,411.721,556.161,544.708,28.120,29.058,3.960,0.000,364.570,9.265,44.659,44.294,449.300,957.256,99.579,15.156,319.621,2442.166,18.732,240.991,111.630,9.113,543.734,112.191,Normal,95.500,25.862,89.340
26-Sep-22 22:35:00,78.840,-6.840,3.316,13.412,-0.991,23.211,49.941,2996.625,0.809,0.125,100.000,102.875,24.021,183.695,184.551,356.805,411.566,323.271,326.430,388.601,411.378,555.830,544.640,28.101,29.056,3.906,0.000,364.590,9.262,44.434,44.028,449.400,955.869,98.849,15.154,319.199,2439.098,18.766,239.137,111.886,9.231,543.927,112.279,Normal,95.250,25.857,89.106
26-Sep-22 22:40:00,79.580,-7.760,3.362,13.384,-0.990,23.225,49.949,3002.250,1.818,1.743,100.000,102.938,24.180,183.681,184.570,357.744,411.809,323.448,326.556,386.232,410.359,556.080,544.613,28.199,29.145,4.032,0.000,365.615,9.309,44.354,43.992,448.900,969.021,99.270,15.156,321.476,2455.631,18.906,240.238,122.827,9.332,543.576,111.828,Normal,95.250,25.861,89.453
26-Sep-22 22:45:00,79.240,-5.560,3.330,13.433,-0.993,23.250,49.972,2998.875,1.938,2.651,100.000,102.938,24.460,183.619,184.333,357.561,411.957,323.952,326.988,384.582,409.732,556.881,545.355,28.199,29.071,4.183,0.000,365.876,9.322,44.502,44.128,448.864,973.816,98.746,15.147,322.095,2452.626,18.945,238.599,120.717,9.392,544.439,111.932,Normal,95.375,25.796,89.220
26-Sep-22 22:50:00,79.220,-5.000,3.329,13.425,-0.993,23.220,49.984,2996.250,2.447,2.004,100.000,102.938,24.557,183.588,184.229,357.974,412.185,324.389,327.157,383.922,409.517,557.693,545.313,28.210,29.077,4.066,0.000,366.033,9.301,44.723,44.385,448.100,968.500,99.173,15.142,321.204,2457.732,18.799,239.401,112.722,9.433,544.800,112.334,Normal,95.500,25.737,89.228
26-Sep-22 22:55:00,79.180,-7.680,3.337,13.399,-0.991,23.250,49.944,3001.125,1.794,1.565,100.000,102.938,24.825,183.700,184.367,358.560,412.605,324.429,327.438,383.968,409.216,557.131,545.056,28.194,29.109,4.146,0.000,366.410,9.298,44.909,44.697,447.796,967.478,99.333,15.153,321.122,2452.063,18.877,240.238,122.715,9.405,544.373,112.050,Normal,95.125,25.627,89.567
26-Sep-22 23:00:00,79.400,-8.720,3.358,13.387,-0.990,23.236,49.983,3000.750,1.952,1.664,100.000,102.938,25.135,184.062,184.783,358.990,412.945,324.750,327.709,382.176,408.877,557.117,545.052,28.178,29.096,4.194,0.000,366.849,9.298,44.897,44.635,447.816,969.374,98.419,15.159,320.942,2449.571,19.081,238.282,112.290,9.234,544.252,111.771,Normal,95.250,25.632,89.236
26-Sep-22 23:05:00,79.140,-7.280,3.343,13.414,-0.990,23.355,49.906,2997.375,2.976,2.778,100.000,102.938,25.232,183.903,184.651,358.579,412.739,324.785,327.711,382.714,408.678,556.848,545.141,28.184,29.084,4.338,0.000,366.924,9.326,44.685,44.367,447.023,976.089,99.674,15.149,321.913,2439.935,18.926,240.906,124.321,9.300,544.403,112.167,Normal,95.250,25.747,88.702
26-Sep-22 23:10:00,79.360,-9.640,3.369,13.368,-0.989,23.320,49.949,2999.625,2.360,1.545,100.000,102.938,24.979,184.190,185.028,358.715,412.807,324.604,327.704,382.871,408.639,556.750,544.604,28.194,29.127,4.291,0.000,366.316,9.307,44.461,43.997,446.842,968.853,98.838,15.157,320.936,2444.829,18.791,239.205,110.318,9.053,543.857,112.430,Normal,95.625,25.745,88.641
26-Sep-22 23:15:00,79.040,-9.600,3.355,13.360,-0.989,23.330,49.994,2997.000,1.930,1.598,100.000,102.938,24.946,184.175,184.991,358.793,413.029,325.029,327.846,383.276,408.806,558.174,545.169,28.186,28.998,4.362,0.000,366.678,9.302,44.343,43.941,446.300,966.531,98.759,15.151,320.529,2441.570,18.886,238.769,112.451,8.996,544.681,111.922,Normal,95.250,25.627,90.147
26-Sep-22 23:20:00,79.400,-7.520,3.349,13.405,-0.991,23.220,49.972,2998.125,1.916,1.872,100.000,102.938,25.016,184.076,184.865,358.541,413.005,324.853,327.903,381.960,408.375,557.536,545.167,28.195,28.668,4.328,0.000,366.427,9.300,44.489,44.087,446.100,968.641,98.626,15.149,321.065,2451.680,18.739,238.385,113.050,9.159,544.258,111.917,Normal,95.250,25.503,90.157
26-Sep-22 23:25:00,78.760,-8.240,3.335,13.387,-0.990,23.260,49.942,2996.625,1.488,1.248,100.000,102.938,24.841,183.639,184.545,358.246,412.643,324.604,327.677,382.723,408.586,557.328,544.871,28.129,28.234,4.184,0.000,365.885,9.282,44.694,44.415,446.000,963.800,97.930,15.174,320.257,2432.375,18.740,237.729,116.309,9.035,544.000,112.266,Normal,95.375,25.624,90.856
26-Sep-22 23:30:00,79.020,-5.800,3.319,13.440,-0.991,23.304,49.885,2997.000,2.515,2.755,100.000,102.938,25.116,183.424,184.321,358.140,412.614,324.562,327.548,383.145,408.580,557.162,545.223,28.165,27.799,4.073,0.000,366.062,9.304,44.894,44.703,446.600,970.116,98.588,15.151,321.201,2430.345,18.937,238.379,124.460,9.278,544.392,112.096,Normal,95.375,25.624,91.209
26-Sep-22 23:35:00,78.760,-7.360,3.315,13.402,-0.991,23.306,49.854,2995.875,1.577,0.798,100.000,102.938,25.085,183.491,184.503,358.184,412.502,324.637,327.440,380.646,407.823,557.328,544.713,28.061,27.497,3.946,0.000,365.994,9.258,44.937,44.684,447.182,960.263,98.305,15.162,319.601,2410.374,18.816,238.148,116.517,9.217,543.685,111.822,Normal,95.125,25.669,91.919
26-Sep-22 23:40:00,79.280,-9.160,3.360,13.385,-0.989,23.210,49.868,2999.250,2.431,2.321,100.000,102.938,24.991,183.536,184.455,358.272,412.502,324.588,327.455,380.706,407.437,556.630,544.848,28.178,27.378,3.935,0.000,366.421,9.298,44.755,44.398,447.829,975.642,99.004,15.160,322.010,2438.910,19.159,239.740,111.862,8.977,543.554,112.167,Normal,95.625,25.923,91.211
26-Sep-22 23:45:00,78.840,-9.560,3.348,13.367,-0.989,23.229,49.757,3000.750,1.595,0.952,100.000,102.938,24.924,183.248,184.097,358.272,413.021,324.716,327.557,384.055,408.884,556.162,544.992,28.079,27.481,3.776,0.000,365.993,9.266,44.431,44.049,448.500,963.516,99.003,15.158,320.235,2421.164,19.002,239.644,123.686,9.002,544.050,112.334,Normal,95.625,25.626,91.563
26-Sep-22 23:50:00,79.260,-7.960,3.350,13.382,-0.991,23.235,49.794,3001.875,2.164,2.811,100.000,102.938,24.795,183.245,184.125,358.096,412.518,324.387,327.231,382.720,408.155,555.071,544.619,28.159,27.656,4.012,0.000,366.107,9.325,44.312,43.904,448.506,976.727,99.453,15.169,322.455,2435.262,19.212,241.208,125.547,9.160,543.053,111.798,Normal,95.500,25.389,92.142
26-Sep-22 23:55:00,78.960,-6.040,3.322,13.407,-0.992,23.250,49.775,2998.125,1.771,1.746,100.000,102.938,24.708,183.058,183.800,357.969,412.644,324.276,327.319,384.116,408.800,555.607,544.689,28.092,28.071,4.011,0.000,365.802,9.287,44.453,44.083,448.941,970.027,98.653,15.155,321.051,2425.891,18.904,238.709,122.967,8.998,543.580,111.967,Normal,95.375,25.274,92.255
27-Sep-22 00:00:00,79.360,-7.160,3.349,13.398,-0.992,23.223,49.901,2998.125,2.523,2.061,100.000,102.938,24.552,182.937,183.800,357.838,412.546,324.181,327.197,382.802,408.402,555.831,544.601,28.180,28.332,4.122,0.000,365.951,9.296,44.685,44.354,448.741,971.266,99.203,15.165,321.425,2445.571,19.066,240.459,117.220,9.008,543.094,112.565,Normal,95.750,25.152,92.495
