Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
27-Sep-22 00:05:00,79.620,-8.320,3.361,13.383,-0.990,23.235,49.938,2999.625,2.425,2.686,100.000,102.938,24.492,183.135,183.978,357.818,412.523,324.283,327.191,384.794,408.708,556.333,544.845,28.206,28.477,3.983,0.000,365.873,9.320,44.919,44.640,448.700,972.718,99.399,15.152,321.822,2450.784,18.912,240.383,112.425,9.090,543.655,112.180,Normal,95.625,25.089,92.728
27-Sep-22 00:10:00,78.840,-8.960,3.332,13.405,-0.989,23.235,49.886,3001.125,0.928,1.511,100.000,102.938,24.367,182.809,183.684,357.973,412.860,324.274,327.366,387.374,409.688,556.707,545.044,28.149,28.582,3.949,0.000,365.514,9.294,44.886,44.707,448.489,967.825,100.693,15.140,321.111,2441.739,18.906,243.003,111.641,8.990,544.150,111.761,Normal,95.125,25.039,92.965
27-Sep-22 00:15:00,79.380,-7.160,3.350,13.417,-0.990,23.210,49.956,2999.250,3.145,2.940,100.000,102.938,24.378,182.831,183.534,357.684,412.626,324.216,327.199,385.743,409.344,556.940,545.197,28.255,28.569,4.005,0.000,365.502,9.325,44.708,44.449,448.333,973.373,99.756,15.142,321.880,2461.756,19.013,240.823,120.165,9.032,544.187,112.167,Normal,95.250,24.980,92.964
27-Sep-22 00:20:00,79.120,-5.480,3.326,13.429,-0.992,23.230,49.976,3000.375,1.979,1.254,100.000,102.938,24.355,182.963,183.813,358.144,412.931,324.372,327.445,386.094,409.567,557.708,544.927,28.210,28.542,3.924,0.000,365.559,9.287,44.482,44.033,448.600,964.109,98.689,15.143,320.647,2452.026,18.860,238.296,112.350,9.041,544.211,112.467,Normal,95.375,24.979,92.968
27-Sep-22 00:25:00,78.840,-7.040,3.326,13.401,-0.990,23.246,49.901,2998.125,1.586,0.337,100.000,102.938,24.303,183.278,184.042,358.050,412.723,324.195,327.110,387.605,409.914,556.793,544.749,28.091,28.621,3.939,0.000,365.405,9.261,44.289,43.862,448.297,958.357,98.667,15.165,319.133,2430.828,18.553,239.128,109.840,8.720,543.840,111.843,Normal,95.125,24.919,93.084
27-Sep-22 00:30:00,79.240,-6.800,3.330,13.430,-0.992,23.175,49.954,3001.875,2.420,1.466,100.000,102.938,24.212,183.751,184.505,358.164,412.774,324.092,327.014,384.917,409.329,556.385,544.440,28.203,28.578,4.078,0.000,365.694,9.295,44.405,44.022,448.561,968.798,98.830,15.159,321.294,2456.375,18.692,239.292,111.712,8.631,543.310,112.031,Normal,95.125,24.859,93.192
27-Sep-22 00:35:00,79.340,-7.320,3.346,13.402,-0.990,23.210,49.919,3003.000,1.851,0.993,100.000,102.938,24.117,183.813,184.403,358.024,413.001,324.307,327.128,389.171,410.391,556.284,545.014,28.136,28.514,3.921,0.000,365.322,9.288,44.570,44.257,448.695,964.147,99.122,15.149,320.514,2440.907,18.701,239.556,109.856,8.611,544.049,112.339,Normal,95.250,24.865,93.557
27-Sep-22 00:40:00,79.380,-7.480,3.350,13.385,-0.992,23.195,49.931,3001.875,1.511,1.824,100.000,102.938,23.980,184.037,184.650,357.514,412.583,323.824,326.918,389.494,410.932,555.962,544.710,28.218,28.552,4.022,0.000,364.743,9.310,44.813,44.596,448.600,970.285,99.124,15.153,321.187,2456.878,18.699,239.766,113.027,8.933,543.644,112.012,Normal,95.125,24.804,93.546
27-Sep-22 00:45:00,78.980,-5.240,3.306,13.465,-0.993,23.235,49.900,2996.625,0.738,1.808,100.000,102.938,23.976,183.909,184.764,357.321,412.131,323.605,326.597,389.958,411.314,555.903,544.891,28.152,28.574,4.103,0.000,364.504,9.294,44.954,44.765,448.800,966.110,100.617,15.148,320.734,2441.611,18.562,243.143,112.991,8.703,543.801,111.925,Normal,95.000,24.806,93.430
27-Sep-22 00:50:00,79.120,-8.680,3.346,13.375,-0.989,23.259,49.943,2998.125,1.118,1.083,100.000,102.938,23.793,183.810,184.516,357.112,412.084,323.668,326.542,390.634,411.961,556.412,544.929,28.160,28.584,4.032,0.000,364.196,9.283,44.844,44.638,448.800,960.042,99.964,15.151,319.993,2440.748,18.612,241.714,121.299,8.862,543.964,112.167,Normal,95.125,24.801,93.294
27-Sep-22 00:55:00,78.720,-8.360,3.319,13.399,-0.989,23.180,49.984,3000.375,0.500,0.207,100.000,102.938,23.797,183.791,184.557,357.263,412.139,323.381,326.456,389.166,411.519,556.013,544.328,28.157,28.601,3.997,0.000,364.223,9.272,44.588,44.282,448.900,958.083,98.313,15.157,319.443,2448.339,18.640,237.954,113.352,8.930,543.171,112.154,Normal,95.250,24.746,93.433
27-Sep-22 01:00:00,78.940,-9.560,3.347,13.358,-0.989,23.200,49.997,3000.750,0.725,0.796,100.000,102.938,23.739,183.749,184.525,357.245,412.068,323.442,326.590,390.924,412.257,556.346,544.795,28.169,28.611,4.061,0.000,364.336,9.286,44.326,43.955,448.600,962.550,99.544,15.143,320.391,2448.328,18.768,240.329,112.001,9.060,543.847,111.833,Normal,95.250,24.739,93.430
27-Sep-22 01:05:00,79.480,-5.200,3.333,13.435,-0.992,23.252,49.940,3000.375,1.781,1.380,100.000,102.938,23.604,183.684,184.534,357.166,411.836,323.439,326.382,391.027,412.655,556.649,545.089,28.247,28.643,4.066,0.000,364.260,9.304,44.308,43.955,448.672,960.946,98.796,15.141,320.351,2457.167,18.752,238.452,125.925,9.166,544.017,112.094,Normal,95.500,24.745,93.547
27-Sep-22 01:10:00,79.540,-7.760,3.350,13.387,-0.991,23.215,49.939,2999.625,1.828,1.351,100.000,102.938,23.384,183.696,184.479,356.398,411.703,323.011,326.191,391.584,412.761,556.394,545.018,28.200,28.694,3.999,0.000,363.706,9.303,44.461,44.084,448.924,965.330,99.940,15.139,320.971,2453.054,18.961,241.120,111.698,9.033,544.052,112.279,Normal,95.625,24.747,93.546
27-Sep-22 01:15:00,79.600,-7.840,3.361,13.385,-0.991,23.230,49.900,2998.125,2.261,1.685,100.000,102.938,23.214,183.811,184.386,355.872,411.298,322.470,325.632,390.561,412.355,555.065,544.307,28.176,28.696,3.966,0.000,363.295,9.304,44.658,44.376,448.800,963.832,99.459,15.149,321.044,2447.435,18.900,240.369,124.158,9.025,543.069,111.836,Normal,95.375,24.745,93.433
27-Sep-22 01:20:00,78.940,-6.120,3.314,13.433,-0.992,23.215,49.952,3001.125,0.783,-0.001,100.000,102.938,23.153,183.907,184.611,356.223,411.500,322.639,325.611,390.582,412.260,555.591,544.160,28.138,28.632,3.807,0.000,363.145,9.272,44.837,44.632,449.400,955.187,98.881,15.156,319.399,2441.660,18.883,239.303,112.959,9.106,543.279,111.860,Normal,94.875,24.743,93.354
27-Sep-22 01:25:00,78.940,-6.480,3.314,13.433,-0.991,23.206,49.848,3000.750,0.000,0.402,100.000,102.938,23.180,184.155,184.954,356.244,411.262,322.421,325.727,391.579,412.394,555.737,544.297,28.093,28.678,3.831,0.000,363.584,9.270,44.957,44.798,449.400,960.443,99.246,15.141,320.108,2434.892,18.939,239.529,111.247,9.196,543.409,112.243,Normal,95.250,24.805,93.197
27-Sep-22 01:30:00,78.200,-5.600,3.278,13.430,-0.994,23.230,49.867,2996.625,0.067,0.463,100.000,102.938,23.241,184.084,184.862,355.786,411.064,321.974,325.356,389.384,411.853,554.431,544.191,28.022,28.664,3.840,0.000,363.342,9.254,44.847,44.660,449.409,958.266,98.641,15.163,320.253,2420.889,18.858,238.974,117.964,9.167,542.627,112.057,Normal,95.000,24.860,93.083
27-Sep-22 01:35:00,79.120,-7.760,3.338,13.391,-0.989,23.182,49.925,3000.750,0.976,1.450,100.000,102.938,23.184,182.952,183.618,356.143,411.301,322.315,325.521,390.166,412.062,555.329,544.544,28.220,28.609,3.801,0.000,363.640,9.298,44.609,44.345,449.734,966.868,98.875,15.150,321.228,2459.473,18.795,239.014,122.913,9.435,543.293,111.683,Normal,95.250,24.922,92.852
27-Sep-22 01:40:00,79.460,-8.000,3.347,13.393,-0.991,23.165,49.930,3000.375,1.067,1.224,100.000,102.938,23.261,182.514,183.343,356.241,411.574,322.761,325.681,390.635,412.509,555.962,544.929,28.194,28.744,3.859,0.000,363.729,9.295,44.377,44.012,449.500,964.750,99.272,15.142,321.317,2457.506,18.754,239.651,118.702,9.316,543.786,112.044,Normal,95.375,24.922,92.608
27-Sep-22 01:45:00,78.980,-9.760,3.347,13.377,-0.989,23.190,49.825,3000.750,0.401,0.390,100.000,102.938,23.215,182.182,183.117,356.134,411.461,322.889,325.707,391.515,412.820,555.309,544.873,28.059,28.716,3.725,1.397,363.357,9.262,44.251,43.891,449.756,957.901,100.335,15.141,319.824,2431.381,18.777,242.150,111.274,9.351,543.850,112.326,Normal,95.500,24.917,92.607
27-Sep-22 01:50:00,79.240,-8.080,3.341,13.393,-0.991,23.151,49.797,3001.125,0.815,1.551,100.000,102.938,23.179,181.904,182.810,355.932,411.397,322.145,325.331,389.771,412.271,554.506,544.502,28.126,28.760,3.834,0.000,363.420,9.292,44.331,43.963,449.800,965.722,100.266,15.141,321.204,2446.793,18.827,242.017,112.530,9.485,543.226,111.787,Normal,95.375,24.919,92.610
27-Sep-22 01:55:00,79.340,-6.640,3.327,13.444,-0.992,23.234,49.944,2996.625,1.461,2.077,100.000,102.938,23.108,181.973,182.895,355.770,411.060,321.990,325.235,387.808,411.691,555.596,544.525,28.204,28.779,3.802,0.000,363.273,9.307,44.495,44.157,449.719,966.804,99.305,15.139,321.299,2453.236,18.885,239.595,112.038,9.393,543.231,111.865,Normal,95.375,24.861,93.074
27-Sep-22 02:00:00,79.060,-8.520,3.342,13.384,-0.990,23.245,49.957,3002.250,1.308,0.298,100.000,103.000,23.078,181.659,182.387,356.208,411.505,322.488,325.336,390.354,412.630,556.034,544.815,28.175,28.784,3.735,0.000,363.023,9.271,44.652,44.460,449.779,960.967,99.912,15.145,320.268,2446.677,18.770,241.308,112.242,9.312,543.849,112.368,Normal,95.375,24.797,93.072
27-Sep-22 02:05:00,78.860,-6.920,3.321,13.423,-0.991,23.211,49.969,3003.000,0.692,0.168,100.000,102.938,23.136,181.739,182.438,355.803,411.344,321.953,325.170,389.848,412.193,555.303,544.194,28.155,28.826,3.805,0.000,362.852,9.266,44.812,44.647,450.005,956.052,99.389,15.160,319.458,2446.079,18.743,240.673,110.694,9.527,543.041,112.036,Normal,94.875,24.804,93.080
27-Sep-22 02:10:00,79.160,-4.720,3.314,13.445,-0.993,23.205,49.943,2998.125,0.670,1.457,100.000,102.938,23.132,182.196,182.788,355.766,410.804,322.470,325.417,390.348,412.279,556.329,544.539,28.168,28.797,3.712,0.000,363.287,9.285,44.907,44.844,449.901,963.525,99.396,15.124,320.887,2449.632,18.807,239.182,112.147,9.533,543.956,111.755,Normal,95.250,24.742,93.425
27-Sep-22 02:15:00,78.500,-4.040,3.274,13.474,-0.995,23.200,49.911,2996.250,0.634,0.383,100.000,103.000,23.246,181.940,182.784,355.727,411.257,322.026,325.152,389.926,412.136,555.024,544.569,28.033,28.755,3.642,0.000,362.966,9.244,44.789,44.679,450.106,955.325,98.686,15.170,319.375,2426.014,18.677,239.381,110.471,9.438,543.142,112.264,Normal,94.875,24.632,93.739
27-Sep-22 02:20:00,79.380,-5.240,3.322,13.458,-0.993,23.175,49.939,3001.125,0.840,0.299,100.000,103.000,23.195,182.146,183.021,356.379,411.126,322.592,325.425,386.935,411.479,556.074,544.074,28.174,28.728,3.714,0.000,363.850,9.267,44.600,44.317,450.217,960.697,97.781,15.156,320.111,2452.453,18.682,236.607,113.793,9.275,543.085,112.285,Normal,95.000,24.624,93.777
27-Sep-22 02:25:00,79.140,-6.640,3.328,13.415,-0.991,23.189,49.986,2999.625,1.212,1.004,100.000,103.000,23.084,181.758,182.478,356.059,411.053,322.590,325.404,388.317,411.868,556.229,544.450,28.160,28.671,3.720,0.000,363.687,9.276,44.322,44.013,449.799,961.018,98.426,15.138,320.260,2448.454,18.706,237.440,118.237,9.533,543.640,111.833,Normal,95.000,24.682,93.549
27-Sep-22 02:30:00,78.720,-7.800,3.310,13.412,-0.991,23.251,49.913,2999.625,0.628,0.756,100.000,103.000,23.078,181.763,182.439,356.255,411.246,322.707,325.445,389.128,412.069,555.650,544.506,28.086,28.778,3.742,0.000,363.513,9.268,44.225,43.835,450.022,959.301,99.682,15.133,320.240,2430.265,18.781,240.271,111.020,9.493,543.644,112.027,Normal,95.000,24.686,94.019
27-Sep-22 02:35:00,78.840,-7.000,3.317,13.406,-0.991,23.237,49.927,2998.875,0.201,0.084,100.000,103.000,23.084,181.696,182.374,356.183,411.083,322.311,325.268,389.178,412.120,555.314,544.351,28.049,28.738,3.715,0.000,363.276,9.244,44.303,43.946,450.100,957.427,99.791,15.155,319.512,2424.614,18.619,241.442,116.456,9.428,543.359,112.329,Normal,95.125,24.619,93.898
27-Sep-22 02:40:00,79.240,-6.720,3.336,13.409,-0.992,23.210,49.878,3001.500,0.601,0.456,100.000,103.000,23.063,181.573,182.290,356.363,411.347,322.543,325.437,388.528,412.018,556.209,544.322,28.142,28.763,3.696,0.000,363.617,9.271,44.428,44.163,450.202,959.192,98.801,15.136,320.091,2444.160,18.626,238.249,113.081,9.386,543.606,111.920,Normal,95.125,24.624,93.664
27-Sep-22 02:45:00,78.960,-6.160,3.314,13.429,-0.991,23.215,50.001,3003.375,0.879,1.107,100.000,103.000,23.168,181.914,182.613,356.799,411.561,322.792,325.752,386.680,411.401,556.380,544.761,28.182,28.656,3.875,0.000,364.454,9.282,44.629,44.386,449.959,965.840,100.038,15.146,321.186,2449.509,18.639,241.656,111.803,9.340,543.702,111.791,Normal,95.125,24.621,93.779
27-Sep-22 02:50:00,78.460,-7.080,3.300,13.426,-0.992,23.240,49.805,3000.375,0.150,0.298,100.000,103.000,23.524,181.980,182.777,357.104,411.667,323.301,326.035,386.653,411.347,555.682,544.780,28.006,28.694,3.962,0.000,364.815,9.250,44.823,44.669,449.800,959.126,98.779,15.163,320.128,2417.147,18.538,239.329,116.760,9.262,543.600,112.167,Normal,95.250,24.624,93.436
27-Sep-22 02:55:00,79.020,-9.600,3.353,13.332,-0.987,23.240,49.730,2997.750,0.711,1.023,100.000,102.938,24.000,182.328,183.046,357.283,411.498,323.089,326.107,382.741,409.985,554.632,544.378,27.990,28.698,4.233,0.000,365.500,9.254,44.882,44.787,449.800,966.012,99.208,15.177,320.482,2413.944,18.947,240.944,113.069,9.396,542.829,111.933,Normal,95.500,24.630,93.196
27-Sep-22 03:00:00,79.060,-5.200,3.305,13.461,-0.994,23.150,50.018,3002.250,2.713,1.778,100.000,102.938,24.278,182.605,183.270,358.029,412.198,324.044,326.695,383.126,409.899,558.308,544.785,28.248,28.657,4.060,0.000,365.483,9.291,44.759,44.515,448.883,966.173,98.833,15.139,320.303,2467.711,18.837,238.458,114.200,9.216,544.491,111.677,Normal,95.000,24.621,93.431
27-Sep-22 03:05:00,78.780,-5.160,3.300,13.421,-0.993,23.236,49.846,2998.125,1.819,2.911,100.000,102.938,24.475,182.762,183.676,357.458,411.794,323.591,326.563,381.076,408.483,555.104,544.670,28.048,28.632,4.016,0.000,365.977,9.293,44.454,44.140,448.100,976.690,99.526,15.164,322.123,2424.376,19.165,241.182,112.182,9.273,543.353,112.067,Normal,94.875,24.625,93.426
27-Sep-22 03:10:00,78.620,-5.320,3.293,13.440,-0.994,23.260,49.813,3000.750,0.784,0.902,100.000,102.938,24.581,182.937,183.830,358.309,412.470,323.966,326.995,380.474,408.125,555.624,544.499,27.996,28.677,4.119,0.000,366.245,9.247,44.282,43.877,448.000,963.174,97.574,15.171,319.680,2413.246,19.002,236.724,120.942,9.140,543.051,112.155,Normal,95.250,24.626,93.545
27-Sep-22 03:15:00,78.420,-4.040,3.282,13.453,-0.996,23.228,49.913,2997.000,1.206,0.131,100.000,102.938,24.579,182.796,183.609,358.225,412.337,324.263,327.190,382.618,409.072,557.368,544.780,28.028,28.669,4.001,0.000,365.627,9.223,44.335,43.921,447.920,954.554,98.775,15.158,318.589,2421.853,18.725,239.113,107.924,9.091,543.886,111.775,Normal,94.875,24.570,93.783
27-Sep-22 03:20:00,79.100,-4.480,3.310,13.453,-0.993,23.207,49.814,3000.000,2.043,1.643,100.000,102.938,24.459,182.792,183.500,358.175,412.485,324.146,326.984,381.358,408.655,556.220,544.616,28.098,28.672,3.915,0.000,365.973,9.269,44.493,44.157,447.798,969.914,98.526,15.155,321.043,2435.671,18.888,238.373,114.864,8.652,543.370,112.039,Normal,95.375,24.866,94.483
27-Sep-22 03:25:00,78.580,-6.000,3.297,13.442,-0.992,23.206,49.808,3002.250,1.097,1.235,100.000,102.938,24.366,182.613,183.288,358.074,412.466,324.105,326.953,382.422,408.686,555.645,544.943,28.014,28.643,3.847,0.000,365.723,9.258,44.686,44.428,448.266,968.259,99.918,15.165,320.726,2420.826,18.735,242.157,120.171,8.792,543.288,112.162,Normal,95.375,25.035,94.246
27-Sep-22 03:30:00,78.460,-4.160,3.281,13.469,-0.996,23.195,49.852,3000.375,0.740,0.842,100.000,102.938,24.209,182.475,183.145,357.755,412.522,324.053,326.931,383.854,409.285,556.502,544.783,28.014,28.595,3.800,0.000,365.532,9.242,44.898,44.694,448.680,962.288,98.789,15.157,319.768,2421.818,18.721,239.111,107.662,8.668,543.503,111.855,Normal,95.250,25.217,93.892
27-Sep-22 03:35:00,78.900,-7.000,3.313,13.410,-0.992,23.195,49.952,3002.625,2.326,1.759,100.000,102.938,24.177,182.425,183.092,357.861,412.692,324.094,327.010,384.655,409.760,557.307,544.970,28.186,28.589,3.800,0.000,365.315,9.279,44.888,44.788,449.093,967.789,100.069,15.144,320.740,2452.002,18.715,241.673,108.102,8.583,544.093,111.932,Normal,95.000,25.280,93.201
27-Sep-22 03:40:00,78.960,-4.280,3.302,13.441,-0.995,23.235,49.897,2996.625,1.695,0.565,100.000,102.938,24.246,182.478,183.244,357.770,412.344,324.098,326.891,384.363,409.529,557.390,544.626,28.043,28.578,3.965,0.000,365.266,9.240,44.764,44.538,449.700,957.324,98.705,15.156,319.151,2423.092,18.598,238.845,107.871,8.378,543.800,112.269,Normal,95.250,25.277,92.722
27-Sep-22 03:45:00,78.820,-5.320,3.306,13.437,-0.993,23.246,49.927,3001.125,1.558,1.333,100.000,102.938,24.213,182.473,183.357,357.693,412.535,323.943,326.857,383.920,409.519,557.119,544.820,28.113,28.573,3.956,0.000,364.977,9.272,44.511,44.199,449.400,963.300,98.233,15.149,320.076,2433.670,18.804,237.444,108.629,8.795,543.949,111.915,Normal,95.000,25.261,92.610
27-Sep-22 03:50:00,78.560,-3.040,3.276,13.490,-0.996,23.211,49.922,3001.875,0.995,0.975,100.000,102.938,24.173,182.619,183.434,358.076,412.727,324.088,326.969,384.569,409.836,556.660,544.747,28.093,28.576,4.034,0.000,365.570,9.266,44.319,43.900,449.115,964.276,99.158,15.148,320.312,2433.295,18.870,239.607,111.533,8.623,543.800,111.967,Normal,94.750,25.101,92.608
27-Sep-22 03:55:00,79.280,-4.080,3.310,13.474,-0.995,23.205,49.852,3001.125,2.222,2.357,100.000,102.938,24.100,182.574,183.295,358.088,412.684,323.993,326.952,383.953,409.426,556.257,544.853,28.140,28.527,4.086,0.000,365.800,9.294,44.313,43.904,449.259,973.165,98.626,15.165,321.578,2441.808,18.938,239.046,118.927,8.496,543.363,112.263,Normal,95.375,25.151,92.384
27-Sep-22 04:00:00,79.280,-6.440,3.331,13.410,-0.993,23.215,49.872,2997.750,2.218,1.895,100.000,102.938,24.152,182.291,183.257,357.639,412.577,323.893,326.823,385.764,409.927,556.673,544.970,28.113,28.578,4.143,0.000,365.255,9.279,44.454,44.079,448.875,968.027,99.357,15.151,320.805,2437.132,18.723,240.234,117.579,8.594,543.814,112.019,Normal,95.250,25.096,92.260
27-Sep-22 04:05:00,78.320,-5.800,3.284,13.432,-0.993,23.230,49.849,3001.125,0.087,0.203,100.000,102.938,24.187,182.302,183.292,358.102,412.908,323.973,326.962,383.753,409.488,556.089,544.512,28.006,28.523,4.004,0.000,365.575,9.244,44.638,44.306,448.902,957.519,98.219,15.175,319.087,2416.840,18.792,238.479,116.195,8.467,543.183,111.801,Normal,94.875,25.100,92.261
27-Sep-22 04:10:00,79.280,-6.200,3.322,13.412,-0.992,23.233,49.844,2997.375,1.472,1.662,100.000,103.000,24.138,182.582,183.471,357.659,412.348,323.708,326.638,382.706,408.945,554.912,544.484,28.046,28.473,4.168,0.000,365.816,9.274,44.812,44.605,448.269,967.711,99.157,15.179,321.117,2422.738,18.722,240.912,121.278,8.772,542.595,111.978,Normal,95.500,25.160,91.674
27-Sep-22 04:15:00,79.120,-6.560,3.311,13.434,-0.992,23.219,49.815,3001.500,1.493,1.573,100.000,102.938,24.083,182.784,183.396,358.127,412.828,323.942,326.957,385.302,409.703,555.832,544.483,28.120,28.479,4.175,0.000,365.629,9.287,44.928,44.754,448.200,969.554,98.648,15.163,321.077,2437.180,18.877,239.016,110.021,8.252,543.072,112.362,Normal,95.250,25.045,91.445
27-Sep-22 04:20:00,79.520,-4.920,3.334,13.438,-0.993,23.201,49.858,3000.000,3.098,3.189,100.000,102.938,24.061,182.821,183.434,358.017,412.642,323.794,326.896,384.976,409.717,555.805,544.921,28.210,28.455,4.382,0.000,365.661,9.333,44.788,44.631,447.671,976.151,98.966,15.156,322.194,2453.688,18.862,239.510,121.554,8.127,543.235,111.781,Normal,95.125,25.148,91.095
27-Sep-22 04:25:00,78.900,-5.640,3.320,13.393,-0.994,23.235,49.879,2995.500,2.742,2.904,100.000,103.000,23.957,182.581,183.253,357.454,412.482,323.625,326.663,384.560,409.557,555.731,544.685,28.147,28.458,4.290,0.000,365.310,9.308,44.556,44.273,446.999,972.640,100.271,15.152,321.668,2439.583,18.876,242.498,110.596,8.556,542.978,111.798,Normal,95.125,25.150,90.976
27-Sep-22 04:30:00,79.380,-2.680,3.307,13.472,-0.996,23.201,49.908,2997.750,2.323,2.833,100.000,103.000,23.900,182.512,183.227,357.644,412.576,323.658,326.635,385.129,409.725,556.372,544.795,28.202,28.385,4.319,0.000,365.252,9.316,44.313,43.947,446.919,973.550,99.325,15.157,321.802,2452.387,18.916,240.404,109.274,8.716,543.571,112.362,Normal,95.250,25.038,91.324
27-Sep-22 04:35:00,79.120,-1.720,3.290,13.495,-0.998,23.185,49.910,2995.875,1.943,2.397,100.000,102.938,23.890,182.263,183.089,357.334,412.494,323.648,326.615,385.261,409.789,556.218,544.950,28.171,28.389,4.180,0.000,364.918,9.301,44.262,43.815,446.536,972.281,98.302,15.151,321.565,2448.775,18.738,237.676,108.556,8.669,543.450,112.035,Normal,95.250,24.884,92.139
27-Sep-22 04:40:00,78.780,-0.600,3.269,13.519,-1.000,23.290,49.859,2996.250,0.495,1.484,100.000,102.938,23.876,182.278,182.982,357.269,412.302,323.496,326.481,385.446,409.975,555.620,544.955,28.067,28.407,4.131,0.000,364.850,9.272,44.371,44.027,446.400,968.004,99.416,15.160,320.835,2420.003,18.649,240.753,109.053,8.174,543.113,111.801,Normal,95.000,24.741,92.610
27-Sep-22 04:45:00,79.060,-2.520,3.289,13.514,-0.998,23.260,49.868,2999.625,1.014,0.201,100.000,102.938,23.872,182.168,183.014,357.455,412.748,323.488,326.537,386.128,410.256,556.013,544.610,28.100,28.345,4.005,0.000,364.512,9.256,44.510,44.258,446.986,958.243,99.352,15.174,319.729,2428.781,18.608,241.193,117.628,8.561,543.018,112.277,Normal,95.250,24.798,92.496
27-Sep-22 04:50:00,78.300,-5.040,3.274,13.439,-0.993,23.215,49.876,2997.750,0.599,0.118,100.000,103.000,24.061,182.327,183.064,357.303,412.791,323.386,326.540,387.013,410.551,555.862,544.679,27.992,28.329,4.099,0.000,364.398,9.242,44.718,44.535,447.100,957.442,98.516,15.169,319.273,2414.279,18.704,238.929,107.434,9.535,543.093,112.139,Normal,95.250,24.801,92.254
27-Sep-22 04:55:00,79.100,-4.400,3.306,13.462,-0.995,23.155,49.882,3000.000,2.140,1.330,100.000,103.000,24.004,182.074,183.055,357.538,412.767,323.593,326.618,387.624,410.612,556.737,544.437,28.172,28.280,4.173,1.174,364.672,9.290,44.869,44.698,447.000,965.732,99.452,15.148,320.431,2450.821,18.833,240.336,113.341,7.915,543.534,111.790,Normal,95.125,24.621,92.610
27-Sep-22 05:00:00,78.960,-4.520,3.305,13.425,-0.993,23.204,49.891,3000.375,1.276,0.223,100.000,103.000,23.754,181.694,182.446,357.268,412.899,323.518,326.514,389.347,411.359,556.431,544.641,28.111,28.267,4.168,0.000,364.181,9.266,44.905,44.754,447.145,959.221,99.590,15.152,319.623,2434.842,18.569,240.815,110.616,8.138,543.679,111.996,Normal,95.375,24.624,92.490
27-Sep-22 05:05:00,79.180,-2.720,3.297,13.483,-0.997,23.216,49.922,2997.000,0.750,0.601,100.000,102.938,23.738,181.752,182.491,357.102,412.496,323.247,326.409,387.071,410.701,557.222,544.525,28.133,28.227,4.147,0.000,364.146,9.265,44.782,44.596,446.749,960.075,99.090,15.151,319.850,2437.450,18.656,239.584,115.212,8.713,543.642,112.271,Normal,95.250,24.571,92.844
27-Sep-22 05:10:00,79.320,-3.880,3.306,13.473,-0.995,23.186,49.908,2998.875,1.368,0.465,100.000,103.000,23.878,181.658,182.456,357.112,412.861,323.343,326.351,388.800,411.111,557.396,544.863,28.147,28.277,4.102,0.000,364.032,9.268,44.568,44.267,446.811,957.070,98.367,15.142,319.366,2443.381,18.585,237.475,116.998,8.567,543.948,111.859,Normal,95.250,24.342,93.072
27-Sep-22 05:15:00,79.280,-3.680,3.309,13.447,-0.995,23.184,49.931,2997.000,1.370,0.740,100.000,102.938,23.581,181.323,182.095,357.097,412.362,323.254,326.236,388.718,411.174,557.183,544.801,28.203,28.372,4.157,0.000,363.965,9.275,44.357,43.992,446.600,960.362,98.643,15.139,319.745,2454.479,18.453,238.024,117.927,9.116,543.906,111.781,Normal,95.375,24.278,93.435
27-Sep-22 05:20:00,79.460,-3.440,3.315,13.447,-0.995,23.185,49.814,2999.250,1.113,0.836,100.000,103.000,23.463,181.816,182.683,357.121,412.574,323.217,326.268,389.195,411.279,556.516,544.746,28.091,28.422,4.051,0.000,364.497,9.278,44.198,43.856,446.900,960.887,99.212,15.147,320.277,2434.702,18.629,239.719,115.833,9.123,543.677,112.266,Normal,95.500,24.219,93.535
27-Sep-22 05:25:00,79.120,-2.200,3.297,13.469,-0.996,23.191,49.892,2997.750,1.576,1.970,100.000,103.000,23.398,181.832,182.579,356.641,412.165,322.881,325.933,388.034,410.774,555.751,544.573,28.182,28.375,4.203,0.000,364.092,9.303,44.203,43.867,447.000,966.892,98.642,15.155,321.097,2449.537,18.772,238.652,118.024,9.279,543.099,111.978,Normal,95.500,24.155,93.662
27-Sep-22 05:30:00,79.380,-2.720,3.304,13.472,-0.997,23.155,49.905,2997.750,1.455,1.923,100.000,103.000,23.486,182.109,182.863,356.847,412.170,323.030,326.097,389.871,411.636,556.117,545.021,28.179,28.408,4.077,0.000,364.398,9.304,44.348,43.998,446.900,966.999,99.374,15.137,321.138,2453.351,18.627,239.675,111.236,9.287,543.947,111.799,Normal,95.375,24.092,93.897
27-Sep-22 05:35:00,79.320,2.720,3.275,13.578,0.997,23.185,49.964,3000.750,0.832,0.407,100.000,103.000,23.219,181.837,182.723,356.877,412.212,322.818,325.942,389.002,411.620,556.503,544.270,28.168,28.411,4.059,0.000,363.826,9.276,44.510,44.182,447.121,958.286,99.714,15.151,319.908,2448.449,18.542,241.089,115.055,9.276,543.400,112.078,Normal,94.625,24.151,93.895
27-Sep-22 05:40:00,79.640,-0.080,3.302,13.516,-0.999,23.195,49.911,2998.875,1.146,0.354,100.000,103.000,23.215,182.667,183.292,357.074,412.053,323.336,326.275,390.460,412.140,557.596,544.732,28.200,28.386,4.056,0.000,364.275,9.282,44.602,44.394,447.100,959.001,99.939,15.132,319.667,2452.506,18.505,240.833,110.202,9.194,544.233,112.088,Normal,95.125,24.213,93.547
27-Sep-22 05:45:00,79.440,-1.000,3.307,13.479,-0.998,23.205,49.918,2998.875,1.461,1.395,100.000,103.000,22.984,182.350,183.043,356.576,411.672,322.732,325.851,389.364,411.596,555.520,544.551,28.203,28.379,4.139,0.000,363.852,9.306,44.788,44.599,447.000,967.000,99.880,15.156,321.303,2451.404,18.791,241.698,110.698,9.530,543.232,111.799,Normal,95.125,24.213,93.314
27-Sep-22 05:50:00,79.220,3.200,3.279,13.563,0.996,23.245,49.970,2995.500,1.096,0.146,100.000,103.000,22.862,182.263,183.086,356.440,411.829,322.657,325.869,390.402,412.114,557.101,544.541,28.198,28.387,4.091,0.000,363.459,9.270,44.928,44.812,447.499,956.130,99.642,15.138,319.796,2446.823,18.450,240.363,111.410,9.637,543.895,111.919,Normal,95.125,24.269,93.314
27-Sep-22 05:55:00,79.060,3.240,3.270,13.583,0.995,23.220,49.931,2997.375,0.324,0.060,100.000,103.000,22.961,182.525,183.339,356.137,411.804,322.746,325.794,389.334,411.962,556.469,544.774,28.166,28.402,4.014,0.000,363.850,9.269,44.919,44.766,447.700,958.571,99.051,15.152,319.929,2444.127,18.666,239.526,116.369,9.282,543.550,112.155,Normal,95.375,24.221,93.433
27-Sep-22 06:00:00,79.340,3.280,3.281,13.569,0.997,23.174,49.984,3001.125,0.535,-0.026,100.000,103.000,23.028,182.560,183.421,356.870,411.898,323.290,325.993,389.202,411.850,556.846,544.815,28.181,28.388,3.969,0.000,364.008,9.269,44.743,44.529,447.400,955.622,99.446,15.137,319.839,2451.006,18.734,239.852,108.218,9.352,544.086,111.979,Normal,95.250,24.220,93.555
27-Sep-22 06:05:00,78.220,0.840,3.248,13.551,1.000,23.211,49.810,3000.750,0.059,0.021,100.000,103.000,23.392,181.835,182.835,356.495,412.067,322.692,325.645,389.353,411.714,554.432,544.459,27.966,28.406,3.994,0.000,363.727,9.246,44.519,44.174,447.678,957.176,98.598,15.166,319.539,2410.531,18.667,239.033,106.659,8.371,543.051,111.577,Normal,95.125,24.100,93.783
27-Sep-22 06:10:00,79.300,2.120,3.295,13.571,0.998,23.180,49.928,3001.500,1.616,0.766,100.000,103.000,23.615,181.998,182.852,356.751,411.760,322.716,325.785,384.949,410.596,555.276,543.674,28.163,28.483,4.047,0.000,364.437,9.288,44.296,43.917,448.103,964.043,98.759,15.164,320.553,2448.389,18.724,239.322,108.819,8.709,542.546,111.944,Normal,95.500,24.096,94.250
27-Sep-22 06:15:00,78.900,-2.040,3.292,13.506,-0.998,23.210,49.801,3000.750,0.242,-0.047,100.000,103.000,23.492,181.796,182.534,356.784,412.215,322.943,325.924,388.065,411.428,555.712,544.392,28.055,28.414,4.041,0.000,363.994,9.261,44.229,43.836,447.700,957.853,98.793,15.156,319.563,2426.393,18.837,239.061,116.584,8.435,543.540,112.230,Normal,95.375,24.089,94.481
27-Sep-22 06:20:00,79.040,-3.400,3.321,13.461,-0.995,23.220,49.834,3000.375,0.497,-0.042,100.000,103.000,23.522,181.654,182.358,356.795,412.331,322.644,325.928,387.203,411.216,555.592,544.059,28.084,28.493,4.167,1.124,364.065,9.264,44.342,43.937,447.392,955.023,97.750,15.165,319.330,2430.767,18.716,236.900,107.948,8.750,542.850,111.666,Normal,95.375,24.208,94.247
27-Sep-22 06:25:00,79.000,-1.800,3.306,13.531,-0.999,23.240,49.926,3002.625,1.703,0.010,100.000,103.000,23.643,181.545,182.450,357.031,412.424,322.877,325.994,386.271,411.008,556.158,544.144,28.159,28.540,4.106,0.533,364.101,9.272,44.445,44.197,447.355,958.605,98.409,15.160,319.747,2441.596,18.522,238.296,108.742,8.963,543.149,111.744,Normal,95.625,24.211,94.240
27-Sep-22 06:30:00,78.860,-1.440,3.302,13.488,-0.998,23.290,49.914,2998.125,0.632,0.193,100.000,103.000,23.483,181.469,182.293,356.669,412.040,322.747,325.963,387.754,411.256,555.909,544.401,28.077,28.517,4.142,0.000,364.018,9.258,44.610,44.415,447.299,956.958,98.992,15.166,319.838,2422.362,18.665,239.957,107.629,8.896,543.376,112.223,Normal,95.250,24.201,94.312
27-Sep-22 06:35:00,79.100,-2.280,3.312,13.507,-0.997,23.155,49.892,3001.875,0.519,0.051,100.000,103.000,23.557,181.467,182.303,357.154,412.299,323.081,326.109,387.884,411.397,556.414,544.429,28.145,28.572,4.114,0.000,364.559,9.266,44.774,44.597,447.400,957.099,98.003,15.154,319.599,2448.857,18.834,237.090,113.295,9.017,543.479,111.963,Normal,95.250,24.274,94.243
27-Sep-22 06:40:00,78.880,-1.880,3.314,13.491,-0.997,23.440,49.772,2997.750,0.612,0.369,100.000,103.000,23.731,181.658,182.342,357.199,412.290,322.885,326.084,386.132,410.884,555.637,544.277,28.057,28.632,4.124,0.000,364.656,9.259,44.911,44.794,447.700,958.703,98.656,15.173,319.849,2405.854,18.416,239.429,112.072,9.060,543.042,111.646,Normal,95.375,24.275,94.363
27-Sep-22 06:45:00,78.680,-2.040,3.299,13.508,-0.997,23.312,49.904,3001.875,0.532,0.632,100.000,103.000,23.778,181.912,182.743,357.187,412.095,322.910,325.992,383.921,410.175,555.188,543.945,28.106,28.657,4.265,0.000,364.860,9.278,44.845,44.728,447.588,963.210,99.521,15.182,320.537,2426.205,18.638,241.939,114.341,9.045,542.512,112.187,Normal,95.375,24.334,94.246
27-Sep-22 06:50:00,79.080,-2.400,3.322,13.485,-0.996,23.320,49.868,3002.250,0.866,0.475,100.000,103.000,23.800,181.666,182.606,357.536,412.674,323.416,326.475,387.330,411.258,556.550,544.713,28.155,28.659,4.250,0.000,364.623,9.278,44.686,44.504,447.400,964.722,99.107,15.141,320.632,2433.839,18.631,239.186,111.516,9.110,543.919,112.280,Normal,95.500,24.387,94.355
27-Sep-22 06:55:00,79.160,-1.960,3.318,13.525,-0.998,23.296,49.897,3002.250,1.634,0.549,100.000,103.000,23.966,181.775,182.785,357.197,412.517,322.959,326.075,385.423,410.566,555.274,544.316,28.126,28.685,4.213,0.000,364.579,9.278,44.452,44.141,447.400,964.555,98.535,15.180,320.528,2431.772,18.897,239.436,115.518,9.021,542.900,111.676,Normal,95.250,24.334,94.372
27-Sep-22 07:00:00,78.880,-0.240,3.310,13.514,-1.000,23.344,49.834,2997.375,0.407,0.874,100.000,103.000,23.875,182.106,183.052,357.089,412.312,323.034,326.103,385.991,410.547,555.614,544.530,28.073,28.680,4.163,0.000,364.489,9.275,44.288,43.863,447.190,964.151,98.741,15.150,320.512,2418.720,18.937,238.715,110.020,8.930,543.371,111.795,Normal,95.000,24.327,94.249
27-Sep-22 07:05:00,78.960,-1.400,3.310,13.515,-0.998,23.414,49.924,3001.500,1.374,0.713,100.000,103.000,23.795,182.184,182.967,357.137,412.484,323.014,326.052,387.233,410.819,555.450,544.299,28.172,28.708,4.146,0.000,364.365,9.288,44.272,43.872,447.200,964.521,99.220,15.168,320.491,2428.173,18.880,240.613,115.062,8.971,543.137,112.307,Normal,95.000,24.337,94.364
27-Sep-22 07:10:00,79.460,2.360,3.329,13.564,0.998,23.355,49.951,2996.250,1.772,1.690,100.000,103.000,23.775,182.120,182.898,356.541,412.013,322.814,325.966,385.010,410.331,556.169,544.529,28.197,28.709,4.171,0.000,363.971,9.296,44.405,44.018,447.000,967.180,99.207,15.154,321.160,2438.434,19.086,239.992,118.135,9.044,543.470,112.009,Normal,95.375,24.274,94.241
27-Sep-22 07:15:00,78.940,1.320,3.304,13.566,0.999,23.360,50.024,3000.000,1.504,1.688,100.000,103.000,23.764,182.038,182.974,356.809,412.236,322.974,325.989,385.392,410.521,556.513,544.781,28.162,28.725,4.151,0.000,364.270,9.302,44.560,44.297,447.103,970.689,98.884,15.144,321.545,2432.592,18.972,238.779,115.394,8.712,543.802,111.859,Normal,95.000,24.277,94.252
27-Sep-22 07:20:00,78.980,-1.120,3.305,13.558,-0.999,23.328,49.986,2997.375,0.458,0.367,100.000,102.938,23.851,182.136,183.278,357.090,412.308,323.177,326.252,384.772,410.148,556.891,544.577,28.147,28.720,4.126,0.000,364.461,9.264,44.763,44.549,447.228,958.697,99.034,15.150,319.897,2433.068,18.816,239.407,116.515,9.142,543.801,112.325,Normal,95.125,24.336,94.367
27-Sep-22 07:25:00,79.160,-5.760,3.342,13.453,-0.993,23.330,49.853,3000.375,0.098,0.381,100.000,102.938,23.814,182.353,183.264,357.043,412.429,323.132,326.173,386.147,410.459,555.943,544.769,28.087,28.717,4.120,0.000,364.684,9.267,44.898,44.772,447.507,963.392,98.048,15.156,320.673,2422.272,18.805,237.250,108.001,8.920,543.648,112.201,Normal,95.750,24.449,94.247
27-Sep-22 07:30:00,79.580,-3.520,3.358,13.472,-0.995,23.360,49.900,2998.875,1.888,1.587,100.000,102.938,23.933,182.257,183.074,357.023,412.062,322.848,325.940,383.096,409.388,555.238,544.170,28.151,28.769,4.160,0.000,364.640,9.296,44.879,44.755,447.085,968.562,98.722,15.172,321.436,2430.992,18.995,239.579,110.091,8.935,542.576,111.800,Normal,95.375,24.507,93.910
27-Sep-22 07:35:00,79.220,-4.160,3.344,13.480,-0.994,23.339,49.976,3002.625,1.749,1.707,100.000,102.938,24.060,182.161,183.041,357.463,412.470,323.408,326.329,384.941,410.044,556.591,544.897,28.243,28.776,4.134,0.000,365.138,9.314,44.650,44.415,447.016,970.965,99.243,15.152,321.480,2448.688,19.116,239.995,112.611,8.929,543.892,112.023,Normal,95.250,24.625,93.306
27-Sep-22 07:40:00,78.900,-1.760,3.323,13.490,-0.997,23.310,49.859,2996.250,0.444,0.458,100.000,102.938,24.104,182.335,183.090,357.430,412.686,323.596,326.762,387.746,410.703,557.127,545.075,28.068,28.867,4.138,0.000,364.892,9.261,44.427,44.076,447.010,960.024,99.725,15.133,320.094,2421.610,18.971,240.359,110.677,8.492,544.350,112.353,Normal,95.375,24.630,93.547
27-Sep-22 07:45:00,79.100,-4.960,3.347,13.460,-0.993,23.309,49.919,3001.500,1.508,1.702,100.000,102.938,24.400,182.407,183.482,357.623,412.979,323.442,326.706,384.702,410.229,555.785,544.789,28.180,28.979,4.192,0.000,365.200,9.300,44.263,43.850,446.723,969.029,99.743,15.158,321.096,2442.789,18.804,241.469,114.867,8.880,543.386,111.862,Normal,95.250,24.739,93.306
27-Sep-22 07:50:00,79.520,-1.960,3.346,13.505,-0.998,23.307,49.914,3000.000,2.609,2.351,100.000,102.938,24.327,182.519,183.608,357.730,412.877,323.671,326.732,384.261,410.145,556.516,545.013,28.212,28.875,4.188,0.000,365.374,9.319,44.373,43.969,446.377,973.666,99.229,15.154,321.890,2446.719,18.792,240.050,114.112,9.123,543.760,111.798,Normal,95.375,24.793,92.846
27-Sep-22 07:55:00,79.140,-1.360,3.331,13.530,-0.998,23.365,49.927,2997.375,1.871,1.938,100.000,102.938,24.401,182.672,183.648,357.799,412.838,323.787,326.962,385.360,410.178,557.172,545.125,28.222,28.984,4.255,0.000,365.199,9.306,44.533,44.218,446.500,969.717,100.645,15.147,321.283,2444.094,18.745,243.162,112.163,8.891,544.190,112.289,Normal,95.375,24.851,92.842
27-Sep-22 08:00:00,79.080,-3.040,3.337,13.500,-0.997,23.340,49.987,2999.625,1.165,1.214,100.000,102.938,24.381,182.446,183.509,357.766,412.892,323.779,326.878,384.660,410.004,557.556,545.120,28.142,28.977,4.309,0.000,365.046,9.283,44.791,44.505,446.462,967.449,99.889,15.149,320.749,2432.961,19.024,241.427,106.306,8.673,544.123,112.169,Normal,95.625,25.038,91.675
27-Sep-22 08:05:00,79.060,-2.360,3.332,13.505,-0.996,23.325,49.945,2998.125,1.946,2.123,100.000,102.938,24.378,182.621,183.521,357.862,412.493,323.732,326.733,382.166,409.114,556.115,544.906,28.163,28.965,4.285,0.000,365.564,9.298,44.952,44.753,446.000,972.867,98.829,15.161,321.673,2437.572,18.732,239.346,112.982,8.752,543.321,111.847,Normal,95.625,25.093,91.088
27-Sep-22 08:10:00,79.180,-2.080,3.336,13.520,-0.997,23.261,49.941,2996.625,0.929,1.205,100.000,102.938,24.368,183.002,183.810,357.752,412.655,323.620,326.793,383.581,409.754,556.310,544.771,28.134,29.000,4.411,0.000,365.029,9.289,44.873,44.639,445.900,967.160,99.723,15.166,321.204,2439.068,18.949,241.728,117.124,8.656,543.453,112.164,Normal,95.250,25.100,91.091
27-Sep-22 08:15:00,79.520,-1.520,3.350,13.525,-0.999,23.235,49.911,2998.125,2.425,2.478,100.000,102.938,24.409,182.999,183.771,357.703,412.766,323.831,326.842,383.627,409.479,556.295,545.126,28.236,29.042,4.400,0.000,365.445,9.321,44.606,44.268,445.889,972.733,100.038,15.161,321.557,2459.927,19.064,242.295,108.886,8.889,543.700,112.278,Normal,95.500,25.212,90.507
27-Sep-22 08:20:00,78.960,-0.720,3.328,13.509,-1.000,23.355,49.897,3002.625,1.544,1.390,100.000,102.938,24.588,182.859,183.753,358.233,413.324,324.100,327.160,384.808,409.964,556.145,545.069,28.172,29.089,4.441,0.000,365.714,9.299,44.357,43.934,445.400,970.658,100.485,15.165,321.007,2437.210,18.797,243.561,114.456,9.126,543.797,111.868,Normal,95.250,25.332,89.923
27-Sep-22 08:25:00,79.040,2.920,3.319,13.577,0.996,23.371,49.888,3001.500,1.726,2.341,100.000,102.938,24.682,182.767,183.704,358.504,413.344,324.358,327.424,385.609,410.228,556.900,545.419,28.179,29.128,4.382,0.000,366.251,9.306,44.357,43.929,445.338,972.459,99.089,15.150,321.603,2437.245,18.727,239.540,113.939,9.259,544.350,111.869,Normal,95.125,25.390,90.035
27-Sep-22 08:30:00,79.060,0.320,3.322,13.541,0.999,23.211,49.918,2998.500,1.585,1.370,100.000,102.938,24.797,182.962,183.878,358.000,412.923,324.046,327.081,382.802,409.298,555.896,544.863,28.109,29.160,4.369,0.000,365.845,9.280,44.574,44.168,445.408,967.903,98.233,15.181,320.829,2441.722,18.956,238.753,110.714,8.956,543.373,112.348,Normal,95.250,25.511,89.761
27-Sep-22 08:35:00,79.160,-0.720,3.338,13.529,-1.000,23.185,49.982,2995.875,2.769,1.408,100.000,102.938,24.694,183.033,184.035,358.106,413.003,324.245,327.183,382.749,409.311,557.472,544.766,28.192,29.114,4.439,0.000,365.659,9.290,44.788,44.483,445.298,967.069,98.928,15.154,320.534,2458.274,18.785,239.326,114.106,8.596,543.899,112.131,Normal,95.250,25.678,88.750
27-Sep-22 08:40:00,79.540,-0.560,3.346,13.547,-0.999,23.121,49.944,3001.500,2.626,2.368,100.000,102.938,24.793,183.446,184.423,358.362,413.183,324.111,327.230,380.908,408.490,556.035,544.782,28.214,29.250,4.335,0.000,366.040,9.327,44.966,44.725,445.000,974.800,98.079,15.168,322.068,2469.925,18.829,237.832,110.228,8.847,543.366,111.878,Normal,95.375,25.564,89.334
27-Sep-22 08:45:00,79.400,-3.280,3.360,13.504,-0.997,23.175,49.997,2997.750,3.022,2.482,100.000,102.938,24.807,183.182,184.043,358.427,413.193,324.417,327.493,382.977,409.164,557.279,545.312,28.292,29.287,4.370,0.000,366.078,9.320,44.883,44.612,445.000,972.251,98.384,15.148,321.572,2478.420,18.913,237.762,108.182,8.771,544.247,112.145,Normal,95.250,25.628,88.869
27-Sep-22 08:50:00,79.160,-0.560,3.326,13.551,-1.000,23.253,50.008,2998.125,1.620,1.282,100.000,102.938,24.945,182.988,183.841,358.534,413.563,324.540,327.668,382.739,409.168,558.290,545.109,28.186,29.436,4.369,0.000,366.103,9.289,44.628,44.224,445.076,966.026,99.096,15.150,320.287,2452.888,19.075,239.546,116.205,9.138,544.481,112.232,Normal,95.125,25.623,89.222
27-Sep-22 08:55:00,79.200,-2.120,3.346,13.505,-0.997,23.215,49.971,2998.875,2.094,1.430,100.000,102.938,24.970,183.413,184.422,358.936,413.654,324.704,327.696,382.066,409.031,557.076,544.906,28.138,29.438,4.282,0.000,366.566,9.291,44.411,43.981,444.971,968.413,97.805,15.162,320.804,2448.444,18.841,236.939,108.347,9.235,543.844,111.918,Normal,95.250,25.684,88.750
27-Sep-22 09:00:00,78.780,-4.680,3.340,13.464,-0.994,23.247,49.890,2998.500,1.554,1.584,100.000,102.938,25.298,183.619,184.475,359.170,413.756,325.074,327.989,383.175,409.224,557.840,545.326,28.116,29.520,4.386,0.000,367.083,9.274,44.392,43.960,444.700,968.451,98.657,15.151,320.785,2441.694,18.916,238.554,115.031,9.321,544.499,111.875,Normal,95.375,25.867,89.336
27-Sep-22 09:05:00,78.780,-2.120,3.323,13.523,-0.997,23.253,49.934,2997.000,2.193,1.426,100.000,102.938,25.478,183.610,184.561,358.994,413.657,325.082,327.950,381.830,408.580,557.064,545.128,28.104,29.605,4.397,0.000,366.799,9.272,44.578,44.190,445.100,967.858,98.157,15.170,320.556,2439.105,18.879,238.122,110.771,8.913,543.900,112.201,Normal,95.375,26.107,88.984
27-Sep-22 09:10:00,78.700,-1.840,3.318,13.537,-0.999,23.214,49.973,3000.750,2.553,2.497,100.000,102.938,25.780,183.737,184.778,359.078,413.575,325.111,328.079,378.465,406.865,556.407,544.833,28.182,29.780,4.439,0.000,367.502,9.313,44.793,44.417,445.000,975.465,97.455,15.184,321.635,2458.833,19.090,237.000,115.063,9.146,543.112,112.176,Normal,95.500,26.335,88.638
27-Sep-22 09:15:00,79.580,-2.200,3.361,13.490,-0.996,23.156,49.954,3000.375,3.893,3.603,100.000,102.938,25.677,184.371,185.207,359.313,413.823,325.320,328.260,379.170,407.282,556.858,545.000,28.231,29.878,4.436,0.000,367.738,9.336,44.910,44.678,444.701,979.865,99.908,15.165,322.255,2474.284,19.070,242.166,112.718,9.221,543.745,112.003,Normal,95.500,26.458,87.229
27-Sep-22 09:20:00,79.500,-2.800,3.358,13.516,-0.997,23.165,49.973,3000.375,3.870,3.685,100.000,102.938,25.785,184.355,185.210,359.443,413.983,325.644,328.513,380.187,407.329,557.189,545.268,28.240,29.995,4.462,0.000,367.812,9.337,44.847,44.545,444.801,979.679,99.266,15.166,322.073,2475.726,19.072,240.647,111.777,9.118,544.174,112.096,Normal,95.500,26.572,86.648
27-Sep-22 09:25:00,78.960,-1.120,3.327,13.528,-0.999,23.205,49.912,3001.875,2.672,2.013,100.000,102.938,25.892,184.423,185.441,359.752,414.349,325.915,328.682,380.518,407.680,557.659,545.065,28.152,30.051,4.413,0.000,367.695,9.300,44.718,44.313,444.698,973.901,98.082,15.172,320.941,2456.735,19.111,238.025,109.128,9.209,544.200,112.340,Normal,95.500,26.692,86.071
27-Sep-22 09:30:00,78.700,-3.240,3.329,13.493,-0.995,23.215,49.936,3001.125,1.998,2.467,100.000,102.938,26.004,184.325,185.262,359.599,414.003,325.734,328.656,380.488,407.483,556.444,545.112,28.117,30.200,4.338,0.000,367.842,9.299,44.565,44.108,444.569,973.445,98.461,15.180,321.128,2451.068,18.783,239.249,113.258,9.554,543.892,112.011,Normal,95.500,26.806,86.525
27-Sep-22 09:35:00,78.900,-5.280,3.348,13.451,-0.994,23.227,49.855,2995.875,2.539,3.137,100.000,102.938,26.272,184.451,185.383,359.466,413.882,325.976,328.792,379.909,407.185,556.569,545.434,28.074,30.364,4.270,0.000,368.042,9.298,44.481,44.020,444.997,976.255,98.640,15.165,321.292,2443.395,18.971,239.091,112.959,9.258,544.112,111.881,Normal,95.250,26.929,86.421
27-Sep-22 09:40:00,79.020,-1.720,3.327,13.529,-0.998,23.195,49.966,2997.750,2.933,3.146,100.000,102.938,26.407,185.238,186.180,359.489,413.301,325.973,328.659,376.596,405.183,556.134,544.642,28.147,30.592,4.452,0.000,368.582,9.315,44.497,44.040,445.098,979.784,97.792,15.199,321.752,2461.173,18.975,238.446,108.521,9.094,542.684,112.395,Normal,95.375,27.042,85.134
27-Sep-22 09:45:00,79.240,-0.160,3.338,13.547,-0.999,23.241,49.995,3001.875,3.609,2.735,100.000,102.875,26.683,185.401,186.473,360.251,414.520,326.553,329.283,377.612,405.811,557.153,544.852,28.179,30.746,4.446,0.000,368.911,9.319,44.608,44.120,444.841,979.788,98.885,15.186,321.680,2463.003,19.340,240.569,107.245,9.401,543.700,112.367,Normal,95.375,27.108,85.764
27-Sep-22 09:50:00,78.700,-2.120,3.325,13.505,-0.998,23.285,49.986,2999.625,2.368,2.375,100.000,102.875,26.975,185.625,186.823,360.172,414.474,326.764,329.416,377.608,405.500,556.555,544.809,28.073,30.864,4.593,0.000,368.889,9.304,44.656,44.229,444.600,976.978,98.712,15.184,321.060,2441.056,19.052,240.060,106.119,9.244,543.538,111.895,Normal,95.250,27.506,85.953
27-Sep-22 09:55:00,79.480,0.840,3.343,13.559,1.000,23.235,50.045,3001.125,4.109,3.632,100.000,102.875,27.127,185.788,186.771,360.781,414.823,327.153,329.759,377.933,405.790,557.473,545.333,28.230,31.015,4.496,0.000,369.519,9.337,44.757,44.298,444.400,981.239,98.342,15.168,321.569,2475.048,18.840,238.495,106.077,9.335,544.160,112.123,Normal,95.500,27.635,84.079
27-Sep-22 10:00:00,78.180,-0.720,3.294,13.534,-0.999,23.088,50.014,3003.000,1.980,2.506,100.000,102.875,26.812,186.098,187.083,360.558,414.592,327.143,329.741,378.578,406.143,557.171,544.930,28.071,31.124,4.309,0.000,368.896,9.302,44.764,44.366,444.196,976.035,98.116,15.162,320.868,2462.669,18.891,237.673,107.122,9.141,544.050,112.466,Normal,95.125,27.810,83.376
27-Sep-22 10:05:00,79.140,-2.440,3.341,13.519,-0.997,23.160,49.936,3001.125,4.015,4.508,100.000,102.875,26.782,186.417,187.201,360.289,414.622,326.882,329.607,379.481,406.407,555.938,545.394,28.188,31.120,4.492,0.000,368.941,9.360,44.813,44.398,444.900,986.121,100.208,15.166,322.643,2476.466,18.908,242.923,117.483,9.493,543.904,111.882,Normal,95.125,27.810,82.912
27-Sep-22 10:10:00,79.180,-3.320,3.342,13.496,-0.996,23.272,49.892,3002.625,3.222,3.786,100.000,102.875,26.533,186.600,187.422,360.649,414.734,327.067,329.664,378.809,406.564,556.533,544.797,28.135,31.106,4.542,0.000,369.328,9.340,44.857,44.414,444.899,983.779,100.400,15.173,322.295,2454.800,19.083,243.683,108.246,9.276,543.709,111.930,Normal,95.125,27.683,83.032
27-Sep-22 10:15:00,79.100,-1.640,3.336,13.533,-0.999,23.220,50.007,3003.000,3.692,2.290,100.000,102.938,26.934,186.423,187.488,361.056,415.168,327.415,329.998,379.811,406.765,557.709,545.286,28.139,31.112,4.697,0.000,369.373,9.301,44.897,44.480,444.745,975.152,98.044,15.196,320.799,2461.345,19.042,238.917,104.439,9.061,544.218,112.364,Normal,95.375,27.755,82.438
27-Sep-22 10:20:00,79.220,-2.000,3.334,13.528,-0.997,23.180,50.042,3000.375,4.664,4.518,100.000,102.875,27.099,186.660,187.613,360.627,414.392,327.268,329.989,377.176,405.343,557.691,545.332,28.233,30.862,4.782,0.000,369.646,9.347,44.894,44.459,444.600,983.860,97.968,15.180,322.048,2479.985,19.185,238.084,114.538,9.635,544.055,112.270,Normal,95.500,27.922,82.798
27-Sep-22 10:25:00,79.160,-3.560,3.348,13.482,-0.995,23.279,50.087,2998.875,4.207,3.375,100.000,102.875,27.299,186.976,187.699,360.986,414.763,327.646,330.392,376.899,405.077,558.691,545.130,28.165,31.136,4.589,0.000,370.003,9.309,44.893,44.489,443.876,979.088,97.882,15.169,320.988,2459.763,19.132,237.391,106.251,9.334,544.362,112.036,Normal,95.250,28.226,82.327
27-Sep-22 10:30:00,79.120,-1.520,3.330,13.544,-0.998,23.230,50.056,2998.500,4.102,3.822,100.000,102.875,27.398,187.169,188.026,360.817,414.196,327.705,330.313,375.556,403.574,557.195,544.707,28.160,31.265,4.639,0.000,370.267,9.330,44.901,44.400,444.100,983.721,97.307,15.191,321.877,2465.603,19.195,236.915,104.981,9.335,543.193,112.294,Normal,95.375,28.332,82.322
27-Sep-22 10:35:00,78.960,-1.200,3.323,13.548,-0.999,23.180,50.042,2998.125,3.208,3.300,100.000,102.875,27.162,187.033,188.103,360.728,414.357,327.500,330.217,375.994,404.090,556.660,544.181,28.147,31.330,4.524,0.000,369.757,9.318,44.882,44.395,443.800,981.198,98.514,15.203,321.676,2468.738,19.201,240.355,109.646,9.152,542.650,112.437,Normal,95.375,28.398,81.866
27-Sep-22 10:40:00,79.240,-2.680,3.347,13.498,-0.997,23.195,50.084,2999.625,4.379,4.476,100.000,102.875,27.695,187.046,187.941,361.485,415.399,328.363,330.839,376.526,404.352,558.370,545.322,28.268,31.440,4.787,0.000,370.777,9.352,44.850,44.354,444.300,985.610,98.809,15.179,321.832,2489.458,19.420,240.057,122.541,9.670,544.407,112.033,Normal,95.125,28.398,79.993
27-Sep-22 10:45:00,79.120,-2.280,3.343,13.502,-0.996,23.146,50.031,2997.000,4.722,4.694,100.000,102.875,28.000,188.118,188.971,361.762,415.297,328.616,331.123,375.853,403.939,557.500,545.241,28.195,31.576,4.879,0.000,371.339,9.348,44.879,44.313,443.796,986.301,98.377,15.190,321.798,2482.352,19.076,239.494,108.672,8.497,543.896,112.167,Normal,95.250,28.617,78.912
27-Sep-22 10:50:00,79.100,-3.760,3.350,13.474,-0.996,23.186,49.923,2999.625,4.153,4.254,100.000,102.875,28.147,188.245,189.192,361.928,415.612,328.848,331.355,376.242,404.239,557.624,545.297,28.108,31.532,4.780,0.000,371.299,9.330,44.832,44.308,442.800,983.681,98.933,15.178,321.363,2462.966,18.982,240.310,111.664,9.328,544.254,112.526,Normal,95.250,28.635,80.224
27-Sep-22 10:55:00,79.360,-2.040,3.343,13.531,-0.997,23.205,49.979,3001.875,5.234,5.325,100.000,102.875,28.257,188.533,189.398,362.016,415.431,328.971,331.419,374.874,403.254,557.441,545.284,28.150,31.296,4.857,0.000,371.545,9.363,44.849,44.241,442.649,991.769,97.846,15.195,322.327,2466.176,19.258,238.398,106.205,9.238,543.871,112.242,Normal,95.375,28.815,78.954
