Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
27-Sep-22 11:00:00,79.280,-4.600,3.359,13.467,-0.993,23.140,50.032,3001.875,5.242,5.041,100.000,102.875,28.184,188.357,189.320,362.433,415.961,329.182,331.700,376.084,403.918,558.737,545.167,28.199,31.039,4.801,0.000,371.198,9.357,44.814,44.130,442.896,986.463,98.836,15.173,321.898,2479.203,19.091,239.870,117.336,9.516,544.576,112.133,Normal,95.000,28.814,78.825
27-Sep-22 11:05:00,79.220,-4.240,3.351,13.489,-0.994,23.209,49.965,3002.625,5.012,4.516,100.000,102.875,28.203,188.218,189.230,362.528,416.085,329.439,331.878,375.305,403.668,558.251,544.842,28.159,31.016,4.830,0.000,372.024,9.348,44.818,44.086,442.520,989.892,98.227,15.193,322.333,2465.186,19.293,239.227,114.631,9.353,543.961,112.569,Normal,95.250,28.801,79.521
27-Sep-22 11:10:00,78.740,-1.520,3.322,13.519,-0.999,23.285,49.914,3001.875,3.673,3.906,100.000,102.875,28.279,188.430,189.292,362.315,415.699,329.131,331.476,375.464,403.559,556.395,544.871,28.062,31.175,4.947,0.000,371.621,9.323,44.883,44.092,442.402,986.582,99.040,15.213,321.727,2442.132,18.970,242.053,107.334,9.407,543.249,112.707,Normal,95.125,29.115,77.657
27-Sep-22 11:15:00,79.360,-4.360,3.364,13.469,-0.995,23.171,50.004,2997.375,5.692,6.148,100.000,102.875,28.611,188.880,189.982,362.374,415.473,329.286,331.900,374.454,402.804,557.874,545.367,28.173,31.367,4.986,0.229,372.503,9.369,44.879,44.188,442.400,993.653,99.160,15.194,322.684,2474.029,19.391,241.573,112.294,9.205,543.950,112.414,Normal,95.125,29.225,77.656
27-Sep-22 11:20:00,79.100,-4.600,3.342,13.485,-0.995,23.159,49.956,2999.625,5.017,5.755,100.000,102.875,28.744,188.847,189.837,362.836,416.070,329.799,332.327,374.632,402.905,558.024,545.322,28.148,31.730,4.775,0.000,372.673,9.357,44.993,44.285,441.842,991.608,98.315,15.179,322.122,2474.232,19.493,238.867,112.297,9.543,544.244,112.635,Normal,95.250,29.525,78.128
27-Sep-22 11:25:00,79.180,-3.640,3.346,13.479,-0.995,23.174,49.965,3002.250,6.493,6.272,100.000,102.875,28.968,188.988,189.937,362.865,416.078,329.873,332.363,375.121,402.857,557.720,545.350,28.168,32.018,4.850,0.000,372.562,9.370,45.114,44.338,441.900,993.941,98.409,15.188,322.341,2478.516,19.464,239.481,104.291,9.263,544.094,112.822,Normal,95.375,29.812,76.256
27-Sep-22 11:30:00,79.200,-4.600,3.346,13.501,-0.994,23.245,49.917,2999.625,6.436,7.361,100.000,102.750,29.117,189.302,190.171,362.602,415.217,329.562,332.300,374.015,401.921,556.679,545.323,28.136,32.177,4.767,0.000,373.204,9.406,45.102,44.410,442.103,1001.936,98.959,15.194,323.482,2466.833,19.862,241.080,116.491,9.276,543.691,112.515,Normal,95.250,29.629,77.414
27-Sep-22 11:35:00,79.380,-8.560,3.387,13.415,-0.990,23.180,50.067,2998.125,5.791,6.113,100.000,102.875,29.052,189.387,190.427,362.563,415.308,329.533,332.476,373.635,401.205,558.716,544.761,28.210,32.065,4.757,0.000,373.076,9.371,45.118,44.343,442.200,993.051,98.955,15.187,322.257,2485.324,19.424,240.781,116.198,9.064,543.950,112.671,Normal,95.250,29.574,76.952
27-Sep-22 11:40:00,78.720,-1.480,3.316,13.515,-0.997,23.205,49.924,3002.250,3.647,3.359,100.000,102.875,29.075,188.900,189.902,363.154,416.459,330.033,332.839,375.132,402.484,558.262,544.841,28.074,31.691,4.698,0.000,372.967,9.308,45.048,44.257,442.182,983.667,98.202,15.193,320.534,2456.431,19.380,239.201,104.012,9.378,544.015,112.822,Normal,95.250,29.513,76.727
27-Sep-22 11:45:00,78.960,-1.640,3.324,13.513,-0.998,23.225,49.858,3001.875,4.126,4.375,100.000,102.875,28.941,188.906,189.923,363.112,416.218,329.782,332.581,375.524,402.488,556.949,544.950,28.068,31.627,4.859,0.000,372.944,9.336,44.981,44.140,442.600,989.084,99.092,15.202,321.459,2452.848,19.313,241.729,109.427,9.498,543.651,112.500,Normal,95.000,29.462,77.288
27-Sep-22 11:50:00,78.920,-1.960,3.316,13.515,-0.997,23.224,50.027,3003.750,5.127,3.668,100.000,102.813,29.304,189.105,189.977,363.689,416.756,330.377,333.024,375.759,402.904,559.103,545.495,28.119,31.948,4.937,0.000,373.443,9.330,44.989,44.151,442.106,985.145,98.474,15.200,320.651,2464.396,19.454,240.154,109.823,9.282,544.489,112.582,Normal,95.125,29.809,76.374
27-Sep-22 11:55:00,79.120,-1.280,3.326,13.520,-0.998,23.245,49.974,3001.500,5.092,5.251,100.000,102.875,29.108,189.611,190.467,363.037,415.645,329.623,332.677,374.609,402.033,556.694,544.650,28.110,31.855,5.138,0.000,372.987,9.358,45.022,44.201,442.100,992.327,98.404,15.214,321.862,2460.076,19.085,240.539,116.371,9.208,543.000,112.804,Normal,94.875,29.926,74.041
27-Sep-22 12:00:00,78.020,-6.080,3.305,13.449,-0.993,23.231,49.941,3001.875,2.932,2.779,100.000,102.875,28.996,189.359,190.586,363.226,416.534,330.144,332.974,376.672,403.368,557.608,544.825,27.947,31.723,4.922,0.000,373.005,9.288,45.095,44.266,441.400,977.528,98.635,15.200,319.618,2431.799,18.964,240.548,105.872,9.360,543.908,112.788,Normal,94.875,29.869,75.436
27-Sep-22 12:05:00,79.360,-5.560,3.360,13.443,-0.993,23.199,49.935,3003.000,6.493,6.259,100.000,102.875,29.124,189.706,190.770,363.315,416.107,330.028,332.959,375.534,402.506,557.496,545.175,28.193,31.955,5.011,0.000,373.422,9.379,45.141,44.342,441.540,996.126,98.025,15.203,322.457,2479.983,19.355,239.168,116.474,8.927,543.600,112.253,Normal,95.250,29.808,75.675
27-Sep-22 12:10:00,79.460,-6.000,3.367,13.438,-0.993,23.217,50.045,2998.500,6.486,6.757,100.000,102.875,29.278,190.317,191.492,363.217,415.948,330.080,333.114,375.224,402.224,558.211,545.239,28.154,32.097,5.240,0.000,373.428,9.386,45.163,44.400,441.626,995.567,99.477,15.201,322.432,2472.455,19.435,242.645,106.978,8.758,543.897,112.440,Normal,95.000,29.932,73.338
27-Sep-22 12:15:00,78.880,-3.520,3.332,13.476,-0.995,23.175,50.052,2997.750,5.305,5.304,100.000,102.875,29.497,190.462,191.736,363.541,416.459,330.418,333.457,375.127,402.503,559.175,545.117,28.115,32.226,5.224,0.000,373.870,9.333,45.124,44.312,440.824,989.083,98.906,15.196,321.209,2470.957,19.432,241.043,110.762,9.665,544.210,112.592,Normal,94.750,30.165,74.385
27-Sep-22 12:20:00,79.180,-6.640,3.355,13.455,-0.992,23.190,50.070,3002.250,5.995,5.904,100.000,102.875,29.612,189.583,190.837,363.738,416.374,330.705,333.572,374.685,401.958,558.911,545.285,28.152,32.286,5.441,0.000,373.961,9.369,45.048,44.253,440.400,992.955,99.258,15.201,321.608,2476.272,19.467,242.095,114.339,9.316,544.276,112.144,Normal,94.625,30.457,70.541
27-Sep-22 12:25:00,79.660,-4.440,3.360,13.474,-0.995,23.205,50.062,2996.250,7.589,7.049,100.000,102.875,29.764,190.466,191.815,363.538,416.072,330.530,333.562,374.185,401.705,558.884,545.238,28.194,32.581,5.204,0.000,374.217,9.378,45.067,44.180,439.200,995.051,97.457,15.201,321.851,2484.421,19.301,237.698,107.984,9.307,544.050,112.166,Normal,94.875,30.637,71.940
27-Sep-22 12:30:00,79.420,-4.880,3.353,13.466,-0.994,23.145,50.092,2998.500,6.361,5.863,100.000,102.875,29.420,190.660,191.762,363.689,416.381,330.271,333.486,374.135,401.890,557.972,544.590,28.184,32.701,5.144,0.000,373.429,9.365,45.066,44.189,439.400,992.184,97.633,15.201,321.625,2489.551,19.429,238.123,106.467,9.525,543.473,112.664,Normal,95.250,30.514,71.824
27-Sep-22 12:35:00,79.060,-4.120,3.333,13.483,-0.996,23.195,50.106,3002.625,5.384,5.502,100.000,102.875,29.576,191.019,192.018,364.109,416.817,330.622,333.767,374.945,402.230,558.373,544.918,28.121,32.790,5.284,0.000,373.931,9.355,45.149,44.253,439.814,995.021,98.681,15.206,321.917,2474.503,19.297,240.890,114.906,8.939,543.852,112.263,Normal,94.875,30.687,70.889
27-Sep-22 12:40:00,79.840,-2.680,3.352,13.529,-0.997,23.200,50.065,2999.625,7.087,7.558,100.000,102.875,29.985,190.671,191.853,364.100,416.550,331.265,333.999,374.852,401.995,559.191,545.771,28.156,32.800,5.387,0.000,374.710,9.397,45.184,44.331,439.640,998.750,98.925,15.203,322.432,2480.142,19.594,241.383,108.671,9.528,544.750,111.870,Normal,95.000,30.867,69.840
27-Sep-22 12:45:00,79.400,-2.440,3.341,13.503,-0.998,23.192,50.093,3000.750,7.312,6.381,100.000,102.875,30.065,190.537,191.809,364.681,417.238,331.463,334.441,374.617,402.127,559.831,545.277,28.181,32.700,5.468,0.000,375.056,9.365,45.208,44.309,439.014,993.880,99.084,15.197,321.508,2484.309,19.479,241.501,108.418,9.321,544.509,112.292,Normal,94.750,30.924,70.323
27-Sep-22 12:50:00,79.200,-3.600,3.342,13.496,-0.995,23.207,49.970,2999.250,6.298,6.373,100.000,102.875,30.056,191.278,192.404,364.514,416.824,331.353,334.318,373.919,401.783,558.541,544.920,28.076,32.633,5.377,0.000,375.151,9.356,45.161,44.254,438.301,994.617,98.466,15.210,321.797,2464.040,19.144,240.535,109.192,9.656,543.802,112.505,Normal,94.875,30.692,70.892
27-Sep-22 12:55:00,79.500,-0.800,3.338,13.531,-0.999,23.145,50.006,2996.625,7.819,7.813,100.000,102.875,30.286,190.861,192.102,364.399,416.242,331.383,334.419,373.305,401.247,558.877,545.383,28.210,32.516,5.551,0.000,375.456,9.396,45.189,44.223,438.600,999.498,99.089,15.223,322.096,2493.469,19.701,242.602,112.899,9.673,544.164,112.109,Normal,94.875,30.930,68.917
27-Sep-22 13:00:00,79.220,1.480,3.323,13.567,0.998,23.189,50.092,2997.000,7.061,6.456,100.000,102.875,30.627,191.625,192.750,364.839,416.753,331.986,334.971,372.370,400.923,560.824,545.296,28.126,32.685,5.500,0.000,375.794,9.344,45.230,44.257,437.888,994.111,97.378,15.204,321.273,2475.425,19.353,237.616,111.619,9.924,544.599,112.067,Normal,94.875,31.284,70.303
27-Sep-22 13:05:00,79.120,0.200,3.330,13.546,1.000,23.240,50.005,3001.875,7.339,6.451,100.000,102.875,30.680,191.827,193.045,364.786,416.000,331.080,334.650,371.784,400.399,556.702,544.686,28.131,32.920,5.485,0.000,375.604,9.383,45.299,44.286,437.887,1001.964,97.070,15.254,322.366,2472.402,19.651,238.959,112.818,9.703,542.605,112.723,Normal,95.000,31.278,68.209
27-Sep-22 13:10:00,79.700,4.520,3.350,13.590,0.994,23.199,50.043,2997.750,7.606,6.926,100.000,102.875,30.602,191.505,192.674,364.893,416.522,331.655,334.987,373.147,400.605,559.193,544.734,28.161,33.069,5.510,0.000,375.830,9.376,45.284,44.266,437.716,997.830,98.285,15.214,321.821,2483.618,19.152,240.283,116.365,9.709,543.974,112.327,Normal,95.125,31.345,69.376
27-Sep-22 13:15:00,79.240,4.680,3.310,13.650,0.994,23.167,50.066,2997.750,7.106,6.674,100.000,102.875,30.589,191.777,192.890,364.743,416.445,331.475,334.963,373.387,400.711,558.355,544.742,28.142,32.993,5.571,0.000,375.533,9.375,45.275,44.192,437.700,997.769,98.611,15.228,321.900,2482.626,19.443,241.643,113.617,9.526,543.546,111.996,Normal,94.500,31.261,67.166
27-Sep-22 13:20:00,79.020,4.640,3.313,13.617,0.995,23.205,50.067,3001.125,6.216,5.784,100.000,102.875,30.506,191.554,192.860,365.088,417.181,331.665,335.040,374.322,401.310,558.275,544.668,28.097,32.987,5.665,0.000,375.546,9.356,45.344,44.283,437.602,993.429,97.997,15.241,321.482,2470.742,19.529,240.716,116.041,9.702,543.237,112.435,Normal,94.750,31.400,66.694
27-Sep-22 13:25:00,79.560,4.120,3.332,13.611,0.995,23.250,50.012,2998.500,8.127,7.609,100.000,102.875,30.834,191.538,192.835,365.267,417.026,332.113,335.382,374.082,400.995,559.676,545.577,28.177,32.989,5.570,0.000,376.419,9.388,45.333,44.285,437.200,998.216,96.866,15.208,321.821,2480.618,19.581,236.546,115.017,9.039,544.594,112.418,Normal,95.000,31.515,69.025
27-Sep-22 13:30:00,79.280,4.240,3.326,13.622,0.995,23.245,49.992,2998.875,7.825,8.250,100.000,102.875,30.850,191.819,192.965,365.103,416.077,331.791,335.204,372.818,400.486,557.606,545.032,28.137,32.990,5.688,0.460,376.392,9.399,45.342,44.206,437.738,1003.526,97.199,15.241,322.581,2473.640,19.601,238.738,116.417,10.078,543.350,112.182,Normal,94.875,31.642,66.394
27-Sep-22 13:35:00,79.620,1.680,3.339,13.574,0.998,23.190,49.988,2997.750,8.387,8.492,100.000,102.875,31.090,192.493,193.762,365.593,416.478,332.119,335.464,372.211,400.083,558.018,544.903,28.150,32.986,5.789,0.000,377.519,9.402,45.367,44.300,436.916,1007.566,98.160,15.253,322.965,2481.740,19.552,241.600,110.340,10.149,543.193,112.250,Normal,94.875,31.693,65.418
27-Sep-22 13:40:00,79.440,0.800,3.335,13.573,0.999,23.190,49.976,2997.000,8.075,8.715,100.000,102.875,31.099,192.353,193.773,365.593,416.443,332.480,335.718,372.593,400.242,557.961,544.894,28.118,33.049,5.834,0.000,377.388,9.410,45.379,44.253,436.648,1004.872,97.680,15.237,322.741,2476.355,19.616,239.776,112.585,10.328,543.550,112.592,Normal,95.000,31.874,66.110
27-Sep-22 13:45:00,79.480,2.960,3.331,13.611,0.996,23.215,49.975,2999.250,8.030,8.609,100.000,102.813,31.157,192.736,194.148,365.732,416.769,332.444,335.790,372.659,400.283,557.876,544.956,28.117,33.180,5.903,0.000,377.147,9.411,45.401,44.249,436.300,1005.391,98.586,15.238,322.682,2474.862,19.779,242.031,115.404,9.553,543.450,112.251,Normal,95.125,32.166,64.597
27-Sep-22 13:50:00,79.360,2.440,3.330,13.588,0.996,23.214,50.011,2999.625,8.122,8.622,100.000,102.875,31.263,192.480,193.915,365.802,417.205,332.830,335.986,373.278,400.348,558.754,545.240,28.129,33.113,5.698,0.000,377.172,9.412,45.402,44.260,436.400,1005.574,98.883,15.222,322.710,2476.699,19.822,242.071,114.242,9.819,544.151,112.025,Normal,94.875,32.103,66.226
27-Sep-22 13:55:00,79.740,1.240,3.350,13.570,0.998,23.201,50.014,2998.875,9.006,8.759,100.000,102.875,31.416,192.220,193.670,365.822,417.328,333.002,336.307,373.445,400.376,560.174,545.567,28.202,33.085,5.532,0.000,377.474,9.404,45.371,44.216,436.500,1004.203,98.207,15.203,322.321,2490.199,19.592,239.633,111.401,9.591,544.776,112.222,Normal,95.125,32.221,66.929
27-Sep-22 14:00:00,79.060,1.920,3.325,13.554,0.999,23.250,50.036,2997.750,8.252,7.815,100.000,102.875,31.247,192.345,193.495,365.649,416.516,332.561,335.852,372.719,400.285,558.812,545.023,28.122,32.925,5.520,0.000,376.997,9.379,45.357,44.259,437.400,1001.513,98.333,15.228,322.021,2469.960,19.624,240.976,115.836,10.071,543.800,112.487,Normal,94.750,32.044,67.277
27-Sep-22 14:05:00,78.940,0.520,3.324,13.551,-1.000,23.240,49.976,3000.375,7.133,7.229,100.000,102.875,30.900,192.479,193.805,365.416,416.186,331.901,335.491,372.187,400.480,556.457,544.049,28.054,32.569,5.743,0.000,376.466,9.387,45.349,44.191,437.300,1003.047,97.868,15.262,322.395,2456.576,19.694,241.267,115.005,9.247,542.063,112.095,Normal,94.750,31.937,65.529
27-Sep-22 14:10:00,79.400,2.880,3.329,13.614,0.996,23.236,49.974,2998.125,7.453,7.751,100.000,102.875,30.763,192.218,193.649,365.160,416.481,331.968,335.627,373.059,400.444,558.188,544.509,28.145,32.358,5.622,0.000,376.193,9.401,45.394,44.205,437.199,1004.355,97.939,15.228,322.710,2471.085,19.887,240.009,111.130,9.666,543.220,112.274,Normal,95.000,31.870,66.920
27-Sep-22 14:15:00,79.520,0.880,3.338,13.569,0.998,23.190,49.942,2997.375,7.285,7.479,100.000,102.875,30.566,191.699,192.949,364.916,416.443,331.987,335.472,374.314,400.988,558.084,544.923,28.140,32.143,5.613,0.000,376.205,9.398,45.400,44.208,437.000,1000.915,97.254,15.227,322.119,2472.993,19.652,238.278,114.698,9.422,543.600,112.625,Normal,95.125,32.042,65.875
27-Sep-22 14:20:00,79.160,1.920,3.331,13.561,0.999,23.214,50.017,3001.875,6.507,5.717,100.000,102.875,30.475,191.877,193.187,365.376,417.326,332.132,335.637,375.204,401.659,559.435,544.961,28.129,32.009,5.445,0.000,376.099,9.366,45.386,44.200,437.337,996.991,98.055,15.221,321.655,2467.665,19.616,240.009,111.048,9.288,544.023,112.223,Normal,94.625,31.811,66.922
27-Sep-22 14:25:00,78.940,1.720,3.317,13.586,0.999,23.260,50.023,3000.375,5.576,5.608,100.000,102.875,30.472,191.559,192.885,365.081,417.101,331.934,335.524,375.875,401.942,558.982,545.038,28.045,31.999,5.538,0.000,375.856,9.344,45.369,44.246,437.200,994.159,97.807,15.242,321.165,2448.351,19.598,240.274,114.808,9.603,544.043,112.057,Normal,94.500,31.810,66.229
27-Sep-22 14:30:00,79.360,1.560,3.327,13.584,0.998,23.260,49.982,3001.125,6.869,6.871,100.000,102.875,30.667,191.773,192.894,365.275,417.070,332.095,335.537,374.860,401.649,558.588,545.163,28.098,32.192,5.459,0.000,376.449,9.375,45.338,44.275,437.600,1000.704,97.074,15.230,321.894,2458.670,19.727,237.973,112.272,9.469,543.949,112.595,Normal,95.000,31.738,68.439
27-Sep-22 14:35:00,78.620,4.000,3.301,13.615,0.995,23.227,49.950,3001.500,6.392,6.648,100.000,102.875,30.988,191.640,192.819,365.456,417.154,332.521,335.736,375.441,401.564,558.875,545.575,28.024,32.369,5.204,0.000,376.697,9.357,45.362,44.229,437.613,999.207,97.165,15.215,321.627,2450.569,19.630,237.591,108.817,10.171,544.527,112.525,Normal,95.000,32.043,68.566
27-Sep-22 14:40:00,79.440,5.520,3.320,13.651,0.993,23.244,49.998,3001.875,8.200,8.139,100.000,102.875,31.017,191.811,193.067,365.742,416.887,332.379,335.767,374.361,401.325,558.321,545.317,28.122,32.492,5.504,0.000,376.916,9.396,45.353,44.216,438.011,1002.162,97.000,15.222,322.100,2466.697,19.796,237.454,112.360,9.964,543.900,112.186,Normal,94.750,32.048,67.859
27-Sep-22 14:45:00,79.620,4.400,3.342,13.609,0.995,23.190,49.969,2999.250,9.180,8.639,100.000,102.875,30.794,192.201,193.699,365.380,416.675,332.107,335.583,373.050,400.827,557.870,544.756,28.185,32.421,5.417,0.000,376.971,9.413,45.384,44.275,438.121,1006.138,98.533,15.232,322.896,2482.950,19.587,241.623,110.570,10.030,543.350,112.466,Normal,95.125,31.996,66.235
27-Sep-22 14:50:00,79.560,5.840,3.337,13.638,0.994,23.210,49.983,3000.375,8.778,8.612,100.000,102.875,31.034,191.965,193.334,365.760,417.152,332.648,335.863,373.313,400.750,558.861,545.202,28.183,32.379,5.426,0.000,377.146,9.416,45.364,44.204,438.000,1006.731,98.804,15.216,322.638,2480.846,19.574,241.634,114.492,9.892,544.196,112.690,Normal,95.250,31.931,66.110
27-Sep-22 14:55:00,79.680,4.800,3.339,13.630,0.995,23.357,49.973,2999.250,8.550,7.683,100.000,102.875,30.751,192.099,193.523,365.516,417.130,332.571,335.935,373.417,401.202,558.816,544.698,28.159,32.363,5.620,0.000,376.705,9.395,45.404,44.231,437.873,1001.238,97.909,15.222,322.153,2461.325,19.496,239.702,111.484,9.586,543.849,112.328,Normal,95.125,31.930,66.582
27-Sep-22 15:00:00,79.560,5.040,3.330,13.639,0.993,23.392,50.015,3000.000,7.736,6.846,100.000,102.875,30.723,192.099,193.708,365.781,417.470,332.544,336.016,374.179,401.345,559.387,544.865,28.138,32.239,5.497,0.000,376.746,9.370,45.398,44.208,437.500,1000.008,97.732,15.217,321.963,2453.319,19.487,239.048,114.011,9.845,543.950,112.266,Normal,95.000,31.812,68.328
27-Sep-22 15:05:00,78.760,2.320,3.312,13.562,0.998,23.355,50.034,2999.250,6.887,6.749,100.000,102.875,30.726,191.741,193.098,365.457,417.038,332.481,335.929,374.001,401.333,558.812,544.996,28.035,32.100,5.472,0.000,376.743,9.360,45.370,44.224,437.600,998.475,97.063,15.232,321.586,2437.304,19.383,238.027,113.113,10.061,543.749,112.560,Normal,95.125,31.808,65.995
27-Sep-22 15:10:00,79.480,3.800,3.332,13.614,0.995,23.345,50.013,2999.625,7.442,6.340,100.000,102.875,30.386,191.609,193.045,365.438,417.155,332.316,335.697,374.783,401.597,559.461,544.613,28.148,31.936,5.554,0.000,376.392,9.371,45.395,44.251,437.868,996.891,98.549,15.213,321.662,2457.156,19.547,240.885,112.378,9.882,544.000,112.430,Normal,94.625,31.697,67.515
27-Sep-22 15:15:00,79.660,5.600,3.336,13.652,0.994,23.385,49.971,2999.250,7.905,7.017,100.000,102.875,30.116,191.870,193.165,365.452,417.248,332.247,335.643,375.712,402.014,559.377,544.844,28.203,31.822,5.518,0.000,376.328,9.394,45.366,44.220,437.798,1000.912,98.660,15.210,322.090,2461.498,19.194,240.999,113.974,10.054,544.209,112.272,Normal,94.750,31.695,65.178
27-Sep-22 15:20:00,79.620,5.400,3.335,13.648,0.994,23.380,49.924,2997.750,7.089,7.763,100.000,102.875,30.121,191.866,193.428,364.735,416.647,331.860,335.155,375.849,401.903,557.271,544.952,28.105,31.799,5.677,0.000,375.582,9.402,45.411,44.253,437.600,1003.157,98.894,15.229,322.691,2445.107,19.388,242.400,114.307,10.247,543.393,112.509,Normal,95.000,31.523,67.163
27-Sep-22 15:25:00,79.560,4.000,3.330,13.611,0.995,23.380,49.961,2998.875,7.341,7.276,100.000,102.875,30.405,191.835,192.960,365.184,417.216,332.355,335.701,375.791,401.986,559.431,545.391,28.131,31.746,5.615,0.000,376.498,9.385,45.368,44.246,437.244,999.546,97.800,15.210,322.113,2448.922,19.580,238.931,114.554,10.018,544.599,112.556,Normal,95.000,31.519,66.811
27-Sep-22 15:30:00,79.520,2.600,3.328,13.592,0.997,23.360,49.956,3000.750,7.401,7.207,100.000,102.875,30.505,191.922,193.193,365.436,417.398,332.489,335.759,375.410,402.007,558.915,545.267,28.135,31.694,5.703,0.000,376.817,9.392,45.410,44.205,437.318,1002.659,99.365,15.222,322.519,2451.427,19.401,243.271,111.908,9.892,544.162,112.207,Normal,94.875,31.519,64.172
27-Sep-22 15:35:00,79.720,1.480,3.347,13.576,0.999,23.311,49.925,3001.125,8.146,8.072,100.000,102.938,30.494,192.035,193.276,365.712,417.287,332.582,335.688,374.755,401.698,558.307,545.053,28.165,31.711,5.784,0.000,377.103,9.412,45.368,44.204,437.000,1005.624,98.107,15.232,322.801,2461.684,19.480,240.577,111.578,10.044,543.750,112.201,Normal,94.875,31.517,64.488
27-Sep-22 15:40:00,79.440,1.080,3.342,13.556,0.998,23.380,49.968,3000.375,7.951,7.314,100.000,102.938,30.460,191.789,193.388,365.681,417.380,332.722,335.931,375.094,401.893,559.060,545.101,28.122,31.709,5.876,0.000,376.884,9.389,45.391,44.218,436.787,999.159,98.284,15.216,322.006,2447.098,19.386,240.337,113.199,10.092,544.301,112.606,Normal,95.000,31.519,64.256
27-Sep-22 15:45:00,78.980,0.200,3.324,13.540,-0.999,23.301,49.979,2999.250,6.626,6.620,100.000,102.938,30.302,191.532,192.825,365.407,417.260,332.357,335.705,374.819,402.023,558.516,544.711,28.077,31.687,5.713,0.000,376.561,9.366,45.385,44.231,436.385,998.237,96.553,15.240,321.959,2446.997,19.527,237.125,114.121,10.305,543.499,112.441,Normal,94.875,31.579,64.592
27-Sep-22 15:50:00,79.160,1.960,3.324,13.592,0.999,23.230,49.923,2999.625,7.384,7.944,100.000,102.938,30.764,191.983,193.188,365.627,417.099,332.543,335.945,374.715,401.701,558.104,545.149,28.123,31.599,5.853,1.453,376.957,9.396,45.379,44.222,436.600,1003.504,97.346,15.240,322.346,2461.730,19.807,239.062,112.338,9.593,543.708,112.096,Normal,95.125,31.632,64.833
27-Sep-22 15:55:00,79.520,-0.880,3.348,13.554,-0.999,23.274,49.868,2998.125,8.374,8.442,100.000,102.938,30.684,192.094,193.560,365.234,416.707,332.273,335.710,374.093,401.505,557.561,544.957,28.140,31.572,6.012,0.000,376.775,9.411,45.396,44.220,436.271,1005.185,97.757,15.245,322.610,2459.976,19.646,240.275,113.874,9.493,543.349,112.245,Normal,95.250,31.684,65.534
27-Sep-22 16:00:00,79.460,-0.440,3.342,13.524,-1.000,23.235,49.930,2996.625,7.554,8.345,100.000,102.875,30.703,191.738,193.066,365.379,417.257,332.467,335.700,374.237,401.440,558.368,545.086,28.106,31.580,5.969,0.000,376.756,9.396,45.360,44.193,436.283,1002.922,99.104,15.229,322.342,2458.083,19.622,242.929,115.025,9.640,543.909,112.369,Normal,95.250,31.738,64.829
27-Sep-22 16:05:00,79.500,-0.960,3.350,13.517,-0.998,23.212,49.964,2998.875,7.454,7.786,100.000,102.875,30.503,191.411,192.627,365.050,417.225,332.263,335.586,374.615,401.725,558.242,545.009,28.120,31.526,5.592,0.000,376.009,9.385,45.322,44.213,436.000,1002.100,96.634,15.214,322.200,2462.078,19.519,236.223,112.476,9.949,543.850,111.989,Normal,95.000,31.693,68.445
27-Sep-22 16:10:00,79.460,-0.320,3.338,13.540,-0.999,23.225,49.958,2998.875,8.072,7.454,100.000,102.875,30.320,191.215,192.400,365.105,417.451,332.412,335.597,374.941,402.035,559.046,545.353,28.171,31.492,5.278,0.000,375.934,9.385,45.318,44.181,437.104,999.424,97.294,15.198,321.981,2469.852,19.682,237.189,114.101,9.786,544.524,112.091,Normal,95.250,31.398,69.734
27-Sep-22 16:15:00,79.280,-0.680,3.338,13.529,-0.998,23.231,49.987,2997.750,7.527,6.919,100.000,102.875,30.322,191.252,192.599,364.798,416.821,331.997,335.395,374.568,401.905,559.367,545.189,28.080,31.484,5.143,0.000,375.796,9.359,45.307,44.167,438.004,998.919,97.047,15.206,321.782,2453.510,19.622,236.915,113.906,9.716,544.323,112.488,Normal,95.375,31.158,71.477
27-Sep-22 16:20:00,78.800,-0.800,3.318,13.525,-0.998,23.260,49.954,2997.750,6.554,6.707,100.000,102.813,30.238,191.263,192.397,364.332,415.857,331.507,335.156,373.503,401.772,557.660,544.715,28.030,31.468,5.024,0.000,375.516,9.348,45.311,44.165,439.100,996.988,97.927,15.227,321.605,2440.614,19.315,239.952,109.348,9.623,543.163,112.310,Normal,95.125,31.106,72.328
27-Sep-22 16:25:00,78.960,-0.360,3.310,13.545,-1.000,23.246,49.985,2999.625,6.694,6.441,100.000,102.875,30.158,191.405,192.656,364.531,416.531,331.724,335.116,374.334,401.946,557.858,544.745,28.083,31.377,4.947,0.000,375.291,9.353,45.287,44.221,439.800,996.333,97.241,15.228,321.440,2451.262,19.666,238.305,111.067,9.658,543.454,112.052,Normal,94.750,31.047,71.830
27-Sep-22 16:30:00,79.120,-0.920,3.320,13.548,-0.998,23.155,50.003,3000.000,6.616,6.000,100.000,102.813,29.964,191.284,192.631,364.414,416.685,331.510,335.071,374.238,402.021,558.301,544.570,28.101,31.183,5.068,0.000,375.296,9.354,45.287,44.230,440.205,994.722,96.918,15.215,321.491,2461.762,19.500,236.987,107.462,9.392,543.471,112.492,Normal,95.000,30.984,72.179
27-Sep-22 16:35:00,79.440,-3.360,3.359,13.480,-0.995,23.180,49.859,2999.250,7.314,6.896,100.000,102.875,29.872,191.358,192.865,364.525,416.912,331.620,335.023,374.913,402.250,557.988,544.761,28.142,31.129,5.148,0.000,375.554,9.365,45.247,44.225,440.313,999.614,98.588,15.219,322.273,2466.234,19.401,241.210,112.287,9.731,543.650,112.562,Normal,95.125,30.916,72.299
27-Sep-22 16:40:00,78.880,-2.640,3.324,13.500,-0.996,23.250,49.894,2999.250,5.918,6.615,100.000,102.875,29.817,190.924,192.183,363.998,416.413,331.449,334.730,375.866,402.510,557.027,544.890,28.066,31.053,4.972,0.000,374.789,9.361,45.245,44.225,440.998,994.667,98.210,15.212,321.613,2444.727,19.359,240.002,112.011,9.577,543.580,112.001,Normal,95.125,30.690,73.463
27-Sep-22 16:45:00,78.760,-2.520,3.311,13.530,-0.997,23.231,50.028,3001.500,6.134,5.863,100.000,102.875,29.633,190.764,191.948,364.329,417.075,331.560,334.792,377.016,402.936,558.693,544.988,28.114,30.961,4.859,0.000,374.800,9.350,45.180,44.200,441.100,993.555,97.232,15.194,321.595,2454.476,19.294,236.867,110.758,9.628,544.128,112.189,Normal,94.875,30.577,74.163
27-Sep-22 16:50:00,79.240,-4.080,3.350,13.464,-0.994,23.210,49.954,2998.500,7.267,6.958,100.000,102.875,29.455,190.689,191.862,363.714,416.318,331.146,334.444,377.092,402.976,557.973,545.094,28.128,30.956,4.688,0.000,374.375,9.365,45.213,44.219,441.900,996.233,97.726,15.191,321.952,2459.285,19.366,237.930,111.205,9.717,544.046,112.691,Normal,95.125,30.521,75.914
27-Sep-22 16:55:00,79.140,-5.240,3.354,13.442,-0.993,23.241,49.834,2998.500,5.915,5.781,100.000,102.875,29.387,190.499,191.763,363.547,416.236,331.144,334.253,377.512,403.193,557.706,544.909,28.043,30.924,4.577,0.000,374.322,9.334,45.187,44.207,442.585,992.489,97.782,15.192,321.406,2441.134,19.402,238.134,111.801,9.678,543.858,112.302,Normal,95.250,30.464,76.028
27-Sep-22 17:00:00,78.620,-8.880,3.349,13.412,-0.988,23.230,49.834,3002.250,4.941,5.102,100.000,102.875,29.293,190.387,191.709,363.697,416.448,330.650,334.045,377.058,403.246,556.556,544.730,28.009,30.831,4.600,0.000,374.181,9.332,45.166,44.207,443.766,989.514,96.903,15.211,321.148,2435.321,19.380,236.783,110.860,9.665,543.254,112.166,Normal,95.125,30.454,76.239
27-Sep-22 17:05:00,78.300,-7.360,3.329,13.420,-0.990,23.260,49.840,3002.250,4.863,4.409,100.000,102.875,29.433,189.861,191.058,363.871,416.825,331.015,334.067,377.878,403.298,557.294,544.879,28.008,30.802,4.621,0.000,374.356,9.317,45.085,44.275,443.931,989.501,97.700,15.201,320.717,2432.265,19.380,238.294,109.670,9.823,543.741,112.579,Normal,95.000,30.403,75.565
27-Sep-22 17:10:00,79.520,-6.160,3.367,13.434,-0.991,23.233,49.908,3001.125,7.392,7.307,100.000,102.875,29.532,189.973,191.132,363.818,416.432,331.051,334.068,376.616,402.891,557.833,545.241,28.168,30.732,4.701,0.000,374.524,9.380,45.112,44.207,444.030,997.930,98.370,15.196,322.306,2462.040,19.420,239.704,108.493,9.884,544.043,112.657,Normal,95.375,30.392,75.802
27-Sep-22 17:15:00,79.680,-6.840,3.381,13.424,-0.992,23.190,49.923,2999.625,8.051,8.252,100.000,102.875,29.589,189.930,190.947,363.554,416.111,330.990,333.974,376.028,402.581,557.559,545.258,28.218,30.662,4.715,0.000,374.473,9.398,45.123,44.212,443.540,1002.786,98.776,15.192,322.861,2474.770,19.489,240.550,113.782,10.184,543.865,112.200,Normal,95.250,30.401,75.568
27-Sep-22 17:20:00,79.600,-7.080,3.374,13.421,-0.992,23.265,49.923,2998.125,7.635,7.755,100.000,102.875,29.416,189.856,190.921,363.325,416.014,330.802,333.961,375.450,402.416,558.158,544.951,28.193,30.650,4.697,0.000,374.178,9.389,45.031,44.202,443.797,1000.261,98.710,15.200,322.586,2462.453,19.563,240.702,108.490,9.850,543.847,112.405,Normal,95.250,30.224,76.498
27-Sep-22 17:25:00,79.720,-6.880,3.384,13.423,-0.991,23.215,49.920,2998.125,8.058,7.560,100.000,102.875,29.248,189.937,190.919,363.165,416.041,330.702,333.701,375.988,402.537,557.950,544.944,28.239,30.599,4.636,0.000,373.804,9.390,45.089,44.270,443.436,996.712,97.892,15.191,322.264,2475.290,19.424,238.343,112.098,9.962,543.835,112.764,Normal,95.500,30.104,76.030
27-Sep-22 17:30:00,79.360,-6.440,3.356,13.452,-0.991,23.214,49.969,2998.125,6.007,5.895,100.000,102.875,28.473,189.592,190.536,362.375,415.466,329.779,333.236,377.003,403.205,556.759,544.212,28.151,30.522,4.430,0.000,372.309,9.370,45.098,44.318,444.099,991.457,97.973,15.203,321.971,2459.596,19.330,239.051,111.159,10.009,542.850,112.500,Normal,95.125,30.044,76.961
27-Sep-22 17:35:00,79.560,-7.680,3.370,13.417,-0.991,23.210,50.016,3002.625,5.950,5.981,100.000,102.875,28.205,189.298,190.247,362.817,415.993,330.216,333.270,378.787,403.768,558.085,544.974,28.203,30.455,4.330,0.000,372.676,9.374,45.069,44.251,444.300,993.917,97.522,15.175,322.505,2468.619,19.242,236.777,109.838,9.778,544.087,112.158,Normal,95.000,29.921,75.801
27-Sep-22 17:40:00,79.420,-5.160,3.353,13.435,-0.993,23.184,49.958,3001.125,5.965,5.917,100.000,102.875,28.074,189.097,190.004,362.523,416.139,330.184,333.010,380.051,404.476,557.694,545.379,28.168,30.385,4.324,0.000,372.549,9.356,44.979,44.196,445.020,992.318,99.159,15.176,322.145,2464.154,19.268,240.776,110.859,9.759,544.150,112.484,Normal,95.625,29.874,76.145
27-Sep-22 17:45:00,79.300,-2.360,3.325,13.502,-0.998,23.270,49.908,2998.875,5.659,5.997,100.000,102.875,27.808,188.813,189.820,361.641,415.179,329.001,332.195,379.059,404.230,555.941,544.659,28.112,30.399,4.288,0.000,371.254,9.356,44.925,44.136,445.645,993.943,99.275,15.200,322.428,2446.069,19.486,242.094,108.442,9.939,542.800,112.517,Normal,95.375,29.811,76.736
27-Sep-22 17:50:00,79.400,-4.120,3.342,13.479,-0.995,23.234,49.979,3003.375,5.610,5.395,100.000,102.875,27.680,188.575,189.632,361.721,415.687,328.910,332.178,380.047,404.917,556.568,544.508,28.211,30.387,4.447,0.000,371.013,9.371,44.930,44.179,446.632,990.651,98.876,15.182,322.243,2466.430,19.248,240.351,109.077,9.815,543.143,112.145,Normal,95.125,29.805,77.664
27-Sep-22 17:55:00,79.400,-4.200,3.332,13.467,-0.995,23.190,50.028,3003.375,4.707,4.308,100.000,102.875,27.526,188.497,189.572,361.716,415.756,328.955,332.056,382.453,405.709,557.492,544.763,28.186,30.307,4.414,0.000,370.759,9.349,45.016,44.247,446.294,987.015,99.072,15.171,321.555,2465.622,19.223,240.381,110.344,9.630,543.699,112.265,Normal,94.875,29.633,78.835
27-Sep-22 18:00:00,79.440,-0.320,3.311,13.523,1.000,23.164,50.019,3000.750,5.131,5.355,100.000,102.875,27.481,188.163,189.198,361.487,415.658,329.251,332.069,382.850,406.200,558.584,545.539,28.214,30.237,4.336,0.000,370.840,9.355,45.015,44.323,446.595,988.011,99.147,15.156,321.901,2473.498,19.234,239.942,111.172,9.803,544.659,112.567,Normal,95.250,29.577,78.139
27-Sep-22 18:05:00,79.400,-0.320,3.306,13.524,-0.998,23.184,50.072,3001.500,4.908,5.076,100.000,102.938,27.274,188.264,189.337,361.287,415.418,329.052,331.628,382.964,406.149,557.603,545.187,28.188,30.225,4.263,0.000,370.242,9.348,45.036,44.372,446.502,986.641,98.952,15.159,321.816,2466.657,19.282,239.579,109.970,9.796,544.093,112.177,Normal,95.125,29.577,78.243
27-Sep-22 18:10:00,79.320,1.920,3.298,13.547,0.999,23.195,50.028,2999.625,5.247,5.007,100.000,102.875,27.401,188.340,189.273,361.130,415.276,329.064,331.653,382.151,406.042,557.644,545.106,28.193,30.258,4.371,0.000,370.414,9.351,45.020,44.391,447.200,986.580,99.925,15.169,321.901,2466.390,19.433,242.366,109.237,9.577,544.077,112.274,Normal,95.000,29.572,78.957
27-Sep-22 18:15:00,79.220,3.280,3.294,13.571,0.997,23.277,50.013,2998.875,4.877,3.982,100.000,102.875,27.408,188.241,189.310,361.334,415.442,329.150,331.585,382.042,405.941,558.036,545.032,28.207,30.238,4.255,0.000,370.272,9.331,45.007,44.308,447.099,979.890,98.794,15.171,320.719,2459.968,19.262,239.713,111.323,9.719,544.174,112.580,Normal,95.000,29.455,79.768
27-Sep-22 18:20:00,79.140,3.160,3.291,13.563,0.997,23.242,50.013,2999.250,4.940,4.221,100.000,102.875,27.516,188.299,189.369,361.287,415.467,329.010,331.600,381.034,405.604,557.792,544.956,28.177,30.264,4.433,0.000,370.641,9.328,44.945,44.208,447.090,983.967,98.250,15.176,321.474,2459.342,19.366,238.597,110.047,9.631,543.867,112.333,Normal,94.750,29.274,81.050
27-Sep-22 18:25:00,79.120,6.080,3.273,13.657,0.993,23.185,50.016,3001.875,5.345,5.280,100.000,102.938,27.454,188.399,189.516,361.487,415.389,328.967,331.472,380.826,405.463,556.617,544.937,28.203,30.211,4.389,0.000,370.831,9.356,44.909,44.185,446.900,990.519,97.073,15.181,322.187,2468.824,19.351,235.919,110.433,9.716,543.556,112.178,Normal,94.875,29.120,81.955
27-Sep-22 18:30:00,79.280,4.240,3.281,13.614,0.995,23.205,49.994,2998.875,5.207,5.272,100.000,102.875,27.387,188.189,189.296,361.193,415.425,328.947,331.578,382.346,405.963,557.354,545.289,28.204,30.177,4.424,0.000,370.547,9.351,44.861,44.105,446.679,987.426,98.957,15.166,321.597,2466.814,19.405,239.880,112.118,9.728,544.134,112.448,Normal,94.875,28.988,81.518
27-Sep-22 18:35:00,79.140,3.080,3.282,13.574,0.996,23.199,50.006,3001.875,4.756,4.262,100.000,102.875,27.362,187.764,188.927,361.190,415.212,328.881,331.197,381.352,405.615,557.366,544.855,28.131,30.128,4.144,0.000,370.191,9.330,44.860,44.129,447.000,984.266,98.956,15.169,321.385,2454.576,19.331,240.012,105.686,9.732,543.797,112.606,Normal,95.125,29.041,81.755
27-Sep-22 18:40:00,78.860,3.120,3.270,13.572,0.998,23.245,50.027,3001.125,4.677,4.137,100.000,102.938,27.329,187.907,188.889,361.158,415.172,328.682,331.123,380.528,405.273,556.946,544.721,28.169,30.129,4.278,0.000,370.146,9.334,44.890,44.142,447.251,984.590,97.778,15.181,321.538,2456.011,19.234,237.634,104.023,9.674,543.497,112.232,Normal,94.750,28.993,81.401
27-Sep-22 18:45:00,78.840,-0.560,3.286,13.489,-0.999,23.220,50.007,2999.625,4.459,4.192,100.000,102.938,27.310,188.009,189.020,361.112,415.278,328.587,331.168,380.977,405.077,556.964,544.726,28.120,30.096,4.350,0.000,370.450,9.330,44.894,44.184,447.500,985.004,98.583,15.182,321.470,2449.985,19.273,239.641,104.778,9.620,543.383,112.354,Normal,95.000,28.876,82.106
27-Sep-22 18:50:00,79.300,1.760,3.288,13.547,0.999,23.215,49.963,3000.750,5.073,5.139,100.000,102.938,27.319,187.823,188.858,361.218,415.166,328.670,331.214,382.073,405.398,556.200,544.822,28.199,30.083,4.439,0.000,370.541,9.360,44.957,44.240,447.401,990.100,99.707,15.178,322.427,2463.952,19.350,242.217,109.678,9.614,543.241,112.744,Normal,95.250,28.877,82.217
27-Sep-22 18:55:00,79.500,-0.560,3.306,13.529,-1.000,23.230,50.007,3002.250,4.770,4.295,100.000,102.875,27.181,187.740,188.689,361.184,415.480,328.771,331.108,383.531,406.097,557.371,544.937,28.218,30.047,4.330,0.000,370.099,9.348,44.982,44.304,447.200,989.070,99.442,15.167,322.374,2466.161,19.344,241.123,104.803,9.620,543.894,112.431,Normal,95.000,28.818,82.458
27-Sep-22 19:00:00,79.200,-1.000,3.304,13.497,-0.998,23.241,50.000,3000.000,4.310,3.698,100.000,102.938,27.205,187.704,188.789,361.347,415.565,328.875,331.273,383.450,406.125,557.456,544.872,28.155,29.970,4.318,0.000,370.600,9.324,44.960,44.352,447.400,982.545,98.976,15.173,321.196,2455.426,19.221,240.219,107.222,9.609,543.900,112.155,Normal,95.125,28.660,82.334
27-Sep-22 19:05:00,79.120,-0.240,3.293,13.521,-0.999,23.175,49.952,3002.625,3.841,3.540,100.000,102.938,27.093,187.793,188.757,361.414,415.369,328.753,331.103,384.197,406.366,556.881,544.809,28.126,29.960,4.231,0.000,369.960,9.330,44.973,44.398,447.261,980.392,99.078,15.166,321.036,2454.429,19.385,240.191,104.503,9.475,543.750,112.566,Normal,94.875,28.576,82.338
27-Sep-22 19:10:00,79.340,-2.280,3.309,13.475,-0.996,23.185,50.021,3000.375,3.637,3.406,100.000,102.938,27.132,187.994,188.928,361.196,415.236,328.542,330.994,384.254,406.483,556.930,544.842,28.164,30.053,4.303,0.000,369.943,9.328,45.019,44.422,447.699,980.398,97.890,15.168,321.023,2460.733,19.299,237.398,108.348,9.578,543.854,112.631,Normal,94.750,28.579,82.335
27-Sep-22 19:15:00,78.920,-1.320,3.286,13.494,-0.998,23.215,50.047,3002.250,2.518,1.882,100.000,102.938,27.036,187.596,188.710,361.008,415.700,328.686,331.159,386.591,407.517,558.195,545.144,28.118,30.004,4.071,0.000,369.266,9.278,45.027,44.487,447.500,967.351,97.964,15.152,319.134,2449.412,19.068,236.916,101.153,9.407,544.450,112.124,Normal,94.625,28.635,82.220
27-Sep-22 19:20:00,79.460,-2.080,3.317,13.474,-0.997,23.253,50.040,3001.875,5.099,4.771,100.000,102.938,26.947,187.314,188.345,360.893,415.062,328.317,330.740,385.717,407.316,557.504,545.536,28.244,30.021,3.902,0.000,369.436,9.345,45.035,44.444,448.020,983.044,99.256,15.156,321.484,2467.332,19.189,240.180,109.164,9.622,544.454,112.267,Normal,95.000,28.677,82.803
27-Sep-22 19:25:00,79.620,-1.840,3.322,13.487,-0.997,23.230,49.995,2998.125,5.504,5.437,100.000,102.938,26.919,187.294,188.373,360.297,414.677,327.997,330.454,383.307,406.538,556.836,545.095,28.245,29.967,4.028,0.000,369.423,9.355,44.985,44.477,448.600,987.825,99.688,15.148,322.184,2469.810,19.321,240.896,109.374,9.761,543.800,112.655,Normal,95.125,28.697,83.967
27-Sep-22 19:30:00,79.120,-1.560,3.298,13.515,-0.997,23.140,50.066,2998.500,4.449,4.084,100.000,102.938,26.841,187.429,188.211,360.408,414.598,328.133,330.504,383.205,406.424,557.885,544.954,28.164,29.890,3.753,0.000,369.234,9.320,44.995,44.416,449.300,983.982,98.676,15.160,321.696,2464.188,19.221,238.933,105.044,9.599,544.198,112.327,Normal,95.125,28.634,84.555
27-Sep-22 19:35:00,79.260,-2.640,3.306,13.478,-0.995,23.175,50.054,3000.750,3.920,3.829,100.000,102.938,26.803,187.767,188.723,360.124,414.520,328.008,330.278,382.400,406.105,557.296,544.924,28.164,29.893,3.699,0.000,369.039,9.315,44.934,44.393,449.090,979.982,98.555,15.171,321.331,2460.822,19.219,239.114,105.503,9.376,543.750,112.174,Normal,94.875,28.518,84.438
27-Sep-22 19:40:00,79.360,-4.040,3.319,13.443,-0.995,23.235,49.985,3000.750,4.354,5.091,100.000,102.938,26.688,187.867,188.832,359.935,414.213,327.604,330.076,381.467,405.832,556.328,544.851,28.161,29.941,3.680,0.000,368.928,9.336,44.969,44.393,449.311,985.136,98.447,15.162,322.121,2454.098,19.394,238.486,104.823,9.540,543.350,112.639,Normal,95.250,28.517,84.554
27-Sep-22 19:45:00,78.560,-3.120,3.277,13.489,-0.995,23.234,49.965,3000.000,3.192,3.179,100.000,102.938,26.691,187.977,188.904,359.881,414.231,327.556,329.945,383.200,406.392,556.101,544.884,28.061,29.987,3.713,0.000,368.762,9.293,44.954,44.404,449.796,976.498,98.179,15.172,320.932,2437.374,19.200,238.252,105.277,9.453,543.344,112.444,Normal,95.125,28.521,84.434
27-Sep-22 19:50:00,78.740,-5.240,3.306,13.436,-0.992,23.205,49.960,3001.875,3.298,2.977,100.000,102.938,26.626,187.467,188.515,359.909,414.434,327.611,329.952,385.288,406.932,556.358,545.012,28.088,29.937,3.520,0.000,368.355,9.292,44.908,44.348,450.634,975.840,97.883,15.151,320.491,2444.354,19.166,236.662,106.608,9.583,543.990,112.113,Normal,95.000,28.578,84.208
27-Sep-22 19:55:00,78.860,-1.240,3.280,13.517,-0.999,23.199,49.967,3000.750,3.726,3.945,100.000,102.875,26.517,187.682,188.859,359.720,414.152,327.376,329.822,384.308,406.840,556.471,544.882,28.137,29.890,3.583,0.000,368.576,9.310,44.897,44.354,451.100,980.474,98.841,15.149,321.475,2453.826,19.165,238.888,105.122,9.614,543.602,112.425,Normal,95.125,28.637,84.436
27-Sep-22 20:00:00,79.060,-2.160,3.290,13.502,-0.997,23.205,50.008,3000.375,4.045,2.844,100.000,102.938,26.416,187.930,189.013,359.713,414.267,327.265,329.741,385.092,407.194,557.149,544.836,28.195,29.889,3.371,0.000,368.026,9.292,44.835,44.313,451.500,973.289,99.571,15.156,320.250,2462.468,19.269,240.961,102.496,9.712,543.727,112.626,Normal,95.125,28.635,85.256
27-Sep-22 20:05:00,78.700,-4.960,3.299,13.442,-0.994,23.225,50.026,3000.375,2.850,2.149,100.000,102.938,26.258,188.066,188.988,359.647,414.090,327.102,329.554,384.353,406.964,556.856,544.606,28.114,29.856,3.281,0.000,368.018,9.277,44.868,44.325,451.872,968.174,98.178,15.159,319.576,2446.529,19.230,237.716,106.569,9.372,543.497,112.169,Normal,94.625,28.639,85.490
27-Sep-22 20:10:00,79.360,-2.080,3.304,13.498,-0.997,23.200,49.994,2997.000,4.269,4.116,100.000,102.938,26.204,188.177,189.019,359.275,413.730,326.855,329.437,384.316,406.645,556.677,544.747,28.209,29.864,3.501,0.000,368.147,9.321,44.834,44.273,452.440,982.720,100.970,15.151,322.007,2465.820,19.390,244.137,107.687,9.300,543.600,112.355,Normal,95.125,28.637,85.959
27-Sep-22 20:15:00,78.940,-5.520,3.320,13.418,-0.993,23.210,49.953,3002.250,3.159,2.752,100.000,102.938,26.198,187.958,188.810,359.655,414.289,327.012,329.528,385.087,406.908,555.900,544.636,28.147,29.839,3.733,0.000,368.394,9.306,44.838,44.301,452.800,979.382,100.153,15.178,321.288,2453.512,19.322,243.293,101.574,9.501,543.101,112.679,Normal,94.875,28.576,85.952
27-Sep-22 20:20:00,79.320,-2.640,3.317,13.486,-0.997,23.177,49.994,2998.125,4.442,4.516,100.000,102.750,26.258,187.730,188.718,359.668,414.195,326.983,329.686,385.823,407.103,556.857,545.051,28.216,29.801,3.831,0.000,368.574,9.336,44.816,44.239,452.889,980.505,98.263,15.157,321.744,2467.936,19.382,237.817,101.215,9.234,543.851,112.236,Normal,95.125,28.455,86.422
27-Sep-22 20:25:00,79.180,-2.800,3.298,13.489,-0.996,23.180,50.047,2997.750,3.579,4.059,100.000,102.938,26.160,187.613,188.408,359.338,413.784,326.929,329.466,385.752,407.198,557.282,545.070,28.189,29.740,3.705,0.000,368.011,9.326,44.802,44.272,452.121,980.220,99.627,15.147,321.612,2463.153,19.363,240.701,105.732,9.267,544.051,112.196,Normal,94.875,28.153,86.772
27-Sep-22 20:30:00,79.060,-2.320,3.302,13.483,-0.996,23.190,50.038,3001.875,3.377,3.516,100.000,102.875,26.393,187.726,188.800,359.904,414.223,327.000,329.725,383.572,406.744,556.931,544.981,28.181,29.786,3.703,0.000,368.873,9.316,44.799,44.279,451.780,978.966,98.806,15.154,321.340,2461.069,19.020,239.035,107.675,8.790,543.650,112.679,Normal,95.125,28.052,87.601
27-Sep-22 20:35:00,78.900,-2.320,3.284,13.487,-0.997,23.215,50.036,3001.875,3.676,3.172,100.000,102.875,26.436,187.709,188.418,360.112,414.458,327.341,329.793,385.088,406.989,557.567,545.127,28.173,29.720,3.554,0.000,368.719,9.310,44.779,44.261,451.246,976.429,98.159,15.146,320.903,2456.388,19.096,237.128,98.660,8.839,544.150,112.457,Normal,95.000,27.924,87.594
27-Sep-22 20:40:00,79.480,-5.400,3.338,13.422,-0.994,23.140,49.971,3001.125,5.083,4.980,100.000,102.875,26.544,187.825,188.729,359.986,414.331,327.284,329.832,382.786,406.268,556.834,545.199,28.229,29.654,3.765,0.000,369.178,9.349,44.793,44.283,451.400,984.251,99.775,15.153,322.176,2473.675,19.160,241.310,106.572,9.256,543.831,112.112,Normal,95.250,27.817,87.880
27-Sep-22 20:45:00,79.000,-5.040,3.316,13.445,-0.993,23.175,49.924,3001.500,3.752,3.425,100.000,102.875,26.473,187.473,188.423,360.149,414.506,327.312,329.824,384.028,406.847,556.571,544.913,28.156,29.679,3.645,0.000,368.612,9.322,44.801,44.296,451.346,978.650,98.762,15.157,321.290,2457.219,19.036,239.046,107.850,9.235,543.797,112.466,Normal,95.125,27.683,88.752
27-Sep-22 20:50:00,79.560,-4.400,3.332,13.453,-0.994,23.156,50.016,3003.000,4.250,3.721,100.000,102.875,26.187,186.934,187.760,359.543,414.165,327.052,329.352,384.916,407.085,556.146,544.674,28.218,29.684,3.578,0.000,367.809,9.336,44.817,44.341,451.200,979.173,97.929,15.161,321.471,2470.146,19.378,237.169,109.669,9.418,543.368,112.558,Normal,95.375,27.629,88.408
27-Sep-22 20:55:00,79.140,-5.160,3.321,13.453,-0.992,23.246,50.059,3001.875,3.542,3.406,100.000,102.938,26.002,186.583,187.506,359.677,414.263,327.022,329.468,385.837,407.283,557.274,544.808,28.212,29.655,3.704,0.000,368.213,9.322,44.864,44.404,451.600,979.282,99.411,15.149,321.665,2459.087,19.111,240.259,106.006,9.655,543.954,112.232,Normal,95.000,27.638,88.179
27-Sep-22 21:00:00,79.060,-3.680,3.311,13.463,-0.994,23.255,50.014,3002.250,3.980,3.490,100.000,102.938,26.128,186.387,187.314,359.843,414.437,327.013,329.581,387.260,408.040,557.392,545.159,28.218,29.691,3.612,0.000,368.005,9.326,44.900,44.438,451.900,977.396,99.644,15.135,321.331,2460.581,19.133,240.250,101.992,9.599,544.473,112.377,Normal,95.125,27.690,88.051
27-Sep-22 21:05:00,79.060,-5.320,3.314,13.450,-0.994,23.222,50.012,2999.625,2.946,2.774,100.000,102.938,26.075,186.799,187.623,359.450,414.115,326.791,329.363,385.309,407.279,556.752,544.739,28.186,29.660,3.732,0.000,367.941,9.305,44.906,44.506,451.600,975.289,100.194,15.166,320.876,2457.687,19.116,242.868,99.186,9.458,543.510,112.534,Normal,95.125,27.630,87.821
27-Sep-22 21:10:00,79.080,-5.800,3.320,13.430,-0.992,23.188,49.970,3001.125,3.578,3.521,100.000,102.938,25.902,186.570,187.421,359.556,414.112,326.748,329.399,387.399,408.258,557.024,545.053,28.172,29.684,3.914,0.000,367.898,9.324,44.899,44.520,451.300,978.237,99.061,15.144,321.599,2458.983,19.132,239.209,100.831,9.396,544.155,112.156,Normal,95.125,27.570,87.748
27-Sep-22 21:15:00,79.060,-7.120,3.328,13.433,-0.991,23.224,49.980,3002.625,2.676,2.593,100.000,102.938,25.787,186.354,187.243,359.393,413.988,326.494,329.019,387.434,408.293,556.051,545.017,28.159,29.679,3.842,0.000,367.238,9.303,44.910,44.518,450.800,976.526,98.773,15.164,321.388,2453.066,19.136,239.370,106.312,9.377,543.771,112.017,Normal,94.750,27.509,88.292
27-Sep-22 21:20:00,79.460,-7.800,3.346,13.404,-0.991,23.160,50.021,2999.250,4.590,4.436,100.000,102.938,25.629,186.041,187.059,359.236,413.932,326.373,329.096,387.566,408.576,557.127,545.346,28.240,29.647,3.935,0.000,367.570,9.338,44.924,44.532,451.200,981.190,99.009,15.147,322.097,2473.622,19.260,239.212,102.297,9.539,544.450,112.569,Normal,95.125,27.454,88.056
27-Sep-22 21:25:00,79.560,-3.440,3.324,13.457,-0.996,23.216,50.019,2997.375,4.236,4.148,100.000,102.875,25.682,185.905,186.699,358.920,413.712,326.178,328.899,386.203,408.375,557.195,545.047,28.218,29.732,3.882,0.000,367.305,9.331,44.898,44.492,450.900,978.869,100.230,15.143,321.806,2463.710,19.196,241.994,102.662,9.642,544.200,112.478,Normal,95.375,27.515,88.176
27-Sep-22 21:30:00,78.720,-6.440,3.311,13.416,-0.991,23.185,49.980,2999.625,2.684,2.563,100.000,103.063,25.692,185.999,186.967,359.094,413.715,326.195,328.682,385.707,407.929,556.287,544.997,28.118,29.673,3.679,0.000,367.253,9.296,44.818,44.392,451.300,972.025,98.884,15.156,320.702,2449.533,19.166,239.278,107.009,9.421,543.933,112.096,Normal,94.750,27.517,88.402
27-Sep-22 21:35:00,79.400,-6.880,3.337,13.412,-0.992,23.210,50.037,3003.000,3.428,2.777,100.000,102.938,25.628,186.110,187.159,359.352,414.034,326.022,328.913,386.914,408.451,556.839,544.935,28.196,29.594,3.822,0.000,367.172,9.313,44.680,44.238,451.199,975.851,98.470,15.150,321.161,2460.326,19.133,238.039,99.004,9.321,543.909,112.414,Normal,95.250,27.509,88.753
27-Sep-22 21:40:00,79.140,-7.160,3.330,13.392,-0.991,23.226,50.018,2999.625,3.368,2.111,100.000,102.938,25.460,186.146,186.961,358.782,413.596,325.919,328.597,386.683,408.479,556.995,544.907,28.200,29.596,3.731,0.000,366.767,9.294,44.594,44.108,451.000,970.325,99.471,15.156,320.418,2459.366,19.130,240.691,98.229,9.371,543.950,112.567,Normal,95.000,27.513,88.406
27-Sep-22 21:45:00,79.320,-6.560,3.334,13.415,-0.991,23.245,50.027,3000.750,2.790,2.583,100.000,102.938,25.401,186.289,187.187,359.131,413.736,325.906,328.555,386.031,408.413,556.968,544.721,28.181,29.577,3.784,0.000,367.050,9.305,44.540,44.029,451.400,972.797,98.893,15.152,321.023,2453.650,19.135,239.142,105.233,9.341,543.650,112.165,Normal,95.000,27.513,88.865
27-Sep-22 21:50:00,79.360,-6.080,3.336,13.425,-0.991,23.230,50.036,2997.375,3.444,2.682,100.000,102.875,25.529,186.748,187.407,359.458,413.862,326.050,328.890,386.658,408.453,557.885,545.068,28.191,29.597,3.769,0.000,367.575,9.302,44.521,44.044,451.149,974.570,99.988,15.141,321.118,2457.210,19.045,241.335,105.136,8.983,544.251,112.335,Normal,95.000,27.339,88.874
