Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
27-Sep-22 21:55:00,78.860,-8.520,3.328,13.390,-0.989,23.230,49.993,3000.750,2.820,2.592,100.000,102.938,25.797,187.072,187.861,359.445,413.946,326.340,328.958,384.631,407.608,556.594,544.976,28.157,29.617,3.943,0.000,367.965,9.302,44.598,44.136,451.000,976.199,98.453,15.164,321.388,2451.156,19.031,238.568,107.704,8.893,543.666,112.592,Normal,95.125,27.127,88.988
27-Sep-22 22:00:00,78.840,-7.480,3.314,13.417,-0.990,23.195,49.896,2999.250,2.490,2.808,100.000,102.938,25.816,186.975,187.879,359.393,413.780,326.294,328.890,386.363,408.045,556.359,544.957,28.105,29.564,3.954,0.000,367.762,9.301,44.674,44.274,450.344,974.561,98.942,15.151,321.011,2445.832,19.061,239.236,109.126,8.915,543.890,112.146,Normal,94.875,26.988,88.873
27-Sep-22 22:05:00,78.880,-7.200,3.314,13.409,-0.991,23.229,49.906,2998.875,3.851,4.226,100.000,102.875,25.705,187.111,187.774,359.329,413.768,326.177,328.868,385.550,407.801,556.003,545.047,28.159,29.463,3.931,0.000,367.919,9.333,44.778,44.385,450.200,980.373,98.871,15.146,322.104,2450.625,19.148,238.852,106.259,8.825,543.791,112.119,Normal,95.125,26.866,88.759
27-Sep-22 22:10:00,78.860,-5.800,3.310,13.431,-0.993,23.241,50.000,2997.000,3.855,4.008,100.000,102.938,25.787,187.128,187.828,359.275,413.600,326.176,328.838,383.572,407.102,556.276,544.932,28.166,29.526,4.106,0.000,367.873,9.331,44.902,44.548,450.200,981.539,99.032,15.158,322.012,2451.432,19.156,239.728,100.034,8.930,543.504,112.445,Normal,95.000,26.807,88.640
27-Sep-22 22:15:00,79.440,-5.760,3.330,13.455,-0.992,23.190,49.945,2995.500,3.420,3.999,100.000,102.875,25.760,187.014,187.925,359.035,413.624,326.252,328.954,383.659,407.383,556.279,544.979,28.154,29.438,4.141,0.000,367.751,9.327,44.878,44.608,449.583,977.671,99.809,15.162,321.475,2453.874,19.130,241.767,98.600,9.211,543.566,112.322,Normal,95.125,26.752,88.988
27-Sep-22 22:20:00,79.650,-6.520,3.352,13.391,-0.991,23.205,49.922,2997.938,3.990,3.885,100.000,102.875,25.867,186.801,187.607,359.491,413.896,326.318,329.036,383.274,407.295,556.465,544.955,28.219,29.416,4.105,0.822,367.860,9.331,44.870,44.560,449.536,981.439,99.153,15.165,321.997,2463.358,19.126,240.312,98.784,9.124,543.613,112.016,Normal,95.313,26.628,88.875
27-Sep-22 22:25:00,78.980,-5.880,3.310,13.446,-0.993,23.233,49.962,3000.750,2.240,1.524,100.000,102.938,26.068,186.713,187.474,359.958,414.601,326.668,329.254,385.100,408.180,556.859,544.810,28.110,29.484,4.075,0.000,367.892,9.280,44.781,44.434,449.000,967.821,98.326,15.176,319.722,2442.133,18.938,238.762,96.538,9.104,543.750,112.235,Normal,95.125,26.561,89.763
27-Sep-22 22:30:00,79.440,-7.560,3.353,13.390,-0.990,23.175,49.847,2998.875,3.107,2.833,100.000,102.938,25.919,187.095,187.881,360.001,414.443,326.625,329.268,385.101,408.141,556.803,544.786,28.183,29.380,4.300,0.000,368.124,9.308,44.670,44.174,448.191,974.241,98.792,15.174,320.758,2459.619,18.909,239.819,97.802,9.129,543.589,112.395,Normal,95.125,26.448,89.688
27-Sep-22 22:35:00,79.080,-6.320,3.327,13.427,-0.992,23.175,49.994,3001.875,2.602,2.359,100.000,102.875,25.889,186.913,187.902,359.837,414.387,326.550,329.337,386.303,408.525,556.659,544.883,28.150,29.374,4.218,0.000,367.513,9.304,44.527,44.051,448.091,972.765,98.308,15.163,320.582,2454.479,18.813,238.188,99.891,9.140,543.791,111.986,Normal,94.875,26.341,89.345
27-Sep-22 22:40:00,79.180,-6.160,3.326,13.437,-0.992,23.270,49.922,2998.125,2.786,3.176,100.000,102.938,25.784,186.975,187.839,359.632,414.230,326.436,329.134,385.373,408.176,556.117,544.657,28.162,29.407,4.394,0.000,367.715,9.313,44.486,44.017,447.629,976.451,98.493,15.163,321.182,2446.593,18.867,238.634,107.676,9.014,543.250,111.961,Normal,94.750,26.218,89.574
27-Sep-22 22:45:00,79.120,-6.760,3.333,13.430,-0.991,23.234,49.913,3000.375,3.573,3.937,100.000,102.875,25.906,186.827,187.793,359.761,414.324,326.346,329.098,384.534,407.963,555.992,545.047,28.182,29.408,4.356,0.000,367.967,9.344,44.548,44.078,447.690,982.548,98.908,15.168,322.000,2453.849,18.974,239.871,105.421,9.222,543.553,112.357,Normal,95.375,26.096,90.045
27-Sep-22 22:50:00,79.420,-6.720,3.346,13.418,-0.992,23.245,49.942,2997.750,3.066,3.217,100.000,102.875,25.920,186.751,187.605,359.467,414.255,326.229,329.124,384.817,408.109,555.913,544.803,28.175,29.414,4.367,0.000,367.540,9.329,44.643,44.256,447.100,977.153,98.188,15.178,321.159,2451.647,18.931,238.514,98.959,9.202,543.261,112.146,Normal,95.125,26.046,90.269
27-Sep-22 22:55:00,79.000,-6.800,3.326,13.418,-0.992,23.245,49.863,2999.625,2.340,3.582,100.000,102.875,25.872,186.914,187.741,359.713,414.485,326.439,329.284,386.664,408.424,556.036,545.045,28.089,29.405,4.297,0.000,368.047,9.322,44.745,44.423,447.000,976.847,98.577,15.166,321.314,2435.867,19.007,238.945,103.992,9.284,543.651,111.836,Normal,95.125,26.035,90.741
27-Sep-22 23:00:00,79.160,-5.200,3.323,13.434,-0.994,23.307,49.941,2999.625,2.908,2.617,100.000,102.875,25.766,186.852,187.496,359.669,414.147,326.249,329.040,384.675,408.224,556.473,544.951,28.141,29.314,4.262,0.000,367.471,9.303,44.902,44.619,446.733,975.116,97.709,15.164,320.948,2438.450,19.082,236.774,104.253,9.167,543.292,112.011,Normal,95.500,25.987,90.512
27-Sep-22 23:05:00,79.020,-3.400,3.298,13.523,-0.995,23.240,49.918,2997.375,2.900,3.810,100.000,102.875,25.743,186.655,187.501,359.295,413.933,326.179,329.071,384.418,407.727,556.040,545.033,28.160,29.344,4.374,0.000,367.728,9.330,44.917,44.630,446.878,979.585,99.281,15.172,321.590,2448.955,19.179,240.943,101.662,9.464,543.348,112.353,Normal,95.125,25.985,90.510
27-Sep-22 23:10:00,79.360,-9.360,3.377,13.340,-0.988,23.195,49.809,2998.875,3.095,2.753,100.000,102.875,25.516,186.588,187.378,359.430,414.109,326.227,328.905,385.859,408.264,555.584,544.607,28.108,29.305,4.306,0.000,367.501,9.307,44.828,44.498,446.921,975.432,99.068,15.171,321.155,2443.934,18.991,240.349,102.230,9.140,543.100,112.025,Normal,95.250,26.040,90.744
27-Sep-22 23:15:00,79.220,-7.960,3.346,13.395,-0.990,23.208,49.928,2998.125,3.152,3.265,100.000,102.938,25.530,186.584,187.521,359.558,413.931,325.969,328.785,384.734,408.014,556.281,544.960,28.162,29.269,4.434,0.000,367.612,9.319,44.689,44.237,446.900,977.312,99.124,15.173,321.545,2451.746,19.076,240.569,101.158,9.028,543.352,111.774,Normal,95.125,25.974,90.044
27-Sep-22 23:20:00,79.420,-5.120,3.334,13.454,-0.993,23.185,49.958,3001.500,2.540,2.353,100.000,102.875,25.564,186.429,187.242,359.720,414.152,326.108,328.928,385.073,408.368,556.682,544.933,28.130,29.249,4.302,0.000,367.404,9.301,44.506,44.026,446.500,971.999,98.334,15.170,320.569,2448.370,19.011,238.530,99.743,9.174,543.595,112.344,Normal,95.125,25.985,89.921
27-Sep-22 23:25:00,79.440,-6.880,3.348,13.414,-0.992,23.200,49.911,3001.875,3.195,3.397,100.000,102.938,25.329,186.507,187.446,359.189,413.927,325.867,328.639,385.369,408.468,556.012,544.895,28.172,29.265,4.044,0.000,367.040,9.331,44.432,43.998,446.700,977.887,98.509,15.156,321.695,2454.214,19.116,238.386,104.929,9.072,543.471,112.317,Normal,95.250,25.917,90.623
27-Sep-22 23:30:00,79.560,-7.360,3.357,13.399,-0.990,23.220,49.977,2997.000,3.377,3.083,100.000,102.875,25.082,186.488,187.231,358.895,413.841,325.702,328.566,387.880,409.246,557.003,545.128,28.202,29.228,4.046,0.000,366.603,9.312,44.516,44.173,447.272,973.068,99.974,15.152,320.855,2457.614,19.081,241.758,102.604,9.064,544.050,111.833,Normal,95.125,25.987,90.628
27-Sep-22 23:35:00,78.980,-7.120,3.337,13.391,-0.990,23.215,50.017,2997.375,3.618,2.544,100.000,102.875,25.190,186.347,187.234,359.102,413.850,325.892,328.662,387.428,409.278,557.559,545.079,28.157,29.242,4.118,0.000,367.000,9.298,44.722,44.350,447.695,971.824,99.934,15.149,320.802,2450.110,18.976,241.543,99.477,9.063,544.255,112.076,Normal,95.250,25.977,90.397
27-Sep-22 23:40:00,78.980,-5.720,3.320,13.443,-0.992,23.250,49.996,3001.500,2.195,2.102,100.000,102.875,25.070,186.549,187.389,359.328,414.126,325.628,328.608,386.707,409.226,556.561,544.758,28.152,29.189,4.079,0.000,366.938,9.294,44.868,44.545,447.613,971.190,98.649,15.160,320.462,2445.097,18.928,238.903,104.881,8.992,543.548,112.434,Normal,95.250,26.043,90.504
27-Sep-22 23:45:00,79.060,-4.280,3.318,13.455,-0.995,23.245,49.954,2996.250,1.808,1.167,100.000,102.875,25.024,186.328,187.285,359.067,414.003,325.734,328.499,388.603,409.790,557.426,545.015,28.078,29.207,4.080,0.000,366.567,9.259,44.905,44.673,448.090,961.128,98.802,15.150,319.154,2433.120,18.921,238.856,99.125,8.865,544.167,111.948,Normal,95.125,25.974,90.165
27-Sep-22 23:50:00,79.080,-8.240,3.350,13.393,-0.989,23.183,49.987,2998.875,2.372,1.838,100.000,102.938,25.017,186.325,187.146,359.115,413.957,325.748,328.519,388.182,409.901,557.348,545.017,28.137,29.207,4.047,0.000,366.744,9.277,44.829,44.558,448.000,965.605,99.357,15.148,319.882,2449.435,18.899,240.099,100.233,8.796,544.094,111.828,Normal,95.125,26.046,90.039
27-Sep-22 23:55:00,79.200,-4.920,3.309,13.466,-0.993,23.230,49.982,3001.125,2.602,2.589,100.000,102.938,24.963,186.227,187.103,359.233,413.832,325.711,328.486,387.405,409.819,556.626,544.880,28.139,29.205,4.059,0.000,367.016,9.297,44.716,44.366,448.501,971.128,99.060,15.147,320.651,2445.083,18.980,239.356,105.368,8.985,543.811,112.382,Normal,94.875,25.982,89.927
28-Sep-22 00:00:00,79.180,-6.400,3.326,13.436,-0.992,23.270,49.862,3000.375,2.432,2.828,100.000,102.875,25.040,186.262,187.051,359.057,413.806,325.729,328.397,387.653,409.548,555.746,544.864,28.080,29.227,4.213,0.000,367.205,9.301,44.554,44.156,448.263,974.347,99.729,15.159,321.050,2430.782,19.063,241.456,96.487,9.158,543.594,112.292,Normal,95.125,26.045,89.922
28-Sep-22 00:05:00,79.140,-10.280,3.365,13.360,-0.987,23.237,49.978,3003.375,3.231,2.550,100.000,102.875,25.097,186.142,186.816,359.289,414.122,325.630,328.537,388.940,409.965,556.718,545.139,28.172,29.210,4.114,0.000,366.996,9.308,44.424,43.993,448.400,972.843,99.968,15.153,320.492,2449.849,18.915,241.798,101.560,9.077,544.100,111.833,Normal,94.875,25.983,90.037
28-Sep-22 00:10:00,78.600,-6.800,3.309,13.417,-0.991,23.237,49.862,3000.375,1.519,2.287,100.000,102.938,25.127,185.894,186.799,359.076,413.873,325.741,328.521,388.292,409.787,556.220,545.230,27.999,29.290,4.006,0.000,367.052,9.281,44.490,44.032,448.447,970.304,99.337,15.155,320.411,2421.097,18.950,240.353,105.620,8.912,544.050,111.975,Normal,95.125,26.045,90.047
28-Sep-22 00:15:00,78.560,-6.120,3.293,13.446,-0.992,23.241,49.841,3002.250,2.188,3.145,100.000,102.938,25.275,185.705,186.927,359.090,414.054,325.549,328.523,387.339,409.628,555.665,545.289,28.031,29.309,4.136,0.000,367.283,9.299,44.556,44.224,448.684,974.728,99.910,15.155,321.115,2425.837,19.115,241.750,105.630,9.191,543.905,112.302,Normal,94.875,26.101,90.046
28-Sep-22 00:20:00,79.220,-9.600,3.359,13.376,-0.987,23.231,49.935,3001.125,3.904,4.135,100.000,102.875,25.263,186.019,186.817,359.120,413.927,325.406,328.474,386.311,409.162,555.965,545.175,28.155,29.272,4.088,0.000,367.428,9.322,44.754,44.388,448.800,978.773,99.570,15.163,321.681,2448.684,19.134,241.254,100.082,9.222,543.669,111.763,Normal,95.125,26.100,90.036
28-Sep-22 00:25:00,79.400,-5.800,3.326,13.448,-0.992,23.205,50.001,3001.875,4.179,4.200,100.000,102.938,25.326,185.954,186.993,359.341,414.071,325.765,328.665,385.293,409.210,557.150,545.168,28.171,29.291,4.025,0.000,367.359,9.328,44.911,44.641,449.000,977.708,98.485,15.142,321.347,2453.869,19.118,237.766,103.161,9.373,544.254,111.760,Normal,95.125,26.105,90.378
28-Sep-22 00:30:00,79.400,-7.040,3.347,13.408,-0.990,23.235,49.924,2997.375,3.723,3.901,100.000,102.938,25.384,185.870,186.837,359.100,413.862,325.685,328.521,384.012,408.564,556.759,545.025,28.145,29.362,4.041,0.000,367.126,9.310,44.880,44.671,448.800,975.976,99.702,15.165,320.826,2446.625,19.002,241.641,107.263,9.094,543.854,112.224,Normal,95.500,26.039,90.741
28-Sep-22 00:35:00,79.020,-9.240,3.339,13.396,-0.988,23.220,49.965,3002.250,3.251,2.603,100.000,102.938,25.388,186.039,187.083,359.414,414.216,325.858,328.738,384.417,408.674,556.949,544.810,28.131,29.372,3.973,0.000,367.089,9.293,44.783,44.476,448.993,974.061,99.447,15.160,320.886,2445.495,18.949,240.820,96.275,9.322,543.703,112.170,Normal,95.250,25.984,91.097
28-Sep-22 00:40:00,79.200,-10.120,3.364,13.353,-0.988,23.214,49.865,2997.375,3.974,4.487,100.000,102.938,25.595,186.051,187.067,359.088,413.938,325.610,328.683,385.457,408.640,555.580,545.241,28.121,29.401,4.290,0.000,367.449,9.324,44.661,44.226,448.900,979.695,100.713,15.160,321.514,2445.052,19.149,243.876,101.170,9.273,543.683,111.643,Normal,95.375,25.986,91.096
28-Sep-22 00:45:00,78.820,-13.320,3.380,13.303,-0.984,23.225,49.959,3000.000,2.834,2.652,100.000,102.875,25.585,185.891,186.863,359.253,414.004,325.790,328.720,384.444,408.417,556.487,544.776,28.098,29.381,4.159,0.000,367.064,9.285,44.493,44.061,448.497,972.568,98.174,15.169,320.311,2439.839,18.864,238.094,108.247,9.171,543.429,112.083,Normal,95.125,25.987,90.742
28-Sep-22 00:50:00,79.060,-8.880,3.338,13.388,-0.988,23.205,49.903,2996.250,3.122,3.728,100.000,103.000,25.488,186.190,187.210,359.024,413.789,325.592,328.599,383.315,408.115,556.572,544.737,28.128,29.344,4.126,0.000,367.305,9.302,44.432,43.998,448.500,977.653,98.819,15.168,321.420,2446.226,18.979,239.651,97.370,9.158,543.335,112.370,Normal,95.250,25.983,90.852
28-Sep-22 00:55:00,78.640,-9.320,3.323,13.372,-0.988,23.215,49.775,2999.625,1.356,1.622,100.000,102.875,25.597,186.188,187.110,359.443,414.294,326.061,328.752,384.169,408.542,555.843,544.769,27.971,29.372,4.206,0.000,367.455,9.256,44.529,44.151,448.021,964.440,99.535,15.175,319.314,2418.548,18.785,241.666,104.184,9.016,543.183,111.918,Normal,95.250,25.983,90.394
28-Sep-22 01:00:00,79.720,-15.200,3.444,13.250,-0.982,23.230,49.876,3003.375,4.000,2.422,100.000,102.938,25.589,186.164,187.083,359.815,414.567,325.872,328.816,383.813,408.439,556.226,544.712,28.150,29.335,4.199,0.000,367.657,9.296,44.727,44.391,447.900,970.823,99.239,15.179,320.262,2447.993,19.056,241.116,96.902,9.164,543.050,111.830,Normal,95.375,25.920,91.096
28-Sep-22 01:05:00,78.840,-9.800,3.343,13.384,-0.988,23.230,49.920,2998.875,2.870,2.890,100.000,102.875,25.690,186.034,187.010,359.501,414.190,325.910,328.905,384.413,408.524,557.033,545.016,28.077,29.308,4.229,0.000,367.660,9.280,44.823,44.565,447.400,972.469,98.664,15.168,320.279,2434.920,18.972,239.241,102.402,8.945,543.701,112.243,Normal,95.000,25.861,90.741
28-Sep-22 01:10:00,79.200,-5.880,3.327,13.420,-0.992,23.220,49.920,2999.625,4.127,3.419,100.000,102.938,25.774,186.205,187.193,360.014,414.574,326.469,329.184,382.307,407.844,557.467,545.235,28.147,29.287,4.183,0.000,368.618,9.297,44.892,44.655,447.367,975.519,98.277,15.170,321.128,2448.205,19.022,238.412,95.610,8.468,543.800,112.152,Normal,95.250,25.805,91.442
28-Sep-22 01:15:00,79.140,-6.520,3.330,13.374,-0.991,23.250,49.965,2998.875,3.317,2.697,100.000,102.938,25.776,186.075,186.943,359.637,414.466,326.461,329.258,381.847,407.743,558.038,545.070,28.109,29.337,4.076,0.000,367.974,9.276,44.801,44.523,446.806,969.495,97.830,15.152,320.015,2439.572,18.939,236.568,103.293,8.869,544.081,111.742,Normal,94.875,25.804,91.331
28-Sep-22 01:20:00,79.420,-4.920,3.321,13.456,-0.993,23.210,49.912,3001.125,4.714,3.685,100.000,102.938,25.774,186.333,187.152,360.092,414.476,326.501,329.315,380.638,407.048,557.310,544.830,28.150,29.298,3.948,0.000,368.566,9.305,44.698,44.299,447.193,977.910,98.715,15.163,321.163,2449.715,18.931,239.155,94.828,8.655,543.600,111.920,Normal,95.375,25.865,91.210
28-Sep-22 01:25:00,78.920,-7.920,3.322,13.389,-0.989,23.238,49.923,3003.000,2.834,2.439,100.000,102.875,25.791,186.181,187.210,359.869,414.763,326.527,329.352,382.842,407.724,557.038,545.011,28.080,29.316,3.901,0.000,368.264,9.274,44.534,44.122,447.600,970.700,99.186,15.175,320.064,2435.154,19.034,240.819,106.124,8.839,543.861,112.275,Normal,95.250,25.820,91.324
28-Sep-22 01:30:00,79.300,-8.360,3.346,13.401,-0.990,23.220,49.855,3003.000,4.585,5.174,100.000,102.938,25.790,186.261,187.059,360.035,414.467,326.624,329.365,381.650,407.309,557.080,545.212,28.138,29.279,4.032,0.000,368.847,9.337,44.499,44.018,447.914,983.034,98.148,15.146,321.975,2446.658,19.157,237.104,96.764,8.666,544.054,112.105,Normal,95.250,25.918,90.860
28-Sep-22 01:35:00,79.700,-6.800,3.359,13.381,-0.991,23.199,49.904,2997.000,5.364,5.737,100.000,102.938,25.782,186.216,187.241,359.637,414.026,326.505,329.180,380.039,406.280,556.842,545.089,28.170,29.223,4.054,0.000,368.612,9.342,44.552,44.119,448.600,985.065,98.715,15.159,322.045,2453.898,19.197,238.988,109.185,8.520,543.689,111.924,Normal,95.500,25.918,91.325
28-Sep-22 01:40:00,79.140,-5.880,3.317,13.428,-0.993,23.221,49.946,3000.000,4.372,3.811,100.000,102.938,25.865,186.336,187.165,359.807,414.466,326.612,329.395,380.555,406.513,557.236,544.691,28.115,29.232,3.928,0.000,368.466,9.307,44.675,44.349,448.400,978.981,98.820,15.159,321.146,2442.183,19.023,239.257,96.466,8.463,543.475,112.264,Normal,95.125,25.987,91.211
28-Sep-22 01:45:00,79.240,-7.320,3.341,13.386,-0.991,23.225,49.879,2997.375,3.639,3.860,100.000,102.938,25.901,186.345,187.223,359.880,414.520,326.814,329.555,382.107,407.092,557.507,545.112,28.067,29.191,3.940,0.000,368.575,9.291,44.846,44.499,448.678,978.055,99.322,15.152,320.848,2432.769,19.084,240.185,102.011,8.511,544.035,112.532,Normal,95.250,26.165,90.743
28-Sep-22 01:50:00,78.840,-7.680,3.324,13.395,-0.991,23.250,49.773,2998.500,2.274,2.149,100.000,102.938,25.916,186.332,187.217,359.959,414.490,326.745,329.461,381.506,407.014,556.707,544.852,27.940,29.223,3.965,0.000,368.454,9.252,44.913,44.642,448.700,969.531,99.289,15.172,319.420,2409.447,18.961,240.929,98.777,8.541,543.350,111.995,Normal,95.000,26.275,90.043
28-Sep-22 01:55:00,79.720,-6.680,3.353,13.403,-0.992,23.220,49.868,3001.125,6.064,5.142,100.000,102.938,25.957,186.529,187.519,360.262,414.686,326.763,329.589,379.991,406.457,556.533,544.980,28.182,29.217,4.112,0.000,369.034,9.337,44.899,44.582,448.600,985.535,98.268,15.167,321.876,2453.404,19.235,238.271,96.458,8.726,543.284,111.827,Normal,95.125,26.384,89.449
28-Sep-22 02:00:00,79.260,-6.360,3.318,13.439,-0.992,23.230,49.973,3003.000,4.428,3.832,100.000,102.938,25.982,186.607,187.503,360.421,415.056,327.172,329.874,382.083,407.512,558.292,545.182,28.157,29.241,3.980,0.000,368.644,9.308,44.800,44.448,448.400,977.382,100.001,15.141,320.730,2448.690,19.082,241.380,104.588,8.017,544.459,112.381,Normal,94.875,26.457,89.337
28-Sep-22 02:05:00,79.360,-6.000,3.331,13.432,-0.992,23.225,49.899,2999.250,4.445,3.941,100.000,102.938,25.988,186.870,187.597,360.218,414.714,326.982,329.783,380.506,406.603,557.576,544.954,28.119,29.172,4.043,0.000,368.754,9.303,44.701,44.241,448.561,980.087,98.498,15.169,321.046,2441.918,19.092,238.888,98.908,8.659,543.745,112.246,Normal,95.125,26.449,88.880
28-Sep-22 02:10:00,79.020,-8.760,3.341,13.368,-0.988,23.240,49.734,2996.625,3.560,3.597,100.000,102.938,26.095,187.011,188.063,360.038,414.647,327.012,329.581,380.082,406.294,556.009,544.820,28.003,29.169,4.213,0.000,368.988,9.282,44.575,44.147,448.100,976.720,99.143,15.188,320.773,2419.824,19.048,241.253,93.672,8.238,542.900,111.857,Normal,94.875,26.573,88.173
28-Sep-22 02:15:00,78.900,-6.320,3.314,13.418,-0.992,23.235,49.788,2998.500,3.510,4.158,100.000,102.938,26.088,187.100,187.988,360.027,414.710,327.035,329.749,379.891,406.152,555.937,544.765,28.061,29.193,4.317,0.000,369.196,9.297,44.560,44.073,447.997,981.078,99.074,15.179,321.434,2430.459,19.206,240.695,97.910,8.634,542.986,112.163,Normal,95.000,26.630,87.945
28-Sep-22 02:20:00,78.640,-4.800,3.274,13.473,-0.994,23.240,49.890,3001.500,2.697,1.627,100.000,102.875,26.099,186.786,187.794,360.743,415.432,327.323,330.113,383.064,407.705,557.484,544.913,27.985,29.161,4.071,0.000,368.817,9.244,44.554,44.077,448.000,965.184,98.879,15.168,318.652,2417.100,18.892,239.788,96.969,8.655,544.042,112.451,Normal,94.875,26.620,87.824
28-Sep-22 02:25:00,79.300,-6.480,3.334,13.433,-0.993,23.190,49.866,3002.625,5.552,4.674,100.000,102.938,26.100,186.711,187.678,360.613,415.156,327.280,329.942,381.378,407.146,557.281,545.120,28.205,29.227,4.353,0.000,369.301,9.327,44.574,44.110,447.790,984.247,98.736,15.171,321.489,2461.063,19.152,239.539,101.589,8.928,543.814,111.954,Normal,95.250,26.631,87.952
28-Sep-22 02:30:00,79.520,-7.400,3.350,13.389,-0.990,23.157,49.942,3000.750,4.945,4.335,100.000,102.875,26.114,186.872,187.449,360.545,415.002,327.377,330.051,381.017,407.172,558.520,545.089,28.183,29.223,4.201,0.000,369.194,9.311,44.653,44.249,447.777,979.486,98.845,15.149,321.249,2460.184,19.030,238.909,97.977,8.599,544.261,112.061,Normal,95.000,26.544,88.176
28-Sep-22 02:35:00,78.360,-6.360,3.295,13.414,-0.991,23.243,49.747,3001.125,2.720,2.496,100.000,102.938,26.144,186.995,188.001,360.704,415.279,327.348,330.107,381.274,407.017,556.717,544.679,27.954,29.219,4.190,0.000,369.172,9.264,44.720,44.337,447.200,972.057,99.205,15.172,319.419,2411.399,18.957,240.751,97.335,8.064,543.626,112.452,Normal,95.000,26.573,88.171
28-Sep-22 02:40:00,79.220,-8.120,3.341,13.385,-0.990,23.289,49.916,2997.375,4.638,3.711,100.000,102.938,26.146,186.731,187.566,360.386,415.099,327.419,330.162,382.079,407.513,558.469,545.168,28.086,29.275,4.113,0.000,368.885,9.289,44.824,44.457,447.491,974.889,98.864,15.151,320.095,2430.861,19.018,239.025,96.070,8.563,544.456,112.034,Normal,94.750,26.568,88.056
28-Sep-22 02:45:00,79.100,-4.600,3.305,13.456,-0.993,23.231,49.955,2997.750,3.933,3.453,100.000,102.938,26.187,186.874,187.647,360.272,414.841,327.466,329.980,380.565,406.793,558.609,544.962,28.062,29.281,4.164,0.000,368.734,9.283,44.899,44.551,447.301,972.886,97.612,15.162,319.685,2431.752,19.103,236.451,103.805,8.684,544.099,112.022,Normal,94.375,26.572,88.173
28-Sep-22 02:50:00,79.220,-7.080,3.335,13.403,-0.992,23.228,49.807,3001.125,4.314,3.835,100.000,102.938,26.046,186.968,187.703,360.586,415.036,327.342,330.071,380.520,406.942,556.986,544.786,28.063,29.197,4.155,0.000,369.310,9.302,44.906,44.565,447.300,978.629,98.740,15.155,320.880,2431.844,19.025,238.916,106.053,8.656,543.671,112.502,Normal,94.500,26.567,88.295
28-Sep-22 02:55:00,79.560,-6.320,3.327,13.449,-0.992,23.225,49.886,3003.000,5.018,5.503,100.000,102.938,26.033,187.025,187.810,360.534,415.159,327.298,330.093,380.902,407.041,557.115,545.148,28.165,29.220,4.189,0.000,369.427,9.344,44.867,44.539,447.114,985.740,99.340,15.157,321.804,2450.218,19.155,240.450,100.218,8.712,543.850,112.370,Normal,95.000,26.450,88.990
28-Sep-22 03:00:00,78.780,-8.720,3.329,13.359,-0.989,23.235,49.839,2998.500,3.419,4.263,100.000,102.938,26.003,186.874,187.566,360.038,414.791,327.115,329.854,381.736,407.128,556.806,545.264,28.042,29.234,4.042,0.000,368.735,9.299,44.799,44.408,447.400,979.907,99.909,15.169,320.864,2427.977,19.089,242.339,104.106,8.747,543.849,111.767,Normal,94.625,26.454,89.213
28-Sep-22 03:05:00,79.100,-7.280,3.322,13.427,-0.990,23.195,49.922,3003.375,4.589,5.275,100.000,102.938,25.986,186.809,187.755,360.402,414.847,327.014,329.929,379.921,406.517,556.838,544.917,28.150,29.226,3.994,0.000,369.160,9.338,44.657,44.231,447.900,985.848,98.352,15.167,322.015,2450.852,19.325,238.462,100.372,8.970,543.283,112.039,Normal,95.125,26.453,89.336
28-Sep-22 03:10:00,78.900,-6.880,3.314,13.426,-0.992,23.197,49.943,3000.000,3.972,3.536,100.000,102.938,26.039,186.498,187.506,360.174,414.787,327.227,329.888,380.522,406.809,558.100,544.902,28.134,29.189,3.875,0.000,368.668,9.288,44.571,44.109,447.800,978.019,97.770,15.165,320.593,2447.625,19.040,236.975,101.779,8.880,543.746,112.465,Normal,94.875,26.510,89.568
28-Sep-22 03:15:00,79.160,-6.480,3.318,13.460,-0.991,23.263,49.950,3002.625,4.875,4.664,100.000,102.938,26.022,186.366,187.172,360.406,415.030,327.404,330.081,380.868,407.114,558.179,545.225,28.141,29.214,3.864,0.000,368.912,9.316,44.557,44.043,448.321,980.582,97.979,15.147,321.058,2442.785,19.175,236.725,100.041,9.085,544.263,112.026,Normal,95.000,26.513,89.920
28-Sep-22 03:20:00,78.880,-9.280,3.341,13.376,-0.989,23.240,49.913,3002.250,3.983,4.133,100.000,102.938,26.032,186.473,187.426,360.318,414.906,327.085,329.657,380.143,406.507,556.425,544.916,28.044,29.226,3.829,0.000,368.828,9.293,44.522,44.005,448.884,982.645,100.059,15.171,321.517,2427.069,19.132,242.782,103.679,9.040,543.347,111.812,Normal,95.125,26.447,90.154
28-Sep-22 03:25:00,78.560,-7.560,3.302,13.397,-0.991,23.222,49.832,2999.625,3.427,3.550,100.000,102.938,26.024,186.397,187.324,360.155,414.757,327.106,329.765,380.037,406.554,556.580,544.771,28.002,29.254,3.824,0.000,368.883,9.276,44.594,44.153,448.903,978.063,97.740,15.175,320.997,2422.355,19.111,237.313,97.097,8.951,543.155,112.399,Normal,95.125,26.516,90.273
28-Sep-22 03:30:00,79.340,-8.960,3.358,13.370,-0.988,23.195,49.902,3000.375,5.368,5.745,100.000,102.938,25.998,186.494,187.302,360.055,414.550,327.105,329.808,378.876,406.021,557.173,545.070,28.164,29.232,3.869,0.000,368.946,9.337,44.646,44.230,449.200,984.884,99.301,15.160,321.872,2453.415,19.314,240.462,108.071,8.957,543.647,112.549,Normal,95.250,26.508,90.269
28-Sep-22 03:35:00,79.120,-6.000,3.317,13.449,-0.993,23.270,49.938,2998.500,4.825,4.402,100.000,102.938,26.106,186.210,187.303,359.843,414.731,327.112,329.888,380.691,406.811,558.248,545.163,28.136,29.213,3.748,0.000,368.628,9.296,44.759,44.368,449.516,977.990,98.953,15.150,320.632,2440.811,19.245,239.191,97.471,8.927,544.304,111.833,Normal,95.125,26.569,90.158
28-Sep-22 03:40:00,78.900,-8.800,3.335,13.363,-0.988,23.275,49.843,2998.875,4.785,5.235,100.000,102.938,26.056,186.513,187.308,359.947,414.631,327.031,329.824,379.179,406.000,556.833,544.839,28.098,29.206,3.745,0.000,369.123,9.313,44.850,44.512,449.400,984.717,98.316,15.155,321.645,2432.955,19.270,237.858,105.160,8.741,543.404,112.100,Normal,95.125,26.627,90.153
28-Sep-22 03:45:00,78.700,-8.120,3.314,13.398,-0.990,23.151,49.959,3003.375,4.629,4.489,100.000,102.938,26.115,186.438,187.315,360.370,414.996,327.227,330.063,379.669,406.362,557.789,545.057,28.156,29.199,3.874,0.000,368.942,9.312,44.876,44.608,449.700,981.548,99.257,15.157,321.240,2455.625,19.367,240.250,105.172,8.802,543.891,112.657,Normal,94.875,26.693,90.037
28-Sep-22 03:50:00,79.220,-8.440,3.345,13.378,-0.989,23.225,49.956,3000.750,5.564,4.962,100.000,102.938,26.107,186.302,187.359,360.195,415.115,327.354,329.965,380.556,406.752,558.237,545.182,28.189,29.210,3.808,0.000,368.724,9.320,44.897,44.606,449.476,981.666,99.470,15.139,321.262,2453.996,19.342,240.014,96.981,8.872,544.302,112.107,Normal,94.875,26.627,90.155
28-Sep-22 03:55:00,78.920,-8.160,3.328,13.396,-0.991,23.245,49.924,2998.875,4.265,3.503,100.000,102.938,26.091,186.212,187.059,359.975,414.925,327.238,330.008,380.468,406.575,558.028,544.921,28.089,29.231,3.702,0.000,368.618,9.278,44.867,44.484,449.900,974.758,98.989,15.158,320.116,2435.527,19.197,239.614,101.019,9.109,543.900,112.126,Normal,94.625,26.628,90.159
28-Sep-22 04:00:00,78.900,-8.040,3.325,13.371,-0.989,23.158,49.958,3002.625,4.083,3.954,100.000,102.938,26.111,186.395,187.189,360.413,415.167,327.296,329.977,379.645,406.463,557.834,544.815,28.152,29.166,3.699,0.000,369.040,9.295,44.802,44.477,450.123,981.151,98.892,15.161,321.298,2454.097,19.110,239.540,105.758,9.003,543.700,112.543,Normal,94.875,26.602,90.379
28-Sep-22 04:05:00,79.340,-7.800,3.344,13.397,-0.991,23.246,49.938,3001.500,5.486,5.373,100.000,102.938,26.090,186.356,187.307,360.094,414.795,327.242,329.889,380.104,406.258,557.520,545.228,28.158,29.231,3.875,0.000,368.830,9.329,44.729,44.285,449.876,983.616,100.007,15.151,321.725,2446.652,19.278,241.785,106.894,8.972,543.997,112.399,Normal,95.125,26.577,90.507
28-Sep-22 04:10:00,79.060,-7.840,3.331,13.388,-0.990,23.244,49.961,3001.125,4.525,3.474,100.000,102.938,26.072,186.355,187.398,360.254,415.099,327.300,329.994,379.901,406.582,558.098,544.821,28.109,29.217,3.822,0.000,368.671,9.288,44.627,44.194,450.123,977.024,97.729,15.162,320.554,2438.566,19.122,236.734,105.386,9.108,543.840,112.051,Normal,94.750,26.562,90.386
28-Sep-22 04:15:00,79.260,-6.280,3.328,13.425,-0.991,23.190,49.930,2998.125,5.497,5.553,100.000,102.938,26.021,186.330,187.165,359.896,414.680,327.216,329.793,379.454,406.153,558.057,545.194,28.195,29.179,3.820,0.000,368.788,9.325,44.566,44.099,449.800,984.356,98.945,15.141,321.731,2458.593,19.322,238.825,105.807,9.044,544.100,112.167,Normal,95.250,26.571,90.505
28-Sep-22 04:20:00,79.340,-8.960,3.347,13.383,-0.989,23.120,49.877,3003.000,5.795,5.251,100.000,102.938,26.040,186.407,187.204,360.238,414.958,327.342,329.985,380.513,406.756,558.124,545.208,28.201,29.178,3.908,0.000,368.724,9.327,44.537,44.037,450.035,986.333,99.492,15.141,321.918,2466.637,19.350,240.119,104.879,8.817,544.341,112.468,Normal,95.250,26.570,90.503
28-Sep-22 04:25:00,78.920,-5.800,3.317,13.400,-0.993,23.170,49.787,2996.250,4.485,5.389,100.000,102.938,26.037,186.370,187.336,359.837,414.583,327.035,329.660,379.966,406.114,556.709,545.071,28.086,29.156,3.916,0.000,368.961,9.311,44.524,44.032,450.194,984.504,100.336,15.158,321.626,2441.531,19.174,242.876,100.722,9.102,543.689,112.108,Normal,95.250,26.568,90.500
28-Sep-22 04:30:00,78.780,-4.560,3.289,13.459,-0.994,23.251,49.863,3000.750,3.603,4.420,100.000,102.938,25.982,186.391,187.388,359.865,414.755,327.054,329.682,380.440,406.609,556.369,544.788,28.029,29.191,3.919,0.000,368.890,9.293,44.589,44.103,450.200,983.247,99.077,15.168,321.293,2423.540,19.036,240.239,105.038,9.102,543.257,112.017,Normal,94.875,26.501,90.626
28-Sep-22 04:35:00,79.600,-5.880,3.338,13.429,-0.992,23.174,49.873,2997.750,5.939,5.849,100.000,102.938,25.921,186.465,187.522,359.630,414.513,326.983,329.717,379.160,406.036,557.182,544.906,28.189,29.162,3.921,0.000,368.767,9.336,44.652,44.263,450.202,984.916,99.306,15.159,322.031,2458.670,19.275,240.456,106.825,9.045,543.349,112.406,Normal,95.375,26.451,90.735
28-Sep-22 04:40:00,79.580,-5.080,3.326,13.435,-0.993,23.169,49.895,2998.875,5.331,5.725,100.000,102.938,25.895,186.668,187.541,359.752,414.673,326.972,329.699,379.502,406.391,557.198,545.039,28.165,29.170,3.926,0.000,368.661,9.334,44.778,44.383,450.032,983.153,99.504,15.155,321.689,2455.466,19.118,240.745,105.681,8.565,543.700,112.367,Normal,95.250,26.396,90.774
28-Sep-22 04:45:00,79.380,-5.360,3.317,13.447,-0.994,23.251,49.922,2998.125,4.871,5.208,100.000,102.938,25.863,186.635,187.621,359.775,414.652,327.008,329.742,379.940,406.516,557.887,545.114,28.136,29.121,3.945,0.000,368.513,9.319,44.817,44.507,450.300,982.289,99.503,15.148,321.518,2441.734,19.185,240.437,102.915,8.385,544.000,112.033,Normal,95.250,26.335,91.090
28-Sep-22 04:50:00,79.060,-4.800,3.303,13.449,-0.993,23.219,49.995,3001.125,4.787,4.394,100.000,102.938,25.839,186.619,187.454,360.167,415.026,327.188,329.916,380.502,406.871,558.057,544.999,28.141,29.120,3.870,0.000,368.565,9.301,44.902,44.601,450.193,980.992,99.305,15.149,321.057,2445.789,19.113,240.038,99.835,8.204,543.925,112.267,Normal,95.000,26.390,90.967
28-Sep-22 04:55:00,78.820,-1.240,3.278,13.503,-0.997,23.234,49.763,3003.000,3.144,2.958,100.000,102.938,25.876,186.354,187.267,360.249,415.270,327.256,329.871,382.427,407.569,556.839,544.966,28.019,29.082,3.824,0.000,368.611,9.272,44.935,44.561,450.585,973.296,99.283,15.155,319.939,2423.306,18.874,240.208,103.043,8.893,543.817,112.460,Normal,95.125,26.390,90.737
28-Sep-22 05:00:00,79.020,-5.560,3.304,13.458,-0.993,23.225,49.975,3003.750,5.093,3.700,100.000,102.938,25.898,186.384,187.385,360.208,415.083,327.164,329.833,381.450,407.419,558.255,545.076,28.173,29.077,3.856,0.000,368.514,9.302,44.849,44.467,450.600,979.418,98.414,15.148,320.875,2449.932,19.083,237.834,105.014,8.253,544.056,112.034,Normal,95.125,26.366,90.387
28-Sep-22 05:05:00,79.620,-6.640,3.343,13.409,-0.992,23.200,49.945,3000.375,5.688,5.966,100.000,102.938,25.898,186.529,187.322,359.816,414.649,326.995,329.589,380.222,406.643,557.278,545.154,28.206,29.076,3.971,0.000,368.586,9.342,44.786,44.351,450.170,988.214,99.477,15.153,322.233,2458.325,19.324,240.593,107.829,9.068,543.848,112.052,Normal,94.875,26.448,90.152
28-Sep-22 05:10:00,79.180,-5.240,3.321,13.415,-0.992,23.204,49.809,2997.375,3.691,4.305,100.000,102.938,25.937,186.595,187.565,359.679,414.546,327.035,329.602,379.672,406.537,557.253,544.794,28.047,29.098,3.888,0.000,368.445,9.297,44.658,44.259,450.101,979.495,98.747,15.156,320.980,2431.051,19.054,238.948,106.951,8.588,543.658,112.484,Normal,95.000,26.570,89.460
28-Sep-22 05:15:00,79.340,-5.680,3.310,13.462,-0.993,23.179,49.877,3003.000,5.064,3.892,100.000,102.938,26.015,186.691,187.567,360.495,415.276,327.256,329.849,380.825,407.168,557.935,544.997,28.186,29.099,4.113,0.000,368.941,9.316,44.575,44.158,449.992,981.677,98.851,15.164,321.100,2457.427,19.151,239.528,105.599,8.674,543.912,112.168,Normal,94.875,26.595,89.103
28-Sep-22 05:20:00,79.560,-3.240,3.314,13.456,-0.995,23.205,49.934,2998.500,5.380,5.244,100.000,102.938,26.052,186.558,187.563,360.274,414.917,327.161,329.994,380.897,407.134,558.377,545.225,28.201,29.090,4.142,0.000,369.036,9.329,44.574,44.076,449.300,984.324,99.552,15.151,321.410,2457.649,19.067,240.719,104.607,7.938,544.250,111.821,Normal,94.875,26.626,88.057
28-Sep-22 05:25:00,79.140,-2.440,3.294,13.493,-0.997,23.191,49.908,2996.625,4.110,3.702,100.000,102.938,26.139,187.046,187.696,360.077,414.935,327.451,330.009,381.093,407.129,558.690,544.973,28.100,29.067,4.182,0.000,368.469,9.285,44.569,44.026,449.001,975.002,98.554,15.180,319.949,2440.802,19.121,239.500,104.025,8.787,544.350,112.446,Normal,94.625,26.682,87.470
28-Sep-22 05:30:00,79.320,-2.720,3.307,13.455,-0.996,23.195,49.906,2995.875,4.720,3.963,100.000,102.938,26.107,186.556,187.592,360.210,414.997,327.237,330.024,379.979,406.611,558.252,544.879,28.101,29.053,4.246,0.000,368.818,9.298,44.590,44.089,448.292,980.035,98.941,15.169,321.081,2440.526,19.043,239.983,102.653,8.781,543.851,112.450,Normal,94.750,26.689,87.117
28-Sep-22 05:35:00,79.500,-3.040,3.312,13.481,-0.996,23.220,49.819,3000.000,4.160,4.100,100.000,102.938,26.027,186.800,187.823,360.240,415.072,327.296,330.013,381.263,407.255,557.176,544.800,28.101,28.885,4.321,0.000,368.840,9.311,44.627,44.166,447.900,982.323,98.977,15.161,321.608,2436.776,19.034,239.745,98.022,8.866,543.700,112.026,Normal,94.750,26.630,86.999
28-Sep-22 05:40:00,79.640,-0.040,3.307,13.508,-0.999,23.205,49.871,2997.750,5.318,5.283,100.000,102.938,26.000,186.637,187.823,360.024,414.972,327.096,329.903,381.184,407.231,557.769,545.093,28.165,28.702,4.447,0.000,368.763,9.337,44.685,44.206,447.126,985.517,100.040,15.155,321.923,2447.639,19.127,242.034,99.413,8.872,544.003,112.070,Normal,94.875,26.623,86.544
28-Sep-22 05:45:00,79.560,0.000,3.302,13.540,1.000,23.195,49.866,2999.625,4.810,4.596,100.000,102.938,25.982,186.679,187.593,360.043,415.135,327.139,329.968,380.950,407.266,557.623,545.071,28.139,28.600,4.339,0.000,368.493,9.326,44.810,44.302,446.759,983.474,98.593,15.164,321.430,2443.925,19.144,238.909,101.603,8.441,543.947,112.367,Normal,95.000,26.628,86.541
28-Sep-22 05:50:00,79.000,1.240,3.269,13.566,0.998,23.195,49.933,3000.000,3.479,3.509,100.000,102.938,25.922,186.608,187.700,360.038,415.075,327.126,329.970,380.489,407.072,558.072,544.897,28.144,28.557,4.408,0.000,368.614,9.301,44.840,44.389,446.023,979.646,99.277,15.163,321.027,2444.172,19.061,240.537,104.103,8.481,543.801,111.994,Normal,94.875,26.507,87.239
28-Sep-22 05:55:00,78.840,1.480,3.261,13.571,0.999,23.248,49.911,2997.375,3.042,2.923,100.000,102.938,25.875,186.548,187.437,359.895,415.044,327.226,329.882,380.742,407.016,557.954,544.958,28.068,28.639,4.225,0.000,368.363,9.274,44.882,44.496,446.400,973.082,98.028,15.176,319.884,2426.439,19.121,238.031,104.566,9.008,543.734,111.932,Normal,94.625,26.509,87.574
28-Sep-22 06:00:00,79.300,-2.040,3.306,13.475,-0.997,23.230,49.853,2997.000,4.396,4.606,100.000,102.938,25.899,186.072,187.180,359.786,414.772,326.980,329.668,379.494,406.375,556.815,544.854,28.123,28.788,4.243,0.000,368.638,9.307,44.909,44.580,446.100,983.265,98.893,15.173,321.788,2438.668,19.221,240.016,100.788,9.286,543.210,112.311,Normal,95.125,26.511,87.699
28-Sep-22 06:05:00,79.300,0.440,3.294,13.532,1.000,23.144,49.894,2996.250,4.432,3.952,100.000,102.938,25.839,186.007,187.081,359.771,414.708,327.008,329.843,380.491,406.901,557.735,544.913,28.126,28.880,4.220,0.000,368.369,9.294,44.968,44.600,446.312,979.407,98.095,15.166,320.955,2448.538,18.956,237.777,104.739,9.120,543.705,112.237,Normal,94.875,26.447,87.823
28-Sep-22 06:10:00,79.480,-0.040,3.307,13.524,-0.999,23.175,49.821,2996.625,5.077,4.109,100.000,102.938,25.730,186.015,186.931,360.054,414.972,327.051,329.865,381.457,407.463,558.022,544.954,28.127,28.877,4.142,0.000,368.634,9.302,44.900,44.549,446.500,978.702,99.140,15.159,320.906,2446.157,19.284,240.043,101.629,9.013,543.993,111.864,Normal,95.125,26.453,87.934
28-Sep-22 06:15:00,79.400,1.120,3.292,13.557,0.999,23.247,49.874,2999.250,4.438,4.803,100.000,102.938,25.765,186.023,186.950,359.780,414.885,327.026,329.763,380.912,407.037,557.046,544.928,28.162,28.990,4.130,0.000,368.600,9.326,44.829,44.397,447.000,983.317,99.277,15.164,321.753,2445.399,19.277,240.560,108.541,9.240,543.599,112.167,Normal,94.875,26.445,88.056
28-Sep-22 06:20:00,78.960,-1.200,3.294,13.512,-0.998,23.175,49.890,3000.000,4.040,4.647,100.000,102.938,25.837,185.935,187.012,359.926,415.081,326.901,329.875,381.654,407.065,556.754,544.969,28.120,28.991,4.240,0.000,368.833,9.317,44.739,44.283,446.800,982.337,98.866,15.162,321.657,2445.589,19.213,239.480,98.333,9.325,543.562,112.388,Normal,95.250,26.392,88.172
28-Sep-22 06:25:00,79.100,-5.080,3.319,13.447,-0.994,23.200,49.740,3002.625,2.634,3.194,100.000,102.938,25.766,185.829,186.773,360.052,415.204,326.857,329.833,382.785,407.729,556.543,544.920,28.021,29.016,4.046,0.000,368.462,9.286,44.626,44.128,447.000,976.789,98.752,15.165,320.932,2426.102,19.220,239.333,103.153,9.316,543.755,112.029,Normal,94.875,26.392,88.406
28-Sep-22 06:30:00,79.860,-5.800,3.358,13.441,-0.993,23.296,49.892,3001.875,5.542,4.619,100.000,102.938,25.800,185.518,186.672,360.289,415.374,326.926,329.864,382.034,407.737,557.406,545.190,28.159,29.078,4.182,0.000,368.832,9.325,44.526,44.032,446.800,982.246,99.241,15.159,321.592,2441.107,19.147,240.294,105.834,9.295,543.965,111.923,Normal,95.375,26.336,88.627
28-Sep-22 06:35:00,79.140,-4.800,3.337,13.459,-0.993,23.254,49.873,3001.500,4.782,3.927,100.000,102.938,25.785,185.498,186.468,360.242,415.330,327.072,329.908,383.758,408.244,557.403,545.141,28.146,29.053,3.984,0.746,368.496,9.304,44.500,43.982,447.000,977.995,98.457,15.149,320.624,2442.691,19.068,237.981,104.909,9.240,544.402,112.362,Normal,95.375,26.278,88.988
28-Sep-22 06:40:00,79.420,-2.040,3.325,13.514,-0.997,23.237,49.902,3000.750,4.692,3.924,100.000,102.938,25.794,185.238,186.259,360.160,415.368,327.166,329.827,383.858,408.370,558.411,545.232,28.167,28.995,3.987,0.000,368.224,9.299,44.575,44.066,447.099,975.639,98.524,15.132,320.319,2447.278,19.075,237.417,97.237,9.172,544.700,112.157,Normal,95.000,26.336,89.227
28-Sep-22 06:45:00,79.060,-2.400,3.307,13.509,-0.997,23.280,49.876,3000.000,3.641,2.664,100.000,102.938,25.855,185.189,186.252,360.128,415.108,326.926,329.683,380.757,407.185,557.630,544.884,28.051,28.886,3.989,0.000,368.562,9.273,44.626,44.183,447.200,971.320,98.712,15.172,319.553,2422.122,19.300,239.558,96.058,9.242,543.751,111.966,Normal,94.875,26.279,89.337
28-Sep-22 06:50:00,79.100,-3.880,3.316,13.480,-0.995,23.205,49.790,3000.375,3.771,3.148,100.000,102.938,25.897,185.024,185.880,360.073,415.342,327.098,329.875,382.800,408.055,557.921,545.085,28.050,28.783,3.910,0.000,368.459,9.281,44.716,44.341,447.326,972.346,98.940,15.151,320.022,2428.930,19.229,239.213,97.133,8.732,544.427,112.113,Normal,95.000,26.389,88.869
28-Sep-22 06:55:00,78.560,-5.040,3.308,13.466,-0.993,23.217,49.910,3003.000,2.957,1.881,100.000,102.938,25.912,185.128,186.188,360.320,415.275,327.054,329.766,382.332,407.821,557.781,544.937,28.080,28.595,4.095,0.000,368.322,9.265,44.871,44.461,447.419,966.916,99.695,15.162,319.154,2431.007,19.022,241.487,100.162,9.101,544.013,112.376,Normal,94.625,26.392,88.521
28-Sep-22 07:00:00,79.360,-3.600,3.339,13.483,-0.995,23.235,49.839,2998.125,5.292,5.374,100.000,102.938,25.871,185.439,186.388,359.823,414.831,326.832,329.598,381.517,407.287,556.961,545.005,28.103,28.342,4.290,0.000,368.753,9.336,44.899,44.574,447.100,985.953,99.775,15.158,321.990,2431.723,19.422,241.545,106.105,9.135,543.779,112.094,Normal,95.125,26.204,88.864
28-Sep-22 07:05:00,79.400,-5.200,3.353,13.462,-0.994,23.235,49.876,3000.375,4.794,4.499,100.000,102.938,25.753,185.204,186.295,359.862,414.927,326.895,329.674,381.008,407.097,557.773,544.900,28.173,28.139,4.302,0.000,368.338,9.322,44.907,44.604,446.599,980.623,99.316,15.155,321.254,2441.099,19.324,240.305,103.430,8.845,543.986,112.001,Normal,94.875,26.164,88.678
28-Sep-22 07:10:00,78.640,-4.640,3.306,13.475,-0.994,23.265,49.827,3001.875,2.213,2.068,100.000,102.938,25.702,185.237,186.075,360.086,415.135,326.896,329.592,381.587,407.512,557.050,544.737,28.062,28.049,4.242,0.000,367.969,9.271,44.840,44.463,446.547,969.562,98.688,15.169,319.833,2419.080,19.163,239.349,103.458,9.017,543.600,112.366,Normal,94.625,26.096,88.872
28-Sep-22 07:15:00,79.100,-6.200,3.350,13.435,-0.991,23.280,49.774,3001.500,3.292,2.937,100.000,102.938,25.686,185.043,186.049,360.191,415.122,326.807,329.509,382.563,407.769,556.734,544.812,28.085,28.096,4.193,0.000,368.324,9.293,44.766,44.299,446.275,974.646,98.480,15.164,320.591,2421.761,19.101,238.638,103.176,9.377,543.532,112.389,Normal,95.000,26.046,89.220
28-Sep-22 07:20:00,78.460,-1.680,3.290,13.529,-0.997,23.245,49.881,3000.000,2.239,2.004,100.000,102.938,25.427,184.843,185.783,359.706,414.870,326.440,329.141,384.221,408.168,556.752,544.788,28.026,28.021,4.047,0.000,367.288,9.263,44.557,44.162,446.496,968.685,98.059,15.173,319.688,2414.383,18.860,237.992,100.164,8.781,543.455,111.848,Normal,94.625,25.981,89.231
28-Sep-22 07:25:00,79.240,-3.560,3.326,13.518,-0.996,23.230,49.878,3003.375,3.486,2.745,100.000,102.938,25.466,184.704,185.765,359.749,415.062,326.580,329.329,384.813,408.421,557.972,545.087,28.165,27.770,4.046,0.000,367.655,9.297,44.470,44.002,446.600,973.374,98.986,15.146,320.343,2438.743,19.166,239.113,99.497,9.138,544.199,111.950,Normal,94.750,25.983,89.570
28-Sep-22 07:30:00,79.600,-2.440,3.347,13.499,-0.998,23.280,49.824,2999.625,4.822,3.992,100.000,102.938,25.545,184.706,185.531,359.699,414.994,326.541,329.453,385.164,408.510,557.922,545.337,28.185,27.477,4.173,0.000,368.029,9.310,44.457,44.011,446.904,977.692,99.728,15.143,320.985,2433.955,19.100,240.775,100.104,9.100,544.364,112.440,Normal,95.375,25.977,89.689
28-Sep-22 07:35:00,79.060,-2.480,3.318,13.517,-0.996,23.310,49.774,2998.500,3.430,1.640,100.000,102.938,25.752,184.691,185.825,359.825,415.329,326.687,329.546,384.022,408.475,557.596,544.886,28.038,27.557,4.139,0.000,367.807,9.255,44.551,44.062,446.800,965.933,98.257,15.160,319.163,2406.148,19.087,237.927,97.120,8.995,543.852,112.218,Normal,95.250,26.037,89.923
28-Sep-22 07:40:00,79.360,-5.960,3.364,13.429,-0.992,23.271,49.782,2999.250,3.872,3.849,100.000,102.938,25.498,184.605,185.587,359.353,414.722,326.235,329.182,382.438,407.591,556.841,544.680,28.147,27.472,4.063,0.000,367.733,9.305,44.627,44.243,447.200,980.776,98.259,15.160,321.371,2428.147,19.227,237.949,97.644,9.037,543.218,111.994,Normal,95.125,25.883,90.503
28-Sep-22 07:45:00,78.720,-2.560,3.310,13.510,-0.996,23.295,49.873,2998.875,2.234,1.189,100.000,102.938,25.289,184.967,185.834,359.642,414.944,326.508,329.175,385.055,408.487,558.293,544.838,28.089,27.632,3.944,0.000,367.191,9.239,44.792,44.449,447.192,959.992,98.165,15.159,318.344,2417.098,18.797,237.668,101.761,8.823,544.005,112.319,Normal,94.750,25.804,91.213
28-Sep-22 07:50:00,79.180,-5.000,3.348,13.458,-0.993,23.285,49.877,2998.875,3.825,3.238,100.000,102.938,25.232,185.206,186.189,359.194,414.574,326.167,329.095,384.116,408.166,558.084,545.082,28.145,27.652,3.828,0.000,367.208,9.295,44.860,44.597,447.600,973.085,99.060,15.146,320.492,2427.965,18.955,239.311,99.021,8.604,544.168,112.424,Normal,95.125,25.804,91.214
28-Sep-22 07:55:00,79.220,-2.280,3.320,13.517,-0.997,23.260,49.888,3003.375,3.065,3.404,100.000,102.938,25.270,185.572,186.471,359.550,414.786,326.123,329.006,383.805,407.979,557.107,544.813,28.127,27.452,3.928,0.000,367.565,9.297,44.870,44.560,448.389,978.391,98.288,15.145,321.280,2425.446,18.967,237.390,100.453,8.950,543.600,112.003,Normal,94.875,25.859,91.439
28-Sep-22 08:00:00,78.960,-0.840,3.302,13.547,-0.999,23.325,49.926,2997.750,3.660,3.893,100.000,102.938,25.272,185.648,186.453,359.252,414.386,326.159,328.885,384.120,408.064,557.768,545.245,28.123,27.584,3.919,0.000,367.283,9.300,44.769,44.444,448.500,977.747,99.159,15.144,320.988,2419.164,18.974,239.437,98.513,8.377,544.048,112.029,Normal,95.000,25.921,91.445
28-Sep-22 08:05:00,78.380,-1.120,3.291,13.566,-0.999,23.221,49.880,3001.875,1.865,0.334,100.000,102.938,25.288,185.325,186.458,359.637,415.097,326.356,329.074,386.212,409.192,558.381,544.903,28.064,28.035,3.811,0.000,366.925,9.220,44.592,44.205,448.900,953.000,98.868,15.157,317.378,2422.384,18.865,239.274,101.828,8.087,544.165,112.463,Normal,94.875,25.981,91.323
28-Sep-22 08:10:00,79.180,-1.840,3.334,13.518,-0.998,23.235,49.914,3001.875,3.806,2.852,100.000,102.938,25.297,185.532,186.315,359.374,414.420,326.010,328.943,383.581,408.166,557.592,545.005,28.177,28.474,3.890,0.000,367.485,9.279,44.484,44.059,449.000,973.812,97.850,15.155,320.604,2445.255,19.051,236.733,96.057,8.884,543.774,112.222,Normal,95.250,26.041,91.441
28-Sep-22 08:15:00,79.520,1.200,3.338,13.563,0.999,23.178,49.899,2998.500,4.612,4.811,100.000,102.938,25.361,185.553,186.434,358.934,413.986,325.832,328.697,381.137,406.899,556.883,545.078,28.177,28.657,3.862,0.000,367.471,9.314,44.438,43.998,449.285,979.265,98.026,15.155,321.423,2452.904,19.083,237.166,102.674,8.682,543.559,112.025,Normal,95.250,26.034,91.668
28-Sep-22 08:20:00,79.440,1.360,3.330,13.561,0.998,23.215,49.869,2999.625,5.268,4.870,100.000,102.938,25.341,185.587,186.583,359.372,414.258,326.100,328.748,382.195,407.279,556.662,545.011,28.185,28.737,3.733,0.000,367.650,9.323,44.571,44.116,449.300,981.382,99.138,15.148,321.734,2450.710,19.148,239.563,104.787,8.879,543.602,112.230,Normal,95.500,26.041,92.027
28-Sep-22 08:25:00,79.520,2.760,3.333,13.607,0.997,23.275,49.890,3001.500,4.688,4.715,100.000,102.938,25.407,185.794,186.582,359.665,414.385,326.182,329.011,383.341,407.842,557.771,545.244,28.205,28.735,3.778,0.000,367.698,9.320,44.693,44.289,449.655,980.095,99.497,15.131,321.507,2448.323,18.948,239.735,104.806,7.904,544.330,112.502,Normal,95.250,26.102,91.909
28-Sep-22 08:30:00,79.260,2.680,3.322,13.584,0.997,23.260,49.918,2998.125,4.272,4.432,100.000,102.938,25.386,186.158,186.959,359.121,414.210,326.264,329.015,382.631,407.614,557.671,545.140,28.141,28.546,3.748,0.000,367.647,9.308,44.787,44.428,449.632,978.950,99.751,15.135,321.178,2437.051,18.802,240.490,105.316,8.767,544.100,112.092,Normal,95.000,26.157,91.438
28-Sep-22 08:35:00,80.320,1.200,3.370,13.572,0.999,23.197,49.813,2997.375,5.913,6.110,100.000,102.938,25.416,186.643,187.470,359.066,413.407,325.333,328.156,377.559,404.706,553.137,542.896,28.225,28.357,8.614,0.000,368.277,9.395,44.925,44.616,444.401,991.223,79.285,15.181,322.968,2456.215,19.252,192.701,103.625,8.424,540.297,112.233,ABN,93.250,26.276,91.017
28-Sep-22 08:40:00,80.180,2.160,3.362,13.596,0.997,23.200,49.958,3001.500,2.512,2.040,100.000,102.938,25.591,186.729,187.587,360.684,415.247,326.523,329.378,380.658,406.908,557.582,543.164,28.260,28.378,8.631,0.000,368.634,9.322,44.921,44.592,431.509,969.288,77.981,15.137,319.368,2462.666,18.881,188.075,95.793,7.912,542.350,112.797,ABN,93.125,26.326,90.621
28-Sep-22 08:45:00,80.360,4.560,3.369,13.603,0.995,23.215,49.932,3000.750,2.619,2.710,100.000,102.938,25.599,186.649,187.686,360.780,415.613,326.679,329.824,386.881,409.144,558.111,544.638,28.282,28.482,8.715,0.000,368.540,9.337,44.877,44.473,427.600,973.052,78.560,15.130,320.460,2465.478,18.959,189.242,107.383,8.625,543.434,112.356,ABN,93.500,26.323,90.735
