Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
28-Sep-22 08:50:00,80.580,4.560,3.372,13.643,0.994,23.185,49.895,3003.000,4.239,5.118,100.000,102.938,25.669,186.751,187.678,360.802,415.742,326.871,329.950,388.546,410.488,557.804,545.754,28.334,28.436,8.817,0.000,368.451,9.389,44.763,44.344,426.696,985.224,78.710,15.115,322.145,2477.286,19.174,189.111,100.508,8.911,544.402,111.973,ABN,93.375,26.389,89.795
28-Sep-22 08:55:00,80.680,2.840,3.386,13.596,0.996,23.200,49.941,3000.750,4.841,4.114,100.000,102.938,25.583,186.668,187.537,360.926,415.800,326.659,329.795,386.059,410.079,557.764,545.214,28.327,28.270,8.753,0.000,368.713,9.364,44.673,44.145,425.816,979.265,78.883,15.129,321.161,2473.626,19.118,189.988,102.123,8.662,543.780,112.363,ABN,93.500,26.409,90.032
28-Sep-22 09:00:00,80.480,1.520,3.390,13.559,0.999,23.230,49.921,2997.375,4.468,4.564,100.000,102.938,25.581,186.708,187.632,360.588,415.385,326.571,329.707,385.918,410.123,558.122,544.896,28.311,28.191,8.771,0.000,368.640,9.365,44.591,44.065,425.600,978.536,78.077,15.113,321.019,2466.949,19.130,187.550,97.776,7.515,543.845,112.405,ABN,93.250,26.449,89.449
28-Sep-22 09:05:00,72.300,3.760,3.026,13.630,0.995,23.385,48.277,3000.000,0.000,-0.159,100.000,102.938,25.619,185.875,187.191,358.151,411.666,323.326,327.472,382.496,408.733,539.811,543.369,26.346,28.153,7.628,0.000,366.691,9.075,44.554,44.063,425.700,949.950,77.330,15.242,316.686,2122.338,18.580,189.963,97.386,8.003,538.972,112.013,ABN,92.875,26.439,89.566
28-Sep-22 09:10:00,98.520,1.960,4.158,13.532,0.999,23.260,51.810,3000.375,73.530,73.333,100.000,102.938,25.576,196.114,196.503,357.613,397.132,318.346,323.216,351.906,384.790,520.627,525.918,32.421,28.257,13.240,0.000,385.207,11.591,44.674,44.180,425.900,1628.206,75.387,15.452,401.865,3231.976,26.650,192.351,179.822,15.461,514.816,114.125,ABN,89.875,26.450,89.698
28-Sep-22 09:15:00,98.440,2.880,4.142,13.568,0.998,23.195,52.026,2999.625,51.899,51.836,100.000,102.938,25.577,203.906,205.585,365.671,405.622,327.993,330.705,342.987,368.576,531.125,512.431,32.319,28.388,13.485,0.000,389.373,11.164,44.923,44.427,420.200,1452.563,73.682,15.414,384.753,3221.670,24.732,186.698,175.633,14.091,511.481,119.131,ABN,88.000,26.506,89.691
28-Sep-22 09:20:00,98.500,3.520,4.138,13.596,0.997,23.200,52.683,3001.500,31.689,31.376,100.000,102.938,25.580,203.184,205.079,368.984,418.874,336.749,337.822,369.268,376.277,560.908,526.013,32.412,28.377,13.483,0.000,384.386,10.693,45.133,44.705,415.000,1280.352,76.435,15.026,364.044,3239.778,22.715,180.869,151.201,11.744,533.574,118.549,ABN,87.375,26.515,90.048
28-Sep-22 09:25:00,99.360,4.120,4.185,13.581,0.997,23.200,52.691,3003.000,31.863,31.708,100.000,102.938,25.715,202.947,204.746,369.725,418.539,337.831,339.302,379.314,384.159,563.433,535.403,32.564,28.214,13.653,0.000,384.615,10.718,45.308,44.847,414.073,1282.747,75.917,14.991,364.161,3267.806,22.821,178.573,149.729,11.917,539.199,116.974,ABN,88.500,26.570,89.800
28-Sep-22 09:30:00,99.180,2.360,4.182,13.545,0.999,23.200,52.672,3003.000,32.019,31.938,100.000,102.938,25.839,202.743,204.538,369.778,419.421,337.996,339.528,381.913,389.457,563.467,538.583,32.554,28.201,13.679,0.000,384.606,10.725,45.356,44.892,413.300,1284.024,75.507,14.988,364.269,3264.951,22.891,177.518,149.246,11.589,540.354,117.256,ABN,89.000,26.690,89.920
28-Sep-22 09:35:00,99.060,5.000,4.158,13.606,0.996,23.190,52.741,2997.000,32.082,31.917,100.000,102.938,25.901,202.832,204.618,369.494,419.696,337.801,339.744,382.685,391.940,563.420,539.452,32.538,28.477,13.643,0.000,384.757,10.701,45.362,44.908,413.000,1274.796,74.645,14.999,363.094,3266.943,22.780,175.844,146.246,11.911,540.650,117.072,ABN,88.625,26.741,89.221
28-Sep-22 09:40:00,99.000,4.840,4.162,13.581,0.995,23.200,52.731,3001.500,32.091,32.033,100.000,102.938,25.907,202.714,204.564,369.853,420.273,338.116,340.027,382.868,393.682,563.386,540.241,32.509,28.799,13.717,0.000,384.835,10.714,45.376,44.832,412.211,1280.785,74.961,14.991,363.855,3262.840,22.745,176.336,150.767,11.744,541.013,116.478,ABN,88.875,26.800,89.454
28-Sep-22 09:45:00,98.980,4.800,4.160,13.616,0.997,23.193,52.787,2997.750,32.155,31.999,100.000,102.938,25.962,202.734,204.625,369.751,420.643,338.084,340.155,382.855,394.412,563.707,540.451,32.542,28.908,13.712,0.000,384.829,10.706,45.378,44.740,411.924,1277.513,76.280,14.991,363.581,3271.753,22.789,179.433,143.758,11.483,541.404,116.768,ABN,89.125,26.803,89.452
28-Sep-22 09:50:00,99.360,2.320,4.184,13.550,0.998,23.103,52.695,3001.875,32.778,32.612,100.000,102.938,26.033,202.890,204.639,370.056,420.926,338.227,340.462,382.502,395.111,564.026,540.960,32.577,28.823,13.709,0.000,384.956,10.727,45.319,44.728,411.890,1281.838,74.935,14.987,363.854,3289.615,22.920,176.153,156.522,12.280,541.731,116.843,ABN,88.875,26.866,89.571
28-Sep-22 09:55:00,99.100,1.280,4.184,13.532,-1.000,23.208,52.685,3000.000,33.232,33.207,100.000,102.938,26.015,202.969,204.607,369.936,420.892,338.002,340.416,381.893,395.346,562.788,540.434,32.532,28.578,13.777,0.000,385.264,10.723,45.310,44.663,411.374,1282.137,75.283,15.006,364.166,3264.171,22.889,177.540,156.804,12.374,540.893,116.558,ABN,88.875,26.864,89.304
28-Sep-22 10:00:00,98.820,2.320,4.164,13.555,0.999,23.235,52.703,2997.750,33.248,33.262,100.000,102.938,26.024,203.080,204.870,369.885,421.219,337.925,340.514,381.354,395.514,562.901,540.191,32.523,28.472,13.751,0.000,385.218,10.723,45.257,44.649,411.211,1281.000,75.796,15.004,363.851,3257.504,23.006,178.684,155.694,12.387,540.800,116.812,ABN,88.750,26.926,89.336
28-Sep-22 10:05:00,98.800,3.200,4.167,13.583,0.998,23.149,52.717,3001.875,33.150,33.060,100.000,102.938,26.155,203.134,204.775,370.095,421.774,338.046,340.636,381.492,395.871,562.569,540.105,32.536,28.578,13.713,0.000,385.547,10.728,45.285,44.599,411.293,1285.822,75.420,15.009,364.444,3272.197,23.008,177.953,146.898,12.463,540.755,116.933,ABN,88.875,26.920,88.973
28-Sep-22 10:10:00,99.260,4.480,4.174,13.596,0.995,23.155,52.710,3000.375,33.037,32.865,100.000,102.938,26.130,203.134,205.021,369.979,422.077,338.045,340.686,381.018,396.105,562.934,540.172,32.574,28.835,13.801,0.000,385.243,10.736,45.277,44.608,411.300,1284.124,75.373,14.995,364.250,3282.513,22.936,177.428,147.882,11.991,540.945,116.755,ABN,88.750,26.926,89.333
28-Sep-22 10:15:00,98.920,4.520,4.148,13.593,0.996,23.175,52.732,3000.000,33.165,33.103,100.000,102.938,26.170,203.234,205.314,370.047,422.157,338.238,340.778,381.247,396.546,563.273,540.389,32.542,28.935,13.794,0.000,385.504,10.723,45.247,44.574,410.968,1283.657,75.532,15.000,364.098,3274.941,23.033,177.943,155.353,12.404,541.186,116.767,ABN,88.625,26.924,89.221
28-Sep-22 10:20:00,99.280,3.680,4.178,13.565,0.998,23.180,52.674,2999.250,33.588,33.521,100.000,102.938,26.108,203.191,205.095,369.935,422.070,338.105,340.834,381.046,396.657,562.748,540.386,32.527,28.856,13.830,0.000,385.182,10.736,45.253,44.535,411.200,1284.476,75.408,14.993,364.321,3270.441,22.983,177.459,148.437,12.486,540.951,116.843,ABN,88.750,26.927,89.099
28-Sep-22 10:25:00,99.220,0.040,4.193,13.498,1.000,23.175,52.720,3000.000,33.536,33.422,100.000,102.938,26.036,203.425,205.321,369.996,422.330,338.239,340.771,380.609,396.816,562.937,540.197,32.550,28.570,13.783,1.121,385.439,10.732,45.303,44.513,410.900,1282.370,74.836,15.008,364.117,3272.334,22.744,176.550,152.603,12.316,540.895,116.809,ABN,88.500,26.926,88.868
28-Sep-22 10:30:00,98.900,0.560,4.178,13.528,-1.000,23.185,52.690,3001.500,33.880,33.690,100.000,102.938,26.098,203.224,205.081,369.976,422.325,338.175,340.741,380.221,397.036,563.102,540.537,32.550,28.270,13.770,0.000,385.228,10.746,45.223,44.523,410.900,1288.439,75.725,15.004,364.498,3267.297,23.082,178.538,155.354,11.958,541.172,116.768,ABN,88.375,26.910,88.867
28-Sep-22 10:35:00,98.960,2.440,4.169,13.562,0.999,23.190,52.685,3001.875,33.834,33.689,100.000,102.938,25.960,203.230,204.993,369.932,422.245,338.015,340.605,378.693,397.155,561.654,539.853,32.484,27.831,13.660,0.000,385.057,10.752,45.224,44.517,410.798,1288.561,75.356,15.013,364.764,3249.759,22.944,177.916,156.412,12.840,540.206,116.910,ABN,88.375,26.862,88.630
28-Sep-22 10:40:00,98.960,0.400,4.170,13.536,-1.000,23.150,52.633,3001.125,33.402,33.350,100.000,102.938,25.955,202.756,204.577,369.935,422.661,338.190,340.680,378.929,397.321,562.517,539.791,32.536,27.592,13.686,0.000,385.119,10.739,45.225,44.476,410.700,1288.128,74.883,14.999,364.783,3261.743,23.127,176.392,147.078,12.711,540.663,116.862,ABN,88.250,26.803,89.451
28-Sep-22 10:45:00,99.040,1.640,4.178,13.551,0.999,23.214,52.668,3002.250,33.197,33.025,100.000,102.938,25.863,202.679,204.363,369.889,422.602,338.172,340.685,380.499,397.597,562.506,540.140,32.520,27.545,13.734,0.000,384.976,10.734,45.213,44.494,410.856,1285.622,74.501,15.000,364.660,3250.250,23.000,175.518,149.377,12.480,540.769,116.848,ABN,88.500,26.691,89.918
28-Sep-22 10:50:00,98.900,0.200,4.180,13.521,1.000,23.190,52.653,3000.000,33.093,32.964,100.000,102.938,25.722,202.565,204.358,369.514,422.628,337.863,340.604,380.552,397.937,562.591,540.222,32.515,27.439,13.707,0.000,384.561,10.731,45.160,44.507,410.533,1285.488,75.777,15.001,364.525,3251.214,22.953,178.544,147.341,12.057,540.703,116.861,ABN,88.375,26.626,90.270
28-Sep-22 10:55:00,98.820,0.240,4.169,13.517,-1.000,23.205,52.614,3001.500,32.872,32.780,100.000,102.938,25.627,202.776,204.502,369.436,422.557,337.677,340.462,381.216,398.322,561.994,539.959,32.497,27.344,13.708,0.000,384.501,10.727,45.177,44.465,410.800,1288.243,74.888,14.998,364.967,3243.231,22.835,176.357,153.948,12.161,540.408,116.897,ABN,88.375,26.571,90.504
28-Sep-22 11:00:00,99.140,0.280,4.180,13.537,-1.000,23.198,52.669,3001.500,32.072,31.927,100.000,102.938,25.577,202.620,204.456,369.519,422.421,337.658,340.337,381.399,398.686,562.964,539.915,32.498,27.208,13.626,0.000,384.053,10.711,45.153,44.552,410.500,1282.622,74.544,14.994,363.958,3244.679,22.790,175.442,150.352,11.943,540.700,116.781,ABN,88.250,26.513,90.624
28-Sep-22 11:05:00,99.160,2.440,4.182,13.554,0.998,23.140,52.613,3000.000,32.044,31.965,100.000,102.938,25.483,202.717,204.716,369.207,422.784,337.613,340.355,383.770,399.017,562.915,540.376,32.507,27.136,13.655,0.000,383.972,10.711,45.245,44.603,410.831,1282.108,75.013,14.989,364.102,3253.064,22.717,176.407,141.113,11.534,540.959,116.773,ABN,88.500,26.508,90.388
28-Sep-22 11:10:00,99.100,2.600,4.170,13.551,0.998,23.150,52.656,3002.625,32.020,31.757,100.000,102.938,25.488,202.662,204.303,369.443,422.732,337.630,340.273,384.220,399.312,563.098,540.473,32.550,27.096,13.591,0.000,383.961,10.724,45.295,44.681,410.600,1284.948,74.201,14.989,364.498,3259.274,22.853,174.498,145.903,11.646,541.061,116.791,ABN,88.500,26.510,91.090
28-Sep-22 11:15:00,98.960,1.840,4.177,13.538,1.000,23.182,52.620,3001.875,31.934,31.821,100.000,102.938,25.344,202.766,204.533,368.958,422.809,337.393,340.198,384.611,399.642,562.851,540.493,32.509,27.080,13.633,0.000,383.763,10.708,45.354,44.790,410.571,1281.572,74.809,14.986,364.024,3246.796,22.904,175.831,152.921,11.705,540.948,116.803,ABN,88.500,26.448,91.436
28-Sep-22 11:20:00,99.140,1.160,4.189,13.518,0.998,23.185,52.587,2997.375,31.785,31.720,100.000,102.938,25.309,202.676,204.404,368.929,422.478,337.314,340.112,384.693,399.641,563.090,540.446,32.506,27.101,13.634,0.000,383.777,10.701,45.414,44.888,410.872,1278.902,75.153,14.989,363.881,3246.510,22.676,176.730,150.793,12.088,541.057,116.764,ABN,88.625,26.396,91.672
28-Sep-22 11:25:00,98.980,3.840,4.164,13.592,0.998,23.185,52.615,3001.500,31.916,31.721,100.000,102.938,25.298,202.564,204.471,369.096,422.695,337.228,340.153,385.445,399.821,562.765,540.644,32.486,27.107,13.547,1.645,383.695,10.709,45.461,44.965,410.500,1279.860,74.920,14.987,363.897,3242.110,22.868,176.129,146.563,10.909,540.990,116.854,ABN,88.500,26.397,91.089
28-Sep-22 11:30:00,99.300,-0.720,4.205,13.499,-0.999,23.320,52.641,3002.250,31.945,31.774,100.000,102.938,25.372,202.530,204.333,369.258,422.722,337.327,340.156,384.709,399.826,562.583,540.565,32.506,27.308,13.616,0.000,384.022,10.720,45.447,44.974,410.600,1281.704,75.687,14.992,364.042,3230.969,22.796,178.058,139.948,11.030,540.973,116.764,ABN,88.625,26.446,91.204
28-Sep-22 11:35:00,99.020,0.040,4.187,13.520,-1.000,23.298,52.691,3001.875,31.813,31.607,100.000,103.000,25.450,202.750,204.639,369.363,422.991,337.523,340.446,385.286,400.106,563.651,540.743,32.525,27.796,13.633,0.000,384.257,10.709,45.415,44.907,410.776,1278.834,75.194,14.980,363.846,3242.164,22.659,176.543,141.248,12.667,541.539,116.673,ABN,88.500,26.501,91.211
28-Sep-22 11:40:00,98.880,0.360,4.171,13.520,1.000,23.215,52.750,3002.250,31.879,31.714,100.000,102.938,25.509,202.822,204.635,369.406,422.894,337.483,340.406,385.306,400.244,563.159,540.759,32.489,28.373,13.618,0.000,384.191,10.699,45.419,44.843,410.500,1279.682,74.888,14.987,363.856,3253.157,22.587,176.047,147.509,12.005,541.350,116.673,ABN,88.500,26.576,90.155
28-Sep-22 11:45:00,99.380,-1.320,4.205,13.498,-0.999,23.174,52.697,3000.375,32.442,32.342,100.000,102.938,25.650,202.985,204.849,369.455,422.980,337.766,340.485,384.886,400.158,563.094,540.889,32.567,28.695,13.682,0.000,384.453,10.711,45.370,44.813,410.800,1279.345,75.781,14.994,363.705,3276.927,22.807,178.355,144.825,11.413,541.159,116.736,ABN,88.625,26.685,90.158
28-Sep-22 11:50:00,99.220,-1.600,4.199,13.501,-0.999,23.256,52.701,3001.500,32.873,32.652,100.000,102.938,25.787,203.179,205.194,369.512,423.006,337.857,340.533,384.094,399.926,562.541,540.591,32.543,28.879,13.683,0.000,384.945,10.723,45.356,44.776,410.500,1282.497,75.358,14.999,364.036,3262.926,22.888,177.507,150.469,13.058,540.897,116.729,ABN,88.500,26.803,88.868
28-Sep-22 11:55:00,99.120,-1.400,4.189,13.499,-0.997,23.235,52.719,3000.000,33.295,33.157,100.000,102.938,25.999,203.586,205.400,369.667,423.085,338.032,340.740,383.349,399.890,562.695,540.622,32.524,29.059,13.763,0.000,384.997,10.732,45.327,44.723,410.687,1282.445,76.611,14.997,363.603,3265.350,22.985,180.394,150.493,11.810,541.111,116.649,ABN,88.500,26.926,88.171
28-Sep-22 12:00:00,99.380,-4.160,4.219,13.437,-0.996,23.225,52.701,2999.625,33.765,33.741,100.000,102.938,26.103,203.574,205.489,369.880,423.275,338.387,340.949,382.250,399.778,562.487,540.713,32.547,29.195,13.762,0.000,385.206,10.734,45.327,44.680,410.413,1282.810,76.462,15.001,363.943,3271.530,22.954,180.179,143.653,12.063,541.033,116.715,ABN,88.250,27.038,87.357
28-Sep-22 12:05:00,98.780,-7.120,4.218,13.397,-0.992,23.250,52.744,3002.625,34.103,34.032,100.000,102.938,26.298,203.822,205.781,370.296,423.504,338.587,341.169,381.402,399.699,562.554,540.476,32.541,29.421,13.818,0.000,385.734,10.733,45.321,44.670,410.694,1284.675,76.314,15.012,363.961,3269.190,22.990,180.160,143.649,12.581,540.999,116.744,ABN,88.500,27.218,86.883
28-Sep-22 12:10:00,99.240,-5.240,4.227,13.407,-0.994,23.128,52.778,2998.500,34.495,34.430,100.000,102.938,26.480,204.014,205.831,370.212,423.584,338.792,341.309,379.932,399.417,563.255,540.823,32.513,29.490,13.839,0.000,385.778,10.730,45.314,44.688,410.354,1284.734,76.310,15.001,363.671,3281.163,22.925,179.813,145.399,12.038,541.476,116.627,ABN,88.375,27.277,86.773
28-Sep-22 12:15:00,98.960,-4.000,4.205,13.430,-0.995,23.149,52.732,3000.375,34.907,34.910,100.000,102.938,26.341,204.164,205.995,370.189,423.077,338.564,341.093,377.766,399.292,561.403,539.981,32.489,29.393,13.697,0.000,385.788,10.739,45.369,44.662,410.600,1286.112,75.242,15.023,363.882,3272.751,23.085,177.960,150.792,11.318,540.151,116.738,ABN,88.375,27.280,86.649
28-Sep-22 12:20:00,99.000,-3.520,4.194,13.454,-0.996,23.180,52.712,2998.500,34.626,34.545,100.000,102.938,26.319,204.179,206.191,369.967,423.307,338.540,341.252,377.110,399.141,561.974,539.824,32.496,29.332,13.850,0.000,385.587,10.735,45.374,44.703,410.200,1287.179,76.154,15.015,363.912,3268.186,22.740,179.857,154.219,12.221,540.429,116.782,ABN,88.500,27.332,87.230
28-Sep-22 12:25:00,99.340,-2.920,4.206,13.461,-0.996,23.205,52.759,2998.875,34.578,34.436,100.000,102.938,26.516,204.469,206.451,370.174,423.612,338.936,341.409,377.441,399.036,562.418,540.181,32.550,29.354,13.819,0.000,385.974,10.736,45.369,44.736,410.700,1284.106,74.947,15.006,363.665,3276.923,23.176,176.737,149.245,11.919,540.893,116.836,ABN,88.375,27.323,87.235
28-Sep-22 12:30:00,98.740,-4.640,4.201,13.437,-0.994,23.190,52.735,2998.500,34.810,34.674,100.000,102.875,26.632,204.202,206.149,370.320,423.933,339.223,341.779,377.826,399.204,562.895,540.408,32.533,29.406,13.861,0.000,386.186,10.726,45.403,44.768,410.401,1284.451,76.040,15.006,363.270,3275.867,22.845,179.328,148.652,12.574,541.169,116.699,ABN,88.625,27.451,87.237
28-Sep-22 12:35:00,98.860,-4.480,4.202,13.437,-0.995,23.130,52.786,2996.625,34.899,34.786,100.000,102.938,26.676,204.376,206.368,370.467,423.713,339.177,341.834,377.814,399.257,563.248,540.509,32.498,29.321,13.861,0.000,386.210,10.714,45.460,44.804,410.524,1282.395,75.132,15.000,363.187,3274.986,22.970,177.009,150.953,12.910,541.255,116.802,ABN,88.625,27.509,87.114
28-Sep-22 12:40:00,99.180,-4.240,4.209,13.429,-0.996,23.150,52.739,2999.250,35.586,35.544,100.000,102.938,26.679,204.592,206.449,370.539,423.854,339.309,341.884,377.790,399.259,562.590,540.651,32.572,29.398,13.913,0.000,386.292,10.737,45.458,44.793,410.800,1286.054,75.374,15.005,363.568,3289.055,23.085,177.724,157.156,11.650,541.124,116.800,ABN,88.750,27.569,86.765
28-Sep-22 12:45:00,98.920,-3.720,4.197,13.454,-0.995,23.228,52.727,2998.125,36.202,36.049,100.000,102.875,26.752,204.645,206.538,370.375,423.758,339.392,341.892,376.902,399.143,562.496,540.545,32.464,29.488,13.898,0.000,386.346,10.734,45.498,44.824,410.477,1283.462,75.158,15.006,363.304,3257.669,23.007,177.237,160.744,12.287,541.031,116.754,ABN,88.500,27.686,86.065
28-Sep-22 12:50:00,99.120,-1.040,4.182,13.512,-0.999,23.183,52.767,2995.500,36.356,36.227,100.000,102.938,26.919,204.675,206.655,370.374,423.553,339.430,341.973,374.995,398.875,562.527,540.130,32.494,29.622,13.874,0.000,386.816,10.738,45.529,44.913,410.502,1288.013,75.528,15.015,363.724,3270.291,23.182,178.381,155.847,12.245,540.832,116.866,ABN,88.500,27.811,85.831
28-Sep-22 12:55:00,98.720,0.680,4.167,13.517,-0.999,23.153,52.743,2997.375,36.441,36.401,100.000,102.875,26.823,204.868,206.805,370.381,423.595,339.506,341.927,374.644,398.828,561.813,539.941,32.475,29.575,13.876,0.000,386.493,10.737,45.536,44.900,410.600,1285.024,75.874,15.016,363.271,3271.125,23.074,179.241,155.592,12.019,540.557,116.866,ABN,88.750,27.809,85.710
28-Sep-22 13:00:00,99.060,-1.080,4.192,13.479,-0.998,23.115,52.720,2996.625,36.389,36.245,100.000,102.938,26.820,205.039,206.993,370.476,423.818,339.678,342.060,374.605,398.763,562.514,540.006,32.572,29.597,13.914,0.000,386.633,10.744,45.593,44.931,410.598,1287.189,74.982,15.012,363.624,3295.972,23.061,177.017,151.652,11.512,540.788,116.866,ABN,88.625,27.815,85.761
28-Sep-22 13:05:00,98.940,-2.040,4.188,13.488,-0.998,23.190,52.700,3001.500,36.445,36.334,100.000,102.875,26.821,205.367,207.258,370.642,423.958,339.450,342.018,375.269,399.091,561.014,539.590,32.510,29.584,13.951,0.000,386.741,10.766,45.574,44.876,410.675,1292.040,74.480,15.029,364.248,3273.181,23.055,176.338,164.361,13.073,540.048,116.937,ABN,88.625,27.812,85.016
28-Sep-22 13:10:00,99.100,-4.880,4.221,13.412,-0.995,23.201,52.724,3001.500,35.679,35.823,100.000,102.875,26.799,205.375,207.406,370.720,424.095,339.683,341.912,375.227,399.242,561.110,539.166,32.478,29.536,13.858,0.000,386.681,10.746,45.565,44.840,410.550,1291.015,75.301,15.028,364.111,3264.437,23.300,178.234,154.773,12.439,539.700,116.892,ABN,88.625,27.810,85.135
28-Sep-22 13:15:00,98.820,-1.480,4.182,13.493,-0.998,23.270,52.728,2998.125,35.488,35.319,100.000,102.875,26.877,204.936,206.855,370.601,424.544,339.819,342.380,377.624,399.648,562.996,540.197,32.521,29.500,13.889,0.000,386.490,10.732,45.526,44.885,410.800,1286.219,75.425,15.003,363.422,3263.834,23.098,177.800,150.289,12.263,541.150,116.805,ABN,88.625,27.863,85.130
28-Sep-22 13:20:00,98.900,0.760,4.166,13.534,1.000,23.183,52.812,3001.500,35.962,35.739,100.000,102.875,26.939,204.834,206.889,370.977,424.503,339.649,342.347,376.992,399.589,562.199,540.302,32.535,29.463,13.894,0.000,386.877,10.758,45.508,44.786,410.500,1292.225,74.855,15.012,364.168,3278.090,23.099,176.710,159.696,12.304,540.900,116.761,ABN,88.250,27.869,84.314
28-Sep-22 13:25:00,98.980,1.920,4.160,13.556,0.999,23.189,52.788,2999.250,36.346,36.200,100.000,102.875,26.965,204.755,206.599,371.045,424.446,339.907,342.335,376.851,399.556,562.900,540.422,32.588,29.503,13.959,0.000,387.020,10.745,45.454,44.744,410.733,1288.478,76.333,15.010,363.645,3288.389,23.084,180.141,147.797,11.748,541.300,116.840,ABN,88.125,27.924,83.849
28-Sep-22 13:30:00,99.380,1.520,4.186,13.543,0.999,23.115,52.678,3000.750,36.749,36.641,100.000,102.875,26.858,204.932,206.856,370.928,424.436,339.753,342.273,376.413,399.583,561.295,539.857,32.560,29.331,13.962,0.000,386.964,10.771,45.445,44.658,410.475,1293.240,76.098,15.025,364.268,3290.868,23.279,180.044,144.830,11.932,540.231,116.865,ABN,88.500,27.928,84.431
28-Sep-22 13:35:00,99.000,3.880,4.170,13.566,0.998,23.158,52.706,2998.125,36.411,36.245,100.000,102.938,26.817,205.119,207.262,370.824,423.832,339.906,342.354,375.179,399.517,562.392,539.826,32.490,29.038,13.915,0.000,386.945,10.747,45.428,44.663,410.509,1288.932,75.645,15.025,363.862,3268.197,23.196,178.986,152.388,12.125,540.604,116.924,ABN,88.125,27.813,83.729
28-Sep-22 13:40:00,99.100,4.000,4.170,13.583,0.997,23.225,52.661,3000.750,36.314,36.126,100.000,102.875,26.704,205.156,207.001,370.622,423.737,339.707,342.085,375.309,399.525,561.369,539.614,32.507,28.832,13.854,0.000,386.606,10.764,45.417,44.595,410.608,1291.880,76.893,15.026,363.991,3259.492,23.487,181.942,158.105,11.682,540.121,116.954,ABN,88.375,27.690,83.265
28-Sep-22 13:45:00,98.840,1.920,4.173,13.543,0.998,23.200,52.701,2998.875,35.581,35.512,100.000,102.875,26.684,205.146,207.201,370.546,423.903,339.599,342.101,375.481,399.723,561.596,539.453,32.453,28.978,13.812,0.000,386.497,10.739,45.360,44.523,410.893,1290.164,77.381,15.029,363.820,3253.593,23.370,183.205,160.282,12.599,540.186,116.967,ABN,88.500,27.685,82.681
28-Sep-22 13:50:00,99.040,2.080,4.180,13.550,0.998,23.205,52.714,2998.500,35.418,35.070,100.000,102.938,26.743,204.929,206.907,370.847,424.550,340.026,342.444,377.973,400.026,563.345,540.312,32.553,29.190,13.938,0.000,386.678,10.735,45.392,44.563,410.500,1288.151,77.511,15.011,363.679,3276.034,22.983,182.959,157.031,12.389,541.252,116.832,ABN,88.625,27.690,82.680
28-Sep-22 13:55:00,99.280,0.920,4.192,13.529,1.000,23.234,52.665,2999.625,35.869,35.783,100.000,102.938,26.774,205.204,207.180,371.119,424.551,339.903,342.530,377.711,400.291,562.624,540.265,32.530,29.320,13.927,0.000,387.222,10.738,45.348,44.466,410.666,1290.223,77.450,15.021,363.859,3268.403,23.339,183.115,155.836,11.421,540.820,116.866,ABN,89.000,27.690,82.679
28-Sep-22 14:00:00,99.280,3.640,4.176,13.577,0.997,23.190,52.693,2997.750,36.023,35.864,100.000,102.875,26.787,205.279,207.275,370.496,424.060,339.786,342.377,377.011,400.008,561.819,540.007,32.505,29.335,13.919,0.000,386.460,10.748,45.372,44.544,410.500,1288.673,76.795,15.025,363.705,3269.801,23.436,181.708,157.478,12.103,540.550,116.729,ABN,88.750,27.682,82.445
28-Sep-22 14:05:00,99.200,2.600,4.186,13.556,0.998,23.120,52.722,2997.375,35.944,35.859,100.000,102.938,26.782,205.343,207.418,370.736,424.066,339.796,342.386,376.491,400.070,561.985,539.910,32.517,29.360,13.869,0.000,386.523,10.737,45.388,44.545,410.581,1287.213,76.848,15.028,363.593,3281.782,23.133,181.913,152.517,11.716,540.273,116.838,ABN,88.750,27.684,82.334
28-Sep-22 14:10:00,99.220,2.280,4.182,13.563,0.998,23.202,52.719,3002.250,36.244,36.029,100.000,102.875,26.855,205.320,206.990,371.140,424.664,340.083,342.486,376.940,400.278,562.451,540.085,32.529,29.344,13.871,0.000,387.235,10.754,45.406,44.574,410.501,1289.108,76.426,15.023,363.519,3272.880,23.192,180.763,153.062,12.147,540.800,116.866,ABN,88.500,27.748,82.324
28-Sep-22 14:15:00,98.920,1.480,4.179,13.531,-1.000,23.184,52.690,3000.000,36.340,36.288,100.000,102.938,26.796,205.629,207.396,371.114,424.483,340.176,342.452,376.790,400.160,561.647,539.771,32.458,29.277,13.904,0.000,387.128,10.746,45.474,44.635,410.500,1287.785,76.922,15.026,363.495,3260.354,22.960,182.016,149.477,11.803,540.248,116.890,ABN,88.375,27.802,82.327
28-Sep-22 14:20:00,98.780,1.680,4.173,13.536,1.000,23.160,52.733,3001.875,36.164,35.947,100.000,103.000,26.715,205.819,207.736,370.892,423.926,339.956,342.396,376.105,400.125,561.578,539.634,32.563,29.224,13.789,0.000,386.758,10.760,45.466,44.676,410.500,1288.833,78.265,15.031,363.708,3284.520,23.071,185.362,146.510,10.319,540.141,116.872,ABN,88.125,27.753,82.329
28-Sep-22 14:25:00,99.120,2.920,4.185,13.538,0.999,23.175,52.707,2997.375,35.958,35.900,100.000,103.063,26.780,205.446,207.444,370.919,424.237,340.015,342.567,376.618,400.067,562.476,539.879,32.531,29.201,13.876,0.000,386.870,10.739,45.541,44.745,410.700,1287.917,78.907,15.028,363.343,3274.435,23.009,186.782,148.371,12.228,540.500,116.853,ABN,88.500,27.689,82.209
28-Sep-22 14:30:00,99.240,1.560,4.186,13.537,0.998,23.190,52.673,3000.375,36.105,35.936,100.000,102.938,26.796,205.584,207.511,370.826,424.351,339.912,342.430,376.754,400.046,561.680,539.860,32.496,29.260,13.865,0.293,386.893,10.753,45.570,44.802,410.362,1290.226,76.862,15.029,363.734,3267.186,23.388,181.967,147.639,12.158,540.400,116.760,ABN,88.375,27.753,81.635
28-Sep-22 14:35:00,99.060,2.840,4.171,13.562,0.998,23.262,52.687,2998.875,35.998,35.876,100.000,102.875,26.799,205.713,207.568,370.682,424.309,339.922,342.450,376.857,400.149,561.870,539.849,32.534,29.331,13.941,0.000,386.642,10.751,45.629,44.850,410.500,1285.918,77.757,15.026,363.198,3265.747,23.141,184.010,159.807,11.298,540.351,116.868,ABN,88.125,27.863,81.280
28-Sep-22 14:40:00,99.220,0.960,4.196,13.509,1.000,23.275,52.719,2999.250,35.857,35.746,100.000,102.875,26.815,205.587,207.511,370.954,424.512,340.157,342.586,377.075,400.357,561.902,539.790,32.481,29.384,13.838,0.000,387.083,10.750,45.641,44.846,410.671,1290.783,78.029,15.027,363.668,3253.274,23.111,184.668,158.548,13.012,540.401,116.866,ABN,88.750,27.808,81.280
28-Sep-22 14:45:00,99.000,4.600,4.160,13.593,0.996,23.207,52.674,3000.750,35.911,35.796,100.000,102.938,26.760,205.065,207.071,371.038,424.685,340.010,342.604,377.499,400.385,561.516,539.736,32.567,29.359,13.993,0.000,386.874,10.759,45.616,44.878,410.494,1290.321,77.137,15.030,363.778,3279.522,23.523,182.659,160.197,11.998,540.276,116.836,ABN,88.500,27.865,81.513
28-Sep-22 14:50:00,98.740,-0.840,4.186,13.484,-0.999,23.255,52.726,3000.000,35.374,35.286,100.000,102.875,26.722,205.143,207.084,370.787,424.565,340.113,342.416,378.144,400.578,562.089,539.616,32.484,29.309,13.828,0.000,386.738,10.728,45.660,44.917,410.700,1286.662,77.221,15.025,363.386,3256.286,23.118,182.700,145.222,12.443,540.320,116.853,ABN,88.750,27.809,81.624
28-Sep-22 14:55:00,99.160,1.840,4.176,13.545,0.998,23.245,52.724,2999.250,35.131,35.004,100.000,102.938,26.677,205.295,207.120,370.733,424.707,339.933,342.461,379.608,400.875,562.122,539.842,32.493,29.261,13.839,0.000,386.610,10.736,45.616,44.841,410.500,1287.906,78.122,15.026,363.504,3258.688,23.088,184.874,150.872,12.947,540.550,116.715,ABN,88.750,27.688,81.280
28-Sep-22 15:00:00,99.340,3.080,4.188,13.553,0.997,23.240,52.691,2999.625,35.274,35.056,100.000,102.938,26.577,205.323,207.004,370.726,424.773,339.923,342.470,380.368,401.027,562.135,540.169,32.501,29.230,13.892,0.000,386.576,10.736,45.598,44.870,410.800,1286.518,77.313,15.020,363.376,3261.175,22.907,182.777,156.718,12.093,540.788,116.741,ABN,88.625,27.692,81.287
28-Sep-22 15:05:00,98.960,3.160,4.162,13.596,0.997,23.230,52.682,3001.125,35.504,35.311,100.000,102.938,26.644,205.315,207.045,370.810,424.548,339.807,342.284,379.020,401.056,561.987,540.090,32.488,29.185,13.908,0.000,386.797,10.744,45.557,44.781,410.500,1286.227,77.653,15.022,363.345,3258.978,23.037,183.644,153.598,12.560,540.650,116.694,ABN,88.625,27.688,81.391
28-Sep-22 15:10:00,99.260,2.600,4.190,13.537,0.999,23.220,52.682,2999.625,35.356,35.309,100.000,102.938,26.600,205.063,207.126,370.653,424.475,339.782,342.341,378.033,400.967,562.125,539.901,32.456,29.133,13.775,0.000,386.667,10.741,45.535,44.759,410.500,1289.317,77.653,15.022,363.561,3254.022,23.040,183.643,141.217,12.531,540.502,116.727,ABN,88.375,27.689,81.283
28-Sep-22 15:15:00,99.060,4.280,4.169,13.573,0.997,23.245,52.761,2998.500,35.544,35.079,100.000,102.938,26.746,204.178,206.401,370.951,424.906,340.189,342.718,378.983,400.758,564.130,540.888,32.516,29.084,13.874,0.000,387.096,10.725,45.475,44.695,410.700,1285.812,78.661,15.004,363.267,3261.901,23.209,185.431,148.922,12.398,541.720,116.653,ABN,88.375,27.627,81.394
28-Sep-22 15:20:00,99.180,3.120,4.178,13.561,0.997,23.235,52.642,2998.500,36.642,36.467,100.000,102.938,26.688,204.654,206.677,370.794,424.217,339.865,342.451,377.706,400.657,561.823,540.352,32.480,28.966,13.924,0.000,386.878,10.755,45.447,44.683,410.330,1289.397,77.684,15.028,363.727,3254.500,23.078,183.878,164.152,12.541,540.676,116.669,ABN,88.625,27.638,81.287
28-Sep-22 15:25:00,98.820,3.880,4.162,13.586,0.998,23.261,52.608,2998.875,36.353,36.322,100.000,102.938,26.375,204.764,206.819,370.409,423.316,339.492,341.841,375.883,400.662,560.397,539.083,32.483,28.373,13.816,0.000,386.292,10.765,45.407,44.644,410.734,1290.042,77.060,15.054,363.881,3245.248,23.630,183.232,147.247,12.683,539.310,116.759,ABN,88.625,27.439,81.870
28-Sep-22 15:30:00,99.140,2.360,4.170,13.550,0.998,23.267,52.568,3000.375,35.119,35.003,100.000,102.938,26.096,204.568,206.730,370.077,423.805,339.112,341.846,376.084,400.886,560.792,538.780,32.489,27.639,13.743,0.000,385.806,10.755,45.397,44.632,410.500,1289.133,77.385,15.045,363.931,3237.572,22.967,183.718,162.430,11.700,539.350,116.748,ABN,88.625,27.225,82.101
28-Sep-22 15:35:00,98.980,2.640,4.174,13.541,0.999,23.280,52.576,3000.750,33.976,33.878,100.000,102.938,26.011,203.762,205.885,370.143,424.130,339.272,341.918,379.254,401.359,562.055,539.422,32.460,27.097,13.814,0.000,385.704,10.736,45.410,44.582,410.900,1288.399,77.756,15.020,364.170,3224.002,23.129,183.812,149.877,12.764,540.349,116.734,ABN,88.750,27.097,82.562
28-Sep-22 15:40:00,98.900,3.720,4.151,13.587,0.997,23.260,52.628,2999.625,33.390,33.326,100.000,102.938,26.014,203.703,205.726,370.163,424.461,339.195,341.884,381.351,401.808,562.861,540.151,32.445,27.083,13.683,0.000,385.559,10.710,45.317,44.562,410.522,1283.905,77.996,15.011,363.411,3223.561,22.895,184.099,149.700,12.569,540.913,116.627,ABN,88.750,27.042,83.010
28-Sep-22 15:45:00,98.840,1.640,4.168,13.543,0.999,23.270,52.618,3000.750,33.553,33.377,100.000,102.938,25.886,203.262,205.212,370.099,424.483,338.991,341.818,382.767,402.285,562.489,540.496,32.465,27.095,13.730,0.000,385.364,10.720,45.353,44.542,410.700,1284.595,77.174,15.004,363.598,3226.229,22.802,181.942,153.016,12.622,541.090,116.633,ABN,88.875,26.864,83.847
28-Sep-22 15:50:00,99.100,2.720,4.180,13.549,0.998,23.280,52.529,3001.500,33.781,33.733,100.000,102.938,25.780,203.543,205.490,369.973,424.305,338.805,341.481,381.977,402.229,561.533,540.152,32.461,27.021,13.669,0.000,385.384,10.733,45.308,44.572,410.520,1282.891,77.378,15.021,363.523,3223.250,22.868,182.959,147.521,12.345,540.403,116.569,ABN,88.500,26.805,84.090
28-Sep-22 15:55:00,98.880,3.880,4.159,13.581,0.998,23.270,52.599,3000.000,33.181,33.128,100.000,102.938,25.746,203.643,205.488,369.732,424.054,338.663,341.366,381.283,402.305,562.089,539.950,32.435,26.878,13.606,0.000,385.099,10.711,45.289,44.540,410.700,1285.528,76.958,15.010,363.878,3218.029,23.040,181.619,145.675,11.291,540.471,116.633,ABN,88.375,26.685,84.435
28-Sep-22 16:00:00,99.180,1.480,4.171,13.532,0.999,23.277,52.605,3002.250,32.977,32.844,100.000,102.938,25.771,203.564,205.368,369.927,424.174,338.471,341.371,382.660,402.522,562.386,540.266,32.493,26.902,13.677,0.000,384.904,10.718,45.300,44.627,410.853,1284.827,77.810,15.008,363.789,3228.640,23.065,183.560,146.830,12.213,540.827,116.638,ABN,88.625,26.621,84.898
28-Sep-22 16:05:00,98.940,2.160,4.164,13.561,0.998,23.275,52.661,3001.125,32.916,32.695,100.000,102.938,25.775,203.471,205.317,369.905,424.622,338.736,341.557,383.950,402.791,563.531,540.834,32.462,27.146,13.650,0.000,385.001,10.701,45.306,44.638,410.500,1280.963,77.356,14.999,363.074,3226.060,22.682,182.225,161.607,12.461,541.550,116.528,ABN,88.375,26.566,85.132
28-Sep-22 16:10:00,99.180,2.880,4.170,13.560,0.998,23.260,52.619,3001.875,33.535,33.507,100.000,102.938,25.755,203.540,205.255,369.967,424.017,338.592,341.478,382.973,402.580,562.119,540.489,32.498,27.798,13.670,0.000,385.173,10.728,45.321,44.646,410.769,1287.171,77.205,15.010,363.976,3242.388,23.019,182.205,146.869,10.616,540.801,116.633,ABN,88.875,26.565,85.256
28-Sep-22 16:15:00,99.400,2.600,4.194,13.532,0.999,23.260,52.625,2999.625,33.271,33.199,100.000,102.938,25.534,203.440,205.217,369.472,424.057,338.429,341.151,382.607,402.530,562.064,540.143,32.563,27.836,13.649,0.000,384.571,10.724,45.322,44.726,410.702,1283.360,77.462,15.007,363.615,3255.205,22.732,182.708,149.753,10.888,540.540,116.651,ABN,88.500,26.450,85.947
28-Sep-22 16:20:00,99.220,3.080,4.174,13.568,0.998,23.250,52.585,3002.250,32.940,32.756,100.000,102.938,25.257,203.435,205.168,369.383,423.799,338.098,340.941,383.205,402.675,561.935,540.204,32.486,27.362,13.589,0.000,383.850,10.725,45.351,44.741,410.530,1286.169,77.400,15.006,364.408,3236.792,22.862,182.522,147.655,11.919,540.501,116.634,ABN,88.375,26.339,86.538
28-Sep-22 16:25:00,99.260,1.120,4.191,13.508,-1.000,23.150,52.558,3001.125,32.444,32.278,100.000,102.938,25.129,203.267,205.030,369.291,423.814,337.948,340.816,384.083,402.910,561.924,540.163,32.486,26.736,13.578,0.000,383.863,10.718,45.410,44.828,410.878,1285.840,76.526,15.002,364.134,3242.721,22.917,180.360,149.013,12.207,540.503,116.552,ABN,88.500,26.212,87.418
28-Sep-22 16:30:00,98.980,2.440,4.169,13.540,0.999,23.135,52.639,3001.875,31.845,31.740,100.000,102.938,25.143,202.816,204.739,368.952,423.653,337.806,340.638,385.389,403.238,562.608,540.464,32.476,26.513,13.529,0.000,383.735,10.700,45.432,44.907,410.700,1280.986,77.700,14.995,363.372,3240.804,22.904,182.912,157.875,12.668,540.854,116.538,ABN,88.500,26.157,87.815
28-Sep-22 16:35:00,98.980,3.280,4.166,13.563,0.998,23.160,52.629,2998.125,31.684,31.539,100.000,102.938,25.131,202.848,204.587,368.980,423.761,337.807,340.853,386.852,403.533,563.918,541.050,32.462,26.501,13.507,0.000,383.668,10.676,45.457,44.957,410.601,1273.731,77.706,14.987,362.491,3234.354,22.691,182.671,155.079,11.437,541.780,116.647,ABN,88.750,26.091,87.974
28-Sep-22 16:40:00,99.260,3.600,4.170,13.568,0.997,23.186,52.611,2999.625,32.053,31.928,100.000,102.938,25.088,202.901,204.629,368.964,423.724,337.772,340.710,386.566,403.648,562.950,540.998,32.490,26.934,13.517,0.000,383.805,10.693,45.478,44.978,410.900,1279.615,77.402,14.990,363.423,3240.833,22.774,182.032,142.707,11.550,541.346,116.633,ABN,88.625,26.120,87.941
28-Sep-22 16:45:00,99.080,4.000,4.164,13.572,0.997,23.211,52.664,3001.500,32.313,32.230,100.000,102.938,25.166,202.521,204.442,369.003,423.825,337.718,340.698,385.294,403.558,562.508,540.746,32.507,27.474,13.573,0.000,383.988,10.709,45.400,44.905,410.841,1279.229,76.955,14.999,363.340,3247.217,23.073,181.258,143.745,12.172,541.000,116.644,ABN,88.500,26.157,88.173
28-Sep-22 16:50:00,99.320,3.040,4.183,13.548,0.998,23.181,52.613,3001.125,32.391,32.212,100.000,102.938,25.243,202.275,204.079,369.140,423.901,337.935,340.722,384.581,403.316,562.874,540.797,32.475,27.483,13.511,0.000,384.344,10.698,45.374,44.816,410.500,1281.135,76.563,14.991,363.365,3245.001,22.782,180.108,160.815,12.655,541.272,116.681,ABN,88.875,26.210,88.289
28-Sep-22 16:55:00,98.920,-0.800,4.168,13.512,-0.998,23.190,52.630,3001.500,32.638,32.503,100.000,102.938,25.249,202.327,204.217,369.063,423.733,337.847,340.727,383.862,403.164,562.467,540.651,32.497,27.212,13.547,0.000,384.141,10.711,45.335,44.733,410.806,1282.232,77.041,14.994,363.647,3244.873,22.860,181.307,141.355,12.314,541.019,116.731,ABN,88.500,26.224,88.411
28-Sep-22 17:00:00,98.820,-4.440,4.190,13.443,-0.996,23.240,52.615,3001.125,32.641,32.517,100.000,102.938,25.330,202.611,204.385,369.149,423.808,338.279,340.903,384.053,403.026,563.012,540.754,32.430,27.033,13.560,0.000,384.541,10.693,45.259,44.690,410.525,1279.610,77.184,14.993,363.284,3223.415,23.151,181.614,151.724,12.651,541.250,116.634,ABN,88.750,26.146,88.401
28-Sep-22 17:05:00,98.860,-4.200,4.194,13.426,-0.994,23.208,52.666,2998.875,32.770,32.662,100.000,102.938,25.421,202.130,203.944,369.463,424.028,338.349,341.062,383.520,402.974,563.143,540.776,32.482,27.399,13.631,0.000,384.850,10.692,45.186,44.589,410.600,1277.659,77.103,14.989,362.913,3241.165,22.882,181.300,150.329,12.349,541.314,116.651,ABN,88.750,26.281,87.884
28-Sep-22 17:10:00,98.960,-1.000,4.184,13.470,-0.998,23.200,52.687,2999.625,33.008,32.833,100.000,102.938,25.516,202.527,204.369,369.447,424.080,338.427,341.010,383.139,402.661,563.101,540.774,32.513,27.997,13.646,0.000,384.834,10.707,45.167,44.530,410.507,1281.375,77.009,14.996,363.346,3254.558,23.054,181.295,152.608,12.398,541.350,116.652,ABN,88.875,26.389,87.233
28-Sep-22 17:15:00,99.040,-0.440,4.170,13.498,-1.000,23.184,52.716,2997.750,33.256,33.107,100.000,102.938,25.588,202.580,204.415,369.441,424.282,338.629,341.103,382.914,402.542,563.534,541.010,32.460,28.289,13.663,0.000,385.039,10.696,45.173,44.484,410.800,1278.510,76.244,14.994,363.013,3250.019,22.801,179.439,141.927,10.907,541.676,116.698,ABN,88.750,26.391,87.128
28-Sep-22 17:20:00,98.940,0.520,4.156,13.517,-1.000,23.104,52.731,2995.500,33.621,33.515,100.000,102.938,25.636,202.672,204.405,369.535,424.003,338.721,341.168,381.524,402.230,563.248,540.872,32.517,28.417,13.642,0.000,385.059,10.703,45.171,44.488,410.522,1279.572,77.113,15.000,363.166,3274.043,22.914,181.686,153.000,11.823,541.438,116.633,ABN,88.625,26.328,87.232
28-Sep-22 17:25:00,99.040,-0.600,4.172,13.485,-0.998,23.146,52.672,2997.375,34.184,34.024,100.000,102.938,25.715,202.340,204.038,369.239,423.652,338.616,341.091,379.761,401.936,562.707,540.836,32.505,28.467,13.687,0.000,384.968,10.715,45.173,44.507,410.501,1281.623,76.407,14.999,363.345,3266.183,22.916,179.976,151.033,12.878,541.302,116.685,ABN,88.875,26.507,86.779
28-Sep-22 17:30:00,99.060,1.840,4.158,13.523,0.998,23.230,52.623,2997.000,34.525,34.428,100.000,102.938,25.780,202.344,204.183,369.583,423.947,338.744,341.240,378.945,401.718,562.510,540.555,32.501,28.546,13.695,0.000,385.439,10.718,45.143,44.500,410.700,1280.814,75.777,15.007,363.259,3254.482,23.031,178.741,158.405,13.124,541.145,116.730,ABN,88.875,26.335,87.472
28-Sep-22 17:35:00,99.180,1.680,4.161,13.525,0.998,23.215,52.657,2997.375,34.294,34.293,100.000,102.938,25.682,202.769,204.627,369.477,423.832,338.563,341.118,377.836,401.552,561.808,540.014,32.497,28.525,13.668,0.000,385.011,10.722,45.120,44.476,410.600,1284.725,78.084,15.014,363.906,3255.550,23.032,184.400,159.540,9.035,540.550,116.654,ABN,88.875,26.334,86.997
28-Sep-22 17:40:00,99.160,1.480,4.158,13.542,0.999,23.176,52.720,3002.625,34.003,33.812,100.000,102.938,25.752,202.796,204.679,369.925,424.273,338.923,341.368,378.122,401.509,562.540,540.183,32.489,28.570,13.719,0.000,385.609,10.728,45.146,44.506,410.412,1286.882,78.025,15.007,364.000,3259.572,23.021,184.045,152.181,8.947,540.975,116.682,ABN,88.875,26.394,87.009
28-Sep-22 17:45:00,99.080,3.880,4.145,13.540,0.998,23.160,52.673,3000.750,34.017,33.889,100.000,102.938,25.780,202.486,204.412,369.967,424.355,338.940,341.410,378.844,401.500,562.178,540.192,32.484,28.418,13.695,0.000,385.406,10.733,45.167,44.502,410.500,1285.982,77.738,15.011,364.013,3259.504,23.031,183.479,144.385,8.284,540.819,116.733,ABN,88.625,26.277,87.580
28-Sep-22 17:50:00,99.060,3.360,4.137,13.557,0.997,23.200,52.657,3000.750,33.840,33.618,100.000,102.938,25.767,202.761,204.406,369.733,424.425,338.947,341.504,379.035,401.579,563.177,540.451,32.521,28.024,13.644,0.000,385.199,10.721,45.230,44.567,410.500,1284.428,76.410,14.997,363.828,3256.727,22.741,179.932,153.814,9.809,541.342,116.640,ABN,88.625,26.266,87.240
28-Sep-22 17:55:00,99.520,3.040,4.151,13.537,0.998,23.235,52.609,2999.250,34.032,33.959,100.000,102.938,25.663,202.702,204.352,369.503,424.182,338.821,341.411,378.917,401.733,562.514,540.392,32.501,27.754,13.664,0.000,385.053,10.722,45.214,44.595,410.382,1283.390,77.111,15.010,363.636,3246.133,23.220,181.964,149.528,12.666,540.992,116.676,ABN,88.875,26.275,87.358
28-Sep-22 18:00:00,98.780,0.920,4.136,13.530,-1.000,23.181,52.664,2997.375,33.794,33.718,100.000,102.938,25.662,202.864,204.628,369.234,423.823,338.541,341.108,378.344,401.615,562.098,540.110,32.522,27.870,13.705,0.000,384.777,10.722,45.227,44.688,410.700,1281.661,76.759,15.014,363.413,3258.465,22.948,181.271,146.560,12.474,540.580,116.705,ABN,88.125,26.272,87.116
28-Sep-22 18:05:00,98.940,3.920,4.128,13.565,0.996,23.180,52.687,3000.750,33.187,33.098,100.000,102.938,25.599,202.932,204.858,369.548,424.117,338.612,341.171,379.228,401.895,562.760,540.064,32.468,27.919,13.570,0.000,384.767,10.703,45.302,44.723,410.546,1282.776,77.407,15.005,363.706,3248.039,22.893,182.521,141.432,12.044,540.800,116.686,ABN,88.500,26.328,87.123
28-Sep-22 18:10:00,98.900,6.560,4.128,13.579,0.994,23.249,52.700,2999.625,33.003,32.796,100.000,102.938,25.579,203.033,204.968,369.610,424.259,338.696,341.255,381.282,402.141,563.067,540.471,32.493,27.918,13.636,0.000,384.642,10.703,45.331,44.786,410.320,1281.240,76.551,14.996,363.415,3243.436,22.905,180.233,141.719,12.444,541.200,116.628,ABN,88.250,26.336,87.241
28-Sep-22 18:15:00,99.340,5.960,4.144,13.592,0.996,23.189,52.619,2998.125,33.308,33.206,100.000,102.938,25.553,203.047,204.818,369.231,424.316,338.540,341.233,382.420,402.316,563.422,540.850,32.578,27.745,13.643,0.000,384.592,10.718,45.409,44.900,410.500,1281.874,77.199,14.998,363.426,3265.553,22.833,181.821,136.701,11.963,541.589,116.568,ABN,88.500,26.277,86.999
28-Sep-22 18:20:00,98.900,6.240,4.118,13.619,0.995,23.190,52.629,2998.500,33.351,33.325,100.000,102.938,25.458,202.821,204.807,369.131,423.753,338.258,341.024,380.334,402.041,562.310,540.363,32.464,27.331,13.598,1.208,384.488,10.714,45.448,44.939,410.500,1283.521,76.189,15.007,363.940,3239.350,23.034,179.707,151.445,11.116,540.755,116.615,ABN,88.375,26.216,87.234
28-Sep-22 18:25:00,99.320,6.160,4.138,13.609,0.995,23.177,52.571,3000.750,33.319,33.272,100.000,102.938,25.456,202.526,204.585,369.464,424.056,338.353,341.031,380.553,402.071,561.870,540.124,32.490,27.100,13.629,0.000,384.798,10.728,45.480,44.970,410.221,1285.889,77.532,15.013,364.311,3243.399,22.957,183.065,151.813,12.273,540.536,116.657,ABN,88.625,26.168,87.399
28-Sep-22 18:30:00,99.160,4.960,4.138,13.569,0.995,23.150,52.639,3000.000,32.750,32.540,100.000,102.938,25.407,202.049,203.921,369.305,424.071,338.084,340.970,381.220,402.207,563.032,540.331,32.525,26.952,13.655,0.000,384.314,10.712,45.456,44.963,410.500,1283.709,77.251,15.003,363.819,3252.584,23.006,182.094,156.013,12.698,541.121,116.662,ABN,88.750,26.154,87.469
28-Sep-22 18:35:00,99.040,5.160,4.123,13.590,0.996,23.245,52.557,2999.625,32.967,32.865,100.000,102.938,25.323,202.040,204.003,369.081,423.928,338.164,340.937,382.852,402.377,562.120,540.544,32.500,26.867,13.641,0.000,384.181,10.721,45.390,44.880,410.200,1283.020,76.235,14.996,363.923,3233.797,22.956,179.495,140.628,12.772,540.946,116.605,ABN,88.875,26.040,87.937
28-Sep-22 18:40:00,99.160,5.840,4.134,13.582,0.996,23.240,52.597,3000.375,32.353,32.279,100.000,102.938,25.191,201.695,203.583,369.093,423.864,338.010,340.855,382.523,402.567,562.540,540.258,32.475,26.787,13.567,0.000,384.191,10.706,45.326,44.769,410.327,1281.865,76.887,15.001,364.017,3228.935,22.800,181.175,139.189,12.734,540.839,116.654,ABN,88.875,25.915,88.290
28-Sep-22 18:45:00,98.940,3.960,4.130,13.568,0.996,23.205,52.612,2998.500,31.925,31.779,100.000,102.938,25.066,201.878,203.888,368.712,423.736,337.652,340.630,383.115,402.737,562.835,540.325,32.465,26.677,13.504,0.000,383.645,10.697,45.242,44.590,410.600,1280.818,77.133,14.993,363.910,3229.918,22.832,181.497,148.212,12.601,541.025,116.724,ABN,88.750,25.808,88.635
28-Sep-22 18:50:00,99.420,5.360,4.146,13.572,0.996,23.210,52.558,3000.750,31.777,31.643,100.000,102.938,24.936,201.779,203.421,368.875,423.748,337.754,340.522,385.370,403.109,562.620,540.568,32.548,26.600,13.538,0.000,383.677,10.706,45.073,44.485,410.694,1277.317,77.653,14.996,363.503,3245.111,22.816,182.837,143.491,12.455,541.102,116.683,ABN,88.750,25.787,88.748
28-Sep-22 18:55:00,98.880,4.560,4.126,13.578,0.996,23.200,52.597,2998.875,31.400,31.243,100.000,102.938,24.882,201.683,203.567,368.549,423.696,337.450,340.445,384.509,403.104,563.115,540.585,32.467,26.545,13.443,0.000,383.318,10.688,45.056,44.432,410.317,1276.484,77.096,14.992,363.335,3230.705,22.780,181.402,144.202,12.132,541.194,116.591,ABN,88.625,25.803,88.988
28-Sep-22 19:00:00,98.940,4.880,4.125,13.586,0.997,23.180,52.635,3000.375,31.497,31.353,100.000,102.938,24.880,201.747,203.568,368.724,423.715,337.717,340.494,386.056,403.347,563.442,540.901,32.492,26.501,13.554,0.000,383.581,10.691,45.149,44.556,410.700,1278.783,77.293,14.990,363.776,3237.420,22.769,181.779,134.004,12.116,541.487,116.691,ABN,88.750,25.745,88.869
28-Sep-22 19:05:00,99.160,7.480,4.138,13.596,0.993,23.215,52.576,2998.125,31.755,31.729,100.000,102.938,24.958,201.768,203.674,368.556,423.590,337.574,340.373,384.836,403.173,563.107,540.784,32.481,26.698,13.588,0.000,383.704,10.693,45.254,44.767,410.504,1279.302,77.111,14.993,363.539,3233.590,22.796,181.447,137.570,11.790,541.251,116.627,ABN,88.750,25.738,88.985
28-Sep-22 19:10:00,99.120,5.640,4.134,13.587,0.996,23.146,52.652,3000.375,31.691,31.559,100.000,102.938,24.965,201.857,203.606,368.782,423.605,337.562,340.342,384.491,403.092,562.946,540.637,32.544,27.071,13.538,0.000,383.842,10.699,45.424,44.971,410.500,1281.423,76.381,14.996,363.757,3258.768,22.829,179.820,145.430,12.706,541.167,116.627,ABN,88.750,25.742,88.872
28-Sep-22 19:15:00,99.220,4.400,4.138,13.586,0.996,23.138,52.689,3002.250,31.750,31.534,100.000,102.938,24.991,201.448,203.074,368.993,423.920,337.754,340.504,384.809,403.229,563.273,540.904,32.532,27.418,13.591,0.000,383.933,10.699,45.465,45.042,410.403,1279.877,77.482,14.992,363.745,3261.898,22.838,182.302,144.910,12.614,541.599,116.625,ABN,88.500,25.744,89.220
28-Sep-22 19:20:00,98.700,4.080,4.123,13.561,0.998,23.146,52.675,2999.250,32.081,32.019,100.000,102.938,24.979,201.409,203.209,368.676,423.670,337.696,340.332,383.966,403.093,562.474,540.752,32.506,27.831,13.480,0.000,383.665,10.704,45.358,44.929,410.313,1278.159,77.284,14.994,363.643,3258.954,22.974,181.905,147.206,12.988,541.196,116.667,ABN,89.000,25.685,89.610
28-Sep-22 19:25:00,99.020,4.560,4.122,13.606,0.996,23.151,52.681,3002.250,32.033,31.938,100.000,102.938,24.956,201.371,203.381,368.961,423.671,337.713,340.390,383.741,403.049,562.261,540.490,32.480,27.889,13.527,0.000,383.852,10.712,45.251,44.689,410.700,1281.360,76.170,14.998,364.106,3254.027,22.948,179.377,142.840,12.590,541.021,116.700,ABN,88.625,25.625,89.569
28-Sep-22 19:30:00,98.840,1.800,4.138,13.521,0.998,23.216,52.697,3000.375,31.865,31.621,100.000,102.938,24.990,201.619,203.443,368.999,424.068,337.837,340.417,384.268,402.944,563.475,540.868,32.476,27.788,13.480,0.000,383.847,10.697,45.096,44.458,410.500,1278.753,77.010,14.987,363.620,3243.044,22.655,181.025,141.767,11.824,541.650,116.555,ABN,88.625,25.571,90.047
28-Sep-22 19:35:00,99.280,2.360,4.152,13.531,0.999,23.190,52.635,2999.625,32.118,32.035,100.000,102.938,24.940,201.539,203.462,368.783,423.874,337.904,340.444,384.528,403.064,562.839,540.736,32.530,27.573,13.522,0.000,384.089,10.704,44.977,44.397,410.500,1277.592,77.087,14.999,363.661,3255.511,22.996,181.573,135.856,12.207,541.305,116.546,ABN,88.625,25.561,89.920
