Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
28-Sep-22 19:40:00,99.180,0.920,4.154,13.485,0.999,23.139,52.623,3000.000,32.181,32.113,100.000,103.000,25.004,201.340,203.248,368.696,423.746,337.858,340.337,383.747,402.810,561.994,540.438,32.520,27.558,13.506,0.000,383.795,10.712,45.121,44.485,410.200,1280.805,75.903,15.008,363.869,3260.003,23.219,179.051,140.752,12.837,540.764,116.578,ABN,88.625,25.624,89.802
28-Sep-22 19:45:00,98.900,1.000,4.135,13.510,0.999,23.135,52.717,3002.250,31.769,31.669,100.000,102.938,25.061,200.867,202.962,369.062,423.799,337.874,340.477,383.459,402.845,562.930,540.509,32.518,27.534,13.597,0.000,384.129,10.697,45.186,44.728,410.200,1281.853,76.954,14.998,363.972,3260.281,22.907,181.235,141.671,12.418,541.248,116.553,ABN,88.500,25.855,89.219
28-Sep-22 19:50:00,99.080,3.800,4.131,13.572,0.998,23.151,52.658,2999.625,31.929,31.685,100.000,103.000,24.955,201.010,202.940,368.688,423.812,337.853,340.457,384.555,402.909,563.133,540.845,32.528,27.603,13.597,0.000,383.745,10.697,45.390,44.961,410.320,1278.565,76.358,14.997,363.740,3260.007,22.898,179.803,140.388,12.070,541.450,116.576,ABN,88.625,26.101,88.643
28-Sep-22 19:55:00,99.180,2.440,4.146,13.532,0.998,23.205,52.663,3002.250,32.041,32.024,100.000,103.000,24.905,200.927,202.646,368.769,423.492,337.582,340.117,382.677,402.617,561.591,540.272,32.491,27.733,13.489,0.000,383.752,10.720,45.424,45.028,410.091,1286.872,76.106,15.011,364.867,3247.240,22.676,179.635,141.259,12.051,540.545,116.645,ABN,88.500,26.216,88.400
28-Sep-22 20:00:00,98.800,1.920,4.121,13.544,0.999,23.195,52.681,3002.250,31.380,31.277,100.000,103.000,24.709,200.516,202.461,368.356,423.529,337.313,339.948,383.225,402.730,562.395,540.127,32.496,27.782,13.455,0.000,383.315,10.702,45.342,44.919,410.200,1280.613,76.662,14.996,364.220,3250.188,23.068,180.478,146.535,12.119,540.769,116.716,ABN,88.375,26.101,88.407
28-Sep-22 20:05:00,99.080,2.360,4.142,13.549,0.998,23.129,52.719,2998.875,30.810,30.651,100.000,103.000,24.686,200.467,202.332,368.279,423.587,337.281,340.037,385.376,402.944,563.377,540.607,32.565,27.727,13.457,0.000,382.944,10.689,45.214,44.679,410.500,1274.725,77.185,14.989,363.504,3272.220,22.607,181.509,140.381,12.564,541.338,116.648,ABN,88.375,25.860,88.869
28-Sep-22 20:10:00,99.120,3.080,4.147,13.532,0.998,23.151,52.648,3000.750,30.891,30.744,100.000,103.000,24.660,200.138,202.147,368.517,423.632,337.243,340.117,387.325,403.422,563.154,540.885,32.527,27.498,13.538,0.000,382.985,10.693,45.053,44.434,410.498,1279.918,77.470,14.983,364.093,3258.836,22.789,181.982,135.786,12.665,541.440,116.633,ABN,88.625,25.681,89.340
28-Sep-22 20:15:00,99.080,3.600,4.143,13.537,0.998,23.255,52.614,2998.875,31.046,30.977,100.000,103.000,24.629,199.934,201.707,368.017,423.368,336.993,339.772,386.514,403.272,562.394,540.734,32.486,27.179,13.463,0.000,382.662,10.700,44.991,44.354,410.125,1277.568,76.232,14.995,363.770,3233.479,22.976,179.442,137.525,12.445,541.053,116.633,ABN,88.375,25.392,90.498
28-Sep-22 20:20:00,99.020,1.040,4.144,13.513,1.000,23.230,52.623,2997.750,30.397,30.196,100.000,103.000,24.498,199.785,201.572,367.909,423.315,336.783,339.588,385.190,403.194,563.154,540.431,32.503,26.891,13.443,1.113,382.597,10.675,45.057,44.525,410.306,1272.333,76.978,14.990,363.224,3236.893,22.913,181.041,140.570,12.408,541.053,116.660,ABN,88.750,25.210,91.084
28-Sep-22 20:25:00,99.060,4.640,4.133,13.569,0.997,23.208,52.683,2999.625,30.454,30.329,100.000,103.000,24.504,199.665,201.396,368.100,423.555,336.986,339.687,387.286,403.427,563.722,541.063,32.515,26.828,13.389,0.000,382.596,10.678,45.282,44.848,410.415,1273.432,77.543,14.990,363.442,3241.995,22.727,182.384,147.222,12.538,541.810,116.567,ABN,88.500,25.039,91.674
28-Sep-22 20:30:00,99.080,3.960,4.130,13.578,0.997,23.215,52.611,3000.000,30.708,30.678,100.000,103.000,24.332,199.675,201.411,367.962,423.145,336.875,339.607,386.871,403.640,562.555,540.815,32.484,26.799,13.336,0.000,382.512,10.690,45.431,45.073,410.091,1275.216,77.277,14.996,363.761,3235.383,22.752,181.929,138.562,12.571,541.187,116.547,ABN,88.750,24.862,92.494
28-Sep-22 20:35:00,99.220,3.680,4.148,13.545,0.998,23.205,52.661,2997.750,30.055,29.870,100.000,103.000,24.230,200.050,201.821,367.712,423.168,336.857,339.282,385.643,403.464,563.408,540.601,32.497,26.925,13.319,0.000,382.270,10.669,45.399,44.971,410.100,1269.083,77.062,14.984,362.942,3240.239,22.618,181.053,142.159,12.154,541.262,116.550,ABN,88.625,24.787,92.612
28-Sep-22 20:40:00,99.180,2.640,4.146,13.534,0.998,23.155,52.714,3001.500,30.243,30.001,100.000,103.000,24.267,199.907,201.721,368.126,423.278,337.125,339.560,387.772,403.844,563.727,541.253,32.484,27.278,13.322,0.000,382.236,10.674,45.076,44.545,410.200,1273.467,77.392,14.977,363.464,3247.841,22.665,181.624,144.113,12.475,541.871,116.509,ABN,88.625,24.799,92.842
28-Sep-22 20:45:00,99.060,4.400,4.136,13.557,0.995,23.173,52.665,3000.000,30.464,30.411,100.000,103.000,24.247,199.890,201.700,367.974,423.001,336.877,339.385,387.271,403.774,562.857,540.908,32.511,27.584,13.398,0.000,382.429,10.685,44.938,44.316,410.199,1274.435,77.333,14.985,363.671,3254.181,22.603,181.745,146.611,12.455,541.300,116.595,ABN,88.625,24.733,93.183
28-Sep-22 20:50:00,98.680,5.120,4.125,13.559,0.996,23.170,52.715,2999.250,30.211,30.152,100.000,103.000,24.210,200.035,201.900,367.769,423.212,336.912,339.331,387.052,403.798,563.073,540.759,32.442,27.620,13.387,0.000,382.298,10.673,45.037,44.471,410.430,1271.660,77.566,14.989,363.354,3240.542,22.745,182.406,136.580,12.455,541.256,116.642,ABN,88.500,24.745,93.194
28-Sep-22 20:55:00,99.420,2.240,4.154,13.543,0.998,23.220,52.660,3002.625,30.327,30.137,100.000,103.000,24.194,200.123,201.953,368.075,423.376,336.933,339.326,387.727,403.922,563.552,541.183,32.493,27.370,13.376,1.025,382.151,10.683,45.288,44.842,410.116,1272.787,76.096,14.970,363.457,3242.158,22.759,178.380,140.724,12.486,541.873,116.532,ABN,88.625,24.805,93.078
28-Sep-22 21:00:00,98.760,0.640,4.142,13.506,-1.000,23.231,52.671,2998.875,30.481,30.349,100.000,103.000,24.247,200.075,201.837,367.766,423.053,336.895,339.314,387.175,403.926,563.259,541.191,32.494,27.265,13.372,0.000,382.331,10.681,45.480,45.152,410.416,1269.325,76.150,14.975,363.055,3240.688,22.878,178.636,143.137,12.461,541.750,116.513,ABN,88.375,24.859,93.083
28-Sep-22 21:05:00,98.740,2.080,4.123,13.548,0.999,23.205,52.692,2998.875,30.504,30.507,100.000,103.000,24.256,200.007,201.763,367.681,423.083,336.780,339.159,385.538,403.716,562.875,540.943,32.497,27.464,13.276,0.000,382.184,10.680,45.315,44.932,410.200,1273.133,76.472,14.982,363.696,3245.269,22.805,179.629,135.769,12.016,541.272,116.585,ABN,88.375,24.914,93.076
28-Sep-22 21:10:00,99.040,1.040,4.149,13.522,1.000,23.170,52.734,2997.000,30.159,30.019,100.000,102.938,24.300,199.931,201.635,367.740,423.041,336.911,339.430,385.170,403.787,563.914,540.901,32.497,27.787,13.400,0.000,382.327,10.659,45.034,44.513,410.200,1267.025,77.287,14.977,362.702,3253.772,22.776,181.384,135.870,12.360,541.750,116.667,ABN,88.750,24.911,93.069
28-Sep-22 21:15:00,99.340,1.800,4.150,13.530,1.000,23.210,52.695,3000.375,30.540,30.513,100.000,103.000,24.330,199.971,201.662,367.883,423.191,336.881,339.320,385.459,403.874,563.190,541.142,32.582,27.991,13.501,0.000,382.358,10.689,44.961,44.359,410.116,1273.017,77.180,14.977,363.528,3267.601,22.972,181.124,137.551,12.389,541.625,116.527,ABN,88.625,24.973,92.959
28-Sep-22 21:20:00,99.140,-1.760,4.167,13.462,-0.997,23.195,52.740,3003.000,30.627,30.471,100.000,103.000,24.366,200.222,201.947,368.181,423.163,337.091,339.445,383.659,403.582,563.082,541.083,32.516,28.058,13.420,0.000,382.628,10.692,45.029,44.494,410.105,1274.155,76.554,14.979,363.616,3256.746,22.909,179.724,146.740,12.440,541.512,116.585,ABN,88.500,24.975,92.961
28-Sep-22 21:25:00,99.100,0.920,4.149,13.499,-1.000,23.160,52.746,3001.125,30.647,30.465,100.000,103.000,24.498,200.245,201.880,367.936,423.321,337.131,339.493,383.513,403.707,563.437,541.075,32.507,28.125,13.482,0.000,382.591,10.680,45.294,44.869,410.106,1270.707,77.034,14.983,363.147,3260.817,23.008,180.965,143.440,12.309,541.735,116.609,ABN,88.875,25.036,92.613
28-Sep-22 21:30:00,99.100,0.160,4.152,13.496,-0.999,23.096,52.731,3000.000,30.888,30.801,100.000,103.000,24.574,200.322,202.254,368.021,423.234,337.054,339.486,382.039,403.415,563.196,541.034,32.560,28.184,13.461,0.000,382.706,10.687,45.417,45.068,410.084,1273.151,76.698,14.982,363.246,3279.542,22.933,180.145,136.420,12.026,541.479,116.533,ABN,88.500,25.157,92.256
28-Sep-22 21:35:00,98.520,2.200,4.114,13.560,0.998,23.149,52.720,3001.875,30.972,30.929,100.000,103.000,24.560,200.332,202.010,368.016,423.232,337.103,339.278,381.678,403.343,562.479,540.704,32.531,28.183,13.420,0.000,382.638,10.696,45.315,44.901,410.001,1274.940,75.660,14.990,363.656,3267.677,23.111,177.936,149.461,12.143,541.200,116.564,ABN,88.250,25.272,91.901
28-Sep-22 21:40:00,99.160,1.280,4.142,13.531,0.999,23.218,52.675,2998.500,30.622,30.611,100.000,102.938,24.477,200.150,201.966,367.705,423.192,336.923,339.260,382.111,403.395,562.595,540.647,32.463,28.183,13.389,0.000,382.149,10.678,45.076,44.553,410.339,1271.352,76.404,14.991,363.195,3244.784,22.809,179.741,139.625,12.378,541.142,116.665,ABN,88.750,25.328,91.675
28-Sep-22 21:45:00,98.920,-0.960,4.141,13.498,-0.998,23.155,52.746,3002.250,30.413,30.265,100.000,103.000,24.433,200.051,201.924,367.975,423.304,336.995,339.261,382.933,403.614,563.039,540.886,32.536,28.137,13.428,0.000,382.294,10.687,44.964,44.389,410.000,1272.143,76.882,14.980,363.310,3267.515,23.003,180.518,139.414,12.210,541.444,116.523,ABN,88.750,25.391,91.675
28-Sep-22 21:50:00,98.940,-2.120,4.158,13.438,-0.998,23.171,52.739,3001.500,30.451,30.290,100.000,102.938,24.507,199.885,201.540,367.764,423.374,337.092,339.261,383.626,403.613,563.242,541.027,32.524,28.185,13.468,0.000,382.065,10.681,44.979,44.437,410.200,1271.162,75.877,14.977,363.060,3263.474,22.812,178.075,146.903,12.321,541.600,116.545,ABN,88.750,25.392,91.547
28-Sep-22 21:55:00,98.860,-0.440,4.143,13.497,-0.998,23.230,52.691,2999.625,30.520,30.540,100.000,102.938,24.415,200.044,201.876,367.679,423.117,336.857,339.292,382.549,403.540,563.017,540.847,32.501,28.185,13.508,0.000,382.440,10.686,45.200,44.676,410.000,1272.966,76.874,14.987,363.412,3251.130,22.822,180.701,147.163,12.319,541.209,116.610,ABN,88.875,25.391,91.444
28-Sep-22 22:00:00,99.220,-2.520,4.171,13.450,-0.998,23.210,52.711,3000.750,30.298,30.260,100.000,103.000,24.412,200.046,201.988,367.822,423.318,336.945,339.202,381.939,403.428,563.068,540.776,32.489,28.167,13.330,0.000,382.399,10.680,45.325,44.947,410.000,1273.640,77.436,14.983,363.513,3250.671,22.837,181.901,136.285,12.384,541.308,116.675,ABN,88.250,25.334,91.321
28-Sep-22 22:05:00,98.840,-1.400,4.132,13.486,-0.998,23.202,52.752,2999.625,30.441,30.273,100.000,103.000,24.446,200.224,202.142,367.848,423.302,337.020,339.336,382.621,403.449,563.733,541.110,32.492,28.183,13.449,0.000,382.194,10.676,45.382,45.049,410.376,1272.311,77.702,14.980,363.318,3252.710,22.868,182.447,142.707,12.424,541.785,116.572,ABN,88.750,25.389,90.853
28-Sep-22 22:10:00,99.500,-0.440,4.170,13.481,-0.999,23.155,52.700,2999.250,30.710,30.624,100.000,103.000,24.506,200.107,201.827,367.895,423.205,337.144,339.312,382.739,403.335,563.500,541.278,32.541,28.210,13.503,0.000,382.511,10.689,45.265,44.846,410.197,1270.870,77.172,14.979,363.150,3269.753,23.050,181.161,144.510,12.614,541.800,116.456,ABN,88.375,25.329,91.087
28-Sep-22 22:15:00,98.800,3.440,4.119,13.578,0.998,23.150,52.782,3000.000,30.874,30.687,100.000,102.938,24.590,200.063,201.972,367.890,423.219,337.063,339.421,380.914,403.143,563.468,541.156,32.496,28.216,13.418,0.000,382.654,10.682,45.095,44.533,410.000,1271.553,77.044,14.985,363.123,3260.796,22.935,181.062,136.752,12.353,541.689,116.535,ABN,88.625,25.448,90.734
28-Sep-22 22:20:00,98.940,4.040,4.134,13.571,0.998,23.140,52.706,2997.000,31.107,31.024,100.000,103.000,24.654,200.788,202.575,367.745,423.210,337.166,339.500,380.862,403.076,563.504,540.994,32.531,28.287,13.491,0.000,382.760,10.679,44.970,44.393,410.289,1270.038,77.856,14.987,362.947,3270.002,22.734,183.019,139.179,12.351,541.602,116.462,ABN,88.875,25.391,90.624
28-Sep-22 22:25:00,99.040,2.600,4.134,13.556,0.998,23.195,52.736,3001.125,31.220,31.099,100.000,102.938,24.686,200.844,202.650,368.266,423.360,337.477,339.769,380.497,403.023,563.418,540.909,32.493,28.266,13.518,0.000,383.279,10.691,45.068,44.406,410.109,1272.623,76.966,14.983,363.412,3254.708,23.186,180.816,139.586,12.532,541.544,116.422,ABN,88.500,25.375,90.737
28-Sep-22 22:30:00,98.840,0.000,4.145,13.496,-1.000,23.180,52.725,3002.625,31.536,31.415,100.000,103.000,24.819,200.446,202.355,368.572,423.386,337.508,339.766,380.224,402.949,563.143,540.918,32.499,28.341,13.531,0.000,383.230,10.701,45.181,44.701,410.000,1275.977,76.914,14.988,363.538,3258.888,23.222,180.846,137.838,12.582,541.430,116.555,ABN,88.625,25.449,90.620
28-Sep-22 22:35:00,98.660,2.640,4.129,13.532,0.999,23.227,52.710,2998.125,31.640,31.634,100.000,102.938,24.777,200.610,202.268,368.329,423.510,337.589,339.827,380.005,402.779,562.663,540.773,32.461,28.375,13.490,0.000,383.271,10.690,45.346,44.953,410.216,1273.778,77.413,14.992,363.269,3244.738,22.889,182.128,144.548,12.550,541.256,116.668,ABN,88.875,25.449,90.533
28-Sep-22 22:40:00,99.080,3.440,4.134,13.559,0.997,23.196,52.750,3002.250,31.497,31.326,100.000,102.938,24.814,200.919,202.546,368.478,423.419,337.479,339.833,379.344,402.719,562.959,540.640,32.544,28.317,13.551,0.000,383.204,10.701,45.403,45.018,410.355,1276.261,77.545,14.991,363.476,3265.312,22.981,182.413,137.569,12.432,541.369,116.661,ABN,88.875,25.389,90.508
28-Sep-22 22:45:00,99.360,1.800,4.162,13.507,0.999,23.155,52.734,2997.750,31.426,31.217,100.000,102.938,24.802,201.312,203.075,368.240,423.489,337.773,339.820,379.356,402.623,563.307,540.942,32.522,28.232,13.529,0.000,383.218,10.689,45.341,44.862,410.098,1273.658,78.208,14.987,363.199,3265.281,22.563,183.841,136.253,11.905,541.550,116.691,ABN,88.500,25.384,90.508
28-Sep-22 22:50:00,99.340,-0.560,4.179,13.477,-0.998,23.165,52.662,3001.500,31.842,31.678,100.000,102.938,24.780,201.431,203.219,368.332,423.415,337.672,339.918,379.905,402.854,562.796,540.877,32.529,28.233,13.521,1.449,383.081,10.711,45.116,44.593,410.500,1274.892,77.197,14.993,363.392,3265.271,22.821,181.644,142.170,12.165,541.312,116.635,ABN,88.750,25.391,90.155
28-Sep-22 22:55:00,99.400,3.200,4.162,13.525,0.998,23.165,52.657,3001.125,31.646,31.540,100.000,103.000,24.763,201.631,203.462,368.475,423.390,337.641,339.756,379.833,402.867,562.373,540.458,32.507,28.224,13.473,0.000,383.152,10.706,44.995,44.384,410.409,1274.529,76.949,14.998,363.397,3261.733,22.739,181.232,151.680,11.837,540.899,116.537,ABN,88.500,25.443,90.155
28-Sep-22 23:00:00,99.140,0.960,4.156,13.509,-1.000,23.218,52.715,3003.375,31.281,31.244,100.000,103.000,24.704,201.623,203.516,368.599,423.529,337.737,339.853,380.005,403.088,562.505,540.342,32.490,28.210,13.425,0.000,383.219,10.704,45.018,44.442,410.200,1278.197,76.658,14.997,363.942,3250.868,22.748,180.504,136.047,12.325,540.850,116.481,ABN,88.750,25.454,90.158
28-Sep-22 23:05:00,98.880,2.680,4.135,13.540,0.998,23.206,52.757,2997.000,30.979,30.711,100.000,103.000,24.879,201.582,203.318,368.503,423.876,337.988,340.180,382.770,403.286,564.445,541.222,32.503,28.312,13.413,0.000,383.449,10.672,45.151,44.609,410.200,1269.714,78.119,14.981,362.670,3255.600,22.709,183.451,146.023,12.290,542.067,116.548,ABN,88.875,25.505,89.802
28-Sep-22 23:10:00,99.260,2.840,4.157,13.546,0.997,23.190,52.653,3001.875,31.819,31.692,100.000,102.938,24.842,201.812,203.688,368.456,423.522,337.669,339.790,380.037,403.056,561.925,540.725,32.483,28.284,13.548,0.000,383.475,10.716,45.307,44.869,410.259,1278.552,77.820,15.004,363.842,3253.329,22.852,183.468,133.819,12.578,540.855,116.502,ABN,88.500,25.567,89.799
28-Sep-22 23:15:00,98.800,8.120,4.120,13.625,0.994,23.340,52.743,2996.250,31.255,31.136,100.000,103.000,24.880,201.825,203.671,368.304,423.449,337.689,339.972,379.845,402.743,563.715,540.682,32.495,28.325,13.484,0.000,383.333,10.670,45.464,45.050,410.483,1269.652,77.142,14.994,362.699,3236.445,22.668,181.550,144.227,12.248,541.352,116.518,ABN,88.250,25.570,89.682
28-Sep-22 23:20:00,99.100,3.520,4.126,13.568,0.997,23.343,52.700,2999.250,31.902,32.037,100.000,102.938,24.942,201.707,203.597,368.396,423.716,337.755,340.103,380.858,402.833,563.286,541.242,32.532,28.315,13.567,0.000,383.206,10.707,45.438,44.996,410.020,1274.483,77.617,14.982,363.224,3242.873,23.012,182.305,138.922,12.875,541.812,116.536,ABN,88.625,25.630,89.342
28-Sep-22 23:25:00,98.500,0.360,4.133,13.495,-1.000,23.150,52.736,2997.750,31.829,31.824,100.000,102.938,24.985,201.886,203.698,368.283,423.410,337.685,339.842,378.900,402.899,562.683,540.541,32.461,28.320,13.499,0.000,383.111,10.684,45.288,44.789,410.100,1269.988,77.771,15.001,362.769,3255.031,23.211,183.266,143.648,11.772,540.950,116.602,ABN,88.875,25.681,89.336
28-Sep-22 23:30:00,98.980,3.480,4.144,13.547,0.998,23.099,52.704,2998.125,31.695,31.622,100.000,102.938,24.968,201.447,203.331,368.296,423.399,337.597,339.927,378.794,402.674,562.556,540.448,32.492,28.318,13.557,0.000,383.268,10.693,45.109,44.552,410.025,1272.745,78.032,14.999,363.084,3267.657,22.777,183.806,143.565,12.250,540.969,116.552,ABN,88.625,25.746,89.334
28-Sep-22 23:35:00,99.160,1.080,4.150,13.522,1.000,23.214,52.714,2999.250,31.461,31.290,100.000,102.938,25.026,201.156,203.012,368.451,423.855,337.740,340.013,379.308,402.643,563.617,540.741,32.509,28.297,13.494,0.000,383.152,10.691,45.038,44.416,410.000,1273.703,77.822,14.981,363.222,3255.587,22.818,182.763,138.096,12.664,541.699,116.581,ABN,88.500,25.863,88.520
28-Sep-22 23:40:00,99.000,1.160,4.146,13.510,1.000,23.214,52.670,2997.375,31.718,31.849,100.000,102.938,24.896,201.269,203.149,368.163,423.383,337.583,339.888,379.973,402.779,562.534,540.737,32.442,28.043,13.547,0.000,383.016,10.697,45.051,44.463,410.195,1272.971,76.361,14.996,363.247,3239.390,23.123,179.782,139.608,12.564,541.125,116.651,ABN,88.750,25.794,88.752
28-Sep-22 23:45:00,98.700,-1.920,4.158,13.448,-0.998,23.190,52.715,3002.625,31.125,31.024,100.000,102.938,24.805,201.527,203.203,368.513,423.574,337.379,339.735,379.429,402.948,562.862,540.247,32.455,27.949,13.476,0.000,383.236,10.690,45.185,44.583,410.010,1273.599,77.283,14.999,363.260,3243.923,23.124,182.047,131.946,12.473,540.800,116.625,ABN,88.750,25.629,88.750
28-Sep-22 23:50:00,99.380,-1.760,4.182,13.451,-0.999,23.184,52.677,2998.500,30.956,30.874,100.000,103.000,24.801,201.388,203.215,368.412,423.729,337.472,339.956,382.024,403.206,562.932,540.679,32.512,28.003,13.546,0.000,382.893,10.690,45.302,44.797,410.100,1274.609,77.494,14.992,363.248,3258.358,22.923,182.330,135.790,12.215,541.164,116.506,ABN,88.375,25.626,88.641
28-Sep-22 23:55:00,98.960,0.120,4.156,13.489,-0.999,23.142,52.736,2999.250,30.836,30.719,100.000,102.938,24.809,201.396,203.356,368.364,423.579,337.598,339.898,382.353,403.411,563.584,540.955,32.505,28.102,13.476,0.000,382.918,10.681,45.400,45.020,410.500,1272.467,78.344,14.989,363.153,3262.469,22.710,184.219,133.983,11.436,541.550,116.493,ABN,88.750,25.560,87.939
29-Sep-22 00:00:00,99.180,-5.240,4.196,13.393,-0.994,23.175,52.691,2997.000,31.245,31.200,100.000,102.938,24.874,201.456,203.365,368.241,423.640,337.439,339.885,381.400,403.237,563.456,541.157,32.494,28.201,13.513,0.000,383.046,10.693,45.406,45.002,410.100,1271.184,78.295,14.995,363.010,3257.209,22.827,184.294,136.915,11.836,541.673,116.534,ABN,88.625,25.625,87.936
29-Sep-22 00:05:00,98.840,-4.840,4.184,13.405,-0.995,23.230,52.702,3000.375,31.263,31.153,100.000,102.938,24.781,201.700,203.379,368.295,423.421,337.540,339.817,380.401,403.100,562.815,540.804,32.492,28.256,13.471,0.583,383.005,10.693,45.299,44.886,410.201,1274.562,77.726,14.998,363.315,3249.657,22.690,183.066,151.812,12.048,541.282,116.536,ABN,88.875,25.625,88.167
29-Sep-22 00:10:00,98.900,-6.120,4.178,13.400,-0.994,23.184,52.764,3000.375,31.111,30.873,100.000,103.000,24.794,201.553,203.451,368.292,423.746,337.612,340.110,380.541,403.291,563.633,541.058,32.485,28.289,13.442,0.000,382.756,10.687,45.153,44.627,410.500,1274.027,78.141,14.989,363.006,3254.964,23.000,183.753,134.414,12.510,541.789,116.519,ABN,88.375,25.560,88.633
29-Sep-22 00:15:00,99.240,-4.840,4.175,13.428,-0.995,23.175,52.689,2996.625,31.207,31.109,100.000,102.938,24.795,201.675,203.515,368.034,423.430,337.520,339.774,380.680,403.116,562.945,540.962,32.473,28.247,13.492,0.000,382.653,10.687,45.031,44.451,410.200,1273.708,77.468,14.994,363.037,3253.822,22.681,182.312,147.301,12.050,541.347,116.490,ABN,88.750,25.505,88.404
29-Sep-22 00:20:00,98.720,-4.960,4.155,13.430,-0.994,23.173,52.715,2996.625,30.917,31.065,100.000,103.000,24.765,201.126,203.114,367.827,423.129,337.297,339.607,380.607,403.150,562.981,540.620,32.482,28.254,13.499,0.000,382.764,10.675,44.995,44.455,410.110,1270.378,78.067,15.003,362.905,3255.047,22.890,184.022,140.304,12.212,541.199,116.590,ABN,88.625,25.565,88.403
29-Sep-22 00:25:00,98.940,-6.760,4.189,13.398,-0.992,23.185,52.726,2996.625,30.888,30.721,100.000,102.938,24.775,200.932,202.878,368.234,423.621,337.520,339.780,381.944,403.294,563.943,541.231,32.498,28.246,13.470,0.000,382.834,10.669,45.085,44.586,410.084,1271.308,77.822,14.986,362.888,3256.839,22.690,182.923,138.943,12.140,542.050,116.597,ABN,88.750,25.563,88.176
29-Sep-22 00:30:00,98.980,-10.360,4.225,13.335,-0.989,23.199,52.697,3001.125,31.532,31.287,100.000,102.938,24.835,201.120,202.864,368.569,423.670,337.799,339.940,381.692,403.221,563.370,541.186,32.482,28.295,13.519,0.000,383.222,10.701,45.210,44.787,410.180,1272.971,79.172,14.987,363.048,3252.134,22.806,186.104,136.138,12.593,541.850,116.511,ABN,88.750,25.686,87.235
29-Sep-22 00:35:00,99.200,-7.120,4.189,13.411,-0.993,23.200,52.701,3000.375,31.626,31.488,100.000,102.938,24.828,201.329,203.127,368.578,423.695,337.668,339.865,380.956,403.251,562.282,540.705,32.520,28.304,13.547,0.000,383.362,10.701,45.342,45.021,410.146,1274.256,77.769,15.005,363.176,3260.235,23.270,183.359,138.447,12.124,541.001,116.496,ABN,88.750,25.691,87.127
29-Sep-22 00:40:00,98.800,-7.960,4.188,13.374,-0.992,23.200,52.702,3002.250,31.427,31.283,100.000,102.938,24.830,201.305,203.033,368.520,423.773,337.742,340.029,380.827,403.275,562.699,540.617,32.508,28.335,13.535,0.000,383.399,10.702,45.379,45.018,410.099,1278.030,78.758,15.004,363.483,3257.603,22.869,185.660,135.540,12.377,541.066,116.420,ABN,88.500,25.687,86.885
29-Sep-22 00:45:00,98.720,-7.760,4.190,13.365,-0.992,23.205,52.715,2996.250,31.104,31.017,100.000,102.938,24.846,201.280,203.059,368.489,423.723,337.741,339.921,381.842,403.323,563.533,540.873,32.468,28.286,13.582,0.000,383.204,10.668,45.327,44.849,410.100,1268.290,78.290,15.002,362.302,3248.628,22.920,184.516,132.246,11.802,541.461,116.433,ABN,88.750,25.690,87.131
29-Sep-22 00:50:00,99.520,-9.840,4.235,13.341,-0.990,23.198,52.650,3002.625,31.554,31.520,100.000,102.938,24.848,201.406,203.293,368.513,423.911,337.681,340.150,381.621,403.440,563.046,541.117,32.500,28.330,13.558,0.000,383.164,10.703,45.088,44.647,410.532,1274.238,78.339,14.992,363.110,3257.321,22.951,184.304,133.435,12.195,541.500,116.489,ABN,89.000,25.676,87.704
29-Sep-22 00:55:00,98.500,-12.040,4.222,13.280,-0.988,23.205,52.725,3001.125,31.405,31.339,100.000,102.938,24.800,200.739,202.745,368.490,423.525,337.571,339.798,381.057,403.259,562.087,540.578,32.472,28.303,13.429,0.000,383.018,10.697,45.005,44.479,410.100,1273.650,77.240,15.002,363.112,3249.462,22.896,182.026,146.619,12.431,540.845,116.431,ABN,88.750,25.625,87.929
29-Sep-22 01:00:00,99.180,-7.960,4.202,13.381,-0.991,23.120,52.724,3002.625,30.877,30.739,100.000,103.000,24.602,200.733,202.404,368.373,423.669,337.635,339.831,381.525,403.472,562.963,540.628,32.464,28.129,13.481,0.000,382.833,10.684,45.015,44.469,410.000,1275.547,78.137,14.989,363.192,3257.744,23.051,183.753,140.741,12.555,541.283,116.476,ABN,89.000,25.690,87.937
29-Sep-22 01:05:00,99.040,-12.520,4.242,13.295,-0.987,23.140,52.688,2998.875,30.718,30.585,100.000,103.000,24.447,200.365,202.189,368.147,423.487,337.279,339.731,383.284,403.599,563.275,540.997,32.502,28.014,13.444,0.000,382.477,10.680,45.042,44.568,410.200,1269.113,78.001,14.984,362.781,3261.206,23.010,183.270,142.397,12.407,541.656,116.522,ABN,88.875,25.688,87.943
29-Sep-22 01:10:00,99.040,-13.680,4.268,13.244,-0.987,23.214,52.631,2997.000,30.640,30.592,100.000,103.000,24.273,200.322,202.137,367.745,423.397,337.018,339.423,383.342,403.525,563.172,540.963,32.455,27.545,13.362,0.000,382.302,10.673,45.204,44.805,410.247,1268.391,77.277,14.990,362.734,3236.363,22.611,181.737,137.014,11.726,541.482,116.523,ABN,89.000,25.582,88.053
29-Sep-22 01:15:00,99.560,-11.160,4.253,13.314,-0.989,23.177,52.607,3002.250,30.452,30.362,100.000,103.000,24.293,199.998,201.736,367.958,423.468,337.097,339.445,383.793,403.803,562.899,540.740,32.512,27.076,13.357,0.000,382.589,10.688,45.338,44.999,410.144,1272.131,78.020,14.986,363.149,3247.980,22.813,183.381,136.774,12.598,541.257,116.435,ABN,88.750,25.334,89.338
29-Sep-22 01:20:00,98.640,-12.520,4.236,13.269,-0.986,23.179,52.685,3001.125,30.018,29.871,100.000,103.000,24.146,199.685,201.409,367.925,423.334,337.001,339.325,383.604,403.890,563.626,540.977,32.470,27.083,13.402,0.000,382.214,10.670,45.322,45.015,410.100,1270.938,76.582,14.981,363.105,3239.589,23.008,179.838,140.960,12.390,541.711,116.413,ABN,88.625,25.270,89.569
29-Sep-22 01:25:00,98.780,-10.480,4.213,13.317,-0.988,23.170,52.704,3002.250,29.962,29.785,100.000,103.000,24.082,199.593,201.583,367.781,423.257,336.780,339.277,384.775,404.120,563.262,541.067,32.480,27.564,13.342,0.000,381.972,10.675,45.165,44.763,410.176,1272.506,78.539,14.990,363.355,3248.218,22.763,184.734,136.621,12.049,541.551,116.412,ABN,88.750,25.265,89.330
29-Sep-22 01:30:00,98.660,-11.520,4.223,13.292,-0.989,23.200,52.707,3001.875,29.910,29.840,100.000,103.000,24.094,199.981,201.721,367.544,423.203,336.530,338.972,385.522,404.125,563.098,540.918,32.477,27.888,13.300,0.000,381.605,10.676,44.941,44.505,410.300,1272.706,78.158,14.994,363.340,3246.795,23.088,183.952,137.745,11.817,541.405,116.521,ABN,88.375,25.214,89.576
29-Sep-22 01:35:00,99.460,-10.680,4.246,13.311,-0.988,23.210,52.684,3001.875,29.882,29.755,100.000,103.000,24.075,199.927,201.645,367.789,423.293,336.486,339.182,385.394,404.328,563.179,540.943,32.498,27.993,13.394,0.000,381.929,10.675,44.880,44.418,410.000,1271.929,77.805,14.979,363.325,3251.055,22.636,182.653,137.991,11.865,541.549,116.566,ABN,88.625,25.205,89.570
29-Sep-22 01:40:00,99.080,-9.760,4.210,13.346,-0.990,23.140,52.732,3002.625,29.793,29.638,100.000,103.000,23.996,199.420,201.169,367.609,423.265,336.369,338.928,384.862,404.346,563.257,541.048,32.522,27.964,13.327,0.000,381.839,10.670,45.008,44.584,410.100,1272.088,78.868,14.984,363.370,3263.794,22.929,185.304,133.885,11.587,541.452,116.557,ABN,88.500,25.102,90.051
29-Sep-22 01:45:00,99.020,-7.080,4.189,13.380,-0.992,23.144,52.685,2997.375,29.816,29.736,100.000,103.000,24.011,199.645,201.525,367.402,422.972,336.430,338.863,385.616,404.222,563.380,540.992,32.506,27.990,13.384,0.000,381.713,10.662,45.264,44.934,410.448,1266.107,78.142,14.988,362.534,3261.382,22.874,183.725,128.000,12.124,541.576,116.595,ABN,88.375,25.037,89.452
29-Sep-22 01:50:00,99.060,-11.280,4.232,13.289,-0.988,23.215,52.704,2997.750,29.758,29.647,100.000,103.000,23.952,199.871,201.287,367.145,422.922,336.195,338.791,385.224,404.167,563.260,541.079,32.487,28.026,13.377,0.000,381.194,10.661,45.405,45.109,410.200,1267.698,78.565,14.981,362.740,3248.464,22.825,184.490,144.360,11.398,541.548,116.525,ABN,88.875,24.977,89.674
29-Sep-22 01:55:00,99.220,-9.600,4.212,13.361,-0.989,23.180,52.700,3002.625,29.864,29.686,100.000,103.000,24.022,199.912,201.355,367.774,423.159,336.540,338.815,386.208,404.428,562.860,540.939,32.478,28.023,13.292,0.000,381.560,10.674,45.213,44.869,410.098,1270.795,78.322,14.984,363.240,3250.344,22.977,184.037,140.480,12.767,541.354,116.444,ABN,88.625,24.978,89.924
29-Sep-22 02:00:00,99.100,-11.360,4.234,13.316,-0.989,23.175,52.703,3001.875,29.878,29.733,100.000,103.000,24.031,199.541,201.513,367.549,423.289,336.762,338.855,386.150,404.293,563.495,541.172,32.465,27.984,13.351,0.000,381.778,10.671,45.001,44.497,410.440,1270.085,78.783,14.974,362.940,3248.331,22.644,184.806,138.032,12.313,541.850,116.410,ABN,88.625,24.854,90.158
29-Sep-22 02:05:00,98.820,-11.480,4.220,13.320,-0.989,23.151,52.677,3003.000,29.682,29.533,100.000,103.000,23.881,199.268,200.974,367.679,423.223,336.446,338.876,386.432,404.558,562.992,540.833,32.450,27.871,13.308,0.000,381.593,10.674,44.833,44.369,410.298,1272.063,77.981,14.980,363.291,3247.539,22.642,183.102,130.569,12.341,541.351,116.420,ABN,89.125,24.861,90.389
29-Sep-22 02:10:00,99.060,-7.000,4.186,13.378,-0.992,23.165,52.719,3001.125,29.683,29.535,100.000,103.000,23.902,199.420,201.178,367.658,423.183,336.435,338.755,386.757,404.445,563.264,540.946,32.511,27.703,13.379,0.000,381.831,10.669,45.009,44.611,410.012,1269.313,78.557,14.980,363.028,3256.570,22.808,184.442,136.587,11.961,541.550,116.432,ABN,88.750,24.802,90.978
29-Sep-22 02:15:00,99.140,-8.280,4.199,13.378,-0.991,23.221,52.633,3002.625,29.599,29.560,100.000,103.000,23.819,199.129,201.097,367.430,423.160,336.353,338.796,387.195,404.429,562.679,540.917,32.463,27.536,13.298,0.000,381.420,10.676,45.314,45.000,410.481,1270.028,77.827,14.988,363.014,3238.001,22.837,182.979,146.190,12.580,541.301,116.431,ABN,88.750,24.731,90.976
29-Sep-22 02:20:00,98.840,-8.240,4.192,13.342,-0.991,23.121,52.701,3001.500,29.484,29.393,100.000,103.000,23.730,199.166,200.874,367.460,423.038,336.130,338.641,387.212,404.476,562.616,540.691,32.499,27.350,13.328,0.988,381.219,10.675,45.390,45.144,410.299,1270.918,77.873,14.983,363.165,3255.408,22.797,182.931,137.055,12.693,541.038,116.416,ABN,88.625,24.683,91.438
29-Sep-22 02:25:00,99.200,-7.080,4.196,13.380,-0.992,23.093,52.677,3000.750,29.487,29.412,100.000,102.938,23.732,198.920,200.464,367.132,422.953,336.005,338.667,387.463,404.622,563.015,540.787,32.525,27.373,13.297,0.000,381.151,10.668,45.130,44.764,410.088,1267.286,78.051,14.983,362.726,3266.157,23.054,183.357,138.083,12.117,541.250,116.454,ABN,88.500,24.683,91.553
29-Sep-22 02:30:00,99.060,-7.840,4.198,13.350,-0.991,23.200,52.672,3000.375,29.412,29.321,100.000,103.000,23.682,199.418,201.076,367.030,422.777,336.322,338.545,387.454,404.693,562.852,540.936,32.448,27.484,13.179,0.000,381.059,10.663,44.884,44.375,410.461,1265.245,78.087,14.984,362.659,3234.908,22.998,183.471,140.680,12.058,541.392,116.533,ABN,88.625,24.678,91.556
29-Sep-22 02:35:00,99.260,-8.000,4.198,13.368,-0.991,23.130,52.646,3003.000,29.368,29.282,100.000,103.000,23.615,199.067,200.870,367.354,422.803,336.291,338.476,388.335,404.803,562.796,540.980,32.484,27.353,13.334,0.000,381.017,10.674,44.897,44.375,410.399,1269.185,78.445,14.982,363.089,3252.093,22.727,184.248,137.939,12.252,541.350,116.429,ABN,88.875,24.799,91.440
29-Sep-22 02:40:00,99.380,-7.040,4.200,13.397,-0.993,23.215,52.632,3003.375,29.195,29.071,100.000,103.000,23.477,198.693,200.560,367.289,422.747,336.207,338.405,387.366,404.641,563.421,541.109,32.498,27.115,13.171,0.000,380.816,10.666,45.114,44.703,410.000,1266.739,77.856,14.976,362.831,3240.624,22.793,182.669,137.473,12.356,541.600,116.400,ABN,88.625,24.801,91.560
29-Sep-22 02:45:00,99.100,-7.840,4.199,13.347,-0.991,23.215,52.594,2996.250,29.103,29.027,100.000,103.000,23.416,198.881,200.330,366.658,422.568,335.952,338.270,387.515,404.592,563.488,541.190,32.446,26.955,13.164,0.000,380.483,10.645,45.393,45.112,410.107,1261.720,76.982,14.974,362.232,3229.222,22.845,180.558,139.828,12.147,541.597,116.482,ABN,88.875,24.691,91.674
29-Sep-22 02:50:00,99.180,-7.960,4.202,13.344,-0.992,23.193,52.596,3001.875,28.963,28.910,100.000,103.000,23.322,198.966,200.725,366.602,422.452,335.775,338.002,387.771,404.926,562.746,540.893,32.450,26.665,13.248,0.000,380.100,10.665,45.341,44.992,410.500,1264.515,76.727,14.976,362.613,3229.350,22.940,180.042,130.942,12.211,541.123,116.519,ABN,88.625,24.571,92.145
29-Sep-22 02:55:00,99.040,-6.760,4.190,13.366,-0.993,23.195,52.613,3003.375,29.023,28.867,100.000,103.000,23.362,198.778,200.284,366.970,422.669,335.997,338.199,388.347,404.886,563.351,541.076,32.469,26.378,13.215,0.000,380.679,10.660,44.964,44.503,410.297,1264.572,77.363,14.969,362.503,3229.644,22.738,181.309,133.919,11.998,541.553,116.420,ABN,88.750,24.505,92.029
29-Sep-22 03:00:00,98.880,-4.680,4.162,13.418,-0.996,23.221,52.617,2998.875,29.088,28.956,100.000,103.000,23.385,198.307,199.992,366.447,422.379,335.906,338.133,387.199,404.819,563.702,541.302,32.388,26.219,13.232,0.000,380.414,10.644,44.800,44.303,410.100,1263.021,78.019,14.969,362.399,3208.046,22.675,182.832,144.376,12.123,541.801,116.427,ABN,88.625,24.384,92.729
29-Sep-22 03:05:00,99.100,-5.120,4.182,13.411,-0.995,23.210,52.539,2997.750,29.043,28.998,100.000,103.000,23.375,198.437,199.998,366.761,422.283,335.721,338.131,386.885,404.927,563.042,540.886,32.496,26.271,13.225,0.000,380.675,10.653,45.048,44.614,410.200,1260.654,77.962,14.982,362.097,3232.281,22.813,183.104,139.781,11.878,541.340,116.465,ABN,88.625,24.387,92.728
29-Sep-22 03:10:00,99.000,-4.400,4.170,13.401,-0.994,23.200,52.611,2996.625,29.140,29.013,100.000,103.000,23.440,198.204,199.989,366.310,422.300,335.735,337.850,385.554,404.708,563.080,540.834,32.451,26.430,13.255,0.000,380.302,10.650,45.375,45.097,410.431,1260.901,77.670,14.975,362.171,3225.867,22.817,182.216,144.126,12.219,541.359,116.445,ABN,88.625,24.274,93.078
29-Sep-22 03:15:00,99.260,-3.720,4.158,13.467,-0.996,23.203,52.595,3002.250,29.010,28.932,100.000,103.000,23.353,198.515,200.171,366.811,422.380,335.691,337.966,385.585,404.684,563.111,540.775,32.469,26.327,13.236,0.000,380.352,10.661,45.416,45.161,410.431,1264.301,77.815,14.972,362.552,3228.334,22.729,182.452,136.470,12.037,541.426,116.437,ABN,88.500,24.276,93.551
29-Sep-22 03:20:00,99.360,-5.280,4.190,13.403,-0.994,23.135,52.615,3002.250,29.144,28.988,100.000,103.000,23.408,198.417,200.143,366.832,422.466,336.003,338.121,387.110,404.613,563.385,541.333,32.513,26.248,13.220,0.000,380.546,10.661,45.118,44.698,410.125,1265.095,77.983,14.969,362.632,3244.698,22.614,182.776,135.942,12.275,541.774,116.433,ABN,88.625,24.262,93.544
29-Sep-22 03:25:00,98.920,-4.360,4.154,13.421,-0.996,23.175,52.621,3000.750,29.027,28.898,100.000,103.000,23.364,198.604,200.145,366.711,422.450,335.979,337.937,387.260,404.684,563.382,541.150,32.456,26.324,13.200,0.000,380.381,10.647,44.854,44.346,410.443,1265.075,77.878,14.974,362.535,3228.560,22.897,182.684,139.855,12.304,541.728,116.425,ABN,88.500,24.387,93.075
29-Sep-22 03:30:00,99.280,-6.360,4.201,13.373,-0.992,23.221,52.617,2999.625,29.025,28.916,100.000,103.000,23.363,198.578,200.292,366.648,422.468,335.820,338.184,387.546,404.826,563.727,541.125,32.458,26.547,13.220,0.000,380.641,10.645,44.925,44.475,410.500,1261.604,78.115,14.973,362.217,3225.834,22.724,183.210,145.388,12.288,541.658,116.385,ABN,88.750,24.273,93.311
29-Sep-22 03:35:00,98.860,-4.800,4.164,13.401,-0.996,23.215,52.622,2997.000,28.974,28.803,100.000,103.000,23.309,198.697,200.310,366.412,422.498,335.880,337.798,387.339,404.817,563.802,541.064,32.442,26.524,13.188,0.000,380.407,10.628,45.276,44.934,410.200,1257.221,77.251,14.973,361.856,3222.902,22.476,181.170,133.073,12.619,541.647,116.461,ABN,88.625,24.210,93.311
29-Sep-22 03:40:00,98.860,-3.200,4.142,13.464,-0.997,23.179,52.618,3002.250,29.009,28.899,100.000,103.000,23.353,198.687,200.414,366.842,422.750,336.180,338.177,387.415,404.839,563.377,541.288,32.475,26.295,13.173,0.000,380.531,10.652,45.496,45.193,410.500,1263.065,77.771,14.973,362.501,3231.795,22.640,182.396,135.801,12.525,541.792,116.433,ABN,88.625,24.212,93.427
29-Sep-22 03:45:00,98.840,-3.240,4.152,13.440,-0.996,23.195,52.630,3000.750,29.063,28.892,100.000,103.000,23.389,198.452,200.081,366.876,422.663,336.162,338.144,387.589,404.944,563.770,541.293,32.475,26.236,13.204,0.000,380.653,10.646,45.298,44.883,410.600,1260.943,78.266,14.963,362.180,3230.101,22.848,183.227,143.786,12.044,542.000,116.433,ABN,88.750,24.152,93.554
29-Sep-22 03:50:00,98.760,-4.480,4.162,13.398,-0.994,23.185,52.672,3001.875,29.083,28.969,100.000,103.000,23.390,198.347,200.034,366.994,422.618,336.235,338.103,387.056,404.739,563.934,541.475,32.468,26.326,13.213,0.000,380.588,10.649,44.854,44.351,410.301,1264.380,78.001,14.969,362.504,3230.470,22.730,182.799,145.339,12.521,542.078,116.433,ABN,88.875,24.095,93.778
29-Sep-22 03:55:00,99.060,-6.040,4.172,13.391,-0.993,23.165,52.667,3003.375,29.438,29.364,100.000,103.000,23.510,198.395,200.020,367.033,422.602,336.308,338.198,386.600,404.605,563.007,541.485,32.499,26.642,13.271,0.000,380.863,10.669,44.887,44.355,410.185,1266.078,78.047,14.975,362.671,3242.536,22.663,183.093,138.167,12.664,541.897,116.333,ABN,88.750,24.088,93.778
29-Sep-22 04:00:00,98.920,-5.800,4.166,13.408,-0.993,23.150,52.637,3000.375,29.188,29.075,100.000,103.000,23.492,198.369,199.984,366.960,422.660,336.137,338.259,385.886,404.519,563.568,541.108,32.437,26.862,13.261,0.000,380.625,10.648,45.248,44.844,410.320,1261.892,78.041,14.971,362.166,3235.745,22.787,182.959,132.662,12.336,541.755,116.339,ABN,88.625,24.014,94.100
29-Sep-22 04:05:00,99.180,-2.640,4.162,13.446,-0.998,23.156,52.634,3000.000,29.111,29.003,100.000,103.000,23.421,198.263,199.867,366.780,422.573,336.182,338.158,386.076,404.629,563.307,541.106,32.467,26.821,13.266,0.000,380.500,10.648,45.475,45.233,410.381,1260.426,78.168,14.972,362.217,3238.748,22.748,183.274,132.031,12.345,541.600,116.397,ABN,88.750,24.031,94.126
29-Sep-22 04:10:00,98.800,-1.560,4.138,13.478,-0.999,23.175,52.627,2996.250,29.005,28.943,100.000,103.000,23.350,198.112,199.895,366.511,422.451,336.113,338.018,386.175,404.413,564.040,541.242,32.442,26.681,13.214,0.000,380.460,10.633,45.382,45.003,410.200,1259.867,77.806,14.969,362.148,3230.169,22.443,182.359,144.678,12.149,541.869,116.331,ABN,88.750,24.096,94.249
29-Sep-22 04:15:00,99.020,-2.320,4.145,13.460,-0.998,23.121,52.644,3001.125,29.066,28.978,100.000,103.000,23.377,198.390,199.984,366.995,422.693,336.244,338.132,386.696,404.495,563.493,541.378,32.514,26.597,13.242,0.000,380.778,10.657,44.954,44.433,410.000,1265.454,77.554,14.978,362.634,3250.550,22.404,182.038,136.602,12.206,541.709,116.244,ABN,88.750,24.153,93.740
29-Sep-22 04:20:00,99.640,-5.200,4.201,13.372,-0.994,23.152,52.604,2997.750,29.124,28.976,100.000,103.000,23.429,198.555,200.210,366.722,422.647,335.962,338.090,386.348,404.453,563.874,541.219,32.485,26.948,13.196,0.000,380.586,10.635,44.867,44.313,410.194,1259.284,78.224,14.980,361.980,3245.285,22.367,183.681,135.133,11.708,541.787,116.409,ABN,89.125,24.269,93.651
29-Sep-22 04:25:00,99.240,-2.600,4.159,13.458,-0.998,23.260,52.636,3000.000,29.352,29.237,100.000,103.000,23.585,198.692,200.232,366.877,422.839,336.265,338.210,386.113,404.373,563.562,541.491,32.509,27.341,13.304,0.000,380.836,10.657,45.084,44.710,410.364,1262.335,77.690,14.973,362.229,3239.787,22.696,182.196,137.150,11.037,541.916,116.432,ABN,88.750,24.616,92.858
29-Sep-22 04:30:00,99.040,-3.480,4.155,13.429,-0.995,23.191,52.705,3001.875,29.540,29.403,100.000,103.000,23.787,198.644,200.322,367.181,422.665,336.428,338.265,384.163,404.309,563.128,541.015,32.478,27.483,13.275,0.000,381.007,10.654,45.455,45.142,410.200,1263.261,78.120,14.987,362.102,3243.873,22.621,183.628,135.021,12.057,541.365,116.365,ABN,88.750,24.921,92.024
29-Sep-22 04:35:00,99.160,-4.200,4.161,13.443,-0.995,23.175,52.691,3001.500,30.078,30.027,100.000,103.000,24.095,198.920,200.335,367.525,423.029,336.662,338.555,383.666,404.010,563.073,541.218,32.490,27.610,13.369,0.000,381.456,10.667,45.378,45.070,409.920,1264.652,76.961,14.977,362.180,3250.159,22.901,180.619,136.374,12.318,541.630,116.291,ABN,88.875,24.954,91.672
29-Sep-22 04:40:00,99.180,-6.520,4.184,13.399,-0.994,23.190,52.653,3003.375,30.125,29.943,100.000,103.000,24.113,199.205,200.761,367.512,422.918,336.947,338.593,382.865,403.810,563.087,541.218,32.484,27.621,13.343,0.000,381.407,10.678,45.083,44.615,410.200,1265.538,77.633,14.981,362.454,3246.503,22.615,182.301,133.716,12.459,541.721,116.371,ABN,88.875,24.982,91.320
29-Sep-22 04:45:00,99.140,-3.480,4.166,13.403,-0.995,23.190,52.657,3000.750,29.867,29.913,100.000,103.000,24.044,199.138,200.831,367.487,422.844,336.853,338.534,382.712,403.828,562.667,540.817,32.486,27.668,13.341,0.000,381.440,10.666,44.884,44.337,410.200,1265.524,77.934,14.984,362.350,3247.284,22.473,183.101,136.906,11.162,541.085,116.422,ABN,89.000,24.976,91.318
29-Sep-22 04:50:00,99.200,-4.800,4.163,13.426,-0.995,23.152,52.706,3001.125,29.729,29.601,100.000,103.000,23.915,198.938,200.404,367.336,422.982,336.830,338.538,383.375,403.910,563.497,541.152,32.500,27.699,13.331,0.000,381.252,10.666,44.984,44.496,410.100,1266.290,77.849,14.976,362.637,3255.694,23.001,182.661,137.367,11.423,541.652,116.384,ABN,88.750,25.034,90.855
29-Sep-22 04:55:00,99.120,-1.960,4.161,13.434,-0.997,23.140,52.662,3001.875,29.677,29.512,100.000,103.000,23.898,198.857,200.433,367.403,423.073,336.820,338.632,385.144,404.155,563.412,541.136,32.474,27.718,13.285,0.000,381.379,10.663,45.328,44.958,410.290,1265.538,78.593,14.974,362.356,3252.879,22.650,184.337,136.390,11.206,541.759,116.433,ABN,88.750,25.041,90.973
29-Sep-22 05:00:00,99.220,-2.640,4.158,13.448,-0.997,23.178,52.633,2998.875,30.210,30.325,100.000,103.000,24.178,199.028,200.737,367.557,423.056,336.907,338.783,384.258,404.037,563.611,541.366,32.567,27.735,13.429,0.000,381.719,10.676,45.431,45.200,410.516,1265.137,76.948,14.974,362.176,3266.430,22.965,180.499,137.198,11.032,541.817,116.471,ABN,88.625,25.036,90.609
29-Sep-22 05:05:00,98.680,0.560,4.120,13.497,-0.999,23.228,52.687,2996.625,29.829,29.750,100.000,103.000,24.019,199.083,200.848,366.664,422.548,336.752,338.510,381.925,403.840,563.343,540.904,32.412,27.353,13.373,0.000,380.640,10.646,45.206,44.822,410.342,1259.325,77.888,14.973,361.668,3224.955,22.913,182.664,136.779,12.111,541.446,116.417,ABN,88.625,24.975,91.435
29-Sep-22 05:10:00,99.020,-1.880,4.149,13.456,-0.997,23.205,52.625,2997.375,29.643,29.513,100.000,103.000,23.855,198.508,200.225,366.734,422.599,336.288,338.396,382.863,403.869,563.784,541.067,32.442,26.763,13.316,0.000,380.517,10.637,44.879,44.377,410.200,1260.259,76.810,14.972,362.015,3227.217,22.658,180.092,141.457,11.701,541.651,116.395,ABN,88.750,25.041,91.206
29-Sep-22 05:15:00,98.940,-2.720,4.154,13.441,-0.998,23.185,52.581,3001.125,29.566,29.524,100.000,103.000,23.804,198.614,200.226,366.920,422.840,336.407,338.314,383.923,404.130,563.223,540.998,32.508,26.251,13.302,0.000,380.651,10.667,44.864,44.378,410.297,1265.903,78.322,14.977,362.600,3236.413,22.556,183.796,145.841,12.852,541.392,116.437,ABN,88.750,24.921,91.208
29-Sep-22 05:20:00,98.740,-2.440,4.139,13.448,-0.997,23.197,52.612,2998.500,29.568,29.482,100.000,103.000,23.806,198.411,200.054,366.650,422.387,336.246,338.145,383.140,403.870,563.053,540.942,32.456,26.060,13.281,0.000,380.350,10.654,45.215,44.807,410.500,1263.656,77.110,14.974,362.262,3223.198,22.934,180.870,136.632,11.842,541.317,116.497,ABN,88.750,24.805,91.553
29-Sep-22 05:25:00,99.220,-0.840,4.145,13.473,-0.998,23.190,52.540,2998.125,29.266,29.219,100.000,103.000,23.564,197.875,199.535,366.332,422.360,335.924,338.014,384.125,404.114,562.537,540.608,32.462,25.875,13.293,0.000,379.963,10.658,45.488,45.210,410.204,1264.407,76.848,14.978,362.467,3223.718,24.912,180.363,144.344,11.938,540.838,116.465,ABN,88.875,24.685,92.599
29-Sep-22 05:30:00,98.960,-0.640,4.134,13.487,-0.998,23.190,52.584,3000.750,29.197,29.051,100.000,103.000,23.498,197.416,199.235,366.192,422.096,335.566,337.651,383.364,404.195,562.440,540.331,32.500,25.770,13.262,0.000,379.533,10.662,45.321,45.009,410.000,1263.615,76.545,14.979,362.595,3230.211,24.199,179.700,137.384,12.475,540.547,116.369,ABN,88.500,24.392,92.842
29-Sep-22 05:35:00,99.160,-1.280,4.147,13.461,-0.997,23.200,52.535,2997.750,28.962,28.974,100.000,103.000,23.302,197.506,199.326,365.791,421.813,335.231,337.364,383.558,404.102,562.570,540.422,32.430,25.647,13.175,0.000,379.321,10.651,44.961,44.502,410.096,1260.834,76.735,14.980,362.334,3213.011,25.073,180.174,138.608,11.084,540.647,116.483,ABN,88.750,24.300,93.427
29-Sep-22 05:40:00,99.080,-0.920,4.137,13.484,-0.999,23.124,52.594,2998.875,29.059,28.926,100.000,103.000,23.386,197.541,199.291,365.974,421.828,335.249,337.349,382.834,404.063,562.863,540.445,32.475,25.590,13.178,0.000,379.477,10.657,44.784,44.306,410.100,1262.463,76.294,14.970,362.552,3233.268,23.522,178.839,137.203,12.345,540.989,116.435,ABN,88.500,24.278,93.423
29-Sep-22 05:45:00,99.080,0.360,4.133,13.494,-0.999,23.129,52.563,2996.625,29.035,28.904,100.000,103.000,23.350,197.525,199.336,366.006,421.908,335.132,337.335,382.720,403.908,562.875,540.539,32.473,25.713,13.185,0.000,379.593,10.649,44.937,44.500,410.100,1263.448,76.834,14.972,362.607,3231.957,23.046,180.158,139.281,11.960,541.010,116.533,ABN,88.500,24.210,93.659
29-Sep-22 05:50:00,99.040,-2.560,4.148,13.435,-0.998,23.225,52.592,2998.500,29.151,28.978,100.000,103.000,23.448,197.588,199.295,366.040,422.003,335.190,337.645,382.522,403.857,563.453,540.804,32.454,25.869,13.180,0.000,379.705,10.651,45.248,44.944,410.000,1262.166,76.657,14.969,362.526,3218.219,22.660,179.647,134.982,12.214,541.384,116.508,ABN,88.750,24.268,93.432
29-Sep-22 05:55:00,99.120,-0.360,4.132,13.483,-0.999,23.178,52.542,2998.125,29.317,29.216,100.000,103.000,23.598,197.823,199.529,366.291,421.928,335.331,337.787,383.131,403.843,562.779,540.653,32.454,26.013,13.224,1.521,380.437,10.658,45.526,45.291,410.167,1261.812,77.404,14.980,362.548,3224.363,22.546,181.744,133.477,11.917,541.050,116.390,ABN,88.875,24.268,93.896
29-Sep-22 06:00:00,99.000,-0.720,4.137,13.479,-0.999,23.162,52.609,2997.375,29.290,29.209,100.000,103.000,23.580,197.970,199.686,366.272,421.819,335.396,337.659,380.652,403.441,562.695,540.394,32.480,26.241,13.266,0.000,380.229,10.662,45.305,44.957,410.200,1262.310,77.762,14.985,362.374,3234.799,22.591,182.751,141.791,12.369,540.802,116.473,ABN,88.500,24.215,93.892
29-Sep-22 06:05:00,99.120,-0.200,4.143,13.490,-0.999,23.200,52.616,2999.625,29.414,29.280,100.000,103.000,23.663,198.087,199.776,366.739,422.225,335.658,337.717,381.058,403.566,562.857,540.566,32.505,26.522,13.282,0.000,380.369,10.670,44.961,44.439,410.000,1266.383,78.260,14.979,362.937,3238.404,22.426,183.710,125.185,12.562,541.100,116.493,ABN,88.750,24.209,94.125
29-Sep-22 06:10:00,98.720,-0.080,4.121,13.499,-0.999,23.204,52.691,2999.625,29.366,29.288,100.000,103.000,23.631,198.083,199.620,366.424,421.928,335.736,337.734,380.543,403.320,562.684,540.532,32.422,26.932,13.228,0.000,380.237,10.661,44.834,44.313,410.100,1262.549,78.457,14.985,362.520,3224.257,22.321,184.379,115.328,12.337,541.010,116.448,ABN,88.625,24.214,93.891
29-Sep-22 06:15:00,99.060,-0.040,4.144,13.498,-0.999,23.255,52.642,2998.875,29.151,29.034,100.000,103.188,23.467,198.002,199.629,366.615,422.242,335.817,337.826,382.467,403.512,562.595,540.393,32.442,27.110,13.186,0.000,380.459,10.651,45.071,44.614,410.387,1263.392,76.279,14.977,362.918,3224.278,22.553,179.014,124.925,12.494,540.998,116.436,ABN,88.750,24.275,94.245
29-Sep-22 06:20:00,99.120,-5.080,4.186,13.395,-0.993,23.175,52.680,2999.250,29.348,29.120,100.000,103.000,23.618,198.308,199.925,366.659,422.409,335.822,337.917,382.685,403.534,563.736,540.866,32.499,26.916,13.191,0.000,380.299,10.656,45.403,45.079,410.339,1262.976,76.507,14.966,362.389,3244.283,22.620,179.228,132.011,12.357,541.700,116.433,ABN,88.750,24.264,94.121
29-Sep-22 06:25:00,99.180,-3.840,4.179,13.424,-0.997,23.209,52.593,2996.250,29.203,29.238,100.000,103.000,23.502,198.417,199.985,366.352,421.955,335.687,337.854,383.089,403.571,562.620,540.440,32.474,26.682,13.277,0.000,380.241,10.661,45.436,45.191,410.086,1262.196,76.625,14.985,362.655,3232.514,22.649,180.070,134.228,12.347,540.900,116.433,ABN,88.875,24.272,94.249
