Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
29-Sep-22 06:30:00,99.160,-2.560,4.178,13.448,-0.996,23.244,52.604,3001.125,29.172,29.023,100.000,103.000,23.481,198.369,200.029,366.617,422.368,335.888,337.776,383.453,403.729,562.893,540.619,32.462,26.464,13.209,0.000,380.213,10.664,45.106,44.690,410.079,1265.554,77.155,14.977,363.051,3222.500,22.698,181.072,138.850,12.576,541.282,116.465,ABN,88.625,24.271,94.245
29-Sep-22 06:35:00,99.020,-1.600,4.154,13.499,-0.998,23.185,52.627,3001.500,29.375,29.245,100.000,103.000,23.637,198.346,199.956,366.689,422.275,335.746,337.810,382.698,403.629,563.033,540.787,32.500,26.407,13.274,0.000,380.459,10.674,44.864,44.273,410.100,1268.096,78.234,14.973,363.210,3237.357,23.035,183.477,132.474,12.605,541.336,116.488,ABN,88.750,24.336,94.441
29-Sep-22 06:40:00,99.200,-4.680,4.184,13.420,-0.995,23.140,52.624,3002.625,29.464,29.415,100.000,103.000,23.716,198.144,199.758,366.728,422.201,335.855,337.709,382.116,403.639,562.006,540.259,32.501,26.631,13.277,0.000,380.583,10.681,44.944,44.490,410.300,1266.772,77.568,14.985,363.087,3246.125,22.668,182.279,123.535,12.273,540.636,116.551,ABN,88.750,24.329,94.242
29-Sep-22 06:45:00,99.280,-1.520,4.165,13.487,-0.998,23.206,52.629,2999.250,29.316,29.325,100.000,103.000,23.597,197.994,199.769,366.573,422.142,335.509,337.669,381.349,403.533,562.254,539.959,32.499,26.838,13.270,0.000,380.382,10.665,45.283,44.912,410.120,1264.680,76.946,14.986,362.872,3238.791,22.658,180.840,113.927,12.733,540.232,116.631,ABN,88.500,24.271,94.478
29-Sep-22 06:50:00,99.480,-2.080,4.199,13.448,-0.997,23.180,52.602,3000.375,29.187,29.039,100.000,103.000,23.491,197.875,199.656,366.530,422.162,335.579,337.677,382.198,403.665,562.542,540.245,32.489,26.633,13.226,0.000,380.412,10.669,45.458,45.218,410.087,1266.303,77.572,14.978,363.085,3239.107,22.512,182.078,123.356,12.466,540.750,116.481,ABN,88.625,24.213,94.480
29-Sep-22 06:55:00,99.040,-1.760,4.166,13.484,-0.998,23.175,52.591,3003.375,29.071,29.083,100.000,103.000,23.394,198.199,199.755,366.843,422.152,335.619,337.798,383.164,403.659,562.220,540.357,32.487,26.533,13.213,0.000,380.317,10.679,45.255,44.893,410.120,1267.752,77.128,14.976,363.445,3237.268,22.755,180.967,136.641,12.777,540.781,116.433,ABN,88.750,24.151,94.286
29-Sep-22 07:00:00,99.140,-0.680,4.174,13.474,-1.000,23.200,52.628,2997.750,28.812,28.688,100.000,103.000,23.162,198.389,200.232,366.086,421.869,335.089,337.357,383.606,403.748,562.166,540.079,32.506,26.644,13.178,0.000,379.603,10.661,44.930,44.414,410.416,1266.835,77.696,14.980,363.293,3238.895,22.967,182.426,142.969,12.755,540.431,116.533,ABN,88.625,24.088,94.714
29-Sep-22 07:05:00,99.240,-0.920,4.172,13.491,-0.999,23.240,52.634,2997.750,28.533,28.358,100.000,103.063,22.936,197.717,199.595,365.774,421.628,334.924,337.204,383.803,403.964,562.988,540.160,32.507,26.507,13.076,0.000,379.116,10.650,44.848,44.366,409.899,1259.221,77.025,14.970,362.626,3232.668,25.079,180.544,142.819,12.819,540.668,116.561,ABN,88.625,24.034,95.064
29-Sep-22 07:10:00,99.180,-1.920,4.182,13.486,-0.997,23.199,52.598,2998.125,28.317,28.243,100.000,103.063,22.771,196.871,198.508,365.710,421.601,334.731,337.056,386.233,404.082,562.506,540.400,32.492,26.318,13.063,0.000,379.079,10.651,45.038,44.614,410.084,1263.447,76.183,14.971,363.325,3232.317,24.342,178.597,85.062,13.454,540.700,116.427,ABN,88.750,24.040,94.945
29-Sep-22 07:15:00,99.300,-6.280,4.228,13.388,-0.992,23.150,52.630,3002.625,28.233,28.070,100.000,103.063,22.675,196.906,198.459,365.807,421.624,334.667,337.152,385.822,404.363,563.091,540.552,32.505,26.158,13.052,0.000,378.973,10.651,45.353,45.106,410.239,1260.570,76.728,14.963,362.633,3241.229,24.723,179.641,78.222,12.661,541.049,116.413,ABN,88.500,24.017,95.175
29-Sep-22 07:20:00,99.420,-1.440,4.188,13.495,-0.997,23.146,52.584,2998.500,28.562,28.412,100.000,103.063,22.955,197.445,199.089,365.740,421.865,334.590,337.224,386.052,404.481,563.192,540.774,32.536,26.290,13.156,0.000,379.185,10.660,45.428,45.203,410.410,1258.232,76.652,14.959,362.538,3248.895,24.452,179.342,132.928,12.945,541.250,116.504,ABN,88.500,24.147,95.296
29-Sep-22 07:25:00,99.040,-4.560,4.202,13.424,-0.995,23.250,52.631,3001.875,28.771,28.608,100.000,103.063,23.134,198.049,199.860,366.068,421.874,334.928,337.303,385.325,404.480,562.354,540.495,32.483,26.398,13.158,0.000,379.716,10.666,45.154,44.730,410.344,1262.409,76.835,14.972,362.769,3225.920,23.880,180.157,147.374,12.591,540.703,116.495,ABN,88.625,24.170,95.061
29-Sep-22 07:30:00,98.900,-4.520,4.190,13.435,-0.996,23.220,52.634,2999.625,28.976,28.869,100.000,103.063,23.311,197.741,199.783,366.129,421.983,334.925,337.480,384.510,404.477,562.603,540.302,32.422,26.478,13.181,0.000,379.780,10.654,44.834,44.328,410.093,1258.944,76.388,14.975,362.317,3218.656,23.064,179.199,145.641,12.501,540.756,116.360,ABN,88.500,24.208,95.065
29-Sep-22 07:35:00,99.220,-1.320,4.191,13.474,-0.997,23.180,52.633,2998.125,29.377,29.292,100.000,103.063,23.658,197.768,199.908,366.278,422.219,335.222,337.661,383.182,404.125,563.069,540.547,32.509,26.575,13.330,0.000,379.949,10.660,44.847,44.356,410.012,1258.139,76.708,14.971,362.129,3242.303,23.478,179.833,110.341,12.391,541.200,116.417,ABN,89.000,24.269,94.941
29-Sep-22 07:40:00,99.400,-2.640,4.206,13.456,-0.996,23.195,52.618,3001.500,29.279,29.228,100.000,103.063,23.553,198.375,200.092,366.586,422.447,335.668,337.757,383.352,403.896,563.474,540.847,32.537,26.356,13.271,0.000,380.174,10.668,45.135,44.775,410.094,1261.443,76.842,14.962,362.389,3242.856,23.290,179.867,135.270,13.004,541.600,116.500,ABN,88.875,24.385,95.409
29-Sep-22 07:45:00,98.960,-5.000,4.202,13.414,-0.995,23.205,52.624,2998.500,29.414,29.283,100.000,103.063,23.683,198.189,199.827,366.456,422.264,335.691,337.629,382.686,403.588,563.531,541.045,32.499,26.250,13.236,0.000,380.221,10.657,45.435,45.156,410.214,1261.235,76.454,14.969,362.337,3234.157,23.101,179.180,137.904,11.923,541.701,116.415,ABN,88.750,24.432,94.946
29-Sep-22 07:50:00,99.040,-0.160,4.174,13.488,-1.000,23.173,52.636,3001.125,29.512,29.430,100.000,103.063,23.748,198.465,200.097,366.718,422.276,335.832,337.873,382.532,403.463,563.119,540.981,32.508,26.073,13.266,0.000,380.493,10.671,45.397,45.082,410.100,1261.762,77.283,14.971,362.463,3236.510,23.274,181.195,145.589,12.833,541.449,116.349,ABN,88.625,24.511,94.591
29-Sep-22 07:55:00,98.860,0.320,4.171,13.506,-0.999,23.261,52.651,2997.375,29.634,29.499,100.000,103.063,23.850,198.538,200.152,366.503,422.157,335.951,337.861,382.592,403.468,563.716,541.025,32.459,26.269,13.312,0.000,380.517,10.654,45.014,44.516,409.964,1258.918,76.213,14.965,362.041,3219.200,22.800,178.503,144.257,12.899,541.704,116.531,ABN,88.625,24.566,94.246
29-Sep-22 08:00:00,99.040,0.960,4.180,13.514,-1.000,23.307,52.661,3000.000,29.761,29.664,100.000,103.063,23.974,199.165,200.594,366.993,422.421,336.322,337.992,382.385,403.464,563.704,541.106,32.519,26.362,13.310,0.000,380.935,10.662,44.827,44.290,410.000,1261.961,77.706,14.969,362.444,3224.659,22.865,182.111,136.957,13.068,541.771,116.519,ABN,88.750,24.565,94.242
29-Sep-22 08:05:00,99.320,1.960,4.180,13.546,1.000,23.222,52.635,3001.875,29.824,29.754,100.000,103.063,23.900,199.641,201.128,367.365,422.827,336.503,338.376,382.896,403.380,563.030,540.989,32.533,26.735,13.309,0.000,381.538,10.676,45.056,44.521,410.200,1264.892,76.873,14.976,363.027,3241.945,22.643,180.384,103.773,13.111,541.550,116.433,ABN,89.000,24.618,93.655
29-Sep-22 08:10:00,99.220,0.360,4.198,13.504,1.000,23.190,52.683,3001.500,29.711,29.558,100.000,103.063,23.890,199.679,201.245,367.334,422.787,336.571,338.345,382.568,403.469,562.810,540.825,32.532,27.260,13.293,0.000,381.518,10.683,45.387,45.043,410.019,1266.541,77.260,14.985,363.034,3252.489,22.456,181.562,122.347,13.247,541.264,116.490,ABN,88.875,24.741,92.607
29-Sep-22 08:15:00,99.160,3.200,4.178,13.537,0.997,23.250,52.725,2997.750,29.845,29.774,100.000,103.063,24.030,199.831,201.442,367.197,422.748,336.677,338.491,381.487,403.334,563.865,541.169,32.494,27.601,13.331,0.000,381.455,10.662,45.452,45.163,410.093,1259.029,77.018,14.976,361.911,3240.973,22.374,180.711,118.678,12.758,541.746,116.717,ABN,89.000,24.804,92.491
29-Sep-22 08:20:00,99.060,4.520,4.166,13.585,0.995,23.230,52.701,2998.500,30.026,29.868,100.000,103.063,24.085,199.914,201.660,367.207,422.775,336.722,338.611,382.282,403.250,563.758,541.337,32.518,27.792,13.349,0.000,381.478,10.669,45.206,44.702,410.200,1261.428,77.587,14.974,362.176,3249.860,22.566,181.987,143.475,12.845,541.989,116.552,ABN,88.625,24.802,92.373
29-Sep-22 08:25:00,99.440,7.320,4.172,13.621,0.994,23.250,52.726,2998.125,30.149,29.910,100.000,103.063,24.139,199.996,201.612,367.413,422.885,336.826,338.809,382.125,403.400,563.673,541.293,32.535,27.979,13.405,0.000,381.707,10.671,44.887,44.338,410.255,1260.486,76.925,14.977,362.071,3253.041,22.571,180.512,126.096,12.664,541.973,116.532,ABN,88.750,24.917,92.489
29-Sep-22 08:30:00,99.220,5.960,4.169,13.615,0.995,23.203,52.740,2999.625,30.397,30.238,100.000,103.063,24.365,199.725,201.450,367.526,423.122,337.145,338.948,382.008,403.274,564.441,541.621,32.548,28.092,13.415,0.000,381.637,10.672,45.008,44.466,410.100,1260.769,77.509,14.968,362.025,3262.367,23.027,181.623,150.927,11.642,542.402,116.597,ABN,88.625,24.977,93.303
29-Sep-22 08:35:00,99.140,2.480,4.184,13.533,0.999,23.186,52.739,2997.375,30.903,30.758,100.000,103.063,24.690,199.569,201.339,367.461,423.144,337.035,338.987,380.993,403.016,564.158,541.565,32.525,28.311,13.443,0.000,381.919,10.671,45.269,44.830,410.100,1261.851,76.970,14.972,362.018,3263.429,22.758,180.465,129.307,12.562,542.221,116.500,ABN,88.875,25.334,93.421
29-Sep-22 08:40:00,99.120,2.240,4.174,13.558,0.998,23.253,52.760,3000.375,31.267,31.085,100.000,103.063,24.794,199.587,201.314,367.661,423.068,337.158,339.008,379.561,402.879,563.602,541.276,32.536,28.527,13.480,0.000,382.005,10.676,45.417,45.104,410.204,1261.885,77.201,14.978,361.759,3258.278,22.797,181.203,134.870,12.500,541.900,116.394,ABN,88.875,25.569,92.592
29-Sep-22 08:45:00,99.440,4.160,4.187,13.567,0.997,23.235,52.747,3001.125,31.740,31.647,100.000,103.063,24.956,199.682,201.424,367.944,423.349,337.562,339.213,379.484,402.670,563.444,541.189,32.521,28.769,13.588,0.000,382.705,10.684,45.321,44.942,410.200,1265.958,77.380,14.985,362.205,3260.138,22.654,181.838,140.772,11.922,541.599,116.498,ABN,89.125,25.919,91.900
29-Sep-22 08:50:00,99.100,6.120,4.169,13.593,0.995,23.230,52.763,3000.000,32.323,32.308,100.000,103.063,25.357,199.971,201.669,368.355,423.442,337.857,339.565,378.612,402.400,563.181,541.185,32.533,28.961,13.614,0.000,383.167,10.696,45.145,44.605,410.000,1269.225,76.238,14.977,362.537,3265.032,22.702,178.921,142.856,12.225,541.562,116.601,ABN,88.875,26.275,92.127
29-Sep-22 08:55:00,99.040,6.880,4.152,13.638,0.993,23.235,52.810,3002.250,32.605,32.452,100.000,103.063,25.599,200.474,202.507,368.908,423.743,338.238,339.766,377.847,402.268,563.665,541.095,32.516,29.156,13.651,0.000,383.635,10.695,45.028,44.399,410.000,1267.339,76.704,14.981,362.065,3265.187,23.098,180.132,138.714,12.395,541.850,116.568,ABN,88.750,26.395,90.731
29-Sep-22 09:00:00,99.000,4.440,4.160,13.595,0.995,23.219,52.778,3001.500,33.309,33.106,100.000,103.063,25.790,201.093,202.662,369.007,423.993,338.443,340.118,376.918,401.866,563.678,541.185,32.577,29.243,13.719,0.000,383.958,10.710,45.044,44.474,410.259,1271.063,76.698,14.984,362.485,3279.223,22.651,180.192,138.783,12.858,541.851,116.627,ABN,88.750,26.591,90.856
29-Sep-22 09:05:00,69.580,5.960,2.911,13.642,0.992,23.340,47.150,2999.250,0.000,-0.270,100.000,103.063,25.890,193.211,195.611,362.244,406.945,329.769,334.908,383.962,407.816,533.270,537.389,25.573,29.348,7.399,0.000,369.465,8.963,45.132,44.573,410.196,947.008,75.466,15.333,315.794,2010.110,18.573,188.425,82.475,8.084,534.256,115.303,ABN,87.625,26.691,88.982
29-Sep-22 09:10:00,61.100,5.280,2.542,13.680,0.991,23.285,45.602,2997.375,0.000,-0.205,100.000,103.000,26.006,184.874,186.814,347.982,379.887,313.125,318.490,358.841,387.412,486.119,509.733,23.563,29.289,5.411,0.000,360.524,8.748,44.995,44.455,411.238,946.810,70.138,16.017,315.689,1711.277,18.586,199.660,81.524,7.873,502.582,112.475,ABN,90.375,26.691,88.158
29-Sep-22 09:15:00,60.860,5.560,2.536,13.663,0.991,23.380,45.638,2999.625,0.000,-0.156,100.000,103.063,26.050,181.713,182.977,345.040,375.012,308.846,314.226,348.530,373.948,483.698,497.274,23.572,29.280,5.355,0.000,359.949,8.746,44.884,44.464,412.661,948.219,69.533,16.036,315.763,1705.681,18.624,198.712,84.469,9.169,496.250,111.983,ABN,89.125,26.905,88.972
29-Sep-22 09:20:00,61.020,2.880,2.550,13.625,0.994,23.320,45.601,3000.375,0.000,-0.156,100.000,103.000,26.298,180.083,181.270,344.321,374.787,307.208,312.755,343.295,367.499,483.715,493.247,23.568,29.298,5.429,0.000,360.045,8.758,44.783,44.431,413.600,947.971,70.258,16.033,315.871,1709.201,18.443,200.659,83.287,9.114,494.177,111.770,ABN,89.125,26.926,88.042
29-Sep-22 09:25:00,60.860,4.200,2.549,13.628,0.994,23.325,45.631,3001.125,0.000,-0.151,100.000,103.063,26.294,179.835,180.776,343.842,374.541,306.234,311.782,340.482,363.859,482.973,491.203,23.586,29.204,5.344,0.000,360.000,8.760,44.791,44.397,413.077,950.362,69.524,16.042,316.152,1711.820,18.356,198.942,84.215,9.379,492.426,111.744,ABN,89.000,26.926,87.228
29-Sep-22 09:30:00,61.120,2.600,2.554,13.594,0.994,23.378,45.626,3002.625,0.000,-0.144,100.000,103.000,26.403,179.534,180.498,343.894,374.799,305.782,311.263,338.822,361.923,483.420,490.449,23.608,29.189,5.439,0.000,360.390,8.768,44.643,44.301,412.577,950.776,69.566,16.037,316.206,1710.898,18.449,198.831,84.805,9.839,492.012,112.133,ABN,89.000,26.803,86.299
29-Sep-22 09:35:00,61.220,3.040,2.553,13.624,0.994,23.385,45.592,3001.125,0.000,-0.129,100.000,103.000,26.290,179.709,180.506,343.727,375.086,305.437,310.969,337.898,361.071,482.793,489.682,23.599,29.295,5.399,0.000,360.079,8.766,44.559,44.183,411.779,951.007,69.591,16.043,316.256,1708.792,18.392,199.146,81.892,8.778,491.107,112.064,ABN,88.875,26.866,86.300
29-Sep-22 09:40:00,61.160,5.000,2.553,13.645,0.992,23.370,45.614,2998.875,0.000,-0.146,100.000,103.000,26.328,179.553,180.444,343.278,374.759,305.052,310.571,336.766,360.168,483.014,489.326,23.585,29.171,5.441,0.000,359.643,8.760,44.447,44.061,411.200,949.472,69.672,16.043,316.062,1706.733,18.752,199.370,87.618,9.365,490.894,112.017,ABN,88.875,26.867,86.063
29-Sep-22 09:45:00,60.940,5.920,2.539,13.668,0.991,23.366,45.607,2996.250,0.000,-0.134,100.000,103.000,26.103,179.123,180.222,342.689,374.395,304.637,310.113,336.123,359.626,482.666,488.954,23.603,28.989,5.451,0.000,359.391,8.751,44.320,43.948,410.945,946.768,70.357,16.042,315.698,1709.883,18.367,201.319,81.804,9.023,490.375,112.172,ABN,88.625,26.808,86.886
29-Sep-22 09:50:00,61.240,4.680,2.558,13.633,0.993,23.369,45.548,3001.500,0.000,-0.120,100.000,103.000,25.847,178.432,179.432,342.816,374.450,304.384,309.872,336.027,359.495,482.727,488.554,23.583,28.496,5.376,0.000,359.532,8.756,44.280,43.838,411.100,948.429,69.466,16.040,315.982,1703.925,18.409,198.687,84.520,9.603,489.961,112.217,ABN,88.750,26.570,88.160
29-Sep-22 09:55:00,60.860,2.720,2.548,13.598,0.996,23.320,45.559,2999.625,0.000,-0.127,100.000,103.063,26.192,178.351,179.177,343.039,374.697,304.434,309.970,335.642,359.284,482.956,488.766,23.570,28.212,5.443,0.000,359.784,8.753,44.188,43.762,410.852,949.020,70.722,16.031,315.879,1703.751,18.497,201.897,85.763,9.665,490.248,112.000,ABN,88.500,26.627,86.766
29-Sep-22 10:00:00,61.360,2.920,2.566,13.607,0.994,23.345,45.558,3001.875,0.000,-0.128,100.000,103.063,26.257,178.469,179.341,343.327,375.124,304.490,309.954,335.696,359.503,483.201,488.862,23.632,28.084,5.448,0.000,359.951,8.766,44.116,43.724,410.618,949.832,69.841,16.028,316.076,1710.011,18.377,199.263,83.083,9.386,490.346,112.113,ABN,88.625,26.628,86.646
29-Sep-22 10:05:00,61.160,1.560,2.547,13.594,0.997,23.405,45.563,2998.875,0.000,-0.132,100.000,103.063,26.475,178.605,179.614,342.876,374.875,304.447,309.790,335.367,359.495,483.697,488.833,23.597,28.197,5.444,0.000,359.598,8.743,44.181,43.787,410.844,948.675,69.555,16.033,315.768,1701.756,18.299,198.634,86.971,9.444,490.234,112.199,ABN,88.500,26.563,87.932
29-Sep-22 10:10:00,60.960,2.520,2.551,13.596,0.995,23.356,45.604,2997.750,0.000,-0.149,100.000,103.063,26.336,179.156,179.868,342.959,375.079,304.400,309.830,335.307,359.518,483.783,488.895,23.586,28.517,5.414,0.000,359.778,8.739,44.285,43.874,410.882,947.335,70.259,16.029,315.618,1704.723,18.507,200.495,86.501,9.810,490.336,111.994,ABN,88.500,26.682,87.229
29-Sep-22 10:15:00,60.940,2.320,2.554,13.603,0.995,23.380,45.646,2997.375,0.000,-0.136,100.000,103.000,26.422,178.953,179.810,343.137,375.173,304.570,309.726,335.009,359.212,483.895,489.061,23.591,28.966,5.436,0.000,359.832,8.741,44.295,43.915,410.500,947.384,70.798,16.037,315.422,1707.142,18.397,202.344,81.925,9.145,490.343,111.995,ABN,89.000,26.872,86.421
29-Sep-22 10:20:00,61.040,1.000,2.560,13.563,0.999,23.364,45.650,2996.625,0.000,-0.142,100.000,103.000,27.059,179.093,179.838,343.618,375.708,304.948,310.378,335.034,359.184,484.925,489.697,23.613,29.502,5.589,0.000,360.589,8.739,44.399,44.019,410.656,948.861,70.298,16.019,315.311,1714.339,18.459,200.180,85.613,9.677,491.135,112.093,ABN,88.750,27.335,85.018
29-Sep-22 10:25:00,61.200,1.200,2.562,13.581,0.999,23.359,45.684,2999.625,0.000,-0.126,100.000,103.000,27.093,179.161,179.950,344.066,376.125,305.320,310.505,335.412,359.400,484.672,489.743,23.599,29.967,5.552,0.000,361.165,8.747,44.434,44.087,410.588,949.224,70.561,16.030,315.383,1715.161,18.525,201.384,85.690,9.275,491.101,112.022,ABN,88.625,27.685,82.214
29-Sep-22 10:30:00,61.000,2.000,2.544,13.617,0.996,23.353,45.672,3003.000,0.000,-0.125,100.000,103.000,27.255,178.997,179.784,344.456,376.733,305.392,310.556,335.541,359.466,484.616,489.766,23.572,30.209,5.578,0.000,361.100,8.747,44.478,44.068,410.314,949.941,70.341,16.031,315.400,1712.970,18.436,200.800,78.117,9.217,490.968,111.908,ABN,88.750,27.920,81.040
29-Sep-22 10:35:00,61.020,1.120,2.552,13.596,0.997,23.339,45.706,3000.750,0.000,-0.123,100.000,103.000,27.453,178.779,179.626,344.350,376.643,305.605,310.788,335.536,359.414,484.856,489.881,23.588,30.316,5.641,0.000,361.313,8.744,44.462,43.989,410.025,948.486,71.081,16.027,315.103,1716.962,18.614,202.740,82.466,8.891,491.100,112.032,ABN,88.875,28.221,81.501
29-Sep-22 10:40:00,60.840,1.840,2.544,13.591,0.997,23.395,45.734,2999.250,0.000,-0.142,100.000,103.000,28.028,179.380,180.199,345.032,377.135,306.227,311.214,335.836,359.575,486.310,490.539,23.593,30.369,5.789,0.000,362.285,8.731,44.476,43.973,410.228,946.649,69.599,16.010,314.559,1713.507,18.832,197.853,83.537,9.694,491.980,111.900,ABN,88.875,28.335,81.745
29-Sep-22 10:45:00,60.840,2.480,2.545,13.608,0.995,23.380,45.660,2999.625,0.000,-0.125,100.000,103.000,27.777,179.547,180.428,344.584,377.046,306.123,311.112,336.464,359.890,485.186,490.833,23.590,29.952,5.778,0.000,361.105,8.735,44.387,43.914,410.492,948.357,68.701,16.018,314.927,1711.506,18.759,195.607,87.538,9.125,491.710,111.904,ABN,88.500,28.220,82.559
29-Sep-22 10:50:00,61.060,1.160,2.556,13.580,0.998,23.346,45.649,2998.500,0.000,-0.139,100.000,103.000,27.284,179.903,180.610,344.368,376.826,305.880,310.904,336.549,360.075,485.296,490.468,23.582,29.656,5.636,0.000,361.119,8.737,44.377,43.822,410.080,946.896,69.036,16.014,314.931,1711.265,18.900,196.126,83.884,10.201,491.420,111.952,ABN,88.250,27.906,82.561
29-Sep-22 10:55:00,61.080,1.560,2.554,13.580,0.997,23.330,45.609,3003.000,0.000,-0.137,100.000,103.000,27.162,179.891,180.638,344.478,376.997,305.830,310.714,336.986,360.334,484.528,490.297,23.598,29.298,5.604,0.000,360.881,8.748,44.355,43.840,410.201,948.424,69.530,16.028,315.355,1713.095,18.817,198.362,86.019,9.211,491.150,111.964,ABN,88.625,27.690,84.315
29-Sep-22 11:00:00,60.580,3.320,2.532,13.632,0.995,23.373,45.671,3000.000,0.000,-0.151,100.000,103.000,27.000,179.676,180.464,343.994,376.387,305.415,310.396,336.557,360.134,484.781,489.892,23.570,28.983,5.539,0.000,360.609,8.739,44.338,43.868,410.700,947.554,69.649,16.026,315.013,1704.052,18.329,198.642,84.444,9.159,491.004,111.993,ABN,88.250,27.571,83.381
29-Sep-22 11:05:00,61.020,2.920,2.549,13.613,0.995,23.340,45.672,2998.125,0.000,-0.153,100.000,103.000,27.053,180.163,180.907,343.937,376.548,305.365,310.379,336.551,360.040,485.561,489.935,23.591,29.145,5.578,0.000,361.021,8.731,44.404,43.951,410.286,946.257,69.798,16.023,315.047,1710.999,18.672,198.919,82.380,9.525,491.199,112.063,ABN,88.500,27.625,84.780
29-Sep-22 11:10:00,60.860,1.760,2.546,13.592,0.998,23.325,45.687,3000.000,0.000,-0.151,100.000,103.000,27.515,180.283,181.153,344.540,377.106,305.692,310.696,336.612,360.096,485.851,490.604,23.595,29.545,5.655,0.000,361.453,8.734,44.433,44.011,410.514,947.766,69.353,16.019,314.808,1715.125,18.667,197.518,83.252,8.886,491.759,112.097,ABN,88.500,28.101,83.263
29-Sep-22 11:15:00,61.240,3.240,2.550,13.632,0.995,23.320,45.690,3000.750,0.000,-0.137,100.000,103.000,27.734,179.905,180.790,345.110,377.748,306.329,311.264,336.963,360.204,486.934,490.878,23.618,30.009,5.697,0.000,362.420,8.731,44.473,43.996,410.800,948.972,69.656,16.010,314.881,1720.648,18.505,197.993,88.810,9.133,492.203,112.033,ABN,88.750,28.325,80.922
29-Sep-22 11:20:00,61.140,-0.840,2.561,13.534,-0.998,23.295,45.669,3001.125,0.000,-0.163,100.000,103.000,28.115,180.126,180.993,345.568,378.264,306.578,311.685,337.238,360.408,486.806,491.410,23.572,30.044,5.764,0.000,362.540,8.729,44.475,44.008,410.554,947.961,68.574,16.007,314.571,1715.704,18.603,194.809,81.832,9.127,492.466,111.886,ABN,88.750,28.282,81.974
29-Sep-22 11:25:00,61.300,-1.080,2.571,13.540,-0.999,23.365,45.590,2999.250,0.000,-0.178,100.000,103.000,27.495,180.310,181.054,344.590,377.589,306.328,311.169,337.406,360.603,485.715,491.075,23.619,29.201,5.694,0.000,361.187,8.733,44.484,44.010,410.413,946.315,68.150,16.014,314.699,1712.929,18.325,193.893,84.434,9.901,491.800,111.952,ABN,88.750,28.152,84.306
29-Sep-22 11:30:00,61.180,-1.080,2.564,13.555,-0.998,23.367,45.551,2997.375,0.000,-0.151,100.000,103.000,26.889,179.736,180.663,343.826,377.168,305.826,310.655,337.902,360.899,485.072,490.566,23.557,28.349,5.542,0.000,360.529,8.727,44.404,43.938,410.518,944.592,68.771,16.021,314.642,1699.632,18.431,195.927,83.474,9.269,491.356,112.000,ABN,88.250,27.931,84.468
29-Sep-22 11:35:00,60.960,-2.760,2.558,13.530,-0.996,23.339,45.639,3003.000,0.000,-0.158,100.000,103.000,27.502,179.619,180.314,344.734,377.690,305.980,310.868,337.387,360.531,486.236,490.798,23.567,28.290,5.671,0.000,361.728,8.732,44.411,43.937,410.800,946.524,68.046,16.006,314.791,1701.882,18.654,193.254,89.029,11.053,491.930,111.981,ABN,88.625,27.866,85.246
29-Sep-22 11:40:00,61.340,-2.960,2.575,13.525,-0.996,23.365,45.631,3001.125,0.000,-0.160,100.000,103.000,27.871,179.890,180.494,345.124,377.949,306.377,311.173,337.238,360.424,486.834,491.193,23.605,28.917,5.732,0.000,362.429,8.732,44.438,43.988,410.800,946.662,69.279,16.004,314.658,1709.457,18.276,196.683,87.750,10.077,492.262,111.950,ABN,89.000,28.210,83.413
29-Sep-22 11:45:00,60.920,-6.120,2.586,13.443,-0.990,23.394,45.642,2999.250,0.000,-0.159,100.000,103.000,27.957,180.184,181.012,345.243,378.254,306.651,311.332,337.413,360.357,486.060,491.125,23.586,29.499,5.822,0.000,362.296,8.730,44.466,44.067,410.900,945.832,68.926,16.020,314.362,1708.392,18.731,196.333,85.354,9.014,491.959,111.982,ABN,89.000,28.281,81.862
29-Sep-22 11:50:00,61.320,-6.520,2.599,13.448,-0.989,23.360,45.625,2998.125,0.000,-0.158,100.000,103.000,27.654,179.292,180.402,344.701,377.908,306.328,311.051,337.042,360.280,485.288,490.685,23.585,29.974,5.792,0.000,361.194,8.742,44.494,44.062,410.600,947.505,69.486,16.015,314.742,1712.853,18.536,197.717,85.487,9.370,491.350,111.992,ABN,88.625,28.201,81.627
29-Sep-22 11:55:00,61.120,-6.200,2.590,13.437,-0.990,23.362,45.684,3002.250,0.000,-0.163,100.000,103.000,27.603,178.810,179.746,345.205,378.271,306.328,310.998,337.273,360.266,485.378,490.385,23.622,30.183,5.679,0.000,361.798,8.743,44.468,44.050,410.800,947.965,69.221,16.025,314.877,1718.829,18.558,197.373,83.941,9.242,491.277,111.961,ABN,88.500,28.339,81.859
29-Sep-22 12:00:00,61.020,-7.920,2.597,13.418,-0.987,23.360,45.708,3001.875,0.000,-0.137,100.000,103.000,27.749,178.879,179.676,345.195,378.590,306.498,311.272,337.320,360.246,485.779,490.700,23.548,29.991,5.681,0.000,361.875,8.736,44.390,43.960,410.500,946.055,68.619,16.011,314.612,1707.552,18.299,195.111,87.246,10.174,491.665,111.950,ABN,88.500,28.279,82.792
29-Sep-22 12:05:00,60.900,-8.560,2.598,13.402,-0.986,23.376,45.592,2999.250,0.000,-0.126,100.000,103.000,27.317,178.997,179.920,344.567,378.097,306.130,310.849,337.506,360.555,484.911,490.492,23.571,29.158,5.646,0.000,361.252,8.738,44.340,43.865,410.799,947.711,69.194,16.020,315.061,1705.266,18.222,197.092,88.946,8.778,491.150,111.998,ABN,88.500,27.987,82.683
29-Sep-22 12:10:00,61.020,-8.400,2.602,13.403,-0.987,23.376,45.635,3000.750,0.000,-0.150,100.000,103.000,27.068,178.304,178.990,344.386,377.867,305.937,310.655,337.364,360.425,485.127,490.038,23.557,29.016,5.539,0.000,361.288,8.735,44.305,43.864,410.507,946.928,68.666,16.015,314.946,1702.142,18.336,195.391,84.675,8.758,490.930,112.086,ABN,88.250,27.868,84.312
29-Sep-22 12:15:00,60.880,-6.560,2.579,13.441,-0.990,23.340,45.635,3001.500,0.000,-0.130,100.000,103.000,27.157,178.973,179.660,344.447,377.941,305.907,310.594,337.361,360.362,484.988,490.088,23.585,29.476,5.580,0.000,361.050,8.743,44.339,43.908,410.386,947.651,69.151,16.014,314.963,1711.305,18.485,196.732,87.862,9.602,490.974,112.005,ABN,88.375,27.983,82.797
29-Sep-22 12:20:00,60.880,-5.520,2.574,13.466,-0.991,23.280,45.659,3001.500,0.000,-0.157,100.000,103.000,27.195,178.899,179.835,344.109,377.957,305.558,310.403,336.872,360.084,484.396,489.634,23.596,29.694,5.625,0.000,360.917,8.744,44.375,43.898,410.502,949.231,69.360,16.033,315.180,1718.533,18.925,198.102,86.708,9.888,490.401,112.046,ABN,88.500,28.158,81.391
29-Sep-22 12:25:00,60.860,-6.320,2.582,13.428,-0.989,23.353,45.649,3000.750,0.000,-0.149,100.000,103.000,27.192,179.714,180.530,344.495,378.122,305.677,310.372,336.988,360.043,484.336,489.411,23.630,29.800,5.631,0.000,361.080,8.751,44.351,43.872,410.496,948.868,70.915,16.035,315.146,1718.844,18.573,202.601,87.728,9.356,490.316,112.088,ABN,88.500,28.152,79.534
29-Sep-22 12:30:00,60.900,-6.560,2.578,13.437,-0.990,23.379,45.659,3000.000,0.000,-0.164,100.000,103.000,27.160,179.793,180.708,344.170,378.016,305.483,310.299,336.840,359.975,484.184,489.216,23.534,29.887,5.605,0.000,361.127,8.743,44.305,43.815,410.000,950.812,70.406,16.040,315.378,1702.807,18.610,201.370,85.380,10.920,490.113,112.070,ABN,88.500,28.151,80.578
29-Sep-22 12:35:00,61.160,-7.240,2.599,13.431,-0.989,23.391,45.658,3000.375,0.000,-0.170,100.000,103.000,27.191,180.054,180.748,344.395,378.182,305.648,310.440,336.944,360.051,484.036,489.175,23.577,30.092,5.620,0.000,361.149,8.747,44.342,43.796,409.927,948.411,70.764,16.039,315.339,1710.196,18.740,202.340,84.849,10.326,490.128,112.052,ABN,88.375,28.225,79.993
29-Sep-22 12:40:00,61.300,-6.680,2.601,13.435,-0.991,23.346,45.641,2997.375,0.000,-0.156,100.000,103.000,27.109,179.957,180.925,343.901,377.784,305.419,310.263,336.639,359.930,484.196,489.132,23.533,30.141,5.643,0.000,360.444,8.741,44.368,43.798,409.900,948.330,70.124,16.041,314.951,1707.232,18.729,200.591,90.505,9.819,490.062,112.059,ABN,88.250,28.277,80.226
29-Sep-22 12:45:00,60.920,-6.560,2.586,13.434,-0.989,23.381,45.602,2998.500,0.000,-0.150,100.000,103.000,26.861,179.985,180.827,343.794,377.785,305.249,309.882,336.849,360.058,483.219,488.874,23.548,30.048,5.536,0.000,360.354,8.748,44.405,43.824,410.100,948.503,71.958,16.045,315.112,1706.236,18.615,206.011,92.596,10.041,489.599,112.121,ABN,88.250,28.040,79.059
29-Sep-22 12:50:00,60.880,-5.720,2.578,13.455,-0.992,23.382,45.609,3000.000,0.000,-0.173,100.000,103.000,26.692,179.720,180.792,343.721,377.855,305.087,309.851,336.762,359.919,483.333,488.556,23.570,29.889,5.576,0.000,360.345,8.752,44.458,43.881,409.799,947.840,69.929,16.044,315.392,1708.931,18.605,200.151,90.377,9.790,489.436,112.067,ABN,88.000,27.849,79.412
29-Sep-22 12:55:00,60.820,-4.520,2.566,13.466,-0.993,23.375,45.613,3001.875,0.000,-0.135,100.000,103.000,26.569,179.549,180.449,343.274,377.677,304.836,309.623,336.673,359.895,482.617,488.305,23.548,29.781,5.458,0.000,359.870,8.753,44.487,43.960,409.885,948.783,71.418,16.047,315.346,1705.568,18.669,204.566,89.535,9.400,489.048,112.007,ABN,87.875,27.754,80.235
29-Sep-22 13:00:00,60.980,-4.480,2.569,13.485,-0.993,23.381,45.659,3001.125,0.000,-0.162,100.000,103.000,26.537,179.451,180.522,343.198,377.517,304.640,309.408,336.441,359.813,482.861,488.075,23.561,29.790,5.475,0.000,359.845,8.755,44.507,43.947,409.820,949.241,71.632,16.046,315.370,1706.986,18.864,205.120,90.516,9.350,489.001,112.062,ABN,88.000,27.690,80.462
29-Sep-22 13:05:00,60.660,0.000,2.542,13.566,-1.000,23.385,45.650,3000.750,0.000,-0.117,100.000,103.000,26.545,179.503,180.331,343.324,377.512,304.690,309.496,336.365,359.721,483.168,488.301,23.525,29.821,5.460,0.000,359.933,8.752,44.523,43.998,410.000,950.295,70.568,16.040,315.711,1701.247,18.611,201.842,91.914,9.253,489.239,112.087,ABN,88.375,27.692,80.229
29-Sep-22 13:10:00,61.400,2.120,2.576,13.572,0.997,23.370,45.631,3001.125,0.000,-0.157,100.000,103.000,26.604,179.652,180.610,343.506,377.628,304.585,309.601,336.719,359.983,483.471,488.360,23.592,29.912,5.488,0.000,360.073,8.753,44.602,44.044,409.826,949.891,70.220,16.043,315.494,1712.994,18.334,200.942,84.567,9.485,489.328,112.005,ABN,88.375,27.817,80.610
29-Sep-22 13:15:00,61.180,7.040,2.569,13.625,0.989,23.345,45.653,3002.250,0.000,-0.176,100.000,103.000,26.643,179.525,180.390,343.630,377.591,304.822,309.666,336.941,360.069,483.429,488.553,23.561,30.061,5.447,0.000,360.394,8.751,44.573,44.094,410.000,949.605,71.614,16.041,315.450,1710.740,18.570,204.884,87.541,9.741,489.474,112.009,ABN,88.000,27.928,80.928
29-Sep-22 13:20:00,60.880,6.920,2.552,13.662,0.988,23.355,45.678,2999.625,0.000,-0.131,100.000,103.000,26.823,179.638,180.420,343.682,377.793,304.911,309.764,336.770,360.168,483.678,488.639,23.524,30.247,5.481,0.000,360.475,8.743,44.632,44.121,409.999,949.811,71.763,16.038,315.352,1706.065,18.642,205.160,91.125,9.726,489.567,112.016,ABN,87.875,28.103,79.994
29-Sep-22 13:25:00,61.020,9.280,2.561,13.678,0.986,23.355,45.683,2997.375,0.000,-0.156,100.000,103.000,26.872,179.654,180.526,343.765,377.844,304.911,309.804,336.707,360.028,484.144,488.875,23.577,30.249,5.522,0.000,360.514,8.744,44.646,44.155,409.800,948.518,70.802,16.038,315.035,1713.703,18.921,202.422,92.132,9.614,489.880,112.056,ABN,88.250,28.168,79.528
29-Sep-22 13:30:00,61.060,8.560,2.568,13.676,0.986,23.375,45.661,2998.500,0.000,-0.157,100.000,103.000,26.880,179.850,180.846,343.851,377.971,304.976,309.856,336.877,360.181,483.979,488.988,23.576,30.241,5.515,0.000,360.448,8.743,44.703,44.144,409.900,946.836,71.337,16.033,315.002,1712.680,18.471,203.743,87.824,9.398,489.850,111.917,ABN,88.625,28.234,79.528
29-Sep-22 13:35:00,61.520,7.320,2.582,13.639,0.989,23.340,45.657,3002.250,0.000,-0.141,100.000,102.938,26.986,179.912,180.798,344.138,378.211,305.251,310.017,337.352,360.464,483.985,489.175,23.588,30.345,5.596,0.000,360.731,8.746,44.656,44.125,410.000,948.629,70.714,16.035,315.230,1717.027,18.930,202.054,85.076,9.559,490.071,112.035,ABN,88.375,28.338,80.236
29-Sep-22 13:40:00,60.760,6.680,2.551,13.668,0.990,23.323,45.713,2997.375,0.000,-0.147,100.000,103.000,27.146,180.068,180.940,344.030,378.085,305.284,310.185,336.796,360.264,484.724,489.352,23.538,30.486,5.584,0.651,360.937,8.728,44.617,44.080,410.000,948.205,70.795,16.029,314.801,1712.024,18.713,202.032,87.283,9.403,490.400,112.003,ABN,88.250,28.510,79.756
29-Sep-22 13:45:00,60.960,6.760,2.560,13.658,0.990,23.320,45.677,2998.500,0.000,-0.161,100.000,102.938,27.389,180.383,181.210,344.388,378.695,305.563,310.371,336.972,360.325,485.186,489.667,23.574,30.695,5.630,0.000,361.211,8.734,44.588,43.997,409.933,948.982,71.797,16.027,314.881,1717.863,18.351,204.798,89.522,9.974,490.644,111.926,ABN,88.500,28.696,78.713
29-Sep-22 13:50:00,61.220,5.960,2.558,13.653,0.990,23.360,45.667,3001.875,0.000,-0.157,100.000,102.938,27.394,180.131,181.184,344.795,378.944,305.770,310.578,337.228,360.502,485.073,489.822,23.563,30.597,5.631,0.000,361.240,8.746,44.496,43.894,410.130,949.494,71.279,16.026,314.905,1712.945,18.682,203.269,90.567,9.857,490.771,111.880,ABN,88.500,28.701,78.007
29-Sep-22 13:55:00,60.540,3.040,2.537,13.605,0.996,23.355,45.679,3000.375,0.000,-0.170,100.000,102.938,27.298,180.184,181.052,344.384,378.811,305.564,310.372,337.546,360.662,484.729,489.713,23.569,30.399,5.677,0.000,361.035,8.739,44.481,43.836,410.164,948.655,71.560,16.028,314.982,1713.048,19.104,204.150,90.501,9.507,490.551,111.902,ABN,88.375,28.570,79.060
29-Sep-22 14:00:00,60.940,4.760,2.549,13.635,0.992,23.325,45.669,2998.875,0.000,-0.149,100.000,102.938,27.299,180.119,181.045,344.462,378.786,305.621,310.521,337.407,360.675,484.684,489.558,23.553,30.316,5.624,0.000,361.132,8.735,44.480,43.778,410.100,948.690,71.063,16.033,314.844,1712.345,18.606,202.952,90.868,9.429,490.402,111.947,ABN,88.250,28.565,78.901
29-Sep-22 14:05:00,60.960,3.200,2.556,13.593,0.995,23.325,45.660,3000.000,0.000,-0.166,100.000,102.938,27.357,180.290,181.313,344.707,379.124,305.732,310.582,337.544,360.693,485.034,489.690,23.554,30.242,5.622,0.000,361.401,8.740,44.572,43.839,410.000,948.884,71.216,16.029,314.776,1712.393,18.639,203.244,91.566,10.022,490.646,111.918,ABN,88.125,28.569,78.365
29-Sep-22 14:10:00,61.080,4.560,2.562,13.606,0.993,23.415,45.636,3001.125,0.000,-0.173,100.000,102.938,26.990,180.268,181.034,344.079,378.611,305.463,310.202,337.864,361.015,483.345,489.355,23.546,30.094,5.617,0.000,360.379,8.744,44.602,43.900,410.000,947.233,70.332,16.039,314.865,1704.024,18.536,201.103,91.237,9.609,489.799,112.000,ABN,88.500,28.456,79.181
29-Sep-22 14:15:00,61.020,2.960,2.551,13.603,0.995,23.395,45.641,2998.500,0.000,-0.160,100.000,102.938,26.519,179.994,180.764,343.416,377.790,304.929,309.705,337.557,360.833,483.496,488.807,23.547,29.917,5.492,0.000,359.793,8.742,44.677,44.001,410.100,946.915,70.556,16.033,315.038,1704.807,18.660,201.506,86.908,9.327,489.549,112.022,ABN,87.875,27.979,80.237
29-Sep-22 14:20:00,61.240,1.280,2.568,13.541,0.998,23.345,45.610,2998.875,0.000,-0.179,100.000,102.938,26.416,179.998,180.870,343.082,378.009,304.750,309.466,337.705,360.936,483.246,488.518,23.593,29.864,5.480,0.000,359.819,8.745,44.621,44.034,410.312,947.338,71.575,16.036,315.110,1714.672,18.554,204.529,89.572,9.744,489.339,111.990,ABN,88.375,27.813,81.510
29-Sep-22 14:25:00,61.020,2.320,2.550,13.586,0.996,23.340,45.670,3001.500,0.000,-0.159,100.000,102.938,26.351,179.790,180.753,343.328,378.081,304.481,309.302,337.671,360.934,482.931,488.429,23.572,29.909,5.443,0.000,359.658,8.749,44.679,44.084,410.203,948.251,70.480,16.038,315.410,1711.195,18.523,201.501,91.481,9.132,489.197,112.041,ABN,88.125,27.864,81.977
29-Sep-22 14:30:00,61.360,1.040,2.575,13.542,0.997,23.405,45.628,3000.750,0.000,-0.145,100.000,102.938,26.327,179.679,180.629,343.294,377.858,304.396,309.137,337.960,361.075,483.294,488.419,23.579,29.902,5.435,0.000,359.601,8.747,44.676,44.097,410.000,947.236,70.595,16.031,315.200,1708.046,18.430,201.537,95.794,9.191,489.345,112.183,ABN,88.250,27.810,82.690
29-Sep-22 14:35:00,61.080,2.280,2.558,13.564,0.997,23.370,45.630,3000.750,0.000,-0.145,100.000,102.875,26.162,179.709,180.645,342.933,377.539,304.115,309.046,337.996,361.136,483.141,488.396,23.558,29.791,5.383,0.000,359.221,8.741,44.637,44.170,410.027,946.223,69.708,16.030,315.000,1707.128,18.749,198.961,95.104,9.032,489.248,112.073,ABN,88.125,27.750,84.082
29-Sep-22 14:40:00,60.720,1.480,2.544,13.562,0.998,23.374,45.672,3001.125,0.000,-0.180,100.000,102.938,26.053,179.274,180.088,342.751,377.474,304.007,308.846,337.571,360.923,483.202,488.354,23.524,29.667,5.374,0.000,359.446,8.731,44.655,44.119,410.293,948.629,70.215,16.033,315.563,1701.581,19.137,200.513,96.777,9.137,489.344,111.980,ABN,88.125,27.806,84.666
29-Sep-22 14:45:00,61.000,0.960,2.554,13.554,0.999,23.335,45.688,2998.500,0.000,-0.175,100.000,102.938,26.401,179.511,180.437,343.094,377.554,304.099,309.109,337.306,360.715,483.940,488.691,23.592,30.037,5.497,0.000,359.853,8.737,44.638,44.155,410.100,946.841,70.856,16.028,315.008,1715.828,18.751,202.168,95.947,8.936,489.750,112.010,ABN,88.250,27.982,81.632
29-Sep-22 14:50:00,60.800,2.760,2.541,13.594,0.996,23.372,45.712,3001.500,0.000,-0.146,100.000,102.938,26.638,179.633,180.646,343.545,377.991,304.566,309.441,337.486,360.702,484.048,489.001,23.588,30.349,5.552,0.000,360.221,8.740,44.632,44.172,410.298,946.450,70.730,16.029,315.030,1715.008,18.633,201.819,91.461,9.469,490.077,112.069,ABN,88.250,28.137,81.861
29-Sep-22 14:55:00,61.080,-0.560,2.562,13.543,-0.999,23.375,45.643,2999.625,0.000,-0.149,100.000,102.938,26.580,179.634,180.608,343.249,378.113,304.623,309.363,337.700,360.819,483.818,489.000,23.560,30.405,5.468,0.000,359.992,8.736,44.671,44.151,410.000,945.829,70.035,16.025,314.691,1710.995,18.539,199.681,91.778,8.781,489.868,111.994,ABN,88.125,28.100,82.393
29-Sep-22 15:00:00,61.100,2.680,2.554,13.602,0.997,23.369,45.671,3000.375,0.000,-0.171,100.000,102.938,26.485,179.754,180.671,343.096,377.988,304.415,309.285,337.641,360.882,483.535,488.771,23.562,30.392,5.475,0.000,359.733,8.739,44.659,44.167,410.218,946.462,68.879,16.032,314.907,1711.772,18.858,196.662,99.863,9.461,489.600,111.996,ABN,88.125,27.985,82.328
29-Sep-22 15:05:00,61.160,1.240,2.562,13.561,0.997,23.330,45.627,3001.125,0.000,-0.146,100.000,102.938,26.372,179.788,180.711,343.213,378.269,304.317,309.231,337.671,361.022,483.400,488.693,23.600,30.293,5.396,0.000,359.847,8.748,44.641,44.109,410.100,947.933,70.168,16.035,315.148,1718.339,18.750,200.469,96.518,9.362,489.450,112.027,ABN,88.125,27.987,82.213
29-Sep-22 15:10:00,61.040,1.000,2.547,13.572,0.998,23.305,45.689,3000.750,0.000,-0.145,100.000,102.938,26.537,179.722,180.619,343.257,378.327,304.372,309.325,337.511,360.826,483.788,488.769,23.580,30.319,5.471,0.000,359.782,8.741,44.619,44.117,410.400,946.962,69.962,16.032,314.981,1718.372,18.765,199.780,90.903,9.621,489.681,112.000,ABN,87.875,28.042,82.563
29-Sep-22 15:15:00,60.940,1.760,2.554,13.574,0.997,23.252,45.698,2998.875,0.000,-0.139,100.000,102.938,26.595,179.571,180.498,343.234,378.309,304.530,309.247,337.211,360.740,484.190,488.845,23.566,30.336,5.531,0.000,360.113,8.731,44.606,44.060,410.000,947.867,70.516,16.026,315.029,1719.481,18.664,201.089,96.323,9.523,489.850,111.976,ABN,87.875,28.220,81.647
29-Sep-22 15:20:00,61.100,3.880,2.551,13.600,0.994,23.320,45.645,2996.250,0.000,-0.147,100.000,102.938,26.748,179.764,180.429,343.347,378.412,304.578,309.346,337.253,360.765,484.645,489.136,23.571,30.333,5.535,0.000,360.296,8.729,44.581,44.032,410.006,943.154,69.573,16.021,314.526,1715.774,18.620,198.203,91.487,9.317,490.200,112.036,ABN,88.000,28.220,80.817
29-Sep-22 15:25:00,61.060,3.000,2.554,13.587,0.996,23.296,45.656,3001.875,0.000,-0.156,100.000,102.938,26.867,179.861,180.565,343.887,378.886,304.884,309.694,337.486,360.749,484.288,489.236,23.534,30.264,5.487,0.000,360.667,8.738,44.511,43.951,410.385,948.087,70.684,16.026,315.091,1711.226,18.452,201.561,88.839,9.134,490.249,112.023,ABN,88.375,28.212,80.108
29-Sep-22 15:30:00,60.920,1.120,2.547,13.576,0.999,23.250,45.679,3002.625,0.000,-0.152,100.000,102.938,27.028,179.990,180.857,344.151,379.144,305.142,309.933,337.552,360.727,484.077,489.311,23.561,30.297,5.546,0.000,361.083,8.740,44.485,43.902,410.000,948.844,71.623,16.034,315.009,1719.105,18.596,204.607,95.516,9.970,490.245,111.930,ABN,88.375,28.399,79.065
29-Sep-22 15:35:00,61.020,0.160,2.560,13.543,0.999,23.262,45.676,3001.125,0.000,-0.164,100.000,102.938,27.127,180.148,181.037,344.507,379.323,305.359,310.031,337.545,360.901,484.652,489.319,23.555,30.397,5.586,0.000,361.127,8.742,44.445,43.857,409.901,947.330,70.954,16.029,314.692,1717.396,18.568,202.483,90.406,9.319,490.350,111.898,ABN,87.875,28.403,78.826
29-Sep-22 15:40:00,61.080,1.440,2.555,13.563,0.997,23.320,45.631,3000.750,0.000,-0.165,100.000,102.938,27.046,180.228,181.252,344.170,379.326,305.360,310.019,337.536,360.951,484.372,489.329,23.552,30.307,5.569,0.000,360.912,8.741,44.429,43.793,410.067,949.083,71.006,16.032,315.118,1712.641,18.958,202.740,93.369,10.020,490.300,111.995,ABN,88.125,28.342,78.245
29-Sep-22 15:45:00,60.820,2.880,2.539,13.599,0.995,23.328,45.672,2997.375,0.000,-0.125,100.000,102.938,26.996,180.082,181.039,344.018,378.985,305.160,310.037,337.536,360.957,484.091,489.155,23.528,30.231,5.609,0.000,360.720,8.733,44.460,43.793,410.000,949.461,70.605,16.039,315.175,1708.433,18.565,201.903,94.638,9.261,489.987,111.999,ABN,88.125,28.336,79.292
29-Sep-22 15:50:00,61.380,0.760,2.572,13.535,0.999,23.250,45.620,2998.125,0.000,-0.141,100.000,102.938,27.015,179.867,180.840,344.344,379.353,305.363,310.195,337.634,360.964,484.713,489.289,23.581,30.108,5.595,0.000,361.127,8.733,44.490,43.882,410.100,946.954,71.446,16.032,314.676,1720.875,18.797,203.987,93.739,9.438,490.378,111.885,ABN,88.250,28.338,79.059
29-Sep-22 15:55:00,60.980,-2.240,2.566,13.487,-0.996,23.336,45.604,2998.125,0.000,-0.134,100.000,102.938,26.975,180.133,181.091,344.112,379.218,305.178,310.159,337.751,361.133,484.119,489.304,23.558,29.954,5.653,0.000,360.672,8.739,44.581,43.880,409.900,946.197,71.330,16.037,314.761,1710.653,18.491,203.877,96.710,9.455,490.091,111.882,ABN,88.125,28.283,79.410
29-Sep-22 16:00:00,61.280,-1.120,2.563,13.532,-0.998,23.332,45.633,3002.250,0.000,-0.154,100.000,102.938,26.919,180.045,181.088,344.071,379.492,305.255,310.050,337.764,361.040,484.089,489.173,23.543,29.882,5.518,0.000,360.822,8.745,44.579,44.002,410.000,948.934,70.987,16.034,314.966,1707.805,18.532,202.798,91.675,9.619,490.085,111.999,ABN,88.375,28.162,79.411
29-Sep-22 16:05:00,60.860,-1.200,2.554,13.516,-0.998,23.310,45.597,2998.125,0.000,-0.165,100.000,102.938,26.834,179.945,180.756,343.842,379.259,305.201,309.981,337.885,361.135,484.190,489.049,23.552,29.812,5.556,0.000,360.663,8.736,44.662,44.055,409.919,948.715,70.943,16.035,314.969,1711.368,18.442,202.673,91.175,10.295,489.945,111.971,ABN,88.000,28.167,79.183
29-Sep-22 16:10:00,61.140,-1.320,2.562,13.532,-0.997,23.295,45.606,3000.000,0.000,-0.172,100.000,102.938,26.781,179.898,180.932,343.885,378.941,305.047,309.892,337.737,361.157,483.689,488.846,23.582,29.822,5.495,0.000,360.412,8.745,44.669,44.080,410.048,947.116,70.590,16.044,314.847,1716.310,18.631,202.047,92.303,9.318,489.679,111.884,ABN,88.125,28.101,80.112
29-Sep-22 16:15:00,61.000,-0.200,2.558,13.539,1.000,23.287,45.616,2998.125,0.000,-0.131,100.000,102.938,26.745,179.964,180.824,343.816,379.276,304.956,309.846,337.785,361.176,484.026,488.876,23.561,29.878,5.538,0.000,360.704,8.740,44.713,44.170,410.000,948.745,70.817,16.040,315.186,1713.599,18.203,202.548,89.241,9.577,489.752,111.959,ABN,88.250,28.037,79.526
29-Sep-22 16:20:00,60.980,-0.880,2.546,13.537,-0.999,23.335,45.606,3002.250,0.000,-0.131,100.000,102.938,26.602,180.037,180.778,343.315,378.979,304.950,309.680,338.005,361.266,483.083,488.886,23.559,29.662,5.506,0.000,359.753,8.753,44.654,44.150,409.800,948.212,70.403,16.030,315.242,1708.452,18.298,200.960,93.747,7.420,489.506,112.000,ABN,88.250,27.807,81.630
29-Sep-22 16:25:00,61.140,-2.800,2.568,13.478,-0.995,23.340,45.521,3000.375,0.000,-0.169,100.000,103.000,24.937,178.633,179.560,341.373,376.778,303.262,308.179,338.252,361.633,480.760,487.188,23.550,28.496,5.188,0.000,357.058,8.758,44.588,44.043,409.900,944.402,67.901,16.040,315.497,1700.744,18.599,194.220,96.503,8.816,487.616,111.896,ABN,87.750,26.962,85.839
29-Sep-22 16:30:00,60.960,-3.120,2.562,13.476,-0.995,23.315,45.513,3001.875,0.000,-0.177,100.000,103.000,24.194,177.959,178.778,340.681,376.399,302.304,307.283,338.328,361.538,480.266,486.231,23.549,27.559,5.032,0.000,356.530,8.760,44.542,44.095,409.915,946.572,69.421,16.045,316.232,1696.506,18.819,198.774,90.623,9.584,486.997,112.037,ABN,87.875,26.333,88.056
29-Sep-22 16:35:00,60.740,-3.600,2.558,13.484,-0.994,23.290,45.526,2999.625,0.000,-0.165,100.000,103.000,24.088,177.287,178.234,340.213,376.067,301.703,306.745,337.921,361.158,480.032,485.895,23.551,27.230,4.970,0.000,356.328,8.752,44.548,44.203,409.800,947.239,70.498,16.046,316.348,1696.924,18.456,201.886,93.098,9.372,486.750,112.216,ABN,87.750,26.030,89.225
29-Sep-22 16:40:00,61.040,-2.400,2.558,13.499,-0.995,23.260,45.563,3002.250,0.000,-0.158,100.000,103.000,24.179,177.152,177.971,340.290,375.613,301.380,306.394,337.426,360.798,480.237,485.881,23.614,27.516,5.055,0.000,356.653,8.760,44.594,44.296,410.000,947.396,70.596,16.039,316.328,1709.789,18.812,201.882,94.029,9.216,486.972,112.211,ABN,88.250,26.044,90.036
29-Sep-22 16:45:00,60.940,-1.560,2.546,13.525,-0.998,23.275,45.591,3001.125,0.000,-0.156,100.000,103.000,24.240,176.999,178.080,339.959,375.296,301.099,306.341,337.249,360.589,480.140,485.869,23.525,28.185,5.037,0.000,356.465,8.752,44.581,44.291,410.000,944.686,69.591,16.039,316.107,1699.397,18.709,199.007,93.132,8.977,486.895,112.200,ABN,88.000,25.974,90.510
29-Sep-22 16:50:00,60.880,-1.880,2.550,13.509,-0.996,23.306,45.614,3001.125,0.000,-0.147,100.000,103.000,24.379,177.253,178.130,340.218,375.293,301.144,306.529,336.900,360.489,480.457,486.015,23.596,28.608,4.993,0.000,356.781,8.755,44.441,44.122,410.000,945.903,69.373,16.037,315.997,1710.691,18.338,198.301,93.096,9.013,487.075,112.195,ABN,88.375,25.979,90.851
29-Sep-22 16:55:00,61.160,-3.440,2.568,13.488,-0.994,23.307,45.604,3002.250,0.000,-0.147,100.000,103.000,24.429,177.338,178.196,340.552,375.250,301.415,306.538,336.987,360.472,480.920,486.276,23.599,28.825,5.081,0.000,357.232,8.756,44.261,43.956,409.618,947.990,70.303,16.030,316.551,1712.104,18.532,200.647,97.073,9.629,487.400,112.143,ABN,88.125,25.917,91.097
29-Sep-22 17:00:00,60.660,-3.240,2.540,13.493,-0.994,23.290,45.627,3003.375,0.000,-0.166,100.000,103.000,24.608,177.533,178.454,340.671,375.425,301.599,306.645,337.009,360.499,480.925,486.516,23.609,28.923,5.105,0.000,357.380,8.757,44.175,43.766,409.685,946.632,70.993,16.032,316.090,1714.536,18.326,202.694,98.535,9.554,487.522,112.165,ABN,88.000,26.045,90.740
29-Sep-22 17:05:00,61.260,-3.000,2.567,13.491,-0.996,23.310,45.566,2999.250,0.000,-0.152,100.000,103.000,24.690,177.666,178.382,340.561,375.361,301.532,306.507,336.704,360.367,480.880,486.464,23.602,28.907,5.163,0.000,357.216,8.751,44.129,43.683,409.900,944.368,69.544,16.039,315.810,1713.261,18.486,198.846,96.368,9.095,487.428,112.238,ABN,88.000,26.041,90.390
29-Sep-22 17:10:00,60.940,-5.200,2.565,13.459,-0.992,23.315,45.587,2998.875,0.000,-0.168,100.000,103.000,24.733,177.661,178.490,340.477,375.526,301.464,306.666,336.531,360.276,481.013,486.507,23.593,28.978,5.144,0.000,357.239,8.747,44.110,43.676,409.900,945.886,69.644,16.037,316.012,1711.799,18.775,199.074,95.591,9.185,487.502,112.167,ABN,88.375,25.983,90.511
29-Sep-22 17:15:00,60.980,-3.600,2.550,13.490,-0.995,23.300,45.578,2998.500,0.000,-0.093,100.000,103.000,24.607,177.708,178.407,340.347,375.376,301.385,306.515,336.262,360.179,480.969,486.437,23.572,28.627,5.057,0.000,357.003,8.747,44.156,43.745,409.499,945.643,69.751,16.029,315.850,1707.297,18.358,199.054,96.115,8.940,487.347,112.000,ABN,88.000,25.978,90.732
29-Sep-22 17:20:00,61.020,-2.720,2.547,13.489,-0.996,23.307,45.543,2997.750,0.000,-0.135,100.000,103.000,24.610,177.531,178.582,340.275,375.521,301.246,306.535,335.949,359.997,480.889,486.362,23.579,28.151,5.072,0.000,356.878,8.750,44.273,43.871,409.461,948.297,70.043,16.035,316.311,1705.392,18.582,200.104,95.328,9.855,487.228,112.018,ABN,88.125,25.972,90.742
29-Sep-22 17:25:00,60.980,-4.240,2.559,13.440,-0.994,23.294,45.526,2997.750,0.000,-0.156,100.000,103.000,24.480,177.452,178.403,340.022,375.345,301.238,306.336,336.073,359.859,480.481,486.093,23.570,27.884,5.089,0.000,356.644,8.752,44.350,44.032,409.611,947.152,69.343,16.038,316.569,1703.966,18.616,198.244,101.014,10.041,486.980,112.168,ABN,88.125,25.910,90.267
