Time,GT21_GEN_WATT,GT21_GEN_VAR,GT21_GEN_CURRENT,GT21_GEN_VOLTAGE,GT21_PWR_FACTOR,GT21_FUEL_GAS_PRESS,GT21_CSO,GT21_SPEED,GT21_IGV_CSO,GT21_IGV_FB,GT21_EXH_DAMPER_CMD,GT21_EXH_DAMPER_FB,GT21_COMP_IN_AIR_TEMP,GT21_RCA_TEMP_R,GT21_RCA_TEMP_L,GT21_DISC_TEMP2_R,GT21_DISC_TEMP2_L,GT21_DISC_TEMP3_R,GT21_DISC_TEMP3_L,GT21_DISC_TEMP4_R,GT21_DISC_TEMP4_L,GT21_BPT_AVG,GT21_EXH_GAS_TEMP_AVG,GT21_FUEL_GAS_FLOW,GT21_FUEL_GAS_SPLY_TEMP,GT21_STEAM_INJ_FLOW,GT21_WTR_INJ_FLOW,GT21_COMP_OUT_AIR_TEMP,GT21_COMB_PRESS,GT21_H2_W_GAS_TEMP33,GT21_H2_W_GAS_TEMP34,GT21_INJ_STEAM_TEMP,GT21_COMP_INDEX_PRESS,GT21_RAW_NOX,GT21_OXYGEN,GT21_INLET_AIR_FLOW,GT21_FG_DIFF_PRESS,GT21_INLET_AIR_DIFF_KKU,GT21_NOX_7O2,HG21_IN_GAS_PRESS,HG21_OUT_GAS_PRESS,HG21_IN_GAS_TEMP,HG21_OUT_GAS_TEMP,GT21_CEMS_STATUS,ST20_GEN_OUTPUT,AMB_TEMP,RELATIVE_HUMIDITY
29-Sep-22 17:30:00,60.720,-3.320,2.542,13.481,-0.994,23.300,45.527,2998.875,0.000,-0.150,100.000,103.000,24.281,177.038,177.855,339.730,375.022,300.961,306.156,336.018,359.773,480.147,485.869,23.576,27.639,5.040,0.000,356.238,8.757,44.501,44.205,409.694,947.446,69.553,16.035,316.233,1702.569,18.582,198.728,90.036,9.421,486.745,112.111,ABN,88.375,25.676,90.503
29-Sep-22 17:35:00,61.000,-1.080,2.538,13.520,-0.998,23.320,45.519,2997.375,0.000,-0.123,100.000,103.063,24.021,176.394,176.980,339.369,374.747,300.665,305.722,335.901,359.609,479.685,485.525,23.554,27.396,4.944,0.000,355.834,8.752,44.548,44.342,409.400,946.573,69.425,16.041,316.429,1696.139,18.438,198.617,97.749,9.523,486.290,112.086,ABN,88.125,25.505,91.437
29-Sep-22 17:40:00,61.100,-1.320,2.546,13.518,-0.999,23.303,45.518,2998.500,0.000,-0.147,100.000,103.000,23.965,176.282,177.141,339.414,374.929,300.455,305.744,335.814,359.609,480.011,485.454,23.578,27.320,4.937,0.000,355.955,8.756,44.522,44.289,409.208,948.885,69.703,16.041,316.555,1701.011,18.522,199.396,91.749,9.747,486.449,112.173,ABN,87.875,25.331,91.795
29-Sep-22 17:45:00,60.460,-0.720,2.514,13.524,-0.998,23.309,45.547,2998.875,0.000,-0.132,100.000,103.000,23.991,176.354,177.128,339.446,375.145,300.505,305.709,335.423,359.458,480.130,485.546,23.593,27.242,4.951,0.000,356.102,8.754,44.419,44.131,409.400,948.428,70.359,16.042,316.769,1702.302,18.570,201.302,95.513,9.725,486.639,112.156,ABN,87.750,25.326,92.142
29-Sep-22 17:50:00,60.980,0.960,2.526,13.546,0.999,23.310,45.506,2996.625,0.000,-0.151,100.000,103.063,24.060,175.925,176.838,339.142,375.238,300.317,305.514,335.336,359.235,479.860,485.466,23.561,27.689,4.980,0.000,356.028,8.750,44.282,43.921,409.500,946.753,70.175,16.046,316.489,1700.290,18.482,200.956,91.494,9.531,486.325,112.179,ABN,88.125,25.331,92.144
29-Sep-22 17:55:00,60.580,-2.760,2.514,13.508,-0.995,23.270,45.614,2997.750,0.000,-0.135,100.000,103.000,24.011,175.454,176.513,339.216,375.038,300.352,305.436,335.071,359.109,479.862,485.271,23.580,28.104,5.022,0.000,355.962,8.750,44.182,43.750,409.200,947.607,69.710,16.042,316.644,1707.965,18.389,199.476,92.502,9.272,486.170,112.069,ABN,88.125,25.272,92.610
29-Sep-22 18:00:00,60.940,-0.760,2.516,13.514,-0.999,23.310,45.586,2998.875,0.000,-0.130,100.000,103.000,24.161,174.974,175.856,339.347,375.271,300.309,305.602,335.194,359.080,480.026,485.483,23.593,28.390,5.001,0.000,356.107,8.752,44.099,43.624,409.300,948.569,70.162,16.043,316.707,1708.900,18.530,200.774,92.634,9.169,486.450,112.161,ABN,88.000,25.331,92.375
29-Sep-22 18:05:00,61.100,0.080,2.526,13.492,1.000,23.315,45.576,2996.250,0.000,-0.112,100.000,103.063,24.199,175.540,176.306,339.469,375.271,300.392,305.490,335.059,359.014,480.337,485.577,23.583,28.515,5.029,0.000,356.299,8.752,44.112,43.658,409.563,948.647,69.271,16.041,316.670,1706.930,18.195,198.152,93.468,9.331,486.502,112.081,ABN,88.125,25.384,92.254
29-Sep-22 18:10:00,61.320,0.480,2.528,13.526,0.999,23.301,45.568,2996.625,0.000,-0.140,100.000,103.063,24.319,175.274,175.951,339.761,375.520,300.690,305.657,334.920,358.896,480.473,485.708,23.600,28.556,5.053,0.000,356.561,8.751,44.212,43.765,409.299,949.035,69.216,16.041,316.552,1710.830,18.519,197.985,91.909,9.534,486.650,112.061,ABN,88.375,25.447,92.142
29-Sep-22 18:15:00,60.920,-4.520,2.542,13.441,-0.994,23.315,45.598,3000.375,0.000,-0.138,100.000,103.063,24.330,175.624,176.427,339.642,375.574,300.604,305.704,335.020,358.865,480.370,485.743,23.618,28.524,5.024,0.000,356.329,8.758,44.303,43.981,409.300,947.745,69.556,16.041,316.576,1712.851,18.362,198.961,91.948,9.639,486.692,112.026,ABN,88.125,25.452,92.146
29-Sep-22 18:20:00,61.040,-4.880,2.533,13.459,-0.993,23.260,45.563,2999.625,0.000,-0.134,100.000,103.063,24.213,175.844,176.643,339.651,375.459,300.548,305.598,335.186,359.093,480.148,485.750,23.563,28.267,5.018,0.000,356.224,8.752,44.438,44.137,409.339,947.870,69.586,16.041,316.530,1707.260,18.159,199.066,91.553,9.753,486.648,112.106,ABN,88.000,25.446,92.022
29-Sep-22 18:25:00,61.020,-3.800,2.536,13.442,-0.994,23.244,45.550,3001.875,0.000,-0.151,100.000,103.063,24.197,175.331,176.249,339.782,375.688,300.753,305.720,335.308,359.280,480.400,485.753,23.608,28.088,5.014,0.000,356.376,8.760,44.558,44.296,409.570,948.395,70.553,16.037,316.620,1713.472,18.258,201.678,88.952,9.278,486.700,112.178,ABN,88.000,25.448,92.145
29-Sep-22 18:30:00,60.940,-4.280,2.529,13.465,-0.994,23.333,45.586,3001.500,0.000,-0.117,100.000,103.063,24.350,175.030,175.770,340.095,375.887,300.723,305.817,335.427,359.286,480.307,485.874,23.617,28.017,5.103,0.474,356.720,8.759,44.588,44.332,409.345,949.553,69.581,16.040,316.797,1708.632,18.226,199.003,92.664,9.404,486.778,112.187,ABN,88.250,25.446,92.146
29-Sep-22 18:35:00,61.380,-2.920,2.534,13.481,-0.996,23.330,45.606,3000.000,0.000,-0.143,100.000,103.000,24.489,175.131,175.788,340.174,375.926,300.943,305.978,335.374,359.215,481.034,486.131,23.565,28.105,5.117,3.212,357.186,8.754,44.506,44.280,409.497,947.908,69.666,16.034,316.437,1701.902,18.208,199.013,91.406,8.429,487.146,112.135,ABN,88.375,25.447,92.144
29-Sep-22 18:40:00,60.960,-2.720,2.530,13.477,-0.997,23.407,45.592,3002.250,0.000,-0.187,100.000,103.063,24.488,175.105,175.813,340.455,376.242,301.199,306.162,335.834,359.391,480.568,486.228,23.581,28.404,5.057,0.000,357.172,8.762,44.319,44.086,409.700,948.655,69.442,16.035,316.769,1699.913,18.723,198.414,91.064,8.823,486.969,112.111,ABN,88.125,25.508,92.024
29-Sep-22 18:45:00,61.520,-4.080,2.557,13.478,-0.994,23.374,45.574,3002.625,0.000,-0.141,100.000,103.063,24.548,175.288,176.092,340.585,376.422,301.025,306.181,335.781,359.410,480.656,486.087,23.611,28.611,5.080,0.000,357.164,8.765,44.226,43.875,409.479,950.012,69.810,16.035,316.630,1708.114,18.444,199.476,91.180,9.623,486.950,112.146,ABN,88.500,25.508,91.794
29-Sep-22 18:50:00,60.940,-2.120,2.528,13.481,-0.997,23.329,45.608,3001.125,0.000,-0.155,100.000,103.063,24.411,175.435,176.027,340.221,376.315,300.902,305.978,335.641,359.396,480.464,485.888,23.598,28.622,5.028,0.000,356.905,8.759,44.122,43.684,409.498,950.902,69.004,16.037,316.886,1709.516,18.421,197.220,90.683,9.125,486.709,112.108,ABN,88.000,25.509,91.908
29-Sep-22 18:55:00,60.960,-0.280,2.523,13.514,-0.999,23.381,45.607,2997.375,0.000,-0.139,100.000,103.063,24.416,175.882,176.745,340.086,376.175,301.012,306.010,335.488,359.386,480.472,485.882,23.570,28.670,5.100,0.000,356.943,8.753,44.116,43.672,409.596,949.054,69.643,16.037,316.628,1701.881,18.225,199.078,91.679,9.194,486.800,112.075,ABN,87.875,25.509,91.674
29-Sep-22 19:00:00,61.080,-3.280,2.540,13.473,-0.996,23.370,45.586,2998.125,0.000,-0.161,100.000,103.063,24.508,175.481,176.035,340.085,376.338,301.022,306.093,335.738,359.501,480.604,485.941,23.579,28.738,5.117,0.000,356.844,8.755,44.116,43.670,409.403,950.520,70.012,16.040,316.691,1704.414,18.626,200.230,90.326,8.974,486.800,112.066,ABN,88.125,25.558,91.670
29-Sep-22 19:05:00,60.960,-1.840,2.521,13.498,-0.997,23.365,45.635,3002.250,0.000,-0.134,100.000,103.063,24.454,175.140,176.124,340.496,376.687,301.311,306.155,335.719,359.474,480.546,485.924,23.578,28.706,5.020,0.000,357.171,8.762,44.190,43.818,409.400,951.138,69.970,16.036,317.083,1704.546,18.296,199.938,88.042,9.381,486.849,112.086,ABN,88.375,25.565,91.666
29-Sep-22 19:10:00,60.860,-0.520,2.518,13.528,-0.999,23.325,45.606,3000.375,0.000,-0.137,100.000,103.063,24.543,175.174,176.030,340.564,376.743,301.235,306.309,335.777,359.468,480.934,486.212,23.588,28.710,5.072,0.000,357.394,8.763,44.334,44.015,409.600,949.863,70.838,16.036,316.937,1708.446,18.430,202.419,90.508,9.619,487.189,112.123,ABN,88.250,25.566,91.665
29-Sep-22 19:15:00,60.560,-2.200,2.514,13.491,-0.998,23.328,45.598,3000.750,0.000,-0.140,100.000,103.063,24.408,175.255,176.156,340.059,376.450,301.096,306.080,335.858,359.548,480.299,486.095,23.534,28.555,5.039,0.000,356.844,8.759,44.481,44.177,409.698,949.851,69.689,16.035,316.945,1700.053,18.461,199.123,91.298,9.234,486.814,112.160,ABN,88.125,25.512,91.795
29-Sep-22 19:20:00,61.000,2.680,2.521,13.557,0.996,23.359,45.611,3001.500,0.000,-0.168,100.000,103.063,24.407,176.231,176.736,340.141,376.604,301.120,305.997,335.652,359.526,480.663,485.761,23.636,28.206,5.035,0.000,357.001,8.766,44.519,44.288,409.500,949.710,69.560,16.039,317.028,1711.035,18.213,198.918,90.810,9.305,486.721,112.169,ABN,88.250,25.566,91.677
29-Sep-22 19:25:00,61.240,2.760,2.529,13.567,0.996,23.418,45.535,3003.375,0.000,-0.140,100.000,103.063,24.458,176.711,177.510,340.463,376.259,300.982,306.000,336.050,359.718,480.025,485.946,23.582,27.944,5.040,0.000,356.826,8.772,44.493,44.237,409.626,952.138,69.892,16.042,317.115,1696.589,18.639,199.960,90.113,9.554,486.731,112.207,ABN,88.375,25.562,91.789
29-Sep-22 19:30:00,60.980,3.920,2.517,13.583,0.994,23.382,45.615,3000.750,0.000,-0.138,100.000,103.063,24.508,176.867,177.821,340.221,376.502,301.060,306.168,335.718,359.634,480.534,485.705,23.585,28.059,5.078,0.000,357.089,8.763,44.366,44.072,409.500,950.422,70.165,16.039,317.142,1700.376,18.613,200.621,86.970,9.439,486.720,112.163,ABN,87.875,25.561,91.780
29-Sep-22 19:35:00,60.960,3.480,2.505,13.603,0.994,23.211,45.582,3000.375,0.000,-0.146,100.000,103.063,24.534,176.910,177.658,340.032,376.281,300.824,306.055,335.396,359.405,480.307,485.894,23.595,28.307,5.097,0.000,356.642,8.764,44.237,43.884,409.300,951.400,70.118,16.038,317.113,1715.118,18.489,200.472,85.197,9.558,486.803,112.166,ABN,88.375,25.562,91.669
29-Sep-22 19:40:00,61.020,0.120,2.515,13.536,1.000,23.270,45.625,3002.250,0.000,-0.126,100.000,103.000,24.462,176.339,177.259,340.034,376.456,300.969,305.913,335.701,359.469,480.003,485.669,23.583,28.487,5.000,0.823,356.981,8.765,44.102,43.691,409.399,950.193,69.920,16.045,317.050,1710.672,18.531,200.173,88.903,9.445,486.618,112.166,ABN,88.500,25.564,91.787
29-Sep-22 19:45:00,60.980,-0.120,2.524,13.501,-1.000,23.294,45.600,2999.250,0.000,-0.149,100.000,103.063,24.503,175.660,176.382,340.292,376.702,301.092,306.068,335.766,359.635,480.656,485.815,23.616,28.584,5.104,0.000,356.986,8.765,44.063,43.625,409.504,949.369,69.807,16.041,317.104,1714.806,18.497,199.696,88.124,9.764,486.867,112.168,ABN,88.500,25.566,91.910
29-Sep-22 19:50:00,61.080,0.480,2.520,13.527,0.999,23.300,45.590,3002.250,0.000,-0.148,100.000,103.000,24.514,176.225,177.079,340.182,376.683,301.000,306.077,335.706,359.594,480.319,485.775,23.584,28.694,5.092,0.000,356.926,8.768,44.117,43.699,409.279,949.046,70.202,16.044,316.928,1708.853,18.399,200.941,87.205,9.202,486.634,112.215,ABN,88.000,25.557,91.910
29-Sep-22 19:55:00,61.220,0.720,2.526,13.543,0.998,23.295,45.580,2998.875,0.000,-0.147,100.000,103.063,24.551,176.659,177.402,340.203,376.554,300.889,306.086,335.623,359.499,480.423,485.798,23.588,28.655,5.105,0.000,356.992,8.761,44.185,43.853,409.168,950.145,69.500,16.047,317.082,1710.707,18.248,199.065,89.203,9.316,486.726,112.183,ABN,88.125,25.627,92.023
29-Sep-22 20:00:00,60.920,1.720,2.514,13.567,0.996,23.331,45.571,2998.125,0.000,-0.132,100.000,103.000,24.583,176.414,177.195,340.226,376.897,301.216,306.164,335.777,359.533,480.742,485.931,23.607,28.367,5.067,0.000,357.076,8.760,44.270,43.986,409.300,945.883,69.336,16.038,316.359,1708.920,18.495,198.231,85.170,9.278,486.973,112.191,ABN,88.125,25.688,91.794
29-Sep-22 20:05:00,61.120,0.640,2.528,13.518,0.998,23.350,45.555,2998.500,0.000,-0.146,100.000,103.063,24.628,176.286,177.220,340.285,376.762,301.152,306.136,335.615,359.479,480.656,485.943,23.606,28.090,5.114,0.000,357.155,8.765,44.370,44.107,409.400,948.365,68.538,16.046,316.819,1705.760,18.600,196.252,86.302,9.500,486.925,112.169,ABN,88.250,25.731,91.671
29-Sep-22 20:10:00,61.240,0.240,2.531,13.509,0.999,23.336,45.540,3000.750,0.000,-0.166,100.000,103.000,24.464,176.748,177.571,340.043,376.701,300.963,306.042,335.825,359.662,480.008,485.671,23.605,27.847,5.045,0.000,356.905,8.771,44.431,44.182,409.300,949.132,69.347,16.047,316.953,1705.701,18.486,198.607,87.175,9.657,486.511,112.207,ABN,88.125,25.687,91.789
29-Sep-22 20:15:00,61.220,0.400,2.526,13.528,0.999,23.305,45.570,2999.625,0.000,-0.161,100.000,103.063,24.510,176.672,177.594,339.894,376.507,300.723,305.911,335.431,359.306,480.353,485.605,23.615,27.715,5.067,0.000,356.702,8.769,44.453,44.171,409.122,948.766,70.564,16.045,316.804,1708.840,18.483,202.046,80.875,9.230,486.675,112.288,ABN,88.125,25.625,91.905
29-Sep-22 20:20:00,60.740,-1.040,2.517,13.510,-0.999,23.322,45.558,3001.125,0.000,-0.165,100.000,103.063,24.398,176.853,177.698,340.035,376.541,300.902,305.898,335.708,359.493,480.110,485.634,23.572,27.750,5.048,0.000,356.693,8.767,44.367,44.132,409.200,948.055,69.794,16.037,316.981,1701.780,18.525,199.508,87.109,9.349,486.646,112.234,ABN,88.625,25.568,92.259
29-Sep-22 20:25:00,60.140,-0.760,2.489,13.511,-0.998,23.310,45.620,2999.625,0.000,-0.131,100.000,103.063,24.399,176.906,177.852,339.776,376.271,300.716,305.793,335.363,359.445,479.842,485.579,23.547,27.791,5.071,0.000,356.555,8.761,44.238,43.901,409.400,947.915,69.025,16.046,316.738,1698.178,18.477,197.667,88.658,9.250,486.492,112.240,ABN,88.000,25.567,92.496
29-Sep-22 20:30:00,61.160,-1.720,2.534,13.508,-0.998,23.259,45.551,3002.625,0.000,-0.158,100.000,103.063,24.279,176.665,177.631,339.757,376.725,300.694,305.787,335.692,359.585,479.813,485.425,23.609,27.674,5.059,0.000,356.568,8.777,44.050,43.740,409.196,950.739,69.670,16.041,317.291,1710.772,18.458,199.284,88.424,9.360,486.314,112.241,ABN,88.250,25.505,92.843
29-Sep-22 20:35:00,61.200,-2.640,2.542,13.477,-0.996,23.345,45.522,3003.375,0.000,-0.137,100.000,103.063,24.194,176.663,177.561,339.545,376.523,300.518,305.691,335.865,359.676,479.872,485.350,23.626,27.403,5.026,0.000,356.332,8.779,43.958,43.598,409.080,952.665,69.160,16.040,317.614,1704.811,18.578,197.802,90.611,9.760,486.323,112.257,ABN,88.000,25.448,92.951
29-Sep-22 20:40:00,61.040,-3.280,2.534,13.476,-0.995,23.339,45.498,2998.125,0.000,-0.126,100.000,102.875,24.204,176.301,177.205,339.355,376.292,300.487,305.667,335.857,359.674,480.016,485.447,23.569,27.211,5.025,0.000,356.273,8.767,43.996,43.644,409.100,948.317,70.576,16.039,316.926,1697.028,18.452,201.833,84.369,9.368,486.444,112.268,ABN,87.875,25.452,93.072
29-Sep-22 20:45:00,60.900,-0.600,2.521,13.524,1.000,23.248,45.520,3000.750,0.000,-0.142,100.000,103.063,24.293,176.654,177.489,339.577,376.504,300.629,305.712,335.577,359.499,479.950,485.429,23.566,27.101,5.002,0.000,356.600,8.768,44.114,43.799,409.300,949.692,69.540,16.041,317.081,1701.635,18.747,198.918,88.433,9.176,486.497,112.333,ABN,88.125,25.446,93.068
29-Sep-22 20:50:00,60.820,-6.320,2.548,13.410,-0.991,23.260,45.538,3001.875,0.000,-0.153,100.000,103.063,24.252,176.822,177.702,339.678,376.440,300.592,305.708,335.811,359.601,479.537,485.408,23.572,27.012,5.056,0.000,356.631,8.773,44.289,43.993,409.300,951.356,69.042,16.045,317.172,1701.564,18.622,197.657,89.646,9.587,486.350,112.395,ABN,88.375,25.444,93.188
29-Sep-22 20:55:00,60.880,0.440,2.512,13.555,1.000,23.285,45.551,3002.625,0.000,-0.158,100.000,103.063,24.187,176.738,177.568,339.737,376.468,300.461,305.690,335.780,359.624,479.803,485.314,23.623,27.041,5.007,0.000,356.546,8.775,44.445,44.177,408.911,949.727,69.312,16.043,317.314,1706.234,18.557,198.374,87.413,9.470,486.250,112.345,ABN,88.000,25.392,93.548
29-Sep-22 21:00:00,61.020,-0.640,2.530,13.508,1.000,23.347,45.525,3002.625,0.000,-0.142,100.000,103.063,24.209,176.723,177.470,339.661,376.582,300.355,305.466,335.754,359.636,479.717,485.303,23.594,27.071,5.075,0.000,356.451,8.777,44.522,44.312,409.200,949.906,69.588,16.050,317.271,1698.706,18.589,199.436,82.872,9.446,486.243,112.431,ABN,88.250,25.393,93.546
29-Sep-22 21:05:00,60.860,-1.760,2.523,13.491,-0.998,23.315,45.558,3001.875,0.000,-0.127,100.000,103.063,24.212,176.557,177.549,339.519,376.365,300.330,305.410,335.529,359.534,479.489,485.224,23.595,27.070,4.989,0.000,356.248,8.774,44.442,44.233,409.300,950.369,70.104,16.044,317.241,1701.106,18.660,200.666,87.490,9.180,486.140,112.330,ABN,87.875,25.388,93.543
29-Sep-22 21:10:00,60.940,-0.760,2.517,13.520,-0.999,23.300,45.544,3000.750,0.000,-0.130,100.000,103.063,24.164,176.321,177.238,339.553,376.420,300.355,305.496,335.829,359.644,479.359,485.211,23.616,27.079,4.985,1.472,356.327,8.773,44.279,44.010,409.100,950.474,69.194,16.049,317.396,1705.088,18.526,198.251,83.712,9.656,486.048,112.299,ABN,88.125,25.384,93.539
29-Sep-22 21:15:00,61.400,-3.320,2.551,13.487,-0.994,23.285,45.464,3001.500,0.000,-0.142,100.000,103.063,24.168,176.423,177.451,339.431,376.462,300.425,305.503,335.901,359.735,479.712,485.315,23.630,27.017,5.069,0.000,356.301,8.777,44.114,43.795,408.908,949.208,69.116,16.043,317.308,1707.950,18.457,197.787,86.302,9.483,486.298,112.334,ABN,88.250,25.388,93.541
29-Sep-22 21:20:00,61.000,-3.200,2.538,13.457,-0.994,23.295,45.528,2998.125,0.000,-0.165,100.000,103.063,24.108,176.381,177.400,339.209,376.094,300.156,305.224,335.436,359.394,479.304,485.029,23.577,27.005,5.011,0.000,356.060,8.769,44.019,43.610,409.122,951.396,68.760,16.044,317.391,1699.632,18.655,196.825,87.109,9.346,486.050,112.329,ABN,87.875,25.393,93.543
29-Sep-22 21:25:00,60.940,-3.000,2.530,13.454,-0.996,23.355,45.525,2997.750,0.000,-0.139,100.000,103.063,24.131,176.541,177.430,339.302,376.290,300.188,305.329,335.438,359.337,479.741,485.143,23.604,26.992,4.988,0.000,356.343,8.765,43.951,43.573,409.125,951.495,68.877,16.054,317.742,1698.278,18.458,197.548,85.585,9.525,486.200,112.268,ABN,88.125,25.394,93.540
29-Sep-22 21:30:00,61.080,-0.960,2.530,13.487,-0.998,23.328,45.524,3000.750,0.000,-0.154,100.000,103.063,24.130,176.515,177.483,339.485,376.339,300.153,305.335,335.223,359.400,479.536,485.185,23.599,27.156,4.999,0.000,356.076,8.773,44.096,43.701,408.900,949.276,70.004,16.051,317.224,1701.092,18.841,200.681,85.783,9.357,486.199,112.301,ABN,88.375,25.324,93.650
29-Sep-22 21:35:00,60.960,-0.880,2.522,13.489,-0.999,23.264,45.587,2999.250,0.000,-0.139,100.000,103.000,24.214,176.602,177.340,339.269,376.235,300.120,305.319,334.962,359.191,479.775,485.053,23.623,27.394,5.019,0.000,356.186,8.771,44.193,43.909,408.948,950.236,68.808,16.052,317.262,1710.076,18.670,197.279,88.556,9.257,486.086,112.261,ABN,87.875,25.397,93.544
29-Sep-22 21:40:00,60.880,-3.160,2.524,13.482,-0.996,23.285,45.531,3000.000,0.000,-0.129,100.000,103.063,24.277,176.806,177.706,339.539,376.444,300.340,305.415,335.260,359.257,479.668,485.310,23.572,27.539,5.007,0.000,356.457,8.769,44.362,44.165,409.195,951.718,69.699,16.042,317.613,1702.495,18.670,199.424,83.966,9.187,486.350,112.354,ABN,88.000,25.452,93.543
29-Sep-22 21:45:00,61.160,-3.400,2.541,13.484,-0.996,23.352,45.546,3001.125,0.000,-0.125,100.000,103.063,24.288,176.844,177.591,339.616,376.545,300.419,305.461,335.342,359.272,479.816,485.134,23.600,27.690,5.073,0.000,356.571,8.775,44.449,44.295,409.078,952.086,69.162,16.043,317.655,1703.028,18.830,197.921,91.172,9.309,486.250,112.238,ABN,88.125,25.446,93.545
29-Sep-22 21:50:00,60.720,-4.760,2.533,13.450,-0.993,23.312,45.558,3001.500,0.000,-0.165,100.000,103.000,24.200,176.738,177.861,339.514,376.622,300.312,305.385,335.315,359.163,479.205,485.039,23.596,27.685,4.979,0.000,356.220,8.775,44.452,44.322,409.041,949.733,68.921,16.047,317.259,1703.727,18.645,197.400,85.292,9.211,485.980,112.170,ABN,88.250,25.450,93.543
29-Sep-22 21:55:00,60.800,-3.800,2.526,13.468,-0.995,23.307,45.556,3002.250,0.000,-0.125,100.000,103.063,24.158,176.769,177.640,339.681,376.657,300.290,305.364,335.689,359.455,479.443,485.020,23.585,27.650,5.018,0.000,356.399,8.773,44.334,44.120,409.236,951.519,68.628,16.046,317.526,1703.334,18.579,196.505,93.722,8.856,486.062,112.265,ABN,88.125,25.391,93.660
29-Sep-22 22:00:00,61.500,-3.920,2.562,13.437,-0.995,23.305,45.506,3001.875,0.000,-0.137,100.000,102.938,24.163,176.763,177.670,339.709,376.594,300.428,305.573,335.719,359.506,479.591,485.135,23.610,27.535,5.023,0.000,356.623,8.779,44.142,43.873,409.177,952.207,69.483,16.044,317.681,1706.639,18.737,198.910,91.686,8.983,486.150,112.261,ABN,88.250,25.394,93.659
29-Sep-22 22:05:00,60.620,-1.440,2.511,13.497,-0.998,23.310,45.529,2995.875,0.000,-0.120,100.000,103.063,24.134,176.493,177.503,339.046,375.884,300.131,305.316,335.244,359.236,479.555,485.164,23.562,27.334,5.019,0.000,355.894,8.763,44.044,43.664,408.932,949.545,68.667,16.044,317.379,1697.939,18.894,196.551,84.506,9.624,486.096,112.170,ABN,87.875,25.390,93.657
29-Sep-22 22:10:00,60.700,-2.160,2.519,13.511,-0.998,23.353,45.514,3000.000,0.000,-0.156,100.000,103.063,23.918,176.439,177.490,338.942,376.107,299.934,305.101,335.282,359.189,479.075,484.811,23.610,27.060,4.970,0.000,355.581,8.776,43.949,43.573,409.238,949.705,69.001,16.048,317.675,1699.851,19.486,197.667,84.414,9.057,485.649,112.229,ABN,88.125,25.205,94.124
29-Sep-22 22:15:00,61.360,-2.360,2.554,13.473,-0.996,23.340,45.462,2997.375,0.000,-0.134,100.000,103.063,23.763,175.839,176.783,338.628,375.589,299.807,304.775,335.076,359.143,478.876,484.564,23.629,26.825,4.949,0.000,355.361,8.770,43.989,43.670,409.200,949.635,68.734,16.049,317.586,1702.562,20.447,196.964,87.447,8.954,485.450,112.333,ABN,88.375,25.156,94.478
29-Sep-22 22:20:00,60.680,1.480,2.509,13.557,0.997,23.284,45.542,3001.500,0.000,-0.132,100.000,103.063,23.595,176.168,177.099,338.593,375.801,299.626,304.622,335.526,359.318,478.417,484.330,23.616,26.685,4.896,0.000,355.237,8.784,44.088,43.802,408.964,950.291,69.315,16.051,317.750,1703.768,20.213,198.698,93.021,9.427,485.135,112.330,ABN,87.875,25.156,94.242
29-Sep-22 22:25:00,60.960,-0.200,2.524,13.535,1.000,23.231,45.450,3001.125,0.000,-0.151,100.000,103.063,23.499,176.199,176.961,338.416,375.953,299.526,304.556,335.801,359.460,478.421,484.262,23.573,26.485,4.844,0.000,355.389,8.781,44.243,43.993,409.037,949.627,69.770,16.048,317.760,1700.818,20.027,199.879,93.199,8.747,485.186,112.332,ABN,87.875,25.153,93.892
29-Sep-22 22:30:00,61.080,0.400,2.532,13.542,0.998,23.330,45.480,3003.000,0.000,-0.144,100.000,103.063,23.386,176.368,177.332,338.401,375.802,299.332,304.411,335.870,359.435,477.876,483.968,23.632,26.308,4.858,0.000,355.239,8.786,44.344,44.134,409.154,950.831,70.554,16.060,317.897,1701.196,20.460,202.626,92.281,9.781,484.800,112.333,ABN,87.750,25.040,94.097
29-Sep-22 22:35:00,60.760,2.440,2.514,13.573,0.997,23.325,45.461,2999.250,0.000,-0.128,100.000,103.063,23.349,175.707,176.543,338.103,375.209,299.185,304.241,335.110,359.126,478.388,483.896,23.574,26.211,4.857,0.000,354.848,8.778,44.447,44.288,408.898,949.687,69.257,16.054,317.828,1692.098,20.363,198.665,88.016,9.259,484.855,112.416,ABN,87.750,24.977,94.125
29-Sep-22 22:40:00,60.800,2.560,2.518,13.566,0.996,23.305,45.503,3003.000,0.000,-0.168,100.000,103.063,23.353,175.696,176.460,338.349,375.665,299.139,304.193,335.250,359.141,477.842,483.745,23.618,26.286,4.816,0.000,355.049,8.787,44.531,44.336,408.800,952.097,69.436,16.061,318.120,1700.609,20.156,199.440,86.863,9.188,484.700,112.336,ABN,88.125,24.980,94.481
29-Sep-22 22:45:00,61.200,3.560,2.531,13.594,0.994,23.300,45.470,2999.250,0.000,-0.142,100.000,103.063,23.344,175.867,176.589,337.772,375.100,298.884,304.028,334.701,358.875,477.892,483.766,23.596,26.384,4.833,0.000,354.650,8.783,44.439,44.348,408.890,950.915,69.716,16.052,317.871,1698.294,19.873,199.898,93.654,8.982,484.800,112.378,ABN,88.125,24.918,94.478
29-Sep-22 22:50:00,60.900,3.760,2.519,13.586,0.995,23.355,45.517,3000.750,0.000,-0.145,100.000,103.063,23.347,175.530,176.262,338.220,375.428,298.917,304.074,334.718,358.720,477.721,483.592,23.587,26.495,4.820,0.000,355.015,8.784,44.365,44.188,409.000,953.060,69.908,16.060,318.271,1693.794,19.430,200.779,87.937,9.477,484.621,112.500,ABN,87.750,24.870,94.592
29-Sep-22 22:55:00,60.980,3.200,2.525,13.577,0.994,23.340,45.508,3000.375,0.000,-0.129,100.000,103.063,23.391,175.804,176.542,338.178,375.481,299.018,304.032,334.784,358.733,477.842,483.612,23.595,26.762,4.821,0.000,355.002,8.784,44.230,44.007,409.000,951.186,69.662,16.061,317.987,1697.535,19.266,200.095,89.857,9.232,484.695,112.373,ABN,87.750,24.918,94.597
29-Sep-22 23:00:00,61.200,1.280,2.535,13.534,0.998,23.295,45.532,3001.500,0.000,-0.133,100.000,103.063,23.359,176.108,176.983,338.324,375.453,298.909,303.992,334.574,358.743,477.774,483.472,23.618,27.089,4.849,0.000,355.010,8.790,44.071,43.770,408.997,952.946,69.798,16.059,318.232,1706.440,19.197,200.399,93.394,9.346,484.600,112.438,ABN,88.000,24.915,94.596
29-Sep-22 23:05:00,60.820,1.800,2.518,13.533,0.998,23.304,45.544,2998.500,0.000,-0.137,100.000,103.063,23.391,175.907,176.832,337.924,375.226,298.922,303.928,334.483,358.645,477.833,483.522,23.579,27.401,4.850,0.000,354.883,8.780,43.941,43.646,408.892,950.831,69.479,16.058,317.962,1701.120,19.044,199.451,88.139,9.114,484.686,112.454,ABN,88.000,24.854,94.598
29-Sep-22 23:10:00,61.240,4.240,2.531,13.592,0.993,23.335,45.554,3000.000,0.000,-0.150,100.000,103.063,23.414,176.087,176.697,338.012,375.382,298.810,303.857,334.164,358.448,477.912,483.382,23.629,27.626,4.872,0.000,354.880,8.789,43.906,43.563,408.996,952.417,69.689,16.059,318.003,1708.154,18.884,200.084,92.998,9.333,484.612,112.436,ABN,87.875,24.803,94.704
29-Sep-22 23:15:00,61.040,4.520,2.524,13.608,0.992,23.310,45.536,3000.375,0.000,-0.131,100.000,103.063,23.421,176.019,176.785,338.140,375.504,298.947,303.985,334.698,358.556,477.744,483.535,23.616,27.795,4.810,0.000,354.996,8.788,43.972,43.594,409.108,951.535,69.305,16.061,318.298,1708.330,18.980,199.088,90.253,9.549,484.697,112.331,ABN,87.875,24.796,94.590
29-Sep-22 23:20:00,61.140,3.760,2.538,13.572,0.995,23.307,45.533,2997.750,0.000,-0.160,100.000,103.063,23.492,176.204,176.999,338.235,375.400,299.006,303.923,334.700,358.539,477.954,483.465,23.613,27.864,4.826,0.000,355.110,8.785,44.056,43.745,409.200,952.166,69.675,16.063,317.868,1708.004,18.972,200.238,92.692,9.159,484.679,112.305,ABN,87.875,24.805,94.361
29-Sep-22 23:25:00,61.120,6.000,2.534,13.613,0.990,23.320,45.558,2999.250,0.000,-0.148,100.000,103.063,23.500,176.042,176.634,338.147,375.528,298.947,303.931,334.371,358.412,477.815,483.509,23.595,27.904,4.875,0.000,355.037,8.786,44.187,43.911,409.050,952.721,69.922,16.063,318.416,1705.773,18.929,200.951,92.108,9.469,484.641,112.400,ABN,88.250,24.797,94.473
29-Sep-22 23:30:00,60.720,4.080,2.509,13.625,0.993,23.335,45.569,2999.250,0.000,-0.161,100.000,103.063,23.502,176.229,177.130,338.170,375.535,299.023,303.960,334.469,358.362,478.117,483.464,23.596,27.983,4.884,0.000,355.065,8.782,44.329,44.088,409.200,951.968,69.973,16.063,318.198,1704.988,18.731,201.074,88.842,8.516,484.700,112.345,ABN,87.750,24.742,94.597
29-Sep-22 23:35:00,61.300,7.080,2.544,13.654,0.988,23.330,45.505,3000.375,0.000,-0.142,100.000,103.063,23.434,175.852,176.818,338.236,375.497,299.033,304.059,334.406,358.552,477.747,483.448,23.640,28.055,4.821,0.000,355.074,8.792,44.461,44.243,409.332,951.014,69.663,16.061,317.965,1712.001,18.871,200.101,91.960,9.395,484.650,112.326,ABN,87.938,24.736,94.590
29-Sep-22 23:40:00,60.940,5.480,2.522,13.612,0.991,23.320,45.552,3003.000,0.000,-0.133,100.000,103.063,23.487,175.748,176.721,338.371,375.648,298.942,303.936,334.353,358.384,477.554,483.379,23.618,28.061,4.884,0.000,354.943,8.788,44.575,44.392,409.157,953.006,69.260,16.062,318.225,1709.804,18.752,198.986,90.634,8.809,484.600,112.333,ABN,88.625,24.740,94.594
29-Sep-22 23:45:00,60.920,3.360,2.522,13.570,0.995,23.300,45.588,3001.125,0.000,-0.155,100.000,103.000,23.549,175.825,176.531,338.343,375.690,298.936,303.979,334.346,358.339,477.994,483.429,23.607,28.067,4.858,0.000,355.129,8.787,44.593,44.368,409.200,954.238,69.424,16.061,318.348,1709.587,18.686,199.419,85.971,9.320,484.784,112.298,ABN,87.875,24.734,94.361
29-Sep-22 23:50:00,60.800,3.760,2.518,13.582,0.993,23.305,45.575,3000.375,0.000,-0.129,100.000,103.063,23.600,175.877,176.665,338.242,375.768,299.090,304.076,334.393,358.472,477.933,483.554,23.624,28.112,4.897,0.000,355.137,8.787,44.410,44.225,409.339,954.612,70.307,16.060,318.356,1711.870,18.689,201.894,91.637,9.330,484.876,112.333,ABN,87.875,24.719,94.595
29-Sep-22 23:55:00,60.960,7.000,2.526,13.642,0.989,23.320,45.556,2997.000,0.000,-0.139,100.000,103.063,23.555,175.829,176.828,338.078,375.553,298.922,304.142,334.094,358.440,478.151,483.594,23.615,28.197,4.854,0.000,354.903,8.779,44.286,43.990,409.400,951.378,69.557,16.059,317.910,1709.971,18.702,199.726,87.886,9.211,484.850,112.320,ABN,88.000,24.721,94.716
30-Sep-22 00:00:00,60.940,1.200,2.519,13.580,0.998,23.310,45.572,3000.750,0.000,-0.142,100.000,103.063,23.507,176.141,176.870,338.523,375.720,299.245,304.133,334.706,358.655,478.220,483.693,23.574,28.176,4.919,0.000,355.333,8.783,44.077,43.787,409.186,953.409,70.405,16.058,318.078,1704.342,18.622,202.106,85.252,9.224,484.885,112.331,ABN,88.250,24.798,94.715
30-Sep-22 00:05:00,60.940,0.360,2.528,13.542,0.998,23.315,45.529,2998.125,0.000,-0.152,100.000,103.063,23.505,176.399,177.173,338.156,375.664,299.197,304.039,334.320,358.482,478.331,483.739,23.595,28.167,4.937,0.000,354.990,8.782,43.994,43.600,409.199,952.303,69.289,16.061,318.151,1707.584,18.916,199.024,88.283,9.186,484.950,112.391,ABN,87.875,24.813,94.709
30-Sep-22 00:10:00,61.000,-3.280,2.541,13.496,-0.995,23.290,45.578,2998.500,0.000,-0.141,100.000,103.063,23.506,176.172,177.038,338.144,375.466,299.131,303.979,334.032,358.292,477.730,483.644,23.563,28.203,4.887,0.000,354.987,8.780,43.922,43.553,409.500,953.065,70.229,16.060,318.247,1704.972,18.702,201.684,84.363,9.285,484.711,112.382,ABN,87.750,24.805,94.707
30-Sep-22 00:15:00,60.820,-6.840,2.551,13.447,-0.989,23.298,45.584,2998.875,0.000,-0.143,100.000,103.000,23.535,176.196,176.861,338.001,375.329,299.093,303.932,333.785,358.067,477.959,483.599,23.605,28.194,4.833,0.000,354.896,8.781,43.991,43.648,409.500,952.185,70.716,16.066,317.831,1710.391,18.651,203.321,84.688,9.363,484.700,112.277,ABN,87.875,24.747,94.706
30-Sep-22 00:20:00,61.000,-13.520,2.625,13.319,-0.980,23.316,45.537,2998.125,0.000,-0.168,100.000,103.063,23.518,176.280,176.995,338.014,375.312,298.914,304.006,333.904,358.091,478.119,483.693,23.588,28.186,4.861,0.000,354.816,8.778,44.045,43.784,409.220,951.602,69.265,16.062,317.909,1707.165,18.613,198.990,90.301,9.325,484.800,112.326,ABN,87.750,24.741,94.707
30-Sep-22 00:25:00,60.940,-8.600,2.574,13.359,-0.988,23.306,45.567,2998.500,0.000,-0.159,100.000,103.000,23.489,176.147,176.859,338.016,375.435,299.118,304.023,334.050,358.247,477.778,483.561,23.570,28.179,4.854,0.000,355.022,8.777,44.107,43.902,409.400,950.694,69.236,16.063,318.011,1704.560,18.725,198.960,88.850,9.443,484.666,112.299,ABN,88.125,24.742,94.706
30-Sep-22 00:30:00,61.360,-5.880,2.569,13.414,-0.990,23.285,45.549,3000.000,0.000,-0.138,100.000,103.063,23.526,176.226,176.969,338.270,375.788,299.089,304.061,334.229,358.429,478.076,483.610,23.630,28.238,4.951,0.000,355.056,8.785,44.293,44.089,409.499,951.280,69.413,16.062,318.007,1714.464,18.537,199.438,86.084,9.393,484.765,112.220,ABN,87.875,24.745,94.705
30-Sep-22 00:35:00,61.120,-4.920,2.550,13.420,-0.992,23.305,45.523,2997.000,0.000,-0.127,100.000,103.000,23.509,176.482,177.124,338.396,375.604,299.204,304.233,334.770,358.676,478.217,483.740,23.606,28.217,4.862,0.000,355.286,8.778,44.363,44.232,409.362,952.814,69.925,16.058,318.319,1709.716,18.598,200.753,81.764,9.140,484.898,112.302,ABN,88.250,24.741,94.831
30-Sep-22 00:40:00,61.020,-5.160,2.548,13.440,-0.993,23.305,45.523,2998.125,0.000,-0.148,100.000,103.000,23.549,176.271,177.138,338.151,375.617,299.099,304.226,334.566,358.639,478.159,483.758,23.621,28.256,4.897,0.000,355.284,8.779,44.453,44.362,409.559,952.679,69.460,16.058,318.209,1711.945,18.692,199.391,85.843,9.117,484.913,112.308,ABN,88.000,24.741,94.824
30-Sep-22 00:45:00,60.900,-6.560,2.544,13.434,-0.990,23.340,45.541,3001.125,0.000,-0.135,100.000,103.000,23.480,176.433,176.990,338.324,375.754,298.990,304.218,334.546,358.597,478.253,483.772,23.609,28.167,4.924,0.000,354.983,8.781,44.499,44.387,409.500,951.267,69.709,16.062,317.743,1707.773,18.855,200.279,82.388,8.938,484.858,112.281,ABN,87.750,24.741,94.828
30-Sep-22 00:50:00,61.140,-6.200,2.548,13.430,-0.991,23.330,45.522,2997.375,0.000,-0.140,100.000,103.000,23.483,176.258,176.991,338.238,375.191,299.044,303.960,334.106,358.353,478.029,483.695,23.572,28.055,4.879,0.000,354.784,8.778,44.413,44.276,409.300,950.400,69.721,16.062,317.788,1702.424,18.708,200.331,88.983,9.301,484.749,112.348,ABN,88.000,24.743,94.938
30-Sep-22 00:55:00,60.860,-5.040,2.533,13.448,-0.993,23.303,45.527,3001.500,0.000,-0.136,100.000,103.000,23.379,176.180,176.960,337.943,375.736,299.003,304.116,334.406,358.554,478.020,483.647,23.627,27.767,4.874,0.000,354.997,8.785,44.265,44.102,409.376,952.875,69.772,16.057,318.428,1710.197,18.806,200.254,84.796,9.348,484.786,112.303,ABN,88.000,24.741,94.942
30-Sep-22 01:00:00,61.320,-2.120,2.537,13.486,-0.997,23.311,45.453,2996.625,0.000,-0.173,100.000,103.063,23.340,176.022,176.967,337.892,375.469,298.908,303.900,334.555,358.693,477.953,483.556,23.619,27.496,4.877,0.000,354.845,8.779,44.118,43.869,409.600,948.631,69.784,16.058,317.620,1707.202,18.649,200.309,81.559,8.970,484.703,112.322,ABN,88.125,24.682,95.061
30-Sep-22 01:05:00,61.140,-5.360,2.552,13.425,-0.991,23.330,45.437,3000.375,0.000,-0.139,100.000,103.000,23.322,176.063,176.885,338.349,375.502,298.877,304.027,335.001,358.864,478.087,483.685,23.613,27.194,4.847,0.000,355.071,8.786,43.988,43.676,409.400,951.999,69.628,16.056,318.188,1703.526,18.661,199.798,86.802,9.268,484.842,112.314,ABN,88.000,24.683,95.179
30-Sep-22 01:10:00,61.020,-4.880,2.540,13.433,-0.992,23.310,45.497,3001.500,0.000,-0.160,100.000,103.063,23.293,176.312,177.063,337.925,375.764,299.155,303.943,334.761,358.853,477.614,483.508,23.592,27.089,4.766,0.000,354.914,8.787,43.862,43.563,409.300,951.440,70.207,16.058,318.051,1701.064,19.107,201.531,85.213,9.450,484.578,112.300,ABN,87.875,24.676,95.300
30-Sep-22 01:15:00,60.800,-3.800,2.525,13.473,-0.994,23.280,45.465,3001.875,0.000,-0.157,100.000,103.000,23.214,176.075,176.862,338.142,375.615,298.801,303.870,334.945,358.880,477.773,483.518,23.601,26.921,4.824,0.000,354.950,8.785,43.883,43.596,409.415,951.619,69.536,16.058,318.423,1703.206,18.995,199.616,81.980,9.440,484.699,112.324,ABN,88.000,24.688,95.414
30-Sep-22 01:20:00,61.040,-5.360,2.538,13.455,-0.992,23.280,45.439,3002.625,0.000,-0.146,100.000,103.063,23.226,175.877,176.768,338.062,375.558,298.715,303.792,334.957,358.867,477.350,483.429,23.561,26.804,4.804,0.000,354.918,8.782,43.964,43.700,409.420,952.473,69.436,16.063,318.022,1697.476,18.993,199.545,82.585,9.224,484.452,112.319,ABN,88.000,24.685,95.416
30-Sep-22 01:25:00,61.160,-4.800,2.544,13.462,-0.992,23.319,45.487,3000.750,0.000,-0.160,100.000,103.000,23.187,175.917,176.705,337.679,375.522,298.723,303.686,334.438,358.485,477.606,483.275,23.611,26.894,4.805,0.000,354.721,8.784,44.032,43.777,409.146,951.759,70.077,16.062,318.187,1702.735,19.067,201.352,85.537,9.403,484.347,112.337,ABN,88.000,24.626,95.287
30-Sep-22 01:30:00,60.840,-2.200,2.521,13.493,-0.997,23.321,45.481,2997.375,0.000,-0.151,100.000,103.000,23.230,175.983,176.809,337.768,375.346,298.673,303.629,334.462,358.553,477.897,483.409,23.587,27.282,4.789,0.000,354.549,8.776,44.111,43.912,409.306,948.655,69.546,16.058,317.565,1700.613,18.761,199.656,82.489,9.334,484.570,112.333,ABN,87.750,24.625,95.346
30-Sep-22 01:35:00,60.980,-4.360,2.531,13.459,-0.994,23.306,45.517,3000.000,0.000,-0.130,100.000,103.000,23.197,175.898,176.788,337.837,375.487,298.651,303.690,334.419,358.535,477.552,483.276,23.555,27.481,4.802,0.000,354.635,8.779,44.202,44.070,409.536,951.634,70.607,16.061,318.032,1698.005,18.951,202.816,85.558,9.168,484.450,112.285,ABN,88.125,24.623,95.410
30-Sep-22 01:40:00,61.380,-4.880,2.555,13.442,-0.993,23.289,45.457,3001.500,0.000,-0.151,100.000,103.063,23.189,175.896,176.743,338.111,375.254,298.737,303.864,334.941,358.917,477.743,483.426,23.629,27.483,4.811,0.000,354.878,8.787,44.332,44.212,409.579,953.584,69.557,16.059,318.522,1710.965,18.867,199.726,84.017,9.134,484.632,112.384,ABN,88.375,24.626,95.535
30-Sep-22 01:45:00,60.980,-3.760,2.533,13.450,-0.994,23.290,45.463,2999.250,0.000,-0.145,100.000,103.000,23.134,176.126,176.863,337.720,375.177,298.534,303.703,334.562,358.702,477.547,483.377,23.574,27.314,4.852,0.000,354.473,8.780,44.383,44.321,409.301,951.202,69.077,16.056,317.911,1701.368,19.032,198.206,87.160,9.145,484.469,112.361,ABN,87.875,24.624,95.522
30-Sep-22 01:50:00,61.120,-4.040,2.537,13.463,-0.993,23.300,45.499,2998.500,0.000,-0.139,100.000,103.000,23.084,175.879,176.561,337.345,375.117,298.515,303.471,334.438,358.696,477.526,483.179,23.544,27.224,4.764,0.305,354.294,8.778,44.457,44.374,409.433,951.313,69.923,16.063,318.001,1695.460,18.975,200.952,82.115,9.286,484.345,112.283,ABN,88.250,24.551,95.650
30-Sep-22 01:55:00,61.240,-6.240,2.557,13.439,-0.990,23.326,45.505,3003.375,0.000,-0.134,100.000,103.063,23.092,175.558,176.475,337.842,375.503,298.585,303.514,334.799,358.657,477.345,483.142,23.595,27.327,4.754,0.000,354.359,8.788,44.475,44.416,409.641,952.994,69.287,16.058,318.385,1701.690,18.811,198.912,89.226,8.930,484.349,112.333,ABN,88.000,24.563,95.638
30-Sep-22 02:00:00,61.140,-5.000,2.550,13.419,-0.992,23.275,45.491,2998.875,0.000,-0.141,100.000,103.000,23.158,175.792,176.509,337.819,375.338,298.719,303.501,334.993,358.839,477.530,483.162,23.594,27.597,4.816,0.000,354.713,8.778,44.345,44.301,409.577,949.296,69.153,16.063,317.798,1706.770,18.778,198.716,81.894,8.877,484.370,112.328,ABN,88.375,24.630,95.647
30-Sep-22 02:05:00,60.880,-3.240,2.522,13.472,-0.994,23.274,45.536,2998.500,0.000,-0.133,100.000,103.063,23.269,175.546,176.389,337.743,375.397,298.626,303.462,334.722,358.550,477.658,483.190,23.590,27.713,4.821,1.257,354.730,8.777,44.301,44.174,409.335,951.729,69.678,16.063,317.884,1706.966,18.790,200.231,87.934,9.143,484.400,112.332,ABN,88.000,24.623,95.524
30-Sep-22 02:10:00,61.540,-4.160,2.557,13.436,-0.993,23.331,45.479,2997.000,0.000,-0.146,100.000,103.000,23.393,175.995,176.625,337.986,375.315,298.816,303.780,334.707,358.661,478.061,483.350,23.638,27.688,4.883,0.000,354.961,8.776,44.134,43.908,409.400,950.842,69.086,16.062,317.880,1709.552,18.678,198.501,88.055,9.153,484.700,112.334,ABN,88.125,24.628,95.299
30-Sep-22 02:15:00,61.060,-6.240,2.552,13.419,-0.990,23.315,45.465,3002.250,0.000,-0.125,100.000,103.000,23.462,176.054,176.763,338.338,375.511,298.869,303.980,334.967,358.713,477.802,483.544,23.631,27.711,4.889,0.000,355.139,8.787,43.987,43.764,409.603,953.680,69.042,16.064,318.502,1709.715,18.694,198.460,90.196,9.100,484.750,112.334,ABN,88.125,24.686,95.173
30-Sep-22 02:20:00,60.740,-3.560,2.513,13.499,-0.995,23.296,45.547,3002.250,0.000,-0.167,100.000,103.000,23.407,176.015,176.758,338.136,375.710,298.737,303.831,334.735,358.574,477.524,483.252,23.621,27.690,4.845,0.000,355.023,8.784,43.889,43.576,409.400,951.915,70.358,16.062,317.861,1709.584,18.747,202.135,90.641,9.096,484.404,112.233,ABN,88.250,24.680,95.184
30-Sep-22 02:25:00,61.180,-4.520,2.552,13.451,-0.993,23.310,45.455,2997.375,0.000,-0.160,100.000,103.000,23.381,175.691,176.400,337.844,375.295,298.771,303.833,334.389,358.426,478.007,483.499,23.604,27.496,4.850,0.000,354.736,8.779,43.897,43.594,409.200,950.331,69.643,16.064,317.779,1704.933,18.889,200.172,90.172,9.412,484.647,112.236,ABN,88.000,24.664,95.173
30-Sep-22 02:30:00,61.060,-5.280,2.542,13.444,-0.991,23.313,45.451,3002.250,0.000,-0.154,100.000,103.000,23.238,175.706,176.493,338.232,375.718,298.745,303.792,334.873,358.709,477.656,483.431,23.578,27.210,4.867,0.000,354.824,8.785,43.910,43.626,409.500,950.983,70.412,16.066,318.152,1699.279,18.840,202.487,91.363,9.360,484.566,112.301,ABN,87.875,24.624,95.290
30-Sep-22 02:35:00,61.080,-5.120,2.534,13.448,-0.992,23.249,45.478,3001.500,0.000,-0.141,100.000,103.000,23.300,175.359,176.349,337.795,375.607,298.651,303.660,334.429,358.424,477.551,483.279,23.573,27.034,4.786,0.000,354.577,8.782,43.960,43.739,409.400,952.386,69.905,16.062,318.088,1702.563,18.825,200.823,82.546,9.234,484.405,112.341,ABN,88.250,24.619,95.411
30-Sep-22 02:40:00,61.080,-4.400,2.541,13.437,-0.992,23.335,45.441,2996.250,0.000,-0.186,100.000,103.000,23.262,175.452,176.165,337.645,375.424,298.438,303.611,334.381,358.490,477.737,483.273,23.583,26.903,4.844,0.000,354.433,8.775,44.082,43.897,409.294,950.917,69.615,16.057,317.783,1696.942,18.778,199.790,88.334,9.093,484.450,112.343,ABN,88.000,24.616,95.182
30-Sep-22 02:45:00,60.860,-4.160,2.526,13.467,-0.995,23.277,45.449,2997.750,0.000,-0.163,100.000,103.000,23.264,175.312,175.949,337.679,375.397,298.688,303.671,334.408,358.430,477.704,483.282,23.567,26.876,4.832,0.000,354.512,8.774,44.156,43.965,409.499,950.390,69.268,16.063,318.026,1698.151,18.871,199.044,90.211,9.036,484.516,112.333,ABN,88.000,24.561,95.529
30-Sep-22 02:50:00,61.020,-7.520,2.558,13.384,-0.989,23.265,45.482,2999.250,0.000,-0.141,100.000,103.000,23.267,175.547,176.467,338.110,375.643,298.620,303.715,334.253,358.423,477.876,483.171,23.592,26.969,4.782,0.000,354.631,8.779,44.261,44.127,409.500,949.476,69.907,16.061,317.793,1702.707,18.771,200.815,84.672,8.915,484.490,112.343,ABN,88.000,24.621,95.529
30-Sep-22 02:55:00,60.840,-4.160,2.530,13.440,-0.993,23.351,45.448,2995.875,0.000,-0.156,100.000,103.000,23.186,175.956,176.775,337.776,375.423,298.720,303.669,334.710,358.687,477.716,483.268,23.560,26.991,4.804,0.000,354.495,8.771,44.315,44.245,409.340,949.239,69.560,16.059,317.754,1692.098,18.839,199.713,84.637,9.063,484.472,112.365,ABN,88.125,24.567,95.520
30-Sep-22 03:00:00,60.900,-6.080,2.534,13.444,-0.991,23.325,45.498,3003.750,0.000,-0.145,100.000,103.063,23.192,175.586,176.510,338.084,375.526,298.669,303.696,335.021,358.683,477.605,483.148,23.619,26.993,4.862,0.000,354.730,8.787,44.403,44.348,409.300,953.612,70.300,16.055,318.048,1703.186,19.022,201.691,86.733,9.046,484.353,112.319,ABN,88.250,24.513,95.651
30-Sep-22 03:05:00,61.240,-6.880,2.563,13.395,-0.990,23.295,45.445,3003.750,0.000,-0.169,100.000,103.063,23.060,175.552,176.307,337.869,375.707,298.520,303.615,334.657,358.517,477.606,483.191,23.599,26.895,4.849,0.000,354.324,8.789,44.472,44.414,409.390,951.786,68.983,16.057,318.255,1701.457,18.976,197.998,84.338,8.800,484.465,112.325,ABN,88.125,24.564,95.758
30-Sep-22 03:10:00,61.260,-6.880,2.559,13.405,-0.990,23.285,45.432,2999.250,0.000,-0.134,100.000,103.063,22.996,175.204,176.075,337.426,375.121,298.183,303.342,334.342,358.343,477.303,482.997,23.608,26.780,4.805,0.000,354.165,8.777,44.407,44.354,409.445,950.356,69.162,16.063,317.931,1703.792,19.469,198.738,80.887,9.018,484.150,112.311,ABN,87.875,24.506,95.671
30-Sep-22 03:15:00,61.020,-6.320,2.546,13.412,-0.990,23.295,45.440,3001.125,0.000,-0.155,100.000,103.063,22.894,175.173,175.912,337.534,375.390,298.273,303.438,334.805,358.562,477.342,482.951,23.587,26.739,4.751,0.000,354.160,8.784,44.360,44.292,409.316,950.984,68.928,16.056,318.056,1699.423,19.102,197.781,80.735,9.599,484.192,112.207,ABN,88.000,24.558,95.643
30-Sep-22 03:20:00,60.940,-8.600,2.560,13.389,-0.987,23.325,45.419,3002.625,0.000,-0.145,100.000,103.063,22.834,175.043,176.058,337.532,375.404,298.502,303.253,335.180,358.850,477.102,482.884,23.567,26.691,4.770,0.000,354.280,8.788,44.265,44.159,409.292,951.957,70.260,16.061,318.222,1693.929,19.212,201.820,82.250,9.010,484.137,112.269,ABN,88.250,24.505,95.644
30-Sep-22 03:25:00,60.740,-4.400,2.514,13.480,-0.993,23.285,45.444,3001.875,0.000,-0.152,100.000,103.063,22.779,175.098,175.948,337.275,375.219,298.195,303.262,334.763,358.665,476.818,482.680,23.574,26.692,4.703,0.000,354.020,8.785,44.129,43.955,409.500,952.734,69.612,16.067,318.083,1697.765,19.000,200.226,84.775,9.223,483.922,112.399,ABN,87.875,24.510,95.647
30-Sep-22 03:30:00,60.880,-5.120,2.534,13.431,-0.993,23.347,45.469,2997.750,0.000,-0.115,100.000,103.063,22.738,175.274,176.154,337.236,375.259,298.078,303.140,334.827,358.623,476.805,482.495,23.546,26.866,4.739,0.000,354.041,8.776,43.994,43.789,409.417,950.865,69.027,16.067,318.188,1690.570,18.849,198.542,81.152,9.343,483.779,112.333,ABN,87.875,24.457,95.650
30-Sep-22 03:35:00,61.140,-5.720,2.555,13.409,-0.990,23.280,45.448,3000.375,0.000,-0.152,100.000,103.063,22.725,175.383,176.087,337.452,375.346,298.036,303.101,334.910,358.600,477.049,482.557,23.586,27.100,4.700,0.000,354.103,8.786,43.887,43.655,409.364,953.330,69.097,16.064,318.595,1702.174,19.137,198.613,85.070,8.917,483.871,112.299,ABN,87.875,24.507,95.643
30-Sep-22 03:40:00,60.920,-5.640,2.541,13.442,-0.991,23.265,45.497,3000.750,0.000,-0.152,100.000,103.063,22.715,175.037,175.843,337.413,375.379,298.016,303.008,334.954,358.572,476.862,482.465,23.570,27.236,4.702,0.000,354.235,8.786,43.868,43.586,409.400,950.686,69.535,16.069,318.177,1701.362,19.029,200.068,83.263,9.215,483.783,112.522,ABN,88.000,24.507,95.646
30-Sep-22 03:45:00,61.140,-4.840,2.532,13.484,-0.993,23.280,45.459,3003.375,0.000,-0.128,100.000,103.063,22.725,175.012,175.723,337.479,375.316,298.076,303.232,334.581,358.383,477.003,482.618,23.604,27.303,4.674,0.000,354.042,8.789,43.862,43.590,409.367,953.122,69.734,16.059,318.437,1705.419,19.060,200.225,82.871,9.458,483.959,112.371,ABN,88.250,24.509,95.641
30-Sep-22 03:50:00,61.120,-5.040,2.545,13.440,-0.992,23.297,45.449,3002.250,0.000,-0.136,100.000,103.000,22.745,174.867,175.536,337.578,375.457,298.104,303.080,334.596,358.346,477.010,482.659,23.590,27.406,4.689,0.000,354.113,8.785,43.953,43.692,409.399,951.468,69.185,16.063,318.449,1704.174,19.388,198.828,81.764,9.090,483.958,112.269,ABN,87.625,24.500,95.644
30-Sep-22 03:55:00,61.140,-2.160,2.532,13.451,-0.996,23.445,45.474,2996.625,0.000,-0.147,100.000,103.063,22.702,174.831,175.627,337.104,374.949,298.184,303.169,334.584,358.466,477.192,482.597,23.534,27.402,4.733,0.000,354.207,8.774,44.014,43.798,409.391,951.478,70.429,16.063,318.162,1685.074,19.502,202.383,82.314,8.994,484.045,112.317,ABN,87.750,24.508,95.643
30-Sep-22 04:00:00,61.180,-6.000,2.551,13.427,-0.991,23.355,45.461,3003.375,0.000,-0.155,100.000,103.063,22.763,174.965,175.741,337.550,375.338,298.153,303.098,334.800,358.575,477.092,482.719,23.559,27.163,4.741,0.000,354.316,8.787,44.099,43.910,409.632,955.058,68.961,16.060,318.763,1693.585,19.775,198.067,85.979,9.097,484.149,112.434,ABN,88.125,24.507,95.758
30-Sep-22 04:05:00,61.120,-5.120,2.541,13.430,-0.993,23.349,45.408,3000.000,0.000,-0.142,100.000,103.063,22.694,175.302,176.102,337.266,375.422,297.958,303.174,334.503,358.376,476.865,482.712,23.598,26.874,4.777,0.000,354.060,8.786,44.196,44.026,409.600,952.489,70.033,16.067,318.187,1697.969,19.723,201.419,79.006,7.940,483.883,112.396,ABN,88.250,24.509,95.646
30-Sep-22 04:10:00,60.920,-6.080,2.542,13.410,-0.991,23.380,45.393,2998.125,0.000,-0.146,100.000,103.000,22.519,175.261,176.067,337.027,374.984,297.763,302.886,334.556,358.361,476.756,482.460,23.550,26.579,4.746,0.000,353.762,8.783,44.259,44.134,409.303,951.190,69.949,16.066,318.130,1687.017,19.731,201.123,86.527,9.230,483.651,112.283,ABN,87.750,24.447,95.523
30-Sep-22 04:15:00,60.880,-2.840,2.511,13.495,-0.996,23.360,45.457,3003.375,0.000,-0.143,100.000,103.000,22.487,175.315,176.157,337.062,375.187,297.878,302.965,334.523,358.328,476.203,482.246,23.547,26.546,4.670,0.000,353.956,8.791,44.344,44.252,409.500,952.455,70.323,16.072,318.745,1687.839,19.886,202.445,78.775,8.339,483.471,112.331,ABN,87.750,24.439,95.532
30-Sep-22 04:20:00,61.180,-4.760,2.546,13.428,-0.992,23.380,45.433,3001.875,0.000,-0.129,100.000,103.063,22.390,175.310,176.096,337.152,375.120,297.775,302.759,334.437,358.306,476.424,482.140,23.586,26.518,4.593,0.000,353.843,8.793,44.385,44.358,409.750,953.569,70.194,16.069,319.136,1692.335,19.888,201.973,84.250,8.597,483.499,112.393,ABN,87.875,24.379,95.409
30-Sep-22 04:25:00,61.340,-8.160,2.571,13.389,-0.988,23.370,45.402,3003.375,0.000,-0.147,100.000,103.063,22.356,175.480,176.322,337.131,375.229,297.805,302.830,334.480,358.394,476.413,482.232,23.570,26.504,4.622,0.000,353.906,8.795,44.452,44.391,409.700,954.067,70.007,16.070,318.991,1690.407,19.750,201.451,78.637,8.454,483.504,112.368,ABN,88.125,24.396,95.412
